iteration,timestamp,T7
4935,2020-09-11 18:38:24.594165,3.39713130770748
4936,2020-09-11 18:38:24.877566,3.43672862494343
4937,2020-09-11 18:38:25.157972,3.43672862494343
4938,2020-09-11 18:38:25.469841,3.43672862494343
4939,2020-09-11 18:38:25.818762,3.43672862494343
4940,2020-09-11 18:38:26.108661,3.43672862494343
4941,2020-09-11 18:38:26.383948,3.43672862494343
4942,2020-09-11 18:38:26.628130,3.43672862494343
4943,2020-09-11 18:38:26.888507,3.43672862494343
4944,2020-09-11 18:38:27.214469,3.43672862494343
4945,2020-09-11 18:38:27.647704,3.46078718325303
4946,2020-09-11 18:38:27.913480,3.46078718325303
4947,2020-09-11 18:38:28.213827,3.46078718325303
4948,2020-09-11 18:38:28.508889,3.46078718325303
4949,2020-09-11 18:38:28.826073,3.46078718325303
4950,2020-09-11 18:38:29.183647,3.46078718325303
4951,2020-09-11 18:38:29.558138,3.46078718325303
4952,2020-09-11 18:38:29.840951,3.46078718325303
4953,2020-09-11 18:38:30.170237,3.48479620978063
4954,2020-09-11 18:38:30.468103,3.48479620978063
4955,2020-09-11 18:38:30.808186,3.48479620978063
4956,2020-09-11 18:38:31.063758,3.48479620978063
4957,2020-09-11 18:38:31.411920,3.48479620978063
4958,2020-09-11 18:38:31.703559,3.48479620978063
4959,2020-09-11 18:38:32.094258,3.48479620978063
4960,2020-09-11 18:38:32.364894,3.48479620978063
4961,2020-09-11 18:38:32.669674,3.48479620978063
4962,2020-09-11 18:38:33.033832,3.50875594823614
4963,2020-09-11 18:38:33.391675,3.50875594823614
4964,2020-09-11 18:38:33.654738,3.50875594823614
4965,2020-09-11 18:38:33.946206,3.50875594823614
4966,2020-09-11 18:38:34.248885,3.50875594823614
4967,2020-09-11 18:38:34.615487,3.50875594823614
4968,2020-09-11 18:38:34.930620,3.50875594823614
4969,2020-09-11 18:38:35.272641,3.50875594823614
4970,2020-09-11 18:38:35.547784,3.50875594823614
4971,2020-09-11 18:38:35.862233,3.53241207199974
4972,2020-09-11 18:38:36.147094,3.53241207199974
4973,2020-09-11 18:38:36.461051,3.53241207199974
4974,2020-09-11 18:38:36.771081,3.53241207199974
4975,2020-09-11 18:38:37.099947,3.53241207199974
4976,2020-09-11 18:38:37.459664,3.53241207199974
4977,2020-09-11 18:38:37.790189,3.53241207199974
4978,2020-09-11 18:38:38.143715,3.53241207199974
4979,2020-09-11 18:38:38.413559,3.55667717508628
4980,2020-09-11 18:38:38.734091,3.55667717508628
4981,2020-09-11 18:38:39.033038,3.55667717508628
4982,2020-09-11 18:38:39.277532,3.55667717508628
4983,2020-09-11 18:38:39.543955,3.55667717508628
4984,2020-09-11 18:38:39.886951,3.55667717508628
4985,2020-09-11 18:38:40.196128,3.55667717508628
4986,2020-09-11 18:38:40.433325,3.55667717508628
4987,2020-09-11 18:38:40.685958,3.55667717508628
4988,2020-09-11 18:38:40.966193,3.58025804661759
4989,2020-09-11 18:38:41.193256,3.58025804661759
4990,2020-09-11 18:38:41.434055,3.58025804661759
4991,2020-09-11 18:38:41.674570,3.58025804661759
4992,2020-09-11 18:38:41.995297,3.58025804661759
4993,2020-09-11 18:38:42.364182,3.58025804661759
4994,2020-09-11 18:38:42.674964,3.58025804661759
4995,2020-09-11 18:38:43.010214,3.58025804661759
4996,2020-09-11 18:38:43.275493,3.58025804661759
4997,2020-09-11 18:38:43.571289,3.58025804661759
4998,2020-09-11 18:38:43.905709,3.58149159139219
4999,2020-09-11 18:38:44.231107,3.58149159139219
5000,2020-09-11 18:38:44.592639,3.58149159139219
5001,2020-09-11 18:38:44.938354,3.58149159139219
5002,2020-09-11 18:38:45.283415,3.58149159139219
5003,2020-09-11 18:38:45.564536,3.58149159139219
5004,2020-09-11 18:38:45.808595,3.58149159139219
5005,2020-09-11 18:38:46.086804,3.58149159139219
5006,2020-09-11 18:38:46.425637,3.58149159139219
5007,2020-09-11 18:38:46.796560,3.62774740979388
5008,2020-09-11 18:38:47.120261,3.62774740979388
5009,2020-09-11 18:38:47.549355,3.62774740979388
5010,2020-09-11 18:38:47.888401,3.62774740979388
5011,2020-09-11 18:38:48.204885,3.62774740979388
5012,2020-09-11 18:38:48.558862,3.62774740979388
5013,2020-09-11 18:38:48.878291,3.62774740979388
5014,2020-09-11 18:38:49.141455,3.62774740979388
5015,2020-09-11 18:38:49.487421,3.67392408950795
5016,2020-09-11 18:38:49.867134,3.67392408950795
5017,2020-09-11 18:38:50.133783,3.67392408950795
5018,2020-09-11 18:38:50.547881,3.67392408950795
5019,2020-09-11 18:38:50.828853,3.67392408950795
5020,2020-09-11 18:38:51.208274,3.67392408950795
5021,2020-09-11 18:38:51.508300,3.67392408950795
5022,2020-09-11 18:38:51.745480,3.67392408950795
5023,2020-09-11 18:38:52.043677,3.67392408950795
5024,2020-09-11 18:38:52.372947,3.72002179255327
5025,2020-09-11 18:38:52.723686,3.72002179255327
5026,2020-09-11 18:38:53.015417,3.72002179255327
5027,2020-09-11 18:38:53.325766,3.72002179255327
5028,2020-09-11 18:38:53.578319,3.72002179255327
5029,2020-09-11 18:38:53.984790,3.72002179255327
5030,2020-09-11 18:38:54.236172,3.72002179255327
5031,2020-09-11 18:38:54.573155,3.72002179255327
5032,2020-09-11 18:38:54.846502,3.72002179255327
5033,2020-09-11 18:38:55.237211,3.72002179255327
5034,2020-09-11 18:38:55.574720,3.76604068017805
5035,2020-09-11 18:38:55.908484,3.76604068017805
5036,2020-09-11 18:38:56.213032,3.76604068017805
5037,2020-09-11 18:38:56.544466,3.76604068017805
5038,2020-09-11 18:38:56.757672,3.76604068017805
5039,2020-09-11 18:38:57.023377,3.76604068017805
5040,2020-09-11 18:38:57.264890,3.76604068017805
5041,2020-09-11 18:38:57.612199,3.76604068017805
5042,2020-09-11 18:38:57.937668,3.81198091287173
5043,2020-09-11 18:38:58.292334,3.81198091287173
5044,2020-09-11 18:38:58.654949,3.81198091287173
5045,2020-09-11 18:38:58.982147,3.81198091287173
5046,2020-09-11 18:38:59.322801,3.81198091287173
5047,2020-09-11 18:38:59.621552,3.81198091287173
5048,2020-09-11 18:38:59.935756,3.81198091287173
5049,2020-09-11 18:39:00.224996,3.81198091287173
5050,2020-09-11 18:39:00.514723,3.81198091287173
5051,2020-09-11 18:39:00.770639,3.85784265037657
5052,2020-09-11 18:39:01.100662,3.85784265037657
5053,2020-09-11 18:39:01.400885,3.85784265037657
5054,2020-09-11 18:39:01.678200,3.85784265037657
5055,2020-09-11 18:39:02.012687,3.85784265037657
5056,2020-09-11 18:39:02.278399,3.85784265037657
5057,2020-09-11 18:39:02.598014,3.85784265037657
5058,2020-09-11 18:39:02.942880,3.85784265037657
5059,2020-09-11 18:39:03.246415,3.85784265037657
5060,2020-09-11 18:39:03.547483,3.87005584107274
5061,2020-09-11 18:39:03.772443,3.87005584107274
5062,2020-09-11 18:39:04.074550,3.87005584107274
5063,2020-09-11 18:39:04.364391,3.87005584107274
5064,2020-09-11 18:39:04.681719,3.87005584107274
5065,2020-09-11 18:39:04.974250,3.87005584107274
5066,2020-09-11 18:39:05.207473,3.87005584107274
5067,2020-09-11 18:39:05.463204,3.87005584107274
5068,2020-09-11 18:39:05.833887,3.88223199813565
5069,2020-09-11 18:39:06.081093,3.88223199813565
5070,2020-09-11 18:39:06.331418,3.88223199813565
5071,2020-09-11 18:39:06.668144,3.88223199813565
5072,2020-09-11 18:39:07.046881,3.88223199813565
5073,2020-09-11 18:39:07.310164,3.88223199813565
5074,2020-09-11 18:39:07.648968,3.88223199813565
5075,2020-09-11 18:39:07.957382,3.88223199813565
5076,2020-09-11 18:39:08.316409,3.89437120662984
5077,2020-09-11 18:39:08.567480,3.89437120662984
5078,2020-09-11 18:39:08.830954,3.89437120662984
5079,2020-09-11 18:39:09.165690,3.89437120662984
5080,2020-09-11 18:39:09.418980,3.89437120662984
5081,2020-09-11 18:39:09.774835,3.89437120662984
5082,2020-09-11 18:39:10.110523,3.89437120662984
5083,2020-09-11 18:39:10.367898,3.89437120662984
5084,2020-09-11 18:39:10.717340,3.90647355144317
5085,2020-09-11 18:39:11.050671,3.90647355144317
5086,2020-09-11 18:39:11.306581,3.90647355144317
5087,2020-09-11 18:39:11.668797,3.90647355144317
5088,2020-09-11 18:39:11.986770,3.90647355144317
5089,2020-09-11 18:39:12.291777,3.90647355144317
5090,2020-09-11 18:39:12.562322,3.90647355144317
5091,2020-09-11 18:39:12.823355,3.91853911728728
5092,2020-09-11 18:39:13.114712,3.91853911728728
5093,2020-09-11 18:39:13.411388,3.91853911728728
5094,2020-09-11 18:39:13.678557,3.91853911728728
5095,2020-09-11 18:39:13.967968,3.91853911728728
5096,2020-09-11 18:39:14.303637,3.91853911728728
5097,2020-09-11 18:39:14.664334,3.91853911728728
5098,2020-09-11 18:39:15.029655,3.93056798869816
5099,2020-09-11 18:39:15.259622,3.93056798869816
5100,2020-09-11 18:39:15.516049,3.93056798869816
5101,2020-09-11 18:39:15.836678,3.93056798869816
5102,2020-09-11 18:39:16.193695,3.93056798869816
5103,2020-09-11 18:39:16.441385,3.93056798869816
5104,2020-09-11 18:39:16.764645,3.93056798869816
5105,2020-09-11 18:39:17.099898,3.93056798869816
5106,2020-09-11 18:39:17.409615,3.94256025003658
5107,2020-09-11 18:39:17.766469,3.94256025003658
5108,2020-09-11 18:39:18.135947,3.94256025003658
5109,2020-09-11 18:39:18.502894,3.94256025003658
5110,2020-09-11 18:39:18.831673,3.94256025003658
5111,2020-09-11 18:39:19.201391,3.94256025003658
5112,2020-09-11 18:39:19.510198,3.94256025003658
5113,2020-09-11 18:39:19.797684,3.94256025003658
5114,2020-09-11 18:39:20.079021,3.95451598548863
5115,2020-09-11 18:39:20.390970,3.95451598548863
5116,2020-09-11 18:39:20.653893,3.95451598548863
5117,2020-09-11 18:39:20.996488,3.95451598548863
5118,2020-09-11 18:39:21.306406,3.95451598548863
5119,2020-09-11 18:39:21.630864,3.95451598548863
5120,2020-09-11 18:39:21.910271,3.95451598548863
5121,2020-09-11 18:39:22.241432,3.95451598548863
5122,2020-09-11 18:39:22.655880,3.9664352790662
5123,2020-09-11 18:39:22.975780,3.9664352790662
5124,2020-09-11 18:39:23.285678,3.9664352790662
5125,2020-09-11 18:39:23.550974,3.9664352790662
5126,2020-09-11 18:39:23.842156,3.9664352790662
5127,2020-09-11 18:39:24.173959,3.9664352790662
5128,2020-09-11 18:39:24.543002,3.9664352790662
5129,2020-09-11 18:39:24.803279,3.9664352790662
5130,2020-09-11 18:39:25.147535,3.97831821460747
5131,2020-09-11 18:39:25.417094,3.97831821460747
5132,2020-09-11 18:39:25.719386,3.97831821460747
5133,2020-09-11 18:39:26.085318,3.97831821460747
5134,2020-09-11 18:39:26.404072,3.97831821460747
5135,2020-09-11 18:39:26.755156,3.97831821460747
5136,2020-09-11 18:39:27.060677,3.97831821460747
5137,2020-09-11 18:39:27.400109,3.97831821460747
5138,2020-09-11 18:39:27.653072,3.97831821460747
5139,2020-09-11 18:39:28.010381,3.99016487577735
5140,2020-09-11 18:39:28.325825,3.99016487577735
5141,2020-09-11 18:39:28.664581,3.99016487577735
5142,2020-09-11 18:39:29.079493,3.99016487577735
5143,2020-09-11 18:39:29.341720,3.99016487577735
5144,2020-09-11 18:39:29.586901,3.99016487577735
5145,2020-09-11 18:39:29.922458,3.99016487577735
5146,2020-09-11 18:39:30.244645,3.99016487577735
5147,2020-09-11 18:39:30.495358,4.00197534606804
5148,2020-09-11 18:39:30.795032,4.00197534606804
5149,2020-09-11 18:39:31.136099,4.00197534606804
5150,2020-09-11 18:39:31.448596,4.00197534606804
5151,2020-09-11 18:39:31.767708,4.00197534606804
5152,2020-09-11 18:39:32.171210,4.00197534606804
5153,2020-09-11 18:39:32.474071,4.00197534606804
5154,2020-09-11 18:39:32.847173,4.00197534606804
5155,2020-09-11 18:39:33.209753,4.00197534606804
5156,2020-09-11 18:39:33.580986,3.99811836990762
5157,2020-09-11 18:39:33.956526,3.99811836990762
5158,2020-09-11 18:39:34.292216,3.99811836990762
5159,2020-09-11 18:39:34.582625,3.99811836990762
5160,2020-09-11 18:39:34.842560,3.99811836990762
5161,2020-09-11 18:39:35.213242,3.99811836990762
5162,2020-09-11 18:39:35.534128,3.99811836990762
5163,2020-09-11 18:39:35.823007,3.99425656935833
5164,2020-09-11 18:39:36.167730,3.99425656935833
5165,2020-09-11 18:39:36.473862,3.99425656935833
5166,2020-09-11 18:39:36.826983,3.99425656935833
5167,2020-09-11 18:39:37.146917,3.99425656935833
5168,2020-09-11 18:39:37.499982,3.99425656935833
5169,2020-09-11 18:39:37.778594,3.99425656935833
5170,2020-09-11 18:39:38.102252,3.99425656935833
5171,2020-09-11 18:39:38.414848,3.99038996905499
5172,2020-09-11 18:39:38.810675,3.99038996905499
5173,2020-09-11 18:39:39.128509,3.99038996905499
5174,2020-09-11 18:39:39.441939,3.99038996905499
5175,2020-09-11 18:39:39.786352,3.99038996905499
5176,2020-09-11 18:39:40.044954,3.99038996905499
5177,2020-09-11 18:39:40.369300,3.99038996905499
5178,2020-09-11 18:39:40.663532,3.99038996905499
5179,2020-09-11 18:39:40.958421,3.98651859602795
5180,2020-09-11 18:39:41.228581,3.98651859602795
5181,2020-09-11 18:39:41.509301,3.98651859602795
5182,2020-09-11 18:39:41.813471,3.98651859602795
5183,2020-09-11 18:39:42.117314,3.98651859602795
5184,2020-09-11 18:39:42.392555,3.98651859602795
5185,2020-09-11 18:39:42.715551,3.98651859602795
5186,2020-09-11 18:39:43.018150,3.98651859602795
5187,2020-09-11 18:39:43.282692,3.98651859602795
5188,2020-09-11 18:39:43.649683,3.98264247818423
5189,2020-09-11 18:39:43.935235,3.98264247818423
5190,2020-09-11 18:39:44.281801,3.98264247818423
5191,2020-09-11 18:39:44.659719,3.98264247818423
5192,2020-09-11 18:39:44.983510,3.98264247818423
5193,2020-09-11 18:39:45.326056,3.98264247818423
5194,2020-09-11 18:39:45.686469,3.98264247818423
5195,2020-09-11 18:39:45.945366,3.98264247818423
5196,2020-09-11 18:39:46.240118,3.98264247818423
5197,2020-09-11 18:39:46.557096,3.98264247818423
5198,2020-09-11 18:39:46.850546,3.97876164313759
5199,2020-09-11 18:39:47.121454,3.97876164313759
5200,2020-09-11 18:39:47.373570,3.97876164313759
5201,2020-09-11 18:39:47.694512,3.97876164313759
5202,2020-09-11 18:39:48.034932,3.97876164313759
5203,2020-09-11 18:39:48.331388,3.97876164313759
5204,2020-09-11 18:39:48.663708,3.97876164313759
5205,2020-09-11 18:39:48.925576,3.97876164313759
5206,2020-09-11 18:39:49.205196,3.97876164313759
5207,2020-09-11 18:39:49.495152,3.9748761182109
5208,2020-09-11 18:39:49.727794,3.9748761182109
5209,2020-09-11 18:39:50.065574,3.9748761182109
5210,2020-09-11 18:39:50.321850,3.9748761182109
5211,2020-09-11 18:39:50.604480,3.9748761182109
5212,2020-09-11 18:39:50.851802,3.9748761182109
5213,2020-09-11 18:39:51.202099,3.9748761182109
5214,2020-09-11 18:39:51.538469,3.9748761182109
5215,2020-09-11 18:39:51.879487,3.9748761182109
5216,2020-09-11 18:39:52.205582,3.97098593043847
5217,2020-09-11 18:39:52.539298,3.97098593043847
5218,2020-09-11 18:39:52.853539,3.97098593043847
5219,2020-09-11 18:39:53.126373,3.97098593043847
5220,2020-09-11 18:39:53.387460,3.97098593043847
5221,2020-09-11 18:39:53.712308,3.97098593043847
5222,2020-09-11 18:39:54.069918,3.97098593043847
5223,2020-09-11 18:39:54.356175,3.97098593043847
5224,2020-09-11 18:39:54.606863,3.97098593043847
5225,2020-09-11 18:39:54.937746,3.96709110656829
5226,2020-09-11 18:39:55.226957,3.96709110656829
5227,2020-09-11 18:39:55.580166,3.96709110656829
5228,2020-09-11 18:39:55.909076,3.96709110656829
5229,2020-09-11 18:39:56.202791,3.96709110656829
5230,2020-09-11 18:39:56.551212,3.96709110656829
5231,2020-09-11 18:39:56.886816,3.96709110656829
5232,2020-09-11 18:39:57.289943,3.96319167306426
5233,2020-09-11 18:39:57.536376,3.96319167306426
5234,2020-09-11 18:39:57.883753,3.96319167306426
5235,2020-09-11 18:39:58.203175,3.96319167306426
5236,2020-09-11 18:39:58.441636,3.96319167306426
5237,2020-09-11 18:39:58.716303,3.96319167306426
5238,2020-09-11 18:39:59.042325,3.96319167306426
5239,2020-09-11 18:39:59.355758,3.96319167306426
5240,2020-09-11 18:39:59.701607,3.96319167306426
5241,2020-09-11 18:40:00.048633,3.95928765610836
5242,2020-09-11 18:40:00.375775,3.95928765610836
5243,2020-09-11 18:40:00.713347,3.95928765610836
5244,2020-09-11 18:40:01.100415,3.95928765610836
5245,2020-09-11 18:40:01.397396,3.95928765610836
5246,2020-09-11 18:40:01.712686,3.95928765610836
5247,2020-09-11 18:40:01.998739,3.95928765610836
5248,2020-09-11 18:40:02.337850,3.95928765610836
5249,2020-09-11 18:40:02.683077,3.95537908160279
5250,2020-09-11 18:40:03.016666,3.95537908160279
5251,2020-09-11 18:40:03.337335,3.95537908160279
5252,2020-09-11 18:40:03.654373,3.95537908160279
5253,2020-09-11 18:40:03.934086,3.95537908160279
5254,2020-09-11 18:40:04.240585,3.95537908160279
5255,2020-09-11 18:40:04.555554,3.95537908160279
5256,2020-09-11 18:40:04.901136,3.95537908160279
5257,2020-09-11 18:40:05.174004,3.980362963942
5258,2020-09-11 18:40:05.483829,3.980362963942
5259,2020-09-11 18:40:05.744693,3.980362963942
5260,2020-09-11 18:40:06.067029,3.980362963942
5261,2020-09-11 18:40:06.409703,3.980362963942
5262,2020-09-11 18:40:06.666637,3.980362963942
5263,2020-09-11 18:40:07.014693,3.980362963942
5264,2020-09-11 18:40:07.332598,3.980362963942
5265,2020-09-11 18:40:07.665868,3.980362963942
5266,2020-09-11 18:40:08.035654,4.00529168311611
5267,2020-09-11 18:40:08.421161,4.00529168311611
5268,2020-09-11 18:40:08.715675,4.00529168311611
5269,2020-09-11 18:40:08.999453,4.00529168311611
5270,2020-09-11 18:40:09.355713,4.00529168311611
5271,2020-09-11 18:40:09.649604,4.00529168311611
5272,2020-09-11 18:40:09.898950,4.00529168311611
5273,2020-09-11 18:40:10.244037,4.00529168311611
5274,2020-09-11 18:40:10.575248,4.00529168311611
5275,2020-09-11 18:40:10.854250,4.03016535831611
5276,2020-09-11 18:40:11.162433,4.03016535831611
5277,2020-09-11 18:40:11.450584,4.03016535831611
5278,2020-09-11 18:40:11.796028,4.03016535831611
5279,2020-09-11 18:40:12.051065,4.03016535831611
5280,2020-09-11 18:40:12.316525,4.03016535831611
5281,2020-09-11 18:40:12.589245,4.03016535831611
5282,2020-09-11 18:40:12.878904,4.03016535831611
5283,2020-09-11 18:40:13.200251,4.03016535831611
5284,2020-09-11 18:40:13.514525,4.05498410843229
5285,2020-09-11 18:40:13.835281,4.05498410843229
5286,2020-09-11 18:40:14.099066,4.05498410843229
5287,2020-09-11 18:40:14.456271,4.05498410843229
5288,2020-09-11 18:40:14.720262,4.05498410843229
5289,2020-09-11 18:40:14.999161,4.05498410843229
5290,2020-09-11 18:40:15.296224,4.05498410843229
5291,2020-09-11 18:40:15.570578,4.05498410843229
5292,2020-09-11 18:40:15.887753,4.05498410843229
5293,2020-09-11 18:40:16.185411,4.07974805205616
5294,2020-09-11 18:40:16.513358,4.07974805205616
5295,2020-09-11 18:40:16.872599,4.07974805205616
5296,2020-09-11 18:40:17.208657,4.07974805205616
5297,2020-09-11 18:40:17.527463,4.07974805205616
5298,2020-09-11 18:40:17.865833,4.07974805205616
5299,2020-09-11 18:40:18.147664,4.07974805205616
5300,2020-09-11 18:40:18.471700,4.07974805205616
5301,2020-09-11 18:40:18.757276,4.07974805205616
5302,2020-09-11 18:40:19.012325,4.10445730748232
5303,2020-09-11 18:40:19.347130,4.10445730748232
5304,2020-09-11 18:40:19.668726,4.10445730748232
5305,2020-09-11 18:40:19.934376,4.10445730748232
5306,2020-09-11 18:40:20.239775,4.10445730748232
5307,2020-09-11 18:40:20.566642,4.10445730748232
5308,2020-09-11 18:40:20.819625,4.10445730748232
5309,2020-09-11 18:40:21.130023,4.10445730748232
5310,2020-09-11 18:40:21.383309,4.12911199271031
5311,2020-09-11 18:40:21.709644,4.12911199271031
5312,2020-09-11 18:40:22.081312,4.12911199271031
5313,2020-09-11 18:40:22.418935,4.12911199271031
5314,2020-09-11 18:40:22.702751,4.12911199271031
5315,2020-09-11 18:40:22.974423,4.12911199271031
5316,2020-09-11 18:40:23.287511,4.12911199271031
5317,2020-09-11 18:40:23.780325,4.12911199271031
5318,2020-09-11 18:40:24.040558,4.12911199271031
5319,2020-09-11 18:40:24.324614,4.15371222544644
5320,2020-09-11 18:40:24.635717,4.15371222544644
5321,2020-09-11 18:40:24.898587,4.15371222544644
5322,2020-09-11 18:40:25.240577,4.15371222544644
5323,2020-09-11 18:40:25.590004,4.15371222544644
5324,2020-09-11 18:40:26.916761,4.15371222544644
5325,2020-09-11 18:40:27.306647,4.15371222544644
5326,2020-09-11 18:40:27.570540,4.15371222544644
5327,2020-09-11 18:40:27.846069,4.15371222544644
5328,2020-09-11 18:40:28.159727,4.17825812310559
5329,2020-09-11 18:40:28.449357,4.17825812310559
5330,2020-09-11 18:40:28.774528,4.17825812310559
5331,2020-09-11 18:40:29.137101,4.17825812310559
5332,2020-09-11 18:40:29.491248,4.17825812310559
5333,2020-09-11 18:40:29.809015,4.17825812310559
5334,2020-09-11 18:40:30.097994,4.17825812310559
5335,2020-09-11 18:40:30.371822,4.17825812310559
5336,2020-09-11 18:40:30.618931,4.17825812310559
5337,2020-09-11 18:40:30.946286,4.20274980281297
5338,2020-09-11 18:40:31.252749,4.20274980281297
5339,2020-09-11 18:40:31.574952,4.20274980281297
5340,2020-09-11 18:40:31.872713,4.20274980281297
5341,2020-09-11 18:40:32.205498,4.20274980281297
5342,2020-09-11 18:40:32.445630,4.20274980281297
5343,2020-09-11 18:40:32.727080,4.20274980281297
5344,2020-09-11 18:40:33.055176,4.20274980281297
5345,2020-09-11 18:40:33.378826,4.22718738140588
5346,2020-09-11 18:40:33.730447,4.22718738140588
5347,2020-09-11 18:40:34.068461,4.22718738140588
5348,2020-09-11 18:40:34.351132,4.22718738140588
5349,2020-09-11 18:40:34.634829,4.22718738140588
5350,2020-09-11 18:40:34.889883,4.22718738140588
5351,2020-09-11 18:40:35.218749,4.22718738140588
5352,2020-09-11 18:40:35.489774,4.22718738140588
5353,2020-09-11 18:40:35.784708,4.22718738140588
5354,2020-09-11 18:40:36.117601,4.22718738140588
5355,2020-09-11 18:40:36.402452,4.25157097543543
5356,2020-09-11 18:40:36.708290,4.25157097543543
5357,2020-09-11 18:40:37.047458,4.25157097543543
5358,2020-09-11 18:40:37.341464,4.25157097543543
5359,2020-09-11 18:40:37.616877,4.25157097543543
5360,2020-09-11 18:40:37.965703,4.25157097543543
5361,2020-09-11 18:40:38.250166,4.25157097543543
5362,2020-09-11 18:40:38.517951,4.25157097543543
5363,2020-09-11 18:40:38.822012,4.25157097543543
5364,2020-09-11 18:40:39.152079,4.26752810841796
5365,2020-09-11 18:40:39.475326,4.26752810841796
5366,2020-09-11 18:40:39.825208,4.26752810841796
5367,2020-09-11 18:40:40.170997,4.26752810841796
5368,2020-09-11 18:40:40.479638,4.26752810841796
5369,2020-09-11 18:40:40.799960,4.26752810841796
5370,2020-09-11 18:40:41.153948,4.26752810841796
5371,2020-09-11 18:40:41.526673,4.2834506975508
5372,2020-09-11 18:40:41.882671,4.2834506975508
5373,2020-09-11 18:40:42.165973,4.2834506975508
5374,2020-09-11 18:40:42.463387,4.2834506975508
5375,2020-09-11 18:40:42.801727,4.2834506975508
5376,2020-09-11 18:40:43.071168,4.2834506975508
5377,2020-09-11 18:40:43.349126,4.2834506975508
5378,2020-09-11 18:40:43.680314,4.2834506975508
5379,2020-09-11 18:40:43.947393,4.2834506975508
5380,2020-09-11 18:40:44.273146,4.29933882186582
5381,2020-09-11 18:40:44.579541,4.29933882186582
5382,2020-09-11 18:40:45.030803,4.29933882186582
5383,2020-09-11 18:40:45.284204,4.29933882186582
5384,2020-09-11 18:40:45.596332,4.29933882186582
5385,2020-09-11 18:40:45.893279,4.29933882186582
5386,2020-09-11 18:40:46.123814,4.29933882186582
5387,2020-09-11 18:40:46.399120,4.29933882186582
5388,2020-09-11 18:40:46.722467,4.29933882186582
5389,2020-09-11 18:40:47.110850,4.29933882186582
5390,2020-09-11 18:40:47.425019,4.31519256021346
5391,2020-09-11 18:40:47.632204,4.31519256021346
5392,2020-09-11 18:40:47.953766,4.31519256021346
5393,2020-09-11 18:40:48.296136,4.31519256021346
5394,2020-09-11 18:40:48.618944,4.31519256021346
5395,2020-09-11 18:40:48.862841,4.31519256021346
5396,2020-09-11 18:40:49.181305,4.31519256021346
5397,2020-09-11 18:40:49.434735,4.31519256021346
5398,2020-09-11 18:40:49.683070,4.31519256021346
5399,2020-09-11 18:40:49.966264,4.31519256021346
5400,2020-09-11 18:40:50.262091,4.33101199126378
5401,2020-09-11 18:40:50.608119,4.33101199126378
5402,2020-09-11 18:40:50.946727,4.33101199126378
5403,2020-09-11 18:40:51.264340,4.33101199126378
5404,2020-09-11 18:40:51.623453,4.33101199126378
5405,2020-09-11 18:40:51.872518,4.33101199126378
5406,2020-09-11 18:40:52.210240,4.33101199126378
5407,2020-09-11 18:40:52.472962,4.33101199126378
5408,2020-09-11 18:40:52.733713,4.34679719350716
5409,2020-09-11 18:40:53.062901,4.34679719350716
5410,2020-09-11 18:40:53.311407,4.34679719350716
5411,2020-09-11 18:40:53.642706,4.34679719350716
5412,2020-09-11 18:40:53.997099,4.34679719350716
5413,2020-09-11 18:40:54.346619,4.34679719350716
5414,2020-09-11 18:40:54.650696,4.34679719350716
5415,2020-09-11 18:40:54.961796,4.34679719350716
5416,2020-09-11 18:40:55.308359,4.36254824525506
5417,2020-09-11 18:40:55.597318,4.36254824525506
5418,2020-09-11 18:40:55.839406,4.36254824525506
5419,2020-09-11 18:40:56.119183,4.36254824525506
5420,2020-09-11 18:40:56.349292,4.36254824525506
5421,2020-09-11 18:40:56.676830,4.36254824525506
5422,2020-09-11 18:40:57.028772,4.36254824525506
5423,2020-09-11 18:40:57.378791,4.36254824525506
5424,2020-09-11 18:40:57.701262,4.36254824525506
5425,2020-09-11 18:40:57.970584,4.36254824525506
5426,2020-09-11 18:40:58.323163,4.3782652246407
5427,2020-09-11 18:40:58.570297,4.3782652246407
5428,2020-09-11 18:40:58.897865,4.3782652246407
5429,2020-09-11 18:40:59.191088,4.3782652246407
5430,2020-09-11 18:40:59.537270,4.3782652246407
5431,2020-09-11 18:40:59.803361,4.3782652246407
5432,2020-09-11 18:41:00.104618,4.3782652246407
5433,2020-09-11 18:41:00.432450,4.3782652246407
5434,2020-09-11 18:41:00.696843,4.39394820961972
5435,2020-09-11 18:41:00.953885,4.39394820961972
5436,2020-09-11 18:41:01.265073,4.39394820961972
5437,2020-09-11 18:41:01.593942,4.39394820961972
5438,2020-09-11 18:41:01.882721,4.39394820961972
5439,2020-09-11 18:41:02.170751,4.39394820961972
5440,2020-09-11 18:41:02.429292,4.39394820961972
5441,2020-09-11 18:41:02.741713,4.39394820961972
5442,2020-09-11 18:41:03.017391,4.39394820961972
5443,2020-09-11 18:41:03.398359,4.39394820961972
5444,2020-09-11 18:41:03.807984,4.4095972779708
5445,2020-09-11 18:41:04.137767,4.4095972779708
5446,2020-09-11 18:41:04.462147,4.4095972779708
5447,2020-09-11 18:41:04.800684,4.4095972779708
5448,2020-09-11 18:41:05.116393,4.4095972779708
5449,2020-09-11 18:41:05.463158,4.4095972779708
5450,2020-09-11 18:41:05.753224,4.4095972779708
5451,2020-09-11 18:41:06.033210,4.4095972779708
5452,2020-09-11 18:41:06.292743,4.4095972779708
5453,2020-09-11 18:41:06.603803,4.4095972779708
5454,2020-09-11 18:41:06.847210,4.42521250729634
5455,2020-09-11 18:41:07.179326,4.42521250729634
5456,2020-09-11 18:41:07.497109,4.42521250729634
5457,2020-09-11 18:41:07.870630,4.42521250729634
5458,2020-09-11 18:41:08.181002,4.42521250729634
5459,2020-09-11 18:41:08.508896,4.42521250729634
5460,2020-09-11 18:41:08.786932,4.42521250729634
5461,2020-09-11 18:41:09.089048,4.42521250729634
5462,2020-09-11 18:41:09.413278,4.44079397502298
5463,2020-09-11 18:41:09.754224,4.44079397502298
5464,2020-09-11 18:41:09.983769,4.44079397502298
5465,2020-09-11 18:41:10.261342,4.44079397502298
5466,2020-09-11 18:41:10.545544,4.44079397502298
5467,2020-09-11 18:41:10.878540,4.44079397502298
5468,2020-09-11 18:41:11.129772,4.44079397502298
5469,2020-09-11 18:41:11.453739,4.44079397502298
5470,2020-09-11 18:41:11.734628,4.47015944974915
5471,2020-09-11 18:41:12.087274,4.47015944974915
5472,2020-09-11 18:41:12.488258,4.47015944974915
5473,2020-09-11 18:41:12.894844,4.47015944974915
5474,2020-09-11 18:41:13.177636,4.47015944974915
5475,2020-09-11 18:41:13.487816,4.47015944974915
5476,2020-09-11 18:41:13.834984,4.47015944974915
5477,2020-09-11 18:41:14.159645,4.47015944974915
5478,2020-09-11 18:41:14.454711,4.49946897421725
5479,2020-09-11 18:41:14.790658,4.49946897421725
5480,2020-09-11 18:41:15.045121,4.49946897421725
5481,2020-09-11 18:41:15.396118,4.49946897421725
5482,2020-09-11 18:41:15.696742,4.49946897421725
5483,2020-09-11 18:41:16.045212,4.49946897421725
5484,2020-09-11 18:41:16.400663,4.49946897421725
5485,2020-09-11 18:41:16.625391,4.49946897421725
5486,2020-09-11 18:41:16.947680,4.49946897421725
5487,2020-09-11 18:41:17.197300,4.52872266717014
5488,2020-09-11 18:41:17.533872,4.52872266717014
5489,2020-09-11 18:41:17.875334,4.52872266717014
5490,2020-09-11 18:41:18.125659,4.52872266717014
5491,2020-09-11 18:41:18.466336,4.52872266717014
5492,2020-09-11 18:41:18.780328,4.52872266717014
5493,2020-09-11 18:41:19.136218,4.52872266717014
5494,2020-09-11 18:41:19.483699,4.52872266717014
5495,2020-09-11 18:41:19.897371,4.5579206470274
5496,2020-09-11 18:41:20.168296,4.5579206470274
5497,2020-09-11 18:41:20.464954,4.5579206470274
5498,2020-09-11 18:41:20.755269,4.5579206470274
5499,2020-09-11 18:41:21.060019,4.5579206470274
5500,2020-09-11 18:41:21.340217,4.5579206470274
5501,2020-09-11 18:41:21.601191,4.5579206470274
5502,2020-09-11 18:41:21.946320,4.5579206470274
5503,2020-09-11 18:41:22.238981,4.5579206470274
5504,2020-09-11 18:41:22.603031,4.5579206470274
5505,2020-09-11 18:41:22.865236,4.58706303188762
5506,2020-09-11 18:41:23.133684,4.58706303188762
5507,2020-09-11 18:41:23.495183,4.58706303188762
5508,2020-09-11 18:41:23.836658,4.58706303188762
5509,2020-09-11 18:41:24.207051,4.58706303188762
5510,2020-09-11 18:41:24.481809,4.58706303188762
5511,2020-09-11 18:41:24.861107,4.58706303188762
5512,2020-09-11 18:41:25.193493,4.58706303188762
5513,2020-09-11 18:41:25.481107,4.61614993953073
5514,2020-09-11 18:41:25.779229,4.61614993953073
5515,2020-09-11 18:41:26.085575,4.61614993953073
5516,2020-09-11 18:41:26.488187,4.61614993953073
5517,2020-09-11 18:41:26.823261,4.61614993953073
5518,2020-09-11 18:41:27.126800,4.61614993953073
5519,2020-09-11 18:41:27.470210,4.61614993953073
5520,2020-09-11 18:41:27.853004,4.61614993953073
5521,2020-09-11 18:41:28.120471,4.61614993953073
5522,2020-09-11 18:41:28.486281,4.64518148742017
5523,2020-09-11 18:41:28.762324,4.64518148742017
5524,2020-09-11 18:41:29.020581,4.64518148742017
5525,2020-09-11 18:41:29.292908,4.64518148742017
5526,2020-09-11 18:41:29.598763,4.64518148742017
5527,2020-09-11 18:41:29.957195,4.64518148742017
5528,2020-09-11 18:41:30.260127,4.64518148742017
5529,2020-09-11 18:41:30.525831,4.64518148742017
5530,2020-09-11 18:41:30.869292,4.67415779270515
5531,2020-09-11 18:41:31.132556,4.67415779270515
5532,2020-09-11 18:41:31.515603,4.67415779270515
5533,2020-09-11 18:41:31.859293,4.67415779270515
5534,2020-09-11 18:41:32.214903,4.67415779270515
5535,2020-09-11 18:41:32.479131,4.67415779270515
5536,2020-09-11 18:41:32.787281,4.67415779270515
5537,2020-09-11 18:41:33.114301,4.67415779270515
5538,2020-09-11 18:41:33.387415,4.70307897222276
5539,2020-09-11 18:41:33.685957,4.70307897222276
5540,2020-09-11 18:41:34.027404,4.70307897222276
5541,2020-09-11 18:41:34.300550,4.70307897222276
5542,2020-09-11 18:41:34.624702,4.70307897222276
5543,2020-09-11 18:41:34.941259,4.70307897222276
5544,2020-09-11 18:41:35.274540,4.70307897222276
5545,2020-09-11 18:41:35.613335,4.70307897222276
5546,2020-09-11 18:41:36.004171,4.73194514250017
5547,2020-09-11 18:41:36.335628,4.73194514250017
5548,2020-09-11 18:41:36.720609,4.73194514250017
5549,2020-09-11 18:41:36.992050,4.73194514250017
5550,2020-09-11 18:41:37.225253,4.73194514250017
5551,2020-09-11 18:41:37.474764,4.73194514250017
5552,2020-09-11 18:41:37.762350,4.73194514250017
5553,2020-09-11 18:41:38.088745,4.73194514250017
5554,2020-09-11 18:41:38.498868,4.73194514250017
5555,2020-09-11 18:41:38.831298,4.76075641975667
5556,2020-09-11 18:41:39.125862,4.76075641975667
5557,2020-09-11 18:41:39.429203,4.76075641975667
5558,2020-09-11 18:41:39.691090,4.76075641975667
5559,2020-09-11 18:41:39.950601,4.76075641975667
5560,2020-09-11 18:41:40.320179,4.76075641975667
5561,2020-09-11 18:41:40.613123,4.76075641975667
5562,2020-09-11 18:41:40.939123,4.76075641975667
5563,2020-09-11 18:41:41.281403,4.76075641975667
5564,2020-09-11 18:41:41.563356,4.78951291990582
5565,2020-09-11 18:41:41.904697,4.78951291990582
5566,2020-09-11 18:41:42.237506,4.78951291990582
5567,2020-09-11 18:41:42.487765,4.78951291990582
5568,2020-09-11 18:41:42.831658,4.78951291990582
5569,2020-09-11 18:41:43.114408,4.78951291990582
5570,2020-09-11 18:41:43.405105,4.78951291990582
5571,2020-09-11 18:41:43.754763,4.78951291990582
5572,2020-09-11 18:41:44.082063,4.83379836028024
5573,2020-09-11 18:41:44.376463,4.83379836028024
5574,2020-09-11 18:41:44.732139,4.83379836028024
5575,2020-09-11 18:41:45.090221,4.83379836028024
5576,2020-09-11 18:41:45.422447,4.83379836028024
5577,2020-09-11 18:41:45.695237,4.83379836028024
5578,2020-09-11 18:41:46.057372,4.83379836028024
5579,2020-09-11 18:41:46.401260,4.83379836028024
5580,2020-09-11 18:41:46.703376,4.83379836028024
5581,2020-09-11 18:41:46.995450,4.87799570958761
5582,2020-09-11 18:41:47.314920,4.87799570958761
5583,2020-09-11 18:41:47.604865,4.87799570958761
5584,2020-09-11 18:41:47.903310,4.87799570958761
5585,2020-09-11 18:41:48.203168,4.87799570958761
5586,2020-09-11 18:41:48.497019,4.87799570958761
5587,2020-09-11 18:41:48.785831,4.87799570958761
5588,2020-09-11 18:41:49.130276,4.87799570958761
5589,2020-09-11 18:41:49.470771,4.87799570958761
5590,2020-09-11 18:41:49.845467,4.87799570958761
5591,2020-09-11 18:41:50.196124,4.92210513910197
5592,2020-09-11 18:41:50.488872,4.92210513910197
5593,2020-09-11 18:41:50.797613,4.92210513910197
5594,2020-09-11 18:41:51.073083,4.92210513910197
5595,2020-09-11 18:41:51.363777,4.92210513910197
5596,2020-09-11 18:41:51.730909,4.92210513910197
5597,2020-09-11 18:41:52.025495,4.92210513910197
5598,2020-09-11 18:41:52.274768,4.92210513910197
5599,2020-09-11 18:41:52.596077,4.784902713763
5600,2020-09-11 18:41:52.860909,4.784902713763
5601,2020-09-11 18:41:53.206682,4.784902713763
5602,2020-09-11 18:41:53.482613,4.784902713763
5603,2020-09-11 18:41:53.791095,4.784902713763
5604,2020-09-11 18:41:54.053587,4.784902713763
5605,2020-09-11 18:41:54.319389,4.784902713763
5606,2020-09-11 18:41:54.661663,4.784902713763
5607,2020-09-11 18:41:55.013764,4.784902713763
5608,2020-09-11 18:41:55.371574,4.64806526759425
5609,2020-09-11 18:41:55.631252,4.64806526759425
5610,2020-09-11 18:41:55.920141,4.64806526759425
5611,2020-09-11 18:41:56.184331,4.64806526759425
5612,2020-09-11 18:41:56.536252,4.64806526759425
5613,2020-09-11 18:41:56.882635,4.64806526759425
5614,2020-09-11 18:41:57.216965,4.64806526759425
5615,2020-09-11 18:41:57.482597,4.64806526759425
5616,2020-09-11 18:41:57.812119,4.64806526759425
5617,2020-09-11 18:41:58.073148,4.64806526759425
5618,2020-09-11 18:41:58.408531,4.5115895234874
5619,2020-09-11 18:41:58.700702,4.5115895234874
5620,2020-09-11 18:41:59.033233,4.5115895234874
5621,2020-09-11 18:41:59.407216,4.5115895234874
5622,2020-09-11 18:41:59.754411,4.5115895234874
5623,2020-09-11 18:42:00.033394,4.5115895234874
5624,2020-09-11 18:42:00.331308,4.5115895234874
5625,2020-09-11 18:42:00.695129,4.5115895234874
5626,2020-09-11 18:42:01.064131,4.3754722975265
5627,2020-09-11 18:42:01.433050,4.3754722975265
5628,2020-09-11 18:42:01.823973,4.3754722975265
5629,2020-09-11 18:42:02.155641,4.3754722975265
5630,2020-09-11 18:42:02.466196,4.3754722975265
5631,2020-09-11 18:42:02.819164,4.3754722975265
5632,2020-09-11 18:42:03.129635,4.3754722975265
5633,2020-09-11 18:42:03.457486,4.3754722975265
5634,2020-09-11 18:42:03.799940,4.23971049453534
5635,2020-09-11 18:42:04.130760,4.23971049453534
5636,2020-09-11 18:42:04.451434,4.23971049453534
5637,2020-09-11 18:42:04.719556,4.23971049453534
5638,2020-09-11 18:42:05.003518,4.23971049453534
5639,2020-09-11 18:42:05.334845,4.23971049453534
5640,2020-09-11 18:42:05.592738,4.23971049453534
5641,2020-09-11 18:42:05.902626,4.23971049453534
5642,2020-09-11 18:42:06.311647,4.1043011040958
5643,2020-09-11 18:42:06.626469,4.1043011040958
5644,2020-09-11 18:42:06.973828,4.1043011040958
5645,2020-09-11 18:42:07.342440,4.1043011040958
5646,2020-09-11 18:42:07.662891,4.1043011040958
5647,2020-09-11 18:42:07.931898,4.1043011040958
5648,2020-09-11 18:42:08.239018,4.1043011040958
5649,2020-09-11 18:42:08.580900,4.1043011040958
5650,2020-09-11 18:42:08.927349,4.1043011040958
5651,2020-09-11 18:42:09.247255,3.96924119697464
5652,2020-09-11 18:42:09.580220,3.96924119697464
5653,2020-09-11 18:42:09.889394,3.96924119697464
5654,2020-09-11 18:42:10.222492,3.96924119697464
5655,2020-09-11 18:42:10.523047,3.96924119697464
5656,2020-09-11 18:42:10.827182,3.96924119697464
5657,2020-09-11 18:42:11.096088,3.96924119697464
5658,2020-09-11 18:42:11.402216,3.96924119697464
5659,2020-09-11 18:42:11.721614,3.8345279219087
5660,2020-09-11 18:42:12.006187,3.8345279219087
5661,2020-09-11 18:42:12.383637,3.8345279219087
5662,2020-09-11 18:42:12.661516,3.8345279219087
5663,2020-09-11 18:42:12.946700,3.8345279219087
5664,2020-09-11 18:42:13.253390,3.8345279219087
5665,2020-09-11 18:42:13.605882,3.8345279219087
5666,2020-09-11 18:42:13.879602,3.8345279219087
5667,2020-09-11 18:42:14.200857,3.8345279219087
5668,2020-09-11 18:42:14.489183,3.7001585027075
5669,2020-09-11 18:42:14.762504,3.7001585027075
5670,2020-09-11 18:42:15.105117,3.7001585027075
5671,2020-09-11 18:42:15.439163,3.7001585027075
5672,2020-09-11 18:42:15.711583,3.7001585027075
5673,2020-09-11 18:42:16.035573,3.7001585027075
5674,2020-09-11 18:42:16.286033,3.7001585027075
5675,2020-09-11 18:42:16.521600,3.7001585027075
5676,2020-09-11 18:42:16.928339,3.7001585027075
5677,2020-09-11 18:42:17.257770,3.7001585027075
5678,2020-09-11 18:42:17.566985,3.59253110738183
5679,2020-09-11 18:42:17.906210,3.59253110738183
5680,2020-09-11 18:42:18.220163,3.59253110738183
5681,2020-09-11 18:42:18.504026,3.59253110738183
5682,2020-09-11 18:42:18.836216,3.59253110738183
5683,2020-09-11 18:42:19.096483,3.59253110738183
5684,2020-09-11 18:42:19.400690,3.59253110738183
5685,2020-09-11 18:42:19.743096,3.59253110738183
5686,2020-09-11 18:42:20.077218,3.4852080623522
5687,2020-09-11 18:42:20.441864,3.4852080623522
5688,2020-09-11 18:42:20.762149,3.4852080623522
5689,2020-09-11 18:42:21.036565,3.4852080623522
5690,2020-09-11 18:42:21.348197,3.4852080623522
5691,2020-09-11 18:42:21.642199,3.4852080623522
5692,2020-09-11 18:42:21.918178,3.4852080623522
5693,2020-09-11 18:42:22.253236,3.4852080623522
5694,2020-09-11 18:42:22.594489,3.37818650287551
5695,2020-09-11 18:42:22.841454,3.37818650287551
5696,2020-09-11 18:42:23.161122,3.37818650287551
5697,2020-09-11 18:42:23.429045,3.37818650287551
5698,2020-09-11 18:42:23.784695,3.37818650287551
5699,2020-09-11 18:42:24.148883,3.37818650287551
5700,2020-09-11 18:42:24.415474,3.37818650287551
5701,2020-09-11 18:42:24.646051,3.37818650287551
5702,2020-09-11 18:42:24.876560,3.37818650287551
5703,2020-09-11 18:42:25.170074,3.37818650287551
5704,2020-09-11 18:42:25.456123,3.27146363198655
5705,2020-09-11 18:42:25.770826,3.27146363198655
5706,2020-09-11 18:42:26.079974,3.27146363198655
5707,2020-09-11 18:42:26.368261,3.27146363198655
5708,2020-09-11 18:42:26.723174,3.27146363198655
5709,2020-09-11 18:42:27.007845,3.27146363198655
5710,2020-09-11 18:42:27.283262,3.27146363198655
5711,2020-09-11 18:42:27.613259,3.27146363198655
5712,2020-09-11 18:42:27.925037,3.16503671796598
5713,2020-09-11 18:42:28.182468,3.16503671796598
5714,2020-09-11 18:42:28.505489,3.16503671796598
5715,2020-09-11 18:42:28.816678,3.16503671796598
5716,2020-09-11 18:42:29.163854,3.16503671796598
5717,2020-09-11 18:42:29.480176,3.16503671796598
5718,2020-09-11 18:42:29.829311,3.16503671796598
5719,2020-09-11 18:42:30.174472,3.16503671796598
5720,2020-09-11 18:42:30.524214,3.16503671796598
5721,2020-09-11 18:42:30.876593,3.0589030919939
5722,2020-09-11 18:42:31.146426,3.0589030919939
5723,2020-09-11 18:42:31.450601,3.0589030919939
5724,2020-09-11 18:42:31.717670,3.0589030919939
5725,2020-09-11 18:42:32.021478,3.0589030919939
5726,2020-09-11 18:42:32.361358,3.0589030919939
5727,2020-09-11 18:42:32.711286,3.0589030919939
5728,2020-09-11 18:42:32.975301,3.0589030919939
5729,2020-09-11 18:42:33.258586,3.0589030919939
5730,2020-09-11 18:42:33.596041,2.96223320129454
5731,2020-09-11 18:42:33.924649,2.96223320129454
5732,2020-09-11 18:42:34.172607,2.96223320129454
5733,2020-09-11 18:42:34.503959,2.96223320129454
5734,2020-09-11 18:42:34.874430,2.96223320129454
5735,2020-09-11 18:42:35.167162,2.96223320129454
5736,2020-09-11 18:42:35.510435,2.96223320129454
5737,2020-09-11 18:42:35.749021,2.96223320129454
5738,2020-09-11 18:42:36.025845,2.96223320129454
5739,2020-09-11 18:42:36.309898,2.95308295597741
5740,2020-09-11 18:42:36.574614,2.95308295597741
5741,2020-09-11 18:42:36.886752,2.95308295597741
5742,2020-09-11 18:42:37.222536,2.95308295597741
5743,2020-09-11 18:42:37.539788,2.95308295597741
5744,2020-09-11 18:42:37.871671,2.95308295597741
5745,2020-09-11 18:42:38.204149,2.95308295597741
5746,2020-09-11 18:42:38.478477,2.95308295597741
5747,2020-09-11 18:42:38.810768,2.95308295597741
5748,2020-09-11 18:42:39.130382,2.95308295597741
5749,2020-09-11 18:42:39.456607,2.95308295597741
5750,2020-09-11 18:42:39.790937,2.95308295597741
5751,2020-09-11 18:42:40.141240,2.95308295597741
5752,2020-09-11 18:42:40.448842,2.95308295597741
5753,2020-09-11 18:42:40.710102,2.95308295597741
5754,2020-09-11 18:42:41.073146,2.95308295597741
5755,2020-09-11 18:42:41.356707,2.95308295597741
5756,2020-09-11 18:42:41.641999,2.95308295597741
5757,2020-09-11 18:42:42.013343,2.95308295597741
5758,2020-09-11 18:42:42.350988,2.95308295597741
5759,2020-09-11 18:42:42.626845,2.95308295597741
5760,2020-09-11 18:42:42.948178,2.95308295597741
5761,2020-09-11 18:42:43.282469,2.95308295597741
5762,2020-09-11 18:42:43.641981,2.95308295597741
5763,2020-09-11 18:42:43.936508,2.84752800831497
5764,2020-09-11 18:42:44.241009,2.84752800831497
5765,2020-09-11 18:42:44.536643,2.84752800831497
5766,2020-09-11 18:42:44.804690,2.84752800831497
5767,2020-09-11 18:42:45.096559,2.84752800831497
5768,2020-09-11 18:42:45.335671,2.84752800831497
5769,2020-09-11 18:42:45.621319,2.84752800831497
5770,2020-09-11 18:42:45.950520,2.84752800831497
5771,2020-09-11 18:42:46.290443,2.84752800831497
5772,2020-09-11 18:42:46.654618,2.7422586998544
5773,2020-09-11 18:42:46.917576,2.7422586998544
5774,2020-09-11 18:42:47.200893,2.7422586998544
5775,2020-09-11 18:42:47.541000,2.7422586998544
5776,2020-09-11 18:42:47.921978,2.7422586998544
5777,2020-09-11 18:42:48.261205,2.7422586998544
5778,2020-09-11 18:42:48.520134,2.7422586998544
5779,2020-09-11 18:42:48.809970,2.7422586998544
5780,2020-09-11 18:42:49.084919,2.7422586998544
5781,2020-09-11 18:42:49.329085,2.63727259306496
5782,2020-09-11 18:42:49.598109,2.63727259306496
5783,2020-09-11 18:42:49.862432,2.63727259306496
5784,2020-09-11 18:42:50.146997,2.63727259306496
5785,2020-09-11 18:42:50.522586,2.63727259306496
5786,2020-09-11 18:42:50.829179,2.63727259306496
5787,2020-09-11 18:42:51.079386,2.63727259306496
5788,2020-09-11 18:42:51.436220,2.63727259306496
5789,2020-09-11 18:42:51.663270,2.53256730386212
5790,2020-09-11 18:42:51.989189,2.53256730386212
5791,2020-09-11 18:42:52.252526,2.53256730386212
5792,2020-09-11 18:42:52.557911,2.53256730386212
5793,2020-09-11 18:42:52.850759,2.53256730386212
5794,2020-09-11 18:42:53.174216,2.53256730386212
5795,2020-09-11 18:42:53.518482,2.53256730386212
5796,2020-09-11 18:42:53.806304,2.53256730386212
5797,2020-09-11 18:42:54.132160,2.53256730386212
5798,2020-09-11 18:42:54.432977,2.53256730386212
5799,2020-09-11 18:42:54.672036,2.42814050009518
5800,2020-09-11 18:42:54.940640,2.42814050009518
5801,2020-09-11 18:42:55.278061,2.42814050009518
5802,2020-09-11 18:42:55.602839,2.42814050009518
5803,2020-09-11 18:42:55.915214,2.42814050009518
5804,2020-09-11 18:42:56.245305,2.42814050009518
5805,2020-09-11 18:42:56.602044,2.42814050009518
5806,2020-09-11 18:42:56.986260,2.42814050009518
5807,2020-09-11 18:42:57.232772,2.42814050009518
5808,2020-09-11 18:42:57.525698,2.42814050009518
5809,2020-09-11 18:42:57.859947,2.30755305100368
5810,2020-09-11 18:42:58.130141,2.30755305100368
5811,2020-09-11 18:42:58.430003,2.30755305100368
5812,2020-09-11 18:42:58.741195,2.30755305100368
5813,2020-09-11 18:42:59.071893,2.30755305100368
5814,2020-09-11 18:42:59.400338,2.30755305100368
5815,2020-09-11 18:42:59.646755,2.30755305100368
5816,2020-09-11 18:42:59.979770,2.30755305100368
5817,2020-09-11 18:43:00.260692,2.1872666083091
5818,2020-09-11 18:43:00.541512,2.1872666083091
5819,2020-09-11 18:43:00.877406,2.1872666083091
5820,2020-09-11 18:43:01.206630,2.1872666083091
5821,2020-09-11 18:43:01.508578,2.1872666083091
5822,2020-09-11 18:43:01.848130,2.1872666083091
5823,2020-09-11 18:43:02.207179,2.1872666083091
5824,2020-09-11 18:43:02.437552,2.1872666083091
5825,2020-09-11 18:43:02.742788,2.1872666083091
5826,2020-09-11 18:43:03.126796,2.23278095399542
5827,2020-09-11 18:43:03.360414,2.23278095399542
5828,2020-09-11 18:43:03.704696,2.23278095399542
5829,2020-09-11 18:43:04.032770,2.23278095399542
5830,2020-09-11 18:43:04.404827,2.23278095399542
5831,2020-09-11 18:43:04.752448,2.23278095399542
5832,2020-09-11 18:43:05.055311,2.23278095399542
5833,2020-09-11 18:43:05.318005,2.23278095399542
5834,2020-09-11 18:43:05.644733,2.23278095399542
5835,2020-09-11 18:43:06.033351,2.2781648383388
5836,2020-09-11 18:43:06.415064,2.2781648383388
5837,2020-09-11 18:43:06.691140,2.2781648383388
5838,2020-09-11 18:43:07.014378,2.2781648383388
5839,2020-09-11 18:43:07.257570,2.2781648383388
5840,2020-09-11 18:43:07.545197,2.2781648383388
5841,2020-09-11 18:43:07.819683,2.2781648383388
5842,2020-09-11 18:43:08.123825,2.2781648383388
5843,2020-09-11 18:43:08.474984,2.2781648383388
5844,2020-09-11 18:43:08.847600,2.32341878290342
5845,2020-09-11 18:43:09.085453,2.32341878290342
5846,2020-09-11 18:43:09.370420,2.32341878290342
5847,2020-09-11 18:43:09.627548,2.32341878290342
5848,2020-09-11 18:43:09.939307,2.32341878290342
5849,2020-09-11 18:43:10.250258,2.32341878290342
5850,2020-09-11 18:43:10.535484,2.32341878290342
5851,2020-09-11 18:43:10.867403,2.32341878290342
5852,2020-09-11 18:43:11.177699,2.32341878290342
5853,2020-09-11 18:43:11.553874,2.32341878290342
5854,2020-09-11 18:43:11.904520,2.36854330633415
5855,2020-09-11 18:43:12.268520,2.36854330633415
5856,2020-09-11 18:43:12.558654,2.36854330633415
5857,2020-09-11 18:43:12.901904,2.36854330633415
5858,2020-09-11 18:43:13.170317,2.36854330633415
5859,2020-09-11 18:43:13.517312,2.36854330633415
5860,2020-09-11 18:43:13.822437,2.36854330633415
5861,2020-09-11 18:43:14.096658,2.36854330633415
5862,2020-09-11 18:43:14.466909,2.36854330633415
5863,2020-09-11 18:43:14.828632,2.41353892439214
5864,2020-09-11 18:43:15.083720,2.41353892439214
5865,2020-09-11 18:43:15.425079,2.41353892439214
5866,2020-09-11 18:43:15.770622,2.41353892439214
5867,2020-09-11 18:43:16.058574,2.41353892439214
5868,2020-09-11 18:43:16.299400,2.41353892439214
5869,2020-09-11 18:43:16.622832,2.41353892439214
5870,2020-09-11 18:43:16.962024,2.41353892439214
5871,2020-09-11 18:43:17.184916,2.41353892439214
5872,2020-09-11 18:43:17.531744,2.45840614998968
5873,2020-09-11 18:43:17.854412,2.45840614998968
5874,2020-09-11 18:43:18.140918,2.45840614998968
5875,2020-09-11 18:43:18.465810,2.45840614998968
5876,2020-09-11 18:43:18.803947,2.45840614998968
5877,2020-09-11 18:43:19.066284,2.45840614998968
5878,2020-09-11 18:43:19.394377,2.45840614998968
5879,2020-09-11 18:43:19.751932,2.45840614998968
5880,2020-09-11 18:43:20.024780,2.45840614998968
5881,2020-09-11 18:43:20.380315,2.50314549322408
5882,2020-09-11 18:43:20.708446,2.50314549322408
5883,2020-09-11 18:43:21.015109,2.50314549322408
5884,2020-09-11 18:43:21.359042,2.50314549322408
5885,2020-09-11 18:43:21.746037,2.50314549322408
5886,2020-09-11 18:43:22.081956,2.50314549322408
5887,2020-09-11 18:43:22.411127,2.50314549322408
5888,2020-09-11 18:43:22.776806,2.50314549322408
5889,2020-09-11 18:43:23.087724,2.54807791550242
5890,2020-09-11 18:43:23.437185,2.54807791550242
5891,2020-09-11 18:43:23.821500,2.54807791550242
5892,2020-09-11 18:43:24.146965,2.54807791550242
5893,2020-09-11 18:43:24.499838,2.54807791550242
5894,2020-09-11 18:43:24.851443,2.54807791550242
5895,2020-09-11 18:43:25.212381,2.54807791550242
5896,2020-09-11 18:43:25.511335,2.54807791550242
5897,2020-09-11 18:43:25.826105,2.54807791550242
5898,2020-09-11 18:43:26.171450,2.59288928669281
5899,2020-09-11 18:43:26.479223,2.59288928669281
5900,2020-09-11 18:43:26.819176,2.59288928669281
5901,2020-09-11 18:43:27.104080,2.59288928669281
5902,2020-09-11 18:43:27.425577,2.59288928669281
5903,2020-09-11 18:43:27.758607,2.59288928669281
5904,2020-09-11 18:43:28.001475,2.59288928669281
5905,2020-09-11 18:43:28.283467,2.59288928669281
5906,2020-09-11 18:43:28.530031,2.59288928669281
5907,2020-09-11 18:43:28.878631,2.637580121298
5908,2020-09-11 18:43:29.158087,2.637580121298
5909,2020-09-11 18:43:29.509229,2.637580121298
5910,2020-09-11 18:43:29.823128,2.637580121298
5911,2020-09-11 18:43:30.111163,2.637580121298
5912,2020-09-11 18:43:30.396071,2.637580121298
5913,2020-09-11 18:43:30.661882,2.637580121298
5914,2020-09-11 18:43:30.970025,2.637580121298
5915,2020-09-11 18:43:31.227310,2.637580121298
5916,2020-09-11 18:43:31.616304,2.637580121298
5917,2020-09-11 18:43:31.932835,2.68318786823288
