iteration,timestamp,T7
5918,2020-09-11 18:43:32.301019,2.68318786823288
5919,2020-09-11 18:43:32.618442,2.68318786823288
5920,2020-09-11 18:43:32.942369,2.68318786823288
5921,2020-09-11 18:43:33.202769,2.68318786823288
5922,2020-09-11 18:43:33.532316,2.68318786823288
5923,2020-09-11 18:43:33.882134,2.68318786823288
5924,2020-09-11 18:43:34.157958,2.68318786823288
5925,2020-09-11 18:43:34.443120,2.68318786823288
5926,2020-09-11 18:43:34.781356,2.72867322151188
5927,2020-09-11 18:43:35.126632,2.72867322151188
5928,2020-09-11 18:43:35.433111,2.72867322151188
5929,2020-09-11 18:43:35.675649,2.72867322151188
5930,2020-09-11 18:43:36.007639,2.72867322151188
5931,2020-09-11 18:43:36.387355,2.72867322151188
5932,2020-09-11 18:43:36.706066,2.72867322151188
5933,2020-09-11 18:43:37.067586,2.72867322151188
5934,2020-09-11 18:43:37.432375,2.72867322151188
5935,2020-09-11 18:43:37.773043,2.77403669731609
5936,2020-09-11 18:43:38.038672,2.77403669731609
5937,2020-09-11 18:43:38.360830,2.77403669731609
5938,2020-09-11 18:43:38.685228,2.77403669731609
5939,2020-09-11 18:43:39.044094,2.77403669731609
5940,2020-09-11 18:43:39.435250,2.77403669731609
5941,2020-09-11 18:43:39.642696,2.77403669731609
5942,2020-09-11 18:43:39.973125,2.77403669731609
5943,2020-09-11 18:43:40.242569,2.77403669731609
5944,2020-09-11 18:43:40.613280,2.81927880917102
5945,2020-09-11 18:43:40.865266,2.81927880917102
5946,2020-09-11 18:43:41.226065,2.81927880917102
5947,2020-09-11 18:43:41.560162,2.81927880917102
5948,2020-09-11 18:43:41.895660,2.81927880917102
5949,2020-09-11 18:43:42.216705,2.81927880917102
5950,2020-09-11 18:43:42.485714,2.81927880917102
5951,2020-09-11 18:43:42.739560,2.81927880917102
5952,2020-09-11 18:43:42.993802,2.81927880917102
5953,2020-09-11 18:43:43.301251,2.81927880917102
5954,2020-09-11 18:43:43.686308,2.86440006798254
5955,2020-09-11 18:43:43.937661,2.86440006798254
5956,2020-09-11 18:43:44.362783,2.86440006798254
5957,2020-09-11 18:43:44.710616,2.86440006798254
5958,2020-09-11 18:43:45.056960,2.86440006798254
5959,2020-09-11 18:43:45.380884,2.86440006798254
5960,2020-09-11 18:43:45.666935,2.86440006798254
5961,2020-09-11 18:43:46.055482,2.86440006798254
5962,2020-09-11 18:43:46.374860,2.86440006798254
5963,2020-09-11 18:43:46.743530,2.90940098205856
5964,2020-09-11 18:43:47.074534,2.90940098205856
5965,2020-09-11 18:43:47.341991,2.90940098205856
5966,2020-09-11 18:43:47.739232,2.90940098205856
5967,2020-09-11 18:43:48.095743,2.90940098205856
5968,2020-09-11 18:43:48.336479,2.90940098205856
5969,2020-09-11 18:43:48.665879,2.90940098205856
5970,2020-09-11 18:43:49.014256,2.90940098205856
5971,2020-09-11 18:43:49.305350,2.90940098205856
5972,2020-09-11 18:43:49.680283,2.95428205663293
5973,2020-09-11 18:43:50.015064,2.95428205663293
5974,2020-09-11 18:43:50.228157,2.95428205663293
5975,2020-09-11 18:43:50.426078,2.95428205663293
5976,2020-09-11 18:43:50.713584,2.95428205663293
5977,2020-09-11 18:43:51.008608,2.95428205663293
5978,2020-09-11 18:43:51.353595,2.95428205663293
5979,2020-09-11 18:43:51.756551,2.95428205663293
5980,2020-09-11 18:43:52.035071,2.95428205663293
5981,2020-09-11 18:43:52.348734,2.99904379424656
5982,2020-09-11 18:43:52.694223,2.99904379424656
5983,2020-09-11 18:43:53.038115,2.99904379424656
5984,2020-09-11 18:43:53.366497,2.99904379424656
5985,2020-09-11 18:43:53.692044,2.99904379424656
5986,2020-09-11 18:43:54.017300,2.99904379424656
5987,2020-09-11 18:43:54.422885,2.99904379424656
5988,2020-09-11 18:43:54.781397,2.99904379424656
5989,2020-09-11 18:43:55.085871,2.99904379424656
5990,2020-09-11 18:43:55.401973,3.04398183091151
5991,2020-09-11 18:43:55.726847,3.04398183091151
5992,2020-09-11 18:43:56.068518,3.04398183091151
5993,2020-09-11 18:43:56.406284,3.04398183091151
5994,2020-09-11 18:43:56.683605,3.04398183091151
5995,2020-09-11 18:43:57.040074,3.04398183091151
5996,2020-09-11 18:43:57.310195,3.04398183091151
5997,2020-09-11 18:43:57.649385,3.04398183091151
5998,2020-09-11 18:43:58.023906,3.08880531725383
5999,2020-09-11 18:43:58.336783,3.08880531725383
6000,2020-09-11 18:43:58.740474,3.08880531725383
6001,2020-09-11 18:43:58.985400,3.08880531725383
6002,2020-09-11 18:43:59.438610,3.08880531725383
6003,2020-09-11 18:43:59.791541,3.08880531725383
6004,2020-09-11 18:44:00.111049,3.08880531725383
6005,2020-09-11 18:44:00.421477,3.08880531725383
6006,2020-09-11 18:44:00.798152,3.13351475162698
6007,2020-09-11 18:44:01.095021,3.13351475162698
6008,2020-09-11 18:44:01.344976,3.13351475162698
6009,2020-09-11 18:44:01.690936,3.13351475162698
6010,2020-09-11 18:44:02.058496,3.13351475162698
6011,2020-09-11 18:44:02.389153,3.13351475162698
6012,2020-09-11 18:44:02.743548,3.13351475162698
6013,2020-09-11 18:44:03.027992,3.13351475162698
6014,2020-09-11 18:44:03.365328,3.13351475162698
6015,2020-09-11 18:44:03.722926,3.17811063128332
6016,2020-09-11 18:44:04.062422,3.17811063128332
6017,2020-09-11 18:44:04.407455,3.17811063128332
6018,2020-09-11 18:44:04.669694,3.17811063128332
6019,2020-09-11 18:44:05.058650,3.17811063128332
6020,2020-09-11 18:44:05.347126,3.17811063128332
6021,2020-09-11 18:44:05.662759,3.17811063128332
6022,2020-09-11 18:44:05.938679,3.17811063128332
6023,2020-09-11 18:44:06.195484,3.17811063128332
6024,2020-09-11 18:44:06.484099,3.21492848468475
6025,2020-09-11 18:44:06.722544,3.21492848468475
6026,2020-09-11 18:44:07.051028,3.21492848468475
6027,2020-09-11 18:44:07.320303,3.21492848468475
6028,2020-09-11 18:44:07.658075,3.21492848468475
6029,2020-09-11 18:44:07.936653,3.21492848468475
6030,2020-09-11 18:44:08.211491,3.21492848468475
6031,2020-09-11 18:44:08.467635,3.21492848468475
6032,2020-09-11 18:44:08.750345,3.21492848468475
6033,2020-09-11 18:44:09.055687,3.21492848468475
6034,2020-09-11 18:44:09.359388,3.25165438553205
6035,2020-09-11 18:44:09.657404,3.25165438553205
6036,2020-09-11 18:44:09.954011,3.25165438553205
6037,2020-09-11 18:44:10.272554,3.25165438553205
6038,2020-09-11 18:44:10.615906,3.25165438553205
6039,2020-09-11 18:44:10.957660,3.25165438553205
6040,2020-09-11 18:44:11.238155,3.25165438553205
6041,2020-09-11 18:44:11.546059,3.25165438553205
6042,2020-09-11 18:44:11.892442,3.25165438553205
6043,2020-09-11 18:44:12.267719,3.28828874645816
6044,2020-09-11 18:44:12.592717,3.28828874645816
6045,2020-09-11 18:44:12.897075,3.28828874645816
6046,2020-09-11 18:44:13.231327,3.28828874645816
6047,2020-09-11 18:44:13.517459,3.28828874645816
6048,2020-09-11 18:44:13.800732,3.28828874645816
6049,2020-09-11 18:44:14.131817,3.28828874645816
6050,2020-09-11 18:44:14.500697,3.28828874645816
6051,2020-09-11 18:44:14.849248,3.32483197806438
6052,2020-09-11 18:44:15.286819,3.32483197806438
6053,2020-09-11 18:44:15.619696,3.32483197806438
6054,2020-09-11 18:44:15.951815,3.32483197806438
6055,2020-09-11 18:44:16.271592,3.32483197806438
6056,2020-09-11 18:44:16.582590,3.32483197806438
6057,2020-09-11 18:44:16.836631,3.32483197806438
6058,2020-09-11 18:44:17.202589,3.32483197806438
6059,2020-09-11 18:44:17.465218,3.36128448890486
6060,2020-09-11 18:44:17.846653,3.36128448890486
6061,2020-09-11 18:44:18.185025,3.36128448890486
6062,2020-09-11 18:44:18.469767,3.36128448890486
6063,2020-09-11 18:44:18.783674,3.36128448890486
6064,2020-09-11 18:44:19.116928,3.36128448890486
6065,2020-09-11 18:44:19.410049,3.36128448890486
6066,2020-09-11 18:44:19.762137,3.36128448890486
6067,2020-09-11 18:44:20.084264,3.36128448890486
6068,2020-09-11 18:44:20.422567,3.36919289503821
6069,2020-09-11 18:44:20.711303,3.36919289503821
6070,2020-09-11 18:44:21.057255,3.36919289503821
6071,2020-09-11 18:44:21.314698,3.36919289503821
6072,2020-09-11 18:44:21.639572,3.36919289503821
6073,2020-09-11 18:44:21.900269,3.36919289503821
6074,2020-09-11 18:44:22.274937,3.36919289503821
6075,2020-09-11 18:44:22.591511,3.36919289503821
6076,2020-09-11 18:44:22.906626,3.41563103255393
6077,2020-09-11 18:44:23.214732,3.41563103255393
6078,2020-09-11 18:44:23.506454,3.41563103255393
6079,2020-09-11 18:44:23.793398,3.41563103255393
6080,2020-09-11 18:44:24.079036,3.41563103255393
6081,2020-09-11 18:44:24.414638,3.41563103255393
6082,2020-09-11 18:44:24.761594,3.41563103255393
6083,2020-09-11 18:44:25.074344,3.41563103255393
6084,2020-09-11 18:44:25.425834,3.41563103255393
6085,2020-09-11 18:44:25.741736,3.47506536708636
6086,2020-09-11 18:44:26.083814,3.47506536708636
6087,2020-09-11 18:44:26.399871,3.47506536708636
6088,2020-09-11 18:44:26.643611,3.47506536708636
6089,2020-09-11 18:44:26.985732,3.47506536708636
6090,2020-09-11 18:44:27.290355,3.47506536708636
6091,2020-09-11 18:44:27.638552,3.47506536708636
6092,2020-09-11 18:44:27.937280,3.47506536708636
6093,2020-09-11 18:44:28.223973,3.47506536708636
6094,2020-09-11 18:44:28.482357,3.47506536708636
6095,2020-09-11 18:44:28.802735,3.53436949256442
6096,2020-09-11 18:44:29.115116,3.53436949256442
6097,2020-09-11 18:44:29.445103,3.53436949256442
6098,2020-09-11 18:44:29.727794,3.53436949256442
6099,2020-09-11 18:44:30.043330,3.53436949256442
6100,2020-09-11 18:44:30.295874,3.53436949256442
6101,2020-09-11 18:44:30.557239,3.53436949256442
6102,2020-09-11 18:44:30.886826,3.53436949256442
6103,2020-09-11 18:44:31.190567,3.59354370316974
6104,2020-09-11 18:44:31.506698,3.59354370316974
6105,2020-09-11 18:44:31.849353,3.59354370316974
6106,2020-09-11 18:44:32.183227,3.59354370316974
6107,2020-09-11 18:44:32.468239,3.59354370316974
6108,2020-09-11 18:44:32.751325,3.59354370316974
6109,2020-09-11 18:44:33.059418,3.59354370316974
6110,2020-09-11 18:44:33.314303,3.59354370316974
6111,2020-09-11 18:44:33.598187,3.59354370316974
6112,2020-09-11 18:44:33.928298,3.65258829175809
6113,2020-09-11 18:44:34.263854,3.65258829175809
6114,2020-09-11 18:44:34.599764,3.65258829175809
6115,2020-09-11 18:44:34.952970,3.65258829175809
6116,2020-09-11 18:44:35.269482,3.65258829175809
6117,2020-09-11 18:44:35.604260,3.65258829175809
6118,2020-09-11 18:44:35.993098,3.65258829175809
6119,2020-09-11 18:44:36.308162,3.65258829175809
6120,2020-09-11 18:44:36.690573,3.65258829175809
6121,2020-09-11 18:44:37.020024,3.71150354988967
6122,2020-09-11 18:44:37.337728,3.71150354988967
6123,2020-09-11 18:44:37.737852,3.71150354988967
6124,2020-09-11 18:44:38.025979,3.71150354988967
6125,2020-09-11 18:44:38.388176,3.71150354988967
6126,2020-09-11 18:44:38.759636,3.71150354988967
6127,2020-09-11 18:44:39.098165,3.71150354988967
6128,2020-09-11 18:44:39.440089,3.71150354988967
6129,2020-09-11 18:44:39.730288,3.7702897678607
6130,2020-09-11 18:44:40.046432,3.7702897678607
6131,2020-09-11 18:44:40.374371,3.7702897678607
6132,2020-09-11 18:44:40.710585,3.7702897678607
6133,2020-09-11 18:44:41.068770,3.7702897678607
6134,2020-09-11 18:44:41.385165,3.7702897678607
6135,2020-09-11 18:44:41.738383,3.7702897678607
6136,2020-09-11 18:44:42.056976,3.82121817336694
6137,2020-09-11 18:44:42.417472,3.82121817336694
6138,2020-09-11 18:44:42.726616,3.82121817336694
6139,2020-09-11 18:44:43.050574,3.82121817336694
6140,2020-09-11 18:44:43.363552,3.82121817336694
6141,2020-09-11 18:44:43.651545,3.82121817336694
6142,2020-09-11 18:44:44.002718,3.82121817336694
6143,2020-09-11 18:44:44.368131,3.82121817336694
6144,2020-09-11 18:44:44.647116,3.87203128631786
6145,2020-09-11 18:44:44.997601,3.87203128631786
6146,2020-09-11 18:44:45.227400,3.87203128631786
6147,2020-09-11 18:44:45.533168,3.87203128631786
6148,2020-09-11 18:44:45.801485,3.87203128631786
6149,2020-09-11 18:44:46.066354,3.87203128631786
6150,2020-09-11 18:44:46.421296,3.87203128631786
6151,2020-09-11 18:44:46.738059,3.87203128631786
6152,2020-09-11 18:44:47.137677,3.92272937559378
6153,2020-09-11 18:44:47.435672,3.92272937559378
6154,2020-09-11 18:44:47.756341,3.92272937559378
6155,2020-09-11 18:44:48.122143,3.92272937559378
6156,2020-09-11 18:44:48.463738,3.92272937559378
6157,2020-09-11 18:44:48.703513,3.92272937559378
6158,2020-09-11 18:44:49.023935,3.92272937559378
6159,2020-09-11 18:44:49.280462,3.92272937559378
6160,2020-09-11 18:44:49.562381,3.97331270918096
6161,2020-09-11 18:44:49.942850,3.97331270918096
6162,2020-09-11 18:44:50.291253,3.97331270918096
6163,2020-09-11 18:44:50.528665,3.97331270918096
6164,2020-09-11 18:44:50.862845,3.97331270918096
6165,2020-09-11 18:44:51.170163,3.97331270918096
6166,2020-09-11 18:44:51.470122,3.97331270918096
6167,2020-09-11 18:44:51.808164,3.97331270918096
6168,2020-09-11 18:44:52.115379,4.02378155311379
6169,2020-09-11 18:44:52.453577,4.02378155311379
6170,2020-09-11 18:44:52.787922,4.02378155311379
6171,2020-09-11 18:44:53.126513,4.02378155311379
6172,2020-09-11 18:44:53.425250,4.02378155311379
6173,2020-09-11 18:44:53.721594,4.02378155311379
6174,2020-09-11 18:44:54.084543,4.02378155311379
6175,2020-09-11 18:44:54.429562,4.02378155311379
6176,2020-09-11 18:44:54.872199,4.0741361719641
6177,2020-09-11 18:44:55.238662,4.0741361719641
6178,2020-09-11 18:44:55.584165,4.0741361719641
6179,2020-09-11 18:44:55.874178,4.0741361719641
6180,2020-09-11 18:44:56.182386,4.0741361719641
6181,2020-09-11 18:44:56.496848,4.0741361719641
6182,2020-09-11 18:44:56.889250,4.0741361719641
6183,2020-09-11 18:44:57.220816,4.0741361719641
6184,2020-09-11 18:44:57.554957,4.1243768294332
6185,2020-09-11 18:44:57.874416,4.1243768294332
6186,2020-09-11 18:44:58.163004,4.1243768294332
6187,2020-09-11 18:44:58.433270,4.1243768294332
6188,2020-09-11 18:44:58.711257,4.1243768294332
6189,2020-09-11 18:44:59.046108,4.1243768294332
6190,2020-09-11 18:44:59.336236,4.1243768294332
6191,2020-09-11 18:44:59.620468,4.1243768294332
6192,2020-09-11 18:44:59.975487,4.1745037883306
6193,2020-09-11 18:45:00.209966,4.1745037883306
6194,2020-09-11 18:45:00.481951,4.1745037883306
6195,2020-09-11 18:45:00.770619,4.1745037883306
6196,2020-09-11 18:45:01.054937,4.1745037883306
6197,2020-09-11 18:45:01.347237,4.1745037883306
6198,2020-09-11 18:45:01.605963,4.1745037883306
6199,2020-09-11 18:45:01.959872,4.1745037883306
6200,2020-09-11 18:45:02.291749,4.22451731057453
6201,2020-09-11 18:45:02.617415,4.22451731057453
6202,2020-09-11 18:45:02.961112,4.22451731057453
6203,2020-09-11 18:45:03.316619,4.22451731057453
6204,2020-09-11 18:45:03.673483,4.22451731057453
6205,2020-09-11 18:45:04.022048,4.22451731057453
6206,2020-09-11 18:45:04.292367,4.22451731057453
6207,2020-09-11 18:45:04.596721,4.22451731057453
6208,2020-09-11 18:45:04.993968,4.274417657198
6209,2020-09-11 18:45:05.289072,4.274417657198
6210,2020-09-11 18:45:05.571218,4.274417657198
6211,2020-09-11 18:45:05.884398,4.274417657198
6212,2020-09-11 18:45:06.203564,4.274417657198
6213,2020-09-11 18:45:06.451103,4.274417657198
6214,2020-09-11 18:45:06.696670,4.274417657198
6215,2020-09-11 18:45:07.035162,4.32558766402852
6216,2020-09-11 18:45:07.349389,4.32558766402852
6217,2020-09-11 18:45:07.679543,4.32558766402852
6218,2020-09-11 18:45:07.938873,4.32558766402852
6219,2020-09-11 18:45:08.211693,4.32558766402852
6220,2020-09-11 18:45:08.456582,4.32558766402852
6221,2020-09-11 18:45:08.740844,4.32558766402852
6222,2020-09-11 18:45:09.033509,4.32558766402852
6223,2020-09-11 18:45:09.395071,4.3766773693275
6224,2020-09-11 18:45:09.627545,4.3766773693275
6225,2020-09-11 18:45:09.891040,4.3766773693275
6226,2020-09-11 18:45:10.277391,4.3766773693275
6227,2020-09-11 18:45:10.522922,4.3766773693275
6228,2020-09-11 18:45:10.744844,4.3766773693275
6229,2020-09-11 18:45:11.003525,4.3766773693275
6230,2020-09-11 18:45:11.296028,4.3766773693275
6231,2020-09-11 18:45:11.586782,4.3766773693275
6232,2020-09-11 18:45:12.034892,4.3766773693275
6233,2020-09-11 18:45:12.334833,4.43200473224978
6234,2020-09-11 18:45:12.618324,4.43200473224978
6235,2020-09-11 18:45:12.927082,4.43200473224978
6236,2020-09-11 18:45:13.282245,4.43200473224978
6237,2020-09-11 18:45:13.670827,4.43200473224978
6238,2020-09-11 18:45:14.000983,4.43200473224978
6239,2020-09-11 18:45:14.342394,4.43200473224978
6240,2020-09-11 18:45:14.689139,4.43200473224978
6241,2020-09-11 18:45:15.024823,4.43200473224978
6242,2020-09-11 18:45:15.327767,4.48724105609855
6243,2020-09-11 18:45:15.584421,4.48724105609855
6244,2020-09-11 18:45:15.920794,4.48724105609855
6245,2020-09-11 18:45:16.169542,4.48724105609855
6246,2020-09-11 18:45:16.457763,4.48724105609855
6247,2020-09-11 18:45:16.791780,4.48724105609855
6248,2020-09-11 18:45:17.115802,4.48724105609855
6249,2020-09-11 18:45:17.439392,4.48724105609855
6250,2020-09-11 18:45:17.790359,4.48724105609855
6251,2020-09-11 18:45:18.127514,4.48724105609855
6252,2020-09-11 18:45:18.420368,4.54238658098117
6253,2020-09-11 18:45:18.759898,4.54238658098117
6254,2020-09-11 18:45:19.016765,4.54238658098117
6255,2020-09-11 18:45:19.322505,4.54238658098117
6256,2020-09-11 18:45:19.687587,4.54238658098117
6257,2020-09-11 18:45:20.028004,4.54238658098117
6258,2020-09-11 18:45:20.299199,4.54238658098117
6259,2020-09-11 18:45:20.616445,4.54238658098117
6260,2020-09-11 18:45:20.933382,4.54238658098117
6261,2020-09-11 18:45:21.256885,4.59744154556519
6262,2020-09-11 18:45:21.576499,4.59744154556519
6263,2020-09-11 18:45:21.927116,4.59744154556519
6264,2020-09-11 18:45:22.266639,4.59744154556519
6265,2020-09-11 18:45:22.584085,4.59744154556519
6266,2020-09-11 18:45:22.915347,4.59744154556519
6267,2020-09-11 18:45:23.180324,4.59744154556519
6268,2020-09-11 18:45:23.478959,4.59744154556519
6269,2020-09-11 18:45:23.825897,4.65240618709699
6270,2020-09-11 18:45:24.174760,4.65240618709699
6271,2020-09-11 18:45:24.530180,4.65240618709699
6272,2020-09-11 18:45:24.858437,4.65240618709699
6273,2020-09-11 18:45:25.207568,4.65240618709699
6274,2020-09-11 18:45:25.547091,4.65240618709699
6275,2020-09-11 18:45:25.886834,4.65240618709699
6276,2020-09-11 18:45:26.176661,4.65240618709699
6277,2020-09-11 18:45:26.553238,4.70728074141998
6278,2020-09-11 18:45:26.893747,4.70728074141998
6279,2020-09-11 18:45:27.177283,4.70728074141998
6280,2020-09-11 18:45:27.459117,4.70728074141998
6281,2020-09-11 18:45:27.724262,4.70728074141998
6282,2020-09-11 18:45:28.081289,4.70728074141998
6283,2020-09-11 18:45:28.360243,4.70728074141998
6284,2020-09-11 18:45:28.628575,4.70728074141998
6285,2020-09-11 18:45:29.032783,4.76206544299245
6286,2020-09-11 18:45:29.350896,4.76206544299245
6287,2020-09-11 18:45:29.670806,4.76206544299245
6288,2020-09-11 18:45:30.044889,4.76206544299245
6289,2020-09-11 18:45:30.370013,4.76206544299245
6290,2020-09-11 18:45:30.668205,4.76206544299245
6291,2020-09-11 18:45:31.020041,4.76206544299245
6292,2020-09-11 18:45:31.295895,4.81676052490501
6293,2020-09-11 18:45:31.570928,4.81676052490501
6294,2020-09-11 18:45:31.889535,4.81676052490501
6295,2020-09-11 18:45:32.156115,4.81676052490501
6296,2020-09-11 18:45:32.459325,4.81676052490501
6297,2020-09-11 18:45:32.809707,4.81676052490501
6298,2020-09-11 18:45:33.155890,4.81676052490501
6299,2020-09-11 18:45:33.467713,4.87136621889761
6300,2020-09-11 18:45:33.736843,4.87136621889761
6301,2020-09-11 18:45:33.975032,4.87136621889761
6302,2020-09-11 18:45:34.305966,4.87136621889761
6303,2020-09-11 18:45:34.575200,4.87136621889761
6304,2020-09-11 18:45:34.930604,4.87136621889761
6305,2020-09-11 18:45:35.210371,4.87136621889761
6306,2020-09-11 18:45:35.542934,4.87136621889761
6307,2020-09-11 18:45:35.875961,4.87136621889761
6308,2020-09-11 18:45:36.136185,4.87136621889761
6309,2020-09-11 18:45:36.391453,4.87136621889761
6310,2020-09-11 18:45:36.739078,4.92588275537628
6311,2020-09-11 18:45:37.134427,4.92588275537628
6312,2020-09-11 18:45:37.385650,4.92588275537628
6313,2020-09-11 18:45:37.657115,4.92588275537628
6314,2020-09-11 18:45:37.934774,4.92588275537628
6315,2020-09-11 18:45:38.186182,4.92588275537628
6316,2020-09-11 18:45:38.515664,4.92588275537628
6317,2020-09-11 18:45:38.845803,4.92588275537628
6318,2020-09-11 18:45:39.202640,4.78881915817519
6319,2020-09-11 18:45:39.506772,4.78881915817519
6320,2020-09-11 18:45:39.855319,4.78881915817519
6321,2020-09-11 18:45:40.113333,4.78881915817519
6322,2020-09-11 18:45:40.453976,4.78881915817519
6323,2020-09-11 18:45:40.766741,4.78881915817519
6324,2020-09-11 18:45:41.093098,4.78881915817519
6325,2020-09-11 18:45:41.470874,4.78881915817519
6326,2020-09-11 18:45:41.815254,4.65212052106807
6327,2020-09-11 18:45:42.084494,4.65212052106807
6328,2020-09-11 18:45:42.483796,4.65212052106807
6329,2020-09-11 18:45:42.769423,4.65212052106807
6330,2020-09-11 18:45:43.105404,4.65212052106807
6331,2020-09-11 18:45:43.499263,4.65212052106807
6332,2020-09-11 18:45:43.813055,4.65212052106807
6333,2020-09-11 18:45:44.111168,4.65212052106807
6334,2020-09-11 18:45:44.452133,4.52730715256834
6335,2020-09-11 18:45:44.790551,4.52730715256834
6336,2020-09-11 18:45:45.118701,4.52730715256834
6337,2020-09-11 18:45:45.414941,4.52730715256834
6338,2020-09-11 18:45:45.754091,4.52730715256834
6339,2020-09-11 18:45:46.058060,4.52730715256834
6340,2020-09-11 18:45:46.395244,4.52730715256834
6341,2020-09-11 18:45:46.767075,4.52730715256834
6342,2020-09-11 18:45:47.105215,4.52730715256834
6343,2020-09-11 18:45:47.353011,4.40284102736182
6344,2020-09-11 18:45:47.753211,4.40284102736182
6345,2020-09-11 18:45:48.137339,4.40284102736182
6346,2020-09-11 18:45:48.531963,4.40284102736182
6347,2020-09-11 18:45:48.908124,4.40284102736182
6348,2020-09-11 18:45:49.181068,4.40284102736182
6349,2020-09-11 18:45:49.520220,4.40284102736182
6350,2020-09-11 18:45:49.795347,4.40284102736182
6351,2020-09-11 18:45:50.205202,4.27871881861839
6352,2020-09-11 18:45:50.509796,4.27871881861839
6353,2020-09-11 18:45:50.845104,4.27871881861839
6354,2020-09-11 18:45:51.209095,4.27871881861839
6355,2020-09-11 18:45:51.532724,4.27871881861839
6356,2020-09-11 18:45:51.846717,4.27871881861839
6357,2020-09-11 18:45:52.143215,4.27871881861839
6358,2020-09-11 18:45:52.463719,4.27871881861839
6359,2020-09-11 18:45:52.789490,4.27871881861839
6360,2020-09-11 18:45:53.050043,4.27871881861839
6361,2020-09-11 18:45:53.438104,4.15493729076901
6362,2020-09-11 18:45:53.779779,4.15493729076901
6363,2020-09-11 18:45:54.079021,4.15493729076901
6364,2020-09-11 18:45:54.366412,4.15493729076901
6365,2020-09-11 18:45:54.721364,4.15493729076901
6366,2020-09-11 18:45:54.985296,4.15493729076901
6367,2020-09-11 18:45:55.229379,4.15493729076901
6368,2020-09-11 18:45:55.480244,4.15493729076901
6369,2020-09-11 18:45:55.759455,4.03149329511812
6370,2020-09-11 18:45:56.137166,4.03149329511812
6371,2020-09-11 18:45:56.440955,4.03149329511812
6372,2020-09-11 18:45:56.781115,4.03149329511812
6373,2020-09-11 18:45:57.081924,4.03149329511812
6374,2020-09-11 18:45:57.453531,4.03149329511812
6375,2020-09-11 18:45:57.843843,4.03149329511812
6376,2020-09-11 18:45:58.166350,4.03149329511812
6377,2020-09-11 18:45:58.507559,3.90838376587935
6378,2020-09-11 18:45:58.817577,3.90838376587935
6379,2020-09-11 18:45:59.135353,3.90838376587935
6380,2020-09-11 18:45:59.411173,3.90838376587935
6381,2020-09-11 18:45:59.744291,3.90838376587935
6382,2020-09-11 18:45:59.998169,3.90838376587935
6383,2020-09-11 18:46:00.288082,3.90838376587935
6384,2020-09-11 18:46:00.627649,3.90838376587935
6385,2020-09-11 18:46:00.892603,3.90838376587935
6386,2020-09-11 18:46:01.266208,3.78560571658069
6387,2020-09-11 18:46:01.582499,3.78560571658069
6388,2020-09-11 18:46:01.843630,3.78560571658069
6389,2020-09-11 18:46:02.175480,3.78560571658069
6390,2020-09-11 18:46:02.553936,3.78560571658069
6391,2020-09-11 18:46:02.900391,3.78560571658069
6392,2020-09-11 18:46:03.178358,3.78560571658069
6393,2020-09-11 18:46:03.523442,3.78560571658069
6394,2020-09-11 18:46:03.810476,3.78560571658069
6395,2020-09-11 18:46:04.142143,3.78560571658069
6396,2020-09-11 18:46:04.458415,3.66315623679517
6397,2020-09-11 18:46:04.753195,3.66315623679517
6398,2020-09-11 18:46:05.082935,3.66315623679517
6399,2020-09-11 18:46:05.457677,3.66315623679517
6400,2020-09-11 18:46:05.732058,3.66315623679517
6401,2020-09-11 18:46:06.061289,3.66315623679517
6402,2020-09-11 18:46:06.258715,3.66315623679517
6403,2020-09-11 18:46:06.528546,3.66315623679517
6404,2020-09-11 18:46:06.845132,3.54103248916023
6405,2020-09-11 18:46:07.188247,3.54103248916023
6406,2020-09-11 18:46:07.528469,3.54103248916023
6407,2020-09-11 18:46:07.787797,3.54103248916023
6408,2020-09-11 18:46:08.160697,3.54103248916023
6409,2020-09-11 18:46:08.456480,3.54103248916023
6410,2020-09-11 18:46:08.706727,3.54103248916023
6411,2020-09-11 18:46:09.041787,3.54103248916023
6412,2020-09-11 18:46:09.374406,3.41923170665532
6413,2020-09-11 18:46:09.687376,3.41923170665532
6414,2020-09-11 18:46:10.017991,3.41923170665532
6415,2020-09-11 18:46:10.325490,3.41923170665532
6416,2020-09-11 18:46:10.617228,3.41923170665532
6417,2020-09-11 18:46:10.921496,3.41923170665532
6418,2020-09-11 18:46:11.289826,3.41923170665532
6419,2020-09-11 18:46:11.658940,3.41923170665532
6420,2020-09-11 18:46:11.962944,3.29775119011221
6421,2020-09-11 18:46:12.255063,3.29775119011221
6422,2020-09-11 18:46:12.511542,3.29775119011221
6423,2020-09-11 18:46:12.850666,3.29775119011221
6424,2020-09-11 18:46:13.181421,3.29775119011221
6425,2020-09-11 18:46:13.561083,3.29775119011221
6426,2020-09-11 18:46:13.847329,3.29775119011221
6427,2020-09-11 18:46:14.150826,3.29775119011221
6428,2020-09-11 18:46:14.520895,3.29775119011221
6429,2020-09-11 18:46:14.828896,3.17658830593602
6430,2020-09-11 18:46:15.140220,3.17658830593602
6431,2020-09-11 18:46:15.513681,3.17658830593602
6432,2020-09-11 18:46:15.778776,3.17658830593602
6433,2020-09-11 18:46:16.181172,3.17658830593602
6434,2020-09-11 18:46:16.566569,3.17658830593602
6435,2020-09-11 18:46:16.866339,3.17658830593602
6436,2020-09-11 18:46:17.139112,3.05826538923252
6437,2020-09-11 18:46:17.465569,3.05826538923252
6438,2020-09-11 18:46:17.825967,3.05826538923252
6439,2020-09-11 18:46:18.153355,3.05826538923252
6440,2020-09-11 18:46:18.507290,3.05826538923252
6441,2020-09-11 18:46:18.861188,3.05826538923252
6442,2020-09-11 18:46:19.138274,3.05826538923252
6443,2020-09-11 18:46:19.455669,3.05826538923252
6444,2020-09-11 18:46:19.689318,3.05826538923252
6445,2020-09-11 18:46:20.018120,2.94025143382447
6446,2020-09-11 18:46:20.336290,2.94025143382447
6447,2020-09-11 18:46:20.633544,2.94025143382447
6448,2020-09-11 18:46:21.035485,2.94025143382447
6449,2020-09-11 18:46:21.455165,2.94025143382447
6450,2020-09-11 18:46:21.783642,2.94025143382447
6451,2020-09-11 18:46:22.050949,2.94025143382447
6452,2020-09-11 18:46:22.423398,2.82254396829464
6453,2020-09-11 18:46:22.752962,2.82254396829464
6454,2020-09-11 18:46:23.098354,2.82254396829464
6455,2020-09-11 18:46:23.425795,2.82254396829464
6456,2020-09-11 18:46:23.727962,2.82254396829464
6457,2020-09-11 18:46:24.056806,2.82254396829464
6458,2020-09-11 18:46:24.376768,2.82254396829464
6459,2020-09-11 18:46:24.774845,2.82254396829464
6460,2020-09-11 18:46:25.079495,2.70514057916365
6461,2020-09-11 18:46:25.411022,2.70514057916365
6462,2020-09-11 18:46:25.770414,2.70514057916365
6463,2020-09-11 18:46:26.151412,2.70514057916365
6464,2020-09-11 18:46:26.464513,2.70514057916365
6465,2020-09-11 18:46:26.749324,2.70514057916365
6466,2020-09-11 18:46:27.050900,2.70514057916365
6467,2020-09-11 18:46:27.286486,2.70514057916365
6468,2020-09-11 18:46:27.643052,2.70514057916365
6469,2020-09-11 18:46:28.001783,2.58803890937439
6470,2020-09-11 18:46:28.308522,2.58803890937439
6471,2020-09-11 18:46:28.621737,2.58803890937439
6472,2020-09-11 18:46:28.885147,2.58803890937439
6473,2020-09-11 18:46:29.227777,2.58803890937439
6474,2020-09-11 18:46:29.632962,2.58803890937439
6475,2020-09-11 18:46:30.010674,2.58803890937439
6476,2020-09-11 18:46:30.264876,2.58803890937439
6477,2020-09-11 18:46:30.481058,2.58803890937439
6478,2020-09-11 18:46:30.790448,2.4712366569094
6479,2020-09-11 18:46:31.077131,2.4712366569094
6480,2020-09-11 18:46:31.421564,2.4712366569094
6481,2020-09-11 18:46:31.697651,2.4712366569094
6482,2020-09-11 18:46:32.049308,2.4712366569094
6483,2020-09-11 18:46:32.417340,2.4712366569094
6484,2020-09-11 18:46:32.820109,2.35473157353469
6485,2020-09-11 18:46:33.159561,2.35473157353469
6486,2020-09-11 18:46:33.427825,2.35473157353469
6487,2020-09-11 18:46:33.740928,2.35473157353469
6488,2020-09-11 18:46:34.017380,2.35473157353469
6489,2020-09-11 18:46:34.397290,2.35473157353469
6490,2020-09-11 18:46:34.705032,2.35473157353469
6491,2020-09-11 18:46:34.943625,2.35473157353469
6492,2020-09-11 18:46:35.174959,2.35473157353469
6493,2020-09-11 18:46:35.406178,2.2385214636647
6494,2020-09-11 18:46:35.732675,2.2385214636647
6495,2020-09-11 18:46:36.037305,2.2385214636647
6496,2020-09-11 18:46:36.428667,2.2385214636647
6497,2020-09-11 18:46:36.676389,2.2385214636647
6498,2020-09-11 18:46:37.003735,2.2385214636647
6499,2020-09-11 18:46:37.339114,2.2385214636647
6500,2020-09-11 18:46:37.630240,2.2385214636647
6501,2020-09-11 18:46:38.083951,2.28044497130804
6502,2020-09-11 18:46:38.426901,2.28044497130804
6503,2020-09-11 18:46:38.723057,2.28044497130804
6504,2020-09-11 18:46:39.042809,2.28044497130804
6505,2020-09-11 18:46:39.313809,2.28044497130804
6506,2020-09-11 18:46:39.654710,2.28044497130804
6507,2020-09-11 18:46:39.929409,2.28044497130804
6508,2020-09-11 18:46:40.227729,2.28044497130804
6509,2020-09-11 18:46:40.549045,2.32226329409603
6510,2020-09-11 18:46:40.832095,2.32226329409603
6511,2020-09-11 18:46:41.226144,2.32226329409603
6512,2020-09-11 18:46:41.543881,2.32226329409603
6513,2020-09-11 18:46:41.900707,2.32226329409603
6514,2020-09-11 18:46:42.270700,2.32226329409603
6515,2020-09-11 18:46:42.595119,2.32226329409603
6516,2020-09-11 18:46:42.837669,2.32226329409603
6517,2020-09-11 18:46:43.109865,2.32226329409603
6518,2020-09-11 18:46:43.452152,2.36397693320842
6519,2020-09-11 18:46:43.740322,2.36397693320842
6520,2020-09-11 18:46:44.019533,2.36397693320842
6521,2020-09-11 18:46:44.359300,2.36397693320842
6522,2020-09-11 18:46:44.910753,2.36397693320842
6523,2020-09-11 18:46:45.178442,2.36397693320842
6524,2020-09-11 18:46:45.487683,2.36397693320842
6525,2020-09-11 18:46:45.796660,2.36397693320842
6526,2020-09-11 18:46:46.175326,2.40558638674726
6527,2020-09-11 18:46:46.506272,2.40558638674726
6528,2020-09-11 18:46:46.844743,2.40558638674726
6529,2020-09-11 18:46:47.153440,2.40558638674726
6530,2020-09-11 18:46:47.508168,2.40558638674726
6531,2020-09-11 18:46:47.822993,2.40558638674726
6532,2020-09-11 18:46:48.133368,2.40558638674726
6533,2020-09-11 18:46:48.390045,2.46788295921051
6534,2020-09-11 18:46:48.725808,2.46788295921051
6535,2020-09-11 18:46:48.959217,2.46788295921051
6536,2020-09-11 18:46:49.281204,2.46788295921051
6537,2020-09-11 18:46:49.509150,2.46788295921051
6538,2020-09-11 18:46:49.782296,2.46788295921051
6539,2020-09-11 18:46:50.110338,2.46788295921051
6540,2020-09-11 18:46:50.440233,2.46788295921051
6541,2020-09-11 18:46:50.685695,2.46788295921051
6542,2020-09-11 18:46:50.996711,2.46788295921051
6543,2020-09-11 18:46:51.335776,2.53002530214768
6544,2020-09-11 18:46:51.675030,2.53002530214768
6545,2020-09-11 18:46:52.023377,2.53002530214768
6546,2020-09-11 18:46:52.308228,2.53002530214768
6547,2020-09-11 18:46:52.664308,2.53002530214768
6548,2020-09-11 18:46:52.981765,2.53002530214768
6549,2020-09-11 18:46:53.284234,2.53002530214768
6550,2020-09-11 18:46:53.566394,2.53002530214768
6551,2020-09-11 18:46:53.946460,2.59218076610787
6552,2020-09-11 18:46:54.289340,2.59218076610787
6553,2020-09-11 18:46:54.617178,2.59218076610787
6554,2020-09-11 18:46:55.001342,2.59218076610787
6555,2020-09-11 18:46:55.269889,2.59218076610787
6556,2020-09-11 18:46:55.569731,2.59218076610787
6557,2020-09-11 18:46:55.913751,2.59218076610787
6558,2020-09-11 18:46:56.209557,2.59218076610787
6559,2020-09-11 18:46:56.456085,2.59218076610787
6560,2020-09-11 18:46:56.862313,2.6541920107322
6561,2020-09-11 18:46:57.228053,2.6541920107322
6562,2020-09-11 18:46:57.511191,2.6541920107322
6563,2020-09-11 18:46:57.770814,2.6541920107322
6564,2020-09-11 18:46:58.136947,2.6541920107322
6565,2020-09-11 18:46:58.467796,2.6541920107322
6566,2020-09-11 18:46:58.842355,2.6541920107322
6567,2020-09-11 18:46:59.177495,2.6541920107322
6568,2020-09-11 18:46:59.481859,2.71605976033362
6569,2020-09-11 18:46:59.826472,2.71605976033362
6570,2020-09-11 18:47:00.162872,2.71605976033362
6571,2020-09-11 18:47:00.403058,2.71605976033362
6572,2020-09-11 18:47:00.750706,2.71605976033362
6573,2020-09-11 18:47:01.060227,2.71605976033362
6574,2020-09-11 18:47:01.298257,2.71605976033362
6575,2020-09-11 18:47:01.533491,2.71605976033362
6576,2020-09-11 18:47:01.921233,2.71605976033362
6577,2020-09-11 18:47:02.251560,2.71605976033362
6578,2020-09-11 18:47:02.534456,2.77778473405931
6579,2020-09-11 18:47:02.804641,2.77778473405931
6580,2020-09-11 18:47:03.155261,2.77778473405931
6581,2020-09-11 18:47:03.451078,2.77778473405931
6582,2020-09-11 18:47:03.775107,2.77778473405931
6583,2020-09-11 18:47:04.093555,2.77778473405931
6584,2020-09-11 18:47:04.398001,2.77778473405931
6585,2020-09-11 18:47:04.732952,2.77778473405931
6586,2020-09-11 18:47:04.943821,2.77778473405931
6587,2020-09-11 18:47:05.202326,2.77778473405931
6588,2020-09-11 18:47:05.460654,2.83936764595811
6589,2020-09-11 18:47:05.749500,2.83936764595811
6590,2020-09-11 18:47:06.080006,2.83936764595811
6591,2020-09-11 18:47:06.382715,2.83936764595811
6592,2020-09-11 18:47:06.741604,2.83936764595811
6593,2020-09-11 18:47:07.076366,2.83936764595811
6594,2020-09-11 18:47:07.433116,2.83936764595811
6595,2020-09-11 18:47:07.752384,2.83936764595811
6596,2020-09-11 18:47:08.079673,2.90080920504596
6597,2020-09-11 18:47:08.427046,2.90080920504596
6598,2020-09-11 18:47:08.782574,2.90080920504596
6599,2020-09-11 18:47:09.077428,2.90080920504596
6600,2020-09-11 18:47:09.382289,2.90080920504596
6601,2020-09-11 18:47:09.662096,2.90080920504596
6602,2020-09-11 18:47:09.971017,2.90080920504596
6603,2020-09-11 18:47:10.195943,2.90080920504596
6604,2020-09-11 18:47:10.526043,2.90080920504596
6605,2020-09-11 18:47:10.859435,2.96211011536968
6606,2020-09-11 18:47:11.183013,2.96211011536968
6607,2020-09-11 18:47:11.566828,2.96211011536968
6608,2020-09-11 18:47:11.826530,2.96211011536968
6609,2020-09-11 18:47:12.241186,2.96211011536968
6610,2020-09-11 18:47:12.485019,2.96211011536968
6611,2020-09-11 18:47:12.807761,2.96211011536968
6612,2020-09-11 18:47:13.134692,2.96211011536968
6613,2020-09-11 18:47:13.410365,2.96211011536968
6614,2020-09-11 18:47:13.674002,3.02327107606891
6615,2020-09-11 18:47:13.952423,3.02327107606891
6616,2020-09-11 18:47:14.236549,3.02327107606891
6617,2020-09-11 18:47:14.604078,3.02327107606891
6618,2020-09-11 18:47:14.835068,3.02327107606891
6619,2020-09-11 18:47:15.093612,3.02327107606891
6620,2020-09-11 18:47:15.359413,3.02327107606891
6621,2020-09-11 18:47:15.599019,3.02327107606891
6622,2020-09-11 18:47:15.925758,3.02327107606891
6623,2020-09-11 18:47:16.278203,3.08429278143652
6624,2020-09-11 18:47:16.629953,3.08429278143652
6625,2020-09-11 18:47:16.945749,3.08429278143652
6626,2020-09-11 18:47:17.271506,3.08429278143652
6627,2020-09-11 18:47:17.534773,3.08429278143652
6628,2020-09-11 18:47:17.846086,3.08429278143652
6629,2020-09-11 18:47:18.119962,3.08429278143652
6630,2020-09-11 18:47:18.373322,3.08429278143652
6631,2020-09-11 18:47:18.700302,3.14517592097735
6632,2020-09-11 18:47:18.994124,3.14517592097735
6633,2020-09-11 18:47:19.367694,3.14517592097735
6634,2020-09-11 18:47:19.730469,3.14517592097735
6635,2020-09-11 18:47:19.955254,3.14517592097735
6636,2020-09-11 18:47:20.227141,3.14517592097735
6637,2020-09-11 18:47:20.576856,3.14517592097735
6638,2020-09-11 18:47:20.918339,3.14517592097735
6639,2020-09-11 18:47:21.165243,3.14517592097735
6640,2020-09-11 18:47:21.539561,3.1995049433414
6641,2020-09-11 18:47:21.867844,3.1995049433414
6642,2020-09-11 18:47:22.209081,3.1995049433414
6643,2020-09-11 18:47:22.538604,3.1995049433414
6644,2020-09-11 18:47:22.790555,3.1995049433414
6645,2020-09-11 18:47:23.075626,3.1995049433414
6646,2020-09-11 18:47:23.404767,3.1995049433414
6647,2020-09-11 18:47:23.664533,3.1995049433414
6648,2020-09-11 18:47:23.996758,3.1995049433414
6649,2020-09-11 18:47:24.311957,3.25371408841249
6650,2020-09-11 18:47:24.655671,3.25371408841249
6651,2020-09-11 18:47:25.041748,3.25371408841249
6652,2020-09-11 18:47:25.367425,3.25371408841249
6653,2020-09-11 18:47:25.716890,3.25371408841249
6654,2020-09-11 18:47:25.978937,3.25371408841249
6655,2020-09-11 18:47:26.279822,3.25371408841249
6656,2020-09-11 18:47:26.610333,3.25371408841249
6657,2020-09-11 18:47:26.960123,3.30780397275058
6658,2020-09-11 18:47:27.328350,3.30780397275058
6659,2020-09-11 18:47:27.658955,3.30780397275058
6660,2020-09-11 18:47:28.007616,3.30780397275058
6661,2020-09-11 18:47:28.332566,3.30780397275058
6662,2020-09-11 18:47:28.712632,3.30780397275058
6663,2020-09-11 18:47:29.043834,3.30780397275058
6664,2020-09-11 18:47:29.378033,3.30780397275058
6665,2020-09-11 18:47:29.649059,3.36177520873613
6666,2020-09-11 18:47:29.953342,3.36177520873613
6667,2020-09-11 18:47:30.367189,3.36177520873613
6668,2020-09-11 18:47:30.734616,3.36177520873613
6669,2020-09-11 18:47:31.063016,3.36177520873613
6670,2020-09-11 18:47:31.395505,3.36177520873613
6671,2020-09-11 18:47:31.750395,3.36177520873613
6672,2020-09-11 18:47:32.146561,3.36177520873613
6673,2020-09-11 18:47:32.447810,3.41562840461366
6674,2020-09-11 18:47:32.736689,3.41562840461366
6675,2020-09-11 18:47:33.036046,3.41562840461366
6676,2020-09-11 18:47:33.286416,3.41562840461366
6677,2020-09-11 18:47:33.564083,3.41562840461366
6678,2020-09-11 18:47:33.938271,3.41562840461366
6679,2020-09-11 18:47:34.213687,3.41562840461366
6680,2020-09-11 18:47:34.558686,3.41562840461366
6681,2020-09-11 18:47:34.911768,3.46936416453428
6682,2020-09-11 18:47:35.216172,3.46936416453428
6683,2020-09-11 18:47:35.613124,3.46936416453428
6684,2020-09-11 18:47:35.910792,3.46936416453428
6685,2020-09-11 18:47:36.143905,3.46936416453428
6686,2020-09-11 18:47:36.445300,3.46936416453428
6687,2020-09-11 18:47:36.695237,3.46936416453428
6688,2020-09-11 18:47:36.986080,3.46936416453428
6689,2020-09-11 18:47:37.329817,3.46936416453428
6690,2020-09-11 18:47:37.691425,3.5229830885975
6691,2020-09-11 18:47:38.001623,3.5229830885975
6692,2020-09-11 18:47:38.277915,3.5229830885975
6693,2020-09-11 18:47:38.565775,3.5229830885975
6694,2020-09-11 18:47:38.831442,3.5229830885975
6695,2020-09-11 18:47:39.104042,3.5229830885975
6696,2020-09-11 18:47:39.370524,3.5229830885975
6697,2020-09-11 18:47:39.727298,3.5229830885975
6698,2020-09-11 18:47:40.034381,3.5229830885975
6699,2020-09-11 18:47:40.302087,3.5229830885975
6700,2020-09-11 18:47:40.601531,3.57648577289203
6701,2020-09-11 18:47:40.914229,3.57648577289203
6702,2020-09-11 18:47:41.272321,3.57648577289203
6703,2020-09-11 18:47:41.515133,3.57648577289203
6704,2020-09-11 18:47:41.851616,3.57648577289203
6705,2020-09-11 18:47:42.225988,3.57648577289203
6706,2020-09-11 18:47:42.561381,3.57648577289203
6707,2020-09-11 18:47:42.802781,3.60246746405872
6708,2020-09-11 18:47:43.132173,3.60246746405872
6709,2020-09-11 18:47:43.443295,3.60246746405872
6710,2020-09-11 18:47:43.727081,3.60246746405872
6711,2020-09-11 18:47:44.066238,3.60246746405872
6712,2020-09-11 18:47:44.436641,3.60246746405872
6713,2020-09-11 18:47:44.746984,3.60246746405872
6714,2020-09-11 18:47:45.050332,3.60246746405872
6715,2020-09-11 18:47:45.395276,3.64343592129869
6716,2020-09-11 18:47:45.733137,3.64343592129869
6717,2020-09-11 18:47:46.018389,3.64343592129869
6718,2020-09-11 18:47:46.287288,3.64343592129869
6719,2020-09-11 18:47:46.685769,3.64343592129869
6720,2020-09-11 18:47:47.016773,3.64343592129869
6721,2020-09-11 18:47:47.289320,3.64343592129869
6722,2020-09-11 18:47:47.523677,3.64343592129869
6723,2020-09-11 18:47:47.827699,3.64343592129869
6724,2020-09-11 18:47:48.126120,3.72318122939986
6725,2020-09-11 18:47:48.438383,3.72318122939986
6726,2020-09-11 18:47:48.687770,3.72318122939986
6727,2020-09-11 18:47:48.954953,3.72318122939986
6728,2020-09-11 18:47:49.265501,3.72318122939986
6729,2020-09-11 18:47:49.625075,3.72318122939986
6730,2020-09-11 18:47:49.859604,3.72318122939986
6731,2020-09-11 18:47:50.118622,3.72318122939986
6732,2020-09-11 18:47:50.446747,3.72318122939986
6733,2020-09-11 18:47:50.779832,3.80249878849875
6734,2020-09-11 18:47:51.156073,3.80249878849875
6735,2020-09-11 18:47:51.466498,3.80249878849875
6736,2020-09-11 18:47:51.792517,3.80249878849875
6737,2020-09-11 18:47:52.047101,3.80249878849875
6738,2020-09-11 18:47:52.386996,3.80249878849875
6739,2020-09-11 18:47:52.663663,3.80249878849875
6740,2020-09-11 18:47:53.014774,3.80249878849875
6741,2020-09-11 18:47:53.387870,3.8816820306975
6742,2020-09-11 18:47:53.767000,3.8816820306975
6743,2020-09-11 18:47:54.071722,3.8816820306975
6744,2020-09-11 18:47:54.340119,3.8816820306975
6745,2020-09-11 18:47:54.591902,3.8816820306975
6746,2020-09-11 18:47:54.929456,3.8816820306975
6747,2020-09-11 18:47:55.281375,3.8816820306975
6748,2020-09-11 18:47:55.657652,3.8816820306975
6749,2020-09-11 18:47:55.988051,3.8816820306975
6750,2020-09-11 18:47:56.380034,3.9411374277209
6751,2020-09-11 18:47:56.708755,3.9411374277209
6752,2020-09-11 18:47:57.068531,3.9411374277209
6753,2020-09-11 18:47:57.364654,3.9411374277209
6754,2020-09-11 18:47:57.609805,3.9411374277209
6755,2020-09-11 18:47:57.856815,3.9411374277209
6756,2020-09-11 18:47:58.176299,3.9411374277209
6757,2020-09-11 18:47:58.466412,3.9411374277209
6758,2020-09-11 18:47:58.773077,4.00049134629577
6759,2020-09-11 18:47:59.086019,4.00049134629577
6760,2020-09-11 18:47:59.386130,4.00049134629577
6761,2020-09-11 18:47:59.742835,4.00049134629577
6762,2020-09-11 18:48:00.022449,4.00049134629577
6763,2020-09-11 18:48:00.321791,4.00049134629577
6764,2020-09-11 18:48:00.630693,4.00049134629577
6765,2020-09-11 18:48:00.957995,4.00049134629577
6766,2020-09-11 18:48:01.311217,4.05974405952492
6767,2020-09-11 18:48:01.635362,4.05974405952492
6768,2020-09-11 18:48:01.912627,4.05974405952492
6769,2020-09-11 18:48:02.222745,4.05974405952492
6770,2020-09-11 18:48:02.531894,4.05974405952492
6771,2020-09-11 18:48:02.865947,4.05974405952492
6772,2020-09-11 18:48:03.191977,4.05974405952492
6773,2020-09-11 18:48:03.436604,4.05974405952492
6774,2020-09-11 18:48:03.729369,4.05974405952492
6775,2020-09-11 18:48:04.145516,4.11885478294371
6776,2020-09-11 18:48:04.465104,4.11885478294371
6777,2020-09-11 18:48:04.785383,4.11885478294371
6778,2020-09-11 18:48:05.050909,4.11885478294371
6779,2020-09-11 18:48:05.320019,4.11885478294371
6780,2020-09-11 18:48:05.644881,4.11885478294371
6781,2020-09-11 18:48:05.961520,4.11885478294371
6782,2020-09-11 18:48:06.263764,4.11885478294371
6783,2020-09-11 18:48:06.567565,4.11885478294371
6784,2020-09-11 18:48:06.897478,4.11885478294371
6785,2020-09-11 18:48:07.173243,4.1778609188279
6786,2020-09-11 18:48:07.518047,4.1778609188279
6787,2020-09-11 18:48:07.843315,4.1778609188279
6788,2020-09-11 18:48:08.160420,4.1778609188279
6789,2020-09-11 18:48:08.507999,4.1778609188279
6790,2020-09-11 18:48:08.860433,4.1778609188279
6791,2020-09-11 18:48:09.148409,4.1778609188279
6792,2020-09-11 18:48:09.470406,4.1778609188279
6793,2020-09-11 18:48:09.899201,4.1778609188279
6794,2020-09-11 18:48:10.246528,4.23676265193258
6795,2020-09-11 18:48:10.560679,4.23676265193258
6796,2020-09-11 18:48:10.873343,4.23676265193258
6797,2020-09-11 18:48:11.187031,4.23676265193258
6798,2020-09-11 18:48:11.510800,4.23676265193258
6799,2020-09-11 18:48:11.785855,4.23676265193258
6800,2020-09-11 18:48:12.122524,4.23676265193258
6801,2020-09-11 18:48:12.565370,4.29556016626603
6802,2020-09-11 18:48:12.922694,4.29556016626603
6803,2020-09-11 18:48:13.258439,4.29556016626603
6804,2020-09-11 18:48:13.624483,4.29556016626603
6805,2020-09-11 18:48:13.890769,4.29556016626603
6806,2020-09-11 18:48:14.174164,4.29556016626603
6807,2020-09-11 18:48:14.413805,4.29556016626603
6808,2020-09-11 18:48:14.758832,4.29556016626603
6809,2020-09-11 18:48:15.062832,4.29556016626603
6810,2020-09-11 18:48:15.292046,4.35425364510724
6811,2020-09-11 18:48:15.635384,4.35425364510724
6812,2020-09-11 18:48:16.021077,4.35425364510724
6813,2020-09-11 18:48:16.352219,4.35425364510724
6814,2020-09-11 18:48:16.582126,4.35425364510724
6815,2020-09-11 18:48:16.925005,4.35425364510724
6816,2020-09-11 18:48:17.233698,4.35425364510724
6817,2020-09-11 18:48:17.512341,4.35425364510724
6818,2020-09-11 18:48:17.830372,4.35425364510724
6819,2020-09-11 18:48:18.164430,4.41284327102298
6820,2020-09-11 18:48:18.474230,4.41284327102298
6821,2020-09-11 18:48:18.840793,4.41284327102298
6822,2020-09-11 18:48:19.170598,4.41284327102298
6823,2020-09-11 18:48:19.459192,4.41284327102298
6824,2020-09-11 18:48:19.739161,4.41284327102298
6825,2020-09-11 18:48:20.135755,4.41284327102298
6826,2020-09-11 18:48:20.453150,4.41284327102298
6827,2020-09-11 18:48:20.813894,4.47132922588433
6828,2020-09-11 18:48:21.081530,4.47132922588433
6829,2020-09-11 18:48:21.342175,4.47132922588433
6830,2020-09-11 18:48:21.681252,4.47132922588433
6831,2020-09-11 18:48:21.948673,4.47132922588433
6832,2020-09-11 18:48:22.188024,4.47132922588433
6833,2020-09-11 18:48:22.505341,4.47132922588433
6834,2020-09-11 18:48:22.808464,4.47132922588433
6835,2020-09-11 18:48:23.167523,4.47132922588433
6836,2020-09-11 18:48:23.437235,4.47132922588433
6837,2020-09-11 18:48:23.702397,4.52971169088265
6838,2020-09-11 18:48:24.064153,4.52971169088265
6839,2020-09-11 18:48:24.357636,4.52971169088265
6840,2020-09-11 18:48:24.655180,4.52971169088265
6841,2020-09-11 18:48:25.016032,4.52971169088265
6842,2020-09-11 18:48:25.262566,4.52971169088265
6843,2020-09-11 18:48:25.639979,4.52971169088265
6844,2020-09-11 18:48:25.877419,4.52971169088265
6845,2020-09-11 18:48:26.232231,4.52971169088265
6846,2020-09-11 18:48:26.499655,4.52971169088265
6847,2020-09-11 18:48:26.764994,4.52971169088265
6848,2020-09-11 18:48:27.100958,4.58799084654513
6849,2020-09-11 18:48:27.434029,4.58799084654513
6850,2020-09-11 18:48:27.753668,4.58799084654513
6851,2020-09-11 18:48:28.064071,4.58799084654513
6852,2020-09-11 18:48:28.339088,4.58799084654513
6853,2020-09-11 18:48:28.682755,4.58799084654513
6854,2020-09-11 18:48:29.028959,4.58799084654513
6855,2020-09-11 18:48:29.380710,4.6620741021086
6856,2020-09-11 18:48:29.711567,4.6620741021086
6857,2020-09-11 18:48:30.100751,4.6620741021086
6858,2020-09-11 18:48:30.375734,4.6620741021086
6859,2020-09-11 18:48:30.769519,4.6620741021086
6860,2020-09-11 18:48:31.103111,4.6620741021086
6861,2020-09-11 18:48:31.456149,4.6620741021086
6862,2020-09-11 18:48:31.713376,4.73602711770042
6863,2020-09-11 18:48:32.037029,4.73602711770042
6864,2020-09-11 18:48:32.266244,4.73602711770042
6865,2020-09-11 18:48:32.560881,4.73602711770042
6866,2020-09-11 18:48:32.811612,4.73602711770042
6867,2020-09-11 18:48:33.055748,4.73602711770042
6868,2020-09-11 18:48:33.383000,4.73602711770042
6869,2020-09-11 18:48:33.719519,4.73602711770042
6870,2020-09-11 18:48:34.090605,4.73602711770042
6871,2020-09-11 18:48:34.399300,4.73602711770042
6872,2020-09-11 18:48:34.707145,4.80985010405875
6873,2020-09-11 18:48:34.939018,4.80985010405875
6874,2020-09-11 18:48:35.222772,4.80985010405875
6875,2020-09-11 18:48:35.535176,4.80985010405875
6876,2020-09-11 18:48:35.859409,4.80985010405875
6877,2020-09-11 18:48:36.155114,4.80985010405875
6878,2020-09-11 18:48:36.484906,4.80985010405875
6879,2020-09-11 18:48:36.854416,4.80985010405875
6880,2020-09-11 18:48:37.201488,4.80985010405875
6881,2020-09-11 18:48:37.454863,4.8835432709282
6882,2020-09-11 18:48:37.705058,4.8835432709282
6883,2020-09-11 18:48:38.062796,4.8835432709282
6884,2020-09-11 18:48:38.311368,4.8835432709282
6885,2020-09-11 18:48:38.675801,4.8835432709282
6886,2020-09-11 18:48:39.015134,4.8835432709282
6887,2020-09-11 18:48:39.235908,4.8835432709282
6888,2020-09-11 18:48:39.453164,4.8835432709282
6889,2020-09-11 18:48:39.748700,4.8835432709282
6890,2020-09-11 18:48:40.036557,4.8835432709282
6891,2020-09-11 18:48:40.354368,4.8835432709282
6892,2020-09-11 18:48:40.697899,4.8835432709282
6893,2020-09-11 18:48:40.998045,4.8835432709282
6894,2020-09-11 18:48:41.226481,4.8835432709282
6895,2020-09-11 18:48:41.471183,4.8835432709282
6896,2020-09-11 18:48:41.781925,4.8835432709282
6897,2020-09-11 18:48:42.048212,4.8835432709282
6898,2020-09-11 18:48:42.291568,4.8835432709282
6899,2020-09-11 18:48:42.620474,4.8835432709282
