iteration,timestamp,T7
6900,2020-09-11 18:48:42.950631,4.8835432709282
6901,2020-09-11 18:48:43.330064,4.8835432709282
6902,2020-09-11 18:48:43.624798,4.8835432709282
6903,2020-09-11 18:48:43.959557,4.8835432709282
6904,2020-09-11 18:48:44.317891,4.94092284473172
6905,2020-09-11 18:48:44.645948,4.94092284473172
6906,2020-09-11 18:48:44.976164,4.94092284473172
6907,2020-09-11 18:48:45.337350,4.94092284473172
6908,2020-09-11 18:48:45.654109,4.94092284473172
6909,2020-09-11 18:48:45.939913,4.94092284473172
6910,2020-09-11 18:48:46.218726,4.94092284473172
6911,2020-09-11 18:48:46.493895,4.94092284473172
6912,2020-09-11 18:48:46.841758,4.94092284473172
6913,2020-09-11 18:48:47.151825,4.91647430084247
6914,2020-09-11 18:48:47.462878,4.91647430084247
6915,2020-09-11 18:48:47.846731,4.91647430084247
6916,2020-09-11 18:48:48.182920,4.91647430084247
6917,2020-09-11 18:48:48.472914,4.91647430084247
6918,2020-09-11 18:48:48.821387,4.91647430084247
6919,2020-09-11 18:48:49.120905,4.91647430084247
6920,2020-09-11 18:48:49.463327,4.91647430084247
6921,2020-09-11 18:48:49.687766,4.91647430084247
6922,2020-09-11 18:48:50.078251,4.91647430084247
6923,2020-09-11 18:48:50.317547,4.91647430084247
6924,2020-09-11 18:48:50.551167,4.91647430084247
6925,2020-09-11 18:48:50.902005,4.91647430084247
6926,2020-09-11 18:48:51.138238,4.91647430084247
6927,2020-09-11 18:48:51.472224,4.91647430084247
6928,2020-09-11 18:48:51.841892,4.91647430084247
6929,2020-09-11 18:48:52.195325,4.91647430084247
6930,2020-09-11 18:48:52.535171,4.91647430084247
6931,2020-09-11 18:48:52.820734,4.91647430084247
6932,2020-09-11 18:48:53.111347,4.91647430084247
6933,2020-09-11 18:48:53.418632,4.80542014580998
6934,2020-09-11 18:48:53.725967,4.80542014580998
6935,2020-09-11 18:48:53.990187,4.80542014580998
6936,2020-09-11 18:48:54.348586,4.80542014580998
6937,2020-09-11 18:48:54.652379,4.80542014580998
6938,2020-09-11 18:48:54.973668,4.80542014580998
6939,2020-09-11 18:48:55.339532,4.80542014580998
6940,2020-09-11 18:48:55.692426,4.80542014580998
6941,2020-09-11 18:48:55.990507,4.69470800825231
6942,2020-09-11 18:48:56.285494,4.69470800825231
6943,2020-09-11 18:48:56.526955,4.69470800825231
6944,2020-09-11 18:48:56.809970,4.69470800825231
6945,2020-09-11 18:48:57.058305,4.69470800825231
6946,2020-09-11 18:48:57.357152,4.69470800825231
6947,2020-09-11 18:48:57.625297,4.69470800825231
6948,2020-09-11 18:48:57.962964,4.69470800825231
6949,2020-09-11 18:48:58.299995,4.69470800825231
6950,2020-09-11 18:48:58.672449,4.58433399808844
6951,2020-09-11 18:48:59.015232,4.58433399808844
6952,2020-09-11 18:48:59.336886,4.58433399808844
6953,2020-09-11 18:48:59.613161,4.58433399808844
6954,2020-09-11 18:49:00.005215,4.58433399808844
6955,2020-09-11 18:49:00.398546,4.58433399808844
6956,2020-09-11 18:49:00.790437,4.58433399808844
6957,2020-09-11 18:49:01.087175,4.58433399808844
6958,2020-09-11 18:49:01.326516,4.58433399808844
6959,2020-09-11 18:49:01.651232,4.47429434398295
6960,2020-09-11 18:49:01.864615,4.47429434398295
6961,2020-09-11 18:49:02.144156,4.47429434398295
6962,2020-09-11 18:49:02.437676,4.47429434398295
6963,2020-09-11 18:49:02.766966,4.47429434398295
6964,2020-09-11 18:49:03.105340,4.47429434398295
6965,2020-09-11 18:49:03.430007,4.47429434398295
6966,2020-09-11 18:49:03.743775,4.47429434398295
6967,2020-09-11 18:49:04.076788,4.36458538609196
6968,2020-09-11 18:49:04.415748,4.36458538609196
6969,2020-09-11 18:49:04.745820,4.36458538609196
6970,2020-09-11 18:49:04.974880,4.36458538609196
6971,2020-09-11 18:49:05.240039,4.36458538609196
6972,2020-09-11 18:49:05.581214,4.36458538609196
6973,2020-09-11 18:49:05.876108,4.36458538609196
6974,2020-09-11 18:49:06.145416,4.36458538609196
6975,2020-09-11 18:49:06.354087,4.36458538609196
6976,2020-09-11 18:49:06.574750,4.36458538609196
6977,2020-09-11 18:49:06.924098,4.25520356961012
6978,2020-09-11 18:49:07.158634,4.25520356961012
6979,2020-09-11 18:49:07.466473,4.25520356961012
6980,2020-09-11 18:49:07.815151,4.25520356961012
6981,2020-09-11 18:49:08.092595,4.25520356961012
6982,2020-09-11 18:49:08.485435,4.25520356961012
6983,2020-09-11 18:49:08.742914,4.25520356961012
6984,2020-09-11 18:49:08.983806,4.25520356961012
6985,2020-09-11 18:49:09.286215,4.25520356961012
6986,2020-09-11 18:49:09.638509,4.25520356961012
6987,2020-09-11 18:49:09.947715,4.14614543899184
6988,2020-09-11 18:49:10.280091,4.14614543899184
6989,2020-09-11 18:49:10.627777,4.14614543899184
6990,2020-09-11 18:49:10.975726,4.14614543899184
6991,2020-09-11 18:49:11.249440,4.14614543899184
6992,2020-09-11 18:49:11.547760,4.14614543899184
6993,2020-09-11 18:49:11.921835,4.14614543899184
6994,2020-09-11 18:49:12.182620,4.14614543899184
6995,2020-09-11 18:49:12.523431,4.06953114914431
6996,2020-09-11 18:49:12.849476,4.06953114914431
6997,2020-09-11 18:49:13.129464,4.06953114914431
6998,2020-09-11 18:49:13.424654,4.06953114914431
6999,2020-09-11 18:49:13.734999,4.06953114914431
7000,2020-09-11 18:49:14.058308,4.06953114914431
7001,2020-09-11 18:49:14.284671,4.06953114914431
7002,2020-09-11 18:49:14.600852,4.06953114914431
7003,2020-09-11 18:49:14.950709,4.06953114914431
7004,2020-09-11 18:49:15.301552,4.06953114914431
7005,2020-09-11 18:49:15.663315,3.99318871833889
7006,2020-09-11 18:49:16.036487,3.99318871833889
7007,2020-09-11 18:49:16.368018,3.99318871833889
7008,2020-09-11 18:49:16.694756,3.99318871833889
7009,2020-09-11 18:49:16.986656,3.99318871833889
7010,2020-09-11 18:49:17.291543,3.99318871833889
7011,2020-09-11 18:49:17.637173,3.99318871833889
7012,2020-09-11 18:49:17.945291,3.99318871833889
7013,2020-09-11 18:49:18.292602,3.91711465326982
7014,2020-09-11 18:49:18.632162,3.91711465326982
7015,2020-09-11 18:49:19.010368,3.91711465326982
7016,2020-09-11 18:49:19.336883,3.91711465326982
7017,2020-09-11 18:49:19.607918,3.91711465326982
7018,2020-09-11 18:49:19.950583,3.91711465326982
7019,2020-09-11 18:49:20.223429,3.91711465326982
7020,2020-09-11 18:49:20.515458,3.91711465326982
7021,2020-09-11 18:49:20.793482,3.91711465326982
7022,2020-09-11 18:49:21.199159,3.84130555615216
7023,2020-09-11 18:49:21.549543,3.84130555615216
7024,2020-09-11 18:49:21.887767,3.84130555615216
7025,2020-09-11 18:49:22.245132,3.84130555615216
7026,2020-09-11 18:49:22.653264,3.84130555615216
7027,2020-09-11 18:49:22.974368,3.84130555615216
7028,2020-09-11 18:49:23.385371,3.84130555615216
7029,2020-09-11 18:49:23.805117,3.76575811999531
7030,2020-09-11 18:49:24.134258,3.76575811999531
7031,2020-09-11 18:49:24.459575,3.76575811999531
7032,2020-09-11 18:49:24.727782,3.76575811999531
7033,2020-09-11 18:49:24.958122,3.76575811999531
7034,2020-09-11 18:49:25.228316,3.76575811999531
7035,2020-09-11 18:49:25.522817,3.76575811999531
7036,2020-09-11 18:49:25.811187,3.76575811999531
7037,2020-09-11 18:49:26.108165,3.76575811999531
7038,2020-09-11 18:49:26.381115,3.76575811999531
7039,2020-09-11 18:49:26.740741,3.69046912425252
7040,2020-09-11 18:49:27.041978,3.69046912425252
7041,2020-09-11 18:49:27.311076,3.69046912425252
7042,2020-09-11 18:49:27.628760,3.69046912425252
7043,2020-09-11 18:49:27.889404,3.69046912425252
7044,2020-09-11 18:49:28.253596,3.69046912425252
7045,2020-09-11 18:49:28.557712,3.69046912425252
7046,2020-09-11 18:49:28.849537,3.69046912425252
7047,2020-09-11 18:49:29.116553,3.69046912425252
7048,2020-09-11 18:49:29.401101,3.69046912425252
7049,2020-09-11 18:49:29.761625,3.61543543080441
7050,2020-09-11 18:49:30.026417,3.61543543080441
7051,2020-09-11 18:49:30.323361,3.61543543080441
7052,2020-09-11 18:49:30.663670,3.61543543080441
7053,2020-09-11 18:49:30.990124,3.61543543080441
7054,2020-09-11 18:49:31.355644,3.61543543080441
7055,2020-09-11 18:49:31.615745,3.61543543080441
7056,2020-09-11 18:49:31.866558,3.61543543080441
7057,2020-09-11 18:49:32.189050,3.61543543080441
7058,2020-09-11 18:49:32.514095,3.54065398024062
7059,2020-09-11 18:49:32.855452,3.54065398024062
7060,2020-09-11 18:49:33.186565,3.54065398024062
7061,2020-09-11 18:49:33.462219,3.54065398024062
7062,2020-09-11 18:49:33.749316,3.54065398024062
7063,2020-09-11 18:49:34.008418,3.54065398024062
7064,2020-09-11 18:49:34.380087,3.54065398024062
7065,2020-09-11 18:49:34.696263,3.54065398024062
7066,2020-09-11 18:49:35.006012,3.54065398024062
7067,2020-09-11 18:49:35.313460,3.4661217884086
7068,2020-09-11 18:49:35.703167,3.4661217884086
7069,2020-09-11 18:49:36.055922,3.4661217884086
7070,2020-09-11 18:49:36.335178,3.4661217884086
7071,2020-09-11 18:49:36.639101,3.4661217884086
7072,2020-09-11 18:49:36.901807,3.4661217884086
7073,2020-09-11 18:49:37.198075,3.4661217884086
7074,2020-09-11 18:49:37.542951,3.4661217884086
7075,2020-09-11 18:49:37.877559,3.4661217884086
7076,2020-09-11 18:49:38.242646,3.39183594320303
7077,2020-09-11 18:49:38.483433,3.39183594320303
7078,2020-09-11 18:49:38.844256,3.39183594320303
7079,2020-09-11 18:49:39.142604,3.39183594320303
7080,2020-09-11 18:49:39.469303,3.39183594320303
7081,2020-09-11 18:49:39.832125,3.39183594320303
7082,2020-09-11 18:49:40.082870,3.39183594320303
7083,2020-09-11 18:49:40.454262,3.31779360157249
7084,2020-09-11 18:49:40.702986,3.31779360157249
7085,2020-09-11 18:49:41.052891,3.31779360157249
7086,2020-09-11 18:49:41.350541,3.31779360157249
7087,2020-09-11 18:49:41.647994,3.31779360157249
7088,2020-09-11 18:49:41.994782,3.31779360157249
7089,2020-09-11 18:49:42.292310,3.31779360157249
7090,2020-09-11 18:49:42.610207,3.31779360157249
7091,2020-09-11 18:49:42.881565,3.31779360157249
7092,2020-09-11 18:49:43.174231,3.24399198672303
7093,2020-09-11 18:49:43.458384,3.24399198672303
7094,2020-09-11 18:49:43.716113,3.24399198672303
7095,2020-09-11 18:49:44.061461,3.24399198672303
7096,2020-09-11 18:49:44.507233,3.24399198672303
7097,2020-09-11 18:49:44.836099,3.24399198672303
7098,2020-09-11 18:49:45.127539,3.24399198672303
7099,2020-09-11 18:49:45.476870,3.24399198672303
7100,2020-09-11 18:49:45.810305,3.17774500769221
7101,2020-09-11 18:49:46.054397,3.17774500769221
7102,2020-09-11 18:49:46.401025,3.17774500769221
7103,2020-09-11 18:49:46.694432,3.17774500769221
7104,2020-09-11 18:49:46.944302,3.17774500769221
7105,2020-09-11 18:49:47.222347,3.17774500769221
7106,2020-09-11 18:49:47.508622,3.17774500769221
7107,2020-09-11 18:49:47.844549,3.17774500769221
7108,2020-09-11 18:49:48.156095,3.17774500769221
7109,2020-09-11 18:49:48.494360,3.17774500769221
7110,2020-09-11 18:49:48.867461,3.11171681599689
7111,2020-09-11 18:49:49.156870,3.11171681599689
7112,2020-09-11 18:49:49.462228,3.11171681599689
7113,2020-09-11 18:49:49.784546,3.11171681599689
7114,2020-09-11 18:49:50.004670,3.11171681599689
7115,2020-09-11 18:49:50.319173,3.11171681599689
7116,2020-09-11 18:49:50.577421,3.11171681599689
7117,2020-09-11 18:49:50.912922,3.11171681599689
7118,2020-09-11 18:49:51.220778,3.11171681599689
7119,2020-09-11 18:49:51.518342,3.04590490409127
7120,2020-09-11 18:49:51.833361,3.04590490409127
7121,2020-09-11 18:49:52.151711,3.04590490409127
7122,2020-09-11 18:49:52.376872,3.04590490409127
7123,2020-09-11 18:49:52.702843,3.04590490409127
7124,2020-09-11 18:49:53.047324,3.04590490409127
7125,2020-09-11 18:49:53.353414,3.04590490409127
7126,2020-09-11 18:49:53.685890,3.04590490409127
7127,2020-09-11 18:49:54.042231,3.04590490409127
7128,2020-09-11 18:49:54.341809,2.98030681908658
7129,2020-09-11 18:49:54.674147,2.98030681908658
7130,2020-09-11 18:49:54.978562,2.98030681908658
7131,2020-09-11 18:49:55.361160,2.98030681908658
7132,2020-09-11 18:49:55.625750,2.98030681908658
7133,2020-09-11 18:49:55.956978,2.98030681908658
7134,2020-09-11 18:49:56.256922,2.98030681908658
7135,2020-09-11 18:49:56.554604,2.98030681908658
7136,2020-09-11 18:49:56.940934,2.98030681908658
7137,2020-09-11 18:49:57.306517,2.91492016080576
7138,2020-09-11 18:49:57.585530,2.91492016080576
7139,2020-09-11 18:49:57.899787,2.91492016080576
7140,2020-09-11 18:49:58.193673,2.91492016080576
7141,2020-09-11 18:49:58.502693,2.91492016080576
7142,2020-09-11 18:49:58.816905,2.91492016080576
7143,2020-09-11 18:49:59.072578,2.91492016080576
7144,2020-09-11 18:49:59.325219,2.91492016080576
7145,2020-09-11 18:49:59.697563,2.91492016080576
7146,2020-09-11 18:50:00.030163,2.84974257994607
7147,2020-09-11 18:50:00.310734,2.84974257994607
7148,2020-09-11 18:50:00.654481,2.84974257994607
7149,2020-09-11 18:50:00.988798,2.84974257994607
7150,2020-09-11 18:50:01.323400,2.84974257994607
7151,2020-09-11 18:50:01.674113,2.84974257994607
7152,2020-09-11 18:50:02.002644,2.84974257994607
7153,2020-09-11 18:50:02.278354,2.84974257994607
7154,2020-09-11 18:50:02.577909,2.78477177634143
7155,2020-09-11 18:50:03.038201,2.78477177634143
7156,2020-09-11 18:50:03.405801,2.78477177634143
7157,2020-09-11 18:50:03.709862,2.78477177634143
7158,2020-09-11 18:50:03.983963,2.78477177634143
7159,2020-09-11 18:50:04.292204,2.78477177634143
7160,2020-09-11 18:50:04.587638,2.78477177634143
7161,2020-09-11 18:50:04.870343,2.78477177634143
7162,2020-09-11 18:50:05.223623,2.78477177634143
7163,2020-09-11 18:50:05.489307,2.72000549731794
7164,2020-09-11 18:50:05.801537,2.72000549731794
7165,2020-09-11 18:50:06.082914,2.72000549731794
7166,2020-09-11 18:50:06.401860,2.72000549731794
7167,2020-09-11 18:50:06.687661,2.72000549731794
7168,2020-09-11 18:50:07.016220,2.72000549731794
7169,2020-09-11 18:50:07.347314,2.72000549731794
7170,2020-09-11 18:50:07.590475,2.72000549731794
7171,2020-09-11 18:50:07.924224,2.72000549731794
7172,2020-09-11 18:50:08.315066,2.65544153613604
7173,2020-09-11 18:50:08.586676,2.65544153613604
7174,2020-09-11 18:50:08.911042,2.65544153613604
7175,2020-09-11 18:50:09.253944,2.65544153613604
7176,2020-09-11 18:50:09.588592,2.65544153613604
7177,2020-09-11 18:50:09.900773,2.65544153613604
7178,2020-09-11 18:50:10.191867,2.65544153613604
7179,2020-09-11 18:50:10.591396,2.65544153613604
7180,2020-09-11 18:50:10.885622,2.59107773051376
7181,2020-09-11 18:50:11.205923,2.59107773051376
7182,2020-09-11 18:50:11.497180,2.59107773051376
7183,2020-09-11 18:50:11.830712,2.59107773051376
7184,2020-09-11 18:50:12.134168,2.59107773051376
7185,2020-09-11 18:50:12.437654,2.59107773051376
7186,2020-09-11 18:50:12.763537,2.59107773051376
7187,2020-09-11 18:50:13.096644,2.59107773051376
7188,2020-09-11 18:50:13.339219,2.59107773051376
7189,2020-09-11 18:50:13.677941,2.52691196122601
7190,2020-09-11 18:50:14.007888,2.52691196122601
7191,2020-09-11 18:50:14.389703,2.52691196122601
7192,2020-09-11 18:50:14.690291,2.52691196122601
7193,2020-09-11 18:50:15.021458,2.52691196122601
7194,2020-09-11 18:50:15.350324,2.52691196122601
7195,2020-09-11 18:50:15.735097,2.52691196122601
7196,2020-09-11 18:50:16.019670,2.52691196122601
7197,2020-09-11 18:50:16.392680,2.46294215077531
7198,2020-09-11 18:50:16.760759,2.46294215077531
7199,2020-09-11 18:50:17.111032,2.46294215077531
7200,2020-09-11 18:50:17.438246,2.46294215077531
7201,2020-09-11 18:50:17.788352,2.46294215077531
7202,2020-09-11 18:50:18.129537,2.46294215077531
7203,2020-09-11 18:50:18.390806,2.46294215077531
7204,2020-09-11 18:50:18.654872,2.46294215077531
7205,2020-09-11 18:50:19.041275,2.39223093554622
7206,2020-09-11 18:50:19.387129,2.39223093554622
7207,2020-09-11 18:50:19.728531,2.39223093554622
7208,2020-09-11 18:50:19.995340,2.39223093554622
7209,2020-09-11 18:50:20.388125,2.39223093554622
7210,2020-09-11 18:50:20.694705,2.39223093554622
7211,2020-09-11 18:50:21.082266,2.39223093554622
7212,2020-09-11 18:50:21.420559,2.39223093554622
7213,2020-09-11 18:50:21.699301,2.32172921798376
7214,2020-09-11 18:50:21.980783,2.32172921798376
7215,2020-09-11 18:50:22.370044,2.32172921798376
7216,2020-09-11 18:50:22.634083,2.32172921798376
7217,2020-09-11 18:50:22.975350,2.32172921798376
7218,2020-09-11 18:50:23.291147,2.32172921798376
7219,2020-09-11 18:50:23.611077,2.32172921798376
7220,2020-09-11 18:50:23.889885,2.32172921798376
7221,2020-09-11 18:50:24.188301,2.41311966567665
7222,2020-09-11 18:50:24.526781,2.41311966567665
7223,2020-09-11 18:50:24.847454,2.41311966567665
7224,2020-09-11 18:50:25.175864,2.41311966567665
7225,2020-09-11 18:50:25.523246,2.41311966567665
7226,2020-09-11 18:50:25.873523,2.41311966567665
7227,2020-09-11 18:50:26.283712,2.41311966567665
7228,2020-09-11 18:50:26.602639,2.41311966567665
7229,2020-09-11 18:50:26.998438,2.50431535072063
7230,2020-09-11 18:50:27.309907,2.50431535072063
7231,2020-09-11 18:50:27.677247,2.50431535072063
7232,2020-09-11 18:50:28.042644,2.50431535072063
7233,2020-09-11 18:50:28.346602,2.50431535072063
7234,2020-09-11 18:50:28.559108,2.50431535072063
7235,2020-09-11 18:50:28.898936,2.50431535072063
7236,2020-09-11 18:50:29.238611,2.50431535072063
7237,2020-09-11 18:50:29.523451,2.50431535072063
7238,2020-09-11 18:50:29.845949,2.59531703077351
7239,2020-09-11 18:50:30.130485,2.59531703077351
7240,2020-09-11 18:50:30.486232,2.59531703077351
7241,2020-09-11 18:50:30.797708,2.59531703077351
7242,2020-09-11 18:50:31.064090,2.59531703077351
7243,2020-09-11 18:50:31.449027,2.59531703077351
7244,2020-09-11 18:50:31.798721,2.59531703077351
7245,2020-09-11 18:50:32.175748,2.68645210834107
7246,2020-09-11 18:50:32.567872,2.68645210834107
7247,2020-09-11 18:50:32.855353,2.68645210834107
7248,2020-09-11 18:50:33.195797,2.68645210834107
7249,2020-09-11 18:50:33.545803,2.68645210834107
7250,2020-09-11 18:50:33.878595,2.68645210834107
7251,2020-09-11 18:50:34.169170,2.68645210834107
7252,2020-09-11 18:50:34.522419,2.68645210834107
7253,2020-09-11 18:50:34.882606,2.77740072366463
7254,2020-09-11 18:50:35.172646,2.77740072366463
7255,2020-09-11 18:50:35.502018,2.77740072366463
7256,2020-09-11 18:50:35.809923,2.77740072366463
7257,2020-09-11 18:50:36.038784,2.77740072366463
7258,2020-09-11 18:50:36.367548,2.77740072366463
7259,2020-09-11 18:50:36.726800,2.77740072366463
7260,2020-09-11 18:50:37.041259,2.77740072366463
7261,2020-09-11 18:50:37.398478,2.77740072366463
7262,2020-09-11 18:50:37.716264,2.86816363546394
7263,2020-09-11 18:50:38.047065,2.86816363546394
7264,2020-09-11 18:50:38.392747,2.86816363546394
7265,2020-09-11 18:50:38.704098,2.86816363546394
7266,2020-09-11 18:50:39.029768,2.86816363546394
7267,2020-09-11 18:50:39.280317,2.86816363546394
7268,2020-09-11 18:50:39.628932,2.86816363546394
7269,2020-09-11 18:50:39.876506,2.86816363546394
7270,2020-09-11 18:50:40.183729,2.86816363546394
7271,2020-09-11 18:50:40.390689,2.86816363546394
7272,2020-09-11 18:50:40.676413,2.95831182451691
7273,2020-09-11 18:50:40.990170,2.95831182451691
7274,2020-09-11 18:50:41.324403,2.95831182451691
7275,2020-09-11 18:50:41.587067,2.95831182451691
7276,2020-09-11 18:50:41.900754,2.95831182451691
7277,2020-09-11 18:50:42.244398,2.95831182451691
7278,2020-09-11 18:50:42.550166,2.95831182451691
7279,2020-09-11 18:50:42.868695,2.95831182451691
7280,2020-09-11 18:50:43.185117,3.04826728048154
7281,2020-09-11 18:50:43.498850,3.04826728048154
7282,2020-09-11 18:50:43.795057,3.04826728048154
7283,2020-09-11 18:50:44.125817,3.04826728048154
7284,2020-09-11 18:50:44.361533,3.04826728048154
7285,2020-09-11 18:50:44.627337,3.04826728048154
7286,2020-09-11 18:50:44.902481,3.04826728048154
7287,2020-09-11 18:50:45.196574,3.04826728048154
7288,2020-09-11 18:50:45.543064,3.04826728048154
7289,2020-09-11 18:50:45.855074,3.13803071605452
7290,2020-09-11 18:50:46.180404,3.13803071605452
7291,2020-09-11 18:50:46.437972,3.13803071605452
7292,2020-09-11 18:50:46.720722,3.13803071605452
7293,2020-09-11 18:50:47.130041,3.13803071605452
7294,2020-09-11 18:50:47.479947,3.13803071605452
7295,2020-09-11 18:50:47.651600,3.13803071605452
7296,2020-09-11 18:50:47.953567,3.13803071605452
7297,2020-09-11 18:50:48.374267,3.13803071605452
7298,2020-09-11 18:50:48.628318,3.13803071605452
7299,2020-09-11 18:50:48.882088,3.22760283875699
7300,2020-09-11 18:50:49.199191,3.22760283875699
7301,2020-09-11 18:50:49.505761,3.22760283875699
7302,2020-09-11 18:50:49.755659,3.22760283875699
7303,2020-09-11 18:50:49.991533,3.22760283875699
7304,2020-09-11 18:50:50.304179,3.22760283875699
7305,2020-09-11 18:50:50.539857,3.22760283875699
7306,2020-09-11 18:50:50.852258,3.22760283875699
7307,2020-09-11 18:50:51.204430,3.28908862028028
7308,2020-09-11 18:50:51.454133,3.28908862028028
7309,2020-09-11 18:50:51.778837,3.28908862028028
7310,2020-09-11 18:50:52.081079,3.28908862028028
7311,2020-09-11 18:50:52.372948,3.28908862028028
7312,2020-09-11 18:50:52.730567,3.28908862028028
7313,2020-09-11 18:50:53.055326,3.28908862028028
7314,2020-09-11 18:50:53.399976,3.28908862028028
7315,2020-09-11 18:50:53.731067,3.28908862028028
7316,2020-09-11 18:50:54.087551,3.35044400994761
7317,2020-09-11 18:50:54.430017,3.35044400994761
7318,2020-09-11 18:50:54.847852,3.35044400994761
7319,2020-09-11 18:50:55.146456,3.35044400994761
7320,2020-09-11 18:50:55.401487,3.35044400994761
7321,2020-09-11 18:50:55.711254,3.35044400994761
7322,2020-09-11 18:50:55.943469,3.35044400994761
7323,2020-09-11 18:50:56.266360,3.35044400994761
7324,2020-09-11 18:50:56.561866,3.35044400994761
7325,2020-09-11 18:50:56.904543,3.35044400994761
7326,2020-09-11 18:50:57.162820,3.35044400994761
7327,2020-09-11 18:50:57.469980,3.4116695419811
7328,2020-09-11 18:50:57.789303,3.4116695419811
7329,2020-09-11 18:50:58.080556,3.4116695419811
7330,2020-09-11 18:50:58.437498,3.4116695419811
7331,2020-09-11 18:50:58.732561,3.4116695419811
7332,2020-09-11 18:50:58.986726,3.4116695419811
7333,2020-09-11 18:50:59.264298,3.4116695419811
7334,2020-09-11 18:50:59.691492,3.47276574713608
7335,2020-09-11 18:51:00.049548,3.47276574713608
7336,2020-09-11 18:51:00.438124,3.47276574713608
7337,2020-09-11 18:51:00.707644,3.47276574713608
7338,2020-09-11 18:51:01.068379,3.47276574713608
7339,2020-09-11 18:51:01.403730,3.47276574713608
7340,2020-09-11 18:51:01.750134,3.47276574713608
7341,2020-09-11 18:51:02.117819,3.47276574713608
7342,2020-09-11 18:51:02.376285,3.47276574713608
7343,2020-09-11 18:51:02.654566,3.53373315273103
7344,2020-09-11 18:51:02.998058,3.53373315273103
7345,2020-09-11 18:51:03.336110,3.53373315273103
7346,2020-09-11 18:51:03.607916,3.53373315273103
7347,2020-09-11 18:51:03.871964,3.53373315273103
7348,2020-09-11 18:51:04.185296,3.53373315273103
7349,2020-09-11 18:51:04.496424,3.53373315273103
7350,2020-09-11 18:51:04.836545,3.53373315273103
7351,2020-09-11 18:51:05.169939,3.53373315273103
7352,2020-09-11 18:51:05.502726,3.5945722826543
7353,2020-09-11 18:51:05.792288,3.5945722826543
7354,2020-09-11 18:51:06.137188,3.5945722826543
7355,2020-09-11 18:51:06.502493,3.5945722826543
7356,2020-09-11 18:51:06.821030,3.5945722826543
7357,2020-09-11 18:51:07.193571,3.5945722826543
7358,2020-09-11 18:51:07.492071,3.5945722826543
7359,2020-09-11 18:51:07.789684,3.65528365777934
7360,2020-09-11 18:51:08.112308,3.65528365777934
7361,2020-09-11 18:51:08.433688,3.65528365777934
7362,2020-09-11 18:51:08.770922,3.65528365777934
7363,2020-09-11 18:51:09.054911,3.65528365777934
7364,2020-09-11 18:51:09.344654,3.65528365777934
7365,2020-09-11 18:51:09.646321,3.65528365777934
7366,2020-09-11 18:51:09.916935,3.65528365777934
7367,2020-09-11 18:51:10.205370,3.65528365777934
7368,2020-09-11 18:51:10.507251,3.71586779757467
7369,2020-09-11 18:51:10.822300,3.71586779757467
7370,2020-09-11 18:51:11.066729,3.71586779757467
7371,2020-09-11 18:51:11.387339,3.71586779757467
7372,2020-09-11 18:51:11.707103,3.71586779757467
7373,2020-09-11 18:51:12.060568,3.71586779757467
7374,2020-09-11 18:51:12.377075,3.71586779757467
7375,2020-09-11 18:51:12.717907,3.71586779757467
7376,2020-09-11 18:51:13.064924,3.71586779757467
7377,2020-09-11 18:51:13.421128,3.77632521831191
7378,2020-09-11 18:51:13.778469,3.77632521831191
7379,2020-09-11 18:51:14.157938,3.77632521831191
7380,2020-09-11 18:51:14.502830,3.77632521831191
7381,2020-09-11 18:51:14.870634,3.77632521831191
7382,2020-09-11 18:51:15.280223,3.77632521831191
7383,2020-09-11 18:51:15.621782,3.77632521831191
7384,2020-09-11 18:51:15.896848,3.83665643297985
7385,2020-09-11 18:51:16.301359,3.83665643297985
7386,2020-09-11 18:51:16.631693,3.83665643297985
7387,2020-09-11 18:51:16.953589,3.83665643297985
7388,2020-09-11 18:51:17.292756,3.83665643297985
7389,2020-09-11 18:51:17.586895,3.83665643297985
7390,2020-09-11 18:51:17.913390,3.83665643297985
7391,2020-09-11 18:51:18.306110,3.89968344730755
7392,2020-09-11 18:51:18.638780,3.89968344730755
7393,2020-09-11 18:51:18.980736,3.89968344730755
7394,2020-09-11 18:51:19.310899,3.89968344730755
7395,2020-09-11 18:51:19.630066,3.89968344730755
7396,2020-09-11 18:51:19.870828,3.89968344730755
7397,2020-09-11 18:51:20.239568,3.89968344730755
7398,2020-09-11 18:51:20.590841,3.89968344730755
7399,2020-09-11 18:51:20.919864,3.96260381762791
7400,2020-09-11 18:51:21.172437,3.96260381762791
7401,2020-09-11 18:51:21.511821,3.96260381762791
7402,2020-09-11 18:51:21.841919,3.96260381762791
7403,2020-09-11 18:51:22.189302,3.96260381762791
7404,2020-09-11 18:51:22.509678,3.96260381762791
7405,2020-09-11 18:51:22.822472,3.96260381762791
7406,2020-09-11 18:51:23.179978,3.96260381762791
7407,2020-09-11 18:51:23.522488,3.96260381762791
7408,2020-09-11 18:51:23.885620,3.97402192163486
7409,2020-09-11 18:51:24.149632,3.97402192163486
7410,2020-09-11 18:51:24.515084,3.97402192163486
7411,2020-09-11 18:51:24.868963,3.97402192163486
7412,2020-09-11 18:51:25.204661,3.97402192163486
7413,2020-09-11 18:51:25.536555,3.97402192163486
7414,2020-09-11 18:51:25.882976,3.97402192163486
7415,2020-09-11 18:51:26.260703,4.02839482411532
7416,2020-09-11 18:51:26.579350,4.02839482411532
7417,2020-09-11 18:51:26.853659,4.02839482411532
7418,2020-09-11 18:51:27.162798,4.02839482411532
7419,2020-09-11 18:51:27.418918,4.02839482411532
7420,2020-09-11 18:51:27.683089,4.02839482411532
7421,2020-09-11 18:51:28.035300,4.02839482411532
7422,2020-09-11 18:51:28.389453,4.02839482411532
7423,2020-09-11 18:51:28.869935,4.10115704698087
7424,2020-09-11 18:51:29.221678,4.10115704698087
7425,2020-09-11 18:51:29.554224,4.10115704698087
7426,2020-09-11 18:51:29.876195,4.10115704698087
7427,2020-09-11 18:51:30.265221,4.10115704698087
7428,2020-09-11 18:51:30.555530,4.10115704698087
7429,2020-09-11 18:51:30.872642,4.10115704698087
7430,2020-09-11 18:51:31.150653,4.10115704698087
7431,2020-09-11 18:51:31.411989,4.1738408746475
7432,2020-09-11 18:51:31.824307,4.1738408746475
7433,2020-09-11 18:51:32.182771,4.1738408746475
7434,2020-09-11 18:51:32.498496,4.1738408746475
7435,2020-09-11 18:51:32.826820,4.1738408746475
7436,2020-09-11 18:51:33.151978,4.1738408746475
7437,2020-09-11 18:51:33.510584,4.1738408746475
7438,2020-09-11 18:51:33.846109,4.1738408746475
7439,2020-09-11 18:51:34.157690,4.24644646439958
7440,2020-09-11 18:51:34.420716,4.24644646439958
7441,2020-09-11 18:51:34.760668,4.24644646439958
7442,2020-09-11 18:51:35.058862,4.24644646439958
7443,2020-09-11 18:51:35.357729,4.24644646439958
7444,2020-09-11 18:51:35.621737,4.24644646439958
7445,2020-09-11 18:51:35.966975,4.24644646439958
7446,2020-09-11 18:51:36.244294,4.24644646439958
7447,2020-09-11 18:51:36.606403,4.24644646439958
7448,2020-09-11 18:51:36.876305,4.3189739720537
7449,2020-09-11 18:51:37.197384,4.3189739720537
7450,2020-09-11 18:51:37.532012,4.3189739720537
7451,2020-09-11 18:51:37.865956,4.3189739720537
7452,2020-09-11 18:51:38.240165,4.3189739720537
7453,2020-09-11 18:51:38.571016,4.3189739720537
7454,2020-09-11 18:51:38.907748,4.3189739720537
7455,2020-09-11 18:51:39.183800,4.3189739720537
7456,2020-09-11 18:51:39.509878,4.39142355199205
7457,2020-09-11 18:51:39.853901,4.39142355199205
7458,2020-09-11 18:51:40.196348,4.39142355199205
7459,2020-09-11 18:51:40.501365,4.39142355199205
7460,2020-09-11 18:51:40.889215,4.39142355199205
7461,2020-09-11 18:51:41.146371,4.39142355199205
7462,2020-09-11 18:51:41.452288,4.39142355199205
7463,2020-09-11 18:51:41.748023,4.46379535719481
7464,2020-09-11 18:51:42.103958,4.46379535719481
7465,2020-09-11 18:51:42.375580,4.46379535719481
7466,2020-09-11 18:51:42.681903,4.46379535719481
7467,2020-09-11 18:51:42.923188,4.46379535719481
7468,2020-09-11 18:51:43.253564,4.46379535719481
7469,2020-09-11 18:51:43.482953,4.46379535719481
7470,2020-09-11 18:51:43.835222,4.46379535719481
7471,2020-09-11 18:51:44.158433,4.46379535719481
7472,2020-09-11 18:51:44.488262,4.53608953927144
7473,2020-09-11 18:51:44.804785,4.53608953927144
7474,2020-09-11 18:51:45.120069,4.53608953927144
7475,2020-09-11 18:51:45.394856,4.53608953927144
7476,2020-09-11 18:51:45.737933,4.53608953927144
7477,2020-09-11 18:51:46.070016,4.53608953927144
7478,2020-09-11 18:51:46.352298,4.53608953927144
7479,2020-09-11 18:51:46.710319,4.53608953927144
7480,2020-09-11 18:51:46.905493,4.60830624849089
7481,2020-09-11 18:51:47.217720,4.60830624849089
7482,2020-09-11 18:51:47.532318,4.60830624849089
7483,2020-09-11 18:51:47.830721,4.60830624849089
7484,2020-09-11 18:51:48.141395,4.60830624849089
7485,2020-09-11 18:51:48.421613,4.60830624849089
7486,2020-09-11 18:51:48.760878,4.60830624849089
7487,2020-09-11 18:51:49.129394,4.6804456338109
7488,2020-09-11 18:51:49.402254,4.6804456338109
7489,2020-09-11 18:51:49.668596,4.6804456338109
7490,2020-09-11 18:51:50.019099,4.6804456338109
7491,2020-09-11 18:51:50.272632,4.6804456338109
7492,2020-09-11 18:51:50.526630,4.6804456338109
7493,2020-09-11 18:51:50.799959,4.6804456338109
7494,2020-09-11 18:51:51.065092,4.6804456338109
7495,2020-09-11 18:51:51.320231,4.6804456338109
7496,2020-09-11 18:51:51.658457,4.6804456338109
7497,2020-09-11 18:51:52.039791,4.75250784290633
7498,2020-09-11 18:51:52.381037,4.75250784290633
7499,2020-09-11 18:51:52.633243,4.75250784290633
7500,2020-09-11 18:51:52.954583,4.75250784290633
7501,2020-09-11 18:51:53.273442,4.75250784290633
7502,2020-09-11 18:51:53.536658,4.75250784290633
7503,2020-09-11 18:51:53.815269,4.75250784290633
7504,2020-09-11 18:51:54.125760,4.75250784290633
7505,2020-09-11 18:51:54.406499,4.75250784290633
7506,2020-09-11 18:51:54.745885,4.82449302219652
7507,2020-09-11 18:51:55.161283,4.82449302219652
7508,2020-09-11 18:51:55.517748,4.82449302219652
7509,2020-09-11 18:51:55.916648,4.82449302219652
7510,2020-09-11 18:51:56.189695,4.82449302219652
7511,2020-09-11 18:51:56.429511,4.82449302219652
7512,2020-09-11 18:51:56.761230,4.82449302219652
7513,2020-09-11 18:51:57.040126,4.82449302219652
7514,2020-09-11 18:51:57.388692,4.82449302219652
7515,2020-09-11 18:51:57.720861,4.87196949052324
7516,2020-09-11 18:51:58.118571,4.87196949052324
7517,2020-09-11 18:51:58.450772,4.87196949052324
7518,2020-09-11 18:51:58.781936,4.87196949052324
7519,2020-09-11 18:51:59.078571,4.87196949052324
7520,2020-09-11 18:51:59.343874,4.87196949052324
7521,2020-09-11 18:51:59.638660,4.87196949052324
7522,2020-09-11 18:51:59.924436,4.87196949052324
7523,2020-09-11 18:52:00.204843,4.91940160978568
7524,2020-09-11 18:52:00.545785,4.91940160978568
7525,2020-09-11 18:52:00.858523,4.91940160978568
7526,2020-09-11 18:52:01.158356,4.91940160978568
7527,2020-09-11 18:52:01.445979,4.91940160978568
7528,2020-09-11 18:52:01.758397,4.91940160978568
7529,2020-09-11 18:52:02.109272,4.91940160978568
7530,2020-09-11 18:52:02.439383,4.91940160978568
7531,2020-09-11 18:52:02.682860,4.91940160978568
7532,2020-09-11 18:52:02.976909,4.91940160978568
7533,2020-09-11 18:52:03.286848,4.77057191057294
7534,2020-09-11 18:52:03.570358,4.77057191057294
7535,2020-09-11 18:52:03.925215,4.77057191057294
7536,2020-09-11 18:52:04.244816,4.77057191057294
7537,2020-09-11 18:52:04.569408,4.77057191057294
7538,2020-09-11 18:52:04.965286,4.77057191057294
7539,2020-09-11 18:52:05.240620,4.77057191057294
7540,2020-09-11 18:52:05.635563,4.77057191057294
7541,2020-09-11 18:52:06.025381,4.77057191057294
7542,2020-09-11 18:52:06.562861,4.62211760503607
7543,2020-09-11 18:52:06.853743,4.62211760503607
7544,2020-09-11 18:52:07.198251,4.62211760503607
7545,2020-09-11 18:52:07.529023,4.62211760503607
7546,2020-09-11 18:52:07.899427,4.62211760503607
7547,2020-09-11 18:52:08.279335,4.62211760503607
7548,2020-09-11 18:52:08.630221,4.62211760503607
7549,2020-09-11 18:52:09.013092,4.62211760503607
7550,2020-09-11 18:52:09.306306,4.4740356743135
7551,2020-09-11 18:52:09.647979,4.4740356743135
7552,2020-09-11 18:52:09.999058,4.4740356743135
7553,2020-09-11 18:52:10.254912,4.4740356743135
7554,2020-09-11 18:52:10.549478,4.4740356743135
7555,2020-09-11 18:52:10.872110,4.4740356743135
7556,2020-09-11 18:52:11.208148,4.4740356743135
7557,2020-09-11 18:52:11.556769,4.4740356743135
7558,2020-09-11 18:52:11.926468,4.4740356743135
7559,2020-09-11 18:52:12.195197,4.32632318640069
7560,2020-09-11 18:52:12.460732,4.32632318640069
7561,2020-09-11 18:52:12.815640,4.32632318640069
7562,2020-09-11 18:52:13.171856,4.32632318640069
7563,2020-09-11 18:52:13.539699,4.32632318640069
7564,2020-09-11 18:52:13.851006,4.32632318640069
7565,2020-09-11 18:52:14.184808,4.32632318640069
7566,2020-09-11 18:52:14.491462,4.32632318640069
7567,2020-09-11 18:52:14.843486,4.17897729265897
7568,2020-09-11 18:52:15.111471,4.17897729265897
7569,2020-09-11 18:52:15.474034,4.17897729265897
7570,2020-09-11 18:52:15.727121,4.17897729265897
7571,2020-09-11 18:52:16.003741,4.17897729265897
7572,2020-09-11 18:52:16.255194,4.17897729265897
7573,2020-09-11 18:52:16.572751,4.17897729265897
7574,2020-09-11 18:52:16.974336,4.17897729265897
7575,2020-09-11 18:52:17.206305,4.17897729265897
7576,2020-09-11 18:52:17.476686,4.03199522471965
7577,2020-09-11 18:52:17.743145,4.03199522471965
7578,2020-09-11 18:52:18.108226,4.03199522471965
7579,2020-09-11 18:52:18.350694,4.03199522471965
7580,2020-09-11 18:52:18.691849,4.03199522471965
7581,2020-09-11 18:52:19.057710,4.03199522471965
7582,2020-09-11 18:52:19.423674,4.03199522471965
7583,2020-09-11 18:52:19.736036,4.03199522471965
7584,2020-09-11 18:52:20.045217,4.03199522471965
7585,2020-09-11 18:52:20.386041,4.03199522471965
7586,2020-09-11 18:52:20.699981,3.88537429173805
7587,2020-09-11 18:52:21.002620,3.88537429173805
7588,2020-09-11 18:52:21.345755,3.88537429173805
7589,2020-09-11 18:52:21.670188,3.88537429173805
7590,2020-09-11 18:52:22.033576,3.88537429173805
7591,2020-09-11 18:52:22.292395,3.88537429173805
7592,2020-09-11 18:52:22.602498,3.88537429173805
7593,2020-09-11 18:52:22.911886,3.88537429173805
7594,2020-09-11 18:52:23.268122,3.88537429173805
7595,2020-09-11 18:52:23.512907,3.73911187796193
7596,2020-09-11 18:52:23.734606,3.73911187796193
7597,2020-09-11 18:52:24.036446,3.73911187796193
7598,2020-09-11 18:52:24.374140,3.73911187796193
7599,2020-09-11 18:52:24.725384,3.73911187796193
7600,2020-09-11 18:52:25.006036,3.73911187796193
7601,2020-09-11 18:52:25.359410,3.73911187796193
7602,2020-09-11 18:52:25.618828,3.73911187796193
7603,2020-09-11 18:52:25.940407,3.59320544058525
7604,2020-09-11 18:52:26.177551,3.59320544058525
7605,2020-09-11 18:52:26.537784,3.59320544058525
7606,2020-09-11 18:52:26.890379,3.59320544058525
7607,2020-09-11 18:52:27.239151,3.59320544058525
7608,2020-09-11 18:52:27.569897,3.59320544058525
7609,2020-09-11 18:52:27.909043,3.59320544058525
7610,2020-09-11 18:52:28.247207,3.44765250786449
7611,2020-09-11 18:52:28.482085,3.44765250786449
7612,2020-09-11 18:52:28.766829,3.44765250786449
7613,2020-09-11 18:52:29.105574,3.44765250786449
7614,2020-09-11 18:52:29.387879,3.44765250786449
7615,2020-09-11 18:52:29.654609,3.44765250786449
7616,2020-09-11 18:52:29.957278,3.44765250786449
7617,2020-09-11 18:52:30.316941,3.44765250786449
7618,2020-09-11 18:52:30.549993,3.44765250786449
7619,2020-09-11 18:52:30.889506,3.44765250786449
7620,2020-09-11 18:52:31.227398,3.29331884357141
7621,2020-09-11 18:52:31.540814,3.29331884357141
7622,2020-09-11 18:52:31.903489,3.29331884357141
7623,2020-09-11 18:52:32.245097,3.29331884357141
7624,2020-09-11 18:52:32.561619,3.29331884357141
7625,2020-09-11 18:52:32.957379,3.29331884357141
7626,2020-09-11 18:52:33.309746,3.13934550569464
7627,2020-09-11 18:52:33.623593,3.13934550569464
7628,2020-09-11 18:52:33.950850,3.13934550569464
7629,2020-09-11 18:52:34.242733,3.13934550569464
7630,2020-09-11 18:52:34.532041,3.13934550569464
7631,2020-09-11 18:52:34.850372,3.13934550569464
7632,2020-09-11 18:52:35.068097,3.13934550569464
7633,2020-09-11 18:52:35.465233,2.98573038576799
7634,2020-09-11 18:52:35.783074,2.98573038576799
7635,2020-09-11 18:52:36.112498,2.98573038576799
7636,2020-09-11 18:52:36.465841,2.98573038576799
7637,2020-09-11 18:52:36.821279,2.98573038576799
7638,2020-09-11 18:52:37.102043,2.98573038576799
7639,2020-09-11 18:52:37.398066,2.98573038576799
7640,2020-09-11 18:52:37.653835,2.98573038576799
7641,2020-09-11 18:52:37.997517,2.83247144520413
7642,2020-09-11 18:52:38.313156,2.83247144520413
7643,2020-09-11 18:52:38.561165,2.83247144520413
7644,2020-09-11 18:52:38.860349,2.83247144520413
7645,2020-09-11 18:52:39.219185,2.83247144520413
7646,2020-09-11 18:52:39.543385,2.83247144520413
7647,2020-09-11 18:52:39.838083,2.83247144520413
7648,2020-09-11 18:52:40.170651,2.83247144520413
7649,2020-09-11 18:52:40.535118,2.67956671517743
7650,2020-09-11 18:52:40.772854,2.67956671517743
7651,2020-09-11 18:52:41.063510,2.67956671517743
7652,2020-09-11 18:52:41.360655,2.67956671517743
7653,2020-09-11 18:52:41.661407,2.67956671517743
7654,2020-09-11 18:52:42.029974,2.67956671517743
7655,2020-09-11 18:52:42.352257,2.67956671517743
7656,2020-09-11 18:52:42.713036,2.67956671517743
7657,2020-09-11 18:52:42.959288,2.67956671517743
7658,2020-09-11 18:52:43.210182,2.52701429677229
7659,2020-09-11 18:52:43.518097,2.52701429677229
7660,2020-09-11 18:52:43.805704,2.52701429677229
7661,2020-09-11 18:52:44.126861,2.52701429677229
7662,2020-09-11 18:52:44.414584,2.52701429677229
7663,2020-09-11 18:52:44.816847,2.52701429677229
7664,2020-09-11 18:52:45.129393,2.52701429677229
7665,2020-09-11 18:52:45.474672,2.52701429677229
7666,2020-09-11 18:52:45.696200,2.52701429677229
7667,2020-09-11 18:52:45.971304,2.37481236140948
7668,2020-09-11 18:52:46.245394,2.37481236140948
7669,2020-09-11 18:52:46.490472,2.37481236140948
7670,2020-09-11 18:52:46.789234,2.37481236140948
7671,2020-09-11 18:52:47.138112,2.37481236140948
7672,2020-09-11 18:52:47.438548,2.37481236140948
7673,2020-09-11 18:52:47.746414,2.37481236140948
7674,2020-09-11 18:52:48.107130,2.37481236140948
7675,2020-09-11 18:52:48.465146,2.37481236140948
7676,2020-09-11 18:52:48.773551,2.22295915156801
7677,2020-09-11 18:52:49.160759,2.22295915156801
7678,2020-09-11 18:52:49.466426,2.22295915156801
7679,2020-09-11 18:52:49.793862,2.22295915156801
7680,2020-09-11 18:52:50.042044,2.22295915156801
7681,2020-09-11 18:52:50.359664,2.22295915156801
7682,2020-09-11 18:52:50.561437,2.22295915156801
7683,2020-09-11 18:52:50.934959,2.22295915156801
7684,2020-09-11 18:52:51.257073,2.07145298182543
7685,2020-09-11 18:52:51.614090,2.07145298182543
7686,2020-09-11 18:52:51.928981,2.07145298182543
7687,2020-09-11 18:52:52.218227,2.07145298182543
7688,2020-09-11 18:52:52.561960,2.07145298182543
7689,2020-09-11 18:52:52.871014,2.07145298182543
7690,2020-09-11 18:52:53.250458,2.07145298182543
7691,2020-09-11 18:52:53.540992,2.07145298182543
7692,2020-09-11 18:52:53.896816,2.07145298182543
7693,2020-09-11 18:52:54.206475,2.0851063808167
7694,2020-09-11 18:52:54.572151,2.0851063808167
7695,2020-09-11 18:52:54.872123,2.0851063808167
7696,2020-09-11 18:52:55.214127,2.0851063808167
7697,2020-09-11 18:52:55.484471,2.0851063808167
7698,2020-09-11 18:52:55.816095,2.0851063808167
7699,2020-09-11 18:52:56.152202,2.0851063808167
7700,2020-09-11 18:52:56.481959,2.0851063808167
7701,2020-09-11 18:52:56.806870,2.09875868386629
7702,2020-09-11 18:52:57.182299,2.09875868386629
7703,2020-09-11 18:52:57.521024,2.09875868386629
7704,2020-09-11 18:52:57.855428,2.09875868386629
7705,2020-09-11 18:52:58.223486,2.09875868386629
7706,2020-09-11 18:52:58.602110,2.09875868386629
7707,2020-09-11 18:52:58.879780,2.09875868386629
7708,2020-09-11 18:52:59.215849,2.09875868386629
7709,2020-09-11 18:52:59.578051,2.09875868386629
7710,2020-09-11 18:52:59.952463,2.11240988352409
7711,2020-09-11 18:53:00.291904,2.11240988352409
7712,2020-09-11 18:53:00.592916,2.11240988352409
7713,2020-09-11 18:53:00.966194,2.11240988352409
7714,2020-09-11 18:53:01.286510,2.11240988352409
7715,2020-09-11 18:53:01.577991,2.11240988352409
7716,2020-09-11 18:53:01.860555,2.11240988352409
7717,2020-09-11 18:53:02.167781,2.11240988352409
7718,2020-09-11 18:53:02.545059,2.10841902933153
7719,2020-09-11 18:53:02.793959,2.10841902933153
7720,2020-09-11 18:53:03.104210,2.10841902933153
7721,2020-09-11 18:53:03.425872,2.10841902933153
7722,2020-09-11 18:53:03.679323,2.10841902933153
7723,2020-09-11 18:53:03.978806,2.10841902933153
7724,2020-09-11 18:53:04.343672,2.10841902933153
7725,2020-09-11 18:53:04.698507,2.10841902933153
7726,2020-09-11 18:53:05.097295,2.10841902933153
7727,2020-09-11 18:53:05.355817,2.10841902933153
7728,2020-09-11 18:53:05.709864,2.10449802425934
7729,2020-09-11 18:53:06.053433,2.10449802425934
7730,2020-09-11 18:53:06.389774,2.10449802425934
7731,2020-09-11 18:53:06.702113,2.10449802425934
7732,2020-09-11 18:53:06.957188,2.10449802425934
7733,2020-09-11 18:53:07.251427,2.10449802425934
7734,2020-09-11 18:53:07.613404,2.10449802425934
7735,2020-09-11 18:53:07.914011,2.10449802425934
7736,2020-09-11 18:53:08.243663,2.10064645028817
7737,2020-09-11 18:53:08.561783,2.10064645028817
7738,2020-09-11 18:53:08.861701,2.10064645028817
7739,2020-09-11 18:53:09.220763,2.10064645028817
7740,2020-09-11 18:53:09.569154,2.10064645028817
7741,2020-09-11 18:53:09.933387,2.10064645028817
7742,2020-09-11 18:53:10.226790,2.10064645028817
7743,2020-09-11 18:53:10.518260,2.10064645028817
7744,2020-09-11 18:53:10.841130,2.09686389151923
7745,2020-09-11 18:53:11.189914,2.09686389151923
7746,2020-09-11 18:53:11.479743,2.09686389151923
7747,2020-09-11 18:53:11.777115,2.09686389151923
7748,2020-09-11 18:53:12.230067,2.09686389151923
7749,2020-09-11 18:53:12.515064,2.09686389151923
7750,2020-09-11 18:53:12.877485,2.09686389151923
7751,2020-09-11 18:53:13.181601,2.09686389151923
7752,2020-09-11 18:53:13.517906,2.09686389151923
7753,2020-09-11 18:53:13.896620,2.09686389151923
7754,2020-09-11 18:53:14.162980,2.0931499341683
7755,2020-09-11 18:53:14.390636,2.0931499341683
7756,2020-09-11 18:53:14.675263,2.0931499341683
7757,2020-09-11 18:53:14.994194,2.0931499341683
7758,2020-09-11 18:53:15.264040,2.0931499341683
7759,2020-09-11 18:53:15.651382,2.0931499341683
7760,2020-09-11 18:53:15.986740,2.0931499341683
7761,2020-09-11 18:53:16.329051,2.0931499341683
7762,2020-09-11 18:53:16.638129,2.0931499341683
7763,2020-09-11 18:53:16.912792,2.08950416655948
7764,2020-09-11 18:53:17.244406,2.08950416655948
7765,2020-09-11 18:53:17.592685,2.08950416655948
7766,2020-09-11 18:53:17.989563,2.08950416655948
7767,2020-09-11 18:53:18.298210,2.08950416655948
7768,2020-09-11 18:53:18.572939,2.08950416655948
7769,2020-09-11 18:53:18.913085,2.08950416655948
7770,2020-09-11 18:53:19.267893,2.08950416655948
7771,2020-09-11 18:53:19.608615,2.08950416655948
7772,2020-09-11 18:53:19.978707,2.08592617911921
7773,2020-09-11 18:53:20.309511,2.08592617911921
7774,2020-09-11 18:53:20.659415,2.08592617911921
7775,2020-09-11 18:53:20.902142,2.08592617911921
7776,2020-09-11 18:53:21.223872,2.08592617911921
7777,2020-09-11 18:53:21.550840,2.08592617911921
7778,2020-09-11 18:53:21.906610,2.08592617911921
7779,2020-09-11 18:53:22.244336,2.08592617911921
7780,2020-09-11 18:53:22.573297,2.08592617911921
7781,2020-09-11 18:53:22.878753,2.08241556437007
7782,2020-09-11 18:53:23.218157,2.08241556437007
7783,2020-09-11 18:53:23.531300,2.08241556437007
7784,2020-09-11 18:53:23.827324,2.08241556437007
7785,2020-09-11 18:53:24.103245,2.08241556437007
7786,2020-09-11 18:53:24.431342,2.08241556437007
7787,2020-09-11 18:53:24.743305,2.08241556437007
7788,2020-09-11 18:53:25.024152,2.08241556437007
7789,2020-09-11 18:53:25.405563,2.08241556437007
7790,2020-09-11 18:53:25.676443,2.08241556437007
7791,2020-09-11 18:53:25.955877,2.0789719169246
7792,2020-09-11 18:53:26.300068,2.0789719169246
7793,2020-09-11 18:53:26.607032,2.0789719169246
7794,2020-09-11 18:53:26.939764,2.0789719169246
7795,2020-09-11 18:53:27.221037,2.0789719169246
7796,2020-09-11 18:53:27.458182,2.0789719169246
7797,2020-09-11 18:53:27.766623,2.0789719169246
7798,2020-09-11 18:53:28.078252,2.0789719169246
7799,2020-09-11 18:53:28.343983,2.0789719169246
7800,2020-09-11 18:53:28.678681,2.07559483347927
7801,2020-09-11 18:53:28.952934,2.07559483347927
7802,2020-09-11 18:53:29.252577,2.07559483347927
7803,2020-09-11 18:53:29.594841,2.07559483347927
7804,2020-09-11 18:53:29.866407,2.07559483347927
7805,2020-09-11 18:53:30.216141,2.07559483347927
7806,2020-09-11 18:53:30.504645,2.07559483347927
7807,2020-09-11 18:53:30.746297,2.07559483347927
7808,2020-09-11 18:53:31.015965,2.07559483347927
7809,2020-09-11 18:53:31.376682,2.07559483347927
7810,2020-09-11 18:53:31.698985,2.07559483347927
7811,2020-09-11 18:53:32.020985,2.0722839128082
7812,2020-09-11 18:53:32.268513,2.0722839128082
7813,2020-09-11 18:53:32.547619,2.0722839128082
7814,2020-09-11 18:53:32.890344,2.0722839128082
7815,2020-09-11 18:53:33.157292,2.0722839128082
7816,2020-09-11 18:53:33.468832,2.0722839128082
7817,2020-09-11 18:53:33.741541,2.0722839128082
7818,2020-09-11 18:53:34.032236,2.0722839128082
7819,2020-09-11 18:53:34.370807,2.0722839128082
7820,2020-09-11 18:53:34.689359,2.0722839128082
7821,2020-09-11 18:53:34.942080,2.06903875575708
7822,2020-09-11 18:53:35.294492,2.06903875575708
7823,2020-09-11 18:53:35.555792,2.06903875575708
7824,2020-09-11 18:53:35.865298,2.06903875575708
7825,2020-09-11 18:53:36.200373,2.06903875575708
7826,2020-09-11 18:53:36.505762,2.06903875575708
7827,2020-09-11 18:53:36.839410,2.06903875575708
7828,2020-09-11 18:53:37.135911,2.07457912649139
7829,2020-09-11 18:53:37.455933,2.07457912649139
7830,2020-09-11 18:53:37.773777,2.07457912649139
7831,2020-09-11 18:53:38.053631,2.07457912649139
7832,2020-09-11 18:53:38.292364,2.07457912649139
7833,2020-09-11 18:53:38.553516,2.07457912649139
7834,2020-09-11 18:53:38.912797,2.07457912649139
7835,2020-09-11 18:53:39.164275,2.07457912649139
7836,2020-09-11 18:53:39.548500,2.08015050095611
7837,2020-09-11 18:53:39.862497,2.08015050095611
7838,2020-09-11 18:53:40.108862,2.08015050095611
7839,2020-09-11 18:53:40.343477,2.08015050095611
7840,2020-09-11 18:53:40.723591,2.08015050095611
7841,2020-09-11 18:53:41.045972,2.08015050095611
7842,2020-09-11 18:53:41.316092,2.08015050095611
7843,2020-09-11 18:53:41.636424,2.08015050095611
7844,2020-09-11 18:53:41.988922,2.08015050095611
7845,2020-09-11 18:53:42.308303,2.08575269181097
7846,2020-09-11 18:53:42.689400,2.08575269181097
7847,2020-09-11 18:53:43.072220,2.08575269181097
7848,2020-09-11 18:53:43.396659,2.08575269181097
7849,2020-09-11 18:53:43.685820,2.08575269181097
7850,2020-09-11 18:53:44.006381,2.08575269181097
7851,2020-09-11 18:53:44.325175,2.08575269181097
7852,2020-09-11 18:53:44.651422,2.09138551281399
7853,2020-09-11 18:53:45.014657,2.09138551281399
7854,2020-09-11 18:53:45.410120,2.09138551281399
7855,2020-09-11 18:53:45.748499,2.09138551281399
7856,2020-09-11 18:53:46.078460,2.09138551281399
7857,2020-09-11 18:53:46.412859,2.09138551281399
7858,2020-09-11 18:53:46.712617,2.09138551281399
7859,2020-09-11 18:53:46.966261,2.09138551281399
7860,2020-09-11 18:53:47.226131,2.09138551281399
7861,2020-09-11 18:53:47.533636,2.09704877881563
7862,2020-09-11 18:53:47.845777,2.09704877881563
7863,2020-09-11 18:53:48.104006,2.09704877881563
7864,2020-09-11 18:53:48.427785,2.09704877881563
7865,2020-09-11 18:53:48.682340,2.09704877881563
7866,2020-09-11 18:53:49.027537,2.09704877881563
7867,2020-09-11 18:53:49.288187,2.09704877881563
7868,2020-09-11 18:53:49.620498,2.09704877881563
7869,2020-09-11 18:53:49.950215,2.09704877881563
7870,2020-09-11 18:53:50.356637,2.10274230575291
7871,2020-09-11 18:53:50.724803,2.10274230575291
7872,2020-09-11 18:53:51.111752,2.10274230575291
7873,2020-09-11 18:53:51.398951,2.10274230575291
7874,2020-09-11 18:53:51.651348,2.10274230575291
7875,2020-09-11 18:53:51.990505,2.10274230575291
7876,2020-09-11 18:53:52.295281,2.10274230575291
7877,2020-09-11 18:53:52.522893,2.10274230575291
7878,2020-09-11 18:53:52.901727,2.10274230575291
7879,2020-09-11 18:53:53.186758,2.10846591064355
7880,2020-09-11 18:53:53.574963,2.10846591064355
