iteration,timestamp,T7
7881,2020-09-11 18:53:53.907318,2.10846591064355
7882,2020-09-11 18:53:54.237265,2.10846591064355
7883,2020-09-11 18:53:54.540967,2.10846591064355
7884,2020-09-11 18:53:54.808806,2.10846591064355
7885,2020-09-11 18:53:55.101001,2.10846591064355
7886,2020-09-11 18:53:55.382763,2.10846591064355
7887,2020-09-11 18:53:55.727546,2.11421941158015
7888,2020-09-11 18:53:55.988665,2.11421941158015
7889,2020-09-11 18:53:56.375247,2.11421941158015
7890,2020-09-11 18:53:56.691333,2.11421941158015
7891,2020-09-11 18:53:57.025390,2.11421941158015
7892,2020-09-11 18:53:57.382573,2.11421941158015
7893,2020-09-11 18:53:57.663279,2.11421941158015
7894,2020-09-11 18:53:57.993498,2.11421941158015
7895,2020-09-11 18:53:58.327706,2.11421941158015
7896,2020-09-11 18:53:58.637763,2.12000262772442
7897,2020-09-11 18:53:58.914219,2.12000262772442
7898,2020-09-11 18:53:59.253863,2.12000262772442
7899,2020-09-11 18:53:59.562947,2.12000262772442
7900,2020-09-11 18:53:59.818444,2.12000262772442
7901,2020-09-11 18:54:00.136178,2.12000262772442
7902,2020-09-11 18:54:00.428601,2.12000262772442
7903,2020-09-11 18:54:00.689478,2.12000262772442
7904,2020-09-11 18:54:01.025405,2.12000262772442
7905,2020-09-11 18:54:01.320178,2.1258153793014
7906,2020-09-11 18:54:01.579017,2.1258153793014
7907,2020-09-11 18:54:01.890322,2.1258153793014
7908,2020-09-11 18:54:02.202728,2.1258153793014
7909,2020-09-11 18:54:02.467035,2.1258153793014
7910,2020-09-11 18:54:02.699376,2.1258153793014
7911,2020-09-11 18:54:03.025414,2.1258153793014
7912,2020-09-11 18:54:03.314841,2.1258153793014
7913,2020-09-11 18:54:03.711500,2.13165748759369
7914,2020-09-11 18:54:03.986272,2.13165748759369
7915,2020-09-11 18:54:04.318560,2.13165748759369
7916,2020-09-11 18:54:04.684630,2.13165748759369
7917,2020-09-11 18:54:05.065010,2.13165748759369
7918,2020-09-11 18:54:05.336500,2.13165748759369
7919,2020-09-11 18:54:05.694378,2.13165748759369
7920,2020-09-11 18:54:05.994311,2.13165748759369
7921,2020-09-11 18:54:06.277681,2.13165748759369
7922,2020-09-11 18:54:06.542507,2.13752877493575
7923,2020-09-11 18:54:06.881502,2.13752877493575
7924,2020-09-11 18:54:07.160373,2.13752877493575
7925,2020-09-11 18:54:07.394661,2.13752877493575
7926,2020-09-11 18:54:07.663725,2.13752877493575
7927,2020-09-11 18:54:07.926527,2.13752877493575
7928,2020-09-11 18:54:08.187232,2.13752877493575
7929,2020-09-11 18:54:08.541193,2.13752877493575
7930,2020-09-11 18:54:08.842236,2.13752877493575
7931,2020-09-11 18:54:09.150676,2.15919550355564
7932,2020-09-11 18:54:09.481565,2.15919550355564
7933,2020-09-11 18:54:09.775423,2.15919550355564
7934,2020-09-11 18:54:10.146702,2.15919550355564
7935,2020-09-11 18:54:10.450090,2.15919550355564
7936,2020-09-11 18:54:10.778869,2.15919550355564
7937,2020-09-11 18:54:11.073064,2.15919550355564
7938,2020-09-11 18:54:11.324937,2.15919550355564
7939,2020-09-11 18:54:11.688106,2.18083928252719
7940,2020-09-11 18:54:11.997544,2.18083928252719
7941,2020-09-11 18:54:12.342824,2.18083928252719
7942,2020-09-11 18:54:12.669938,2.18083928252719
7943,2020-09-11 18:54:13.006985,2.18083928252719
7944,2020-09-11 18:54:13.414423,2.18083928252719
7945,2020-09-11 18:54:13.759043,2.18083928252719
7946,2020-09-11 18:54:14.072209,2.18083928252719
7947,2020-09-11 18:54:14.387396,2.20246023817059
7948,2020-09-11 18:54:14.720022,2.20246023817059
7949,2020-09-11 18:54:15.049839,2.20246023817059
7950,2020-09-11 18:54:15.337380,2.20246023817059
7951,2020-09-11 18:54:15.637451,2.20246023817059
7952,2020-09-11 18:54:15.875232,2.20246023817059
7953,2020-09-11 18:54:16.208773,2.20246023817059
7954,2020-09-11 18:54:16.589576,2.20246023817059
7955,2020-09-11 18:54:16.835996,2.20246023817059
7956,2020-09-11 18:54:17.117998,2.22405849591205
7957,2020-09-11 18:54:17.418857,2.22405849591205
7958,2020-09-11 18:54:17.715383,2.22405849591205
7959,2020-09-11 18:54:18.042154,2.22405849591205
7960,2020-09-11 18:54:18.344291,2.22405849591205
7961,2020-09-11 18:54:18.623398,2.22405849591205
7962,2020-09-11 18:54:18.866349,2.22405849591205
7963,2020-09-11 18:54:19.200616,2.22405849591205
7964,2020-09-11 18:54:19.489403,2.24563418029125
7965,2020-09-11 18:54:19.746149,2.24563418029125
7966,2020-09-11 18:54:20.014381,2.24563418029125
7967,2020-09-11 18:54:20.308060,2.24563418029125
7968,2020-09-11 18:54:20.655802,2.24563418029125
7969,2020-09-11 18:54:20.946252,2.24563418029125
7970,2020-09-11 18:54:21.298441,2.24563418029125
7971,2020-09-11 18:54:21.586152,2.24563418029125
7972,2020-09-11 18:54:21.889098,2.24563418029125
7973,2020-09-11 18:54:22.114375,2.24563418029125
7974,2020-09-11 18:54:22.434826,2.26718741496873
7975,2020-09-11 18:54:22.681803,2.26718741496873
7976,2020-09-11 18:54:23.019205,2.26718741496873
7977,2020-09-11 18:54:23.351376,2.26718741496873
7978,2020-09-11 18:54:23.708429,2.26718741496873
7979,2020-09-11 18:54:24.019581,2.26718741496873
7980,2020-09-11 18:54:24.343245,2.26718741496873
7981,2020-09-11 18:54:24.705912,2.26718741496873
7982,2020-09-11 18:54:24.963430,2.26718741496873
7983,2020-09-11 18:54:25.218154,2.26718741496873
7984,2020-09-11 18:54:25.536952,2.28871832273317
7985,2020-09-11 18:54:25.863179,2.28871832273317
7986,2020-09-11 18:54:26.211501,2.28871832273317
7987,2020-09-11 18:54:26.560931,2.28871832273317
7988,2020-09-11 18:54:26.945029,2.28871832273317
7989,2020-09-11 18:54:27.318043,2.28871832273317
7990,2020-09-11 18:54:27.642339,2.28871832273317
7991,2020-09-11 18:54:28.007373,2.28871832273317
7992,2020-09-11 18:54:28.323355,2.31022702550861
7993,2020-09-11 18:54:28.577827,2.31022702550861
7994,2020-09-11 18:54:28.825548,2.31022702550861
7995,2020-09-11 18:54:29.144609,2.31022702550861
7996,2020-09-11 18:54:29.373906,2.31022702550861
7997,2020-09-11 18:54:29.749169,2.31022702550861
7998,2020-09-11 18:54:30.106561,2.31022702550861
7999,2020-09-11 18:54:30.416919,2.31022702550861
8000,2020-09-11 18:54:30.726651,2.31022702550861
8001,2020-09-11 18:54:30.991723,2.33171364436156
8002,2020-09-11 18:54:31.303849,2.33171364436156
8003,2020-09-11 18:54:31.593152,2.33171364436156
8004,2020-09-11 18:54:31.919518,2.33171364436156
8005,2020-09-11 18:54:32.299339,2.33171364436156
8006,2020-09-11 18:54:32.669728,2.33171364436156
8007,2020-09-11 18:54:32.945504,2.33171364436156
8008,2020-09-11 18:54:33.204530,2.33171364436156
8009,2020-09-11 18:54:33.514721,2.35317829950806
8010,2020-09-11 18:54:33.803757,2.35317829950806
8011,2020-09-11 18:54:34.120595,2.35317829950806
8012,2020-09-11 18:54:34.356692,2.35317829950806
8013,2020-09-11 18:54:34.617220,2.35317829950806
8014,2020-09-11 18:54:34.963795,2.35317829950806
8015,2020-09-11 18:54:35.261558,2.35317829950806
8016,2020-09-11 18:54:35.618408,2.35317829950806
8017,2020-09-11 18:54:35.885837,2.37462111032067
8018,2020-09-11 18:54:36.242865,2.37462111032067
8019,2020-09-11 18:54:36.599172,2.37462111032067
8020,2020-09-11 18:54:36.898120,2.37462111032067
8021,2020-09-11 18:54:37.182249,2.37462111032067
8022,2020-09-11 18:54:37.417223,2.37462111032067
8023,2020-09-11 18:54:37.679091,2.37462111032067
8024,2020-09-11 18:54:37.996449,2.37462111032067
8025,2020-09-11 18:54:38.409478,2.39604219533538
8026,2020-09-11 18:54:38.690513,2.39604219533538
8027,2020-09-11 18:54:38.937442,2.39604219533538
8028,2020-09-11 18:54:39.247113,2.39604219533538
8029,2020-09-11 18:54:39.505484,2.39604219533538
8030,2020-09-11 18:54:39.865389,2.39604219533538
8031,2020-09-11 18:54:40.112673,2.39604219533538
8032,2020-09-11 18:54:40.434245,2.39604219533538
8033,2020-09-11 18:54:40.690072,2.39604219533538
8034,2020-09-11 18:54:40.998284,2.44402371515376
8035,2020-09-11 18:54:41.292259,2.44402371515376
8036,2020-09-11 18:54:41.575058,2.44402371515376
8037,2020-09-11 18:54:41.880093,2.44402371515376
8038,2020-09-11 18:54:42.168696,2.44402371515376
8039,2020-09-11 18:54:42.448157,2.44402371515376
8040,2020-09-11 18:54:42.754575,2.44402371515376
8041,2020-09-11 18:54:43.058580,2.44402371515376
8042,2020-09-11 18:54:43.505424,2.49190866870583
8043,2020-09-11 18:54:43.878068,2.49190866870583
8044,2020-09-11 18:54:44.303983,2.49190866870583
8045,2020-09-11 18:54:44.602074,2.49190866870583
8046,2020-09-11 18:54:44.921913,2.49190866870583
8047,2020-09-11 18:54:45.248676,2.49190866870583
8048,2020-09-11 18:54:45.584074,2.49190866870583
8049,2020-09-11 18:54:45.880992,2.5396975300242
8050,2020-09-11 18:54:46.167708,2.5396975300242
8051,2020-09-11 18:54:46.451642,2.5396975300242
8052,2020-09-11 18:54:46.821970,2.5396975300242
8053,2020-09-11 18:54:47.141974,2.5396975300242
8054,2020-09-11 18:54:47.407050,2.5396975300242
8055,2020-09-11 18:54:47.805881,2.5396975300242
8056,2020-09-11 18:54:48.067462,2.5396975300242
8057,2020-09-11 18:54:48.407799,2.5396975300242
8058,2020-09-11 18:54:48.640326,2.58739076965261
8059,2020-09-11 18:54:49.048597,2.58739076965261
8060,2020-09-11 18:54:49.278755,2.58739076965261
8061,2020-09-11 18:54:49.586789,2.58739076965261
8062,2020-09-11 18:54:49.882708,2.58739076965261
8063,2020-09-11 18:54:50.237078,2.58739076965261
8064,2020-09-11 18:54:50.461842,2.58739076965261
8065,2020-09-11 18:54:50.775388,2.58739076965261
8066,2020-09-11 18:54:51.012672,2.58739076965261
8067,2020-09-11 18:54:51.326451,2.63498885469004
8068,2020-09-11 18:54:51.663839,2.63498885469004
8069,2020-09-11 18:54:51.940717,2.63498885469004
8070,2020-09-11 18:54:52.273532,2.63498885469004
8071,2020-09-11 18:54:52.550748,2.63498885469004
8072,2020-09-11 18:54:52.796929,2.63498885469004
8073,2020-09-11 18:54:53.055623,2.63498885469004
8074,2020-09-11 18:54:53.378735,2.63498885469004
8075,2020-09-11 18:54:53.658196,2.63498885469004
8076,2020-09-11 18:54:54.036469,2.63878912622152
8077,2020-09-11 18:54:54.323057,2.63878912622152
8078,2020-09-11 18:54:54.675446,2.63878912622152
8079,2020-09-11 18:54:55.002646,2.63878912622152
8080,2020-09-11 18:54:55.281763,2.63878912622152
8081,2020-09-11 18:54:55.581351,2.63878912622152
8082,2020-09-11 18:54:55.887448,2.63878912622152
8083,2020-09-11 18:54:56.254387,2.63878912622152
8084,2020-09-11 18:54:56.590854,2.70448323859615
8085,2020-09-11 18:54:56.843893,2.70448323859615
8086,2020-09-11 18:54:57.173067,2.70448323859615
8087,2020-09-11 18:54:57.509780,2.70448323859615
8088,2020-09-11 18:54:57.784876,2.70448323859615
8089,2020-09-11 18:54:58.099343,2.70448323859615
8090,2020-09-11 18:54:58.457472,2.70448323859615
8091,2020-09-11 18:54:58.760866,2.70448323859615
8092,2020-09-11 18:54:59.088581,2.70448323859615
8093,2020-09-11 18:54:59.475026,2.77580213429157
8094,2020-09-11 18:54:59.795202,2.77580213429157
8095,2020-09-11 18:55:00.034643,2.77580213429157
8096,2020-09-11 18:55:00.313529,2.77580213429157
8097,2020-09-11 18:55:00.671769,2.77580213429157
8098,2020-09-11 18:55:01.031087,2.77580213429157
8099,2020-09-11 18:55:01.366545,2.77580213429157
8100,2020-09-11 18:55:01.764468,2.77580213429157
8101,2020-09-11 18:55:02.059544,2.77580213429157
8102,2020-09-11 18:55:02.326295,2.84702584979826
8103,2020-09-11 18:55:02.647146,2.84702584979826
8104,2020-09-11 18:55:02.965483,2.84702584979826
8105,2020-09-11 18:55:03.183592,2.84702584979826
8106,2020-09-11 18:55:03.440083,2.84702584979826
8107,2020-09-11 18:55:03.710205,2.84702584979826
8108,2020-09-11 18:55:04.038866,2.84702584979826
8109,2020-09-11 18:55:04.371102,2.84702584979826
8110,2020-09-11 18:55:04.712200,2.84702584979826
8111,2020-09-11 18:55:05.094751,2.91630686494642
8112,2020-09-11 18:55:05.425986,2.91630686494642
8113,2020-09-11 18:55:05.763600,2.91630686494642
8114,2020-09-11 18:55:06.000552,2.91630686494642
8115,2020-09-11 18:55:06.279476,2.91630686494642
8116,2020-09-11 18:55:06.609415,2.91630686494642
8117,2020-09-11 18:55:06.921834,2.91630686494642
8118,2020-09-11 18:55:07.211810,2.91630686494642
8119,2020-09-11 18:55:07.548085,2.91630686494642
8120,2020-09-11 18:55:07.836128,2.98545807231606
8121,2020-09-11 18:55:08.123874,2.98545807231606
8122,2020-09-11 18:55:08.457926,2.98545807231606
8123,2020-09-11 18:55:08.755339,2.98545807231606
8124,2020-09-11 18:55:09.094682,2.98545807231606
8125,2020-09-11 18:55:09.415844,2.98545807231606
8126,2020-09-11 18:55:09.664962,2.98545807231606
8127,2020-09-11 18:55:09.994567,2.98545807231606
8128,2020-09-11 18:55:10.334761,2.98545807231606
8129,2020-09-11 18:55:10.711756,3.0544797300757
8130,2020-09-11 18:55:10.966578,3.0544797300757
8131,2020-09-11 18:55:11.220205,3.0544797300757
8132,2020-09-11 18:55:11.575470,3.0544797300757
8133,2020-09-11 18:55:11.839339,3.0544797300757
8134,2020-09-11 18:55:12.086865,3.0544797300757
8135,2020-09-11 18:55:12.409160,3.0544797300757
8136,2020-09-11 18:55:12.677155,3.0544797300757
8137,2020-09-11 18:55:12.992368,3.12337209445914
8138,2020-09-11 18:55:13.354897,3.12337209445914
8139,2020-09-11 18:55:13.755547,3.12337209445914
8140,2020-09-11 18:55:14.069257,3.12337209445914
8141,2020-09-11 18:55:14.424578,3.12337209445914
8142,2020-09-11 18:55:14.724825,3.12337209445914
8143,2020-09-11 18:55:14.964909,3.12337209445914
8144,2020-09-11 18:55:15.200856,3.12337209445914
8145,2020-09-11 18:55:15.546639,3.12337209445914
8146,2020-09-11 18:55:15.959827,3.19988973310453
8147,2020-09-11 18:55:16.213450,3.19988973310453
8148,2020-09-11 18:55:16.473092,3.19988973310453
8149,2020-09-11 18:55:16.791713,3.19988973310453
8150,2020-09-11 18:55:17.081336,3.19988973310453
8151,2020-09-11 18:55:17.475636,3.19988973310453
8152,2020-09-11 18:55:17.706951,3.19988973310453
8153,2020-09-11 18:55:17.943055,3.19988973310453
8154,2020-09-11 18:55:18.281534,3.19988973310453
8155,2020-09-11 18:55:18.605328,3.19988973310453
8156,2020-09-11 18:55:18.886427,3.19988973310453
8157,2020-09-11 18:55:19.191809,3.27626423977924
8158,2020-09-11 18:55:19.530191,3.27626423977924
8159,2020-09-11 18:55:19.816132,3.27626423977924
8160,2020-09-11 18:55:20.140855,3.27626423977924
8161,2020-09-11 18:55:20.488058,3.27626423977924
8162,2020-09-11 18:55:20.837222,3.27626423977924
8163,2020-09-11 18:55:21.181171,3.27626423977924
8164,2020-09-11 18:55:21.473432,3.27626423977924
8165,2020-09-11 18:55:21.759324,3.35249588204488
8166,2020-09-11 18:55:22.149087,3.35249588204488
8167,2020-09-11 18:55:22.517099,3.35249588204488
8168,2020-09-11 18:55:22.839812,3.35249588204488
8169,2020-09-11 18:55:23.116092,3.35249588204488
8170,2020-09-11 18:55:23.453186,3.35249588204488
8171,2020-09-11 18:55:23.806684,3.35249588204488
8172,2020-09-11 18:55:24.091092,3.35249588204488
8173,2020-09-11 18:55:24.374463,3.35249588204488
8174,2020-09-11 18:55:24.636489,3.42858492539968
8175,2020-09-11 18:55:24.962568,3.42858492539968
8176,2020-09-11 18:55:25.290092,3.42858492539968
8177,2020-09-11 18:55:25.611871,3.42858492539968
8178,2020-09-11 18:55:25.947352,3.42858492539968
8179,2020-09-11 18:55:26.228523,3.42858492539968
8180,2020-09-11 18:55:26.548777,3.42858492539968
8181,2020-09-11 18:55:26.855084,3.42858492539968
8182,2020-09-11 18:55:27.160151,3.42858492539968
8183,2020-09-11 18:55:27.507477,3.42858492539968
8184,2020-09-11 18:55:27.895522,3.50453163333796
8185,2020-09-11 18:55:28.312501,3.50453163333796
8186,2020-09-11 18:55:28.634129,3.50453163333796
8187,2020-09-11 18:55:28.930038,3.50453163333796
8188,2020-09-11 18:55:29.295710,3.50453163333796
8189,2020-09-11 18:55:29.586582,3.50453163333796
8190,2020-09-11 18:55:29.849582,3.50453163333796
8191,2020-09-11 18:55:30.197170,3.50453163333796
8192,2020-09-11 18:55:30.463603,3.50453163333796
8193,2020-09-11 18:55:30.814262,3.58033626740725
8194,2020-09-11 18:55:31.146361,3.58033626740725
8195,2020-09-11 18:55:31.448856,3.58033626740725
8196,2020-09-11 18:55:31.805636,3.58033626740725
8197,2020-09-11 18:55:32.143242,3.58033626740725
8198,2020-09-11 18:55:32.482955,3.58033626740725
8199,2020-09-11 18:55:32.829820,3.58033626740725
8200,2020-09-11 18:55:33.172099,3.58033626740725
8201,2020-09-11 18:55:33.565005,3.65599908726306
8202,2020-09-11 18:55:33.872680,3.65599908726306
8203,2020-09-11 18:55:34.183692,3.65599908726306
8204,2020-09-11 18:55:34.474000,3.65599908726306
8205,2020-09-11 18:55:34.795924,3.65599908726306
8206,2020-09-11 18:55:35.161851,3.65599908726306
8207,2020-09-11 18:55:35.412561,3.65599908726306
8208,2020-09-11 18:55:35.677731,3.65599908726306
8209,2020-09-11 18:55:35.996735,3.65599908726306
8210,2020-09-11 18:55:36.319658,3.65599908726306
8211,2020-09-11 18:55:36.736066,3.73152035072155
8212,2020-09-11 18:55:37.143310,3.73152035072155
8213,2020-09-11 18:55:37.468809,3.73152035072155
8214,2020-09-11 18:55:37.773672,3.73152035072155
8215,2020-09-11 18:55:38.137803,3.73152035072155
8216,2020-09-11 18:55:38.490309,3.73152035072155
8217,2020-09-11 18:55:38.859506,3.73152035072155
8218,2020-09-11 18:55:39.209729,3.73152035072155
8219,2020-09-11 18:55:39.569160,3.8069003138101
8220,2020-09-11 18:55:39.799112,3.8069003138101
8221,2020-09-11 18:55:40.096106,3.8069003138101
8222,2020-09-11 18:55:40.422867,3.8069003138101
8223,2020-09-11 18:55:40.710885,3.8069003138101
8224,2020-09-11 18:55:41.039158,3.8069003138101
8225,2020-09-11 18:55:41.377983,3.8069003138101
8226,2020-09-11 18:55:41.660452,3.8069003138101
8227,2020-09-11 18:55:42.025581,3.88213923081595
8228,2020-09-11 18:55:42.276054,3.88213923081595
8229,2020-09-11 18:55:42.541461,3.88213923081595
8230,2020-09-11 18:55:42.811780,3.88213923081595
8231,2020-09-11 18:55:43.145042,3.88213923081595
8232,2020-09-11 18:55:43.501353,3.88213923081595
8233,2020-09-11 18:55:43.764373,3.88213923081595
8234,2020-09-11 18:55:44.076313,3.88213923081595
8235,2020-09-11 18:55:44.388705,3.88213923081595
8236,2020-09-11 18:55:44.648108,3.88213923081595
8237,2020-09-11 18:55:44.992176,3.95723735433297
8238,2020-09-11 18:55:45.360379,3.95723735433297
8239,2020-09-11 18:55:45.718403,3.95723735433297
8240,2020-09-11 18:55:46.094157,3.95723735433297
8241,2020-09-11 18:55:46.449502,3.95723735433297
8242,2020-09-11 18:55:46.715822,3.95723735433297
8243,2020-09-11 18:55:47.056568,3.95723735433297
8244,2020-09-11 18:55:47.394456,3.95723735433297
8245,2020-09-11 18:55:47.768833,3.95723735433297
8246,2020-09-11 18:55:48.099785,4.03219493530668
8247,2020-09-11 18:55:48.400492,4.03219493530668
8248,2020-09-11 18:55:48.659324,4.03219493530668
8249,2020-09-11 18:55:49.000943,4.03219493530668
8250,2020-09-11 18:55:49.329350,4.03219493530668
8251,2020-09-11 18:55:49.522032,4.03219493530668
8252,2020-09-11 18:55:49.876123,4.03219493530668
8253,2020-09-11 18:55:50.214461,4.10186930172709
8254,2020-09-11 18:55:50.551357,4.10186930172709
8255,2020-09-11 18:55:50.920054,4.10186930172709
8256,2020-09-11 18:55:51.256011,4.10186930172709
8257,2020-09-11 18:55:51.547657,4.10186930172709
8258,2020-09-11 18:55:51.892195,4.10186930172709
8259,2020-09-11 18:55:52.271161,4.10186930172709
8260,2020-09-11 18:55:52.631013,4.10186930172709
8261,2020-09-11 18:55:52.982630,4.17141746443103
8262,2020-09-11 18:55:53.211721,4.17141746443103
8263,2020-09-11 18:55:53.497177,4.17141746443103
8264,2020-09-11 18:55:53.760088,4.17141746443103
8265,2020-09-11 18:55:54.017215,4.17141746443103
8266,2020-09-11 18:55:54.285278,4.17141746443103
8267,2020-09-11 18:55:54.608051,4.17141746443103
8268,2020-09-11 18:55:54.951689,4.17141746443103
8269,2020-09-11 18:55:55.245793,4.17141746443103
8270,2020-09-11 18:55:55.538389,4.17141746443103
8271,2020-09-11 18:55:55.763915,4.17141746443103
8272,2020-09-11 18:55:56.109240,4.24083965630386
8273,2020-09-11 18:55:56.453924,4.24083965630386
8274,2020-09-11 18:55:56.741979,4.24083965630386
8275,2020-09-11 18:55:57.076421,4.24083965630386
8276,2020-09-11 18:55:57.341650,4.24083965630386
8277,2020-09-11 18:55:57.608671,4.24083965630386
8278,2020-09-11 18:55:57.951548,4.24083965630386
8279,2020-09-11 18:55:58.202904,4.24083965630386
8280,2020-09-11 18:55:58.558952,4.31013610889434
8281,2020-09-11 18:55:58.841649,4.31013610889434
8282,2020-09-11 18:55:59.163829,4.31013610889434
8283,2020-09-11 18:55:59.533754,4.31013610889434
8284,2020-09-11 18:55:59.967578,4.31013610889434
8285,2020-09-11 18:56:00.253571,4.31013610889434
8286,2020-09-11 18:56:00.531319,4.31013610889434
8287,2020-09-11 18:56:00.913049,4.37485575775447
8288,2020-09-11 18:56:01.187553,4.37485575775447
8289,2020-09-11 18:56:01.493323,4.37485575775447
8290,2020-09-11 18:56:01.774610,4.37485575775447
8291,2020-09-11 18:56:02.099682,4.37485575775447
8292,2020-09-11 18:56:02.425394,4.37485575775447
8293,2020-09-11 18:56:02.730902,4.37485575775447
8294,2020-09-11 18:56:03.088389,4.37485575775447
8295,2020-09-11 18:56:03.349752,4.37485575775447
8296,2020-09-11 18:56:03.684011,4.37606695464889
8297,2020-09-11 18:56:03.985599,4.37606695464889
8298,2020-09-11 18:56:04.335686,4.37606695464889
8299,2020-09-11 18:56:04.629310,4.37606695464889
8300,2020-09-11 18:56:04.882642,4.37606695464889
8301,2020-09-11 18:56:05.144020,4.37606695464889
8302,2020-09-11 18:56:05.450808,4.37606695464889
8303,2020-09-11 18:56:05.748809,4.37606695464889
8304,2020-09-11 18:56:05.998385,4.37606695464889
8305,2020-09-11 18:56:06.343855,4.37606695464889
8306,2020-09-11 18:56:06.609340,4.37606695464889
8307,2020-09-11 18:56:06.957897,4.37606695464889
8308,2020-09-11 18:56:07.254545,4.37606695464889
8309,2020-09-11 18:56:07.580793,4.37606695464889
8310,2020-09-11 18:56:07.960448,4.37606695464889
8311,2020-09-11 18:56:08.271700,4.37606695464889
8312,2020-09-11 18:56:08.642263,4.37606695464889
8313,2020-09-11 18:56:08.942419,4.37606695464889
8314,2020-09-11 18:56:09.246850,4.37606695464889
8315,2020-09-11 18:56:09.620701,4.44873614377589
8316,2020-09-11 18:56:09.969217,4.44873614377589
8317,2020-09-11 18:56:10.232860,4.44873614377589
8318,2020-09-11 18:56:10.484232,4.44873614377589
8319,2020-09-11 18:56:10.804233,4.44873614377589
8320,2020-09-11 18:56:11.155871,4.44873614377589
8321,2020-09-11 18:56:11.542093,4.44873614377589
8322,2020-09-11 18:56:11.801331,4.44873614377589
8323,2020-09-11 18:56:12.093467,4.52613446771483
8324,2020-09-11 18:56:12.398435,4.52613446771483
8325,2020-09-11 18:56:12.746876,4.52613446771483
8326,2020-09-11 18:56:13.034028,4.52613446771483
8327,2020-09-11 18:56:13.346216,4.52613446771483
8328,2020-09-11 18:56:13.642667,4.52613446771483
8329,2020-09-11 18:56:13.956121,4.52613446771483
8330,2020-09-11 18:56:14.296975,4.52613446771483
8331,2020-09-11 18:56:14.625676,4.52613446771483
8332,2020-09-11 18:56:14.982573,4.60337348210345
8333,2020-09-11 18:56:15.334904,4.60337348210345
8334,2020-09-11 18:56:15.649935,4.60337348210345
8335,2020-09-11 18:56:15.957655,4.60337348210345
8336,2020-09-11 18:56:16.288356,4.60337348210345
8337,2020-09-11 18:56:16.601262,4.60337348210345
8338,2020-09-11 18:56:16.838928,4.60337348210345
8339,2020-09-11 18:56:17.146760,4.60337348210345
8340,2020-09-11 18:56:17.490533,4.60337348210345
8341,2020-09-11 18:56:17.849959,4.60337348210345
8342,2020-09-11 18:56:18.143434,4.6804535128755
8343,2020-09-11 18:56:18.385427,4.6804535128755
8344,2020-09-11 18:56:18.648422,4.6804535128755
8345,2020-09-11 18:56:18.959118,4.6804535128755
8346,2020-09-11 18:56:19.238133,4.6804535128755
8347,2020-09-11 18:56:19.510272,4.6804535128755
8348,2020-09-11 18:56:19.766838,4.6804535128755
8349,2020-09-11 18:56:20.079052,4.6804535128755
8350,2020-09-11 18:56:20.324179,4.6804535128755
8351,2020-09-11 18:56:20.554878,4.75737488450528
8352,2020-09-11 18:56:20.842793,4.75737488450528
8353,2020-09-11 18:56:21.120118,4.75737488450528
8354,2020-09-11 18:56:21.453261,4.75737488450528
8355,2020-09-11 18:56:21.790882,4.75737488450528
8356,2020-09-11 18:56:22.106583,4.75737488450528
8357,2020-09-11 18:56:22.455235,4.75737488450528
8358,2020-09-11 18:56:22.774566,4.75737488450528
8359,2020-09-11 18:56:23.027376,4.75737488450528
8360,2020-09-11 18:56:23.293841,4.83413792004575
8361,2020-09-11 18:56:23.571515,4.83413792004575
8362,2020-09-11 18:56:23.930290,4.83413792004575
8363,2020-09-11 18:56:24.302517,4.83413792004575
8364,2020-09-11 18:56:24.618924,4.83413792004575
8365,2020-09-11 18:56:24.886047,4.83413792004575
8366,2020-09-11 18:56:25.130617,4.83413792004575
8367,2020-09-11 18:56:25.415190,4.83413792004575
8368,2020-09-11 18:56:25.745477,4.83413792004575
8369,2020-09-11 18:56:26.007804,4.91074294116524
8370,2020-09-11 18:56:26.348529,4.91074294116524
8371,2020-09-11 18:56:26.623410,4.91074294116524
8372,2020-09-11 18:56:26.988578,4.91074294116524
8373,2020-09-11 18:56:27.400188,4.91074294116524
8374,2020-09-11 18:56:27.693430,4.91074294116524
8375,2020-09-11 18:56:28.076564,4.91074294116524
8376,2020-09-11 18:56:28.377441,4.91074294116524
8377,2020-09-11 18:56:28.690003,4.91074294116524
8378,2020-09-11 18:56:29.021174,4.91074294116524
8379,2020-09-11 18:56:29.375737,4.91074294116524
8380,2020-09-11 18:56:29.710096,4.91074294116524
8381,2020-09-11 18:56:29.990580,5.00018539952828
8382,2020-09-11 18:56:30.323761,5.00018539952828
8383,2020-09-11 18:56:30.670251,5.00018539952828
8384,2020-09-11 18:56:30.950292,5.00018539952828
8385,2020-09-11 18:56:31.243315,5.00018539952828
8386,2020-09-11 18:56:31.475295,5.00018539952828
8387,2020-09-11 18:56:31.798648,5.00018539952828
8388,2020-09-11 18:56:32.093892,5.00018539952828
8389,2020-09-11 18:56:32.457420,5.00018539952828
8390,2020-09-11 18:56:32.760681,4.9980485709861
8391,2020-09-11 18:56:33.077322,4.9980485709861
8392,2020-09-11 18:56:33.339266,4.9980485709861
8393,2020-09-11 18:56:33.621303,4.9980485709861
8394,2020-09-11 18:56:33.955187,4.9980485709861
8395,2020-09-11 18:56:34.276679,4.9980485709861
8396,2020-09-11 18:56:34.567755,4.9980485709861
8397,2020-09-11 18:56:34.881338,4.9980485709861
8398,2020-09-11 18:56:35.226175,4.89121400059487
8399,2020-09-11 18:56:35.596365,4.89121400059487
8400,2020-09-11 18:56:35.955478,4.89121400059487
8401,2020-09-11 18:56:36.340043,4.89121400059487
8402,2020-09-11 18:56:36.619113,4.89121400059487
8403,2020-09-11 18:56:36.920780,4.89121400059487
8404,2020-09-11 18:56:37.206721,4.89121400059487
8405,2020-09-11 18:56:37.466125,4.89121400059487
8406,2020-09-11 18:56:37.878140,4.78472122817149
8407,2020-09-11 18:56:38.201247,4.78472122817149
8408,2020-09-11 18:56:38.552753,4.78472122817149
8409,2020-09-11 18:56:38.840877,4.78472122817149
8410,2020-09-11 18:56:39.158843,4.78472122817149
8411,2020-09-11 18:56:39.473036,4.78472122817149
8412,2020-09-11 18:56:39.840881,4.78472122817149
8413,2020-09-11 18:56:40.202860,4.78472122817149
8414,2020-09-11 18:56:40.526979,4.78472122817149
8415,2020-09-11 18:56:40.827970,4.78472122817149
8416,2020-09-11 18:56:41.147819,4.67856612574785
8417,2020-09-11 18:56:41.435936,4.67856612574785
8418,2020-09-11 18:56:41.767691,4.67856612574785
8419,2020-09-11 18:56:42.115045,4.67856612574785
8420,2020-09-11 18:56:42.479006,4.67856612574785
8421,2020-09-11 18:56:42.739184,4.67856612574785
8422,2020-09-11 18:56:43.011627,4.67856612574785
8423,2020-09-11 18:56:43.422319,4.57274469856389
8424,2020-09-11 18:56:43.710229,4.57274469856389
8425,2020-09-11 18:56:43.974867,4.57274469856389
8426,2020-09-11 18:56:44.300480,4.57274469856389
8427,2020-09-11 18:56:44.666416,4.57274469856389
8428,2020-09-11 18:56:45.041681,4.57274469856389
8429,2020-09-11 18:56:45.284681,4.57274469856389
8430,2020-09-11 18:56:45.584750,4.57274469856389
8431,2020-09-11 18:56:45.880115,4.57274469856389
8432,2020-09-11 18:56:46.143783,4.57274469856389
8433,2020-09-11 18:56:46.511650,4.46725307619189
8434,2020-09-11 18:56:46.786356,4.46725307619189
8435,2020-09-11 18:56:47.128790,4.46725307619189
8436,2020-09-11 18:56:47.401713,4.46725307619189
8437,2020-09-11 18:56:47.736154,4.46725307619189
8438,2020-09-11 18:56:47.998558,4.46725307619189
8439,2020-09-11 18:56:48.287302,4.46725307619189
8440,2020-09-11 18:56:48.547323,4.46725307619189
8441,2020-09-11 18:56:48.803373,4.46725307619189
8442,2020-09-11 18:56:49.214927,4.36208750471835
8443,2020-09-11 18:56:49.496231,4.36208750471835
8444,2020-09-11 18:56:49.757238,4.36208750471835
8445,2020-09-11 18:56:50.079085,4.36208750471835
8446,2020-09-11 18:56:50.358469,4.36208750471835
8447,2020-09-11 18:56:50.627798,4.36208750471835
8448,2020-09-11 18:56:50.974221,4.36208750471835
8449,2020-09-11 18:56:51.233752,4.36208750471835
8450,2020-09-11 18:56:51.506574,4.36208750471835
8451,2020-09-11 18:56:51.861344,4.25724433980163
8452,2020-09-11 18:56:52.118218,4.25724433980163
8453,2020-09-11 18:56:52.395625,4.25724433980163
8454,2020-09-11 18:56:52.683404,4.25724433980163
8455,2020-09-11 18:56:52.970391,4.25724433980163
8456,2020-09-11 18:56:53.249363,4.25724433980163
8457,2020-09-11 18:56:53.551779,4.25724433980163
8458,2020-09-11 18:56:53.892075,4.25724433980163
8459,2020-09-11 18:56:54.204618,4.25724433980163
8460,2020-09-11 18:56:54.501942,4.15272004046432
8461,2020-09-11 18:56:54.744561,4.15272004046432
8462,2020-09-11 18:56:55.055214,4.15272004046432
8463,2020-09-11 18:56:55.436331,4.15272004046432
8464,2020-09-11 18:56:55.768215,4.15272004046432
8465,2020-09-11 18:56:56.067585,4.15272004046432
8466,2020-09-11 18:56:56.336043,4.15272004046432
8467,2020-09-11 18:56:56.625397,4.15272004046432
8468,2020-09-11 18:56:56.940477,4.15272004046432
8469,2020-09-11 18:56:57.236351,4.0485111635091
8470,2020-09-11 18:56:57.472213,4.0485111635091
8471,2020-09-11 18:56:57.816790,4.0485111635091
8472,2020-09-11 18:56:58.058084,4.0485111635091
8473,2020-09-11 18:56:58.321110,4.0485111635091
8474,2020-09-11 18:56:58.687148,4.0485111635091
8475,2020-09-11 18:56:59.058951,4.0485111635091
8476,2020-09-11 18:56:59.341424,4.0485111635091
8477,2020-09-11 18:56:59.681104,4.0485111635091
8478,2020-09-11 18:56:59.977377,3.94461435846932
8479,2020-09-11 18:57:00.270614,3.94461435846932
8480,2020-09-11 18:57:00.604236,3.94461435846932
8481,2020-09-11 18:57:00.969429,3.94461435846932
8482,2020-09-11 18:57:01.254931,3.94461435846932
8483,2020-09-11 18:57:01.651971,3.94461435846932
8484,2020-09-11 18:57:01.868375,3.94461435846932
8485,2020-09-11 18:57:02.267953,3.94461435846932
8486,2020-09-11 18:57:02.541676,3.94461435846932
8487,2020-09-11 18:57:02.941939,3.8410263630218
8488,2020-09-11 18:57:03.262309,3.8410263630218
8489,2020-09-11 18:57:03.492617,3.8410263630218
8490,2020-09-11 18:57:03.824998,3.8410263630218
8491,2020-09-11 18:57:04.191315,3.8410263630218
8492,2020-09-11 18:57:04.517886,3.8410263630218
8493,2020-09-11 18:57:04.799700,3.8410263630218
8494,2020-09-11 18:57:05.041204,3.8410263630218
8495,2020-09-11 18:57:05.359233,3.8410263630218
8496,2020-09-11 18:57:05.645158,3.73776769419085
8497,2020-09-11 18:57:05.938636,3.73776769419085
8498,2020-09-11 18:57:06.243937,3.73776769419085
8499,2020-09-11 18:57:06.526309,3.73776769419085
8500,2020-09-11 18:57:06.806531,3.73776769419085
8501,2020-09-11 18:57:07.150210,3.73776769419085
8502,2020-09-11 18:57:07.476005,3.73776769419085
8503,2020-09-11 18:57:07.805923,3.73776769419085
8504,2020-09-11 18:57:08.052457,3.63481152579394
8505,2020-09-11 18:57:08.356164,3.63481152579394
8506,2020-09-11 18:57:08.730123,3.63481152579394
8507,2020-09-11 18:57:09.105503,3.63481152579394
8508,2020-09-11 18:57:09.405522,3.63481152579394
8509,2020-09-11 18:57:09.773678,3.63481152579394
8510,2020-09-11 18:57:10.089239,3.63481152579394
8511,2020-09-11 18:57:10.388976,3.63481152579394
8512,2020-09-11 18:57:10.725847,3.63481152579394
8513,2020-09-11 18:57:11.063927,3.53215483599747
8514,2020-09-11 18:57:11.412406,3.53215483599747
8515,2020-09-11 18:57:11.791632,3.53215483599747
8516,2020-09-11 18:57:12.139985,3.53215483599747
8517,2020-09-11 18:57:12.442409,3.53215483599747
8518,2020-09-11 18:57:12.810175,3.53215483599747
8519,2020-09-11 18:57:13.131594,3.53215483599747
8520,2020-09-11 18:57:13.454830,3.53215483599747
8521,2020-09-11 18:57:13.771522,3.53215483599747
8522,2020-09-11 18:57:14.015488,3.42979467634437
8523,2020-09-11 18:57:14.355414,3.42979467634437
8524,2020-09-11 18:57:14.734720,3.42979467634437
8525,2020-09-11 18:57:15.042076,3.42979467634437
8526,2020-09-11 18:57:15.395108,3.42979467634437
8527,2020-09-11 18:57:15.637158,3.42979467634437
8528,2020-09-11 18:57:15.887533,3.42979467634437
8529,2020-09-11 18:57:16.165524,3.42979467634437
8530,2020-09-11 18:57:16.526103,3.32772816876147
8531,2020-09-11 18:57:16.868023,3.32772816876147
8532,2020-09-11 18:57:17.222260,3.32772816876147
8533,2020-09-11 18:57:17.501629,3.32772816876147
8534,2020-09-11 18:57:17.809978,3.32772816876147
8535,2020-09-11 18:57:18.112721,3.32772816876147
8536,2020-09-11 18:57:18.495258,3.32772816876147
8537,2020-09-11 18:57:18.798523,3.32772816876147
8538,2020-09-11 18:57:19.122610,3.32772816876147
8539,2020-09-11 18:57:19.420510,3.22595250278978
8540,2020-09-11 18:57:19.703265,3.22595250278978
8541,2020-09-11 18:57:20.041628,3.22595250278978
8542,2020-09-11 18:57:20.325504,3.22595250278978
8543,2020-09-11 18:57:20.632370,3.22595250278978
8544,2020-09-11 18:57:20.918555,3.22595250278978
8545,2020-09-11 18:57:21.260369,3.22595250278978
8546,2020-09-11 18:57:21.608025,3.22595250278978
8547,2020-09-11 18:57:21.978368,3.22595250278978
8548,2020-09-11 18:57:22.263084,3.12446493301601
8549,2020-09-11 18:57:22.606002,3.12446493301601
8550,2020-09-11 18:57:22.941199,3.12446493301601
8551,2020-09-11 18:57:23.269230,3.12446493301601
8552,2020-09-11 18:57:23.492478,3.12446493301601
8553,2020-09-11 18:57:23.746445,3.12446493301601
8554,2020-09-11 18:57:24.066891,3.12446493301601
8555,2020-09-11 18:57:24.365812,3.12446493301601
8556,2020-09-11 18:57:24.673655,3.12446493301601
8557,2020-09-11 18:57:24.993231,3.12446493301601
8558,2020-09-11 18:57:25.292140,3.02326277668639
8559,2020-09-11 18:57:25.571792,3.02326277668639
8560,2020-09-11 18:57:25.899395,3.02326277668639
8561,2020-09-11 18:57:26.208140,3.02326277668639
8562,2020-09-11 18:57:26.580376,3.02326277668639
8563,2020-09-11 18:57:26.862502,3.02326277668639
8564,2020-09-11 18:57:27.163756,3.02326277668639
8565,2020-09-11 18:57:27.490908,3.02326277668639
8566,2020-09-11 18:57:27.764778,2.92234341148652
8567,2020-09-11 18:57:28.069124,2.92234341148652
8568,2020-09-11 18:57:28.361814,2.92234341148652
8569,2020-09-11 18:57:28.699680,2.92234341148652
8570,2020-09-11 18:57:29.090042,2.92234341148652
8571,2020-09-11 18:57:29.446967,2.92234341148652
8572,2020-09-11 18:57:29.807198,2.92234341148652
8573,2020-09-11 18:57:30.045505,2.92234341148652
8574,2020-09-11 18:57:30.325365,2.92234341148652
8575,2020-09-11 18:57:30.627933,2.8217042734731
8576,2020-09-11 18:57:31.004174,2.8217042734731
8577,2020-09-11 18:57:31.339953,2.8217042734731
8578,2020-09-11 18:57:31.603286,2.8217042734731
8579,2020-09-11 18:57:31.973478,2.8217042734731
8580,2020-09-11 18:57:32.323686,2.8217042734731
8581,2020-09-11 18:57:32.657294,2.8217042734731
8582,2020-09-11 18:57:33.028612,2.8217042734731
8583,2020-09-11 18:57:33.337353,2.8217042734731
8584,2020-09-11 18:57:33.600248,2.72134285514511
8585,2020-09-11 18:57:33.930515,2.72134285514511
8586,2020-09-11 18:57:34.169206,2.72134285514511
8587,2020-09-11 18:57:34.484598,2.72134285514511
8588,2020-09-11 18:57:34.765266,2.72134285514511
8589,2020-09-11 18:57:35.087210,2.72134285514511
8590,2020-09-11 18:57:35.416869,2.72134285514511
8591,2020-09-11 18:57:35.715372,2.72134285514511
8592,2020-09-11 18:57:36.103440,2.62125670364338
8593,2020-09-11 18:57:36.453250,2.62125670364338
8594,2020-09-11 18:57:36.749606,2.62125670364338
8595,2020-09-11 18:57:37.071910,2.62125670364338
8596,2020-09-11 18:57:37.407781,2.62125670364338
8597,2020-09-11 18:57:37.743976,2.62125670364338
8598,2020-09-11 18:57:38.028058,2.62125670364338
8599,2020-09-11 18:57:38.360558,2.62125670364338
8600,2020-09-11 18:57:38.694162,2.62125670364338
8601,2020-09-11 18:57:38.956702,2.62125670364338
8602,2020-09-11 18:57:39.242492,2.48462248970102
8603,2020-09-11 18:57:39.553535,2.48462248970102
8604,2020-09-11 18:57:39.950786,2.48462248970102
8605,2020-09-11 18:57:40.289551,2.48462248970102
8606,2020-09-11 18:57:40.591133,2.48462248970102
8607,2020-09-11 18:57:40.933681,2.48462248970102
8608,2020-09-11 18:57:41.319702,2.48462248970102
8609,2020-09-11 18:57:41.606490,2.48462248970102
8610,2020-09-11 18:57:41.945551,2.48462248970102
8611,2020-09-11 18:57:42.250708,2.34831634105281
8612,2020-09-11 18:57:42.584978,2.34831634105281
8613,2020-09-11 18:57:42.901366,2.34831634105281
8614,2020-09-11 18:57:43.267036,2.34831634105281
8615,2020-09-11 18:57:43.534218,2.34831634105281
8616,2020-09-11 18:57:43.851270,2.34831634105281
8617,2020-09-11 18:57:44.191567,2.34831634105281
8618,2020-09-11 18:57:44.537132,2.34831634105281
8619,2020-09-11 18:57:44.916176,2.21233624072872
8620,2020-09-11 18:57:45.197639,2.21233624072872
8621,2020-09-11 18:57:45.463987,2.21233624072872
8622,2020-09-11 18:57:45.760663,2.21233624072872
8623,2020-09-11 18:57:46.114867,2.21233624072872
8624,2020-09-11 18:57:46.513450,2.21233624072872
8625,2020-09-11 18:57:46.837134,2.21233624072872
8626,2020-09-11 18:57:47.168929,2.21233624072872
8627,2020-09-11 18:57:47.462874,2.21233624072872
8628,2020-09-11 18:57:47.761028,2.21233624072872
8629,2020-09-11 18:57:48.022508,2.2458679484464
8630,2020-09-11 18:57:48.395244,2.2458679484464
8631,2020-09-11 18:57:48.786708,2.2458679484464
8632,2020-09-11 18:57:49.094088,2.2458679484464
8633,2020-09-11 18:57:49.446077,2.2458679484464
8634,2020-09-11 18:57:49.716135,2.2458679484464
8635,2020-09-11 18:57:50.038330,2.2458679484464
8636,2020-09-11 18:57:50.305693,2.2458679484464
8637,2020-09-11 18:57:50.703131,2.27930650409105
8638,2020-09-11 18:57:50.949756,2.27930650409105
8639,2020-09-11 18:57:51.252024,2.27930650409105
8640,2020-09-11 18:57:51.548937,2.27930650409105
8641,2020-09-11 18:57:51.952843,2.27930650409105
8642,2020-09-11 18:57:52.338120,2.27930650409105
8643,2020-09-11 18:57:52.644481,2.31265230706815
8644,2020-09-11 18:57:52.928737,2.31265230706815
8645,2020-09-11 18:57:53.212857,2.31265230706815
8646,2020-09-11 18:57:53.451655,2.31265230706815
8647,2020-09-11 18:57:53.718989,2.31265230706815
8648,2020-09-11 18:57:54.010427,2.31265230706815
8649,2020-09-11 18:57:54.343353,2.31265230706815
8650,2020-09-11 18:57:54.680288,2.31265230706815
8651,2020-09-11 18:57:54.957991,2.31265230706815
8652,2020-09-11 18:57:55.233581,2.34590575482009
8653,2020-09-11 18:57:55.529727,2.34590575482009
8654,2020-09-11 18:57:55.875789,2.34590575482009
8655,2020-09-11 18:57:56.118628,2.34590575482009
8656,2020-09-11 18:57:56.459868,2.34590575482009
8657,2020-09-11 18:57:56.795309,2.34590575482009
8658,2020-09-11 18:57:57.116317,2.34590575482009
8659,2020-09-11 18:57:57.448532,2.34590575482009
8660,2020-09-11 18:57:57.784570,2.34590575482009
8661,2020-09-11 18:57:58.092091,2.37906724284356
8662,2020-09-11 18:57:58.334037,2.37906724284356
8663,2020-09-11 18:57:58.667549,2.37906724284356
8664,2020-09-11 18:57:59.011575,2.37906724284356
8665,2020-09-11 18:57:59.255679,2.37906724284356
8666,2020-09-11 18:57:59.546603,2.37906724284356
8667,2020-09-11 18:57:59.889967,2.37906724284356
8668,2020-09-11 18:58:00.222720,2.37906724284356
8669,2020-09-11 18:58:00.502438,2.41213716470656
8670,2020-09-11 18:58:00.832588,2.41213716470656
8671,2020-09-11 18:58:01.151074,2.41213716470656
8672,2020-09-11 18:58:01.488941,2.41213716470656
8673,2020-09-11 18:58:01.848511,2.41213716470656
8674,2020-09-11 18:58:02.183281,2.41213716470656
8675,2020-09-11 18:58:02.583082,2.41213716470656
8676,2020-09-11 18:58:02.952312,2.41213716470656
8677,2020-09-11 18:58:03.276827,2.44511591206519
8678,2020-09-11 18:58:03.568452,2.44511591206519
8679,2020-09-11 18:58:03.935047,2.44511591206519
8680,2020-09-11 18:58:04.324680,2.44511591206519
8681,2020-09-11 18:58:04.622738,2.44511591206519
8682,2020-09-11 18:58:04.916675,2.44511591206519
8683,2020-09-11 18:58:05.202257,2.44511591206519
8684,2020-09-11 18:58:05.510722,2.44511591206519
8685,2020-09-11 18:58:05.898887,2.44511591206519
8686,2020-09-11 18:58:06.225080,2.47800387468013
8687,2020-09-11 18:58:06.502175,2.47800387468013
8688,2020-09-11 18:58:06.789875,2.47800387468013
8689,2020-09-11 18:58:07.132572,2.47800387468013
8690,2020-09-11 18:58:07.458947,2.47800387468013
8691,2020-09-11 18:58:07.844084,2.47800387468013
8692,2020-09-11 18:58:08.174221,2.47800387468013
8693,2020-09-11 18:58:08.564967,2.47800387468013
8694,2020-09-11 18:58:08.958131,2.51080144043291
8695,2020-09-11 18:58:09.243127,2.51080144043291
8696,2020-09-11 18:58:09.503154,2.51080144043291
8697,2020-09-11 18:58:09.865103,2.51080144043291
8698,2020-09-11 18:58:10.195859,2.51080144043291
8699,2020-09-11 18:58:10.520515,2.51080144043291
8700,2020-09-11 18:58:10.895900,2.51080144043291
8701,2020-09-11 18:58:11.266565,2.51080144043291
8702,2020-09-11 18:58:11.583422,2.55445757542378
8703,2020-09-11 18:58:11.842175,2.55445757542378
8704,2020-09-11 18:58:12.180052,2.55445757542378
8705,2020-09-11 18:58:12.444675,2.55445757542378
8706,2020-09-11 18:58:12.750914,2.55445757542378
8707,2020-09-11 18:58:13.099284,2.55445757542378
8708,2020-09-11 18:58:13.447474,2.55445757542378
8709,2020-09-11 18:58:13.800435,2.55445757542378
8710,2020-09-11 18:58:14.217431,2.5979938926494
8711,2020-09-11 18:58:14.480427,2.5979938926494
8712,2020-09-11 18:58:14.770773,2.5979938926494
8713,2020-09-11 18:58:15.064822,2.5979938926494
8714,2020-09-11 18:58:15.415351,2.5979938926494
8715,2020-09-11 18:58:15.764894,2.5979938926494
8716,2020-09-11 18:58:16.054674,2.5979938926494
8717,2020-09-11 18:58:16.440911,2.5979938926494
8718,2020-09-11 18:58:16.772587,2.5979938926494
8719,2020-09-11 18:58:16.997192,2.64141088788445
8720,2020-09-11 18:58:17.310899,2.64141088788445
8721,2020-09-11 18:58:17.597834,2.64141088788445
8722,2020-09-11 18:58:17.921940,2.64141088788445
8723,2020-09-11 18:58:18.273066,2.64141088788445
8724,2020-09-11 18:58:18.507975,2.64141088788445
8725,2020-09-11 18:58:18.800408,2.64141088788445
8726,2020-09-11 18:58:19.114700,2.64141088788445
8727,2020-09-11 18:58:19.425724,2.64141088788445
8728,2020-09-11 18:58:19.794188,2.68470905434933
8729,2020-09-11 18:58:20.119140,2.68470905434933
8730,2020-09-11 18:58:20.437285,2.68470905434933
8731,2020-09-11 18:58:20.769684,2.68470905434933
8732,2020-09-11 18:58:21.068631,2.68470905434933
8733,2020-09-11 18:58:21.398792,2.68470905434933
8734,2020-09-11 18:58:21.666081,2.68470905434933
8735,2020-09-11 18:58:21.991184,2.68470905434933
8736,2020-09-11 18:58:22.276813,2.68470905434933
8737,2020-09-11 18:58:22.558254,2.72788888273985
8738,2020-09-11 18:58:22.863098,2.72788888273985
8739,2020-09-11 18:58:23.137919,2.72788888273985
8740,2020-09-11 18:58:23.383652,2.72788888273985
8741,2020-09-11 18:58:23.648681,2.72788888273985
8742,2020-09-11 18:58:23.921362,2.72788888273985
8743,2020-09-11 18:58:24.249622,2.72788888273985
8744,2020-09-11 18:58:24.580257,2.72788888273985
8745,2020-09-11 18:58:24.906970,2.72788888273985
8746,2020-09-11 18:58:25.178400,2.77095086125672
8747,2020-09-11 18:58:25.531161,2.77095086125672
8748,2020-09-11 18:58:25.775735,2.77095086125672
8749,2020-09-11 18:58:26.114203,2.77095086125672
8750,2020-09-11 18:58:26.422219,2.77095086125672
8751,2020-09-11 18:58:26.739951,2.77095086125672
8752,2020-09-11 18:58:27.087599,2.77095086125672
8753,2020-09-11 18:58:27.349775,2.77095086125672
8754,2020-09-11 18:58:27.596519,2.77095086125672
8755,2020-09-11 18:58:27.896183,2.81389547563488
8756,2020-09-11 18:58:28.221425,2.81389547563488
8757,2020-09-11 18:58:28.534796,2.81389547563488
8758,2020-09-11 18:58:28.856995,2.81389547563488
8759,2020-09-11 18:58:29.175982,2.81389547563488
8760,2020-09-11 18:58:29.473495,2.81389547563488
8761,2020-09-11 18:58:29.714833,2.81389547563488
8762,2020-09-11 18:58:30.005687,2.81389547563488
8763,2020-09-11 18:58:30.240008,2.81389547563488
8764,2020-09-11 18:58:30.615566,2.85672320917297
8765,2020-09-11 18:58:30.992497,2.85672320917297
8766,2020-09-11 18:58:31.293082,2.85672320917297
8767,2020-09-11 18:58:31.593475,2.85672320917297
8768,2020-09-11 18:58:31.936810,2.85672320917297
8769,2020-09-11 18:58:32.159345,2.85672320917297
8770,2020-09-11 18:58:32.410297,2.85672320917297
8771,2020-09-11 18:58:32.762637,2.85672320917297
8772,2020-09-11 18:58:33.001543,2.85672320917297
8773,2020-09-11 18:58:33.309460,2.85672320917297
8774,2020-09-11 18:58:33.627195,2.89943454276315
8775,2020-09-11 18:58:33.898423,2.89943454276315
8776,2020-09-11 18:58:34.162704,2.89943454276315
8777,2020-09-11 18:58:34.464088,2.89943454276315
8778,2020-09-11 18:58:34.789462,2.89943454276315
8779,2020-09-11 18:58:35.109947,2.89943454276315
8780,2020-09-11 18:58:35.396385,2.89943454276315
8781,2020-09-11 18:58:35.645425,2.89943454276315
8782,2020-09-11 18:58:35.979545,2.94202995492164
8783,2020-09-11 18:58:36.273074,2.94202995492164
8784,2020-09-11 18:58:36.603993,2.94202995492164
8785,2020-09-11 18:58:36.930497,2.94202995492164
8786,2020-09-11 18:58:37.228826,2.94202995492164
8787,2020-09-11 18:58:37.572267,2.94202995492164
8788,2020-09-11 18:58:37.954551,2.94202995492164
8789,2020-09-11 18:58:38.250490,2.94202995492164
8790,2020-09-11 18:58:38.643962,2.98450992182066
8791,2020-09-11 18:58:38.975560,2.98450992182066
8792,2020-09-11 18:58:39.320911,2.98450992182066
8793,2020-09-11 18:58:39.655961,2.98450992182066
8794,2020-09-11 18:58:40.012661,2.98450992182066
8795,2020-09-11 18:58:40.362700,2.98450992182066
8796,2020-09-11 18:58:40.687214,2.98450992182066
8797,2020-09-11 18:58:41.033767,2.98450992182066
8798,2020-09-11 18:58:41.355033,2.98450992182066
8799,2020-09-11 18:58:41.600748,3.02687491732274
8800,2020-09-11 18:58:41.941494,3.02687491732274
8801,2020-09-11 18:58:42.287881,3.02687491732274
8802,2020-09-11 18:58:42.607862,3.02687491732274
8803,2020-09-11 18:58:42.957421,3.02687491732274
8804,2020-09-11 18:58:43.360842,3.02687491732274
8805,2020-09-11 18:58:43.681108,3.06029617460875
8806,2020-09-11 18:58:44.076758,3.06029617460875
8807,2020-09-11 18:58:44.424446,3.06029617460875
8808,2020-09-11 18:58:44.741209,3.06029617460875
8809,2020-09-11 18:58:45.130691,3.06029617460875
8810,2020-09-11 18:58:45.531075,3.06029617460875
8811,2020-09-11 18:58:45.886494,3.06029617460875
8812,2020-09-11 18:58:46.181667,3.0936275147415
8813,2020-09-11 18:58:46.444414,3.0936275147415
8814,2020-09-11 18:58:46.726785,3.0936275147415
8815,2020-09-11 18:58:47.033610,3.0936275147415
8816,2020-09-11 18:58:47.327426,3.0936275147415
8817,2020-09-11 18:58:47.656995,3.0936275147415
8818,2020-09-11 18:58:48.016139,3.0936275147415
8819,2020-09-11 18:58:48.313763,3.0936275147415
8820,2020-09-11 18:58:48.592286,3.0936275147415
8821,2020-09-11 18:58:48.966197,3.12736197327513
8822,2020-09-11 18:58:49.255588,3.12736197327513
8823,2020-09-11 18:58:49.557513,3.12736197327513
8824,2020-09-11 18:58:49.830047,3.12736197327513
8825,2020-09-11 18:58:50.199852,3.12736197327513
8826,2020-09-11 18:58:50.511263,3.12736197327513
8827,2020-09-11 18:58:50.811977,3.12736197327513
8828,2020-09-11 18:58:51.231521,3.12736197327513
8829,2020-09-11 18:58:51.543248,3.12736197327513
8830,2020-09-11 18:58:51.937346,3.16101291764943
8831,2020-09-11 18:58:52.197296,3.16101291764943
8832,2020-09-11 18:58:52.525772,3.16101291764943
8833,2020-09-11 18:58:52.904379,3.16101291764943
8834,2020-09-11 18:58:53.269386,3.16101291764943
8835,2020-09-11 18:58:53.541123,3.16101291764943
8836,2020-09-11 18:58:53.915088,3.16101291764943
8837,2020-09-11 18:58:54.255762,3.16101291764943
8838,2020-09-11 18:58:54.510339,3.19458072351865
8839,2020-09-11 18:58:54.784461,3.19458072351865
8840,2020-09-11 18:58:55.130644,3.19458072351865
8841,2020-09-11 18:58:55.472615,3.19458072351865
8842,2020-09-11 18:58:55.734132,3.19458072351865
8843,2020-09-11 18:58:56.073417,3.19458072351865
8844,2020-09-11 18:58:56.328126,3.19458072351865
8845,2020-09-11 18:58:56.571377,3.19458072351865
8846,2020-09-11 18:58:56.914712,3.19458072351865
8847,2020-09-11 18:58:57.213917,3.19458072351865
8848,2020-09-11 18:58:57.532287,3.22806576483714
8849,2020-09-11 18:58:57.818106,3.22806576483714
8850,2020-09-11 18:58:58.090719,3.22806576483714
8851,2020-09-11 18:58:58.410921,3.22806576483714
8852,2020-09-11 18:58:58.771625,3.22806576483714
8853,2020-09-11 18:58:59.076225,3.22806576483714
8854,2020-09-11 18:58:59.481451,3.22806576483714
8855,2020-09-11 18:58:59.760980,3.22806576483714
8856,2020-09-11 18:59:00.078283,3.22806576483714
8857,2020-09-11 18:59:00.428049,3.26146841386984
8858,2020-09-11 18:59:00.683268,3.26146841386984
8859,2020-09-11 18:59:01.031621,3.26146841386984
8860,2020-09-11 18:59:01.265954,3.26146841386984
8861,2020-09-11 18:59:01.583558,3.26146841386984
