iteration,timestamp,T7
8862,2020-09-11 18:59:01.900026,3.26146841386984
8863,2020-09-11 18:59:02.137129,3.26146841386984
8864,2020-09-11 18:59:02.419332,3.26146841386984
8865,2020-09-11 18:59:02.786112,3.26146841386984
8866,2020-09-11 18:59:03.204834,3.29478904120263
8867,2020-09-11 18:59:03.517024,3.29478904120263
8868,2020-09-11 18:59:03.866989,3.29478904120263
8869,2020-09-11 18:59:04.201754,3.29478904120263
8870,2020-09-11 18:59:04.550834,3.29478904120263
8871,2020-09-11 18:59:04.894231,3.29478904120263
8872,2020-09-11 18:59:05.223709,3.29478904120263
8873,2020-09-11 18:59:05.518942,3.29478904120263
8874,2020-09-11 18:59:05.922865,3.29478904120263
8875,2020-09-11 18:59:06.294287,3.30121524294894
8876,2020-09-11 18:59:06.535720,3.30121524294894
8877,2020-09-11 18:59:06.888493,3.30121524294894
8878,2020-09-11 18:59:07.130020,3.30121524294894
8879,2020-09-11 18:59:07.457312,3.30121524294894
8880,2020-09-11 18:59:07.693422,3.30121524294894
8881,2020-09-11 18:59:07.984898,3.30121524294894
8882,2020-09-11 18:59:08.214225,3.30121524294894
8883,2020-09-11 18:59:08.494383,3.30121524294894
8884,2020-09-11 18:59:08.828915,3.30121524294894
8885,2020-09-11 18:59:09.180820,3.30121524294894
8886,2020-09-11 18:59:09.528240,3.34681870332625
8887,2020-09-11 18:59:09.841669,3.34681870332625
8888,2020-09-11 18:59:10.128860,3.34681870332625
8889,2020-09-11 18:59:10.502874,3.34681870332625
8890,2020-09-11 18:59:10.869935,3.34681870332625
8891,2020-09-11 18:59:11.200733,3.34681870332625
8892,2020-09-11 18:59:11.535619,3.34681870332625
8893,2020-09-11 18:59:11.889631,3.34681870332625
8894,2020-09-11 18:59:12.209818,3.40325766388116
8895,2020-09-11 18:59:12.546106,3.40325766388116
8896,2020-09-11 18:59:12.910122,3.40325766388116
8897,2020-09-11 18:59:13.242433,3.40325766388116
8898,2020-09-11 18:59:13.471825,3.40325766388116
8899,2020-09-11 18:59:13.724759,3.40325766388116
8900,2020-09-11 18:59:14.071888,3.40325766388116
8901,2020-09-11 18:59:14.431047,3.40325766388116
8902,2020-09-11 18:59:14.720818,3.40325766388116
8903,2020-09-11 18:59:15.007576,3.45958001911772
8904,2020-09-11 18:59:15.329038,3.45958001911772
8905,2020-09-11 18:59:15.588190,3.45958001911772
8906,2020-09-11 18:59:15.936641,3.45958001911772
8907,2020-09-11 18:59:16.205808,3.45958001911772
8908,2020-09-11 18:59:16.467804,3.45958001911772
8909,2020-09-11 18:59:16.778010,3.45958001911772
8910,2020-09-11 18:59:17.078338,3.45958001911772
8911,2020-09-11 18:59:17.397857,3.45958001911772
8912,2020-09-11 18:59:17.759957,3.45958001911772
8913,2020-09-11 18:59:18.054335,3.45958001911772
8914,2020-09-11 18:59:18.384904,3.51578607155619
8915,2020-09-11 18:59:18.613164,3.51578607155619
8916,2020-09-11 18:59:18.945269,3.51578607155619
8917,2020-09-11 18:59:19.226488,3.51578607155619
8918,2020-09-11 18:59:19.477358,3.51578607155619
8919,2020-09-11 18:59:19.804225,3.51578607155619
8920,2020-09-11 18:59:20.121382,3.51578607155619
8921,2020-09-11 18:59:20.355501,3.51578607155619
8922,2020-09-11 18:59:20.593778,3.59090145729904
8923,2020-09-11 18:59:20.902998,3.59090145729904
8924,2020-09-11 18:59:21.246160,3.59090145729904
8925,2020-09-11 18:59:21.620701,3.59090145729904
8926,2020-09-11 18:59:22.031988,3.59090145729904
8927,2020-09-11 18:59:22.407679,3.59090145729904
8928,2020-09-11 18:59:22.653455,3.59090145729904
8929,2020-09-11 18:59:22.951653,3.59090145729904
8930,2020-09-11 18:59:23.330449,3.65385990966547
8931,2020-09-11 18:59:23.645895,3.65385990966547
8932,2020-09-11 18:59:23.918715,3.65385990966547
8933,2020-09-11 18:59:24.239094,3.65385990966547
8934,2020-09-11 18:59:24.475243,3.65385990966547
8935,2020-09-11 18:59:24.718250,3.65385990966547
8936,2020-09-11 18:59:24.985262,3.65385990966547
8937,2020-09-11 18:59:25.296229,3.65385990966547
8938,2020-09-11 18:59:25.663403,3.65385990966547
8939,2020-09-11 18:59:25.999066,3.71668623863836
8940,2020-09-11 18:59:26.250840,3.71668623863836
8941,2020-09-11 18:59:26.531005,3.71668623863836
8942,2020-09-11 18:59:26.835591,3.71668623863836
8943,2020-09-11 18:59:27.093260,3.71668623863836
8944,2020-09-11 18:59:27.442615,3.71668623863836
8945,2020-09-11 18:59:27.775069,3.71668623863836
8946,2020-09-11 18:59:28.148468,3.71668623863836
8947,2020-09-11 18:59:28.468877,3.71668623863836
8948,2020-09-11 18:59:28.750505,3.7793807491271
8949,2020-09-11 18:59:29.081242,3.7793807491271
8950,2020-09-11 18:59:29.390818,3.7793807491271
8951,2020-09-11 18:59:29.696453,3.7793807491271
8952,2020-09-11 18:59:30.038094,3.7793807491271
8953,2020-09-11 18:59:30.388941,3.7793807491271
8954,2020-09-11 18:59:30.695299,3.7793807491271
8955,2020-09-11 18:59:31.089071,3.7793807491271
8956,2020-09-11 18:59:31.399590,3.7793807491271
8957,2020-09-11 18:59:31.772964,3.84194374482382
8958,2020-09-11 18:59:32.123258,3.84194374482382
8959,2020-09-11 18:59:32.463589,3.84194374482382
8960,2020-09-11 18:59:32.699372,3.84194374482382
8961,2020-09-11 18:59:32.957067,3.84194374482382
8962,2020-09-11 18:59:33.197076,3.84194374482382
8963,2020-09-11 18:59:33.487800,3.84194374482382
8964,2020-09-11 18:59:33.830567,3.84194374482382
8965,2020-09-11 18:59:34.125577,3.84194374482382
8966,2020-09-11 18:59:34.411918,3.84194374482382
8967,2020-09-11 18:59:34.761966,3.9043755282292
8968,2020-09-11 18:59:35.079970,3.9043755282292
8969,2020-09-11 18:59:35.414613,3.9043755282292
8970,2020-09-11 18:59:35.656128,3.9043755282292
8971,2020-09-11 18:59:36.004839,3.9043755282292
8972,2020-09-11 18:59:36.294140,3.9043755282292
8973,2020-09-11 18:59:36.618162,3.9043755282292
8974,2020-09-11 18:59:36.895593,3.9043755282292
8975,2020-09-11 18:59:37.169293,3.9043755282292
8976,2020-09-11 18:59:37.516713,3.96667640067733
8977,2020-09-11 18:59:37.858249,3.96667640067733
8978,2020-09-11 18:59:38.278016,3.96667640067733
8979,2020-09-11 18:59:38.549908,3.96667640067733
8980,2020-09-11 18:59:38.850237,3.96667640067733
8981,2020-09-11 18:59:39.156049,3.96667640067733
8982,2020-09-11 18:59:39.511839,3.96667640067733
8983,2020-09-11 18:59:39.946588,4.02809746063514
8984,2020-09-11 18:59:40.206581,4.02809746063514
8985,2020-09-11 18:59:40.563679,4.02809746063514
8986,2020-09-11 18:59:40.846390,4.02809746063514
8987,2020-09-11 18:59:41.142223,4.02809746063514
8988,2020-09-11 18:59:41.443731,4.02809746063514
8989,2020-09-11 18:59:41.711759,4.02809746063514
8990,2020-09-11 18:59:42.037827,4.02809746063514
8991,2020-09-11 18:59:42.462145,4.08937910057826
8992,2020-09-11 18:59:42.787362,4.08937910057826
8993,2020-09-11 18:59:43.097645,4.08937910057826
8994,2020-09-11 18:59:43.435084,4.08937910057826
8995,2020-09-11 18:59:43.735435,4.08937910057826
8996,2020-09-11 18:59:44.050497,4.08937910057826
8997,2020-09-11 18:59:44.312592,4.08937910057826
8998,2020-09-11 18:59:44.642480,4.08937910057826
8999,2020-09-11 18:59:44.900522,4.08937910057826
9000,2020-09-11 18:59:45.230662,4.08937910057826
9001,2020-09-11 18:59:45.510762,4.1505215986291
9002,2020-09-11 18:59:45.798012,4.1505215986291
9003,2020-09-11 18:59:46.143516,4.1505215986291
9004,2020-09-11 18:59:46.427934,4.1505215986291
9005,2020-09-11 18:59:46.775719,4.1505215986291
9006,2020-09-11 18:59:47.096548,4.1505215986291
9007,2020-09-11 18:59:47.485207,4.21152523184314
9008,2020-09-11 18:59:47.783690,4.21152523184314
9009,2020-09-11 18:59:48.093796,4.21152523184314
9010,2020-09-11 18:59:48.443996,4.21152523184314
9011,2020-09-11 18:59:48.777550,4.21152523184314
9012,2020-09-11 18:59:49.091945,4.21152523184314
9013,2020-09-11 18:59:49.376087,4.21152523184314
9014,2020-09-11 18:59:49.725680,4.21152523184314
9015,2020-09-11 18:59:49.996342,4.2723902762482
9016,2020-09-11 18:59:50.369354,4.2723902762482
9017,2020-09-11 18:59:50.662608,4.2723902762482
9018,2020-09-11 18:59:50.909633,4.2723902762482
9019,2020-09-11 18:59:51.124381,4.2723902762482
9020,2020-09-11 18:59:51.436910,4.2723902762482
9021,2020-09-11 18:59:51.774182,4.2723902762482
9022,2020-09-11 18:59:52.114303,4.2723902762482
9023,2020-09-11 18:59:52.440049,4.2723902762482
9024,2020-09-11 18:59:52.775866,4.2723902762482
9025,2020-09-11 18:59:53.103760,4.33277485024416
9026,2020-09-11 18:59:53.470854,4.33277485024416
9027,2020-09-11 18:59:53.802439,4.33277485024416
9028,2020-09-11 18:59:54.160247,4.33277485024416
9029,2020-09-11 18:59:54.594425,4.33277485024416
9030,2020-09-11 18:59:54.901400,4.33277485024416
9031,2020-09-11 18:59:55.186828,4.33277485024416
9032,2020-09-11 18:59:55.572976,4.39302382088883
9033,2020-09-11 18:59:55.923236,4.39302382088883
9034,2020-09-11 18:59:56.314741,4.39302382088883
9035,2020-09-11 18:59:56.605301,4.39302382088883
9036,2020-09-11 18:59:56.844498,4.39302382088883
9037,2020-09-11 18:59:57.241884,4.39302382088883
9038,2020-09-11 18:59:57.531245,4.39302382088883
9039,2020-09-11 18:59:57.890971,4.39302382088883
9040,2020-09-11 18:59:58.265015,4.39302382088883
9041,2020-09-11 18:59:58.562572,4.45313745682692
9042,2020-09-11 18:59:58.928388,4.45313745682692
9043,2020-09-11 18:59:59.190561,4.45313745682692
9044,2020-09-11 18:59:59.555225,4.45313745682692
9045,2020-09-11 18:59:59.925782,4.45313745682692
9046,2020-09-11 19:00:00.207318,4.45313745682692
9047,2020-09-11 19:00:00.479932,4.45313745682692
9048,2020-09-11 19:00:00.834656,4.45313745682692
9049,2020-09-11 19:00:01.158572,4.45313745682692
9050,2020-09-11 19:00:01.415217,4.51311602572054
9051,2020-09-11 19:00:01.817164,4.51311602572054
9052,2020-09-11 19:00:02.144022,4.51311602572054
9053,2020-09-11 19:00:02.485978,4.51311602572054
9054,2020-09-11 19:00:02.838926,4.51311602572054
9055,2020-09-11 19:00:03.183845,4.51311602572054
9056,2020-09-11 19:00:03.555524,4.51311602572054
9057,2020-09-11 19:00:03.813567,4.51311602572054
9058,2020-09-11 19:00:04.178375,4.57295979426209
9059,2020-09-11 19:00:04.519521,4.57295979426209
9060,2020-09-11 19:00:04.847726,4.57295979426209
9061,2020-09-11 19:00:05.204591,4.57295979426209
9062,2020-09-11 19:00:05.536378,4.57295979426209
9063,2020-09-11 19:00:05.849172,4.57295979426209
9064,2020-09-11 19:00:06.100691,4.57295979426209
9065,2020-09-11 19:00:06.431916,4.57295979426209
9066,2020-09-11 19:00:06.672060,4.63266902818788
9067,2020-09-11 19:00:06.994995,4.63266902818788
9068,2020-09-11 19:00:07.308484,4.63266902818788
9069,2020-09-11 19:00:07.631174,4.63266902818788
9070,2020-09-11 19:00:07.983749,4.63266902818788
9071,2020-09-11 19:00:08.230715,4.63266902818788
9072,2020-09-11 19:00:08.570725,4.63266902818788
9073,2020-09-11 19:00:08.921095,4.63266902818788
9074,2020-09-11 19:00:09.224861,4.63266902818788
9075,2020-09-11 19:00:09.589018,4.69224399229181
9076,2020-09-11 19:00:09.955358,4.69224399229181
9077,2020-09-11 19:00:10.345517,4.69224399229181
9078,2020-09-11 19:00:10.684886,4.69224399229181
9079,2020-09-11 19:00:10.942947,4.69224399229181
9080,2020-09-11 19:00:11.282865,4.69224399229181
9081,2020-09-11 19:00:11.538866,4.69224399229181
9082,2020-09-11 19:00:11.934724,4.7516849504392
9083,2020-09-11 19:00:12.332207,4.7516849504392
9084,2020-09-11 19:00:12.681907,4.7516849504392
9085,2020-09-11 19:00:13.021871,4.7516849504392
9086,2020-09-11 19:00:13.367181,4.7516849504392
9087,2020-09-11 19:00:13.601627,4.7516849504392
9088,2020-09-11 19:00:13.905398,4.7516849504392
9089,2020-09-11 19:00:14.190240,4.7516849504392
9090,2020-09-11 19:00:14.448530,4.7516849504392
9091,2020-09-11 19:00:14.807055,4.81099216558057
9092,2020-09-11 19:00:15.122186,4.81099216558057
9093,2020-09-11 19:00:15.477011,4.81099216558057
9094,2020-09-11 19:00:15.750623,4.81099216558057
9095,2020-09-11 19:00:16.121631,4.81099216558057
9096,2020-09-11 19:00:16.462262,4.81099216558057
9097,2020-09-11 19:00:16.786553,4.81099216558057
9098,2020-09-11 19:00:17.043016,4.81099216558057
9099,2020-09-11 19:00:17.425997,4.8701658997652
9100,2020-09-11 19:00:17.761341,4.8701658997652
9101,2020-09-11 19:00:18.014584,4.8701658997652
9102,2020-09-11 19:00:18.359013,4.8701658997652
9103,2020-09-11 19:00:18.639347,4.8701658997652
9104,2020-09-11 19:00:18.945881,4.8701658997652
9105,2020-09-11 19:00:19.293680,4.8701658997652
9106,2020-09-11 19:00:19.657613,4.8701658997652
9107,2020-09-11 19:00:19.910273,4.8701658997652
9108,2020-09-11 19:00:20.223784,4.8701658997652
9109,2020-09-11 19:00:20.526823,4.92920641415451
9110,2020-09-11 19:00:20.840886,4.92920641415451
9111,2020-09-11 19:00:21.175697,4.92920641415451
9112,2020-09-11 19:00:21.509930,4.92920641415451
9113,2020-09-11 19:00:21.832659,4.92920641415451
9114,2020-09-11 19:00:22.126833,4.92920641415451
9115,2020-09-11 19:00:22.388450,4.92920641415451
9116,2020-09-11 19:00:22.696326,4.92920641415451
9117,2020-09-11 19:00:23.014361,4.80591573480534
9118,2020-09-11 19:00:23.313010,4.80591573480534
9119,2020-09-11 19:00:23.620742,4.80591573480534
9120,2020-09-11 19:00:23.929671,4.80591573480534
9121,2020-09-11 19:00:24.256116,4.80591573480534
9122,2020-09-11 19:00:24.602712,4.80591573480534
9123,2020-09-11 19:00:24.852366,4.80591573480534
9124,2020-09-11 19:00:25.176292,4.80591573480534
9125,2020-09-11 19:00:25.470742,4.80591573480534
9126,2020-09-11 19:00:25.757100,4.80591573480534
9127,2020-09-11 19:00:26.078989,4.69694861672136
9128,2020-09-11 19:00:26.372372,4.69694861672136
9129,2020-09-11 19:00:26.712005,4.69694861672136
9130,2020-09-11 19:00:27.073915,4.69694861672136
9131,2020-09-11 19:00:27.342160,4.69694861672136
9132,2020-09-11 19:00:27.658243,4.69694861672136
9133,2020-09-11 19:00:27.913870,4.69694861672136
9134,2020-09-11 19:00:28.193121,4.69694861672136
9135,2020-09-11 19:00:28.434432,4.69694861672136
9136,2020-09-11 19:00:28.741578,4.69694861672136
9137,2020-09-11 19:00:29.114878,4.58831790767616
9138,2020-09-11 19:00:29.438730,4.58831790767616
9139,2020-09-11 19:00:29.683032,4.58831790767616
9140,2020-09-11 19:00:29.998451,4.58831790767616
9141,2020-09-11 19:00:30.354079,4.58831790767616
9142,2020-09-11 19:00:30.688445,4.58831790767616
9143,2020-09-11 19:00:31.008149,4.58831790767616
9144,2020-09-11 19:00:31.375052,4.58831790767616
9145,2020-09-11 19:00:31.631727,4.58831790767616
9146,2020-09-11 19:00:32.013107,4.48001979883126
9147,2020-09-11 19:00:32.312427,4.48001979883126
9148,2020-09-11 19:00:32.559846,4.48001979883126
9149,2020-09-11 19:00:32.858648,4.48001979883126
9150,2020-09-11 19:00:33.128558,4.48001979883126
9151,2020-09-11 19:00:33.393656,4.48001979883126
9152,2020-09-11 19:00:33.647110,4.48001979883126
9153,2020-09-11 19:00:33.987614,4.48001979883126
9154,2020-09-11 19:00:34.244820,4.48001979883126
9155,2020-09-11 19:00:34.542746,4.37205059467897
9156,2020-09-11 19:00:34.891418,4.37205059467897
9157,2020-09-11 19:00:35.231215,4.37205059467897
9158,2020-09-11 19:00:35.555594,4.37205059467897
9159,2020-09-11 19:00:35.859615,4.37205059467897
9160,2020-09-11 19:00:36.086140,4.37205059467897
9161,2020-09-11 19:00:36.406347,4.37205059467897
9162,2020-09-11 19:00:36.674585,4.37205059467897
9163,2020-09-11 19:00:36.976613,4.37205059467897
9164,2020-09-11 19:00:37.247182,4.26440670640879
9165,2020-09-11 19:00:37.518742,4.26440670640879
9166,2020-09-11 19:00:37.801700,4.26440670640879
9167,2020-09-11 19:00:38.154592,4.26440670640879
9168,2020-09-11 19:00:38.439479,4.26440670640879
9169,2020-09-11 19:00:38.740773,4.26440670640879
9170,2020-09-11 19:00:38.991043,4.26440670640879
9171,2020-09-11 19:00:39.380028,4.26440670640879
9172,2020-09-11 19:00:39.696284,4.15708464597024
9173,2020-09-11 19:00:40.008740,4.15708464597024
9174,2020-09-11 19:00:40.341645,4.15708464597024
9175,2020-09-11 19:00:40.679460,4.15708464597024
9176,2020-09-11 19:00:41.009028,4.15708464597024
9177,2020-09-11 19:00:41.247818,4.15708464597024
9178,2020-09-11 19:00:41.545774,4.15708464597024
9179,2020-09-11 19:00:41.731823,4.15708464597024
9180,2020-09-11 19:00:42.039416,4.15708464597024
9181,2020-09-11 19:00:42.282839,4.15708464597024
9182,2020-09-11 19:00:42.545800,4.15708464597024
9183,2020-09-11 19:00:42.806123,4.05008102072762
9184,2020-09-11 19:00:43.115843,4.05008102072762
9185,2020-09-11 19:00:43.402073,4.05008102072762
9186,2020-09-11 19:00:43.720555,4.05008102072762
9187,2020-09-11 19:00:43.995577,4.05008102072762
9188,2020-09-11 19:00:44.322531,4.05008102072762
9189,2020-09-11 19:00:44.656095,4.05008102072762
9190,2020-09-11 19:00:45.023491,4.05008102072762
9191,2020-09-11 19:00:45.309504,4.05008102072762
9192,2020-09-11 19:00:45.602261,3.94339252862338
9193,2020-09-11 19:00:45.877890,3.94339252862338
9194,2020-09-11 19:00:46.147177,3.94339252862338
9195,2020-09-11 19:00:46.395579,3.94339252862338
9196,2020-09-11 19:00:46.649578,3.94339252862338
9197,2020-09-11 19:00:46.949365,3.94339252862338
9198,2020-09-11 19:00:47.291464,3.94339252862338
9199,2020-09-11 19:00:47.646239,3.94339252862338
9200,2020-09-11 19:00:48.036587,3.83701595378216
9201,2020-09-11 19:00:48.325174,3.83701595378216
9202,2020-09-11 19:00:48.602941,3.83701595378216
9203,2020-09-11 19:00:49.044069,3.83701595378216
9204,2020-09-11 19:00:49.392414,3.83701595378216
9205,2020-09-11 19:00:49.707304,3.83701595378216
9206,2020-09-11 19:00:49.988484,3.83701595378216
9207,2020-09-11 19:00:50.284163,3.83701595378216
9208,2020-09-11 19:00:50.617526,3.73094816249937
9209,2020-09-11 19:00:50.963829,3.73094816249937
9210,2020-09-11 19:00:51.237060,3.73094816249937
9211,2020-09-11 19:00:51.543184,3.73094816249937
9212,2020-09-11 19:00:51.897336,3.73094816249937
9213,2020-09-11 19:00:52.135797,3.73094816249937
9214,2020-09-11 19:00:52.447584,3.73094816249937
9215,2020-09-11 19:00:52.910497,3.73094816249937
9216,2020-09-11 19:00:53.233729,3.73094816249937
9217,2020-09-11 19:00:53.582401,3.62518609956817
9218,2020-09-11 19:00:53.909285,3.62518609956817
9219,2020-09-11 19:00:54.292668,3.62518609956817
9220,2020-09-11 19:00:54.594874,3.62518609956817
9221,2020-09-11 19:00:54.810090,3.62518609956817
9222,2020-09-11 19:00:55.166441,3.62518609956817
9223,2020-09-11 19:00:55.419983,3.62518609956817
9224,2020-09-11 19:00:55.812177,3.51972678490564
9225,2020-09-11 19:00:56.061519,3.51972678490564
9226,2020-09-11 19:00:56.342915,3.51972678490564
9227,2020-09-11 19:00:56.668368,3.51972678490564
9228,2020-09-11 19:00:56.992302,3.51972678490564
9229,2020-09-11 19:00:57.329206,3.51972678490564
9230,2020-09-11 19:00:57.654361,3.51972678490564
9231,2020-09-11 19:00:58.021261,3.51972678490564
9232,2020-09-11 19:00:58.368211,3.51972678490564
9233,2020-09-11 19:00:58.715734,3.41766317683202
9234,2020-09-11 19:00:59.065737,3.41766317683202
9235,2020-09-11 19:00:59.429546,3.41766317683202
9236,2020-09-11 19:00:59.798378,3.41766317683202
9237,2020-09-11 19:01:00.152072,3.41766317683202
9238,2020-09-11 19:01:00.467675,3.41766317683202
9239,2020-09-11 19:01:00.746106,3.41766317683202
9240,2020-09-11 19:01:01.021272,3.41766317683202
9241,2020-09-11 19:01:01.306945,3.41766317683202
9242,2020-09-11 19:01:01.610956,3.41766317683202
9243,2020-09-11 19:01:01.934650,3.31589199837718
9244,2020-09-11 19:01:02.217037,3.31589199837718
9245,2020-09-11 19:01:02.480253,3.31589199837718
9246,2020-09-11 19:01:02.822312,3.31589199837718
9247,2020-09-11 19:01:03.156510,3.31589199837718
9248,2020-09-11 19:01:03.445889,3.31589199837718
9249,2020-09-11 19:01:03.743600,3.31589199837718
9250,2020-09-11 19:01:04.179022,3.31589199837718
9251,2020-09-11 19:01:04.473483,3.21441045792797
9252,2020-09-11 19:01:04.789749,3.21441045792797
9253,2020-09-11 19:01:05.088863,3.21441045792797
9254,2020-09-11 19:01:05.408102,3.21441045792797
9255,2020-09-11 19:01:05.734219,3.21441045792797
9256,2020-09-11 19:01:05.993364,3.21441045792797
9257,2020-09-11 19:01:06.243812,3.21441045792797
9258,2020-09-11 19:01:06.617141,3.21441045792797
9259,2020-09-11 19:01:06.980722,3.21441045792797
9260,2020-09-11 19:01:07.245287,3.11321582814128
9261,2020-09-11 19:01:07.577024,3.11321582814128
9262,2020-09-11 19:01:07.857911,3.11321582814128
9263,2020-09-11 19:01:08.182151,3.11321582814128
9264,2020-09-11 19:01:08.486195,3.11321582814128
9265,2020-09-11 19:01:08.804971,3.11321582814128
9266,2020-09-11 19:01:09.127057,3.11321582814128
9267,2020-09-11 19:01:09.474077,3.11321582814128
9268,2020-09-11 19:01:09.821330,3.11321582814128
9269,2020-09-11 19:01:10.159945,3.01230544360692
9270,2020-09-11 19:01:10.488975,3.01230544360692
9271,2020-09-11 19:01:10.758461,3.01230544360692
9272,2020-09-11 19:01:11.067635,3.01230544360692
9273,2020-09-11 19:01:11.453082,3.01230544360692
9274,2020-09-11 19:01:11.795630,3.01230544360692
9275,2020-09-11 19:01:12.119822,3.01230544360692
9276,2020-09-11 19:01:12.386163,3.01230544360692
9277,2020-09-11 19:01:12.679143,3.01230544360692
9278,2020-09-11 19:01:13.049907,3.01230544360692
9279,2020-09-11 19:01:13.317190,2.91167669867181
9280,2020-09-11 19:01:13.653678,2.91167669867181
9281,2020-09-11 19:01:13.976351,2.91167669867181
9282,2020-09-11 19:01:14.201940,2.91167669867181
9283,2020-09-11 19:01:14.571062,2.91167669867181
9284,2020-09-11 19:01:14.928336,2.91167669867181
9285,2020-09-11 19:01:15.183893,2.91167669867181
9286,2020-09-11 19:01:15.503445,2.91167669867181
9287,2020-09-11 19:01:15.903396,2.81132704541183
9288,2020-09-11 19:01:16.199677,2.81132704541183
9289,2020-09-11 19:01:16.592299,2.81132704541183
9290,2020-09-11 19:01:16.931504,2.81132704541183
9291,2020-09-11 19:01:17.260189,2.81132704541183
9292,2020-09-11 19:01:17.551079,2.81132704541183
9293,2020-09-11 19:01:17.880263,2.81132704541183
9294,2020-09-11 19:01:18.254256,2.81132704541183
9295,2020-09-11 19:01:18.594486,2.71125399173935
9296,2020-09-11 19:01:18.899971,2.71125399173935
9297,2020-09-11 19:01:19.147594,2.71125399173935
9298,2020-09-11 19:01:19.486611,2.71125399173935
9299,2020-09-11 19:01:19.842007,2.71125399173935
9300,2020-09-11 19:01:20.232270,2.71125399173935
9301,2020-09-11 19:01:20.634677,2.71125399173935
9302,2020-09-11 19:01:20.973408,2.71125399173935
9303,2020-09-11 19:01:21.286160,2.71125399173935
9304,2020-09-11 19:01:21.569921,2.61145509963609
9305,2020-09-11 19:01:21.879522,2.61145509963609
9306,2020-09-11 19:01:22.182416,2.61145509963609
9307,2020-09-11 19:01:22.514624,2.61145509963609
9308,2020-09-11 19:01:22.892397,2.61145509963609
9309,2020-09-11 19:01:23.326214,2.61145509963609
9310,2020-09-11 19:01:23.675670,2.61145509963609
9311,2020-09-11 19:01:23.940464,2.61145509963609
9312,2020-09-11 19:01:24.254971,2.61145509963609
9313,2020-09-11 19:01:24.560318,2.51192798350191
9314,2020-09-11 19:01:24.835041,2.51192798350191
9315,2020-09-11 19:01:25.163978,2.51192798350191
9316,2020-09-11 19:01:25.407599,2.51192798350191
9317,2020-09-11 19:01:25.732788,2.51192798350191
9318,2020-09-11 19:01:26.085495,2.51192798350191
9319,2020-09-11 19:01:26.336975,2.51192798350191
9320,2020-09-11 19:01:26.743701,2.51192798350191
9321,2020-09-11 19:01:27.110504,2.51192798350191
9322,2020-09-11 19:01:27.404693,2.41267030861167
9323,2020-09-11 19:01:27.676669,2.41267030861167
9324,2020-09-11 19:01:27.967507,2.41267030861167
9325,2020-09-11 19:01:28.278814,2.41267030861167
9326,2020-09-11 19:01:28.598248,2.41267030861167
9327,2020-09-11 19:01:28.900146,2.41267030861167
9328,2020-09-11 19:01:29.233396,2.41267030861167
9329,2020-09-11 19:01:29.588278,2.41267030861167
9330,2020-09-11 19:01:29.941116,2.41267030861167
9331,2020-09-11 19:01:30.261599,2.41267030861167
9332,2020-09-11 19:01:30.565859,2.31367978967286
9333,2020-09-11 19:01:30.929636,2.31367978967286
9334,2020-09-11 19:01:31.189442,2.31367978967286
9335,2020-09-11 19:01:31.520045,2.31367978967286
9336,2020-09-11 19:01:31.847040,2.31367978967286
9337,2020-09-11 19:01:32.180753,2.31367978967286
9338,2020-09-11 19:01:32.496948,2.31367978967286
9339,2020-09-11 19:01:32.854418,2.31367978967286
9340,2020-09-11 19:01:33.188256,2.19977138062755
9341,2020-09-11 19:01:33.515621,2.19977138062755
9342,2020-09-11 19:01:33.905209,2.19977138062755
9343,2020-09-11 19:01:34.149881,2.19977138062755
9344,2020-09-11 19:01:34.489581,2.19977138062755
9345,2020-09-11 19:01:34.755807,2.19977138062755
9346,2020-09-11 19:01:35.017149,2.19977138062755
9347,2020-09-11 19:01:35.365857,2.19977138062755
9348,2020-09-11 19:01:35.676159,2.19977138062755
9349,2020-09-11 19:01:36.000393,2.24407696972713
9350,2020-09-11 19:01:36.282337,2.24407696972713
9351,2020-09-11 19:01:36.586082,2.24407696972713
9352,2020-09-11 19:01:36.904256,2.24407696972713
9353,2020-09-11 19:01:37.253639,2.24407696972713
9354,2020-09-11 19:01:37.572807,2.24407696972713
9355,2020-09-11 19:01:37.965772,2.24407696972713
9356,2020-09-11 19:01:38.335156,2.24407696972713
9357,2020-09-11 19:01:38.742276,2.24407696972713
9358,2020-09-11 19:01:38.992394,2.28826287920623
9359,2020-09-11 19:01:39.333660,2.28826287920623
9360,2020-09-11 19:01:39.592623,2.28826287920623
9361,2020-09-11 19:01:39.889104,2.28826287920623
9362,2020-09-11 19:01:40.243974,2.28826287920623
9363,2020-09-11 19:01:40.556608,2.28826287920623
9364,2020-09-11 19:01:40.802249,2.28826287920623
9365,2020-09-11 19:01:41.142905,2.28826287920623
9366,2020-09-11 19:01:41.487922,2.3323296612883
9367,2020-09-11 19:01:41.731243,2.3323296612883
9368,2020-09-11 19:01:41.995084,2.3323296612883
9369,2020-09-11 19:01:42.319659,2.3323296612883
9370,2020-09-11 19:01:42.638956,2.3323296612883
9371,2020-09-11 19:01:43.020851,2.3323296612883
9372,2020-09-11 19:01:43.355034,2.3323296612883
9373,2020-09-11 19:01:43.611178,2.3323296612883
9374,2020-09-11 19:01:43.950715,2.3323296612883
9375,2020-09-11 19:01:44.330010,2.37627786505371
9376,2020-09-11 19:01:44.613301,2.37627786505371
9377,2020-09-11 19:01:45.016720,2.37627786505371
9378,2020-09-11 19:01:45.419717,2.37627786505371
9379,2020-09-11 19:01:45.746094,2.37627786505371
9380,2020-09-11 19:01:46.027683,2.37627786505371
9381,2020-09-11 19:01:46.346134,2.37627786505371
9382,2020-09-11 19:01:46.622288,2.37627786505371
9383,2020-09-11 19:01:46.967094,2.37627786505371
9384,2020-09-11 19:01:47.345387,2.4201080364776
9385,2020-09-11 19:01:47.665996,2.4201080364776
9386,2020-09-11 19:01:47.963087,2.4201080364776
9387,2020-09-11 19:01:48.303317,2.4201080364776
9388,2020-09-11 19:01:48.562827,2.4201080364776
9389,2020-09-11 19:01:48.892083,2.4201080364776
9390,2020-09-11 19:01:49.202449,2.4201080364776
9391,2020-09-11 19:01:49.586845,2.4201080364776
9392,2020-09-11 19:01:49.882671,2.4201080364776
9393,2020-09-11 19:01:50.234849,2.46382071846624
9394,2020-09-11 19:01:50.507073,2.46382071846624
9395,2020-09-11 19:01:50.839284,2.46382071846624
9396,2020-09-11 19:01:51.134726,2.46382071846624
9397,2020-09-11 19:01:51.504029,2.46382071846624
9398,2020-09-11 19:01:51.808857,2.46382071846624
9399,2020-09-11 19:01:52.046685,2.46382071846624
9400,2020-09-11 19:01:52.325792,2.46382071846624
9401,2020-09-11 19:01:52.609349,2.46382071846624
9402,2020-09-11 19:01:52.907607,2.50741645089224
9403,2020-09-11 19:01:53.182739,2.50741645089224
9404,2020-09-11 19:01:53.496851,2.50741645089224
9405,2020-09-11 19:01:53.743343,2.50741645089224
9406,2020-09-11 19:01:54.020834,2.50741645089224
9407,2020-09-11 19:01:54.344401,2.50741645089224
9408,2020-09-11 19:01:54.598884,2.50741645089224
9409,2020-09-11 19:01:54.866837,2.50741645089224
9410,2020-09-11 19:01:55.160416,2.50741645089224
9411,2020-09-11 19:01:55.472249,2.50741645089224
9412,2020-09-11 19:01:55.841079,2.55059112023631
9413,2020-09-11 19:01:56.152512,2.55059112023631
9414,2020-09-11 19:01:56.487326,2.55059112023631
9415,2020-09-11 19:01:56.799073,2.55059112023631
9416,2020-09-11 19:01:57.143271,2.55059112023631
9417,2020-09-11 19:01:57.472515,2.55059112023631
9418,2020-09-11 19:01:57.771501,2.55059112023631
9419,2020-09-11 19:01:58.052204,2.55059112023631
9420,2020-09-11 19:01:58.397025,2.55059112023631
9421,2020-09-11 19:01:58.671642,2.59364541915622
9422,2020-09-11 19:01:58.926842,2.59364541915622
9423,2020-09-11 19:01:59.250218,2.59364541915622
9424,2020-09-11 19:01:59.541289,2.59364541915622
9425,2020-09-11 19:01:59.880750,2.59364541915622
9426,2020-09-11 19:02:00.242615,2.59364541915622
9427,2020-09-11 19:02:00.526957,2.59364541915622
9428,2020-09-11 19:02:00.918987,2.59364541915622
9429,2020-09-11 19:02:01.277291,2.63657986163268
9430,2020-09-11 19:02:01.544169,2.63657986163268
9431,2020-09-11 19:02:01.939934,2.63657986163268
9432,2020-09-11 19:02:02.271658,2.63657986163268
9433,2020-09-11 19:02:02.575742,2.63657986163268
9434,2020-09-11 19:02:02.918721,2.63657986163268
9435,2020-09-11 19:02:03.286065,2.63657986163268
9436,2020-09-11 19:02:03.652892,2.63657986163268
9437,2020-09-11 19:02:04.007077,2.63657986163268
9438,2020-09-11 19:02:04.253956,2.67939495868072
9439,2020-09-11 19:02:04.567612,2.67939495868072
9440,2020-09-11 19:02:04.981177,2.67939495868072
9441,2020-09-11 19:02:05.341410,2.67939495868072
9442,2020-09-11 19:02:05.681111,2.67939495868072
9443,2020-09-11 19:02:06.025293,2.67939495868072
9444,2020-09-11 19:02:06.301018,2.67939495868072
9445,2020-09-11 19:02:06.632872,2.67939495868072
9446,2020-09-11 19:02:06.982947,2.73369931546614
9447,2020-09-11 19:02:07.241255,2.73369931546614
9448,2020-09-11 19:02:07.540607,2.73369931546614
9449,2020-09-11 19:02:07.831490,2.73369931546614
9450,2020-09-11 19:02:08.105036,2.73369931546614
9451,2020-09-11 19:02:08.327222,2.73369931546614
9452,2020-09-11 19:02:08.587696,2.73369931546614
9453,2020-09-11 19:02:08.871469,2.73369931546614
9454,2020-09-11 19:02:09.187092,2.78785576045422
9455,2020-09-11 19:02:09.503145,2.78785576045422
9456,2020-09-11 19:02:09.814534,2.78785576045422
9457,2020-09-11 19:02:10.159869,2.78785576045422
9458,2020-09-11 19:02:10.433789,2.78785576045422
9459,2020-09-11 19:02:10.714914,2.78785576045422
9460,2020-09-11 19:02:11.065291,2.78785576045422
9461,2020-09-11 19:02:11.351449,2.78785576045422
9462,2020-09-11 19:02:11.666465,2.78785576045422
9463,2020-09-11 19:02:12.012713,2.84186490476783
9464,2020-09-11 19:02:12.363426,2.84186490476783
9465,2020-09-11 19:02:12.716925,2.84186490476783
9466,2020-09-11 19:02:13.038853,2.84186490476783
9467,2020-09-11 19:02:13.385464,2.84186490476783
9468,2020-09-11 19:02:13.718989,2.84186490476783
9469,2020-09-11 19:02:14.085516,2.84186490476783
9470,2020-09-11 19:02:14.439219,2.84186490476783
9471,2020-09-11 19:02:14.712808,2.84186490476783
9472,2020-09-11 19:02:14.953160,2.89572735568601
9473,2020-09-11 19:02:15.270260,2.89572735568601
9474,2020-09-11 19:02:15.554558,2.89572735568601
9475,2020-09-11 19:02:15.850339,2.89572735568601
9476,2020-09-11 19:02:16.126709,2.89572735568601
9477,2020-09-11 19:02:16.390377,2.89572735568601
9478,2020-09-11 19:02:16.704037,2.89572735568601
9479,2020-09-11 19:02:17.062805,2.89572735568601
9480,2020-09-11 19:02:17.342165,2.92097404542778
9481,2020-09-11 19:02:17.627360,2.92097404542778
9482,2020-09-11 19:02:17.931914,2.92097404542778
9483,2020-09-11 19:02:18.270683,2.92097404542778
9484,2020-09-11 19:02:18.596986,2.92097404542778
9485,2020-09-11 19:02:18.870965,2.92097404542778
9486,2020-09-11 19:02:19.153479,2.92097404542778
9487,2020-09-11 19:02:19.502525,2.92097404542778
9488,2020-09-11 19:02:19.826870,2.92097404542778
9489,2020-09-11 19:02:20.190424,2.95196886799295
9490,2020-09-11 19:02:20.518331,2.95196886799295
9491,2020-09-11 19:02:20.872920,2.95196886799295
9492,2020-09-11 19:02:21.173335,2.95196886799295
9493,2020-09-11 19:02:21.527203,2.95196886799295
9494,2020-09-11 19:02:21.794793,2.95196886799295
9495,2020-09-11 19:02:22.113355,2.95196886799295
9496,2020-09-11 19:02:22.376048,2.95196886799295
9497,2020-09-11 19:02:22.706676,2.95196886799295
9498,2020-09-11 19:02:22.975986,2.95196886799295
9499,2020-09-11 19:02:23.329491,2.95196886799295
9500,2020-09-11 19:02:23.609708,2.95196886799295
9501,2020-09-11 19:02:23.908672,2.95196886799295
9502,2020-09-11 19:02:24.231050,2.95196886799295
9503,2020-09-11 19:02:24.545174,2.95196886799295
9504,2020-09-11 19:02:24.871011,2.95196886799295
9505,2020-09-11 19:02:25.214942,2.95196886799295
9506,2020-09-11 19:02:25.578005,2.95196886799295
9507,2020-09-11 19:02:25.994295,2.95196886799295
9508,2020-09-11 19:02:26.347148,2.95196886799295
9509,2020-09-11 19:02:26.636508,3.01036308753379
9510,2020-09-11 19:02:27.003351,3.01036308753379
9511,2020-09-11 19:02:27.338390,3.01036308753379
9512,2020-09-11 19:02:27.624865,3.01036308753379
9513,2020-09-11 19:02:28.014098,3.01036308753379
9514,2020-09-11 19:02:28.369011,3.01036308753379
9515,2020-09-11 19:02:28.739101,3.01036308753379
9516,2020-09-11 19:02:29.013657,3.01036308753379
9517,2020-09-11 19:02:29.484542,3.07172840074806
9518,2020-09-11 19:02:29.814520,3.07172840074806
9519,2020-09-11 19:02:30.086715,3.07172840074806
9520,2020-09-11 19:02:30.312248,3.07172840074806
9521,2020-09-11 19:02:30.596710,3.07172840074806
9522,2020-09-11 19:02:30.952658,3.07172840074806
9523,2020-09-11 19:02:31.273834,3.07172840074806
9524,2020-09-11 19:02:31.626700,3.07172840074806
9525,2020-09-11 19:02:31.899980,3.07172840074806
9526,2020-09-11 19:02:32.212547,3.1329308727928
9527,2020-09-11 19:02:32.583390,3.1329308727928
9528,2020-09-11 19:02:32.892979,3.1329308727928
9529,2020-09-11 19:02:33.158797,3.1329308727928
9530,2020-09-11 19:02:33.510450,3.1329308727928
9531,2020-09-11 19:02:33.803793,3.1329308727928
9532,2020-09-11 19:02:34.103326,3.1329308727928
9533,2020-09-11 19:02:34.423190,3.1329308727928
9534,2020-09-11 19:02:34.799125,3.1329308727928
9535,2020-09-11 19:02:35.068442,3.19397107779575
9536,2020-09-11 19:02:35.445141,3.19397107779575
9537,2020-09-11 19:02:35.812294,3.19397107779575
9538,2020-09-11 19:02:36.164983,3.19397107779575
9539,2020-09-11 19:02:36.521175,3.19397107779575
9540,2020-09-11 19:02:36.832719,3.19397107779575
9541,2020-09-11 19:02:37.138502,3.19397107779575
9542,2020-09-11 19:02:37.459300,3.19397107779575
9543,2020-09-11 19:02:37.808887,3.19397107779575
9544,2020-09-11 19:02:38.135130,3.2548495865565
9545,2020-09-11 19:02:38.536677,3.2548495865565
9546,2020-09-11 19:02:38.781419,3.2548495865565
9547,2020-09-11 19:02:39.159581,3.2548495865565
9548,2020-09-11 19:02:39.487310,3.2548495865565
9549,2020-09-11 19:02:39.811469,3.2548495865565
9550,2020-09-11 19:02:40.102010,3.2548495865565
9551,2020-09-11 19:02:40.443624,3.2548495865565
9552,2020-09-11 19:02:40.742258,3.31556696657643
9553,2020-09-11 19:02:41.002404,3.31556696657643
9554,2020-09-11 19:02:41.357615,3.31556696657643
9555,2020-09-11 19:02:41.699812,3.31556696657643
9556,2020-09-11 19:02:41.980548,3.31556696657643
9557,2020-09-11 19:02:42.294888,3.31556696657643
9558,2020-09-11 19:02:42.586812,3.31556696657643
9559,2020-09-11 19:02:42.863283,3.31556696657643
9560,2020-09-11 19:02:43.268494,3.31556696657643
9561,2020-09-11 19:02:43.618548,3.37612378206842
9562,2020-09-11 19:02:43.980827,3.37612378206842
9563,2020-09-11 19:02:44.338948,3.37612378206842
9564,2020-09-11 19:02:44.612698,3.37612378206842
9565,2020-09-11 19:02:44.923033,3.37612378206842
9566,2020-09-11 19:02:45.240102,3.37612378206842
9567,2020-09-11 19:02:45.648650,3.37612378206842
9568,2020-09-11 19:02:45.924120,3.37612378206842
9569,2020-09-11 19:02:46.216182,3.37612378206842
9570,2020-09-11 19:02:46.566588,3.46571481920481
9571,2020-09-11 19:02:46.890725,3.46571481920481
9572,2020-09-11 19:02:47.174687,3.46571481920481
9573,2020-09-11 19:02:47.420368,3.46571481920481
9574,2020-09-11 19:02:47.731036,3.46571481920481
9575,2020-09-11 19:02:48.094498,3.46571481920481
9576,2020-09-11 19:02:48.388821,3.46571481920481
9577,2020-09-11 19:02:48.734899,3.46571481920481
9578,2020-09-11 19:02:49.024424,3.46571481920481
9579,2020-09-11 19:02:49.298582,3.55508339754523
9580,2020-09-11 19:02:49.609284,3.55508339754523
9581,2020-09-11 19:02:49.940366,3.55508339754523
9582,2020-09-11 19:02:50.231976,3.55508339754523
9583,2020-09-11 19:02:50.527923,3.55508339754523
9584,2020-09-11 19:02:50.889969,3.55508339754523
9585,2020-09-11 19:02:51.174836,3.55508339754523
9586,2020-09-11 19:02:51.426672,3.55508339754523
9587,2020-09-11 19:02:51.760730,3.55508339754523
9588,2020-09-11 19:02:52.083053,3.61451460465406
9589,2020-09-11 19:02:52.395109,3.61451460465406
9590,2020-09-11 19:02:52.661783,3.61451460465406
9591,2020-09-11 19:02:52.988809,3.61451460465406
9592,2020-09-11 19:02:53.347892,3.61451460465406
9593,2020-09-11 19:02:53.661874,3.61451460465406
9594,2020-09-11 19:02:53.978807,3.61451460465406
9595,2020-09-11 19:02:54.345846,3.61451460465406
9596,2020-09-11 19:02:54.616633,3.61451460465406
9597,2020-09-11 19:02:54.954499,3.61451460465406
9598,2020-09-11 19:02:55.278979,3.6553799897363
9599,2020-09-11 19:02:55.667403,3.6553799897363
9600,2020-09-11 19:02:55.930842,3.6553799897363
9601,2020-09-11 19:02:56.281917,3.6553799897363
9602,2020-09-11 19:02:56.555104,3.6553799897363
9603,2020-09-11 19:02:56.920663,3.6553799897363
9604,2020-09-11 19:02:57.261771,3.6553799897363
9605,2020-09-11 19:02:57.548203,3.6553799897363
9606,2020-09-11 19:02:57.864878,3.77790116180461
9607,2020-09-11 19:02:58.119329,3.77790116180461
9608,2020-09-11 19:02:58.390546,3.77790116180461
9609,2020-09-11 19:02:58.720913,3.77790116180461
9610,2020-09-11 19:02:58.986301,3.77790116180461
9611,2020-09-11 19:02:59.279319,3.77790116180461
9612,2020-09-11 19:02:59.606868,3.77790116180461
9613,2020-09-11 19:02:59.909794,3.77790116180461
9614,2020-09-11 19:03:00.212916,3.77790116180461
9615,2020-09-11 19:03:00.462225,3.77790116180461
9616,2020-09-11 19:03:00.752085,3.77790116180461
9617,2020-09-11 19:03:01.060835,3.90019742719802
9618,2020-09-11 19:03:01.375858,3.90019742719802
9619,2020-09-11 19:03:01.647027,3.90019742719802
9620,2020-09-11 19:03:01.886472,3.90019742719802
9621,2020-09-11 19:03:02.161117,3.90019742719802
9622,2020-09-11 19:03:02.493614,3.90019742719802
9623,2020-09-11 19:03:02.801101,3.90019742719802
9624,2020-09-11 19:03:03.112008,3.90019742719802
9625,2020-09-11 19:03:03.359534,3.90019742719802
9626,2020-09-11 19:03:03.606258,3.90019742719802
9627,2020-09-11 19:03:03.955202,4.02226905070927
9628,2020-09-11 19:03:04.255014,4.02226905070927
9629,2020-09-11 19:03:04.605697,4.02226905070927
9630,2020-09-11 19:03:04.856296,4.02226905070927
9631,2020-09-11 19:03:05.143449,4.02226905070927
9632,2020-09-11 19:03:05.424254,4.02226905070927
9633,2020-09-11 19:03:05.805108,4.02226905070927
9634,2020-09-11 19:03:06.195335,4.02226905070927
9635,2020-09-11 19:03:06.535524,4.02226905070927
9636,2020-09-11 19:03:06.767550,4.14411629396888
9637,2020-09-11 19:03:07.047481,4.14411629396888
9638,2020-09-11 19:03:07.318007,4.14411629396888
9639,2020-09-11 19:03:07.573662,4.14411629396888
9640,2020-09-11 19:03:07.859653,4.14411629396888
9641,2020-09-11 19:03:08.169029,4.14411629396888
9642,2020-09-11 19:03:08.518150,4.14411629396888
9643,2020-09-11 19:03:08.856185,4.14411629396888
9644,2020-09-11 19:03:09.187315,4.14411629396888
9645,2020-09-11 19:03:09.522997,4.26573941558111
9646,2020-09-11 19:03:09.831072,4.26573941558111
9647,2020-09-11 19:03:10.155550,4.26573941558111
9648,2020-09-11 19:03:10.483500,4.26573941558111
9649,2020-09-11 19:03:10.735094,4.26573941558111
9650,2020-09-11 19:03:11.057585,4.26573941558111
9651,2020-09-11 19:03:11.359150,4.26573941558111
9652,2020-09-11 19:03:11.585060,4.26573941558111
9653,2020-09-11 19:03:11.899546,4.26573941558111
9654,2020-09-11 19:03:12.280179,4.38713867125244
9655,2020-09-11 19:03:12.568080,4.38713867125244
9656,2020-09-11 19:03:12.887810,4.38713867125244
9657,2020-09-11 19:03:13.152736,4.38713867125244
9658,2020-09-11 19:03:13.494620,4.38713867125244
9659,2020-09-11 19:03:13.866070,4.38713867125244
9660,2020-09-11 19:03:14.169544,4.38713867125244
9661,2020-09-11 19:03:14.476517,4.38713867125244
9662,2020-09-11 19:03:14.826449,4.38713867125244
9663,2020-09-11 19:03:15.181555,4.5083143139133
9664,2020-09-11 19:03:15.464706,4.5083143139133
9665,2020-09-11 19:03:15.833446,4.5083143139133
9666,2020-09-11 19:03:16.161264,4.5083143139133
9667,2020-09-11 19:03:16.429029,4.5083143139133
9668,2020-09-11 19:03:16.760912,4.5083143139133
9669,2020-09-11 19:03:17.065465,4.5083143139133
9670,2020-09-11 19:03:17.414721,4.62926659383319
9671,2020-09-11 19:03:17.714067,4.62926659383319
9672,2020-09-11 19:03:18.042785,4.62926659383319
9673,2020-09-11 19:03:18.350600,4.62926659383319
9674,2020-09-11 19:03:18.685203,4.62926659383319
9675,2020-09-11 19:03:19.050148,4.62926659383319
9676,2020-09-11 19:03:19.318698,4.62926659383319
9677,2020-09-11 19:03:19.648162,4.62926659383319
9678,2020-09-11 19:03:19.983748,4.62926659383319
9679,2020-09-11 19:03:20.336541,4.74999575873005
9680,2020-09-11 19:03:20.636768,4.74999575873005
9681,2020-09-11 19:03:20.910577,4.74999575873005
9682,2020-09-11 19:03:21.236973,4.74999575873005
9683,2020-09-11 19:03:21.706038,4.74999575873005
9684,2020-09-11 19:03:22.026028,4.74999575873005
9685,2020-09-11 19:03:22.291568,4.74999575873005
9686,2020-09-11 19:03:22.667020,4.74999575873005
9687,2020-09-11 19:03:23.123520,4.87062936660476
9688,2020-09-11 19:03:23.383928,4.87062936660476
9689,2020-09-11 19:03:23.651047,4.87062936660476
9690,2020-09-11 19:03:23.988058,4.87062936660476
9691,2020-09-11 19:03:24.288762,4.87062936660476
9692,2020-09-11 19:03:24.604012,4.87062936660476
9693,2020-09-11 19:03:24.934913,4.87062936660476
9694,2020-09-11 19:03:25.308622,4.87062936660476
9695,2020-09-11 19:03:25.590531,4.87062936660476
9696,2020-09-11 19:03:25.964198,4.87062936660476
9697,2020-09-11 19:03:26.309763,4.99104177378851
9698,2020-09-11 19:03:26.680926,4.99104177378851
9699,2020-09-11 19:03:26.979599,4.99104177378851
9700,2020-09-11 19:03:27.277532,4.99104177378851
9701,2020-09-11 19:03:27.604114,4.99104177378851
9702,2020-09-11 19:03:27.936902,4.99104177378851
9703,2020-09-11 19:03:28.265213,4.99104177378851
9704,2020-09-11 19:03:28.596795,4.99104177378851
9705,2020-09-11 19:03:28.938933,4.99104177378851
9706,2020-09-11 19:03:29.280356,4.99104177378851
9707,2020-09-11 19:03:29.628110,5.00025645110593
9708,2020-09-11 19:03:30.009559,5.00025645110593
9709,2020-09-11 19:03:30.346481,5.00025645110593
9710,2020-09-11 19:03:30.657707,5.00025645110593
9711,2020-09-11 19:03:30.999396,5.00025645110593
9712,2020-09-11 19:03:31.329831,5.00025645110593
9713,2020-09-11 19:03:31.605196,5.00025645110593
9714,2020-09-11 19:03:31.980723,5.00025645110593
9715,2020-09-11 19:03:32.361382,5.00025645110593
9716,2020-09-11 19:03:32.629366,4.92901314217389
9717,2020-09-11 19:03:32.924642,4.92901314217389
9718,2020-09-11 19:03:33.206672,4.92901314217389
9719,2020-09-11 19:03:33.525288,4.92901314217389
9720,2020-09-11 19:03:33.862487,4.92901314217389
9721,2020-09-11 19:03:34.147577,4.92901314217389
9722,2020-09-11 19:03:34.475110,4.92901314217389
9723,2020-09-11 19:03:34.811504,4.92901314217389
9724,2020-09-11 19:03:35.223078,4.85214735263607
9725,2020-09-11 19:03:35.580096,4.85214735263607
9726,2020-09-11 19:03:35.927180,4.85214735263607
9727,2020-09-11 19:03:36.210981,4.85214735263607
9728,2020-09-11 19:03:36.450852,4.85214735263607
9729,2020-09-11 19:03:36.719147,4.85214735263607
9730,2020-09-11 19:03:36.963199,4.85214735263607
9731,2020-09-11 19:03:37.275329,4.85214735263607
9732,2020-09-11 19:03:37.567605,4.85214735263607
9733,2020-09-11 19:03:37.868843,4.85214735263607
9734,2020-09-11 19:03:38.106199,4.7755940086017
9735,2020-09-11 19:03:38.494622,4.7755940086017
9736,2020-09-11 19:03:38.799760,4.7755940086017
9737,2020-09-11 19:03:39.122249,4.7755940086017
9738,2020-09-11 19:03:39.401376,4.7755940086017
9739,2020-09-11 19:03:39.744158,4.7755940086017
9740,2020-09-11 19:03:40.109695,4.7755940086017
9741,2020-09-11 19:03:40.438814,4.7755940086017
9742,2020-09-11 19:03:40.786032,4.7755940086017
9743,2020-09-11 19:03:41.140209,4.69934809552298
9744,2020-09-11 19:03:41.490964,4.69934809552298
9745,2020-09-11 19:03:41.865217,4.69934809552298
9746,2020-09-11 19:03:42.200946,4.69934809552298
9747,2020-09-11 19:03:42.512158,4.69934809552298
9748,2020-09-11 19:03:42.804853,4.69934809552298
9749,2020-09-11 19:03:43.115916,4.69934809552298
9750,2020-09-11 19:03:43.443625,4.69934809552298
9751,2020-09-11 19:03:43.863682,4.62340479433078
9752,2020-09-11 19:03:44.229041,4.62340479433078
9753,2020-09-11 19:03:44.498824,4.62340479433078
9754,2020-09-11 19:03:44.833405,4.62340479433078
9755,2020-09-11 19:03:45.129042,4.62340479433078
9756,2020-09-11 19:03:45.489086,4.62340479433078
9757,2020-09-11 19:03:45.817641,4.62340479433078
9758,2020-09-11 19:03:46.181250,4.62340479433078
9759,2020-09-11 19:03:46.495581,4.54775946568857
9760,2020-09-11 19:03:46.801854,4.54775946568857
9761,2020-09-11 19:03:47.108943,4.54775946568857
9762,2020-09-11 19:03:47.342536,4.54775946568857
9763,2020-09-11 19:03:47.621551,4.54775946568857
9764,2020-09-11 19:03:47.960542,4.54775946568857
9765,2020-09-11 19:03:48.283721,4.54775946568857
9766,2020-09-11 19:03:48.644215,4.54775946568857
9767,2020-09-11 19:03:49.026813,4.54775946568857
9768,2020-09-11 19:03:49.369013,4.54775946568857
9769,2020-09-11 19:03:49.654262,4.47240763639439
9770,2020-09-11 19:03:49.938329,4.47240763639439
9771,2020-09-11 19:03:50.268363,4.47240763639439
9772,2020-09-11 19:03:50.532845,4.47240763639439
9773,2020-09-11 19:03:50.843297,4.47240763639439
9774,2020-09-11 19:03:51.164688,4.47240763639439
9775,2020-09-11 19:03:51.429765,4.47240763639439
9776,2020-09-11 19:03:51.793883,4.47240763639439
9777,2020-09-11 19:03:52.099261,4.47240763639439
9778,2020-09-11 19:03:52.340997,4.47240763639439
9779,2020-09-11 19:03:52.635444,4.39734498751186
9780,2020-09-11 19:03:52.902874,4.39734498751186
9781,2020-09-11 19:03:53.240773,4.39734498751186
9782,2020-09-11 19:03:53.589630,4.39734498751186
9783,2020-09-11 19:03:53.897305,4.39734498751186
9784,2020-09-11 19:03:54.234943,4.39734498751186
9785,2020-09-11 19:03:54.567099,4.39734498751186
9786,2020-09-11 19:03:54.843557,4.39734498751186
9787,2020-09-11 19:03:55.153445,4.39734498751186
9788,2020-09-11 19:03:55.437433,4.32256734391633
9789,2020-09-11 19:03:55.783496,4.32256734391633
9790,2020-09-11 19:03:56.062344,4.32256734391633
9791,2020-09-11 19:03:56.386128,4.32256734391633
9792,2020-09-11 19:03:56.722546,4.32256734391633
9793,2020-09-11 19:03:57.041282,4.32256734391633
9794,2020-09-11 19:03:57.297252,4.32256734391633
9795,2020-09-11 19:03:57.555174,4.32256734391633
9796,2020-09-11 19:03:57.821716,4.32256734391633
9797,2020-09-11 19:03:58.064869,4.32256734391633
9798,2020-09-11 19:03:58.405242,4.24807066501572
9799,2020-09-11 19:03:58.789548,4.24807066501572
9800,2020-09-11 19:03:59.091432,4.24807066501572
9801,2020-09-11 19:03:59.456910,4.24807066501572
9802,2020-09-11 19:03:59.790753,4.24807066501572
9803,2020-09-11 19:04:00.098884,4.24807066501572
9804,2020-09-11 19:04:00.424734,4.24807066501572
9805,2020-09-11 19:04:00.755717,4.24807066501572
9806,2020-09-11 19:04:01.091167,4.15711806730678
9807,2020-09-11 19:04:01.403842,4.15711806730678
9808,2020-09-11 19:04:01.808128,4.15711806730678
9809,2020-09-11 19:04:02.141405,4.15711806730678
9810,2020-09-11 19:04:02.475164,4.15711806730678
9811,2020-09-11 19:04:02.771175,4.15711806730678
9812,2020-09-11 19:04:03.110881,4.15711806730678
9813,2020-09-11 19:04:03.398041,4.15711806730678
9814,2020-09-11 19:04:03.663150,4.06646358959304
9815,2020-09-11 19:04:04.012895,4.06646358959304
9816,2020-09-11 19:04:04.291392,4.06646358959304
9817,2020-09-11 19:04:04.541341,4.06646358959304
9818,2020-09-11 19:04:04.825202,4.06646358959304
9819,2020-09-11 19:04:05.121160,4.06646358959304
9820,2020-09-11 19:04:05.448040,4.06646358959304
9821,2020-09-11 19:04:05.744277,4.06646358959304
9822,2020-09-11 19:04:05.995258,3.97610370834757
9823,2020-09-11 19:04:06.302570,3.97610370834757
9824,2020-09-11 19:04:06.608637,3.97610370834757
9825,2020-09-11 19:04:06.877700,3.97610370834757
9826,2020-09-11 19:04:07.176967,3.97610370834757
9827,2020-09-11 19:04:07.493406,3.97610370834757
9828,2020-09-11 19:04:07.815567,3.97610370834757
9829,2020-09-11 19:04:08.093646,3.97610370834757
9830,2020-09-11 19:04:08.422932,3.97610370834757
9831,2020-09-11 19:04:08.829542,3.88603499596884
9832,2020-09-11 19:04:09.171147,3.88603499596884
9833,2020-09-11 19:04:09.475784,3.88603499596884
9834,2020-09-11 19:04:09.794772,3.88603499596884
9835,2020-09-11 19:04:10.090150,3.88603499596884
9836,2020-09-11 19:04:10.393378,3.88603499596884
9837,2020-09-11 19:04:10.705731,3.88603499596884
9838,2020-09-11 19:04:10.986835,3.79625411595202
9839,2020-09-11 19:04:11.330575,3.79625411595202
9840,2020-09-11 19:04:11.601803,3.79625411595202
9841,2020-09-11 19:04:11.952295,3.79625411595202
9842,2020-09-11 19:04:12.210743,3.79625411595202
