iteration,timestamp,T7
9843,2020-09-11 19:04:12.447353,3.79625411595202
9844,2020-09-11 19:04:12.776098,3.79625411595202
9845,2020-09-11 19:04:12.993395,3.79625411595202
9846,2020-09-11 19:04:13.260613,3.70675781846856
9847,2020-09-11 19:04:13.579869,3.70675781846856
9848,2020-09-11 19:04:13.916884,3.70675781846856
9849,2020-09-11 19:04:14.245798,3.70675781846856
9850,2020-09-11 19:04:14.551694,3.70675781846856
9851,2020-09-11 19:04:14.843933,3.70675781846856
9852,2020-09-11 19:04:15.130231,3.70675781846856
9853,2020-09-11 19:04:15.464044,3.70675781846856
9854,2020-09-11 19:04:15.752863,3.70675781846856
9855,2020-09-11 19:04:15.998255,3.70675781846856
9856,2020-09-11 19:04:16.322210,3.61754293630547
9857,2020-09-11 19:04:16.634135,3.61754293630547
9858,2020-09-11 19:04:16.962819,3.61754293630547
9859,2020-09-11 19:04:17.293885,3.61754293630547
9860,2020-09-11 19:04:17.537952,3.61754293630547
9861,2020-09-11 19:04:17.876920,3.61754293630547
9862,2020-09-11 19:04:18.217236,3.61754293630547
9863,2020-09-11 19:04:18.559363,3.61754293630547
9864,2020-09-11 19:04:18.825948,3.61754293630547
9865,2020-09-11 19:04:19.095214,3.52860638112332
9866,2020-09-11 19:04:19.446946,3.52860638112332
9867,2020-09-11 19:04:19.709825,3.52860638112332
9868,2020-09-11 19:04:20.057428,3.52860638112332
9869,2020-09-11 19:04:20.369635,3.52860638112332
9870,2020-09-11 19:04:20.687255,3.52860638112332
9871,2020-09-11 19:04:20.983527,3.52860638112332
9872,2020-09-11 19:04:21.399007,3.52860638112332
9873,2020-09-11 19:04:21.714947,3.43994513999789
9874,2020-09-11 19:04:21.996440,3.43994513999789
9875,2020-09-11 19:04:22.253878,3.43994513999789
9876,2020-09-11 19:04:22.572319,3.43994513999789
9877,2020-09-11 19:04:22.935161,3.43994513999789
9878,2020-09-11 19:04:23.273543,3.43994513999789
9879,2020-09-11 19:04:23.551631,3.43994513999789
9880,2020-09-11 19:04:23.894742,3.43994513999789
9881,2020-09-11 19:04:24.199857,3.43994513999789
9882,2020-09-11 19:04:24.531131,3.35155627221555
9883,2020-09-11 19:04:24.868845,3.35155627221555
9884,2020-09-11 19:04:25.146019,3.35155627221555
9885,2020-09-11 19:04:25.419341,3.35155627221555
9886,2020-09-11 19:04:25.782795,3.35155627221555
9887,2020-09-11 19:04:26.040082,3.35155627221555
9888,2020-09-11 19:04:26.356249,3.35155627221555
9889,2020-09-11 19:04:26.669449,3.35155627221555
9890,2020-09-11 19:04:27.031299,3.35155627221555
9891,2020-09-11 19:04:27.380793,3.26343690629683
9892,2020-09-11 19:04:27.667988,3.26343690629683
9893,2020-09-11 19:04:27.942939,3.26343690629683
9894,2020-09-11 19:04:28.306424,3.26343690629683
9895,2020-09-11 19:04:28.566529,3.26343690629683
9896,2020-09-11 19:04:28.847019,3.26343690629683
9897,2020-09-11 19:04:29.168956,3.26343690629683
9898,2020-09-11 19:04:29.515646,3.26343690629683
9899,2020-09-11 19:04:29.835267,3.26343690629683
9900,2020-09-11 19:04:30.193388,3.17558423722571
9901,2020-09-11 19:04:30.542673,3.17558423722571
9902,2020-09-11 19:04:30.832484,3.17558423722571
9903,2020-09-11 19:04:31.110067,3.17558423722571
9904,2020-09-11 19:04:31.463416,3.17558423722571
9905,2020-09-11 19:04:31.772276,3.17558423722571
9906,2020-09-11 19:04:32.100979,3.17558423722571
9907,2020-09-11 19:04:32.416451,3.17558423722571
9908,2020-09-11 19:04:32.783683,3.17558423722571
9909,2020-09-11 19:04:33.078891,3.0767894803261
9910,2020-09-11 19:04:33.423465,3.0767894803261
9911,2020-09-11 19:04:33.754739,3.0767894803261
9912,2020-09-11 19:04:34.032499,3.0767894803261
9913,2020-09-11 19:04:34.319601,3.0767894803261
9914,2020-09-11 19:04:34.618958,3.0767894803261
9915,2020-09-11 19:04:34.954716,3.0767894803261
9916,2020-09-11 19:04:35.239474,3.0767894803261
9917,2020-09-11 19:04:35.610249,3.0767894803261
9918,2020-09-11 19:04:35.927284,3.0767894803261
9919,2020-09-11 19:04:36.195496,2.9782751939733
9920,2020-09-11 19:04:36.428946,2.9782751939733
9921,2020-09-11 19:04:36.722829,2.9782751939733
9922,2020-09-11 19:04:36.967272,2.9782751939733
9923,2020-09-11 19:04:37.282892,2.9782751939733
9924,2020-09-11 19:04:37.625142,2.9782751939733
9925,2020-09-11 19:04:37.966040,2.9782751939733
9926,2020-09-11 19:04:38.356388,2.9782751939733
9927,2020-09-11 19:04:38.735298,2.9782751939733
9928,2020-09-11 19:04:39.001833,2.88003876551919
9929,2020-09-11 19:04:39.341505,2.88003876551919
9930,2020-09-11 19:04:39.673782,2.88003876551919
9931,2020-09-11 19:04:39.974410,2.88003876551919
9932,2020-09-11 19:04:40.215771,2.88003876551919
9933,2020-09-11 19:04:40.522421,2.88003876551919
9934,2020-09-11 19:04:40.866709,2.88003876551919
9935,2020-09-11 19:04:41.136124,2.88003876551919
9936,2020-09-11 19:04:41.392023,2.88003876551919
9937,2020-09-11 19:04:41.753227,2.88003876551919
9938,2020-09-11 19:04:42.039617,2.78207764002754
9939,2020-09-11 19:04:42.317249,2.78207764002754
9940,2020-09-11 19:04:42.654865,2.78207764002754
9941,2020-09-11 19:04:43.061851,2.78207764002754
9942,2020-09-11 19:04:43.378262,2.78207764002754
9943,2020-09-11 19:04:43.730280,2.78207764002754
9944,2020-09-11 19:04:44.046987,2.78207764002754
9945,2020-09-11 19:04:44.324238,2.78207764002754
9946,2020-09-11 19:04:44.623734,2.78207764002754
9947,2020-09-11 19:04:44.970626,2.68438931835662
9948,2020-09-11 19:04:45.316097,2.68438931835662
9949,2020-09-11 19:04:45.587746,2.68438931835662
9950,2020-09-11 19:04:45.927752,2.68438931835662
9951,2020-09-11 19:04:46.206612,2.68438931835662
9952,2020-09-11 19:04:46.494787,2.68438931835662
9953,2020-09-11 19:04:46.766871,2.68438931835662
9954,2020-09-11 19:04:47.029004,2.68438931835662
9955,2020-09-11 19:04:47.366539,2.68438931835662
9956,2020-09-11 19:04:47.685206,2.58697135536642
9957,2020-09-11 19:04:47.917781,2.58697135536642
9958,2020-09-11 19:04:48.271402,2.58697135536642
9959,2020-09-11 19:04:48.599486,2.58697135536642
9960,2020-09-11 19:04:48.888191,2.58697135536642
9961,2020-09-11 19:04:49.157625,2.58697135536642
9962,2020-09-11 19:04:49.527339,2.58697135536642
9963,2020-09-11 19:04:49.762483,2.58697135536642
9964,2020-09-11 19:04:50.057881,2.58697135536642
9965,2020-09-11 19:04:50.403000,2.48982135824104
9966,2020-09-11 19:04:50.668745,2.48982135824104
9967,2020-09-11 19:04:50.991582,2.48982135824104
9968,2020-09-11 19:04:51.333589,2.48982135824104
9969,2020-09-11 19:04:51.670210,2.48982135824104
9970,2020-09-11 19:04:52.002210,2.48982135824104
9971,2020-09-11 19:04:52.241543,2.48982135824104
9972,2020-09-11 19:04:52.563547,2.48982135824104
9973,2020-09-11 19:04:52.977174,2.39293698491848
9974,2020-09-11 19:04:53.341363,2.39293698491848
9975,2020-09-11 19:04:53.606196,2.39293698491848
9976,2020-09-11 19:04:54.077309,2.39293698491848
9977,2020-09-11 19:04:54.431066,2.39293698491848
9978,2020-09-11 19:04:54.752819,2.39293698491848
9979,2020-09-11 19:04:55.087536,2.39293698491848
9980,2020-09-11 19:04:55.470259,2.39293698491848
9981,2020-09-11 19:04:55.820043,2.39293698491848
9982,2020-09-11 19:04:56.091256,2.2963159426201
9983,2020-09-11 19:04:56.391185,2.2963159426201
9984,2020-09-11 19:04:56.721477,2.2963159426201
9985,2020-09-11 19:04:57.088711,2.2963159426201
9986,2020-09-11 19:04:57.404540,2.2963159426201
9987,2020-09-11 19:04:57.752459,2.2963159426201
9988,2020-09-11 19:04:58.112413,2.2963159426201
9989,2020-09-11 19:04:58.481535,2.36365130543237
9990,2020-09-11 19:04:58.765882,2.36365130543237
9991,2020-09-11 19:04:59.026832,2.36365130543237
9992,2020-09-11 19:04:59.283548,2.36365130543237
9993,2020-09-11 19:04:59.551741,2.36365130543237
9994,2020-09-11 19:04:59.966030,2.36365130543237
9995,2020-09-11 19:05:00.223367,2.36365130543237
9996,2020-09-11 19:05:00.516817,2.36365130543237
9997,2020-09-11 19:05:00.891032,2.36365130543237
9998,2020-09-11 19:05:01.249480,2.43081471120259
9999,2020-09-11 19:05:01.589980,2.43081471120259
10000,2020-09-11 19:05:01.916075,2.43081471120259
10001,2020-09-11 19:05:02.238795,2.43081471120259
10002,2020-09-11 19:05:02.495723,2.43081471120259
10003,2020-09-11 19:05:02.782835,2.43081471120259
10004,2020-09-11 19:05:03.084702,2.43081471120259
10005,2020-09-11 19:05:03.387885,2.43081471120259
10006,2020-09-11 19:05:03.683319,2.43081471120259
10007,2020-09-11 19:05:03.987001,2.43081471120259
10008,2020-09-11 19:05:04.344645,2.43081471120259
10009,2020-09-11 19:05:04.586394,2.49780682861777
10010,2020-09-11 19:05:04.963287,2.49780682861777
10011,2020-09-11 19:05:05.251460,2.49780682861777
10012,2020-09-11 19:05:05.551015,2.49780682861777
10013,2020-09-11 19:05:05.805397,2.49780682861777
10014,2020-09-11 19:05:06.095595,2.49780682861777
10015,2020-09-11 19:05:06.412837,2.49780682861777
10016,2020-09-11 19:05:06.723024,2.49780682861777
10017,2020-09-11 19:05:07.069220,2.52952925906374
10018,2020-09-11 19:05:07.331329,2.52952925906374
10019,2020-09-11 19:05:07.634205,2.52952925906374
10020,2020-09-11 19:05:07.992887,2.52952925906374
10021,2020-09-11 19:05:08.313335,2.52952925906374
10022,2020-09-11 19:05:08.645540,2.52952925906374
10023,2020-09-11 19:05:09.004523,2.52952925906374
10024,2020-09-11 19:05:09.254345,2.52952925906374
10025,2020-09-11 19:05:09.601674,2.52952925906374
10026,2020-09-11 19:05:09.878972,2.52952925906374
10027,2020-09-11 19:05:10.170574,2.56117164377068
10028,2020-09-11 19:05:10.492519,2.56117164377068
10029,2020-09-11 19:05:10.841188,2.56117164377068
10030,2020-09-11 19:05:11.202692,2.56117164377068
10031,2020-09-11 19:05:11.516077,2.56117164377068
10032,2020-09-11 19:05:11.821897,2.56117164377068
10033,2020-09-11 19:05:12.139783,2.56117164377068
10034,2020-09-11 19:05:12.397963,2.56117164377068
10035,2020-09-11 19:05:12.649776,2.56117164377068
10036,2020-09-11 19:05:12.922293,2.56117164377068
10037,2020-09-11 19:05:13.277362,2.59273432275357
10038,2020-09-11 19:05:13.559181,2.59273432275357
10039,2020-09-11 19:05:13.902397,2.59273432275357
10040,2020-09-11 19:05:14.308522,2.59273432275357
10041,2020-09-11 19:05:14.559487,2.59273432275357
10042,2020-09-11 19:05:14.817470,2.59273432275357
10043,2020-09-11 19:05:15.061473,2.59273432275357
10044,2020-09-11 19:05:15.409449,2.59273432275357
10045,2020-09-11 19:05:15.789874,2.62421763418391
10046,2020-09-11 19:05:16.164871,2.62421763418391
10047,2020-09-11 19:05:16.534681,2.62421763418391
10048,2020-09-11 19:05:16.887643,2.62421763418391
10049,2020-09-11 19:05:17.204097,2.62421763418391
10050,2020-09-11 19:05:17.568979,2.62421763418391
10051,2020-09-11 19:05:17.828415,2.62421763418391
10052,2020-09-11 19:05:18.151821,2.62421763418391
10053,2020-09-11 19:05:18.468515,2.65562191440388
10054,2020-09-11 19:05:18.786612,2.65562191440388
10055,2020-09-11 19:05:19.055424,2.65562191440388
10056,2020-09-11 19:05:19.390362,2.65562191440388
10057,2020-09-11 19:05:19.768461,2.65562191440388
10058,2020-09-11 19:05:20.148589,2.65562191440388
10059,2020-09-11 19:05:20.520710,2.65562191440388
10060,2020-09-11 19:05:20.777198,2.65562191440388
10061,2020-09-11 19:05:21.135693,2.65562191440388
10062,2020-09-11 19:05:21.447563,2.68694749794031
10063,2020-09-11 19:05:21.701648,2.68694749794031
10064,2020-09-11 19:05:22.003041,2.68694749794031
10065,2020-09-11 19:05:22.320217,2.68694749794031
10066,2020-09-11 19:05:22.581049,2.68694749794031
10067,2020-09-11 19:05:22.964339,2.68694749794031
10068,2020-09-11 19:05:23.212001,2.68694749794031
10069,2020-09-11 19:05:23.532570,2.68694749794031
10070,2020-09-11 19:05:23.853451,2.68694749794031
10071,2020-09-11 19:05:24.192583,2.71819471751836
10072,2020-09-11 19:05:24.568434,2.71819471751836
10073,2020-09-11 19:05:24.881352,2.71819471751836
10074,2020-09-11 19:05:25.188208,2.71819471751836
10075,2020-09-11 19:05:25.531870,2.71819471751836
10076,2020-09-11 19:05:25.874098,2.71819471751836
10077,2020-09-11 19:05:26.161265,2.71819471751836
10078,2020-09-11 19:05:26.429887,2.71819471751836
10079,2020-09-11 19:05:26.860614,2.74936390407505
10080,2020-09-11 19:05:27.148250,2.74936390407505
10081,2020-09-11 19:05:27.517543,2.74936390407505
10082,2020-09-11 19:05:27.866312,2.74936390407505
10083,2020-09-11 19:05:28.127525,2.74936390407505
10084,2020-09-11 19:05:28.402523,2.74936390407505
10085,2020-09-11 19:05:28.746418,2.74936390407505
10086,2020-09-11 19:05:29.048732,2.74936390407505
10087,2020-09-11 19:05:29.330796,2.74936390407505
10088,2020-09-11 19:05:29.679614,2.7804553867725
10089,2020-09-11 19:05:29.997878,2.7804553867725
10090,2020-09-11 19:05:30.334793,2.7804553867725
10091,2020-09-11 19:05:30.670249,2.7804553867725
10092,2020-09-11 19:05:31.036812,2.7804553867725
10093,2020-09-11 19:05:31.354387,2.7804553867725
10094,2020-09-11 19:05:31.655230,2.7804553867725
10095,2020-09-11 19:05:31.956469,2.81146949301103
10096,2020-09-11 19:05:32.219111,2.81146949301103
10097,2020-09-11 19:05:32.509192,2.81146949301103
10098,2020-09-11 19:05:32.802839,2.81146949301103
10099,2020-09-11 19:05:33.112440,2.81146949301103
10100,2020-09-11 19:05:33.343124,2.81146949301103
10101,2020-09-11 19:05:33.692753,2.81146949301103
10102,2020-09-11 19:05:34.062582,2.81146949301103
10103,2020-09-11 19:05:34.410748,2.81146949301103
10104,2020-09-11 19:05:34.651725,2.84240654844203
10105,2020-09-11 19:05:34.907846,2.84240654844203
10106,2020-09-11 19:05:35.241242,2.84240654844203
10107,2020-09-11 19:05:35.497275,2.84240654844203
10108,2020-09-11 19:05:35.839414,2.84240654844203
10109,2020-09-11 19:05:36.169596,2.84240654844203
10110,2020-09-11 19:05:36.533096,2.84240654844203
10111,2020-09-11 19:05:36.881537,2.84240654844203
10112,2020-09-11 19:05:37.244196,2.84240654844203
10113,2020-09-11 19:05:37.552452,2.87326687698062
10114,2020-09-11 19:05:37.795819,2.87326687698062
10115,2020-09-11 19:05:38.078737,2.87326687698062
10116,2020-09-11 19:05:38.344029,2.87326687698062
10117,2020-09-11 19:05:38.599109,2.87326687698062
10118,2020-09-11 19:05:38.887588,2.87326687698062
10119,2020-09-11 19:05:39.223170,2.87326687698062
10120,2020-09-11 19:05:39.575891,2.87326687698062
10121,2020-09-11 19:05:39.889736,2.87326687698062
10122,2020-09-11 19:05:40.202274,2.87326687698062
10123,2020-09-11 19:05:40.597299,2.90487276599887
10124,2020-09-11 19:05:40.917793,2.90487276599887
10125,2020-09-11 19:05:41.230447,2.90487276599887
10126,2020-09-11 19:05:41.509698,2.90487276599887
10127,2020-09-11 19:05:41.781261,2.90487276599887
10128,2020-09-11 19:05:42.034618,2.90487276599887
10129,2020-09-11 19:05:42.389209,2.90487276599887
10130,2020-09-11 19:05:42.681441,2.90487276599887
10131,2020-09-11 19:05:43.040312,2.90487276599887
10132,2020-09-11 19:05:43.348035,2.93639771983131
10133,2020-09-11 19:05:43.694203,2.93639771983131
10134,2020-09-11 19:05:44.016859,2.93639771983131
10135,2020-09-11 19:05:44.296040,2.93639771983131
10136,2020-09-11 19:05:44.563259,2.93639771983131
10137,2020-09-11 19:05:44.817818,2.93639771983131
10138,2020-09-11 19:05:45.165231,2.93639771983131
10139,2020-09-11 19:05:45.497069,2.93639771983131
10140,2020-09-11 19:05:45.838296,2.96784207089145
10141,2020-09-11 19:05:46.125137,2.96784207089145
10142,2020-09-11 19:05:46.508491,2.96784207089145
10143,2020-09-11 19:05:46.867078,2.96784207089145
10144,2020-09-11 19:05:47.137119,2.96784207089145
10145,2020-09-11 19:05:47.418225,2.96784207089145
10146,2020-09-11 19:05:47.731986,2.96784207089145
10147,2020-09-11 19:05:48.076843,2.96784207089145
10148,2020-09-11 19:05:48.432272,2.96784207089145
10149,2020-09-11 19:05:48.840262,2.99920614982756
10150,2020-09-11 19:05:49.178036,2.99920614982756
10151,2020-09-11 19:05:49.443269,2.99920614982756
10152,2020-09-11 19:05:49.762642,2.99920614982756
10153,2020-09-11 19:05:50.081374,2.99920614982756
10154,2020-09-11 19:05:50.323676,2.99920614982756
10155,2020-09-11 19:05:50.617487,2.99920614982756
10156,2020-09-11 19:05:51.027980,2.99920614982756
10157,2020-09-11 19:05:51.321945,3.03049028553747
10158,2020-09-11 19:05:51.660494,3.03049028553747
10159,2020-09-11 19:05:52.006438,3.03049028553747
10160,2020-09-11 19:05:52.346652,3.03049028553747
10161,2020-09-11 19:05:52.595325,3.03049028553747
10162,2020-09-11 19:05:52.941210,3.03049028553747
10163,2020-09-11 19:05:53.225482,3.03049028553747
10164,2020-09-11 19:05:53.508140,3.03049028553747
10165,2020-09-11 19:05:53.775989,3.03049028553747
10166,2020-09-11 19:05:54.095751,3.03049028553747
10167,2020-09-11 19:05:54.441222,3.06169480518301
10168,2020-09-11 19:05:54.737773,3.06169480518301
10169,2020-09-11 19:05:55.055737,3.06169480518301
10170,2020-09-11 19:05:55.378438,3.06169480518301
10171,2020-09-11 19:05:55.660046,3.06169480518301
10172,2020-09-11 19:05:55.979372,3.06169480518301
10173,2020-09-11 19:05:56.351545,3.06169480518301
10174,2020-09-11 19:05:56.692919,3.06169480518301
10175,2020-09-11 19:05:56.962106,3.06169480518301
10176,2020-09-11 19:05:57.291324,3.09282003420388
10177,2020-09-11 19:05:57.632205,3.09282003420388
10178,2020-09-11 19:05:57.918518,3.09282003420388
10179,2020-09-11 19:05:58.133572,3.09282003420388
10180,2020-09-11 19:05:58.493922,3.09282003420388
10181,2020-09-11 19:05:58.769821,3.09282003420388
10182,2020-09-11 19:05:59.076195,3.09282003420388
10183,2020-09-11 19:05:59.341081,3.09282003420388
10184,2020-09-11 19:05:59.714333,3.09282003420388
10185,2020-09-11 19:06:00.134702,3.12386629633122
10186,2020-09-11 19:06:00.423406,3.12386629633122
10187,2020-09-11 19:06:00.647889,3.12386629633122
10188,2020-09-11 19:06:01.032769,3.12386629633122
10189,2020-09-11 19:06:01.413257,3.12386629633122
10190,2020-09-11 19:06:01.722034,3.12386629633122
10191,2020-09-11 19:06:02.034871,3.12386629633122
10192,2020-09-11 19:06:02.388195,3.12386629633122
10193,2020-09-11 19:06:02.700662,3.12386629633122
10194,2020-09-11 19:06:03.076830,3.15483391360085
10195,2020-09-11 19:06:03.441527,3.15483391360085
10196,2020-09-11 19:06:03.750952,3.15483391360085
10197,2020-09-11 19:06:04.112903,3.15483391360085
10198,2020-09-11 19:06:04.418771,3.15483391360085
10199,2020-09-11 19:06:04.753807,3.15483391360085
10200,2020-09-11 19:06:05.046023,3.15483391360085
10201,2020-09-11 19:06:05.312428,3.15483391360085
10202,2020-09-11 19:06:05.623098,3.15483391360085
10203,2020-09-11 19:06:05.941278,3.15483391360085
10204,2020-09-11 19:06:06.269715,3.18572320636636
10205,2020-09-11 19:06:06.610962,3.18572320636636
10206,2020-09-11 19:06:06.972751,3.18572320636636
10207,2020-09-11 19:06:07.256692,3.18572320636636
10208,2020-09-11 19:06:07.584347,3.18572320636636
10209,2020-09-11 19:06:07.886171,3.18572320636636
10210,2020-09-11 19:06:08.208831,3.18572320636636
10211,2020-09-11 19:06:08.495948,3.18572320636636
10212,2020-09-11 19:06:08.809980,3.18572320636636
10213,2020-09-11 19:06:09.133039,3.18572320636636
10214,2020-09-11 19:06:09.560979,3.21653449331183
10215,2020-09-11 19:06:09.851885,3.21653449331183
10216,2020-09-11 19:06:10.146864,3.21653449331183
10217,2020-09-11 19:06:10.428324,3.21653449331183
10218,2020-09-11 19:06:10.774483,3.21653449331183
10219,2020-09-11 19:06:11.108764,3.21653449331183
10220,2020-09-11 19:06:11.454363,3.21653449331183
10221,2020-09-11 19:06:11.717428,3.21653449331183
10222,2020-09-11 19:06:12.146274,3.24726809146443
10223,2020-09-11 19:06:12.508478,3.24726809146443
10224,2020-09-11 19:06:12.781896,3.24726809146443
10225,2020-09-11 19:06:13.133534,3.24726809146443
10226,2020-09-11 19:06:13.456558,3.24726809146443
10227,2020-09-11 19:06:13.800988,3.24726809146443
10228,2020-09-11 19:06:14.066703,3.24726809146443
10229,2020-09-11 19:06:14.393033,3.24726809146443
10230,2020-09-11 19:06:14.698826,3.24726809146443
10231,2020-09-11 19:06:14.980142,3.24726809146443
10232,2020-09-11 19:06:15.229462,3.23431571112769
10233,2020-09-11 19:06:15.593006,3.23431571112769
10234,2020-09-11 19:06:15.954426,3.23431571112769
10235,2020-09-11 19:06:16.271468,3.23431571112769
10236,2020-09-11 19:06:16.622121,3.23431571112769
10237,2020-09-11 19:06:16.988674,3.23431571112769
10238,2020-09-11 19:06:17.297824,3.23431571112769
10239,2020-09-11 19:06:17.641563,3.23431571112769
10240,2020-09-11 19:06:17.988949,3.23431571112769
10241,2020-09-11 19:06:18.372781,3.22144306524631
10242,2020-09-11 19:06:18.639583,3.22144306524631
10243,2020-09-11 19:06:19.004942,3.22144306524631
10244,2020-09-11 19:06:19.321441,3.22144306524631
10245,2020-09-11 19:06:19.653570,3.22144306524631
10246,2020-09-11 19:06:20.014131,3.22144306524631
10247,2020-09-11 19:06:20.282176,3.20025948587963
10248,2020-09-11 19:06:20.578967,3.20025948587963
10249,2020-09-11 19:06:20.896295,3.20025948587963
10250,2020-09-11 19:06:21.182300,3.20025948587963
10251,2020-09-11 19:06:21.437095,3.20025948587963
10252,2020-09-11 19:06:21.800502,3.20025948587963
10253,2020-09-11 19:06:22.149937,3.20025948587963
10254,2020-09-11 19:06:22.422597,3.20025948587963
10255,2020-09-11 19:06:22.701922,3.20025948587963
10256,2020-09-11 19:06:22.958707,3.17919520850074
10257,2020-09-11 19:06:23.248678,3.17919520850074
10258,2020-09-11 19:06:23.583290,3.17919520850074
10259,2020-09-11 19:06:23.941492,3.17919520850074
10260,2020-09-11 19:06:24.225980,3.17919520850074
10261,2020-09-11 19:06:24.547621,3.17919520850074
10262,2020-09-11 19:06:24.845606,3.17919520850074
10263,2020-09-11 19:06:25.183611,3.17919520850074
10264,2020-09-11 19:06:25.474594,3.17919520850074
10265,2020-09-11 19:06:25.776965,3.17919520850074
10266,2020-09-11 19:06:26.143464,3.1582496461219
10267,2020-09-11 19:06:26.418149,3.1582496461219
10268,2020-09-11 19:06:26.713647,3.1582496461219
10269,2020-09-11 19:06:27.037475,3.1582496461219
10270,2020-09-11 19:06:27.326908,3.1582496461219
10271,2020-09-11 19:06:27.665051,3.1582496461219
10272,2020-09-11 19:06:27.972654,3.1582496461219
10273,2020-09-11 19:06:28.321505,3.1582496461219
10274,2020-09-11 19:06:28.673549,3.1582496461219
10275,2020-09-11 19:06:29.022506,3.13742220245454
10276,2020-09-11 19:06:29.304189,3.13742220245454
10277,2020-09-11 19:06:29.719993,3.13742220245454
10278,2020-09-11 19:06:30.056379,3.13742220245454
10279,2020-09-11 19:06:30.303029,3.13742220245454
10280,2020-09-11 19:06:30.626545,3.13742220245454
10281,2020-09-11 19:06:31.018478,3.13742220245454
10282,2020-09-11 19:06:31.484542,3.11671227258211
10283,2020-09-11 19:06:31.768168,3.11671227258211
10284,2020-09-11 19:06:32.068627,3.11671227258211
10285,2020-09-11 19:06:32.392560,3.11671227258211
10286,2020-09-11 19:06:32.713743,3.11671227258211
10287,2020-09-11 19:06:33.051396,3.11671227258211
10288,2020-09-11 19:06:33.327762,3.11671227258211
10289,2020-09-11 19:06:33.656450,3.11671227258211
10290,2020-09-11 19:06:33.966714,3.11671227258211
10291,2020-09-11 19:06:34.300880,3.11671227258211
10292,2020-09-11 19:06:34.621680,3.11671227258211
10293,2020-09-11 19:06:34.870803,3.09611925473637
10294,2020-09-11 19:06:35.163362,3.09611925473637
10295,2020-09-11 19:06:35.391020,3.09611925473637
10296,2020-09-11 19:06:35.677999,3.09611925473637
10297,2020-09-11 19:06:35.960220,3.09611925473637
10298,2020-09-11 19:06:36.228279,3.09611925473637
10299,2020-09-11 19:06:36.494105,3.09611925473637
10300,2020-09-11 19:06:36.824774,3.09611925473637
10301,2020-09-11 19:06:37.065046,3.09611925473637
10302,2020-09-11 19:06:37.329880,3.09611925473637
10303,2020-09-11 19:06:37.584243,3.08499357830409
10304,2020-09-11 19:06:37.849316,3.08499357830409
10305,2020-09-11 19:06:38.172241,3.08499357830409
10306,2020-09-11 19:06:38.483570,3.08499357830409
10307,2020-09-11 19:06:38.780959,3.08499357830409
10308,2020-09-11 19:06:39.055653,3.08499357830409
10309,2020-09-11 19:06:39.351589,3.08499357830409
10310,2020-09-11 19:06:39.674037,3.08499357830409
10311,2020-09-11 19:06:39.973674,3.08499357830409
10312,2020-09-11 19:06:40.247710,3.07892892943687
10313,2020-09-11 19:06:40.614987,3.07892892943687
10314,2020-09-11 19:06:40.948252,3.07892892943687
10315,2020-09-11 19:06:41.276058,3.07892892943687
10316,2020-09-11 19:06:41.545287,3.07892892943687
10317,2020-09-11 19:06:41.821283,3.07892892943687
10318,2020-09-11 19:06:42.171434,3.07892892943687
10319,2020-09-11 19:06:42.466978,3.07892892943687
10320,2020-09-11 19:06:42.705968,3.07892892943687
10321,2020-09-11 19:06:43.043180,3.06564776769845
10322,2020-09-11 19:06:43.350637,3.06564776769845
10323,2020-09-11 19:06:43.645564,3.06564776769845
10324,2020-09-11 19:06:44.057377,3.06564776769845
10325,2020-09-11 19:06:44.383812,3.06564776769845
10326,2020-09-11 19:06:44.728864,3.06564776769845
10327,2020-09-11 19:06:45.100953,3.06564776769845
10328,2020-09-11 19:06:45.334767,3.06564776769845
10329,2020-09-11 19:06:45.667934,3.06564776769845
10330,2020-09-11 19:06:45.979687,3.05236462219807
10331,2020-09-11 19:06:46.285463,3.05236462219807
10332,2020-09-11 19:06:46.534170,3.05236462219807
10333,2020-09-11 19:06:46.926743,3.05236462219807
10334,2020-09-11 19:06:47.269684,3.05236462219807
10335,2020-09-11 19:06:47.629100,3.05236462219807
10336,2020-09-11 19:06:47.950857,3.05236462219807
10337,2020-09-11 19:06:48.291248,3.05236462219807
10338,2020-09-11 19:06:48.563083,3.03907951138049
10339,2020-09-11 19:06:48.823268,3.03907951138049
10340,2020-09-11 19:06:49.168088,3.03907951138049
10341,2020-09-11 19:06:49.536413,3.03907951138049
10342,2020-09-11 19:06:49.864574,3.03907951138049
10343,2020-09-11 19:06:50.137545,3.03907951138049
10344,2020-09-11 19:06:50.422876,3.03907951138049
10345,2020-09-11 19:06:50.685362,3.03907951138049
10346,2020-09-11 19:06:50.948220,3.03907951138049
10347,2020-09-11 19:06:51.303359,3.0395311333115
10348,2020-09-11 19:06:51.518185,3.0395311333115
10349,2020-09-11 19:06:51.863873,3.0395311333115
10350,2020-09-11 19:06:52.119856,3.0395311333115
10351,2020-09-11 19:06:52.405573,3.0395311333115
10352,2020-09-11 19:06:52.710632,3.0395311333115
10353,2020-09-11 19:06:53.050917,3.0395311333115
10354,2020-09-11 19:06:53.361334,3.0395311333115
10355,2020-09-11 19:06:53.663025,3.0395311333115
10356,2020-09-11 19:06:53.887484,3.0395311333115
10357,2020-09-11 19:06:54.183791,3.0395311333115
10358,2020-09-11 19:06:54.510138,3.03995837121577
10359,2020-09-11 19:06:54.910458,3.03995837121577
10360,2020-09-11 19:06:55.195779,3.03995837121577
10361,2020-09-11 19:06:55.507086,3.03995837121577
10362,2020-09-11 19:06:55.779978,3.03995837121577
10363,2020-09-11 19:06:56.006246,3.03995837121577
10364,2020-09-11 19:06:56.320346,3.03995837121577
10365,2020-09-11 19:06:56.583759,3.03995837121577
10366,2020-09-11 19:06:56.874707,3.03995837121577
10367,2020-09-11 19:06:57.196219,3.04036128934285
10368,2020-09-11 19:06:57.488893,3.04036128934285
10369,2020-09-11 19:06:57.785392,3.04036128934285
10370,2020-09-11 19:06:58.023079,3.04036128934285
10371,2020-09-11 19:06:58.264150,3.04036128934285
10372,2020-09-11 19:06:58.532636,3.04036128934285
10373,2020-09-11 19:06:58.944538,3.04036128934285
10374,2020-09-11 19:06:59.277764,3.04036128934285
10375,2020-09-11 19:06:59.618451,3.04036128934285
10376,2020-09-11 19:06:59.997713,3.04073995200139
10377,2020-09-11 19:07:00.328461,3.04073995200139
10378,2020-09-11 19:07:00.592790,3.04073995200139
10379,2020-09-11 19:07:00.855662,3.04073995200139
10380,2020-09-11 19:07:01.120117,3.04073995200139
10381,2020-09-11 19:07:01.378590,3.04073995200139
10382,2020-09-11 19:07:01.661360,3.04073995200139
10383,2020-09-11 19:07:01.996275,3.04073995200139
10384,2020-09-11 19:07:02.317113,3.04073995200139
10385,2020-09-11 19:07:02.630839,3.04073995200139
10386,2020-09-11 19:07:02.932908,3.04109442358532
10387,2020-09-11 19:07:03.266327,3.04109442358532
10388,2020-09-11 19:07:03.596779,3.04109442358532
10389,2020-09-11 19:07:03.909157,3.04109442358532
10390,2020-09-11 19:07:04.204641,3.04109442358532
10391,2020-09-11 19:07:04.467708,3.04109442358532
10392,2020-09-11 19:07:04.830809,3.04109442358532
10393,2020-09-11 19:07:05.143586,3.04109442358532
10394,2020-09-11 19:07:05.425967,3.04109442358532
10395,2020-09-11 19:07:05.758672,3.04142476857801
10396,2020-09-11 19:07:06.024091,3.04142476857801
10397,2020-09-11 19:07:06.346911,3.04142476857801
10398,2020-09-11 19:07:06.599686,3.04142476857801
10399,2020-09-11 19:07:06.921399,3.04142476857801
10400,2020-09-11 19:07:07.303965,3.04142476857801
10401,2020-09-11 19:07:07.636750,3.04142476857801
10402,2020-09-11 19:07:07.890396,3.04142476857801
10403,2020-09-11 19:07:08.173058,3.04142476857801
10404,2020-09-11 19:07:08.517052,3.04173105155058
10405,2020-09-11 19:07:08.789604,3.04173105155058
10406,2020-09-11 19:07:09.184757,3.04173105155058
10407,2020-09-11 19:07:09.548878,3.04173105155058
10408,2020-09-11 19:07:09.891662,3.04173105155058
10409,2020-09-11 19:07:10.182444,3.04173105155058
10410,2020-09-11 19:07:10.544815,3.04173105155058
10411,2020-09-11 19:07:10.889508,3.04201333715783
10412,2020-09-11 19:07:11.178102,3.04201333715783
10413,2020-09-11 19:07:11.497140,3.04201333715783
10414,2020-09-11 19:07:11.809411,3.04201333715783
10415,2020-09-11 19:07:12.068250,3.04201333715783
10416,2020-09-11 19:07:12.372693,3.04201333715783
10417,2020-09-11 19:07:12.689084,3.04201333715783
10418,2020-09-11 19:07:13.000940,3.04201333715783
10419,2020-09-11 19:07:13.255645,3.04201333715783
10420,2020-09-11 19:07:13.566777,3.04380248620117
10421,2020-09-11 19:07:13.935955,3.04380248620117
10422,2020-09-11 19:07:14.294591,3.04380248620117
10423,2020-09-11 19:07:14.606487,3.04380248620117
10424,2020-09-11 19:07:14.847204,3.04380248620117
10425,2020-09-11 19:07:15.188236,3.04380248620117
10426,2020-09-11 19:07:15.544859,3.04380248620117
10427,2020-09-11 19:07:15.883823,3.04380248620117
10428,2020-09-11 19:07:16.203217,3.04380248620117
10429,2020-09-11 19:07:16.515972,3.04559261000283
10430,2020-09-11 19:07:16.893273,3.04559261000283
10431,2020-09-11 19:07:17.165990,3.04559261000283
10432,2020-09-11 19:07:17.560529,3.04559261000283
10433,2020-09-11 19:07:17.946378,3.04559261000283
10434,2020-09-11 19:07:18.222073,3.04559261000283
10435,2020-09-11 19:07:18.592979,3.04559261000283
10436,2020-09-11 19:07:18.953759,3.04559261000283
10437,2020-09-11 19:07:19.208102,3.04738375677422
10438,2020-09-11 19:07:19.487931,3.04738375677422
10439,2020-09-11 19:07:19.850742,3.04738375677422
10440,2020-09-11 19:07:20.224643,3.04738375677422
10441,2020-09-11 19:07:20.594950,3.04738375677422
10442,2020-09-11 19:07:20.933826,3.04738375677422
10443,2020-09-11 19:07:21.273189,3.04738375677422
10444,2020-09-11 19:07:21.599279,3.04738375677422
10445,2020-09-11 19:07:21.975896,3.04917597454239
10446,2020-09-11 19:07:22.280810,3.04917597454239
10447,2020-09-11 19:07:22.624961,3.04917597454239
10448,2020-09-11 19:07:22.985116,3.04917597454239
10449,2020-09-11 19:07:23.370457,3.04917597454239
10450,2020-09-11 19:07:23.690631,3.04917597454239
10451,2020-09-11 19:07:23.998334,3.04917597454239
10452,2020-09-11 19:07:24.299562,3.04917597454239
10453,2020-09-11 19:07:24.620575,3.04917597454239
10454,2020-09-11 19:07:25.019532,3.04917597454239
10455,2020-09-11 19:07:25.337554,3.06488585904785
10456,2020-09-11 19:07:25.609310,3.06488585904785
10457,2020-09-11 19:07:25.954353,3.06488585904785
10458,2020-09-11 19:07:26.216699,3.06488585904785
10459,2020-09-11 19:07:26.481975,3.06488585904785
10460,2020-09-11 19:07:26.881443,3.06488585904785
10461,2020-09-11 19:07:27.170670,3.06488585904785
10462,2020-09-11 19:07:27.488446,3.06488585904785
10463,2020-09-11 19:07:27.825078,3.06488585904785
10464,2020-09-11 19:07:28.122976,3.06488585904785
10465,2020-09-11 19:07:28.449292,3.06488585904785
10466,2020-09-11 19:07:28.762161,3.0805691642779
10467,2020-09-11 19:07:29.000665,3.0805691642779
10468,2020-09-11 19:07:29.261329,3.0805691642779
10469,2020-09-11 19:07:29.507598,3.0805691642779
10470,2020-09-11 19:07:29.854216,3.0805691642779
10471,2020-09-11 19:07:30.193324,3.0805691642779
10472,2020-09-11 19:07:30.496270,3.0805691642779
10473,2020-09-11 19:07:30.843014,3.0805691642779
10474,2020-09-11 19:07:31.155695,3.0805691642779
10475,2020-09-11 19:07:31.483093,3.09622598996469
10476,2020-09-11 19:07:31.843438,3.09622598996469
10477,2020-09-11 19:07:32.224827,3.09622598996469
10478,2020-09-11 19:07:32.582174,3.09622598996469
10479,2020-09-11 19:07:32.908672,3.09622598996469
10480,2020-09-11 19:07:33.222737,3.09622598996469
10481,2020-09-11 19:07:33.502939,3.09622598996469
10482,2020-09-11 19:07:33.941823,3.11185643493442
10483,2020-09-11 19:07:34.269519,3.11185643493442
10484,2020-09-11 19:07:34.534770,3.11185643493442
10485,2020-09-11 19:07:34.870839,3.11185643493442
10486,2020-09-11 19:07:35.119225,3.11185643493442
10487,2020-09-11 19:07:35.415468,3.11185643493442
10488,2020-09-11 19:07:35.708298,3.11185643493442
10489,2020-09-11 19:07:35.929006,3.11185643493442
10490,2020-09-11 19:07:36.272267,3.11185643493442
10491,2020-09-11 19:07:36.653078,3.11185643493442
10492,2020-09-11 19:07:36.979714,3.12746059730831
10493,2020-09-11 19:07:37.309006,3.12746059730831
10494,2020-09-11 19:07:37.547211,3.12746059730831
10495,2020-09-11 19:07:37.863318,3.12746059730831
10496,2020-09-11 19:07:38.194575,3.12746059730831
10497,2020-09-11 19:07:38.555821,3.12746059730831
10498,2020-09-11 19:07:38.879180,3.12746059730831
10499,2020-09-11 19:07:39.196680,3.12746059730831
10500,2020-09-11 19:07:39.503680,3.12746059730831
10501,2020-09-11 19:07:39.786833,3.14303858225
10502,2020-09-11 19:07:40.112469,3.14303858225
10503,2020-09-11 19:07:40.449217,3.14303858225
10504,2020-09-11 19:07:40.798706,3.14303858225
10505,2020-09-11 19:07:41.173018,3.14303858225
10506,2020-09-11 19:07:41.447324,3.14303858225
10507,2020-09-11 19:07:41.881584,3.14303858225
10508,2020-09-11 19:07:42.148666,3.14303858225
10509,2020-09-11 19:07:42.633051,3.15859049600884
10510,2020-09-11 19:07:42.927344,3.15859049600884
10511,2020-09-11 19:07:43.294124,3.15859049600884
10512,2020-09-11 19:07:43.633348,3.15859049600884
10513,2020-09-11 19:07:43.969845,3.15859049600884
10514,2020-09-11 19:07:44.253245,3.15859049600884
10515,2020-09-11 19:07:44.611448,3.15859049600884
10516,2020-09-11 19:07:44.988762,3.15859049600884
10517,2020-09-11 19:07:45.325331,3.1741164436544
10518,2020-09-11 19:07:45.653259,3.1741164436544
10519,2020-09-11 19:07:45.996331,3.1741164436544
10520,2020-09-11 19:07:46.272463,3.1741164436544
10521,2020-09-11 19:07:46.628702,3.1741164436544
10522,2020-09-11 19:07:46.950490,3.1741164436544
10523,2020-09-11 19:07:47.295853,3.1741164436544
10524,2020-09-11 19:07:47.618547,3.1741164436544
10525,2020-09-11 19:07:47.926001,3.1896165292823
10526,2020-09-11 19:07:48.244079,3.1896165292823
10527,2020-09-11 19:07:48.594150,3.1896165292823
10528,2020-09-11 19:07:48.946868,3.1896165292823
10529,2020-09-11 19:07:49.213351,3.1896165292823
10530,2020-09-11 19:07:49.497985,3.1896165292823
10531,2020-09-11 19:07:49.793564,3.1896165292823
10532,2020-09-11 19:07:50.066954,3.1896165292823
10533,2020-09-11 19:07:50.354262,3.1896165292823
10534,2020-09-11 19:07:50.641303,3.1896165292823
10535,2020-09-11 19:07:50.923125,3.20509085610584
10536,2020-09-11 19:07:51.267750,3.20509085610584
10537,2020-09-11 19:07:51.559853,3.20509085610584
10538,2020-09-11 19:07:51.850064,3.20509085610584
10539,2020-09-11 19:07:52.204320,3.20509085610584
10540,2020-09-11 19:07:52.534843,3.20509085610584
10541,2020-09-11 19:07:52.842467,3.20509085610584
10542,2020-09-11 19:07:53.160817,3.20509085610584
10543,2020-09-11 19:07:53.442533,3.2205395265122
10544,2020-09-11 19:07:53.803387,3.2205395265122
10545,2020-09-11 19:07:54.105994,3.2205395265122
10546,2020-09-11 19:07:54.422062,3.2205395265122
10547,2020-09-11 19:07:54.782374,3.2205395265122
10548,2020-09-11 19:07:55.142337,3.2205395265122
10549,2020-09-11 19:07:55.425436,3.2205395265122
10550,2020-09-11 19:07:55.726228,3.2205395265122
10551,2020-09-11 19:07:56.056536,3.2205395265122
10552,2020-09-11 19:07:56.378869,3.23596264210272
10553,2020-09-11 19:07:56.752413,3.23596264210272
10554,2020-09-11 19:07:57.090019,3.23596264210272
10555,2020-09-11 19:07:57.461275,3.23596264210272
10556,2020-09-11 19:07:57.835173,3.23596264210272
10557,2020-09-11 19:07:58.191153,3.23596264210272
10558,2020-09-11 19:07:58.524214,3.23596264210272
10559,2020-09-11 19:07:58.895654,3.27418058264075
10560,2020-09-11 19:07:59.238316,3.27418058264075
10561,2020-09-11 19:07:59.489598,3.27418058264075
10562,2020-09-11 19:07:59.819782,3.27418058264075
10563,2020-09-11 19:08:00.162627,3.27418058264075
10564,2020-09-11 19:08:00.390674,3.27418058264075
10565,2020-09-11 19:08:00.636174,3.27418058264075
10566,2020-09-11 19:08:01.021618,3.27418058264075
10567,2020-09-11 19:08:01.299523,3.27418058264075
10568,2020-09-11 19:08:01.707947,3.3123306479942
10569,2020-09-11 19:08:02.067067,3.3123306479942
10570,2020-09-11 19:08:02.486743,3.3123306479942
10571,2020-09-11 19:08:02.817761,3.3123306479942
10572,2020-09-11 19:08:03.096709,3.3123306479942
10573,2020-09-11 19:08:03.343726,3.3123306479942
10574,2020-09-11 19:08:03.646570,3.3123306479942
10575,2020-09-11 19:08:04.033537,3.3123306479942
10576,2020-09-11 19:08:04.398300,3.35041302203739
10577,2020-09-11 19:08:04.736722,3.35041302203739
10578,2020-09-11 19:08:05.065660,3.35041302203739
10579,2020-09-11 19:08:05.456189,3.35041302203739
10580,2020-09-11 19:08:05.738964,3.35041302203739
10581,2020-09-11 19:08:06.079432,3.35041302203739
10582,2020-09-11 19:08:06.385274,3.35041302203739
10583,2020-09-11 19:08:06.674327,3.35041302203739
10584,2020-09-11 19:08:06.984086,3.35041302203739
10585,2020-09-11 19:08:07.218199,3.38842788762543
10586,2020-09-11 19:08:07.521965,3.38842788762543
10587,2020-09-11 19:08:07.874600,3.38842788762543
10588,2020-09-11 19:08:08.224683,3.38842788762543
10589,2020-09-11 19:08:08.537954,3.38842788762543
10590,2020-09-11 19:08:08.876276,3.38842788762543
10591,2020-09-11 19:08:09.175828,3.38842788762543
10592,2020-09-11 19:08:09.428255,3.38842788762543
10593,2020-09-11 19:08:09.656458,3.38842788762543
10594,2020-09-11 19:08:10.026853,3.42637542660997
10595,2020-09-11 19:08:10.365419,3.42637542660997
10596,2020-09-11 19:08:10.698535,3.42637542660997
10597,2020-09-11 19:08:10.999395,3.42637542660997
10598,2020-09-11 19:08:11.351016,3.42637542660997
10599,2020-09-11 19:08:11.728101,3.42637542660997
10600,2020-09-11 19:08:12.094213,3.42637542660997
10601,2020-09-11 19:08:12.419105,3.42637542660997
10602,2020-09-11 19:08:12.701988,3.46425581985444
10603,2020-09-11 19:08:13.023714,3.46425581985444
10604,2020-09-11 19:08:13.300899,3.46425581985444
10605,2020-09-11 19:08:13.588997,3.46425581985444
10606,2020-09-11 19:08:13.885135,3.46425581985444
10607,2020-09-11 19:08:14.236834,3.46425581985444
10608,2020-09-11 19:08:14.501772,3.46425581985444
10609,2020-09-11 19:08:14.828029,3.46425581985444
10610,2020-09-11 19:08:15.081435,3.46425581985444
10611,2020-09-11 19:08:15.321856,3.46425581985444
10612,2020-09-11 19:08:15.648897,3.50206924724912
10613,2020-09-11 19:08:15.979383,3.50206924724912
10614,2020-09-11 19:08:16.303031,3.50206924724912
10615,2020-09-11 19:08:16.630871,3.50206924724912
10616,2020-09-11 19:08:16.988518,3.50206924724912
10617,2020-09-11 19:08:17.292810,3.50206924724912
10618,2020-09-11 19:08:17.542932,3.50206924724912
10619,2020-09-11 19:08:17.794011,3.50206924724912
10620,2020-09-11 19:08:18.110258,3.50206924724912
10621,2020-09-11 19:08:18.553935,3.53981588772581
10622,2020-09-11 19:08:18.955945,3.53981588772581
10623,2020-09-11 19:08:19.284385,3.53981588772581
10624,2020-09-11 19:08:19.575514,3.53981588772581
10625,2020-09-11 19:08:19.950289,3.53981588772581
10626,2020-09-11 19:08:20.300163,3.53981588772581
10627,2020-09-11 19:08:20.592779,3.53981588772581
10628,2020-09-11 19:08:20.929857,3.53981588772581
10629,2020-09-11 19:08:21.187354,3.53981588772581
10630,2020-09-11 19:08:21.557351,3.5774959192722
10631,2020-09-11 19:08:21.861663,3.5774959192722
10632,2020-09-11 19:08:22.158168,3.5774959192722
10633,2020-09-11 19:08:22.476340,3.5774959192722
10634,2020-09-11 19:08:22.858810,3.5774959192722
10635,2020-09-11 19:08:23.218530,3.5774959192722
10636,2020-09-11 19:08:23.488686,3.5774959192722
10637,2020-09-11 19:08:23.843789,3.5774959192722
10638,2020-09-11 19:08:24.081003,3.5774959192722
10639,2020-09-11 19:08:24.397423,3.5774959192722
10640,2020-09-11 19:08:24.719757,3.61510951894603
10641,2020-09-11 19:08:25.019682,3.61510951894603
10642,2020-09-11 19:08:25.441811,3.61510951894603
10643,2020-09-11 19:08:25.734658,3.61510951894603
10644,2020-09-11 19:08:26.012313,3.61510951894603
10645,2020-09-11 19:08:26.315862,3.61510951894603
10646,2020-09-11 19:08:26.638750,3.61510951894603
10647,2020-09-11 19:08:27.006014,3.61510951894603
10648,2020-09-11 19:08:27.327963,3.65265686288892
10649,2020-09-11 19:08:27.583796,3.65265686288892
10650,2020-09-11 19:08:27.917535,3.65265686288892
10651,2020-09-11 19:08:28.183738,3.65265686288892
10652,2020-09-11 19:08:28.507129,3.65265686288892
10653,2020-09-11 19:08:28.863892,3.65265686288892
10654,2020-09-11 19:08:29.181269,3.65265686288892
10655,2020-09-11 19:08:29.496059,3.65265686288892
10656,2020-09-11 19:08:29.792922,3.65265686288892
10657,2020-09-11 19:08:30.026119,3.65265686288892
10658,2020-09-11 19:08:30.296336,3.69010420329103
10659,2020-09-11 19:08:30.643915,3.69010420329103
10660,2020-09-11 19:08:30.994292,3.69010420329103
10661,2020-09-11 19:08:31.277162,3.69010420329103
10662,2020-09-11 19:08:31.568439,3.69010420329103
10663,2020-09-11 19:08:31.912584,3.69010420329103
10664,2020-09-11 19:08:32.304121,3.69010420329103
10665,2020-09-11 19:08:32.607624,3.69010420329103
10666,2020-09-11 19:08:32.965496,3.69010420329103
10667,2020-09-11 19:08:33.280061,3.74273090236358
10668,2020-09-11 19:08:33.610715,3.74273090236358
10669,2020-09-11 19:08:33.917349,3.74273090236358
10670,2020-09-11 19:08:34.250566,3.74273090236358
10671,2020-09-11 19:08:34.535161,3.74273090236358
10672,2020-09-11 19:08:34.793283,3.74273090236358
10673,2020-09-11 19:08:35.058592,3.74273090236358
10674,2020-09-11 19:08:35.344021,3.74273090236358
10675,2020-09-11 19:08:35.575260,3.74273090236358
10676,2020-09-11 19:08:35.890662,3.79526448469831
10677,2020-09-11 19:08:36.242701,3.79526448469831
10678,2020-09-11 19:08:36.566933,3.79526448469831
10679,2020-09-11 19:08:36.891310,3.79526448469831
10680,2020-09-11 19:08:37.215867,3.79526448469831
10681,2020-09-11 19:08:37.581893,3.79526448469831
10682,2020-09-11 19:08:37.914772,3.79526448469831
10683,2020-09-11 19:08:38.254422,3.84770509447557
10684,2020-09-11 19:08:38.637167,3.84770509447557
10685,2020-09-11 19:08:38.897509,3.84770509447557
10686,2020-09-11 19:08:39.219234,3.84770509447557
10687,2020-09-11 19:08:39.544270,3.84770509447557
10688,2020-09-11 19:08:39.834521,3.84770509447557
10689,2020-09-11 19:08:40.170100,3.84770509447557
10690,2020-09-11 19:08:40.435606,3.84770509447557
10691,2020-09-11 19:08:40.722297,3.84770509447557
10692,2020-09-11 19:08:41.031145,3.90005287523948
10693,2020-09-11 19:08:41.356345,3.90005287523948
10694,2020-09-11 19:08:41.660352,3.90005287523948
10695,2020-09-11 19:08:41.964379,3.90005287523948
10696,2020-09-11 19:08:42.269874,3.90005287523948
10697,2020-09-11 19:08:42.598750,3.90005287523948
10698,2020-09-11 19:08:42.951073,3.90005287523948
10699,2020-09-11 19:08:43.222671,3.90005287523948
10700,2020-09-11 19:08:43.608332,3.90005287523948
10701,2020-09-11 19:08:43.893773,3.95230796991424
10702,2020-09-11 19:08:44.162609,3.95230796991424
10703,2020-09-11 19:08:44.513381,3.95230796991424
10704,2020-09-11 19:08:44.829179,3.95230796991424
10705,2020-09-11 19:08:45.151602,3.95230796991424
10706,2020-09-11 19:08:45.486258,3.95230796991424
10707,2020-09-11 19:08:45.821977,3.95230796991424
10708,2020-09-11 19:08:46.176108,3.95230796991424
10709,2020-09-11 19:08:46.498369,3.95230796991424
10710,2020-09-11 19:08:46.828143,4.00447052082005
10711,2020-09-11 19:08:47.142775,4.00447052082005
10712,2020-09-11 19:08:47.412882,4.00447052082005
10713,2020-09-11 19:08:47.743043,4.00447052082005
10714,2020-09-11 19:08:48.064319,4.00447052082005
10715,2020-09-11 19:08:48.456171,4.00447052082005
10716,2020-09-11 19:08:48.794473,4.00447052082005
10717,2020-09-11 19:08:49.124102,4.00447052082005
10718,2020-09-11 19:08:49.529696,4.05654066968849
10719,2020-09-11 19:08:49.815207,4.05654066968849
10720,2020-09-11 19:08:50.153203,4.05654066968849
10721,2020-09-11 19:08:50.463731,4.05654066968849
10722,2020-09-11 19:08:50.742200,4.05654066968849
10723,2020-09-11 19:08:51.023077,4.05654066968849
10724,2020-09-11 19:08:51.303528,4.05654066968849
10725,2020-09-11 19:08:51.629066,4.05654066968849
10726,2020-09-11 19:08:51.916800,4.05654066968849
10727,2020-09-11 19:08:52.266899,4.10851855767754
10728,2020-09-11 19:08:52.586004,4.10851855767754
10729,2020-09-11 19:08:52.877227,4.10851855767754
10730,2020-09-11 19:08:53.164351,4.10851855767754
10731,2020-09-11 19:08:53.473320,4.10851855767754
10732,2020-09-11 19:08:53.755209,4.10851855767754
10733,2020-09-11 19:08:54.077128,4.10851855767754
10734,2020-09-11 19:08:54.431695,4.10851855767754
10735,2020-09-11 19:08:54.794007,4.10851855767754
10736,2020-09-11 19:08:55.041855,4.10851855767754
10737,2020-09-11 19:08:55.328829,4.16040432538622
10738,2020-09-11 19:08:55.606705,4.16040432538622
10739,2020-09-11 19:08:55.904717,4.16040432538622
10740,2020-09-11 19:08:56.213059,4.16040432538622
10741,2020-09-11 19:08:56.498368,4.16040432538622
10742,2020-09-11 19:08:56.803000,4.16040432538622
10743,2020-09-11 19:08:57.113527,4.16040432538622
10744,2020-09-11 19:08:57.457439,4.16040432538622
10745,2020-09-11 19:08:57.788703,4.16040432538622
10746,2020-09-11 19:08:58.129196,4.21219811286879
10747,2020-09-11 19:08:58.560380,4.21219811286879
10748,2020-09-11 19:08:58.860062,4.21219811286879
10749,2020-09-11 19:08:59.145185,4.21219811286879
10750,2020-09-11 19:08:59.470307,4.21219811286879
10751,2020-09-11 19:08:59.805602,4.21219811286879
10752,2020-09-11 19:09:00.158542,4.21219811286879
10753,2020-09-11 19:09:00.488262,4.21219811286879
10754,2020-09-11 19:09:00.800517,4.21219811286879
10755,2020-09-11 19:09:01.148103,4.26390005964856
10756,2020-09-11 19:09:01.560443,4.26390005964856
10757,2020-09-11 19:09:01.890296,4.26390005964856
10758,2020-09-11 19:09:02.251190,4.26390005964856
10759,2020-09-11 19:09:02.530083,4.26390005964856
10760,2020-09-11 19:09:02.789415,4.26390005964856
10761,2020-09-11 19:09:03.088087,4.26390005964856
10762,2020-09-11 19:09:03.428486,4.26390005964856
10763,2020-09-11 19:09:03.715385,4.31551030473142
10764,2020-09-11 19:09:04.096922,4.31551030473142
10765,2020-09-11 19:09:04.337703,4.31551030473142
10766,2020-09-11 19:09:04.600881,4.31551030473142
10767,2020-09-11 19:09:04.893090,4.31551030473142
10768,2020-09-11 19:09:05.124109,4.31551030473142
10769,2020-09-11 19:09:05.490511,4.31551030473142
10770,2020-09-11 19:09:05.825060,4.31551030473142
10771,2020-09-11 19:09:06.150175,4.3599192592187
10772,2020-09-11 19:09:06.437548,4.3599192592187
10773,2020-09-11 19:09:06.778630,4.3599192592187
10774,2020-09-11 19:09:07.087864,4.3599192592187
10775,2020-09-11 19:09:07.419172,4.3599192592187
10776,2020-09-11 19:09:07.713382,4.3599192592187
10777,2020-09-11 19:09:08.081228,4.3599192592187
10778,2020-09-11 19:09:08.376851,4.3599192592187
10779,2020-09-11 19:09:08.679657,4.3599192592187
10780,2020-09-11 19:09:08.973146,4.3599192592187
10781,2020-09-11 19:09:09.285211,4.40435353087685
10782,2020-09-11 19:09:09.602068,4.40435353087685
10783,2020-09-11 19:09:09.902023,4.40435353087685
10784,2020-09-11 19:09:10.230151,4.40435353087685
10785,2020-09-11 19:09:10.556030,4.40435353087685
10786,2020-09-11 19:09:10.885333,4.40435353087685
10787,2020-09-11 19:09:11.215233,4.40435353087685
10788,2020-09-11 19:09:11.487214,4.40435353087685
10789,2020-09-11 19:09:11.769142,4.40435353087685
10790,2020-09-11 19:09:12.017152,4.44871701436342
10791,2020-09-11 19:09:12.306459,4.44871701436342
10792,2020-09-11 19:09:12.621201,4.44871701436342
10793,2020-09-11 19:09:12.975130,4.44871701436342
10794,2020-09-11 19:09:13.206434,4.44871701436342
10795,2020-09-11 19:09:13.528959,4.44871701436342
10796,2020-09-11 19:09:13.871969,4.44871701436342
10797,2020-09-11 19:09:14.144487,4.44871701436342
10798,2020-09-11 19:09:14.455654,4.44871701436342
10799,2020-09-11 19:09:14.774709,4.4930099122647
10800,2020-09-11 19:09:15.101864,4.4930099122647
10801,2020-09-11 19:09:15.402230,4.4930099122647
10802,2020-09-11 19:09:15.725848,4.4930099122647
10803,2020-09-11 19:09:16.031094,4.4930099122647
10804,2020-09-11 19:09:16.303291,4.4930099122647
10805,2020-09-11 19:09:16.636064,4.4930099122647
10806,2020-09-11 19:09:16.965541,4.4930099122647
10807,2020-09-11 19:09:17.238139,4.4930099122647
10808,2020-09-11 19:09:17.578443,4.53723242597847
