iteration,timestamp,T7
10809,2020-09-11 19:09:17.857957,4.53723242597847
10810,2020-09-11 19:09:18.210655,4.53723242597847
10811,2020-09-11 19:09:18.481102,4.53723242597847
10812,2020-09-11 19:09:18.812577,4.53723242597847
10813,2020-09-11 19:09:19.129659,4.53723242597847
10814,2020-09-11 19:09:19.383211,4.53723242597847
10815,2020-09-11 19:09:19.718347,4.53723242597847
10816,2020-09-11 19:09:20.010966,4.53723242597847
10817,2020-09-11 19:09:20.302303,4.53723242597847
10818,2020-09-11 19:09:20.627961,4.53723242597847
10819,2020-09-11 19:09:20.933527,4.58138475572694
10820,2020-09-11 19:09:21.199816,4.58138475572694
10821,2020-09-11 19:09:21.527501,4.58138475572694
10822,2020-09-11 19:09:21.834703,4.58138475572694
10823,2020-09-11 19:09:22.121142,4.58138475572694
10824,2020-09-11 19:09:22.384865,4.58138475572694
10825,2020-09-11 19:09:22.720538,4.58138475572694
10826,2020-09-11 19:09:23.070743,4.58138475572694
10827,2020-09-11 19:09:23.440547,4.62546710056931
10828,2020-09-11 19:09:23.788781,4.62546710056931
10829,2020-09-11 19:09:24.065714,4.62546710056931
10830,2020-09-11 19:09:24.336795,4.62546710056931
10831,2020-09-11 19:09:24.672007,4.62546710056931
10832,2020-09-11 19:09:24.933525,4.62546710056931
10833,2020-09-11 19:09:25.241632,4.62546710056931
10834,2020-09-11 19:09:25.570157,4.62546710056931
10835,2020-09-11 19:09:25.987503,4.66947965841416
10836,2020-09-11 19:09:26.333070,4.66947965841416
10837,2020-09-11 19:09:26.679514,4.66947965841416
10838,2020-09-11 19:09:26.973195,4.66947965841416
10839,2020-09-11 19:09:27.325346,4.66947965841416
10840,2020-09-11 19:09:27.743351,4.66947965841416
10841,2020-09-11 19:09:28.040133,4.66947965841416
10842,2020-09-11 19:09:28.394058,4.66947965841416
10843,2020-09-11 19:09:28.650756,4.71342262603176
10844,2020-09-11 19:09:28.967174,4.71342262603176
10845,2020-09-11 19:09:29.297831,4.71342262603176
10846,2020-09-11 19:09:29.537763,4.71342262603176
10847,2020-09-11 19:09:29.822941,4.71342262603176
10848,2020-09-11 19:09:30.073591,4.71342262603176
10849,2020-09-11 19:09:30.409076,4.71342262603176
10850,2020-09-11 19:09:30.707470,4.71342262603176
10851,2020-09-11 19:09:30.990792,4.71342262603176
10852,2020-09-11 19:09:31.299370,4.75729619906598
10853,2020-09-11 19:09:31.648376,4.75729619906598
10854,2020-09-11 19:09:31.978066,4.75729619906598
10855,2020-09-11 19:09:32.235576,4.75729619906598
10856,2020-09-11 19:09:32.549143,4.75729619906598
10857,2020-09-11 19:09:32.877624,4.75729619906598
10858,2020-09-11 19:09:33.213762,4.75729619906598
10859,2020-09-11 19:09:33.527389,4.75729619906598
10860,2020-09-11 19:09:33.873258,4.75729619906598
10861,2020-09-11 19:09:34.206021,4.80110057204618
10862,2020-09-11 19:09:34.516383,4.80110057204618
10863,2020-09-11 19:09:34.806953,4.80110057204618
10864,2020-09-11 19:09:35.147064,4.80110057204618
10865,2020-09-11 19:09:35.508029,4.80110057204618
10866,2020-09-11 19:09:35.868793,4.80110057204618
10867,2020-09-11 19:09:36.246875,4.80110057204618
10868,2020-09-11 19:09:36.556297,4.80110057204618
10869,2020-09-11 19:09:36.827707,4.80110057204618
10870,2020-09-11 19:09:37.186156,4.80110057204618
10871,2020-09-11 19:09:37.467837,4.84483593839886
10872,2020-09-11 19:09:37.828602,4.84483593839886
10873,2020-09-11 19:09:38.148080,4.84483593839886
10874,2020-09-11 19:09:38.470381,4.84483593839886
10875,2020-09-11 19:09:38.725866,4.84483593839886
10876,2020-09-11 19:09:39.001471,4.84483593839886
10877,2020-09-11 19:09:39.365909,4.84483593839886
10878,2020-09-11 19:09:39.721032,4.84483593839886
10879,2020-09-11 19:09:40.050740,4.90498063361647
10880,2020-09-11 19:09:40.441857,4.90498063361647
10881,2020-09-11 19:09:40.763186,4.90498063361647
10882,2020-09-11 19:09:41.023344,4.90498063361647
10883,2020-09-11 19:09:41.355561,4.90498063361647
10884,2020-09-11 19:09:41.694361,4.90498063361647
10885,2020-09-11 19:09:42.054105,4.90498063361647
10886,2020-09-11 19:09:42.319822,4.90498063361647
10887,2020-09-11 19:09:42.616387,4.90498063361647
10888,2020-09-11 19:09:42.912182,4.90498063361647
10889,2020-09-11 19:09:43.248542,4.78211408258355
10890,2020-09-11 19:09:43.603362,4.78211408258355
10891,2020-09-11 19:09:43.858994,4.78211408258355
10892,2020-09-11 19:09:44.238505,4.78211408258355
10893,2020-09-11 19:09:44.548413,4.78211408258355
10894,2020-09-11 19:09:44.819435,4.78211408258355
10895,2020-09-11 19:09:45.122926,4.78211408258355
10896,2020-09-11 19:09:45.449356,4.78211408258355
10897,2020-09-11 19:09:45.722918,4.78211408258355
10898,2020-09-11 19:09:46.019968,4.78211408258355
10899,2020-09-11 19:09:46.326318,4.65959929694972
10900,2020-09-11 19:09:46.599878,4.65959929694972
10901,2020-09-11 19:09:46.936528,4.65959929694972
10902,2020-09-11 19:09:47.271735,4.65959929694972
10903,2020-09-11 19:09:47.539857,4.65959929694972
10904,2020-09-11 19:09:47.822516,4.65959929694972
10905,2020-09-11 19:09:48.146979,4.65959929694972
10906,2020-09-11 19:09:48.431421,4.65959929694972
10907,2020-09-11 19:09:48.747373,4.537432693627
10908,2020-09-11 19:09:49.091229,4.537432693627
10909,2020-09-11 19:09:49.363762,4.537432693627
10910,2020-09-11 19:09:49.658487,4.537432693627
10911,2020-09-11 19:09:49.918243,4.537432693627
10912,2020-09-11 19:09:50.205415,4.537432693627
10913,2020-09-11 19:09:50.574008,4.537432693627
10914,2020-09-11 19:09:50.845455,4.537432693627
10915,2020-09-11 19:09:51.134563,4.537432693627
10916,2020-09-11 19:09:51.407582,4.537432693627
10917,2020-09-11 19:09:51.690504,4.41561079345676
10918,2020-09-11 19:09:52.051769,4.41561079345676
10919,2020-09-11 19:09:52.372490,4.41561079345676
10920,2020-09-11 19:09:52.654979,4.41561079345676
10921,2020-09-11 19:09:52.928321,4.41561079345676
10922,2020-09-11 19:09:53.214680,4.41561079345676
10923,2020-09-11 19:09:53.555749,4.41561079345676
10924,2020-09-11 19:09:53.916418,4.41561079345676
10925,2020-09-11 19:09:54.226570,4.41561079345676
10926,2020-09-11 19:09:54.502098,4.41561079345676
10927,2020-09-11 19:09:54.775491,4.29413021550651
10928,2020-09-11 19:09:55.172942,4.29413021550651
10929,2020-09-11 19:09:55.513493,4.29413021550651
10930,2020-09-11 19:09:55.790720,4.29413021550651
10931,2020-09-11 19:09:56.044052,4.29413021550651
10932,2020-09-11 19:09:56.308754,4.29413021550651
10933,2020-09-11 19:09:56.558299,4.29413021550651
10934,2020-09-11 19:09:56.963307,4.29413021550651
10935,2020-09-11 19:09:57.213772,4.29413021550651
10936,2020-09-11 19:09:57.573565,4.17298767196684
10937,2020-09-11 19:09:57.838599,4.17298767196684
10938,2020-09-11 19:09:58.114417,4.17298767196684
10939,2020-09-11 19:09:58.441859,4.17298767196684
10940,2020-09-11 19:09:58.811186,4.17298767196684
10941,2020-09-11 19:09:59.070184,4.17298767196684
10942,2020-09-11 19:09:59.315047,4.17298767196684
10943,2020-09-11 19:09:59.591228,4.17298767196684
10944,2020-09-11 19:09:59.922232,4.17298767196684
10945,2020-09-11 19:10:00.271286,4.05217996356106
10946,2020-09-11 19:10:00.571958,4.05217996356106
10947,2020-09-11 19:10:00.899304,4.05217996356106
10948,2020-09-11 19:10:01.246246,4.05217996356106
10949,2020-09-11 19:10:01.654657,4.05217996356106
10950,2020-09-11 19:10:01.981679,4.05217996356106
10951,2020-09-11 19:10:02.350681,4.05217996356106
10952,2020-09-11 19:10:02.745246,4.05217996356106
10953,2020-09-11 19:10:03.094373,3.9317039753972
10954,2020-09-11 19:10:03.394570,3.9317039753972
10955,2020-09-11 19:10:03.738766,3.9317039753972
10956,2020-09-11 19:10:03.984265,3.9317039753972
10957,2020-09-11 19:10:04.328857,3.9317039753972
10958,2020-09-11 19:10:04.652843,3.9317039753972
10959,2020-09-11 19:10:05.005131,3.9317039753972
10960,2020-09-11 19:10:05.325159,3.9317039753972
10961,2020-09-11 19:10:05.670752,3.9317039753972
10962,2020-09-11 19:10:05.976318,3.81155667320506
10963,2020-09-11 19:10:06.373130,3.81155667320506
10964,2020-09-11 19:10:06.724166,3.81155667320506
10965,2020-09-11 19:10:07.074866,3.81155667320506
10966,2020-09-11 19:10:07.416363,3.81155667320506
10967,2020-09-11 19:10:07.713468,3.81155667320506
10968,2020-09-11 19:10:08.052084,3.81155667320506
10969,2020-09-11 19:10:08.391731,3.69173509991158
10970,2020-09-11 19:10:08.653671,3.69173509991158
10971,2020-09-11 19:10:08.996552,3.69173509991158
10972,2020-09-11 19:10:09.258913,3.69173509991158
10973,2020-09-11 19:10:09.564517,3.69173509991158
10974,2020-09-11 19:10:09.939215,3.69173509991158
10975,2020-09-11 19:10:10.294395,3.69173509991158
10976,2020-09-11 19:10:10.587273,3.69173509991158
10977,2020-09-11 19:10:10.889369,3.69173509991158
10978,2020-09-11 19:10:11.311988,3.57223637251538
10979,2020-09-11 19:10:11.554655,3.57223637251538
10980,2020-09-11 19:10:11.797173,3.57223637251538
10981,2020-09-11 19:10:12.158119,3.57223637251538
10982,2020-09-11 19:10:12.440115,3.57223637251538
10983,2020-09-11 19:10:12.769496,3.57223637251538
10984,2020-09-11 19:10:13.120968,3.57223637251538
10985,2020-09-11 19:10:13.360902,3.57223637251538
10986,2020-09-11 19:10:13.620820,3.57223637251538
10987,2020-09-11 19:10:13.935741,3.57223637251538
10988,2020-09-11 19:10:14.194321,3.57223637251538
10989,2020-09-11 19:10:14.502841,3.46250327106138
10990,2020-09-11 19:10:14.799561,3.46250327106138
10991,2020-09-11 19:10:15.147034,3.46250327106138
10992,2020-09-11 19:10:15.482941,3.46250327106138
10993,2020-09-11 19:10:15.813993,3.46250327106138
10994,2020-09-11 19:10:16.076968,3.46250327106138
10995,2020-09-11 19:10:16.377893,3.46250327106138
10996,2020-09-11 19:10:16.682454,3.46250327106138
10997,2020-09-11 19:10:17.018031,3.3621936346033
10998,2020-09-11 19:10:17.300351,3.3621936346033
10999,2020-09-11 19:10:17.554301,3.3621936346033
11000,2020-09-11 19:10:17.824807,3.3621936346033
11001,2020-09-11 19:10:18.213396,3.3621936346033
11002,2020-09-11 19:10:18.565929,3.3621936346033
11003,2020-09-11 19:10:18.837075,3.3621936346033
11004,2020-09-11 19:10:19.159745,3.3621936346033
11005,2020-09-11 19:10:19.450781,3.3621936346033
11006,2020-09-11 19:10:19.751650,3.35309762197615
11007,2020-09-11 19:10:20.043737,3.35309762197615
11008,2020-09-11 19:10:20.318716,3.35309762197615
11009,2020-09-11 19:10:20.650204,3.35309762197615
11010,2020-09-11 19:10:20.968447,3.35309762197615
11011,2020-09-11 19:10:21.309366,3.35309762197615
11012,2020-09-11 19:10:21.631489,3.35309762197615
11013,2020-09-11 19:10:21.858671,3.35309762197615
11014,2020-09-11 19:10:22.208199,3.35309762197615
11015,2020-09-11 19:10:22.467273,3.35309762197615
11016,2020-09-11 19:10:22.754341,3.35309762197615
11017,2020-09-11 19:10:23.029095,3.35309762197615
11018,2020-09-11 19:10:23.359410,3.35309762197615
11019,2020-09-11 19:10:23.759470,3.35309762197615
11020,2020-09-11 19:10:24.167675,3.35309762197615
11021,2020-09-11 19:10:24.443479,3.35309762197615
11022,2020-09-11 19:10:24.719262,3.35309762197615
11023,2020-09-11 19:10:25.008515,3.35309762197615
11024,2020-09-11 19:10:25.372649,3.35309762197615
11025,2020-09-11 19:10:25.722551,3.35309762197615
11026,2020-09-11 19:10:25.978923,3.35309762197615
11027,2020-09-11 19:10:26.308265,3.35309762197615
11028,2020-09-11 19:10:26.590334,3.35309762197615
11029,2020-09-11 19:10:26.925553,3.35309762197615
11030,2020-09-11 19:10:27.248199,3.24397043680685
11031,2020-09-11 19:10:27.941063,3.24397043680685
11032,2020-09-11 19:10:28.981861,3.24397043680685
11033,2020-09-11 19:10:29.329281,3.24397043680685
11034,2020-09-11 19:10:29.690358,3.24397043680685
11035,2020-09-11 19:10:29.970957,3.24397043680685
11036,2020-09-11 19:10:30.339076,3.24397043680685
11037,2020-09-11 19:10:30.687238,3.24397043680685
11038,2020-09-11 19:10:31.013200,3.24397043680685
11039,2020-09-11 19:10:31.283400,3.13514219575161
11040,2020-09-11 19:10:31.615543,3.13514219575161
11041,2020-09-11 19:10:31.983830,3.13514219575161
11042,2020-09-11 19:10:32.333409,3.13514219575161
11043,2020-09-11 19:10:32.624629,3.13514219575161
11044,2020-09-11 19:10:32.871648,3.13514219575161
11045,2020-09-11 19:10:33.208229,3.13514219575161
11046,2020-09-11 19:10:33.490855,3.13514219575161
11047,2020-09-11 19:10:33.835104,3.02661026119475
11048,2020-09-11 19:10:34.166094,3.02661026119475
11049,2020-09-11 19:10:34.477304,3.02661026119475
11050,2020-09-11 19:10:34.819661,3.02661026119475
11051,2020-09-11 19:10:35.172143,3.02661026119475
11052,2020-09-11 19:10:35.491041,3.02661026119475
11053,2020-09-11 19:10:35.846070,3.02661026119475
11054,2020-09-11 19:10:36.090078,3.02661026119475
11055,2020-09-11 19:10:36.422321,3.02661026119475
11056,2020-09-11 19:10:36.751022,2.91837205571484
11057,2020-09-11 19:10:37.010943,2.91837205571484
11058,2020-09-11 19:10:37.263023,2.91837205571484
11059,2020-09-11 19:10:37.495280,2.91837205571484
11060,2020-09-11 19:10:37.827111,2.91837205571484
11061,2020-09-11 19:10:38.144874,2.91837205571484
11062,2020-09-11 19:10:38.504016,2.91837205571484
11063,2020-09-11 19:10:38.848524,2.91837205571484
11064,2020-09-11 19:10:39.198673,2.91837205571484
11065,2020-09-11 19:10:39.560061,2.81042506014299
11066,2020-09-11 19:10:39.816137,2.81042506014299
11067,2020-09-11 19:10:40.144728,2.81042506014299
11068,2020-09-11 19:10:40.493257,2.81042506014299
11069,2020-09-11 19:10:40.795689,2.81042506014299
11070,2020-09-11 19:10:41.063869,2.81042506014299
11071,2020-09-11 19:10:41.378513,2.81042506014299
11072,2020-09-11 19:10:41.679358,2.81042506014299
11073,2020-09-11 19:10:41.993498,2.81042506014299
11074,2020-09-11 19:10:42.244741,2.70276681176138
11075,2020-09-11 19:10:42.604302,2.70276681176138
11076,2020-09-11 19:10:42.974846,2.70276681176138
11077,2020-09-11 19:10:43.313670,2.70276681176138
11078,2020-09-11 19:10:43.638996,2.70276681176138
11079,2020-09-11 19:10:44.013757,2.70276681176138
11080,2020-09-11 19:10:44.333963,2.70276681176138
11081,2020-09-11 19:10:44.601768,2.70276681176138
11082,2020-09-11 19:10:44.865498,2.59539490263185
11083,2020-09-11 19:10:45.201579,2.59539490263185
11084,2020-09-11 19:10:45.554115,2.59539490263185
11085,2020-09-11 19:10:45.858038,2.59539490263185
11086,2020-09-11 19:10:46.116647,2.59539490263185
11087,2020-09-11 19:10:46.413431,2.59539490263185
11088,2020-09-11 19:10:46.706088,2.59539490263185
11089,2020-09-11 19:10:47.036686,2.59539490263185
11090,2020-09-11 19:10:47.269296,2.59539490263185
11091,2020-09-11 19:10:47.603389,2.59539490263185
11092,2020-09-11 19:10:48.103121,2.48830697804573
11093,2020-09-11 19:10:48.349151,2.48830697804573
11094,2020-09-11 19:10:48.673601,2.48830697804573
11095,2020-09-11 19:10:49.029375,2.48830697804573
11096,2020-09-11 19:10:49.344968,2.48830697804573
11097,2020-09-11 19:10:49.678832,2.48830697804573
11098,2020-09-11 19:10:50.032989,2.48830697804573
11099,2020-09-11 19:10:50.330910,2.3815007350871
11100,2020-09-11 19:10:50.667773,2.3815007350871
11101,2020-09-11 19:10:51.010629,2.3815007350871
11102,2020-09-11 19:10:51.371501,2.3815007350871
11103,2020-09-11 19:10:51.718739,2.3815007350871
11104,2020-09-11 19:10:51.992045,2.3815007350871
11105,2020-09-11 19:10:52.322996,2.3815007350871
11106,2020-09-11 19:10:52.616480,2.3815007350871
11107,2020-09-11 19:10:52.926985,2.274973921303
11108,2020-09-11 19:10:53.304545,2.274973921303
11109,2020-09-11 19:10:53.610595,2.274973921303
11110,2020-09-11 19:10:53.955832,2.274973921303
11111,2020-09-11 19:10:54.313614,2.274973921303
11112,2020-09-11 19:10:54.673156,2.274973921303
11113,2020-09-11 19:10:54.953450,2.274973921303
11114,2020-09-11 19:10:55.271696,2.274973921303
11115,2020-09-11 19:10:55.597283,2.274973921303
11116,2020-09-11 19:10:55.966780,2.31682353349218
11117,2020-09-11 19:10:56.237884,2.31682353349218
11118,2020-09-11 19:10:56.517030,2.31682353349218
11119,2020-09-11 19:10:56.826862,2.31682353349218
11120,2020-09-11 19:10:57.063596,2.31682353349218
11121,2020-09-11 19:10:57.381601,2.31682353349218
11122,2020-09-11 19:10:57.702003,2.31682353349218
11123,2020-09-11 19:10:58.072699,2.31682353349218
11124,2020-09-11 19:10:58.481513,2.35858414116829
11125,2020-09-11 19:10:58.833708,2.35858414116829
11126,2020-09-11 19:10:59.173998,2.35858414116829
11127,2020-09-11 19:10:59.488424,2.35858414116829
11128,2020-09-11 19:10:59.715645,2.35858414116829
11129,2020-09-11 19:11:00.043588,2.35858414116829
11130,2020-09-11 19:11:00.409583,2.35858414116829
11131,2020-09-11 19:11:00.742826,2.35858414116829
11132,2020-09-11 19:11:01.057274,2.40025611691266
11133,2020-09-11 19:11:01.289680,2.40025611691266
11134,2020-09-11 19:11:01.622538,2.40025611691266
11135,2020-09-11 19:11:01.947408,2.40025611691266
11136,2020-09-11 19:11:02.282534,2.40025611691266
11137,2020-09-11 19:11:02.589754,2.40025611691266
11138,2020-09-11 19:11:02.845188,2.40025611691266
11139,2020-09-11 19:11:03.192328,2.40025611691266
11140,2020-09-11 19:11:03.451973,2.40025611691266
11141,2020-09-11 19:11:03.875388,2.44183983084409
11142,2020-09-11 19:11:04.200924,2.44183983084409
11143,2020-09-11 19:11:04.528733,2.44183983084409
11144,2020-09-11 19:11:04.794619,2.44183983084409
11145,2020-09-11 19:11:05.132680,2.44183983084409
11146,2020-09-11 19:11:05.532244,2.44183983084409
11147,2020-09-11 19:11:05.847002,2.44183983084409
11148,2020-09-11 19:11:06.080694,2.44183983084409
11149,2020-09-11 19:11:06.314102,2.44183983084409
11150,2020-09-11 19:11:06.542649,2.44183983084409
11151,2020-09-11 19:11:06.809678,2.48333565064868
11152,2020-09-11 19:11:07.136495,2.48333565064868
11153,2020-09-11 19:11:07.471037,2.48333565064868
11154,2020-09-11 19:11:07.798508,2.48333565064868
11155,2020-09-11 19:11:08.098822,2.48333565064868
11156,2020-09-11 19:11:08.382766,2.48333565064868
11157,2020-09-11 19:11:08.720851,2.48333565064868
11158,2020-09-11 19:11:09.011060,2.48333565064868
11159,2020-09-11 19:11:09.291259,2.48333565064868
11160,2020-09-11 19:11:09.607648,2.5248160039109
11161,2020-09-11 19:11:09.880442,2.5248160039109
11162,2020-09-11 19:11:10.192298,2.5248160039109
11163,2020-09-11 19:11:10.620221,2.5248160039109
11164,2020-09-11 19:11:10.973294,2.5248160039109
11165,2020-09-11 19:11:11.256672,2.5248160039109
11166,2020-09-11 19:11:11.495112,2.5248160039109
11167,2020-09-11 19:11:11.843449,2.5248160039109
11168,2020-09-11 19:11:12.133902,2.5248160039109
11169,2020-09-11 19:11:12.516751,2.56621381649471
11170,2020-09-11 19:11:12.883847,2.56621381649471
11171,2020-09-11 19:11:13.169081,2.56621381649471
11172,2020-09-11 19:11:13.475521,2.56621381649471
11173,2020-09-11 19:11:13.747808,2.56621381649471
11174,2020-09-11 19:11:14.065427,2.56621381649471
11175,2020-09-11 19:11:14.389361,2.56621381649471
11176,2020-09-11 19:11:14.698222,2.56621381649471
11177,2020-09-11 19:11:15.029683,2.60752946624106
11178,2020-09-11 19:11:15.389050,2.60752946624106
11179,2020-09-11 19:11:15.723061,2.60752946624106
11180,2020-09-11 19:11:16.001819,2.60752946624106
11181,2020-09-11 19:11:16.240394,2.60752946624106
11182,2020-09-11 19:11:16.579180,2.60752946624106
11183,2020-09-11 19:11:16.891910,2.60752946624106
11184,2020-09-11 19:11:17.250056,2.60752946624106
11185,2020-09-11 19:11:17.518194,2.60752946624106
11186,2020-09-11 19:11:17.811977,2.60752946624106
11187,2020-09-11 19:11:18.141056,2.64876332852407
11188,2020-09-11 19:11:18.450193,2.64876332852407
11189,2020-09-11 19:11:18.750327,2.64876332852407
11190,2020-09-11 19:11:19.051367,2.64876332852407
11191,2020-09-11 19:11:19.410355,2.64876332852407
11192,2020-09-11 19:11:19.796244,2.64876332852407
11193,2020-09-11 19:11:20.101477,2.64876332852407
11194,2020-09-11 19:11:20.524992,2.64876332852407
11195,2020-09-11 19:11:20.817171,2.68991577628057
11196,2020-09-11 19:11:21.168322,2.68991577628057
11197,2020-09-11 19:11:21.582643,2.68991577628057
11198,2020-09-11 19:11:21.927281,2.68991577628057
11199,2020-09-11 19:11:22.278105,2.68991577628057
11200,2020-09-11 19:11:22.549087,2.68991577628057
11201,2020-09-11 19:11:22.887729,2.68991577628057
11202,2020-09-11 19:11:23.254272,2.68991577628057
11203,2020-09-11 19:11:23.632540,2.73098718003745
11204,2020-09-11 19:11:23.989562,2.73098718003745
11205,2020-09-11 19:11:24.244926,2.73098718003745
11206,2020-09-11 19:11:24.559591,2.73098718003745
11207,2020-09-11 19:11:24.857810,2.73098718003745
11208,2020-09-11 19:11:25.196294,2.73098718003745
11209,2020-09-11 19:11:25.444845,2.73098718003745
11210,2020-09-11 19:11:25.769021,2.73098718003745
11211,2020-09-11 19:11:26.115328,2.73098718003745
11212,2020-09-11 19:11:26.414866,2.77197790793784
11213,2020-09-11 19:11:26.736644,2.77197790793784
11214,2020-09-11 19:11:27.025769,2.77197790793784
11215,2020-09-11 19:11:27.388181,2.77197790793784
11216,2020-09-11 19:11:27.621478,2.77197790793784
11217,2020-09-11 19:11:27.968385,2.77197790793784
11218,2020-09-11 19:11:28.285666,2.77197790793784
11219,2020-09-11 19:11:28.599325,2.77197790793784
11220,2020-09-11 19:11:28.887443,2.77197790793784
11221,2020-09-11 19:11:29.231050,2.77197790793784
11222,2020-09-11 19:11:29.533688,2.82521287126954
11223,2020-09-11 19:11:29.826253,2.82521287126954
11224,2020-09-11 19:11:30.172436,2.82521287126954
11225,2020-09-11 19:11:30.531239,2.82521287126954
11226,2020-09-11 19:11:30.783595,2.82521287126954
11227,2020-09-11 19:11:31.123025,2.82521287126954
11228,2020-09-11 19:11:31.458265,2.82521287126954
11229,2020-09-11 19:11:31.718470,2.82521287126954
11230,2020-09-11 19:11:31.990339,2.82521287126954
11231,2020-09-11 19:11:32.305807,2.87833512469579
11232,2020-09-11 19:11:32.696431,2.87833512469579
11233,2020-09-11 19:11:32.958530,2.87833512469579
11234,2020-09-11 19:11:33.261798,2.87833512469579
11235,2020-09-11 19:11:33.596302,2.87833512469579
11236,2020-09-11 19:11:33.928522,2.87833512469579
11237,2020-09-11 19:11:34.267931,2.87833512469579
11238,2020-09-11 19:11:34.522979,2.87833512469579
11239,2020-09-11 19:11:34.893514,2.87833512469579
11240,2020-09-11 19:11:35.164926,2.87833512469579
11241,2020-09-11 19:11:35.486425,2.93134515642582
11242,2020-09-11 19:11:35.721187,2.93134515642582
11243,2020-09-11 19:11:35.984363,2.93134515642582
11244,2020-09-11 19:11:36.282704,2.93134515642582
11245,2020-09-11 19:11:36.572335,2.93134515642582
11246,2020-09-11 19:11:36.960688,2.93134515642582
11247,2020-09-11 19:11:37.293223,2.93134515642582
11248,2020-09-11 19:11:37.652343,2.93134515642582
11249,2020-09-11 19:11:38.011631,2.93134515642582
11250,2020-09-11 19:11:38.329620,2.98424345142604
11251,2020-09-11 19:11:38.564281,2.98424345142604
11252,2020-09-11 19:11:38.850175,2.98424345142604
11253,2020-09-11 19:11:39.224307,2.98424345142604
11254,2020-09-11 19:11:39.633192,2.98424345142604
11255,2020-09-11 19:11:39.909745,2.98424345142604
11256,2020-09-11 19:11:40.210518,2.98424345142604
11257,2020-09-11 19:11:40.496812,2.98424345142604
11258,2020-09-11 19:11:40.790070,2.98424345142604
11259,2020-09-11 19:11:41.130632,3.03703049146117
11260,2020-09-11 19:11:41.404183,3.03703049146117
11261,2020-09-11 19:11:41.729940,3.03703049146117
11262,2020-09-11 19:11:42.024092,3.03703049146117
11263,2020-09-11 19:11:42.255733,3.03703049146117
11264,2020-09-11 19:11:42.542439,3.03703049146117
11265,2020-09-11 19:11:42.797186,3.03703049146117
11266,2020-09-11 19:11:43.080990,3.03703049146117
11267,2020-09-11 19:11:43.484784,3.08970675513447
11268,2020-09-11 19:11:43.816115,3.08970675513447
11269,2020-09-11 19:11:44.155894,3.08970675513447
11270,2020-09-11 19:11:44.441750,3.08970675513447
11271,2020-09-11 19:11:44.733610,3.08970675513447
11272,2020-09-11 19:11:45.038952,3.08970675513447
11273,2020-09-11 19:11:45.364124,3.08970675513447
11274,2020-09-11 19:11:45.698246,3.08970675513447
11275,2020-09-11 19:11:45.959219,3.08970675513447
11276,2020-09-11 19:11:46.298866,3.08970675513447
11277,2020-09-11 19:11:46.572639,3.14227271792699
11278,2020-09-11 19:11:46.883287,3.14227271792699
11279,2020-09-11 19:11:47.135572,3.14227271792699
11280,2020-09-11 19:11:47.414106,3.14227271792699
11281,2020-09-11 19:11:47.737286,3.14227271792699
11282,2020-09-11 19:11:48.076180,3.14227271792699
11283,2020-09-11 19:11:48.319338,3.14227271792699
11284,2020-09-11 19:11:48.622199,3.14227271792699
11285,2020-09-11 19:11:48.913353,3.14227271792699
11286,2020-09-11 19:11:49.149561,3.14227271792699
11287,2020-09-11 19:11:49.462421,3.19472885223585
11288,2020-09-11 19:11:49.766417,3.19472885223585
11289,2020-09-11 19:11:50.142566,3.19472885223585
11290,2020-09-11 19:11:50.459227,3.19472885223585
11291,2020-09-11 19:11:50.759695,3.19472885223585
11292,2020-09-11 19:11:51.057310,3.19472885223585
11293,2020-09-11 19:11:51.380088,3.19472885223585
11294,2020-09-11 19:11:51.743456,3.19472885223585
11295,2020-09-11 19:11:52.130401,3.19472885223585
11296,2020-09-11 19:11:52.400385,3.24707562741176
11297,2020-09-11 19:11:52.636655,3.24707562741176
11298,2020-09-11 19:11:52.951545,3.24707562741176
11299,2020-09-11 19:11:53.337540,3.24707562741176
11300,2020-09-11 19:11:53.693759,3.24707562741176
11301,2020-09-11 19:11:54.036956,3.24707562741176
11302,2020-09-11 19:11:54.348694,3.24707562741176
11303,2020-09-11 19:11:54.711002,3.24707562741176
11304,2020-09-11 19:11:54.963465,3.24707562741176
11305,2020-09-11 19:11:55.307116,3.29931350979548
11306,2020-09-11 19:11:55.656736,3.29931350979548
11307,2020-09-11 19:11:55.937090,3.29931350979548
11308,2020-09-11 19:11:56.280921,3.29931350979548
11309,2020-09-11 19:11:56.646684,3.29931350979548
11310,2020-09-11 19:11:56.959310,3.29931350979548
11311,2020-09-11 19:11:57.280346,3.29931350979548
11312,2020-09-11 19:11:57.522110,3.29931350979548
11313,2020-09-11 19:11:57.859495,3.29931350979548
11314,2020-09-11 19:11:58.225735,3.35144296275369
11315,2020-09-11 19:11:58.563754,3.35144296275369
11316,2020-09-11 19:11:58.957909,3.35144296275369
11317,2020-09-11 19:11:59.293421,3.35144296275369
11318,2020-09-11 19:11:59.577705,3.35144296275369
11319,2020-09-11 19:11:59.944342,3.35144296275369
11320,2020-09-11 19:12:00.233464,3.35144296275369
11321,2020-09-11 19:12:00.480101,3.35144296275369
11322,2020-09-11 19:12:00.767526,3.35144296275369
11323,2020-09-11 19:12:01.091515,3.35144296275369
11324,2020-09-11 19:12:01.434584,3.40611374095948
11325,2020-09-11 19:12:01.748040,3.40611374095948
11326,2020-09-11 19:12:02.009423,3.40611374095948
11327,2020-09-11 19:12:02.286253,3.40611374095948
11328,2020-09-11 19:12:02.605554,3.40611374095948
11329,2020-09-11 19:12:02.933371,3.40611374095948
11330,2020-09-11 19:12:03.239809,3.40611374095948
11331,2020-09-11 19:12:03.562433,3.40611374095948
11332,2020-09-11 19:12:03.834365,3.40611374095948
11333,2020-09-11 19:12:04.148952,3.40611374095948
11334,2020-09-11 19:12:04.384798,3.40611374095948
11335,2020-09-11 19:12:04.709701,3.44108976302324
11336,2020-09-11 19:12:05.034681,3.44108976302324
11337,2020-09-11 19:12:05.364812,3.44108976302324
11338,2020-09-11 19:12:05.613362,3.44108976302324
11339,2020-09-11 19:12:05.899222,3.44108976302324
11340,2020-09-11 19:12:06.203374,3.44108976302324
11341,2020-09-11 19:12:06.513841,3.44108976302324
11342,2020-09-11 19:12:06.858319,3.44108976302324
11343,2020-09-11 19:12:07.211083,3.44621379526467
11344,2020-09-11 19:12:07.484167,3.44621379526467
11345,2020-09-11 19:12:07.786964,3.44621379526467
11346,2020-09-11 19:12:08.135685,3.44621379526467
11347,2020-09-11 19:12:08.487910,3.44621379526467
11348,2020-09-11 19:12:08.865680,3.44621379526467
11349,2020-09-11 19:12:09.208355,3.44621379526467
11350,2020-09-11 19:12:09.585924,3.44621379526467
11351,2020-09-11 19:12:09.947555,3.49685593981218
11352,2020-09-11 19:12:10.285439,3.49685593981218
11353,2020-09-11 19:12:10.540318,3.49685593981218
11354,2020-09-11 19:12:10.783933,3.49685593981218
11355,2020-09-11 19:12:11.044298,3.49685593981218
11356,2020-09-11 19:12:11.366666,3.49685593981218
11357,2020-09-11 19:12:11.631128,3.49685593981218
11358,2020-09-11 19:12:11.965943,3.49685593981218
11359,2020-09-11 19:12:12.284515,3.49685593981218
11360,2020-09-11 19:12:12.508236,3.49685593981218
11361,2020-09-11 19:12:12.820463,3.49685593981218
11362,2020-09-11 19:12:13.087493,3.556152260578
11363,2020-09-11 19:12:13.422200,3.556152260578
11364,2020-09-11 19:12:13.685599,3.556152260578
11365,2020-09-11 19:12:13.942034,3.556152260578
11366,2020-09-11 19:12:14.206401,3.556152260578
11367,2020-09-11 19:12:14.450598,3.556152260578
11368,2020-09-11 19:12:14.726393,3.556152260578
11369,2020-09-11 19:12:14.971244,3.556152260578
11370,2020-09-11 19:12:15.308162,3.556152260578
11371,2020-09-11 19:12:15.602251,3.556152260578
11372,2020-09-11 19:12:15.947419,3.61539016522792
11373,2020-09-11 19:12:16.230211,3.61539016522792
11374,2020-09-11 19:12:16.509324,3.61539016522792
11375,2020-09-11 19:12:16.828798,3.61539016522792
11376,2020-09-11 19:12:17.156692,3.61539016522792
11377,2020-09-11 19:12:17.494917,3.61539016522792
11378,2020-09-11 19:12:17.807156,3.61539016522792
11379,2020-09-11 19:12:18.101662,3.61539016522792
11380,2020-09-11 19:12:18.448817,3.67456977713827
11381,2020-09-11 19:12:18.686755,3.67456977713827
11382,2020-09-11 19:12:18.961490,3.67456977713827
11383,2020-09-11 19:12:19.236879,3.67456977713827
11384,2020-09-11 19:12:19.597496,3.67456977713827
11385,2020-09-11 19:12:19.947421,3.67456977713827
11386,2020-09-11 19:12:20.302337,3.67456977713827
11387,2020-09-11 19:12:20.642924,3.67456977713827
11388,2020-09-11 19:12:20.992168,3.73369121856423
11389,2020-09-11 19:12:21.269258,3.73369121856423
11390,2020-09-11 19:12:21.531477,3.73369121856423
11391,2020-09-11 19:12:21.803878,3.73369121856423
11392,2020-09-11 19:12:22.157705,3.73369121856423
11393,2020-09-11 19:12:22.484089,3.73369121856423
11394,2020-09-11 19:12:22.827394,3.73369121856423
11395,2020-09-11 19:12:23.186308,3.73369121856423
11396,2020-09-11 19:12:23.475250,3.73369121856423
11397,2020-09-11 19:12:23.796036,3.7927546106625
11398,2020-09-11 19:12:24.083583,3.7927546106625
11399,2020-09-11 19:12:24.363539,3.7927546106625
11400,2020-09-11 19:12:24.682159,3.7927546106625
11401,2020-09-11 19:12:24.961470,3.7927546106625
11402,2020-09-11 19:12:25.316002,3.7927546106625
11403,2020-09-11 19:12:25.672199,3.7927546106625
11404,2020-09-11 19:12:26.002980,3.7927546106625
11405,2020-09-11 19:12:26.247674,3.7927546106625
11406,2020-09-11 19:12:26.641865,3.85176007351333
11407,2020-09-11 19:12:26.987845,3.85176007351333
11408,2020-09-11 19:12:27.262214,3.85176007351333
11409,2020-09-11 19:12:27.501039,3.85176007351333
11410,2020-09-11 19:12:27.781566,3.85176007351333
11411,2020-09-11 19:12:28.097486,3.85176007351333
11412,2020-09-11 19:12:28.402648,3.85176007351333
11413,2020-09-11 19:12:28.677921,3.85176007351333
11414,2020-09-11 19:12:29.011569,3.85176007351333
11415,2020-09-11 19:12:29.338174,3.91070772614192
11416,2020-09-11 19:12:29.611353,3.91070772614192
11417,2020-09-11 19:12:29.955973,3.91070772614192
11418,2020-09-11 19:12:30.284677,3.91070772614192
11419,2020-09-11 19:12:30.651509,3.91070772614192
11420,2020-09-11 19:12:31.024785,3.91070772614192
11421,2020-09-11 19:12:31.316975,3.91070772614192
11422,2020-09-11 19:12:31.643213,3.91070772614192
11423,2020-09-11 19:12:31.972604,3.96959768653912
11424,2020-09-11 19:12:32.197182,3.96959768653912
11425,2020-09-11 19:12:32.515547,3.96959768653912
11426,2020-09-11 19:12:32.770870,3.96959768653912
11427,2020-09-11 19:12:33.077455,3.96959768653912
11428,2020-09-11 19:12:33.371511,3.96959768653912
11429,2020-09-11 19:12:33.685305,3.96959768653912
11430,2020-09-11 19:12:33.994336,3.96959768653912
11431,2020-09-11 19:12:34.288793,3.96959768653912
11432,2020-09-11 19:12:34.553581,3.96959768653912
11433,2020-09-11 19:12:34.771180,4.02843007168158
11434,2020-09-11 19:12:35.189789,4.02843007168158
11435,2020-09-11 19:12:35.536117,4.02843007168158
11436,2020-09-11 19:12:35.871817,4.02843007168158
11437,2020-09-11 19:12:36.202543,4.02843007168158
11438,2020-09-11 19:12:36.472988,4.02843007168158
11439,2020-09-11 19:12:36.774762,4.02843007168158
11440,2020-09-11 19:12:37.025686,4.02843007168158
11441,2020-09-11 19:12:37.297497,4.02843007168158
11442,2020-09-11 19:12:37.602400,4.08720499755135
11443,2020-09-11 19:12:37.950823,4.08720499755135
11444,2020-09-11 19:12:38.256471,4.08720499755135
11445,2020-09-11 19:12:38.570626,4.08720499755135
11446,2020-09-11 19:12:38.885334,4.08720499755135
11447,2020-09-11 19:12:39.219896,4.08720499755135
11448,2020-09-11 19:12:39.562175,4.08720499755135
11449,2020-09-11 19:12:39.855186,4.14727184923899
11450,2020-09-11 19:12:40.172793,4.14727184923899
11451,2020-09-11 19:12:40.501884,4.14727184923899
11452,2020-09-11 19:12:40.833551,4.14727184923899
11453,2020-09-11 19:12:41.120319,4.14727184923899
11454,2020-09-11 19:12:41.400184,4.14727184923899
11455,2020-09-11 19:12:41.707712,4.14727184923899
11456,2020-09-11 19:12:42.023858,4.14727184923899
11457,2020-09-11 19:12:42.370991,4.14727184923899
11458,2020-09-11 19:12:42.708463,4.20727952265617
11459,2020-09-11 19:12:43.015286,4.20727952265617
11460,2020-09-11 19:12:43.258919,4.20727952265617
11461,2020-09-11 19:12:43.574457,4.20727952265617
11462,2020-09-11 19:12:43.872972,4.20727952265617
11463,2020-09-11 19:12:44.103762,4.20727952265617
11464,2020-09-11 19:12:44.370283,4.20727952265617
11465,2020-09-11 19:12:44.668728,4.20727952265617
11466,2020-09-11 19:12:45.022239,4.20727952265617
11467,2020-09-11 19:12:45.319783,4.20727952265617
11468,2020-09-11 19:12:45.693845,4.26722813513982
11469,2020-09-11 19:12:45.953773,4.26722813513982
11470,2020-09-11 19:12:46.277307,4.26722813513982
11471,2020-09-11 19:12:46.552696,4.26722813513982
11472,2020-09-11 19:12:46.899069,4.26722813513982
11473,2020-09-11 19:12:47.194581,4.26722813513982
11474,2020-09-11 19:12:47.524140,4.26722813513982
11475,2020-09-11 19:12:47.855628,4.26722813513982
11476,2020-09-11 19:12:48.097626,4.26722813513982
11477,2020-09-11 19:12:48.438654,4.32711780305873
11478,2020-09-11 19:12:48.778730,4.32711780305873
11479,2020-09-11 19:12:49.150170,4.32711780305873
11480,2020-09-11 19:12:49.442387,4.32711780305873
11481,2020-09-11 19:12:49.773040,4.32711780305873
11482,2020-09-11 19:12:50.056737,4.32711780305873
11483,2020-09-11 19:12:50.399506,4.32711780305873
11484,2020-09-11 19:12:50.681515,4.32711780305873
11485,2020-09-11 19:12:51.064145,4.38694864183174
11486,2020-09-11 19:12:51.414876,4.38694864183174
11487,2020-09-11 19:12:51.772093,4.38694864183174
11488,2020-09-11 19:12:52.124577,4.38694864183174
11489,2020-09-11 19:12:52.470171,4.38694864183174
11490,2020-09-11 19:12:52.766449,4.38694864183174
11491,2020-09-11 19:12:53.113300,4.38694864183174
11492,2020-09-11 19:12:53.339809,4.38694864183174
11493,2020-09-11 19:12:53.674062,4.38694864183174
11494,2020-09-11 19:12:54.002398,4.38694864183174
11495,2020-09-11 19:12:54.283334,4.44672076594544
11496,2020-09-11 19:12:54.529331,4.44672076594544
11497,2020-09-11 19:12:54.815053,4.44672076594544
11498,2020-09-11 19:12:55.191234,4.44672076594544
11499,2020-09-11 19:12:55.484689,4.44672076594544
11500,2020-09-11 19:12:55.733646,4.44672076594544
11501,2020-09-11 19:12:56.058174,4.44672076594544
11502,2020-09-11 19:12:56.308532,4.44672076594544
11503,2020-09-11 19:12:56.550629,4.44672076594544
11504,2020-09-11 19:12:56.903869,4.44672076594544
11505,2020-09-11 19:12:57.289477,4.50643428897148
11506,2020-09-11 19:12:57.552150,4.50643428897148
11507,2020-09-11 19:12:57.811767,4.50643428897148
11508,2020-09-11 19:12:58.158179,4.50643428897148
11509,2020-09-11 19:12:58.494939,4.50643428897148
11510,2020-09-11 19:12:58.826340,4.50643428897148
11511,2020-09-11 19:12:59.064992,4.50643428897148
11512,2020-09-11 19:12:59.393970,4.50643428897148
11513,2020-09-11 19:12:59.713567,4.50643428897148
11514,2020-09-11 19:13:00.065950,4.50643428897148
11515,2020-09-11 19:13:00.386603,4.56608932358321
11516,2020-09-11 19:13:00.694780,4.56608932358321
11517,2020-09-11 19:13:00.927130,4.56608932358321
11518,2020-09-11 19:13:01.247282,4.56608932358321
11519,2020-09-11 19:13:01.533542,4.56608932358321
11520,2020-09-11 19:13:01.889148,4.56608932358321
11521,2020-09-11 19:13:02.230771,4.56608932358321
11522,2020-09-11 19:13:02.595952,4.56608932358321
11523,2020-09-11 19:13:02.970165,4.6256859815721
11524,2020-09-11 19:13:03.301030,4.6256859815721
11525,2020-09-11 19:13:03.686462,4.6256859815721
11526,2020-09-11 19:13:04.001667,4.6256859815721
11527,2020-09-11 19:13:04.365260,4.6256859815721
11528,2020-09-11 19:13:04.656634,4.6256859815721
11529,2020-09-11 19:13:04.987583,4.6256859815721
11530,2020-09-11 19:13:05.315851,4.6256859815721
11531,2020-09-11 19:13:05.607748,4.6256859815721
11532,2020-09-11 19:13:05.896168,4.68522437386353
11533,2020-09-11 19:13:06.212412,4.68522437386353
11534,2020-09-11 19:13:06.511484,4.68522437386353
11535,2020-09-11 19:13:06.764439,4.68522437386353
11536,2020-09-11 19:13:07.035143,4.68522437386353
11537,2020-09-11 19:13:07.346608,4.68522437386353
11538,2020-09-11 19:13:07.701644,4.68522437386353
11539,2020-09-11 19:13:08.012782,4.68522437386353
11540,2020-09-11 19:13:08.283465,4.68522437386353
11541,2020-09-11 19:13:08.516635,4.68522437386353
11542,2020-09-11 19:13:08.912945,4.74470461053225
11543,2020-09-11 19:13:09.269962,4.74470461053225
11544,2020-09-11 19:13:09.609811,4.74470461053225
11545,2020-09-11 19:13:09.963331,4.74470461053225
11546,2020-09-11 19:13:10.316129,4.74470461053225
11547,2020-09-11 19:13:10.588938,4.74470461053225
11548,2020-09-11 19:13:10.880892,4.74470461053225
11549,2020-09-11 19:13:11.160674,4.74470461053225
11550,2020-09-11 19:13:11.470586,4.80412680081741
11551,2020-09-11 19:13:11.776357,4.80412680081741
11552,2020-09-11 19:13:12.074265,4.80412680081741
11553,2020-09-11 19:13:12.348477,4.80412680081741
11554,2020-09-11 19:13:12.613210,4.80412680081741
11555,2020-09-11 19:13:12.950151,4.80412680081741
11556,2020-09-11 19:13:13.253447,4.80412680081741
11557,2020-09-11 19:13:13.583837,4.80412680081741
11558,2020-09-11 19:13:13.878417,4.80412680081741
11559,2020-09-11 19:13:14.185546,4.87046229375197
11560,2020-09-11 19:13:14.493021,4.87046229375197
11561,2020-09-11 19:13:14.753532,4.87046229375197
11562,2020-09-11 19:13:15.016764,4.87046229375197
11563,2020-09-11 19:13:15.270311,4.87046229375197
11564,2020-09-11 19:13:15.625093,4.87046229375197
11565,2020-09-11 19:13:15.923000,4.87046229375197
11566,2020-09-11 19:13:16.242321,4.87046229375197
11567,2020-09-11 19:13:16.556605,4.87046229375197
11568,2020-09-11 19:13:16.830315,4.87046229375197
11569,2020-09-11 19:13:17.168157,4.87046229375197
11570,2020-09-11 19:13:17.404247,4.87046229375197
11571,2020-09-11 19:13:17.725047,4.93673153240248
11572,2020-09-11 19:13:18.178585,4.93673153240248
11573,2020-09-11 19:13:18.531834,4.93673153240248
11574,2020-09-11 19:13:18.880996,4.93673153240248
11575,2020-09-11 19:13:19.167654,4.93673153240248
11576,2020-09-11 19:13:19.531049,4.93673153240248
11577,2020-09-11 19:13:19.875230,4.93673153240248
11578,2020-09-11 19:13:20.201398,4.93673153240248
11579,2020-09-11 19:13:20.491660,4.8038549510961
11580,2020-09-11 19:13:20.761838,4.8038549510961
11581,2020-09-11 19:13:21.136587,4.8038549510961
11582,2020-09-11 19:13:21.382115,4.8038549510961
11583,2020-09-11 19:13:21.692267,4.8038549510961
11584,2020-09-11 19:13:22.077796,4.8038549510961
11585,2020-09-11 19:13:22.439309,4.8038549510961
11586,2020-09-11 19:13:22.722117,4.8038549510961
11587,2020-09-11 19:13:23.041625,4.8038549510961
11588,2020-09-11 19:13:23.389684,4.67133994861345
11589,2020-09-11 19:13:23.672017,4.67133994861345
11590,2020-09-11 19:13:24.002115,4.67133994861345
11591,2020-09-11 19:13:24.316640,4.67133994861345
11592,2020-09-11 19:13:24.660372,4.67133994861345
11593,2020-09-11 19:13:25.038672,4.67133994861345
11594,2020-09-11 19:13:25.281750,4.67133994861345
11595,2020-09-11 19:13:25.597432,4.67133994861345
11596,2020-09-11 19:13:25.909655,4.53918313665892
11597,2020-09-11 19:13:26.302582,4.53918313665892
11598,2020-09-11 19:13:26.622304,4.53918313665892
11599,2020-09-11 19:13:26.894994,4.53918313665892
11600,2020-09-11 19:13:27.226973,4.53918313665892
11601,2020-09-11 19:13:27.537977,4.53918313665892
11602,2020-09-11 19:13:27.832080,4.53918313665892
11603,2020-09-11 19:13:28.173566,4.53918313665892
11604,2020-09-11 19:13:28.532533,4.53918313665892
11605,2020-09-11 19:13:28.815524,4.40738122396222
11606,2020-09-11 19:13:29.169440,4.40738122396222
11607,2020-09-11 19:13:29.469644,4.40738122396222
11608,2020-09-11 19:13:29.833756,4.40738122396222
11609,2020-09-11 19:13:30.122484,4.40738122396222
11610,2020-09-11 19:13:30.450622,4.40738122396222
11611,2020-09-11 19:13:30.745167,4.40738122396222
11612,2020-09-11 19:13:31.118694,4.40738122396222
11613,2020-09-11 19:13:31.462689,4.40738122396222
11614,2020-09-11 19:13:31.816442,4.27593101136169
11615,2020-09-11 19:13:32.094440,4.27593101136169
11616,2020-09-11 19:13:32.391153,4.27593101136169
11617,2020-09-11 19:13:32.737102,4.27593101136169
11618,2020-09-11 19:13:33.034043,4.27593101136169
11619,2020-09-11 19:13:33.305597,4.27593101136169
11620,2020-09-11 19:13:33.577954,4.27593101136169
11621,2020-09-11 19:13:33.833338,4.27593101136169
11622,2020-09-11 19:13:34.134387,4.27593101136169
11623,2020-09-11 19:13:34.525536,4.14482938740748
11624,2020-09-11 19:13:34.799132,4.14482938740748
11625,2020-09-11 19:13:35.116985,4.14482938740748
11626,2020-09-11 19:13:35.384153,4.14482938740748
11627,2020-09-11 19:13:35.729526,4.14482938740748
11628,2020-09-11 19:13:35.967611,4.14482938740748
11629,2020-09-11 19:13:36.176575,4.14482938740748
11630,2020-09-11 19:13:36.458065,4.14482938740748
11631,2020-09-11 19:13:36.703256,4.14482938740748
11632,2020-09-11 19:13:37.052938,4.01407332441221
11633,2020-09-11 19:13:37.368082,4.01407332441221
11634,2020-09-11 19:13:37.655267,4.01407332441221
11635,2020-09-11 19:13:37.999665,4.01407332441221
11636,2020-09-11 19:13:38.321940,4.01407332441221
11637,2020-09-11 19:13:38.665131,4.01407332441221
11638,2020-09-11 19:13:38.993681,4.01407332441221
11639,2020-09-11 19:13:39.340716,4.01407332441221
11640,2020-09-11 19:13:39.662488,4.01407332441221
11641,2020-09-11 19:13:39.974809,3.88365987489124
11642,2020-09-11 19:13:40.228570,3.88365987489124
11643,2020-09-11 19:13:40.510238,3.88365987489124
11644,2020-09-11 19:13:40.871805,3.88365987489124
11645,2020-09-11 19:13:41.143880,3.88365987489124
11646,2020-09-11 19:13:41.401962,3.88365987489124
11647,2020-09-11 19:13:41.721446,3.88365987489124
11648,2020-09-11 19:13:42.004956,3.88365987489124
11649,2020-09-11 19:13:42.285034,3.88365987489124
11650,2020-09-11 19:13:42.542064,3.75358616834524
11651,2020-09-11 19:13:42.840739,3.75358616834524
11652,2020-09-11 19:13:43.078362,3.75358616834524
11653,2020-09-11 19:13:43.382187,3.75358616834524
11654,2020-09-11 19:13:43.623358,3.75358616834524
11655,2020-09-11 19:13:43.864064,3.75358616834524
11656,2020-09-11 19:13:44.219131,3.75358616834524
11657,2020-09-11 19:13:44.580851,3.75358616834524
11658,2020-09-11 19:13:44.928185,3.75358616834524
11659,2020-09-11 19:13:45.371358,3.75358616834524
11660,2020-09-11 19:13:45.681266,3.75358616834524
11661,2020-09-11 19:13:46.057229,3.6238494083463
11662,2020-09-11 19:13:46.320415,3.6238494083463
11663,2020-09-11 19:13:46.594892,3.6238494083463
11664,2020-09-11 19:13:46.922098,3.6238494083463
11665,2020-09-11 19:13:47.198723,3.6238494083463
11666,2020-09-11 19:13:47.508805,3.6238494083463
11667,2020-09-11 19:13:47.759732,3.6238494083463
11668,2020-09-11 19:13:48.102202,3.6238494083463
11669,2020-09-11 19:13:48.416657,3.6238494083463
11670,2020-09-11 19:13:48.641872,3.50931333176392
11671,2020-09-11 19:13:48.978871,3.50931333176392
11672,2020-09-11 19:13:49.324217,3.50931333176392
11673,2020-09-11 19:13:49.649896,3.50931333176392
11674,2020-09-11 19:13:49.964768,3.50931333176392
11675,2020-09-11 19:13:50.234803,3.50931333176392
11676,2020-09-11 19:13:50.497255,3.50931333176392
11677,2020-09-11 19:13:50.779326,3.50931333176392
11678,2020-09-11 19:13:51.059247,3.50931333176392
11679,2020-09-11 19:13:51.318759,3.50931333176392
11680,2020-09-11 19:13:51.664238,3.39508946793951
11681,2020-09-11 19:13:51.981972,3.39508946793951
11682,2020-09-11 19:13:52.270315,3.39508946793951
11683,2020-09-11 19:13:52.549445,3.39508946793951
11684,2020-09-11 19:13:52.918282,3.39508946793951
11685,2020-09-11 19:13:53.207763,3.39508946793951
11686,2020-09-11 19:13:53.469308,3.39508946793951
11687,2020-09-11 19:13:53.800145,3.39508946793951
11688,2020-09-11 19:13:54.147595,3.39508946793951
11689,2020-09-11 19:13:54.487441,3.39508946793951
11690,2020-09-11 19:13:54.850895,3.2811750604411
11691,2020-09-11 19:13:55.166728,3.2811750604411
11692,2020-09-11 19:13:55.510825,3.2811750604411
11693,2020-09-11 19:13:55.766999,3.2811750604411
11694,2020-09-11 19:13:56.137753,3.2811750604411
11695,2020-09-11 19:13:56.471023,3.2811750604411
11696,2020-09-11 19:13:56.811414,3.2811750604411
11697,2020-09-11 19:13:57.091897,3.2811750604411
11698,2020-09-11 19:13:57.337960,3.2811750604411
11699,2020-09-11 19:13:57.721888,3.16756741818899
11700,2020-09-11 19:13:58.029781,3.16756741818899
11701,2020-09-11 19:13:58.324287,3.16756741818899
11702,2020-09-11 19:13:58.594136,3.16756741818899
11703,2020-09-11 19:13:58.844568,3.16756741818899
11704,2020-09-11 19:13:59.159042,3.16756741818899
11705,2020-09-11 19:13:59.452946,3.16756741818899
11706,2020-09-11 19:13:59.729619,3.16756741818899
11707,2020-09-11 19:14:00.092969,3.0542639132173
11708,2020-09-11 19:14:00.405602,3.0542639132173
11709,2020-09-11 19:14:00.746834,3.0542639132173
11710,2020-09-11 19:14:01.074249,3.0542639132173
11711,2020-09-11 19:14:01.376674,3.0542639132173
11712,2020-09-11 19:14:01.714711,3.0542639132173
11713,2020-09-11 19:14:02.027298,3.0542639132173
11714,2020-09-11 19:14:02.291733,3.0542639132173
11715,2020-09-11 19:14:02.591391,3.0542639132173
11716,2020-09-11 19:14:02.906505,2.94126197860793
11717,2020-09-11 19:14:03.272938,2.94126197860793
11718,2020-09-11 19:14:03.576143,2.94126197860793
11719,2020-09-11 19:14:03.886646,2.94126197860793
11720,2020-09-11 19:14:04.206261,2.94126197860793
11721,2020-09-11 19:14:04.592572,2.94126197860793
11722,2020-09-11 19:14:04.877152,2.94126197860793
11723,2020-09-11 19:14:05.149850,2.94126197860793
11724,2020-09-11 19:14:05.509476,2.94126197860793
11725,2020-09-11 19:14:05.832828,2.82855910658326
11726,2020-09-11 19:14:06.096952,2.82855910658326
11727,2020-09-11 19:14:06.386325,2.82855910658326
11728,2020-09-11 19:14:06.715663,2.82855910658326
11729,2020-09-11 19:14:07.061117,2.82855910658326
11730,2020-09-11 19:14:07.406814,2.82855910658326
11731,2020-09-11 19:14:07.710367,2.82855910658326
11732,2020-09-11 19:14:08.039594,2.82855910658326
11733,2020-09-11 19:14:08.329683,2.82855910658326
11734,2020-09-11 19:14:08.577412,2.7161528467455
11735,2020-09-11 19:14:08.974791,2.7161528467455
11736,2020-09-11 19:14:09.306201,2.7161528467455
11737,2020-09-11 19:14:09.583520,2.7161528467455
11738,2020-09-11 19:14:09.857838,2.7161528467455
11739,2020-09-11 19:14:10.155556,2.7161528467455
11740,2020-09-11 19:14:10.497485,2.7161528467455
11741,2020-09-11 19:14:10.808257,2.7161528467455
11742,2020-09-11 19:14:11.106371,2.60404080445244
11743,2020-09-11 19:14:11.511609,2.60404080445244
11744,2020-09-11 19:14:11.826505,2.60404080445244
11745,2020-09-11 19:14:12.158680,2.60404080445244
11746,2020-09-11 19:14:12.401446,2.60404080445244
11747,2020-09-11 19:14:12.717695,2.60404080445244
11748,2020-09-11 19:14:12.972334,2.60404080445244
11749,2020-09-11 19:14:13.301814,2.60404080445244
11750,2020-09-11 19:14:13.630032,2.60404080445244
11751,2020-09-11 19:14:13.996232,2.49222063932072
11752,2020-09-11 19:14:14.292018,2.49222063932072
11753,2020-09-11 19:14:14.551956,2.49222063932072
11754,2020-09-11 19:14:14.773845,2.49222063932072
11755,2020-09-11 19:14:15.052753,2.49222063932072
11756,2020-09-11 19:14:15.383565,2.49222063932072
11757,2020-09-11 19:14:15.643291,2.49222063932072
11758,2020-09-11 19:14:15.965918,2.49222063932072
11759,2020-09-11 19:14:16.245056,2.49222063932072
11760,2020-09-11 19:14:16.580538,2.49222063932072
11761,2020-09-11 19:14:16.925883,2.38069006384927
11762,2020-09-11 19:14:17.245296,2.38069006384927
11763,2020-09-11 19:14:17.506477,2.38069006384927
11764,2020-09-11 19:14:17.793407,2.38069006384927
11765,2020-09-11 19:14:18.131081,2.38069006384927
11766,2020-09-11 19:14:18.448211,2.38069006384927
11767,2020-09-11 19:14:18.732249,2.38069006384927
11768,2020-09-11 19:14:19.019570,2.38069006384927
11769,2020-09-11 19:14:19.356867,2.26944684215658
11770,2020-09-11 19:14:19.641516,2.26944684215658
11771,2020-09-11 19:14:19.928448,2.26944684215658
