iteration,timestamp,T7
11772,2020-09-11 19:14:20.210127,2.26944684215658
11773,2020-09-11 19:14:20.445179,2.26944684215658
11774,2020-09-11 19:14:20.743295,2.26944684215658
11775,2020-09-11 19:14:21.069454,2.26944684215658
11776,2020-09-11 19:14:21.374104,2.26944684215658
11777,2020-09-11 19:14:21.622230,2.3219377007826
11778,2020-09-11 19:14:21.932099,2.3219377007826
11779,2020-09-11 19:14:22.258781,2.3219377007826
11780,2020-09-11 19:14:22.510840,2.3219377007826
11781,2020-09-11 19:14:22.809282,2.3219377007826
11782,2020-09-11 19:14:23.131179,2.3219377007826
11783,2020-09-11 19:14:23.464515,2.3219377007826
11784,2020-09-11 19:14:23.750065,2.3219377007826
11785,2020-09-11 19:14:24.018512,2.3219377007826
11786,2020-09-11 19:14:24.374690,2.37432484615839
11787,2020-09-11 19:14:24.677565,2.37432484615839
11788,2020-09-11 19:14:24.994061,2.37432484615839
11789,2020-09-11 19:14:25.322374,2.37432484615839
11790,2020-09-11 19:14:25.662410,2.37432484615839
11791,2020-09-11 19:14:25.979092,2.37432484615839
11792,2020-09-11 19:14:26.355022,2.42660877636902
11793,2020-09-11 19:14:26.670668,2.42660877636902
11794,2020-09-11 19:14:26.987421,2.42660877636902
11795,2020-09-11 19:14:27.318480,2.42660877636902
11796,2020-09-11 19:14:27.558802,2.42660877636902
11797,2020-09-11 19:14:27.863013,2.42660877636902
11798,2020-09-11 19:14:28.192301,2.42660877636902
11799,2020-09-11 19:14:28.543970,2.42660877636902
11800,2020-09-11 19:14:28.899876,2.47878998577195
11801,2020-09-11 19:14:29.198182,2.47878998577195
11802,2020-09-11 19:14:29.551487,2.47878998577195
11803,2020-09-11 19:14:29.853992,2.47878998577195
11804,2020-09-11 19:14:30.203035,2.47878998577195
11805,2020-09-11 19:14:30.560243,2.47878998577195
11806,2020-09-11 19:14:30.859274,2.47878998577195
11807,2020-09-11 19:14:31.107483,2.53086896504817
11808,2020-09-11 19:14:31.427699,2.53086896504817
11809,2020-09-11 19:14:31.791962,2.53086896504817
11810,2020-09-11 19:14:32.060373,2.53086896504817
11811,2020-09-11 19:14:32.338117,2.53086896504817
11812,2020-09-11 19:14:32.599212,2.53086896504817
11813,2020-09-11 19:14:32.918689,2.53086896504817
11814,2020-09-11 19:14:33.221339,2.53086896504817
11815,2020-09-11 19:14:33.526187,2.53086896504817
11816,2020-09-11 19:14:33.854071,2.58284620125207
11817,2020-09-11 19:14:34.132923,2.58284620125207
11818,2020-09-11 19:14:34.466336,2.58284620125207
11819,2020-09-11 19:14:34.785821,2.58284620125207
11820,2020-09-11 19:14:35.123940,2.58284620125207
11821,2020-09-11 19:14:35.434125,2.58284620125207
11822,2020-09-11 19:14:35.735015,2.58284620125207
11823,2020-09-11 19:14:36.070279,2.58284620125207
11824,2020-09-11 19:14:36.360810,2.58284620125207
11825,2020-09-11 19:14:36.694345,2.63472217786001
11826,2020-09-11 19:14:37.000463,2.63472217786001
11827,2020-09-11 19:14:37.307358,2.63472217786001
11828,2020-09-11 19:14:37.629073,2.63472217786001
11829,2020-09-11 19:14:37.919206,2.63472217786001
11830,2020-09-11 19:14:38.191169,2.63472217786001
11831,2020-09-11 19:14:38.483006,2.63472217786001
11832,2020-09-11 19:14:38.790886,2.63472217786001
11833,2020-09-11 19:14:39.139577,2.63472217786001
11834,2020-09-11 19:14:39.476072,2.68649737481782
11835,2020-09-11 19:14:39.775524,2.68649737481782
11836,2020-09-11 19:14:40.011802,2.68649737481782
11837,2020-09-11 19:14:40.356169,2.68649737481782
11838,2020-09-11 19:14:40.688235,2.68649737481782
11839,2020-09-11 19:14:41.003162,2.68649737481782
11840,2020-09-11 19:14:41.309751,2.68649737481782
11841,2020-09-11 19:14:41.653991,2.68649737481782
11842,2020-09-11 19:14:41.995187,2.73817226858702
11843,2020-09-11 19:14:42.336776,2.73817226858702
11844,2020-09-11 19:14:42.631529,2.73817226858702
11845,2020-09-11 19:14:42.915318,2.73817226858702
11846,2020-09-11 19:14:43.287668,2.73817226858702
11847,2020-09-11 19:14:43.627349,2.73817226858702
11848,2020-09-11 19:14:43.963141,2.73817226858702
11849,2020-09-11 19:14:44.205211,2.73817226858702
11850,2020-09-11 19:14:44.446775,2.73817226858702
11851,2020-09-11 19:14:44.825050,2.73817226858702
11852,2020-09-11 19:14:45.115468,2.78974733219006
11853,2020-09-11 19:14:45.391871,2.78974733219006
11854,2020-09-11 19:14:45.630034,2.78974733219006
11855,2020-09-11 19:14:45.945165,2.78974733219006
11856,2020-09-11 19:14:46.295254,2.78974733219006
11857,2020-09-11 19:14:46.614930,2.78974733219006
11858,2020-09-11 19:14:46.949314,2.78974733219006
11859,2020-09-11 19:14:47.306614,2.78974733219006
11860,2020-09-11 19:14:47.669834,2.78974733219006
11861,2020-09-11 19:14:47.922164,2.78974733219006
11862,2020-09-11 19:14:48.169622,2.8412230352544
11863,2020-09-11 19:14:48.464221,2.8412230352544
11864,2020-09-11 19:14:48.713026,2.8412230352544
11865,2020-09-11 19:14:49.034041,2.8412230352544
11866,2020-09-11 19:14:49.348727,2.8412230352544
11867,2020-09-11 19:14:49.615303,2.8412230352544
11868,2020-09-11 19:14:49.862106,2.8412230352544
11869,2020-09-11 19:14:50.181005,2.8412230352544
11870,2020-09-11 19:14:50.521758,2.8412230352544
11871,2020-09-11 19:14:50.829591,2.8412230352544
11872,2020-09-11 19:14:51.112853,2.89259984405565
11873,2020-09-11 19:14:51.434926,2.89259984405565
11874,2020-09-11 19:14:51.701752,2.89259984405565
11875,2020-09-11 19:14:52.053321,2.89259984405565
11876,2020-09-11 19:14:52.288586,2.89259984405565
11877,2020-09-11 19:14:52.565912,2.89259984405565
11878,2020-09-11 19:14:52.901404,2.89259984405565
11879,2020-09-11 19:14:53.172262,2.89259984405565
11880,2020-09-11 19:14:53.466017,2.94694548967166
11881,2020-09-11 19:14:53.692379,2.94694548967166
11882,2020-09-11 19:14:54.011295,2.94694548967166
11883,2020-09-11 19:14:54.314025,2.94694548967166
11884,2020-09-11 19:14:54.655975,2.94694548967166
11885,2020-09-11 19:14:54.923613,2.94694548967166
11886,2020-09-11 19:14:55.251949,2.94694548967166
11887,2020-09-11 19:14:55.601218,2.94694548967166
11888,2020-09-11 19:14:55.867985,2.94694548967166
11889,2020-09-11 19:14:56.196737,2.94694548967166
11890,2020-09-11 19:14:56.464933,3.0011878364416
11891,2020-09-11 19:14:56.694374,3.0011878364416
11892,2020-09-11 19:14:57.117365,3.0011878364416
11893,2020-09-11 19:14:57.438522,3.0011878364416
11894,2020-09-11 19:14:57.709585,3.0011878364416
11895,2020-09-11 19:14:57.960300,3.0011878364416
11896,2020-09-11 19:14:58.204747,3.0011878364416
11897,2020-09-11 19:14:58.520060,3.0011878364416
11898,2020-09-11 19:14:58.829021,3.0011878364416
11899,2020-09-11 19:14:59.156549,3.05532736589279
11900,2020-09-11 19:14:59.499362,3.05532736589279
11901,2020-09-11 19:14:59.849166,3.05532736589279
11902,2020-09-11 19:15:00.157389,3.05532736589279
11903,2020-09-11 19:15:00.422539,3.05532736589279
11904,2020-09-11 19:15:00.755363,3.05532736589279
11905,2020-09-11 19:15:01.059966,3.05532736589279
11906,2020-09-11 19:15:01.342900,3.05532736589279
11907,2020-09-11 19:15:01.702072,3.05532736589279
11908,2020-09-11 19:15:02.010557,3.05532736589279
11909,2020-09-11 19:15:02.280585,3.10936455612492
11910,2020-09-11 19:15:02.562840,3.10936455612492
11911,2020-09-11 19:15:02.874717,3.10936455612492
11912,2020-09-11 19:15:03.152220,3.10936455612492
11913,2020-09-11 19:15:03.476357,3.10936455612492
11914,2020-09-11 19:15:03.810767,3.10936455612492
11915,2020-09-11 19:15:04.057731,3.10936455612492
11916,2020-09-11 19:15:04.382012,3.10936455612492
11917,2020-09-11 19:15:04.713970,3.16329988185333
11918,2020-09-11 19:15:05.044466,3.16329988185333
11919,2020-09-11 19:15:05.376944,3.16329988185333
11920,2020-09-11 19:15:05.684251,3.16329988185333
11921,2020-09-11 19:15:05.920971,3.16329988185333
11922,2020-09-11 19:15:06.274978,3.16329988185333
11923,2020-09-11 19:15:06.601173,3.16329988185333
11924,2020-09-11 19:15:06.922789,3.16329988185333
11925,2020-09-11 19:15:07.277194,3.16329988185333
11926,2020-09-11 19:15:07.583646,3.21713381445149
11927,2020-09-11 19:15:07.838763,3.21713381445149
11928,2020-09-11 19:15:08.126670,3.21713381445149
11929,2020-09-11 19:15:08.439869,3.21713381445149
11930,2020-09-11 19:15:08.776197,3.21713381445149
11931,2020-09-11 19:15:09.073977,3.21713381445149
11932,2020-09-11 19:15:09.411044,3.21713381445149
11933,2020-09-11 19:15:09.770674,3.21713381445149
11934,2020-09-11 19:15:10.102900,3.21713381445149
11935,2020-09-11 19:15:10.421357,3.27086682199224
11936,2020-09-11 19:15:10.781126,3.27086682199224
11937,2020-09-11 19:15:11.110670,3.27086682199224
11938,2020-09-11 19:15:11.438822,3.27086682199224
11939,2020-09-11 19:15:11.719351,3.27086682199224
11940,2020-09-11 19:15:12.035215,3.27086682199224
11941,2020-09-11 19:15:12.365042,3.27086682199224
11942,2020-09-11 19:15:12.618141,3.27086682199224
11943,2020-09-11 19:15:12.940825,3.27086682199224
11944,2020-09-11 19:15:13.293656,3.32449936928836
11945,2020-09-11 19:15:13.630826,3.32449936928836
11946,2020-09-11 19:15:13.936104,3.32449936928836
11947,2020-09-11 19:15:14.214341,3.32449936928836
11948,2020-09-11 19:15:14.474985,3.32449936928836
11949,2020-09-11 19:15:14.839090,3.32449936928836
11950,2020-09-11 19:15:15.130064,3.32449936928836
11951,2020-09-11 19:15:15.392173,3.32449936928836
11952,2020-09-11 19:15:15.731087,3.32449936928836
11953,2020-09-11 19:15:16.038933,3.37803191793211
11954,2020-09-11 19:15:16.304235,3.37803191793211
11955,2020-09-11 19:15:16.659871,3.37803191793211
11956,2020-09-11 19:15:16.943948,3.37803191793211
11957,2020-09-11 19:15:17.292246,3.37803191793211
11958,2020-09-11 19:15:17.603477,3.37803191793211
11959,2020-09-11 19:15:17.886215,3.37803191793211
11960,2020-09-11 19:15:18.219046,3.37803191793211
11961,2020-09-11 19:15:18.487709,3.37803191793211
11962,2020-09-11 19:15:18.806332,3.43146492633392
11963,2020-09-11 19:15:19.084654,3.43146492633392
11964,2020-09-11 19:15:19.359318,3.43146492633392
11965,2020-09-11 19:15:19.706227,3.43146492633392
11966,2020-09-11 19:15:20.041509,3.43146492633392
11967,2020-09-11 19:15:20.370528,3.43146492633392
11968,2020-09-11 19:15:20.666588,3.43146492633392
11969,2020-09-11 19:15:20.907396,3.43146492633392
11970,2020-09-11 19:15:21.178217,3.43146492633392
11971,2020-09-11 19:15:21.481046,3.48479884976031
11972,2020-09-11 19:15:21.814535,3.48479884976031
11973,2020-09-11 19:15:22.131210,3.48479884976031
11974,2020-09-11 19:15:22.479931,3.48479884976031
11975,2020-09-11 19:15:22.836511,3.48479884976031
11976,2020-09-11 19:15:23.146935,3.48479884976031
11977,2020-09-11 19:15:23.510917,3.48479884976031
11978,2020-09-11 19:15:23.865146,3.48479884976031
11979,2020-09-11 19:15:24.194309,3.48479884976031
11980,2020-09-11 19:15:24.574749,3.53803414037098
11981,2020-09-11 19:15:24.889765,3.53803414037098
11982,2020-09-11 19:15:25.202285,3.53803414037098
11983,2020-09-11 19:15:25.444117,3.53803414037098
11984,2020-09-11 19:15:25.776540,3.53803414037098
11985,2020-09-11 19:15:26.095943,3.53803414037098
11986,2020-09-11 19:15:26.372084,3.53803414037098
11987,2020-09-11 19:15:26.688596,3.53803414037098
11988,2020-09-11 19:15:27.104622,3.5481962973403
11989,2020-09-11 19:15:27.465753,3.5481962973403
11990,2020-09-11 19:15:27.836363,3.5481962973403
11991,2020-09-11 19:15:28.171454,3.5481962973403
11992,2020-09-11 19:15:28.497066,3.5481962973403
11993,2020-09-11 19:15:28.842651,3.5481962973403
11994,2020-09-11 19:15:29.151832,3.5481962973403
11995,2020-09-11 19:15:29.445041,3.5481962973403
11996,2020-09-11 19:15:29.721272,3.5481962973403
11997,2020-09-11 19:15:30.036079,3.57147658595757
11998,2020-09-11 19:15:30.365614,3.57147658595757
11999,2020-09-11 19:15:30.719896,3.57147658595757
12000,2020-09-11 19:15:31.023652,3.57147658595757
12001,2020-09-11 19:15:31.341343,3.57147658595757
12002,2020-09-11 19:15:31.658941,3.57147658595757
12003,2020-09-11 19:15:31.939504,3.57147658595757
12004,2020-09-11 19:15:32.188753,3.57147658595757
12005,2020-09-11 19:15:32.512225,3.57147658595757
12006,2020-09-11 19:15:32.892646,3.61456486098838
12007,2020-09-11 19:15:33.181688,3.61456486098838
12008,2020-09-11 19:15:33.532650,3.61456486098838
12009,2020-09-11 19:15:33.893013,3.61456486098838
12010,2020-09-11 19:15:34.215306,3.61456486098838
12011,2020-09-11 19:15:34.564428,3.61456486098838
12012,2020-09-11 19:15:34.901397,3.61456486098838
12013,2020-09-11 19:15:35.219020,3.61456486098838
12014,2020-09-11 19:15:35.490317,3.61456486098838
12015,2020-09-11 19:15:35.858311,3.6576099120803
12016,2020-09-11 19:15:36.188881,3.6576099120803
12017,2020-09-11 19:15:36.501218,3.6576099120803
12018,2020-09-11 19:15:36.833376,3.6576099120803
12019,2020-09-11 19:15:37.188582,3.6576099120803
12020,2020-09-11 19:15:37.488914,3.6576099120803
12021,2020-09-11 19:15:37.811593,3.6576099120803
12022,2020-09-11 19:15:38.125016,3.6576099120803
12023,2020-09-11 19:15:38.377577,3.70061182780597
12024,2020-09-11 19:15:38.686040,3.70061182780597
12025,2020-09-11 19:15:38.984956,3.70061182780597
12026,2020-09-11 19:15:39.254288,3.70061182780597
12027,2020-09-11 19:15:39.517268,3.70061182780597
12028,2020-09-11 19:15:39.833280,3.70061182780597
12029,2020-09-11 19:15:40.099837,3.70061182780597
12030,2020-09-11 19:15:40.412004,3.70061182780597
12031,2020-09-11 19:15:40.741281,3.70061182780597
12032,2020-09-11 19:15:41.046023,3.70061182780597
12033,2020-09-11 19:15:41.306598,3.7435706961877
12034,2020-09-11 19:15:41.501097,3.7435706961877
12035,2020-09-11 19:15:41.835475,3.7435706961877
12036,2020-09-11 19:15:42.072368,3.7435706961877
12037,2020-09-11 19:15:42.334451,3.7435706961877
12038,2020-09-11 19:15:42.606196,3.7435706961877
12039,2020-09-11 19:15:42.971083,3.7435706961877
12040,2020-09-11 19:15:43.178477,3.7435706961877
12041,2020-09-11 19:15:43.403871,3.7435706961877
12042,2020-09-11 19:15:43.776905,3.7435706961877
12043,2020-09-11 19:15:44.072663,3.78648660470533
12044,2020-09-11 19:15:44.399925,3.78648660470533
12045,2020-09-11 19:15:44.712280,3.78648660470533
12046,2020-09-11 19:15:45.061616,3.78648660470533
12047,2020-09-11 19:15:45.351582,3.78648660470533
12048,2020-09-11 19:15:45.677037,3.78648660470533
12049,2020-09-11 19:15:45.925260,3.78648660470533
12050,2020-09-11 19:15:46.199979,3.78648660470533
12051,2020-09-11 19:15:46.547172,3.78648660470533
12052,2020-09-11 19:15:46.969478,3.78648660470533
12053,2020-09-11 19:15:47.296961,3.82935964030393
12054,2020-09-11 19:15:47.552282,3.82935964030393
12055,2020-09-11 19:15:47.834087,3.82935964030393
12056,2020-09-11 19:15:48.124226,3.82935964030393
12057,2020-09-11 19:15:48.450057,3.82935964030393
12058,2020-09-11 19:15:48.722668,3.82935964030393
12059,2020-09-11 19:15:49.013210,3.82935964030393
12060,2020-09-11 19:15:49.376468,3.82935964030393
12061,2020-09-11 19:15:49.650744,3.82935964030393
12062,2020-09-11 19:15:50.002286,3.87218988940135
12063,2020-09-11 19:15:50.319707,3.87218988940135
12064,2020-09-11 19:15:50.565153,3.87218988940135
12065,2020-09-11 19:15:50.791878,3.87218988940135
12066,2020-09-11 19:15:51.118803,3.87218988940135
12067,2020-09-11 19:15:51.390929,3.87218988940135
12068,2020-09-11 19:15:51.706686,3.87218988940135
12069,2020-09-11 19:15:51.956602,3.87218988940135
12070,2020-09-11 19:15:52.347812,3.87218988940135
12071,2020-09-11 19:15:52.674344,3.87218988940135
12072,2020-09-11 19:15:52.979685,3.91497743789554
12073,2020-09-11 19:15:53.308631,3.91497743789554
12074,2020-09-11 19:15:53.604490,3.91497743789554
12075,2020-09-11 19:15:53.946422,3.91497743789554
12076,2020-09-11 19:15:54.282936,3.91497743789554
12077,2020-09-11 19:15:54.484696,3.91497743789554
12078,2020-09-11 19:15:54.802767,3.91497743789554
12079,2020-09-11 19:15:55.112334,3.91497743789554
12080,2020-09-11 19:15:55.425117,3.91497743789554
12081,2020-09-11 19:15:55.851969,3.9577223711718
12082,2020-09-11 19:15:56.198967,3.9577223711718
12083,2020-09-11 19:15:56.467974,3.9577223711718
12084,2020-09-11 19:15:56.840299,3.9577223711718
12085,2020-09-11 19:15:57.130915,3.9577223711718
12086,2020-09-11 19:15:57.490428,3.9577223711718
12087,2020-09-11 19:15:57.741487,3.9577223711718
12088,2020-09-11 19:15:58.081653,3.9577223711718
12089,2020-09-11 19:15:58.351507,3.9577223711718
12090,2020-09-11 19:15:58.614338,3.9577223711718
12091,2020-09-11 19:15:58.869024,4.0004247741098
12092,2020-09-11 19:15:59.143077,4.0004247741098
12093,2020-09-11 19:15:59.464792,4.0004247741098
12094,2020-09-11 19:15:59.834846,4.0004247741098
12095,2020-09-11 19:16:00.106323,4.0004247741098
12096,2020-09-11 19:16:00.360848,4.0004247741098
12097,2020-09-11 19:16:00.577757,4.0004247741098
12098,2020-09-11 19:16:00.858532,4.0004247741098
12099,2020-09-11 19:16:01.200062,4.0004247741098
12100,2020-09-11 19:16:01.470964,4.04308473109052
12101,2020-09-11 19:16:01.810842,4.04308473109052
12102,2020-09-11 19:16:02.123593,4.04308473109052
12103,2020-09-11 19:16:02.406465,4.04308473109052
12104,2020-09-11 19:16:02.745783,4.04308473109052
12105,2020-09-11 19:16:03.096924,4.04308473109052
12106,2020-09-11 19:16:03.391922,4.04308473109052
12107,2020-09-11 19:16:03.721954,4.04308473109052
12108,2020-09-11 19:16:04.150028,4.1299460832053
12109,2020-09-11 19:16:04.489122,4.1299460832053
12110,2020-09-11 19:16:04.774282,4.1299460832053
12111,2020-09-11 19:16:05.056904,4.1299460832053
12112,2020-09-11 19:16:05.358852,4.1299460832053
12113,2020-09-11 19:16:05.638399,4.1299460832053
12114,2020-09-11 19:16:05.973649,4.1299460832053
12115,2020-09-11 19:16:06.306472,4.1299460832053
12116,2020-09-11 19:16:06.606287,4.1299460832053
12117,2020-09-11 19:16:06.924759,4.21669527321676
12118,2020-09-11 19:16:07.178607,4.21669527321676
12119,2020-09-11 19:16:07.512997,4.21669527321676
12120,2020-09-11 19:16:07.863616,4.21669527321676
12121,2020-09-11 19:16:08.118433,4.21669527321676
12122,2020-09-11 19:16:08.433834,4.21669527321676
12123,2020-09-11 19:16:08.662381,4.21669527321676
12124,2020-09-11 19:16:08.907170,4.21669527321676
12125,2020-09-11 19:16:09.209626,4.21669527321676
12126,2020-09-11 19:16:09.555149,4.21669527321676
12127,2020-09-11 19:16:09.803536,4.30333251010738
12128,2020-09-11 19:16:10.159786,4.30333251010738
12129,2020-09-11 19:16:10.492139,4.30333251010738
12130,2020-09-11 19:16:10.809284,4.30333251010738
12131,2020-09-11 19:16:11.123978,4.30333251010738
12132,2020-09-11 19:16:11.455917,4.30333251010738
12133,2020-09-11 19:16:11.782105,4.30333251010738
12134,2020-09-11 19:16:12.038234,4.30333251010738
12135,2020-09-11 19:16:12.304863,4.30333251010738
12136,2020-09-11 19:16:12.660660,4.38985800096407
12137,2020-09-11 19:16:12.912855,4.38985800096407
12138,2020-09-11 19:16:13.244214,4.38985800096407
12139,2020-09-11 19:16:13.550348,4.38985800096407
12140,2020-09-11 19:16:13.903174,4.38985800096407
12141,2020-09-11 19:16:14.161053,4.38985800096407
12142,2020-09-11 19:16:14.476991,4.38985800096407
12143,2020-09-11 19:16:14.746112,4.38985800096407
12144,2020-09-11 19:16:15.037806,4.38985800096407
12145,2020-09-11 19:16:15.388871,4.41290172098157
12146,2020-09-11 19:16:15.656716,4.41290172098157
12147,2020-09-11 19:16:15.959744,4.41290172098157
12148,2020-09-11 19:16:16.264829,4.41290172098157
12149,2020-09-11 19:16:16.574541,4.41290172098157
12150,2020-09-11 19:16:16.874551,4.41290172098157
12151,2020-09-11 19:16:17.218164,4.41290172098157
12152,2020-09-11 19:16:17.614726,4.41290172098157
12153,2020-09-11 19:16:17.877181,4.41290172098157
12154,2020-09-11 19:16:18.185133,4.41290172098157
12155,2020-09-11 19:16:18.550137,4.4816375519746
12156,2020-09-11 19:16:18.871448,4.4816375519746
12157,2020-09-11 19:16:19.243369,4.4816375519746
12158,2020-09-11 19:16:19.483163,4.4816375519746
12159,2020-09-11 19:16:19.724331,4.4816375519746
12160,2020-09-11 19:16:20.021211,4.4816375519746
12161,2020-09-11 19:16:20.279801,4.4816375519746
12162,2020-09-11 19:16:20.614364,4.4816375519746
12163,2020-09-11 19:16:20.896353,4.4816375519746
12164,2020-09-11 19:16:21.214285,4.4816375519746
12165,2020-09-11 19:16:21.533298,4.4816375519746
12166,2020-09-11 19:16:21.819562,4.4816375519746
12167,2020-09-11 19:16:22.090863,4.4816375519746
12168,2020-09-11 19:16:22.440076,4.4816375519746
12169,2020-09-11 19:16:22.800003,4.4816375519746
12170,2020-09-11 19:16:23.137349,4.4816375519746
12171,2020-09-11 19:16:23.479433,4.4816375519746
12172,2020-09-11 19:16:23.808843,4.4816375519746
12173,2020-09-11 19:16:24.061524,4.4816375519746
12174,2020-09-11 19:16:24.395130,4.4816375519746
12175,2020-09-11 19:16:24.724093,4.4816375519746
12176,2020-09-11 19:16:25.051038,4.4816375519746
12177,2020-09-11 19:16:25.386160,4.5752834995837
12178,2020-09-11 19:16:25.680851,4.5752834995837
12179,2020-09-11 19:16:26.055241,4.5752834995837
12180,2020-09-11 19:16:26.395792,4.5752834995837
12181,2020-09-11 19:16:26.627562,4.5752834995837
12182,2020-09-11 19:16:26.960739,4.5752834995837
12183,2020-09-11 19:16:27.291597,4.5752834995837
12184,2020-09-11 19:16:27.652952,4.5752834995837
12185,2020-09-11 19:16:27.985775,4.5752834995837
12186,2020-09-11 19:16:28.239955,4.5752834995837
12187,2020-09-11 19:16:28.552777,4.6699554528826
12188,2020-09-11 19:16:28.791741,4.6699554528826
12189,2020-09-11 19:16:29.136200,4.6699554528826
12190,2020-09-11 19:16:29.380016,4.6699554528826
12191,2020-09-11 19:16:29.729550,4.6699554528826
12192,2020-09-11 19:16:30.117004,4.6699554528826
12193,2020-09-11 19:16:30.430907,4.6699554528826
12194,2020-09-11 19:16:30.719533,4.6699554528826
12195,2020-09-11 19:16:31.005365,4.6699554528826
12196,2020-09-11 19:16:31.419194,4.7644838889839
12197,2020-09-11 19:16:31.727204,4.7644838889839
12198,2020-09-11 19:16:31.990664,4.7644838889839
12199,2020-09-11 19:16:32.334602,4.7644838889839
12200,2020-09-11 19:16:32.677495,4.7644838889839
12201,2020-09-11 19:16:32.947647,4.7644838889839
12202,2020-09-11 19:16:33.218695,4.7644838889839
12203,2020-09-11 19:16:33.480926,4.7644838889839
12204,2020-09-11 19:16:33.758239,4.7644838889839
12205,2020-09-11 19:16:34.077395,4.85886905060593
12206,2020-09-11 19:16:34.395582,4.85886905060593
12207,2020-09-11 19:16:34.747033,4.85886905060593
12208,2020-09-11 19:16:35.049514,4.85886905060593
12209,2020-09-11 19:16:35.345351,4.85886905060593
12210,2020-09-11 19:16:35.659702,4.85886905060593
12211,2020-09-11 19:16:35.981308,4.85886905060593
12212,2020-09-11 19:16:36.318383,4.85886905060593
12213,2020-09-11 19:16:36.648138,4.85886905060593
12214,2020-09-11 19:16:36.946537,4.95311117846012
12215,2020-09-11 19:16:37.231802,4.95311117846012
12216,2020-09-11 19:16:37.606154,4.95311117846012
12217,2020-09-11 19:16:37.948006,4.95311117846012
12218,2020-09-11 19:16:38.246422,4.95311117846012
12219,2020-09-11 19:16:38.542514,4.95311117846012
12220,2020-09-11 19:16:38.821853,4.95311117846012
12221,2020-09-11 19:16:39.068577,4.95311117846012
12222,2020-09-11 19:16:39.372518,4.95311117846012
12223,2020-09-11 19:16:39.727752,4.95311117846012
12224,2020-09-11 19:16:40.050653,4.95311117846012
12225,2020-09-11 19:16:40.421942,5.00016084488406
12226,2020-09-11 19:16:40.824545,5.00016084488406
12227,2020-09-11 19:16:41.197045,5.00016084488406
12228,2020-09-11 19:16:41.491694,5.00016084488406
12229,2020-09-11 19:16:41.806590,5.00016084488406
12230,2020-09-11 19:16:42.060116,5.00016084488406
12231,2020-09-11 19:16:42.378111,5.00016084488406
12232,2020-09-11 19:16:42.770263,5.00016084488406
12233,2020-09-11 19:16:43.054164,5.00016084488406
12234,2020-09-11 19:16:43.421854,4.94663888135879
12235,2020-09-11 19:16:43.739858,4.94663888135879
12236,2020-09-11 19:16:44.007870,4.94663888135879
12237,2020-09-11 19:16:44.365722,4.94663888135879
12238,2020-09-11 19:16:44.610483,4.94663888135879
12239,2020-09-11 19:16:44.898033,4.94663888135879
12240,2020-09-11 19:16:45.225602,4.94663888135879
12241,2020-09-11 19:16:45.587505,4.94663888135879
12242,2020-09-11 19:16:45.825751,4.94663888135879
12243,2020-09-11 19:16:46.173720,4.94663888135879
12244,2020-09-11 19:16:46.526442,4.8397662188459
12245,2020-09-11 19:16:46.773018,4.8397662188459
12246,2020-09-11 19:16:47.114338,4.8397662188459
12247,2020-09-11 19:16:47.398994,4.8397662188459
12248,2020-09-11 19:16:47.759044,4.8397662188459
12249,2020-09-11 19:16:48.172737,4.8397662188459
12250,2020-09-11 19:16:48.518506,4.8397662188459
12251,2020-09-11 19:16:48.854509,4.76114817322177
12252,2020-09-11 19:16:49.111110,4.76114817322177
12253,2020-09-11 19:16:49.388249,4.76114817322177
12254,2020-09-11 19:16:49.728695,4.76114817322177
12255,2020-09-11 19:16:49.978516,4.76114817322177
12256,2020-09-11 19:16:50.249352,4.76114817322177
12257,2020-09-11 19:16:50.631146,4.76114817322177
12258,2020-09-11 19:16:50.991724,4.76114817322177
12259,2020-09-11 19:16:51.247334,4.76114817322177
12260,2020-09-11 19:16:51.610122,4.76114817322177
12261,2020-09-11 19:16:51.938043,4.68283900849107
12262,2020-09-11 19:16:52.309249,4.68283900849107
12263,2020-09-11 19:16:52.665301,4.68283900849107
12264,2020-09-11 19:16:52.999285,4.68283900849107
12265,2020-09-11 19:16:53.341689,4.68283900849107
12266,2020-09-11 19:16:53.678880,4.68283900849107
12267,2020-09-11 19:16:54.044141,4.68283900849107
12268,2020-09-11 19:16:54.370067,4.68283900849107
12269,2020-09-11 19:16:54.656165,4.68283900849107
12270,2020-09-11 19:16:54.964337,4.60483400589435
12271,2020-09-11 19:16:55.283271,4.60483400589435
12272,2020-09-11 19:16:55.635004,4.60483400589435
12273,2020-09-11 19:16:55.974661,4.60483400589435
12274,2020-09-11 19:16:56.259118,4.60483400589435
12275,2020-09-11 19:16:56.607574,4.60483400589435
12276,2020-09-11 19:16:56.968465,4.60483400589435
12277,2020-09-11 19:16:57.275419,4.60483400589435
12278,2020-09-11 19:16:57.628072,4.5271286186545
12279,2020-09-11 19:16:57.999704,4.5271286186545
12280,2020-09-11 19:16:58.257090,4.5271286186545
12281,2020-09-11 19:16:58.579857,4.5271286186545
12282,2020-09-11 19:16:58.913813,4.5271286186545
12283,2020-09-11 19:16:59.242709,4.5271286186545
12284,2020-09-11 19:16:59.581140,4.5271286186545
12285,2020-09-11 19:16:59.939714,4.5271286186545
12286,2020-09-11 19:17:00.186198,4.4497184592724
12287,2020-09-11 19:17:00.485708,4.4497184592724
12288,2020-09-11 19:17:00.823784,4.4497184592724
12289,2020-09-11 19:17:01.124848,4.4497184592724
12290,2020-09-11 19:17:01.400672,4.4497184592724
12291,2020-09-11 19:17:01.719802,4.4497184592724
12292,2020-09-11 19:17:02.068103,4.4497184592724
12293,2020-09-11 19:17:02.404583,4.4497184592724
12294,2020-09-11 19:17:02.755411,4.4497184592724
12295,2020-09-11 19:17:03.015816,4.4497184592724
12296,2020-09-11 19:17:03.309344,4.37259928840263
12297,2020-09-11 19:17:03.669758,4.37259928840263
12298,2020-09-11 19:17:04.030646,4.37259928840263
12299,2020-09-11 19:17:04.356940,4.37259928840263
12300,2020-09-11 19:17:04.618223,4.37259928840263
12301,2020-09-11 19:17:04.875503,4.37259928840263
12302,2020-09-11 19:17:05.214223,4.37259928840263
12303,2020-09-11 19:17:05.604143,4.37259928840263
12304,2020-09-11 19:17:05.916958,4.37259928840263
12305,2020-09-11 19:17:06.237932,4.29576700502859
12306,2020-09-11 19:17:06.501096,4.29576700502859
12307,2020-09-11 19:17:06.832596,4.29576700502859
12308,2020-09-11 19:17:07.076635,4.29576700502859
12309,2020-09-11 19:17:07.443973,4.29576700502859
12310,2020-09-11 19:17:07.783168,4.29576700502859
12311,2020-09-11 19:17:08.049578,4.29576700502859
12312,2020-09-11 19:17:08.358020,4.29576700502859
12313,2020-09-11 19:17:08.612025,4.21921763772043
12314,2020-09-11 19:17:08.942556,4.21921763772043
12315,2020-09-11 19:17:09.276185,4.21921763772043
12316,2020-09-11 19:17:09.604745,4.21921763772043
12317,2020-09-11 19:17:09.938258,4.21921763772043
12318,2020-09-11 19:17:10.268956,4.21921763772043
12319,2020-09-11 19:17:10.650739,4.21921763772043
12320,2020-09-11 19:17:10.993980,4.21921763772043
12321,2020-09-11 19:17:11.328950,4.21921763772043
12322,2020-09-11 19:17:11.605519,4.14294733680551
12323,2020-09-11 19:17:11.975254,4.14294733680551
12324,2020-09-11 19:17:12.276814,4.14294733680551
12325,2020-09-11 19:17:12.532119,4.14294733680551
12326,2020-09-11 19:17:12.769912,4.14294733680551
12327,2020-09-11 19:17:13.136073,4.14294733680551
12328,2020-09-11 19:17:13.502627,4.14294733680551
12329,2020-09-11 19:17:13.804382,4.14294733680551
12330,2020-09-11 19:17:14.136866,4.14294733680551
12331,2020-09-11 19:17:14.463433,4.14294733680551
12332,2020-09-11 19:17:14.762885,4.0669523673162
12333,2020-09-11 19:17:15.089864,4.0669523673162
12334,2020-09-11 19:17:15.409204,4.0669523673162
12335,2020-09-11 19:17:15.675813,4.0669523673162
12336,2020-09-11 19:17:15.986479,4.0669523673162
12337,2020-09-11 19:17:16.259472,4.0669523673162
12338,2020-09-11 19:17:16.559437,4.0669523673162
12339,2020-09-11 19:17:16.798728,4.0669523673162
12340,2020-09-11 19:17:17.206297,3.99122910260535
12341,2020-09-11 19:17:17.517378,3.99122910260535
12342,2020-09-11 19:17:17.865799,3.99122910260535
12343,2020-09-11 19:17:18.214851,3.99122910260535
12344,2020-09-11 19:17:18.574191,3.99122910260535
12345,2020-09-11 19:17:18.872834,3.99122910260535
12346,2020-09-11 19:17:19.114035,3.99122910260535
12347,2020-09-11 19:17:19.494470,3.99122910260535
12348,2020-09-11 19:17:19.785853,3.99122910260535
12349,2020-09-11 19:17:20.137426,3.91577401853975
12350,2020-09-11 19:17:20.430129,3.91577401853975
12351,2020-09-11 19:17:20.707258,3.91577401853975
12352,2020-09-11 19:17:21.037743,3.91577401853975
12353,2020-09-11 19:17:21.315108,3.91577401853975
12354,2020-09-11 19:17:21.653655,3.91577401853975
12355,2020-09-11 19:17:21.937691,3.91577401853975
12356,2020-09-11 19:17:22.281415,3.91577401853975
12357,2020-09-11 19:17:22.535997,3.91577401853975
12358,2020-09-11 19:17:22.869352,3.91577401853975
12359,2020-09-11 19:17:23.155510,3.83016431463608
12360,2020-09-11 19:17:23.406196,3.83016431463608
12361,2020-09-11 19:17:23.708099,3.83016431463608
12362,2020-09-11 19:17:23.996005,3.83016431463608
12363,2020-09-11 19:17:24.250583,3.83016431463608
12364,2020-09-11 19:17:24.518567,3.83016431463608
12365,2020-09-11 19:17:24.752083,3.83016431463608
12366,2020-09-11 19:17:25.085719,3.83016431463608
12367,2020-09-11 19:17:25.361416,3.83016431463608
12368,2020-09-11 19:17:25.677005,3.83016431463608
12369,2020-09-11 19:17:26.067046,3.83016431463608
12370,2020-09-11 19:17:26.323473,3.74483375415966
12371,2020-09-11 19:17:26.561044,3.74483375415966
12372,2020-09-11 19:17:26.897922,3.74483375415966
12373,2020-09-11 19:17:27.217416,3.74483375415966
12374,2020-09-11 19:17:27.562786,3.74483375415966
12375,2020-09-11 19:17:27.897137,3.74483375415966
12376,2020-09-11 19:17:28.238403,3.74483375415966
12377,2020-09-11 19:17:28.576942,3.74483375415966
12378,2020-09-11 19:17:28.884317,3.65977911624537
12379,2020-09-11 19:17:29.190351,3.65977911624537
12380,2020-09-11 19:17:29.539573,3.65977911624537
12381,2020-09-11 19:17:29.894869,3.65977911624537
12382,2020-09-11 19:17:30.214153,3.65977911624537
12383,2020-09-11 19:17:30.556459,3.65977911624537
12384,2020-09-11 19:17:30.911010,3.65977911624537
12385,2020-09-11 19:17:31.213083,3.65977911624537
12386,2020-09-11 19:17:31.460915,3.65977911624537
12387,2020-09-11 19:17:31.879516,3.57499726146273
12388,2020-09-11 19:17:32.125390,3.57499726146273
12389,2020-09-11 19:17:32.420226,3.57499726146273
12390,2020-09-11 19:17:32.729938,3.57499726146273
12391,2020-09-11 19:17:33.060227,3.57499726146273
12392,2020-09-11 19:17:33.419374,3.57499726146273
12393,2020-09-11 19:17:33.658551,3.57499726146273
12394,2020-09-11 19:17:34.014212,3.57499726146273
12395,2020-09-11 19:17:34.307964,3.57499726146273
12396,2020-09-11 19:17:34.660781,3.49048512816391
12397,2020-09-11 19:17:34.964959,3.49048512816391
12398,2020-09-11 19:17:35.210532,3.49048512816391
12399,2020-09-11 19:17:35.508715,3.49048512816391
12400,2020-09-11 19:17:35.866509,3.49048512816391
12401,2020-09-11 19:17:36.165863,3.49048512816391
12402,2020-09-11 19:17:36.432791,3.49048512816391
12403,2020-09-11 19:17:36.703139,3.49048512816391
12404,2020-09-11 19:17:36.963360,3.49048512816391
12405,2020-09-11 19:17:37.248259,3.49048512816391
12406,2020-09-11 19:17:37.432317,3.49048512816391
12407,2020-09-11 19:17:37.768548,3.40623972910142
12408,2020-09-11 19:17:38.135002,3.40623972910142
12409,2020-09-11 19:17:38.450201,3.40623972910142
12410,2020-09-11 19:17:38.793493,3.40623972910142
12411,2020-09-11 19:17:39.081183,3.40623972910142
12412,2020-09-11 19:17:39.404722,3.40623972910142
12413,2020-09-11 19:17:39.703171,3.40623972910142
12414,2020-09-11 19:17:40.058866,3.32225814828735
12415,2020-09-11 19:17:40.343892,3.32225814828735
12416,2020-09-11 19:17:40.645160,3.32225814828735
12417,2020-09-11 19:17:40.990903,3.32225814828735
12418,2020-09-11 19:17:41.311582,3.32225814828735
12419,2020-09-11 19:17:41.687926,3.32225814828735
12420,2020-09-11 19:17:42.090625,3.32225814828735
12421,2020-09-11 19:17:42.371194,3.32225814828735
12422,2020-09-11 19:17:42.619938,3.32225814828735
12423,2020-09-11 19:17:42.907814,3.23853753807073
12424,2020-09-11 19:17:43.228451,3.23853753807073
12425,2020-09-11 19:17:43.544640,3.23853753807073
12426,2020-09-11 19:17:43.870297,3.23853753807073
12427,2020-09-11 19:17:44.163807,3.23853753807073
12428,2020-09-11 19:17:44.465794,3.23853753807073
12429,2020-09-11 19:17:44.789312,3.23853753807073
12430,2020-09-11 19:17:45.144114,3.23853753807073
12431,2020-09-11 19:17:45.443054,3.23853753807073
12432,2020-09-11 19:17:45.701334,3.23853753807073
12433,2020-09-11 19:17:45.973576,3.15507511641177
12434,2020-09-11 19:17:46.287624,3.15507511641177
12435,2020-09-11 19:17:46.562613,3.15507511641177
12436,2020-09-11 19:17:46.849576,3.15507511641177
12437,2020-09-11 19:17:47.239884,3.15507511641177
12438,2020-09-11 19:17:47.482092,3.15507511641177
12439,2020-09-11 19:17:47.810388,3.15507511641177
12440,2020-09-11 19:17:48.167200,3.15507511641177
12441,2020-09-11 19:17:48.471773,3.15507511641177
12442,2020-09-11 19:17:48.769963,3.07186816433497
12443,2020-09-11 19:17:49.033065,3.07186816433497
12444,2020-09-11 19:17:49.371578,3.07186816433497
12445,2020-09-11 19:17:49.689880,3.07186816433497
12446,2020-09-11 19:17:50.029421,3.07186816433497
12447,2020-09-11 19:17:50.304287,3.07186816433497
12448,2020-09-11 19:17:50.558184,3.07186816433497
12449,2020-09-11 19:17:50.894133,3.07186816433497
12450,2020-09-11 19:17:51.201692,2.98891402354529
12451,2020-09-11 19:17:51.538909,2.98891402354529
12452,2020-09-11 19:17:51.886345,2.98891402354529
12453,2020-09-11 19:17:52.133435,2.98891402354529
12454,2020-09-11 19:17:52.437792,2.98891402354529
12455,2020-09-11 19:17:52.790728,2.98891402354529
12456,2020-09-11 19:17:53.103295,2.98891402354529
12457,2020-09-11 19:17:53.415000,2.98891402354529
12458,2020-09-11 19:17:53.838391,2.90621009419293
12459,2020-09-11 19:17:54.214410,2.90621009419293
12460,2020-09-11 19:17:54.563498,2.90621009419293
12461,2020-09-11 19:17:54.864191,2.90621009419293
12462,2020-09-11 19:17:55.176586,2.90621009419293
12463,2020-09-11 19:17:55.494701,2.90621009419293
12464,2020-09-11 19:17:55.831732,2.90621009419293
12465,2020-09-11 19:17:56.131716,2.90621009419293
12466,2020-09-11 19:17:56.475430,2.90621009419293
12467,2020-09-11 19:17:56.894556,2.82054088106217
12468,2020-09-11 19:17:57.234029,2.82054088106217
12469,2020-09-11 19:17:57.589027,2.82054088106217
12470,2020-09-11 19:17:57.997320,2.82054088106217
12471,2020-09-11 19:17:58.236416,2.82054088106217
12472,2020-09-11 19:17:58.596877,2.82054088106217
12473,2020-09-11 19:17:58.876500,2.82054088106217
12474,2020-09-11 19:17:59.179432,2.82054088106217
12475,2020-09-11 19:17:59.502354,2.82054088106217
12476,2020-09-11 19:17:59.989178,2.73512313638348
12477,2020-09-11 19:18:00.323781,2.73512313638348
12478,2020-09-11 19:18:00.685529,2.73512313638348
12479,2020-09-11 19:18:00.984350,2.73512313638348
12480,2020-09-11 19:18:01.309958,2.73512313638348
12481,2020-09-11 19:18:01.596055,2.73512313638348
12482,2020-09-11 19:18:01.854142,2.73512313638348
12483,2020-09-11 19:18:02.153438,2.73512313638348
12484,2020-09-11 19:18:02.430787,2.64995440811603
12485,2020-09-11 19:18:02.720039,2.64995440811603
12486,2020-09-11 19:18:03.070658,2.64995440811603
12487,2020-09-11 19:18:03.421562,2.64995440811603
12488,2020-09-11 19:18:03.720623,2.64995440811603
12489,2020-09-11 19:18:03.974048,2.64995440811603
12490,2020-09-11 19:18:04.253707,2.64995440811603
12491,2020-09-11 19:18:04.585214,2.64995440811603
12492,2020-09-11 19:18:04.949427,2.64995440811603
12493,2020-09-11 19:18:05.331870,2.56503229555513
12494,2020-09-11 19:18:05.689913,2.56503229555513
12495,2020-09-11 19:18:05.955175,2.56503229555513
12496,2020-09-11 19:18:06.207354,2.56503229555513
12497,2020-09-11 19:18:06.576627,2.56503229555513
12498,2020-09-11 19:18:06.809228,2.56503229555513
12499,2020-09-11 19:18:07.090538,2.56503229555513
12500,2020-09-11 19:18:07.378972,2.56503229555513
12501,2020-09-11 19:18:07.743891,2.56503229555513
12502,2020-09-11 19:18:08.055448,2.56503229555513
12503,2020-09-11 19:18:08.314495,2.48035444767309
12504,2020-09-11 19:18:08.586802,2.48035444767309
12505,2020-09-11 19:18:08.837108,2.48035444767309
12506,2020-09-11 19:18:09.135334,2.48035444767309
12507,2020-09-11 19:18:09.416868,2.48035444767309
12508,2020-09-11 19:18:09.728383,2.48035444767309
12509,2020-09-11 19:18:10.023105,2.48035444767309
12510,2020-09-11 19:18:10.272298,2.48035444767309
12511,2020-09-11 19:18:10.593602,2.48035444767309
12512,2020-09-11 19:18:10.828395,2.48035444767309
12513,2020-09-11 19:18:11.145848,2.48035444767309
12514,2020-09-11 19:18:11.450376,2.3959185615543
12515,2020-09-11 19:18:11.757507,2.3959185615543
12516,2020-09-11 19:18:12.039880,2.3959185615543
12517,2020-09-11 19:18:12.324873,2.3959185615543
12518,2020-09-11 19:18:12.576876,2.3959185615543
12519,2020-09-11 19:18:12.832008,2.3959185615543
12520,2020-09-11 19:18:13.106988,2.3959185615543
12521,2020-09-11 19:18:13.440904,2.3959185615543
12522,2020-09-11 19:18:13.715692,2.3959185615543
12523,2020-09-11 19:18:14.038548,2.31172238091793
12524,2020-09-11 19:18:14.385922,2.31172238091793
12525,2020-09-11 19:18:14.715353,2.31172238091793
12526,2020-09-11 19:18:15.050112,2.31172238091793
12527,2020-09-11 19:18:15.323721,2.31172238091793
12528,2020-09-11 19:18:15.691003,2.31172238091793
12529,2020-09-11 19:18:16.017947,2.31172238091793
12530,2020-09-11 19:18:16.313924,2.31172238091793
12531,2020-09-11 19:18:16.583125,2.31172238091793
12532,2020-09-11 19:18:16.940226,2.39502095086162
12533,2020-09-11 19:18:17.277697,2.39502095086162
12534,2020-09-11 19:18:17.644541,2.39502095086162
12535,2020-09-11 19:18:17.946947,2.39502095086162
12536,2020-09-11 19:18:18.252074,2.39502095086162
12537,2020-09-11 19:18:18.572870,2.39502095086162
12538,2020-09-11 19:18:18.899463,2.39502095086162
12539,2020-09-11 19:18:19.153944,2.39502095086162
12540,2020-09-11 19:18:19.383841,2.39502095086162
12541,2020-09-11 19:18:19.737099,2.47814128265999
12542,2020-09-11 19:18:20.075004,2.47814128265999
12543,2020-09-11 19:18:20.443988,2.47814128265999
12544,2020-09-11 19:18:20.795480,2.47814128265999
12545,2020-09-11 19:18:21.114861,2.47814128265999
12546,2020-09-11 19:18:21.446254,2.47814128265999
12547,2020-09-11 19:18:21.710687,2.47814128265999
12548,2020-09-11 19:18:22.084582,2.47814128265999
12549,2020-09-11 19:18:22.451285,2.56108406445135
12550,2020-09-11 19:18:22.796889,2.56108406445135
12551,2020-09-11 19:18:23.103626,2.56108406445135
12552,2020-09-11 19:18:23.410144,2.56108406445135
12553,2020-09-11 19:18:23.697553,2.56108406445135
12554,2020-09-11 19:18:24.054504,2.56108406445135
12555,2020-09-11 19:18:24.381685,2.56108406445135
12556,2020-09-11 19:18:24.719281,2.56108406445135
12557,2020-09-11 19:18:25.009116,2.6438499788926
12558,2020-09-11 19:18:25.293575,2.6438499788926
12559,2020-09-11 19:18:25.670978,2.6438499788926
12560,2020-09-11 19:18:25.975446,2.6438499788926
12561,2020-09-11 19:18:26.245778,2.6438499788926
12562,2020-09-11 19:18:26.602364,2.6438499788926
12563,2020-09-11 19:18:27.004872,2.6438499788926
12564,2020-09-11 19:18:27.278463,2.6438499788926
12565,2020-09-11 19:18:27.614736,2.6438499788926
12566,2020-09-11 19:18:27.924004,2.72643970328011
12567,2020-09-11 19:18:28.297873,2.72643970328011
12568,2020-09-11 19:18:28.643530,2.72643970328011
12569,2020-09-11 19:18:28.966078,2.72643970328011
12570,2020-09-11 19:18:29.289045,2.72643970328011
12571,2020-09-11 19:18:29.600884,2.72643970328011
12572,2020-09-11 19:18:29.883803,2.72643970328011
12573,2020-09-11 19:18:30.226651,2.72643970328011
12574,2020-09-11 19:18:30.544278,2.72643970328011
12575,2020-09-11 19:18:30.827683,2.72643970328011
12576,2020-09-11 19:18:31.147391,2.80376583155736
12577,2020-09-11 19:18:31.454743,2.80376583155736
12578,2020-09-11 19:18:31.773798,2.80376583155736
12579,2020-09-11 19:18:32.167518,2.80376583155736
12580,2020-09-11 19:18:32.515565,2.80376583155736
12581,2020-09-11 19:18:32.835120,2.80376583155736
12582,2020-09-11 19:18:33.162828,2.80376583155736
12583,2020-09-11 19:18:33.421466,2.80376583155736
12584,2020-09-11 19:18:33.678948,2.80376583155736
12585,2020-09-11 19:18:33.962935,2.88092511584223
12586,2020-09-11 19:18:34.296820,2.88092511584223
12587,2020-09-11 19:18:34.643939,2.88092511584223
12588,2020-09-11 19:18:34.916835,2.88092511584223
12589,2020-09-11 19:18:35.210527,2.88092511584223
12590,2020-09-11 19:18:35.561522,2.88092511584223
12591,2020-09-11 19:18:35.811725,2.88092511584223
12592,2020-09-11 19:18:36.094826,2.88092511584223
12593,2020-09-11 19:18:36.459715,2.9579181937161
12594,2020-09-11 19:18:36.814522,2.9579181937161
12595,2020-09-11 19:18:37.188338,2.9579181937161
12596,2020-09-11 19:18:37.474258,2.9579181937161
12597,2020-09-11 19:18:37.815102,2.9579181937161
12598,2020-09-11 19:18:38.089039,2.9579181937161
12599,2020-09-11 19:18:38.364217,2.9579181937161
12600,2020-09-11 19:18:38.674768,2.9579181937161
12601,2020-09-11 19:18:38.969423,3.03474569813332
12602,2020-09-11 19:18:39.217718,3.03474569813332
12603,2020-09-11 19:18:39.549917,3.03474569813332
12604,2020-09-11 19:18:39.833427,3.03474569813332
12605,2020-09-11 19:18:40.145908,3.03474569813332
12606,2020-09-11 19:18:40.400360,3.03474569813332
12607,2020-09-11 19:18:40.694429,3.03474569813332
12608,2020-09-11 19:18:41.041908,3.03474569813332
12609,2020-09-11 19:18:41.377242,3.03474569813332
12610,2020-09-11 19:18:41.630615,3.03474569813332
12611,2020-09-11 19:18:42.013704,3.1114082575081
12612,2020-09-11 19:18:42.313323,3.1114082575081
12613,2020-09-11 19:18:42.561207,3.1114082575081
12614,2020-09-11 19:18:42.860452,3.1114082575081
12615,2020-09-11 19:18:43.129945,3.1114082575081
12616,2020-09-11 19:18:43.373067,3.1114082575081
12617,2020-09-11 19:18:43.725760,3.1114082575081
12618,2020-09-11 19:18:43.998534,3.1114082575081
12619,2020-09-11 19:18:44.336030,3.1114082575081
12620,2020-09-11 19:18:44.761670,3.1879064957981
12621,2020-09-11 19:18:45.081405,3.1879064957981
12622,2020-09-11 19:18:45.422852,3.1879064957981
12623,2020-09-11 19:18:45.784239,3.1879064957981
12624,2020-09-11 19:18:46.131167,3.1879064957981
12625,2020-09-11 19:18:46.385048,3.1879064957981
12626,2020-09-11 19:18:46.707585,3.1879064957981
12627,2020-09-11 19:18:47.014189,3.1879064957981
12628,2020-09-11 19:18:47.261891,3.1879064957981
12629,2020-09-11 19:18:47.604122,3.2642410325851
12630,2020-09-11 19:18:47.916054,3.2642410325851
12631,2020-09-11 19:18:48.195811,3.2642410325851
12632,2020-09-11 19:18:48.532684,3.2642410325851
12633,2020-09-11 19:18:48.857733,3.2642410325851
12634,2020-09-11 19:18:49.192532,3.2642410325851
12635,2020-09-11 19:18:49.490470,3.2642410325851
12636,2020-09-11 19:18:49.836052,3.2642410325851
12637,2020-09-11 19:18:50.112551,3.2642410325851
12638,2020-09-11 19:18:50.482612,3.34041248315279
12639,2020-09-11 19:18:50.833585,3.34041248315279
12640,2020-09-11 19:18:51.164055,3.34041248315279
12641,2020-09-11 19:18:51.421201,3.34041248315279
12642,2020-09-11 19:18:51.698067,3.34041248315279
12643,2020-09-11 19:18:52.021087,3.34041248315279
12644,2020-09-11 19:18:52.295421,3.34041248315279
12645,2020-09-11 19:18:52.664408,3.34041248315279
12646,2020-09-11 19:18:53.013118,3.34041248315279
12647,2020-09-11 19:18:53.282236,3.41642145856179
12648,2020-09-11 19:18:53.601560,3.41642145856179
12649,2020-09-11 19:18:53.914490,3.41642145856179
12650,2020-09-11 19:18:54.302118,3.41642145856179
12651,2020-09-11 19:18:54.696570,3.41642145856179
12652,2020-09-11 19:18:55.008530,3.41642145856179
12653,2020-09-11 19:18:55.317687,3.41642145856179
12654,2020-09-11 19:18:55.659675,3.41642145856179
12655,2020-09-11 19:18:55.926433,3.41642145856179
12656,2020-09-11 19:18:56.176332,3.49226856572217
12657,2020-09-11 19:18:56.434765,3.49226856572217
12658,2020-09-11 19:18:56.767696,3.49226856572217
12659,2020-09-11 19:18:57.062486,3.49226856572217
12660,2020-09-11 19:18:57.379728,3.49226856572217
12661,2020-09-11 19:18:57.708994,3.49226856572217
12662,2020-09-11 19:18:58.039938,3.49226856572217
12663,2020-09-11 19:18:58.382399,3.49226856572217
12664,2020-09-11 19:18:58.724129,3.49226856572217
12665,2020-09-11 19:18:59.024316,3.56795440746355
12666,2020-09-11 19:18:59.293272,3.56795440746355
12667,2020-09-11 19:18:59.548245,3.56795440746355
12668,2020-09-11 19:18:59.877812,3.56795440746355
12669,2020-09-11 19:19:00.271222,3.56795440746355
12670,2020-09-11 19:19:00.594450,3.56795440746355
12671,2020-09-11 19:19:00.895463,3.56795440746355
12672,2020-09-11 19:19:01.226092,3.56795440746355
12673,2020-09-11 19:19:01.552165,3.56795440746355
12674,2020-09-11 19:19:01.838014,3.64347958260274
12675,2020-09-11 19:19:02.104248,3.64347958260274
12676,2020-09-11 19:19:02.452371,3.64347958260274
12677,2020-09-11 19:19:02.781686,3.64347958260274
12678,2020-09-11 19:19:03.070541,3.64347958260274
12679,2020-09-11 19:19:03.405319,3.64347958260274
12680,2020-09-11 19:19:03.762598,3.64347958260274
12681,2020-09-11 19:19:04.032631,3.64347958260274
12682,2020-09-11 19:19:04.329798,3.64347958260274
12683,2020-09-11 19:19:04.669801,3.64347958260274
12684,2020-09-11 19:19:04.949615,3.68536369288141
12685,2020-09-11 19:19:05.292253,3.68536369288141
12686,2020-09-11 19:19:05.658782,3.68536369288141
12687,2020-09-11 19:19:05.991671,3.68536369288141
12688,2020-09-11 19:19:06.286057,3.68536369288141
12689,2020-09-11 19:19:06.633872,3.68536369288141
12690,2020-09-11 19:19:07.020265,3.68536369288141
12691,2020-09-11 19:19:07.296694,3.68536369288141
12692,2020-09-11 19:19:07.710569,3.72716666160456
12693,2020-09-11 19:19:08.138838,3.72716666160456
12694,2020-09-11 19:19:08.440190,3.72716666160456
12695,2020-09-11 19:19:08.684271,3.72716666160456
12696,2020-09-11 19:19:08.926345,3.72716666160456
12697,2020-09-11 19:19:09.184062,3.72716666160456
12698,2020-09-11 19:19:09.424868,3.72716666160456
12699,2020-09-11 19:19:09.809750,3.72716666160456
12700,2020-09-11 19:19:10.179917,3.72716666160456
12701,2020-09-11 19:19:10.430303,3.7688888129001
12702,2020-09-11 19:19:10.786926,3.7688888129001
12703,2020-09-11 19:19:11.089621,3.7688888129001
12704,2020-09-11 19:19:11.407154,3.7688888129001
12705,2020-09-11 19:19:11.692281,3.7688888129001
12706,2020-09-11 19:19:11.980399,3.7688888129001
12707,2020-09-11 19:19:12.298608,3.7688888129001
12708,2020-09-11 19:19:12.646007,3.7688888129001
12709,2020-09-11 19:19:12.919377,3.7688888129001
12710,2020-09-11 19:19:13.229413,3.80841762891558
12711,2020-09-11 19:19:13.524164,3.80841762891558
12712,2020-09-11 19:19:13.783772,3.80841762891558
12713,2020-09-11 19:19:14.130779,3.80841762891558
12714,2020-09-11 19:19:14.495508,3.80841762891558
12715,2020-09-11 19:19:14.789708,3.80841762891558
12716,2020-09-11 19:19:15.105765,3.80841762891558
12717,2020-09-11 19:19:15.429541,3.80841762891558
12718,2020-09-11 19:19:15.696098,3.80841762891558
12719,2020-09-11 19:19:15.964213,3.84784171459322
12720,2020-09-11 19:19:16.207808,3.84784171459322
12721,2020-09-11 19:19:16.518110,3.84784171459322
12722,2020-09-11 19:19:16.871777,3.84784171459322
12723,2020-09-11 19:19:17.059826,3.84784171459322
12724,2020-09-11 19:19:17.344493,3.84784171459322
12725,2020-09-11 19:19:17.648959,3.84784171459322
12726,2020-09-11 19:19:17.992616,3.84784171459322
12727,2020-09-11 19:19:18.308129,3.84784171459322
12728,2020-09-11 19:19:18.624773,3.84784171459322
12729,2020-09-11 19:19:19.021942,3.84967663702335
12730,2020-09-11 19:19:19.286169,3.84967663702335
12731,2020-09-11 19:19:19.623103,3.84967663702335
12732,2020-09-11 19:19:19.895177,3.84967663702335
12733,2020-09-11 19:19:20.253402,3.84967663702335
12734,2020-09-11 19:19:20.600469,3.84967663702335
12735,2020-09-11 19:19:20.869301,3.84967663702335
