iteration,timestamp,T7
12736,2020-09-11 19:19:21.129697,3.84967663702335
12737,2020-09-11 19:19:21.477707,3.91211037626047
12738,2020-09-11 19:19:21.723810,3.91211037626047
12739,2020-09-11 19:19:21.991738,3.91211037626047
12740,2020-09-11 19:19:22.338004,3.91211037626047
12741,2020-09-11 19:19:22.675126,3.91211037626047
12742,2020-09-11 19:19:23.039877,3.91211037626047
12743,2020-09-11 19:19:23.298075,3.91211037626047
12744,2020-09-11 19:19:23.654300,3.91211037626047
12745,2020-09-11 19:19:23.978008,3.91211037626047
12746,2020-09-11 19:19:24.233011,3.91211037626047
12747,2020-09-11 19:19:24.579046,3.97746362884438
12748,2020-09-11 19:19:24.859134,3.97746362884438
12749,2020-09-11 19:19:25.114964,3.97746362884438
12750,2020-09-11 19:19:25.493563,3.97746362884438
12751,2020-09-11 19:19:25.814082,3.97746362884438
12752,2020-09-11 19:19:26.073272,3.97746362884438
12753,2020-09-11 19:19:26.370878,3.97746362884438
12754,2020-09-11 19:19:26.612010,3.97746362884438
12755,2020-09-11 19:19:26.983966,3.97746362884438
12756,2020-09-11 19:19:27.324048,3.97746362884438
12757,2020-09-11 19:19:27.606939,4.04267380384059
12758,2020-09-11 19:19:27.941241,4.04267380384059
12759,2020-09-11 19:19:28.260087,4.04267380384059
12760,2020-09-11 19:19:28.543704,4.04267380384059
12761,2020-09-11 19:19:28.821692,4.04267380384059
12762,2020-09-11 19:19:29.125950,4.04267380384059
12763,2020-09-11 19:19:29.349583,4.04267380384059
12764,2020-09-11 19:19:29.614379,4.04267380384059
12765,2020-09-11 19:19:29.891680,4.04267380384059
12766,2020-09-11 19:19:30.258110,4.10774121253698
12767,2020-09-11 19:19:30.602494,4.10774121253698
12768,2020-09-11 19:19:30.931111,4.10774121253698
12769,2020-09-11 19:19:31.242096,4.10774121253698
12770,2020-09-11 19:19:31.557882,4.10774121253698
12771,2020-09-11 19:19:31.868576,4.10774121253698
12772,2020-09-11 19:19:32.150384,4.10774121253698
12773,2020-09-11 19:19:32.478729,4.10774121253698
12774,2020-09-11 19:19:32.824862,4.1726661648633
12775,2020-09-11 19:19:33.152210,4.1726661648633
12776,2020-09-11 19:19:33.459003,4.1726661648633
12777,2020-09-11 19:19:33.772672,4.1726661648633
12778,2020-09-11 19:19:34.006094,4.1726661648633
12779,2020-09-11 19:19:34.283261,4.1726661648633
12780,2020-09-11 19:19:34.613120,4.1726661648633
12781,2020-09-11 19:19:34.987873,4.1726661648633
12782,2020-09-11 19:19:35.371130,4.1726661648633
12783,2020-09-11 19:19:35.700383,4.23744896942139
12784,2020-09-11 19:19:36.033001,4.23744896942139
12785,2020-09-11 19:19:36.304742,4.23744896942139
12786,2020-09-11 19:19:36.627592,4.23744896942139
12787,2020-09-11 19:19:36.989730,4.23744896942139
12788,2020-09-11 19:19:37.337091,4.23744896942139
12789,2020-09-11 19:19:37.613821,4.23744896942139
12790,2020-09-11 19:19:37.927493,4.23744896942139
12791,2020-09-11 19:19:38.288608,4.23744896942139
12792,2020-09-11 19:19:38.643703,4.30208993351447
12793,2020-09-11 19:19:39.006380,4.30208993351447
12794,2020-09-11 19:19:39.381856,4.30208993351447
12795,2020-09-11 19:19:39.723130,4.30208993351447
12796,2020-09-11 19:19:40.052436,4.30208993351447
12797,2020-09-11 19:19:40.279428,4.30208993351447
12798,2020-09-11 19:19:40.574859,4.30208993351447
12799,2020-09-11 19:19:40.862556,4.30208993351447
12800,2020-09-11 19:19:41.231883,4.30208993351447
12801,2020-09-11 19:19:41.629156,4.33634575400643
12802,2020-09-11 19:19:41.939134,4.33634575400643
12803,2020-09-11 19:19:42.245185,4.33634575400643
12804,2020-09-11 19:19:42.570825,4.33634575400643
12805,2020-09-11 19:19:42.887035,4.33634575400643
12806,2020-09-11 19:19:43.225181,4.33634575400643
12807,2020-09-11 19:19:43.587914,4.33634575400643
12808,2020-09-11 19:19:43.993519,4.33634575400643
12809,2020-09-11 19:19:44.337678,4.37050664211688
12810,2020-09-11 19:19:44.726682,4.37050664211688
12811,2020-09-11 19:19:45.038158,4.37050664211688
12812,2020-09-11 19:19:45.361786,4.37050664211688
12813,2020-09-11 19:19:45.675109,4.37050664211688
12814,2020-09-11 19:19:46.017020,4.37050664211688
12815,2020-09-11 19:19:46.403044,4.37050664211688
12816,2020-09-11 19:19:46.734193,4.37050664211688
12817,2020-09-11 19:19:46.991217,4.37050664211688
12818,2020-09-11 19:19:47.272791,4.40457283687897
12819,2020-09-11 19:19:47.590098,4.40457283687897
12820,2020-09-11 19:19:47.874768,4.40457283687897
12821,2020-09-11 19:19:48.213769,4.40457283687897
12822,2020-09-11 19:19:48.601646,4.40457283687897
12823,2020-09-11 19:19:48.947937,4.40457283687897
12824,2020-09-11 19:19:49.230803,4.40457283687897
12825,2020-09-11 19:19:49.529651,4.40457283687897
12826,2020-09-11 19:19:49.820879,4.40457283687897
12827,2020-09-11 19:19:50.152925,4.40457283687897
12828,2020-09-11 19:19:50.383542,4.43854457678414
12829,2020-09-11 19:19:50.703509,4.43854457678414
12830,2020-09-11 19:19:51.020204,4.43854457678414
12831,2020-09-11 19:19:51.318333,4.43854457678414
12832,2020-09-11 19:19:51.632937,4.43854457678414
12833,2020-09-11 19:19:51.926910,4.43854457678414
12834,2020-09-11 19:19:52.256060,4.43854457678414
12835,2020-09-11 19:19:52.584068,4.43854457678414
12836,2020-09-11 19:19:52.870407,4.43854457678414
12837,2020-09-11 19:19:53.186365,4.43854457678414
12838,2020-09-11 19:19:53.445011,4.47242209978612
12839,2020-09-11 19:19:53.670194,4.47242209978612
12840,2020-09-11 19:19:54.004291,4.47242209978612
12841,2020-09-11 19:19:54.354449,4.47242209978612
12842,2020-09-11 19:19:54.684133,4.47242209978612
12843,2020-09-11 19:19:54.962250,4.47242209978612
12844,2020-09-11 19:19:55.298008,4.47242209978612
12845,2020-09-11 19:19:55.566487,4.47242209978612
12846,2020-09-11 19:19:55.859303,4.47242209978612
12847,2020-09-11 19:19:56.231322,4.50620564330477
12848,2020-09-11 19:19:56.510274,4.50620564330477
12849,2020-09-11 19:19:56.874634,4.50620564330477
12850,2020-09-11 19:19:57.226928,4.50620564330477
12851,2020-09-11 19:19:57.494267,4.50620564330477
12852,2020-09-11 19:19:57.816976,4.50620564330477
12853,2020-09-11 19:19:58.125010,4.50620564330477
12854,2020-09-11 19:19:58.420960,4.50620564330477
12855,2020-09-11 19:19:58.753630,4.50620564330477
12856,2020-09-11 19:19:59.075575,4.5398954442299
12857,2020-09-11 19:19:59.312481,4.5398954442299
12858,2020-09-11 19:19:59.702834,4.5398954442299
12859,2020-09-11 19:20:00.094242,4.5398954442299
12860,2020-09-11 19:20:00.451048,4.5398954442299
12861,2020-09-11 19:20:00.705382,4.5398954442299
12862,2020-09-11 19:20:00.979518,4.5398954442299
12863,2020-09-11 19:20:01.315432,4.5398954442299
12864,2020-09-11 19:20:01.668590,4.5398954442299
12865,2020-09-11 19:20:01.954387,4.57349173892496
12866,2020-09-11 19:20:02.314355,4.57349173892496
12867,2020-09-11 19:20:02.554892,4.57349173892496
12868,2020-09-11 19:20:02.780420,4.57349173892496
12869,2020-09-11 19:20:03.090091,4.57349173892496
12870,2020-09-11 19:20:03.352205,4.57349173892496
12871,2020-09-11 19:20:03.692021,4.57349173892496
12872,2020-09-11 19:20:04.003527,4.57349173892496
12873,2020-09-11 19:20:04.277112,4.57349173892496
12874,2020-09-11 19:20:04.568358,4.57349173892496
12875,2020-09-11 19:20:04.924815,4.60699476323062
12876,2020-09-11 19:20:05.227191,4.60699476323062
12877,2020-09-11 19:20:05.537325,4.60699476323062
12878,2020-09-11 19:20:05.779039,4.60699476323062
12879,2020-09-11 19:20:06.109899,4.60699476323062
12880,2020-09-11 19:20:06.574964,4.60699476323062
12881,2020-09-11 19:20:06.899223,4.60699476323062
12882,2020-09-11 19:20:07.234868,4.60699476323062
12883,2020-09-11 19:20:07.545948,4.60699476323062
12884,2020-09-11 19:20:07.772896,4.6404047524683
12885,2020-09-11 19:20:08.060219,4.6404047524683
12886,2020-09-11 19:20:08.465253,4.6404047524683
12887,2020-09-11 19:20:08.701718,4.6404047524683
12888,2020-09-11 19:20:08.990908,4.6404047524683
12889,2020-09-11 19:20:09.234457,4.6404047524683
12890,2020-09-11 19:20:09.614505,4.6404047524683
12891,2020-09-11 19:20:09.960564,4.6404047524683
12892,2020-09-11 19:20:10.313842,4.6737219414436
12893,2020-09-11 19:20:10.643975,4.6737219414436
12894,2020-09-11 19:20:11.003936,4.6737219414436
12895,2020-09-11 19:20:11.343679,4.6737219414436
12896,2020-09-11 19:20:11.611734,4.6737219414436
12897,2020-09-11 19:20:11.989449,4.6737219414436
12898,2020-09-11 19:20:12.364624,4.6737219414436
12899,2020-09-11 19:20:12.746627,4.6737219414436
12900,2020-09-11 19:20:13.097251,4.70694656444964
12901,2020-09-11 19:20:13.467255,4.70694656444964
12902,2020-09-11 19:20:13.754205,4.70694656444964
12903,2020-09-11 19:20:14.121951,4.70694656444964
12904,2020-09-11 19:20:14.448197,4.70694656444964
12905,2020-09-11 19:20:14.703472,4.70694656444964
12906,2020-09-11 19:20:14.961592,4.70694656444964
12907,2020-09-11 19:20:15.288971,4.70694656444964
12908,2020-09-11 19:20:15.647031,4.70694656444964
12909,2020-09-11 19:20:15.961722,4.70694656444964
12910,2020-09-11 19:20:16.352461,4.71241504858156
12911,2020-09-11 19:20:16.692626,4.71241504858156
12912,2020-09-11 19:20:17.028959,4.71241504858156
12913,2020-09-11 19:20:17.294930,4.71241504858156
12914,2020-09-11 19:20:17.640019,4.71241504858156
12915,2020-09-11 19:20:17.996965,4.71241504858156
12916,2020-09-11 19:20:18.331699,4.71241504858156
12917,2020-09-11 19:20:18.677757,4.71784010768167
12918,2020-09-11 19:20:19.030227,4.71784010768167
12919,2020-09-11 19:20:19.368681,4.71784010768167
12920,2020-09-11 19:20:19.688042,4.71784010768167
12921,2020-09-11 19:20:19.899740,4.71784010768167
12922,2020-09-11 19:20:20.228685,4.71784010768167
12923,2020-09-11 19:20:20.553388,4.71784010768167
12924,2020-09-11 19:20:20.810332,4.71784010768167
12925,2020-09-11 19:20:21.127722,4.71784010768167
12926,2020-09-11 19:20:21.472216,4.70946827928864
12927,2020-09-11 19:20:21.761837,4.70946827928864
12928,2020-09-11 19:20:22.167518,4.70946827928864
12929,2020-09-11 19:20:22.511053,4.70946827928864
12930,2020-09-11 19:20:22.811045,4.70946827928864
12931,2020-09-11 19:20:23.145177,4.70946827928864
12932,2020-09-11 19:20:23.467187,4.70946827928864
12933,2020-09-11 19:20:23.793136,4.70946827928864
12934,2020-09-11 19:20:24.133584,4.70946827928864
12935,2020-09-11 19:20:24.444816,4.70107873043045
12936,2020-09-11 19:20:24.785011,4.70107873043045
12937,2020-09-11 19:20:25.099900,4.70107873043045
12938,2020-09-11 19:20:25.379519,4.70107873043045
12939,2020-09-11 19:20:25.642884,4.70107873043045
12940,2020-09-11 19:20:25.958794,4.70107873043045
12941,2020-09-11 19:20:26.315607,4.70107873043045
12942,2020-09-11 19:20:26.675736,4.70107873043045
12943,2020-09-11 19:20:26.984926,4.70107873043045
12944,2020-09-11 19:20:27.420513,4.69267157830714
12945,2020-09-11 19:20:27.777030,4.69267157830714
12946,2020-09-11 19:20:28.077716,4.69267157830714
12947,2020-09-11 19:20:28.355143,4.69267157830714
12948,2020-09-11 19:20:28.687894,4.69267157830714
12949,2020-09-11 19:20:29.009108,4.69267157830714
12950,2020-09-11 19:20:29.288773,4.69267157830714
12951,2020-09-11 19:20:29.594053,4.69267157830714
12952,2020-09-11 19:20:29.928821,4.69267157830714
12953,2020-09-11 19:20:30.217135,4.68424693981937
12954,2020-09-11 19:20:30.573083,4.68424693981937
12955,2020-09-11 19:20:30.853584,4.68424693981937
12956,2020-09-11 19:20:31.126457,4.68424693981937
12957,2020-09-11 19:20:31.414309,4.68424693981937
12958,2020-09-11 19:20:31.712009,4.68424693981937
12959,2020-09-11 19:20:32.039170,4.68424693981937
12960,2020-09-11 19:20:32.352410,4.68424693981937
12961,2020-09-11 19:20:32.678583,4.68424693981937
12962,2020-09-11 19:20:33.007169,4.67580493156854
12963,2020-09-11 19:20:33.272225,4.67580493156854
12964,2020-09-11 19:20:33.529968,4.67580493156854
12965,2020-09-11 19:20:33.869220,4.67580493156854
12966,2020-09-11 19:20:34.208912,4.67580493156854
12967,2020-09-11 19:20:34.584247,4.67580493156854
12968,2020-09-11 19:20:34.867142,4.67580493156854
12969,2020-09-11 19:20:35.149447,4.67580493156854
12970,2020-09-11 19:20:35.465452,4.67580493156854
12971,2020-09-11 19:20:35.850747,4.67580493156854
12972,2020-09-11 19:20:36.132083,4.66734567002314
12973,2020-09-11 19:20:36.390725,4.66734567002314
12974,2020-09-11 19:20:36.698063,4.66734567002314
12975,2020-09-11 19:20:37.011217,4.66734567002314
12976,2020-09-11 19:20:37.269442,4.66734567002314
12977,2020-09-11 19:20:37.516590,4.66734567002314
12978,2020-09-11 19:20:37.844873,4.66734567002314
12979,2020-09-11 19:20:38.107357,4.66734567002314
12980,2020-09-11 19:20:38.344508,4.66734567002314
12981,2020-09-11 19:20:38.672069,4.66734567002314
12982,2020-09-11 19:20:39.049830,4.66734567002314
12983,2020-09-11 19:20:39.388497,4.65886928667739
12984,2020-09-11 19:20:39.682774,4.65886928667739
12985,2020-09-11 19:20:40.024419,4.65886928667739
12986,2020-09-11 19:20:40.314543,4.65886928667739
12987,2020-09-11 19:20:40.654382,4.65886928667739
12988,2020-09-11 19:20:40.971344,4.65886928667739
12989,2020-09-11 19:20:41.313689,4.65886928667739
12990,2020-09-11 19:20:41.590516,4.65886928667739
12991,2020-09-11 19:20:41.928021,4.65037591972023
12992,2020-09-11 19:20:42.221714,4.65037591972023
12993,2020-09-11 19:20:42.488772,4.65037591972023
12994,2020-09-11 19:20:42.690597,4.65037591972023
12995,2020-09-11 19:20:42.892135,4.65037591972023
12996,2020-09-11 19:20:43.189632,4.65037591972023
12997,2020-09-11 19:20:43.464323,4.65037591972023
12998,2020-09-11 19:20:43.787480,4.65037591972023
12999,2020-09-11 19:20:44.036775,4.65037591972023
13000,2020-09-11 19:20:44.322769,4.65037591972023
13001,2020-09-11 19:20:44.674967,4.65037591972023
13002,2020-09-11 19:20:45.017808,4.64186570283944
13003,2020-09-11 19:20:45.308432,4.64186570283944
13004,2020-09-11 19:20:45.620288,4.64186570283944
13005,2020-09-11 19:20:45.989863,4.64186570283944
13006,2020-09-11 19:20:46.297753,4.64186570283944
13007,2020-09-11 19:20:46.606044,4.64186570283944
13008,2020-09-11 19:20:46.912355,4.64186570283944
13009,2020-09-11 19:20:47.222947,4.64186570283944
13010,2020-09-11 19:20:47.506614,4.64186570283944
13011,2020-09-11 19:20:47.731278,4.63333876530928
13012,2020-09-11 19:20:48.013126,4.63333876530928
13013,2020-09-11 19:20:48.321894,4.63333876530928
13014,2020-09-11 19:20:48.572517,4.63333876530928
13015,2020-09-11 19:20:48.941517,4.63333876530928
13016,2020-09-11 19:20:49.229535,4.63333876530928
13017,2020-09-11 19:20:49.499573,4.63333876530928
13018,2020-09-11 19:20:49.804574,4.63333876530928
13019,2020-09-11 19:20:50.075315,4.63333876530928
13020,2020-09-11 19:20:50.447646,4.62524069820799
13021,2020-09-11 19:20:50.719113,4.62524069820799
13022,2020-09-11 19:20:51.041403,4.62524069820799
13023,2020-09-11 19:20:51.386228,4.62524069820799
13024,2020-09-11 19:20:51.636156,4.62524069820799
13025,2020-09-11 19:20:51.967160,4.62524069820799
13026,2020-09-11 19:20:52.342673,4.62524069820799
13027,2020-09-11 19:20:52.623717,4.62524069820799
13028,2020-09-11 19:20:52.965454,4.62524069820799
13029,2020-09-11 19:20:53.232571,4.61712799091154
13030,2020-09-11 19:20:53.528132,4.61712799091154
13031,2020-09-11 19:20:53.836083,4.61712799091154
13032,2020-09-11 19:20:54.101532,4.61712799091154
13033,2020-09-11 19:20:54.332822,4.61712799091154
13034,2020-09-11 19:20:54.646321,4.61712799091154
13035,2020-09-11 19:20:54.963189,4.61712799091154
13036,2020-09-11 19:20:55.141661,4.61712799091154
13037,2020-09-11 19:20:55.465847,4.61712799091154
13038,2020-09-11 19:20:55.751280,4.61712799091154
13039,2020-09-11 19:20:56.108788,4.61712799091154
13040,2020-09-11 19:20:56.333124,4.60900075392901
13041,2020-09-11 19:20:56.576015,4.60900075392901
13042,2020-09-11 19:20:56.999302,4.60900075392901
13043,2020-09-11 19:20:57.359919,4.60900075392901
13044,2020-09-11 19:20:57.653559,4.60900075392901
13045,2020-09-11 19:20:57.972625,4.60900075392901
13046,2020-09-11 19:20:58.318567,4.60900075392901
13047,2020-09-11 19:20:58.623467,4.60900075392901
13048,2020-09-11 19:20:58.849103,4.60900075392901
13049,2020-09-11 19:20:59.203528,4.60900075392901
13050,2020-09-11 19:20:59.491544,4.60085909748001
13051,2020-09-11 19:20:59.844897,4.60085909748001
13052,2020-09-11 19:21:00.149077,4.60085909748001
13053,2020-09-11 19:21:00.414326,4.60085909748001
13054,2020-09-11 19:21:00.710816,4.60085909748001
13055,2020-09-11 19:21:00.943072,4.60085909748001
13056,2020-09-11 19:21:01.272586,4.60085909748001
13057,2020-09-11 19:21:01.566077,4.60085909748001
13058,2020-09-11 19:21:01.881301,4.60085909748001
13059,2020-09-11 19:21:02.236588,4.60085909748001
13060,2020-09-11 19:21:02.535280,4.60085909748001
13061,2020-09-11 19:21:02.788578,4.59270313149572
13062,2020-09-11 19:21:03.099524,4.59270313149572
13063,2020-09-11 19:21:03.474881,4.59270313149572
13064,2020-09-11 19:21:03.823781,4.59270313149572
13065,2020-09-11 19:21:04.134280,4.59270313149572
13066,2020-09-11 19:21:04.421591,4.59270313149572
13067,2020-09-11 19:21:04.692942,4.59270313149572
13068,2020-09-11 19:21:05.015721,4.59270313149572
13069,2020-09-11 19:21:05.291246,4.59270313149572
13070,2020-09-11 19:21:05.655848,4.58453296562
13071,2020-09-11 19:21:05.974267,4.58453296562
13072,2020-09-11 19:21:06.281344,4.58453296562
13073,2020-09-11 19:21:06.614485,4.58453296562
13074,2020-09-11 19:21:06.944737,4.58453296562
13075,2020-09-11 19:21:07.240560,4.58453296562
13076,2020-09-11 19:21:07.538254,4.58453296562
13077,2020-09-11 19:21:07.881454,4.58453296562
13078,2020-09-11 19:21:08.172681,4.58453296562
13079,2020-09-11 19:21:08.465523,4.58453296562
13080,2020-09-11 19:21:08.805194,4.57634870921061
13081,2020-09-11 19:21:09.163166,4.57634870921061
13082,2020-09-11 19:21:09.427182,4.57634870921061
13083,2020-09-11 19:21:09.691059,4.57634870921061
13084,2020-09-11 19:21:09.979755,4.57634870921061
13085,2020-09-11 19:21:10.273589,4.57634870921061
13086,2020-09-11 19:21:10.565122,4.57634870921061
13087,2020-09-11 19:21:10.823877,4.57634870921061
13088,2020-09-11 19:21:11.098066,4.57634870921061
13089,2020-09-11 19:21:11.450450,4.56815047134072
13090,2020-09-11 19:21:11.780376,4.56815047134072
13091,2020-09-11 19:21:12.175109,4.56815047134072
13092,2020-09-11 19:21:12.506182,4.56815047134072
13093,2020-09-11 19:21:12.838947,4.56815047134072
13094,2020-09-11 19:21:13.178104,4.56815047134072
13095,2020-09-11 19:21:13.528381,4.56815047134072
13096,2020-09-11 19:21:13.807388,4.56815047134072
13097,2020-09-11 19:21:14.071208,4.56815047134072
13098,2020-09-11 19:21:14.345342,4.56815047134072
13099,2020-09-11 19:21:14.703505,4.55993836080053
13100,2020-09-11 19:21:15.005421,4.55993836080053
13101,2020-09-11 19:21:15.337970,4.55993836080053
13102,2020-09-11 19:21:15.607899,4.55993836080053
13103,2020-09-11 19:21:15.941209,4.55993836080053
13104,2020-09-11 19:21:16.302507,4.55993836080053
13105,2020-09-11 19:21:16.555023,4.55993836080053
13106,2020-09-11 19:21:16.864239,4.55993836080053
13107,2020-09-11 19:21:17.228128,4.55171248609918
13108,2020-09-11 19:21:17.587000,4.55171248609918
13109,2020-09-11 19:21:17.932803,4.55171248609918
13110,2020-09-11 19:21:18.236429,4.55171248609918
13111,2020-09-11 19:21:18.606248,4.55171248609918
13112,2020-09-11 19:21:18.913772,4.55171248609918
13113,2020-09-11 19:21:19.262914,4.55171248609918
13114,2020-09-11 19:21:19.580850,4.55171248609918
13115,2020-09-11 19:21:19.926955,4.54347295546684
13116,2020-09-11 19:21:20.251143,4.54347295546684
13117,2020-09-11 19:21:20.597596,4.54347295546684
13118,2020-09-11 19:21:20.918121,4.54347295546684
13119,2020-09-11 19:21:21.272344,4.54347295546684
13120,2020-09-11 19:21:21.554991,4.54347295546684
13121,2020-09-11 19:21:21.819773,4.54347295546684
13122,2020-09-11 19:21:22.136950,4.54347295546684
13123,2020-09-11 19:21:22.449324,4.54347295546684
13124,2020-09-11 19:21:22.838539,4.54347295546684
13125,2020-09-11 19:21:23.207609,4.53521987685723
13126,2020-09-11 19:21:23.458312,4.53521987685723
13127,2020-09-11 19:21:23.719176,4.53521987685723
13128,2020-09-11 19:21:24.058586,4.53521987685723
13129,2020-09-11 19:21:24.349347,4.53521987685723
13130,2020-09-11 19:21:24.640113,4.53521987685723
13131,2020-09-11 19:21:24.954629,4.53521987685723
13132,2020-09-11 19:21:25.282691,4.53521987685723
13133,2020-09-11 19:21:25.612105,4.53521987685723
13134,2020-09-11 19:21:25.962130,4.53521987685723
13135,2020-09-11 19:21:26.280454,4.54302967302228
13136,2020-09-11 19:21:26.635139,4.54302967302228
13137,2020-09-11 19:21:26.979960,4.54302967302228
13138,2020-09-11 19:21:27.304334,4.54302967302228
13139,2020-09-11 19:21:27.668285,4.54302967302228
13140,2020-09-11 19:21:27.959210,4.54302967302228
13141,2020-09-11 19:21:28.232319,4.54302967302228
13142,2020-09-11 19:21:28.554157,4.54302967302228
13143,2020-09-11 19:21:28.836520,4.55079272719337
13144,2020-09-11 19:21:29.095361,4.55079272719337
13145,2020-09-11 19:21:29.371471,4.55079272719337
13146,2020-09-11 19:21:29.695601,4.55079272719337
13147,2020-09-11 19:21:29.964357,4.55079272719337
13148,2020-09-11 19:21:30.298298,4.55079272719337
13149,2020-09-11 19:21:30.633935,4.55079272719337
13150,2020-09-11 19:21:30.889707,4.55079272719337
13151,2020-09-11 19:21:31.179115,4.55079272719337
13152,2020-09-11 19:21:31.516940,4.55079272719337
13153,2020-09-11 19:21:31.856071,4.55850920391174
13154,2020-09-11 19:21:32.137787,4.55850920391174
13155,2020-09-11 19:21:32.429389,4.55850920391174
13156,2020-09-11 19:21:32.747261,4.55850920391174
13157,2020-09-11 19:21:32.984431,4.55850920391174
13158,2020-09-11 19:21:33.370135,4.55850920391174
13159,2020-09-11 19:21:33.683345,4.55850920391174
13160,2020-09-11 19:21:33.968469,4.55850920391174
13161,2020-09-11 19:21:34.289550,4.55850920391174
13162,2020-09-11 19:21:34.621853,4.56617926495879
13163,2020-09-11 19:21:34.989771,4.56617926495879
13164,2020-09-11 19:21:35.314028,4.56617926495879
13165,2020-09-11 19:21:35.650352,4.56617926495879
13166,2020-09-11 19:21:36.010636,4.56617926495879
13167,2020-09-11 19:21:36.256096,4.56617926495879
13168,2020-09-11 19:21:36.555893,4.56617926495879
13169,2020-09-11 19:21:36.815280,4.56617926495879
13170,2020-09-11 19:21:37.102445,4.56617926495879
13171,2020-09-11 19:21:37.411257,4.57380306940175
13172,2020-09-11 19:21:37.663227,4.57380306940175
13173,2020-09-11 19:21:38.008016,4.57380306940175
13174,2020-09-11 19:21:38.288598,4.57380306940175
13175,2020-09-11 19:21:38.591556,4.57380306940175
13176,2020-09-11 19:21:38.878145,4.57380306940175
13177,2020-09-11 19:21:39.185677,4.57380306940175
13178,2020-09-11 19:21:39.530017,4.57380306940175
13179,2020-09-11 19:21:39.851167,4.58138077363763
13180,2020-09-11 19:21:40.215947,4.58138077363763
13181,2020-09-11 19:21:40.466549,4.58138077363763
13182,2020-09-11 19:21:40.767675,4.58138077363763
13183,2020-09-11 19:21:41.124637,4.58138077363763
13184,2020-09-11 19:21:41.443658,4.58138077363763
13185,2020-09-11 19:21:41.795267,4.58138077363763
13186,2020-09-11 19:21:42.166875,4.58138077363763
13187,2020-09-11 19:21:42.490946,4.58138077363763
13188,2020-09-11 19:21:42.850081,4.58891253145528
13189,2020-09-11 19:21:43.211944,4.58891253145528
13190,2020-09-11 19:21:43.564639,4.58891253145528
13191,2020-09-11 19:21:43.804766,4.58891253145528
13192,2020-09-11 19:21:44.100312,4.58891253145528
13193,2020-09-11 19:21:44.353821,4.58891253145528
13194,2020-09-11 19:21:44.645753,4.58891253145528
13195,2020-09-11 19:21:44.967686,4.58891253145528
13196,2020-09-11 19:21:45.270638,4.58891253145528
13197,2020-09-11 19:21:45.623733,4.59639849976637
13198,2020-09-11 19:21:45.890401,4.59639849976637
13199,2020-09-11 19:21:46.243035,4.59639849976637
13200,2020-09-11 19:21:46.519871,4.59639849976637
13201,2020-09-11 19:21:46.832394,4.59639849976637
13202,2020-09-11 19:21:47.097667,4.59639849976637
13203,2020-09-11 19:21:47.405592,4.59639849976637
13204,2020-09-11 19:21:47.745401,4.59639849976637
13205,2020-09-11 19:21:48.034942,4.59639849976637
13206,2020-09-11 19:21:48.382570,4.60383883963465
13207,2020-09-11 19:21:48.687554,4.60383883963465
13208,2020-09-11 19:21:48.999884,4.60383883963465
13209,2020-09-11 19:21:49.389806,4.60383883963465
13210,2020-09-11 19:21:49.692255,4.60383883963465
13211,2020-09-11 19:21:50.037925,4.60383883963465
13212,2020-09-11 19:21:50.459038,4.61123374417433
13213,2020-09-11 19:21:50.818615,4.61123374417433
13214,2020-09-11 19:21:51.172859,4.61123374417433
13215,2020-09-11 19:21:51.557613,4.61123374417433
13216,2020-09-11 19:21:51.850943,4.61123374417433
13217,2020-09-11 19:21:52.123600,4.61123374417433
13218,2020-09-11 19:21:52.413613,4.61123374417433
13219,2020-09-11 19:21:52.730783,4.61123374417433
13220,2020-09-11 19:21:53.027972,4.61123374417433
13221,2020-09-11 19:21:53.340354,4.61123374417433
13222,2020-09-11 19:21:53.689748,4.61123374417433
13223,2020-09-11 19:21:54.052622,4.61858341904541
13224,2020-09-11 19:21:54.343024,4.61858341904541
13225,2020-09-11 19:21:54.675069,4.61858341904541
13226,2020-09-11 19:21:55.008711,4.61858341904541
13227,2020-09-11 19:21:55.322190,4.61858341904541
13228,2020-09-11 19:21:55.652601,4.61858341904541
13229,2020-09-11 19:21:55.986939,4.61858341904541
13230,2020-09-11 19:21:56.256560,4.61858341904541
13231,2020-09-11 19:21:56.537821,4.61858341904541
13232,2020-09-11 19:21:56.827523,4.62588806252731
13233,2020-09-11 19:21:57.151229,4.62588806252731
13234,2020-09-11 19:21:57.430268,4.62588806252731
13235,2020-09-11 19:21:57.693170,4.62588806252731
13236,2020-09-11 19:21:57.988928,4.62588806252731
13237,2020-09-11 19:21:58.239708,4.62588806252731
13238,2020-09-11 19:21:58.547548,4.62588806252731
13239,2020-09-11 19:21:58.833060,4.62588806252731
13240,2020-09-11 19:21:59.164802,4.62588806252731
13241,2020-09-11 19:21:59.461088,4.62588806252731
13242,2020-09-11 19:21:59.714050,4.62588806252731
13243,2020-09-11 19:22:00.011360,4.64661070199068
13244,2020-09-11 19:22:00.351525,4.64661070199068
13245,2020-09-11 19:22:00.646649,4.64661070199068
13246,2020-09-11 19:22:00.919962,4.64661070199068
13247,2020-09-11 19:22:01.291372,4.64661070199068
13248,2020-09-11 19:22:01.566469,4.64661070199068
13249,2020-09-11 19:22:01.898917,4.64661070199068
13250,2020-09-11 19:22:02.228474,4.64661070199068
13251,2020-09-11 19:22:02.545754,4.64661070199068
13252,2020-09-11 19:22:02.822694,4.66726583410409
13253,2020-09-11 19:22:03.077336,4.66726583410409
13254,2020-09-11 19:22:03.403128,4.66726583410409
13255,2020-09-11 19:22:03.723366,4.66726583410409
13256,2020-09-11 19:22:04.032908,4.66726583410409
13257,2020-09-11 19:22:04.334659,4.66726583410409
13258,2020-09-11 19:22:04.663443,4.66726583410409
13259,2020-09-11 19:22:04.964245,4.66726583410409
13260,2020-09-11 19:22:05.264414,4.66726583410409
13261,2020-09-11 19:22:05.664145,4.68785364044722
13262,2020-09-11 19:22:05.903338,4.68785364044722
13263,2020-09-11 19:22:06.193147,4.68785364044722
13264,2020-09-11 19:22:06.495027,4.68785364044722
13265,2020-09-11 19:22:06.831950,4.68785364044722
13266,2020-09-11 19:22:07.184885,4.68785364044722
13267,2020-09-11 19:22:07.481824,4.68785364044722
13268,2020-09-11 19:22:07.707212,4.68785364044722
13269,2020-09-11 19:22:08.088992,4.68785364044722
13270,2020-09-11 19:22:08.419246,4.68785364044722
13271,2020-09-11 19:22:08.704952,4.68785364044722
13272,2020-09-11 19:22:09.064567,4.7083743023676
13273,2020-09-11 19:22:09.384780,4.7083743023676
13274,2020-09-11 19:22:09.740261,4.7083743023676
13275,2020-09-11 19:22:09.998594,4.7083743023676
13276,2020-09-11 19:22:10.344444,4.7083743023676
13277,2020-09-11 19:22:10.629615,4.7083743023676
13278,2020-09-11 19:22:10.918386,4.7083743023676
13279,2020-09-11 19:22:11.214640,4.7083743023676
13280,2020-09-11 19:22:11.492092,4.7083743023676
13281,2020-09-11 19:22:11.794816,4.72882800095779
13282,2020-09-11 19:22:12.035925,4.72882800095779
13283,2020-09-11 19:22:12.405684,4.72882800095779
13284,2020-09-11 19:22:12.724057,4.72882800095779
13285,2020-09-11 19:22:13.062741,4.72882800095779
13286,2020-09-11 19:22:13.333633,4.72882800095779
13287,2020-09-11 19:22:13.631351,4.72882800095779
13288,2020-09-11 19:22:13.940222,4.72882800095779
13289,2020-09-11 19:22:14.257649,4.72882800095779
13290,2020-09-11 19:22:14.595614,4.74921491703823
13291,2020-09-11 19:22:14.956187,4.74921491703823
13292,2020-09-11 19:22:15.329598,4.74921491703823
13293,2020-09-11 19:22:15.610004,4.74921491703823
13294,2020-09-11 19:22:15.878302,4.74921491703823
13295,2020-09-11 19:22:16.197184,4.74921491703823
13296,2020-09-11 19:22:16.421182,4.74921491703823
13297,2020-09-11 19:22:16.710427,4.74921491703823
13298,2020-09-11 19:22:17.018823,4.74921491703823
13299,2020-09-11 19:22:17.294690,4.74921491703823
13300,2020-09-11 19:22:17.624492,4.76953523114399
13301,2020-09-11 19:22:18.015895,4.76953523114399
13302,2020-09-11 19:22:18.378009,4.76953523114399
13303,2020-09-11 19:22:18.661307,4.76953523114399
13304,2020-09-11 19:22:19.013507,4.76953523114399
13305,2020-09-11 19:22:19.312862,4.76953523114399
13306,2020-09-11 19:22:19.643986,4.76953523114399
13307,2020-09-11 19:22:20.008555,4.76953523114399
13308,2020-09-11 19:22:20.363245,4.78978912351428
13309,2020-09-11 19:22:20.584540,4.78978912351428
13310,2020-09-11 19:22:20.824941,4.78978912351428
13311,2020-09-11 19:22:21.157567,4.78978912351428
13312,2020-09-11 19:22:21.484954,4.78978912351428
13313,2020-09-11 19:22:21.787196,4.78978912351428
13314,2020-09-11 19:22:22.035496,4.78978912351428
13315,2020-09-11 19:22:22.399648,4.78978912351428
13316,2020-09-11 19:22:22.712514,4.78978912351428
13317,2020-09-11 19:22:23.067715,4.78978912351428
13318,2020-09-11 19:22:23.286472,4.78978912351428
13319,2020-09-11 19:22:23.557872,4.80997677408386
13320,2020-09-11 19:22:23.827572,4.80997677408386
13321,2020-09-11 19:22:24.130879,4.80997677408386
13322,2020-09-11 19:22:24.407041,4.80997677408386
13323,2020-09-11 19:22:24.696137,4.80997677408386
13324,2020-09-11 19:22:24.976455,4.80997677408386
13325,2020-09-11 19:22:25.240174,4.80997677408386
13326,2020-09-11 19:22:25.574615,4.80997677408386
13327,2020-09-11 19:22:25.885222,4.80997677408386
13328,2020-09-11 19:22:26.223172,4.83009836247606
13329,2020-09-11 19:22:26.552851,4.83009836247606
13330,2020-09-11 19:22:26.867673,4.83009836247606
13331,2020-09-11 19:22:27.101709,4.83009836247606
13332,2020-09-11 19:22:27.427974,4.83009836247606
13333,2020-09-11 19:22:27.695155,4.83009836247606
13334,2020-09-11 19:22:28.024989,4.83009836247606
13335,2020-09-11 19:22:28.245492,4.83009836247606
13336,2020-09-11 19:22:28.564828,4.83009836247606
13337,2020-09-11 19:22:28.886513,4.85015406799684
13338,2020-09-11 19:22:29.206986,4.85015406799684
13339,2020-09-11 19:22:29.500585,4.85015406799684
13340,2020-09-11 19:22:29.778036,4.85015406799684
13341,2020-09-11 19:22:30.086112,4.85015406799684
13342,2020-09-11 19:22:30.382073,4.85015406799684
13343,2020-09-11 19:22:30.702989,4.85015406799684
13344,2020-09-11 19:22:30.958439,4.85015406799684
13345,2020-09-11 19:22:31.317561,4.85015406799684
13346,2020-09-11 19:22:31.615443,4.69215407360738
13347,2020-09-11 19:22:32.035542,4.69215407360738
13348,2020-09-11 19:22:32.310064,4.69215407360738
13349,2020-09-11 19:22:32.623757,4.69215407360738
13350,2020-09-11 19:22:32.961321,4.69215407360738
13351,2020-09-11 19:22:33.345386,4.69215407360738
13352,2020-09-11 19:22:33.606928,4.69215407360738
13353,2020-09-11 19:22:33.896410,4.69215407360738
13354,2020-09-11 19:22:34.246675,4.56799510717748
13355,2020-09-11 19:22:34.552283,4.56799510717748
13356,2020-09-11 19:22:34.897091,4.56799510717748
13357,2020-09-11 19:22:35.234397,4.56799510717748
13358,2020-09-11 19:22:35.524128,4.56799510717748
13359,2020-09-11 19:22:35.841838,4.56799510717748
13360,2020-09-11 19:22:36.127582,4.56799510717748
13361,2020-09-11 19:22:36.513474,4.44418322091684
13362,2020-09-11 19:22:36.858390,4.44418322091684
13363,2020-09-11 19:22:37.066226,4.44418322091684
13364,2020-09-11 19:22:37.434735,4.44418322091684
13365,2020-09-11 19:22:37.721187,4.44418322091684
13366,2020-09-11 19:22:38.066090,4.44418322091684
13367,2020-09-11 19:22:38.375504,4.44418322091684
13368,2020-09-11 19:22:38.674361,4.44418322091684
13369,2020-09-11 19:22:38.938959,4.44418322091684
13370,2020-09-11 19:22:39.230949,4.44418322091684
13371,2020-09-11 19:22:39.488106,4.32071505749008
13372,2020-09-11 19:22:39.805338,4.32071505749008
13373,2020-09-11 19:22:40.101830,4.32071505749008
13374,2020-09-11 19:22:40.363268,4.32071505749008
13375,2020-09-11 19:22:40.628615,4.32071505749008
13376,2020-09-11 19:22:40.990550,4.32071505749008
13377,2020-09-11 19:22:41.237016,4.32071505749008
13378,2020-09-11 19:22:41.525195,4.32071505749008
13379,2020-09-11 19:22:41.810658,4.32071505749008
13380,2020-09-11 19:22:42.101181,4.32071505749008
13381,2020-09-11 19:22:42.364746,4.19758735204226
13382,2020-09-11 19:22:42.691382,4.19758735204226
13383,2020-09-11 19:22:42.950568,4.19758735204226
13384,2020-09-11 19:22:43.265202,4.19758735204226
13385,2020-09-11 19:22:43.515317,4.19758735204226
13386,2020-09-11 19:22:43.848730,4.19758735204226
13387,2020-09-11 19:22:44.154157,4.19758735204226
13388,2020-09-11 19:22:44.467218,4.19758735204226
13389,2020-09-11 19:22:44.912065,4.07479692768098
13390,2020-09-11 19:22:45.188148,4.07479692768098
13391,2020-09-11 19:22:45.534219,4.07479692768098
13392,2020-09-11 19:22:45.783515,4.07479692768098
13393,2020-09-11 19:22:46.120345,4.07479692768098
13394,2020-09-11 19:22:46.471624,4.07479692768098
13395,2020-09-11 19:22:46.757921,4.07479692768098
13396,2020-09-11 19:22:47.024248,4.07479692768098
13397,2020-09-11 19:22:47.347819,3.95234069139624
13398,2020-09-11 19:22:47.626775,3.95234069139624
13399,2020-09-11 19:22:47.965945,3.95234069139624
13400,2020-09-11 19:22:48.300656,3.95234069139624
13401,2020-09-11 19:22:48.576606,3.95234069139624
13402,2020-09-11 19:22:48.886391,3.95234069139624
13403,2020-09-11 19:22:49.240312,3.95234069139624
13404,2020-09-11 19:22:49.598329,3.83021563036206
13405,2020-09-11 19:22:49.902633,3.83021563036206
13406,2020-09-11 19:22:50.215915,3.83021563036206
13407,2020-09-11 19:22:50.550003,3.83021563036206
13408,2020-09-11 19:22:50.863633,3.83021563036206
13409,2020-09-11 19:22:51.120062,3.83021563036206
13410,2020-09-11 19:22:51.383926,3.83021563036206
13411,2020-09-11 19:22:51.657711,3.83021563036206
13412,2020-09-11 19:22:52.008153,3.83021563036206
13413,2020-09-11 19:22:52.262396,3.70841880857309
13414,2020-09-11 19:22:52.574243,3.70841880857309
13415,2020-09-11 19:22:52.859764,3.70841880857309
13416,2020-09-11 19:22:53.118419,3.70841880857309
13417,2020-09-11 19:22:53.427543,3.70841880857309
13418,2020-09-11 19:22:53.699515,3.70841880857309
13419,2020-09-11 19:22:54.036917,3.70841880857309
13420,2020-09-11 19:22:54.357090,3.70841880857309
13421,2020-09-11 19:22:54.660383,3.70841880857309
13422,2020-09-11 19:22:54.963310,3.70841880857309
13423,2020-09-11 19:22:55.262908,3.58694736377825
13424,2020-09-11 19:22:55.594019,3.58694736377825
13425,2020-09-11 19:22:55.846537,3.58694736377825
13426,2020-09-11 19:22:56.125146,3.58694736377825
13427,2020-09-11 19:22:56.400453,3.58694736377825
13428,2020-09-11 19:22:56.733393,3.58694736377825
13429,2020-09-11 19:22:57.033219,3.58694736377825
13430,2020-09-11 19:22:57.344618,3.58694736377825
13431,2020-09-11 19:22:57.612483,3.58694736377825
13432,2020-09-11 19:22:57.974707,3.46579850467921
13433,2020-09-11 19:22:58.233618,3.46579850467921
13434,2020-09-11 19:22:58.557649,3.46579850467921
13435,2020-09-11 19:22:58.900986,3.46579850467921
13436,2020-09-11 19:22:59.226667,3.46579850467921
13437,2020-09-11 19:22:59.564076,3.46579850467921
13438,2020-09-11 19:22:59.870477,3.46579850467921
13439,2020-09-11 19:23:00.177421,3.46579850467921
13440,2020-09-11 19:23:00.474951,3.46579850467921
13441,2020-09-11 19:23:00.814702,3.34496950836686
13442,2020-09-11 19:23:01.103575,3.34496950836686
13443,2020-09-11 19:23:01.365021,3.34496950836686
13444,2020-09-11 19:23:01.661723,3.34496950836686
13445,2020-09-11 19:23:01.997393,3.34496950836686
13446,2020-09-11 19:23:02.227186,3.34496950836686
13447,2020-09-11 19:23:02.564158,3.34496950836686
13448,2020-09-11 19:23:02.814920,3.34496950836686
13449,2020-09-11 19:23:03.169871,3.34496950836686
13450,2020-09-11 19:23:03.495062,3.34496950836686
13451,2020-09-11 19:23:03.808851,3.22445771797315
13452,2020-09-11 19:23:04.086305,3.22445771797315
13453,2020-09-11 19:23:04.392410,3.22445771797315
13454,2020-09-11 19:23:04.658610,3.22445771797315
13455,2020-09-11 19:23:04.925908,3.22445771797315
13456,2020-09-11 19:23:05.207909,3.22445771797315
13457,2020-09-11 19:23:05.575488,3.22445771797315
13458,2020-09-11 19:23:05.826927,3.22445771797315
13459,2020-09-11 19:23:06.074682,3.22445771797315
13460,2020-09-11 19:23:06.421360,3.22445771797315
13461,2020-09-11 19:23:06.768906,3.09321467952736
13462,2020-09-11 19:23:07.083669,3.09321467952736
13463,2020-09-11 19:23:07.408248,3.09321467952736
13464,2020-09-11 19:23:07.722087,3.09321467952736
13465,2020-09-11 19:23:08.026101,3.09321467952736
13466,2020-09-11 19:23:08.306158,3.09321467952736
13467,2020-09-11 19:23:08.620070,3.09321467952736
13468,2020-09-11 19:23:08.913554,3.09321467952736
13469,2020-09-11 19:23:09.166372,2.96229895957046
13470,2020-09-11 19:23:09.488526,2.96229895957046
13471,2020-09-11 19:23:09.770608,2.96229895957046
13472,2020-09-11 19:23:10.055474,2.96229895957046
13473,2020-09-11 19:23:10.336352,2.96229895957046
13474,2020-09-11 19:23:10.684400,2.96229895957046
13475,2020-09-11 19:23:11.025757,2.96229895957046
13476,2020-09-11 19:23:11.329179,2.96229895957046
13477,2020-09-11 19:23:11.681837,2.96229895957046
13478,2020-09-11 19:23:11.999615,2.8317082054382
13479,2020-09-11 19:23:12.367141,2.8317082054382
13480,2020-09-11 19:23:12.681064,2.8317082054382
13481,2020-09-11 19:23:13.013898,2.8317082054382
13482,2020-09-11 19:23:13.347167,2.8317082054382
13483,2020-09-11 19:23:13.587453,2.8317082054382
13484,2020-09-11 19:23:13.838698,2.8317082054382
13485,2020-09-11 19:23:14.164224,2.8317082054382
13486,2020-09-11 19:23:14.477167,2.8317082054382
13487,2020-09-11 19:23:14.717589,2.8317082054382
13488,2020-09-11 19:23:15.047888,2.7014401247384
13489,2020-09-11 19:23:15.344720,2.7014401247384
13490,2020-09-11 19:23:15.662812,2.7014401247384
13491,2020-09-11 19:23:15.988626,2.7014401247384
13492,2020-09-11 19:23:16.277912,2.7014401247384
13493,2020-09-11 19:23:16.623774,2.7014401247384
13494,2020-09-11 19:23:16.853364,2.7014401247384
13495,2020-09-11 19:23:17.130037,2.7014401247384
13496,2020-09-11 19:23:17.428164,2.7014401247384
13497,2020-09-11 19:23:17.738397,2.5714924842143
13498,2020-09-11 19:23:18.095851,2.5714924842143
13499,2020-09-11 19:23:18.358125,2.5714924842143
13500,2020-09-11 19:23:18.646548,2.5714924842143
13501,2020-09-11 19:23:18.978230,2.5714924842143
13502,2020-09-11 19:23:19.361823,2.5714924842143
13503,2020-09-11 19:23:19.697088,2.5714924842143
13504,2020-09-11 19:23:20.005410,2.5714924842143
13505,2020-09-11 19:23:20.300868,2.44186310876549
13506,2020-09-11 19:23:20.555382,2.44186310876549
13507,2020-09-11 19:23:20.879416,2.44186310876549
13508,2020-09-11 19:23:21.196197,2.44186310876549
13509,2020-09-11 19:23:21.475696,2.44186310876549
13510,2020-09-11 19:23:21.837311,2.44186310876549
13511,2020-09-11 19:23:22.168195,2.44186310876549
13512,2020-09-11 19:23:22.457130,2.44186310876549
13513,2020-09-11 19:23:22.754511,2.44186310876549
13514,2020-09-11 19:23:23.085266,2.44186310876549
13515,2020-09-11 19:23:23.391102,2.31254988062304
13516,2020-09-11 19:23:23.707181,2.31254988062304
13517,2020-09-11 19:23:23.998001,2.31254988062304
13518,2020-09-11 19:23:24.320139,2.31254988062304
13519,2020-09-11 19:23:24.628493,2.31254988062304
13520,2020-09-11 19:23:24.953732,2.31254988062304
13521,2020-09-11 19:23:25.270201,2.31254988062304
13522,2020-09-11 19:23:25.610841,2.31254988062304
13523,2020-09-11 19:23:25.884598,2.31254988062304
13524,2020-09-11 19:23:26.177438,2.18355073867809
13525,2020-09-11 19:23:26.514398,2.18355073867809
13526,2020-09-11 19:23:26.792985,2.18355073867809
13527,2020-09-11 19:23:27.072542,2.18355073867809
13528,2020-09-11 19:23:27.336153,2.18355073867809
13529,2020-09-11 19:23:27.673136,2.18355073867809
13530,2020-09-11 19:23:27.912587,2.18355073867809
13531,2020-09-11 19:23:28.233954,2.18355073867809
13532,2020-09-11 19:23:28.511275,2.18355073867809
13533,2020-09-11 19:23:28.839006,2.18355073867809
13534,2020-09-11 19:23:29.146508,2.21395449505624
13535,2020-09-11 19:23:29.418345,2.21395449505624
13536,2020-09-11 19:23:29.717538,2.21395449505624
13537,2020-09-11 19:23:29.969017,2.21395449505624
13538,2020-09-11 19:23:30.211935,2.21395449505624
13539,2020-09-11 19:23:30.453217,2.21395449505624
13540,2020-09-11 19:23:30.822264,2.21395449505624
13541,2020-09-11 19:23:31.080618,2.21395449505624
13542,2020-09-11 19:23:31.352944,2.21395449505624
13543,2020-09-11 19:23:31.685643,2.24426284049513
13544,2020-09-11 19:23:31.948101,2.24426284049513
13545,2020-09-11 19:23:32.284400,2.24426284049513
13546,2020-09-11 19:23:32.563170,2.24426284049513
13547,2020-09-11 19:23:32.887229,2.24426284049513
13548,2020-09-11 19:23:33.223095,2.24426284049513
13549,2020-09-11 19:23:33.480486,2.24426284049513
13550,2020-09-11 19:23:33.810551,2.24426284049513
13551,2020-09-11 19:23:34.138091,2.24426284049513
13552,2020-09-11 19:23:34.353110,2.24426284049513
13553,2020-09-11 19:23:34.611637,2.24426284049513
13554,2020-09-11 19:23:34.827861,2.27447616414089
13555,2020-09-11 19:23:35.116206,2.27447616414089
13556,2020-09-11 19:23:35.464337,2.27447616414089
13557,2020-09-11 19:23:35.716257,2.27447616414089
13558,2020-09-11 19:23:35.997668,2.27447616414089
13559,2020-09-11 19:23:36.330682,2.27447616414089
13560,2020-09-11 19:23:36.667907,2.27447616414089
13561,2020-09-11 19:23:36.939810,2.27447616414089
13562,2020-09-11 19:23:37.227219,2.27447616414089
13563,2020-09-11 19:23:37.509405,2.27447616414089
13564,2020-09-11 19:23:37.888857,2.3045948497531
13565,2020-09-11 19:23:38.229950,2.3045948497531
13566,2020-09-11 19:23:38.517603,2.3045948497531
13567,2020-09-11 19:23:38.802982,2.3045948497531
13568,2020-09-11 19:23:39.080585,2.3045948497531
13569,2020-09-11 19:23:39.418272,2.3045948497531
13570,2020-09-11 19:23:39.722033,2.3045948497531
13571,2020-09-11 19:23:39.985922,2.3045948497531
13572,2020-09-11 19:23:40.281787,2.3045948497531
13573,2020-09-11 19:23:40.510087,2.3045948497531
13574,2020-09-11 19:23:40.814891,2.3045948497531
13575,2020-09-11 19:23:41.128951,2.34892068559212
13576,2020-09-11 19:23:41.410770,2.34892068559212
13577,2020-09-11 19:23:41.799594,2.34892068559212
13578,2020-09-11 19:23:42.061511,2.34892068559212
13579,2020-09-11 19:23:42.348939,2.34892068559212
13580,2020-09-11 19:23:42.634049,2.34892068559212
13581,2020-09-11 19:23:42.909233,2.34892068559212
13582,2020-09-11 19:23:43.254822,2.34892068559212
13583,2020-09-11 19:23:43.599819,2.34892068559212
13584,2020-09-11 19:23:43.903886,2.39311269945931
13585,2020-09-11 19:23:44.256086,2.39311269945931
13586,2020-09-11 19:23:44.499295,2.39311269945931
13587,2020-09-11 19:23:44.777972,2.39311269945931
13588,2020-09-11 19:23:45.123643,2.39311269945931
13589,2020-09-11 19:23:45.492781,2.39311269945931
13590,2020-09-11 19:23:45.828938,2.39311269945931
13591,2020-09-11 19:23:46.132717,2.39311269945931
13592,2020-09-11 19:23:46.485661,2.39311269945931
13593,2020-09-11 19:23:46.770980,2.43717141419968
13594,2020-09-11 19:23:47.141005,2.43717141419968
13595,2020-09-11 19:23:47.476725,2.43717141419968
13596,2020-09-11 19:23:47.893642,2.43717141419968
13597,2020-09-11 19:23:48.183637,2.43717141419968
13598,2020-09-11 19:23:48.520900,2.43717141419968
13599,2020-09-11 19:23:48.758133,2.43717141419968
13600,2020-09-11 19:23:49.031401,2.43717141419968
13601,2020-09-11 19:23:49.341156,2.43717141419968
13602,2020-09-11 19:23:49.681759,2.48109734918418
13603,2020-09-11 19:23:50.007217,2.48109734918418
13604,2020-09-11 19:23:50.373853,2.48109734918418
13605,2020-09-11 19:23:50.636100,2.48109734918418
13606,2020-09-11 19:23:50.963515,2.48109734918418
13607,2020-09-11 19:23:51.301164,2.48109734918418
13608,2020-09-11 19:23:51.581137,2.48109734918418
13609,2020-09-11 19:23:51.954030,2.48109734918418
13610,2020-09-11 19:23:52.222245,2.52489102034538
13611,2020-09-11 19:23:52.479566,2.52489102034538
13612,2020-09-11 19:23:52.766009,2.52489102034538
13613,2020-09-11 19:23:53.096450,2.52489102034538
13614,2020-09-11 19:23:53.394082,2.52489102034538
13615,2020-09-11 19:23:53.621434,2.52489102034538
13616,2020-09-11 19:23:53.898319,2.52489102034538
13617,2020-09-11 19:23:54.202915,2.52489102034538
13618,2020-09-11 19:23:54.499854,2.56881853690093
13619,2020-09-11 19:23:54.750791,2.56881853690093
13620,2020-09-11 19:23:55.049415,2.56881853690093
13621,2020-09-11 19:23:55.373623,2.56881853690093
13622,2020-09-11 19:23:55.719628,2.56881853690093
13623,2020-09-11 19:23:55.945887,2.56881853690093
13624,2020-09-11 19:23:56.301567,2.56881853690093
13625,2020-09-11 19:23:56.585040,2.56881853690093
13626,2020-09-11 19:23:56.922165,2.56881853690093
13627,2020-09-11 19:23:57.281611,2.61262207408595
13628,2020-09-11 19:23:57.631365,2.61262207408595
13629,2020-09-11 19:23:57.946565,2.61262207408595
13630,2020-09-11 19:23:58.285270,2.61262207408595
13631,2020-09-11 19:23:58.542100,2.61262207408595
13632,2020-09-11 19:23:58.800891,2.61262207408595
13633,2020-09-11 19:23:59.107332,2.61262207408595
13634,2020-09-11 19:23:59.385625,2.61262207408595
13635,2020-09-11 19:23:59.683111,2.61262207408595
13636,2020-09-11 19:23:59.921388,2.61262207408595
13637,2020-09-11 19:24:00.264539,2.65630216056368
13638,2020-09-11 19:24:00.602154,2.65630216056368
13639,2020-09-11 19:24:00.920921,2.65630216056368
13640,2020-09-11 19:24:01.276840,2.65630216056368
13641,2020-09-11 19:24:01.669266,2.65630216056368
13642,2020-09-11 19:24:01.976145,2.65630216056368
13643,2020-09-11 19:24:02.290241,2.65630216056368
13644,2020-09-11 19:24:02.554974,2.65630216056368
13645,2020-09-11 19:24:02.829909,2.65630216056368
13646,2020-09-11 19:24:03.215799,2.69985932215704
13647,2020-09-11 19:24:03.510368,2.69985932215704
13648,2020-09-11 19:24:03.872727,2.69985932215704
13649,2020-09-11 19:24:04.216548,2.69985932215704
13650,2020-09-11 19:24:04.520468,2.69985932215704
13651,2020-09-11 19:24:04.848205,2.69985932215704
13652,2020-09-11 19:24:05.174808,2.69985932215704
13653,2020-09-11 19:24:05.459283,2.69985932215704
13654,2020-09-11 19:24:05.854898,2.70927018676295
13655,2020-09-11 19:24:06.246473,2.70927018676295
13656,2020-09-11 19:24:06.577712,2.70927018676295
13657,2020-09-11 19:24:06.879057,2.70927018676295
13658,2020-09-11 19:24:07.256060,2.70927018676295
13659,2020-09-11 19:24:07.492814,2.70927018676295
13660,2020-09-11 19:24:07.805005,2.70927018676295
13661,2020-09-11 19:24:08.138325,2.70927018676295
13662,2020-09-11 19:24:08.442259,2.70927018676295
13663,2020-09-11 19:24:08.720563,2.74695679213681
13664,2020-09-11 19:24:08.990502,2.74695679213681
13665,2020-09-11 19:24:09.350158,2.74695679213681
13666,2020-09-11 19:24:09.648440,2.74695679213681
13667,2020-09-11 19:24:09.976372,2.74695679213681
13668,2020-09-11 19:24:10.266654,2.74695679213681
13669,2020-09-11 19:24:10.579154,2.74695679213681
13670,2020-09-11 19:24:10.858911,2.74695679213681
13671,2020-09-11 19:24:11.163124,2.74695679213681
13672,2020-09-11 19:24:11.406700,2.74695679213681
13673,2020-09-11 19:24:11.663184,2.74695679213681
13674,2020-09-11 19:24:11.938041,2.74695679213681
13675,2020-09-11 19:24:12.257540,2.74695679213681
13676,2020-09-11 19:24:12.585819,2.74695679213681
13677,2020-09-11 19:24:13.017707,2.74695679213681
13678,2020-09-11 19:24:13.311172,2.74695679213681
13679,2020-09-11 19:24:13.644785,2.74695679213681
13680,2020-09-11 19:24:14.039633,2.74695679213681
13681,2020-09-11 19:24:14.311605,2.74695679213681
13682,2020-09-11 19:24:14.646619,2.74695679213681
13683,2020-09-11 19:24:14.987370,2.74695679213681
13684,2020-09-11 19:24:15.330472,2.74695679213681
13685,2020-09-11 19:24:15.632123,2.74695679213681
13686,2020-09-11 19:24:15.950764,2.74695679213681
13687,2020-09-11 19:24:16.179948,2.79496269416882
13688,2020-09-11 19:24:16.415909,2.79496269416882
13689,2020-09-11 19:24:16.753993,2.79496269416882
13690,2020-09-11 19:24:17.128264,2.79496269416882
13691,2020-09-11 19:24:17.369231,2.79496269416882
13692,2020-09-11 19:24:17.657117,2.79496269416882
13693,2020-09-11 19:24:17.982299,2.79496269416882
13694,2020-09-11 19:24:18.363086,2.79496269416882
13695,2020-09-11 19:24:18.685013,2.79496269416882
13696,2020-09-11 19:24:19.029609,2.79496269416882
13697,2020-09-11 19:24:19.285917,2.84647781724254
