iteration,timestamp,T7
13698,2020-09-11 19:24:19.541140,2.84647781724254
13699,2020-09-11 19:24:19.929977,2.84647781724254
13700,2020-09-11 19:24:20.285058,2.84647781724254
13701,2020-09-11 19:24:20.596221,2.84647781724254
13702,2020-09-11 19:24:20.955242,2.84647781724254
13703,2020-09-11 19:24:21.256871,2.84647781724254
13704,2020-09-11 19:24:21.567770,2.84647781724254
13705,2020-09-11 19:24:21.863182,2.84647781724254
13706,2020-09-11 19:24:22.232617,2.89206101406791
13707,2020-09-11 19:24:22.457962,2.89206101406791
13708,2020-09-11 19:24:22.757777,2.89206101406791
13709,2020-09-11 19:24:23.039373,2.89206101406791
13710,2020-09-11 19:24:23.313033,2.89206101406791
13711,2020-09-11 19:24:23.631547,2.89206101406791
13712,2020-09-11 19:24:23.958949,2.89206101406791
13713,2020-09-11 19:24:24.271111,2.89206101406791
13714,2020-09-11 19:24:24.642663,2.93752352320864
13715,2020-09-11 19:24:24.988275,2.93752352320864
13716,2020-09-11 19:24:25.333412,2.93752352320864
13717,2020-09-11 19:24:25.680134,2.93752352320864
13718,2020-09-11 19:24:25.932280,2.93752352320864
13719,2020-09-11 19:24:26.249380,2.93752352320864
13720,2020-09-11 19:24:26.592854,2.93752352320864
13721,2020-09-11 19:24:26.914304,2.93752352320864
13722,2020-09-11 19:24:27.283481,2.93752352320864
13723,2020-09-11 19:24:27.609339,2.98286584740671
13724,2020-09-11 19:24:27.922600,2.98286584740671
13725,2020-09-11 19:24:28.235828,2.98286584740671
13726,2020-09-11 19:24:28.562100,2.98286584740671
13727,2020-09-11 19:24:28.837290,2.98286584740671
13728,2020-09-11 19:24:29.142717,2.98286584740671
13729,2020-09-11 19:24:29.485977,2.98286584740671
13730,2020-09-11 19:24:29.795115,2.98286584740671
13731,2020-09-11 19:24:30.159812,2.98286584740671
13732,2020-09-11 19:24:30.510026,2.98286584740671
13733,2020-09-11 19:24:30.856245,3.02808848681968
13734,2020-09-11 19:24:31.172056,3.02808848681968
13735,2020-09-11 19:24:31.494783,3.02808848681968
13736,2020-09-11 19:24:31.839921,3.02808848681968
13737,2020-09-11 19:24:32.177193,3.02808848681968
13738,2020-09-11 19:24:32.565169,3.02808848681968
13739,2020-09-11 19:24:32.929337,3.02808848681968
13740,2020-09-11 19:24:33.275094,3.0731919390465
13741,2020-09-11 19:24:33.596647,3.0731919390465
13742,2020-09-11 19:24:33.869314,3.0731919390465
13743,2020-09-11 19:24:34.186756,3.0731919390465
13744,2020-09-11 19:24:34.484583,3.0731919390465
13745,2020-09-11 19:24:34.829629,3.0731919390465
13746,2020-09-11 19:24:35.179869,3.0731919390465
13747,2020-09-11 19:24:35.466003,3.0731919390465
13748,2020-09-11 19:24:35.789402,3.0731919390465
13749,2020-09-11 19:24:36.086938,3.0731919390465
13750,2020-09-11 19:24:36.362076,3.1181766991528
13751,2020-09-11 19:24:36.633243,3.1181766991528
13752,2020-09-11 19:24:36.993894,3.1181766991528
13753,2020-09-11 19:24:37.321646,3.1181766991528
13754,2020-09-11 19:24:37.644068,3.1181766991528
13755,2020-09-11 19:24:37.900189,3.1181766991528
13756,2020-09-11 19:24:38.121067,3.1181766991528
13757,2020-09-11 19:24:38.322331,3.1181766991528
13758,2020-09-11 19:24:38.638204,3.1181766991528
13759,2020-09-11 19:24:38.913374,3.1181766991528
13760,2020-09-11 19:24:39.182932,3.1181766991528
13761,2020-09-11 19:24:39.467079,3.1181766991528
13762,2020-09-11 19:24:39.732553,3.16304325969574
13763,2020-09-11 19:24:40.005445,3.16304325969574
13764,2020-09-11 19:24:40.319334,3.16304325969574
13765,2020-09-11 19:24:40.659675,3.16304325969574
13766,2020-09-11 19:24:41.008663,3.16304325969574
13767,2020-09-11 19:24:41.304883,3.16304325969574
13768,2020-09-11 19:24:41.582046,3.16304325969574
13769,2020-09-11 19:24:41.844838,3.16304325969574
13770,2020-09-11 19:24:42.150198,3.20779211074817
13771,2020-09-11 19:24:42.485414,3.20779211074817
13772,2020-09-11 19:24:42.808430,3.20779211074817
13773,2020-09-11 19:24:43.038724,3.20779211074817
13774,2020-09-11 19:24:43.349528,3.20779211074817
13775,2020-09-11 19:24:43.624529,3.20779211074817
13776,2020-09-11 19:24:43.899710,3.20779211074817
13777,2020-09-11 19:24:44.221031,3.20779211074817
13778,2020-09-11 19:24:44.577695,3.20779211074817
13779,2020-09-11 19:24:44.885745,3.20779211074817
13780,2020-09-11 19:24:45.215963,3.25242373992229
13781,2020-09-11 19:24:45.510843,3.25242373992229
13782,2020-09-11 19:24:45.777291,3.25242373992229
13783,2020-09-11 19:24:46.055561,3.25242373992229
13784,2020-09-11 19:24:46.363708,3.25242373992229
13785,2020-09-11 19:24:46.668711,3.25242373992229
13786,2020-09-11 19:24:46.934523,3.25242373992229
13787,2020-09-11 19:24:47.188075,3.25242373992229
13788,2020-09-11 19:24:47.480392,3.25242373992229
13789,2020-09-11 19:24:47.796953,3.25242373992229
13790,2020-09-11 19:24:48.178363,3.2969386323949
13791,2020-09-11 19:24:48.509436,3.2969386323949
13792,2020-09-11 19:24:48.897982,3.2969386323949
13793,2020-09-11 19:24:49.215655,3.2969386323949
13794,2020-09-11 19:24:49.510180,3.2969386323949
13795,2020-09-11 19:24:49.845875,3.2969386323949
13796,2020-09-11 19:24:50.112983,3.2969386323949
13797,2020-09-11 19:24:50.444052,3.2969386323949
13798,2020-09-11 19:24:50.744000,3.3392653344671
13799,2020-09-11 19:24:51.051455,3.3392653344671
13800,2020-09-11 19:24:51.316309,3.3392653344671
13801,2020-09-11 19:24:51.658576,3.3392653344671
13802,2020-09-11 19:24:51.991319,3.3392653344671
13803,2020-09-11 19:24:52.243857,3.3392653344671
13804,2020-09-11 19:24:52.628381,3.3392653344671
13805,2020-09-11 19:24:52.953247,3.3392653344671
13806,2020-09-11 19:24:53.205093,3.3392653344671
13807,2020-09-11 19:24:53.506644,3.3392653344671
13808,2020-09-11 19:24:53.766584,3.34250408762851
13809,2020-09-11 19:24:54.140787,3.34250408762851
13810,2020-09-11 19:24:54.466743,3.34250408762851
13811,2020-09-11 19:24:54.742941,3.34250408762851
13812,2020-09-11 19:24:55.059248,3.34250408762851
13813,2020-09-11 19:24:55.319684,3.34250408762851
13814,2020-09-11 19:24:55.653961,3.34250408762851
13815,2020-09-11 19:24:55.931230,3.34250408762851
13816,2020-09-11 19:24:56.215461,3.34250408762851
13817,2020-09-11 19:24:56.457819,3.34250408762851
13818,2020-09-11 19:24:56.741473,3.41189884864399
13819,2020-09-11 19:24:57.041101,3.41189884864399
13820,2020-09-11 19:24:57.382637,3.41189884864399
13821,2020-09-11 19:24:57.679363,3.41189884864399
13822,2020-09-11 19:24:58.042913,3.41189884864399
13823,2020-09-11 19:24:58.298982,3.41189884864399
13824,2020-09-11 19:24:58.606098,3.41189884864399
13825,2020-09-11 19:24:58.893310,3.41189884864399
13826,2020-09-11 19:24:59.214637,3.47764374340257
13827,2020-09-11 19:24:59.492843,3.47764374340257
13828,2020-09-11 19:24:59.819998,3.47764374340257
13829,2020-09-11 19:25:00.141750,3.47764374340257
13830,2020-09-11 19:25:00.449484,3.47764374340257
13831,2020-09-11 19:25:00.897593,3.47764374340257
13832,2020-09-11 19:25:01.164555,3.47764374340257
13833,2020-09-11 19:25:01.498108,3.47764374340257
13834,2020-09-11 19:25:01.787644,3.47764374340257
13835,2020-09-11 19:25:02.065908,3.54324153778082
13836,2020-09-11 19:25:02.428785,3.54324153778082
13837,2020-09-11 19:25:02.677690,3.54324153778082
13838,2020-09-11 19:25:02.994878,3.54324153778082
13839,2020-09-11 19:25:03.280152,3.54324153778082
13840,2020-09-11 19:25:03.584507,3.54324153778082
13841,2020-09-11 19:25:03.951950,3.54324153778082
13842,2020-09-11 19:25:04.361374,3.54324153778082
13843,2020-09-11 19:25:04.661470,3.54324153778082
13844,2020-09-11 19:25:04.913266,3.60869250830228
13845,2020-09-11 19:25:05.316862,3.60869250830228
13846,2020-09-11 19:25:05.685048,3.60869250830228
13847,2020-09-11 19:25:05.952383,3.60869250830228
13848,2020-09-11 19:25:06.289770,3.60869250830228
13849,2020-09-11 19:25:06.610914,3.60869250830228
13850,2020-09-11 19:25:07.024196,3.60869250830228
13851,2020-09-11 19:25:07.362816,3.60869250830228
13852,2020-09-11 19:25:07.686295,3.60869250830228
13853,2020-09-11 19:25:08.087458,3.67399692996023
13854,2020-09-11 19:25:08.416703,3.67399692996023
13855,2020-09-11 19:25:08.769785,3.67399692996023
13856,2020-09-11 19:25:09.102828,3.67399692996023
13857,2020-09-11 19:25:09.396755,3.67399692996023
13858,2020-09-11 19:25:09.705826,3.67399692996023
13859,2020-09-11 19:25:10.148957,3.73915507625506
13860,2020-09-11 19:25:10.396519,3.73915507625506
13861,2020-09-11 19:25:10.722071,3.73915507625506
13862,2020-09-11 19:25:11.028950,3.73915507625506
13863,2020-09-11 19:25:11.375196,3.73915507625506
13864,2020-09-11 19:25:11.649150,3.73915507625506
13865,2020-09-11 19:25:11.915354,3.73915507625506
13866,2020-09-11 19:25:12.195990,3.73915507625506
13867,2020-09-11 19:25:12.466703,3.73915507625506
13868,2020-09-11 19:25:12.749519,3.73915507625506
13869,2020-09-11 19:25:13.088421,3.80416721923044
13870,2020-09-11 19:25:13.415568,3.80416721923044
13871,2020-09-11 19:25:13.734469,3.80416721923044
13872,2020-09-11 19:25:14.134189,3.80416721923044
13873,2020-09-11 19:25:14.403478,3.80416721923044
13874,2020-09-11 19:25:14.678616,3.80416721923044
13875,2020-09-11 19:25:14.990463,3.80416721923044
13876,2020-09-11 19:25:15.318855,3.80416721923044
13877,2020-09-11 19:25:15.635099,3.86903362950811
13878,2020-09-11 19:25:15.898259,3.86903362950811
13879,2020-09-11 19:25:16.172651,3.86903362950811
13880,2020-09-11 19:25:16.423028,3.86903362950811
13881,2020-09-11 19:25:16.756453,3.86903362950811
13882,2020-09-11 19:25:17.031411,3.86903362950811
13883,2020-09-11 19:25:17.388734,3.86903362950811
13884,2020-09-11 19:25:17.694596,3.86903362950811
13885,2020-09-11 19:25:18.061491,3.86903362950811
13886,2020-09-11 19:25:18.384878,3.93375457632163
13887,2020-09-11 19:25:18.761749,3.93375457632163
13888,2020-09-11 19:25:19.076027,3.93375457632163
13889,2020-09-11 19:25:19.297808,3.93375457632163
13890,2020-09-11 19:25:19.648089,3.93375457632163
13891,2020-09-11 19:25:19.888697,3.93375457632163
13892,2020-09-11 19:25:20.221940,3.93375457632163
13893,2020-09-11 19:25:20.560898,3.93375457632163
13894,2020-09-11 19:25:20.889867,3.93375457632163
13895,2020-09-11 19:25:21.185857,3.99847187409877
13896,2020-09-11 19:25:21.438868,3.99847187409877
13897,2020-09-11 19:25:21.809489,3.99847187409877
13898,2020-09-11 19:25:22.063969,3.99847187409877
13899,2020-09-11 19:25:22.380533,3.99847187409877
13900,2020-09-11 19:25:22.621187,3.99847187409877
13901,2020-09-11 19:25:22.854605,3.99847187409877
13902,2020-09-11 19:25:23.097388,3.99847187409877
13903,2020-09-11 19:25:23.358876,3.99847187409877
13904,2020-09-11 19:25:23.627082,3.99847187409877
13905,2020-09-11 19:25:23.924881,3.99847187409877
13906,2020-09-11 19:25:24.233871,4.06305144262234
13907,2020-09-11 19:25:24.475065,4.06305144262234
13908,2020-09-11 19:25:24.741661,4.06305144262234
13909,2020-09-11 19:25:25.080189,4.06305144262234
13910,2020-09-11 19:25:25.398029,4.06305144262234
13911,2020-09-11 19:25:25.679037,4.06305144262234
13912,2020-09-11 19:25:25.969113,4.06305144262234
13913,2020-09-11 19:25:26.244411,4.06305144262234
13914,2020-09-11 19:25:26.569698,4.06305144262234
13915,2020-09-11 19:25:26.905972,4.06305144262234
13916,2020-09-11 19:25:27.278829,4.12749357410281
13917,2020-09-11 19:25:27.615730,4.12749357410281
13918,2020-09-11 19:25:27.966121,4.12749357410281
13919,2020-09-11 19:25:28.219194,4.12749357410281
13920,2020-09-11 19:25:28.526319,4.12749357410281
13921,2020-09-11 19:25:28.787555,4.12749357410281
13922,2020-09-11 19:25:29.152472,4.12749357410281
13923,2020-09-11 19:25:29.486808,4.12749357410281
13924,2020-09-11 19:25:29.873139,4.12749357410281
13925,2020-09-11 19:25:30.253220,4.19179855940766
13926,2020-09-11 19:25:30.569038,4.19179855940766
13927,2020-09-11 19:25:30.900339,4.19179855940766
13928,2020-09-11 19:25:31.192506,4.19179855940766
13929,2020-09-11 19:25:31.530293,4.19179855940766
13930,2020-09-11 19:25:31.886150,4.19179855940766
13931,2020-09-11 19:25:32.185496,4.19179855940766
13932,2020-09-11 19:25:32.505155,4.19179855940766
13933,2020-09-11 19:25:32.764005,4.19179855940766
13934,2020-09-11 19:25:33.103181,4.2470482136743
13935,2020-09-11 19:25:33.500289,4.2470482136743
13936,2020-09-11 19:25:33.832180,4.2470482136743
13937,2020-09-11 19:25:34.132967,4.2470482136743
13938,2020-09-11 19:25:34.426568,4.2470482136743
13939,2020-09-11 19:25:34.745555,4.2470482136743
13940,2020-09-11 19:25:35.054448,4.2470482136743
13941,2020-09-11 19:25:35.369756,4.2470482136743
13942,2020-09-11 19:25:35.704052,4.2470482136743
13943,2020-09-11 19:25:36.025831,4.30217472680899
13944,2020-09-11 19:25:36.380228,4.30217472680899
13945,2020-09-11 19:25:36.717232,4.30217472680899
13946,2020-09-11 19:25:37.104234,4.30217472680899
13947,2020-09-11 19:25:37.467118,4.30217472680899
13948,2020-09-11 19:25:37.779901,4.30217472680899
13949,2020-09-11 19:25:38.126755,4.30217472680899
13950,2020-09-11 19:25:38.513195,4.35717836656245
13951,2020-09-11 19:25:38.754060,4.35717836656245
13952,2020-09-11 19:25:39.036877,4.35717836656245
13953,2020-09-11 19:25:39.325180,4.35717836656245
13954,2020-09-11 19:25:39.638478,4.35717836656245
13955,2020-09-11 19:25:39.938859,4.35717836656245
13956,2020-09-11 19:25:40.204854,4.35717836656245
13957,2020-09-11 19:25:40.494575,4.35717836656245
13958,2020-09-11 19:25:40.814302,4.35717836656245
13959,2020-09-11 19:25:41.156869,4.35717836656245
13960,2020-09-11 19:25:41.486922,4.35717836656245
13961,2020-09-11 19:25:41.771334,4.41205939971744
13962,2020-09-11 19:25:42.080792,4.41205939971744
13963,2020-09-11 19:25:42.334711,4.41205939971744
13964,2020-09-11 19:25:42.670226,4.41205939971744
13965,2020-09-11 19:25:42.930276,4.41205939971744
13966,2020-09-11 19:25:43.178552,4.41205939971744
13967,2020-09-11 19:25:43.406234,4.41205939971744
13968,2020-09-11 19:25:43.722326,4.41205939971744
13969,2020-09-11 19:25:44.090585,4.41205939971744
13970,2020-09-11 19:25:44.405819,4.41205939971744
13971,2020-09-11 19:25:44.735576,4.41205939971744
13972,2020-09-11 19:25:44.979592,4.46681809208881
13973,2020-09-11 19:25:45.264680,4.46681809208881
13974,2020-09-11 19:25:45.577491,4.46681809208881
13975,2020-09-11 19:25:45.817510,4.46681809208881
13976,2020-09-11 19:25:46.056208,4.46681809208881
13977,2020-09-11 19:25:46.314264,4.46681809208881
13978,2020-09-11 19:25:46.586528,4.46681809208881
13979,2020-09-11 19:25:46.850348,4.46681809208881
13980,2020-09-11 19:25:47.149235,4.46681809208881
13981,2020-09-11 19:25:47.537883,4.52145470853034
13982,2020-09-11 19:25:47.843150,4.52145470853034
13983,2020-09-11 19:25:48.117461,4.52145470853034
13984,2020-09-11 19:25:48.423201,4.52145470853034
13985,2020-09-11 19:25:48.745586,4.52145470853034
13986,2020-09-11 19:25:49.014183,4.52145470853034
13987,2020-09-11 19:25:49.317671,4.52145470853034
13988,2020-09-11 19:25:49.670368,4.52145470853034
13989,2020-09-11 19:25:49.970324,4.52145470853034
13990,2020-09-11 19:25:50.262652,4.5759695129441
13991,2020-09-11 19:25:50.515225,4.5759695129441
13992,2020-09-11 19:25:50.816233,4.5759695129441
13993,2020-09-11 19:25:51.170054,4.5759695129441
13994,2020-09-11 19:25:51.466636,4.5759695129441
13995,2020-09-11 19:25:51.754723,4.5759695129441
13996,2020-09-11 19:25:52.110116,4.5759695129441
13997,2020-09-11 19:25:52.447331,4.5759695129441
13998,2020-09-11 19:25:52.822876,4.5759695129441
13999,2020-09-11 19:25:53.179682,4.5759695129441
14000,2020-09-11 19:25:53.538611,4.63036276829108
14001,2020-09-11 19:25:53.921632,4.63036276829108
14002,2020-09-11 19:25:54.207553,4.63036276829108
14003,2020-09-11 19:25:54.523033,4.63036276829108
14004,2020-09-11 19:25:54.806299,4.63036276829108
14005,2020-09-11 19:25:55.165686,4.63036276829108
14006,2020-09-11 19:25:55.511085,4.63036276829108
14007,2020-09-11 19:25:55.786182,4.6846347366024
14008,2020-09-11 19:25:56.054219,4.6846347366024
14009,2020-09-11 19:25:56.396101,4.6846347366024
14010,2020-09-11 19:25:56.728507,4.6846347366024
14011,2020-09-11 19:25:57.116784,4.6846347366024
14012,2020-09-11 19:25:57.439276,4.6846347366024
14013,2020-09-11 19:25:57.767319,4.6846347366024
14014,2020-09-11 19:25:58.117275,4.6846347366024
14015,2020-09-11 19:25:58.435733,4.6846347366024
14016,2020-09-11 19:25:58.781703,4.73878567899072
14017,2020-09-11 19:25:59.068885,4.73878567899072
14018,2020-09-11 19:25:59.387424,4.73878567899072
14019,2020-09-11 19:25:59.745397,4.73878567899072
14020,2020-09-11 19:26:00.044611,4.73878567899072
14021,2020-09-11 19:26:00.397841,4.73878567899072
14022,2020-09-11 19:26:00.728207,4.73878567899072
14023,2020-09-11 19:26:01.065712,4.73878567899072
14024,2020-09-11 19:26:01.307743,4.73878567899072
14025,2020-09-11 19:26:01.585235,4.79281585566164
14026,2020-09-11 19:26:01.946039,4.79281585566164
14027,2020-09-11 19:26:02.265315,4.79281585566164
14028,2020-09-11 19:26:02.590585,4.79281585566164
14029,2020-09-11 19:26:02.902483,4.79281585566164
14030,2020-09-11 19:26:03.185932,4.79281585566164
14031,2020-09-11 19:26:03.479574,4.79281585566164
14032,2020-09-11 19:26:03.750930,4.79281585566164
14033,2020-09-11 19:26:04.147107,4.84672552592509
14034,2020-09-11 19:26:04.407344,4.84672552592509
14035,2020-09-11 19:26:04.710809,4.84672552592509
14036,2020-09-11 19:26:05.053820,4.84672552592509
14037,2020-09-11 19:26:05.347159,4.84672552592509
14038,2020-09-11 19:26:05.608364,4.84672552592509
14039,2020-09-11 19:26:05.862970,4.84672552592509
14040,2020-09-11 19:26:06.122121,4.84672552592509
14041,2020-09-11 19:26:06.450612,4.84672552592509
14042,2020-09-11 19:26:06.840776,4.89944583378004
14043,2020-09-11 19:26:07.194421,4.89944583378004
14044,2020-09-11 19:26:07.491440,4.89944583378004
14045,2020-09-11 19:26:07.864784,4.89944583378004
14046,2020-09-11 19:26:08.220918,4.89944583378004
14047,2020-09-11 19:26:08.568596,4.89944583378004
14048,2020-09-11 19:26:08.894980,4.89944583378004
14049,2020-09-11 19:26:09.237788,4.89944583378004
14050,2020-09-11 19:26:09.539724,4.89944583378004
14051,2020-09-11 19:26:09.877469,4.95204756098232
14052,2020-09-11 19:26:10.209995,4.95204756098232
14053,2020-09-11 19:26:10.605252,4.95204756098232
14054,2020-09-11 19:26:10.932878,4.95204756098232
14055,2020-09-11 19:26:11.300306,4.95204756098232
14056,2020-09-11 19:26:11.690744,4.95204756098232
14057,2020-09-11 19:26:11.974705,4.95204756098232
14058,2020-09-11 19:26:12.291116,4.95204756098232
14059,2020-09-11 19:26:12.594180,4.81356173211759
14060,2020-09-11 19:26:12.888117,4.81356173211759
14061,2020-09-11 19:26:13.216065,4.81356173211759
14062,2020-09-11 19:26:13.563143,4.81356173211759
14063,2020-09-11 19:26:13.852915,4.81356173211759
14064,2020-09-11 19:26:14.165835,4.81356173211759
14065,2020-09-11 19:26:14.498386,4.81356173211759
14066,2020-09-11 19:26:14.880694,4.6754428475957
14067,2020-09-11 19:26:15.136090,4.6754428475957
14068,2020-09-11 19:26:15.489220,4.6754428475957
14069,2020-09-11 19:26:15.828082,4.6754428475957
14070,2020-09-11 19:26:16.151812,4.6754428475957
14071,2020-09-11 19:26:16.453256,4.6754428475957
14072,2020-09-11 19:26:16.764331,4.6754428475957
14073,2020-09-11 19:26:17.011723,4.6754428475957
14074,2020-09-11 19:26:17.271535,4.6754428475957
14075,2020-09-11 19:26:17.514299,4.53768763118403
14076,2020-09-11 19:26:17.835844,4.53768763118403
14077,2020-09-11 19:26:18.121230,4.53768763118403
14078,2020-09-11 19:26:18.401271,4.53768763118403
14079,2020-09-11 19:26:18.714944,4.53768763118403
14080,2020-09-11 19:26:19.061936,4.53768763118403
14081,2020-09-11 19:26:19.413406,4.53768763118403
14082,2020-09-11 19:26:19.729724,4.53768763118403
14083,2020-09-11 19:26:20.061863,4.53768763118403
14084,2020-09-11 19:26:20.380755,4.53768763118403
14085,2020-09-11 19:26:20.684400,4.40029290035574
14086,2020-09-11 19:26:20.918094,4.40029290035574
14087,2020-09-11 19:26:21.258163,4.40029290035574
14088,2020-09-11 19:26:21.668097,4.40029290035574
14089,2020-09-11 19:26:22.018452,4.40029290035574
14090,2020-09-11 19:26:22.276169,4.40029290035574
14091,2020-09-11 19:26:22.640722,4.40029290035574
14092,2020-09-11 19:26:22.967395,4.40029290035574
14093,2020-09-11 19:26:23.270867,4.26325556180278
14094,2020-09-11 19:26:23.634155,4.26325556180278
14095,2020-09-11 19:26:23.914562,4.26325556180278
14096,2020-09-11 19:26:24.253770,4.26325556180278
14097,2020-09-11 19:26:24.593764,4.26325556180278
14098,2020-09-11 19:26:24.915780,4.26325556180278
14099,2020-09-11 19:26:25.146817,4.26325556180278
14100,2020-09-11 19:26:25.477973,4.26325556180278
14101,2020-09-11 19:26:25.741512,4.26325556180278
14102,2020-09-11 19:26:26.017957,4.12657260742931
14103,2020-09-11 19:26:26.398732,4.12657260742931
14104,2020-09-11 19:26:26.718737,4.12657260742931
14105,2020-09-11 19:26:26.994698,4.12657260742931
14106,2020-09-11 19:26:27.249731,4.12657260742931
14107,2020-09-11 19:26:27.576587,4.12657260742931
14108,2020-09-11 19:26:27.873397,4.12657260742931
14109,2020-09-11 19:26:28.162708,4.12657260742931
14110,2020-09-11 19:26:28.403543,4.12657260742931
14111,2020-09-11 19:26:28.700135,4.12657260742931
14112,2020-09-11 19:26:28.977594,4.12657260742931
14113,2020-09-11 19:26:29.231395,3.99024111076149
14114,2020-09-11 19:26:29.549823,3.99024111076149
14115,2020-09-11 19:26:29.829845,3.99024111076149
14116,2020-09-11 19:26:30.070474,3.99024111076149
14117,2020-09-11 19:26:30.397001,3.99024111076149
14118,2020-09-11 19:26:30.741439,3.99024111076149
14119,2020-09-11 19:26:31.061371,3.99024111076149
14120,2020-09-11 19:26:31.331042,3.99024111076149
14121,2020-09-11 19:26:31.620077,3.99024111076149
14122,2020-09-11 19:26:31.889346,3.99024111076149
14123,2020-09-11 19:26:32.208189,3.85425822372218
14124,2020-09-11 19:26:32.482227,3.85425822372218
14125,2020-09-11 19:26:32.777272,3.85425822372218
14126,2020-09-11 19:26:33.135167,3.85425822372218
14127,2020-09-11 19:26:33.384258,3.85425822372218
14128,2020-09-11 19:26:33.720425,3.85425822372218
14129,2020-09-11 19:26:34.036540,3.85425822372218
14130,2020-09-11 19:26:34.274049,3.85425822372218
14131,2020-09-11 19:26:34.626347,3.71862117372856
14132,2020-09-11 19:26:34.985743,3.71862117372856
14133,2020-09-11 19:26:35.283129,3.71862117372856
14134,2020-09-11 19:26:35.589042,3.71862117372856
14135,2020-09-11 19:26:35.840715,3.71862117372856
14136,2020-09-11 19:26:36.183830,3.71862117372856
14137,2020-09-11 19:26:36.439926,3.71862117372856
14138,2020-09-11 19:26:36.765979,3.71862117372856
14139,2020-09-11 19:26:37.099723,3.71862117372856
14140,2020-09-11 19:26:37.439800,3.58332726107857
14141,2020-09-11 19:26:37.764217,3.58332726107857
14142,2020-09-11 19:26:38.003013,3.58332726107857
14143,2020-09-11 19:26:38.325012,3.58332726107857
14144,2020-09-11 19:26:38.679325,3.58332726107857
14145,2020-09-11 19:26:38.962310,3.58332726107857
14146,2020-09-11 19:26:39.207295,3.58332726107857
14147,2020-09-11 19:26:39.504969,3.58332726107857
14148,2020-09-11 19:26:39.799091,3.58332726107857
14149,2020-09-11 19:26:40.053452,3.58332726107857
14150,2020-09-11 19:26:40.299639,3.45653403194358
14151,2020-09-11 19:26:40.568601,3.45653403194358
14152,2020-09-11 19:26:40.917643,3.45653403194358
14153,2020-09-11 19:26:41.186926,3.45653403194358
14154,2020-09-11 19:26:41.557049,3.45653403194358
14155,2020-09-11 19:26:41.968421,3.45653403194358
14156,2020-09-11 19:26:42.249993,3.45653403194358
14157,2020-09-11 19:26:42.545500,3.45653403194358
14158,2020-09-11 19:26:42.880594,3.45653403194358
14159,2020-09-11 19:26:43.164897,3.33006838786972
14160,2020-09-11 19:26:43.414893,3.33006838786972
14161,2020-09-11 19:26:43.711573,3.33006838786972
14162,2020-09-11 19:26:44.094629,3.33006838786972
14163,2020-09-11 19:26:44.391249,3.33006838786972
14164,2020-09-11 19:26:44.672115,3.33006838786972
14165,2020-09-11 19:26:44.961221,3.33006838786972
14166,2020-09-11 19:26:45.266570,3.33006838786972
14167,2020-09-11 19:26:45.600332,3.33006838786972
14168,2020-09-11 19:26:46.076469,3.20392772804945
14169,2020-09-11 19:26:46.370398,3.20392772804945
14170,2020-09-11 19:26:46.634728,3.20392772804945
14171,2020-09-11 19:26:46.958969,3.20392772804945
14172,2020-09-11 19:26:47.271450,3.20392772804945
14173,2020-09-11 19:26:47.610345,3.20392772804945
14174,2020-09-11 19:26:47.923236,3.20392772804945
14175,2020-09-11 19:26:48.163342,3.20392772804945
14176,2020-09-11 19:26:48.521380,3.20392772804945
14177,2020-09-11 19:26:48.871840,3.20392772804945
14178,2020-09-11 19:26:49.191504,3.07810951593339
14179,2020-09-11 19:26:49.478816,3.07810951593339
14180,2020-09-11 19:26:49.822438,3.07810951593339
14181,2020-09-11 19:26:50.150367,3.07810951593339
14182,2020-09-11 19:26:50.503102,3.07810951593339
14183,2020-09-11 19:26:50.851338,3.07810951593339
14184,2020-09-11 19:26:51.224979,2.95261127741517
14185,2020-09-11 19:26:51.589657,2.95261127741517
14186,2020-09-11 19:26:51.987192,2.95261127741517
14187,2020-09-11 19:26:52.351630,2.95261127741517
14188,2020-09-11 19:26:52.669527,2.95261127741517
14189,2020-09-11 19:26:52.944300,2.95261127741517
14190,2020-09-11 19:26:53.188165,2.95261127741517
14191,2020-09-11 19:26:53.516961,2.95261127741517
14192,2020-09-11 19:26:53.786966,2.95261127741517
14193,2020-09-11 19:26:54.058075,2.82743059918782
14194,2020-09-11 19:26:54.354803,2.82743059918782
14195,2020-09-11 19:26:54.605635,2.82743059918782
14196,2020-09-11 19:26:54.970039,2.82743059918782
14197,2020-09-11 19:26:55.296207,2.82743059918782
14198,2020-09-11 19:26:55.605888,2.82743059918782
14199,2020-09-11 19:26:55.904466,2.82743059918782
14200,2020-09-11 19:26:56.183279,2.82743059918782
14201,2020-09-11 19:26:56.534364,2.70256512726112
14202,2020-09-11 19:26:56.823596,2.70256512726112
14203,2020-09-11 19:26:57.167232,2.70256512726112
14204,2020-09-11 19:26:57.501371,2.70256512726112
14205,2020-09-11 19:26:57.766060,2.70256512726112
14206,2020-09-11 19:26:58.071691,2.70256512726112
14207,2020-09-11 19:26:58.329061,2.70256512726112
14208,2020-09-11 19:26:58.592191,2.70256512726112
14209,2020-09-11 19:26:58.879758,2.70256512726112
14210,2020-09-11 19:26:59.186341,2.57801256563179
14211,2020-09-11 19:26:59.524202,2.57801256563179
14212,2020-09-11 19:26:59.796973,2.57801256563179
14213,2020-09-11 19:27:00.157657,2.57801256563179
14214,2020-09-11 19:27:00.514507,2.57801256563179
14215,2020-09-11 19:27:00.812456,2.57801256563179
14216,2020-09-11 19:27:01.148238,2.57801256563179
14217,2020-09-11 19:27:01.459184,2.57801256563179
14218,2020-09-11 19:27:01.814000,2.57801256563179
14219,2020-09-11 19:27:02.150115,2.45377067509956
14220,2020-09-11 19:27:02.504154,2.45377067509956
14221,2020-09-11 19:27:02.824666,2.45377067509956
14222,2020-09-11 19:27:03.138564,2.45377067509956
14223,2020-09-11 19:27:03.416155,2.45377067509956
14224,2020-09-11 19:27:03.772024,2.45377067509956
14225,2020-09-11 19:27:04.139174,2.45377067509956
14226,2020-09-11 19:27:04.454964,2.45377067509956
14227,2020-09-11 19:27:04.746830,2.45377067509956
14228,2020-09-11 19:27:05.033563,2.45377067509956
14229,2020-09-11 19:27:05.310963,2.32983727222431
14230,2020-09-11 19:27:05.564989,2.32983727222431
14231,2020-09-11 19:27:05.877717,2.32983727222431
14232,2020-09-11 19:27:06.218058,2.32983727222431
14233,2020-09-11 19:27:06.546159,2.32983727222431
14234,2020-09-11 19:27:06.803958,2.32983727222431
14235,2020-09-11 19:27:07.097467,2.32983727222431
14236,2020-09-11 19:27:07.370558,2.32983727222431
14237,2020-09-11 19:27:07.706528,2.32983727222431
14238,2020-09-11 19:27:08.050145,2.20621022842083
14239,2020-09-11 19:27:08.413837,2.20621022842083
14240,2020-09-11 19:27:08.761341,2.20621022842083
14241,2020-09-11 19:27:09.026010,2.20621022842083
14242,2020-09-11 19:27:09.332957,2.20621022842083
14243,2020-09-11 19:27:09.617639,2.20621022842083
14244,2020-09-11 19:27:09.890620,2.20621022842083
14245,2020-09-11 19:27:10.208389,2.20621022842083
14246,2020-09-11 19:27:10.486059,2.20621022842083
14247,2020-09-11 19:27:10.760168,2.20621022842083
14248,2020-09-11 19:27:11.035419,2.24894755875043
14249,2020-09-11 19:27:11.317225,2.24894755875043
14250,2020-09-11 19:27:11.617966,2.24894755875043
14251,2020-09-11 19:27:11.964317,2.24894755875043
14252,2020-09-11 19:27:12.292183,2.24894755875043
14253,2020-09-11 19:27:12.660236,2.24894755875043
14254,2020-09-11 19:27:13.009720,2.24894755875043
14255,2020-09-11 19:27:13.307550,2.24894755875043
14256,2020-09-11 19:27:13.631230,2.24894755875043
14257,2020-09-11 19:27:13.982274,2.29595293205523
14258,2020-09-11 19:27:14.320759,2.29595293205523
14259,2020-09-11 19:27:14.647469,2.29595293205523
14260,2020-09-11 19:27:14.968425,2.29595293205523
14261,2020-09-11 19:27:15.221599,2.29595293205523
14262,2020-09-11 19:27:15.525735,2.29595293205523
14263,2020-09-11 19:27:15.831368,2.29595293205523
14264,2020-09-11 19:27:16.107976,2.29595293205523
14265,2020-09-11 19:27:16.334271,2.29595293205523
14266,2020-09-11 19:27:16.642855,2.29595293205523
14267,2020-09-11 19:27:16.949935,2.34283150258671
14268,2020-09-11 19:27:17.297927,2.34283150258671
14269,2020-09-11 19:27:17.602970,2.34283150258671
14270,2020-09-11 19:27:17.869834,2.34283150258671
14271,2020-09-11 19:27:18.202066,2.34283150258671
14272,2020-09-11 19:27:18.551974,2.34283150258671
14273,2020-09-11 19:27:18.824450,2.34283150258671
14274,2020-09-11 19:27:19.184358,2.34283150258671
14275,2020-09-11 19:27:19.442450,2.34283150258671
14276,2020-09-11 19:27:19.769587,2.38108470503516
14277,2020-09-11 19:27:20.107467,2.38108470503516
14278,2020-09-11 19:27:20.434303,2.38108470503516
14279,2020-09-11 19:27:20.746917,2.38108470503516
14280,2020-09-11 19:27:21.018207,2.38108470503516
14281,2020-09-11 19:27:21.316167,2.38108470503516
14282,2020-09-11 19:27:21.656390,2.38108470503516
14283,2020-09-11 19:27:21.999492,2.38108470503516
14284,2020-09-11 19:27:22.345742,2.38108470503516
14285,2020-09-11 19:27:22.666323,2.41922779220099
14286,2020-09-11 19:27:22.983020,2.41922779220099
14287,2020-09-11 19:27:23.309079,2.41922779220099
14288,2020-09-11 19:27:23.660250,2.41922779220099
14289,2020-09-11 19:27:24.003158,2.41922779220099
14290,2020-09-11 19:27:24.331776,2.41922779220099
14291,2020-09-11 19:27:24.660289,2.41922779220099
14292,2020-09-11 19:27:25.010459,2.41922779220099
14293,2020-09-11 19:27:25.372811,2.4572612318609
14294,2020-09-11 19:27:25.691597,2.4572612318609
14295,2020-09-11 19:27:26.032165,2.4572612318609
14296,2020-09-11 19:27:26.406685,2.4572612318609
14297,2020-09-11 19:27:26.777790,2.4572612318609
14298,2020-09-11 19:27:27.107186,2.4572612318609
14299,2020-09-11 19:27:27.458178,2.4572612318609
14300,2020-09-11 19:27:27.768204,2.49557010658259
14301,2020-09-11 19:27:28.121919,2.49557010658259
14302,2020-09-11 19:27:28.496060,2.49557010658259
14303,2020-09-11 19:27:28.800171,2.49557010658259
14304,2020-09-11 19:27:29.134358,2.49557010658259
14305,2020-09-11 19:27:29.420534,2.49557010658259
14306,2020-09-11 19:27:29.697893,2.49557010658259
14307,2020-09-11 19:27:30.016766,2.49557010658259
14308,2020-09-11 19:27:30.377324,2.49557010658259
14309,2020-09-11 19:27:30.713068,2.49557010658259
14310,2020-09-11 19:27:31.049346,2.53377652465014
14311,2020-09-11 19:27:31.378349,2.53377652465014
14312,2020-09-11 19:27:31.688887,2.53377652465014
14313,2020-09-11 19:27:32.023444,2.53377652465014
14314,2020-09-11 19:27:32.334506,2.53377652465014
14315,2020-09-11 19:27:32.663201,2.53377652465014
14316,2020-09-11 19:27:33.069553,2.53377652465014
14317,2020-09-11 19:27:33.397278,2.53377652465014
14318,2020-09-11 19:27:33.667703,2.53377652465014
14319,2020-09-11 19:27:33.965202,2.57188097021653
14320,2020-09-11 19:27:34.263775,2.57188097021653
14321,2020-09-11 19:27:34.568073,2.57188097021653
14322,2020-09-11 19:27:34.804607,2.57188097021653
14323,2020-09-11 19:27:35.098237,2.57188097021653
14324,2020-09-11 19:27:35.387682,2.57188097021653
14325,2020-09-11 19:27:35.685868,2.57188097021653
14326,2020-09-11 19:27:35.954295,2.57188097021653
14327,2020-09-11 19:27:36.227958,2.57188097021653
14328,2020-09-11 19:27:36.498312,2.57188097021653
14329,2020-09-11 19:27:36.757162,2.57188097021653
14330,2020-09-11 19:27:37.159615,2.60988392482427
14331,2020-09-11 19:27:37.425506,2.60988392482427
14332,2020-09-11 19:27:37.711598,2.60988392482427
14333,2020-09-11 19:27:38.059712,2.60988392482427
14334,2020-09-11 19:27:38.414982,2.60988392482427
14335,2020-09-11 19:27:38.770444,2.60988392482427
14336,2020-09-11 19:27:39.064970,2.60988392482427
14337,2020-09-11 19:27:39.408969,2.60988392482427
14338,2020-09-11 19:27:39.756323,2.60988392482427
14339,2020-09-11 19:27:40.106001,2.60988392482427
14340,2020-09-11 19:27:40.410798,2.64778586743147
14341,2020-09-11 19:27:40.702446,2.64778586743147
14342,2020-09-11 19:27:41.015405,2.64778586743147
14343,2020-09-11 19:27:41.294257,2.64778586743147
14344,2020-09-11 19:27:41.626327,2.64778586743147
14345,2020-09-11 19:27:41.893429,2.64778586743147
14346,2020-09-11 19:27:42.232860,2.64778586743147
14347,2020-09-11 19:27:42.514850,2.64778586743147
14348,2020-09-11 19:27:42.777867,2.64778586743147
14349,2020-09-11 19:27:43.086546,2.68558727443678
14350,2020-09-11 19:27:43.444668,2.68558727443678
14351,2020-09-11 19:27:43.772260,2.68558727443678
14352,2020-09-11 19:27:44.135125,2.68558727443678
14353,2020-09-11 19:27:44.499279,2.68558727443678
14354,2020-09-11 19:27:44.721335,2.68558727443678
14355,2020-09-11 19:27:45.082967,2.68558727443678
14356,2020-09-11 19:27:45.340072,2.68558727443678
14357,2020-09-11 19:27:45.617011,2.68558727443678
14358,2020-09-11 19:27:45.969153,2.72328861970387
14359,2020-09-11 19:27:46.305196,2.72328861970387
14360,2020-09-11 19:27:46.615279,2.72328861970387
14361,2020-09-11 19:27:46.971111,2.72328861970387
14362,2020-09-11 19:27:47.301135,2.72328861970387
14363,2020-09-11 19:27:47.622457,2.72328861970387
14364,2020-09-11 19:27:47.890327,2.72328861970387
14365,2020-09-11 19:27:48.166701,2.72328861970387
14366,2020-09-11 19:27:48.513084,2.77055384915244
14367,2020-09-11 19:27:48.848580,2.77055384915244
14368,2020-09-11 19:27:49.226870,2.77055384915244
14369,2020-09-11 19:27:49.449703,2.77055384915244
14370,2020-09-11 19:27:49.759354,2.77055384915244
14371,2020-09-11 19:27:50.054134,2.77055384915244
14372,2020-09-11 19:27:50.370766,2.77055384915244
14373,2020-09-11 19:27:50.644355,2.77055384915244
14374,2020-09-11 19:27:51.021546,2.77055384915244
14375,2020-09-11 19:27:51.370266,2.8176926262629
14376,2020-09-11 19:27:51.708207,2.8176926262629
14377,2020-09-11 19:27:52.065533,2.8176926262629
14378,2020-09-11 19:27:52.334330,2.8176926262629
14379,2020-09-11 19:27:52.682808,2.8176926262629
14380,2020-09-11 19:27:53.040857,2.8176926262629
14381,2020-09-11 19:27:53.308245,2.8176926262629
14382,2020-09-11 19:27:53.620386,2.8176926262629
14383,2020-09-11 19:27:53.936231,2.8176926262629
14384,2020-09-11 19:27:54.238751,2.8176926262629
14385,2020-09-11 19:27:54.547224,2.8647055185066
14386,2020-09-11 19:27:54.910798,2.8647055185066
14387,2020-09-11 19:27:55.244623,2.8647055185066
14388,2020-09-11 19:27:55.544726,2.8647055185066
14389,2020-09-11 19:27:55.893626,2.8647055185066
14390,2020-09-11 19:27:56.218767,2.8647055185066
14391,2020-09-11 19:27:56.560705,2.91159309025039
14392,2020-09-11 19:27:56.922032,2.91159309025039
14393,2020-09-11 19:27:57.282195,2.91159309025039
14394,2020-09-11 19:27:57.580401,2.91159309025039
14395,2020-09-11 19:27:57.948786,2.91159309025039
14396,2020-09-11 19:27:58.269036,2.91159309025039
14397,2020-09-11 19:27:58.603936,2.91159309025039
14398,2020-09-11 19:27:58.878890,2.91159309025039
14399,2020-09-11 19:27:59.157953,2.95835590278963
14400,2020-09-11 19:27:59.517285,2.95835590278963
14401,2020-09-11 19:27:59.887126,2.95835590278963
14402,2020-09-11 19:28:00.162166,2.95835590278963
14403,2020-09-11 19:28:00.479278,2.95835590278963
14404,2020-09-11 19:28:00.731164,2.95835590278963
14405,2020-09-11 19:28:01.091338,2.95835590278963
14406,2020-09-11 19:28:01.408995,2.95835590278963
14407,2020-09-11 19:28:01.654202,2.95835590278963
14408,2020-09-11 19:28:01.960261,3.0049945143803
14409,2020-09-11 19:28:02.298390,3.0049945143803
14410,2020-09-11 19:28:02.625873,3.0049945143803
14411,2020-09-11 19:28:02.895971,3.0049945143803
14412,2020-09-11 19:28:03.215645,3.0049945143803
14413,2020-09-11 19:28:03.541976,3.0049945143803
14414,2020-09-11 19:28:03.870248,3.0049945143803
14415,2020-09-11 19:28:04.150355,3.0049945143803
14416,2020-09-11 19:28:04.466682,3.0049945143803
14417,2020-09-11 19:28:04.856122,3.0515094802704
14418,2020-09-11 19:28:05.192207,3.0515094802704
14419,2020-09-11 19:28:05.570181,3.0515094802704
14420,2020-09-11 19:28:05.830994,3.0515094802704
14421,2020-09-11 19:28:06.168850,3.0515094802704
14422,2020-09-11 19:28:06.502938,3.0515094802704
14423,2020-09-11 19:28:06.847051,3.0515094802704
14424,2020-09-11 19:28:07.166156,3.0515094802704
14425,2020-09-11 19:28:07.437818,3.0515094802704
14426,2020-09-11 19:28:07.795333,3.0979013527306
14427,2020-09-11 19:28:08.149884,3.0979013527306
14428,2020-09-11 19:28:08.428567,3.0979013527306
14429,2020-09-11 19:28:08.817074,3.0979013527306
14430,2020-09-11 19:28:09.182141,3.0979013527306
14431,2020-09-11 19:28:09.397651,3.0979013527306
14432,2020-09-11 19:28:09.712425,3.0979013527306
14433,2020-09-11 19:28:10.008769,3.0979013527306
14434,2020-09-11 19:28:10.304159,3.14417068108413
14435,2020-09-11 19:28:10.642370,3.14417068108413
14436,2020-09-11 19:28:10.946130,3.14417068108413
14437,2020-09-11 19:28:11.290020,3.14417068108413
14438,2020-09-11 19:28:11.600965,3.14417068108413
14439,2020-09-11 19:28:11.894360,3.14417068108413
14440,2020-09-11 19:28:12.258311,3.14417068108413
14441,2020-09-11 19:28:12.580629,3.14417068108413
14442,2020-09-11 19:28:12.935664,3.19031801173598
14443,2020-09-11 19:28:13.190657,3.19031801173598
14444,2020-09-11 19:28:13.585279,3.19031801173598
14445,2020-09-11 19:28:13.914269,3.19031801173598
14446,2020-09-11 19:28:14.237097,3.19031801173598
14447,2020-09-11 19:28:14.480201,3.19031801173598
14448,2020-09-11 19:28:14.788401,3.19031801173598
14449,2020-09-11 19:28:15.064594,3.19031801173598
14450,2020-09-11 19:28:15.345336,3.19031801173598
14451,2020-09-11 19:28:15.688950,3.19031801173598
14452,2020-09-11 19:28:15.955370,3.23602956953255
14453,2020-09-11 19:28:16.297183,3.23602956953255
14454,2020-09-11 19:28:16.621943,3.23602956953255
14455,2020-09-11 19:28:16.951267,3.23602956953255
14456,2020-09-11 19:28:17.305625,3.23602956953255
14457,2020-09-11 19:28:17.557302,3.23602956953255
14458,2020-09-11 19:28:17.858072,3.23602956953255
14459,2020-09-11 19:28:18.220907,3.23602956953255
14460,2020-09-11 19:28:18.485158,3.23602956953255
14461,2020-09-11 19:28:18.832133,3.23602956953255
14462,2020-09-11 19:28:19.116356,3.28161343389209
14463,2020-09-11 19:28:19.437124,3.28161343389209
14464,2020-09-11 19:28:19.810466,3.28161343389209
14465,2020-09-11 19:28:20.146785,3.28161343389209
14466,2020-09-11 19:28:20.482917,3.28161343389209
14467,2020-09-11 19:28:20.813508,3.28161343389209
14468,2020-09-11 19:28:21.163229,3.28161343389209
14469,2020-09-11 19:28:21.479944,3.28161343389209
14470,2020-09-11 19:28:21.725994,3.28161343389209
14471,2020-09-11 19:28:21.991993,3.33654406765262
14472,2020-09-11 19:28:22.308279,3.33654406765262
14473,2020-09-11 19:28:22.658952,3.33654406765262
14474,2020-09-11 19:28:22.964734,3.33654406765262
14475,2020-09-11 19:28:23.255467,3.33654406765262
14476,2020-09-11 19:28:23.599837,3.33654406765262
14477,2020-09-11 19:28:23.877809,3.33654406765262
14478,2020-09-11 19:28:24.222022,3.33654406765262
14479,2020-09-11 19:28:24.572506,3.33654406765262
14480,2020-09-11 19:28:24.906188,3.39132397273124
14481,2020-09-11 19:28:25.189545,3.39132397273124
14482,2020-09-11 19:28:25.487047,3.39132397273124
14483,2020-09-11 19:28:25.748488,3.39132397273124
14484,2020-09-11 19:28:26.085283,3.39132397273124
14485,2020-09-11 19:28:26.334951,3.39132397273124
14486,2020-09-11 19:28:26.570988,3.39132397273124
14487,2020-09-11 19:28:26.893662,3.39132397273124
14488,2020-09-11 19:28:27.191064,3.39132397273124
14489,2020-09-11 19:28:27.465886,3.39132397273124
14490,2020-09-11 19:28:27.789770,3.39132397273124
14491,2020-09-11 19:28:28.103698,3.43047530318037
14492,2020-09-11 19:28:28.444685,3.43047530318037
14493,2020-09-11 19:28:28.827962,3.43047530318037
14494,2020-09-11 19:28:29.190022,3.43047530318037
14495,2020-09-11 19:28:29.531048,3.43047530318037
14496,2020-09-11 19:28:29.848431,3.43047530318037
14497,2020-09-11 19:28:30.154372,3.43047530318037
14498,2020-09-11 19:28:30.429562,3.43047530318037
14499,2020-09-11 19:28:30.690919,3.43047530318037
14500,2020-09-11 19:28:30.976064,3.45364773410675
14501,2020-09-11 19:28:31.229319,3.45364773410675
14502,2020-09-11 19:28:31.534498,3.45364773410675
14503,2020-09-11 19:28:31.887437,3.45364773410675
14504,2020-09-11 19:28:32.146943,3.45364773410675
14505,2020-09-11 19:28:32.503581,3.45364773410675
14506,2020-09-11 19:28:32.849762,3.45364773410675
14507,2020-09-11 19:28:33.211796,3.45364773410675
14508,2020-09-11 19:28:33.643135,3.53539383397298
14509,2020-09-11 19:28:33.971024,3.53539383397298
14510,2020-09-11 19:28:34.273725,3.53539383397298
14511,2020-09-11 19:28:34.524541,3.53539383397298
14512,2020-09-11 19:28:34.859254,3.53539383397298
14513,2020-09-11 19:28:35.228337,3.53539383397298
14514,2020-09-11 19:28:35.559464,3.53539383397298
14515,2020-09-11 19:28:35.833028,3.53539383397298
14516,2020-09-11 19:28:36.105682,3.53539383397298
14517,2020-09-11 19:28:36.476068,3.53539383397298
14518,2020-09-11 19:28:36.883529,3.61700254425946
14519,2020-09-11 19:28:37.192716,3.61700254425946
14520,2020-09-11 19:28:37.496440,3.61700254425946
14521,2020-09-11 19:28:37.840178,3.61700254425946
14522,2020-09-11 19:28:38.211862,3.61700254425946
14523,2020-09-11 19:28:38.568583,3.61700254425946
14524,2020-09-11 19:28:38.900324,3.61700254425946
14525,2020-09-11 19:28:39.207542,3.61700254425946
14526,2020-09-11 19:28:39.571885,3.69847415581178
14527,2020-09-11 19:28:39.866475,3.69847415581178
14528,2020-09-11 19:28:40.219735,3.69847415581178
14529,2020-09-11 19:28:40.496732,3.69847415581178
14530,2020-09-11 19:28:40.854158,3.69847415581178
14531,2020-09-11 19:28:41.178948,3.69847415581178
14532,2020-09-11 19:28:41.495420,3.69847415581178
14533,2020-09-11 19:28:41.778745,3.69847415581178
14534,2020-09-11 19:28:42.138120,3.69847415581178
14535,2020-09-11 19:28:42.476796,3.77980895714894
14536,2020-09-11 19:28:42.857532,3.77980895714894
14537,2020-09-11 19:28:43.165042,3.77980895714894
14538,2020-09-11 19:28:43.541009,3.77980895714894
14539,2020-09-11 19:28:43.906413,3.77980895714894
14540,2020-09-11 19:28:44.257845,3.77980895714894
14541,2020-09-11 19:28:44.543973,3.77980895714894
14542,2020-09-11 19:28:44.862574,3.77980895714894
14543,2020-09-11 19:28:45.242123,3.86100723452329
14544,2020-09-11 19:28:45.495291,3.86100723452329
14545,2020-09-11 19:28:45.799471,3.86100723452329
14546,2020-09-11 19:28:46.119214,3.86100723452329
14547,2020-09-11 19:28:46.343368,3.86100723452329
14548,2020-09-11 19:28:46.573271,3.86100723452329
14549,2020-09-11 19:28:46.826946,3.86100723452329
14550,2020-09-11 19:28:47.173272,3.86100723452329
14551,2020-09-11 19:28:47.445971,3.86100723452329
14552,2020-09-11 19:28:47.799370,3.86100723452329
14553,2020-09-11 19:28:48.162856,3.86100723452329
14554,2020-09-11 19:28:48.498060,3.94206927197793
14555,2020-09-11 19:28:48.735651,3.94206927197793
14556,2020-09-11 19:28:49.012692,3.94206927197793
14557,2020-09-11 19:28:49.351327,3.94206927197793
14558,2020-09-11 19:28:49.695064,3.94206927197793
14559,2020-09-11 19:28:50.077482,3.94206927197793
14560,2020-09-11 19:28:50.420823,3.94206927197793
14561,2020-09-11 19:28:50.661966,3.94206927197793
14562,2020-09-11 19:28:51.026846,4.0229953514021
14563,2020-09-11 19:28:51.289530,4.0229953514021
14564,2020-09-11 19:28:51.688254,4.0229953514021
14565,2020-09-11 19:28:52.112228,4.0229953514021
14566,2020-09-11 19:28:52.451197,4.0229953514021
14567,2020-09-11 19:28:52.732956,4.0229953514021
14568,2020-09-11 19:28:52.967916,4.0229953514021
14569,2020-09-11 19:28:53.220227,4.0229953514021
14570,2020-09-11 19:28:53.556364,4.1037857525843
14571,2020-09-11 19:28:53.843546,4.1037857525843
14572,2020-09-11 19:28:54.131367,4.1037857525843
14573,2020-09-11 19:28:54.480757,4.1037857525843
14574,2020-09-11 19:28:54.805733,4.1037857525843
14575,2020-09-11 19:28:55.105202,4.1037857525843
14576,2020-09-11 19:28:55.395280,4.1037857525843
14577,2020-09-11 19:28:55.650549,4.1037857525843
14578,2020-09-11 19:28:55.919171,4.1037857525843
14579,2020-09-11 19:28:56.216287,4.1037857525843
14580,2020-09-11 19:28:56.567121,4.1844407532635
14581,2020-09-11 19:28:56.901126,4.1844407532635
14582,2020-09-11 19:28:57.255177,4.1844407532635
14583,2020-09-11 19:28:57.578474,4.1844407532635
14584,2020-09-11 19:28:57.874039,4.1844407532635
14585,2020-09-11 19:28:58.135894,4.1844407532635
14586,2020-09-11 19:28:58.455176,4.1844407532635
14587,2020-09-11 19:28:58.764492,4.1844407532635
14588,2020-09-11 19:28:59.118358,4.1844407532635
14589,2020-09-11 19:28:59.427980,4.1844407532635
14590,2020-09-11 19:28:59.734732,4.27338855926776
14591,2020-09-11 19:28:59.993587,4.27338855926776
14592,2020-09-11 19:29:00.343807,4.27338855926776
14593,2020-09-11 19:29:00.677221,4.27338855926776
14594,2020-09-11 19:29:01.002612,4.27338855926776
14595,2020-09-11 19:29:01.378854,4.27338855926776
14596,2020-09-11 19:29:01.607484,4.27338855926776
14597,2020-09-11 19:29:01.897300,4.27338855926776
14598,2020-09-11 19:29:02.207049,4.27338855926776
14599,2020-09-11 19:29:02.507274,4.36219005757886
14600,2020-09-11 19:29:02.802219,4.36219005757886
14601,2020-09-11 19:29:03.121530,4.36219005757886
14602,2020-09-11 19:29:03.432866,4.36219005757886
14603,2020-09-11 19:29:03.780748,4.36219005757886
14604,2020-09-11 19:29:04.102896,4.36219005757886
14605,2020-09-11 19:29:04.452933,4.36219005757886
14606,2020-09-11 19:29:04.750140,4.36219005757886
14607,2020-09-11 19:29:05.072807,4.36219005757886
14608,2020-09-11 19:29:05.346765,4.45084552879953
14609,2020-09-11 19:29:05.597159,4.45084552879953
14610,2020-09-11 19:29:05.875644,4.45084552879953
14611,2020-09-11 19:29:06.140229,4.45084552879953
14612,2020-09-11 19:29:06.445948,4.45084552879953
14613,2020-09-11 19:29:06.797157,4.45084552879953
14614,2020-09-11 19:29:07.158503,4.45084552879953
14615,2020-09-11 19:29:07.402385,4.45084552879953
14616,2020-09-11 19:29:07.693840,4.45084552879953
14617,2020-09-11 19:29:07.996316,4.45084552879953
14618,2020-09-11 19:29:08.273972,4.45084552879953
14619,2020-09-11 19:29:08.539829,4.45084552879953
14620,2020-09-11 19:29:08.820959,4.53935525146984
14621,2020-09-11 19:29:09.101071,4.53935525146984
14622,2020-09-11 19:29:09.421670,4.53935525146984
14623,2020-09-11 19:29:09.715198,4.53935525146984
14624,2020-09-11 19:29:10.054320,4.53935525146984
14625,2020-09-11 19:29:10.370132,4.53935525146984
14626,2020-09-11 19:29:10.679119,4.53935525146984
14627,2020-09-11 19:29:10.961511,4.53935525146984
14628,2020-09-11 19:29:11.273479,4.62771950212021
14629,2020-09-11 19:29:11.567514,4.62771950212021
14630,2020-09-11 19:29:11.918818,4.62771950212021
14631,2020-09-11 19:29:12.266773,4.62771950212021
14632,2020-09-11 19:29:12.522979,4.62771950212021
14633,2020-09-11 19:29:12.770875,4.62771950212021
14634,2020-09-11 19:29:13.017496,4.62771950212021
14635,2020-09-11 19:29:13.311946,4.62771950212021
14636,2020-09-11 19:29:13.571059,4.62771950212021
14637,2020-09-11 19:29:13.840175,4.62771950212021
14638,2020-09-11 19:29:14.102282,4.62771950212021
14639,2020-09-11 19:29:14.367146,4.71593855532251
14640,2020-09-11 19:29:14.610631,4.71593855532251
14641,2020-09-11 19:29:14.876424,4.71593855532251
14642,2020-09-11 19:29:15.220829,4.71593855532251
14643,2020-09-11 19:29:15.481114,4.71593855532251
14644,2020-09-11 19:29:15.772995,4.71593855532251
14645,2020-09-11 19:29:16.101650,4.71593855532251
14646,2020-09-11 19:29:16.363588,4.71593855532251
14647,2020-09-11 19:29:16.737483,4.71593855532251
14648,2020-09-11 19:29:17.102088,4.71593855532251
14649,2020-09-11 19:29:17.344649,4.71593855532251
14650,2020-09-11 19:29:17.636728,4.71593855532251
14651,2020-09-11 19:29:18.011502,4.80401268373915
14652,2020-09-11 19:29:18.283971,4.80401268373915
14653,2020-09-11 19:29:18.638417,4.80401268373915
14654,2020-09-11 19:29:18.997337,4.80401268373915
14655,2020-09-11 19:29:19.231587,4.80401268373915
14656,2020-09-11 19:29:19.504563,4.80401268373915
14657,2020-09-11 19:29:19.828502,4.80401268373915
14658,2020-09-11 19:29:20.149630,4.80401268373915
14659,2020-09-11 19:29:20.460009,4.89194215817037
14660,2020-09-11 19:29:20.800284,4.89194215817037
