iteration,timestamp,T7
14661,2020-09-11 19:29:21.098071,4.89194215817037
14662,2020-09-11 19:29:21.434287,4.89194215817037
14663,2020-09-11 19:29:21.752745,4.89194215817037
14664,2020-09-11 19:29:22.091007,4.89194215817037
14665,2020-09-11 19:29:22.354361,4.89194215817037
14666,2020-09-11 19:29:22.644033,4.89194215817037
14667,2020-09-11 19:29:22.969724,4.89194215817037
14668,2020-09-11 19:29:23.272861,4.89194215817037
14669,2020-09-11 19:29:23.554571,4.97972724759984
14670,2020-09-11 19:29:23.818871,4.97972724759984
14671,2020-09-11 19:29:24.157414,4.97972724759984
14672,2020-09-11 19:29:24.447424,4.97972724759984
14673,2020-09-11 19:29:24.782429,4.97972724759984
14674,2020-09-11 19:29:25.081066,4.97972724759984
14675,2020-09-11 19:29:25.392471,4.97972724759984
14676,2020-09-11 19:29:25.731455,4.97972724759984
14677,2020-09-11 19:29:26.076662,4.97972724759984
14678,2020-09-11 19:29:26.387822,4.97972724759984
14679,2020-09-11 19:29:26.646355,4.88190875734169
14680,2020-09-11 19:29:26.971201,4.88190875734169
14681,2020-09-11 19:29:27.228589,4.88190875734169
14682,2020-09-11 19:29:27.542548,4.88190875734169
14683,2020-09-11 19:29:27.882634,4.88190875734169
14684,2020-09-11 19:29:28.313340,4.88190875734169
14685,2020-09-11 19:29:28.667699,4.88190875734169
14686,2020-09-11 19:29:28.976770,4.88190875734169
14687,2020-09-11 19:29:29.268441,4.78442365952718
14688,2020-09-11 19:29:29.613017,4.78442365952718
14689,2020-09-11 19:29:29.898803,4.78442365952718
14690,2020-09-11 19:29:30.189260,4.78442365952718
14691,2020-09-11 19:29:30.552444,4.78442365952718
14692,2020-09-11 19:29:30.843284,4.78442365952718
14693,2020-09-11 19:29:31.142058,4.78442365952718
14694,2020-09-11 19:29:31.417862,4.78442365952718
14695,2020-09-11 19:29:31.682668,4.78442365952718
14696,2020-09-11 19:29:31.980098,4.78442365952718
14697,2020-09-11 19:29:32.345327,4.68726758764929
14698,2020-09-11 19:29:32.652869,4.68726758764929
14699,2020-09-11 19:29:33.008853,4.68726758764929
14700,2020-09-11 19:29:33.343076,4.68726758764929
14701,2020-09-11 19:29:33.618606,4.68726758764929
14702,2020-09-11 19:29:33.911749,4.68726758764929
14703,2020-09-11 19:29:34.193652,4.68726758764929
14704,2020-09-11 19:29:34.483976,4.68726758764929
14705,2020-09-11 19:29:34.809768,4.68726758764929
14706,2020-09-11 19:29:35.080598,4.68726758764929
14707,2020-09-11 19:29:35.407367,4.57812960350292
14708,2020-09-11 19:29:35.778160,4.57812960350292
14709,2020-09-11 19:29:36.111330,4.57812960350292
14710,2020-09-11 19:29:36.398171,4.57812960350292
14711,2020-09-11 19:29:36.671417,4.57812960350292
14712,2020-09-11 19:29:36.983949,4.57812960350292
14713,2020-09-11 19:29:37.299425,4.57812960350292
14714,2020-09-11 19:29:37.616298,4.57812960350292
14715,2020-09-11 19:29:37.959027,4.57812960350292
14716,2020-09-11 19:29:38.350458,4.57812960350292
14717,2020-09-11 19:29:38.677177,4.46932484749624
14718,2020-09-11 19:29:38.949188,4.46932484749624
14719,2020-09-11 19:29:39.289464,4.46932484749624
14720,2020-09-11 19:29:39.573544,4.46932484749624
14721,2020-09-11 19:29:39.832198,4.46932484749624
14722,2020-09-11 19:29:40.153940,4.46932484749624
14723,2020-09-11 19:29:40.551130,4.46932484749624
14724,2020-09-11 19:29:40.844698,4.46932484749624
14725,2020-09-11 19:29:41.066506,4.46932484749624
14726,2020-09-11 19:29:41.446663,4.36084963137405
14727,2020-09-11 19:29:41.703610,4.36084963137405
14728,2020-09-11 19:29:41.988462,4.36084963137405
14729,2020-09-11 19:29:42.339550,4.36084963137405
14730,2020-09-11 19:29:42.681799,4.36084963137405
14731,2020-09-11 19:29:42.985884,4.36084963137405
14732,2020-09-11 19:29:43.250260,4.36084963137405
14733,2020-09-11 19:29:43.584484,4.36084963137405
14734,2020-09-11 19:29:43.861252,4.36084963137405
14735,2020-09-11 19:29:44.215130,4.25270037329476
14736,2020-09-11 19:29:44.665718,4.25270037329476
14737,2020-09-11 19:29:44.997222,4.25270037329476
14738,2020-09-11 19:29:45.347095,4.25270037329476
14739,2020-09-11 19:29:45.663024,4.25270037329476
14740,2020-09-11 19:29:46.034930,4.25270037329476
14741,2020-09-11 19:29:46.384417,4.25270037329476
14742,2020-09-11 19:29:46.679347,4.25270037329476
14743,2020-09-11 19:29:47.047659,4.14487359192016
14744,2020-09-11 19:29:47.360949,4.14487359192016
14745,2020-09-11 19:29:47.594724,4.14487359192016
14746,2020-09-11 19:29:47.916718,4.14487359192016
14747,2020-09-11 19:29:48.223956,4.14487359192016
14748,2020-09-11 19:29:48.558934,4.14487359192016
14749,2020-09-11 19:29:48.844876,4.14487359192016
14750,2020-09-11 19:29:49.186855,4.14487359192016
14751,2020-09-11 19:29:49.507425,4.03736590109507
14752,2020-09-11 19:29:49.786583,4.03736590109507
14753,2020-09-11 19:29:50.120726,4.03736590109507
14754,2020-09-11 19:29:50.442527,4.03736590109507
14755,2020-09-11 19:29:50.781636,4.03736590109507
14756,2020-09-11 19:29:51.083885,4.03736590109507
14757,2020-09-11 19:29:51.360668,4.03736590109507
14758,2020-09-11 19:29:51.694820,4.03736590109507
14759,2020-09-11 19:29:52.037432,4.03736590109507
14760,2020-09-11 19:29:52.307241,3.93017400503334
14761,2020-09-11 19:29:52.578992,3.93017400503334
14762,2020-09-11 19:29:52.830158,3.93017400503334
14763,2020-09-11 19:29:53.114022,3.93017400503334
14764,2020-09-11 19:29:53.448888,3.93017400503334
14765,2020-09-11 19:29:53.810853,3.93017400503334
14766,2020-09-11 19:29:54.067774,3.93017400503334
14767,2020-09-11 19:29:54.310625,3.93017400503334
14768,2020-09-11 19:29:54.581432,3.93017400503334
14769,2020-09-11 19:29:54.935190,3.93017400503334
14770,2020-09-11 19:29:55.259342,3.93017400503334
14771,2020-09-11 19:29:55.584621,3.8232946939428
14772,2020-09-11 19:29:55.861765,3.8232946939428
14773,2020-09-11 19:29:56.126946,3.8232946939428
14774,2020-09-11 19:29:56.480314,3.8232946939428
14775,2020-09-11 19:29:56.865825,3.8232946939428
14776,2020-09-11 19:29:57.227552,3.8232946939428
14777,2020-09-11 19:29:57.539253,3.8232946939428
14778,2020-09-11 19:29:57.795354,3.8232946939428
14779,2020-09-11 19:29:58.079754,3.71672484003349
14780,2020-09-11 19:29:58.355889,3.71672484003349
14781,2020-09-11 19:29:58.680817,3.71672484003349
14782,2020-09-11 19:29:58.952412,3.71672484003349
14783,2020-09-11 19:29:59.232000,3.71672484003349
14784,2020-09-11 19:29:59.521909,3.71672484003349
14785,2020-09-11 19:29:59.954638,3.71672484003349
14786,2020-09-11 19:30:00.248118,3.71672484003349
14787,2020-09-11 19:30:00.546829,3.71672484003349
14788,2020-09-11 19:30:00.900589,3.71672484003349
14789,2020-09-11 19:30:01.251410,3.61046139386283
14790,2020-09-11 19:30:01.524230,3.61046139386283
14791,2020-09-11 19:30:01.818976,3.61046139386283
14792,2020-09-11 19:30:02.047092,3.61046139386283
14793,2020-09-11 19:30:02.371103,3.61046139386283
14794,2020-09-11 19:30:02.747659,3.61046139386283
14795,2020-09-11 19:30:03.091274,3.61046139386283
14796,2020-09-11 19:30:03.424596,3.61046139386283
14797,2020-09-11 19:30:03.753918,3.61046139386283
14798,2020-09-11 19:30:04.123809,3.50450138097914
14799,2020-09-11 19:30:04.413271,3.50450138097914
14800,2020-09-11 19:30:04.699403,3.50450138097914
14801,2020-09-11 19:30:05.029570,3.50450138097914
14802,2020-09-11 19:30:05.286329,3.50450138097914
14803,2020-09-11 19:30:05.586836,3.50450138097914
14804,2020-09-11 19:30:05.903018,3.50450138097914
14805,2020-09-11 19:30:06.238852,3.50450138097914
14806,2020-09-11 19:30:06.575573,3.39884189883072
14807,2020-09-11 19:30:06.912314,3.39884189883072
14808,2020-09-11 19:30:07.212887,3.39884189883072
14809,2020-09-11 19:30:07.544412,3.39884189883072
14810,2020-09-11 19:30:07.826485,3.39884189883072
14811,2020-09-11 19:30:08.151890,3.39884189883072
14812,2020-09-11 19:30:08.404573,3.39884189883072
14813,2020-09-11 19:30:08.742909,3.39884189883072
14814,2020-09-11 19:30:09.063831,3.29276728860359
14815,2020-09-11 19:30:09.402267,3.29276728860359
14816,2020-09-11 19:30:09.764219,3.29276728860359
14817,2020-09-11 19:30:09.999903,3.29276728860359
14818,2020-09-11 19:30:10.233554,3.29276728860359
14819,2020-09-11 19:30:10.547479,3.29276728860359
14820,2020-09-11 19:30:10.866422,3.29276728860359
14821,2020-09-11 19:30:11.196694,3.29276728860359
14822,2020-09-11 19:30:11.546035,3.29276728860359
14823,2020-09-11 19:30:11.907305,3.29276728860359
14824,2020-09-11 19:30:12.211150,3.18698866625475
14825,2020-09-11 19:30:12.453680,3.18698866625475
14826,2020-09-11 19:30:12.690967,3.18698866625475
14827,2020-09-11 19:30:13.087986,3.18698866625475
14828,2020-09-11 19:30:13.408503,3.18698866625475
14829,2020-09-11 19:30:13.746107,3.18698866625475
14830,2020-09-11 19:30:14.079020,3.18698866625475
14831,2020-09-11 19:30:14.429048,3.18698866625475
14832,2020-09-11 19:30:14.707522,3.08150333304478
14833,2020-09-11 19:30:14.975627,3.08150333304478
14834,2020-09-11 19:30:15.226517,3.08150333304478
14835,2020-09-11 19:30:15.575031,3.08150333304478
14836,2020-09-11 19:30:15.897695,3.08150333304478
14837,2020-09-11 19:30:16.231241,3.08150333304478
14838,2020-09-11 19:30:16.582441,3.08150333304478
14839,2020-09-11 19:30:16.838336,3.08150333304478
14840,2020-09-11 19:30:17.061186,3.08150333304478
14841,2020-09-11 19:30:17.429410,2.97630865190585
14842,2020-09-11 19:30:17.787936,2.97630865190585
14843,2020-09-11 19:30:18.115254,2.97630865190585
14844,2020-09-11 19:30:18.439479,2.97630865190585
14845,2020-09-11 19:30:18.790057,2.97630865190585
14846,2020-09-11 19:30:19.173202,2.97630865190585
14847,2020-09-11 19:30:19.391009,2.97630865190585
14848,2020-09-11 19:30:19.701729,2.97630865190585
14849,2020-09-11 19:30:20.079214,2.97630865190585
14850,2020-09-11 19:30:20.409686,2.87140204534518
14851,2020-09-11 19:30:20.762373,2.87140204534518
14852,2020-09-11 19:30:21.219446,2.87140204534518
14853,2020-09-11 19:30:21.459496,2.87140204534518
14854,2020-09-11 19:30:21.790803,2.87140204534518
14855,2020-09-11 19:30:22.128338,2.87140204534518
14856,2020-09-11 19:30:22.467340,2.87140204534518
14857,2020-09-11 19:30:22.791567,2.87140204534518
14858,2020-09-11 19:30:23.117060,2.87140204534518
14859,2020-09-11 19:30:23.480329,2.76678099349589
14860,2020-09-11 19:30:23.782923,2.76678099349589
14861,2020-09-11 19:30:24.051020,2.76678099349589
14862,2020-09-11 19:30:24.289739,2.76678099349589
14863,2020-09-11 19:30:24.612814,2.76678099349589
14864,2020-09-11 19:30:24.883837,2.76678099349589
14865,2020-09-11 19:30:25.233150,2.76678099349589
14866,2020-09-11 19:30:25.534172,2.76678099349589
14867,2020-09-11 19:30:25.855146,2.76678099349589
14868,2020-09-11 19:30:26.190000,2.66487758473168
14869,2020-09-11 19:30:26.530750,2.66487758473168
14870,2020-09-11 19:30:26.861458,2.66487758473168
14871,2020-09-11 19:30:27.271954,2.66487758473168
14872,2020-09-11 19:30:27.597541,2.66487758473168
14873,2020-09-11 19:30:27.886585,2.66487758473168
14874,2020-09-11 19:30:28.179501,2.66487758473168
14875,2020-09-11 19:30:28.531701,2.66487758473168
14876,2020-09-11 19:30:28.911701,2.66487758473168
14877,2020-09-11 19:30:29.170731,2.66244942890567
14878,2020-09-11 19:30:29.480837,2.66244942890567
14879,2020-09-11 19:30:29.824104,2.66244942890567
14880,2020-09-11 19:30:30.104881,2.66244942890567
14881,2020-09-11 19:30:30.398904,2.66244942890567
14882,2020-09-11 19:30:30.713562,2.66244942890567
14883,2020-09-11 19:30:31.058305,2.66244942890567
14884,2020-09-11 19:30:31.394038,2.66244942890567
14885,2020-09-11 19:30:31.694728,2.66244942890567
14886,2020-09-11 19:30:32.017157,2.66244942890567
14887,2020-09-11 19:30:32.294575,2.66244942890567
14888,2020-09-11 19:30:32.622609,2.66244942890567
14889,2020-09-11 19:30:33.021675,2.66244942890567
14890,2020-09-11 19:30:33.337635,2.66244942890567
14891,2020-09-11 19:30:33.621627,2.66244942890567
14892,2020-09-11 19:30:33.925804,2.66244942890567
14893,2020-09-11 19:30:34.222343,2.66244942890567
14894,2020-09-11 19:30:34.503946,2.66244942890567
14895,2020-09-11 19:30:34.863345,2.66244942890567
14896,2020-09-11 19:30:35.126674,2.66244942890567
14897,2020-09-11 19:30:35.510829,2.55839211156349
14898,2020-09-11 19:30:35.837726,2.55839211156349
14899,2020-09-11 19:30:36.159736,2.55839211156349
14900,2020-09-11 19:30:36.475213,2.55839211156349
14901,2020-09-11 19:30:36.826608,2.55839211156349
14902,2020-09-11 19:30:37.164950,2.55839211156349
14903,2020-09-11 19:30:37.471452,2.55839211156349
14904,2020-09-11 19:30:37.788484,2.55839211156349
14905,2020-09-11 19:30:38.056946,2.55839211156349
14906,2020-09-11 19:30:38.410434,2.55839211156349
14907,2020-09-11 19:30:38.766887,2.45461311791057
14908,2020-09-11 19:30:39.054280,2.45461311791057
14909,2020-09-11 19:30:39.351576,2.45461311791057
14910,2020-09-11 19:30:39.640182,2.45461311791057
14911,2020-09-11 19:30:39.907340,2.45461311791057
14912,2020-09-11 19:30:40.249589,2.45461311791057
14913,2020-09-11 19:30:40.570469,2.45461311791057
14914,2020-09-11 19:30:40.835450,2.45461311791057
14915,2020-09-11 19:30:41.097394,2.45461311791057
14916,2020-09-11 19:30:41.430681,2.35111014166151
14917,2020-09-11 19:30:41.729135,2.35111014166151
14918,2020-09-11 19:30:42.049418,2.35111014166151
14919,2020-09-11 19:30:42.345167,2.35111014166151
14920,2020-09-11 19:30:42.618998,2.35111014166151
14921,2020-09-11 19:30:42.950181,2.35111014166151
14922,2020-09-11 19:30:43.319609,2.35111014166151
14923,2020-09-11 19:30:43.552051,2.35111014166151
14924,2020-09-11 19:30:43.776932,2.35111014166151
14925,2020-09-11 19:30:44.013004,2.35111014166151
14926,2020-09-11 19:30:44.347368,2.2478809262678
14927,2020-09-11 19:30:44.644153,2.2478809262678
14928,2020-09-11 19:30:44.993426,2.2478809262678
14929,2020-09-11 19:30:45.349903,2.2478809262678
14930,2020-09-11 19:30:45.678652,2.2478809262678
14931,2020-09-11 19:30:45.927826,2.2478809262678
14932,2020-09-11 19:30:46.147879,2.2478809262678
14933,2020-09-11 19:30:46.506744,2.2478809262678
14934,2020-09-11 19:30:46.819443,2.2478809262678
14935,2020-09-11 19:30:47.154268,2.2478809262678
14936,2020-09-11 19:30:47.421841,2.30989765418323
14937,2020-09-11 19:30:47.701292,2.30989765418323
14938,2020-09-11 19:30:48.077891,2.30989765418323
14939,2020-09-11 19:30:48.469312,2.30989765418323
14940,2020-09-11 19:30:48.869135,2.30989765418323
14941,2020-09-11 19:30:49.135155,2.30989765418323
14942,2020-09-11 19:30:49.464428,2.30989765418323
14943,2020-09-11 19:30:49.771899,2.30989765418323
14944,2020-09-11 19:30:50.051584,2.39765115740107
14945,2020-09-11 19:30:50.442487,2.39765115740107
14946,2020-09-11 19:30:50.683687,2.39765115740107
14947,2020-09-11 19:30:50.998667,2.39765115740107
14948,2020-09-11 19:30:51.294134,2.39765115740107
14949,2020-09-11 19:30:51.651372,2.39765115740107
14950,2020-09-11 19:30:51.976426,2.39765115740107
14951,2020-09-11 19:30:52.270993,2.39765115740107
14952,2020-09-11 19:30:52.529163,2.39765115740107
14953,2020-09-11 19:30:52.937630,2.48521857712477
14954,2020-09-11 19:30:53.309959,2.48521857712477
14955,2020-09-11 19:30:53.655852,2.48521857712477
14956,2020-09-11 19:30:53.908642,2.48521857712477
14957,2020-09-11 19:30:54.263092,2.48521857712477
14958,2020-09-11 19:30:54.545467,2.48521857712477
14959,2020-09-11 19:30:54.862075,2.48521857712477
14960,2020-09-11 19:30:55.137485,2.48521857712477
14961,2020-09-11 19:30:55.419133,2.48521857712477
14962,2020-09-11 19:30:55.766867,2.48521857712477
14963,2020-09-11 19:30:56.037885,2.48521857712477
14964,2020-09-11 19:30:56.385438,2.57260065206732
14965,2020-09-11 19:30:56.669189,2.57260065206732
14966,2020-09-11 19:30:56.940340,2.57260065206732
14967,2020-09-11 19:30:57.230592,2.57260065206732
14968,2020-09-11 19:30:57.534035,2.57260065206732
14969,2020-09-11 19:30:57.913824,2.57260065206732
14970,2020-09-11 19:30:58.171984,2.57260065206732
14971,2020-09-11 19:30:58.450070,2.57260065206732
14972,2020-09-11 19:30:58.876723,2.65979811503124
14973,2020-09-11 19:30:59.173006,2.65979811503124
14974,2020-09-11 19:30:59.441424,2.65979811503124
14975,2020-09-11 19:30:59.680127,2.65979811503124
14976,2020-09-11 19:31:00.010378,2.65979811503124
14977,2020-09-11 19:31:00.300678,2.65979811503124
14978,2020-09-11 19:31:00.650286,2.65979811503124
14979,2020-09-11 19:31:01.048471,2.65979811503124
14980,2020-09-11 19:31:01.343315,2.65979811503124
14981,2020-09-11 19:31:01.610031,2.65979811503124
14982,2020-09-11 19:31:01.929243,2.74681169303888
14983,2020-09-11 19:31:02.256232,2.74681169303888
14984,2020-09-11 19:31:02.493672,2.74681169303888
14985,2020-09-11 19:31:02.835154,2.74681169303888
14986,2020-09-11 19:31:03.059322,2.74681169303888
14987,2020-09-11 19:31:03.383384,2.74681169303888
14988,2020-09-11 19:31:03.649640,2.74681169303888
14989,2020-09-11 19:31:03.987187,2.74681169303888
14990,2020-09-11 19:31:04.326160,2.74681169303888
14991,2020-09-11 19:31:04.585078,2.74681169303888
14992,2020-09-11 19:31:04.927880,2.74681169303888
14993,2020-09-11 19:31:05.238677,2.83364210745717
14994,2020-09-11 19:31:05.592235,2.83364210745717
14995,2020-09-11 19:31:05.926610,2.83364210745717
14996,2020-09-11 19:31:06.305097,2.83364210745717
14997,2020-09-11 19:31:06.622277,2.83364210745717
14998,2020-09-11 19:31:06.871306,2.83364210745717
14999,2020-09-11 19:31:07.179173,2.83364210745717
15000,2020-09-11 19:31:07.427921,2.83364210745717
15001,2020-09-11 19:31:07.768069,2.92029007411686
15002,2020-09-11 19:31:08.085395,2.92029007411686
15003,2020-09-11 19:31:08.429862,2.92029007411686
15004,2020-09-11 19:31:08.738647,2.92029007411686
15005,2020-09-11 19:31:09.053780,2.92029007411686
15006,2020-09-11 19:31:09.388513,2.92029007411686
15007,2020-09-11 19:31:09.710649,2.92029007411686
15008,2020-09-11 19:31:10.003778,2.92029007411686
15009,2020-09-11 19:31:10.295519,2.92029007411686
15010,2020-09-11 19:31:10.614384,3.00675630342695
15011,2020-09-11 19:31:10.918862,3.00675630342695
15012,2020-09-11 19:31:11.278899,3.00675630342695
15013,2020-09-11 19:31:11.626208,3.00675630342695
15014,2020-09-11 19:31:11.931800,3.00675630342695
15015,2020-09-11 19:31:12.243257,3.00675630342695
15016,2020-09-11 19:31:12.606901,3.00675630342695
15017,2020-09-11 19:31:12.841627,3.00675630342695
15018,2020-09-11 19:31:13.142209,3.00675630342695
15019,2020-09-11 19:31:13.510086,3.09304150048423
15020,2020-09-11 19:31:13.807584,3.09304150048423
15021,2020-09-11 19:31:14.070893,3.09304150048423
15022,2020-09-11 19:31:14.396941,3.09304150048423
15023,2020-09-11 19:31:14.695090,3.09304150048423
15024,2020-09-11 19:31:15.037714,3.09304150048423
15025,2020-09-11 19:31:15.461080,3.09304150048423
15026,2020-09-11 19:31:15.804010,3.09304150048423
15027,2020-09-11 19:31:16.068373,3.17914636517854
15028,2020-09-11 19:31:16.356314,3.17914636517854
15029,2020-09-11 19:31:16.690213,3.17914636517854
15030,2020-09-11 19:31:17.078429,3.17914636517854
15031,2020-09-11 19:31:17.375516,3.17914636517854
15032,2020-09-11 19:31:17.613521,3.17914636517854
15033,2020-09-11 19:31:17.970455,3.17914636517854
15034,2020-09-11 19:31:18.290646,3.17914636517854
15035,2020-09-11 19:31:18.640565,3.17914636517854
15036,2020-09-11 19:31:18.951687,3.17914636517854
15037,2020-09-11 19:31:19.240737,3.17914636517854
15038,2020-09-11 19:31:19.491360,3.26804049878334
15039,2020-09-11 19:31:19.776100,3.26804049878334
15040,2020-09-11 19:31:20.003008,3.26804049878334
15041,2020-09-11 19:31:20.267532,3.26804049878334
15042,2020-09-11 19:31:20.608323,3.26804049878334
15043,2020-09-11 19:31:20.964540,3.26804049878334
15044,2020-09-11 19:31:21.316308,3.26804049878334
15045,2020-09-11 19:31:21.638788,3.26804049878334
15046,2020-09-11 19:31:22.018435,3.26804049878334
15047,2020-09-11 19:31:22.286987,3.26804049878334
15048,2020-09-11 19:31:22.625397,3.35677197540745
15049,2020-09-11 19:31:22.920103,3.35677197540745
15050,2020-09-11 19:31:23.241118,3.35677197540745
15051,2020-09-11 19:31:23.560554,3.35677197540745
15052,2020-09-11 19:31:23.863188,3.35677197540745
15053,2020-09-11 19:31:24.148334,3.35677197540745
15054,2020-09-11 19:31:24.509751,3.35677197540745
15055,2020-09-11 19:31:24.843051,3.35677197540745
15056,2020-09-11 19:31:25.164825,3.4534393603255
15057,2020-09-11 19:31:25.501880,3.4534393603255
15058,2020-09-11 19:31:25.795235,3.4534393603255
15059,2020-09-11 19:31:26.058747,3.4534393603255
15060,2020-09-11 19:31:26.324836,3.4534393603255
15061,2020-09-11 19:31:26.588767,3.4534393603255
15062,2020-09-11 19:31:26.961454,3.4534393603255
15063,2020-09-11 19:31:27.250307,3.4534393603255
15064,2020-09-11 19:31:27.555444,3.54992882092517
15065,2020-09-11 19:31:27.939778,3.54992882092517
15066,2020-09-11 19:31:28.155985,3.54992882092517
15067,2020-09-11 19:31:28.414352,3.54992882092517
15068,2020-09-11 19:31:28.749162,3.54992882092517
15069,2020-09-11 19:31:29.094548,3.54992882092517
15070,2020-09-11 19:31:29.400382,3.54992882092517
15071,2020-09-11 19:31:29.711453,3.54992882092517
15072,2020-09-11 19:31:30.047098,3.54992882092517
15073,2020-09-11 19:31:30.317788,3.64624103514103
15074,2020-09-11 19:31:30.657957,3.64624103514103
15075,2020-09-11 19:31:31.005351,3.64624103514103
15076,2020-09-11 19:31:31.332618,3.64624103514103
15077,2020-09-11 19:31:31.615369,3.64624103514103
15078,2020-09-11 19:31:31.887375,3.64624103514103
15079,2020-09-11 19:31:32.183838,3.64624103514103
15080,2020-09-11 19:31:32.476118,3.64624103514103
15081,2020-09-11 19:31:32.792746,3.64624103514103
15082,2020-09-11 19:31:33.140165,3.64624103514103
15083,2020-09-11 19:31:33.426598,3.74237667574037
15084,2020-09-11 19:31:33.698605,3.74237667574037
15085,2020-09-11 19:31:33.937649,3.74237667574037
15086,2020-09-11 19:31:34.301641,3.74237667574037
15087,2020-09-11 19:31:34.595072,3.74237667574037
15088,2020-09-11 19:31:34.841697,3.74237667574037
15089,2020-09-11 19:31:35.123906,3.74237667574037
15090,2020-09-11 19:31:35.384202,3.74237667574037
15091,2020-09-11 19:31:35.642929,3.74237667574037
15092,2020-09-11 19:31:35.955757,3.74237667574037
15093,2020-09-11 19:31:36.234075,3.838336410423
15094,2020-09-11 19:31:36.539388,3.838336410423
15095,2020-09-11 19:31:36.882437,3.838336410423
15096,2020-09-11 19:31:37.243247,3.838336410423
15097,2020-09-11 19:31:37.621116,3.838336410423
15098,2020-09-11 19:31:37.913769,3.838336410423
15099,2020-09-11 19:31:38.262004,3.838336410423
15100,2020-09-11 19:31:38.586181,3.838336410423
15101,2020-09-11 19:31:38.952570,3.838336410423
15102,2020-09-11 19:31:39.255840,3.93412090191714
15103,2020-09-11 19:31:39.494662,3.93412090191714
15104,2020-09-11 19:31:39.838257,3.93412090191714
15105,2020-09-11 19:31:40.149848,3.93412090191714
15106,2020-09-11 19:31:40.522970,3.93412090191714
15107,2020-09-11 19:31:40.873185,3.93412090191714
15108,2020-09-11 19:31:41.135826,3.93412090191714
15109,2020-09-11 19:31:41.485069,3.93412090191714
15110,2020-09-11 19:31:41.750152,3.93412090191714
15111,2020-09-11 19:31:41.997770,3.93412090191714
15112,2020-09-11 19:31:42.285336,3.94240709378388
15113,2020-09-11 19:31:42.540173,3.94240709378388
15114,2020-09-11 19:31:42.945024,3.94240709378388
15115,2020-09-11 19:31:43.287277,3.94240709378388
15116,2020-09-11 19:31:43.570737,3.94240709378388
15117,2020-09-11 19:31:43.913530,3.94240709378388
15118,2020-09-11 19:31:44.334650,3.94240709378388
15119,2020-09-11 19:31:44.670215,3.94240709378388
15120,2020-09-11 19:31:44.973959,3.94240709378388
15121,2020-09-11 19:31:45.269939,4.0627005402044
15122,2020-09-11 19:31:45.634982,4.0627005402044
15123,2020-09-11 19:31:45.944653,4.0627005402044
15124,2020-09-11 19:31:46.253704,4.0627005402044
15125,2020-09-11 19:31:46.518949,4.0627005402044
15126,2020-09-11 19:31:46.759395,4.0627005402044
15127,2020-09-11 19:31:47.062402,4.0627005402044
15128,2020-09-11 19:31:47.394079,4.0627005402044
15129,2020-09-11 19:31:47.658179,4.0627005402044
15130,2020-09-11 19:31:47.953973,4.0627005402044
15131,2020-09-11 19:31:48.296279,4.19426212958798
15132,2020-09-11 19:31:48.679274,4.19426212958798
15133,2020-09-11 19:31:49.046976,4.19426212958798
15134,2020-09-11 19:31:49.371852,4.19426212958798
15135,2020-09-11 19:31:49.704421,4.19426212958798
15136,2020-09-11 19:31:50.036647,4.19426212958798
15137,2020-09-11 19:31:50.321072,4.19426212958798
15138,2020-09-11 19:31:50.589531,4.19426212958798
15139,2020-09-11 19:31:50.854529,4.19426212958798
15140,2020-09-11 19:31:51.189215,4.19426212958798
15141,2020-09-11 19:31:51.468943,4.32566346524753
15142,2020-09-11 19:31:51.806950,4.32566346524753
15143,2020-09-11 19:31:52.249805,4.32566346524753
15144,2020-09-11 19:31:52.485457,4.32566346524753
15145,2020-09-11 19:31:52.841298,4.32566346524753
15146,2020-09-11 19:31:53.141674,4.32566346524753
15147,2020-09-11 19:31:53.404826,4.32566346524753
15148,2020-09-11 19:31:53.752288,4.32566346524753
15149,2020-09-11 19:31:54.076378,4.45690478156796
15150,2020-09-11 19:31:54.297453,4.45690478156796
15151,2020-09-11 19:31:54.606192,4.45690478156796
15152,2020-09-11 19:31:54.965866,4.45690478156796
15153,2020-09-11 19:31:55.274844,4.45690478156796
15154,2020-09-11 19:31:55.562601,4.45690478156796
15155,2020-09-11 19:31:55.794850,4.45690478156796
15156,2020-09-11 19:31:56.073222,4.45690478156796
15157,2020-09-11 19:31:56.418984,4.45690478156796
15158,2020-09-11 19:31:56.750645,4.45690478156796
15159,2020-09-11 19:31:57.062618,4.58798630959275
15160,2020-09-11 19:31:57.350997,4.58798630959275
15161,2020-09-11 19:31:57.714496,4.58798630959275
15162,2020-09-11 19:31:57.994740,4.58798630959275
15163,2020-09-11 19:31:58.362883,4.58798630959275
15164,2020-09-11 19:31:58.666656,4.58798630959275
15165,2020-09-11 19:31:59.005591,4.58798630959275
15166,2020-09-11 19:31:59.307634,4.58798630959275
15167,2020-09-11 19:31:59.597617,4.58798630959275
15168,2020-09-11 19:31:59.931813,4.71890827715453
15169,2020-09-11 19:32:00.175677,4.71890827715453
15170,2020-09-11 19:32:00.465295,4.71890827715453
15171,2020-09-11 19:32:00.764425,4.71890827715453
15172,2020-09-11 19:32:01.118918,4.71890827715453
15173,2020-09-11 19:32:01.458189,4.71890827715453
15174,2020-09-11 19:32:01.757209,4.71890827715453
15175,2020-09-11 19:32:02.070746,4.71890827715453
15176,2020-09-11 19:32:02.413173,4.71890827715453
15177,2020-09-11 19:32:02.729686,4.83963127965949
15178,2020-09-11 19:32:02.998023,4.83963127965949
15179,2020-09-11 19:32:03.295404,4.83963127965949
15180,2020-09-11 19:32:03.563385,4.83963127965949
15181,2020-09-11 19:32:03.870783,4.83963127965949
15182,2020-09-11 19:32:04.159559,4.83963127965949
15183,2020-09-11 19:32:04.426432,4.83963127965949
15184,2020-09-11 19:32:04.723861,4.83963127965949
15185,2020-09-11 19:32:05.058191,4.83963127965949
15186,2020-09-11 19:32:05.387643,4.96021167013308
15187,2020-09-11 19:32:05.683964,4.96021167013308
15188,2020-09-11 19:32:06.015449,4.96021167013308
15189,2020-09-11 19:32:06.304045,4.96021167013308
15190,2020-09-11 19:32:06.633644,4.96021167013308
15191,2020-09-11 19:32:06.936692,4.96021167013308
15192,2020-09-11 19:32:07.248538,4.96021167013308
15193,2020-09-11 19:32:07.555801,4.96021167013308
15194,2020-09-11 19:32:07.927053,4.96021167013308
15195,2020-09-11 19:32:08.258902,4.96021167013308
15196,2020-09-11 19:32:08.564347,5.00035766890215
15197,2020-09-11 19:32:08.894557,5.00035766890215
15198,2020-09-11 19:32:09.217821,5.00035766890215
15199,2020-09-11 19:32:09.500956,5.00035766890215
15200,2020-09-11 19:32:09.845548,5.00035766890215
15201,2020-09-11 19:32:10.255403,5.00035766890215
15202,2020-09-11 19:32:10.502838,5.00035766890215
15203,2020-09-11 19:32:10.845532,5.00035766890215
15204,2020-09-11 19:32:11.126178,4.944497652672
15205,2020-09-11 19:32:11.477417,4.944497652672
15206,2020-09-11 19:32:11.815607,4.944497652672
15207,2020-09-11 19:32:12.046718,4.944497652672
15208,2020-09-11 19:32:12.322087,4.944497652672
15209,2020-09-11 19:32:12.640255,4.944497652672
15210,2020-09-11 19:32:13.010888,4.944497652672
15211,2020-09-11 19:32:13.345497,4.944497652672
15212,2020-09-11 19:32:13.629297,4.944497652672
15213,2020-09-11 19:32:13.997451,4.86092315450443
15214,2020-09-11 19:32:14.310220,4.86092315450443
15215,2020-09-11 19:32:14.725024,4.86092315450443
15216,2020-09-11 19:32:15.108280,4.86092315450443
15217,2020-09-11 19:32:15.370238,4.86092315450443
15218,2020-09-11 19:32:15.698618,4.86092315450443
15219,2020-09-11 19:32:15.930865,4.86092315450443
15220,2020-09-11 19:32:16.227809,4.86092315450443
15221,2020-09-11 19:32:16.495035,4.77766824916118
15222,2020-09-11 19:32:16.831365,4.77766824916118
15223,2020-09-11 19:32:17.099678,4.77766824916118
15224,2020-09-11 19:32:17.351440,4.77766824916118
15225,2020-09-11 19:32:17.670069,4.77766824916118
15226,2020-09-11 19:32:18.059192,4.77766824916118
15227,2020-09-11 19:32:18.390065,4.77766824916118
15228,2020-09-11 19:32:18.613499,4.77766824916118
15229,2020-09-11 19:32:18.879050,4.77766824916118
15230,2020-09-11 19:32:19.269820,4.77766824916118
15231,2020-09-11 19:32:19.541003,4.69472814110593
15232,2020-09-11 19:32:19.802438,4.69472814110593
15233,2020-09-11 19:32:20.118119,4.69472814110593
15234,2020-09-11 19:32:20.409311,4.69472814110593
15235,2020-09-11 19:32:20.751816,4.69472814110593
15236,2020-09-11 19:32:21.067386,4.69472814110593
15237,2020-09-11 19:32:21.384524,4.69472814110593
15238,2020-09-11 19:32:21.617770,4.69472814110593
15239,2020-09-11 19:32:21.937929,4.69472814110593
15240,2020-09-11 19:32:22.267879,4.69472814110593
15241,2020-09-11 19:32:22.597153,4.61209821302189
15242,2020-09-11 19:32:22.939148,4.61209821302189
15243,2020-09-11 19:32:23.212269,4.61209821302189
15244,2020-09-11 19:32:23.466412,4.61209821302189
15245,2020-09-11 19:32:23.769644,4.61209821302189
15246,2020-09-11 19:32:24.065039,4.61209821302189
15247,2020-09-11 19:32:24.364732,4.61209821302189
15248,2020-09-11 19:32:24.667637,4.61209821302189
15249,2020-09-11 19:32:24.934210,4.61209821302189
15250,2020-09-11 19:32:25.266749,4.5297740120275
15251,2020-09-11 19:32:25.557871,4.5297740120275
15252,2020-09-11 19:32:25.933885,4.5297740120275
15253,2020-09-11 19:32:26.302044,4.5297740120275
15254,2020-09-11 19:32:26.553513,4.5297740120275
15255,2020-09-11 19:32:26.868662,4.5297740120275
15256,2020-09-11 19:32:27.168234,4.5297740120275
15257,2020-09-11 19:32:27.415958,4.5297740120275
15258,2020-09-11 19:32:27.782659,4.5297740120275
15259,2020-09-11 19:32:28.056121,4.5297740120275
15260,2020-09-11 19:32:28.374917,4.4477512377162
15261,2020-09-11 19:32:28.671774,4.4477512377162
15262,2020-09-11 19:32:28.920735,4.4477512377162
15263,2020-09-11 19:32:29.226584,4.4477512377162
15264,2020-09-11 19:32:29.539480,4.4477512377162
15265,2020-09-11 19:32:29.869935,4.4477512377162
15266,2020-09-11 19:32:30.154618,4.4477512377162
15267,2020-09-11 19:32:30.438835,4.4477512377162
15268,2020-09-11 19:32:30.701309,4.4477512377162
15269,2020-09-11 19:32:31.074750,4.4477512377162
15270,2020-09-11 19:32:31.356694,4.4477512377162
15271,2020-09-11 19:32:31.631192,4.36602573167369
15272,2020-09-11 19:32:31.899713,4.36602573167369
15273,2020-09-11 19:32:32.228270,4.36602573167369
15274,2020-09-11 19:32:32.595380,4.36602573167369
15275,2020-09-11 19:32:32.933725,4.36602573167369
15276,2020-09-11 19:32:33.204891,4.36602573167369
15277,2020-09-11 19:32:33.453583,4.36602573167369
15278,2020-09-11 19:32:33.719883,4.36602573167369
15279,2020-09-11 19:32:33.999165,4.28459346821076
15280,2020-09-11 19:32:34.297822,4.28459346821076
15281,2020-09-11 19:32:34.615748,4.28459346821076
15282,2020-09-11 19:32:34.908042,4.28459346821076
15283,2020-09-11 19:32:35.164875,4.28459346821076
15284,2020-09-11 19:32:35.443891,4.28459346821076
15285,2020-09-11 19:32:35.779724,4.28459346821076
15286,2020-09-11 19:32:36.099795,4.28459346821076
15287,2020-09-11 19:32:36.345321,4.28459346821076
15288,2020-09-11 19:32:36.587709,4.28459346821076
15289,2020-09-11 19:32:36.900187,4.20345054611022
15290,2020-09-11 19:32:37.248669,4.20345054611022
15291,2020-09-11 19:32:37.495297,4.20345054611022
15292,2020-09-11 19:32:37.868974,4.20345054611022
15293,2020-09-11 19:32:38.200036,4.20345054611022
15294,2020-09-11 19:32:38.526117,4.20345054611022
15295,2020-09-11 19:32:38.872335,4.20345054611022
15296,2020-09-11 19:32:39.212711,4.20345054611022
15297,2020-09-11 19:32:39.533091,4.20345054611022
15298,2020-09-11 19:32:39.793141,4.20345054611022
15299,2020-09-11 19:32:40.114497,4.10387308339467
15300,2020-09-11 19:32:40.454531,4.10387308339467
15301,2020-09-11 19:32:40.711479,4.10387308339467
15302,2020-09-11 19:32:41.043782,4.10387308339467
15303,2020-09-11 19:32:41.372558,4.10387308339467
15304,2020-09-11 19:32:41.679747,4.10387308339467
15305,2020-09-11 19:32:41.988118,4.10387308339467
15306,2020-09-11 19:32:42.328051,4.10387308339467
15307,2020-09-11 19:32:42.627559,4.00460350391687
15308,2020-09-11 19:32:42.928710,4.00460350391687
15309,2020-09-11 19:32:43.230986,4.00460350391687
15310,2020-09-11 19:32:43.579863,4.00460350391687
15311,2020-09-11 19:32:43.875814,4.00460350391687
15312,2020-09-11 19:32:44.152556,4.00460350391687
15313,2020-09-11 19:32:44.479388,4.00460350391687
15314,2020-09-11 19:32:44.832306,4.00460350391687
15315,2020-09-11 19:32:45.135453,4.00460350391687
15316,2020-09-11 19:32:45.573878,3.90563843673286
15317,2020-09-11 19:32:45.908416,3.90563843673286
15318,2020-09-11 19:32:46.263177,3.90563843673286
15319,2020-09-11 19:32:46.562054,3.90563843673286
15320,2020-09-11 19:32:46.893612,3.90563843673286
15321,2020-09-11 19:32:47.239955,3.90563843673286
15322,2020-09-11 19:32:47.552511,3.90563843673286
15323,2020-09-11 19:32:47.919042,3.90563843673286
15324,2020-09-11 19:32:48.198766,3.90563843673286
15325,2020-09-11 19:32:48.533132,3.80697459954028
15326,2020-09-11 19:32:48.880183,3.80697459954028
15327,2020-09-11 19:32:49.183738,3.80697459954028
15328,2020-09-11 19:32:49.530568,3.80697459954028
15329,2020-09-11 19:32:49.868755,3.80697459954028
15330,2020-09-11 19:32:50.277533,3.80697459954028
15331,2020-09-11 19:32:50.619855,3.80697459954028
15332,2020-09-11 19:32:50.948148,3.80697459954028
15333,2020-09-11 19:32:51.256658,3.7086087944494
15334,2020-09-11 19:32:51.605125,3.7086087944494
15335,2020-09-11 19:32:51.860160,3.7086087944494
15336,2020-09-11 19:32:52.195859,3.7086087944494
15337,2020-09-11 19:32:52.507508,3.7086087944494
15338,2020-09-11 19:32:52.742205,3.7086087944494
15339,2020-09-11 19:32:53.029501,3.7086087944494
15340,2020-09-11 19:32:53.302986,3.7086087944494
15341,2020-09-11 19:32:53.648776,3.7086087944494
15342,2020-09-11 19:32:53.910227,3.7086087944494
15343,2020-09-11 19:32:54.254533,3.7086087944494
15344,2020-09-11 19:32:54.606502,3.61053790410492
15345,2020-09-11 19:32:54.998264,3.61053790410492
15346,2020-09-11 19:32:55.293540,3.61053790410492
15347,2020-09-11 19:32:55.562513,3.61053790410492
15348,2020-09-11 19:32:55.892520,3.61053790410492
15349,2020-09-11 19:32:56.205099,3.61053790410492
15350,2020-09-11 19:32:56.452900,3.61053790410492
15351,2020-09-11 19:32:56.698802,3.61053790410492
15352,2020-09-11 19:32:56.940120,3.61053790410492
15353,2020-09-11 19:32:57.198276,3.61053790410492
15354,2020-09-11 19:32:57.628634,3.51275888811821
15355,2020-09-11 19:32:57.900590,3.51275888811821
15356,2020-09-11 19:32:58.252939,3.51275888811821
15357,2020-09-11 19:32:58.570968,3.51275888811821
15358,2020-09-11 19:32:58.831704,3.51275888811821
15359,2020-09-11 19:32:59.232135,3.51275888811821
15360,2020-09-11 19:32:59.589666,3.51275888811821
15361,2020-09-11 19:32:59.869863,3.51275888811821
15362,2020-09-11 19:33:00.229270,3.51275888811821
15363,2020-09-11 19:33:00.594695,3.51275888811821
15364,2020-09-11 19:33:00.858364,3.51275888811821
15365,2020-09-11 19:33:01.146991,3.41526877977572
15366,2020-09-11 19:33:01.479282,3.41526877977572
15367,2020-09-11 19:33:01.755413,3.41526877977572
15368,2020-09-11 19:33:02.023529,3.41526877977572
15369,2020-09-11 19:33:02.352963,3.41526877977572
15370,2020-09-11 19:33:02.691927,3.41526877977572
15371,2020-09-11 19:33:02.987482,3.41526877977572
15372,2020-09-11 19:33:03.338620,3.31806468299411
15373,2020-09-11 19:33:03.699120,3.31806468299411
15374,2020-09-11 19:33:03.995237,3.31806468299411
15375,2020-09-11 19:33:04.312681,3.31806468299411
15376,2020-09-11 19:33:04.600361,3.31806468299411
15377,2020-09-11 19:33:04.923718,3.31806468299411
15378,2020-09-11 19:33:05.280989,3.31806468299411
15379,2020-09-11 19:33:05.630969,3.22114376949742
15380,2020-09-11 19:33:05.915132,3.22114376949742
15381,2020-09-11 19:33:06.220926,3.22114376949742
15382,2020-09-11 19:33:06.498954,3.22114376949742
15383,2020-09-11 19:33:06.801872,3.22114376949742
15384,2020-09-11 19:33:07.032589,3.22114376949742
15385,2020-09-11 19:33:07.307616,3.22114376949742
15386,2020-09-11 19:33:07.650088,3.22114376949742
15387,2020-09-11 19:33:07.924690,3.22114376949742
15388,2020-09-11 19:33:08.223698,3.22114376949742
15389,2020-09-11 19:33:08.541537,3.12450327619433
15390,2020-09-11 19:33:08.878239,3.12450327619433
15391,2020-09-11 19:33:09.203898,3.12450327619433
15392,2020-09-11 19:33:09.502684,3.12450327619433
15393,2020-09-11 19:33:09.810335,3.12450327619433
15394,2020-09-11 19:33:10.145113,3.12450327619433
15395,2020-09-11 19:33:10.500790,3.12450327619433
15396,2020-09-11 19:33:10.915547,3.02814050273693
15397,2020-09-11 19:33:11.253144,3.02814050273693
15398,2020-09-11 19:33:11.599804,3.02814050273693
15399,2020-09-11 19:33:11.889450,3.02814050273693
15400,2020-09-11 19:33:12.200584,3.02814050273693
15401,2020-09-11 19:33:12.482091,3.02814050273693
15402,2020-09-11 19:33:12.746718,3.02814050273693
15403,2020-09-11 19:33:13.007131,3.02814050273693
15404,2020-09-11 19:33:13.375110,2.9089885511446
15405,2020-09-11 19:33:13.660964,2.9089885511446
15406,2020-09-11 19:33:13.997631,2.9089885511446
15407,2020-09-11 19:33:14.331860,2.9089885511446
15408,2020-09-11 19:33:14.605100,2.9089885511446
15409,2020-09-11 19:33:14.961568,2.9089885511446
15410,2020-09-11 19:33:15.302528,2.9089885511446
15411,2020-09-11 19:33:15.651907,2.9089885511446
15412,2020-09-11 19:33:15.991987,2.7901451108806
15413,2020-09-11 19:33:16.277741,2.7901451108806
15414,2020-09-11 19:33:16.565019,2.7901451108806
15415,2020-09-11 19:33:16.867905,2.7901451108806
15416,2020-09-11 19:33:17.200752,2.7901451108806
15417,2020-09-11 19:33:17.540561,2.7901451108806
15418,2020-09-11 19:33:17.885634,2.7901451108806
15419,2020-09-11 19:33:18.148932,2.7901451108806
15420,2020-09-11 19:33:18.390848,2.7901451108806
15421,2020-09-11 19:33:18.669234,2.67160777355612
15422,2020-09-11 19:33:19.030603,2.67160777355612
15423,2020-09-11 19:33:19.257489,2.67160777355612
15424,2020-09-11 19:33:19.610015,2.67160777355612
15425,2020-09-11 19:33:19.867571,2.67160777355612
15426,2020-09-11 19:33:20.185003,2.67160777355612
15427,2020-09-11 19:33:20.473968,2.67160777355612
15428,2020-09-11 19:33:20.749764,2.55337418772181
15429,2020-09-11 19:33:21.079135,2.55337418772181
15430,2020-09-11 19:33:21.489676,2.55337418772181
15431,2020-09-11 19:33:21.759257,2.55337418772181
15432,2020-09-11 19:33:22.055213,2.55337418772181
15433,2020-09-11 19:33:22.375313,2.55337418772181
15434,2020-09-11 19:33:22.615278,2.55337418772181
15435,2020-09-11 19:33:22.914738,2.55337418772181
15436,2020-09-11 19:33:23.228458,2.43544205750956
15437,2020-09-11 19:33:23.629820,2.43544205750956
15438,2020-09-11 19:33:24.002179,2.43544205750956
15439,2020-09-11 19:33:24.279433,2.43544205750956
15440,2020-09-11 19:33:24.562864,2.43544205750956
15441,2020-09-11 19:33:24.838475,2.43544205750956
15442,2020-09-11 19:33:25.185383,2.43544205750956
15443,2020-09-11 19:33:25.513417,2.43544205750956
15444,2020-09-11 19:33:25.845712,2.43544205750956
15445,2020-09-11 19:33:26.223494,2.31780914140427
15446,2020-09-11 19:33:26.581933,2.31780914140427
15447,2020-09-11 19:33:26.802680,2.31780914140427
15448,2020-09-11 19:33:27.122580,2.31780914140427
15449,2020-09-11 19:33:27.450640,2.31780914140427
15450,2020-09-11 19:33:27.881992,2.31780914140427
15451,2020-09-11 19:33:28.261929,2.31780914140427
15452,2020-09-11 19:33:28.629705,2.31780914140427
15453,2020-09-11 19:33:28.955302,2.31780914140427
15454,2020-09-11 19:33:29.257119,2.31780914140427
15455,2020-09-11 19:33:29.665725,2.20047325114055
15456,2020-09-11 19:33:29.887463,2.20047325114055
15457,2020-09-11 19:33:30.226357,2.20047325114055
15458,2020-09-11 19:33:30.549400,2.20047325114055
15459,2020-09-11 19:33:30.901680,2.20047325114055
15460,2020-09-11 19:33:31.218549,2.20047325114055
15461,2020-09-11 19:33:31.509342,2.20047325114055
15462,2020-09-11 19:33:31.791027,2.20047325114055
15463,2020-09-11 19:33:32.134460,2.25477948562306
15464,2020-09-11 19:33:32.501867,2.25477948562306
15465,2020-09-11 19:33:32.781542,2.25477948562306
15466,2020-09-11 19:33:33.186269,2.25477948562306
15467,2020-09-11 19:33:33.581662,2.25477948562306
15468,2020-09-11 19:33:33.929270,2.25477948562306
15469,2020-09-11 19:33:34.185371,2.25477948562306
15470,2020-09-11 19:33:34.561241,2.25477948562306
15471,2020-09-11 19:33:34.926483,2.30899039126366
15472,2020-09-11 19:33:35.323549,2.30899039126366
15473,2020-09-11 19:33:35.675135,2.30899039126366
15474,2020-09-11 19:33:36.004353,2.30899039126366
15475,2020-09-11 19:33:36.263225,2.30899039126366
15476,2020-09-11 19:33:36.497913,2.30899039126366
15477,2020-09-11 19:33:36.890649,2.30899039126366
15478,2020-09-11 19:33:37.180748,2.30899039126366
15479,2020-09-11 19:33:37.532561,2.30899039126366
15480,2020-09-11 19:33:37.823947,2.36310642422575
15481,2020-09-11 19:33:38.178675,2.36310642422575
15482,2020-09-11 19:33:38.441320,2.36310642422575
15483,2020-09-11 19:33:38.732445,2.36310642422575
15484,2020-09-11 19:33:39.029210,2.36310642422575
15485,2020-09-11 19:33:39.330295,2.36310642422575
15486,2020-09-11 19:33:39.658215,2.36310642422575
15487,2020-09-11 19:33:39.952918,2.36310642422575
15488,2020-09-11 19:33:40.324211,2.36310642422575
15489,2020-09-11 19:33:40.647570,2.41712803707068
15490,2020-09-11 19:33:40.988302,2.41712803707068
15491,2020-09-11 19:33:41.267272,2.41712803707068
15492,2020-09-11 19:33:41.627223,2.41712803707068
15493,2020-09-11 19:33:41.948523,2.41712803707068
15494,2020-09-11 19:33:42.233431,2.41712803707068
15495,2020-09-11 19:33:42.481877,2.41712803707068
15496,2020-09-11 19:33:42.804083,2.41712803707068
15497,2020-09-11 19:33:43.072031,2.47105567881124
15498,2020-09-11 19:33:43.386852,2.47105567881124
15499,2020-09-11 19:33:43.672051,2.47105567881124
15500,2020-09-11 19:33:43.975880,2.47105567881124
15501,2020-09-11 19:33:44.300791,2.47105567881124
15502,2020-09-11 19:33:44.588495,2.47105567881124
15503,2020-09-11 19:33:44.942219,2.47105567881124
15504,2020-09-11 19:33:45.261493,2.47105567881124
15505,2020-09-11 19:33:45.512134,2.49025185692454
15506,2020-09-11 19:33:45.760643,2.49025185692454
15507,2020-09-11 19:33:46.114091,2.49025185692454
15508,2020-09-11 19:33:46.455221,2.49025185692454
15509,2020-09-11 19:33:46.745519,2.49025185692454
15510,2020-09-11 19:33:47.026271,2.49025185692454
15511,2020-09-11 19:33:47.356498,2.49025185692454
15512,2020-09-11 19:33:47.637245,2.49025185692454
15513,2020-09-11 19:33:48.086504,2.50944739338074
15514,2020-09-11 19:33:48.428028,2.50944739338074
15515,2020-09-11 19:33:48.775214,2.50944739338074
15516,2020-09-11 19:33:49.110409,2.50944739338074
15517,2020-09-11 19:33:49.391878,2.50944739338074
15518,2020-09-11 19:33:49.680541,2.50944739338074
15519,2020-09-11 19:33:49.974722,2.50944739338074
15520,2020-09-11 19:33:50.209547,2.50944739338074
15521,2020-09-11 19:33:50.470019,2.50944739338074
15522,2020-09-11 19:33:50.770350,2.52864228820674
15523,2020-09-11 19:33:51.132752,2.52864228820674
15524,2020-09-11 19:33:51.417283,2.52864228820674
15525,2020-09-11 19:33:51.719664,2.52864228820674
15526,2020-09-11 19:33:52.088381,2.52864228820674
15527,2020-09-11 19:33:52.428715,2.52864228820674
15528,2020-09-11 19:33:52.692191,2.52864228820674
15529,2020-09-11 19:33:52.972997,2.52864228820674
15530,2020-09-11 19:33:53.253693,2.52864228820674
15531,2020-09-11 19:33:53.551105,2.54783654134658
15532,2020-09-11 19:33:53.888340,2.54783654134658
15533,2020-09-11 19:33:54.153369,2.54783654134658
15534,2020-09-11 19:33:54.426947,2.54783654134658
15535,2020-09-11 19:33:54.749930,2.54783654134658
15536,2020-09-11 19:33:55.090800,2.54783654134658
15537,2020-09-11 19:33:55.318366,2.54783654134658
15538,2020-09-11 19:33:55.565201,2.54783654134658
15539,2020-09-11 19:33:55.829794,2.54783654134658
15540,2020-09-11 19:33:56.134218,2.54783654134658
15541,2020-09-11 19:33:56.451869,2.5670301526623
15542,2020-09-11 19:33:56.683028,2.5670301526623
15543,2020-09-11 19:33:56.975804,2.5670301526623
15544,2020-09-11 19:33:57.328632,2.5670301526623
15545,2020-09-11 19:33:57.680026,2.5670301526623
15546,2020-09-11 19:33:58.017788,2.5670301526623
15547,2020-09-11 19:33:58.359914,2.5670301526623
15548,2020-09-11 19:33:58.704248,2.5670301526623
15549,2020-09-11 19:33:59.021068,2.5670301526623
15550,2020-09-11 19:33:59.327185,2.5670301526623
15551,2020-09-11 19:33:59.681929,2.58622312193484
15552,2020-09-11 19:34:00.051559,2.58622312193484
15553,2020-09-11 19:34:00.424800,2.58622312193484
15554,2020-09-11 19:34:00.678793,2.58622312193484
15555,2020-09-11 19:34:00.939614,2.58622312193484
15556,2020-09-11 19:34:01.253517,2.58622312193484
15557,2020-09-11 19:34:01.556793,2.58622312193484
15558,2020-09-11 19:34:01.834814,2.58622312193484
15559,2020-09-11 19:34:02.124919,2.58622312193484
15560,2020-09-11 19:34:02.465333,2.60541544886487
15561,2020-09-11 19:34:02.781128,2.60541544886487
15562,2020-09-11 19:34:03.085436,2.60541544886487
15563,2020-09-11 19:34:03.364228,2.60541544886487
15564,2020-09-11 19:34:03.648100,2.60541544886487
15565,2020-09-11 19:34:04.014197,2.60541544886487
15566,2020-09-11 19:34:04.325864,2.60541544886487
15567,2020-09-11 19:34:04.555640,2.60541544886487
15568,2020-09-11 19:34:04.880622,2.60541544886487
15569,2020-09-11 19:34:05.204536,2.62460713307375
15570,2020-09-11 19:34:05.462859,2.62460713307375
15571,2020-09-11 19:34:05.776769,2.62460713307375
15572,2020-09-11 19:34:06.177263,2.62460713307375
15573,2020-09-11 19:34:06.521015,2.62460713307375
15574,2020-09-11 19:34:06.805898,2.62460713307375
15575,2020-09-11 19:34:07.106074,2.62460713307375
15576,2020-09-11 19:34:07.397855,2.62460713307375
15577,2020-09-11 19:34:07.736074,2.62460713307375
15578,2020-09-11 19:34:08.000813,2.62460713307375
15579,2020-09-11 19:34:08.325769,2.64379817410428
15580,2020-09-11 19:34:08.609503,2.64379817410428
15581,2020-09-11 19:34:08.910339,2.64379817410428
15582,2020-09-11 19:34:09.228982,2.64379817410428
15583,2020-09-11 19:34:09.608277,2.64379817410428
15584,2020-09-11 19:34:09.891734,2.64379817410428
15585,2020-09-11 19:34:10.184675,2.64379817410428
15586,2020-09-11 19:34:10.453638,2.64379817410428
15587,2020-09-11 19:34:10.787103,2.64379817410428
15588,2020-09-11 19:34:11.112163,2.64379817410428
15589,2020-09-11 19:34:11.426866,2.66298857142156
15590,2020-09-11 19:34:11.786367,2.66298857142156
15591,2020-09-11 19:34:12.030447,2.66298857142156
15592,2020-09-11 19:34:12.350150,2.66298857142156
15593,2020-09-11 19:34:12.672712,2.66298857142156
15594,2020-09-11 19:34:12.991543,2.66298857142156
15595,2020-09-11 19:34:13.305114,2.66298857142156
15596,2020-09-11 19:34:13.617838,2.66298857142156
15597,2020-09-11 19:34:13.937152,2.6821783244139
15598,2020-09-11 19:34:14.214234,2.6821783244139
15599,2020-09-11 19:34:14.546672,2.6821783244139
15600,2020-09-11 19:34:14.819853,2.6821783244139
15601,2020-09-11 19:34:15.082196,2.6821783244139
15602,2020-09-11 19:34:15.371585,2.6821783244139
15603,2020-09-11 19:34:15.646196,2.6821783244139
15604,2020-09-11 19:34:15.978398,2.6821783244139
15605,2020-09-11 19:34:16.306172,2.6821783244139
15606,2020-09-11 19:34:16.698347,2.70136743239355
15607,2020-09-11 19:34:17.059487,2.70136743239355
15608,2020-09-11 19:34:17.355428,2.70136743239355
15609,2020-09-11 19:34:17.705325,2.70136743239355
15610,2020-09-11 19:34:18.024870,2.70136743239355
15611,2020-09-11 19:34:18.385695,2.70136743239355
15612,2020-09-11 19:34:18.619393,2.70136743239355
15613,2020-09-11 19:34:18.867952,2.70136743239355
15614,2020-09-11 19:34:19.184991,2.70136743239355
15615,2020-09-11 19:34:19.428597,2.70136743239355
15616,2020-09-11 19:34:19.694853,2.71064077926761
15617,2020-09-11 19:34:20.043280,2.71064077926761
15618,2020-09-11 19:34:20.365098,2.71064077926761
15619,2020-09-11 19:34:20.601093,2.71064077926761
15620,2020-09-11 19:34:20.883507,2.71064077926761
15621,2020-09-11 19:34:21.171799,2.71064077926761
15622,2020-09-11 19:34:21.477189,2.71064077926761
