iteration,timestamp,T7
15623,2020-09-11 19:34:21.814148,2.71064077926761
15624,2020-09-11 19:34:22.079043,2.71064077926761
15625,2020-09-11 19:34:22.329559,2.71064077926761
15626,2020-09-11 19:34:22.647361,2.71064077926761
15627,2020-09-11 19:34:22.960701,2.71994643547359
15628,2020-09-11 19:34:23.259035,2.71994643547359
15629,2020-09-11 19:34:23.549533,2.71994643547359
15630,2020-09-11 19:34:23.862666,2.71994643547359
15631,2020-09-11 19:34:24.177580,2.71994643547359
15632,2020-09-11 19:34:24.489654,2.71994643547359
15633,2020-09-11 19:34:24.779332,2.71994643547359
15634,2020-09-11 19:34:25.077145,2.71994643547359
15635,2020-09-11 19:34:25.423524,2.71994643547359
15636,2020-09-11 19:34:25.726424,2.72020354793987
15637,2020-09-11 19:34:26.026508,2.72020354793987
15638,2020-09-11 19:34:26.349222,2.72020354793987
15639,2020-09-11 19:34:26.698425,2.72020354793987
15640,2020-09-11 19:34:27.053075,2.72020354793987
15641,2020-09-11 19:34:27.376374,2.72020354793987
15642,2020-09-11 19:34:27.704508,2.72020354793987
15643,2020-09-11 19:34:27.915269,2.72020354793987
15644,2020-09-11 19:34:28.209075,2.72020354793987
15645,2020-09-11 19:34:28.558066,2.72051597755453
15646,2020-09-11 19:34:28.837873,2.72051597755453
15647,2020-09-11 19:34:29.162616,2.72051597755453
15648,2020-09-11 19:34:29.441628,2.72051597755453
15649,2020-09-11 19:34:29.794579,2.72051597755453
15650,2020-09-11 19:34:30.026873,2.72051597755453
15651,2020-09-11 19:34:30.385425,2.72051597755453
15652,2020-09-11 19:34:30.656112,2.72051597755453
15653,2020-09-11 19:34:30.894929,2.72088339728627
15654,2020-09-11 19:34:31.208312,2.72088339728627
15655,2020-09-11 19:34:31.513317,2.72088339728627
15656,2020-09-11 19:34:31.817595,2.72088339728627
15657,2020-09-11 19:34:32.167075,2.72088339728627
15658,2020-09-11 19:34:32.505935,2.72088339728627
15659,2020-09-11 19:34:32.790952,2.72088339728627
15660,2020-09-11 19:34:33.129130,2.72088339728627
15661,2020-09-11 19:34:33.428748,2.72088339728627
15662,2020-09-11 19:34:33.693349,2.72130548190603
15663,2020-09-11 19:34:33.966425,2.72130548190603
15664,2020-09-11 19:34:34.240085,2.72130548190603
15665,2020-09-11 19:34:34.562537,2.72130548190603
15666,2020-09-11 19:34:34.819574,2.72130548190603
15667,2020-09-11 19:34:35.138316,2.72130548190603
15668,2020-09-11 19:34:35.406289,2.72130548190603
15669,2020-09-11 19:34:35.741998,2.72130548190603
15670,2020-09-11 19:34:36.007389,2.72130548190603
15671,2020-09-11 19:34:36.310155,2.72130548190603
15672,2020-09-11 19:34:36.604244,2.72178190796963
15673,2020-09-11 19:34:36.921937,2.72178190796963
15674,2020-09-11 19:34:37.197391,2.72178190796963
15675,2020-09-11 19:34:37.488072,2.72178190796963
15676,2020-09-11 19:34:37.823886,2.72178190796963
15677,2020-09-11 19:34:38.148025,2.72178190796963
15678,2020-09-11 19:34:38.457240,2.72178190796963
15679,2020-09-11 19:34:38.735142,2.72178190796963
15680,2020-09-11 19:34:39.070481,2.72178190796963
15681,2020-09-11 19:34:39.452131,2.72231235380323
15682,2020-09-11 19:34:39.726268,2.72231235380323
15683,2020-09-11 19:34:39.999798,2.72231235380323
15684,2020-09-11 19:34:40.318822,2.72231235380323
15685,2020-09-11 19:34:40.665488,2.72231235380323
15686,2020-09-11 19:34:40.954639,2.72231235380323
15687,2020-09-11 19:34:41.248301,2.72231235380323
15688,2020-09-11 19:34:41.604807,2.72231235380323
15689,2020-09-11 19:34:41.965825,2.72231235380323
15690,2020-09-11 19:34:42.364002,2.72289649949047
15691,2020-09-11 19:34:42.750057,2.72289649949047
15692,2020-09-11 19:34:43.005557,2.72289649949047
15693,2020-09-11 19:34:43.369501,2.72289649949047
15694,2020-09-11 19:34:43.712781,2.72289649949047
15695,2020-09-11 19:34:44.045748,2.72289649949047
15696,2020-09-11 19:34:44.325191,2.72289649949047
15697,2020-09-11 19:34:44.597226,2.72289649949047
15698,2020-09-11 19:34:44.939230,2.72289649949047
15699,2020-09-11 19:34:45.366237,2.72353402686083
15700,2020-09-11 19:34:45.693414,2.72353402686083
15701,2020-09-11 19:34:45.994637,2.72353402686083
15702,2020-09-11 19:34:46.231540,2.72353402686083
15703,2020-09-11 19:34:46.546550,2.72353402686083
15704,2020-09-11 19:34:46.812714,2.72353402686083
15705,2020-09-11 19:34:47.107846,2.72353402686083
15706,2020-09-11 19:34:47.421280,2.72353402686083
15707,2020-09-11 19:34:47.765601,2.72353402686083
15708,2020-09-11 19:34:48.079851,2.72353402686083
15709,2020-09-11 19:34:48.355917,2.72353402686083
15710,2020-09-11 19:34:48.708176,2.72422461947886
15711,2020-09-11 19:34:49.053978,2.72422461947886
15712,2020-09-11 19:34:49.378809,2.72422461947886
15713,2020-09-11 19:34:49.750452,2.72422461947886
15714,2020-09-11 19:34:50.097031,2.72422461947886
15715,2020-09-11 19:34:50.393940,2.72422461947886
15716,2020-09-11 19:34:50.620940,2.72422461947886
15717,2020-09-11 19:34:50.874218,2.72422461947886
15718,2020-09-11 19:34:51.191155,2.72496796263411
15719,2020-09-11 19:34:51.495128,2.72496796263411
15720,2020-09-11 19:34:51.814114,2.72496796263411
15721,2020-09-11 19:34:52.159080,2.72496796263411
15722,2020-09-11 19:34:52.397963,2.72496796263411
15723,2020-09-11 19:34:52.698957,2.72496796263411
15724,2020-09-11 19:34:52.979468,2.72496796263411
15725,2020-09-11 19:34:53.294344,2.72496796263411
15726,2020-09-11 19:34:53.573844,2.72496796263411
15727,2020-09-11 19:34:53.898133,2.72496796263411
15728,2020-09-11 19:34:54.223775,2.71193553054896
15729,2020-09-11 19:34:54.586415,2.71193553054896
15730,2020-09-11 19:34:54.964326,2.71193553054896
15731,2020-09-11 19:34:55.242792,2.71193553054896
15732,2020-09-11 19:34:55.513888,2.71193553054896
15733,2020-09-11 19:34:55.882693,2.71193553054896
15734,2020-09-11 19:34:56.169281,2.71193553054896
15735,2020-09-11 19:34:56.533130,2.71193553054896
15736,2020-09-11 19:34:56.861668,2.71193553054896
15737,2020-09-11 19:34:57.121965,2.69901347008245
15738,2020-09-11 19:34:57.372005,2.69901347008245
15739,2020-09-11 19:34:57.752035,2.69901347008245
15740,2020-09-11 19:34:58.130209,2.69901347008245
15741,2020-09-11 19:34:58.458001,2.69901347008245
15742,2020-09-11 19:34:58.754550,2.69901347008245
15743,2020-09-11 19:34:59.091286,2.69901347008245
15744,2020-09-11 19:34:59.360178,2.69901347008245
15745,2020-09-11 19:34:59.693159,2.69901347008245
15746,2020-09-11 19:35:00.045021,2.68620113148084
15747,2020-09-11 19:35:00.321616,2.68620113148084
15748,2020-09-11 19:35:00.669226,2.68620113148084
15749,2020-09-11 19:35:00.942594,2.68620113148084
15750,2020-09-11 19:35:01.348924,2.68620113148084
15751,2020-09-11 19:35:01.718389,2.68620113148084
15752,2020-09-11 19:35:01.969910,2.68620113148084
15753,2020-09-11 19:35:02.250889,2.68620113148084
15754,2020-09-11 19:35:02.662149,2.67250340283877
15755,2020-09-11 19:35:02.937702,2.67250340283877
15756,2020-09-11 19:35:03.217035,2.67250340283877
15757,2020-09-11 19:35:03.574249,2.67250340283877
15758,2020-09-11 19:35:03.925280,2.67250340283877
15759,2020-09-11 19:35:04.268176,2.67250340283877
15760,2020-09-11 19:35:04.545833,2.67250340283877
15761,2020-09-11 19:35:04.805140,2.67250340283877
15762,2020-09-11 19:35:05.108419,2.67250340283877
15763,2020-09-11 19:35:05.418047,2.67250340283877
15764,2020-09-11 19:35:05.729348,2.65889360495164
15765,2020-09-11 19:35:06.108130,2.65889360495164
15766,2020-09-11 19:35:06.436329,2.65889360495164
15767,2020-09-11 19:35:06.759879,2.65889360495164
15768,2020-09-11 19:35:07.069789,2.65889360495164
15769,2020-09-11 19:35:07.369401,2.65889360495164
15770,2020-09-11 19:35:07.597862,2.65889360495164
15771,2020-09-11 19:35:07.903495,2.65889360495164
15772,2020-09-11 19:35:08.163051,2.65889360495164
15773,2020-09-11 19:35:08.485662,2.64537124000842
15774,2020-09-11 19:35:08.873143,2.64537124000842
15775,2020-09-11 19:35:09.310629,2.64537124000842
15776,2020-09-11 19:35:09.733266,2.64537124000842
15777,2020-09-11 19:35:10.139689,2.64537124000842
15778,2020-09-11 19:35:10.472219,2.64537124000842
15779,2020-09-11 19:35:10.809095,2.64537124000842
15780,2020-09-11 19:35:11.110707,2.64537124000842
15781,2020-09-11 19:35:11.461379,2.63193581199151
15782,2020-09-11 19:35:11.778582,2.63193581199151
15783,2020-09-11 19:35:12.066453,2.63193581199151
15784,2020-09-11 19:35:12.265231,2.63193581199151
15785,2020-09-11 19:35:12.551046,2.63193581199151
15786,2020-09-11 19:35:12.866986,2.63193581199151
15787,2020-09-11 19:35:13.130927,2.63193581199151
15788,2020-09-11 19:35:13.488016,2.63193581199151
15789,2020-09-11 19:35:13.845227,2.61858682665144
15790,2020-09-11 19:35:14.190648,2.61858682665144
15791,2020-09-11 19:35:14.549132,2.61858682665144
15792,2020-09-11 19:35:14.908118,2.61858682665144
15793,2020-09-11 19:35:15.209212,2.61858682665144
15794,2020-09-11 19:35:15.488026,2.61858682665144
15795,2020-09-11 19:35:15.762822,2.61858682665144
15796,2020-09-11 19:35:16.101171,2.61858682665144
15797,2020-09-11 19:35:16.396650,2.61858682665144
15798,2020-09-11 19:35:16.722502,2.60532379148638
15799,2020-09-11 19:35:16.979357,2.60532379148638
15800,2020-09-11 19:35:17.318350,2.60532379148638
15801,2020-09-11 19:35:17.673450,2.60532379148638
15802,2020-09-11 19:35:18.024251,2.60532379148638
15803,2020-09-11 19:35:18.342816,2.60532379148638
15804,2020-09-11 19:35:18.640146,2.60532379148638
15805,2020-09-11 19:35:18.986416,2.60532379148638
15806,2020-09-11 19:35:19.311240,2.60532379148638
15807,2020-09-11 19:35:19.602417,2.59214621572534
15808,2020-09-11 19:35:19.857291,2.59214621572534
15809,2020-09-11 19:35:20.197804,2.59214621572534
15810,2020-09-11 19:35:20.480146,2.59214621572534
15811,2020-09-11 19:35:20.771083,2.59214621572534
15812,2020-09-11 19:35:21.115275,2.59214621572534
15813,2020-09-11 19:35:21.441019,2.59214621572534
15814,2020-09-11 19:35:21.765224,2.59214621572534
15815,2020-09-11 19:35:22.028064,2.59214621572534
15816,2020-09-11 19:35:22.353054,2.57905361031385
15817,2020-09-11 19:35:22.680584,2.57905361031385
15818,2020-09-11 19:35:22.946328,2.57905361031385
15819,2020-09-11 19:35:23.238496,2.57905361031385
15820,2020-09-11 19:35:23.565262,2.57905361031385
15821,2020-09-11 19:35:23.837161,2.57905361031385
15822,2020-09-11 19:35:24.154796,2.57905361031385
15823,2020-09-11 19:35:24.514285,2.57905361031385
15824,2020-09-11 19:35:24.753437,2.57905361031385
15825,2020-09-11 19:35:24.956233,2.56604548790186
15826,2020-09-11 19:35:25.226399,2.56604548790186
15827,2020-09-11 19:35:25.523196,2.56604548790186
15828,2020-09-11 19:35:25.895012,2.56604548790186
15829,2020-09-11 19:35:26.163301,2.56604548790186
15830,2020-09-11 19:35:26.493571,2.56604548790186
15831,2020-09-11 19:35:26.758439,2.56604548790186
15832,2020-09-11 19:35:27.056716,2.56604548790186
15833,2020-09-11 19:35:27.347583,2.56604548790186
15834,2020-09-11 19:35:27.703803,2.57168797116708
15835,2020-09-11 19:35:28.009707,2.57168797116708
15836,2020-09-11 19:35:28.355209,2.57168797116708
15837,2020-09-11 19:35:28.727504,2.57168797116708
15838,2020-09-11 19:35:29.000943,2.57168797116708
15839,2020-09-11 19:35:29.300560,2.57168797116708
15840,2020-09-11 19:35:29.542523,2.57168797116708
15841,2020-09-11 19:35:29.812867,2.57168797116708
15842,2020-09-11 19:35:30.192585,2.57733731075338
15843,2020-09-11 19:35:30.455586,2.57733731075338
15844,2020-09-11 19:35:30.816788,2.57733731075338
15845,2020-09-11 19:35:31.205656,2.57733731075338
15846,2020-09-11 19:35:31.427108,2.57733731075338
15847,2020-09-11 19:35:31.690005,2.57733731075338
15848,2020-09-11 19:35:31.999188,2.57733731075338
15849,2020-09-11 19:35:32.280616,2.57733731075338
15850,2020-09-11 19:35:32.553171,2.57733731075338
15851,2020-09-11 19:35:32.857493,2.57733731075338
15852,2020-09-11 19:35:33.193742,2.5829934326014
15853,2020-09-11 19:35:33.449546,2.5829934326014
15854,2020-09-11 19:35:33.756621,2.5829934326014
15855,2020-09-11 19:35:34.104532,2.5829934326014
15856,2020-09-11 19:35:34.469335,2.5829934326014
15857,2020-09-11 19:35:34.726354,2.5829934326014
15858,2020-09-11 19:35:35.041810,2.5829934326014
15859,2020-09-11 19:35:35.357105,2.5829934326014
15860,2020-09-11 19:35:35.697587,2.5829934326014
15861,2020-09-11 19:35:36.038295,2.5875425730333
15862,2020-09-11 19:35:36.335760,2.5875425730333
15863,2020-09-11 19:35:36.666563,2.5875425730333
15864,2020-09-11 19:35:36.941298,2.5875425730333
15865,2020-09-11 19:35:37.261035,2.5875425730333
15866,2020-09-11 19:35:37.600970,2.5875425730333
15867,2020-09-11 19:35:37.870326,2.5875425730333
15868,2020-09-11 19:35:38.223896,2.5875425730333
15869,2020-09-11 19:35:38.617396,2.5875425730333
15870,2020-09-11 19:35:38.991059,2.59138298024168
15871,2020-09-11 19:35:39.344302,2.59138298024168
15872,2020-09-11 19:35:39.628442,2.59138298024168
15873,2020-09-11 19:35:40.068629,2.59138298024168
15874,2020-09-11 19:35:40.401518,2.59138298024168
15875,2020-09-11 19:35:40.571198,2.59138298024168
15876,2020-09-11 19:35:40.899200,2.59138298024168
15877,2020-09-11 19:35:41.161927,2.59138298024168
15878,2020-09-11 19:35:41.496110,2.61090115457226
15879,2020-09-11 19:35:41.806648,2.61090115457226
15880,2020-09-11 19:35:42.168513,2.61090115457226
15881,2020-09-11 19:35:42.436689,2.61090115457226
15882,2020-09-11 19:35:42.740658,2.61090115457226
15883,2020-09-11 19:35:43.105528,2.61090115457226
15884,2020-09-11 19:35:43.425218,2.61090115457226
15885,2020-09-11 19:35:43.839593,2.63037196047135
15886,2020-09-11 19:35:44.077368,2.63037196047135
15887,2020-09-11 19:35:44.448725,2.63037196047135
15888,2020-09-11 19:35:44.713530,2.63037196047135
15889,2020-09-11 19:35:44.978141,2.63037196047135
15890,2020-09-11 19:35:45.223970,2.63037196047135
15891,2020-09-11 19:35:45.568805,2.63037196047135
15892,2020-09-11 19:35:45.877592,2.63037196047135
15893,2020-09-11 19:35:46.231167,2.64979550551325
15894,2020-09-11 19:35:46.542501,2.64979550551325
15895,2020-09-11 19:35:46.809428,2.64979550551325
15896,2020-09-11 19:35:47.145884,2.64979550551325
15897,2020-09-11 19:35:47.476624,2.64979550551325
15898,2020-09-11 19:35:47.832701,2.64979550551325
15899,2020-09-11 19:35:48.137223,2.64979550551325
15900,2020-09-11 19:35:48.480683,2.64979550551325
15901,2020-09-11 19:35:48.768604,2.6691718969813
15902,2020-09-11 19:35:49.108600,2.6691718969813
15903,2020-09-11 19:35:49.415370,2.6691718969813
15904,2020-09-11 19:35:49.657897,2.6691718969813
15905,2020-09-11 19:35:49.923019,2.6691718969813
15906,2020-09-11 19:35:50.234940,2.6691718969813
15907,2020-09-11 19:35:50.586828,2.6691718969813
15908,2020-09-11 19:35:50.913863,2.6691718969813
15909,2020-09-11 19:35:51.175139,2.68850124186964
15910,2020-09-11 19:35:51.455455,2.68850124186964
15911,2020-09-11 19:35:51.761533,2.68850124186964
15912,2020-09-11 19:35:51.973371,2.68850124186964
15913,2020-09-11 19:35:52.199519,2.68850124186964
15914,2020-09-11 19:35:52.522004,2.68850124186964
15915,2020-09-11 19:35:52.845251,2.68850124186964
15916,2020-09-11 19:35:53.107344,2.68850124186964
15917,2020-09-11 19:35:53.448759,2.68850124186964
15918,2020-09-11 19:35:53.760450,2.68850124186964
15919,2020-09-11 19:35:54.025266,2.7077836468852
15920,2020-09-11 19:35:54.407054,2.7077836468852
15921,2020-09-11 19:35:54.736845,2.7077836468852
15922,2020-09-11 19:35:55.128334,2.7077836468852
15923,2020-09-11 19:35:55.385535,2.7077836468852
15924,2020-09-11 19:35:55.636591,2.7077836468852
15925,2020-09-11 19:35:55.867146,2.7077836468852
15926,2020-09-11 19:35:56.155301,2.7077836468852
15927,2020-09-11 19:35:56.496038,2.72701921844937
15928,2020-09-11 19:35:56.805693,2.72701921844937
15929,2020-09-11 19:35:57.094079,2.72701921844937
15930,2020-09-11 19:35:57.365152,2.72701921844937
15931,2020-09-11 19:35:57.684783,2.72701921844937
15932,2020-09-11 19:35:58.015086,2.72701921844937
15933,2020-09-11 19:35:58.353020,2.72701921844937
15934,2020-09-11 19:35:58.584858,2.72701921844937
15935,2020-09-11 19:35:58.854405,2.72701921844937
15936,2020-09-11 19:35:59.135984,2.72701921844937
15937,2020-09-11 19:35:59.409935,2.74620806269986
15938,2020-09-11 19:35:59.722813,2.74620806269986
15939,2020-09-11 19:36:00.019602,2.74620806269986
15940,2020-09-11 19:36:00.357782,2.74620806269986
15941,2020-09-11 19:36:00.626389,2.74620806269986
15942,2020-09-11 19:36:00.934565,2.74620806269986
15943,2020-09-11 19:36:01.295617,2.74620806269986
15944,2020-09-11 19:36:01.637309,2.74620806269986
15945,2020-09-11 19:36:01.930448,2.74620806269986
15946,2020-09-11 19:36:02.255350,2.80578208691878
15947,2020-09-11 19:36:02.533426,2.80578208691878
15948,2020-09-11 19:36:02.891306,2.80578208691878
15949,2020-09-11 19:36:03.144637,2.80578208691878
15950,2020-09-11 19:36:03.488247,2.80578208691878
15951,2020-09-11 19:36:03.822857,2.80578208691878
15952,2020-09-11 19:36:04.159156,2.80578208691878
15953,2020-09-11 19:36:04.493627,2.80578208691878
15954,2020-09-11 19:36:04.690555,2.80578208691878
15955,2020-09-11 19:36:05.019523,2.86523846911537
15956,2020-09-11 19:36:05.281509,2.86523846911537
15957,2020-09-11 19:36:05.690443,2.86523846911537
15958,2020-09-11 19:36:06.066451,2.86523846911537
15959,2020-09-11 19:36:06.398983,2.86523846911537
15960,2020-09-11 19:36:06.719015,2.86523846911537
15961,2020-09-11 19:36:07.087392,2.86523846911537
15962,2020-09-11 19:36:07.464125,2.86523846911537
15963,2020-09-11 19:36:07.820691,2.9245774496093
15964,2020-09-11 19:36:08.144655,2.9245774496093
15965,2020-09-11 19:36:08.586113,2.9245774496093
15966,2020-09-11 19:36:08.982208,2.9245774496093
15967,2020-09-11 19:36:09.265010,2.9245774496093
15968,2020-09-11 19:36:09.648555,2.9245774496093
15969,2020-09-11 19:36:10.019936,2.9245774496093
15970,2020-09-11 19:36:10.319814,2.9245774496093
15971,2020-09-11 19:36:10.613236,2.9245774496093
15972,2020-09-11 19:36:10.984540,2.98379926718779
15973,2020-09-11 19:36:11.298715,2.98379926718779
15974,2020-09-11 19:36:11.609282,2.98379926718779
15975,2020-09-11 19:36:11.935363,2.98379926718779
15976,2020-09-11 19:36:12.280656,2.98379926718779
15977,2020-09-11 19:36:12.609865,2.98379926718779
15978,2020-09-11 19:36:12.917055,2.98379926718779
15979,2020-09-11 19:36:13.273868,2.98379926718779
15980,2020-09-11 19:36:13.530728,2.98379926718779
15981,2020-09-11 19:36:13.883476,2.98379926718779
15982,2020-09-11 19:36:14.144577,3.042904159142
15983,2020-09-11 19:36:14.453868,3.042904159142
15984,2020-09-11 19:36:14.701142,3.042904159142
15985,2020-09-11 19:36:15.039255,3.042904159142
15986,2020-09-11 19:36:15.375304,3.042904159142
15987,2020-09-11 19:36:15.715697,3.042904159142
15988,2020-09-11 19:36:16.026345,3.042904159142
15989,2020-09-11 19:36:16.383408,3.042904159142
15990,2020-09-11 19:36:16.680152,3.042904159142
15991,2020-09-11 19:36:17.020828,3.042904159142
15992,2020-09-11 19:36:17.352408,3.10189236130222
15993,2020-09-11 19:36:17.701083,3.10189236130222
15994,2020-09-11 19:36:18.050008,3.10189236130222
15995,2020-09-11 19:36:18.377126,3.10189236130222
15996,2020-09-11 19:36:18.646687,3.10189236130222
15997,2020-09-11 19:36:18.892660,3.10189236130222
15998,2020-09-11 19:36:19.129689,3.10189236130222
15999,2020-09-11 19:36:19.435172,3.10189236130222
16000,2020-09-11 19:36:19.764211,3.10189236130222
16001,2020-09-11 19:36:20.058378,3.1607641080719
16002,2020-09-11 19:36:20.291298,3.1607641080719
16003,2020-09-11 19:36:20.660300,3.1607641080719
16004,2020-09-11 19:36:20.997671,3.1607641080719
16005,2020-09-11 19:36:21.353250,3.1607641080719
16006,2020-09-11 19:36:21.615457,3.1607641080719
16007,2020-09-11 19:36:21.931015,3.1607641080719
16008,2020-09-11 19:36:22.176466,3.1607641080719
16009,2020-09-11 19:36:22.528590,3.1607641080719
16010,2020-09-11 19:36:22.887081,3.21951963246039
16011,2020-09-11 19:36:23.151162,3.21951963246039
16012,2020-09-11 19:36:23.480475,3.21951963246039
16013,2020-09-11 19:36:23.866164,3.21951963246039
16014,2020-09-11 19:36:24.105125,3.21951963246039
16015,2020-09-11 19:36:24.433339,3.21951963246039
16016,2020-09-11 19:36:24.782730,3.21951963246039
16017,2020-09-11 19:36:25.040700,3.21951963246039
16018,2020-09-11 19:36:25.368549,3.21951963246039
16019,2020-09-11 19:36:25.688871,3.21951963246039
16020,2020-09-11 19:36:25.948853,3.21951963246039
16021,2020-09-11 19:36:26.290920,3.27815916611469
16022,2020-09-11 19:36:26.545115,3.27815916611469
16023,2020-09-11 19:36:26.872990,3.27815916611469
16024,2020-09-11 19:36:27.161885,3.27815916611469
16025,2020-09-11 19:36:27.409308,3.27815916611469
16026,2020-09-11 19:36:27.758631,3.27815916611469
16027,2020-09-11 19:36:28.020223,3.27815916611469
16028,2020-09-11 19:36:28.306225,3.27815916611469
16029,2020-09-11 19:36:28.641670,3.27815916611469
16030,2020-09-11 19:36:28.914741,3.27815916611469
16031,2020-09-11 19:36:29.282647,3.33668293935004
16032,2020-09-11 19:36:29.589498,3.33668293935004
16033,2020-09-11 19:36:29.921053,3.33668293935004
16034,2020-09-11 19:36:30.201190,3.33668293935004
16035,2020-09-11 19:36:30.534585,3.33668293935004
16036,2020-09-11 19:36:30.835367,3.33668293935004
16037,2020-09-11 19:36:31.165888,3.33668293935004
16038,2020-09-11 19:36:31.436615,3.33668293935004
16039,2020-09-11 19:36:31.728801,3.39509118117957
16040,2020-09-11 19:36:32.008668,3.39509118117957
16041,2020-09-11 19:36:32.225832,3.39509118117957
16042,2020-09-11 19:36:32.486458,3.39509118117957
16043,2020-09-11 19:36:32.775868,3.39509118117957
16044,2020-09-11 19:36:33.067887,3.39509118117957
16045,2020-09-11 19:36:33.355033,3.39509118117957
16046,2020-09-11 19:36:33.682078,3.39509118117957
16047,2020-09-11 19:36:34.006378,3.39509118117957
16048,2020-09-11 19:36:34.325803,3.39509118117957
16049,2020-09-11 19:36:34.575034,3.4533841193429
16050,2020-09-11 19:36:34.845117,3.4533841193429
16051,2020-09-11 19:36:35.145742,3.4533841193429
16052,2020-09-11 19:36:35.471182,3.4533841193429
16053,2020-09-11 19:36:35.866679,3.4533841193429
16054,2020-09-11 19:36:36.172893,3.4533841193429
16055,2020-09-11 19:36:36.495066,3.4533841193429
16056,2020-09-11 19:36:36.784907,3.4533841193429
16057,2020-09-11 19:36:37.051654,3.4533841193429
16058,2020-09-11 19:36:37.338928,3.49867700198595
16059,2020-09-11 19:36:37.606430,3.49867700198595
16060,2020-09-11 19:36:37.883140,3.49867700198595
16061,2020-09-11 19:36:38.210267,3.49867700198595
16062,2020-09-11 19:36:38.474608,3.49867700198595
16063,2020-09-11 19:36:38.706223,3.49867700198595
16064,2020-09-11 19:36:39.081399,3.49867700198595
16065,2020-09-11 19:36:39.442584,3.49867700198595
16066,2020-09-11 19:36:39.801743,3.49867700198595
16067,2020-09-11 19:36:40.056531,3.49867700198595
16068,2020-09-11 19:36:40.401477,3.54387816286382
16069,2020-09-11 19:36:40.760291,3.54387816286382
16070,2020-09-11 19:36:41.018405,3.54387816286382
16071,2020-09-11 19:36:41.397828,3.54387816286382
16072,2020-09-11 19:36:41.662557,3.54387816286382
16073,2020-09-11 19:36:42.012457,3.54387816286382
16074,2020-09-11 19:36:42.297400,3.54387816286382
16075,2020-09-11 19:36:42.674323,3.54387816286382
16076,2020-09-11 19:36:43.118610,3.58898778928456
16077,2020-09-11 19:36:43.526205,3.58898778928456
16078,2020-09-11 19:36:43.818233,3.58898778928456
16079,2020-09-11 19:36:44.118154,3.58898778928456
16080,2020-09-11 19:36:44.429719,3.58898778928456
16081,2020-09-11 19:36:44.739728,3.58898778928456
16082,2020-09-11 19:36:45.018590,3.58898778928456
16083,2020-09-11 19:36:45.345808,3.58898778928456
16084,2020-09-11 19:36:45.628765,3.58898778928456
16085,2020-09-11 19:36:45.921631,3.58898778928456
16086,2020-09-11 19:36:46.318189,3.6340060677864
16087,2020-09-11 19:36:46.618575,3.6340060677864
16088,2020-09-11 19:36:46.935572,3.6340060677864
16089,2020-09-11 19:36:47.274122,3.6340060677864
16090,2020-09-11 19:36:47.641310,3.6340060677864
16091,2020-09-11 19:36:47.985732,3.6340060677864
16092,2020-09-11 19:36:48.376501,3.6340060677864
16093,2020-09-11 19:36:48.642623,3.6340060677864
16094,2020-09-11 19:36:48.967771,3.6340060677864
16095,2020-09-11 19:36:49.271329,3.6789331841497
16096,2020-09-11 19:36:49.632184,3.6789331841497
16097,2020-09-11 19:36:49.944639,3.6789331841497
16098,2020-09-11 19:36:50.296992,3.6789331841497
16099,2020-09-11 19:36:50.588820,3.6789331841497
16100,2020-09-11 19:36:50.900771,3.6789331841497
16101,2020-09-11 19:36:51.163414,3.6789331841497
16102,2020-09-11 19:36:51.535090,3.6789331841497
16103,2020-09-11 19:36:51.892609,3.72376932340859
16104,2020-09-11 19:36:52.138921,3.72376932340859
16105,2020-09-11 19:36:52.458939,3.72376932340859
16106,2020-09-11 19:36:52.807373,3.72376932340859
16107,2020-09-11 19:36:53.153610,3.72376932340859
16108,2020-09-11 19:36:53.470039,3.72376932340859
16109,2020-09-11 19:36:53.720086,3.72376932340859
16110,2020-09-11 19:36:53.989904,3.72376932340859
16111,2020-09-11 19:36:54.276605,3.72376932340859
16112,2020-09-11 19:36:54.562347,3.76851466986241
16113,2020-09-11 19:36:54.853205,3.76851466986241
16114,2020-09-11 19:36:55.194409,3.76851466986241
16115,2020-09-11 19:36:55.513732,3.76851466986241
16116,2020-09-11 19:36:55.860528,3.76851466986241
16117,2020-09-11 19:36:56.172562,3.76851466986241
16118,2020-09-11 19:36:56.428066,3.76851466986241
16119,2020-09-11 19:36:56.712669,3.76851466986241
16120,2020-09-11 19:36:56.978020,3.76851466986241
16121,2020-09-11 19:36:57.353196,3.76851466986241
16122,2020-09-11 19:36:57.700471,3.81316940708678
16123,2020-09-11 19:36:58.049158,3.81316940708678
16124,2020-09-11 19:36:58.337214,3.81316940708678
16125,2020-09-11 19:36:58.722247,3.81316940708678
16126,2020-09-11 19:36:59.011319,3.81316940708678
16127,2020-09-11 19:36:59.344853,3.81316940708678
16128,2020-09-11 19:36:59.662426,3.81316940708678
16129,2020-09-11 19:36:59.989659,3.81316940708678
16130,2020-09-11 19:37:00.380805,3.85773371794441
16131,2020-09-11 19:37:00.733473,3.85773371794441
16132,2020-09-11 19:37:01.012979,3.85773371794441
16133,2020-09-11 19:37:01.244357,3.85773371794441
16134,2020-09-11 19:37:01.589373,3.85773371794441
16135,2020-09-11 19:37:01.907830,3.85773371794441
16136,2020-09-11 19:37:02.191792,3.85773371794441
16137,2020-09-11 19:37:02.503697,3.85773371794441
16138,2020-09-11 19:37:02.825129,3.85773371794441
16139,2020-09-11 19:37:03.143361,3.85773371794441
16140,2020-09-11 19:37:03.398768,3.9022077845957
16141,2020-09-11 19:37:03.737333,3.9022077845957
16142,2020-09-11 19:37:04.057809,3.9022077845957
16143,2020-09-11 19:37:04.317106,3.9022077845957
16144,2020-09-11 19:37:04.618137,3.9022077845957
16145,2020-09-11 19:37:04.983277,3.9022077845957
16146,2020-09-11 19:37:05.330588,3.9022077845957
16147,2020-09-11 19:37:05.622191,3.9022077845957
16148,2020-09-11 19:37:05.953656,3.94659178850901
16149,2020-09-11 19:37:06.222852,3.94659178850901
16150,2020-09-11 19:37:06.517397,3.94659178850901
16151,2020-09-11 19:37:06.785808,3.94659178850901
16152,2020-09-11 19:37:07.108253,3.94659178850901
16153,2020-09-11 19:37:07.457746,3.94659178850901
16154,2020-09-11 19:37:07.727261,3.94659178850901
16155,2020-09-11 19:37:08.054518,3.94659178850901
16156,2020-09-11 19:37:08.333429,3.94659178850901
16157,2020-09-11 19:37:08.701157,3.99088591047068
16158,2020-09-11 19:37:09.018786,3.99088591047068
16159,2020-09-11 19:37:09.309616,3.99088591047068
16160,2020-09-11 19:37:09.569741,3.99088591047068
16161,2020-09-11 19:37:09.875670,3.99088591047068
16162,2020-09-11 19:37:10.226099,3.99088591047068
16163,2020-09-11 19:37:10.530833,3.99088591047068
16164,2020-09-11 19:37:10.814587,3.99088591047068
16165,2020-09-11 19:37:11.197316,3.99088591047068
16166,2020-09-11 19:37:11.516768,4.03815519425585
16167,2020-09-11 19:37:11.858768,4.03815519425585
16168,2020-09-11 19:37:12.112939,4.03815519425585
16169,2020-09-11 19:37:12.398652,4.03815519425585
16170,2020-09-11 19:37:12.679590,4.03815519425585
16171,2020-09-11 19:37:12.984801,4.03815519425585
16172,2020-09-11 19:37:13.277856,4.03815519425585
16173,2020-09-11 19:37:13.639939,4.03815519425585
16174,2020-09-11 19:37:13.967250,4.03815519425585
16175,2020-09-11 19:37:14.239801,4.03815519425585
16176,2020-09-11 19:37:14.579042,4.08124308900764
16177,2020-09-11 19:37:14.884474,4.08124308900764
16178,2020-09-11 19:37:15.225066,4.08124308900764
16179,2020-09-11 19:37:15.504767,4.08124308900764
16180,2020-09-11 19:37:15.733183,4.08124308900764
16181,2020-09-11 19:37:16.097553,4.08124308900764
16182,2020-09-11 19:37:16.444578,4.08124308900764
16183,2020-09-11 19:37:16.706054,4.08124308900764
16184,2020-09-11 19:37:17.001952,4.12421500900882
16185,2020-09-11 19:37:17.229034,4.12421500900882
16186,2020-09-11 19:37:17.544196,4.12421500900882
16187,2020-09-11 19:37:17.796933,4.12421500900882
16188,2020-09-11 19:37:18.054741,4.12421500900882
16189,2020-09-11 19:37:18.321801,4.12421500900882
16190,2020-09-11 19:37:18.661095,4.12421500900882
16191,2020-09-11 19:37:19.001354,4.12421500900882
16192,2020-09-11 19:37:19.304752,4.12421500900882
16193,2020-09-11 19:37:19.690715,4.12421500900882
16194,2020-09-11 19:37:19.955077,4.16707119922964
16195,2020-09-11 19:37:20.269701,4.16707119922964
16196,2020-09-11 19:37:20.609308,4.16707119922964
16197,2020-09-11 19:37:20.936164,4.16707119922964
16198,2020-09-11 19:37:21.241374,4.16707119922964
16199,2020-09-11 19:37:21.584989,4.16707119922964
16200,2020-09-11 19:37:21.934136,4.16707119922964
16201,2020-09-11 19:37:22.154972,4.16707119922964
16202,2020-09-11 19:37:22.465324,4.16707119922964
16203,2020-09-11 19:37:22.739813,4.20981190395138
16204,2020-09-11 19:37:23.046744,4.20981190395138
16205,2020-09-11 19:37:23.388701,4.20981190395138
16206,2020-09-11 19:37:23.698371,4.20981190395138
16207,2020-09-11 19:37:24.045418,4.20981190395138
16208,2020-09-11 19:37:24.262130,4.20981190395138
16209,2020-09-11 19:37:24.569572,4.20981190395138
16210,2020-09-11 19:37:24.926346,4.20981190395138
16211,2020-09-11 19:37:25.156011,4.20981190395138
16212,2020-09-11 19:37:25.431756,4.20981190395138
16213,2020-09-11 19:37:25.754513,4.25243736677514
16214,2020-09-11 19:37:26.032559,4.25243736677514
16215,2020-09-11 19:37:26.372136,4.25243736677514
16216,2020-09-11 19:37:26.664805,4.25243736677514
16217,2020-09-11 19:37:26.982664,4.25243736677514
16218,2020-09-11 19:37:27.324129,4.25243736677514
16219,2020-09-11 19:37:27.612356,4.25243736677514
16220,2020-09-11 19:37:28.005040,4.25243736677514
16221,2020-09-11 19:37:28.365683,4.29494783063038
16222,2020-09-11 19:37:28.712845,4.29494783063038
16223,2020-09-11 19:37:29.023520,4.29494783063038
16224,2020-09-11 19:37:29.328391,4.29494783063038
16225,2020-09-11 19:37:29.603333,4.29494783063038
16226,2020-09-11 19:37:29.901291,4.29494783063038
16227,2020-09-11 19:37:30.243440,4.29494783063038
16228,2020-09-11 19:37:30.492845,4.29494783063038
16229,2020-09-11 19:37:30.813815,4.29494783063038
16230,2020-09-11 19:37:31.065652,4.29494783063038
16231,2020-09-11 19:37:31.492720,4.33734353778324
16232,2020-09-11 19:37:31.819686,4.33734353778324
16233,2020-09-11 19:37:32.142306,4.33734353778324
16234,2020-09-11 19:37:32.429844,4.33734353778324
16235,2020-09-11 19:37:32.713950,4.33734353778324
16236,2020-09-11 19:37:33.026911,4.33734353778324
16237,2020-09-11 19:37:33.311054,4.33734353778324
16238,2020-09-11 19:37:33.640276,4.33734353778324
16239,2020-09-11 19:37:33.930034,4.33734353778324
16240,2020-09-11 19:37:34.253302,4.37962472984478
16241,2020-09-11 19:37:34.662350,4.37962472984478
16242,2020-09-11 19:37:34.942431,4.37962472984478
16243,2020-09-11 19:37:35.213368,4.37962472984478
16244,2020-09-11 19:37:35.601108,4.37962472984478
16245,2020-09-11 19:37:35.902831,4.37962472984478
16246,2020-09-11 19:37:36.269052,4.37962472984478
16247,2020-09-11 19:37:36.619318,4.37962472984478
16248,2020-09-11 19:37:36.972609,4.37962472984478
16249,2020-09-11 19:37:37.303311,4.42179164777887
16250,2020-09-11 19:37:37.589094,4.42179164777887
16251,2020-09-11 19:37:37.903165,4.42179164777887
16252,2020-09-11 19:37:38.159838,4.42179164777887
16253,2020-09-11 19:37:38.494620,4.42179164777887
16254,2020-09-11 19:37:38.796970,4.42179164777887
16255,2020-09-11 19:37:39.081147,4.42179164777887
16256,2020-09-11 19:37:39.414708,4.42179164777887
16257,2020-09-11 19:37:39.737362,4.42179164777887
16258,2020-09-11 19:37:40.074007,4.46384453191011
16259,2020-09-11 19:37:40.354092,4.46384453191011
16260,2020-09-11 19:37:40.694615,4.46384453191011
16261,2020-09-11 19:37:41.029781,4.46384453191011
16262,2020-09-11 19:37:41.374758,4.46384453191011
16263,2020-09-11 19:37:41.687125,4.46384453191011
16264,2020-09-11 19:37:41.924238,4.46384453191011
16265,2020-09-11 19:37:42.208510,4.46384453191011
16266,2020-09-11 19:37:42.576786,4.46384453191011
16267,2020-09-11 19:37:42.821619,4.50578362193136
16268,2020-09-11 19:37:43.166752,4.50578362193136
16269,2020-09-11 19:37:43.526764,4.50578362193136
16270,2020-09-11 19:37:43.934857,4.50578362193136
16271,2020-09-11 19:37:44.250867,4.50578362193136
16272,2020-09-11 19:37:44.503091,4.50578362193136
16273,2020-09-11 19:37:44.833403,4.50578362193136
16274,2020-09-11 19:37:45.210012,4.56851046137659
16275,2020-09-11 19:37:45.552296,4.56851046137659
16276,2020-09-11 19:37:45.804100,4.56851046137659
16277,2020-09-11 19:37:46.082232,4.56851046137659
16278,2020-09-11 19:37:46.391048,4.56851046137659
16279,2020-09-11 19:37:46.677502,4.56851046137659
16280,2020-09-11 19:37:46.974481,4.56851046137659
16281,2020-09-11 19:37:47.210528,4.56851046137659
16282,2020-09-11 19:37:47.476829,4.56851046137659
16283,2020-09-11 19:37:47.785961,4.63108637700719
16284,2020-09-11 19:37:48.094747,4.63108637700719
16285,2020-09-11 19:37:48.448773,4.63108637700719
16286,2020-09-11 19:37:48.796085,4.63108637700719
16287,2020-09-11 19:37:49.120746,4.63108637700719
16288,2020-09-11 19:37:49.481569,4.63108637700719
16289,2020-09-11 19:37:49.744087,4.63108637700719
16290,2020-09-11 19:37:49.992465,4.63108637700719
16291,2020-09-11 19:37:50.319676,4.63108637700719
16292,2020-09-11 19:37:50.570796,4.69351164379272
16293,2020-09-11 19:37:50.911939,4.69351164379272
16294,2020-09-11 19:37:51.163211,4.69351164379272
16295,2020-09-11 19:37:51.502077,4.69351164379272
16296,2020-09-11 19:37:51.826070,4.69351164379272
16297,2020-09-11 19:37:52.128907,4.69351164379272
16298,2020-09-11 19:37:52.450561,4.69351164379272
16299,2020-09-11 19:37:52.736194,4.69351164379272
16300,2020-09-11 19:37:53.035649,4.69351164379272
16301,2020-09-11 19:37:53.382198,4.69351164379272
16302,2020-09-11 19:37:53.725264,4.75578653572029
16303,2020-09-11 19:37:54.033269,4.75578653572029
16304,2020-09-11 19:37:54.385307,4.75578653572029
16305,2020-09-11 19:37:54.714588,4.75578653572029
16306,2020-09-11 19:37:55.048145,4.75578653572029
16307,2020-09-11 19:37:55.407863,4.75578653572029
16308,2020-09-11 19:37:55.733529,4.75578653572029
16309,2020-09-11 19:37:56.083616,4.75578653572029
16310,2020-09-11 19:37:56.317016,4.75578653572029
16311,2020-09-11 19:37:56.561002,4.75578653572029
16312,2020-09-11 19:37:56.896038,4.8179113258148
16313,2020-09-11 19:37:57.212890,4.8179113258148
16314,2020-09-11 19:37:57.599098,4.8179113258148
16315,2020-09-11 19:37:57.905750,4.8179113258148
16316,2020-09-11 19:37:58.168683,4.8179113258148
16317,2020-09-11 19:37:58.496081,4.8179113258148
16318,2020-09-11 19:37:58.901168,4.8179113258148
16319,2020-09-11 19:37:59.196371,4.8179113258148
16320,2020-09-11 19:37:59.542261,4.87988628615865
16321,2020-09-11 19:37:59.773468,4.87988628615865
16322,2020-09-11 19:38:00.103890,4.87988628615865
16323,2020-09-11 19:38:00.361132,4.87988628615865
16324,2020-09-11 19:38:00.675433,4.87988628615865
16325,2020-09-11 19:38:01.048691,4.87988628615865
16326,2020-09-11 19:38:01.338648,4.87988628615865
16327,2020-09-11 19:38:01.587591,4.87988628615865
16328,2020-09-11 19:38:01.892604,4.87988628615865
16329,2020-09-11 19:38:02.236609,4.87988628615865
16330,2020-09-11 19:38:02.582467,4.87988628615865
16331,2020-09-11 19:38:02.879361,4.87988628615865
16332,2020-09-11 19:38:03.237017,4.87988628615865
16333,2020-09-11 19:38:03.513299,4.87988628615865
16334,2020-09-11 19:38:03.771144,4.87988628615865
16335,2020-09-11 19:38:04.154899,4.87988628615865
16336,2020-09-11 19:38:04.481670,4.87988628615865
16337,2020-09-11 19:38:04.775841,4.87988628615865
16338,2020-09-11 19:38:05.088663,4.87988628615865
16339,2020-09-11 19:38:05.393011,4.87988628615865
16340,2020-09-11 19:38:05.666590,4.87988628615865
16341,2020-09-11 19:38:05.992824,4.87988628615865
16342,2020-09-11 19:38:06.302750,4.87988628615865
16343,2020-09-11 19:38:06.656130,4.88359581026378
16344,2020-09-11 19:38:06.996242,4.88359581026378
16345,2020-09-11 19:38:07.325420,4.88359581026378
16346,2020-09-11 19:38:07.594522,4.88359581026378
16347,2020-09-11 19:38:07.948028,4.88359581026378
16348,2020-09-11 19:38:08.260980,4.88359581026378
16349,2020-09-11 19:38:08.545970,4.88359581026378
16350,2020-09-11 19:38:08.835580,4.88359581026378
16351,2020-09-11 19:38:09.186915,4.77019769446818
16352,2020-09-11 19:38:09.608883,4.77019769446818
16353,2020-09-11 19:38:09.897111,4.77019769446818
16354,2020-09-11 19:38:10.146437,4.77019769446818
16355,2020-09-11 19:38:10.501163,4.77019769446818
16356,2020-09-11 19:38:10.787496,4.77019769446818
16357,2020-09-11 19:38:11.125780,4.77019769446818
16358,2020-09-11 19:38:11.387290,4.77019769446818
16359,2020-09-11 19:38:11.668426,4.77019769446818
16360,2020-09-11 19:38:11.942566,4.77019769446818
16361,2020-09-11 19:38:12.236229,4.77019769446818
16362,2020-09-11 19:38:12.473843,4.77019769446818
16363,2020-09-11 19:38:12.806711,4.77019769446818
16364,2020-09-11 19:38:13.122028,4.77019769446818
16365,2020-09-11 19:38:13.378071,4.77019769446818
16366,2020-09-11 19:38:13.670390,4.77019769446818
16367,2020-09-11 19:38:13.978136,4.77019769446818
16368,2020-09-11 19:38:14.290390,4.77019769446818
16369,2020-09-11 19:38:14.648092,4.77019769446818
16370,2020-09-11 19:38:14.951031,4.77019769446818
16371,2020-09-11 19:38:15.300049,4.77019769446818
16372,2020-09-11 19:38:15.670470,4.77019769446818
16373,2020-09-11 19:38:15.982957,4.64988954559121
16374,2020-09-11 19:38:16.327430,4.64988954559121
16375,2020-09-11 19:38:16.636798,4.64988954559121
16376,2020-09-11 19:38:16.980869,4.64988954559121
16377,2020-09-11 19:38:17.230415,4.64988954559121
16378,2020-09-11 19:38:17.604399,4.64988954559121
16379,2020-09-11 19:38:17.909655,4.64988954559121
16380,2020-09-11 19:38:18.284987,4.64988954559121
16381,2020-09-11 19:38:18.587942,4.64988954559121
16382,2020-09-11 19:38:18.813400,4.64988954559121
16383,2020-09-11 19:38:19.078853,4.52992704386
16384,2020-09-11 19:38:19.440223,4.52992704386
16385,2020-09-11 19:38:19.779477,4.52992704386
16386,2020-09-11 19:38:20.135200,4.52992704386
16387,2020-09-11 19:38:20.415611,4.52992704386
16388,2020-09-11 19:38:20.747252,4.52992704386
16389,2020-09-11 19:38:21.132291,4.52992704386
16390,2020-09-11 19:38:21.446222,4.52992704386
16391,2020-09-11 19:38:21.777821,4.52992704386
16392,2020-09-11 19:38:22.057138,4.410306678601
16393,2020-09-11 19:38:22.422382,4.410306678601
16394,2020-09-11 19:38:22.679765,4.410306678601
16395,2020-09-11 19:38:22.934472,4.410306678601
16396,2020-09-11 19:38:23.272009,4.410306678601
16397,2020-09-11 19:38:23.558823,4.410306678601
16398,2020-09-11 19:38:23.863526,4.410306678601
16399,2020-09-11 19:38:24.148413,4.410306678601
16400,2020-09-11 19:38:24.465203,4.410306678601
16401,2020-09-11 19:38:24.801965,4.29102503838267
16402,2020-09-11 19:38:25.152777,4.29102503838267
16403,2020-09-11 19:38:25.454799,4.29102503838267
16404,2020-09-11 19:38:25.713408,4.29102503838267
16405,2020-09-11 19:38:26.017726,4.29102503838267
16406,2020-09-11 19:38:26.358362,4.29102503838267
16407,2020-09-11 19:38:26.728306,4.29102503838267
16408,2020-09-11 19:38:27.055218,4.29102503838267
16409,2020-09-11 19:38:27.400178,4.29102503838267
16410,2020-09-11 19:38:27.733724,4.29102503838267
16411,2020-09-11 19:38:28.031450,4.17207880580303
16412,2020-09-11 19:38:28.324391,4.17207880580303
16413,2020-09-11 19:38:28.641521,4.17207880580303
16414,2020-09-11 19:38:28.932955,4.17207880580303
16415,2020-09-11 19:38:29.282233,4.17207880580303
16416,2020-09-11 19:38:29.604402,4.17207880580303
16417,2020-09-11 19:38:29.886352,4.17207880580303
16418,2020-09-11 19:38:30.222265,4.17207880580303
16419,2020-09-11 19:38:30.527870,4.17207880580303
16420,2020-09-11 19:38:30.891825,4.05282654723925
16421,2020-09-11 19:38:31.229908,4.05282654723925
16422,2020-09-11 19:38:31.513584,4.05282654723925
16423,2020-09-11 19:38:31.798113,4.05282654723925
16424,2020-09-11 19:38:32.134190,4.05282654723925
16425,2020-09-11 19:38:32.456153,4.05282654723925
16426,2020-09-11 19:38:32.662884,4.05282654723925
16427,2020-09-11 19:38:33.053333,4.05282654723925
16428,2020-09-11 19:38:33.370718,3.93390406650067
16429,2020-09-11 19:38:33.653037,3.93390406650067
16430,2020-09-11 19:38:33.950036,3.93390406650067
16431,2020-09-11 19:38:34.290699,3.93390406650067
16432,2020-09-11 19:38:34.574546,3.93390406650067
16433,2020-09-11 19:38:34.858372,3.93390406650067
16434,2020-09-11 19:38:35.148800,3.93390406650067
16435,2020-09-11 19:38:35.555968,3.93390406650067
16436,2020-09-11 19:38:35.800911,3.93390406650067
16437,2020-09-11 19:38:36.175024,3.81530831093991
16438,2020-09-11 19:38:36.493782,3.81530831093991
16439,2020-09-11 19:38:36.816632,3.81530831093991
16440,2020-09-11 19:38:37.047599,3.81530831093991
16441,2020-09-11 19:38:37.405202,3.81530831093991
16442,2020-09-11 19:38:37.681108,3.81530831093991
16443,2020-09-11 19:38:37.963443,3.81530831093991
16444,2020-09-11 19:38:38.246999,3.81530831093991
16445,2020-09-11 19:38:38.539041,3.81530831093991
16446,2020-09-11 19:38:38.941441,3.81530831093991
16447,2020-09-11 19:38:39.295901,3.6970363054354
16448,2020-09-11 19:38:39.582236,3.6970363054354
16449,2020-09-11 19:38:39.890219,3.6970363054354
16450,2020-09-11 19:38:40.167567,3.6970363054354
16451,2020-09-11 19:38:40.442015,3.6970363054354
16452,2020-09-11 19:38:40.789230,3.6970363054354
16453,2020-09-11 19:38:41.115646,3.6970363054354
16454,2020-09-11 19:38:41.459429,3.6970363054354
16455,2020-09-11 19:38:41.798732,3.57908514921459
16456,2020-09-11 19:38:42.061151,3.57908514921459
16457,2020-09-11 19:38:42.325733,3.57908514921459
16458,2020-09-11 19:38:42.609509,3.57908514921459
16459,2020-09-11 19:38:42.942408,3.57908514921459
16460,2020-09-11 19:38:43.205980,3.57908514921459
16461,2020-09-11 19:38:43.460678,3.57908514921459
16462,2020-09-11 19:38:43.743226,3.57908514921459
16463,2020-09-11 19:38:44.068559,3.57908514921459
16464,2020-09-11 19:38:44.370196,3.57908514921459
16465,2020-09-11 19:38:44.714153,3.4614520129457
16466,2020-09-11 19:38:44.982375,3.4614520129457
16467,2020-09-11 19:38:45.311429,3.4614520129457
16468,2020-09-11 19:38:45.598615,3.4614520129457
16469,2020-09-11 19:38:45.838167,3.4614520129457
16470,2020-09-11 19:38:46.141697,3.4614520129457
16471,2020-09-11 19:38:46.365383,3.4614520129457
16472,2020-09-11 19:38:46.599414,3.4614520129457
16473,2020-09-11 19:38:46.917728,3.4614520129457
16474,2020-09-11 19:38:47.291597,3.4614520129457
16475,2020-09-11 19:38:47.608540,3.34413413607038
16476,2020-09-11 19:38:47.871060,3.34413413607038
16477,2020-09-11 19:38:48.181337,3.34413413607038
16478,2020-09-11 19:38:48.462245,3.34413413607038
16479,2020-09-11 19:38:48.806095,3.34413413607038
16480,2020-09-11 19:38:49.114829,3.34413413607038
16481,2020-09-11 19:38:49.478189,3.34413413607038
16482,2020-09-11 19:38:49.822030,3.34413413607038
16483,2020-09-11 19:38:50.211333,3.22712882435364
16484,2020-09-11 19:38:50.564992,3.22712882435364
16485,2020-09-11 19:38:50.871102,3.22712882435364
16486,2020-09-11 19:38:51.194155,3.22712882435364
16487,2020-09-11 19:38:51.491557,3.22712882435364
16488,2020-09-11 19:38:51.783357,3.22712882435364
16489,2020-09-11 19:38:52.151714,3.22712882435364
16490,2020-09-11 19:38:52.445471,3.22712882435364
16491,2020-09-11 19:38:52.685137,3.22712882435364
16492,2020-09-11 19:38:52.932189,3.11043344763111
16493,2020-09-11 19:38:53.258795,3.11043344763111
16494,2020-09-11 19:38:53.537543,3.11043344763111
16495,2020-09-11 19:38:53.865072,3.11043344763111
16496,2020-09-11 19:38:54.173072,3.11043344763111
16497,2020-09-11 19:38:54.535675,3.11043344763111
16498,2020-09-11 19:38:54.766954,3.11043344763111
16499,2020-09-11 19:38:55.075456,3.11043344763111
16500,2020-09-11 19:38:55.376200,3.11043344763111
16501,2020-09-11 19:38:55.759085,2.99404543773664
16502,2020-09-11 19:38:56.061875,2.99404543773664
16503,2020-09-11 19:38:56.401467,2.99404543773664
16504,2020-09-11 19:38:56.695043,2.99404543773664
16505,2020-09-11 19:38:56.961017,2.99404543773664
16506,2020-09-11 19:38:57.227805,2.99404543773664
16507,2020-09-11 19:38:57.560955,2.99404543773664
16508,2020-09-11 19:38:57.891325,2.99404543773664
16509,2020-09-11 19:38:58.151828,2.99404543773664
16510,2020-09-11 19:38:58.417319,2.87796228659572
16511,2020-09-11 19:38:58.723793,2.87796228659572
16512,2020-09-11 19:38:59.024251,2.87796228659572
16513,2020-09-11 19:38:59.365912,2.87796228659572
16514,2020-09-11 19:38:59.686352,2.87796228659572
16515,2020-09-11 19:39:00.031970,2.87796228659572
16516,2020-09-11 19:39:00.337233,2.87796228659572
16517,2020-09-11 19:39:00.667789,2.87796228659572
16518,2020-09-11 19:39:01.046678,2.7621815444722
16519,2020-09-11 19:39:01.405362,2.7621815444722
16520,2020-09-11 19:39:01.706984,2.7621815444722
16521,2020-09-11 19:39:02.039581,2.7621815444722
16522,2020-09-11 19:39:02.288795,2.7621815444722
16523,2020-09-11 19:39:02.562858,2.7621815444722
16524,2020-09-11 19:39:02.880945,2.7621815444722
16525,2020-09-11 19:39:03.185379,2.7621815444722
16526,2020-09-11 19:39:03.481994,2.7621815444722
16527,2020-09-11 19:39:03.726267,2.7621815444722
16528,2020-09-11 19:39:04.043640,2.63407958293345
16529,2020-09-11 19:39:04.405302,2.63407958293345
16530,2020-09-11 19:39:04.722517,2.63407958293345
16531,2020-09-11 19:39:05.058854,2.63407958293345
16532,2020-09-11 19:39:05.354694,2.63407958293345
16533,2020-09-11 19:39:05.667001,2.63407958293345
16534,2020-09-11 19:39:05.966557,2.63407958293345
16535,2020-09-11 19:39:06.250827,2.63407958293345
16536,2020-09-11 19:39:06.574344,2.63407958293345
16537,2020-09-11 19:39:06.872618,2.50629424092863
16538,2020-09-11 19:39:07.192623,2.50629424092863
16539,2020-09-11 19:39:07.545792,2.50629424092863
16540,2020-09-11 19:39:07.876927,2.50629424092863
16541,2020-09-11 19:39:08.132471,2.50629424092863
16542,2020-09-11 19:39:08.474508,2.50629424092863
16543,2020-09-11 19:39:08.760617,2.50629424092863
16544,2020-09-11 19:39:09.087291,2.50629424092863
16545,2020-09-11 19:39:09.373752,2.37882334618443
16546,2020-09-11 19:39:09.704792,2.37882334618443
16547,2020-09-11 19:39:10.026898,2.37882334618443
16548,2020-09-11 19:39:10.342431,2.37882334618443
16549,2020-09-11 19:39:10.637619,2.37882334618443
16550,2020-09-11 19:39:11.017322,2.37882334618443
16551,2020-09-11 19:39:11.344563,2.37882334618443
16552,2020-09-11 19:39:11.648395,2.37882334618443
16553,2020-09-11 19:39:11.981684,2.37882334618443
16554,2020-09-11 19:39:12.299252,2.25166478279067
16555,2020-09-11 19:39:12.618890,2.25166478279067
16556,2020-09-11 19:39:12.931639,2.25166478279067
16557,2020-09-11 19:39:13.248128,2.25166478279067
16558,2020-09-11 19:39:13.497873,2.25166478279067
16559,2020-09-11 19:39:13.775111,2.25166478279067
16560,2020-09-11 19:39:14.059848,2.25166478279067
16561,2020-09-11 19:39:14.398472,2.25166478279067
16562,2020-09-11 19:39:14.717616,2.25166478279067
16563,2020-09-11 19:39:15.040432,2.25166478279067
16564,2020-09-11 19:39:15.309966,2.12481649050926
16565,2020-09-11 19:39:15.671039,2.12481649050926
16566,2020-09-11 19:39:15.987578,2.12481649050926
16567,2020-09-11 19:39:16.336839,2.12481649050926
16568,2020-09-11 19:39:16.591087,2.12481649050926
16569,2020-09-11 19:39:16.850869,2.12481649050926
16570,2020-09-11 19:39:17.170730,2.12481649050926
16571,2020-09-11 19:39:17.414838,2.12481649050926
16572,2020-09-11 19:39:17.703695,2.12481649050926
16573,2020-09-11 19:39:18.040143,2.12481649050926
16574,2020-09-11 19:39:18.298235,2.16602997854972
16575,2020-09-11 19:39:18.668055,2.16602997854972
16576,2020-09-11 19:39:19.019782,2.16602997854972
16577,2020-09-11 19:39:19.311349,2.16602997854972
16578,2020-09-11 19:39:19.602590,2.16602997854972
16579,2020-09-11 19:39:19.888955,2.16602997854972
16580,2020-09-11 19:39:20.199430,2.16602997854972
16581,2020-09-11 19:39:20.525938,2.16602997854972
16582,2020-09-11 19:39:20.894105,2.16602997854972
16583,2020-09-11 19:39:21.198071,2.20712957768879
16584,2020-09-11 19:39:21.514006,2.20712957768879
16585,2020-09-11 19:39:21.836325,2.20712957768879
