iteration,timestamp,T7
16586,2020-09-11 19:39:22.112062,2.20712957768879
16587,2020-09-11 19:39:22.372554,2.20712957768879
16588,2020-09-11 19:39:22.621885,2.20712957768879
16589,2020-09-11 19:39:22.894815,2.20712957768879
16590,2020-09-11 19:39:23.233873,2.20712957768879
16591,2020-09-11 19:39:23.574322,2.20712957768879
16592,2020-09-11 19:39:23.937872,2.24811578176555
16593,2020-09-11 19:39:24.231752,2.24811578176555
16594,2020-09-11 19:39:24.577599,2.24811578176555
16595,2020-09-11 19:39:24.869621,2.24811578176555
16596,2020-09-11 19:39:25.163677,2.24811578176555
16597,2020-09-11 19:39:25.555830,2.24811578176555
16598,2020-09-11 19:39:25.909214,2.24811578176555
16599,2020-09-11 19:39:26.126221,2.24811578176555
16600,2020-09-11 19:39:26.441996,2.28864062039969
16601,2020-09-11 19:39:26.693330,2.28864062039969
16602,2020-09-11 19:39:27.052647,2.28864062039969
16603,2020-09-11 19:39:27.381148,2.28864062039969
16604,2020-09-11 19:39:27.765098,2.28864062039969
16605,2020-09-11 19:39:28.089379,2.28864062039969
16606,2020-09-11 19:39:28.429119,2.32904676593638
16607,2020-09-11 19:39:28.770671,2.32904676593638
16608,2020-09-11 19:39:29.055376,2.32904676593638
16609,2020-09-11 19:39:29.411945,2.32904676593638
16610,2020-09-11 19:39:29.737180,2.32904676593638
16611,2020-09-11 19:39:30.141543,2.32904676593638
16612,2020-09-11 19:39:30.378044,2.32904676593638
16613,2020-09-11 19:39:30.683691,2.32904676593638
16614,2020-09-11 19:39:30.921051,2.32904676593638
16615,2020-09-11 19:39:31.159286,2.36933468593814
16616,2020-09-11 19:39:31.579053,2.36933468593814
16617,2020-09-11 19:39:31.924427,2.36933468593814
16618,2020-09-11 19:39:32.296874,2.36933468593814
16619,2020-09-11 19:39:32.634204,2.36933468593814
16620,2020-09-11 19:39:32.873308,2.36933468593814
16621,2020-09-11 19:39:33.192458,2.36933468593814
16622,2020-09-11 19:39:33.475299,2.36933468593814
16623,2020-09-11 19:39:33.782397,2.36933468593814
16624,2020-09-11 19:39:34.074070,2.40970791969127
16625,2020-09-11 19:39:34.359318,2.40970791969127
16626,2020-09-11 19:39:34.688825,2.40970791969127
16627,2020-09-11 19:39:34.986355,2.40970791969127
16628,2020-09-11 19:39:35.224899,2.40970791969127
16629,2020-09-11 19:39:35.464074,2.40970791969127
16630,2020-09-11 19:39:35.790707,2.40970791969127
16631,2020-09-11 19:39:36.077629,2.40970791969127
16632,2020-09-11 19:39:36.417192,2.40970791969127
16633,2020-09-11 19:39:36.734986,2.45399049146755
16634,2020-09-11 19:39:36.976590,2.45399049146755
16635,2020-09-11 19:39:37.283870,2.45399049146755
16636,2020-09-11 19:39:37.601551,2.45399049146755
16637,2020-09-11 19:39:37.888675,2.45399049146755
16638,2020-09-11 19:39:38.222134,2.45399049146755
16639,2020-09-11 19:39:38.533542,2.45399049146755
16640,2020-09-11 19:39:38.834020,2.45399049146755
16641,2020-09-11 19:39:39.079728,2.45399049146755
16642,2020-09-11 19:39:39.381308,2.45399049146755
16643,2020-09-11 19:39:39.674453,2.49814918803719
16644,2020-09-11 19:39:39.989336,2.49814918803719
16645,2020-09-11 19:39:40.314266,2.49814918803719
16646,2020-09-11 19:39:40.614379,2.49814918803719
16647,2020-09-11 19:39:40.886881,2.49814918803719
16648,2020-09-11 19:39:41.191469,2.49814918803719
16649,2020-09-11 19:39:41.548667,2.49814918803719
16650,2020-09-11 19:39:41.906752,2.49814918803719
16651,2020-09-11 19:39:42.250369,2.49814918803719
16652,2020-09-11 19:39:42.577354,2.49814918803719
16653,2020-09-11 19:39:42.911277,2.54218452035414
16654,2020-09-11 19:39:43.218954,2.54218452035414
16655,2020-09-11 19:39:43.524316,2.54218452035414
16656,2020-09-11 19:39:43.776859,2.54218452035414
16657,2020-09-11 19:39:44.094226,2.54218452035414
16658,2020-09-11 19:39:44.406799,2.54218452035414
16659,2020-09-11 19:39:44.734708,2.54218452035414
16660,2020-09-11 19:39:45.089016,2.58609699668976
16661,2020-09-11 19:39:45.343352,2.58609699668976
16662,2020-09-11 19:39:45.670748,2.58609699668976
16663,2020-09-11 19:39:46.020315,2.58609699668976
16664,2020-09-11 19:39:46.281985,2.58609699668976
16665,2020-09-11 19:39:46.628547,2.58609699668976
16666,2020-09-11 19:39:46.906634,2.58609699668976
16667,2020-09-11 19:39:47.207823,2.58609699668976
16668,2020-09-11 19:39:47.502512,2.58609699668976
16669,2020-09-11 19:39:47.807857,2.62988712266427
16670,2020-09-11 19:39:48.118802,2.62988712266427
16671,2020-09-11 19:39:48.468844,2.62988712266427
16672,2020-09-11 19:39:48.779909,2.62988712266427
16673,2020-09-11 19:39:49.108956,2.62988712266427
16674,2020-09-11 19:39:49.476797,2.62988712266427
16675,2020-09-11 19:39:49.727681,2.62988712266427
16676,2020-09-11 19:39:50.016640,2.62988712266427
16677,2020-09-11 19:39:50.361602,2.62988712266427
16678,2020-09-11 19:39:50.766112,2.67355540127771
16679,2020-09-11 19:39:51.121305,2.67355540127771
16680,2020-09-11 19:39:51.410427,2.67355540127771
16681,2020-09-11 19:39:51.762307,2.67355540127771
16682,2020-09-11 19:39:52.107115,2.67355540127771
16683,2020-09-11 19:39:52.447161,2.67355540127771
16684,2020-09-11 19:39:52.834297,2.67355540127771
16685,2020-09-11 19:39:53.150386,2.67355540127771
16686,2020-09-11 19:39:53.431737,2.67355540127771
16687,2020-09-11 19:39:53.702141,2.71710233294054
16688,2020-09-11 19:39:53.949513,2.71710233294054
16689,2020-09-11 19:39:54.225649,2.71710233294054
16690,2020-09-11 19:39:54.575784,2.71710233294054
16691,2020-09-11 19:39:54.922377,2.71710233294054
16692,2020-09-11 19:39:55.230405,2.71710233294054
16693,2020-09-11 19:39:55.492832,2.71710233294054
16694,2020-09-11 19:39:55.792287,2.71710233294054
16695,2020-09-11 19:39:56.074685,2.71710233294054
16696,2020-09-11 19:39:56.308499,2.71710233294054
16697,2020-09-11 19:39:56.615893,2.76052841550398
16698,2020-09-11 19:39:56.923611,2.76052841550398
16699,2020-09-11 19:39:57.298572,2.76052841550398
16700,2020-09-11 19:39:57.580773,2.76052841550398
16701,2020-09-11 19:39:57.836275,2.76052841550398
16702,2020-09-11 19:39:58.195139,2.76052841550398
16703,2020-09-11 19:39:58.460016,2.76052841550398
16704,2020-09-11 19:39:58.748242,2.76052841550398
16705,2020-09-11 19:39:59.006780,2.76052841550398
16706,2020-09-11 19:39:59.385113,2.80383414429011
16707,2020-09-11 19:39:59.734150,2.80383414429011
16708,2020-09-11 19:40:00.053367,2.80383414429011
16709,2020-09-11 19:40:00.341441,2.80383414429011
16710,2020-09-11 19:40:00.604200,2.80383414429011
16711,2020-09-11 19:40:01.015816,2.80383414429011
16712,2020-09-11 19:40:01.248526,2.80383414429011
16713,2020-09-11 19:40:01.575836,2.80383414429011
16714,2020-09-11 19:40:01.921436,2.80383414429011
16715,2020-09-11 19:40:02.225132,2.84702001212204
16716,2020-09-11 19:40:02.505981,2.84702001212204
16717,2020-09-11 19:40:02.812564,2.84702001212204
16718,2020-09-11 19:40:03.150654,2.84702001212204
16719,2020-09-11 19:40:03.474875,2.84702001212204
16720,2020-09-11 19:40:03.833456,2.84702001212204
16721,2020-09-11 19:40:04.165517,2.84702001212204
16722,2020-09-11 19:40:04.499486,2.84702001212204
16723,2020-09-11 19:40:04.921671,2.8900865093544
16724,2020-09-11 19:40:05.319282,2.8900865093544
16725,2020-09-11 19:40:05.593967,2.8900865093544
16726,2020-09-11 19:40:05.939459,2.8900865093544
16727,2020-09-11 19:40:06.274297,2.8900865093544
16728,2020-09-11 19:40:06.538126,2.8900865093544
16729,2020-09-11 19:40:06.783472,2.8900865093544
16730,2020-09-11 19:40:07.021140,2.8900865093544
16731,2020-09-11 19:40:07.363698,2.8900865093544
16732,2020-09-11 19:40:07.733296,2.93303412390425
16733,2020-09-11 19:40:08.044743,2.93303412390425
16734,2020-09-11 19:40:08.378289,2.93303412390425
16735,2020-09-11 19:40:08.685046,2.93303412390425
16736,2020-09-11 19:40:08.919652,2.93303412390425
16737,2020-09-11 19:40:09.257826,2.93303412390425
16738,2020-09-11 19:40:09.657455,2.93303412390425
16739,2020-09-11 19:40:09.911355,2.93303412390425
16740,2020-09-11 19:40:10.194735,2.93303412390425
16741,2020-09-11 19:40:10.567970,2.93303412390425
16742,2020-09-11 19:40:10.860314,2.96886747693144
16743,2020-09-11 19:40:11.234962,2.96886747693144
16744,2020-09-11 19:40:11.584972,2.96886747693144
16745,2020-09-11 19:40:11.943572,2.96886747693144
16746,2020-09-11 19:40:12.175119,2.96886747693144
16747,2020-09-11 19:40:12.506951,2.96886747693144
16748,2020-09-11 19:40:12.823439,2.96886747693144
16749,2020-09-11 19:40:13.075733,2.96886747693144
16750,2020-09-11 19:40:13.377755,3.00460369539674
16751,2020-09-11 19:40:13.677863,3.00460369539674
16752,2020-09-11 19:40:14.028909,3.00460369539674
16753,2020-09-11 19:40:14.362725,3.00460369539674
16754,2020-09-11 19:40:14.701687,3.00460369539674
16755,2020-09-11 19:40:15.023002,3.00460369539674
16756,2020-09-11 19:40:15.361176,3.00460369539674
16757,2020-09-11 19:40:15.611819,3.00460369539674
16758,2020-09-11 19:40:16.047708,3.04024318225925
16759,2020-09-11 19:40:16.388021,3.04024318225925
16760,2020-09-11 19:40:16.718989,3.04024318225925
16761,2020-09-11 19:40:17.026226,3.04024318225925
16762,2020-09-11 19:40:17.342297,3.04024318225925
16763,2020-09-11 19:40:17.648503,3.04024318225925
16764,2020-09-11 19:40:17.973340,3.04024318225925
16765,2020-09-11 19:40:18.218732,3.04024318225925
16766,2020-09-11 19:40:18.495122,3.04024318225925
16767,2020-09-11 19:40:18.781209,3.04024318225925
16768,2020-09-11 19:40:19.109606,3.04024318225925
16769,2020-09-11 19:40:19.425833,3.07578633672966
16770,2020-09-11 19:40:19.718592,3.07578633672966
16771,2020-09-11 19:40:20.020740,3.07578633672966
16772,2020-09-11 19:40:20.366674,3.07578633672966
16773,2020-09-11 19:40:20.680591,3.07578633672966
16774,2020-09-11 19:40:20.982604,3.07578633672966
16775,2020-09-11 19:40:21.259917,3.07578633672966
16776,2020-09-11 19:40:21.582197,3.07578633672966
16777,2020-09-11 19:40:21.890955,3.07578633672966
16778,2020-09-11 19:40:22.294098,3.11123355643602
16779,2020-09-11 19:40:22.592541,3.11123355643602
16780,2020-09-11 19:40:22.846077,3.11123355643602
16781,2020-09-11 19:40:23.144459,3.11123355643602
16782,2020-09-11 19:40:23.449157,3.11123355643602
16783,2020-09-11 19:40:23.810133,3.11123355643602
16784,2020-09-11 19:40:24.174667,3.11123355643602
16785,2020-09-11 19:40:24.515094,3.14658523728882
16786,2020-09-11 19:40:24.752764,3.14658523728882
16787,2020-09-11 19:40:25.021745,3.14658523728882
16788,2020-09-11 19:40:25.278491,3.14658523728882
16789,2020-09-11 19:40:25.606285,3.14658523728882
16790,2020-09-11 19:40:25.907466,3.14658523728882
16791,2020-09-11 19:40:26.195481,3.14658523728882
16792,2020-09-11 19:40:26.515611,3.14658523728882
16793,2020-09-11 19:40:26.778408,3.14658523728882
16794,2020-09-11 19:40:27.036239,3.14658523728882
16795,2020-09-11 19:40:27.382640,3.18184177343865
16796,2020-09-11 19:40:27.675646,3.18184177343865
16797,2020-09-11 19:40:28.012773,3.18184177343865
16798,2020-09-11 19:40:28.249214,3.18184177343865
16799,2020-09-11 19:40:28.585790,3.18184177343865
16800,2020-09-11 19:40:29.027109,3.18184177343865
16801,2020-09-11 19:40:30.298147,3.18184177343865
16802,2020-09-11 19:40:30.552762,3.18184177343865
16803,2020-09-11 19:40:30.903835,3.18184177343865
16804,2020-09-11 19:40:31.203700,3.18184177343865
16805,2020-09-11 19:40:31.606762,3.21700355726014
16806,2020-09-11 19:40:31.936461,3.21700355726014
16807,2020-09-11 19:40:32.253688,3.21700355726014
16808,2020-09-11 19:40:32.556688,3.21700355726014
16809,2020-09-11 19:40:32.931645,3.21700355726014
16810,2020-09-11 19:40:33.298311,3.21700355726014
16811,2020-09-11 19:40:33.615117,3.21700355726014
16812,2020-09-11 19:40:33.932794,3.25207097934724
16813,2020-09-11 19:40:34.218927,3.25207097934724
16814,2020-09-11 19:40:34.459420,3.25207097934724
16815,2020-09-11 19:40:34.768033,3.25207097934724
16816,2020-09-11 19:40:35.039065,3.25207097934724
16817,2020-09-11 19:40:35.310294,3.25207097934724
16818,2020-09-11 19:40:35.551394,3.25207097934724
16819,2020-09-11 19:40:35.940977,3.25207097934724
16820,2020-09-11 19:40:36.293180,3.25207097934724
16821,2020-09-11 19:40:36.571854,3.25207097934724
16822,2020-09-11 19:40:36.850135,3.25498543344449
16823,2020-09-11 19:40:37.196774,3.25498543344449
16824,2020-09-11 19:40:37.437135,3.25498543344449
16825,2020-09-11 19:40:37.769686,3.25498543344449
16826,2020-09-11 19:40:38.054082,3.25498543344449
16827,2020-09-11 19:40:38.393356,3.25498543344449
16828,2020-09-11 19:40:38.686065,3.25498543344449
16829,2020-09-11 19:40:38.989993,3.25498543344449
16830,2020-09-11 19:40:39.326217,3.25498543344449
16831,2020-09-11 19:40:39.753611,3.30844500149722
16832,2020-09-11 19:40:40.077047,3.30844500149722
16833,2020-09-11 19:40:40.399894,3.30844500149722
16834,2020-09-11 19:40:40.716832,3.30844500149722
16835,2020-09-11 19:40:40.986114,3.30844500149722
16836,2020-09-11 19:40:41.258177,3.30844500149722
16837,2020-09-11 19:40:41.575325,3.30844500149722
16838,2020-09-11 19:40:41.892114,3.30844500149722
16839,2020-09-11 19:40:42.168472,3.30844500149722
16840,2020-09-11 19:40:42.498621,3.36664624427894
16841,2020-09-11 19:40:42.768278,3.36664624427894
16842,2020-09-11 19:40:43.059105,3.36664624427894
16843,2020-09-11 19:40:43.362434,3.36664624427894
16844,2020-09-11 19:40:43.755537,3.36664624427894
16845,2020-09-11 19:40:44.086034,3.36664624427894
16846,2020-09-11 19:40:44.415723,3.36664624427894
16847,2020-09-11 19:40:44.736111,3.36664624427894
16848,2020-09-11 19:40:45.085870,3.36664624427894
16849,2020-09-11 19:40:45.400531,3.42471871521111
16850,2020-09-11 19:40:45.741293,3.42471871521111
16851,2020-09-11 19:40:46.117422,3.42471871521111
16852,2020-09-11 19:40:46.420600,3.42471871521111
16853,2020-09-11 19:40:46.691451,3.42471871521111
16854,2020-09-11 19:40:47.010739,3.42471871521111
16855,2020-09-11 19:40:47.317107,3.42471871521111
16856,2020-09-11 19:40:47.685022,3.42471871521111
16857,2020-09-11 19:40:48.084777,3.42471871521111
16858,2020-09-11 19:40:48.443021,3.49559529883754
16859,2020-09-11 19:40:48.714616,3.49559529883754
16860,2020-09-11 19:40:48.972427,3.49559529883754
16861,2020-09-11 19:40:49.246196,3.49559529883754
16862,2020-09-11 19:40:49.574874,3.49559529883754
16863,2020-09-11 19:40:49.903910,3.49559529883754
16864,2020-09-11 19:40:50.237543,3.49559529883754
16865,2020-09-11 19:40:50.529770,3.56632270326308
16866,2020-09-11 19:40:50.840592,3.56632270326308
16867,2020-09-11 19:40:51.162670,3.56632270326308
16868,2020-09-11 19:40:51.486962,3.56632270326308
16869,2020-09-11 19:40:51.803932,3.56632270326308
16870,2020-09-11 19:40:52.146215,3.56632270326308
16871,2020-09-11 19:40:52.476787,3.56632270326308
16872,2020-09-11 19:40:52.732602,3.56632270326308
16873,2020-09-11 19:40:53.005926,3.56632270326308
16874,2020-09-11 19:40:53.333301,3.63690124381438
16875,2020-09-11 19:40:53.628209,3.63690124381438
16876,2020-09-11 19:40:54.014488,3.63690124381438
16877,2020-09-11 19:40:54.275226,3.63690124381438
16878,2020-09-11 19:40:54.590634,3.63690124381438
16879,2020-09-11 19:40:55.011303,3.63690124381438
16880,2020-09-11 19:40:55.361932,3.63690124381438
16881,2020-09-11 19:40:55.681329,3.63690124381438
16882,2020-09-11 19:40:56.007743,3.63690124381438
16883,2020-09-11 19:40:56.269890,3.70733123405262
16884,2020-09-11 19:40:56.597214,3.70733123405262
16885,2020-09-11 19:40:56.832948,3.70733123405262
16886,2020-09-11 19:40:57.167055,3.70733123405262
16887,2020-09-11 19:40:57.432967,3.70733123405262
16888,2020-09-11 19:40:57.804577,3.70733123405262
16889,2020-09-11 19:40:58.063231,3.70733123405262
16890,2020-09-11 19:40:58.369530,3.70733123405262
16891,2020-09-11 19:40:58.675303,3.70733123405262
16892,2020-09-11 19:40:58.944572,3.7776129858143
16893,2020-09-11 19:40:59.321194,3.7776129858143
16894,2020-09-11 19:40:59.635258,3.7776129858143
16895,2020-09-11 19:40:59.915888,3.7776129858143
16896,2020-09-11 19:41:00.190572,3.7776129858143
16897,2020-09-11 19:41:00.450428,3.7776129858143
16898,2020-09-11 19:41:00.796295,3.7776129858143
16899,2020-09-11 19:41:01.061409,3.7776129858143
16900,2020-09-11 19:41:01.390117,3.7776129858143
16901,2020-09-11 19:41:01.729226,3.84774680924941
16902,2020-09-11 19:41:02.076552,3.84774680924941
16903,2020-09-11 19:41:02.416441,3.84774680924941
16904,2020-09-11 19:41:02.738172,3.84774680924941
16905,2020-09-11 19:41:03.024913,3.84774680924941
16906,2020-09-11 19:41:03.337518,3.84774680924941
16907,2020-09-11 19:41:03.708355,3.84774680924941
16908,2020-09-11 19:41:03.957418,3.84774680924941
16909,2020-09-11 19:41:04.208359,3.84774680924941
16910,2020-09-11 19:41:04.461153,3.84774680924941
16911,2020-09-11 19:41:04.740189,3.84774680924941
16912,2020-09-11 19:41:05.073130,3.91773301285635
16913,2020-09-11 19:41:05.341457,3.91773301285635
16914,2020-09-11 19:41:05.629624,3.91773301285635
16915,2020-09-11 19:41:05.900594,3.91773301285635
16916,2020-09-11 19:41:06.252288,3.91773301285635
16917,2020-09-11 19:41:06.563217,3.91773301285635
16918,2020-09-11 19:41:06.841601,3.91773301285635
16919,2020-09-11 19:41:07.157503,3.91773301285635
16920,2020-09-11 19:41:07.497803,3.91773301285635
16921,2020-09-11 19:41:07.808639,3.91773301285635
16922,2020-09-11 19:41:08.146414,3.98757190351104
16923,2020-09-11 19:41:08.534693,3.98757190351104
16924,2020-09-11 19:41:08.896105,3.98757190351104
16925,2020-09-11 19:41:09.217540,3.98757190351104
16926,2020-09-11 19:41:09.550385,3.98757190351104
16927,2020-09-11 19:41:09.813964,3.98757190351104
16928,2020-09-11 19:41:10.149485,3.98757190351104
16929,2020-09-11 19:41:10.490799,3.98757190351104
16930,2020-09-11 19:41:10.842989,4.05726378648129
16931,2020-09-11 19:41:11.160846,4.05726378648129
16932,2020-09-11 19:41:11.422106,4.05726378648129
16933,2020-09-11 19:41:11.703013,4.05726378648129
16934,2020-09-11 19:41:12.001960,4.05726378648129
16935,2020-09-11 19:41:12.240190,4.05726378648129
16936,2020-09-11 19:41:12.545794,4.05726378648129
16937,2020-09-11 19:41:12.923018,4.05726378648129
16938,2020-09-11 19:41:13.250119,4.05726378648129
16939,2020-09-11 19:41:13.611445,4.05726378648129
16940,2020-09-11 19:41:13.953058,4.12680896565291
16941,2020-09-11 19:41:14.191188,4.12680896565291
16942,2020-09-11 19:41:14.425351,4.12680896565291
16943,2020-09-11 19:41:14.741841,4.12680896565291
16944,2020-09-11 19:41:15.096066,4.12680896565291
16945,2020-09-11 19:41:15.416058,4.12680896565291
16946,2020-09-11 19:41:15.695781,4.12680896565291
16947,2020-09-11 19:41:15.992930,4.12680896565291
16948,2020-09-11 19:41:16.313059,4.12680896565291
16949,2020-09-11 19:41:16.640036,4.12680896565291
16950,2020-09-11 19:41:16.889747,4.12680896565291
16951,2020-09-11 19:41:17.252961,4.1962077446812
16952,2020-09-11 19:41:17.637150,4.1962077446812
16953,2020-09-11 19:41:17.965333,4.1962077446812
16954,2020-09-11 19:41:18.260229,4.1962077446812
16955,2020-09-11 19:41:18.595594,4.1962077446812
16956,2020-09-11 19:41:18.969827,4.1962077446812
16957,2020-09-11 19:41:19.233321,4.1962077446812
16958,2020-09-11 19:41:19.575490,4.26546042584637
16959,2020-09-11 19:41:19.907908,4.26546042584637
16960,2020-09-11 19:41:20.208634,4.26546042584637
16961,2020-09-11 19:41:20.486479,4.26546042584637
16962,2020-09-11 19:41:20.793017,4.26546042584637
16963,2020-09-11 19:41:21.157972,4.26546042584637
16964,2020-09-11 19:41:21.493853,4.26546042584637
16965,2020-09-11 19:41:21.813265,4.26546042584637
16966,2020-09-11 19:41:22.235931,4.32534413812729
16967,2020-09-11 19:41:22.570001,4.32534413812729
16968,2020-09-11 19:41:22.817600,4.32534413812729
16969,2020-09-11 19:41:23.082633,4.32534413812729
16970,2020-09-11 19:41:23.420200,4.32534413812729
16971,2020-09-11 19:41:23.779063,4.32534413812729
16972,2020-09-11 19:41:24.085574,4.32534413812729
16973,2020-09-11 19:41:24.369353,4.32534413812729
16974,2020-09-11 19:41:24.742697,4.385092805415
16975,2020-09-11 19:41:25.011123,4.385092805415
16976,2020-09-11 19:41:25.273270,4.385092805415
16977,2020-09-11 19:41:25.528974,4.385092805415
16978,2020-09-11 19:41:25.906967,4.385092805415
16979,2020-09-11 19:41:26.301152,4.385092805415
16980,2020-09-11 19:41:26.671897,4.385092805415
16981,2020-09-11 19:41:27.096442,4.44470669747449
16982,2020-09-11 19:41:27.370338,4.44470669747449
16983,2020-09-11 19:41:27.717075,4.44470669747449
16984,2020-09-11 19:41:28.084233,4.44470669747449
16985,2020-09-11 19:41:28.336160,4.44470669747449
16986,2020-09-11 19:41:28.620575,4.44470669747449
16987,2020-09-11 19:41:28.964403,4.44470669747449
16988,2020-09-11 19:41:29.241496,4.44470669747449
16989,2020-09-11 19:41:29.592870,4.44470669747449
16990,2020-09-11 19:41:29.941972,4.50418608285186
16991,2020-09-11 19:41:30.303568,4.50418608285186
16992,2020-09-11 19:41:30.625536,4.50418608285186
16993,2020-09-11 19:41:30.936769,4.50418608285186
16994,2020-09-11 19:41:31.181485,4.50418608285186
16995,2020-09-11 19:41:31.488458,4.50418608285186
16996,2020-09-11 19:41:31.777820,4.50418608285186
16997,2020-09-11 19:41:32.026469,4.50418608285186
16998,2020-09-11 19:41:32.310934,4.50418608285186
16999,2020-09-11 19:41:32.737453,4.5635312288946
17000,2020-09-11 19:41:33.085623,4.5635312288946
17001,2020-09-11 19:41:33.370682,4.5635312288946
17002,2020-09-11 19:41:33.699368,4.5635312288946
17003,2020-09-11 19:41:33.993815,4.5635312288946
17004,2020-09-11 19:41:34.350895,4.5635312288946
17005,2020-09-11 19:41:34.655245,4.5635312288946
17006,2020-09-11 19:41:34.938464,4.5635312288946
17007,2020-09-11 19:41:35.255138,4.5635312288946
17008,2020-09-11 19:41:35.596093,4.62274240177159
17009,2020-09-11 19:41:35.958130,4.62274240177159
17010,2020-09-11 19:41:36.252065,4.62274240177159
17011,2020-09-11 19:41:36.543038,4.62274240177159
17012,2020-09-11 19:41:36.899266,4.62274240177159
17013,2020-09-11 19:41:37.126366,4.62274240177159
17014,2020-09-11 19:41:37.439976,4.62274240177159
17015,2020-09-11 19:41:37.714477,4.62274240177159
17016,2020-09-11 19:41:38.034266,4.62274240177159
17017,2020-09-11 19:41:38.299990,4.68181986649267
17018,2020-09-11 19:41:38.559217,4.68181986649267
17019,2020-09-11 19:41:38.892892,4.68181986649267
17020,2020-09-11 19:41:39.149880,4.68181986649267
17021,2020-09-11 19:41:39.405992,4.68181986649267
17022,2020-09-11 19:41:39.726292,4.68181986649267
17023,2020-09-11 19:41:40.003070,4.68181986649267
17024,2020-09-11 19:41:40.338965,4.68181986649267
17025,2020-09-11 19:41:40.582282,4.68181986649267
17026,2020-09-11 19:41:40.815174,4.68181986649267
17027,2020-09-11 19:41:41.117008,4.74076388692797
17028,2020-09-11 19:41:41.416257,4.74076388692797
17029,2020-09-11 19:41:41.752639,4.74076388692797
17030,2020-09-11 19:41:42.024054,4.74076388692797
17031,2020-09-11 19:41:42.321251,4.74076388692797
17032,2020-09-11 19:41:42.649646,4.74076388692797
17033,2020-09-11 19:41:42.940225,4.74076388692797
17034,2020-09-11 19:41:43.268387,4.74076388692797
17035,2020-09-11 19:41:43.626250,4.74076388692797
17036,2020-09-11 19:41:43.964430,4.79957472582663
17037,2020-09-11 19:41:44.320258,4.79957472582663
17038,2020-09-11 19:41:44.627236,4.79957472582663
17039,2020-09-11 19:41:44.936926,4.79957472582663
17040,2020-09-11 19:41:45.307153,4.79957472582663
17041,2020-09-11 19:41:45.640414,4.79957472582663
17042,2020-09-11 19:41:45.901950,4.79957472582663
17043,2020-09-11 19:41:46.238825,4.79957472582663
17044,2020-09-11 19:41:46.580868,4.85825264507687
17045,2020-09-11 19:41:46.909433,4.85825264507687
17046,2020-09-11 19:41:47.198711,4.85825264507687
17047,2020-09-11 19:41:47.493312,4.85825264507687
17048,2020-09-11 19:41:47.821683,4.85825264507687
17049,2020-09-11 19:41:48.122646,4.85825264507687
17050,2020-09-11 19:41:48.430638,4.85825264507687
17051,2020-09-11 19:41:48.710211,4.85825264507687
17052,2020-09-11 19:41:49.019878,4.85825264507687
17053,2020-09-11 19:41:49.281172,4.91679790683162
17054,2020-09-11 19:41:49.558277,4.91679790683162
17055,2020-09-11 19:41:49.792088,4.91679790683162
17056,2020-09-11 19:41:50.144901,4.91679790683162
17057,2020-09-11 19:41:50.482920,4.91679790683162
17058,2020-09-11 19:41:50.790743,4.91679790683162
17059,2020-09-11 19:41:51.053151,4.91679790683162
17060,2020-09-11 19:41:51.304223,4.91679790683162
17061,2020-09-11 19:41:51.595368,4.91679790683162
17062,2020-09-11 19:41:51.917129,4.91679790683162
17063,2020-09-11 19:41:52.248488,4.91679790683162
17064,2020-09-11 19:41:52.570328,4.97521077255455
17065,2020-09-11 19:41:52.842396,4.97521077255455
17066,2020-09-11 19:41:53.203342,4.97521077255455
17067,2020-09-11 19:41:53.510260,4.97521077255455
17068,2020-09-11 19:41:53.826564,4.97521077255455
17069,2020-09-11 19:41:54.203403,4.97521077255455
17070,2020-09-11 19:41:54.471317,4.97521077255455
17071,2020-09-11 19:41:54.847488,4.86210475242754
17072,2020-09-11 19:41:55.164551,4.86210475242754
17073,2020-09-11 19:41:55.503646,4.86210475242754
17074,2020-09-11 19:41:55.825923,4.86210475242754
17075,2020-09-11 19:41:56.066155,4.86210475242754
17076,2020-09-11 19:41:56.359935,4.86210475242754
17077,2020-09-11 19:41:56.693518,4.86210475242754
17078,2020-09-11 19:41:57.087415,4.86210475242754
17079,2020-09-11 19:41:57.404100,4.74934472092484
17080,2020-09-11 19:41:57.780866,4.74934472092484
17081,2020-09-11 19:41:58.178014,4.74934472092484
17082,2020-09-11 19:41:58.552599,4.74934472092484
17083,2020-09-11 19:41:58.889588,4.74934472092484
17084,2020-09-11 19:41:59.260221,4.74934472092484
17085,2020-09-11 19:41:59.582115,4.74934472092484
17086,2020-09-11 19:41:59.872703,4.74934472092484
17087,2020-09-11 19:42:00.204631,4.63692676182833
17088,2020-09-11 19:42:00.537414,4.63692676182833
17089,2020-09-11 19:42:00.884847,4.63692676182833
17090,2020-09-11 19:42:01.238261,4.63692676182833
17091,2020-09-11 19:42:01.512689,4.63692676182833
17092,2020-09-11 19:42:01.869741,4.63692676182833
17093,2020-09-11 19:42:02.162734,4.63692676182833
17094,2020-09-11 19:42:02.408194,4.63692676182833
17095,2020-09-11 19:42:02.703280,4.63692676182833
17096,2020-09-11 19:42:03.031759,4.5248470798592
17097,2020-09-11 19:42:03.297377,4.5248470798592
17098,2020-09-11 19:42:03.607345,4.5248470798592
17099,2020-09-11 19:42:03.940817,4.5248470798592
17100,2020-09-11 19:42:04.266572,4.5248470798592
17101,2020-09-11 19:42:04.605269,4.5248470798592
17102,2020-09-11 19:42:04.954944,4.5248470798592
17103,2020-09-11 19:42:05.364435,4.5248470798592
17104,2020-09-11 19:42:05.672685,4.41310199314506
17105,2020-09-11 19:42:05.928186,4.41310199314506
17106,2020-09-11 19:42:06.212939,4.41310199314506
17107,2020-09-11 19:42:06.451234,4.41310199314506
17108,2020-09-11 19:42:06.795846,4.41310199314506
17109,2020-09-11 19:42:07.136939,4.41310199314506
17110,2020-09-11 19:42:07.449963,4.41310199314506
17111,2020-09-11 19:42:07.748162,4.41310199314506
17112,2020-09-11 19:42:08.071140,4.41310199314506
17113,2020-09-11 19:42:08.352499,4.41310199314506
17114,2020-09-11 19:42:08.659452,4.30168792654193
17115,2020-09-11 19:42:09.010745,4.30168792654193
17116,2020-09-11 19:42:09.284804,4.30168792654193
17117,2020-09-11 19:42:09.605519,4.30168792654193
17118,2020-09-11 19:42:09.880269,4.30168792654193
17119,2020-09-11 19:42:10.174613,4.30168792654193
17120,2020-09-11 19:42:10.495310,4.30168792654193
17121,2020-09-11 19:42:10.768818,4.30168792654193
17122,2020-09-11 19:42:11.145758,4.30168792654193
17123,2020-09-11 19:42:11.515546,4.19060140567181
17124,2020-09-11 19:42:11.833870,4.19060140567181
17125,2020-09-11 19:42:12.142351,4.19060140567181
17126,2020-09-11 19:42:12.470544,4.19060140567181
17127,2020-09-11 19:42:12.812791,4.19060140567181
17128,2020-09-11 19:42:13.100211,4.19060140567181
17129,2020-09-11 19:42:13.344764,4.19060140567181
17130,2020-09-11 19:42:13.695456,4.19060140567181
17131,2020-09-11 19:42:14.002692,4.19060140567181
17132,2020-09-11 19:42:14.371901,4.07983905156699
17133,2020-09-11 19:42:14.684741,4.07983905156699
17134,2020-09-11 19:42:14.991502,4.07983905156699
17135,2020-09-11 19:42:15.340173,4.07983905156699
17136,2020-09-11 19:42:15.667689,4.07983905156699
17137,2020-09-11 19:42:16.038282,4.07983905156699
17138,2020-09-11 19:42:16.268368,4.07983905156699
17139,2020-09-11 19:42:16.617713,4.07983905156699
17140,2020-09-11 19:42:16.903552,3.96939757583363
17141,2020-09-11 19:42:17.259264,3.96939757583363
17142,2020-09-11 19:42:17.637298,3.96939757583363
17143,2020-09-11 19:42:17.968739,3.96939757583363
17144,2020-09-11 19:42:18.201474,3.96939757583363
17145,2020-09-11 19:42:18.459563,3.96939757583363
17146,2020-09-11 19:42:18.761750,3.96939757583363
17147,2020-09-11 19:42:19.102434,3.96939757583363
17148,2020-09-11 19:42:19.406400,3.96939757583363
17149,2020-09-11 19:42:19.772527,3.96939757583363
17150,2020-09-11 19:42:20.127732,3.85927377626443
17151,2020-09-11 19:42:20.440586,3.85927377626443
17152,2020-09-11 19:42:20.702646,3.85927377626443
17153,2020-09-11 19:42:21.005882,3.85927377626443
17154,2020-09-11 19:42:21.368302,3.85927377626443
17155,2020-09-11 19:42:21.660830,3.85927377626443
17156,2020-09-11 19:42:21.976827,3.85927377626443
17157,2020-09-11 19:42:22.312095,3.85927377626443
17158,2020-09-11 19:42:22.606615,3.74946453284262
17159,2020-09-11 19:42:22.871072,3.74946453284262
17160,2020-09-11 19:42:23.168355,3.74946453284262
17161,2020-09-11 19:42:23.476838,3.74946453284262
17162,2020-09-11 19:42:23.786108,3.74946453284262
17163,2020-09-11 19:42:24.150765,3.74946453284262
17164,2020-09-11 19:42:24.464582,3.74946453284262
17165,2020-09-11 19:42:24.800574,3.74946453284262
17166,2020-09-11 19:42:25.083396,3.74946453284262
17167,2020-09-11 19:42:25.327220,3.74946453284262
17168,2020-09-11 19:42:25.591039,3.63996680408937
17169,2020-09-11 19:42:25.867229,3.63996680408937
17170,2020-09-11 19:42:26.204141,3.63996680408937
17171,2020-09-11 19:42:26.517754,3.63996680408937
17172,2020-09-11 19:42:26.844381,3.63996680408937
17173,2020-09-11 19:42:27.173353,3.63996680408937
17174,2020-09-11 19:42:27.485065,3.63996680408937
17175,2020-09-11 19:42:27.819386,3.63996680408937
17176,2020-09-11 19:42:28.089128,3.63996680408937
17177,2020-09-11 19:42:28.490982,3.52726233061854
17178,2020-09-11 19:42:28.818374,3.52726233061854
17179,2020-09-11 19:42:29.114767,3.52726233061854
17180,2020-09-11 19:42:29.488566,3.52726233061854
17181,2020-09-11 19:42:29.765380,3.52726233061854
17182,2020-09-11 19:42:30.088896,3.52726233061854
17183,2020-09-11 19:42:30.398226,3.52726233061854
17184,2020-09-11 19:42:30.718775,3.52726233061854
17185,2020-09-11 19:42:31.020810,3.41486831729408
17186,2020-09-11 19:42:31.311272,3.41486831729408
17187,2020-09-11 19:42:31.582023,3.41486831729408
17188,2020-09-11 19:42:31.928084,3.41486831729408
17189,2020-09-11 19:42:32.193962,3.41486831729408
17190,2020-09-11 19:42:32.475159,3.41486831729408
17191,2020-09-11 19:42:32.806499,3.41486831729408
17192,2020-09-11 19:42:33.151017,3.41486831729408
17193,2020-09-11 19:42:33.494065,3.41486831729408
17194,2020-09-11 19:42:33.775119,3.41486831729408
17195,2020-09-11 19:42:34.145838,3.30278197081658
17196,2020-09-11 19:42:34.485731,3.30278197081658
17197,2020-09-11 19:42:34.821059,3.30278197081658
17198,2020-09-11 19:42:35.147676,3.30278197081658
17199,2020-09-11 19:42:35.505791,3.30278197081658
17200,2020-09-11 19:42:35.902342,3.30278197081658
17201,2020-09-11 19:42:36.204099,3.30278197081658
17202,2020-09-11 19:42:36.500713,3.30278197081658
17203,2020-09-11 19:42:36.780233,3.30278197081658
17204,2020-09-11 19:42:37.089689,3.19100056414185
17205,2020-09-11 19:42:37.404649,3.19100056414185
17206,2020-09-11 19:42:37.656760,3.19100056414185
17207,2020-09-11 19:42:37.984168,3.19100056414185
17208,2020-09-11 19:42:38.249236,3.19100056414185
17209,2020-09-11 19:42:38.528595,3.19100056414185
17210,2020-09-11 19:42:38.810076,3.19100056414185
17211,2020-09-11 19:42:39.105884,3.19100056414185
17212,2020-09-11 19:42:39.402337,3.19100056414185
17213,2020-09-11 19:42:39.752148,3.19100056414185
17214,2020-09-11 19:42:40.092345,3.07952143414269
17215,2020-09-11 19:42:40.391260,3.07952143414269
17216,2020-09-11 19:42:40.652048,3.07952143414269
17217,2020-09-11 19:42:41.006857,3.07952143414269
17218,2020-09-11 19:42:41.277700,3.07952143414269
17219,2020-09-11 19:42:41.651076,3.07952143414269
17220,2020-09-11 19:42:42.034089,3.07952143414269
17221,2020-09-11 19:42:42.356297,2.9683419794486
17222,2020-09-11 19:42:42.719036,2.9683419794486
17223,2020-09-11 19:42:43.077185,2.9683419794486
17224,2020-09-11 19:42:43.289265,2.9683419794486
17225,2020-09-11 19:42:43.540713,2.9683419794486
17226,2020-09-11 19:42:43.890501,2.9683419794486
17227,2020-09-11 19:42:44.151853,2.9683419794486
17228,2020-09-11 19:42:44.433801,2.9683419794486
17229,2020-09-11 19:42:44.771194,2.9683419794486
17230,2020-09-11 19:42:45.081710,2.9683419794486
17231,2020-09-11 19:42:45.406208,2.85745965844801
17232,2020-09-11 19:42:45.700105,2.85745965844801
17233,2020-09-11 19:42:46.019850,2.85745965844801
17234,2020-09-11 19:42:46.355575,2.85745965844801
17235,2020-09-11 19:42:46.720077,2.85745965844801
17236,2020-09-11 19:42:46.996381,2.85745965844801
17237,2020-09-11 19:42:47.277188,2.85745965844801
17238,2020-09-11 19:42:47.520856,2.85745965844801
17239,2020-09-11 19:42:47.818136,2.85745965844801
17240,2020-09-11 19:42:48.144427,2.85745965844801
17241,2020-09-11 19:42:48.461476,2.74687198744064
17242,2020-09-11 19:42:48.853469,2.74687198744064
17243,2020-09-11 19:42:49.141181,2.74687198744064
17244,2020-09-11 19:42:49.483099,2.74687198744064
17245,2020-09-11 19:42:49.833933,2.74687198744064
17246,2020-09-11 19:42:50.127640,2.74687198744064
17247,2020-09-11 19:42:50.463385,2.74687198744064
17248,2020-09-11 19:42:50.792565,2.74687198744064
17249,2020-09-11 19:42:51.201175,2.63657653892869
17250,2020-09-11 19:42:51.486373,2.63657653892869
17251,2020-09-11 19:42:51.810020,2.63657653892869
17252,2020-09-11 19:42:52.124441,2.63657653892869
17253,2020-09-11 19:42:52.421359,2.63657653892869
17254,2020-09-11 19:42:52.749261,2.63657653892869
17255,2020-09-11 19:42:53.073399,2.63657653892869
17256,2020-09-11 19:42:53.359354,2.63657653892869
17257,2020-09-11 19:42:53.756764,2.63657653892869
17258,2020-09-11 19:42:54.089251,2.52657094003743
17259,2020-09-11 19:42:54.372369,2.52657094003743
17260,2020-09-11 19:42:54.603260,2.52657094003743
17261,2020-09-11 19:42:54.851573,2.52657094003743
17262,2020-09-11 19:42:55.212760,2.52657094003743
17263,2020-09-11 19:42:55.515314,2.52657094003743
17264,2020-09-11 19:42:55.880379,2.52657094003743
17265,2020-09-11 19:42:56.237291,2.52657094003743
17266,2020-09-11 19:42:56.486450,2.52657094003743
17267,2020-09-11 19:42:56.805081,2.41685287105693
17268,2020-09-11 19:42:57.049503,2.41685287105693
17269,2020-09-11 19:42:57.402469,2.41685287105693
17270,2020-09-11 19:42:57.701540,2.41685287105693
17271,2020-09-11 19:42:58.117521,2.41685287105693
17272,2020-09-11 19:42:58.452649,2.41685287105693
17273,2020-09-11 19:42:58.779381,2.41685287105693
17274,2020-09-11 19:42:59.145242,2.30742006409817
17275,2020-09-11 19:42:59.426699,2.30742006409817
17276,2020-09-11 19:42:59.810988,2.30742006409817
17277,2020-09-11 19:43:00.058138,2.30742006409817
17278,2020-09-11 19:43:00.396741,2.30742006409817
17279,2020-09-11 19:43:00.652540,2.30742006409817
17280,2020-09-11 19:43:00.919360,2.30742006409817
17281,2020-09-11 19:43:01.224414,2.30742006409817
17282,2020-09-11 19:43:01.578310,2.30742006409817
17283,2020-09-11 19:43:01.995058,2.21419925680622
17284,2020-09-11 19:43:02.298751,2.21419925680622
17285,2020-09-11 19:43:02.628498,2.21419925680622
17286,2020-09-11 19:43:02.972976,2.21419925680622
17287,2020-09-11 19:43:03.305461,2.21419925680622
17288,2020-09-11 19:43:03.543530,2.21419925680622
17289,2020-09-11 19:43:03.864579,2.21419925680622
17290,2020-09-11 19:43:04.179617,2.21419925680622
17291,2020-09-11 19:43:04.506745,2.21419925680622
17292,2020-09-11 19:43:04.831910,2.21419925680622
17293,2020-09-11 19:43:05.047196,2.27610882419839
17294,2020-09-11 19:43:05.366157,2.27610882419839
17295,2020-09-11 19:43:05.702629,2.27610882419839
17296,2020-09-11 19:43:06.051235,2.27610882419839
17297,2020-09-11 19:43:06.346570,2.27610882419839
17298,2020-09-11 19:43:06.710378,2.27610882419839
17299,2020-09-11 19:43:06.940406,2.27610882419839
17300,2020-09-11 19:43:07.224953,2.3378483528663
17301,2020-09-11 19:43:07.442934,2.3378483528663
17302,2020-09-11 19:43:07.733948,2.3378483528663
17303,2020-09-11 19:43:07.981903,2.3378483528663
17304,2020-09-11 19:43:08.242018,2.3378483528663
17305,2020-09-11 19:43:08.562667,2.3378483528663
17306,2020-09-11 19:43:08.824079,2.3378483528663
17307,2020-09-11 19:43:09.212486,2.3378483528663
17308,2020-09-11 19:43:09.454195,2.3378483528663
17309,2020-09-11 19:43:09.758641,2.3378483528663
17310,2020-09-11 19:43:10.070155,2.3378483528663
17311,2020-09-11 19:43:10.383570,2.39941851993434
17312,2020-09-11 19:43:10.704321,2.39941851993434
17313,2020-09-11 19:43:11.017318,2.39941851993434
17314,2020-09-11 19:43:11.250728,2.39941851993434
17315,2020-09-11 19:43:11.490000,2.39941851993434
17316,2020-09-11 19:43:11.847319,2.39941851993434
17317,2020-09-11 19:43:12.137821,2.39941851993434
17318,2020-09-11 19:43:12.504248,2.39941851993434
17319,2020-09-11 19:43:12.791496,2.39941851993434
17320,2020-09-11 19:43:13.019601,2.46081999816172
17321,2020-09-11 19:43:13.381058,2.46081999816172
17322,2020-09-11 19:43:13.702078,2.46081999816172
17323,2020-09-11 19:43:14.057244,2.46081999816172
17324,2020-09-11 19:43:14.369784,2.46081999816172
17325,2020-09-11 19:43:14.644950,2.46081999816172
17326,2020-09-11 19:43:14.884271,2.46081999816172
17327,2020-09-11 19:43:15.154904,2.46081999816172
17328,2020-09-11 19:43:15.436129,2.46081999816172
17329,2020-09-11 19:43:15.812578,2.52205345600768
17330,2020-09-11 19:43:16.079947,2.52205345600768
17331,2020-09-11 19:43:16.359831,2.52205345600768
17332,2020-09-11 19:43:16.642139,2.52205345600768
17333,2020-09-11 19:43:16.943826,2.52205345600768
17334,2020-09-11 19:43:17.222255,2.52205345600768
17335,2020-09-11 19:43:17.551149,2.52205345600768
17336,2020-09-11 19:43:17.794665,2.52205345600768
17337,2020-09-11 19:43:18.118307,2.52205345600768
17338,2020-09-11 19:43:18.493036,2.58311955769288
17339,2020-09-11 19:43:18.814437,2.58311955769288
17340,2020-09-11 19:43:19.007896,2.58311955769288
17341,2020-09-11 19:43:19.261019,2.58311955769288
17342,2020-09-11 19:43:19.655195,2.58311955769288
17343,2020-09-11 19:43:20.029690,2.58311955769288
17344,2020-09-11 19:43:20.393285,2.58311955769288
17345,2020-09-11 19:43:20.750360,2.58311955769288
17346,2020-09-11 19:43:21.071012,2.58311955769288
17347,2020-09-11 19:43:21.317030,2.64401896325623
17348,2020-09-11 19:43:21.621828,2.64401896325623
17349,2020-09-11 19:43:21.957688,2.64401896325623
17350,2020-09-11 19:43:22.311390,2.64401896325623
17351,2020-09-11 19:43:22.633175,2.64401896325623
17352,2020-09-11 19:43:22.981752,2.64401896325623
17353,2020-09-11 19:43:23.302818,2.64401896325623
17354,2020-09-11 19:43:23.580663,2.64401896325623
17355,2020-09-11 19:43:23.877880,2.70475232860493
17356,2020-09-11 19:43:24.205328,2.70475232860493
17357,2020-09-11 19:43:24.466119,2.70475232860493
17358,2020-09-11 19:43:24.783278,2.70475232860493
17359,2020-09-11 19:43:25.123009,2.70475232860493
17360,2020-09-11 19:43:25.357884,2.70475232860493
17361,2020-09-11 19:43:25.613520,2.70475232860493
17362,2020-09-11 19:43:25.888463,2.70475232860493
17363,2020-09-11 19:43:26.204903,2.70475232860493
17364,2020-09-11 19:43:26.451257,2.76532030555229
17365,2020-09-11 19:43:26.738372,2.76532030555229
17366,2020-09-11 19:43:27.085715,2.76532030555229
17367,2020-09-11 19:43:27.415083,2.76532030555229
17368,2020-09-11 19:43:27.657550,2.76532030555229
17369,2020-09-11 19:43:27.974725,2.76532030555229
17370,2020-09-11 19:43:28.226010,2.76532030555229
17371,2020-09-11 19:43:28.494219,2.76532030555229
17372,2020-09-11 19:43:28.827493,2.76532030555229
17373,2020-09-11 19:43:29.177494,2.76532030555229
17374,2020-09-11 19:43:29.426876,2.82572354182268
17375,2020-09-11 19:43:29.761026,2.82572354182268
17376,2020-09-11 19:43:30.075561,2.82572354182268
17377,2020-09-11 19:43:30.471049,2.82572354182268
17378,2020-09-11 19:43:30.696424,2.82572354182268
17379,2020-09-11 19:43:30.941560,2.82572354182268
17380,2020-09-11 19:43:31.176789,2.82572354182268
17381,2020-09-11 19:43:31.518066,2.82572354182268
17382,2020-09-11 19:43:31.853115,2.82572354182268
17383,2020-09-11 19:43:32.266677,2.82572354182268
17384,2020-09-11 19:43:32.522885,2.88596268150238
17385,2020-09-11 19:43:32.837599,2.88596268150238
17386,2020-09-11 19:43:33.093941,2.88596268150238
17387,2020-09-11 19:43:33.374099,2.88596268150238
17388,2020-09-11 19:43:33.646252,2.88596268150238
17389,2020-09-11 19:43:33.885637,2.88596268150238
17390,2020-09-11 19:43:34.118437,2.88596268150238
17391,2020-09-11 19:43:34.370351,2.88596268150238
17392,2020-09-11 19:43:34.674835,2.88596268150238
17393,2020-09-11 19:43:34.982803,2.93085693890593
17394,2020-09-11 19:43:35.322584,2.93085693890593
17395,2020-09-11 19:43:35.590460,2.93085693890593
17396,2020-09-11 19:43:35.856483,2.93085693890593
17397,2020-09-11 19:43:36.218336,2.93085693890593
17398,2020-09-11 19:43:36.541096,2.93085693890593
17399,2020-09-11 19:43:36.824046,2.93085693890593
17400,2020-09-11 19:43:37.092300,2.93085693890593
17401,2020-09-11 19:43:37.427560,2.93085693890593
17402,2020-09-11 19:43:37.736083,2.97562617810537
17403,2020-09-11 19:43:37.997785,2.97562617810537
17404,2020-09-11 19:43:38.382578,2.97562617810537
17405,2020-09-11 19:43:38.735979,2.97562617810537
17406,2020-09-11 19:43:39.113560,2.97562617810537
17407,2020-09-11 19:43:39.494380,2.97562617810537
17408,2020-09-11 19:43:39.810932,2.97562617810537
17409,2020-09-11 19:43:40.071804,2.97562617810537
17410,2020-09-11 19:43:40.457892,3.02027090882856
17411,2020-09-11 19:43:40.775164,3.02027090882856
17412,2020-09-11 19:43:41.116199,3.02027090882856
17413,2020-09-11 19:43:41.441820,3.02027090882856
17414,2020-09-11 19:43:41.748042,3.02027090882856
17415,2020-09-11 19:43:42.052675,3.02027090882856
17416,2020-09-11 19:43:42.404471,3.02027090882856
17417,2020-09-11 19:43:42.711425,3.02027090882856
17418,2020-09-11 19:43:42.972866,3.02027090882856
17419,2020-09-11 19:43:43.276124,3.02027090882856
17420,2020-09-11 19:43:43.653349,3.06479163802727
17421,2020-09-11 19:43:43.995059,3.06479163802727
17422,2020-09-11 19:43:44.360805,3.06479163802727
17423,2020-09-11 19:43:44.692483,3.06479163802727
17424,2020-09-11 19:43:45.083091,3.06479163802727
17425,2020-09-11 19:43:45.540887,3.06479163802727
17426,2020-09-11 19:43:45.820543,3.06479163802727
17427,2020-09-11 19:43:46.154127,3.10918886990392
17428,2020-09-11 19:43:46.494810,3.10918886990392
17429,2020-09-11 19:43:46.841024,3.10918886990392
17430,2020-09-11 19:43:47.151291,3.10918886990392
17431,2020-09-11 19:43:47.463326,3.10918886990392
17432,2020-09-11 19:43:47.732884,3.10918886990392
17433,2020-09-11 19:43:48.060851,3.10918886990392
17434,2020-09-11 19:43:48.408496,3.10918886990392
17435,2020-09-11 19:43:48.810816,3.15346310593762
17436,2020-09-11 19:43:49.063799,3.15346310593762
17437,2020-09-11 19:43:49.365073,3.15346310593762
17438,2020-09-11 19:43:49.591525,3.15346310593762
17439,2020-09-11 19:43:49.904855,3.15346310593762
17440,2020-09-11 19:43:50.242684,3.15346310593762
17441,2020-09-11 19:43:50.589545,3.15346310593762
17442,2020-09-11 19:43:50.866139,3.15346310593762
17443,2020-09-11 19:43:51.164456,3.15346310593762
17444,2020-09-11 19:43:51.466763,3.15346310593762
17445,2020-09-11 19:43:51.802236,3.19761484490955
17446,2020-09-11 19:43:52.115259,3.19761484490955
17447,2020-09-11 19:43:52.421363,3.19761484490955
17448,2020-09-11 19:43:52.741390,3.19761484490955
17449,2020-09-11 19:43:53.000563,3.19761484490955
17450,2020-09-11 19:43:53.344237,3.19761484490955
17451,2020-09-11 19:43:53.660982,3.19761484490955
17452,2020-09-11 19:43:53.982923,3.24164458292751
17453,2020-09-11 19:43:54.278742,3.24164458292751
17454,2020-09-11 19:43:54.609122,3.24164458292751
17455,2020-09-11 19:43:54.921449,3.24164458292751
17456,2020-09-11 19:43:55.231116,3.24164458292751
17457,2020-09-11 19:43:55.510169,3.24164458292751
17458,2020-09-11 19:43:55.789913,3.24164458292751
17459,2020-09-11 19:43:56.108218,3.24164458292751
17460,2020-09-11 19:43:56.451322,3.24164458292751
17461,2020-09-11 19:43:56.738192,3.24164458292751
17462,2020-09-11 19:43:57.105787,3.28555281344967
17463,2020-09-11 19:43:57.348931,3.28555281344967
17464,2020-09-11 19:43:57.675844,3.28555281344967
17465,2020-09-11 19:43:57.974001,3.28555281344967
17466,2020-09-11 19:43:58.339022,3.28555281344967
17467,2020-09-11 19:43:58.659310,3.28555281344967
17468,2020-09-11 19:43:59.065319,3.28555281344967
17469,2020-09-11 19:43:59.396895,3.28555281344967
17470,2020-09-11 19:43:59.715741,3.28555281344967
17471,2020-09-11 19:44:00.022391,3.28555281344967
17472,2020-09-11 19:44:00.297337,3.32934002730741
17473,2020-09-11 19:44:00.603039,3.32934002730741
17474,2020-09-11 19:44:00.928897,3.32934002730741
17475,2020-09-11 19:44:01.250642,3.32934002730741
17476,2020-09-11 19:44:01.561358,3.32934002730741
17477,2020-09-11 19:44:01.918577,3.32934002730741
17478,2020-09-11 19:44:02.243287,3.32934002730741
17479,2020-09-11 19:44:02.549584,3.37300671272699
17480,2020-09-11 19:44:02.830579,3.37300671272699
17481,2020-09-11 19:44:03.107677,3.37300671272699
17482,2020-09-11 19:44:03.413583,3.37300671272699
17483,2020-09-11 19:44:03.722861,3.37300671272699
17484,2020-09-11 19:44:04.081146,3.37300671272699
17485,2020-09-11 19:44:04.315772,3.37300671272699
17486,2020-09-11 19:44:04.578206,3.37300671272699
17487,2020-09-11 19:44:04.873617,3.37300671272699
17488,2020-09-11 19:44:05.199310,3.37300671272699
17489,2020-09-11 19:44:05.504690,3.41655335534986
17490,2020-09-11 19:44:05.846190,3.41655335534986
17491,2020-09-11 19:44:06.189734,3.41655335534986
17492,2020-09-11 19:44:06.580257,3.41655335534986
17493,2020-09-11 19:44:06.937834,3.41655335534986
17494,2020-09-11 19:44:07.190437,3.41655335534986
17495,2020-09-11 19:44:07.531619,3.41655335534986
17496,2020-09-11 19:44:07.805465,3.41655335534986
17497,2020-09-11 19:44:08.153005,3.41655335534986
17498,2020-09-11 19:44:08.466493,3.46938519110171
17499,2020-09-11 19:44:08.814226,3.46938519110171
17500,2020-09-11 19:44:09.070602,3.46938519110171
17501,2020-09-11 19:44:09.419637,3.46938519110171
17502,2020-09-11 19:44:09.718183,3.46938519110171
17503,2020-09-11 19:44:10.021810,3.46938519110171
17504,2020-09-11 19:44:10.310604,3.46938519110171
17505,2020-09-11 19:44:10.610832,3.46938519110171
17506,2020-09-11 19:44:10.838836,3.52206697019821
17507,2020-09-11 19:44:11.159802,3.52206697019821
17508,2020-09-11 19:44:11.515684,3.52206697019821
17509,2020-09-11 19:44:11.785235,3.52206697019821
17510,2020-09-11 19:44:12.056802,3.52206697019821
17511,2020-09-11 19:44:12.372836,3.52206697019821
17512,2020-09-11 19:44:12.683625,3.52206697019821
17513,2020-09-11 19:44:13.003196,3.52206697019821
17514,2020-09-11 19:44:13.361930,3.57459924205921
17515,2020-09-11 19:44:13.686059,3.57459924205921
17516,2020-09-11 19:44:13.993565,3.57459924205921
17517,2020-09-11 19:44:14.287248,3.57459924205921
17518,2020-09-11 19:44:14.600159,3.57459924205921
17519,2020-09-11 19:44:14.938484,3.57459924205921
17520,2020-09-11 19:44:15.292673,3.57459924205921
17521,2020-09-11 19:44:15.560789,3.57459924205921
17522,2020-09-11 19:44:15.880488,3.57459924205921
17523,2020-09-11 19:44:16.138274,3.57459924205921
17524,2020-09-11 19:44:16.508624,3.59310801278846
17525,2020-09-11 19:44:16.848607,3.59310801278846
17526,2020-09-11 19:44:17.133857,3.59310801278846
17527,2020-09-11 19:44:17.476553,3.59310801278846
17528,2020-09-11 19:44:17.732307,3.59310801278846
17529,2020-09-11 19:44:18.125815,3.59310801278846
17530,2020-09-11 19:44:18.411621,3.59310801278846
17531,2020-09-11 19:44:18.696859,3.59310801278846
17532,2020-09-11 19:44:19.002783,3.59310801278846
17533,2020-09-11 19:44:19.326002,3.59859188863695
17534,2020-09-11 19:44:19.565061,3.59859188863695
17535,2020-09-11 19:44:19.873931,3.59859188863695
17536,2020-09-11 19:44:20.184303,3.59859188863695
17537,2020-09-11 19:44:20.506879,3.59859188863695
17538,2020-09-11 19:44:20.813991,3.59859188863695
17539,2020-09-11 19:44:21.163596,3.59859188863695
17540,2020-09-11 19:44:21.397368,3.59859188863695
17541,2020-09-11 19:44:21.706695,3.59859188863695
17542,2020-09-11 19:44:21.979111,3.59859188863695
17543,2020-09-11 19:44:22.324239,3.64766317650809
17544,2020-09-11 19:44:22.584440,3.64766317650809
17545,2020-09-11 19:44:22.914369,3.64766317650809
17546,2020-09-11 19:44:23.210174,3.64766317650809
