iteration,timestamp,T7
17547,2020-09-11 19:44:23.556674,3.64766317650809
17548,2020-09-11 19:44:23.921618,3.64766317650809
17549,2020-09-11 19:44:24.245913,3.64766317650809
17550,2020-09-11 19:44:24.591780,3.64766317650809
17551,2020-09-11 19:44:24.921789,3.64766317650809
17552,2020-09-11 19:44:25.195150,3.64766317650809
17553,2020-09-11 19:44:25.454451,3.64766317650809
17554,2020-09-11 19:44:25.811201,3.64766317650809
17555,2020-09-11 19:44:26.144276,3.64766317650809
17556,2020-09-11 19:44:26.521583,3.64766317650809
17557,2020-09-11 19:44:26.880896,3.64766317650809
17558,2020-09-11 19:44:27.142526,3.64766317650809
17559,2020-09-11 19:44:27.441410,3.64766317650809
17560,2020-09-11 19:44:27.713810,3.64766317650809
17561,2020-09-11 19:44:28.069505,3.64766317650809
17562,2020-09-11 19:44:28.405810,3.64766317650809
17563,2020-09-11 19:44:28.721199,3.73265501160296
17564,2020-09-11 19:44:29.035173,3.73265501160296
17565,2020-09-11 19:44:29.404268,3.73265501160296
17566,2020-09-11 19:44:29.691730,3.73265501160296
17567,2020-09-11 19:44:29.991674,3.73265501160296
17568,2020-09-11 19:44:30.301762,3.73265501160296
17569,2020-09-11 19:44:30.709240,3.73265501160296
17570,2020-09-11 19:44:31.016161,3.73265501160296
17571,2020-09-11 19:44:31.282374,3.73265501160296
17572,2020-09-11 19:44:31.649760,3.82157040735672
17573,2020-09-11 19:44:32.057851,3.82157040735672
17574,2020-09-11 19:44:32.401154,3.82157040735672
17575,2020-09-11 19:44:32.719663,3.82157040735672
17576,2020-09-11 19:44:33.022784,3.82157040735672
17577,2020-09-11 19:44:33.343441,3.82157040735672
17578,2020-09-11 19:44:33.638571,3.82157040735672
17579,2020-09-11 19:44:33.928499,3.82157040735672
17580,2020-09-11 19:44:34.295705,3.91030962221059
17581,2020-09-11 19:44:34.602027,3.91030962221059
17582,2020-09-11 19:44:34.951112,3.91030962221059
17583,2020-09-11 19:44:35.219535,3.91030962221059
17584,2020-09-11 19:44:35.490492,3.91030962221059
17585,2020-09-11 19:44:35.820683,3.91030962221059
17586,2020-09-11 19:44:36.174770,3.91030962221059
17587,2020-09-11 19:44:36.475046,3.91030962221059
17588,2020-09-11 19:44:36.822044,4.00009015216482
17589,2020-09-11 19:44:37.109324,4.00009015216482
17590,2020-09-11 19:44:37.368808,4.00009015216482
17591,2020-09-11 19:44:37.626172,4.00009015216482
17592,2020-09-11 19:44:37.915109,4.00009015216482
17593,2020-09-11 19:44:38.205804,4.00009015216482
17594,2020-09-11 19:44:38.532007,4.00009015216482
17595,2020-09-11 19:44:38.857655,4.00009015216482
17596,2020-09-11 19:44:39.202994,4.00009015216482
17597,2020-09-11 19:44:39.540922,4.00009015216482
17598,2020-09-11 19:44:39.967709,4.08972837971614
17599,2020-09-11 19:44:40.271214,4.08972837971614
17600,2020-09-11 19:44:40.612777,4.08972837971614
17601,2020-09-11 19:44:40.927453,4.08972837971614
17602,2020-09-11 19:44:41.199146,4.08972837971614
17603,2020-09-11 19:44:41.525844,4.08972837971614
17604,2020-09-11 19:44:41.878239,4.08972837971614
17605,2020-09-11 19:44:42.144116,4.08972837971614
17606,2020-09-11 19:44:42.524176,4.08972837971614
17607,2020-09-11 19:44:42.850511,4.08972837971614
17608,2020-09-11 19:44:43.183746,4.17922453281234
17609,2020-09-11 19:44:43.496195,4.17922453281234
17610,2020-09-11 19:44:43.846867,4.17922453281234
17611,2020-09-11 19:44:44.108559,4.17922453281234
17612,2020-09-11 19:44:44.470650,4.17922453281234
17613,2020-09-11 19:44:44.748427,4.17922453281234
17614,2020-09-11 19:44:44.975643,4.17922453281234
17615,2020-09-11 19:44:45.323886,4.26857883736398
17616,2020-09-11 19:44:45.694727,4.26857883736398
17617,2020-09-11 19:44:46.023960,4.26857883736398
17618,2020-09-11 19:44:46.364289,4.26857883736398
17619,2020-09-11 19:44:46.710583,4.26857883736398
17620,2020-09-11 19:44:46.995847,4.26857883736398
17621,2020-09-11 19:44:47.260264,4.26857883736398
17622,2020-09-11 19:44:47.559797,4.26857883736398
17623,2020-09-11 19:44:47.896849,4.26857883736398
17624,2020-09-11 19:44:48.230012,4.26857883736398
17625,2020-09-11 19:44:48.513877,4.35805278590715
17626,2020-09-11 19:44:48.843533,4.35805278590715
17627,2020-09-11 19:44:49.097098,4.35805278590715
17628,2020-09-11 19:44:49.419715,4.35805278590715
17629,2020-09-11 19:44:49.728754,4.35805278590715
17630,2020-09-11 19:44:50.086219,4.35805278590715
17631,2020-09-11 19:44:50.428681,4.35805278590715
17632,2020-09-11 19:44:50.808033,4.35805278590715
17633,2020-09-11 19:44:51.147995,4.35805278590715
17634,2020-09-11 19:44:51.422182,4.47936290512413
17635,2020-09-11 19:44:51.705588,4.47936290512413
17636,2020-09-11 19:44:51.992981,4.47936290512413
17637,2020-09-11 19:44:52.290721,4.47936290512413
17638,2020-09-11 19:44:52.600946,4.47936290512413
17639,2020-09-11 19:44:52.934308,4.47936290512413
17640,2020-09-11 19:44:53.234946,4.47936290512413
17641,2020-09-11 19:44:53.480246,4.47936290512413
17642,2020-09-11 19:44:53.813830,4.47936290512413
17643,2020-09-11 19:44:54.109824,4.60049700268934
17644,2020-09-11 19:44:54.407941,4.60049700268934
17645,2020-09-11 19:44:54.715455,4.60049700268934
17646,2020-09-11 19:44:54.980143,4.60049700268934
17647,2020-09-11 19:44:55.298742,4.60049700268934
17648,2020-09-11 19:44:55.656606,4.60049700268934
17649,2020-09-11 19:44:55.911429,4.60049700268934
17650,2020-09-11 19:44:56.151670,4.60049700268934
17651,2020-09-11 19:44:56.509710,4.60049700268934
17652,2020-09-11 19:44:56.903309,4.72145535324657
17653,2020-09-11 19:44:57.197569,4.72145535324657
17654,2020-09-11 19:44:57.601802,4.72145535324657
17655,2020-09-11 19:44:57.988109,4.72145535324657
17656,2020-09-11 19:44:58.263422,4.72145535324657
17657,2020-09-11 19:44:58.646091,4.72145535324657
17658,2020-09-11 19:44:58.945581,4.72145535324657
17659,2020-09-11 19:44:59.282845,4.72145535324657
17660,2020-09-11 19:44:59.552513,4.72145535324657
17661,2020-09-11 19:44:59.774350,4.84223822859379
17662,2020-09-11 19:45:00.134493,4.84223822859379
17663,2020-09-11 19:45:00.455283,4.84223822859379
17664,2020-09-11 19:45:00.840562,4.84223822859379
17665,2020-09-11 19:45:01.189452,4.84223822859379
17666,2020-09-11 19:45:01.530073,4.84223822859379
17667,2020-09-11 19:45:01.827303,4.84223822859379
17668,2020-09-11 19:45:02.154356,4.84223822859379
17669,2020-09-11 19:45:02.533488,4.96284589778175
17670,2020-09-11 19:45:02.866589,4.96284589778175
17671,2020-09-11 19:45:03.141973,4.96284589778175
17672,2020-09-11 19:45:03.536916,4.96284589778175
17673,2020-09-11 19:45:03.829658,4.96284589778175
17674,2020-09-11 19:45:04.256140,4.96284589778175
17675,2020-09-11 19:45:04.586688,4.96284589778175
17676,2020-09-11 19:45:04.855041,4.96284589778175
17677,2020-09-11 19:45:05.203927,5.00018004390385
17678,2020-09-11 19:45:05.437930,5.00018004390385
17679,2020-09-11 19:45:05.729134,5.00018004390385
17680,2020-09-11 19:45:06.039851,5.00018004390385
17681,2020-09-11 19:45:06.311210,5.00018004390385
17682,2020-09-11 19:45:06.670521,5.00018004390385
17683,2020-09-11 19:45:06.993389,5.00018004390385
17684,2020-09-11 19:45:07.255717,5.00018004390385
17685,2020-09-11 19:45:07.597242,5.00018004390385
17686,2020-09-11 19:45:08.009793,4.94638900674623
17687,2020-09-11 19:45:08.352921,4.94638900674623
17688,2020-09-11 19:45:08.672040,4.94638900674623
17689,2020-09-11 19:45:08.989491,4.94638900674623
17690,2020-09-11 19:45:09.301962,4.94638900674623
17691,2020-09-11 19:45:09.534315,4.94638900674623
17692,2020-09-11 19:45:09.850569,4.94638900674623
17693,2020-09-11 19:45:10.137773,4.94638900674623
17694,2020-09-11 19:45:10.456874,4.94638900674623
17695,2020-09-11 19:45:10.809108,4.94638900674623
17696,2020-09-11 19:45:11.088070,4.86865063145032
17697,2020-09-11 19:45:11.355342,4.86865063145032
17698,2020-09-11 19:45:11.607478,4.86865063145032
17699,2020-09-11 19:45:11.892215,4.86865063145032
17700,2020-09-11 19:45:12.247590,4.86865063145032
17701,2020-09-11 19:45:12.542628,4.86865063145032
17702,2020-09-11 19:45:12.862506,4.86865063145032
17703,2020-09-11 19:45:13.118541,4.86865063145032
17704,2020-09-11 19:45:13.390628,4.86865063145032
17705,2020-09-11 19:45:13.650119,4.86865063145032
17706,2020-09-11 19:45:13.970267,4.7912266099859
17707,2020-09-11 19:45:14.280499,4.7912266099859
17708,2020-09-11 19:45:14.572212,4.7912266099859
17709,2020-09-11 19:45:14.908309,4.7912266099859
17710,2020-09-11 19:45:15.308523,4.7912266099859
17711,2020-09-11 19:45:15.595074,4.7912266099859
17712,2020-09-11 19:45:15.858177,4.7912266099859
17713,2020-09-11 19:45:16.132447,4.7912266099859
17714,2020-09-11 19:45:16.508356,4.7912266099859
17715,2020-09-11 19:45:16.915408,4.71411191429921
17716,2020-09-11 19:45:17.166594,4.71411191429921
17717,2020-09-11 19:45:17.503737,4.71411191429921
17718,2020-09-11 19:45:17.746160,4.71411191429921
17719,2020-09-11 19:45:17.978923,4.71411191429921
17720,2020-09-11 19:45:18.288015,4.71411191429921
17721,2020-09-11 19:45:18.646301,4.71411191429921
17722,2020-09-11 19:45:18.969994,4.71411191429921
17723,2020-09-11 19:45:19.303174,4.71411191429921
17724,2020-09-11 19:45:19.591270,4.71411191429921
17725,2020-09-11 19:45:19.983009,4.63730171300159
17726,2020-09-11 19:45:20.341774,4.63730171300159
17727,2020-09-11 19:45:20.645744,4.63730171300159
17728,2020-09-11 19:45:21.014269,4.63730171300159
17729,2020-09-11 19:45:21.314490,4.63730171300159
17730,2020-09-11 19:45:21.597619,4.63730171300159
17731,2020-09-11 19:45:21.938410,4.63730171300159
17732,2020-09-11 19:45:22.257819,4.63730171300159
17733,2020-09-11 19:45:22.611128,4.63730171300159
17734,2020-09-11 19:45:22.865600,4.56079135539487
17735,2020-09-11 19:45:23.217842,4.56079135539487
17736,2020-09-11 19:45:23.544969,4.56079135539487
17737,2020-09-11 19:45:23.882272,4.56079135539487
17738,2020-09-11 19:45:24.110066,4.56079135539487
17739,2020-09-11 19:45:24.426502,4.56079135539487
17740,2020-09-11 19:45:24.717116,4.56079135539487
17741,2020-09-11 19:45:24.973062,4.56079135539487
17742,2020-09-11 19:45:25.200231,4.48457635770059
17743,2020-09-11 19:45:25.546746,4.48457635770059
17744,2020-09-11 19:45:25.842361,4.48457635770059
17745,2020-09-11 19:45:26.118636,4.48457635770059
17746,2020-09-11 19:45:26.453323,4.48457635770059
17747,2020-09-11 19:45:26.755403,4.48457635770059
17748,2020-09-11 19:45:27.066701,4.48457635770059
17749,2020-09-11 19:45:27.310859,4.48457635770059
17750,2020-09-11 19:45:27.579663,4.48457635770059
17751,2020-09-11 19:45:27.917479,4.40536422642579
17752,2020-09-11 19:45:28.181436,4.40536422642579
17753,2020-09-11 19:45:28.536172,4.40536422642579
17754,2020-09-11 19:45:28.832301,4.40536422642579
17755,2020-09-11 19:45:29.165849,4.40536422642579
17756,2020-09-11 19:45:29.481951,4.40536422642579
17757,2020-09-11 19:45:29.719026,4.40536422642579
17758,2020-09-11 19:45:30.064427,4.40536422642579
17759,2020-09-11 19:45:30.379785,4.40536422642579
17760,2020-09-11 19:45:30.657630,4.32644357703155
17761,2020-09-11 19:45:30.929874,4.32644357703155
17762,2020-09-11 19:45:31.179944,4.32644357703155
17763,2020-09-11 19:45:31.432345,4.32644357703155
17764,2020-09-11 19:45:31.656499,4.32644357703155
17765,2020-09-11 19:45:32.012955,4.32644357703155
17766,2020-09-11 19:45:32.347230,4.32644357703155
17767,2020-09-11 19:45:32.634218,4.32644357703155
17768,2020-09-11 19:45:32.907957,4.24781041016837
17769,2020-09-11 19:45:33.235587,4.24781041016837
17770,2020-09-11 19:45:33.490797,4.24781041016837
17771,2020-09-11 19:45:33.830636,4.24781041016837
17772,2020-09-11 19:45:34.162541,4.24781041016837
17773,2020-09-11 19:45:34.433362,4.24781041016837
17774,2020-09-11 19:45:34.769541,4.24781041016837
17775,2020-09-11 19:45:35.042523,4.24781041016837
17776,2020-09-11 19:45:35.365389,4.16946084963726
17777,2020-09-11 19:45:35.696224,4.16946084963726
17778,2020-09-11 19:45:36.060790,4.16946084963726
17779,2020-09-11 19:45:36.271393,4.16946084963726
17780,2020-09-11 19:45:36.614726,4.16946084963726
17781,2020-09-11 19:45:36.920914,4.16946084963726
17782,2020-09-11 19:45:37.250928,4.16946084963726
17783,2020-09-11 19:45:37.599039,4.16946084963726
17784,2020-09-11 19:45:37.882592,4.16946084963726
17785,2020-09-11 19:45:38.200256,4.09139113516976
17786,2020-09-11 19:45:38.596100,4.09139113516976
17787,2020-09-11 19:45:38.828960,4.09139113516976
17788,2020-09-11 19:45:39.134036,4.09139113516976
17789,2020-09-11 19:45:39.466539,4.09139113516976
17790,2020-09-11 19:45:39.799481,4.09139113516976
17791,2020-09-11 19:45:40.086963,4.09139113516976
17792,2020-09-11 19:45:40.337644,4.09139113516976
17793,2020-09-11 19:45:40.689584,4.09139113516976
17794,2020-09-11 19:45:41.039602,4.01359761590409
17795,2020-09-11 19:45:41.345938,4.01359761590409
17796,2020-09-11 19:45:41.607099,4.01359761590409
17797,2020-09-11 19:45:41.956148,4.01359761590409
17798,2020-09-11 19:45:42.282495,4.01359761590409
17799,2020-09-11 19:45:42.647489,4.01359761590409
17800,2020-09-11 19:45:42.995243,4.01359761590409
17801,2020-09-11 19:45:43.385521,4.01359761590409
17802,2020-09-11 19:45:43.715757,4.01359761590409
17803,2020-09-11 19:45:43.968226,3.9360767444623
17804,2020-09-11 19:45:44.270234,3.9360767444623
17805,2020-09-11 19:45:44.576253,3.9360767444623
17806,2020-09-11 19:45:44.875625,3.9360767444623
17807,2020-09-11 19:45:45.221312,3.9360767444623
17808,2020-09-11 19:45:45.517978,3.9360767444623
17809,2020-09-11 19:45:45.789594,3.9360767444623
17810,2020-09-11 19:45:46.054023,3.9360767444623
17811,2020-09-11 19:45:46.333564,3.9360767444623
17812,2020-09-11 19:45:46.686861,3.9360767444623
17813,2020-09-11 19:45:47.061886,3.85882507154986
17814,2020-09-11 19:45:47.431051,3.85882507154986
17815,2020-09-11 19:45:47.703779,3.85882507154986
17816,2020-09-11 19:45:47.949709,3.85882507154986
17817,2020-09-11 19:45:48.257609,3.85882507154986
17818,2020-09-11 19:45:48.510743,3.85882507154986
17819,2020-09-11 19:45:48.827002,3.85882507154986
17820,2020-09-11 19:45:49.118753,3.85882507154986
17821,2020-09-11 19:45:49.463119,3.78183924101263
17822,2020-09-11 19:45:49.791991,3.78183924101263
17823,2020-09-11 19:45:50.081794,3.78183924101263
17824,2020-09-11 19:45:50.417534,3.78183924101263
17825,2020-09-11 19:45:50.706189,3.78183924101263
17826,2020-09-11 19:45:51.095309,3.78183924101263
17827,2020-09-11 19:45:51.347543,3.78183924101263
17828,2020-09-11 19:45:51.792733,3.70511598529662
17829,2020-09-11 19:45:52.140630,3.70511598529662
17830,2020-09-11 19:45:52.508118,3.70511598529662
17831,2020-09-11 19:45:52.813313,3.70511598529662
17832,2020-09-11 19:45:53.097748,3.70511598529662
17833,2020-09-11 19:45:53.433178,3.70511598529662
17834,2020-09-11 19:45:53.702120,3.70511598529662
17835,2020-09-11 19:45:54.037972,3.70511598529662
17836,2020-09-11 19:45:54.413833,3.62865212126415
17837,2020-09-11 19:45:54.732681,3.62865212126415
17838,2020-09-11 19:45:55.069959,3.62865212126415
17839,2020-09-11 19:45:55.385077,3.62865212126415
17840,2020-09-11 19:45:55.625499,3.62865212126415
17841,2020-09-11 19:45:55.956484,3.62865212126415
17842,2020-09-11 19:45:56.270868,3.62865212126415
17843,2020-09-11 19:45:56.571228,3.62865212126415
17844,2020-09-11 19:45:56.870590,3.62865212126415
17845,2020-09-11 19:45:57.158901,3.55244454632756
17846,2020-09-11 19:45:57.488448,3.55244454632756
17847,2020-09-11 19:45:57.790668,3.55244454632756
17848,2020-09-11 19:45:58.055953,3.55244454632756
17849,2020-09-11 19:45:58.370337,3.55244454632756
17850,2020-09-11 19:45:58.667103,3.55244454632756
17851,2020-09-11 19:45:58.994037,3.55244454632756
17852,2020-09-11 19:45:59.282098,3.55244454632756
17853,2020-09-11 19:45:59.507414,3.46703911482987
17854,2020-09-11 19:45:59.823774,3.46703911482987
17855,2020-09-11 19:46:00.295002,3.46703911482987
17856,2020-09-11 19:46:00.635983,3.46703911482987
17857,2020-09-11 19:46:00.952656,3.46703911482987
17858,2020-09-11 19:46:01.252225,3.46703911482987
17859,2020-09-11 19:46:01.596235,3.46703911482987
17860,2020-09-11 19:46:01.918853,3.46703911482987
17861,2020-09-11 19:46:02.195078,3.46703911482987
17862,2020-09-11 19:46:02.462635,3.3819014232996
17863,2020-09-11 19:46:02.772469,3.3819014232996
17864,2020-09-11 19:46:03.083580,3.3819014232996
17865,2020-09-11 19:46:03.372168,3.3819014232996
17866,2020-09-11 19:46:03.777550,3.3819014232996
17867,2020-09-11 19:46:04.114386,3.3819014232996
17868,2020-09-11 19:46:04.435627,3.3819014232996
17869,2020-09-11 19:46:04.776110,3.3819014232996
17870,2020-09-11 19:46:05.052945,3.3819014232996
17871,2020-09-11 19:46:05.371316,3.29702857158986
17872,2020-09-11 19:46:05.618740,3.29702857158986
17873,2020-09-11 19:46:05.865843,3.29702857158986
17874,2020-09-11 19:46:06.127273,3.29702857158986
17875,2020-09-11 19:46:06.483037,3.29702857158986
17876,2020-09-11 19:46:06.823104,3.29702857158986
17877,2020-09-11 19:46:07.088348,3.29702857158986
17878,2020-09-11 19:46:07.375868,3.29702857158986
17879,2020-09-11 19:46:07.712846,3.21241772722071
17880,2020-09-11 19:46:07.950862,3.21241772722071
17881,2020-09-11 19:46:08.238631,3.21241772722071
17882,2020-09-11 19:46:08.513153,3.21241772722071
17883,2020-09-11 19:46:08.851613,3.21241772722071
17884,2020-09-11 19:46:09.157728,3.21241772722071
17885,2020-09-11 19:46:09.430607,3.21241772722071
17886,2020-09-11 19:46:09.710749,3.21241772722071
17887,2020-09-11 19:46:10.058404,3.21241772722071
17888,2020-09-11 19:46:10.334646,3.21241772722071
17889,2020-09-11 19:46:10.703712,3.12806612270138
17890,2020-09-11 19:46:10.981868,3.12806612270138
17891,2020-09-11 19:46:11.279781,3.12806612270138
17892,2020-09-11 19:46:11.562704,3.12806612270138
17893,2020-09-11 19:46:11.815042,3.12806612270138
17894,2020-09-11 19:46:12.093651,3.12806612270138
17895,2020-09-11 19:46:12.366354,3.12806612270138
17896,2020-09-11 19:46:12.666048,3.12806612270138
17897,2020-09-11 19:46:12.954882,3.12806612270138
17898,2020-09-11 19:46:13.317298,3.12806612270138
17899,2020-09-11 19:46:13.570631,3.04397105302775
17900,2020-09-11 19:46:13.832194,3.04397105302775
17901,2020-09-11 19:46:14.168404,3.04397105302775
17902,2020-09-11 19:46:14.501601,3.04397105302775
17903,2020-09-11 19:46:14.785213,3.04397105302775
17904,2020-09-11 19:46:15.055714,3.04397105302775
17905,2020-09-11 19:46:15.381168,3.04397105302775
17906,2020-09-11 19:46:15.714574,3.04397105302775
17907,2020-09-11 19:46:16.012558,2.9601298733395
17908,2020-09-11 19:46:16.331072,2.9601298733395
17909,2020-09-11 19:46:16.579543,2.9601298733395
17910,2020-09-11 19:46:16.904015,2.9601298733395
17911,2020-09-11 19:46:17.231125,2.9601298733395
17912,2020-09-11 19:46:17.602422,2.9601298733395
17913,2020-09-11 19:46:17.877119,2.9601298733395
17914,2020-09-11 19:46:18.109097,2.9601298733395
17915,2020-09-11 19:46:18.433981,2.9601298733395
17916,2020-09-11 19:46:18.694345,2.9601298733395
17917,2020-09-11 19:46:18.984772,2.87653999672332
17918,2020-09-11 19:46:19.318174,2.87653999672332
17919,2020-09-11 19:46:19.667380,2.87653999672332
17920,2020-09-11 19:46:20.010106,2.87653999672332
17921,2020-09-11 19:46:20.312528,2.87653999672332
17922,2020-09-11 19:46:20.628594,2.87653999672332
17923,2020-09-11 19:46:20.974377,2.87653999672332
17924,2020-09-11 19:46:21.312249,2.87653999672332
17925,2020-09-11 19:46:21.614773,2.87653999672332
17926,2020-09-11 19:46:21.958235,2.7931988921499
17927,2020-09-11 19:46:22.289782,2.7931988921499
17928,2020-09-11 19:46:22.553898,2.7931988921499
17929,2020-09-11 19:46:22.833821,2.7931988921499
17930,2020-09-11 19:46:23.154833,2.7931988921499
17931,2020-09-11 19:46:23.465617,2.7931988921499
17932,2020-09-11 19:46:23.790497,2.7931988921499
17933,2020-09-11 19:46:24.123492,2.71010408253397
17934,2020-09-11 19:46:24.417694,2.71010408253397
17935,2020-09-11 19:46:24.739847,2.71010408253397
17936,2020-09-11 19:46:24.992846,2.71010408253397
17937,2020-09-11 19:46:25.312181,2.71010408253397
17938,2020-09-11 19:46:25.672915,2.71010408253397
17939,2020-09-11 19:46:25.966033,2.71010408253397
17940,2020-09-11 19:46:26.287459,2.71010408253397
17941,2020-09-11 19:46:26.564076,2.71010408253397
17942,2020-09-11 19:46:26.793821,2.71010408253397
17943,2020-09-11 19:46:27.121949,2.62725314290792
17944,2020-09-11 19:46:27.428591,2.62725314290792
17945,2020-09-11 19:46:27.799655,2.62725314290792
17946,2020-09-11 19:46:28.108892,2.62725314290792
17947,2020-09-11 19:46:28.397401,2.62725314290792
17948,2020-09-11 19:46:28.716453,2.62725314290792
17949,2020-09-11 19:46:28.993610,2.62725314290792
17950,2020-09-11 19:46:29.301896,2.62725314290792
17951,2020-09-11 19:46:29.665837,2.62725314290792
17952,2020-09-11 19:46:30.011816,2.54464369870027
17953,2020-09-11 19:46:30.303127,2.54464369870027
17954,2020-09-11 19:46:30.636147,2.54464369870027
17955,2020-09-11 19:46:30.941803,2.54464369870027
17956,2020-09-11 19:46:31.280297,2.54464369870027
17957,2020-09-11 19:46:31.587498,2.54464369870027
17958,2020-09-11 19:46:31.866742,2.54464369870027
17959,2020-09-11 19:46:32.276112,2.4613212497035
17960,2020-09-11 19:46:32.568011,2.4613212497035
17961,2020-09-11 19:46:32.824512,2.4613212497035
17962,2020-09-11 19:46:33.167261,2.4613212497035
17963,2020-09-11 19:46:33.521493,2.4613212497035
17964,2020-09-11 19:46:33.850960,2.4613212497035
17965,2020-09-11 19:46:34.218124,2.4613212497035
17966,2020-09-11 19:46:34.512767,2.4613212497035
17967,2020-09-11 19:46:34.912998,2.37823766003353
17968,2020-09-11 19:46:35.206022,2.37823766003353
17969,2020-09-11 19:46:35.521548,2.37823766003353
17970,2020-09-11 19:46:35.784809,2.37823766003353
17971,2020-09-11 19:46:36.168437,2.37823766003353
17972,2020-09-11 19:46:36.509413,2.37823766003353
17973,2020-09-11 19:46:36.848878,2.37823766003353
17974,2020-09-11 19:46:37.120572,2.37823766003353
17975,2020-09-11 19:46:37.453499,2.29539069043173
17976,2020-09-11 19:46:37.746773,2.29539069043173
17977,2020-09-11 19:46:38.052657,2.29539069043173
17978,2020-09-11 19:46:38.325856,2.29539069043173
17979,2020-09-11 19:46:38.710981,2.29539069043173
17980,2020-09-11 19:46:38.992661,2.29539069043173
17981,2020-09-11 19:46:39.332163,2.29539069043173
17982,2020-09-11 19:46:39.654311,2.29539069043173
17983,2020-09-11 19:46:39.995148,2.29539069043173
17984,2020-09-11 19:46:40.339000,2.37581955501423
17985,2020-09-11 19:46:40.705091,2.37581955501423
17986,2020-09-11 19:46:41.001887,2.37581955501423
17987,2020-09-11 19:46:41.314212,2.37581955501423
17988,2020-09-11 19:46:41.584397,2.37581955501423
17989,2020-09-11 19:46:41.894314,2.37581955501423
17990,2020-09-11 19:46:42.251395,2.37581955501423
17991,2020-09-11 19:46:42.550624,2.37581955501423
17992,2020-09-11 19:46:42.810713,2.45607203882918
17993,2020-09-11 19:46:43.104683,2.45607203882918
17994,2020-09-11 19:46:43.380883,2.45607203882918
17995,2020-09-11 19:46:43.586082,2.45607203882918
17996,2020-09-11 19:46:43.846891,2.45607203882918
17997,2020-09-11 19:46:44.133599,2.45607203882918
17998,2020-09-11 19:46:44.455622,2.45607203882918
17999,2020-09-11 19:46:44.789207,2.45607203882918
18000,2020-09-11 19:46:45.112740,2.45607203882918
18001,2020-09-11 19:46:45.354877,2.45607203882918
18002,2020-09-11 19:46:45.636845,2.45607203882918
18003,2020-09-11 19:46:45.899098,2.45607203882918
18004,2020-09-11 19:46:46.168676,2.53614884408994
18005,2020-09-11 19:46:46.423021,2.53614884408994
18006,2020-09-11 19:46:46.748249,2.53614884408994
18007,2020-09-11 19:46:47.034954,2.53614884408994
18008,2020-09-11 19:46:47.304302,2.53614884408994
18009,2020-09-11 19:46:47.547240,2.53614884408994
18010,2020-09-11 19:46:47.870436,2.53614884408994
18011,2020-09-11 19:46:48.153871,2.53614884408994
18012,2020-09-11 19:46:48.510965,2.53614884408994
18013,2020-09-11 19:46:48.735289,2.53614884408994
18014,2020-09-11 19:46:48.987571,2.61605066758057
18015,2020-09-11 19:46:49.302178,2.61605066758057
18016,2020-09-11 19:46:49.614548,2.61605066758057
18017,2020-09-11 19:46:49.887751,2.61605066758057
18018,2020-09-11 19:46:50.228938,2.61605066758057
18019,2020-09-11 19:46:50.657489,2.61605066758057
18020,2020-09-11 19:46:50.926520,2.61605066758057
18021,2020-09-11 19:46:51.239679,2.69577820076807
18022,2020-09-11 19:46:51.539564,2.69577820076807
18023,2020-09-11 19:46:51.758575,2.69577820076807
18024,2020-09-11 19:46:52.042795,2.69577820076807
18025,2020-09-11 19:46:52.382906,2.69577820076807
18026,2020-09-11 19:46:52.771940,2.69577820076807
18027,2020-09-11 19:46:53.121722,2.69577820076807
18028,2020-09-11 19:46:53.444003,2.69577820076807
18029,2020-09-11 19:46:53.869266,2.77533212991018
18030,2020-09-11 19:46:54.178147,2.77533212991018
18031,2020-09-11 19:46:54.506915,2.77533212991018
18032,2020-09-11 19:46:54.832273,2.77533212991018
18033,2020-09-11 19:46:55.079995,2.77533212991018
18034,2020-09-11 19:46:55.326136,2.77533212991018
18035,2020-09-11 19:46:55.724034,2.77533212991018
18036,2020-09-11 19:46:56.068419,2.77533212991018
18037,2020-09-11 19:46:56.344613,2.77533212991018
18038,2020-09-11 19:46:56.701677,2.85471313615872
18039,2020-09-11 19:46:57.018960,2.85471313615872
18040,2020-09-11 19:46:57.282587,2.85471313615872
18041,2020-09-11 19:46:57.594992,2.85471313615872
18042,2020-09-11 19:46:57.841288,2.85471313615872
18043,2020-09-11 19:46:58.089440,2.85471313615872
18044,2020-09-11 19:46:58.406069,2.85471313615872
18045,2020-09-11 19:46:58.708490,2.85471313615872
18046,2020-09-11 19:46:59.030324,2.85471313615872
18047,2020-09-11 19:46:59.375311,2.93392189565901
18048,2020-09-11 19:46:59.694288,2.93392189565901
18049,2020-09-11 19:47:00.002641,2.93392189565901
18050,2020-09-11 19:47:00.264628,2.93392189565901
18051,2020-09-11 19:47:00.613837,2.93392189565901
18052,2020-09-11 19:47:00.903443,2.93392189565901
18053,2020-09-11 19:47:01.158151,2.93392189565901
18054,2020-09-11 19:47:01.414678,2.93392189565901
18055,2020-09-11 19:47:01.720204,2.93392189565901
18056,2020-09-11 19:47:02.117886,2.93392189565901
18057,2020-09-11 19:47:02.480234,3.01295907964536
18058,2020-09-11 19:47:02.779780,3.01295907964536
18059,2020-09-11 19:47:03.122618,3.01295907964536
18060,2020-09-11 19:47:03.478584,3.01295907964536
18061,2020-09-11 19:47:03.824123,3.01295907964536
18062,2020-09-11 19:47:04.148133,3.01295907964536
18063,2020-09-11 19:47:04.456743,3.01295907964536
18064,2020-09-11 19:47:04.767844,3.01295907964536
18065,2020-09-11 19:47:05.105836,3.01295907964536
18066,2020-09-11 19:47:05.378320,3.06571050804637
18067,2020-09-11 19:47:05.646275,3.06571050804637
18068,2020-09-11 19:47:05.968050,3.06571050804637
18069,2020-09-11 19:47:06.297964,3.06571050804637
18070,2020-09-11 19:47:06.629471,3.06571050804637
18071,2020-09-11 19:47:06.972572,3.06571050804637
18072,2020-09-11 19:47:07.270345,3.06571050804637
18073,2020-09-11 19:47:07.543409,3.06571050804637
18074,2020-09-11 19:47:07.839330,3.06571050804637
18075,2020-09-11 19:47:08.157237,3.11835108098531
18076,2020-09-11 19:47:08.471970,3.11835108098531
18077,2020-09-11 19:47:08.863074,3.11835108098531
18078,2020-09-11 19:47:09.205779,3.11835108098531
18079,2020-09-11 19:47:09.431595,3.11835108098531
18080,2020-09-11 19:47:09.762282,3.11835108098531
18081,2020-09-11 19:47:09.996448,3.11835108098531
18082,2020-09-11 19:47:10.252804,3.11835108098531
18083,2020-09-11 19:47:10.535839,3.11835108098531
18084,2020-09-11 19:47:10.876676,3.11835108098531
18085,2020-09-11 19:47:11.256491,3.17088127355802
18086,2020-09-11 19:47:11.567398,3.17088127355802
18087,2020-09-11 19:47:11.813212,3.17088127355802
18088,2020-09-11 19:47:12.143594,3.17088127355802
18089,2020-09-11 19:47:12.499614,3.17088127355802
18090,2020-09-11 19:47:12.759711,3.17088127355802
18091,2020-09-11 19:47:13.051277,3.17088127355802
18092,2020-09-11 19:47:13.398744,3.17088127355802
18093,2020-09-11 19:47:13.751813,3.17088127355802
18094,2020-09-11 19:47:14.252913,3.22330155782555
18095,2020-09-11 19:47:14.633778,3.22330155782555
18096,2020-09-11 19:47:14.887648,3.22330155782555
18097,2020-09-11 19:47:15.253582,3.22330155782555
18098,2020-09-11 19:47:15.598765,3.22330155782555
18099,2020-09-11 19:47:15.891957,3.22330155782555
18100,2020-09-11 19:47:16.244577,3.22330155782555
18101,2020-09-11 19:47:16.580341,3.22330155782555
18102,2020-09-11 19:47:16.827881,3.22330155782555
18103,2020-09-11 19:47:17.119383,3.27561240285029
18104,2020-09-11 19:47:17.394142,3.27561240285029
18105,2020-09-11 19:47:17.666311,3.27561240285029
18106,2020-09-11 19:47:17.951007,3.27561240285029
18107,2020-09-11 19:47:18.276865,3.27561240285029
18108,2020-09-11 19:47:18.526448,3.27561240285029
18109,2020-09-11 19:47:18.830618,3.27561240285029
18110,2020-09-11 19:47:19.099044,3.27561240285029
18111,2020-09-11 19:47:19.422473,3.27561240285029
18112,2020-09-11 19:47:19.831328,3.32781427473132
18113,2020-09-11 19:47:20.148157,3.32781427473132
18114,2020-09-11 19:47:20.474573,3.32781427473132
18115,2020-09-11 19:47:20.729440,3.32781427473132
18116,2020-09-11 19:47:21.060926,3.32781427473132
18117,2020-09-11 19:47:21.377758,3.32781427473132
18118,2020-09-11 19:47:21.714174,3.32781427473132
18119,2020-09-11 19:47:21.980232,3.32781427473132
18120,2020-09-11 19:47:22.220420,3.32781427473132
18121,2020-09-11 19:47:22.564855,3.32781427473132
18122,2020-09-11 19:47:22.846584,3.32781427473132
18123,2020-09-11 19:47:23.286711,3.37990763663898
18124,2020-09-11 19:47:23.556474,3.37990763663898
18125,2020-09-11 19:47:23.859463,3.37990763663898
18126,2020-09-11 19:47:24.147202,3.37990763663898
18127,2020-09-11 19:47:24.487939,3.37990763663898
18128,2020-09-11 19:47:24.805613,3.37990763663898
18129,2020-09-11 19:47:25.054538,3.37990763663898
18130,2020-09-11 19:47:25.354734,3.37990763663898
18131,2020-09-11 19:47:25.680607,3.37990763663898
18132,2020-09-11 19:47:25.993073,3.37990763663898
18133,2020-09-11 19:47:26.272538,3.43189294884851
18134,2020-09-11 19:47:26.617923,3.43189294884851
18135,2020-09-11 19:47:26.913036,3.43189294884851
18136,2020-09-11 19:47:27.176383,3.43189294884851
18137,2020-09-11 19:47:27.492702,3.43189294884851
18138,2020-09-11 19:47:27.810185,3.43189294884851
18139,2020-09-11 19:47:28.182513,3.43189294884851
18140,2020-09-11 19:47:28.403473,3.43189294884851
18141,2020-09-11 19:47:28.758421,3.48413379679897
18142,2020-09-11 19:47:29.105231,3.48413379679897
18143,2020-09-11 19:47:29.418575,3.48413379679897
18144,2020-09-11 19:47:29.673932,3.48413379679897
18145,2020-09-11 19:47:30.033488,3.48413379679897
18146,2020-09-11 19:47:30.356703,3.48413379679897
18147,2020-09-11 19:47:30.653089,3.48413379679897
18148,2020-09-11 19:47:30.967462,3.48413379679897
18149,2020-09-11 19:47:31.241583,3.48413379679897
18150,2020-09-11 19:47:31.538029,3.53627570013833
18151,2020-09-11 19:47:31.874384,3.53627570013833
18152,2020-09-11 19:47:32.166955,3.53627570013833
18153,2020-09-11 19:47:32.505585,3.53627570013833
18154,2020-09-11 19:47:32.861805,3.53627570013833
18155,2020-09-11 19:47:33.223534,3.53627570013833
18156,2020-09-11 19:47:33.522297,3.53627570013833
18157,2020-09-11 19:47:33.804995,3.53627570013833
18158,2020-09-11 19:47:34.054440,3.53627570013833
18159,2020-09-11 19:47:34.343583,3.5883191356691
18160,2020-09-11 19:47:34.685513,3.5883191356691
18161,2020-09-11 19:47:35.024940,3.5883191356691
18162,2020-09-11 19:47:35.366953,3.5883191356691
18163,2020-09-11 19:47:35.735535,3.5883191356691
18164,2020-09-11 19:47:36.017588,3.5883191356691
18165,2020-09-11 19:47:36.280202,3.5883191356691
18166,2020-09-11 19:47:36.578561,3.5883191356691
18167,2020-09-11 19:47:36.892424,3.64026457704972
18168,2020-09-11 19:47:37.228855,3.64026457704972
18169,2020-09-11 19:47:37.594384,3.64026457704972
18170,2020-09-11 19:47:37.848893,3.64026457704972
18171,2020-09-11 19:47:38.104890,3.64026457704972
18172,2020-09-11 19:47:38.445831,3.64026457704972
18173,2020-09-11 19:47:38.771889,3.64026457704972
18174,2020-09-11 19:47:39.103151,3.64026457704972
18175,2020-09-11 19:47:39.397851,3.64026457704972
18176,2020-09-11 19:47:39.717151,3.64026457704972
18177,2020-09-11 19:47:40.069834,3.66327512223664
18178,2020-09-11 19:47:40.311005,3.66327512223664
18179,2020-09-11 19:47:40.585278,3.66327512223664
18180,2020-09-11 19:47:40.963184,3.66327512223664
18181,2020-09-11 19:47:41.235204,3.66327512223664
18182,2020-09-11 19:47:41.506644,3.66327512223664
18183,2020-09-11 19:47:41.884610,3.66327512223664
18184,2020-09-11 19:47:42.248818,3.66327512223664
18185,2020-09-11 19:47:42.557696,3.66327512223664
18186,2020-09-11 19:47:42.881162,3.68628060283554
18187,2020-09-11 19:47:43.191299,3.68628060283554
18188,2020-09-11 19:47:43.538873,3.68628060283554
18189,2020-09-11 19:47:43.763487,3.68628060283554
18190,2020-09-11 19:47:44.067817,3.68628060283554
18191,2020-09-11 19:47:44.367605,3.68628060283554
18192,2020-09-11 19:47:44.644041,3.68628060283554
18193,2020-09-11 19:47:44.981218,3.68628060283554
18194,2020-09-11 19:47:45.379335,3.70928103827296
18195,2020-09-11 19:47:45.643895,3.70928103827296
18196,2020-09-11 19:47:45.931005,3.70928103827296
18197,2020-09-11 19:47:46.239695,3.70928103827296
18198,2020-09-11 19:47:46.552160,3.70928103827296
18199,2020-09-11 19:47:46.998604,3.70928103827296
18200,2020-09-11 19:47:47.288542,3.70928103827296
18201,2020-09-11 19:47:47.652888,3.70928103827296
18202,2020-09-11 19:47:47.983337,3.72553112765692
18203,2020-09-11 19:47:48.263216,3.72553112765692
18204,2020-09-11 19:47:48.551221,3.72553112765692
18205,2020-09-11 19:47:48.863694,3.72553112765692
18206,2020-09-11 19:47:49.250596,3.72553112765692
18207,2020-09-11 19:47:49.571620,3.72553112765692
18208,2020-09-11 19:47:49.950810,3.72553112765692
18209,2020-09-11 19:47:50.282834,3.72553112765692
18210,2020-09-11 19:47:50.590733,3.73894767293388
18211,2020-09-11 19:47:50.918441,3.73894767293388
18212,2020-09-11 19:47:51.286643,3.73894767293388
18213,2020-09-11 19:47:51.571369,3.73894767293388
18214,2020-09-11 19:47:51.884657,3.73894767293388
18215,2020-09-11 19:47:52.217160,3.73894767293388
18216,2020-09-11 19:47:52.607203,3.78467415268565
18217,2020-09-11 19:47:52.837523,3.78467415268565
18218,2020-09-11 19:47:53.101598,3.78467415268565
18219,2020-09-11 19:47:53.362375,3.78467415268565
18220,2020-09-11 19:47:53.663295,3.78467415268565
18221,2020-09-11 19:47:53.996687,3.78467415268565
18222,2020-09-11 19:47:54.310790,3.78467415268565
18223,2020-09-11 19:47:54.566367,3.78467415268565
18224,2020-09-11 19:47:54.905721,3.78467415268565
18225,2020-09-11 19:47:55.211441,3.78467415268565
18226,2020-09-11 19:47:55.469404,3.78467415268565
18227,2020-09-11 19:47:55.829353,3.83036063574312
18228,2020-09-11 19:47:56.094560,3.83036063574312
18229,2020-09-11 19:47:56.367300,3.83036063574312
18230,2020-09-11 19:47:56.582135,3.83036063574312
18231,2020-09-11 19:47:56.866800,3.83036063574312
18232,2020-09-11 19:47:57.159169,3.83036063574312
18233,2020-09-11 19:47:57.382840,3.83036063574312
18234,2020-09-11 19:47:57.657179,3.83036063574312
18235,2020-09-11 19:47:58.005055,3.83036063574312
18236,2020-09-11 19:47:58.364810,3.83036063574312
18237,2020-09-11 19:47:58.639366,3.87600719909591
18238,2020-09-11 19:47:58.894453,3.87600719909591
18239,2020-09-11 19:47:59.172909,3.87600719909591
18240,2020-09-11 19:47:59.486122,3.87600719909591
18241,2020-09-11 19:47:59.816251,3.87600719909591
18242,2020-09-11 19:48:00.079366,3.87600719909591
18243,2020-09-11 19:48:00.411349,3.87600719909591
18244,2020-09-11 19:48:00.692137,3.87600719909591
18245,2020-09-11 19:48:01.005691,3.87600719909591
18246,2020-09-11 19:48:01.282621,3.92161391915342
18247,2020-09-11 19:48:01.640106,3.92161391915342
18248,2020-09-11 19:48:01.960195,3.92161391915342
18249,2020-09-11 19:48:02.278480,3.92161391915342
18250,2020-09-11 19:48:02.562967,3.92161391915342
18251,2020-09-11 19:48:02.878232,3.92161391915342
18252,2020-09-11 19:48:03.201539,3.92161391915342
18253,2020-09-11 19:48:03.517114,3.92161391915342
18254,2020-09-11 19:48:03.844953,3.96718087175367
18255,2020-09-11 19:48:04.150394,3.96718087175367
18256,2020-09-11 19:48:04.426015,3.96718087175367
18257,2020-09-11 19:48:04.721670,3.96718087175367
18258,2020-09-11 19:48:04.988616,3.96718087175367
18259,2020-09-11 19:48:05.286613,3.96718087175367
18260,2020-09-11 19:48:05.582334,3.96718087175367
18261,2020-09-11 19:48:05.995352,3.96718087175367
18262,2020-09-11 19:48:06.309922,3.96718087175367
18263,2020-09-11 19:48:06.570970,3.96718087175367
18264,2020-09-11 19:48:06.903587,4.01270813217205
18265,2020-09-11 19:48:07.249959,4.01270813217205
18266,2020-09-11 19:48:07.514106,4.01270813217205
18267,2020-09-11 19:48:07.761542,4.01270813217205
18268,2020-09-11 19:48:08.105192,4.01270813217205
18269,2020-09-11 19:48:08.433350,4.01270813217205
18270,2020-09-11 19:48:08.712959,4.01270813217205
18271,2020-09-11 19:48:09.055189,4.01270813217205
18272,2020-09-11 19:48:09.382825,4.01270813217205
18273,2020-09-11 19:48:09.706513,4.05819577512979
18274,2020-09-11 19:48:10.039542,4.05819577512979
18275,2020-09-11 19:48:10.378539,4.05819577512979
18276,2020-09-11 19:48:10.673645,4.05819577512979
18277,2020-09-11 19:48:11.060224,4.05819577512979
18278,2020-09-11 19:48:11.324770,4.05819577512979
18279,2020-09-11 19:48:11.645005,4.05819577512979
18280,2020-09-11 19:48:11.883647,4.05819577512979
18281,2020-09-11 19:48:12.145390,4.05819577512979
18282,2020-09-11 19:48:12.512002,4.10364387480229
18283,2020-09-11 19:48:12.860262,4.10364387480229
18284,2020-09-11 19:48:13.143296,4.10364387480229
18285,2020-09-11 19:48:13.473061,4.10364387480229
18286,2020-09-11 19:48:13.811402,4.10364387480229
18287,2020-09-11 19:48:14.137567,4.10364387480229
18288,2020-09-11 19:48:14.415177,4.10364387480229
18289,2020-09-11 19:48:14.675818,4.10364387480229
18290,2020-09-11 19:48:15.006631,4.10364387480229
18291,2020-09-11 19:48:15.398923,4.11058531206459
18292,2020-09-11 19:48:15.796641,4.11058531206459
18293,2020-09-11 19:48:16.084588,4.11058531206459
18294,2020-09-11 19:48:16.422079,4.11058531206459
18295,2020-09-11 19:48:16.680953,4.11058531206459
18296,2020-09-11 19:48:17.015539,4.11058531206459
18297,2020-09-11 19:48:17.334005,4.11058531206459
18298,2020-09-11 19:48:17.656289,4.11058531206459
18299,2020-09-11 19:48:17.983298,4.11058531206459
18300,2020-09-11 19:48:18.360599,4.11058531206459
18301,2020-09-11 19:48:18.593203,4.11754395746438
18302,2020-09-11 19:48:18.950905,4.11754395746438
18303,2020-09-11 19:48:19.247999,4.11754395746438
18304,2020-09-11 19:48:19.528229,4.11754395746438
18305,2020-09-11 19:48:19.812656,4.11754395746438
18306,2020-09-11 19:48:20.162405,4.11754395746438
18307,2020-09-11 19:48:20.506406,4.11754395746438
18308,2020-09-11 19:48:20.792028,4.11754395746438
18309,2020-09-11 19:48:21.074150,4.1245197549684
18310,2020-09-11 19:48:21.366360,4.1245197549684
18311,2020-09-11 19:48:21.720941,4.1245197549684
18312,2020-09-11 19:48:21.962385,4.1245197549684
18313,2020-09-11 19:48:22.299253,4.1245197549684
18314,2020-09-11 19:48:22.594500,4.1245197549684
18315,2020-09-11 19:48:22.845874,4.1245197549684
18316,2020-09-11 19:48:23.152063,4.1245197549684
18317,2020-09-11 19:48:23.371704,4.1245197549684
18318,2020-09-11 19:48:23.683932,4.1245197549684
18319,2020-09-11 19:48:24.023990,4.13151264869488
18320,2020-09-11 19:48:24.375807,4.13151264869488
18321,2020-09-11 19:48:24.696773,4.13151264869488
18322,2020-09-11 19:48:25.014137,4.13151264869488
18323,2020-09-11 19:48:25.276805,4.13151264869488
18324,2020-09-11 19:48:25.633997,4.13151264869488
18325,2020-09-11 19:48:25.939111,4.13151264869488
18326,2020-09-11 19:48:26.215327,4.13151264869488
18327,2020-09-11 19:48:26.508079,4.13151264869488
18328,2020-09-11 19:48:26.845906,4.13151264869488
18329,2020-09-11 19:48:27.147252,4.13852258291303
18330,2020-09-11 19:48:27.523999,4.13852258291303
18331,2020-09-11 19:48:27.869900,4.13852258291303
18332,2020-09-11 19:48:28.199786,4.13852258291303
18333,2020-09-11 19:48:28.545872,4.13852258291303
18334,2020-09-11 19:48:28.828402,4.13852258291303
18335,2020-09-11 19:48:29.148732,4.13852258291303
18336,2020-09-11 19:48:29.432248,4.13852258291303
18337,2020-09-11 19:48:29.721630,4.1455495020426
18338,2020-09-11 19:48:29.971952,4.1455495020426
18339,2020-09-11 19:48:30.332447,4.1455495020426
18340,2020-09-11 19:48:30.614103,4.1455495020426
18341,2020-09-11 19:48:30.934622,4.1455495020426
18342,2020-09-11 19:48:31.224092,4.1455495020426
18343,2020-09-11 19:48:31.563790,4.1455495020426
18344,2020-09-11 19:48:31.927729,4.1455495020426
18345,2020-09-11 19:48:32.201108,4.1455495020426
18346,2020-09-11 19:48:32.488046,4.1455495020426
18347,2020-09-11 19:48:32.811567,4.15259335065345
18348,2020-09-11 19:48:33.126546,4.15259335065345
18349,2020-09-11 19:48:33.386584,4.15259335065345
18350,2020-09-11 19:48:33.662750,4.15259335065345
18351,2020-09-11 19:48:33.938453,4.15259335065345
18352,2020-09-11 19:48:34.176830,4.15259335065345
18353,2020-09-11 19:48:34.545870,4.15259335065345
18354,2020-09-11 19:48:34.893449,4.15259335065345
18355,2020-09-11 19:48:35.227185,4.15259335065345
18356,2020-09-11 19:48:35.591234,4.15965407346502
18357,2020-09-11 19:48:35.893765,4.15965407346502
18358,2020-09-11 19:48:36.233344,4.15965407346502
18359,2020-09-11 19:48:36.621287,4.15965407346502
18360,2020-09-11 19:48:36.931575,4.15965407346502
18361,2020-09-11 19:48:37.273449,4.15965407346502
18362,2020-09-11 19:48:37.646947,4.15965407346502
18363,2020-09-11 19:48:37.979736,4.15965407346502
18364,2020-09-11 19:48:38.305786,4.16673161534594
18365,2020-09-11 19:48:38.571496,4.16673161534594
18366,2020-09-11 19:48:38.903678,4.16673161534594
18367,2020-09-11 19:48:39.277646,4.16673161534594
18368,2020-09-11 19:48:39.630360,4.16673161534594
18369,2020-09-11 19:48:39.960056,4.16673161534594
18370,2020-09-11 19:48:40.234572,4.16673161534594
18371,2020-09-11 19:48:40.530389,4.16673161534594
18372,2020-09-11 19:48:40.839983,4.16673161534594
18373,2020-09-11 19:48:41.199109,4.17382592131351
18374,2020-09-11 19:48:41.565910,4.17382592131351
18375,2020-09-11 19:48:41.832983,4.17382592131351
18376,2020-09-11 19:48:42.095620,4.17382592131351
18377,2020-09-11 19:48:42.497036,4.17382592131351
18378,2020-09-11 19:48:42.857898,4.17382592131351
18379,2020-09-11 19:48:43.138322,4.17382592131351
18380,2020-09-11 19:48:43.424890,4.17382592131351
18381,2020-09-11 19:48:43.727246,4.17382592131351
18382,2020-09-11 19:48:44.083953,4.18093693653329
18383,2020-09-11 19:48:44.360077,4.18093693653329
18384,2020-09-11 19:48:44.707432,4.18093693653329
18385,2020-09-11 19:48:44.988359,4.18093693653329
18386,2020-09-11 19:48:45.292439,4.18093693653329
18387,2020-09-11 19:48:45.548058,4.18093693653329
18388,2020-09-11 19:48:45.765597,4.18093693653329
18389,2020-09-11 19:48:46.046666,4.18093693653329
18390,2020-09-11 19:48:46.336737,4.18093693653329
18391,2020-09-11 19:48:46.770435,4.18806460631862
18392,2020-09-11 19:48:47.096078,4.18806460631862
18393,2020-09-11 19:48:47.418071,4.18806460631862
18394,2020-09-11 19:48:47.759975,4.18806460631862
18395,2020-09-11 19:48:48.018668,4.18806460631862
18396,2020-09-11 19:48:48.373548,4.18806460631862
18397,2020-09-11 19:48:48.642742,4.18806460631862
18398,2020-09-11 19:48:48.925451,4.18806460631862
18399,2020-09-11 19:48:49.179933,4.18806460631862
18400,2020-09-11 19:48:49.498275,4.18806460631862
18401,2020-09-11 19:48:49.848405,4.21550325893743
18402,2020-09-11 19:48:50.190943,4.21550325893743
18403,2020-09-11 19:48:50.504762,4.21550325893743
18404,2020-09-11 19:48:50.834111,4.21550325893743
18405,2020-09-11 19:48:51.138816,4.21550325893743
18406,2020-09-11 19:48:51.420873,4.21550325893743
18407,2020-09-11 19:48:51.758487,4.21550325893743
18408,2020-09-11 19:48:52.036627,4.21550325893743
18409,2020-09-11 19:48:52.308686,4.21550325893743
18410,2020-09-11 19:48:52.661653,4.24291907668653
18411,2020-09-11 19:48:52.936311,4.24291907668653
18412,2020-09-11 19:48:53.286865,4.24291907668653
18413,2020-09-11 19:48:53.622625,4.24291907668653
18414,2020-09-11 19:48:53.939963,4.24291907668653
18415,2020-09-11 19:48:54.177606,4.24291907668653
18416,2020-09-11 19:48:54.466776,4.24291907668653
18417,2020-09-11 19:48:54.755699,4.24291907668653
18418,2020-09-11 19:48:55.070412,4.24291907668653
18419,2020-09-11 19:48:55.290473,4.24291907668653
18420,2020-09-11 19:48:55.646259,4.27031209743946
18421,2020-09-11 19:48:55.969231,4.27031209743946
18422,2020-09-11 19:48:56.287333,4.27031209743946
18423,2020-09-11 19:48:56.551426,4.27031209743946
18424,2020-09-11 19:48:56.800934,4.27031209743946
18425,2020-09-11 19:48:57.172315,4.27031209743946
18426,2020-09-11 19:48:57.471153,4.27031209743946
18427,2020-09-11 19:48:57.789456,4.27031209743946
18428,2020-09-11 19:48:58.065313,4.27031209743946
18429,2020-09-11 19:48:58.373745,4.29768235890427
18430,2020-09-11 19:48:58.722987,4.29768235890427
18431,2020-09-11 19:48:59.029143,4.29768235890427
18432,2020-09-11 19:48:59.383032,4.29768235890427
18433,2020-09-11 19:48:59.644195,4.29768235890427
18434,2020-09-11 19:48:59.958255,4.29768235890427
18435,2020-09-11 19:49:00.240146,4.29768235890427
18436,2020-09-11 19:49:00.508981,4.29768235890427
18437,2020-09-11 19:49:00.846252,4.29768235890427
18438,2020-09-11 19:49:01.188260,4.32502989862493
18439,2020-09-11 19:49:01.480820,4.32502989862493
18440,2020-09-11 19:49:01.835023,4.32502989862493
18441,2020-09-11 19:49:02.137068,4.32502989862493
18442,2020-09-11 19:49:02.470725,4.32502989862493
18443,2020-09-11 19:49:02.733846,4.32502989862493
18444,2020-09-11 19:49:02.981762,4.32502989862493
18445,2020-09-11 19:49:03.336335,4.32502989862493
18446,2020-09-11 19:49:03.612238,4.32502989862493
18447,2020-09-11 19:49:03.916873,4.32502989862493
18448,2020-09-11 19:49:04.224931,4.32502989862493
18449,2020-09-11 19:49:04.541768,4.35235475398278
18450,2020-09-11 19:49:04.805830,4.35235475398278
18451,2020-09-11 19:49:05.093212,4.35235475398278
18452,2020-09-11 19:49:05.418911,4.35235475398278
18453,2020-09-11 19:49:05.726589,4.35235475398278
18454,2020-09-11 19:49:05.998080,4.35235475398278
18455,2020-09-11 19:49:06.333529,4.35235475398278
18456,2020-09-11 19:49:06.616647,4.35235475398278
18457,2020-09-11 19:49:06.973255,4.35235475398278
18458,2020-09-11 19:49:07.295983,4.37965696219779
18459,2020-09-11 19:49:07.605749,4.37965696219779
18460,2020-09-11 19:49:07.868365,4.37965696219779
18461,2020-09-11 19:49:08.178659,4.37965696219779
18462,2020-09-11 19:49:08.469293,4.37965696219779
18463,2020-09-11 19:49:08.768753,4.37965696219779
18464,2020-09-11 19:49:09.079914,4.37965696219779
18465,2020-09-11 19:49:09.375278,4.37965696219779
18466,2020-09-11 19:49:09.691470,4.37965696219779
18467,2020-09-11 19:49:10.051147,4.37965696219779
18468,2020-09-11 19:49:10.436346,4.40693656033
18469,2020-09-11 19:49:10.787181,4.40693656033
18470,2020-09-11 19:49:11.096256,4.40693656033
18471,2020-09-11 19:49:11.434334,4.40693656033
18472,2020-09-11 19:49:11.721931,4.40693656033
18473,2020-09-11 19:49:11.995921,4.40693656033
18474,2020-09-11 19:49:12.243073,4.40693656033
18475,2020-09-11 19:49:12.648908,4.40693656033
18476,2020-09-11 19:49:13.073664,4.43419358528084
18477,2020-09-11 19:49:13.416079,4.43419358528084
18478,2020-09-11 19:49:13.761959,4.43419358528084
18479,2020-09-11 19:49:14.034004,4.43419358528084
18480,2020-09-11 19:49:14.411249,4.43419358528084
18481,2020-09-11 19:49:14.811757,4.43419358528084
18482,2020-09-11 19:49:15.121837,4.43419358528084
18483,2020-09-11 19:49:15.402801,4.46142807379442
18484,2020-09-11 19:49:15.797488,4.46142807379442
18485,2020-09-11 19:49:16.109448,4.46142807379442
18486,2020-09-11 19:49:16.398258,4.46142807379442
18487,2020-09-11 19:49:16.656595,4.46142807379442
18488,2020-09-11 19:49:16.969647,4.46142807379442
18489,2020-09-11 19:49:17.306669,4.46142807379442
18490,2020-09-11 19:49:17.639428,4.46142807379442
18491,2020-09-11 19:49:18.004828,4.48864006245886
18492,2020-09-11 19:49:18.343404,4.48864006245886
18493,2020-09-11 19:49:18.585474,4.48864006245886
18494,2020-09-11 19:49:18.857392,4.48864006245886
18495,2020-09-11 19:49:19.226633,4.48864006245886
18496,2020-09-11 19:49:19.517454,4.48864006245886
18497,2020-09-11 19:49:19.914628,4.48864006245886
18498,2020-09-11 19:49:20.226287,4.48864006245886
18499,2020-09-11 19:49:20.521419,4.48864006245886
18500,2020-09-11 19:49:20.795625,4.48864006245886
18501,2020-09-11 19:49:21.214892,4.51582958770754
18502,2020-09-11 19:49:21.539034,4.51582958770754
18503,2020-09-11 19:49:21.856165,4.51582958770754
18504,2020-09-11 19:49:22.171463,4.51582958770754
18505,2020-09-11 19:49:22.519514,4.51582958770754
18506,2020-09-11 19:49:22.782729,4.51582958770754
18507,2020-09-11 19:49:23.058435,4.51582958770754
18508,2020-09-11 19:49:23.399488,4.51582958770754
