iteration,timestamp,T7
18509,2020-09-11 19:49:23.765130,4.5428569633105
18510,2020-09-11 19:49:24.096049,4.5428569633105
18511,2020-09-11 19:49:24.395498,4.5428569633105
18512,2020-09-11 19:49:24.729687,4.5428569633105
18513,2020-09-11 19:49:25.070899,4.5428569633105
18514,2020-09-11 19:49:25.428555,4.5428569633105
18515,2020-09-11 19:49:25.787548,4.5428569633105
18516,2020-09-11 19:49:26.112460,4.5428569633105
18517,2020-09-11 19:49:26.451958,4.5428569633105
18518,2020-09-11 19:49:26.790574,4.56986227985941
18519,2020-09-11 19:49:27.170040,4.56986227985941
18520,2020-09-11 19:49:27.478780,4.56986227985941
18521,2020-09-11 19:49:27.786434,4.56986227985941
18522,2020-09-11 19:49:28.122653,4.56986227985941
18523,2020-09-11 19:49:28.385796,4.56986227985941
18524,2020-09-11 19:49:28.640590,4.56986227985941
18525,2020-09-11 19:49:29.018918,4.56986227985941
18526,2020-09-11 19:49:29.351916,4.56986227985941
18527,2020-09-11 19:49:29.606572,4.59684557354052
18528,2020-09-11 19:49:29.910480,4.59684557354052
18529,2020-09-11 19:49:30.182217,4.59684557354052
18530,2020-09-11 19:49:30.475942,4.59684557354052
18531,2020-09-11 19:49:30.793429,4.59684557354052
18532,2020-09-11 19:49:31.118614,4.59684557354052
18533,2020-09-11 19:49:31.450062,4.59684557354052
18534,2020-09-11 19:49:31.721905,4.59684557354052
18535,2020-09-11 19:49:31.996336,4.62380688039025
18536,2020-09-11 19:49:32.308385,4.62380688039025
18537,2020-09-11 19:49:32.572558,4.62380688039025
18538,2020-09-11 19:49:32.914186,4.62380688039025
18539,2020-09-11 19:49:33.189451,4.62380688039025
18540,2020-09-11 19:49:33.446881,4.62380688039025
18541,2020-09-11 19:49:33.782037,4.62380688039025
18542,2020-09-11 19:49:34.042369,4.62380688039025
18543,2020-09-11 19:49:34.407760,4.62380688039025
18544,2020-09-11 19:49:34.700491,4.65074623629641
18545,2020-09-11 19:49:35.064778,4.65074623629641
18546,2020-09-11 19:49:35.434652,4.65074623629641
18547,2020-09-11 19:49:35.759320,4.65074623629641
18548,2020-09-11 19:49:36.022730,4.65074623629641
18549,2020-09-11 19:49:36.289820,4.65074623629641
18550,2020-09-11 19:49:36.640736,4.65074623629641
18551,2020-09-11 19:49:37.038839,4.65074623629641
18552,2020-09-11 19:49:37.354820,4.65074623629641
18553,2020-09-11 19:49:37.677105,4.6776636769994
18554,2020-09-11 19:49:38.040846,4.6776636769994
18555,2020-09-11 19:49:38.370446,4.6776636769994
18556,2020-09-11 19:49:38.626466,4.6776636769994
18557,2020-09-11 19:49:38.947312,4.6776636769994
18558,2020-09-11 19:49:39.239014,4.6776636769994
18559,2020-09-11 19:49:39.544236,4.6776636769994
18560,2020-09-11 19:49:39.809531,4.6776636769994
18561,2020-09-11 19:49:40.146152,4.6776636769994
18562,2020-09-11 19:49:40.472774,4.6776636769994
18563,2020-09-11 19:49:40.787874,4.70455923809328
18564,2020-09-11 19:49:41.074917,4.70455923809328
18565,2020-09-11 19:49:41.417280,4.70455923809328
18566,2020-09-11 19:49:41.771131,4.70455923809328
18567,2020-09-11 19:49:42.155539,4.70455923809328
18568,2020-09-11 19:49:42.494168,4.70455923809328
18569,2020-09-11 19:49:42.792630,4.70455923809328
18570,2020-09-11 19:49:43.069495,4.70455923809328
18571,2020-09-11 19:49:43.387738,4.73143295502702
18572,2020-09-11 19:49:43.720346,4.73143295502702
18573,2020-09-11 19:49:44.034549,4.73143295502702
18574,2020-09-11 19:49:44.290350,4.73143295502702
18575,2020-09-11 19:49:44.534108,4.73143295502702
18576,2020-09-11 19:49:44.791328,4.73143295502702
18577,2020-09-11 19:49:45.105353,4.73143295502702
18578,2020-09-11 19:49:45.454735,4.73143295502702
18579,2020-09-11 19:49:45.744338,4.73143295502702
18580,2020-09-11 19:49:46.093417,4.75828486310554
18581,2020-09-11 19:49:46.412437,4.75828486310554
18582,2020-09-11 19:49:46.657850,4.75828486310554
18583,2020-09-11 19:49:46.977331,4.75828486310554
18584,2020-09-11 19:49:47.301931,4.75828486310554
18585,2020-09-11 19:49:47.617470,4.75828486310554
18586,2020-09-11 19:49:47.896201,4.75828486310554
18587,2020-09-11 19:49:48.196823,4.75828486310554
18588,2020-09-11 19:49:48.521565,4.75828486310554
18589,2020-09-11 19:49:48.834665,4.75828486310554
18590,2020-09-11 19:49:49.181379,4.78511499749091
18591,2020-09-11 19:49:49.564227,4.78511499749091
18592,2020-09-11 19:49:49.886906,4.78511499749091
18593,2020-09-11 19:49:50.197656,4.78511499749091
18594,2020-09-11 19:49:50.535167,4.78511499749091
18595,2020-09-11 19:49:50.902148,4.78511499749091
18596,2020-09-11 19:49:51.187143,4.78511499749091
18597,2020-09-11 19:49:51.464386,4.78511499749091
18598,2020-09-11 19:49:51.783404,4.78511499749091
18599,2020-09-11 19:49:52.062213,4.81192339320336
18600,2020-09-11 19:49:52.414462,4.81192339320336
18601,2020-09-11 19:49:52.686722,4.81192339320336
18602,2020-09-11 19:49:53.010535,4.81192339320336
18603,2020-09-11 19:49:53.359103,4.81192339320336
18604,2020-09-11 19:49:53.672171,4.81192339320336
18605,2020-09-11 19:49:54.006766,4.81192339320336
18606,2020-09-11 19:49:54.420218,4.81192339320336
18607,2020-09-11 19:49:54.729900,4.83871008512246
18608,2020-09-11 19:49:55.061864,4.83871008512246
18609,2020-09-11 19:49:55.333835,4.83871008512246
18610,2020-09-11 19:49:55.670950,4.83871008512246
18611,2020-09-11 19:49:55.989481,4.83871008512246
18612,2020-09-11 19:49:56.308686,4.83871008512246
18613,2020-09-11 19:49:56.659364,4.83871008512246
18614,2020-09-11 19:49:56.996703,4.83871008512246
18615,2020-09-11 19:49:57.286159,4.83871008512246
18616,2020-09-11 19:49:57.655669,4.89467156167517
18617,2020-09-11 19:49:57.938033,4.89467156167517
18618,2020-09-11 19:49:58.275450,4.89467156167517
18619,2020-09-11 19:49:58.593137,4.89467156167517
18620,2020-09-11 19:49:58.928204,4.89467156167517
18621,2020-09-11 19:49:59.256520,4.89467156167517
18622,2020-09-11 19:49:59.594161,4.89467156167517
18623,2020-09-11 19:49:59.944496,4.89467156167517
18624,2020-09-11 19:50:00.153351,4.76431178341761
18625,2020-09-11 19:50:00.487482,4.76431178341761
18626,2020-09-11 19:50:00.804847,4.76431178341761
18627,2020-09-11 19:50:01.143178,4.76431178341761
18628,2020-09-11 19:50:01.417554,4.76431178341761
18629,2020-09-11 19:50:01.649512,4.76431178341761
18630,2020-09-11 19:50:01.963149,4.76431178341761
18631,2020-09-11 19:50:02.276163,4.76431178341761
18632,2020-09-11 19:50:02.548691,4.76431178341761
18633,2020-09-11 19:50:02.943077,4.63431008810296
18634,2020-09-11 19:50:03.336665,4.63431008810296
18635,2020-09-11 19:50:03.690851,4.63431008810296
18636,2020-09-11 19:50:03.984988,4.63431008810296
18637,2020-09-11 19:50:04.225439,4.63431008810296
18638,2020-09-11 19:50:04.556277,4.63431008810296
18639,2020-09-11 19:50:04.846939,4.63431008810296
18640,2020-09-11 19:50:05.158850,4.63431008810296
18641,2020-09-11 19:50:05.477715,4.63431008810296
18642,2020-09-11 19:50:05.799285,4.50466307347186
18643,2020-09-11 19:50:06.084311,4.50466307347186
18644,2020-09-11 19:50:06.425884,4.50466307347186
18645,2020-09-11 19:50:06.718500,4.50466307347186
18646,2020-09-11 19:50:07.014857,4.50466307347186
18647,2020-09-11 19:50:07.303277,4.50466307347186
18648,2020-09-11 19:50:07.640268,4.50466307347186
18649,2020-09-11 19:50:07.978942,4.50466307347186
18650,2020-09-11 19:50:08.266891,4.50466307347186
18651,2020-09-11 19:50:08.581723,4.3753674340402
18652,2020-09-11 19:50:08.834923,4.3753674340402
18653,2020-09-11 19:50:09.147121,4.3753674340402
18654,2020-09-11 19:50:09.534875,4.3753674340402
18655,2020-09-11 19:50:09.854078,4.3753674340402
18656,2020-09-11 19:50:10.198022,4.3753674340402
18657,2020-09-11 19:50:10.554501,4.3753674340402
18658,2020-09-11 19:50:10.998702,4.24641995618587
18659,2020-09-11 19:50:11.314382,4.24641995618587
18660,2020-09-11 19:50:11.564090,4.24641995618587
18661,2020-09-11 19:50:11.880629,4.24641995618587
18662,2020-09-11 19:50:12.202543,4.24641995618587
18663,2020-09-11 19:50:12.438053,4.24641995618587
18664,2020-09-11 19:50:12.761826,4.24641995618587
18665,2020-09-11 19:50:13.109228,4.24641995618587
18666,2020-09-11 19:50:13.533418,4.11781751374593
18667,2020-09-11 19:50:13.869153,4.11781751374593
18668,2020-09-11 19:50:14.166688,4.11781751374593
18669,2020-09-11 19:50:14.417639,4.11781751374593
18670,2020-09-11 19:50:14.756560,4.11781751374593
18671,2020-09-11 19:50:15.079860,4.11781751374593
18672,2020-09-11 19:50:15.398392,4.11781751374593
18673,2020-09-11 19:50:15.688028,4.11781751374593
18674,2020-09-11 19:50:16.077602,3.989557064054
18675,2020-09-11 19:50:16.375115,3.989557064054
18676,2020-09-11 19:50:16.702003,3.989557064054
18677,2020-09-11 19:50:16.978389,3.989557064054
18678,2020-09-11 19:50:17.346816,3.989557064054
18679,2020-09-11 19:50:17.698293,3.989557064054
18680,2020-09-11 19:50:18.046582,3.989557064054
18681,2020-09-11 19:50:18.287671,3.989557064054
18682,2020-09-11 19:50:18.668310,3.989557064054
18683,2020-09-11 19:50:19.005410,3.86163564436087
18684,2020-09-11 19:50:19.303074,3.86163564436087
18685,2020-09-11 19:50:19.642731,3.86163564436087
18686,2020-09-11 19:50:20.052168,3.86163564436087
18687,2020-09-11 19:50:20.393709,3.86163564436087
18688,2020-09-11 19:50:20.657942,3.86163564436087
18689,2020-09-11 19:50:20.985628,3.86163564436087
18690,2020-09-11 19:50:21.251134,3.86163564436087
18691,2020-09-11 19:50:21.633513,3.73405036859235
18692,2020-09-11 19:50:21.998449,3.73405036859235
18693,2020-09-11 19:50:22.343082,3.73405036859235
18694,2020-09-11 19:50:22.597808,3.73405036859235
18695,2020-09-11 19:50:22.896002,3.73405036859235
18696,2020-09-11 19:50:23.307972,3.73405036859235
18697,2020-09-11 19:50:23.629405,3.73405036859235
18698,2020-09-11 19:50:23.928253,3.73405036859235
18699,2020-09-11 19:50:24.247609,3.60679842440577
18700,2020-09-11 19:50:24.562521,3.60679842440577
18701,2020-09-11 19:50:24.908050,3.60679842440577
18702,2020-09-11 19:50:25.271052,3.60679842440577
18703,2020-09-11 19:50:25.576895,3.60679842440577
18704,2020-09-11 19:50:25.942437,3.60679842440577
18705,2020-09-11 19:50:26.273681,3.60679842440577
18706,2020-09-11 19:50:26.588372,3.60679842440577
18707,2020-09-11 19:50:26.920453,3.47987707051391
18708,2020-09-11 19:50:27.163093,3.47987707051391
18709,2020-09-11 19:50:27.491745,3.47987707051391
18710,2020-09-11 19:50:27.813874,3.47987707051391
18711,2020-09-11 19:50:28.113146,3.47987707051391
18712,2020-09-11 19:50:28.351258,3.47987707051391
18713,2020-09-11 19:50:28.608281,3.47987707051391
18714,2020-09-11 19:50:28.954085,3.47987707051391
18715,2020-09-11 19:50:29.199399,3.47987707051391
18716,2020-09-11 19:50:29.465612,3.47987707051391
18717,2020-09-11 19:50:29.774665,3.34360262482626
18718,2020-09-11 19:50:30.105372,3.34360262482626
18719,2020-09-11 19:50:30.326563,3.34360262482626
18720,2020-09-11 19:50:30.567232,3.34360262482626
18721,2020-09-11 19:50:30.919022,3.34360262482626
18722,2020-09-11 19:50:31.270355,3.34360262482626
18723,2020-09-11 19:50:31.552055,3.34360262482626
18724,2020-09-11 19:50:31.921517,3.34360262482626
18725,2020-09-11 19:50:32.227624,3.34360262482626
18726,2020-09-11 19:50:32.530527,3.20766602144504
18727,2020-09-11 19:50:32.805820,3.20766602144504
18728,2020-09-11 19:50:33.155213,3.20766602144504
18729,2020-09-11 19:50:33.534463,3.20766602144504
18730,2020-09-11 19:50:33.887326,3.20766602144504
18731,2020-09-11 19:50:34.170604,3.20766602144504
18732,2020-09-11 19:50:34.507958,3.20766602144504
18733,2020-09-11 19:50:34.804795,3.20766602144504
18734,2020-09-11 19:50:35.231245,3.07206484264255
18735,2020-09-11 19:50:35.521298,3.07206484264255
18736,2020-09-11 19:50:35.874397,3.07206484264255
18737,2020-09-11 19:50:36.151941,3.07206484264255
18738,2020-09-11 19:50:36.473315,3.07206484264255
18739,2020-09-11 19:50:36.810805,3.07206484264255
18740,2020-09-11 19:50:37.132609,3.07206484264255
18741,2020-09-11 19:50:37.433503,3.07206484264255
18742,2020-09-11 19:50:37.712519,3.07206484264255
18743,2020-09-11 19:50:38.033253,3.07206484264255
18744,2020-09-11 19:50:38.331080,2.93679673444055
18745,2020-09-11 19:50:38.617870,2.93679673444055
18746,2020-09-11 19:50:38.950106,2.93679673444055
18747,2020-09-11 19:50:39.272136,2.93679673444055
18748,2020-09-11 19:50:39.540541,2.93679673444055
18749,2020-09-11 19:50:39.867784,2.93679673444055
18750,2020-09-11 19:50:40.185699,2.93679673444055
18751,2020-09-11 19:50:40.552796,2.93679673444055
18752,2020-09-11 19:50:40.883089,2.93679673444055
18753,2020-09-11 19:50:41.250503,2.93679673444055
18754,2020-09-11 19:50:41.556876,2.80185940533012
18755,2020-09-11 19:50:41.852410,2.80185940533012
18756,2020-09-11 19:50:42.218856,2.80185940533012
18757,2020-09-11 19:50:42.482803,2.80185940533012
18758,2020-09-11 19:50:42.846865,2.80185940533012
18759,2020-09-11 19:50:43.135294,2.80185940533012
18760,2020-09-11 19:50:43.457296,2.80185940533012
18761,2020-09-11 19:50:43.798152,2.80185940533012
18762,2020-09-11 19:50:44.128465,2.66725062516984
18763,2020-09-11 19:50:44.476420,2.66725062516984
18764,2020-09-11 19:50:44.820150,2.66725062516984
18765,2020-09-11 19:50:45.171872,2.66725062516984
18766,2020-09-11 19:50:45.526082,2.66725062516984
18767,2020-09-11 19:50:45.850069,2.66725062516984
18768,2020-09-11 19:50:46.176755,2.66725062516984
18769,2020-09-11 19:50:46.444365,2.66725062516984
18770,2020-09-11 19:50:46.776247,2.66725062516984
18771,2020-09-11 19:50:47.138404,2.53296822425767
18772,2020-09-11 19:50:47.409071,2.53296822425767
18773,2020-09-11 19:50:47.685782,2.53296822425767
18774,2020-09-11 19:50:47.947644,2.53296822425767
18775,2020-09-11 19:50:48.259046,2.53296822425767
18776,2020-09-11 19:50:48.596339,2.53296822425767
18777,2020-09-11 19:50:48.879614,2.53296822425767
18778,2020-09-11 19:50:49.172011,2.53296822425767
18779,2020-09-11 19:50:49.504348,2.53296822425767
18780,2020-09-11 19:50:49.811819,2.53296822425767
18781,2020-09-11 19:50:50.077900,2.39901009257379
18782,2020-09-11 19:50:50.404072,2.39901009257379
18783,2020-09-11 19:50:50.716075,2.39901009257379
18784,2020-09-11 19:50:51.023436,2.39901009257379
18785,2020-09-11 19:50:51.323978,2.39901009257379
18786,2020-09-11 19:50:51.716815,2.39901009257379
18787,2020-09-11 19:50:51.982860,2.26537417919425
18788,2020-09-11 19:50:52.302189,2.26537417919425
18789,2020-09-11 19:50:52.649954,2.26537417919425
18790,2020-09-11 19:50:52.999068,2.26537417919425
18791,2020-09-11 19:50:53.404983,2.26537417919425
18792,2020-09-11 19:50:53.762105,2.26537417919425
18793,2020-09-11 19:50:54.029566,2.26537417919425
18794,2020-09-11 19:50:54.380338,2.26537417919425
18795,2020-09-11 19:50:54.681999,2.13205849187719
18796,2020-09-11 19:50:55.007189,2.13205849187719
18797,2020-09-11 19:50:55.270229,2.13205849187719
18798,2020-09-11 19:50:55.600089,2.13205849187719
18799,2020-09-11 19:50:55.935566,2.13205849187719
18800,2020-09-11 19:50:56.262184,2.13205849187719
18801,2020-09-11 19:50:56.584108,2.13205849187719
18802,2020-09-11 19:50:56.955623,2.13205849187719
18803,2020-09-11 19:50:57.355341,2.16322527453821
18804,2020-09-11 19:50:57.702165,2.16322527453821
18805,2020-09-11 19:50:58.067077,2.16322527453821
18806,2020-09-11 19:50:58.391783,2.16322527453821
18807,2020-09-11 19:50:58.674633,2.16322527453821
18808,2020-09-11 19:50:58.989274,2.16322527453821
18809,2020-09-11 19:50:59.266305,2.16322527453821
18810,2020-09-11 19:50:59.522474,2.19434312295395
18811,2020-09-11 19:50:59.837566,2.19434312295395
18812,2020-09-11 19:51:00.100022,2.19434312295395
18813,2020-09-11 19:51:00.370690,2.19434312295395
18814,2020-09-11 19:51:00.704160,2.19434312295395
18815,2020-09-11 19:51:01.071228,2.19434312295395
18816,2020-09-11 19:51:01.390739,2.19434312295395
18817,2020-09-11 19:51:01.725085,2.19434312295395
18818,2020-09-11 19:51:02.032295,2.19434312295395
18819,2020-09-11 19:51:02.429108,2.23084842612163
18820,2020-09-11 19:51:02.789679,2.23084842612163
18821,2020-09-11 19:51:03.118132,2.23084842612163
18822,2020-09-11 19:51:03.461361,2.23084842612163
18823,2020-09-11 19:51:03.774292,2.23084842612163
18824,2020-09-11 19:51:04.098002,2.23084842612163
18825,2020-09-11 19:51:04.470979,2.23084842612163
18826,2020-09-11 19:51:04.789287,2.23084842612163
18827,2020-09-11 19:51:05.064734,2.23084842612163
18828,2020-09-11 19:51:05.431018,2.26729195656809
18829,2020-09-11 19:51:05.795196,2.26729195656809
18830,2020-09-11 19:51:06.123884,2.26729195656809
18831,2020-09-11 19:51:06.365187,2.26729195656809
18832,2020-09-11 19:51:06.695392,2.26729195656809
18833,2020-09-11 19:51:07.029281,2.26729195656809
18834,2020-09-11 19:51:07.373202,2.26729195656809
18835,2020-09-11 19:51:07.706069,2.26729195656809
18836,2020-09-11 19:51:08.033152,2.26729195656809
18837,2020-09-11 19:51:08.341990,2.30367403111489
18838,2020-09-11 19:51:08.662982,2.30367403111489
18839,2020-09-11 19:51:08.994144,2.30367403111489
18840,2020-09-11 19:51:09.269204,2.30367403111489
18841,2020-09-11 19:51:09.556561,2.30367403111489
18842,2020-09-11 19:51:09.863452,2.30367403111489
18843,2020-09-11 19:51:10.170433,2.30367403111489
18844,2020-09-11 19:51:10.440317,2.30367403111489
18845,2020-09-11 19:51:10.829653,2.33999496431171
18846,2020-09-11 19:51:11.163962,2.33999496431171
18847,2020-09-11 19:51:11.517064,2.33999496431171
18848,2020-09-11 19:51:11.833952,2.33999496431171
18849,2020-09-11 19:51:12.120392,2.33999496431171
18850,2020-09-11 19:51:12.457245,2.33999496431171
18851,2020-09-11 19:51:12.757570,2.33999496431171
18852,2020-09-11 19:51:13.034551,2.33999496431171
18853,2020-09-11 19:51:13.308662,2.33999496431171
18854,2020-09-11 19:51:13.720758,2.33999496431171
18855,2020-09-11 19:51:13.966150,2.37625506846058
18856,2020-09-11 19:51:14.315196,2.37625506846058
18857,2020-09-11 19:51:14.656337,2.37625506846058
18858,2020-09-11 19:51:14.970750,2.37625506846058
18859,2020-09-11 19:51:15.355905,2.37625506846058
18860,2020-09-11 19:51:15.677218,2.37625506846058
18861,2020-09-11 19:51:15.924424,2.37625506846058
18862,2020-09-11 19:51:16.165081,2.37625506846058
18863,2020-09-11 19:51:16.404069,2.37625506846058
18864,2020-09-11 19:51:16.703040,2.41245465363973
18865,2020-09-11 19:51:17.077285,2.41245465363973
18866,2020-09-11 19:51:17.427275,2.41245465363973
18867,2020-09-11 19:51:17.737932,2.41245465363973
18868,2020-09-11 19:51:18.058388,2.41245465363973
18869,2020-09-11 19:51:18.417937,2.41245465363973
18870,2020-09-11 19:51:18.762373,2.41245465363973
18871,2020-09-11 19:51:19.128699,2.44859402772695
18872,2020-09-11 19:51:19.424031,2.44859402772695
18873,2020-09-11 19:51:19.679672,2.44859402772695
18874,2020-09-11 19:51:19.937946,2.44859402772695
18875,2020-09-11 19:51:20.178335,2.44859402772695
18876,2020-09-11 19:51:20.433994,2.44859402772695
18877,2020-09-11 19:51:20.726956,2.44859402772695
18878,2020-09-11 19:51:21.040963,2.44859402772695
18879,2020-09-11 19:51:21.328275,2.44859402772695
18880,2020-09-11 19:51:21.662497,2.44859402772695
18881,2020-09-11 19:51:22.011330,2.44859402772695
18882,2020-09-11 19:51:22.267322,2.48467349642264
18883,2020-09-11 19:51:22.579635,2.48467349642264
18884,2020-09-11 19:51:22.877319,2.48467349642264
18885,2020-09-11 19:51:23.135346,2.48467349642264
18886,2020-09-11 19:51:23.486693,2.48467349642264
18887,2020-09-11 19:51:23.822270,2.48467349642264
18888,2020-09-11 19:51:24.164515,2.48467349642264
18889,2020-09-11 19:51:24.491361,2.48467349642264
18890,2020-09-11 19:51:24.770574,2.48467349642264
18891,2020-09-11 19:51:25.065861,2.48467349642264
18892,2020-09-11 19:51:25.477036,2.52069336327239
18893,2020-09-11 19:51:25.715358,2.52069336327239
18894,2020-09-11 19:51:25.959242,2.52069336327239
18895,2020-09-11 19:51:26.287523,2.52069336327239
18896,2020-09-11 19:51:26.517643,2.52069336327239
18897,2020-09-11 19:51:26.796609,2.52069336327239
18898,2020-09-11 19:51:27.061984,2.52069336327239
18899,2020-09-11 19:51:27.424844,2.52069336327239
18900,2020-09-11 19:51:27.686757,2.52069336327239
18901,2020-09-11 19:51:28.010766,2.5566539296892
18902,2020-09-11 19:51:28.309826,2.5566539296892
18903,2020-09-11 19:51:28.562702,2.5566539296892
18904,2020-09-11 19:51:28.888481,2.5566539296892
18905,2020-09-11 19:51:29.243559,2.5566539296892
18906,2020-09-11 19:51:29.507949,2.5566539296892
18907,2020-09-11 19:51:29.868914,2.5566539296892
18908,2020-09-11 19:51:30.119708,2.5566539296892
18909,2020-09-11 19:51:30.448179,2.5566539296892
18910,2020-09-11 19:51:30.806721,2.59255549497543
18911,2020-09-11 19:51:31.046830,2.59255549497543
18912,2020-09-11 19:51:31.301569,2.59255549497543
18913,2020-09-11 19:51:31.668411,2.59255549497543
18914,2020-09-11 19:51:31.939326,2.59255549497543
18915,2020-09-11 19:51:32.367728,2.59255549497543
18916,2020-09-11 19:51:32.642703,2.59255549497543
18917,2020-09-11 19:51:32.953445,2.59255549497543
18918,2020-09-11 19:51:33.233473,2.59255549497543
18919,2020-09-11 19:51:33.558062,2.59255549497543
18920,2020-09-11 19:51:33.836878,2.62839835634418
18921,2020-09-11 19:51:34.166439,2.62839835634418
18922,2020-09-11 19:51:34.506153,2.62839835634418
18923,2020-09-11 19:51:34.834551,2.62839835634418
18924,2020-09-11 19:51:35.213581,2.62839835634418
18925,2020-09-11 19:51:35.506144,2.62839835634418
18926,2020-09-11 19:51:35.778870,2.62839835634418
18927,2020-09-11 19:51:36.086604,2.66652752179114
18928,2020-09-11 19:51:36.378390,2.66652752179114
18929,2020-09-11 19:51:36.650413,2.66652752179114
18930,2020-09-11 19:51:36.969097,2.66652752179114
18931,2020-09-11 19:51:37.272798,2.66652752179114
18932,2020-09-11 19:51:37.559710,2.66652752179114
18933,2020-09-11 19:51:37.933934,2.66652752179114
18934,2020-09-11 19:51:38.235667,2.66652752179114
18935,2020-09-11 19:51:38.690865,2.70459288317795
18936,2020-09-11 19:51:39.017150,2.70459288317795
18937,2020-09-11 19:51:39.332772,2.70459288317795
18938,2020-09-11 19:51:39.657064,2.70459288317795
18939,2020-09-11 19:51:39.994713,2.70459288317795
18940,2020-09-11 19:51:40.314885,2.70459288317795
18941,2020-09-11 19:51:40.632821,2.70459288317795
18942,2020-09-11 19:51:40.931066,2.70459288317795
18943,2020-09-11 19:51:41.284334,2.7425947599494
18944,2020-09-11 19:51:41.630283,2.7425947599494
18945,2020-09-11 19:51:41.894720,2.7425947599494
18946,2020-09-11 19:51:42.244168,2.7425947599494
18947,2020-09-11 19:51:42.552283,2.7425947599494
18948,2020-09-11 19:51:42.863018,2.7425947599494
18949,2020-09-11 19:51:43.135744,2.7425947599494
18950,2020-09-11 19:51:43.401798,2.7425947599494
18951,2020-09-11 19:51:43.741175,2.7425947599494
18952,2020-09-11 19:51:43.982996,2.7425947599494
18953,2020-09-11 19:51:44.301443,2.78053346932649
18954,2020-09-11 19:51:44.568203,2.78053346932649
18955,2020-09-11 19:51:44.866045,2.78053346932649
18956,2020-09-11 19:51:45.154499,2.78053346932649
18957,2020-09-11 19:51:45.468843,2.78053346932649
18958,2020-09-11 19:51:45.839279,2.78053346932649
18959,2020-09-11 19:51:46.231284,2.78053346932649
18960,2020-09-11 19:51:46.522151,2.78053346932649
18961,2020-09-11 19:51:46.873582,2.78053346932649
18962,2020-09-11 19:51:47.107617,2.78053346932649
18963,2020-09-11 19:51:47.386927,2.81840932632929
18964,2020-09-11 19:51:47.646360,2.81840932632929
18965,2020-09-11 19:51:47.992113,2.81840932632929
18966,2020-09-11 19:51:48.283696,2.81840932632929
18967,2020-09-11 19:51:48.615130,2.81840932632929
18968,2020-09-11 19:51:48.918364,2.81840932632929
18969,2020-09-11 19:51:49.264122,2.81840932632929
18970,2020-09-11 19:51:49.623256,2.81840932632929
18971,2020-09-11 19:51:49.926556,2.81840932632929
18972,2020-09-11 19:51:50.212832,2.85622264379947
18973,2020-09-11 19:51:50.476006,2.85622264379947
18974,2020-09-11 19:51:50.816488,2.85622264379947
18975,2020-09-11 19:51:51.055154,2.85622264379947
18976,2020-09-11 19:51:51.376558,2.85622264379947
18977,2020-09-11 19:51:51.653349,2.85622264379947
18978,2020-09-11 19:51:51.979221,2.85622264379947
18979,2020-09-11 19:51:52.316475,2.85622264379947
18980,2020-09-11 19:51:52.675503,2.85622264379947
18981,2020-09-11 19:51:52.981900,2.89120531925668
18982,2020-09-11 19:51:53.270035,2.89120531925668
18983,2020-09-11 19:51:53.539537,2.89120531925668
18984,2020-09-11 19:51:53.875683,2.89120531925668
18985,2020-09-11 19:51:54.182834,2.89120531925668
18986,2020-09-11 19:51:54.467286,2.89120531925668
18987,2020-09-11 19:51:54.735586,2.89120531925668
18988,2020-09-11 19:51:55.005895,2.89120531925668
18989,2020-09-11 19:51:55.316832,2.89434722758837
18990,2020-09-11 19:51:55.693969,2.89434722758837
18991,2020-09-11 19:51:56.017034,2.89434722758837
18992,2020-09-11 19:51:56.272103,2.89434722758837
18993,2020-09-11 19:51:56.597195,2.89434722758837
18994,2020-09-11 19:51:56.993489,2.89434722758837
18995,2020-09-11 19:51:57.310287,2.89434722758837
18996,2020-09-11 19:51:57.586877,2.89434722758837
18997,2020-09-11 19:51:57.875770,2.89434722758837
18998,2020-09-11 19:51:58.142875,2.89434722758837
18999,2020-09-11 19:51:58.434632,2.89434722758837
19000,2020-09-11 19:51:58.700319,2.89434722758837
19001,2020-09-11 19:51:59.025057,2.89434722758837
19002,2020-09-11 19:51:59.333335,2.89434722758837
19003,2020-09-11 19:51:59.633312,2.89434722758837
19004,2020-09-11 19:51:59.904633,2.89434722758837
19005,2020-09-11 19:52:00.210545,2.89434722758837
19006,2020-09-11 19:52:00.541108,2.89434722758837
19007,2020-09-11 19:52:00.904826,2.89434722758837
19008,2020-09-11 19:52:01.140728,2.89434722758837
19009,2020-09-11 19:52:01.462632,2.89434722758837
19010,2020-09-11 19:52:01.728297,2.89434722758837
19011,2020-09-11 19:52:02.091634,2.89434722758837
19012,2020-09-11 19:52:02.477905,2.89434722758837
19013,2020-09-11 19:52:02.841317,2.93718629851618
19014,2020-09-11 19:52:03.194759,2.93718629851618
19015,2020-09-11 19:52:03.538963,2.93718629851618
19016,2020-09-11 19:52:03.837042,2.93718629851618
19017,2020-09-11 19:52:04.164599,2.93718629851618
19018,2020-09-11 19:52:04.519008,2.93718629851618
19019,2020-09-11 19:52:04.860888,2.93718629851618
19020,2020-09-11 19:52:05.211125,2.93718629851618
19021,2020-09-11 19:52:05.584457,2.93718629851618
19022,2020-09-11 19:52:05.934015,2.9837824891746
19023,2020-09-11 19:52:06.257284,2.9837824891746
19024,2020-09-11 19:52:06.599538,2.9837824891746
19025,2020-09-11 19:52:06.927845,2.9837824891746
19026,2020-09-11 19:52:07.269161,2.9837824891746
19027,2020-09-11 19:52:07.527534,2.9837824891746
19028,2020-09-11 19:52:07.886655,2.9837824891746
19029,2020-09-11 19:52:08.233741,2.9837824891746
19030,2020-09-11 19:52:08.502984,2.9837824891746
19031,2020-09-11 19:52:08.878039,2.9837824891746
19032,2020-09-11 19:52:09.206661,3.02781387226227
19033,2020-09-11 19:52:09.514932,3.02781387226227
19034,2020-09-11 19:52:09.765497,3.02781387226227
19035,2020-09-11 19:52:10.059082,3.02781387226227
19036,2020-09-11 19:52:10.408682,3.02781387226227
19037,2020-09-11 19:52:10.760189,3.02781387226227
19038,2020-09-11 19:52:11.111456,3.02781387226227
19039,2020-09-11 19:52:11.364739,3.02781387226227
19040,2020-09-11 19:52:11.678840,3.02781387226227
19041,2020-09-11 19:52:12.053816,3.07175362600266
19042,2020-09-11 19:52:12.323909,3.07175362600266
19043,2020-09-11 19:52:12.677823,3.07175362600266
19044,2020-09-11 19:52:13.039883,3.07175362600266
19045,2020-09-11 19:52:13.299856,3.07175362600266
19046,2020-09-11 19:52:13.648337,3.07175362600266
19047,2020-09-11 19:52:13.885718,3.07175362600266
19048,2020-09-11 19:52:14.185845,3.07175362600266
19049,2020-09-11 19:52:14.520939,3.07175362600266
19050,2020-09-11 19:52:14.873734,3.11560213547986
19051,2020-09-11 19:52:15.201202,3.11560213547986
19052,2020-09-11 19:52:15.484604,3.11560213547986
19053,2020-09-11 19:52:15.784975,3.11560213547986
19054,2020-09-11 19:52:16.056011,3.11560213547986
19055,2020-09-11 19:52:16.304483,3.11560213547986
19056,2020-09-11 19:52:16.568399,3.11560213547986
19057,2020-09-11 19:52:16.921244,3.11560213547986
19058,2020-09-11 19:52:17.231933,3.11560213547986
19059,2020-09-11 19:52:17.682973,3.17878635743914
19060,2020-09-11 19:52:18.073892,3.17878635743914
19061,2020-09-11 19:52:18.378502,3.17878635743914
19062,2020-09-11 19:52:18.715161,3.17878635743914
19063,2020-09-11 19:52:19.003700,3.17878635743914
19064,2020-09-11 19:52:19.384261,3.17878635743914
19065,2020-09-11 19:52:19.632089,3.17878635743914
19066,2020-09-11 19:52:19.908554,3.17878635743914
19067,2020-09-11 19:52:20.179277,3.17878635743914
19068,2020-09-11 19:52:20.521792,3.24182935527631
19069,2020-09-11 19:52:20.858481,3.24182935527631
19070,2020-09-11 19:52:21.126417,3.24182935527631
19071,2020-09-11 19:52:21.360116,3.24182935527631
19072,2020-09-11 19:52:21.622068,3.24182935527631
19073,2020-09-11 19:52:21.965385,3.24182935527631
19074,2020-09-11 19:52:22.229127,3.24182935527631
19075,2020-09-11 19:52:22.610396,3.24182935527631
19076,2020-09-11 19:52:22.942009,3.24182935527631
19077,2020-09-11 19:52:23.234747,3.24182935527631
19078,2020-09-11 19:52:23.585381,3.25420014616752
19079,2020-09-11 19:52:23.919720,3.25420014616752
19080,2020-09-11 19:52:24.180472,3.25420014616752
19081,2020-09-11 19:52:24.529524,3.25420014616752
19082,2020-09-11 19:52:24.824713,3.25420014616752
19083,2020-09-11 19:52:25.154902,3.25420014616752
19084,2020-09-11 19:52:25.471115,3.25420014616752
19085,2020-09-11 19:52:25.697232,3.25420014616752
19086,2020-09-11 19:52:26.025110,3.25420014616752
19087,2020-09-11 19:52:26.396487,3.32824076728751
19088,2020-09-11 19:52:26.735705,3.32824076728751
19089,2020-09-11 19:52:26.978575,3.32824076728751
19090,2020-09-11 19:52:27.296687,3.32824076728751
19091,2020-09-11 19:52:27.644365,3.32824076728751
19092,2020-09-11 19:52:27.953947,3.32824076728751
19093,2020-09-11 19:52:28.214093,3.32824076728751
19094,2020-09-11 19:52:28.502762,3.32824076728751
19095,2020-09-11 19:52:28.830423,3.32824076728751
19096,2020-09-11 19:52:29.141703,3.4202889837934
19097,2020-09-11 19:52:29.455538,3.4202889837934
19098,2020-09-11 19:52:29.710661,3.4202889837934
19099,2020-09-11 19:52:30.032157,3.4202889837934
19100,2020-09-11 19:52:30.340657,3.4202889837934
19101,2020-09-11 19:52:30.679227,3.4202889837934
19102,2020-09-11 19:52:30.936198,3.4202889837934
19103,2020-09-11 19:52:31.210968,3.4202889837934
19104,2020-09-11 19:52:31.586735,3.51218987516343
19105,2020-09-11 19:52:31.867798,3.51218987516343
19106,2020-09-11 19:52:32.189847,3.51218987516343
19107,2020-09-11 19:52:32.531638,3.51218987516343
19108,2020-09-11 19:52:32.771184,3.51218987516343
19109,2020-09-11 19:52:33.059733,3.51218987516343
19110,2020-09-11 19:52:33.334670,3.51218987516343
19111,2020-09-11 19:52:33.653995,3.51218987516343
19112,2020-09-11 19:52:33.917196,3.51218987516343
19113,2020-09-11 19:52:34.196778,3.51218987516343
19114,2020-09-11 19:52:34.513356,3.60394371638039
19115,2020-09-11 19:52:34.844531,3.60394371638039
19116,2020-09-11 19:52:35.117781,3.60394371638039
19117,2020-09-11 19:52:35.382974,3.60394371638039
19118,2020-09-11 19:52:35.675698,3.60394371638039
19119,2020-09-11 19:52:36.029895,3.60394371638039
19120,2020-09-11 19:52:36.382768,3.60394371638039
19121,2020-09-11 19:52:36.720161,3.60394371638039
19122,2020-09-11 19:52:37.031804,3.69555077960649
19123,2020-09-11 19:52:37.354458,3.69555077960649
19124,2020-09-11 19:52:37.686305,3.69555077960649
19125,2020-09-11 19:52:37.989141,3.69555077960649
19126,2020-09-11 19:52:38.305025,3.69555077960649
19127,2020-09-11 19:52:38.609789,3.69555077960649
19128,2020-09-11 19:52:38.923409,3.69555077960649
19129,2020-09-11 19:52:39.223626,3.69555077960649
19130,2020-09-11 19:52:39.561746,3.69555077960649
19131,2020-09-11 19:52:39.859539,3.78701133427471
19132,2020-09-11 19:52:40.193201,3.78701133427471
19133,2020-09-11 19:52:40.534231,3.78701133427471
19134,2020-09-11 19:52:40.894497,3.78701133427471
19135,2020-09-11 19:52:41.199899,3.78701133427471
19136,2020-09-11 19:52:41.433381,3.78701133427471
19137,2020-09-11 19:52:41.745756,3.78701133427471
19138,2020-09-11 19:52:42.142897,3.78701133427471
19139,2020-09-11 19:52:42.478528,3.87832564717581
19140,2020-09-11 19:52:42.826932,3.87832564717581
19141,2020-09-11 19:52:43.091095,3.87832564717581
19142,2020-09-11 19:52:43.445596,3.87832564717581
19143,2020-09-11 19:52:43.687190,3.87832564717581
19144,2020-09-11 19:52:44.028831,3.87832564717581
19145,2020-09-11 19:52:44.290301,3.87832564717581
19146,2020-09-11 19:52:44.635069,3.87832564717581
19147,2020-09-11 19:52:44.958201,3.87832564717581
19148,2020-09-11 19:52:45.302958,3.96949398254169
19149,2020-09-11 19:52:45.629227,3.96949398254169
19150,2020-09-11 19:52:46.030458,3.96949398254169
19151,2020-09-11 19:52:46.423015,3.96949398254169
19152,2020-09-11 19:52:46.760457,3.96949398254169
19153,2020-09-11 19:52:47.025438,3.96949398254169
19154,2020-09-11 19:52:47.350873,3.96949398254169
19155,2020-09-11 19:52:47.626386,3.96949398254169
19156,2020-09-11 19:52:47.966310,3.96949398254169
19157,2020-09-11 19:52:48.339059,4.05744510974887
19158,2020-09-11 19:52:48.592026,4.05744510974887
19159,2020-09-11 19:52:48.969240,4.05744510974887
19160,2020-09-11 19:52:49.269134,4.05744510974887
19161,2020-09-11 19:52:49.629092,4.05744510974887
19162,2020-09-11 19:52:49.871121,4.05744510974887
19163,2020-09-11 19:52:50.228719,4.05744510974887
19164,2020-09-11 19:52:50.607174,4.05744510974887
19165,2020-09-11 19:52:50.878078,4.05744510974887
19166,2020-09-11 19:52:51.142215,4.05744510974887
19167,2020-09-11 19:52:51.524194,4.14520909826111
19168,2020-09-11 19:52:51.808447,4.14520909826111
19169,2020-09-11 19:52:52.110594,4.14520909826111
19170,2020-09-11 19:52:52.468603,4.14520909826111
19171,2020-09-11 19:52:52.726629,4.14520909826111
19172,2020-09-11 19:52:53.081514,4.14520909826111
19173,2020-09-11 19:52:53.398242,4.14520909826111
19174,2020-09-11 19:52:53.741715,4.14520909826111
19175,2020-09-11 19:52:54.116476,4.14520909826111
19176,2020-09-11 19:52:54.383254,4.22305668092807
19177,2020-09-11 19:52:54.636493,4.22305668092807
19178,2020-09-11 19:52:54.948658,4.22305668092807
19179,2020-09-11 19:52:55.256926,4.22305668092807
19180,2020-09-11 19:52:55.609185,4.22305668092807
19181,2020-09-11 19:52:55.912997,4.22305668092807
19182,2020-09-11 19:52:56.204407,4.22305668092807
19183,2020-09-11 19:52:56.639332,4.22305668092807
19184,2020-09-11 19:52:56.986292,4.22305668092807
19185,2020-09-11 19:52:57.370638,4.30073254975929
19186,2020-09-11 19:52:57.720785,4.30073254975929
19187,2020-09-11 19:52:58.045035,4.30073254975929
19188,2020-09-11 19:52:58.337673,4.30073254975929
19189,2020-09-11 19:52:58.648069,4.30073254975929
19190,2020-09-11 19:52:58.985737,4.30073254975929
19191,2020-09-11 19:52:59.318981,4.30073254975929
19192,2020-09-11 19:52:59.656437,4.30073254975929
19193,2020-09-11 19:52:59.979227,4.30073254975929
19194,2020-09-11 19:53:00.315075,4.37823701215785
19195,2020-09-11 19:53:00.655785,4.37823701215785
19196,2020-09-11 19:53:00.980917,4.37823701215785
19197,2020-09-11 19:53:01.313567,4.37823701215785
19198,2020-09-11 19:53:01.636920,4.37823701215785
19199,2020-09-11 19:53:01.995190,4.37823701215785
19200,2020-09-11 19:53:02.344965,4.37823701215785
19201,2020-09-11 19:53:02.638131,4.37823701215785
19202,2020-09-11 19:53:02.986442,4.37823701215785
19203,2020-09-11 19:53:03.278691,4.45557037385576
19204,2020-09-11 19:53:03.720165,4.45557037385576
19205,2020-09-11 19:53:04.005706,4.45557037385576
19206,2020-09-11 19:53:04.318152,4.45557037385576
19207,2020-09-11 19:53:04.652187,4.45557037385576
19208,2020-09-11 19:53:04.926910,4.45557037385576
19209,2020-09-11 19:53:05.344794,4.45557037385576
19210,2020-09-11 19:53:05.644364,4.45557037385576
19211,2020-09-11 19:53:06.005234,4.53273293895776
19212,2020-09-11 19:53:06.367094,4.53273293895776
19213,2020-09-11 19:53:06.667838,4.53273293895776
19214,2020-09-11 19:53:07.005998,4.53273293895776
19215,2020-09-11 19:53:07.385212,4.53273293895776
19216,2020-09-11 19:53:07.699744,4.53273293895776
19217,2020-09-11 19:53:08.006479,4.53273293895776
19218,2020-09-11 19:53:08.329759,4.53273293895776
19219,2020-09-11 19:53:08.673683,4.53273293895776
19220,2020-09-11 19:53:08.954867,4.60972500998355
19221,2020-09-11 19:53:09.264904,4.60972500998355
19222,2020-09-11 19:53:09.543147,4.60972500998355
19223,2020-09-11 19:53:09.778164,4.60972500998355
19224,2020-09-11 19:53:10.113319,4.60972500998355
19225,2020-09-11 19:53:10.435664,4.60972500998355
19226,2020-09-11 19:53:10.771181,4.60972500998355
19227,2020-09-11 19:53:11.070693,4.60972500998355
19228,2020-09-11 19:53:11.425938,4.60972500998355
19229,2020-09-11 19:53:11.753561,4.60972500998355
19230,2020-09-11 19:53:12.098231,4.68654688790842
19231,2020-09-11 19:53:12.392764,4.68654688790842
19232,2020-09-11 19:53:12.722643,4.68654688790842
19233,2020-09-11 19:53:13.005144,4.68654688790842
19234,2020-09-11 19:53:13.330543,4.68654688790842
19235,2020-09-11 19:53:13.592352,4.68654688790842
19236,2020-09-11 19:53:13.902443,4.68654688790842
19237,2020-09-11 19:53:14.248999,4.68654688790842
19238,2020-09-11 19:53:14.563422,4.76319887220249
19239,2020-09-11 19:53:14.862512,4.76319887220249
19240,2020-09-11 19:53:15.202000,4.76319887220249
19241,2020-09-11 19:53:15.444356,4.76319887220249
19242,2020-09-11 19:53:15.692684,4.76319887220249
19243,2020-09-11 19:53:16.049881,4.76319887220249
19244,2020-09-11 19:53:16.305873,4.76319887220249
19245,2020-09-11 19:53:16.663077,4.76319887220249
19246,2020-09-11 19:53:16.970769,4.76319887220249
19247,2020-09-11 19:53:17.257914,4.76319887220249
19248,2020-09-11 19:53:17.529411,4.76319887220249
19249,2020-09-11 19:53:17.896506,4.84029641179058
19250,2020-09-11 19:53:18.264240,4.84029641179058
19251,2020-09-11 19:53:18.620909,4.84029641179058
19252,2020-09-11 19:53:18.917765,4.84029641179058
19253,2020-09-11 19:53:19.269313,4.84029641179058
19254,2020-09-11 19:53:19.562152,4.84029641179058
19255,2020-09-11 19:53:19.895042,4.84029641179058
19256,2020-09-11 19:53:20.129189,4.84029641179058
19257,2020-09-11 19:53:20.470966,4.84029641179058
19258,2020-09-11 19:53:20.763179,4.84029641179058
19259,2020-09-11 19:53:21.054935,4.91723332563377
19260,2020-09-11 19:53:21.455626,4.91723332563377
19261,2020-09-11 19:53:21.798303,4.91723332563377
19262,2020-09-11 19:53:22.178771,4.91723332563377
19263,2020-09-11 19:53:22.546163,4.91723332563377
19264,2020-09-11 19:53:22.846531,4.91723332563377
19265,2020-09-11 19:53:23.246007,4.91723332563377
19266,2020-09-11 19:53:23.542919,4.91723332563377
19267,2020-09-11 19:53:23.888195,4.99400993422744
19268,2020-09-11 19:53:24.201460,4.99400993422744
19269,2020-09-11 19:53:24.511574,4.99400993422744
19270,2020-09-11 19:53:24.833265,4.99400993422744
19271,2020-09-11 19:53:25.137902,4.99400993422744
19272,2020-09-11 19:53:25.463497,4.99400993422744
19273,2020-09-11 19:53:25.801688,4.99400993422744
19274,2020-09-11 19:53:26.113674,4.99400993422744
19275,2020-09-11 19:53:26.415572,4.99400993422744
19276,2020-09-11 19:53:26.730631,4.87416793058249
19277,2020-09-11 19:53:27.067248,4.87416793058249
19278,2020-09-11 19:53:27.326107,4.87416793058249
19279,2020-09-11 19:53:27.691213,4.87416793058249
19280,2020-09-11 19:53:28.077479,4.87416793058249
19281,2020-09-11 19:53:28.418674,4.87416793058249
19282,2020-09-11 19:53:28.743159,4.87416793058249
19283,2020-09-11 19:53:29.025088,4.87416793058249
19284,2020-09-11 19:53:29.343237,4.87416793058249
19285,2020-09-11 19:53:29.689143,4.76108133865895
19286,2020-09-11 19:53:29.946366,4.76108133865895
19287,2020-09-11 19:53:30.194832,4.76108133865895
19288,2020-09-11 19:53:30.516047,4.76108133865895
19289,2020-09-11 19:53:30.787719,4.76108133865895
19290,2020-09-11 19:53:31.133309,4.76108133865895
19291,2020-09-11 19:53:31.432299,4.76108133865895
19292,2020-09-11 19:53:31.778925,4.76108133865895
19293,2020-09-11 19:53:32.107175,4.64833764336412
19294,2020-09-11 19:53:32.409718,4.64833764336412
19295,2020-09-11 19:53:32.733677,4.64833764336412
19296,2020-09-11 19:53:33.057574,4.64833764336412
19297,2020-09-11 19:53:33.345086,4.64833764336412
19298,2020-09-11 19:53:33.696770,4.64833764336412
19299,2020-09-11 19:53:34.020534,4.64833764336412
19300,2020-09-11 19:53:34.374839,4.64833764336412
19301,2020-09-11 19:53:34.677490,4.64833764336412
19302,2020-09-11 19:53:35.011434,4.53593303882271
19303,2020-09-11 19:53:35.289688,4.53593303882271
19304,2020-09-11 19:53:35.618486,4.53593303882271
19305,2020-09-11 19:53:35.907922,4.53593303882271
19306,2020-09-11 19:53:36.184910,4.53593303882271
19307,2020-09-11 19:53:36.547183,4.53593303882271
19308,2020-09-11 19:53:36.827586,4.53593303882271
19309,2020-09-11 19:53:37.101571,4.53593303882271
19310,2020-09-11 19:53:37.389122,4.53593303882271
19311,2020-09-11 19:53:37.697285,4.53593303882271
19312,2020-09-11 19:53:37.925544,4.42386383329425
19313,2020-09-11 19:53:38.210406,4.42386383329425
19314,2020-09-11 19:53:38.463441,4.42386383329425
19315,2020-09-11 19:53:38.796776,4.42386383329425
19316,2020-09-11 19:53:39.115896,4.42386383329425
19317,2020-09-11 19:53:39.422218,4.42386383329425
19318,2020-09-11 19:53:39.711028,4.42386383329425
19319,2020-09-11 19:53:40.070682,4.42386383329425
19320,2020-09-11 19:53:40.278739,4.42386383329425
19321,2020-09-11 19:53:40.593783,4.31212644241225
19322,2020-09-11 19:53:40.831136,4.31212644241225
19323,2020-09-11 19:53:41.098861,4.31212644241225
19324,2020-09-11 19:53:41.449725,4.31212644241225
19325,2020-09-11 19:53:41.751380,4.31212644241225
19326,2020-09-11 19:53:42.061005,4.31212644241225
19327,2020-09-11 19:53:42.405697,4.31212644241225
19328,2020-09-11 19:53:42.749689,4.31212644241225
19329,2020-09-11 19:53:42.999541,4.31212644241225
19330,2020-09-11 19:53:43.301551,4.31212644241225
19331,2020-09-11 19:53:43.613409,4.31212644241225
19332,2020-09-11 19:53:43.915995,4.20071738315322
19333,2020-09-11 19:53:44.270638,4.20071738315322
19334,2020-09-11 19:53:44.550393,4.20071738315322
19335,2020-09-11 19:53:44.792025,4.20071738315322
19336,2020-09-11 19:53:45.106620,4.20071738315322
19337,2020-09-11 19:53:45.393719,4.20071738315322
19338,2020-09-11 19:53:45.671552,4.20071738315322
19339,2020-09-11 19:53:45.985797,4.20071738315322
19340,2020-09-11 19:53:46.293523,4.20071738315322
19341,2020-09-11 19:53:46.538799,4.20071738315322
19342,2020-09-11 19:53:46.884950,4.08963326842341
19343,2020-09-11 19:53:47.218872,4.08963326842341
19344,2020-09-11 19:53:47.544962,4.08963326842341
19345,2020-09-11 19:53:47.862414,4.08963326842341
19346,2020-09-11 19:53:48.197805,4.08963326842341
19347,2020-09-11 19:53:48.461660,4.08963326842341
19348,2020-09-11 19:53:48.728642,4.08963326842341
19349,2020-09-11 19:53:48.974907,4.08963326842341
19350,2020-09-11 19:53:49.300066,4.08963326842341
19351,2020-09-11 19:53:49.601620,4.08963326842341
19352,2020-09-11 19:53:49.962863,4.08963326842341
19353,2020-09-11 19:53:50.284902,3.97887080217376
19354,2020-09-11 19:53:50.603703,3.97887080217376
19355,2020-09-11 19:53:50.963472,3.97887080217376
19356,2020-09-11 19:53:51.285655,3.97887080217376
19357,2020-09-11 19:53:51.626285,3.97887080217376
19358,2020-09-11 19:53:51.949134,3.97887080217376
19359,2020-09-11 19:53:52.271377,3.97887080217376
19360,2020-09-11 19:53:52.579543,3.86842677497104
19361,2020-09-11 19:53:52.866072,3.86842677497104
19362,2020-09-11 19:53:53.195323,3.86842677497104
19363,2020-09-11 19:53:53.504046,3.86842677497104
19364,2020-09-11 19:53:53.725291,3.86842677497104
19365,2020-09-11 19:53:53.990773,3.86842677497104
19366,2020-09-11 19:53:54.245727,3.86842677497104
19367,2020-09-11 19:53:54.533027,3.86842677497104
19368,2020-09-11 19:53:54.873467,3.86842677497104
19369,2020-09-11 19:53:55.235048,3.86842677497104
19370,2020-09-11 19:53:55.549869,3.75829805996617
19371,2020-09-11 19:53:55.799782,3.75829805996617
19372,2020-09-11 19:53:56.145236,3.75829805996617
19373,2020-09-11 19:53:56.509390,3.75829805996617
19374,2020-09-11 19:53:56.819707,3.75829805996617
19375,2020-09-11 19:53:57.151094,3.75829805996617
19376,2020-09-11 19:53:57.488207,3.75829805996617
19377,2020-09-11 19:53:57.790348,3.75829805996617
19378,2020-09-11 19:53:58.172820,3.6484816092109
19379,2020-09-11 19:53:58.520111,3.6484816092109
19380,2020-09-11 19:53:58.786018,3.6484816092109
19381,2020-09-11 19:53:59.050756,3.6484816092109
19382,2020-09-11 19:53:59.309103,3.6484816092109
19383,2020-09-11 19:53:59.648890,3.6484816092109
19384,2020-09-11 19:53:59.971412,3.6484816092109
19385,2020-09-11 19:54:00.316998,3.6484816092109
19386,2020-09-11 19:54:00.692604,3.53897445028238
19387,2020-09-11 19:54:01.021830,3.53897445028238
19388,2020-09-11 19:54:01.301243,3.53897445028238
19389,2020-09-11 19:54:01.651233,3.53897445028238
19390,2020-09-11 19:54:02.017025,3.53897445028238
19391,2020-09-11 19:54:02.300781,3.53897445028238
19392,2020-09-11 19:54:02.657304,3.53897445028238
19393,2020-09-11 19:54:02.973909,3.53897445028238
19394,2020-09-11 19:54:03.230212,3.53897445028238
19395,2020-09-11 19:54:03.564547,3.53897445028238
19396,2020-09-11 19:54:03.949718,3.42050233321478
19397,2020-09-11 19:54:04.316328,3.42050233321478
19398,2020-09-11 19:54:04.581242,3.42050233321478
19399,2020-09-11 19:54:04.962395,3.42050233321478
19400,2020-09-11 19:54:05.329540,3.42050233321478
19401,2020-09-11 19:54:05.660762,3.42050233321478
19402,2020-09-11 19:54:06.016888,3.42050233321478
19403,2020-09-11 19:54:06.403908,3.30234649278225
19404,2020-09-11 19:54:06.779629,3.30234649278225
19405,2020-09-11 19:54:07.042404,3.30234649278225
19406,2020-09-11 19:54:07.302454,3.30234649278225
19407,2020-09-11 19:54:07.606034,3.30234649278225
19408,2020-09-11 19:54:07.934855,3.30234649278225
19409,2020-09-11 19:54:08.249076,3.30234649278225
19410,2020-09-11 19:54:08.614946,3.30234649278225
19411,2020-09-11 19:54:08.899781,3.30234649278225
19412,2020-09-11 19:54:09.162400,3.18450424997023
19413,2020-09-11 19:54:09.472565,3.18450424997023
19414,2020-09-11 19:54:09.742861,3.18450424997023
19415,2020-09-11 19:54:10.112596,3.18450424997023
19416,2020-09-11 19:54:10.342901,3.18450424997023
19417,2020-09-11 19:54:10.666351,3.18450424997023
19418,2020-09-11 19:54:11.054415,3.18450424997023
19419,2020-09-11 19:54:11.327859,3.18450424997023
19420,2020-09-11 19:54:11.668781,3.18450424997023
19421,2020-09-11 19:54:11.956873,3.18450424997023
19422,2020-09-11 19:54:12.282855,3.06697298972155
19423,2020-09-11 19:54:12.580868,3.06697298972155
19424,2020-09-11 19:54:12.886599,3.06697298972155
19425,2020-09-11 19:54:13.207455,3.06697298972155
19426,2020-09-11 19:54:13.517252,3.06697298972155
19427,2020-09-11 19:54:13.877254,3.06697298972155
19428,2020-09-11 19:54:14.216406,3.06697298972155
19429,2020-09-11 19:54:14.474929,3.06697298972155
19430,2020-09-11 19:54:14.755557,3.06697298972155
19431,2020-09-11 19:54:15.027157,2.94975015890519
19432,2020-09-11 19:54:15.314987,2.94975015890519
19433,2020-09-11 19:54:15.653874,2.94975015890519
19434,2020-09-11 19:54:16.014572,2.94975015890519
19435,2020-09-11 19:54:16.368823,2.94975015890519
19436,2020-09-11 19:54:16.598228,2.94975015890519
19437,2020-09-11 19:54:16.946827,2.94975015890519
19438,2020-09-11 19:54:17.290029,2.83283326445068
19439,2020-09-11 19:54:17.577185,2.83283326445068
19440,2020-09-11 19:54:17.845423,2.83283326445068
19441,2020-09-11 19:54:18.084518,2.83283326445068
19442,2020-09-11 19:54:18.403998,2.83283326445068
19443,2020-09-11 19:54:18.766136,2.83283326445068
19444,2020-09-11 19:54:19.100652,2.83283326445068
19445,2020-09-11 19:54:19.449553,2.83283326445068
19446,2020-09-11 19:54:19.708999,2.83283326445068
19447,2020-09-11 19:54:20.004453,2.83283326445068
19448,2020-09-11 19:54:20.285025,2.71621987163579
19449,2020-09-11 19:54:20.531969,2.71621987163579
19450,2020-09-11 19:54:20.821835,2.71621987163579
19451,2020-09-11 19:54:21.133724,2.71621987163579
19452,2020-09-11 19:54:21.454266,2.71621987163579
19453,2020-09-11 19:54:21.764312,2.71621987163579
19454,2020-09-11 19:54:22.102818,2.71621987163579
19455,2020-09-11 19:54:22.372063,2.71621987163579
19456,2020-09-11 19:54:22.612178,2.71621987163579
19457,2020-09-11 19:54:22.882133,2.71621987163579
19458,2020-09-11 19:54:23.191556,2.71621987163579
19459,2020-09-11 19:54:23.459194,2.5999076025174
19460,2020-09-11 19:54:23.753703,2.5999076025174
19461,2020-09-11 19:54:24.114302,2.5999076025174
19462,2020-09-11 19:54:24.445675,2.5999076025174
19463,2020-09-11 19:54:24.711511,2.5999076025174
19464,2020-09-11 19:54:25.019711,2.5999076025174
19465,2020-09-11 19:54:25.357387,2.5999076025174
19466,2020-09-11 19:54:25.657890,2.5999076025174
19467,2020-09-11 19:54:26.017180,2.48389413449712
19468,2020-09-11 19:54:26.321202,2.48389413449712
19469,2020-09-11 19:54:26.637726,2.48389413449712
