iteration,timestamp,T7
19470,2020-09-11 19:54:26.986212,2.48389413449712
19471,2020-09-11 19:54:27.325350,2.48389413449712
19472,2020-09-11 19:54:27.683969,2.48389413449712
19473,2020-09-11 19:54:27.946504,2.48389413449712
19474,2020-09-11 19:54:28.349860,2.48389413449712
19475,2020-09-11 19:54:28.713840,2.36817719901421
19476,2020-09-11 19:54:29.038925,2.36817719901421
19477,2020-09-11 19:54:29.360422,2.36817719901421
19478,2020-09-11 19:54:29.653153,2.36817719901421
19479,2020-09-11 19:54:29.997432,2.36817719901421
19480,2020-09-11 19:54:30.345448,2.36817719901421
19481,2020-09-11 19:54:30.670286,2.36817719901421
19482,2020-09-11 19:54:31.007246,2.36817719901421
19483,2020-09-11 19:54:31.310966,2.36817719901421
19484,2020-09-11 19:54:31.637504,2.25275458036025
19485,2020-09-11 19:54:31.924956,2.25275458036025
19486,2020-09-11 19:54:32.272272,2.25275458036025
19487,2020-09-11 19:54:32.597604,2.25275458036025
19488,2020-09-11 19:54:32.951289,2.25275458036025
19489,2020-09-11 19:54:33.268214,2.25275458036025
19490,2020-09-11 19:54:33.548687,2.25275458036025
19491,2020-09-11 19:54:33.862010,2.25275458036025
19492,2020-09-11 19:54:34.150161,2.25275458036025
19493,2020-09-11 19:54:34.454666,2.30451062816829
19494,2020-09-11 19:54:34.758007,2.30451062816829
19495,2020-09-11 19:54:34.994550,2.30451062816829
19496,2020-09-11 19:54:35.321872,2.30451062816829
19497,2020-09-11 19:54:35.596149,2.30451062816829
19498,2020-09-11 19:54:35.853558,2.30451062816829
19499,2020-09-11 19:54:36.203868,2.30451062816829
19500,2020-09-11 19:54:36.480406,2.30451062816829
19501,2020-09-11 19:54:36.702627,2.30451062816829
19502,2020-09-11 19:54:37.043078,2.30451062816829
19503,2020-09-11 19:54:37.392531,2.3464717485565
19504,2020-09-11 19:54:37.681587,2.3464717485565
19505,2020-09-11 19:54:38.008520,2.3464717485565
19506,2020-09-11 19:54:38.299976,2.3464717485565
19507,2020-09-11 19:54:38.566013,2.3464717485565
19508,2020-09-11 19:54:38.806172,2.3464717485565
19509,2020-09-11 19:54:39.089432,2.3464717485565
19510,2020-09-11 19:54:39.412094,2.3464717485565
19511,2020-09-11 19:54:39.735086,2.3464717485565
19512,2020-09-11 19:54:39.992504,2.3464717485565
19513,2020-09-11 19:54:40.257180,2.38831726679437
19514,2020-09-11 19:54:40.670055,2.38831726679437
19515,2020-09-11 19:54:41.016551,2.38831726679437
19516,2020-09-11 19:54:41.347110,2.38831726679437
19517,2020-09-11 19:54:41.639371,2.38831726679437
19518,2020-09-11 19:54:41.929617,2.38831726679437
19519,2020-09-11 19:54:42.209575,2.38831726679437
19520,2020-09-11 19:54:42.511859,2.38831726679437
19521,2020-09-11 19:54:42.828213,2.4300476655136
19522,2020-09-11 19:54:43.111324,2.4300476655136
19523,2020-09-11 19:54:43.372741,2.4300476655136
19524,2020-09-11 19:54:43.666919,2.4300476655136
19525,2020-09-11 19:54:44.011998,2.4300476655136
19526,2020-09-11 19:54:44.350451,2.4300476655136
19527,2020-09-11 19:54:44.697905,2.4300476655136
19528,2020-09-11 19:54:45.055107,2.4300476655136
19529,2020-09-11 19:54:45.301349,2.4300476655136
19530,2020-09-11 19:54:45.609262,2.4300476655136
19531,2020-09-11 19:54:45.953216,2.47166342482527
19532,2020-09-11 19:54:46.267308,2.47166342482527
19533,2020-09-11 19:54:46.579045,2.47166342482527
19534,2020-09-11 19:54:46.895160,2.47166342482527
19535,2020-09-11 19:54:47.157710,2.47166342482527
19536,2020-09-11 19:54:47.480832,2.47166342482527
19537,2020-09-11 19:54:47.772890,2.47166342482527
19538,2020-09-11 19:54:48.058246,2.47166342482527
19539,2020-09-11 19:54:48.400446,2.47166342482527
19540,2020-09-11 19:54:48.684439,2.51316502234739
19541,2020-09-11 19:54:48.921499,2.51316502234739
19542,2020-09-11 19:54:49.236228,2.51316502234739
19543,2020-09-11 19:54:49.549780,2.51316502234739
19544,2020-09-11 19:54:49.854054,2.51316502234739
19545,2020-09-11 19:54:50.172061,2.51316502234739
19546,2020-09-11 19:54:50.532752,2.51316502234739
19547,2020-09-11 19:54:50.933902,2.51316502234739
19548,2020-09-11 19:54:51.358378,2.55455293323682
19549,2020-09-11 19:54:51.653167,2.55455293323682
19550,2020-09-11 19:54:51.904705,2.55455293323682
19551,2020-09-11 19:54:52.189806,2.55455293323682
19552,2020-09-11 19:54:52.510986,2.55455293323682
19553,2020-09-11 19:54:52.818121,2.55455293323682
19554,2020-09-11 19:54:53.154546,2.55455293323682
19555,2020-09-11 19:54:53.418534,2.55455293323682
19556,2020-09-11 19:54:53.717449,2.55455293323682
19557,2020-09-11 19:54:54.099655,2.59582763024859
19558,2020-09-11 19:54:54.413930,2.59582763024859
19559,2020-09-11 19:54:54.733144,2.59582763024859
19560,2020-09-11 19:54:54.980587,2.59582763024859
19561,2020-09-11 19:54:55.306935,2.59582763024859
19562,2020-09-11 19:54:55.578630,2.59582763024859
19563,2020-09-11 19:54:55.938667,2.59582763024859
19564,2020-09-11 19:54:56.314275,2.59582763024859
19565,2020-09-11 19:54:56.627199,2.63698958372892
19566,2020-09-11 19:54:57.005798,2.63698958372892
19567,2020-09-11 19:54:57.340423,2.63698958372892
19568,2020-09-11 19:54:57.644491,2.63698958372892
19569,2020-09-11 19:54:57.927788,2.63698958372892
19570,2020-09-11 19:54:58.260875,2.63698958372892
19571,2020-09-11 19:54:58.530377,2.63698958372892
19572,2020-09-11 19:54:58.854433,2.63698958372892
19573,2020-09-11 19:54:59.144256,2.63698958372892
19574,2020-09-11 19:54:59.421754,2.67803926163681
19575,2020-09-11 19:54:59.674395,2.67803926163681
19576,2020-09-11 19:55:00.069312,2.67803926163681
19577,2020-09-11 19:55:00.406457,2.67803926163681
19578,2020-09-11 19:55:00.748077,2.67803926163681
19579,2020-09-11 19:55:01.065119,2.67803926163681
19580,2020-09-11 19:55:01.315030,2.67803926163681
19581,2020-09-11 19:55:01.666987,2.7189771295708
19582,2020-09-11 19:55:01.926377,2.7189771295708
19583,2020-09-11 19:55:02.343964,2.7189771295708
19584,2020-09-11 19:55:02.577371,2.7189771295708
19585,2020-09-11 19:55:02.834485,2.7189771295708
19586,2020-09-11 19:55:03.108204,2.7189771295708
19587,2020-09-11 19:55:03.447325,2.7189771295708
19588,2020-09-11 19:55:03.684343,2.7189771295708
19589,2020-09-11 19:55:03.977187,2.7189771295708
19590,2020-09-11 19:55:04.310851,2.75980365079499
19591,2020-09-11 19:55:04.658870,2.75980365079499
19592,2020-09-11 19:55:05.008884,2.75980365079499
19593,2020-09-11 19:55:05.285799,2.75980365079499
19594,2020-09-11 19:55:05.622374,2.75980365079499
19595,2020-09-11 19:55:05.933675,2.75980365079499
19596,2020-09-11 19:55:06.188774,2.75980365079499
19597,2020-09-11 19:55:06.433834,2.75980365079499
19598,2020-09-11 19:55:06.769325,2.75980365079499
19599,2020-09-11 19:55:07.057766,2.80051928626482
19600,2020-09-11 19:55:07.401640,2.80051928626482
19601,2020-09-11 19:55:07.734906,2.80051928626482
19602,2020-09-11 19:55:07.993075,2.80051928626482
19603,2020-09-11 19:55:08.363545,2.80051928626482
19604,2020-09-11 19:55:08.716209,2.80051928626482
19605,2020-09-11 19:55:09.078678,2.80051928626482
19606,2020-09-11 19:55:09.361445,2.84754298168033
19607,2020-09-11 19:55:09.685362,2.84754298168033
19608,2020-09-11 19:55:10.022664,2.84754298168033
19609,2020-09-11 19:55:10.382726,2.84754298168033
19610,2020-09-11 19:55:10.701653,2.84754298168033
19611,2020-09-11 19:55:11.060789,2.84754298168033
19612,2020-09-11 19:55:11.372669,2.84754298168033
19613,2020-09-11 19:55:11.680383,2.84754298168033
19614,2020-09-11 19:55:12.023314,2.84754298168033
19615,2020-09-11 19:55:12.393441,2.89443948947168
19616,2020-09-11 19:55:12.730009,2.89443948947168
19617,2020-09-11 19:55:13.070747,2.89443948947168
19618,2020-09-11 19:55:13.402321,2.89443948947168
19619,2020-09-11 19:55:13.682438,2.89443948947168
19620,2020-09-11 19:55:14.017758,2.89443948947168
19621,2020-09-11 19:55:14.248304,2.89443948947168
19622,2020-09-11 19:55:14.587669,2.89443948947168
19623,2020-09-11 19:55:14.935703,2.89443948947168
19624,2020-09-11 19:55:15.232421,2.89443948947168
19625,2020-09-11 19:55:15.568327,2.93227939517477
19626,2020-09-11 19:55:15.908488,2.93227939517477
19627,2020-09-11 19:55:16.230418,2.93227939517477
19628,2020-09-11 19:55:16.550727,2.93227939517477
19629,2020-09-11 19:55:16.847820,2.93227939517477
19630,2020-09-11 19:55:17.115443,2.93227939517477
19631,2020-09-11 19:55:17.501728,2.93227939517477
19632,2020-09-11 19:55:17.814568,2.93227939517477
19633,2020-09-11 19:55:18.072836,2.97001084279839
19634,2020-09-11 19:55:18.408655,2.97001084279839
19635,2020-09-11 19:55:18.749477,2.97001084279839
19636,2020-09-11 19:55:19.114733,2.97001084279839
19637,2020-09-11 19:55:19.483959,2.97001084279839
19638,2020-09-11 19:55:19.843765,2.97001084279839
19639,2020-09-11 19:55:20.213160,2.97001084279839
19640,2020-09-11 19:55:20.525253,2.97001084279839
19641,2020-09-11 19:55:20.856988,3.00763428203997
19642,2020-09-11 19:55:21.129202,3.00763428203997
19643,2020-09-11 19:55:21.446007,3.00763428203997
19644,2020-09-11 19:55:21.706775,3.00763428203997
19645,2020-09-11 19:55:22.007519,3.00763428203997
19646,2020-09-11 19:55:22.306321,3.00763428203997
19647,2020-09-11 19:55:22.602728,3.00763428203997
19648,2020-09-11 19:55:22.903251,3.00763428203997
19649,2020-09-11 19:55:23.195753,3.04515016038636
19650,2020-09-11 19:55:23.550479,3.04515016038636
19651,2020-09-11 19:55:23.851995,3.04515016038636
19652,2020-09-11 19:55:24.158783,3.04515016038636
19653,2020-09-11 19:55:24.470673,3.04515016038636
19654,2020-09-11 19:55:24.767576,3.04515016038636
19655,2020-09-11 19:55:25.009735,3.04515016038636
19656,2020-09-11 19:55:25.268904,3.04515016038636
19657,2020-09-11 19:55:25.589295,3.08255892313207
19658,2020-09-11 19:55:25.943836,3.08255892313207
19659,2020-09-11 19:55:26.239650,3.08255892313207
19660,2020-09-11 19:55:26.524421,3.08255892313207
19661,2020-09-11 19:55:26.827190,3.08255892313207
19662,2020-09-11 19:55:27.127164,3.08255892313207
19663,2020-09-11 19:55:27.461631,3.08255892313207
19664,2020-09-11 19:55:27.686448,3.08255892313207
19665,2020-09-11 19:55:27.940927,3.08255892313207
19666,2020-09-11 19:55:28.265775,3.11986101339676
19667,2020-09-11 19:55:28.615651,3.11986101339676
19668,2020-09-11 19:55:28.951850,3.11986101339676
19669,2020-09-11 19:55:29.223469,3.11986101339676
19670,2020-09-11 19:55:29.556126,3.11986101339676
19671,2020-09-11 19:55:29.847142,3.11986101339676
19672,2020-09-11 19:55:30.142734,3.11986101339676
19673,2020-09-11 19:55:30.382722,3.11986101339676
19674,2020-09-11 19:55:30.665994,3.11986101339676
19675,2020-09-11 19:55:31.103780,3.1570568721425
19676,2020-09-11 19:55:31.433687,3.1570568721425
19677,2020-09-11 19:55:31.719684,3.1570568721425
19678,2020-09-11 19:55:32.062831,3.1570568721425
19679,2020-09-11 19:55:32.336747,3.1570568721425
19680,2020-09-11 19:55:32.609559,3.1570568721425
19681,2020-09-11 19:55:32.943521,3.1570568721425
19682,2020-09-11 19:55:33.215974,3.1570568721425
19683,2020-09-11 19:55:33.495254,3.1570568721425
19684,2020-09-11 19:55:33.767006,3.1570568721425
19685,2020-09-11 19:55:34.033305,3.194146938191
19686,2020-09-11 19:55:34.338369,3.194146938191
19687,2020-09-11 19:55:34.647660,3.194146938191
19688,2020-09-11 19:55:34.890847,3.194146938191
19689,2020-09-11 19:55:35.195015,3.194146938191
19690,2020-09-11 19:55:35.544794,3.194146938191
19691,2020-09-11 19:55:35.892972,3.194146938191
19692,2020-09-11 19:55:36.189798,3.194146938191
19693,2020-09-11 19:55:36.458149,3.194146938191
19694,2020-09-11 19:55:36.839619,3.23113164824058
19695,2020-09-11 19:55:37.158928,3.23113164824058
19696,2020-09-11 19:55:37.538835,3.23113164824058
19697,2020-09-11 19:55:37.911229,3.23113164824058
19698,2020-09-11 19:55:38.172670,3.23113164824058
19699,2020-09-11 19:55:38.406737,3.23113164824058
19700,2020-09-11 19:55:38.721661,3.23113164824058
19701,2020-09-11 19:55:39.078861,3.23113164824058
19702,2020-09-11 19:55:39.395643,3.23113164824058
19703,2020-09-11 19:55:39.700242,3.26801143688319
19704,2020-09-11 19:55:40.030051,3.26801143688319
19705,2020-09-11 19:55:40.394985,3.26801143688319
19706,2020-09-11 19:55:40.619011,3.26801143688319
19707,2020-09-11 19:55:40.936007,3.26801143688319
19708,2020-09-11 19:55:41.171442,3.26801143688319
19709,2020-09-11 19:55:41.578215,3.26801143688319
19710,2020-09-11 19:55:41.928794,3.26801143688319
19711,2020-09-11 19:55:42.212686,3.30586443941834
19712,2020-09-11 19:55:42.535438,3.30586443941834
19713,2020-09-11 19:55:42.864321,3.30586443941834
19714,2020-09-11 19:55:43.162934,3.30586443941834
19715,2020-09-11 19:55:43.509969,3.30586443941834
19716,2020-09-11 19:55:43.924683,3.30586443941834
19717,2020-09-11 19:55:44.274068,3.30586443941834
19718,2020-09-11 19:55:44.585790,3.30586443941834
19719,2020-09-11 19:55:44.896948,3.34360881639574
19720,2020-09-11 19:55:45.223811,3.34360881639574
19721,2020-09-11 19:55:45.475173,3.34360881639574
19722,2020-09-11 19:55:45.762652,3.34360881639574
19723,2020-09-11 19:55:46.037248,3.34360881639574
19724,2020-09-11 19:55:46.389387,3.34360881639574
19725,2020-09-11 19:55:46.714101,3.34360881639574
19726,2020-09-11 19:55:47.083529,3.34360881639574
19727,2020-09-11 19:55:47.361037,3.34360881639574
19728,2020-09-11 19:55:47.624446,3.38124500987371
19729,2020-09-11 19:55:48.032547,3.38124500987371
19730,2020-09-11 19:55:48.345486,3.38124500987371
19731,2020-09-11 19:55:48.739834,3.38124500987371
19732,2020-09-11 19:55:49.112264,3.38124500987371
19733,2020-09-11 19:55:49.428495,3.38124500987371
19734,2020-09-11 19:55:49.674812,3.38124500987371
19735,2020-09-11 19:55:50.005563,3.38124500987371
19736,2020-09-11 19:55:50.303817,3.38124500987371
19737,2020-09-11 19:55:50.632072,3.38349671686905
19738,2020-09-11 19:55:50.977854,3.38349671686905
19739,2020-09-11 19:55:51.311200,3.38349671686905
19740,2020-09-11 19:55:51.605886,3.38349671686905
19741,2020-09-11 19:55:51.918585,3.38349671686905
19742,2020-09-11 19:55:52.254653,3.38349671686905
19743,2020-09-11 19:55:52.528091,3.38349671686905
19744,2020-09-11 19:55:52.813406,3.44024558292834
19745,2020-09-11 19:55:53.047545,3.44024558292834
19746,2020-09-11 19:55:53.379750,3.44024558292834
19747,2020-09-11 19:55:53.608019,3.44024558292834
19748,2020-09-11 19:55:53.894432,3.44024558292834
19749,2020-09-11 19:55:54.232879,3.44024558292834
19750,2020-09-11 19:55:54.530149,3.44024558292834
19751,2020-09-11 19:55:54.836738,3.44024558292834
19752,2020-09-11 19:55:55.191390,3.44024558292834
19753,2020-09-11 19:55:55.597794,3.50048682403576
19754,2020-09-11 19:55:55.905788,3.50048682403576
19755,2020-09-11 19:55:56.214213,3.50048682403576
19756,2020-09-11 19:55:56.514963,3.50048682403576
19757,2020-09-11 19:55:56.742463,3.50048682403576
19758,2020-09-11 19:55:57.098720,3.50048682403576
19759,2020-09-11 19:55:57.370865,3.50048682403576
19760,2020-09-11 19:55:57.657307,3.50048682403576
19761,2020-09-11 19:55:58.000785,3.50048682403576
19762,2020-09-11 19:55:58.300513,3.50048682403576
19763,2020-09-11 19:55:58.632301,3.56059014916615
19764,2020-09-11 19:55:58.978706,3.56059014916615
19765,2020-09-11 19:55:59.291860,3.56059014916615
19766,2020-09-11 19:55:59.618789,3.56059014916615
19767,2020-09-11 19:55:59.929627,3.56059014916615
19768,2020-09-11 19:56:00.237306,3.56059014916615
19769,2020-09-11 19:56:00.572197,3.56059014916615
19770,2020-09-11 19:56:00.852694,3.56059014916615
19771,2020-09-11 19:56:01.160706,3.62055584360078
19772,2020-09-11 19:56:01.500688,3.62055584360078
19773,2020-09-11 19:56:01.873265,3.62055584360078
19774,2020-09-11 19:56:02.177896,3.62055584360078
19775,2020-09-11 19:56:02.446006,3.62055584360078
19776,2020-09-11 19:56:02.793363,3.62055584360078
19777,2020-09-11 19:56:03.114261,3.62055584360078
19778,2020-09-11 19:56:03.397624,3.62055584360078
19779,2020-09-11 19:56:03.685125,3.62055584360078
19780,2020-09-11 19:56:04.147638,3.68038419137957
19781,2020-09-11 19:56:04.391721,3.68038419137957
19782,2020-09-11 19:56:04.704575,3.68038419137957
19783,2020-09-11 19:56:05.022384,3.68038419137957
19784,2020-09-11 19:56:05.288059,3.68038419137957
19785,2020-09-11 19:56:05.580228,3.68038419137957
19786,2020-09-11 19:56:05.900638,3.68038419137957
19787,2020-09-11 19:56:06.179525,3.68038419137957
19788,2020-09-11 19:56:06.434333,3.68038419137957
19789,2020-09-11 19:56:06.681807,3.68038419137957
19790,2020-09-11 19:56:07.083486,3.74007547532706
19791,2020-09-11 19:56:07.403917,3.74007547532706
19792,2020-09-11 19:56:07.783014,3.74007547532706
19793,2020-09-11 19:56:08.116401,3.74007547532706
19794,2020-09-11 19:56:08.342261,3.74007547532706
19795,2020-09-11 19:56:08.636366,3.74007547532706
19796,2020-09-11 19:56:08.887684,3.74007547532706
19797,2020-09-11 19:56:09.214618,3.74007547532706
19798,2020-09-11 19:56:09.493551,3.79962997707777
19799,2020-09-11 19:56:09.823282,3.79962997707777
19800,2020-09-11 19:56:10.113462,3.79962997707777
19801,2020-09-11 19:56:10.428909,3.79962997707777
19802,2020-09-11 19:56:10.753155,3.79962997707777
19803,2020-09-11 19:56:11.077054,3.79962997707777
19804,2020-09-11 19:56:11.372287,3.79962997707777
19805,2020-09-11 19:56:11.702495,3.79962997707777
19806,2020-09-11 19:56:12.048796,3.85904797710097
19807,2020-09-11 19:56:12.346075,3.85904797710097
19808,2020-09-11 19:56:12.612648,3.85904797710097
19809,2020-09-11 19:56:12.966220,3.85904797710097
19810,2020-09-11 19:56:13.221138,3.85904797710097
19811,2020-09-11 19:56:13.526502,3.85904797710097
19812,2020-09-11 19:56:13.787532,3.85904797710097
19813,2020-09-11 19:56:14.035339,3.85904797710097
19814,2020-09-11 19:56:14.317190,3.85904797710097
19815,2020-09-11 19:56:14.630975,3.85904797710097
19816,2020-09-11 19:56:14.990628,3.85904797710097
19817,2020-09-11 19:56:15.277597,3.91832975472481
19818,2020-09-11 19:56:15.558093,3.91832975472481
19819,2020-09-11 19:56:15.822576,3.91832975472481
19820,2020-09-11 19:56:16.123339,3.91832975472481
19821,2020-09-11 19:56:16.415680,3.91832975472481
19822,2020-09-11 19:56:16.745469,3.91832975472481
19823,2020-09-11 19:56:17.016891,3.91832975472481
19824,2020-09-11 19:56:17.404685,3.91832975472481
19825,2020-09-11 19:56:17.711040,3.91832975472481
19826,2020-09-11 19:56:17.992309,3.91832975472481
19827,2020-09-11 19:56:18.309380,3.99650568956191
19828,2020-09-11 19:56:18.562125,3.99650568956191
19829,2020-09-11 19:56:18.833637,3.99650568956191
19830,2020-09-11 19:56:19.094506,3.99650568956191
19831,2020-09-11 19:56:19.436840,3.99650568956191
19832,2020-09-11 19:56:19.739749,3.99650568956191
19833,2020-09-11 19:56:20.061952,3.99650568956191
19834,2020-09-11 19:56:20.402823,3.99650568956191
19835,2020-09-11 19:56:20.687724,3.99650568956191
19836,2020-09-11 19:56:21.003540,3.99650568956191
19837,2020-09-11 19:56:21.324431,4.0745178643314
19838,2020-09-11 19:56:21.619785,4.0745178643314
19839,2020-09-11 19:56:21.946315,4.0745178643314
19840,2020-09-11 19:56:22.211708,4.0745178643314
19841,2020-09-11 19:56:22.463173,4.0745178643314
19842,2020-09-11 19:56:22.841141,4.0745178643314
19843,2020-09-11 19:56:23.120802,4.0745178643314
19844,2020-09-11 19:56:23.439059,4.0745178643314
19845,2020-09-11 19:56:23.684908,4.0745178643314
19846,2020-09-11 19:56:24.040582,4.0745178643314
19847,2020-09-11 19:56:24.381680,4.15236657850066
19848,2020-09-11 19:56:24.675884,4.15236657850066
19849,2020-09-11 19:56:24.935954,4.15236657850066
19850,2020-09-11 19:56:25.188909,4.15236657850066
19851,2020-09-11 19:56:25.507337,4.15236657850066
19852,2020-09-11 19:56:25.896273,4.15236657850066
19853,2020-09-11 19:56:26.238879,4.15236657850066
19854,2020-09-11 19:56:26.546953,4.15236657850066
19855,2020-09-11 19:56:26.841403,4.23005212996564
19856,2020-09-11 19:56:27.102635,4.23005212996564
19857,2020-09-11 19:56:27.334534,4.23005212996564
19858,2020-09-11 19:56:27.667169,4.23005212996564
19859,2020-09-11 19:56:28.051143,4.23005212996564
19860,2020-09-11 19:56:28.386501,4.23005212996564
19861,2020-09-11 19:56:28.638943,4.23005212996564
19862,2020-09-11 19:56:28.994262,4.23005212996564
19863,2020-09-11 19:56:29.324698,4.23005212996564
19864,2020-09-11 19:56:29.655186,4.30757481508907
19865,2020-09-11 19:56:30.004211,4.30757481508907
19866,2020-09-11 19:56:30.350054,4.30757481508907
19867,2020-09-11 19:56:30.593420,4.30757481508907
19868,2020-09-11 19:56:30.930048,4.30757481508907
19869,2020-09-11 19:56:31.266340,4.30757481508907
19870,2020-09-11 19:56:31.540042,4.30757481508907
19871,2020-09-11 19:56:31.880046,4.30757481508907
19872,2020-09-11 19:56:32.147577,4.30757481508907
19873,2020-09-11 19:56:32.496827,4.38493492873801
19874,2020-09-11 19:56:32.859445,4.38493492873801
19875,2020-09-11 19:56:33.244952,4.38493492873801
19876,2020-09-11 19:56:33.602232,4.38493492873801
19877,2020-09-11 19:56:33.847051,4.38493492873801
19878,2020-09-11 19:56:34.115626,4.38493492873801
19879,2020-09-11 19:56:34.395678,4.38493492873801
19880,2020-09-11 19:56:34.652988,4.38493492873801
19881,2020-09-11 19:56:34.961317,4.38493492873801
19882,2020-09-11 19:56:35.248154,4.38493492873801
19883,2020-09-11 19:56:35.608871,4.46213276432047
19884,2020-09-11 19:56:35.999446,4.46213276432047
19885,2020-09-11 19:56:36.247770,4.46213276432047
19886,2020-09-11 19:56:36.608222,4.46213276432047
19887,2020-09-11 19:56:36.976116,4.46213276432047
19888,2020-09-11 19:56:37.298910,4.46213276432047
19889,2020-09-11 19:56:37.654900,4.46213276432047
19890,2020-09-11 19:56:38.062978,4.53984307772242
19891,2020-09-11 19:56:38.452670,4.53984307772242
19892,2020-09-11 19:56:38.806295,4.53984307772242
19893,2020-09-11 19:56:39.135685,4.53984307772242
19894,2020-09-11 19:56:39.476509,4.53984307772242
19895,2020-09-11 19:56:39.825586,4.53984307772242
19896,2020-09-11 19:56:40.129510,4.53984307772242
19897,2020-09-11 19:56:40.398566,4.53984307772242
19898,2020-09-11 19:56:40.763442,4.53984307772242
19899,2020-09-11 19:56:41.015122,4.61740020572068
19900,2020-09-11 19:56:41.269870,4.61740020572068
19901,2020-09-11 19:56:41.633482,4.61740020572068
19902,2020-09-11 19:56:41.981043,4.61740020572068
19903,2020-09-11 19:56:42.268649,4.61740020572068
19904,2020-09-11 19:56:42.587654,4.61740020572068
19905,2020-09-11 19:56:42.932493,4.61740020572068
19906,2020-09-11 19:56:43.206332,4.61740020572068
19907,2020-09-11 19:56:43.582050,4.61740020572068
19908,2020-09-11 19:56:43.885008,4.61740020572068
19909,2020-09-11 19:56:44.174479,4.69480445915687
19910,2020-09-11 19:56:44.502970,4.69480445915687
19911,2020-09-11 19:56:44.801513,4.69480445915687
19912,2020-09-11 19:56:45.063085,4.69480445915687
19913,2020-09-11 19:56:45.404054,4.69480445915687
19914,2020-09-11 19:56:45.649191,4.69480445915687
19915,2020-09-11 19:56:45.954406,4.69480445915687
19916,2020-09-11 19:56:46.290504,4.77205614741855
19917,2020-09-11 19:56:46.596195,4.77205614741855
19918,2020-09-11 19:56:46.914466,4.77205614741855
19919,2020-09-11 19:56:47.274631,4.77205614741855
19920,2020-09-11 19:56:47.611794,4.77205614741855
19921,2020-09-11 19:56:47.901845,4.77205614741855
19922,2020-09-11 19:56:48.226479,4.77205614741855
19923,2020-09-11 19:56:48.529318,4.77205614741855
19924,2020-09-11 19:56:48.870914,4.77205614741855
19925,2020-09-11 19:56:49.190372,4.8491555784216
19926,2020-09-11 19:56:49.498452,4.8491555784216
19927,2020-09-11 19:56:49.789256,4.8491555784216
19928,2020-09-11 19:56:50.049619,4.8491555784216
19929,2020-09-11 19:56:50.347255,4.8491555784216
19930,2020-09-11 19:56:50.563817,4.8491555784216
19931,2020-09-11 19:56:50.884006,4.8491555784216
19932,2020-09-11 19:56:51.183091,4.8491555784216
19933,2020-09-11 19:56:51.470611,4.8491555784216
19934,2020-09-11 19:56:51.803294,4.93286559785564
19935,2020-09-11 19:56:52.149848,4.93286559785564
19936,2020-09-11 19:56:52.531399,4.93286559785564
19937,2020-09-11 19:56:52.909216,4.93286559785564
19938,2020-09-11 19:56:53.257784,4.93286559785564
19939,2020-09-11 19:56:53.618677,4.93286559785564
19940,2020-09-11 19:56:53.929845,4.93286559785564
19941,2020-09-11 19:56:54.209837,4.93286559785564
19942,2020-09-11 19:56:54.560060,4.93286559785564
19943,2020-09-11 19:56:54.894281,4.93286559785564
19944,2020-09-11 19:56:55.202447,4.93286559785564
19945,2020-09-11 19:56:55.552938,5.00026156916428
19946,2020-09-11 19:56:55.833606,5.00026156916428
19947,2020-09-11 19:56:56.185506,5.00026156916428
19948,2020-09-11 19:56:56.530448,5.00026156916428
19949,2020-09-11 19:56:56.773678,5.00026156916428
19950,2020-09-11 19:56:57.132171,5.00026156916428
19951,2020-09-11 19:56:57.500424,4.98040793218316
19952,2020-09-11 19:56:57.862020,4.98040793218316
19953,2020-09-11 19:56:58.225567,4.98040793218316
19954,2020-09-11 19:56:58.565895,4.98040793218316
19955,2020-09-11 19:56:58.999851,4.98040793218316
19956,2020-09-11 19:56:59.349136,4.98040793218316
19957,2020-09-11 19:56:59.687238,4.98040793218316
19958,2020-09-11 19:57:00.028255,4.98040793218316
19959,2020-09-11 19:57:00.354607,4.87778230456669
19960,2020-09-11 19:57:00.650706,4.87778230456669
19961,2020-09-11 19:57:00.889666,4.87778230456669
19962,2020-09-11 19:57:01.229863,4.87778230456669
19963,2020-09-11 19:57:01.549991,4.87778230456669
19964,2020-09-11 19:57:01.875399,4.87778230456669
19965,2020-09-11 19:57:02.203079,4.87778230456669
19966,2020-09-11 19:57:02.496526,4.87778230456669
19967,2020-09-11 19:57:02.812830,4.87778230456669
19968,2020-09-11 19:57:03.153416,4.87778230456669
19969,2020-09-11 19:57:03.488525,4.77549433222055
19970,2020-09-11 19:57:03.847651,4.77549433222055
19971,2020-09-11 19:57:04.188216,4.77549433222055
19972,2020-09-11 19:57:04.494606,4.77549433222055
19973,2020-09-11 19:57:04.825351,4.77549433222055
19974,2020-09-11 19:57:05.156078,4.77549433222055
19975,2020-09-11 19:57:05.416522,4.77549433222055
19976,2020-09-11 19:57:05.610882,4.77549433222055
19977,2020-09-11 19:57:05.886025,4.77549433222055
19978,2020-09-11 19:57:06.147253,4.77549433222055
19979,2020-09-11 19:57:06.438168,4.77549433222055
19980,2020-09-11 19:57:06.820789,4.67353978784401
19981,2020-09-11 19:57:07.171210,4.67353978784401
19982,2020-09-11 19:57:07.537212,4.67353978784401
19983,2020-09-11 19:57:07.840980,4.67353978784401
19984,2020-09-11 19:57:08.141538,4.67353978784401
19985,2020-09-11 19:57:08.501475,4.67353978784401
19986,2020-09-11 19:57:08.780684,4.67353978784401
19987,2020-09-11 19:57:09.168689,4.57191458316933
19988,2020-09-11 19:57:09.481071,4.57191458316933
19989,2020-09-11 19:57:09.798198,4.57191458316933
19990,2020-09-11 19:57:10.062763,4.57191458316933
19991,2020-09-11 19:57:10.365609,4.57191458316933
19992,2020-09-11 19:57:10.653244,4.57191458316933
19993,2020-09-11 19:57:10.955446,4.57191458316933
19994,2020-09-11 19:57:11.236315,4.57191458316933
19995,2020-09-11 19:57:11.547919,4.57191458316933
19996,2020-09-11 19:57:11.931189,4.57191458316933
19997,2020-09-11 19:57:12.273849,4.4706147594795
19998,2020-09-11 19:57:12.541149,4.4706147594795
19999,2020-09-11 19:57:12.858189,4.4706147594795
20000,2020-09-11 19:57:13.197988,4.4706147594795
20001,2020-09-11 19:57:13.486837,4.4706147594795
20002,2020-09-11 19:57:13.842116,4.4706147594795
20003,2020-09-11 19:57:14.166781,4.4706147594795
20004,2020-09-11 19:57:14.502217,4.4706147594795
20005,2020-09-11 19:57:14.840050,4.4706147594795
20006,2020-09-11 19:57:15.094816,4.3696364792703
20007,2020-09-11 19:57:15.377489,4.3696364792703
20008,2020-09-11 19:57:15.688070,4.3696364792703
20009,2020-09-11 19:57:16.001676,4.3696364792703
20010,2020-09-11 19:57:16.329188,4.3696364792703
20011,2020-09-11 19:57:16.670998,4.3696364792703
20012,2020-09-11 19:57:16.999669,4.3696364792703
20013,2020-09-11 19:57:17.353006,4.3696364792703
20014,2020-09-11 19:57:17.640751,4.26897601885709
20015,2020-09-11 19:57:17.901301,4.26897601885709
20016,2020-09-11 19:57:18.155112,4.26897601885709
20017,2020-09-11 19:57:18.438759,4.26897601885709
20018,2020-09-11 19:57:18.852803,4.26897601885709
20019,2020-09-11 19:57:19.128676,4.26897601885709
20020,2020-09-11 19:57:19.380202,4.26897601885709
20021,2020-09-11 19:57:19.640935,4.26897601885709
20022,2020-09-11 19:57:19.902232,4.26897601885709
20023,2020-09-11 19:57:20.234562,4.26897601885709
20024,2020-09-11 19:57:20.521280,4.26897601885709
20025,2020-09-11 19:57:20.875882,4.16862976177234
20026,2020-09-11 19:57:21.157937,4.16862976177234
20027,2020-09-11 19:57:21.481302,4.16862976177234
20028,2020-09-11 19:57:21.786025,4.16862976177234
20029,2020-09-11 19:57:22.113176,4.16862976177234
20030,2020-09-11 19:57:22.406091,4.16862976177234
20031,2020-09-11 19:57:22.695168,4.16862976177234
20032,2020-09-11 19:57:22.992153,4.16862976177234
20033,2020-09-11 19:57:23.349402,4.16862976177234
20034,2020-09-11 19:57:23.594822,4.16862976177234
20035,2020-09-11 19:57:23.907016,4.06859419283261
20036,2020-09-11 19:57:24.212241,4.06859419283261
20037,2020-09-11 19:57:24.490542,4.06859419283261
20038,2020-09-11 19:57:24.775919,4.06859419283261
20039,2020-09-11 19:57:25.104431,4.06859419283261
20040,2020-09-11 19:57:25.352373,4.06859419283261
20041,2020-09-11 19:57:25.632293,4.06859419283261
20042,2020-09-11 19:57:25.952848,4.06859419283261
20043,2020-09-11 19:57:26.204435,4.06859419283261
20044,2020-09-11 19:57:26.514677,4.06859419283261
20045,2020-09-11 19:57:26.946911,3.96886589277815
20046,2020-09-11 19:57:27.274744,3.96886589277815
20047,2020-09-11 19:57:27.531418,3.96886589277815
20048,2020-09-11 19:57:27.863665,3.96886589277815
20049,2020-09-11 19:57:28.098282,3.96886589277815
20050,2020-09-11 19:57:28.380454,3.96886589277815
20051,2020-09-11 19:57:28.670710,3.96886589277815
20052,2020-09-11 19:57:28.954278,3.96886589277815
20053,2020-09-11 19:57:29.204390,3.96886589277815
20054,2020-09-11 19:57:29.528711,3.85114711949868
20055,2020-09-11 19:57:29.880676,3.85114711949868
20056,2020-09-11 19:57:30.158052,3.85114711949868
20057,2020-09-11 19:57:30.432136,3.85114711949868
20058,2020-09-11 19:57:30.717002,3.85114711949868
20059,2020-09-11 19:57:31.034598,3.85114711949868
20060,2020-09-11 19:57:31.354170,3.85114711949868
20061,2020-09-11 19:57:31.655259,3.85114711949868
20062,2020-09-11 19:57:31.958631,3.85114711949868
20063,2020-09-11 19:57:32.297084,3.7337525785573
20064,2020-09-11 19:57:32.650548,3.7337525785573
20065,2020-09-11 19:57:32.914693,3.7337525785573
20066,2020-09-11 19:57:33.263063,3.7337525785573
20067,2020-09-11 19:57:33.546568,3.7337525785573
20068,2020-09-11 19:57:33.794497,3.7337525785573
20069,2020-09-11 19:57:34.137237,3.7337525785573
20070,2020-09-11 19:57:34.359418,3.7337525785573
20071,2020-09-11 19:57:34.672006,3.7337525785573
20072,2020-09-11 19:57:34.942768,3.7337525785573
20073,2020-09-11 19:57:35.278605,3.7337525785573
20074,2020-09-11 19:57:35.554337,3.61667931425414
20075,2020-09-11 19:57:35.901185,3.61667931425414
20076,2020-09-11 19:57:36.276319,3.61667931425414
20077,2020-09-11 19:57:36.560794,3.61667931425414
20078,2020-09-11 19:57:36.910632,3.61667931425414
20079,2020-09-11 19:57:37.259521,3.61667931425414
20080,2020-09-11 19:57:37.582822,3.61667931425414
20081,2020-09-11 19:57:37.897502,3.4999244443093
20082,2020-09-11 19:57:38.196668,3.4999244443093
20083,2020-09-11 19:57:38.534205,3.4999244443093
20084,2020-09-11 19:57:38.802026,3.4999244443093
20085,2020-09-11 19:57:39.018720,3.4999244443093
20086,2020-09-11 19:57:39.357518,3.4999244443093
20087,2020-09-11 19:57:39.643186,3.4999244443093
20088,2020-09-11 19:57:40.055319,3.4999244443093
20089,2020-09-11 19:57:40.389628,3.4999244443093
20090,2020-09-11 19:57:40.693313,3.4999244443093
20091,2020-09-11 19:57:40.962465,3.38348515702432
20092,2020-09-11 19:57:41.218960,3.38348515702432
20093,2020-09-11 19:57:41.553326,3.38348515702432
20094,2020-09-11 19:57:41.850413,3.38348515702432
20095,2020-09-11 19:57:42.301088,3.38348515702432
20096,2020-09-11 19:57:42.574984,3.38348515702432
20097,2020-09-11 19:57:42.825823,3.38348515702432
20098,2020-09-11 19:57:43.123437,3.38348515702432
20099,2020-09-11 19:57:43.364462,3.38348515702432
20100,2020-09-11 19:57:43.613259,3.38348515702432
20101,2020-09-11 19:57:43.939117,3.38348515702432
20102,2020-09-11 19:57:44.247820,3.26735870867603
20103,2020-09-11 19:57:44.593888,3.26735870867603
20104,2020-09-11 19:57:44.907823,3.26735870867603
20105,2020-09-11 19:57:45.176147,3.26735870867603
20106,2020-09-11 19:57:45.459439,3.26735870867603
20107,2020-09-11 19:57:45.718767,3.26735870867603
20108,2020-09-11 19:57:46.035960,3.26735870867603
20109,2020-09-11 19:57:46.337755,3.26735870867603
20110,2020-09-11 19:57:46.704478,3.1515424211203
20111,2020-09-11 19:57:47.142636,3.1515424211203
20112,2020-09-11 19:57:47.444436,3.1515424211203
20113,2020-09-11 19:57:47.727702,3.1515424211203
20114,2020-09-11 19:57:47.958566,3.1515424211203
20115,2020-09-11 19:57:48.197818,3.1515424211203
20116,2020-09-11 19:57:48.522151,3.1515424211203
20117,2020-09-11 19:57:48.854648,3.1515424211203
20118,2020-09-11 19:57:49.114609,3.1515424211203
20119,2020-09-11 19:57:49.376495,3.1515424211203
20120,2020-09-11 19:57:49.684418,3.03603367958702
20121,2020-09-11 19:57:49.967040,3.03603367958702
20122,2020-09-11 19:57:50.329298,3.03603367958702
20123,2020-09-11 19:57:50.726358,3.03603367958702
20124,2020-09-11 19:57:51.072755,3.03603367958702
20125,2020-09-11 19:57:51.406474,3.03603367958702
20126,2020-09-11 19:57:51.754798,3.03603367958702
20127,2020-09-11 19:57:52.079712,3.03603367958702
20128,2020-09-11 19:57:52.316992,2.92082993064989
20129,2020-09-11 19:57:52.693293,2.92082993064989
20130,2020-09-11 19:57:53.030155,2.92082993064989
20131,2020-09-11 19:57:53.343862,2.92082993064989
20132,2020-09-11 19:57:53.701315,2.92082993064989
20133,2020-09-11 19:57:54.020188,2.92082993064989
20134,2020-09-11 19:57:54.301880,2.92082993064989
20135,2020-09-11 19:57:54.598959,2.92082993064989
20136,2020-09-11 19:57:54.839930,2.92082993064989
20137,2020-09-11 19:57:55.128107,2.80592868035724
20138,2020-09-11 19:57:55.451867,2.80592868035724
20139,2020-09-11 19:57:55.779065,2.80592868035724
20140,2020-09-11 19:57:56.086045,2.80592868035724
20141,2020-09-11 19:57:56.390131,2.80592868035724
20142,2020-09-11 19:57:56.683536,2.80592868035724
20143,2020-09-11 19:57:56.926919,2.80592868035724
20144,2020-09-11 19:57:57.203805,2.80592868035724
20145,2020-09-11 19:57:57.463843,2.80592868035724
20146,2020-09-11 19:57:57.714740,2.80592868035724
20147,2020-09-11 19:57:58.005621,2.69132749251223
20148,2020-09-11 19:57:58.321009,2.69132749251223
20149,2020-09-11 19:57:58.633101,2.69132749251223
20150,2020-09-11 19:57:58.947302,2.69132749251223
20151,2020-09-11 19:57:59.246953,2.69132749251223
20152,2020-09-11 19:57:59.520275,2.69132749251223
20153,2020-09-11 19:57:59.856976,2.69132749251223
20154,2020-09-11 19:58:00.176853,2.69132749251223
20155,2020-09-11 19:58:00.441633,2.69132749251223
20156,2020-09-11 19:58:00.735833,2.69132749251223
20157,2020-09-11 19:58:01.055098,2.57702398709205
20158,2020-09-11 19:58:01.349024,2.57702398709205
20159,2020-09-11 19:58:01.601629,2.57702398709205
20160,2020-09-11 19:58:01.947408,2.57702398709205
20161,2020-09-11 19:58:02.288222,2.57702398709205
20162,2020-09-11 19:58:02.608846,2.57702398709205
20163,2020-09-11 19:58:02.943793,2.57702398709205
20164,2020-09-11 19:58:03.216237,2.57702398709205
20165,2020-09-11 19:58:03.515682,2.47727885911078
20166,2020-09-11 19:58:03.826166,2.47727885911078
20167,2020-09-11 19:58:04.192724,2.47727885911078
20168,2020-09-11 19:58:04.502003,2.47727885911078
20169,2020-09-11 19:58:04.790346,2.47727885911078
20170,2020-09-11 19:58:05.149151,2.47727885911078
20171,2020-09-11 19:58:05.487260,2.47727885911078
20172,2020-09-11 19:58:05.758485,2.47727885911078
20173,2020-09-11 19:58:06.085912,2.47727885911078
20174,2020-09-11 19:58:06.356123,2.47727885911078
20175,2020-09-11 19:58:06.608756,2.37780301148693
20176,2020-09-11 19:58:06.987503,2.37780301148693
20177,2020-09-11 19:58:07.280276,2.37780301148693
20178,2020-09-11 19:58:07.582655,2.37780301148693
20179,2020-09-11 19:58:07.830332,2.37780301148693
20180,2020-09-11 19:58:08.143539,2.37780301148693
20181,2020-09-11 19:58:08.386274,2.37780301148693
20182,2020-09-11 19:58:08.719931,2.37780301148693
20183,2020-09-11 19:58:09.051053,2.37780301148693
20184,2020-09-11 19:58:09.332378,2.37780301148693
20185,2020-09-11 19:58:09.643499,2.27859417403764
20186,2020-09-11 19:58:09.975003,2.27859417403764
20187,2020-09-11 19:58:10.301358,2.27859417403764
20188,2020-09-11 19:58:10.569338,2.27859417403764
20189,2020-09-11 19:58:10.966687,2.27859417403764
20190,2020-09-11 19:58:11.325522,2.27859417403764
20191,2020-09-11 19:58:11.547784,2.27859417403764
20192,2020-09-11 19:58:11.861553,2.27859417403764
20193,2020-09-11 19:58:12.159058,2.27859417403764
20194,2020-09-11 19:58:12.528130,2.27859417403764
20195,2020-09-11 19:58:12.779348,2.30826332842327
20196,2020-09-11 19:58:13.057700,2.30826332842327
20197,2020-09-11 19:58:13.343625,2.30826332842327
20198,2020-09-11 19:58:13.647818,2.30826332842327
20199,2020-09-11 19:58:13.964158,2.30826332842327
20200,2020-09-11 19:58:14.292839,2.30826332842327
20201,2020-09-11 19:58:14.609129,2.30826332842327
20202,2020-09-11 19:58:14.915484,2.30826332842327
20203,2020-09-11 19:58:15.228272,2.30826332842327
20204,2020-09-11 19:58:15.525881,2.33804778170175
20205,2020-09-11 19:58:15.841313,2.33804778170175
20206,2020-09-11 19:58:16.101454,2.33804778170175
20207,2020-09-11 19:58:16.426423,2.33804778170175
20208,2020-09-11 19:58:16.788287,2.33804778170175
20209,2020-09-11 19:58:17.067745,2.33804778170175
20210,2020-09-11 19:58:17.362369,2.33804778170175
20211,2020-09-11 19:58:17.745744,2.33804778170175
20212,2020-09-11 19:58:18.042832,2.33804778170175
20213,2020-09-11 19:58:18.340923,2.33804778170175
20214,2020-09-11 19:58:18.692080,2.33804778170175
20215,2020-09-11 19:58:19.055544,2.33804778170175
20216,2020-09-11 19:58:19.295259,2.33804778170175
20217,2020-09-11 19:58:19.597936,2.33804778170175
20218,2020-09-11 19:58:19.912953,2.33804778170175
20219,2020-09-11 19:58:20.295675,2.33804778170175
20220,2020-09-11 19:58:20.656520,2.33804778170175
20221,2020-09-11 19:58:21.031140,2.33804778170175
20222,2020-09-11 19:58:21.296138,2.33804778170175
20223,2020-09-11 19:58:21.585920,2.33804778170175
20224,2020-09-11 19:58:21.932933,2.33804778170175
20225,2020-09-11 19:58:22.179264,2.40001721173589
20226,2020-09-11 19:58:22.498078,2.40001721173589
20227,2020-09-11 19:58:22.855582,2.40001721173589
20228,2020-09-11 19:58:23.147623,2.40001721173589
20229,2020-09-11 19:58:23.440138,2.40001721173589
20230,2020-09-11 19:58:23.692446,2.40001721173589
20231,2020-09-11 19:58:24.033918,2.40001721173589
20232,2020-09-11 19:58:24.352050,2.40001721173589
20233,2020-09-11 19:58:24.625419,2.40001721173589
20234,2020-09-11 19:58:24.957636,2.40001721173589
20235,2020-09-11 19:58:25.274562,2.46483207268065
20236,2020-09-11 19:58:25.675681,2.46483207268065
20237,2020-09-11 19:58:25.961917,2.46483207268065
20238,2020-09-11 19:58:26.258566,2.46483207268065
20239,2020-09-11 19:58:26.519223,2.46483207268065
20240,2020-09-11 19:58:26.904002,2.46483207268065
20241,2020-09-11 19:58:27.222333,2.46483207268065
20242,2020-09-11 19:58:27.564723,2.52947149659981
20243,2020-09-11 19:58:27.896095,2.52947149659981
20244,2020-09-11 19:58:28.293987,2.52947149659981
20245,2020-09-11 19:58:28.622665,2.52947149659981
20246,2020-09-11 19:58:28.868451,2.52947149659981
20247,2020-09-11 19:58:29.109727,2.52947149659981
20248,2020-09-11 19:58:29.358252,2.52947149659981
20249,2020-09-11 19:58:29.637913,2.52947149659981
20250,2020-09-11 19:58:30.011675,2.52947149659981
20251,2020-09-11 19:58:30.341073,2.59393611379839
20252,2020-09-11 19:58:30.664375,2.59393611379839
20253,2020-09-11 19:58:30.971742,2.59393611379839
20254,2020-09-11 19:58:31.241385,2.59393611379839
20255,2020-09-11 19:58:31.557375,2.59393611379839
20256,2020-09-11 19:58:31.865721,2.59393611379839
20257,2020-09-11 19:58:32.111074,2.59393611379839
20258,2020-09-11 19:58:32.438103,2.59393611379839
20259,2020-09-11 19:58:32.748996,2.59393611379839
20260,2020-09-11 19:58:33.077183,2.59393611379839
20261,2020-09-11 19:58:33.494332,2.6582265505902
20262,2020-09-11 19:58:33.871466,2.6582265505902
20263,2020-09-11 19:58:34.195856,2.6582265505902
20264,2020-09-11 19:58:34.505197,2.6582265505902
20265,2020-09-11 19:58:34.776578,2.6582265505902
20266,2020-09-11 19:58:35.063558,2.6582265505902
20267,2020-09-11 19:58:35.393275,2.6582265505902
20268,2020-09-11 19:58:35.646571,2.6582265505902
20269,2020-09-11 19:58:35.937788,2.6582265505902
20270,2020-09-11 19:58:36.242687,2.6582265505902
20271,2020-09-11 19:58:36.681073,2.72234342936682
20272,2020-09-11 19:58:36.941004,2.72234342936682
20273,2020-09-11 19:58:37.267446,2.72234342936682
20274,2020-09-11 19:58:37.613112,2.72234342936682
20275,2020-09-11 19:58:37.914345,2.72234342936682
20276,2020-09-11 19:58:38.251395,2.72234342936682
20277,2020-09-11 19:58:38.582123,2.72234342936682
20278,2020-09-11 19:58:38.876043,2.72234342936682
20279,2020-09-11 19:58:39.128022,2.72234342936682
20280,2020-09-11 19:58:39.395113,2.78628736866425
20281,2020-09-11 19:58:39.719616,2.78628736866425
20282,2020-09-11 19:58:40.044181,2.78628736866425
20283,2020-09-11 19:58:40.308533,2.78628736866425
20284,2020-09-11 19:58:40.575606,2.78628736866425
20285,2020-09-11 19:58:40.918298,2.78628736866425
20286,2020-09-11 19:58:41.277115,2.78628736866425
20287,2020-09-11 19:58:41.611766,2.78628736866425
20288,2020-09-11 19:58:41.924977,2.78628736866425
20289,2020-09-11 19:58:42.256884,2.8500589832273
20290,2020-09-11 19:58:42.515527,2.8500589832273
20291,2020-09-11 19:58:42.878176,2.8500589832273
20292,2020-09-11 19:58:43.139594,2.8500589832273
20293,2020-09-11 19:58:43.386743,2.8500589832273
20294,2020-09-11 19:58:43.729052,2.8500589832273
20295,2020-09-11 19:58:44.033271,2.8500589832273
20296,2020-09-11 19:58:44.389107,2.8500589832273
20297,2020-09-11 19:58:44.669575,2.8500589832273
20298,2020-09-11 19:58:44.970347,2.8500589832273
20299,2020-09-11 19:58:45.325064,2.93514692661653
20300,2020-09-11 19:58:45.568078,2.93514692661653
20301,2020-09-11 19:58:45.895770,2.93514692661653
20302,2020-09-11 19:58:46.170895,2.93514692661653
20303,2020-09-11 19:58:46.452927,2.93514692661653
20304,2020-09-11 19:58:46.794080,2.93514692661653
20305,2020-09-11 19:58:47.135739,2.93514692661653
20306,2020-09-11 19:58:47.443048,2.93514692661653
20307,2020-09-11 19:58:47.807523,3.02001985946843
20308,2020-09-11 19:58:48.090447,3.02001985946843
20309,2020-09-11 19:58:48.435951,3.02001985946843
20310,2020-09-11 19:58:48.763358,3.02001985946843
20311,2020-09-11 19:58:49.011061,3.02001985946843
20312,2020-09-11 19:58:49.296743,3.02001985946843
20313,2020-09-11 19:58:49.624330,3.02001985946843
20314,2020-09-11 19:58:49.905574,3.02001985946843
20315,2020-09-11 19:58:50.186681,3.02001985946843
20316,2020-09-11 19:58:50.479698,3.10467848771712
20317,2020-09-11 19:58:50.825209,3.10467848771712
20318,2020-09-11 19:58:51.142532,3.10467848771712
20319,2020-09-11 19:58:51.462659,3.10467848771712
20320,2020-09-11 19:58:51.832347,3.10467848771712
20321,2020-09-11 19:58:52.202305,3.10467848771712
20322,2020-09-11 19:58:52.446455,3.10467848771712
20323,2020-09-11 19:58:52.805478,3.10467848771712
20324,2020-09-11 19:58:53.202382,3.18912351269377
20325,2020-09-11 19:58:53.558083,3.18912351269377
20326,2020-09-11 19:58:53.878847,3.18912351269377
20327,2020-09-11 19:58:54.220426,3.18912351269377
20328,2020-09-11 19:58:54.543256,3.18912351269377
20329,2020-09-11 19:58:54.765440,3.18912351269377
20330,2020-09-11 19:58:55.111627,3.18912351269377
20331,2020-09-11 19:58:55.341622,3.18912351269377
20332,2020-09-11 19:58:55.635992,3.18912351269377
20333,2020-09-11 19:58:56.026630,3.18912351269377
20334,2020-09-11 19:58:56.306367,3.27335563122125
20335,2020-09-11 19:58:56.647383,3.27335563122125
20336,2020-09-11 19:58:56.925172,3.27335563122125
20337,2020-09-11 19:58:57.265191,3.27335563122125
20338,2020-09-11 19:58:57.528033,3.27335563122125
20339,2020-09-11 19:58:57.766149,3.27335563122125
20340,2020-09-11 19:58:58.125492,3.27335563122125
20341,2020-09-11 19:58:58.454392,3.27335563122125
20342,2020-09-11 19:58:58.765109,3.35737553570499
20343,2020-09-11 19:58:59.068404,3.35737553570499
20344,2020-09-11 19:58:59.411048,3.35737553570499
20345,2020-09-11 19:58:59.830515,3.35737553570499
20346,2020-09-11 19:59:00.122621,3.35737553570499
20347,2020-09-11 19:59:00.485975,3.35737553570499
20348,2020-09-11 19:59:00.750664,3.35737553570499
20349,2020-09-11 19:59:01.139477,3.35737553570499
20350,2020-09-11 19:59:01.479409,3.44118391422026
20351,2020-09-11 19:59:01.800761,3.44118391422026
20352,2020-09-11 19:59:02.184515,3.44118391422026
20353,2020-09-11 19:59:02.430925,3.44118391422026
20354,2020-09-11 19:59:02.772197,3.44118391422026
20355,2020-09-11 19:59:03.058326,3.44118391422026
20356,2020-09-11 19:59:03.359823,3.44118391422026
20357,2020-09-11 19:59:03.698291,3.44118391422026
20358,2020-09-11 19:59:03.960659,3.44118391422026
20359,2020-09-11 19:59:04.223872,3.52478145059608
20360,2020-09-11 19:59:04.529484,3.52478145059608
20361,2020-09-11 19:59:04.802098,3.52478145059608
20362,2020-09-11 19:59:05.151487,3.52478145059608
20363,2020-09-11 19:59:05.453018,3.52478145059608
20364,2020-09-11 19:59:05.738109,3.52478145059608
20365,2020-09-11 19:59:06.100507,3.52478145059608
20366,2020-09-11 19:59:06.367535,3.52478145059608
20367,2020-09-11 19:59:06.655606,3.52478145059608
20368,2020-09-11 19:59:06.975851,3.60816882449598
20369,2020-09-11 19:59:07.262345,3.60816882449598
20370,2020-09-11 19:59:07.538831,3.60816882449598
20371,2020-09-11 19:59:07.843697,3.60816882449598
20372,2020-09-11 19:59:08.201932,3.60816882449598
20373,2020-09-11 19:59:08.501471,3.60816882449598
20374,2020-09-11 19:59:08.750572,3.60816882449598
20375,2020-09-11 19:59:09.050104,3.60816882449598
20376,2020-09-11 19:59:09.319299,3.60816882449598
20377,2020-09-11 19:59:09.731771,3.69134671149571
20378,2020-09-11 19:59:10.102868,3.69134671149571
20379,2020-09-11 19:59:10.412223,3.69134671149571
20380,2020-09-11 19:59:10.702037,3.69134671149571
20381,2020-09-11 19:59:11.038027,3.69134671149571
20382,2020-09-11 19:59:11.338167,3.69134671149571
20383,2020-09-11 19:59:11.657802,3.69134671149571
20384,2020-09-11 19:59:11.935409,3.69134671149571
20385,2020-09-11 19:59:12.238921,3.69134671149571
20386,2020-09-11 19:59:12.522721,3.69134671149571
20387,2020-09-11 19:59:12.771980,3.69134671149571
20388,2020-09-11 19:59:13.030184,3.69134671149571
20389,2020-09-11 19:59:13.354269,3.69134671149571
20390,2020-09-11 19:59:13.679913,3.69134671149571
20391,2020-09-11 19:59:13.977710,3.69134671149571
20392,2020-09-11 19:59:14.249240,3.69134671149571
20393,2020-09-11 19:59:14.532290,3.69134671149571
20394,2020-09-11 19:59:14.821979,3.69134671149571
20395,2020-09-11 19:59:15.125038,3.69134671149571
20396,2020-09-11 19:59:15.354152,3.69134671149571
20397,2020-09-11 19:59:15.675358,3.69134671149571
20398,2020-09-11 19:59:15.975209,3.69134671149571
20399,2020-09-11 19:59:16.292156,3.69134671149571
20400,2020-09-11 19:59:16.717190,3.69134671149571
20401,2020-09-11 19:59:17.063394,3.69134671149571
20402,2020-09-11 19:59:17.319920,3.69134671149571
20403,2020-09-11 19:59:17.646058,3.69134671149571
20404,2020-09-11 19:59:17.990047,3.69134671149571
20405,2020-09-11 19:59:18.302974,3.69134671149571
20406,2020-09-11 19:59:18.614407,3.69134671149571
20407,2020-09-11 19:59:18.944148,3.69134671149571
20408,2020-09-11 19:59:19.219213,3.69134671149571
20409,2020-09-11 19:59:19.573255,3.69134671149571
20410,2020-09-11 19:59:19.967524,3.69134671149571
20411,2020-09-11 19:59:20.251704,3.69134671149571
20412,2020-09-11 19:59:20.648455,3.69134671149571
20413,2020-09-11 19:59:20.953998,3.69134671149571
20414,2020-09-11 19:59:21.262994,3.69134671149571
20415,2020-09-11 19:59:21.599925,3.69134671149571
20416,2020-09-11 19:59:21.930548,3.69134671149571
20417,2020-09-11 19:59:22.245036,3.69134671149571
20418,2020-09-11 19:59:22.511700,3.69134671149571
20419,2020-09-11 19:59:22.829534,3.69134671149571
20420,2020-09-11 19:59:23.143442,3.69134671149571
20421,2020-09-11 19:59:23.473299,3.69134671149571
20422,2020-09-11 19:59:23.751657,3.69134671149571
20423,2020-09-11 19:59:24.125750,3.69134671149571
20424,2020-09-11 19:59:24.469241,3.69134671149571
20425,2020-09-11 19:59:24.813927,3.69134671149571
20426,2020-09-11 19:59:25.162010,3.69134671149571
20427,2020-09-11 19:59:25.602006,3.75467976953136
20428,2020-09-11 19:59:25.895958,3.75467976953136
20429,2020-09-11 19:59:26.194758,3.75467976953136
20430,2020-09-11 19:59:26.540182,3.75467976953136
20431,2020-09-11 19:59:26.846423,3.75467976953136
