iteration,timestamp,T7
20432,2020-09-11 19:59:27.190324,3.75467976953136
20433,2020-09-11 19:59:27.485300,3.75467976953136
20434,2020-09-11 19:59:27.865610,3.75467976953136
20435,2020-09-11 19:59:28.182122,3.77430499465352
20436,2020-09-11 19:59:28.506255,3.77430499465352
20437,2020-09-11 19:59:28.791852,3.77430499465352
20438,2020-09-11 19:59:29.056726,3.77430499465352
20439,2020-09-11 19:59:29.317858,3.77430499465352
20440,2020-09-11 19:59:29.609523,3.77430499465352
20441,2020-09-11 19:59:29.922773,3.77430499465352
20442,2020-09-11 19:59:30.212313,3.77430499465352
20443,2020-09-11 19:59:30.553667,3.83839553590212
20444,2020-09-11 19:59:30.914080,3.83839553590212
20445,2020-09-11 19:59:31.256071,3.83839553590212
20446,2020-09-11 19:59:31.572246,3.83839553590212
20447,2020-09-11 19:59:31.905656,3.83839553590212
20448,2020-09-11 19:59:32.274045,3.83839553590212
20449,2020-09-11 19:59:32.615063,3.83839553590212
20450,2020-09-11 19:59:32.950577,3.83839553590212
20451,2020-09-11 19:59:33.223036,3.8646458473313
20452,2020-09-11 19:59:33.546278,3.8646458473313
20453,2020-09-11 19:59:33.802279,3.8646458473313
20454,2020-09-11 19:59:34.157906,3.8646458473313
20455,2020-09-11 19:59:34.421539,3.8646458473313
20456,2020-09-11 19:59:34.684453,3.8646458473313
20457,2020-09-11 19:59:35.014937,3.8646458473313
20458,2020-09-11 19:59:35.348999,3.8646458473313
20459,2020-09-11 19:59:35.708094,3.99339728688508
20460,2020-09-11 19:59:35.984647,3.99339728688508
20461,2020-09-11 19:59:36.326891,3.99339728688508
20462,2020-09-11 19:59:36.654596,3.99339728688508
20463,2020-09-11 19:59:36.996384,3.99339728688508
20464,2020-09-11 19:59:37.281568,3.99339728688508
20465,2020-09-11 19:59:37.631043,3.99339728688508
20466,2020-09-11 19:59:37.916096,3.99339728688508
20467,2020-09-11 19:59:38.161495,3.99339728688508
20468,2020-09-11 19:59:38.474702,4.12192147752363
20469,2020-09-11 19:59:38.763592,4.12192147752363
20470,2020-09-11 19:59:39.121719,4.12192147752363
20471,2020-09-11 19:59:39.422801,4.12192147752363
20472,2020-09-11 19:59:39.711449,4.12192147752363
20473,2020-09-11 19:59:39.992607,4.12192147752363
20474,2020-09-11 19:59:40.340874,4.12192147752363
20475,2020-09-11 19:59:40.767902,4.12192147752363
20476,2020-09-11 19:59:41.189389,4.25021874467771
20477,2020-09-11 19:59:41.552633,4.25021874467771
20478,2020-09-11 19:59:41.915891,4.25021874467771
20479,2020-09-11 19:59:42.241232,4.25021874467771
20480,2020-09-11 19:59:42.490458,4.25021874467771
20481,2020-09-11 19:59:42.794065,4.25021874467771
20482,2020-09-11 19:59:43.068444,4.25021874467771
20483,2020-09-11 19:59:43.365504,4.25021874467771
20484,2020-09-11 19:59:43.738682,4.25021874467771
20485,2020-09-11 19:59:43.999185,4.25021874467771
20486,2020-09-11 19:59:44.260558,4.25021874467771
20487,2020-09-11 19:59:44.639597,4.37828941053857
20488,2020-09-11 19:59:44.987519,4.37828941053857
20489,2020-09-11 19:59:45.246427,4.37828941053857
20490,2020-09-11 19:59:45.599376,4.37828941053857
20491,2020-09-11 19:59:45.912400,4.37828941053857
20492,2020-09-11 19:59:46.278224,4.37828941053857
20493,2020-09-11 19:59:46.725805,4.50613379419093
20494,2020-09-11 19:59:47.073350,4.50613379419093
20495,2020-09-11 19:59:47.417173,4.50613379419093
20496,2020-09-11 19:59:47.809899,4.50613379419093
20497,2020-09-11 19:59:48.146408,4.50613379419093
20498,2020-09-11 19:59:48.496647,4.50613379419093
20499,2020-09-11 19:59:48.809141,4.50613379419093
20500,2020-09-11 19:59:49.060403,4.50613379419093
20501,2020-09-11 19:59:49.408243,4.63375221173861
20502,2020-09-11 19:59:49.682006,4.63375221173861
20503,2020-09-11 19:59:49.942677,4.63375221173861
20504,2020-09-11 19:59:50.254996,4.63375221173861
20505,2020-09-11 19:59:50.627647,4.63375221173861
20506,2020-09-11 19:59:50.884243,4.63375221173861
20507,2020-09-11 19:59:51.213191,4.63375221173861
20508,2020-09-11 19:59:51.480127,4.63375221173861
20509,2020-09-11 19:59:51.767501,4.63375221173861
20510,2020-09-11 19:59:52.117195,4.63375221173861
20511,2020-09-11 19:59:52.438389,4.63375221173861
20512,2020-09-11 19:59:52.725414,4.7611449764233
20513,2020-09-11 19:59:53.022317,4.7611449764233
20514,2020-09-11 19:59:53.339636,4.7611449764233
20515,2020-09-11 19:59:53.698243,4.7611449764233
20516,2020-09-11 19:59:54.015327,4.7611449764233
20517,2020-09-11 19:59:54.293096,4.7611449764233
20518,2020-09-11 19:59:54.678340,4.7611449764233
20519,2020-09-11 19:59:55.034966,4.88831239873687
20520,2020-09-11 19:59:55.359081,4.88831239873687
20521,2020-09-11 19:59:55.710445,4.88831239873687
20522,2020-09-11 19:59:56.017435,4.88831239873687
20523,2020-09-11 19:59:56.329573,4.88831239873687
20524,2020-09-11 19:59:56.701672,4.88831239873687
20525,2020-09-11 19:59:57.023166,4.88831239873687
20526,2020-09-11 19:59:57.351119,4.88831239873687
20527,2020-09-11 19:59:57.640454,4.88831239873687
20528,2020-09-11 19:59:57.990979,5.00002169999291
20529,2020-09-11 19:59:58.338498,5.00002169999291
20530,2020-09-11 19:59:58.695109,5.00002169999291
20531,2020-09-11 19:59:58.937611,5.00002169999291
20532,2020-09-11 19:59:59.251047,5.00002169999291
20533,2020-09-11 19:59:59.606538,5.00002169999291
20534,2020-09-11 19:59:59.985167,5.00002169999291
20535,2020-09-11 20:00:00.379720,5.00002169999291
20536,2020-09-11 20:00:00.707515,5.00002169999291
20537,2020-09-11 20:00:01.035038,5.00002169999291
20538,2020-09-11 20:00:01.347859,5.00002169999291
20539,2020-09-11 20:00:01.711231,5.00002169999291
20540,2020-09-11 20:00:02.049466,5.00002169999291
20541,2020-09-11 20:00:02.360708,5.00002169999291
20542,2020-09-11 20:00:02.638415,5.00002169999291
20543,2020-09-11 20:00:03.008092,5.00002169999291
20544,2020-09-11 20:00:03.326795,5.00002169999291
20545,2020-09-11 20:00:03.683601,5.00002169999291
20546,2020-09-11 20:00:04.027285,5.00002169999291
20547,2020-09-11 20:00:04.354666,4.92846593500423
20548,2020-09-11 20:00:04.738992,4.92846593500423
20549,2020-09-11 20:00:05.090408,4.92846593500423
20550,2020-09-11 20:00:05.348288,4.92846593500423
20551,2020-09-11 20:00:05.658123,4.92846593500423
20552,2020-09-11 20:00:05.982638,4.92846593500423
20553,2020-09-11 20:00:06.313003,4.92846593500423
20554,2020-09-11 20:00:06.745731,4.85722254808879
20555,2020-09-11 20:00:07.115434,4.85722254808879
20556,2020-09-11 20:00:07.398475,4.85722254808879
20557,2020-09-11 20:00:07.745998,4.85722254808879
20558,2020-09-11 20:00:08.085401,4.85722254808879
20559,2020-09-11 20:00:08.422022,4.85722254808879
20560,2020-09-11 20:00:08.744640,4.85722254808879
20561,2020-09-11 20:00:09.055569,4.85722254808879
20562,2020-09-11 20:00:09.351053,4.85722254808879
20563,2020-09-11 20:00:09.716361,4.85722254808879
20564,2020-09-11 20:00:10.072188,4.78628605417431
20565,2020-09-11 20:00:10.301315,4.78628605417431
20566,2020-09-11 20:00:10.570414,4.78628605417431
20567,2020-09-11 20:00:10.871316,4.78628605417431
20568,2020-09-11 20:00:11.251499,4.78628605417431
20569,2020-09-11 20:00:11.558748,4.78628605417431
20570,2020-09-11 20:00:11.869569,4.78628605417431
20571,2020-09-11 20:00:12.179907,4.78628605417431
20572,2020-09-11 20:00:12.551442,4.78628605417431
20573,2020-09-11 20:00:12.888662,4.78628605417431
20574,2020-09-11 20:00:13.154589,4.78628605417431
20575,2020-09-11 20:00:13.504252,4.69350189146732
20576,2020-09-11 20:00:13.787639,4.69350189146732
20577,2020-09-11 20:00:14.093733,4.69350189146732
20578,2020-09-11 20:00:14.460079,4.69350189146732
20579,2020-09-11 20:00:14.786508,4.69350189146732
20580,2020-09-11 20:00:15.119166,4.69350189146732
20581,2020-09-11 20:00:15.397574,4.69350189146732
20582,2020-09-11 20:00:15.674781,4.69350189146732
20583,2020-09-11 20:00:16.085204,4.60103851363648
20584,2020-09-11 20:00:16.360913,4.60103851363648
20585,2020-09-11 20:00:16.684259,4.60103851363648
20586,2020-09-11 20:00:17.029489,4.60103851363648
20587,2020-09-11 20:00:17.327999,4.60103851363648
20588,2020-09-11 20:00:17.663649,4.60103851363648
20589,2020-09-11 20:00:17.940174,4.60103851363648
20590,2020-09-11 20:00:18.219366,4.60103851363648
20591,2020-09-11 20:00:18.549544,4.60103851363648
20592,2020-09-11 20:00:18.882509,4.50889171700562
20593,2020-09-11 20:00:19.205536,4.50889171700562
20594,2020-09-11 20:00:19.560087,4.50889171700562
20595,2020-09-11 20:00:19.831413,4.50889171700562
20596,2020-09-11 20:00:20.128761,4.50889171700562
20597,2020-09-11 20:00:20.470781,4.50889171700562
20598,2020-09-11 20:00:20.820438,4.50889171700562
20599,2020-09-11 20:00:21.088391,4.50889171700562
20600,2020-09-11 20:00:21.368635,4.50889171700562
20601,2020-09-11 20:00:21.633726,4.50889171700562
20602,2020-09-11 20:00:21.998483,4.41705743375039
20603,2020-09-11 20:00:22.265097,4.41705743375039
20604,2020-09-11 20:00:22.610920,4.41705743375039
20605,2020-09-11 20:00:22.854514,4.41705743375039
20606,2020-09-11 20:00:23.116469,4.41705743375039
20607,2020-09-11 20:00:23.409347,4.41705743375039
20608,2020-09-11 20:00:23.662105,4.41705743375039
20609,2020-09-11 20:00:23.992892,4.41705743375039
20610,2020-09-11 20:00:24.331441,4.41705743375039
20611,2020-09-11 20:00:24.621725,4.32553172305687
20612,2020-09-11 20:00:24.968731,4.32553172305687
20613,2020-09-11 20:00:25.229260,4.32553172305687
20614,2020-09-11 20:00:25.504825,4.32553172305687
20615,2020-09-11 20:00:25.814731,4.32553172305687
20616,2020-09-11 20:00:26.117145,4.32553172305687
20617,2020-09-11 20:00:26.462342,4.32553172305687
20618,2020-09-11 20:00:26.794834,4.32553172305687
20619,2020-09-11 20:00:27.085929,4.32553172305687
20620,2020-09-11 20:00:27.431381,4.2343107632683
20621,2020-09-11 20:00:27.720007,4.2343107632683
20622,2020-09-11 20:00:28.089519,4.2343107632683
20623,2020-09-11 20:00:28.441766,4.2343107632683
20624,2020-09-11 20:00:28.783606,4.2343107632683
20625,2020-09-11 20:00:29.136432,4.2343107632683
20626,2020-09-11 20:00:29.474046,4.2343107632683
20627,2020-09-11 20:00:29.791340,4.2343107632683
20628,2020-09-11 20:00:30.115140,4.2343107632683
20629,2020-09-11 20:00:30.450986,4.14339084486134
20630,2020-09-11 20:00:30.824788,4.14339084486134
20631,2020-09-11 20:00:31.171303,4.14339084486134
20632,2020-09-11 20:00:31.497989,4.14339084486134
20633,2020-09-11 20:00:31.834340,4.14339084486134
20634,2020-09-11 20:00:32.147662,4.14339084486134
20635,2020-09-11 20:00:32.547424,4.14339084486134
20636,2020-09-11 20:00:32.851576,4.05276836412636
20637,2020-09-11 20:00:33.180286,4.05276836412636
20638,2020-09-11 20:00:33.517455,4.05276836412636
20639,2020-09-11 20:00:33.838839,4.05276836412636
20640,2020-09-11 20:00:34.126917,4.05276836412636
20641,2020-09-11 20:00:34.451831,4.05276836412636
20642,2020-09-11 20:00:34.779617,4.05276836412636
20643,2020-09-11 20:00:35.136607,4.05276836412636
20644,2020-09-11 20:00:35.473816,4.05276836412636
20645,2020-09-11 20:00:35.833017,3.96243981745106
20646,2020-09-11 20:00:36.124053,3.96243981745106
20647,2020-09-11 20:00:36.435019,3.96243981745106
20648,2020-09-11 20:00:36.678981,3.96243981745106
20649,2020-09-11 20:00:37.006087,3.96243981745106
20650,2020-09-11 20:00:37.297525,3.96243981745106
20651,2020-09-11 20:00:37.618879,3.96243981745106
20652,2020-09-11 20:00:37.922613,3.96243981745106
20653,2020-09-11 20:00:38.303555,3.96243981745106
20654,2020-09-11 20:00:38.623841,3.96243981745106
20655,2020-09-11 20:00:38.898419,3.87240179612535
20656,2020-09-11 20:00:39.256081,3.87240179612535
20657,2020-09-11 20:00:39.591027,3.87240179612535
20658,2020-09-11 20:00:39.837805,3.87240179612535
20659,2020-09-11 20:00:40.090052,3.87240179612535
20660,2020-09-11 20:00:40.405447,3.87240179612535
20661,2020-09-11 20:00:40.734335,3.87240179612535
20662,2020-09-11 20:00:41.047429,3.87240179612535
20663,2020-09-11 20:00:41.320412,3.87240179612535
20664,2020-09-11 20:00:41.645002,3.78265098160014
20665,2020-09-11 20:00:41.995842,3.78265098160014
20666,2020-09-11 20:00:42.308459,3.78265098160014
20667,2020-09-11 20:00:42.664788,3.78265098160014
20668,2020-09-11 20:00:42.996813,3.78265098160014
20669,2020-09-11 20:00:43.392848,3.78265098160014
20670,2020-09-11 20:00:43.672028,3.78265098160014
20671,2020-09-11 20:00:44.038745,3.78265098160014
20672,2020-09-11 20:00:44.314495,3.69318414114396
20673,2020-09-11 20:00:44.657444,3.69318414114396
20674,2020-09-11 20:00:45.038550,3.69318414114396
20675,2020-09-11 20:00:45.334824,3.69318414114396
20676,2020-09-11 20:00:45.589559,3.69318414114396
20677,2020-09-11 20:00:45.914063,3.69318414114396
20678,2020-09-11 20:00:46.245653,3.69318414114396
20679,2020-09-11 20:00:46.520973,3.69318414114396
20680,2020-09-11 20:00:46.862767,3.69318414114396
20681,2020-09-11 20:00:47.186675,3.59956961998429
20682,2020-09-11 20:00:47.522536,3.59956961998429
20683,2020-09-11 20:00:47.856243,3.59956961998429
20684,2020-09-11 20:00:48.161418,3.59956961998429
20685,2020-09-11 20:00:48.479455,3.59956961998429
20686,2020-09-11 20:00:48.859426,3.59956961998429
20687,2020-09-11 20:00:49.229971,3.59956961998429
20688,2020-09-11 20:00:49.579412,3.50623984956863
20689,2020-09-11 20:00:49.919004,3.50623984956863
20690,2020-09-11 20:00:50.183362,3.50623984956863
20691,2020-09-11 20:00:50.504978,3.50623984956863
20692,2020-09-11 20:00:50.824279,3.50623984956863
20693,2020-09-11 20:00:51.177701,3.50623984956863
20694,2020-09-11 20:00:51.521465,3.50623984956863
20695,2020-09-11 20:00:51.817061,3.50623984956863
20696,2020-09-11 20:00:52.105267,3.41319184967359
20697,2020-09-11 20:00:52.382792,3.41319184967359
20698,2020-09-11 20:00:52.735524,3.41319184967359
20699,2020-09-11 20:00:52.976132,3.41319184967359
20700,2020-09-11 20:00:53.321487,3.41319184967359
20701,2020-09-11 20:00:53.692492,3.41319184967359
20702,2020-09-11 20:00:53.969999,3.41319184967359
20703,2020-09-11 20:00:54.305584,3.41319184967359
20704,2020-09-11 20:00:54.566427,3.41319184967359
20705,2020-09-11 20:00:54.817974,3.3204227109953
20706,2020-09-11 20:00:55.084911,3.3204227109953
20707,2020-09-11 20:00:55.389017,3.3204227109953
20708,2020-09-11 20:00:55.686552,3.3204227109953
20709,2020-09-11 20:00:55.984004,3.3204227109953
20710,2020-09-11 20:00:56.224110,3.3204227109953
20711,2020-09-11 20:00:56.495488,3.3204227109953
20712,2020-09-11 20:00:56.832485,3.3204227109953
20713,2020-09-11 20:00:57.099236,3.3204227109953
20714,2020-09-11 20:00:57.431915,3.3204227109953
20715,2020-09-11 20:00:57.782304,3.22792959228114
20716,2020-09-11 20:00:58.036893,3.22792959228114
20717,2020-09-11 20:00:58.319659,3.22792959228114
20718,2020-09-11 20:00:58.691327,3.22792959228114
20719,2020-09-11 20:00:58.938360,3.22792959228114
20720,2020-09-11 20:00:59.201930,3.22792959228114
20721,2020-09-11 20:00:59.514883,3.22792959228114
20722,2020-09-11 20:00:59.828257,3.22792959228114
20723,2020-09-11 20:01:00.260390,3.13570971766124
20724,2020-09-11 20:01:00.600687,3.13570971766124
20725,2020-09-11 20:01:00.957857,3.13570971766124
20726,2020-09-11 20:01:01.245715,3.13570971766124
20727,2020-09-11 20:01:01.545633,3.13570971766124
20728,2020-09-11 20:01:01.800892,3.13570971766124
20729,2020-09-11 20:01:02.070234,3.13570971766124
20730,2020-09-11 20:01:02.366955,3.13570971766124
20731,2020-09-11 20:01:02.749729,3.13570971766124
20732,2020-09-11 20:01:03.117157,3.04376037416094
20733,2020-09-11 20:01:03.471493,3.04376037416094
20734,2020-09-11 20:01:03.801683,3.04376037416094
20735,2020-09-11 20:01:04.068882,3.04376037416094
20736,2020-09-11 20:01:04.389633,3.04376037416094
20737,2020-09-11 20:01:04.677992,3.04376037416094
20738,2020-09-11 20:01:05.021041,3.04376037416094
20739,2020-09-11 20:01:05.332289,3.04376037416094
20740,2020-09-11 20:01:05.660489,3.04376037416094
20741,2020-09-11 20:01:06.013252,3.04376037416094
20742,2020-09-11 20:01:06.357677,2.95207890937795
20743,2020-09-11 20:01:06.681512,2.95207890937795
20744,2020-09-11 20:01:07.036951,2.95207890937795
20745,2020-09-11 20:01:07.410585,2.95207890937795
20746,2020-09-11 20:01:07.722575,2.95207890937795
20747,2020-09-11 20:01:08.031960,2.95207890937795
20748,2020-09-11 20:01:08.382735,2.95207890937795
20749,2020-09-11 20:01:08.657512,2.95207890937795
20750,2020-09-11 20:01:08.945532,2.86066272930991
20751,2020-09-11 20:01:09.255016,2.86066272930991
20752,2020-09-11 20:01:09.629115,2.86066272930991
20753,2020-09-11 20:01:09.942228,2.86066272930991
20754,2020-09-11 20:01:10.244863,2.86066272930991
20755,2020-09-11 20:01:10.606302,2.86066272930991
20756,2020-09-11 20:01:10.879331,2.86066272930991
20757,2020-09-11 20:01:11.313420,2.86066272930991
20758,2020-09-11 20:01:11.664055,2.86066272930991
20759,2020-09-11 20:01:12.042028,2.76950929631965
20760,2020-09-11 20:01:12.389029,2.76950929631965
20761,2020-09-11 20:01:12.704657,2.76950929631965
20762,2020-09-11 20:01:13.048162,2.76950929631965
20763,2020-09-11 20:01:13.409640,2.76950929631965
20764,2020-09-11 20:01:13.754310,2.76950929631965
20765,2020-09-11 20:01:14.090316,2.76950929631965
20766,2020-09-11 20:01:14.402018,2.76950929631965
20767,2020-09-11 20:01:14.740471,2.76950929631965
20768,2020-09-11 20:01:15.071381,2.67861612722716
20769,2020-09-11 20:01:15.424613,2.67861612722716
20770,2020-09-11 20:01:15.662115,2.67861612722716
20771,2020-09-11 20:01:15.993769,2.67861612722716
20772,2020-09-11 20:01:16.276512,2.67861612722716
20773,2020-09-11 20:01:16.548207,2.67861612722716
20774,2020-09-11 20:01:16.790643,2.67861612722716
20775,2020-09-11 20:01:17.078678,2.67861612722716
20776,2020-09-11 20:01:17.348940,2.67861612722716
20777,2020-09-11 20:01:17.623160,2.67861612722716
20778,2020-09-11 20:01:17.887450,2.67861612722716
20779,2020-09-11 20:01:18.206075,2.58798079151826
20780,2020-09-11 20:01:18.530707,2.58798079151826
20781,2020-09-11 20:01:18.835249,2.58798079151826
20782,2020-09-11 20:01:19.072316,2.58798079151826
20783,2020-09-11 20:01:19.314716,2.58798079151826
20784,2020-09-11 20:01:19.609718,2.58798079151826
20785,2020-09-11 20:01:19.980788,2.58798079151826
20786,2020-09-11 20:01:20.338528,2.58798079151826
20787,2020-09-11 20:01:20.627777,2.58798079151826
20788,2020-09-11 20:01:20.869581,2.58798079151826
20789,2020-09-11 20:01:21.122039,2.58798079151826
20790,2020-09-11 20:01:21.393440,2.58798079151826
20791,2020-09-11 20:01:21.659272,2.46194872653409
20792,2020-09-11 20:01:21.999736,2.46194872653409
20793,2020-09-11 20:01:22.372867,2.46194872653409
20794,2020-09-11 20:01:22.710190,2.46194872653409
20795,2020-09-11 20:01:23.046192,2.46194872653409
20796,2020-09-11 20:01:23.325721,2.46194872653409
20797,2020-09-11 20:01:23.656528,2.46194872653409
20798,2020-09-11 20:01:23.936368,2.46194872653409
20799,2020-09-11 20:01:24.251281,2.46194872653409
20800,2020-09-11 20:01:24.594244,2.46194872653409
20801,2020-09-11 20:01:24.897509,2.33622904379692
20802,2020-09-11 20:01:25.253089,2.33622904379692
20803,2020-09-11 20:01:25.582921,2.33622904379692
20804,2020-09-11 20:01:25.898833,2.33622904379692
20805,2020-09-11 20:01:26.188264,2.33622904379692
20806,2020-09-11 20:01:26.531235,2.33622904379692
20807,2020-09-11 20:01:26.829693,2.33622904379692
20808,2020-09-11 20:01:27.124967,2.21081960535635
20809,2020-09-11 20:01:27.468844,2.21081960535635
20810,2020-09-11 20:01:27.759602,2.21081960535635
20811,2020-09-11 20:01:28.113707,2.21081960535635
20812,2020-09-11 20:01:28.361744,2.21081960535635
20813,2020-09-11 20:01:28.703061,2.21081960535635
20814,2020-09-11 20:01:28.969589,2.21081960535635
20815,2020-09-11 20:01:29.295076,2.21081960535635
20816,2020-09-11 20:01:29.560332,2.21081960535635
20817,2020-09-11 20:01:29.851571,2.21081960535635
20818,2020-09-11 20:01:30.138459,2.25297810789721
20819,2020-09-11 20:01:30.436374,2.25297810789721
20820,2020-09-11 20:01:30.726954,2.25297810789721
20821,2020-09-11 20:01:31.052486,2.25297810789721
20822,2020-09-11 20:01:31.335432,2.25297810789721
20823,2020-09-11 20:01:31.598261,2.25297810789721
20824,2020-09-11 20:01:31.949522,2.25297810789721
20825,2020-09-11 20:01:32.273635,2.25297810789721
20826,2020-09-11 20:01:32.604787,2.25297810789721
20827,2020-09-11 20:01:32.955927,2.29502563707037
20828,2020-09-11 20:01:33.324066,2.29502563707037
20829,2020-09-11 20:01:33.703376,2.29502563707037
20830,2020-09-11 20:01:34.006481,2.29502563707037
20831,2020-09-11 20:01:34.329852,2.29502563707037
20832,2020-09-11 20:01:34.609544,2.29502563707037
20833,2020-09-11 20:01:34.950557,2.29502563707037
20834,2020-09-11 20:01:35.227100,2.29502563707037
20835,2020-09-11 20:01:35.536544,2.33696266227285
20836,2020-09-11 20:01:35.858504,2.33696266227285
20837,2020-09-11 20:01:36.218774,2.33696266227285
20838,2020-09-11 20:01:36.541203,2.33696266227285
20839,2020-09-11 20:01:36.833132,2.33696266227285
20840,2020-09-11 20:01:37.151698,2.33696266227285
20841,2020-09-11 20:01:37.473321,2.33696266227285
20842,2020-09-11 20:01:37.777929,2.33696266227285
20843,2020-09-11 20:01:38.023346,2.3787896501636
20844,2020-09-11 20:01:38.310321,2.3787896501636
20845,2020-09-11 20:01:38.656102,2.3787896501636
20846,2020-09-11 20:01:38.912811,2.3787896501636
20847,2020-09-11 20:01:39.213519,2.3787896501636
20848,2020-09-11 20:01:39.558920,2.3787896501636
20849,2020-09-11 20:01:39.866991,2.3787896501636
20850,2020-09-11 20:01:40.116298,2.3787896501636
20851,2020-09-11 20:01:40.388880,2.3787896501636
20852,2020-09-11 20:01:40.728685,2.4205070647362
20853,2020-09-11 20:01:41.095724,2.4205070647362
20854,2020-09-11 20:01:41.428718,2.4205070647362
20855,2020-09-11 20:01:41.775172,2.4205070647362
20856,2020-09-11 20:01:42.096046,2.4205070647362
20857,2020-09-11 20:01:42.433264,2.4205070647362
20858,2020-09-11 20:01:42.731904,2.4205070647362
20859,2020-09-11 20:01:43.091280,2.46211536729382
20860,2020-09-11 20:01:43.440198,2.46211536729382
20861,2020-09-11 20:01:43.772829,2.46211536729382
20862,2020-09-11 20:01:44.088481,2.46211536729382
20863,2020-09-11 20:01:44.416554,2.46211536729382
20864,2020-09-11 20:01:44.697585,2.46211536729382
20865,2020-09-11 20:01:44.996504,2.46211536729382
20866,2020-09-11 20:01:45.367384,2.46211536729382
20867,2020-09-11 20:01:45.711900,2.46211536729382
20868,2020-09-11 20:01:45.990403,2.50361501647484
20869,2020-09-11 20:01:46.322469,2.50361501647484
20870,2020-09-11 20:01:46.688377,2.50361501647484
20871,2020-09-11 20:01:46.984638,2.50361501647484
20872,2020-09-11 20:01:47.299253,2.50361501647484
20873,2020-09-11 20:01:47.582322,2.50361501647484
20874,2020-09-11 20:01:47.888607,2.50361501647484
20875,2020-09-11 20:01:48.190301,2.50361501647484
20876,2020-09-11 20:01:48.438553,2.50361501647484
20877,2020-09-11 20:01:48.713139,2.50361501647484
20878,2020-09-11 20:01:49.043779,2.54500646828154
20879,2020-09-11 20:01:49.342851,2.54500646828154
20880,2020-09-11 20:01:49.676905,2.54500646828154
20881,2020-09-11 20:01:50.030715,2.54500646828154
20882,2020-09-11 20:01:50.297274,2.54500646828154
20883,2020-09-11 20:01:50.658292,2.54500646828154
20884,2020-09-11 20:01:50.995341,2.54500646828154
20885,2020-09-11 20:01:51.227011,2.54500646828154
20886,2020-09-11 20:01:51.530172,2.54500646828154
20887,2020-09-11 20:01:51.853520,2.58629017610764
20888,2020-09-11 20:01:52.212205,2.58629017610764
20889,2020-09-11 20:01:52.518434,2.58629017610764
20890,2020-09-11 20:01:52.788558,2.58629017610764
20891,2020-09-11 20:01:53.068600,2.58629017610764
20892,2020-09-11 20:01:53.404607,2.58629017610764
20893,2020-09-11 20:01:53.727551,2.58629017610764
20894,2020-09-11 20:01:54.063826,2.58629017610764
20895,2020-09-11 20:01:54.387894,2.58629017610764
20896,2020-09-11 20:01:54.644836,2.6072372619532
20897,2020-09-11 20:01:54.937056,2.6072372619532
20898,2020-09-11 20:01:55.161974,2.6072372619532
20899,2020-09-11 20:01:55.534244,2.6072372619532
20900,2020-09-11 20:01:55.818440,2.6072372619532
20901,2020-09-11 20:01:56.189118,2.6072372619532
20902,2020-09-11 20:01:56.469394,2.6072372619532
20903,2020-09-11 20:01:56.771519,2.6072372619532
20904,2020-09-11 20:01:57.147148,2.6072372619532
20905,2020-09-11 20:01:57.443986,2.6072372619532
20906,2020-09-11 20:01:57.774305,2.62813273196514
20907,2020-09-11 20:01:58.028912,2.62813273196514
20908,2020-09-11 20:01:58.294444,2.62813273196514
20909,2020-09-11 20:01:58.650933,2.62813273196514
20910,2020-09-11 20:01:59.000288,2.62813273196514
20911,2020-09-11 20:01:59.367060,2.62813273196514
20912,2020-09-11 20:01:59.678077,2.62813273196514
20913,2020-09-11 20:01:59.920219,2.62813273196514
20914,2020-09-11 20:02:00.351245,2.62813273196514
20915,2020-09-11 20:02:00.649586,2.64897679275521
20916,2020-09-11 20:02:00.991861,2.64897679275521
20917,2020-09-11 20:02:01.284706,2.64897679275521
20918,2020-09-11 20:02:01.650409,2.64897679275521
20919,2020-09-11 20:02:01.976034,2.64897679275521
20920,2020-09-11 20:02:02.198558,2.64897679275521
20921,2020-09-11 20:02:02.480843,2.64897679275521
20922,2020-09-11 20:02:02.818762,2.64897679275521
20923,2020-09-11 20:02:03.158258,2.66976964990307
20924,2020-09-11 20:02:03.624532,2.66976964990307
20925,2020-09-11 20:02:03.934742,2.66976964990307
20926,2020-09-11 20:02:04.198308,2.66976964990307
20927,2020-09-11 20:02:04.442317,2.66976964990307
20928,2020-09-11 20:02:04.859179,2.66976964990307
20929,2020-09-11 20:02:05.209873,2.66976964990307
20930,2020-09-11 20:02:05.481172,2.66976964990307
20931,2020-09-11 20:02:05.762630,2.69051150796383
20932,2020-09-11 20:02:06.009291,2.69051150796383
20933,2020-09-11 20:02:06.359964,2.69051150796383
20934,2020-09-11 20:02:06.642279,2.69051150796383
20935,2020-09-11 20:02:06.923578,2.69051150796383
20936,2020-09-11 20:02:07.254825,2.69051150796383
20937,2020-09-11 20:02:07.608755,2.69051150796383
20938,2020-09-11 20:02:07.926665,2.69051150796383
20939,2020-09-11 20:02:08.240635,2.69051150796383
20940,2020-09-11 20:02:08.505509,2.71120257047571
20941,2020-09-11 20:02:08.802625,2.71120257047571
20942,2020-09-11 20:02:09.124014,2.71120257047571
20943,2020-09-11 20:02:09.363243,2.71120257047571
20944,2020-09-11 20:02:09.656821,2.71120257047571
20945,2020-09-11 20:02:09.951974,2.71120257047571
20946,2020-09-11 20:02:10.303905,2.71120257047571
20947,2020-09-11 20:02:10.639758,2.71120257047571
20948,2020-09-11 20:02:10.994719,2.71120257047571
20949,2020-09-11 20:02:11.363910,2.73184303996804
20950,2020-09-11 20:02:11.670919,2.73184303996804
20951,2020-09-11 20:02:11.948320,2.73184303996804
20952,2020-09-11 20:02:12.294886,2.73184303996804
20953,2020-09-11 20:02:12.598834,2.73184303996804
20954,2020-09-11 20:02:12.884508,2.73184303996804
20955,2020-09-11 20:02:13.145998,2.73184303996804
20956,2020-09-11 20:02:13.421379,2.73184303996804
20957,2020-09-11 20:02:13.684790,2.73184303996804
20958,2020-09-11 20:02:14.003413,2.75243311796964
20959,2020-09-11 20:02:14.349832,2.75243311796964
20960,2020-09-11 20:02:14.698203,2.75243311796964
20961,2020-09-11 20:02:15.081005,2.75243311796964
20962,2020-09-11 20:02:15.484739,2.75243311796964
20963,2020-09-11 20:02:15.814084,2.75243311796964
20964,2020-09-11 20:02:16.129076,2.75243311796964
20965,2020-09-11 20:02:16.443200,2.75243311796964
20966,2020-09-11 20:02:16.782291,2.77297300501753
20967,2020-09-11 20:02:17.050456,2.77297300501753
20968,2020-09-11 20:02:17.336534,2.77297300501753
20969,2020-09-11 20:02:17.673594,2.77297300501753
20970,2020-09-11 20:02:17.926068,2.77297300501753
20971,2020-09-11 20:02:18.246485,2.77297300501753
20972,2020-09-11 20:02:18.576352,2.77297300501753
20973,2020-09-11 20:02:18.908784,2.77297300501753
20974,2020-09-11 20:02:19.212650,2.77297300501753
20975,2020-09-11 20:02:19.462488,2.77297300501753
20976,2020-09-11 20:02:19.754955,2.79346290066621
20977,2020-09-11 20:02:20.128552,2.79346290066621
20978,2020-09-11 20:02:20.461428,2.79346290066621
20979,2020-09-11 20:02:20.814536,2.79346290066621
20980,2020-09-11 20:02:21.169385,2.79346290066621
20981,2020-09-11 20:02:21.501624,2.79346290066621
20982,2020-09-11 20:02:21.752373,2.79346290066621
20983,2020-09-11 20:02:22.076431,2.79346290066621
20984,2020-09-11 20:02:22.421030,2.79346290066621
20985,2020-09-11 20:02:22.760723,2.8139030034976
20986,2020-09-11 20:02:23.093026,2.8139030034976
20987,2020-09-11 20:02:23.424567,2.8139030034976
20988,2020-09-11 20:02:23.736475,2.8139030034976
20989,2020-09-11 20:02:24.003472,2.8139030034976
20990,2020-09-11 20:02:24.296755,2.8139030034976
20991,2020-09-11 20:02:24.607198,2.8139030034976
20992,2020-09-11 20:02:24.911075,2.8139030034976
20993,2020-09-11 20:02:25.205943,2.82552947398986
20994,2020-09-11 20:02:25.568418,2.82552947398986
20995,2020-09-11 20:02:25.889367,2.82552947398986
20996,2020-09-11 20:02:26.221033,2.82552947398986
20997,2020-09-11 20:02:26.552733,2.82552947398986
20998,2020-09-11 20:02:26.879934,2.82552947398986
20999,2020-09-11 20:02:27.202043,2.82552947398986
21000,2020-09-11 20:02:27.553951,2.82552947398986
21001,2020-09-11 20:02:27.801249,2.82552947398986
21002,2020-09-11 20:02:28.057507,2.81506240438786
21003,2020-09-11 20:02:28.387714,2.81506240438786
21004,2020-09-11 20:02:28.641434,2.81506240438786
21005,2020-09-11 20:02:28.913771,2.81506240438786
21006,2020-09-11 20:02:29.218307,2.81506240438786
21007,2020-09-11 20:02:29.642085,2.81506240438786
21008,2020-09-11 20:02:29.985817,2.81506240438786
21009,2020-09-11 20:02:30.334580,2.81506240438786
21010,2020-09-11 20:02:30.663029,2.81506240438786
21011,2020-09-11 20:02:31.010190,2.80465872300341
21012,2020-09-11 20:02:31.266502,2.80465872300341
21013,2020-09-11 20:02:31.640580,2.80465872300341
21014,2020-09-11 20:02:31.963645,2.80465872300341
21015,2020-09-11 20:02:32.224167,2.80465872300341
21016,2020-09-11 20:02:32.506632,2.80465872300341
21017,2020-09-11 20:02:32.747725,2.80465872300341
21018,2020-09-11 20:02:33.023722,2.80465872300341
21019,2020-09-11 20:02:33.330274,2.80465872300341
21020,2020-09-11 20:02:33.597860,2.80465872300341
21021,2020-09-11 20:02:33.835384,2.80465872300341
21022,2020-09-11 20:02:34.173251,2.79431806717952
21023,2020-09-11 20:02:34.516852,2.79431806717952
21024,2020-09-11 20:02:34.785226,2.79431806717952
21025,2020-09-11 20:02:35.124679,2.79431806717952
21026,2020-09-11 20:02:35.466781,2.79431806717952
21027,2020-09-11 20:02:35.779205,2.79431806717952
21028,2020-09-11 20:02:36.074561,2.79431806717952
21029,2020-09-11 20:02:36.391683,2.79431806717952
21030,2020-09-11 20:02:36.676514,2.79431806717952
21031,2020-09-11 20:02:36.920648,2.79431806717952
21032,2020-09-11 20:02:37.266544,2.78404007573629
21033,2020-09-11 20:02:37.547844,2.78404007573629
21034,2020-09-11 20:02:37.810757,2.78404007573629
21035,2020-09-11 20:02:38.151647,2.78404007573629
21036,2020-09-11 20:02:38.485865,2.78404007573629
21037,2020-09-11 20:02:38.843454,2.78404007573629
21038,2020-09-11 20:02:39.162341,2.78404007573629
21039,2020-09-11 20:02:39.449999,2.78404007573629
21040,2020-09-11 20:02:39.724925,2.78404007573629
21041,2020-09-11 20:02:40.184795,2.78404007573629
21042,2020-09-11 20:02:40.552419,2.77382438896386
21043,2020-09-11 20:02:40.873047,2.77382438896386
21044,2020-09-11 20:02:41.168348,2.77382438896386
21045,2020-09-11 20:02:41.420452,2.77382438896386
21046,2020-09-11 20:02:41.722551,2.77382438896386
21047,2020-09-11 20:02:42.071284,2.77382438896386
21048,2020-09-11 20:02:42.483410,2.77382438896386
21049,2020-09-11 20:02:42.810452,2.77382438896386
21050,2020-09-11 20:02:43.110243,2.77382438896386
21051,2020-09-11 20:02:43.363530,2.77382438896386
21052,2020-09-11 20:02:43.603143,2.76367064861617
21053,2020-09-11 20:02:43.958722,2.76367064861617
21054,2020-09-11 20:02:44.259132,2.76367064861617
21055,2020-09-11 20:02:44.519797,2.76367064861617
21056,2020-09-11 20:02:44.806851,2.76367064861617
21057,2020-09-11 20:02:45.126956,2.76367064861617
21058,2020-09-11 20:02:45.458574,2.76367064861617
21059,2020-09-11 20:02:45.803327,2.76367064861617
21060,2020-09-11 20:02:46.043010,2.76367064861617
21061,2020-09-11 20:02:46.275878,2.76367064861617
21062,2020-09-11 20:02:46.598378,2.76367064861617
21063,2020-09-11 20:02:46.850777,2.75357849790574
21064,2020-09-11 20:02:47.105496,2.75357849790574
21065,2020-09-11 20:02:47.414102,2.75357849790574
21066,2020-09-11 20:02:47.670240,2.75357849790574
21067,2020-09-11 20:02:48.032925,2.75357849790574
21068,2020-09-11 20:02:48.316813,2.75357849790574
21069,2020-09-11 20:02:48.647848,2.75357849790574
21070,2020-09-11 20:02:48.978121,2.75357849790574
21071,2020-09-11 20:02:49.333687,2.7435475814998
21072,2020-09-11 20:02:49.652574,2.7435475814998
21073,2020-09-11 20:02:49.898063,2.7435475814998
21074,2020-09-11 20:02:50.278241,2.7435475814998
21075,2020-09-11 20:02:50.578785,2.7435475814998
21076,2020-09-11 20:02:50.908923,2.7435475814998
21077,2020-09-11 20:02:51.197638,2.7435475814998
21078,2020-09-11 20:02:51.490561,2.7435475814998
21079,2020-09-11 20:02:51.742270,2.7435475814998
21080,2020-09-11 20:02:52.061536,2.7435475814998
21081,2020-09-11 20:02:52.398660,2.7335775455179
21082,2020-09-11 20:02:52.744997,2.7335775455179
21083,2020-09-11 20:02:53.080931,2.7335775455179
21084,2020-09-11 20:02:53.401604,2.7335775455179
21085,2020-09-11 20:02:53.741481,2.7335775455179
21086,2020-09-11 20:02:54.072525,2.7335775455179
21087,2020-09-11 20:02:54.408565,2.7335775455179
21088,2020-09-11 20:02:54.745774,2.7335775455179
21089,2020-09-11 20:02:54.994575,2.7335775455179
21090,2020-09-11 20:02:55.348096,2.72366803753147
21091,2020-09-11 20:02:55.693008,2.72366803753147
21092,2020-09-11 20:02:56.018246,2.72366803753147
21093,2020-09-11 20:02:56.320648,2.72366803753147
21094,2020-09-11 20:02:56.574375,2.72366803753147
21095,2020-09-11 20:02:56.819483,2.72366803753147
21096,2020-09-11 20:02:57.173385,2.72366803753147
21097,2020-09-11 20:02:57.449530,2.72366803753147
21098,2020-09-11 20:02:57.700945,2.72366803753147
21099,2020-09-11 20:02:57.946291,2.72366803753147
21100,2020-09-11 20:02:58.267927,2.71381870656573
21101,2020-09-11 20:02:58.691656,2.71381870656573
21102,2020-09-11 20:02:59.092806,2.71381870656573
21103,2020-09-11 20:02:59.363575,2.71381870656573
21104,2020-09-11 20:02:59.615939,2.71381870656573
21105,2020-09-11 20:02:59.938608,2.71381870656573
21106,2020-09-11 20:03:00.198076,2.71381870656573
21107,2020-09-11 20:03:00.533784,2.71381870656573
21108,2020-09-11 20:03:00.788696,2.70402920310509
21109,2020-09-11 20:03:01.117315,2.70402920310509
21110,2020-09-11 20:03:01.445655,2.70402920310509
21111,2020-09-11 20:03:01.719948,2.70402920310509
21112,2020-09-11 20:03:02.105978,2.70402920310509
21113,2020-09-11 20:03:02.431838,2.70402920310509
21114,2020-09-11 20:03:02.736627,2.70402920310509
21115,2020-09-11 20:03:02.920601,2.70402920310509
21116,2020-09-11 20:03:03.227003,2.70402920310509
21117,2020-09-11 20:03:03.529712,2.70402920310509
21118,2020-09-11 20:03:03.850347,2.71026330244244
21119,2020-09-11 20:03:04.165906,2.71026330244244
21120,2020-09-11 20:03:04.512317,2.71026330244244
21121,2020-09-11 20:03:04.745839,2.71026330244244
21122,2020-09-11 20:03:05.059205,2.71026330244244
21123,2020-09-11 20:03:05.295407,2.71026330244244
21124,2020-09-11 20:03:05.593122,2.71026330244244
21125,2020-09-11 20:03:05.878982,2.71026330244244
21126,2020-09-11 20:03:06.149072,2.71026330244244
21127,2020-09-11 20:03:06.470254,2.71026330244244
21128,2020-09-11 20:03:06.737806,2.71026330244244
21129,2020-09-11 20:03:06.968478,2.71648940612612
21130,2020-09-11 20:03:07.243711,2.71648940612612
21131,2020-09-11 20:03:07.536199,2.71648940612612
21132,2020-09-11 20:03:07.781941,2.71648940612612
21133,2020-09-11 20:03:08.077680,2.71648940612612
21134,2020-09-11 20:03:08.419974,2.71648940612612
21135,2020-09-11 20:03:08.767054,2.71648940612612
21136,2020-09-11 20:03:09.068337,2.71648940612612
21137,2020-09-11 20:03:09.380882,2.71648940612612
21138,2020-09-11 20:03:09.776577,2.71648940612612
21139,2020-09-11 20:03:10.160070,2.72270749360047
21140,2020-09-11 20:03:10.486996,2.72270749360047
21141,2020-09-11 20:03:10.728600,2.72270749360047
21142,2020-09-11 20:03:11.016680,2.72270749360047
21143,2020-09-11 20:03:11.333220,2.72270749360047
21144,2020-09-11 20:03:11.592347,2.72270749360047
21145,2020-09-11 20:03:11.873013,2.72270749360047
21146,2020-09-11 20:03:12.208135,2.72270749360047
21147,2020-09-11 20:03:12.579730,2.72270749360047
21148,2020-09-11 20:03:12.935882,2.7289175446691
21149,2020-09-11 20:03:13.255801,2.7289175446691
21150,2020-09-11 20:03:13.521644,2.7289175446691
21151,2020-09-11 20:03:13.766824,2.7289175446691
21152,2020-09-11 20:03:14.033587,2.7289175446691
21153,2020-09-11 20:03:14.325604,2.7289175446691
21154,2020-09-11 20:03:14.648479,2.7289175446691
21155,2020-09-11 20:03:14.896412,2.7289175446691
21156,2020-09-11 20:03:15.221395,2.7289175446691
21157,2020-09-11 20:03:15.445622,2.7289175446691
21158,2020-09-11 20:03:15.665653,2.7289175446691
21159,2020-09-11 20:03:15.913017,2.73511953948631
21160,2020-09-11 20:03:16.231829,2.73511953948631
21161,2020-09-11 20:03:16.474022,2.73511953948631
21162,2020-09-11 20:03:16.729442,2.73511953948631
21163,2020-09-11 20:03:17.056146,2.73511953948631
21164,2020-09-11 20:03:17.365867,2.73511953948631
21165,2020-09-11 20:03:17.729850,2.73511953948631
21166,2020-09-11 20:03:18.142171,2.73511953948631
21167,2020-09-11 20:03:18.414969,2.73511953948631
21168,2020-09-11 20:03:18.736111,2.73511953948631
21169,2020-09-11 20:03:19.103613,2.7413134585488
21170,2020-09-11 20:03:19.454650,2.7413134585488
21171,2020-09-11 20:03:19.758048,2.7413134585488
21172,2020-09-11 20:03:20.006506,2.7413134585488
21173,2020-09-11 20:03:20.318160,2.7413134585488
21174,2020-09-11 20:03:20.643773,2.7413134585488
21175,2020-09-11 20:03:20.967191,2.7413134585488
21176,2020-09-11 20:03:21.308166,2.7413134585488
21177,2020-09-11 20:03:21.672533,2.7413134585488
21178,2020-09-11 20:03:22.048420,2.74749928268771
21179,2020-09-11 20:03:22.376792,2.74749928268771
21180,2020-09-11 20:03:22.700119,2.74749928268771
21181,2020-09-11 20:03:23.030608,2.74749928268771
21182,2020-09-11 20:03:23.347512,2.74749928268771
21183,2020-09-11 20:03:23.712492,2.74749928268771
21184,2020-09-11 20:03:23.964175,2.74749928268771
21185,2020-09-11 20:03:24.303438,2.74749928268771
21186,2020-09-11 20:03:24.560261,2.74749928268771
21187,2020-09-11 20:03:24.926264,2.75367699306075
21188,2020-09-11 20:03:25.301971,2.75367699306075
21189,2020-09-11 20:03:25.663241,2.75367699306075
21190,2020-09-11 20:03:25.966911,2.75367699306075
21191,2020-09-11 20:03:26.276028,2.75367699306075
21192,2020-09-11 20:03:26.663994,2.75367699306075
21193,2020-09-11 20:03:26.989436,2.75367699306075
21194,2020-09-11 20:03:27.302120,2.75367699306075
21195,2020-09-11 20:03:27.645799,2.75367699306075
21196,2020-09-11 20:03:27.966562,2.75984657114459
21197,2020-09-11 20:03:28.240173,2.75984657114459
21198,2020-09-11 20:03:28.459919,2.75984657114459
21199,2020-09-11 20:03:28.724491,2.75984657114459
21200,2020-09-11 20:03:29.049652,2.75984657114459
21201,2020-09-11 20:03:29.375924,2.75984657114459
21202,2020-09-11 20:03:29.708178,2.75984657114459
21203,2020-09-11 20:03:29.979863,2.75984657114459
21204,2020-09-11 20:03:30.314118,2.75984657114459
21205,2020-09-11 20:03:30.637360,2.75984657114459
21206,2020-09-11 20:03:30.992084,2.76600799872756
21207,2020-09-11 20:03:31.251641,2.76600799872756
21208,2020-09-11 20:03:31.516524,2.76600799872756
21209,2020-09-11 20:03:31.876530,2.76600799872756
21210,2020-09-11 20:03:32.254629,2.76600799872756
21211,2020-09-11 20:03:32.641222,2.76600799872756
21212,2020-09-11 20:03:32.954106,2.76600799872756
21213,2020-09-11 20:03:33.324595,2.76600799872756
21214,2020-09-11 20:03:33.611777,2.76600799872756
21215,2020-09-11 20:03:33.830716,2.76600799872756
21216,2020-09-11 20:03:34.172899,2.77214074703845
21217,2020-09-11 20:03:34.480715,2.77214074703845
21218,2020-09-11 20:03:34.722278,2.77214074703845
21219,2020-09-11 20:03:34.982958,2.77214074703845
21220,2020-09-11 20:03:35.345194,2.77214074703845
21221,2020-09-11 20:03:35.635246,2.77214074703845
21222,2020-09-11 20:03:35.951826,2.77214074703845
21223,2020-09-11 20:03:36.268249,2.77214074703845
21224,2020-09-11 20:03:36.585784,2.77214074703845
21225,2020-09-11 20:03:36.949938,2.77214074703845
21226,2020-09-11 20:03:37.346291,2.77220674335759
21227,2020-09-11 20:03:37.621593,2.77220674335759
21228,2020-09-11 20:03:37.918083,2.77220674335759
21229,2020-09-11 20:03:38.150488,2.77220674335759
21230,2020-09-11 20:03:38.374637,2.77220674335759
21231,2020-09-11 20:03:38.715212,2.77220674335759
21232,2020-09-11 20:03:38.994478,2.77220674335759
21233,2020-09-11 20:03:39.346400,2.77220674335759
21234,2020-09-11 20:03:39.665462,2.77220674335759
21235,2020-09-11 20:03:39.938960,2.79200541543221
21236,2020-09-11 20:03:40.293580,2.79200541543221
21237,2020-09-11 20:03:40.604357,2.79200541543221
21238,2020-09-11 20:03:40.949407,2.79200541543221
21239,2020-09-11 20:03:41.316824,2.79200541543221
21240,2020-09-11 20:03:41.632336,2.79200541543221
21241,2020-09-11 20:03:41.992189,2.79200541543221
21242,2020-09-11 20:03:42.238233,2.79200541543221
21243,2020-09-11 20:03:42.575388,2.79200541543221
21244,2020-09-11 20:03:42.896321,2.81120685485521
21245,2020-09-11 20:03:43.261404,2.81120685485521
21246,2020-09-11 20:03:43.570556,2.81120685485521
21247,2020-09-11 20:03:43.842946,2.81120685485521
21248,2020-09-11 20:03:44.200178,2.81120685485521
21249,2020-09-11 20:03:44.534708,2.81120685485521
21250,2020-09-11 20:03:44.878493,2.81120685485521
21251,2020-09-11 20:03:45.244037,2.81120685485521
21252,2020-09-11 20:03:45.502235,2.81120685485521
21253,2020-09-11 20:03:45.841008,2.83034701560997
21254,2020-09-11 20:03:46.128040,2.83034701560997
21255,2020-09-11 20:03:46.482693,2.83034701560997
21256,2020-09-11 20:03:46.858709,2.83034701560997
21257,2020-09-11 20:03:47.170775,2.83034701560997
21258,2020-09-11 20:03:47.426458,2.83034701560997
21259,2020-09-11 20:03:47.667256,2.83034701560997
21260,2020-09-11 20:03:48.006762,2.83034701560997
21261,2020-09-11 20:03:48.355913,2.83034701560997
21262,2020-09-11 20:03:48.659076,2.83034701560997
21263,2020-09-11 20:03:48.967378,2.84942602641408
21264,2020-09-11 20:03:49.221332,2.84942602641408
21265,2020-09-11 20:03:49.543664,2.84942602641408
21266,2020-09-11 20:03:49.860166,2.84942602641408
21267,2020-09-11 20:03:50.172130,2.84942602641408
21268,2020-09-11 20:03:50.433107,2.84942602641408
21269,2020-09-11 20:03:50.710391,2.84942602641408
21270,2020-09-11 20:03:51.040200,2.84942602641408
21271,2020-09-11 20:03:51.329263,2.84942602641408
21272,2020-09-11 20:03:51.691474,2.86844401594972
21273,2020-09-11 20:03:51.980321,2.86844401594972
21274,2020-09-11 20:03:52.307602,2.86844401594972
21275,2020-09-11 20:03:52.663319,2.86844401594972
21276,2020-09-11 20:03:52.955940,2.86844401594972
21277,2020-09-11 20:03:53.291809,2.86844401594972
21278,2020-09-11 20:03:53.534393,2.86844401594972
21279,2020-09-11 20:03:53.859027,2.86844401594972
21280,2020-09-11 20:03:54.134140,2.86844401594972
21281,2020-09-11 20:03:54.490015,2.88740111311058
21282,2020-09-11 20:03:54.823496,2.88740111311058
21283,2020-09-11 20:03:55.115797,2.88740111311058
21284,2020-09-11 20:03:55.369956,2.88740111311058
21285,2020-09-11 20:03:55.669053,2.88740111311058
21286,2020-09-11 20:03:56.082903,2.88740111311058
21287,2020-09-11 20:03:56.392808,2.88740111311058
21288,2020-09-11 20:03:56.653060,2.88740111311058
21289,2020-09-11 20:03:56.940105,2.88740111311058
21290,2020-09-11 20:03:57.258829,2.88740111311058
21291,2020-09-11 20:03:57.599248,2.90783480987371
21292,2020-09-11 20:03:57.946924,2.90783480987371
21293,2020-09-11 20:03:58.267286,2.90783480987371
21294,2020-09-11 20:03:58.582973,2.90783480987371
21295,2020-09-11 20:03:58.866318,2.90783480987371
21296,2020-09-11 20:03:59.224582,2.90783480987371
21297,2020-09-11 20:03:59.513674,2.90783480987371
21298,2020-09-11 20:03:59.832109,2.9282322442192
21299,2020-09-11 20:04:00.091095,2.9282322442192
21300,2020-09-11 20:04:00.408019,2.9282322442192
21301,2020-09-11 20:04:00.696567,2.9282322442192
21302,2020-09-11 20:04:00.944333,2.9282322442192
21303,2020-09-11 20:04:01.244000,2.9282322442192
21304,2020-09-11 20:04:01.539420,2.9282322442192
21305,2020-09-11 20:04:01.781941,2.9282322442192
21306,2020-09-11 20:04:02.045681,2.9282322442192
21307,2020-09-11 20:04:02.391994,2.9282322442192
21308,2020-09-11 20:04:02.773345,2.94859354316942
21309,2020-09-11 20:04:03.080912,2.94859354316942
21310,2020-09-11 20:04:03.383959,2.94859354316942
21311,2020-09-11 20:04:03.849002,2.94859354316942
21312,2020-09-11 20:04:04.103704,2.94859354316942
21313,2020-09-11 20:04:04.486630,2.94859354316942
21314,2020-09-11 20:04:04.779560,2.94859354316942
21315,2020-09-11 20:04:05.038999,2.94859354316942
21316,2020-09-11 20:04:05.398462,2.94859354316942
21317,2020-09-11 20:04:05.635376,2.94859354316942
21318,2020-09-11 20:04:05.902150,2.96891883280765
21319,2020-09-11 20:04:06.334503,2.96891883280765
21320,2020-09-11 20:04:06.561721,2.96891883280765
21321,2020-09-11 20:04:06.862683,2.96891883280765
21322,2020-09-11 20:04:07.116097,2.96891883280765
21323,2020-09-11 20:04:07.433634,2.96891883280765
21324,2020-09-11 20:04:07.751342,2.96891883280765
21325,2020-09-11 20:04:08.034893,2.96891883280765
21326,2020-09-11 20:04:08.355903,2.96891883280765
21327,2020-09-11 20:04:08.686520,2.96891883280765
21328,2020-09-11 20:04:08.922907,2.98920823828071
21329,2020-09-11 20:04:09.237343,2.98920823828071
21330,2020-09-11 20:04:09.490553,2.98920823828071
21331,2020-09-11 20:04:09.783482,2.98920823828071
21332,2020-09-11 20:04:10.133483,2.98920823828071
21333,2020-09-11 20:04:10.451088,2.98920823828071
21334,2020-09-11 20:04:10.795801,2.98920823828071
21335,2020-09-11 20:04:11.170587,2.98920823828071
21336,2020-09-11 20:04:11.574529,3.00946188373534
21337,2020-09-11 20:04:11.879096,3.00946188373534
21338,2020-09-11 20:04:12.125533,3.00946188373534
21339,2020-09-11 20:04:12.508683,3.00946188373534
21340,2020-09-11 20:04:12.735938,3.00946188373534
21341,2020-09-11 20:04:13.076781,3.00946188373534
21342,2020-09-11 20:04:13.347217,3.00946188373534
21343,2020-09-11 20:04:13.711534,3.00946188373534
21344,2020-09-11 20:04:14.004910,3.00946188373534
21345,2020-09-11 20:04:14.228021,3.00946188373534
21346,2020-09-11 20:04:14.557922,3.02967989203657
21347,2020-09-11 20:04:14.930513,3.02967989203657
21348,2020-09-11 20:04:15.250280,3.02967989203657
21349,2020-09-11 20:04:15.560560,3.02967989203657
21350,2020-09-11 20:04:15.852458,3.02967989203657
21351,2020-09-11 20:04:16.230242,3.02967989203657
21352,2020-09-11 20:04:16.512372,3.02967989203657
21353,2020-09-11 20:04:16.799480,3.02967989203657
21354,2020-09-11 20:04:17.141763,3.06299358446694
21355,2020-09-11 20:04:17.412148,3.06299358446694
21356,2020-09-11 20:04:17.681159,3.06299358446694
21357,2020-09-11 20:04:18.042631,3.06299358446694
21358,2020-09-11 20:04:18.265712,3.06299358446694
21359,2020-09-11 20:04:18.594476,3.06299358446694
21360,2020-09-11 20:04:18.859003,3.06299358446694
21361,2020-09-11 20:04:19.139475,3.06299358446694
21362,2020-09-11 20:04:19.476165,3.06299358446694
21363,2020-09-11 20:04:19.757954,3.06299358446694
21364,2020-09-11 20:04:20.047307,3.09625192272595
21365,2020-09-11 20:04:20.302831,3.09625192272595
21366,2020-09-11 20:04:20.597097,3.09625192272595
21367,2020-09-11 20:04:20.960160,3.09625192272595
21368,2020-09-11 20:04:21.294285,3.09625192272595
21369,2020-09-11 20:04:21.634642,3.09625192272595
21370,2020-09-11 20:04:21.996202,3.09625192272595
21371,2020-09-11 20:04:22.364967,3.09625192272595
21372,2020-09-11 20:04:22.678954,3.09625192272595
21373,2020-09-11 20:04:22.995872,3.1294550661427
21374,2020-09-11 20:04:23.306924,3.1294550661427
21375,2020-09-11 20:04:23.648430,3.1294550661427
21376,2020-09-11 20:04:23.936431,3.1294550661427
21377,2020-09-11 20:04:24.236235,3.1294550661427
21378,2020-09-11 20:04:24.564752,3.1294550661427
21379,2020-09-11 20:04:24.819976,3.1294550661427
21380,2020-09-11 20:04:25.161704,3.1294550661427
21381,2020-09-11 20:04:25.469374,3.1294550661427
21382,2020-09-11 20:04:25.865063,3.16260317328594
21383,2020-09-11 20:04:26.168190,3.16260317328594
21384,2020-09-11 20:04:26.494703,3.16260317328594
21385,2020-09-11 20:04:26.739623,3.16260317328594
21386,2020-09-11 20:04:27.063303,3.16260317328594
21387,2020-09-11 20:04:27.338175,3.16260317328594
21388,2020-09-11 20:04:27.701138,3.16260317328594
21389,2020-09-11 20:04:28.020978,3.16260317328594
21390,2020-09-11 20:04:28.298544,3.16260317328594
21391,2020-09-11 20:04:28.618394,3.16260317328594
21392,2020-09-11 20:04:28.929000,3.19569640197595
21393,2020-09-11 20:04:29.260255,3.19569640197595
