iteration,timestamp,T7
21394,2020-09-11 20:04:29.536537,3.19569640197595
21395,2020-09-11 20:04:29.920187,3.19569640197595
21396,2020-09-11 20:04:30.213716,3.19569640197595
21397,2020-09-11 20:04:30.524962,3.19569640197595
21398,2020-09-11 20:04:30.859696,3.19569640197595
21399,2020-09-11 20:04:31.159892,3.19569640197595
21400,2020-09-11 20:04:31.438492,3.19569640197595
21401,2020-09-11 20:04:31.755149,3.19569640197595
21402,2020-09-11 20:04:32.081819,3.22873490920757
21403,2020-09-11 20:04:32.386920,3.22873490920757
21404,2020-09-11 20:04:32.636070,3.22873490920757
21405,2020-09-11 20:04:33.034552,3.22873490920757
21406,2020-09-11 20:04:33.363110,3.22873490920757
21407,2020-09-11 20:04:33.651138,3.22873490920757
21408,2020-09-11 20:04:33.919437,3.22873490920757
21409,2020-09-11 20:04:34.140134,3.22873490920757
21410,2020-09-11 20:04:34.454362,3.26171884962444
21411,2020-09-11 20:04:34.717203,3.26171884962444
21412,2020-09-11 20:04:35.045946,3.26171884962444
21413,2020-09-11 20:04:35.349331,3.26171884962444
21414,2020-09-11 20:04:35.667860,3.26171884962444
21415,2020-09-11 20:04:36.021120,3.26171884962444
21416,2020-09-11 20:04:36.296974,3.26171884962444
21417,2020-09-11 20:04:36.621485,3.26171884962444
21418,2020-09-11 20:04:36.887005,3.26171884962444
21419,2020-09-11 20:04:37.203150,3.26171884962444
21420,2020-09-11 20:04:37.506839,3.2946483764387
21421,2020-09-11 20:04:37.843805,3.2946483764387
21422,2020-09-11 20:04:38.088737,3.2946483764387
21423,2020-09-11 20:04:38.350885,3.2946483764387
21424,2020-09-11 20:04:38.635492,3.2946483764387
21425,2020-09-11 20:04:38.895099,3.2946483764387
21426,2020-09-11 20:04:39.203085,3.2946483764387
21427,2020-09-11 20:04:39.568078,3.2946483764387
21428,2020-09-11 20:04:39.816036,3.2946483764387
21429,2020-09-11 20:04:40.198177,3.2946483764387
21430,2020-09-11 20:04:40.526957,3.32752364201519
21431,2020-09-11 20:04:40.865492,3.32752364201519
21432,2020-09-11 20:04:41.156194,3.32752364201519
21433,2020-09-11 20:04:41.483076,3.32752364201519
21434,2020-09-11 20:04:41.755891,3.32752364201519
21435,2020-09-11 20:04:42.008245,3.32752364201519
21436,2020-09-11 20:04:42.305186,3.32752364201519
21437,2020-09-11 20:04:42.678783,3.32752364201519
21438,2020-09-11 20:04:42.965389,3.32752364201519
21439,2020-09-11 20:04:43.304084,3.32752364201519
21440,2020-09-11 20:04:43.633273,3.36034479788054
21441,2020-09-11 20:04:43.875461,3.36034479788054
21442,2020-09-11 20:04:44.189301,3.36034479788054
21443,2020-09-11 20:04:44.491874,3.36034479788054
21444,2020-09-11 20:04:44.825873,3.36034479788054
21445,2020-09-11 20:04:45.092105,3.36034479788054
21446,2020-09-11 20:04:45.456412,3.36034479788054
21447,2020-09-11 20:04:45.715133,3.36034479788054
21448,2020-09-11 20:04:46.054281,3.39311199473201
21449,2020-09-11 20:04:46.287462,3.39311199473201
21450,2020-09-11 20:04:46.648854,3.39311199473201
21451,2020-09-11 20:04:47.007127,3.39311199473201
21452,2020-09-11 20:04:47.346269,3.39311199473201
21453,2020-09-11 20:04:47.687042,3.39311199473201
21454,2020-09-11 20:04:47.919641,3.39311199473201
21455,2020-09-11 20:04:48.197178,3.39311199473201
21456,2020-09-11 20:04:48.518563,3.39311199473201
21457,2020-09-11 20:04:48.794539,3.39311199473201
21458,2020-09-11 20:04:49.078361,3.42582538244629
21459,2020-09-11 20:04:49.324899,3.42582538244629
21460,2020-09-11 20:04:49.578524,3.42582538244629
21461,2020-09-11 20:04:49.878962,3.42582538244629
21462,2020-09-11 20:04:50.210849,3.42582538244629
21463,2020-09-11 20:04:50.512459,3.42582538244629
21464,2020-09-11 20:04:50.845465,3.42582538244629
21465,2020-09-11 20:04:51.123587,3.42582538244629
21466,2020-09-11 20:04:51.416450,3.42582538244629
21467,2020-09-11 20:04:51.655129,3.42582538244629
21468,2020-09-11 20:04:51.988915,3.42582538244629
21469,2020-09-11 20:04:52.306405,3.47656601792774
21470,2020-09-11 20:04:52.680729,3.47656601792774
21471,2020-09-11 20:04:53.024532,3.47656601792774
21472,2020-09-11 20:04:53.395094,3.47656601792774
21473,2020-09-11 20:04:53.741880,3.47656601792774
21474,2020-09-11 20:04:53.994789,3.47656601792774
21475,2020-09-11 20:04:54.317788,3.47656601792774
21476,2020-09-11 20:04:54.688090,3.47656601792774
21477,2020-09-11 20:04:55.082159,3.47656601792774
21478,2020-09-11 20:04:55.335245,3.47656601792774
21479,2020-09-11 20:04:55.712126,3.52722155351967
21480,2020-09-11 20:04:56.033985,3.52722155351967
21481,2020-09-11 20:04:56.331483,3.52722155351967
21482,2020-09-11 20:04:56.704047,3.52722155351967
21483,2020-09-11 20:04:57.015626,3.52722155351967
21484,2020-09-11 20:04:57.358040,3.52722155351967
21485,2020-09-11 20:04:57.640201,3.52722155351967
21486,2020-09-11 20:04:58.025328,3.57779219860835
21487,2020-09-11 20:04:58.279952,3.57779219860835
21488,2020-09-11 20:04:58.619871,3.57779219860835
21489,2020-09-11 20:04:59.003900,3.57779219860835
21490,2020-09-11 20:04:59.330452,3.57779219860835
21491,2020-09-11 20:04:59.616494,3.57779219860835
21492,2020-09-11 20:04:59.869355,3.57779219860835
21493,2020-09-11 20:05:00.199253,3.57779219860835
21494,2020-09-11 20:05:00.517243,3.57779219860835
21495,2020-09-11 20:05:00.828925,3.6282781613523
21496,2020-09-11 20:05:01.194664,3.6282781613523
21497,2020-09-11 20:05:01.526592,3.6282781613523
21498,2020-09-11 20:05:01.841647,3.6282781613523
21499,2020-09-11 20:05:02.192593,3.6282781613523
21500,2020-09-11 20:05:02.521979,3.6282781613523
21501,2020-09-11 20:05:02.745411,3.6282781613523
21502,2020-09-11 20:05:03.014896,3.6282781613523
21503,2020-09-11 20:05:03.305020,3.6282781613523
21504,2020-09-11 20:05:03.561853,3.67862967714557
21505,2020-09-11 20:05:03.903343,3.67862967714557
21506,2020-09-11 20:05:04.234109,3.67862967714557
21507,2020-09-11 20:05:04.641639,3.67862967714557
21508,2020-09-11 20:05:05.013068,3.67862967714557
21509,2020-09-11 20:05:05.349794,3.67862967714557
21510,2020-09-11 20:05:05.692894,3.67862967714557
21511,2020-09-11 20:05:06.069007,3.67862967714557
21512,2020-09-11 20:05:06.392481,3.67862967714557
21513,2020-09-11 20:05:06.807788,3.72889270149605
21514,2020-09-11 20:05:07.078842,3.72889270149605
21515,2020-09-11 20:05:07.400010,3.72889270149605
21516,2020-09-11 20:05:07.733987,3.72889270149605
21517,2020-09-11 20:05:08.061577,3.72889270149605
21518,2020-09-11 20:05:08.416171,3.72889270149605
21519,2020-09-11 20:05:08.663876,3.72889270149605
21520,2020-09-11 20:05:08.914864,3.72889270149605
21521,2020-09-11 20:05:09.305686,3.77906737413259
21522,2020-09-11 20:05:09.572605,3.77906737413259
21523,2020-09-11 20:05:09.877396,3.77906737413259
21524,2020-09-11 20:05:10.152789,3.77906737413259
21525,2020-09-11 20:05:10.450008,3.77906737413259
21526,2020-09-11 20:05:10.739534,3.77906737413259
21527,2020-09-11 20:05:11.098649,3.77906737413259
21528,2020-09-11 20:05:11.362441,3.77906737413259
21529,2020-09-11 20:05:11.610714,3.77906737413259
21530,2020-09-11 20:05:11.900554,3.77906737413259
21531,2020-09-11 20:05:12.205139,3.77906737413259
21532,2020-09-11 20:05:12.511530,3.82915383422009
21533,2020-09-11 20:05:12.838144,3.82915383422009
21534,2020-09-11 20:05:13.144211,3.82915383422009
21535,2020-09-11 20:05:13.468094,3.82915383422009
21536,2020-09-11 20:05:13.731971,3.82915383422009
21537,2020-09-11 20:05:14.008037,3.82915383422009
21538,2020-09-11 20:05:14.326593,3.82915383422009
21539,2020-09-11 20:05:14.681069,3.82915383422009
21540,2020-09-11 20:05:15.065067,3.82915383422009
21541,2020-09-11 20:05:15.384259,3.87924407459049
21542,2020-09-11 20:05:15.692735,3.87924407459049
21543,2020-09-11 20:05:15.989560,3.87924407459049
21544,2020-09-11 20:05:16.295768,3.87924407459049
21545,2020-09-11 20:05:16.605976,3.87924407459049
21546,2020-09-11 20:05:16.895062,3.87924407459049
21547,2020-09-11 20:05:17.214603,3.87924407459049
21548,2020-09-11 20:05:17.506682,3.87924407459049
21549,2020-09-11 20:05:17.847132,3.87924407459049
21550,2020-09-11 20:05:18.228089,3.92925294540433
21551,2020-09-11 20:05:18.580147,3.92925294540433
21552,2020-09-11 20:05:18.906594,3.92925294540433
21553,2020-09-11 20:05:19.201030,3.92925294540433
21554,2020-09-11 20:05:19.606700,3.92925294540433
21555,2020-09-11 20:05:19.929037,3.92925294540433
21556,2020-09-11 20:05:20.265549,3.92925294540433
21557,2020-09-11 20:05:20.561876,3.92925294540433
21558,2020-09-11 20:05:20.877010,3.92925294540433
21559,2020-09-11 20:05:21.216703,3.97918067559696
21560,2020-09-11 20:05:21.571834,3.97918067559696
21561,2020-09-11 20:05:21.920545,3.97918067559696
21562,2020-09-11 20:05:22.222447,3.97918067559696
21563,2020-09-11 20:05:22.540894,3.97918067559696
21564,2020-09-11 20:05:22.796826,3.97918067559696
21565,2020-09-11 20:05:23.153948,3.97918067559696
21566,2020-09-11 20:05:23.498774,3.97918067559696
21567,2020-09-11 20:05:23.842923,3.97918067559696
21568,2020-09-11 20:05:24.150700,4.02902749265489
21569,2020-09-11 20:05:24.512536,4.02902749265489
21570,2020-09-11 20:05:24.825443,4.02902749265489
21571,2020-09-11 20:05:25.163297,4.02902749265489
21572,2020-09-11 20:05:25.518576,4.02902749265489
21573,2020-09-11 20:05:25.917346,4.02902749265489
21574,2020-09-11 20:05:26.183304,4.02902749265489
21575,2020-09-11 20:05:26.481527,4.02902749265489
21576,2020-09-11 20:05:26.803616,4.07971864335009
21577,2020-09-11 20:05:27.103111,4.07971864335009
21578,2020-09-11 20:05:27.446561,4.07971864335009
21579,2020-09-11 20:05:27.732656,4.07971864335009
21580,2020-09-11 20:05:28.070832,4.07971864335009
21581,2020-09-11 20:05:28.347378,4.07971864335009
21582,2020-09-11 20:05:28.706109,4.07971864335009
21583,2020-09-11 20:05:29.020096,4.07971864335009
21584,2020-09-11 20:05:29.374105,4.13032843038704
21585,2020-09-11 20:05:29.693634,4.13032843038704
21586,2020-09-11 20:05:29.999758,4.13032843038704
21587,2020-09-11 20:05:30.334524,4.13032843038704
21588,2020-09-11 20:05:30.631900,4.13032843038704
21589,2020-09-11 20:05:31.049189,4.13032843038704
21590,2020-09-11 20:05:31.362777,4.13032843038704
21591,2020-09-11 20:05:31.702797,4.13032843038704
21592,2020-09-11 20:05:32.162230,4.18085707189232
21593,2020-09-11 20:05:32.532974,4.18085707189232
21594,2020-09-11 20:05:32.796802,4.18085707189232
21595,2020-09-11 20:05:33.072398,4.18085707189232
21596,2020-09-11 20:05:33.458412,4.18085707189232
21597,2020-09-11 20:05:33.699717,4.18085707189232
21598,2020-09-11 20:05:34.055752,4.18085707189232
21599,2020-09-11 20:05:34.394500,4.18085707189232
21600,2020-09-11 20:05:34.708989,4.18085707189232
21601,2020-09-11 20:05:35.076109,4.18085707189232
21602,2020-09-11 20:05:35.433433,4.2313047846839
21603,2020-09-11 20:05:35.722452,4.2313047846839
21604,2020-09-11 20:05:35.986495,4.2313047846839
21605,2020-09-11 20:05:36.272396,4.2313047846839
21606,2020-09-11 20:05:36.636642,4.2313047846839
21607,2020-09-11 20:05:36.916994,4.2313047846839
21608,2020-09-11 20:05:37.152339,4.2313047846839
21609,2020-09-11 20:05:37.405268,4.2313047846839
21610,2020-09-11 20:05:37.646674,4.2313047846839
21611,2020-09-11 20:05:38.025662,4.28167178428789
21612,2020-09-11 20:05:38.354412,4.28167178428789
21613,2020-09-11 20:05:38.706101,4.28167178428789
21614,2020-09-11 20:05:39.110853,4.28167178428789
21615,2020-09-11 20:05:39.435029,4.28167178428789
21616,2020-09-11 20:05:39.732351,4.28167178428789
21617,2020-09-11 20:05:40.058749,4.28167178428789
21618,2020-09-11 20:05:40.311282,4.28167178428789
21619,2020-09-11 20:05:40.641064,4.28167178428789
21620,2020-09-11 20:05:40.944089,4.33195828495495
21621,2020-09-11 20:05:41.240639,4.33195828495495
21622,2020-09-11 20:05:41.587338,4.33195828495495
21623,2020-09-11 20:05:41.914902,4.33195828495495
21624,2020-09-11 20:05:42.144900,4.33195828495495
21625,2020-09-11 20:05:42.457308,4.33195828495495
21626,2020-09-11 20:05:42.770161,4.33195828495495
21627,2020-09-11 20:05:43.068706,4.33195828495495
21628,2020-09-11 20:05:43.399160,4.33195828495495
21629,2020-09-11 20:05:43.646603,4.33195828495495
21630,2020-09-11 20:05:43.985501,4.38216449967632
21631,2020-09-11 20:05:44.327348,4.38216449967632
21632,2020-09-11 20:05:44.692279,4.38216449967632
21633,2020-09-11 20:05:45.003190,4.38216449967632
21634,2020-09-11 20:05:45.287551,4.38216449967632
21635,2020-09-11 20:05:45.619565,4.38216449967632
21636,2020-09-11 20:05:45.942493,4.38216449967632
21637,2020-09-11 20:05:46.272842,4.38216449967632
21638,2020-09-11 20:05:46.582925,4.38216449967632
21639,2020-09-11 20:05:46.853795,4.38216449967632
21640,2020-09-11 20:05:47.129973,4.43229064019962
21641,2020-09-11 20:05:47.451866,4.43229064019962
21642,2020-09-11 20:05:47.775498,4.43229064019962
21643,2020-09-11 20:05:48.074160,4.43229064019962
21644,2020-09-11 20:05:48.422725,4.43229064019962
21645,2020-09-11 20:05:48.799814,4.43229064019962
21646,2020-09-11 20:05:49.096620,4.43229064019962
21647,2020-09-11 20:05:49.457413,4.43229064019962
21648,2020-09-11 20:05:49.823160,4.48233691704426
21649,2020-09-11 20:05:50.077978,4.48233691704426
21650,2020-09-11 20:05:50.321094,4.48233691704426
21651,2020-09-11 20:05:50.641015,4.48233691704426
21652,2020-09-11 20:05:51.003132,4.48233691704426
21653,2020-09-11 20:05:51.287190,4.48233691704426
21654,2020-09-11 20:05:51.599058,4.48233691704426
21655,2020-09-11 20:05:51.955605,4.48233691704426
21656,2020-09-11 20:05:52.269192,4.48233691704426
21657,2020-09-11 20:05:52.573102,4.48233691704426
21658,2020-09-11 20:05:52.928957,4.53230353951655
21659,2020-09-11 20:05:53.200650,4.53230353951655
21660,2020-09-11 20:05:53.502289,4.53230353951655
21661,2020-09-11 20:05:53.768507,4.53230353951655
21662,2020-09-11 20:05:54.122607,4.53230353951655
21663,2020-09-11 20:05:54.465283,4.53230353951655
21664,2020-09-11 20:05:54.831148,4.53230353951655
21665,2020-09-11 20:05:55.110843,4.53230353951655
21666,2020-09-11 20:05:55.391540,4.53230353951655
21667,2020-09-11 20:05:55.694574,4.58219071572451
21668,2020-09-11 20:05:55.976571,4.58219071572451
21669,2020-09-11 20:05:56.313826,4.58219071572451
21670,2020-09-11 20:05:56.562222,4.58219071572451
21671,2020-09-11 20:05:56.860463,4.58219071572451
21672,2020-09-11 20:05:57.164211,4.58219071572451
21673,2020-09-11 20:05:57.455490,4.58219071572451
21674,2020-09-11 20:05:57.848637,4.58219071572451
21675,2020-09-11 20:05:58.175878,4.58219071572451
21676,2020-09-11 20:05:58.513927,4.58219071572451
21677,2020-09-11 20:05:58.830340,4.63199865259244
21678,2020-09-11 20:05:59.134868,4.63199865259244
21679,2020-09-11 20:05:59.466516,4.63199865259244
21680,2020-09-11 20:05:59.730735,4.63199865259244
21681,2020-09-11 20:06:00.097235,4.63199865259244
21682,2020-09-11 20:06:00.404328,4.63199865259244
21683,2020-09-11 20:06:00.641746,4.63199865259244
21684,2020-09-11 20:06:01.004190,4.63199865259244
21685,2020-09-11 20:06:01.450874,4.69355051828585
21686,2020-09-11 20:06:01.828527,4.69355051828585
21687,2020-09-11 20:06:02.067894,4.69355051828585
21688,2020-09-11 20:06:02.317763,4.69355051828585
21689,2020-09-11 20:06:02.667847,4.69355051828585
21690,2020-09-11 20:06:02.987355,4.69355051828585
21691,2020-09-11 20:06:03.314750,4.69355051828585
21692,2020-09-11 20:06:03.734878,4.69355051828585
21693,2020-09-11 20:06:04.048250,4.69355051828585
21694,2020-09-11 20:06:04.369861,4.69355051828585
21695,2020-09-11 20:06:04.687957,4.755002653668
21696,2020-09-11 20:06:04.985916,4.755002653668
21697,2020-09-11 20:06:05.259611,4.755002653668
21698,2020-09-11 20:06:05.540033,4.755002653668
21699,2020-09-11 20:06:05.832756,4.755002653668
21700,2020-09-11 20:06:06.123142,4.755002653668
21701,2020-09-11 20:06:06.440113,4.755002653668
21702,2020-09-11 20:06:06.782192,4.755002653668
21703,2020-09-11 20:06:07.049950,4.755002653668
21704,2020-09-11 20:06:07.327267,4.755002653668
21705,2020-09-11 20:06:07.582708,4.755002653668
21706,2020-09-11 20:06:07.953469,4.81624005840223
21707,2020-09-11 20:06:08.188185,4.81624005840223
21708,2020-09-11 20:06:08.490465,4.81624005840223
21709,2020-09-11 20:06:08.886586,4.81624005840223
21710,2020-09-11 20:06:09.215547,4.81624005840223
21711,2020-09-11 20:06:09.530216,4.81624005840223
21712,2020-09-11 20:06:09.816883,4.81624005840223
21713,2020-09-11 20:06:10.132965,4.81624005840223
21714,2020-09-11 20:06:10.476209,4.81624005840223
21715,2020-09-11 20:06:10.782317,4.87737091388033
21716,2020-09-11 20:06:11.090216,4.87737091388033
21717,2020-09-11 20:06:11.436872,4.87737091388033
21718,2020-09-11 20:06:11.675789,4.87737091388033
21719,2020-09-11 20:06:11.946999,4.87737091388033
21720,2020-09-11 20:06:12.309910,4.87737091388033
21721,2020-09-11 20:06:12.669819,4.87737091388033
21722,2020-09-11 20:06:12.989359,4.87737091388033
21723,2020-09-11 20:06:13.254613,4.87737091388033
21724,2020-09-11 20:06:13.548824,4.94083985462483
21725,2020-09-11 20:06:13.896559,4.94083985462483
21726,2020-09-11 20:06:14.216546,4.94083985462483
21727,2020-09-11 20:06:14.560781,4.94083985462483
21728,2020-09-11 20:06:14.881797,4.94083985462483
21729,2020-09-11 20:06:15.166460,4.94083985462483
21730,2020-09-11 20:06:15.472850,4.94083985462483
21731,2020-09-11 20:06:15.836514,4.94083985462483
21732,2020-09-11 20:06:16.191432,4.94083985462483
21733,2020-09-11 20:06:16.523905,4.8187990203196
21734,2020-09-11 20:06:16.855071,4.8187990203196
21735,2020-09-11 20:06:17.221736,4.8187990203196
21736,2020-09-11 20:06:17.558795,4.8187990203196
21737,2020-09-11 20:06:17.879936,4.8187990203196
21738,2020-09-11 20:06:18.274464,4.8187990203196
21739,2020-09-11 20:06:18.533400,4.8187990203196
21740,2020-09-11 20:06:18.826267,4.8187990203196
21741,2020-09-11 20:06:19.188142,4.69711047463061
21742,2020-09-11 20:06:19.518881,4.69711047463061
21743,2020-09-11 20:06:19.887901,4.69711047463061
21744,2020-09-11 20:06:20.214078,4.69711047463061
21745,2020-09-11 20:06:20.526416,4.69711047463061
21746,2020-09-11 20:06:20.807728,4.69711047463061
21747,2020-09-11 20:06:21.097604,4.69711047463061
21748,2020-09-11 20:06:21.372780,4.57577057246864
21749,2020-09-11 20:06:21.695011,4.57577057246864
21750,2020-09-11 20:06:22.029074,4.57577057246864
21751,2020-09-11 20:06:22.279518,4.57577057246864
21752,2020-09-11 20:06:22.620609,4.57577057246864
21753,2020-09-11 20:06:23.017604,4.57577057246864
21754,2020-09-11 20:06:23.300862,4.57577057246864
21755,2020-09-11 20:06:23.544029,4.57577057246864
21756,2020-09-11 20:06:23.878430,4.57577057246864
21757,2020-09-11 20:06:24.252913,4.57577057246864
21758,2020-09-11 20:06:24.513732,4.45477577593552
21759,2020-09-11 20:06:24.839256,4.45477577593552
21760,2020-09-11 20:06:25.138237,4.45477577593552
21761,2020-09-11 20:06:25.467363,4.45477577593552
21762,2020-09-11 20:06:25.828162,4.45477577593552
21763,2020-09-11 20:06:26.202019,4.45477577593552
21764,2020-09-11 20:06:26.483762,4.45477577593552
21765,2020-09-11 20:06:26.817363,4.45477577593552
21766,2020-09-11 20:06:27.124799,4.45477577593552
21767,2020-09-11 20:06:27.449896,4.3916339724565
21768,2020-09-11 20:06:27.805084,4.3916339724565
21769,2020-09-11 20:06:28.152294,4.3916339724565
21770,2020-09-11 20:06:28.396858,4.3916339724565
21771,2020-09-11 20:06:28.705217,4.3916339724565
21772,2020-09-11 20:06:29.193034,4.3916339724565
21773,2020-09-11 20:06:29.471813,4.3916339724565
21774,2020-09-11 20:06:29.758613,4.3916339724565
21775,2020-09-11 20:06:30.093292,4.3916339724565
21776,2020-09-11 20:06:30.326960,4.3916339724565
21777,2020-09-11 20:06:30.659573,4.33420712599224
21778,2020-09-11 20:06:30.934530,4.33420712599224
21779,2020-09-11 20:06:31.211761,4.33420712599224
21780,2020-09-11 20:06:31.472699,4.33420712599224
21781,2020-09-11 20:06:31.740566,4.33420712599224
21782,2020-09-11 20:06:32.073821,4.33420712599224
21783,2020-09-11 20:06:32.363399,4.33420712599224
21784,2020-09-11 20:06:32.600951,4.33420712599224
21785,2020-09-11 20:06:32.825307,4.33420712599224
21786,2020-09-11 20:06:33.098640,4.33420712599224
21787,2020-09-11 20:06:33.423732,4.33420712599224
21788,2020-09-11 20:06:33.736658,4.33420712599224
21789,2020-09-11 20:06:34.024899,4.33420712599224
21790,2020-09-11 20:06:34.356863,4.33420712599224
21791,2020-09-11 20:06:34.646420,4.33420712599224
21792,2020-09-11 20:06:34.970507,4.33420712599224
21793,2020-09-11 20:06:35.285317,4.33420712599224
21794,2020-09-11 20:06:35.541635,4.33420712599224
21795,2020-09-11 20:06:35.869192,4.33420712599224
21796,2020-09-11 20:06:36.151391,4.33420712599224
21797,2020-09-11 20:06:36.398081,4.33420712599224
21798,2020-09-11 20:06:36.730216,4.33420712599224
21799,2020-09-11 20:06:37.075054,4.33420712599224
21800,2020-09-11 20:06:37.442276,4.33420712599224
21801,2020-09-11 20:06:37.717090,4.33420712599224
21802,2020-09-11 20:06:38.030871,4.33420712599224
21803,2020-09-11 20:06:38.366541,4.33420712599224
21804,2020-09-11 20:06:38.611997,4.21389184294571
21805,2020-09-11 20:06:38.868614,4.21389184294571
21806,2020-09-11 20:06:39.210507,4.21389184294571
21807,2020-09-11 20:06:39.562078,4.21389184294571
21808,2020-09-11 20:06:39.857797,4.21389184294571
21809,2020-09-11 20:06:40.116353,4.21389184294571
21810,2020-09-11 20:06:40.444970,4.21389184294571
21811,2020-09-11 20:06:40.829943,4.21389184294571
21812,2020-09-11 20:06:41.214084,4.21389184294571
21813,2020-09-11 20:06:41.526548,4.09391164249968
21814,2020-09-11 20:06:41.855617,4.09391164249968
21815,2020-09-11 20:06:42.150802,4.09391164249968
21816,2020-09-11 20:06:42.445854,4.09391164249968
21817,2020-09-11 20:06:42.699076,4.09391164249968
21818,2020-09-11 20:06:43.017641,4.09391164249968
21819,2020-09-11 20:06:43.349553,4.09391164249968
21820,2020-09-11 20:06:43.653063,4.09391164249968
21821,2020-09-11 20:06:43.958663,4.09391164249968
21822,2020-09-11 20:06:44.312377,3.98224589872609
21823,2020-09-11 20:06:44.688741,3.98224589872609
21824,2020-09-11 20:06:44.940553,3.98224589872609
21825,2020-09-11 20:06:45.186381,3.98224589872609
21826,2020-09-11 20:06:45.405206,3.98224589872609
21827,2020-09-11 20:06:45.727293,3.98224589872609
21828,2020-09-11 20:06:46.051706,3.98224589872609
21829,2020-09-11 20:06:46.380031,3.98224589872609
21830,2020-09-11 20:06:46.757831,3.98224589872609
21831,2020-09-11 20:06:47.111594,3.98224589872609
21832,2020-09-11 20:06:47.420132,3.87089941783255
21833,2020-09-11 20:06:47.761159,3.87089941783255
21834,2020-09-11 20:06:48.154766,3.87089941783255
21835,2020-09-11 20:06:48.470604,3.87089941783255
21836,2020-09-11 20:06:48.753355,3.87089941783255
21837,2020-09-11 20:06:49.060123,3.87089941783255
21838,2020-09-11 20:06:49.395048,3.87089941783255
21839,2020-09-11 20:06:49.733936,3.87089941783255
21840,2020-09-11 20:06:50.008381,3.75986909183301
21841,2020-09-11 20:06:50.261251,3.75986909183301
21842,2020-09-11 20:06:50.603604,3.75986909183301
21843,2020-09-11 20:06:50.867053,3.75986909183301
21844,2020-09-11 20:06:51.221671,3.75986909183301
21845,2020-09-11 20:06:51.514591,3.75986909183301
21846,2020-09-11 20:06:51.802997,3.75986909183301
21847,2020-09-11 20:06:52.145336,3.75986909183301
21848,2020-09-11 20:06:52.415057,3.75986909183301
21849,2020-09-11 20:06:52.687361,3.75986909183301
21850,2020-09-11 20:06:53.079989,3.64915189096124
21851,2020-09-11 20:06:53.338954,3.64915189096124
21852,2020-09-11 20:06:53.629740,3.64915189096124
21853,2020-09-11 20:06:53.954981,3.64915189096124
21854,2020-09-11 20:06:54.366022,3.64915189096124
21855,2020-09-11 20:06:54.719226,3.64915189096124
21856,2020-09-11 20:06:54.977205,3.64915189096124
21857,2020-09-11 20:06:55.292815,3.64915189096124
21858,2020-09-11 20:06:55.616507,3.64915189096124
21859,2020-09-11 20:06:55.884609,3.64915189096124
21860,2020-09-11 20:06:56.248613,3.53874486035662
21861,2020-09-11 20:06:56.510874,3.53874486035662
21862,2020-09-11 20:06:56.805959,3.53874486035662
21863,2020-09-11 20:06:57.162605,3.53874486035662
21864,2020-09-11 20:06:57.461690,3.53874486035662
21865,2020-09-11 20:06:57.773134,3.53874486035662
21866,2020-09-11 20:06:58.102089,3.53874486035662
21867,2020-09-11 20:06:58.436616,3.53874486035662
21868,2020-09-11 20:06:58.842648,3.42864511701859
21869,2020-09-11 20:06:59.175206,3.42864511701859
21870,2020-09-11 20:06:59.486173,3.42864511701859
21871,2020-09-11 20:06:59.746498,3.42864511701859
21872,2020-09-11 20:07:00.077197,3.42864511701859
21873,2020-09-11 20:07:00.315516,3.42864511701859
21874,2020-09-11 20:07:00.627257,3.42864511701859
21875,2020-09-11 20:07:00.948002,3.42864511701859
21876,2020-09-11 20:07:01.264609,3.42864511701859
21877,2020-09-11 20:07:01.580596,3.42864511701859
21878,2020-09-11 20:07:01.866219,3.42864511701859
21879,2020-09-11 20:07:02.233462,3.31884984700136
21880,2020-09-11 20:07:02.605088,3.31884984700136
21881,2020-09-11 20:07:02.940617,3.31884984700136
21882,2020-09-11 20:07:03.267578,3.31884984700136
21883,2020-09-11 20:07:03.528502,3.31884984700136
21884,2020-09-11 20:07:03.853098,3.31884984700136
21885,2020-09-11 20:07:04.176987,3.31884984700136
21886,2020-09-11 20:07:04.431666,3.31884984700136
21887,2020-09-11 20:07:04.758059,3.31884984700136
21888,2020-09-11 20:07:05.045835,3.31884984700136
21889,2020-09-11 20:07:05.297204,3.20935630282499
21890,2020-09-11 20:07:05.624697,3.20935630282499
21891,2020-09-11 20:07:05.947652,3.20935630282499
21892,2020-09-11 20:07:06.275608,3.20935630282499
21893,2020-09-11 20:07:06.569844,3.20935630282499
21894,2020-09-11 20:07:06.888606,3.20935630282499
21895,2020-09-11 20:07:07.249306,3.20935630282499
21896,2020-09-11 20:07:07.487330,3.20935630282499
21897,2020-09-11 20:07:07.844509,3.20935630282499
21898,2020-09-11 20:07:08.094540,3.20935630282499
21899,2020-09-11 20:07:08.460778,3.10016180108229
21900,2020-09-11 20:07:08.862783,3.10016180108229
21901,2020-09-11 20:07:09.167756,3.10016180108229
21902,2020-09-11 20:07:09.564440,3.10016180108229
21903,2020-09-11 20:07:09.912644,3.10016180108229
21904,2020-09-11 20:07:10.242019,3.10016180108229
21905,2020-09-11 20:07:10.553114,3.10016180108229
21906,2020-09-11 20:07:10.892019,2.99126372022391
21907,2020-09-11 20:07:11.129191,2.99126372022391
21908,2020-09-11 20:07:11.410292,2.99126372022391
21909,2020-09-11 20:07:11.781136,2.99126372022391
21910,2020-09-11 20:07:12.115630,2.99126372022391
21911,2020-09-11 20:07:12.397711,2.99126372022391
21912,2020-09-11 20:07:12.704469,2.99126372022391
21913,2020-09-11 20:07:12.987423,2.99126372022391
21914,2020-09-11 20:07:13.300065,2.99126372022391
21915,2020-09-11 20:07:13.619011,2.99126372022391
21916,2020-09-11 20:07:13.979718,2.88265949850624
21917,2020-09-11 20:07:14.351028,2.88265949850624
21918,2020-09-11 20:07:14.738276,2.88265949850624
21919,2020-09-11 20:07:15.037619,2.88265949850624
21920,2020-09-11 20:07:15.316163,2.88265949850624
21921,2020-09-11 20:07:15.631973,2.88265949850624
21922,2020-09-11 20:07:15.962327,2.88265949850624
21923,2020-09-11 20:07:16.274900,2.88265949850624
21924,2020-09-11 20:07:16.522396,2.88265949850624
21925,2020-09-11 20:07:16.835928,2.88265949850624
21926,2020-09-11 20:07:17.157478,2.77434663208919
21927,2020-09-11 20:07:17.540930,2.77434663208919
21928,2020-09-11 20:07:17.885209,2.77434663208919
21929,2020-09-11 20:07:18.212653,2.77434663208919
21930,2020-09-11 20:07:18.565074,2.77434663208919
21931,2020-09-11 20:07:18.935676,2.77434663208919
21932,2020-09-11 20:07:19.289700,2.77434663208919
21933,2020-09-11 20:07:19.663249,2.66826271614012
21934,2020-09-11 20:07:20.025803,2.66826271614012
21935,2020-09-11 20:07:20.460762,2.66826271614012
21936,2020-09-11 20:07:20.806142,2.66826271614012
21937,2020-09-11 20:07:21.047491,2.66826271614012
21938,2020-09-11 20:07:21.359229,2.66826271614012
21939,2020-09-11 20:07:21.651160,2.66826271614012
21940,2020-09-11 20:07:21.936306,2.66826271614012
21941,2020-09-11 20:07:22.240613,2.66826271614012
21942,2020-09-11 20:07:22.586211,2.56246216403464
21943,2020-09-11 20:07:22.936063,2.56246216403464
21944,2020-09-11 20:07:23.294926,2.56246216403464
21945,2020-09-11 20:07:23.639225,2.56246216403464
21946,2020-09-11 20:07:24.025508,2.56246216403464
21947,2020-09-11 20:07:24.347523,2.56246216403464
21948,2020-09-11 20:07:24.722966,2.56246216403464
21949,2020-09-11 20:07:24.964043,2.56246216403464
21950,2020-09-11 20:07:25.268797,2.56246216403464
21951,2020-09-11 20:07:25.642351,2.45694262778733
21952,2020-09-11 20:07:26.025931,2.45694262778733
21953,2020-09-11 20:07:26.314449,2.45694262778733
21954,2020-09-11 20:07:26.522983,2.45694262778733
21955,2020-09-11 20:07:26.810721,2.45694262778733
21956,2020-09-11 20:07:27.154158,2.45694262778733
21957,2020-09-11 20:07:27.410136,2.45694262778733
21958,2020-09-11 20:07:27.744296,2.45694262778733
21959,2020-09-11 20:07:28.058160,2.35170181065577
21960,2020-09-11 20:07:28.475662,2.35170181065577
21961,2020-09-11 20:07:28.812238,2.35170181065577
21962,2020-09-11 20:07:29.091299,2.35170181065577
21963,2020-09-11 20:07:29.388168,2.35170181065577
21964,2020-09-11 20:07:29.660541,2.35170181065577
21965,2020-09-11 20:07:29.914678,2.35170181065577
21966,2020-09-11 20:07:30.311147,2.35170181065577
21967,2020-09-11 20:07:30.638229,2.35170181065577
21968,2020-09-11 20:07:30.960312,2.24673746581324
21969,2020-09-11 20:07:31.277895,2.24673746581324
21970,2020-09-11 20:07:31.631287,2.24673746581324
21971,2020-09-11 20:07:31.982126,2.24673746581324
21972,2020-09-11 20:07:32.359789,2.24673746581324
21973,2020-09-11 20:07:32.611996,2.24673746581324
21974,2020-09-11 20:07:32.932303,2.24673746581324
21975,2020-09-11 20:07:33.285987,2.24673746581324
21976,2020-09-11 20:07:33.581609,2.24673746581324
21977,2020-09-11 20:07:33.932273,2.31010251845301
21978,2020-09-11 20:07:34.194853,2.31010251845301
21979,2020-09-11 20:07:34.489867,2.31010251845301
21980,2020-09-11 20:07:34.790730,2.31010251845301
21981,2020-09-11 20:07:35.135901,2.31010251845301
21982,2020-09-11 20:07:35.495114,2.31010251845301
21983,2020-09-11 20:07:35.825869,2.31010251845301
21984,2020-09-11 20:07:36.200498,2.31010251845301
21985,2020-09-11 20:07:36.512067,2.31010251845301
21986,2020-09-11 20:07:36.895426,2.37334903011927
21987,2020-09-11 20:07:37.184236,2.37334903011927
21988,2020-09-11 20:07:37.576597,2.37334903011927
21989,2020-09-11 20:07:37.900306,2.37334903011927
21990,2020-09-11 20:07:38.182031,2.37334903011927
21991,2020-09-11 20:07:38.668267,2.37334903011927
21992,2020-09-11 20:07:38.921624,2.37334903011927
21993,2020-09-11 20:07:39.266706,2.37334903011927
21994,2020-09-11 20:07:39.612712,2.37334903011927
21995,2020-09-11 20:07:39.998274,2.43647754705934
21996,2020-09-11 20:07:40.306834,2.43647754705934
21997,2020-09-11 20:07:40.635480,2.43647754705934
21998,2020-09-11 20:07:41.035173,2.43647754705934
21999,2020-09-11 20:07:41.322407,2.43647754705934
22000,2020-09-11 20:07:41.636032,2.43647754705934
22001,2020-09-11 20:07:41.969368,2.43647754705934
22002,2020-09-11 20:07:42.237200,2.43647754705934
22003,2020-09-11 20:07:42.521091,2.43647754705934
22004,2020-09-11 20:07:42.882511,2.43647754705934
22005,2020-09-11 20:07:43.133751,2.43647754705934
22006,2020-09-11 20:07:43.390986,2.43647754705934
22007,2020-09-11 20:07:43.690133,2.49948861109269
22008,2020-09-11 20:07:43.997083,2.49948861109269
22009,2020-09-11 20:07:44.272584,2.49948861109269
22010,2020-09-11 20:07:44.574768,2.49948861109269
22011,2020-09-11 20:07:44.920589,2.49948861109269
22012,2020-09-11 20:07:45.252294,2.49948861109269
22013,2020-09-11 20:07:45.597037,2.49948861109269
22014,2020-09-11 20:07:45.954242,2.562382759678
22015,2020-09-11 20:07:46.282684,2.562382759678
22016,2020-09-11 20:07:46.580790,2.562382759678
22017,2020-09-11 20:07:46.844544,2.562382759678
22018,2020-09-11 20:07:47.175606,2.562382759678
22019,2020-09-11 20:07:47.501300,2.562382759678
22020,2020-09-11 20:07:47.805174,2.562382759678
22021,2020-09-11 20:07:48.199944,2.562382759678
22022,2020-09-11 20:07:48.476218,2.562382759678
22023,2020-09-11 20:07:48.772670,2.62516052597221
22024,2020-09-11 20:07:49.037349,2.62516052597221
22025,2020-09-11 20:07:49.316460,2.62516052597221
22026,2020-09-11 20:07:49.658536,2.62516052597221
22027,2020-09-11 20:07:50.034463,2.62516052597221
22028,2020-09-11 20:07:50.423895,2.62516052597221
22029,2020-09-11 20:07:50.741114,2.62516052597221
22030,2020-09-11 20:07:51.067594,2.62516052597221
22031,2020-09-11 20:07:51.514616,2.68782243886857
22032,2020-09-11 20:07:51.861957,2.68782243886857
22033,2020-09-11 20:07:52.193363,2.68782243886857
22034,2020-09-11 20:07:52.559121,2.68782243886857
22035,2020-09-11 20:07:52.880057,2.68782243886857
22036,2020-09-11 20:07:53.247081,2.68782243886857
22037,2020-09-11 20:07:53.561928,2.68782243886857
22038,2020-09-11 20:07:53.857582,2.68782243886857
22039,2020-09-11 20:07:54.131261,2.72904130189983
22040,2020-09-11 20:07:54.516313,2.72904130189983
22041,2020-09-11 20:07:54.818741,2.72904130189983
22042,2020-09-11 20:07:55.188433,2.72904130189983
22043,2020-09-11 20:07:55.511481,2.72904130189983
22044,2020-09-11 20:07:55.773870,2.72904130189983
22045,2020-09-11 20:07:56.055939,2.72904130189983
22046,2020-09-11 20:07:56.435094,2.72904130189983
22047,2020-09-11 20:07:56.724424,2.72904130189983
22048,2020-09-11 20:07:57.028308,2.77019828734257
22049,2020-09-11 20:07:57.348218,2.77019828734257
22050,2020-09-11 20:07:57.641603,2.77019828734257
22051,2020-09-11 20:07:57.960982,2.77019828734257
22052,2020-09-11 20:07:58.300258,2.77019828734257
22053,2020-09-11 20:07:58.672178,2.77019828734257
22054,2020-09-11 20:07:59.050974,2.77019828734257
22055,2020-09-11 20:07:59.289705,2.77019828734257
22056,2020-09-11 20:07:59.640674,2.77019828734257
22057,2020-09-11 20:07:59.964131,2.81129369735066
22058,2020-09-11 20:08:00.300667,2.81129369735066
22059,2020-09-11 20:08:00.658835,2.81129369735066
22060,2020-09-11 20:08:01.074423,2.81129369735066
22061,2020-09-11 20:08:01.374876,2.81129369735066
22062,2020-09-11 20:08:01.714746,2.81129369735066
22063,2020-09-11 20:08:02.017933,2.81129369735066
22064,2020-09-11 20:08:02.397704,2.85232783191148
22065,2020-09-11 20:08:02.677868,2.85232783191148
22066,2020-09-11 20:08:03.011519,2.85232783191148
22067,2020-09-11 20:08:03.413941,2.85232783191148
22068,2020-09-11 20:08:03.711659,2.85232783191148
22069,2020-09-11 20:08:04.029760,2.85232783191148
22070,2020-09-11 20:08:04.362709,2.85232783191148
22071,2020-09-11 20:08:04.691647,2.85232783191148
22072,2020-09-11 20:08:04.971844,2.89330098886957
22073,2020-09-11 20:08:05.351122,2.89330098886957
22074,2020-09-11 20:08:05.726736,2.89330098886957
22075,2020-09-11 20:08:06.016791,2.89330098886957
22076,2020-09-11 20:08:06.284693,2.89330098886957
22077,2020-09-11 20:08:06.651415,2.89330098886957
22078,2020-09-11 20:08:06.890807,2.89330098886957
22079,2020-09-11 20:08:07.187046,2.89330098886957
22080,2020-09-11 20:08:07.427481,2.89330098886957
22081,2020-09-11 20:08:07.745714,2.89330098886957
22082,2020-09-11 20:08:08.057592,2.93421346395
22083,2020-09-11 20:08:08.304383,2.93421346395
22084,2020-09-11 20:08:08.679829,2.93421346395
22085,2020-09-11 20:08:09.020417,2.93421346395
22086,2020-09-11 20:08:09.289758,2.93421346395
22087,2020-09-11 20:08:09.632382,2.93421346395
22088,2020-09-11 20:08:09.939161,2.93421346395
22089,2020-09-11 20:08:10.267634,2.93421346395
22090,2020-09-11 20:08:10.668550,2.93421346395
22091,2020-09-11 20:08:10.990464,2.97506555078115
22092,2020-09-11 20:08:11.225722,2.97506555078115
22093,2020-09-11 20:08:11.592947,2.97506555078115
22094,2020-09-11 20:08:11.920507,2.97506555078115
22095,2020-09-11 20:08:12.190726,2.97506555078115
22096,2020-09-11 20:08:12.528443,2.97506555078115
22097,2020-09-11 20:08:12.876465,2.97506555078115
22098,2020-09-11 20:08:13.192281,2.97506555078115
22099,2020-09-11 20:08:13.555200,3.01585754091721
22100,2020-09-11 20:08:13.816621,3.01585754091721
22101,2020-09-11 20:08:14.107303,3.01585754091721
22102,2020-09-11 20:08:14.438069,3.01585754091721
22103,2020-09-11 20:08:14.762074,3.01585754091721
22104,2020-09-11 20:08:15.046687,3.01585754091721
22105,2020-09-11 20:08:15.281602,3.01585754091721
22106,2020-09-11 20:08:15.614822,3.01585754091721
22107,2020-09-11 20:08:15.921174,3.01585754091721
22108,2020-09-11 20:08:16.342655,3.05658972386011
22109,2020-09-11 20:08:16.699200,3.05658972386011
22110,2020-09-11 20:08:17.092987,3.05658972386011
22111,2020-09-11 20:08:17.342350,3.05658972386011
22112,2020-09-11 20:08:17.649642,3.05658972386011
22113,2020-09-11 20:08:17.971181,3.05658972386011
22114,2020-09-11 20:08:18.307104,3.05658972386011
22115,2020-09-11 20:08:18.625557,3.05658972386011
22116,2020-09-11 20:08:19.001012,3.05658972386011
22117,2020-09-11 20:08:19.339050,3.09726238708126
22118,2020-09-11 20:08:19.680877,3.09726238708126
22119,2020-09-11 20:08:19.983353,3.09726238708126
22120,2020-09-11 20:08:20.288434,3.09726238708126
22121,2020-09-11 20:08:20.536533,3.09726238708126
22122,2020-09-11 20:08:20.877572,3.09726238708126
22123,2020-09-11 20:08:21.164780,3.09726238708126
22124,2020-09-11 20:08:21.455244,3.09726238708126
22125,2020-09-11 20:08:21.784484,3.13787581604267
22126,2020-09-11 20:08:22.146243,3.13787581604267
22127,2020-09-11 20:08:22.420658,3.13787581604267
22128,2020-09-11 20:08:22.757704,3.13787581604267
22129,2020-09-11 20:08:23.077677,3.13787581604267
22130,2020-09-11 20:08:23.421170,3.13787581604267
22131,2020-09-11 20:08:23.780509,3.13787581604267
22132,2020-09-11 20:08:24.099714,3.13787581604267
22133,2020-09-11 20:08:24.376318,3.13787581604267
22134,2020-09-11 20:08:24.711161,3.13787581604267
22135,2020-09-11 20:08:24.983971,3.17843029421792
22136,2020-09-11 20:08:25.257715,3.17843029421792
22137,2020-09-11 20:08:25.619449,3.17843029421792
22138,2020-09-11 20:08:25.938467,3.17843029421792
22139,2020-09-11 20:08:26.268132,3.17843029421792
22140,2020-09-11 20:08:26.587480,3.17843029421792
22141,2020-09-11 20:08:26.922012,3.17843029421792
22142,2020-09-11 20:08:27.189143,3.17843029421792
22143,2020-09-11 20:08:27.512373,3.17843029421792
22144,2020-09-11 20:08:27.825724,3.17843029421792
22145,2020-09-11 20:08:28.160539,3.17843029421792
22146,2020-09-11 20:08:28.425305,3.20958747800576
22147,2020-09-11 20:08:28.708403,3.20958747800576
22148,2020-09-11 20:08:29.042730,3.20958747800576
22149,2020-09-11 20:08:29.301159,3.20958747800576
22150,2020-09-11 20:08:29.644136,3.20958747800576
22151,2020-09-11 20:08:29.955507,3.20958747800576
22152,2020-09-11 20:08:30.280725,3.20958747800576
22153,2020-09-11 20:08:30.670783,3.24071622687687
22154,2020-09-11 20:08:31.002159,3.24071622687687
22155,2020-09-11 20:08:31.398290,3.24071622687687
22156,2020-09-11 20:08:31.680679,3.24071622687687
22157,2020-09-11 20:08:31.979473,3.24071622687687
22158,2020-09-11 20:08:32.213913,3.24071622687687
22159,2020-09-11 20:08:32.478335,3.24071622687687
22160,2020-09-11 20:08:32.744891,3.24071622687687
22161,2020-09-11 20:08:33.088986,3.24071622687687
22162,2020-09-11 20:08:33.382713,3.24071622687687
22163,2020-09-11 20:08:33.842282,3.27181668535383
22164,2020-09-11 20:08:34.136020,3.27181668535383
22165,2020-09-11 20:08:34.486605,3.27181668535383
22166,2020-09-11 20:08:34.779124,3.27181668535383
22167,2020-09-11 20:08:35.081013,3.27181668535383
22168,2020-09-11 20:08:35.330024,3.27181668535383
22169,2020-09-11 20:08:35.653508,3.27181668535383
22170,2020-09-11 20:08:35.926169,3.27181668535383
22171,2020-09-11 20:08:36.273352,3.27181668535383
22172,2020-09-11 20:08:36.582199,3.27181668535383
22173,2020-09-11 20:08:36.941083,3.30288899692358
22174,2020-09-11 20:08:37.299642,3.30288899692358
22175,2020-09-11 20:08:37.644572,3.30288899692358
22176,2020-09-11 20:08:37.998829,3.30288899692358
22177,2020-09-11 20:08:38.228900,3.30288899692358
22178,2020-09-11 20:08:38.557349,3.30288899692358
22179,2020-09-11 20:08:38.850737,3.30288899692358
22180,2020-09-11 20:08:39.179711,3.30288899692358
22181,2020-09-11 20:08:39.507624,3.33393330404667
22182,2020-09-11 20:08:39.821044,3.33393330404667
22183,2020-09-11 20:08:40.128239,3.33393330404667
22184,2020-09-11 20:08:40.409424,3.33393330404667
22185,2020-09-11 20:08:40.755788,3.33393330404667
22186,2020-09-11 20:08:41.075880,3.33393330404667
22187,2020-09-11 20:08:41.419480,3.33393330404667
22188,2020-09-11 20:08:41.731401,3.33393330404667
22189,2020-09-11 20:08:42.048843,3.33393330404667
22190,2020-09-11 20:08:42.377017,3.36494974816618
22191,2020-09-11 20:08:42.619555,3.36494974816618
22192,2020-09-11 20:08:42.978108,3.36494974816618
22193,2020-09-11 20:08:43.332086,3.36494974816618
22194,2020-09-11 20:08:43.630531,3.36494974816618
22195,2020-09-11 20:08:43.894798,3.36494974816618
22196,2020-09-11 20:08:44.247056,3.36494974816618
22197,2020-09-11 20:08:44.583747,3.36494974816618
22198,2020-09-11 20:08:44.846825,3.36494974816618
22199,2020-09-11 20:08:45.164477,3.38829458506763
22200,2020-09-11 20:08:45.468483,3.38829458506763
22201,2020-09-11 20:08:45.820113,3.38829458506763
22202,2020-09-11 20:08:46.137860,3.38829458506763
22203,2020-09-11 20:08:46.441143,3.38829458506763
22204,2020-09-11 20:08:46.754269,3.38829458506763
22205,2020-09-11 20:08:47.065742,3.38829458506763
22206,2020-09-11 20:08:47.369537,3.38829458506763
22207,2020-09-11 20:08:47.815123,3.40178425630833
22208,2020-09-11 20:08:48.120907,3.40178425630833
22209,2020-09-11 20:08:48.435638,3.40178425630833
22210,2020-09-11 20:08:48.766040,3.40178425630833
22211,2020-09-11 20:08:49.049096,3.40178425630833
22212,2020-09-11 20:08:49.367753,3.40178425630833
22213,2020-09-11 20:08:49.717216,3.40178425630833
22214,2020-09-11 20:08:50.066294,3.40178425630833
22215,2020-09-11 20:08:50.381162,3.4564596891657
22216,2020-09-11 20:08:50.758198,3.4564596891657
22217,2020-09-11 20:08:51.052714,3.4564596891657
22218,2020-09-11 20:08:51.332360,3.4564596891657
22219,2020-09-11 20:08:51.666544,3.4564596891657
22220,2020-09-11 20:08:51.916160,3.4564596891657
22221,2020-09-11 20:08:52.165008,3.4564596891657
22222,2020-09-11 20:08:52.455920,3.4564596891657
22223,2020-09-11 20:08:52.815240,3.4564596891657
22224,2020-09-11 20:08:53.175407,3.51108480214721
22225,2020-09-11 20:08:53.454279,3.51108480214721
22226,2020-09-11 20:08:53.722170,3.51108480214721
22227,2020-09-11 20:08:54.017754,3.51108480214721
22228,2020-09-11 20:08:54.365354,3.51108480214721
22229,2020-09-11 20:08:54.654126,3.51108480214721
22230,2020-09-11 20:08:54.919312,3.51108480214721
22231,2020-09-11 20:08:55.263374,3.51108480214721
22232,2020-09-11 20:08:55.534545,3.51108480214721
22233,2020-09-11 20:08:55.795066,3.51108480214721
22234,2020-09-11 20:08:56.081678,3.5656597016899
22235,2020-09-11 20:08:56.412551,3.5656597016899
22236,2020-09-11 20:08:56.773512,3.5656597016899
22237,2020-09-11 20:08:57.125349,3.5656597016899
22238,2020-09-11 20:08:57.386989,3.5656597016899
22239,2020-09-11 20:08:57.642185,3.5656597016899
22240,2020-09-11 20:08:57.946441,3.5656597016899
22241,2020-09-11 20:08:58.214857,3.5656597016899
22242,2020-09-11 20:08:58.444486,3.5656597016899
22243,2020-09-11 20:08:58.694177,3.62018449326251
22244,2020-09-11 20:08:58.971925,3.62018449326251
22245,2020-09-11 20:08:59.332412,3.62018449326251
22246,2020-09-11 20:08:59.662341,3.62018449326251
22247,2020-09-11 20:08:59.938274,3.62018449326251
22248,2020-09-11 20:09:00.254500,3.62018449326251
22249,2020-09-11 20:09:00.588046,3.62018449326251
22250,2020-09-11 20:09:00.884570,3.62018449326251
22251,2020-09-11 20:09:01.215752,3.62018449326251
22252,2020-09-11 20:09:01.444558,3.62018449326251
22253,2020-09-11 20:09:01.734549,3.67465928138404
22254,2020-09-11 20:09:02.088952,3.67465928138404
22255,2020-09-11 20:09:02.369658,3.67465928138404
22256,2020-09-11 20:09:02.685736,3.67465928138404
22257,2020-09-11 20:09:03.002200,3.67465928138404
22258,2020-09-11 20:09:03.262503,3.67465928138404
22259,2020-09-11 20:09:03.537462,3.67465928138404
22260,2020-09-11 20:09:03.857293,3.67465928138404
22261,2020-09-11 20:09:04.186863,3.67465928138404
22262,2020-09-11 20:09:04.464061,3.7488323474529
22263,2020-09-11 20:09:04.759379,3.7488323474529
22264,2020-09-11 20:09:05.058959,3.7488323474529
22265,2020-09-11 20:09:05.268078,3.7488323474529
22266,2020-09-11 20:09:05.658413,3.7488323474529
22267,2020-09-11 20:09:05.997768,3.7488323474529
22268,2020-09-11 20:09:06.287235,3.7488323474529
22269,2020-09-11 20:09:06.635951,3.7488323474529
22270,2020-09-11 20:09:06.870350,3.7488323474529
22271,2020-09-11 20:09:07.191535,3.82292147990825
22272,2020-09-11 20:09:07.528772,3.82292147990825
22273,2020-09-11 20:09:07.862136,3.82292147990825
22274,2020-09-11 20:09:08.133838,3.82292147990825
22275,2020-09-11 20:09:08.478737,3.82292147990825
22276,2020-09-11 20:09:08.810666,3.82292147990825
22277,2020-09-11 20:09:09.159701,3.82292147990825
22278,2020-09-11 20:09:09.422653,3.82292147990825
22279,2020-09-11 20:09:09.663217,3.82292147990825
22280,2020-09-11 20:09:09.958138,3.82292147990825
22281,2020-09-11 20:09:10.269078,3.89692685243976
22282,2020-09-11 20:09:10.520689,3.89692685243976
22283,2020-09-11 20:09:10.884972,3.89692685243976
22284,2020-09-11 20:09:11.351291,3.89692685243976
22285,2020-09-11 20:09:11.594310,3.89692685243976
22286,2020-09-11 20:09:11.899506,3.89692685243976
22287,2020-09-11 20:09:12.202291,3.89692685243976
22288,2020-09-11 20:09:12.524938,3.89692685243976
22289,2020-09-11 20:09:12.767131,3.89692685243976
22290,2020-09-11 20:09:13.003034,3.89692685243976
22291,2020-09-11 20:09:13.338136,3.97084863702742
22292,2020-09-11 20:09:13.606169,3.97084863702742
22293,2020-09-11 20:09:13.880262,3.97084863702742
22294,2020-09-11 20:09:14.220660,3.97084863702742
22295,2020-09-11 20:09:14.500847,3.97084863702742
22296,2020-09-11 20:09:14.869986,3.97084863702742
22297,2020-09-11 20:09:15.141463,3.97084863702742
22298,2020-09-11 20:09:15.464954,3.97084863702742
22299,2020-09-11 20:09:15.832768,4.04468700398323
22300,2020-09-11 20:09:16.168257,4.04468700398323
22301,2020-09-11 20:09:16.418145,4.04468700398323
22302,2020-09-11 20:09:16.738346,4.04468700398323
22303,2020-09-11 20:09:17.036571,4.04468700398323
22304,2020-09-11 20:09:17.311259,4.04468700398323
22305,2020-09-11 20:09:17.647045,4.04468700398323
22306,2020-09-11 20:09:17.972183,4.04468700398323
22307,2020-09-11 20:09:18.240007,4.04468700398323
22308,2020-09-11 20:09:18.587238,4.04468700398323
22309,2020-09-11 20:09:18.891405,4.11844212199156
22310,2020-09-11 20:09:19.148728,4.11844212199156
22311,2020-09-11 20:09:19.497206,4.11844212199156
22312,2020-09-11 20:09:19.807320,4.11844212199156
22313,2020-09-11 20:09:20.065470,4.11844212199156
22314,2020-09-11 20:09:20.360861,4.11844212199156
22315,2020-09-11 20:09:20.659970,4.11844212199156
22316,2020-09-11 20:09:20.990502,4.11844212199156
22317,2020-09-11 20:09:21.316686,4.11844212199156
22318,2020-09-11 20:09:21.594921,4.11844212199156
22319,2020-09-11 20:09:21.933643,4.19211415814803
22320,2020-09-11 20:09:22.261350,4.19211415814803
22321,2020-09-11 20:09:22.635751,4.19211415814803
22322,2020-09-11 20:09:22.954597,4.19211415814803
22323,2020-09-11 20:09:23.280766,4.19211415814803
22324,2020-09-11 20:09:23.595816,4.19211415814803
22325,2020-09-11 20:09:23.946812,4.19211415814803
22326,2020-09-11 20:09:24.254191,4.19211415814803
22327,2020-09-11 20:09:24.635768,4.26570327799703
22328,2020-09-11 20:09:24.912278,4.26570327799703
22329,2020-09-11 20:09:25.233482,4.26570327799703
22330,2020-09-11 20:09:25.529524,4.26570327799703
22331,2020-09-11 20:09:25.856244,4.26570327799703
22332,2020-09-11 20:09:26.204769,4.26570327799703
22333,2020-09-11 20:09:26.538441,4.26570327799703
22334,2020-09-11 20:09:26.902558,4.26570327799703
22335,2020-09-11 20:09:27.264961,4.33920964556796
22336,2020-09-11 20:09:27.549094,4.33920964556796
22337,2020-09-11 20:09:27.773390,4.33920964556796
22338,2020-09-11 20:09:28.100982,4.33920964556796
22339,2020-09-11 20:09:28.380937,4.33920964556796
22340,2020-09-11 20:09:28.735846,4.33920964556796
22341,2020-09-11 20:09:29.077558,4.33920964556796
22342,2020-09-11 20:09:29.363660,4.33920964556796
22343,2020-09-11 20:09:29.714883,4.33920964556796
22344,2020-09-11 20:09:30.067124,4.33920964556796
22345,2020-09-11 20:09:30.384754,4.33920964556796
22346,2020-09-11 20:09:30.700692,4.41263342341023
22347,2020-09-11 20:09:31.024803,4.41263342341023
22348,2020-09-11 20:09:31.358620,4.41263342341023
22349,2020-09-11 20:09:31.623200,4.41263342341023
22350,2020-09-11 20:09:31.958955,4.41263342341023
22351,2020-09-11 20:09:32.277775,4.41263342341023
22352,2020-09-11 20:09:32.528296,4.41263342341023
22353,2020-09-11 20:09:32.831720,4.48597477262706
22354,2020-09-11 20:09:33.150683,4.48597477262706
22355,2020-09-11 20:09:33.422619,4.48597477262706
