iteration,timestamp,T7
22356,2020-09-11 20:09:33.668041,4.48597477262706
22357,2020-09-11 20:09:33.940098,4.48597477262706
22358,2020-09-11 20:09:34.157755,4.48597477262706
22359,2020-09-11 20:09:34.509916,4.48597477262706
22360,2020-09-11 20:09:34.749370,4.48597477262706
22361,2020-09-11 20:09:35.020355,4.48597477262706
22362,2020-09-11 20:09:35.369526,4.48597477262706
22363,2020-09-11 20:09:35.739934,4.55923385290822
22364,2020-09-11 20:09:36.105177,4.55923385290822
22365,2020-09-11 20:09:36.360050,4.55923385290822
22366,2020-09-11 20:09:36.691978,4.55923385290822
22367,2020-09-11 20:09:37.086761,4.55923385290822
22368,2020-09-11 20:09:37.379285,4.55923385290822
22369,2020-09-11 20:09:37.705055,4.55923385290822
22370,2020-09-11 20:09:38.011091,4.55923385290822
22371,2020-09-11 20:09:38.267579,4.55923385290822
22372,2020-09-11 20:09:38.643626,4.63507083740839
22373,2020-09-11 20:09:38.902322,4.63507083740839
22374,2020-09-11 20:09:39.190653,4.63507083740839
22375,2020-09-11 20:09:39.526352,4.63507083740839
22376,2020-09-11 20:09:39.843824,4.63507083740839
22377,2020-09-11 20:09:40.167029,4.63507083740839
22378,2020-09-11 20:09:40.396027,4.63507083740839
22379,2020-09-11 20:09:40.693408,4.63507083740839
22380,2020-09-11 20:09:41.023685,4.71082130546054
22381,2020-09-11 20:09:41.498525,4.71082130546054
22382,2020-09-11 20:09:41.868887,4.71082130546054
22383,2020-09-11 20:09:42.233638,4.71082130546054
22384,2020-09-11 20:09:42.578301,4.71082130546054
22385,2020-09-11 20:09:42.991093,4.71082130546054
22386,2020-09-11 20:09:43.281053,4.71082130546054
22387,2020-09-11 20:09:43.566877,4.71082130546054
22388,2020-09-11 20:09:43.871617,4.78648542054583
22389,2020-09-11 20:09:44.136489,4.78648542054583
22390,2020-09-11 20:09:44.423091,4.78648542054583
22391,2020-09-11 20:09:44.753670,4.78648542054583
22392,2020-09-11 20:09:45.095884,4.78648542054583
22393,2020-09-11 20:09:45.447639,4.78648542054583
22394,2020-09-11 20:09:45.756958,4.78648542054583
22395,2020-09-11 20:09:46.102830,4.78648542054583
22396,2020-09-11 20:09:46.378798,4.78648542054583
22397,2020-09-11 20:09:46.657448,4.78648542054583
22398,2020-09-11 20:09:46.991759,4.86206334476191
22399,2020-09-11 20:09:47.324318,4.86206334476191
22400,2020-09-11 20:09:47.664175,4.86206334476191
22401,2020-09-11 20:09:47.915795,4.86206334476191
22402,2020-09-11 20:09:48.223426,4.86206334476191
22403,2020-09-11 20:09:48.485094,4.86206334476191
22404,2020-09-11 20:09:48.801496,4.86206334476191
22405,2020-09-11 20:09:49.078360,4.86206334476191
22406,2020-09-11 20:09:49.419309,4.9247902718712
22407,2020-09-11 20:09:49.702138,4.9247902718712
22408,2020-09-11 20:09:50.060342,4.9247902718712
22409,2020-09-11 20:09:50.405835,4.9247902718712
22410,2020-09-11 20:09:50.686457,4.9247902718712
22411,2020-09-11 20:09:51.005074,4.9247902718712
22412,2020-09-11 20:09:51.289321,4.9247902718712
22413,2020-09-11 20:09:51.619290,4.9247902718712
22414,2020-09-11 20:09:52.041178,4.98743765012149
22415,2020-09-11 20:09:52.416096,4.98743765012149
22416,2020-09-11 20:09:52.744081,4.98743765012149
22417,2020-09-11 20:09:53.046927,4.98743765012149
22418,2020-09-11 20:09:53.381377,4.98743765012149
22419,2020-09-11 20:09:53.716050,4.98743765012149
22420,2020-09-11 20:09:53.985517,4.98743765012149
22421,2020-09-11 20:09:54.295642,4.98743765012149
22422,2020-09-11 20:09:54.543095,4.86192808103216
22423,2020-09-11 20:09:54.815051,4.86192808103216
22424,2020-09-11 20:09:55.077644,4.86192808103216
22425,2020-09-11 20:09:55.360959,4.86192808103216
22426,2020-09-11 20:09:55.640138,4.86192808103216
22427,2020-09-11 20:09:55.989287,4.86192808103216
22428,2020-09-11 20:09:56.300031,4.86192808103216
22429,2020-09-11 20:09:56.630049,4.86192808103216
22430,2020-09-11 20:09:56.964479,4.86192808103216
22431,2020-09-11 20:09:57.299046,4.86192808103216
22432,2020-09-11 20:09:57.638135,4.73677536585944
22433,2020-09-11 20:09:57.886542,4.73677536585944
22434,2020-09-11 20:09:58.256549,4.73677536585944
22435,2020-09-11 20:09:58.522225,4.73677536585944
22436,2020-09-11 20:09:58.859223,4.73677536585944
22437,2020-09-11 20:09:59.121969,4.73677536585944
22438,2020-09-11 20:09:59.460950,4.73677536585944
22439,2020-09-11 20:09:59.807496,4.73677536585944
22440,2020-09-11 20:10:00.148487,4.61197588816079
22441,2020-09-11 20:10:00.483641,4.61197588816079
22442,2020-09-11 20:10:00.825698,4.61197588816079
22443,2020-09-11 20:10:01.069347,4.61197588816079
22444,2020-09-11 20:10:01.336336,4.61197588816079
22445,2020-09-11 20:10:01.638656,4.61197588816079
22446,2020-09-11 20:10:01.918857,4.61197588816079
22447,2020-09-11 20:10:02.169244,4.61197588816079
22448,2020-09-11 20:10:02.509413,4.61197588816079
22449,2020-09-11 20:10:02.775605,4.61197588816079
22450,2020-09-11 20:10:03.029700,4.4875261382295
22451,2020-09-11 20:10:03.342945,4.4875261382295
22452,2020-09-11 20:10:03.600412,4.4875261382295
22453,2020-09-11 20:10:03.889730,4.4875261382295
22454,2020-09-11 20:10:04.188806,4.4875261382295
22455,2020-09-11 20:10:04.433539,4.4875261382295
22456,2020-09-11 20:10:04.787560,4.4875261382295
22457,2020-09-11 20:10:05.128473,4.4875261382295
22458,2020-09-11 20:10:05.358450,4.4875261382295
22459,2020-09-11 20:10:05.680525,4.4875261382295
22460,2020-09-11 20:10:05.937426,4.36342270708494
22461,2020-09-11 20:10:06.220021,4.36342270708494
22462,2020-09-11 20:10:06.585636,4.36342270708494
22463,2020-09-11 20:10:06.885823,4.36342270708494
22464,2020-09-11 20:10:07.220756,4.36342270708494
22465,2020-09-11 20:10:07.582500,4.36342270708494
22466,2020-09-11 20:10:07.843956,4.36342270708494
22467,2020-09-11 20:10:08.150805,4.36342270708494
22468,2020-09-11 20:10:08.565066,4.23966228111908
22469,2020-09-11 20:10:08.886174,4.23966228111908
22470,2020-09-11 20:10:09.228816,4.23966228111908
22471,2020-09-11 20:10:09.510821,4.23966228111908
22472,2020-09-11 20:10:09.842352,4.23966228111908
22473,2020-09-11 20:10:10.086325,4.23966228111908
22474,2020-09-11 20:10:10.482383,4.23966228111908
22475,2020-09-11 20:10:10.735301,4.23966228111908
22476,2020-09-11 20:10:11.086497,4.23966228111908
22477,2020-09-11 20:10:11.482355,4.13684088558031
22478,2020-09-11 20:10:11.790262,4.13684088558031
22479,2020-09-11 20:10:12.146905,4.13684088558031
22480,2020-09-11 20:10:12.386415,4.13684088558031
22481,2020-09-11 20:10:12.830377,4.13684088558031
22482,2020-09-11 20:10:13.249212,4.13684088558031
22483,2020-09-11 20:10:13.560470,4.13684088558031
22484,2020-09-11 20:10:13.945649,4.13684088558031
22485,2020-09-11 20:10:14.357340,4.13684088558031
22486,2020-09-11 20:10:14.683996,4.13684088558031
22487,2020-09-11 20:10:14.933505,4.13684088558031
22488,2020-09-11 20:10:15.212228,4.03433215938612
22489,2020-09-11 20:10:15.485356,4.03433215938612
22490,2020-09-11 20:10:15.780687,4.03433215938612
22491,2020-09-11 20:10:16.085490,4.03433215938612
22492,2020-09-11 20:10:16.484550,4.03433215938612
22493,2020-09-11 20:10:16.821278,4.03433215938612
22494,2020-09-11 20:10:17.077759,4.03433215938612
22495,2020-09-11 20:10:17.392768,4.03433215938612
22496,2020-09-11 20:10:17.723387,3.93213274988345
22497,2020-09-11 20:10:18.061804,3.93213274988345
22498,2020-09-11 20:10:18.448807,3.93213274988345
22499,2020-09-11 20:10:18.741201,3.93213274988345
22500,2020-09-11 20:10:19.035078,3.93213274988345
22501,2020-09-11 20:10:19.349996,3.93213274988345
22502,2020-09-11 20:10:19.683594,3.93213274988345
22503,2020-09-11 20:10:19.956405,3.93213274988345
22504,2020-09-11 20:10:20.301734,3.93213274988345
22505,2020-09-11 20:10:20.611868,3.8302393924597
22506,2020-09-11 20:10:20.894844,3.8302393924597
22507,2020-09-11 20:10:21.222514,3.8302393924597
22508,2020-09-11 20:10:21.489530,3.8302393924597
22509,2020-09-11 20:10:21.804018,3.8302393924597
22510,2020-09-11 20:10:22.152761,3.8302393924597
22511,2020-09-11 20:10:22.487610,3.8302393924597
22512,2020-09-11 20:10:22.803185,3.8302393924597
22513,2020-09-11 20:10:23.070363,3.8302393924597
22514,2020-09-11 20:10:23.397862,3.8302393924597
22515,2020-09-11 20:10:23.837748,3.72864890636497
22516,2020-09-11 20:10:24.215266,3.72864890636497
22517,2020-09-11 20:10:24.545366,3.72864890636497
22518,2020-09-11 20:10:24.851728,3.72864890636497
22519,2020-09-11 20:10:25.095429,3.72864890636497
22520,2020-09-11 20:10:25.440584,3.72864890636497
22521,2020-09-11 20:10:25.766763,3.72864890636497
22522,2020-09-11 20:10:26.113833,3.62735819088418
22523,2020-09-11 20:10:26.391411,3.62735819088418
22524,2020-09-11 20:10:26.666905,3.62735819088418
22525,2020-09-11 20:10:27.030991,3.62735819088418
22526,2020-09-11 20:10:27.280193,3.62735819088418
22527,2020-09-11 20:10:27.620525,3.62735819088418
22528,2020-09-11 20:10:27.888355,3.62735819088418
22529,2020-09-11 20:10:28.210628,3.62735819088418
22530,2020-09-11 20:10:28.615227,3.52636422181889
22531,2020-09-11 20:10:28.940044,3.52636422181889
22532,2020-09-11 20:10:29.218786,3.52636422181889
22533,2020-09-11 20:10:29.537181,3.52636422181889
22534,2020-09-11 20:10:29.798032,3.52636422181889
22535,2020-09-11 20:10:30.154182,3.52636422181889
22536,2020-09-11 20:10:43.315518,3.22513363247462
22537,2020-09-11 20:10:43.613473,3.22513363247462
22538,2020-09-11 20:10:43.947450,3.22513363247462
22539,2020-09-11 20:10:44.222175,3.22513363247462
22540,2020-09-11 20:10:44.468810,3.22513363247462
22541,2020-09-11 20:10:44.776832,3.22513363247462
22542,2020-09-11 20:10:45.086559,3.22513363247462
22543,2020-09-11 20:10:45.365667,3.22513363247462
22544,2020-09-11 20:10:45.652898,3.22513363247462
22545,2020-09-11 20:10:46.023838,3.12529782890905
22546,2020-09-11 20:10:46.400150,3.12529782890905
22547,2020-09-11 20:10:46.691447,3.12529782890905
22548,2020-09-11 20:10:46.974074,3.12529782890905
22549,2020-09-11 20:10:47.289366,3.12529782890905
22550,2020-09-11 20:10:47.582752,3.12529782890905
22551,2020-09-11 20:10:47.831498,3.12529782890905
22552,2020-09-11 20:10:48.134664,3.12529782890905
22553,2020-09-11 20:10:48.388254,3.12529782890905
22554,2020-09-11 20:10:48.750598,3.12529782890905
22555,2020-09-11 20:10:49.019669,3.02574469312118
22556,2020-09-11 20:10:49.266740,3.02574469312118
22557,2020-09-11 20:10:49.568908,3.02574469312118
22558,2020-09-11 20:10:49.868278,3.02574469312118
22559,2020-09-11 20:10:50.219428,3.02574469312118
22560,2020-09-11 20:10:50.512025,3.02574469312118
22561,2020-09-11 20:10:50.779963,3.02574469312118
22562,2020-09-11 20:10:51.134134,3.02574469312118
22563,2020-09-11 20:10:51.477317,2.92417319020497
22564,2020-09-11 20:10:51.825276,2.92417319020497
22565,2020-09-11 20:10:52.203822,2.92417319020497
22566,2020-09-11 20:10:52.564735,2.92417319020497
22567,2020-09-11 20:10:52.870251,2.92417319020497
22568,2020-09-11 20:10:53.201131,2.92417319020497
22569,2020-09-11 20:10:53.539625,2.92417319020497
22570,2020-09-11 20:10:53.895176,2.92417319020497
22571,2020-09-11 20:10:54.253222,2.92417319020497
22572,2020-09-11 20:10:54.602982,2.82288294255598
22573,2020-09-11 20:10:54.903103,2.82288294255598
22574,2020-09-11 20:10:55.252671,2.82288294255598
22575,2020-09-11 20:10:55.574481,2.82288294255598
22576,2020-09-11 20:10:55.893132,2.82288294255598
22577,2020-09-11 20:10:56.226673,2.82288294255598
22578,2020-09-11 20:10:56.502739,2.82288294255598
22579,2020-09-11 20:10:56.774014,2.82288294255598
22580,2020-09-11 20:10:57.084220,2.82288294255598
22581,2020-09-11 20:10:57.480759,2.82288294255598
22582,2020-09-11 20:10:57.732479,2.82288294255598
22583,2020-09-11 20:10:58.052560,2.72187144523359
22584,2020-09-11 20:10:58.411849,2.72187144523359
22585,2020-09-11 20:10:58.722777,2.72187144523359
22586,2020-09-11 20:10:58.990733,2.72187144523359
22587,2020-09-11 20:10:59.360012,2.72187144523359
22588,2020-09-11 20:10:59.642930,2.72187144523359
22589,2020-09-11 20:10:59.974402,2.72187144523359
22590,2020-09-11 20:11:00.425785,2.62113624796612
22591,2020-09-11 20:11:00.770793,2.62113624796612
22592,2020-09-11 20:11:01.157376,2.62113624796612
22593,2020-09-11 20:11:01.424890,2.62113624796612
22594,2020-09-11 20:11:01.669869,2.62113624796612
22595,2020-09-11 20:11:01.930444,2.62113624796612
22596,2020-09-11 20:11:02.242703,2.62113624796612
22597,2020-09-11 20:11:02.539116,2.62113624796612
22598,2020-09-11 20:11:02.770851,2.62113624796612
22599,2020-09-11 20:11:03.113717,2.62113624796612
22600,2020-09-11 20:11:03.436341,2.52067495347799
22601,2020-09-11 20:11:03.801230,2.52067495347799
22602,2020-09-11 20:11:04.086304,2.52067495347799
22603,2020-09-11 20:11:04.455191,2.52067495347799
22604,2020-09-11 20:11:04.790635,2.52067495347799
22605,2020-09-11 20:11:05.133811,2.52067495347799
22606,2020-09-11 20:11:05.448425,2.52067495347799
22607,2020-09-11 20:11:05.788228,2.52067495347799
22608,2020-09-11 20:11:06.041022,2.52067495347799
22609,2020-09-11 20:11:06.377062,2.42048521592777
22610,2020-09-11 20:11:06.648663,2.42048521592777
22611,2020-09-11 20:11:07.009097,2.42048521592777
22612,2020-09-11 20:11:07.331999,2.42048521592777
22613,2020-09-11 20:11:07.674251,2.42048521592777
22614,2020-09-11 20:11:08.053348,2.42048521592777
22615,2020-09-11 20:11:08.346644,2.42048521592777
22616,2020-09-11 20:11:08.681454,2.42048521592777
22617,2020-09-11 20:11:08.965986,2.32056473944976
22618,2020-09-11 20:11:09.311568,2.32056473944976
22619,2020-09-11 20:11:09.661087,2.32056473944976
22620,2020-09-11 20:11:09.978504,2.32056473944976
22621,2020-09-11 20:11:10.312678,2.32056473944976
22622,2020-09-11 20:11:10.580234,2.32056473944976
22623,2020-09-11 20:11:10.923518,2.32056473944976
22624,2020-09-11 20:11:11.214727,2.32056473944976
22625,2020-09-11 20:11:11.538843,2.32056473944976
22626,2020-09-11 20:11:11.811197,2.22091127679275
22627,2020-09-11 20:11:12.185704,2.22091127679275
22628,2020-09-11 20:11:12.462089,2.22091127679275
22629,2020-09-11 20:11:12.722468,2.22091127679275
22630,2020-09-11 20:11:13.097866,2.22091127679275
22631,2020-09-11 20:11:13.477414,2.22091127679275
22632,2020-09-11 20:11:13.840778,2.22091127679275
22633,2020-09-11 20:11:14.169262,2.22091127679275
22634,2020-09-11 20:11:14.445043,2.22091127679275
22635,2020-09-11 20:11:14.861069,2.28137424321721
22636,2020-09-11 20:11:15.120045,2.28137424321721
22637,2020-09-11 20:11:15.370997,2.28137424321721
22638,2020-09-11 20:11:15.693573,2.28137424321721
22639,2020-09-11 20:11:16.129808,2.28137424321721
22640,2020-09-11 20:11:16.437164,2.28137424321721
22641,2020-09-11 20:11:16.802966,2.28137424321721
22642,2020-09-11 20:11:17.152058,2.28137424321721
22643,2020-09-11 20:11:17.480935,2.34168779155817
22644,2020-09-11 20:11:17.807958,2.34168779155817
22645,2020-09-11 20:11:18.145078,2.34168779155817
22646,2020-09-11 20:11:18.439788,2.34168779155817
22647,2020-09-11 20:11:18.708256,2.34168779155817
22648,2020-09-11 20:11:18.968269,2.34168779155817
22649,2020-09-11 20:11:19.240183,2.34168779155817
22650,2020-09-11 20:11:19.495675,2.34168779155817
22651,2020-09-11 20:11:19.768474,2.34168779155817
22652,2020-09-11 20:11:20.110320,2.34168779155817
22653,2020-09-11 20:11:20.481862,2.40185253243034
22654,2020-09-11 20:11:20.841092,2.40185253243034
22655,2020-09-11 20:11:21.210090,2.40185253243034
22656,2020-09-11 20:11:21.531666,2.40185253243034
22657,2020-09-11 20:11:21.841961,2.40185253243034
22658,2020-09-11 20:11:22.168142,2.40185253243034
22659,2020-09-11 20:11:22.391931,2.40185253243034
22660,2020-09-11 20:11:22.708760,2.40185253243034
22661,2020-09-11 20:11:23.045830,2.40185253243034
22662,2020-09-11 20:11:23.350563,2.40185253243034
22663,2020-09-11 20:11:23.724156,2.46186907220748
22664,2020-09-11 20:11:23.971724,2.46186907220748
22665,2020-09-11 20:11:24.216188,2.46186907220748
22666,2020-09-11 20:11:24.527561,2.46186907220748
22667,2020-09-11 20:11:24.850235,2.46186907220748
22668,2020-09-11 20:11:25.207947,2.46186907220748
22669,2020-09-11 20:11:25.465854,2.46186907220748
22670,2020-09-11 20:11:25.744080,2.46186907220748
22671,2020-09-11 20:11:26.110054,2.53535791775316
22672,2020-09-11 20:11:26.394164,2.53535791775316
22673,2020-09-11 20:11:26.663650,2.53535791775316
22674,2020-09-11 20:11:26.955849,2.53535791775316
22675,2020-09-11 20:11:27.278795,2.53535791775316
22676,2020-09-11 20:11:27.564589,2.53535791775316
22677,2020-09-11 20:11:27.813145,2.53535791775316
22678,2020-09-11 20:11:28.082481,2.53535791775316
22679,2020-09-11 20:11:28.415744,2.53535791775316
22680,2020-09-11 20:11:28.669089,2.53535791775316
22681,2020-09-11 20:11:29.056184,2.53535791775316
22682,2020-09-11 20:11:29.349472,2.60867148587164
22683,2020-09-11 20:11:29.645701,2.60867148587164
22684,2020-09-11 20:11:29.992845,2.60867148587164
22685,2020-09-11 20:11:30.373659,2.60867148587164
22686,2020-09-11 20:11:30.756511,2.60867148587164
22687,2020-09-11 20:11:31.081290,2.60867148587164
22688,2020-09-11 20:11:31.318074,2.60867148587164
22689,2020-09-11 20:11:31.662396,2.60867148587164
22690,2020-09-11 20:11:31.913071,2.60867148587164
22691,2020-09-11 20:11:32.248672,2.60867148587164
22692,2020-09-11 20:11:32.597397,2.68181045908642
22693,2020-09-11 20:11:32.953031,2.68181045908642
22694,2020-09-11 20:11:33.283069,2.68181045908642
22695,2020-09-11 20:11:33.662841,2.68181045908642
22696,2020-09-11 20:11:33.939610,2.68181045908642
22697,2020-09-11 20:11:34.223435,2.68181045908642
22698,2020-09-11 20:11:34.550176,2.68181045908642
22699,2020-09-11 20:11:34.965499,2.68181045908642
22700,2020-09-11 20:11:35.296768,2.75477551512822
22701,2020-09-11 20:11:35.630544,2.75477551512822
22702,2020-09-11 20:11:35.880181,2.75477551512822
22703,2020-09-11 20:11:36.191740,2.75477551512822
22704,2020-09-11 20:11:36.441808,2.75477551512822
22705,2020-09-11 20:11:36.770074,2.75477551512822
22706,2020-09-11 20:11:37.119320,2.75477551512822
22707,2020-09-11 20:11:37.513330,2.75477551512822
22708,2020-09-11 20:11:37.792410,2.75477551512822
22709,2020-09-11 20:11:38.176252,2.75477551512822
22710,2020-09-11 20:11:38.426466,2.82756732702181
22711,2020-09-11 20:11:38.776364,2.82756732702181
22712,2020-09-11 20:11:39.120970,2.82756732702181
22713,2020-09-11 20:11:39.477540,2.82756732702181
22714,2020-09-11 20:11:39.811048,2.82756732702181
22715,2020-09-11 20:11:40.218354,2.82756732702181
22716,2020-09-11 20:11:40.546381,2.82756732702181
22717,2020-09-11 20:11:40.791883,2.82756732702181
22718,2020-09-11 20:11:41.129971,2.82756732702181
22719,2020-09-11 20:11:41.540846,2.90018656316988
22720,2020-09-11 20:11:41.854072,2.90018656316988
22721,2020-09-11 20:11:42.162476,2.90018656316988
22722,2020-09-11 20:11:42.482760,2.90018656316988
22723,2020-09-11 20:11:42.763768,2.90018656316988
22724,2020-09-11 20:11:43.077444,2.90018656316988
22725,2020-09-11 20:11:43.374902,2.90018656316988
22726,2020-09-11 20:11:43.709481,2.90018656316988
22727,2020-09-11 20:11:44.051377,2.90018656316988
22728,2020-09-11 20:11:44.386312,2.90018656316988
22729,2020-09-11 20:11:44.671411,2.97263388743382
22730,2020-09-11 20:11:44.999190,2.97263388743382
22731,2020-09-11 20:11:45.328200,2.97263388743382
22732,2020-09-11 20:11:45.652548,2.97263388743382
22733,2020-09-11 20:11:45.909810,2.97263388743382
22734,2020-09-11 20:11:46.150345,2.97263388743382
22735,2020-09-11 20:11:46.419618,2.97263388743382
22736,2020-09-11 20:11:46.823373,2.97263388743382
22737,2020-09-11 20:11:47.112239,3.04490995921176
22738,2020-09-11 20:11:47.420566,3.04490995921176
22739,2020-09-11 20:11:47.672219,3.04490995921176
22740,2020-09-11 20:11:47.977994,3.04490995921176
22741,2020-09-11 20:11:48.272823,3.04490995921176
22742,2020-09-11 20:11:48.589074,3.04490995921176
22743,2020-09-11 20:11:48.943593,3.04490995921176
22744,2020-09-11 20:11:49.328013,3.04490995921176
22745,2020-09-11 20:11:49.678567,3.04490995921176
22746,2020-09-11 20:11:49.959658,3.11701543351401
22747,2020-09-11 20:11:50.314210,3.11701543351401
22748,2020-09-11 20:11:50.702714,3.11701543351401
22749,2020-09-11 20:11:51.025818,3.11701543351401
22750,2020-09-11 20:11:51.277987,3.11701543351401
22751,2020-09-11 20:11:51.593023,3.11701543351401
22752,2020-09-11 20:11:51.857841,3.11701543351401
22753,2020-09-11 20:11:52.159883,3.11701543351401
22754,2020-09-11 20:11:52.437078,3.11701543351401
22755,2020-09-11 20:11:52.739837,3.11701543351401
22756,2020-09-11 20:11:52.980129,3.18895096103584
22757,2020-09-11 20:11:53.293175,3.18895096103584
22758,2020-09-11 20:11:53.556413,3.18895096103584
22759,2020-09-11 20:11:53.947861,3.18895096103584
22760,2020-09-11 20:11:54.290036,3.18895096103584
22761,2020-09-11 20:11:54.617845,3.18895096103584
22762,2020-09-11 20:11:54.852688,3.18895096103584
22763,2020-09-11 20:11:55.104910,3.18895096103584
22764,2020-09-11 20:11:55.370075,3.18895096103584
22765,2020-09-11 20:11:55.678448,3.26071718822797
22766,2020-09-11 20:11:55.947225,3.26071718822797
22767,2020-09-11 20:11:56.217915,3.26071718822797
22768,2020-09-11 20:11:56.551948,3.26071718822797
22769,2020-09-11 20:11:56.858937,3.26071718822797
22770,2020-09-11 20:11:57.209121,3.26071718822797
22771,2020-09-11 20:11:57.528996,3.26071718822797
22772,2020-09-11 20:11:57.900390,3.26071718822797
22773,2020-09-11 20:11:58.260135,3.26071718822797
22774,2020-09-11 20:11:58.604050,3.26071718822797
22775,2020-09-11 20:11:58.890351,3.32999775137722
22776,2020-09-11 20:11:59.195706,3.32999775137722
22777,2020-09-11 20:11:59.557394,3.32999775137722
22778,2020-09-11 20:11:59.883636,3.32999775137722
22779,2020-09-11 20:12:00.187146,3.32999775137722
22780,2020-09-11 20:12:00.520234,3.32999775137722
22781,2020-09-11 20:12:00.866235,3.32999775137722
22782,2020-09-11 20:12:01.158346,3.32999775137722
22783,2020-09-11 20:12:01.451462,3.32999775137722
22784,2020-09-11 20:12:01.727910,3.32999775137722
22785,2020-09-11 20:12:02.018937,3.36334297885976
22786,2020-09-11 20:12:02.308720,3.36334297885976
22787,2020-09-11 20:12:02.546250,3.36334297885976
22788,2020-09-11 20:12:02.878204,3.36334297885976
22789,2020-09-11 20:12:03.191109,3.36334297885976
22790,2020-09-11 20:12:03.447277,3.36334297885976
22791,2020-09-11 20:12:03.732306,3.36334297885976
22792,2020-09-11 20:12:04.056496,3.36334297885976
22793,2020-09-11 20:12:04.366943,3.36334297885976
22794,2020-09-11 20:12:04.703263,3.36334297885976
22795,2020-09-11 20:12:05.000946,3.39659452152814
22796,2020-09-11 20:12:05.278325,3.39659452152814
22797,2020-09-11 20:12:05.554658,3.39659452152814
22798,2020-09-11 20:12:05.910284,3.39659452152814
22799,2020-09-11 20:12:06.200429,3.39659452152814
22800,2020-09-11 20:12:06.541833,3.39659452152814
22801,2020-09-11 20:12:06.813677,3.39659452152814
22802,2020-09-11 20:12:07.069651,3.39659452152814
22803,2020-09-11 20:12:07.405629,3.39659452152814
22804,2020-09-11 20:12:07.727016,3.39659452152814
22805,2020-09-11 20:12:08.020509,3.42975277107111
22806,2020-09-11 20:12:08.277474,3.42975277107111
22807,2020-09-11 20:12:08.639344,3.42975277107111
22808,2020-09-11 20:12:08.904028,3.42975277107111
22809,2020-09-11 20:12:09.235333,3.42975277107111
22810,2020-09-11 20:12:09.513549,3.42975277107111
22811,2020-09-11 20:12:09.796879,3.42975277107111
22812,2020-09-11 20:12:10.152502,3.42975277107111
22813,2020-09-11 20:12:10.409080,3.42975277107111
22814,2020-09-11 20:12:10.748794,3.42975277107111
22815,2020-09-11 20:12:11.102493,3.4628181174606
22816,2020-09-11 20:12:11.341010,3.4628181174606
22817,2020-09-11 20:12:11.648174,3.4628181174606
22818,2020-09-11 20:12:12.046976,3.4628181174606
22819,2020-09-11 20:12:12.357922,3.4628181174606
22820,2020-09-11 20:12:12.703283,3.4628181174606
22821,2020-09-11 20:12:12.974099,3.4628181174606
22822,2020-09-11 20:12:13.299596,3.4628181174606
22823,2020-09-11 20:12:13.576028,3.4628181174606
22824,2020-09-11 20:12:13.928441,3.49647886979699
22825,2020-09-11 20:12:14.175008,3.49647886979699
22826,2020-09-11 20:12:14.490705,3.49647886979699
22827,2020-09-11 20:12:14.740633,3.49647886979699
22828,2020-09-11 20:12:15.067983,3.49647886979699
22829,2020-09-11 20:12:15.391273,3.49647886979699
22830,2020-09-11 20:12:15.662109,3.49647886979699
22831,2020-09-11 20:12:15.918700,3.49647886979699
22832,2020-09-11 20:12:16.171664,3.49647886979699
22833,2020-09-11 20:12:16.505125,3.49647886979699
22834,2020-09-11 20:12:16.747641,3.49647886979699
22835,2020-09-11 20:12:17.009659,3.53005273340263
22836,2020-09-11 20:12:17.277817,3.53005273340263
22837,2020-09-11 20:12:17.615939,3.53005273340263
22838,2020-09-11 20:12:17.903971,3.53005273340263
22839,2020-09-11 20:12:18.257725,3.53005273340263
22840,2020-09-11 20:12:18.640886,3.53005273340263
22841,2020-09-11 20:12:18.990928,3.53005273340263
22842,2020-09-11 20:12:19.290999,3.53005273340263
22843,2020-09-11 20:12:19.622405,3.53005273340263
22844,2020-09-11 20:12:19.922874,3.53005273340263
22845,2020-09-11 20:12:20.149526,3.56354009294498
22846,2020-09-11 20:12:20.350392,3.56354009294498
22847,2020-09-11 20:12:20.649168,3.56354009294498
22848,2020-09-11 20:12:20.942000,3.56354009294498
22849,2020-09-11 20:12:21.186396,3.56354009294498
22850,2020-09-11 20:12:21.557167,3.56354009294498
22851,2020-09-11 20:12:21.926815,3.56354009294498
22852,2020-09-11 20:12:22.258326,3.56354009294498
22853,2020-09-11 20:12:22.599093,3.59694133146279
22854,2020-09-11 20:12:22.928420,3.59694133146279
22855,2020-09-11 20:12:23.253959,3.59694133146279
22856,2020-09-11 20:12:23.516178,3.59694133146279
22857,2020-09-11 20:12:23.875506,3.59694133146279
22858,2020-09-11 20:12:24.214863,3.59694133146279
22859,2020-09-11 20:12:24.487768,3.59694133146279
22860,2020-09-11 20:12:24.854573,3.59694133146279
22861,2020-09-11 20:12:25.201116,3.59694133146279
22862,2020-09-11 20:12:25.593939,3.63025683037866
22863,2020-09-11 20:12:25.854286,3.63025683037866
22864,2020-09-11 20:12:26.174073,3.63025683037866
22865,2020-09-11 20:12:26.451291,3.63025683037866
22866,2020-09-11 20:12:26.726630,3.63025683037866
22867,2020-09-11 20:12:27.068742,3.63025683037866
22868,2020-09-11 20:12:27.375635,3.63025683037866
22869,2020-09-11 20:12:27.689825,3.63025683037866
22870,2020-09-11 20:12:27.956433,3.63025683037866
22871,2020-09-11 20:12:28.349247,3.64044740637962
22872,2020-09-11 20:12:28.734780,3.64044740637962
22873,2020-09-11 20:12:28.989486,3.64044740637962
22874,2020-09-11 20:12:29.372143,3.64044740637962
22875,2020-09-11 20:12:29.643334,3.64044740637962
22876,2020-09-11 20:12:29.978040,3.64044740637962
22877,2020-09-11 20:12:30.404888,3.64044740637962
22878,2020-09-11 20:12:30.683372,3.64044740637962
22879,2020-09-11 20:12:31.020043,3.67891871953029
22880,2020-09-11 20:12:31.339421,3.67891871953029
22881,2020-09-11 20:12:31.606223,3.67891871953029
22882,2020-09-11 20:12:31.863324,3.67891871953029
22883,2020-09-11 20:12:32.173029,3.67891871953029
22884,2020-09-11 20:12:32.459059,3.67891871953029
22885,2020-09-11 20:12:32.784730,3.67891871953029
22886,2020-09-11 20:12:33.092694,3.67891871953029
22887,2020-09-11 20:12:33.354706,3.67891871953029
22888,2020-09-11 20:12:33.680542,3.67891871953029
22889,2020-09-11 20:12:34.006332,3.73431847115415
22890,2020-09-11 20:12:34.334591,3.73431847115415
22891,2020-09-11 20:12:34.582786,3.73431847115415
22892,2020-09-11 20:12:34.881770,3.73431847115415
22893,2020-09-11 20:12:35.181006,3.73431847115415
22894,2020-09-11 20:12:35.523273,3.73431847115415
22895,2020-09-11 20:12:35.840134,3.73431847115415
22896,2020-09-11 20:12:36.187280,3.73431847115415
22897,2020-09-11 20:12:36.405725,3.78959190547306
22898,2020-09-11 20:12:36.721106,3.78959190547306
22899,2020-09-11 20:12:37.044049,3.78959190547306
22900,2020-09-11 20:12:37.339122,3.78959190547306
22901,2020-09-11 20:12:37.606786,3.78959190547306
22902,2020-09-11 20:12:37.862734,3.78959190547306
22903,2020-09-11 20:12:38.203982,3.78959190547306
22904,2020-09-11 20:12:38.538826,3.78959190547306
22905,2020-09-11 20:12:38.809157,3.78959190547306
22906,2020-09-11 20:12:39.082014,3.78959190547306
22907,2020-09-11 20:12:39.404975,3.79071231451124
22908,2020-09-11 20:12:39.689041,3.79071231451124
22909,2020-09-11 20:12:40.024370,3.79071231451124
22910,2020-09-11 20:12:40.331242,3.79071231451124
22911,2020-09-11 20:12:40.662153,3.79071231451124
22912,2020-09-11 20:12:40.949336,3.79071231451124
22913,2020-09-11 20:12:41.214177,3.79071231451124
22914,2020-09-11 20:12:41.545998,3.79071231451124
22915,2020-09-11 20:12:41.856439,3.79071231451124
22916,2020-09-11 20:12:42.220220,3.88086063260032
22917,2020-09-11 20:12:42.522931,3.88086063260032
22918,2020-09-11 20:12:42.795035,3.88086063260032
22919,2020-09-11 20:12:43.109334,3.88086063260032
22920,2020-09-11 20:12:43.389281,3.88086063260032
22921,2020-09-11 20:12:43.698146,3.88086063260032
22922,2020-09-11 20:12:43.997145,3.88086063260032
22923,2020-09-11 20:12:44.276871,3.88086063260032
22924,2020-09-11 20:12:44.598896,3.88086063260032
22925,2020-09-11 20:12:44.903399,3.88086063260032
22926,2020-09-11 20:12:45.170908,3.88086063260032
22927,2020-09-11 20:12:45.460643,3.88086063260032
22928,2020-09-11 20:12:45.821326,3.88086063260032
22929,2020-09-11 20:12:46.170709,3.88086063260032
22930,2020-09-11 20:12:46.488392,3.88086063260032
22931,2020-09-11 20:12:46.838928,3.88086063260032
22932,2020-09-11 20:12:47.077213,3.88086063260032
22933,2020-09-11 20:12:47.484068,3.88086063260032
22934,2020-09-11 20:12:47.841464,3.97204345721197
22935,2020-09-11 20:12:48.221667,3.97204345721197
22936,2020-09-11 20:12:48.569273,3.97204345721197
22937,2020-09-11 20:12:48.891791,3.97204345721197
22938,2020-09-11 20:12:49.119597,3.97204345721197
22939,2020-09-11 20:12:49.500697,3.97204345721197
22940,2020-09-11 20:12:49.877475,3.97204345721197
22941,2020-09-11 20:12:50.182679,3.97204345721197
22942,2020-09-11 20:12:50.559653,3.97204345721197
22943,2020-09-11 20:12:50.855787,4.0673022593916
22944,2020-09-11 20:12:51.180413,4.0673022593916
22945,2020-09-11 20:12:51.539110,4.0673022593916
22946,2020-09-11 20:12:51.864896,4.0673022593916
22947,2020-09-11 20:12:52.124958,4.0673022593916
22948,2020-09-11 20:12:52.436837,4.0673022593916
22949,2020-09-11 20:12:52.761326,4.0673022593916
22950,2020-09-11 20:12:53.098106,4.0673022593916
22951,2020-09-11 20:12:53.491876,4.0673022593916
22952,2020-09-11 20:12:53.817009,4.16237430246342
22953,2020-09-11 20:12:54.154893,4.16237430246342
22954,2020-09-11 20:12:54.563638,4.16237430246342
22955,2020-09-11 20:12:54.907708,4.16237430246342
22956,2020-09-11 20:12:55.201100,4.16237430246342
22957,2020-09-11 20:12:55.557376,4.16237430246342
22958,2020-09-11 20:12:55.883590,4.16237430246342
22959,2020-09-11 20:12:56.212403,4.25725993475051
22960,2020-09-11 20:12:56.487986,4.25725993475051
22961,2020-09-11 20:12:56.777993,4.25725993475051
22962,2020-09-11 20:12:57.044013,4.25725993475051
22963,2020-09-11 20:12:57.401887,4.25725993475051
22964,2020-09-11 20:12:57.720054,4.25725993475051
22965,2020-09-11 20:12:57.988165,4.25725993475051
22966,2020-09-11 20:12:58.259490,4.25725993475051
22967,2020-09-11 20:12:58.617660,4.25725993475051
22968,2020-09-11 20:12:58.942634,4.35195950230117
22969,2020-09-11 20:12:59.280971,4.35195950230117
22970,2020-09-11 20:12:59.644562,4.35195950230117
22971,2020-09-11 20:12:59.967548,4.35195950230117
22972,2020-09-11 20:13:00.249564,4.35195950230117
22973,2020-09-11 20:13:00.583245,4.35195950230117
22974,2020-09-11 20:13:00.931284,4.35195950230117
22975,2020-09-11 20:13:01.203532,4.35195950230117
22976,2020-09-11 20:13:01.455440,4.35195950230117
22977,2020-09-11 20:13:01.756154,4.35195950230117
22978,2020-09-11 20:13:02.018187,4.44647334896662
22979,2020-09-11 20:13:02.326193,4.44647334896662
22980,2020-09-11 20:13:02.602016,4.44647334896662
22981,2020-09-11 20:13:02.936506,4.44647334896662
22982,2020-09-11 20:13:03.325335,4.44647334896662
22983,2020-09-11 20:13:03.641931,4.44647334896662
22984,2020-09-11 20:13:03.932623,4.44647334896662
22985,2020-09-11 20:13:04.235828,4.44647334896662
22986,2020-09-11 20:13:04.583742,4.54080181647583
22987,2020-09-11 20:13:04.846614,4.54080181647583
22988,2020-09-11 20:13:05.156303,4.54080181647583
22989,2020-09-11 20:13:05.423128,4.54080181647583
22990,2020-09-11 20:13:05.644123,4.54080181647583
22991,2020-09-11 20:13:05.932697,4.54080181647583
22992,2020-09-11 20:13:06.276383,4.54080181647583
22993,2020-09-11 20:13:06.606112,4.54080181647583
22994,2020-09-11 20:13:06.933983,4.54080181647583
22995,2020-09-11 20:13:07.245155,4.54080181647583
22996,2020-09-11 20:13:07.601073,4.63494524450763
22997,2020-09-11 20:13:07.928865,4.63494524450763
22998,2020-09-11 20:13:08.288732,4.63494524450763
22999,2020-09-11 20:13:08.586207,4.63494524450763
23000,2020-09-11 20:13:08.909955,4.63494524450763
23001,2020-09-11 20:13:09.247838,4.63494524450763
23002,2020-09-11 20:13:09.521415,4.63494524450763
23003,2020-09-11 20:13:09.825178,4.63494524450763
23004,2020-09-11 20:13:10.176373,4.63494524450763
23005,2020-09-11 20:13:10.452124,4.72890397076041
23006,2020-09-11 20:13:10.733952,4.72890397076041
23007,2020-09-11 20:13:10.992839,4.72890397076041
23008,2020-09-11 20:13:11.277020,4.72890397076041
23009,2020-09-11 20:13:11.653322,4.72890397076041
23010,2020-09-11 20:13:11.947746,4.72890397076041
23011,2020-09-11 20:13:12.280273,4.72890397076041
23012,2020-09-11 20:13:12.607317,4.72890397076041
23013,2020-09-11 20:13:12.887247,4.72890397076041
23014,2020-09-11 20:13:13.157221,4.8226783310197
23015,2020-09-11 20:13:13.531942,4.8226783310197
23016,2020-09-11 20:13:13.807316,4.8226783310197
23017,2020-09-11 20:13:14.082381,4.8226783310197
23018,2020-09-11 20:13:14.369873,4.8226783310197
23019,2020-09-11 20:13:14.675478,4.8226783310197
23020,2020-09-11 20:13:14.918805,4.8226783310197
23021,2020-09-11 20:13:15.252010,4.8226783310197
23022,2020-09-11 20:13:15.587376,4.8226783310197
23023,2020-09-11 20:13:15.972772,4.91626865922399
23024,2020-09-11 20:13:16.381288,4.91626865922399
23025,2020-09-11 20:13:16.644858,4.91626865922399
23026,2020-09-11 20:13:16.988409,4.91626865922399
23027,2020-09-11 20:13:17.307207,4.91626865922399
23028,2020-09-11 20:13:17.555130,4.91626865922399
23029,2020-09-11 20:13:17.852744,4.91626865922399
23030,2020-09-11 20:13:18.136177,4.91626865922399
23031,2020-09-11 20:13:18.453922,4.91626865922399
23032,2020-09-11 20:13:18.731339,4.91626865922399
23033,2020-09-11 20:13:19.021518,4.91626865922399
23034,2020-09-11 20:13:19.292836,5.00012819716694
23035,2020-09-11 20:13:19.538503,5.00012819716694
23036,2020-09-11 20:13:19.818873,5.00012819716694
23037,2020-09-11 20:13:20.137434,5.00012819716694
23038,2020-09-11 20:13:20.407651,5.00012819716694
23039,2020-09-11 20:13:20.654068,5.00012819716694
23040,2020-09-11 20:13:21.007907,5.00012819716694
23041,2020-09-11 20:13:21.417005,5.00012819716694
23042,2020-09-11 20:13:21.853114,5.00012819716694
23043,2020-09-11 20:13:22.159214,5.00012819716694
23044,2020-09-11 20:13:22.478182,4.97585526498801
23045,2020-09-11 20:13:22.834079,4.97585526498801
23046,2020-09-11 20:13:23.165812,4.97585526498801
23047,2020-09-11 20:13:23.454415,4.97585526498801
23048,2020-09-11 20:13:23.798798,4.97585526498801
23049,2020-09-11 20:13:24.026362,4.97585526498801
23050,2020-09-11 20:13:24.311044,4.97585526498801
23051,2020-09-11 20:13:24.692868,4.97585526498801
23052,2020-09-11 20:13:24.973676,4.97585526498801
23053,2020-09-11 20:13:25.247541,4.97585526498801
23054,2020-09-11 20:13:25.565863,4.89680247771896
23055,2020-09-11 20:13:25.874417,4.89680247771896
23056,2020-09-11 20:13:26.134664,4.89680247771896
23057,2020-09-11 20:13:26.482363,4.89680247771896
23058,2020-09-11 20:13:26.828683,4.89680247771896
23059,2020-09-11 20:13:27.150456,4.89680247771896
23060,2020-09-11 20:13:27.399414,4.89680247771896
23061,2020-09-11 20:13:27.747474,4.89680247771896
23062,2020-09-11 20:13:28.059726,4.89680247771896
23063,2020-09-11 20:13:28.341082,4.81806705592481
23064,2020-09-11 20:13:28.685584,4.81806705592481
23065,2020-09-11 20:13:29.018499,4.81806705592481
23066,2020-09-11 20:13:29.354284,4.81806705592481
23067,2020-09-11 20:13:29.669689,4.81806705592481
23068,2020-09-11 20:13:29.964479,4.81806705592481
23069,2020-09-11 20:13:30.323352,4.81806705592481
23070,2020-09-11 20:13:30.607874,4.81806705592481
23071,2020-09-11 20:13:30.908119,4.81806705592481
23072,2020-09-11 20:13:31.254588,4.73964394399454
23073,2020-09-11 20:13:31.591022,4.73964394399454
23074,2020-09-11 20:13:31.909148,4.73964394399454
23075,2020-09-11 20:13:32.280120,4.73964394399454
23076,2020-09-11 20:13:32.606438,4.73964394399454
23077,2020-09-11 20:13:32.932658,4.73964394399454
23078,2020-09-11 20:13:33.180295,4.73964394399454
23079,2020-09-11 20:13:33.430740,4.73964394399454
23080,2020-09-11 20:13:33.733555,4.73964394399454
23081,2020-09-11 20:13:33.989228,4.66152828544307
23082,2020-09-11 20:13:34.240866,4.66152828544307
23083,2020-09-11 20:13:34.492432,4.66152828544307
23084,2020-09-11 20:13:34.844521,4.66152828544307
23085,2020-09-11 20:13:35.194961,4.66152828544307
23086,2020-09-11 20:13:35.470702,4.66152828544307
23087,2020-09-11 20:13:35.749583,4.66152828544307
23088,2020-09-11 20:13:35.991338,4.66152828544307
23089,2020-09-11 20:13:36.389371,4.58371540648791
23090,2020-09-11 20:13:36.684530,4.58371540648791
23091,2020-09-11 20:13:36.958725,4.58371540648791
23092,2020-09-11 20:13:37.291239,4.58371540648791
23093,2020-09-11 20:13:37.569994,4.58371540648791
23094,2020-09-11 20:13:37.938986,4.58371540648791
23095,2020-09-11 20:13:38.266646,4.58371540648791
23096,2020-09-11 20:13:38.538089,4.58371540648791
23097,2020-09-11 20:13:38.874025,4.58371540648791
23098,2020-09-11 20:13:39.130331,4.58371540648791
23099,2020-09-11 20:13:39.418134,4.50620080193694
23100,2020-09-11 20:13:39.753937,4.50620080193694
23101,2020-09-11 20:13:40.118347,4.50620080193694
23102,2020-09-11 20:13:40.427114,4.50620080193694
23103,2020-09-11 20:13:40.734918,4.50620080193694
23104,2020-09-11 20:13:40.985359,4.50620080193694
23105,2020-09-11 20:13:41.243621,4.50620080193694
23106,2020-09-11 20:13:41.538762,4.50620080193694
23107,2020-09-11 20:13:41.823524,4.50620080193694
23108,2020-09-11 20:13:42.205911,4.42898012292127
23109,2020-09-11 20:13:42.544714,4.42898012292127
23110,2020-09-11 20:13:42.873724,4.42898012292127
23111,2020-09-11 20:13:43.160499,4.42898012292127
23112,2020-09-11 20:13:43.439588,4.42898012292127
23113,2020-09-11 20:13:43.781649,4.42898012292127
23114,2020-09-11 20:13:44.147176,4.42898012292127
23115,2020-09-11 20:13:44.459686,4.42898012292127
23116,2020-09-11 20:13:44.926540,4.35204916612798
23117,2020-09-11 20:13:45.263355,4.35204916612798
23118,2020-09-11 20:13:45.658894,4.35204916612798
23119,2020-09-11 20:13:46.030403,4.35204916612798
23120,2020-09-11 20:13:46.433993,4.35204916612798
23121,2020-09-11 20:13:46.804756,4.35204916612798
23122,2020-09-11 20:13:47.106061,4.35204916612798
23123,2020-09-11 20:13:47.477566,4.35204916612798
23124,2020-09-11 20:13:47.843148,4.35204916612798
23125,2020-09-11 20:13:48.204202,4.35204916612798
23126,2020-09-11 20:13:48.683758,4.27540386427063
23127,2020-09-11 20:13:48.997509,4.27540386427063
23128,2020-09-11 20:13:49.304632,4.27540386427063
23129,2020-09-11 20:13:49.607618,4.27540386427063
23130,2020-09-11 20:13:49.951342,4.27540386427063
23131,2020-09-11 20:13:50.205621,4.27540386427063
23132,2020-09-11 20:13:50.491669,4.27540386427063
23133,2020-09-11 20:13:50.830307,4.27540386427063
23134,2020-09-11 20:13:51.099088,4.27540386427063
23135,2020-09-11 20:13:51.432481,4.27540386427063
23136,2020-09-11 20:13:51.763511,4.27540386427063
23137,2020-09-11 20:13:52.081429,4.19904027759466
23138,2020-09-11 20:13:52.412122,4.19904027759466
23139,2020-09-11 20:13:52.764016,4.19904027759466
23140,2020-09-11 20:13:53.138256,4.19904027759466
23141,2020-09-11 20:13:53.465642,4.19904027759466
23142,2020-09-11 20:13:53.820619,4.19904027759466
23143,2020-09-11 20:13:54.069534,4.19904027759466
23144,2020-09-11 20:13:54.476324,4.12295458625775
23145,2020-09-11 20:13:54.764243,4.12295458625775
23146,2020-09-11 20:13:55.034347,4.12295458625775
23147,2020-09-11 20:13:55.295726,4.12295458625775
23148,2020-09-11 20:13:55.533447,4.12295458625775
23149,2020-09-11 20:13:55.943890,4.12295458625775
23150,2020-09-11 20:13:56.302498,4.12295458625775
23151,2020-09-11 20:13:56.583016,4.12295458625775
23152,2020-09-11 20:13:56.925443,4.12295458625775
23153,2020-09-11 20:13:57.264169,4.04712499905354
23154,2020-09-11 20:13:57.629446,4.04712499905354
23155,2020-09-11 20:13:57.930260,4.04712499905354
23156,2020-09-11 20:13:58.288144,4.04712499905354
23157,2020-09-11 20:13:58.638136,4.04712499905354
23158,2020-09-11 20:13:58.931620,4.04712499905354
23159,2020-09-11 20:13:59.296362,4.04712499905354
23160,2020-09-11 20:13:59.570552,4.04712499905354
23161,2020-09-11 20:13:59.870353,4.04712499905354
23162,2020-09-11 20:14:00.237415,3.97156603108029
23163,2020-09-11 20:14:00.530978,3.97156603108029
23164,2020-09-11 20:14:00.876731,3.97156603108029
23165,2020-09-11 20:14:01.150271,3.97156603108029
23166,2020-09-11 20:14:01.473064,3.97156603108029
23167,2020-09-11 20:14:01.804526,3.97156603108029
23168,2020-09-11 20:14:02.042533,3.97156603108029
23169,2020-09-11 20:14:02.387837,3.97156603108029
23170,2020-09-11 20:14:02.735218,3.97156603108029
23171,2020-09-11 20:14:03.069116,3.97156603108029
23172,2020-09-11 20:14:03.330038,3.89627418355815
23173,2020-09-11 20:14:03.643168,3.89627418355815
23174,2020-09-11 20:14:03.943418,3.89627418355815
23175,2020-09-11 20:14:04.264735,3.89627418355815
23176,2020-09-11 20:14:04.512392,3.89627418355815
23177,2020-09-11 20:14:04.848462,3.89627418355815
23178,2020-09-11 20:14:05.198912,3.89627418355815
23179,2020-09-11 20:14:05.532790,3.89627418355815
23180,2020-09-11 20:14:05.799787,3.89627418355815
23181,2020-09-11 20:14:06.047231,3.89627418355815
23182,2020-09-11 20:14:06.387159,3.82124605365203
23183,2020-09-11 20:14:06.676510,3.82124605365203
23184,2020-09-11 20:14:07.045456,3.82124605365203
23185,2020-09-11 20:14:07.347898,3.82124605365203
23186,2020-09-11 20:14:07.705771,3.82124605365203
23187,2020-09-11 20:14:07.982036,3.82124605365203
23188,2020-09-11 20:14:08.272269,3.82124605365203
23189,2020-09-11 20:14:08.608619,3.82124605365203
23190,2020-09-11 20:14:08.964371,3.82124605365203
23191,2020-09-11 20:14:09.249871,3.82124605365203
23192,2020-09-11 20:14:09.588685,3.74647832971516
23193,2020-09-11 20:14:09.940151,3.74647832971516
23194,2020-09-11 20:14:10.398204,3.74647832971516
23195,2020-09-11 20:14:10.668518,3.74647832971516
23196,2020-09-11 20:14:11.027376,3.74647832971516
23197,2020-09-11 20:14:11.290903,3.74647832971516
23198,2020-09-11 20:14:11.591641,3.74647832971516
23199,2020-09-11 20:14:11.958724,3.74647832971516
23200,2020-09-11 20:14:12.299581,3.74647832971516
23201,2020-09-11 20:14:12.609104,3.74647832971516
23202,2020-09-11 20:14:12.956223,3.671967786911
23203,2020-09-11 20:14:13.295971,3.671967786911
23204,2020-09-11 20:14:13.633404,3.671967786911
23205,2020-09-11 20:14:13.959574,3.671967786911
23206,2020-09-11 20:14:14.273726,3.671967786911
23207,2020-09-11 20:14:14.617073,3.671967786911
23208,2020-09-11 20:14:15.003276,3.671967786911
23209,2020-09-11 20:14:15.352688,3.59771128317144
23210,2020-09-11 20:14:15.736247,3.59771128317144
23211,2020-09-11 20:14:16.105284,3.59771128317144
23212,2020-09-11 20:14:16.439949,3.59771128317144
23213,2020-09-11 20:14:16.774662,3.59771128317144
23214,2020-09-11 20:14:17.022893,3.59771128317144
23215,2020-09-11 20:14:17.352182,3.59771128317144
23216,2020-09-11 20:14:17.672224,3.59771128317144
23217,2020-09-11 20:14:18.016896,3.59771128317144
23218,2020-09-11 20:14:18.235434,3.59771128317144
23219,2020-09-11 20:14:18.494290,3.52370575545493
23220,2020-09-11 20:14:18.900990,3.52370575545493
23221,2020-09-11 20:14:19.219186,3.52370575545493
23222,2020-09-11 20:14:19.513617,3.52370575545493
23223,2020-09-11 20:14:19.844332,3.52370575545493
23224,2020-09-11 20:14:20.161429,3.52370575545493
23225,2020-09-11 20:14:20.485400,3.52370575545493
23226,2020-09-11 20:14:20.839276,3.52370575545493
23227,2020-09-11 20:14:21.156536,3.44994821627365
23228,2020-09-11 20:14:21.476882,3.44994821627365
23229,2020-09-11 20:14:21.848665,3.44994821627365
23230,2020-09-11 20:14:22.160527,3.44994821627365
23231,2020-09-11 20:14:22.449473,3.44994821627365
23232,2020-09-11 20:14:22.805151,3.44994821627365
23233,2020-09-11 20:14:23.157333,3.37643575046286
23234,2020-09-11 20:14:23.496472,3.37643575046286
23235,2020-09-11 20:14:23.834005,3.37643575046286
23236,2020-09-11 20:14:24.159861,3.37643575046286
23237,2020-09-11 20:14:24.558909,3.37643575046286
23238,2020-09-11 20:14:24.920772,3.37643575046286
23239,2020-09-11 20:14:25.279741,3.37643575046286
23240,2020-09-11 20:14:25.563710,3.37643575046286
23241,2020-09-11 20:14:25.839238,3.30316551216879
23242,2020-09-11 20:14:26.176630,3.30316551216879
23243,2020-09-11 20:14:26.475448,3.30316551216879
23244,2020-09-11 20:14:26.815833,3.30316551216879
23245,2020-09-11 20:14:27.175593,3.30316551216879
23246,2020-09-11 20:14:27.458119,3.30316551216879
23247,2020-09-11 20:14:27.742057,3.30316551216879
23248,2020-09-11 20:14:28.079496,3.30316551216879
23249,2020-09-11 20:14:28.397162,3.30316551216879
23250,2020-09-11 20:14:28.737682,3.23013472203496
23251,2020-09-11 20:14:28.993225,3.23013472203496
23252,2020-09-11 20:14:29.312000,3.23013472203496
23253,2020-09-11 20:14:29.630373,3.23013472203496
23254,2020-09-11 20:14:29.913783,3.23013472203496
23255,2020-09-11 20:14:30.241382,3.23013472203496
23256,2020-09-11 20:14:30.638325,3.23013472203496
23257,2020-09-11 20:14:30.967867,3.23013472203496
23258,2020-09-11 20:14:31.223629,3.15860071066322
23259,2020-09-11 20:14:31.479953,3.15860071066322
23260,2020-09-11 20:14:31.841459,3.15860071066322
23261,2020-09-11 20:14:32.167964,3.15860071066322
23262,2020-09-11 20:14:32.465630,3.15860071066322
23263,2020-09-11 20:14:32.801396,3.15860071066322
23264,2020-09-11 20:14:33.146326,3.15860071066322
23265,2020-09-11 20:14:33.588427,3.15860071066322
23266,2020-09-11 20:14:33.892996,3.08729802442525
23267,2020-09-11 20:14:34.178498,3.08729802442525
23268,2020-09-11 20:14:34.513456,3.08729802442525
23269,2020-09-11 20:14:34.846739,3.08729802442525
23270,2020-09-11 20:14:35.151899,3.08729802442525
23271,2020-09-11 20:14:35.489746,3.08729802442525
23272,2020-09-11 20:14:35.711455,3.08729802442525
23273,2020-09-11 20:14:36.000169,3.08729802442525
23274,2020-09-11 20:14:36.311229,3.08729802442525
23275,2020-09-11 20:14:36.583066,3.08729802442525
23276,2020-09-11 20:14:36.921590,3.08729802442525
23277,2020-09-11 20:14:37.334780,3.01622408077299
23278,2020-09-11 20:14:37.598187,3.01622408077299
23279,2020-09-11 20:14:37.918866,3.01622408077299
23280,2020-09-11 20:14:38.152376,3.01622408077299
23281,2020-09-11 20:14:38.409310,3.01622408077299
23282,2020-09-11 20:14:38.718700,3.01622408077299
23283,2020-09-11 20:14:39.037548,3.01622408077299
23284,2020-09-11 20:14:39.343338,3.01622408077299
23285,2020-09-11 20:14:39.638623,3.01622408077299
23286,2020-09-11 20:14:40.017003,2.94537635375497
23287,2020-09-11 20:14:40.299416,2.94537635375497
23288,2020-09-11 20:14:40.555358,2.94537635375497
23289,2020-09-11 20:14:40.892871,2.94537635375497
23290,2020-09-11 20:14:41.151944,2.94537635375497
23291,2020-09-11 20:14:41.398100,2.94537635375497
23292,2020-09-11 20:14:41.664310,2.94537635375497
23293,2020-09-11 20:14:41.962202,2.94537635375497
23294,2020-09-11 20:14:42.294744,2.94537635375497
23295,2020-09-11 20:14:42.638354,2.94537635375497
23296,2020-09-11 20:14:42.943701,2.8747523719762
23297,2020-09-11 20:14:43.322458,2.8747523719762
23298,2020-09-11 20:14:43.621828,2.8747523719762
23299,2020-09-11 20:14:43.996832,2.8747523719762
23300,2020-09-11 20:14:44.261990,2.8747523719762
23301,2020-09-11 20:14:44.563127,2.8747523719762
23302,2020-09-11 20:14:44.854661,2.8747523719762
23303,2020-09-11 20:14:45.165504,2.8747523719762
23304,2020-09-11 20:14:45.422251,2.8747523719762
23305,2020-09-11 20:14:45.765573,2.80434971667374
23306,2020-09-11 20:14:46.019796,2.80434971667374
23307,2020-09-11 20:14:46.271727,2.80434971667374
23308,2020-09-11 20:14:46.572350,2.80434971667374
23309,2020-09-11 20:14:46.838456,2.80434971667374
23310,2020-09-11 20:14:47.187078,2.80434971667374
23311,2020-09-11 20:14:47.519203,2.80434971667374
23312,2020-09-11 20:14:47.943815,2.80434971667374
23313,2020-09-11 20:14:48.264652,2.73416601989935
23314,2020-09-11 20:14:48.621385,2.73416601989935
23315,2020-09-11 20:14:48.940022,2.73416601989935
23316,2020-09-11 20:14:49.239994,2.73416601989935
