iteration,timestamp,T7
23317,2020-09-11 20:14:49.490137,2.73416601989935
23318,2020-09-11 20:14:49.815204,2.73416601989935
23319,2020-09-11 20:14:50.156538,2.73416601989935
23320,2020-09-11 20:14:50.388770,2.73416601989935
23321,2020-09-11 20:14:50.733992,2.73416601989935
23322,2020-09-11 20:14:51.066854,2.66419896280128
23323,2020-09-11 20:14:51.434828,2.66419896280128
23324,2020-09-11 20:14:51.715065,2.66419896280128
23325,2020-09-11 20:14:52.002474,2.66419896280128
23326,2020-09-11 20:14:52.335499,2.66419896280128
23327,2020-09-11 20:14:52.622862,2.66419896280128
23328,2020-09-11 20:14:52.956420,2.66419896280128
23329,2020-09-11 20:14:53.316328,2.66419896280128
23330,2020-09-11 20:14:53.657056,2.66419896280128
23331,2020-09-11 20:14:54.005452,2.59444627399824
23332,2020-09-11 20:14:54.327252,2.59444627399824
23333,2020-09-11 20:14:54.683384,2.59444627399824
23334,2020-09-11 20:14:55.015557,2.59444627399824
23335,2020-09-11 20:14:55.362327,2.59444627399824
23336,2020-09-11 20:14:55.743789,2.59444627399824
23337,2020-09-11 20:14:56.050901,2.59444627399824
23338,2020-09-11 20:14:56.346239,2.52490572803906
23339,2020-09-11 20:14:56.699599,2.52490572803906
23340,2020-09-11 20:14:56.971299,2.52490572803906
23341,2020-09-11 20:14:57.312226,2.52490572803906
23342,2020-09-11 20:14:57.591037,2.52490572803906
23343,2020-09-11 20:14:57.964913,2.52490572803906
23344,2020-09-11 20:14:58.192657,2.52490572803906
23345,2020-09-11 20:14:58.486439,2.52490572803906
23346,2020-09-11 20:14:58.831504,2.52490572803906
23347,2020-09-11 20:14:59.116272,2.45557514394244
23348,2020-09-11 20:14:59.462854,2.45557514394244
23349,2020-09-11 20:14:59.795983,2.45557514394244
23350,2020-09-11 20:15:00.137588,2.45557514394244
23351,2020-09-11 20:15:00.492704,2.45557514394244
23352,2020-09-11 20:15:00.821517,2.45557514394244
23353,2020-09-11 20:15:01.165643,2.45557514394244
23354,2020-09-11 20:15:01.476058,2.45557514394244
23355,2020-09-11 20:15:01.787419,2.45557514394244
23356,2020-09-11 20:15:02.069959,2.45557514394244
23357,2020-09-11 20:15:02.349485,2.38645238381149
23358,2020-09-11 20:15:02.647831,2.38645238381149
23359,2020-09-11 20:15:02.935179,2.38645238381149
23360,2020-09-11 20:15:03.230080,2.38645238381149
23361,2020-09-11 20:15:03.615808,2.38645238381149
23362,2020-09-11 20:15:03.942371,2.38645238381149
23363,2020-09-11 20:15:04.252974,2.38645238381149
23364,2020-09-11 20:15:04.630006,2.2953820903834
23365,2020-09-11 20:15:04.944706,2.2953820903834
23366,2020-09-11 20:15:05.200142,2.2953820903834
23367,2020-09-11 20:15:05.524562,2.2953820903834
23368,2020-09-11 20:15:05.883690,2.2953820903834
23369,2020-09-11 20:15:06.174630,2.2953820903834
23370,2020-09-11 20:15:06.623120,2.2953820903834
23371,2020-09-11 20:15:06.951042,2.2953820903834
23372,2020-09-11 20:15:07.278853,2.2953820903834
23373,2020-09-11 20:15:07.563131,2.36946997081857
23374,2020-09-11 20:15:07.919112,2.36946997081857
23375,2020-09-11 20:15:08.190301,2.36946997081857
23376,2020-09-11 20:15:08.454345,2.36946997081857
23377,2020-09-11 20:15:08.739984,2.36946997081857
23378,2020-09-11 20:15:09.026451,2.36946997081857
23379,2020-09-11 20:15:09.350741,2.36946997081857
23380,2020-09-11 20:15:09.722075,2.36946997081857
23381,2020-09-11 20:15:10.010786,2.36946997081857
23382,2020-09-11 20:15:10.430405,2.4433721342333
23383,2020-09-11 20:15:10.745080,2.4433721342333
23384,2020-09-11 20:15:11.029652,2.4433721342333
23385,2020-09-11 20:15:11.326264,2.4433721342333
23386,2020-09-11 20:15:11.653341,2.4433721342333
23387,2020-09-11 20:15:12.022112,2.4433721342333
23388,2020-09-11 20:15:12.314179,2.4433721342333
23389,2020-09-11 20:15:12.702560,2.4433721342333
23390,2020-09-11 20:15:13.039410,2.4433721342333
23391,2020-09-11 20:15:13.359499,2.4433721342333
23392,2020-09-11 20:15:13.709371,2.51708930253365
23393,2020-09-11 20:15:14.042235,2.51708930253365
23394,2020-09-11 20:15:14.395545,2.51708930253365
23395,2020-09-11 20:15:14.725811,2.51708930253365
23396,2020-09-11 20:15:15.058354,2.51708930253365
23397,2020-09-11 20:15:15.341310,2.51708930253365
23398,2020-09-11 20:15:15.603930,2.51708930253365
23399,2020-09-11 20:15:15.841825,2.51708930253365
23400,2020-09-11 20:15:16.123854,2.59062219284229
23401,2020-09-11 20:15:16.454276,2.59062219284229
23402,2020-09-11 20:15:16.729289,2.59062219284229
23403,2020-09-11 20:15:17.060633,2.59062219284229
23404,2020-09-11 20:15:17.402592,2.59062219284229
23405,2020-09-11 20:15:17.655939,2.59062219284229
23406,2020-09-11 20:15:17.900902,2.59062219284229
23407,2020-09-11 20:15:18.162050,2.59062219284229
23408,2020-09-11 20:15:18.518923,2.59062219284229
23409,2020-09-11 20:15:18.853974,2.59062219284229
23410,2020-09-11 20:15:19.134508,2.59062219284229
23411,2020-09-11 20:15:19.498988,2.66397151755643
23412,2020-09-11 20:15:19.753185,2.66397151755643
23413,2020-09-11 20:15:19.991513,2.66397151755643
23414,2020-09-11 20:15:20.346874,2.66397151755643
23415,2020-09-11 20:15:20.724075,2.66397151755643
23416,2020-09-11 20:15:21.046696,2.66397151755643
23417,2020-09-11 20:15:21.278999,2.66397151755643
23418,2020-09-11 20:15:21.548739,2.66397151755643
23419,2020-09-11 20:15:21.822878,2.66397151755643
23420,2020-09-11 20:15:22.072601,2.66397151755643
23421,2020-09-11 20:15:22.391376,2.73713798438105
23422,2020-09-11 20:15:22.734066,2.73713798438105
23423,2020-09-11 20:15:23.005060,2.73713798438105
23424,2020-09-11 20:15:23.261190,2.73713798438105
23425,2020-09-11 20:15:23.525795,2.73713798438105
23426,2020-09-11 20:15:23.818923,2.73713798438105
23427,2020-09-11 20:15:24.164564,2.73713798438105
23428,2020-09-11 20:15:24.489549,2.73713798438105
23429,2020-09-11 20:15:24.812972,2.73713798438105
23430,2020-09-11 20:15:25.093604,2.81012229631075
23431,2020-09-11 20:15:25.403554,2.81012229631075
23432,2020-09-11 20:15:25.756295,2.81012229631075
23433,2020-09-11 20:15:26.045717,2.81012229631075
23434,2020-09-11 20:15:26.410178,2.81012229631075
23435,2020-09-11 20:15:26.665188,2.81012229631075
23436,2020-09-11 20:15:26.970283,2.81012229631075
23437,2020-09-11 20:15:27.301501,2.81012229631075
23438,2020-09-11 20:15:27.658772,2.81012229631075
23439,2020-09-11 20:15:27.909312,2.88292515144899
23440,2020-09-11 20:15:28.241202,2.88292515144899
23441,2020-09-11 20:15:28.568334,2.88292515144899
23442,2020-09-11 20:15:28.859952,2.88292515144899
23443,2020-09-11 20:15:29.211575,2.88292515144899
23444,2020-09-11 20:15:29.497144,2.88292515144899
23445,2020-09-11 20:15:29.877080,2.88292515144899
23446,2020-09-11 20:15:30.238693,2.88292515144899
23447,2020-09-11 20:15:30.537866,2.88292515144899
23448,2020-09-11 20:15:30.867117,2.9555472463752
23449,2020-09-11 20:15:31.163093,2.9555472463752
23450,2020-09-11 20:15:31.476924,2.9555472463752
23451,2020-09-11 20:15:31.808198,2.9555472463752
23452,2020-09-11 20:15:32.094003,2.9555472463752
23453,2020-09-11 20:15:32.363586,2.9555472463752
23454,2020-09-11 20:15:32.597973,2.9555472463752
23455,2020-09-11 20:15:32.918301,2.9555472463752
23456,2020-09-11 20:15:33.281309,2.9555472463752
23457,2020-09-11 20:15:33.609805,3.02798928469306
23458,2020-09-11 20:15:33.906565,3.02798928469306
23459,2020-09-11 20:15:34.136876,3.02798928469306
23460,2020-09-11 20:15:34.439409,3.02798928469306
23461,2020-09-11 20:15:34.761772,3.02798928469306
23462,2020-09-11 20:15:35.168137,3.02798928469306
23463,2020-09-11 20:15:35.508963,3.02798928469306
23464,2020-09-11 20:15:35.778916,3.02798928469306
23465,2020-09-11 20:15:36.084653,3.02798928469306
23466,2020-09-11 20:15:36.333138,3.02798928469306
23467,2020-09-11 20:15:36.650519,3.10025196568648
23468,2020-09-11 20:15:36.943488,3.10025196568648
23469,2020-09-11 20:15:37.234675,3.10025196568648
23470,2020-09-11 20:15:37.562825,3.10025196568648
23471,2020-09-11 20:15:37.898921,3.10025196568648
23472,2020-09-11 20:15:38.224375,3.10025196568648
23473,2020-09-11 20:15:38.519579,3.10025196568648
23474,2020-09-11 20:15:38.839689,3.10025196568648
23475,2020-09-11 20:15:39.096944,3.10025196568648
23476,2020-09-11 20:15:39.344900,3.10025196568648
23477,2020-09-11 20:15:39.632107,3.10025196568648
23478,2020-09-11 20:15:39.937586,3.13765318275746
23479,2020-09-11 20:15:40.186422,3.13765318275746
23480,2020-09-11 20:15:40.500393,3.13765318275746
23481,2020-09-11 20:15:40.866538,3.13765318275746
23482,2020-09-11 20:15:41.201722,3.13765318275746
23483,2020-09-11 20:15:41.553506,3.13765318275746
23484,2020-09-11 20:15:41.888866,3.13765318275746
23485,2020-09-11 20:15:42.139407,3.13765318275746
23486,2020-09-11 20:15:42.430411,3.13765318275746
23487,2020-09-11 20:15:42.765049,3.13765318275746
23488,2020-09-11 20:15:43.099532,3.17496329837395
23489,2020-09-11 20:15:43.391946,3.17496329837395
23490,2020-09-11 20:15:43.638145,3.17496329837395
23491,2020-09-11 20:15:44.009576,3.17496329837395
23492,2020-09-11 20:15:44.320397,3.17496329837395
23493,2020-09-11 20:15:44.543403,3.17496329837395
23494,2020-09-11 20:15:44.778996,3.17496329837395
23495,2020-09-11 20:15:45.048357,3.17496329837395
23496,2020-09-11 20:15:45.336259,3.17496329837395
23497,2020-09-11 20:15:45.596139,3.21218271443631
23498,2020-09-11 20:15:45.803234,3.21218271443631
23499,2020-09-11 20:15:46.031885,3.21218271443631
23500,2020-09-11 20:15:46.233692,3.21218271443631
23501,2020-09-11 20:15:46.611114,3.21218271443631
23502,2020-09-11 20:15:46.959261,3.21218271443631
23503,2020-09-11 20:15:47.250634,3.21218271443631
23504,2020-09-11 20:15:47.586403,3.21218271443631
23505,2020-09-11 20:15:47.870144,3.21218271443631
23506,2020-09-11 20:15:48.133074,3.21218271443631
23507,2020-09-11 20:15:48.478650,3.21218271443631
23508,2020-09-11 20:15:48.810583,3.21218271443631
23509,2020-09-11 20:15:49.115067,3.24931183094878
23510,2020-09-11 20:15:49.405514,3.24931183094878
23511,2020-09-11 20:15:49.720632,3.24931183094878
23512,2020-09-11 20:15:50.015016,3.24931183094878
23513,2020-09-11 20:15:50.375093,3.24931183094878
23514,2020-09-11 20:15:50.650228,3.24931183094878
23515,2020-09-11 20:15:50.923359,3.24931183094878
23516,2020-09-11 20:15:51.289312,3.24931183094878
23517,2020-09-11 20:15:51.572235,3.24931183094878
23518,2020-09-11 20:15:51.893812,3.24931183094878
23519,2020-09-11 20:15:52.225582,3.28635104602843
23520,2020-09-11 20:15:52.571047,3.28635104602843
23521,2020-09-11 20:15:52.893938,3.28635104602843
23522,2020-09-11 20:15:53.165817,3.28635104602843
23523,2020-09-11 20:15:53.444818,3.28635104602843
23524,2020-09-11 20:15:53.824900,3.28635104602843
23525,2020-09-11 20:15:54.160410,3.28635104602843
23526,2020-09-11 20:15:54.538934,3.3228734940831
23527,2020-09-11 20:15:54.913602,3.3228734940831
23528,2020-09-11 20:15:55.156212,3.3228734940831
23529,2020-09-11 20:15:55.454781,3.3228734940831
23530,2020-09-11 20:15:55.715843,3.3228734940831
23531,2020-09-11 20:15:56.054879,3.3228734940831
23532,2020-09-11 20:15:56.313909,3.3228734940831
23533,2020-09-11 20:15:56.648627,3.3228734940831
23534,2020-09-11 20:15:56.986610,3.3228734940831
23535,2020-09-11 20:15:57.248117,3.3228734940831
23536,2020-09-11 20:15:57.494466,3.35930114950995
23537,2020-09-11 20:15:57.760221,3.35930114950995
23538,2020-09-11 20:15:58.054780,3.35930114950995
23539,2020-09-11 20:15:58.337860,3.35930114950995
23540,2020-09-11 20:15:58.581039,3.35930114950995
23541,2020-09-11 20:15:58.929872,3.35930114950995
23542,2020-09-11 20:15:59.218493,3.35930114950995
23543,2020-09-11 20:15:59.595383,3.35930114950995
23544,2020-09-11 20:15:59.948808,3.35930114950995
23545,2020-09-11 20:16:00.246573,3.39563439654187
23546,2020-09-11 20:16:00.621577,3.39563439654187
23547,2020-09-11 20:16:00.929651,3.39563439654187
23548,2020-09-11 20:16:01.290219,3.39563439654187
23549,2020-09-11 20:16:01.585538,3.39563439654187
23550,2020-09-11 20:16:01.939636,3.39563439654187
23551,2020-09-11 20:16:02.307479,3.39563439654187
23552,2020-09-11 20:16:02.535900,3.43187361764741
23553,2020-09-11 20:16:02.877107,3.43187361764741
23554,2020-09-11 20:16:03.125601,3.43187361764741
23555,2020-09-11 20:16:03.382985,3.43187361764741
23556,2020-09-11 20:16:03.762814,3.43187361764741
23557,2020-09-11 20:16:04.008188,3.43187361764741
23558,2020-09-11 20:16:04.241485,3.43187361764741
23559,2020-09-11 20:16:04.567524,3.43187361764741
23560,2020-09-11 20:16:04.999216,3.46801919354306
23561,2020-09-11 20:16:05.363909,3.46801919354306
23562,2020-09-11 20:16:05.727752,3.46801919354306
23563,2020-09-11 20:16:06.100843,3.46801919354306
23564,2020-09-11 20:16:06.445171,3.46801919354306
23565,2020-09-11 20:16:06.780988,3.46801919354306
23566,2020-09-11 20:16:07.134890,3.46801919354306
23567,2020-09-11 20:16:07.403326,3.46801919354306
23568,2020-09-11 20:16:07.713075,3.50407150320537
23569,2020-09-11 20:16:07.968788,3.50407150320537
23570,2020-09-11 20:16:08.257652,3.50407150320537
23571,2020-09-11 20:16:08.608517,3.50407150320537
23572,2020-09-11 20:16:08.903168,3.50407150320537
23573,2020-09-11 20:16:09.157254,3.50407150320537
23574,2020-09-11 20:16:09.501541,3.50407150320537
23575,2020-09-11 20:16:09.750406,3.50407150320537
23576,2020-09-11 20:16:10.040648,3.50407150320537
23577,2020-09-11 20:16:10.318371,3.54003092388318
23578,2020-09-11 20:16:10.733815,3.54003092388318
23579,2020-09-11 20:16:10.975459,3.54003092388318
23580,2020-09-11 20:16:11.317569,3.54003092388318
23581,2020-09-11 20:16:11.649344,3.54003092388318
23582,2020-09-11 20:16:12.015867,3.54003092388318
23583,2020-09-11 20:16:12.239153,3.54003092388318
23584,2020-09-11 20:16:12.587350,3.54003092388318
23585,2020-09-11 20:16:12.925393,3.54003092388318
23586,2020-09-11 20:16:13.214722,3.53208628206067
23587,2020-09-11 20:16:13.550584,3.53208628206067
23588,2020-09-11 20:16:13.804544,3.53208628206067
23589,2020-09-11 20:16:14.072907,3.53208628206067
23590,2020-09-11 20:16:14.444511,3.53208628206067
23591,2020-09-11 20:16:14.752546,3.53208628206067
23592,2020-09-11 20:16:15.046863,3.53208628206067
23593,2020-09-11 20:16:15.371606,3.53208628206067
23594,2020-09-11 20:16:15.700715,3.52419932713275
23595,2020-09-11 20:16:16.022319,3.52419932713275
23596,2020-09-11 20:16:16.293097,3.52419932713275
23597,2020-09-11 20:16:16.697457,3.52419932713275
23598,2020-09-11 20:16:17.036883,3.52419932713275
23599,2020-09-11 20:16:17.336183,3.52419932713275
23600,2020-09-11 20:16:17.608636,3.52419932713275
23601,2020-09-11 20:16:17.876199,3.52419932713275
23602,2020-09-11 20:16:18.099809,3.52419932713275
23603,2020-09-11 20:16:18.338039,3.51636979252771
23604,2020-09-11 20:16:18.727828,3.51636979252771
23605,2020-09-11 20:16:19.064573,3.51636979252771
23606,2020-09-11 20:16:19.442752,3.51636979252771
23607,2020-09-11 20:16:19.784411,3.51636979252771
23608,2020-09-11 20:16:20.243488,3.51636979252771
23609,2020-09-11 20:16:20.530000,3.51636979252771
23610,2020-09-11 20:16:20.828678,3.51636979252771
23611,2020-09-11 20:16:21.094977,3.51636979252771
23612,2020-09-11 20:16:21.403497,3.5085974123776
23613,2020-09-11 20:16:21.672208,3.5085974123776
23614,2020-09-11 20:16:21.995301,3.5085974123776
23615,2020-09-11 20:16:22.231648,3.5085974123776
23616,2020-09-11 20:16:22.522166,3.5085974123776
23617,2020-09-11 20:16:22.822899,3.5085974123776
23618,2020-09-11 20:16:23.058098,3.5085974123776
23619,2020-09-11 20:16:23.452617,3.5085974123776
23620,2020-09-11 20:16:23.769600,3.5085974123776
23621,2020-09-11 20:16:24.052190,3.5085974123776
23622,2020-09-11 20:16:24.344710,3.50088192150599
23623,2020-09-11 20:16:24.645543,3.50088192150599
23624,2020-09-11 20:16:24.963226,3.50088192150599
23625,2020-09-11 20:16:25.261733,3.50088192150599
23626,2020-09-11 20:16:25.537483,3.50088192150599
23627,2020-09-11 20:16:25.837157,3.50088192150599
23628,2020-09-11 20:16:26.241046,3.50088192150599
23629,2020-09-11 20:16:26.554040,3.50088192150599
23630,2020-09-11 20:16:26.870611,3.49322305541888
23631,2020-09-11 20:16:27.162164,3.49322305541888
23632,2020-09-11 20:16:27.430593,3.49322305541888
23633,2020-09-11 20:16:27.743915,3.49322305541888
23634,2020-09-11 20:16:28.087468,3.49322305541888
23635,2020-09-11 20:16:28.301923,3.49322305541888
23636,2020-09-11 20:16:28.578345,3.49322305541888
23637,2020-09-11 20:16:28.893214,3.49322305541888
23638,2020-09-11 20:16:29.182830,3.49322305541888
23639,2020-09-11 20:16:29.483133,3.49322305541888
23640,2020-09-11 20:16:29.723022,3.49322305541888
23641,2020-09-11 20:16:30.062678,3.49322305541888
23642,2020-09-11 20:16:30.404554,3.48681160943326
23643,2020-09-11 20:16:30.762041,3.48681160943326
23644,2020-09-11 20:16:31.117265,3.48681160943326
23645,2020-09-11 20:16:31.366605,3.48681160943326
23646,2020-09-11 20:16:31.631286,3.48681160943326
23647,2020-09-11 20:16:31.965690,3.48681160943326
23648,2020-09-11 20:16:32.317755,3.48681160943326
23649,2020-09-11 20:16:32.576601,3.48681160943326
23650,2020-09-11 20:16:32.832973,3.48681160943326
23651,2020-09-11 20:16:33.172361,3.48681160943326
23652,2020-09-11 20:16:33.478291,3.48794293232582
23653,2020-09-11 20:16:33.817757,3.48794293232582
23654,2020-09-11 20:16:34.102359,3.48794293232582
23655,2020-09-11 20:16:34.456460,3.48794293232582
23656,2020-09-11 20:16:34.707707,3.48794293232582
23657,2020-09-11 20:16:35.025680,3.48794293232582
23658,2020-09-11 20:16:35.406776,3.48794293232582
23659,2020-09-11 20:16:35.633146,3.48794293232582
23660,2020-09-11 20:16:35.883024,3.48794293232582
23661,2020-09-11 20:16:36.251935,3.49515819942431
23662,2020-09-11 20:16:36.554889,3.49515819942431
23663,2020-09-11 20:16:36.873882,3.49515819942431
23664,2020-09-11 20:16:37.214347,3.49515819942431
23665,2020-09-11 20:16:37.487546,3.49515819942431
23666,2020-09-11 20:16:37.788265,3.49515819942431
23667,2020-09-11 20:16:38.128515,3.49515819942431
23668,2020-09-11 20:16:38.458494,3.49515819942431
23669,2020-09-11 20:16:38.756457,3.49515819942431
23670,2020-09-11 20:16:39.080019,3.50233554889492
23671,2020-09-11 20:16:39.406281,3.50233554889492
23672,2020-09-11 20:16:39.737369,3.50233554889492
23673,2020-09-11 20:16:40.076018,3.50233554889492
23674,2020-09-11 20:16:40.383329,3.50233554889492
23675,2020-09-11 20:16:40.645090,3.50233554889492
23676,2020-09-11 20:16:40.931254,3.50233554889492
23677,2020-09-11 20:16:41.259816,3.50233554889492
23678,2020-09-11 20:16:41.600557,3.50947511529247
23679,2020-09-11 20:16:41.858503,3.50947511529247
23680,2020-09-11 20:16:42.128883,3.50947511529247
23681,2020-09-11 20:16:42.465778,3.50947511529247
23682,2020-09-11 20:16:42.840569,3.50947511529247
23683,2020-09-11 20:16:43.199166,3.50947511529247
23684,2020-09-11 20:16:43.538519,3.50947511529247
23685,2020-09-11 20:16:43.840583,3.50947511529247
23686,2020-09-11 20:16:44.128687,3.50947511529247
23687,2020-09-11 20:16:44.426500,3.51657703285403
23688,2020-09-11 20:16:44.694741,3.51657703285403
23689,2020-09-11 20:16:45.034297,3.51657703285403
23690,2020-09-11 20:16:45.335658,3.51657703285403
23691,2020-09-11 20:16:45.631088,3.51657703285403
23692,2020-09-11 20:16:45.893844,3.51657703285403
23693,2020-09-11 20:16:46.185599,3.51657703285403
23694,2020-09-11 20:16:46.518135,3.51657703285403
23695,2020-09-11 20:16:46.856496,3.51657703285403
23696,2020-09-11 20:16:47.237764,3.51068240319262
23697,2020-09-11 20:16:47.557218,3.51068240319262
23698,2020-09-11 20:16:47.803461,3.51068240319262
23699,2020-09-11 20:16:48.119418,3.51068240319262
23700,2020-09-11 20:16:48.460970,3.51068240319262
23701,2020-09-11 20:16:48.755186,3.51068240319262
23702,2020-09-11 20:16:49.079943,3.51068240319262
23703,2020-09-11 20:16:49.350925,3.51068240319262
23704,2020-09-11 20:16:49.664390,3.51068240319262
23705,2020-09-11 20:16:49.964807,3.51330018269387
23706,2020-09-11 20:16:50.280883,3.51330018269387
23707,2020-09-11 20:16:50.611193,3.51330018269387
23708,2020-09-11 20:16:50.926393,3.51330018269387
23709,2020-09-11 20:16:51.309912,3.51330018269387
23710,2020-09-11 20:16:51.649666,3.51330018269387
23711,2020-09-11 20:16:51.994469,3.51330018269387
23712,2020-09-11 20:16:52.301216,3.51330018269387
23713,2020-09-11 20:16:52.563804,3.51330018269387
23714,2020-09-11 20:16:52.789753,3.51588421706371
23715,2020-09-11 20:16:53.096122,3.51588421706371
23716,2020-09-11 20:16:53.362456,3.51588421706371
23717,2020-09-11 20:16:53.683570,3.51588421706371
23718,2020-09-11 20:16:54.009660,3.51588421706371
23719,2020-09-11 20:16:54.276462,3.51588421706371
23720,2020-09-11 20:16:54.666540,3.51588421706371
23721,2020-09-11 20:16:54.955630,3.51588421706371
23722,2020-09-11 20:16:55.244213,3.51843462619446
23723,2020-09-11 20:16:55.598965,3.51843462619446
23724,2020-09-11 20:16:55.875382,3.51843462619446
23725,2020-09-11 20:16:56.230849,3.51843462619446
23726,2020-09-11 20:16:56.562949,3.51843462619446
23727,2020-09-11 20:16:56.863501,3.51843462619446
23728,2020-09-11 20:16:57.156152,3.51843462619446
23729,2020-09-11 20:16:57.523183,3.51843462619446
23730,2020-09-11 20:16:57.784066,3.51843462619446
23731,2020-09-11 20:16:58.110201,3.51843462619446
23732,2020-09-11 20:16:58.360629,3.52095152966285
23733,2020-09-11 20:16:58.615167,3.52095152966285
23734,2020-09-11 20:16:58.989960,3.52095152966285
23735,2020-09-11 20:16:59.303428,3.52095152966285
23736,2020-09-11 20:16:59.580315,3.52095152966285
23737,2020-09-11 20:16:59.994448,3.52095152966285
23738,2020-09-11 20:17:00.350205,3.52095152966285
23739,2020-09-11 20:17:00.643958,3.52095152966285
23740,2020-09-11 20:17:00.991252,3.52095152966285
23741,2020-09-11 20:17:01.272715,3.52095152966285
23742,2020-09-11 20:17:01.578528,3.5234350467378
23743,2020-09-11 20:17:01.918657,3.5234350467378
23744,2020-09-11 20:17:02.227615,3.5234350467378
23745,2020-09-11 20:17:02.602728,3.5234350467378
23746,2020-09-11 20:17:02.977144,3.5234350467378
23747,2020-09-11 20:17:03.313829,3.5234350467378
23748,2020-09-11 20:17:03.639824,3.5234350467378
23749,2020-09-11 20:17:03.946365,3.52588529638939
23750,2020-09-11 20:17:04.300475,3.52588529638939
23751,2020-09-11 20:17:04.610349,3.52588529638939
23752,2020-09-11 20:17:04.910234,3.52588529638939
23753,2020-09-11 20:17:05.320779,3.52588529638939
23754,2020-09-11 20:17:05.579197,3.52588529638939
23755,2020-09-11 20:17:05.955633,3.52588529638939
23756,2020-09-11 20:17:06.206422,3.52588529638939
23757,2020-09-11 20:17:06.543084,3.52588529638939
23758,2020-09-11 20:17:06.868460,3.5283023973001
23759,2020-09-11 20:17:07.224284,3.5283023973001
23760,2020-09-11 20:17:07.483959,3.5283023973001
23761,2020-09-11 20:17:07.742773,3.5283023973001
23762,2020-09-11 20:17:07.989606,3.5283023973001
23763,2020-09-11 20:17:08.265207,3.5283023973001
23764,2020-09-11 20:17:08.568945,3.5283023973001
23765,2020-09-11 20:17:08.880490,3.5283023973001
23766,2020-09-11 20:17:09.187430,3.5283023973001
23767,2020-09-11 20:17:09.435374,3.53068646787992
23768,2020-09-11 20:17:09.821820,3.53068646787992
23769,2020-09-11 20:17:10.150068,3.53068646787992
23770,2020-09-11 20:17:10.511505,3.53068646787992
23771,2020-09-11 20:17:10.781726,3.53068646787992
23772,2020-09-11 20:17:11.105407,3.53068646787992
23773,2020-09-11 20:17:11.320515,3.53068646787992
23774,2020-09-11 20:17:11.650914,3.53068646787992
23775,2020-09-11 20:17:12.007572,3.53303762628822
23776,2020-09-11 20:17:12.334609,3.53303762628822
23777,2020-09-11 20:17:12.667886,3.53303762628822
23778,2020-09-11 20:17:12.988726,3.53303762628822
23779,2020-09-11 20:17:13.268753,3.53303762628822
23780,2020-09-11 20:17:13.549059,3.53303762628822
23781,2020-09-11 20:17:13.890277,3.53303762628822
23782,2020-09-11 20:17:14.215196,3.53303762628822
23783,2020-09-11 20:17:14.534109,3.53303762628822
23784,2020-09-11 20:17:14.862076,3.53535599046835
23785,2020-09-11 20:17:15.149928,3.53535599046835
23786,2020-09-11 20:17:15.384493,3.53535599046835
23787,2020-09-11 20:17:15.680059,3.53535599046835
23788,2020-09-11 20:17:15.935530,3.53535599046835
23789,2020-09-11 20:17:16.232306,3.53535599046835
23790,2020-09-11 20:17:16.486012,3.53535599046835
23791,2020-09-11 20:17:16.719391,3.53535599046835
23792,2020-09-11 20:17:17.016788,3.53535599046835
23793,2020-09-11 20:17:17.315607,3.53535599046835
23794,2020-09-11 20:17:17.642389,3.53764167821187
23795,2020-09-11 20:17:17.905639,3.53764167821187
23796,2020-09-11 20:17:18.215607,3.53764167821187
23797,2020-09-11 20:17:18.531195,3.53764167821187
23798,2020-09-11 20:17:18.906554,3.53764167821187
23799,2020-09-11 20:17:19.241457,3.53764167821187
23800,2020-09-11 20:17:19.513807,3.53764167821187
23801,2020-09-11 20:17:19.842447,3.53764167821187
23802,2020-09-11 20:17:20.198330,3.53764167821187
23803,2020-09-11 20:17:20.475608,3.53989480732601
23804,2020-09-11 20:17:20.843676,3.53989480732601
23805,2020-09-11 20:17:21.159952,3.53989480732601
23806,2020-09-11 20:17:21.491265,3.53989480732601
23807,2020-09-11 20:17:21.825009,3.53989480732601
23808,2020-09-11 20:17:22.087313,3.53989480732601
23809,2020-09-11 20:17:22.397784,3.53989480732601
23810,2020-09-11 20:17:22.721145,3.53989480732601
23811,2020-09-11 20:17:22.965177,3.53989480732601
23812,2020-09-11 20:17:23.294039,3.53989480732601
23813,2020-09-11 20:17:23.541613,3.52937674268432
23814,2020-09-11 20:17:23.885012,3.52937674268432
23815,2020-09-11 20:17:24.186704,3.52937674268432
23816,2020-09-11 20:17:24.495507,3.52937674268432
23817,2020-09-11 20:17:24.840646,3.52937674268432
23818,2020-09-11 20:17:25.125867,3.52937674268432
23819,2020-09-11 20:17:25.444409,3.52937674268432
23820,2020-09-11 20:17:25.706908,3.52937674268432
23821,2020-09-11 20:17:25.962471,3.52937674268432
23822,2020-09-11 20:17:26.350663,3.52937674268432
23823,2020-09-11 20:17:26.681969,3.51885392835862
23824,2020-09-11 20:17:26.982413,3.51885392835862
23825,2020-09-11 20:17:27.372486,3.51885392835862
23826,2020-09-11 20:17:27.597565,3.51885392835862
23827,2020-09-11 20:17:27.947482,3.51885392835862
23828,2020-09-11 20:17:28.254274,3.51885392835862
23829,2020-09-11 20:17:28.573309,3.51885392835862
23830,2020-09-11 20:17:28.921086,3.51885392835862
23831,2020-09-11 20:17:29.238923,3.51885392835862
23832,2020-09-11 20:17:29.566252,3.50832642537222
23833,2020-09-11 20:17:29.881807,3.50832642537222
23834,2020-09-11 20:17:30.155422,3.50832642537222
23835,2020-09-11 20:17:30.486989,3.50832642537222
23836,2020-09-11 20:17:30.823658,3.50832642537222
23837,2020-09-11 20:17:31.158235,3.50832642537222
23838,2020-09-11 20:17:31.491617,3.50832642537222
23839,2020-09-11 20:17:31.804650,3.50832642537222
23840,2020-09-11 20:17:32.167126,3.49779429462934
23841,2020-09-11 20:17:32.492290,3.49779429462934
23842,2020-09-11 20:17:32.766711,3.49779429462934
23843,2020-09-11 20:17:33.057311,3.49779429462934
23844,2020-09-11 20:17:33.380173,3.49779429462934
23845,2020-09-11 20:17:33.730982,3.49779429462934
23846,2020-09-11 20:17:34.054382,3.49779429462934
23847,2020-09-11 20:17:34.403701,3.49779429462934
23848,2020-09-11 20:17:34.775274,3.49779429462934
23849,2020-09-11 20:17:35.045497,3.48725759686923
23850,2020-09-11 20:17:35.397258,3.48725759686923
23851,2020-09-11 20:17:35.710239,3.48725759686923
23852,2020-09-11 20:17:36.037098,3.48725759686923
23853,2020-09-11 20:17:36.357853,3.48725759686923
23854,2020-09-11 20:17:36.694901,3.48725759686923
23855,2020-09-11 20:17:36.943039,3.48725759686923
23856,2020-09-11 20:17:37.261290,3.48725759686923
23857,2020-09-11 20:17:37.616228,3.47671639264045
23858,2020-09-11 20:17:37.889423,3.47671639264045
23859,2020-09-11 20:17:38.167948,3.47671639264045
23860,2020-09-11 20:17:38.567722,3.47671639264045
23861,2020-09-11 20:17:38.903206,3.47671639264045
23862,2020-09-11 20:17:39.257744,3.47671639264045
23863,2020-09-11 20:17:39.614642,3.47671639264045
23864,2020-09-11 20:17:39.846419,3.47671639264045
23865,2020-09-11 20:17:40.158627,3.47671639264045
23866,2020-09-11 20:17:40.490723,3.47671639264045
23867,2020-09-11 20:17:40.769442,3.46617074228507
23868,2020-09-11 20:17:41.089695,3.46617074228507
23869,2020-09-11 20:17:41.382390,3.46617074228507
23870,2020-09-11 20:17:41.678767,3.46617074228507
23871,2020-09-11 20:17:42.007533,3.46617074228507
23872,2020-09-11 20:17:42.244505,3.46617074228507
23873,2020-09-11 20:17:42.567703,3.46617074228507
23874,2020-09-11 20:17:42.889630,3.46617074228507
23875,2020-09-11 20:17:43.132433,3.46617074228507
23876,2020-09-11 20:17:43.456570,3.46617074228507
23877,2020-09-11 20:17:43.791251,3.4556207059283
23878,2020-09-11 20:17:44.041032,3.4556207059283
23879,2020-09-11 20:17:44.389814,3.4556207059283
23880,2020-09-11 20:17:44.734630,3.4556207059283
23881,2020-09-11 20:17:44.984039,3.4556207059283
23882,2020-09-11 20:17:45.350513,3.4556207059283
23883,2020-09-11 20:17:45.719874,3.4556207059283
23884,2020-09-11 20:17:45.989115,3.4556207059283
23885,2020-09-11 20:17:46.263693,3.4556207059283
23886,2020-09-11 20:17:46.552991,3.4556207059283
23887,2020-09-11 20:17:46.874223,3.44506634347164
23888,2020-09-11 20:17:47.219283,3.44506634347164
23889,2020-09-11 20:17:47.557293,3.44506634347164
23890,2020-09-11 20:17:47.867200,3.44506634347164
23891,2020-09-11 20:17:48.164865,3.44506634347164
23892,2020-09-11 20:17:48.392846,3.44506634347164
23893,2020-09-11 20:17:48.675623,3.44506634347164
23894,2020-09-11 20:17:49.044859,3.44506634347164
23895,2020-09-11 20:17:49.370431,3.44506634347164
23896,2020-09-11 20:17:49.706386,3.43450771458855
23897,2020-09-11 20:17:50.093553,3.43450771458855
23898,2020-09-11 20:17:50.421328,3.43450771458855
23899,2020-09-11 20:17:50.762439,3.43450771458855
23900,2020-09-11 20:17:51.085701,3.43450771458855
23901,2020-09-11 20:17:51.456524,3.43450771458855
23902,2020-09-11 20:17:51.742505,3.43450771458855
23903,2020-09-11 20:17:52.032038,3.43450771458855
23904,2020-09-11 20:17:52.329311,3.43450771458855
23905,2020-09-11 20:17:52.679029,3.42394487872178
23906,2020-09-11 20:17:53.005086,3.42394487872178
23907,2020-09-11 20:17:53.298089,3.42394487872178
23908,2020-09-11 20:17:53.555127,3.42394487872178
23909,2020-09-11 20:17:53.890473,3.42394487872178
23910,2020-09-11 20:17:54.127103,3.42394487872178
23911,2020-09-11 20:17:54.439921,3.42394487872178
23912,2020-09-11 20:17:54.748097,3.42394487872178
23913,2020-09-11 20:17:55.088115,3.42394487872178
23914,2020-09-11 20:17:55.446167,3.42394487872178
23915,2020-09-11 20:17:55.797622,3.42394487872178
23916,2020-09-11 20:17:56.107923,3.41337789508221
23917,2020-09-11 20:17:56.433586,3.41337789508221
23918,2020-09-11 20:17:56.727047,3.41337789508221
23919,2020-09-11 20:17:57.063785,3.41337789508221
23920,2020-09-11 20:17:57.410414,3.41337789508221
23921,2020-09-11 20:17:57.744658,3.41337789508221
23922,2020-09-11 20:17:58.040901,3.41337789508221
23923,2020-09-11 20:17:58.374597,3.41337789508221
23924,2020-09-11 20:17:58.669334,3.43017496294679
23925,2020-09-11 20:17:59.004860,3.43017496294679
23926,2020-09-11 20:17:59.356369,3.43017496294679
23927,2020-09-11 20:17:59.622651,3.43017496294679
23928,2020-09-11 20:17:59.942195,3.43017496294679
23929,2020-09-11 20:18:00.287277,3.43017496294679
23930,2020-09-11 20:18:00.644465,3.43017496294679
23931,2020-09-11 20:18:00.880776,3.43017496294679
23932,2020-09-11 20:18:01.174388,3.43017496294679
23933,2020-09-11 20:18:01.470484,3.446914575411
23934,2020-09-11 20:18:01.769116,3.446914575411
23935,2020-09-11 20:18:02.065719,3.446914575411
23936,2020-09-11 20:18:02.411405,3.446914575411
23937,2020-09-11 20:18:02.708096,3.446914575411
23938,2020-09-11 20:18:02.996595,3.446914575411
23939,2020-09-11 20:18:03.308471,3.446914575411
23940,2020-09-11 20:18:03.708823,3.446914575411
23941,2020-09-11 20:18:03.975871,3.446914575411
23942,2020-09-11 20:18:04.318862,3.446914575411
23943,2020-09-11 20:18:04.580895,3.46359688579747
23944,2020-09-11 20:18:04.910799,3.46359688579747
23945,2020-09-11 20:18:05.204241,3.46359688579747
23946,2020-09-11 20:18:05.486618,3.46359688579747
23947,2020-09-11 20:18:05.753152,3.46359688579747
23948,2020-09-11 20:18:06.058570,3.46359688579747
23949,2020-09-11 20:18:06.381693,3.46359688579747
23950,2020-09-11 20:18:06.659350,3.46359688579747
23951,2020-09-11 20:18:06.888957,3.46359688579747
23952,2020-09-11 20:18:07.220609,3.48022204700034
23953,2020-09-11 20:18:07.561227,3.48022204700034
23954,2020-09-11 20:18:07.920181,3.48022204700034
23955,2020-09-11 20:18:08.277592,3.48022204700034
23956,2020-09-11 20:18:08.603809,3.48022204700034
23957,2020-09-11 20:18:08.928268,3.48022204700034
23958,2020-09-11 20:18:09.236110,3.48022204700034
23959,2020-09-11 20:18:09.595692,3.48022204700034
23960,2020-09-11 20:18:09.912632,3.48022204700034
23961,2020-09-11 20:18:10.178384,3.48022204700034
23962,2020-09-11 20:18:10.533273,3.49679021148596
23963,2020-09-11 20:18:10.833898,3.49679021148596
23964,2020-09-11 20:18:11.184870,3.49679021148596
23965,2020-09-11 20:18:11.521992,3.49679021148596
23966,2020-09-11 20:18:11.848559,3.49679021148596
23967,2020-09-11 20:18:12.167653,3.49679021148596
23968,2020-09-11 20:18:12.493532,3.49679021148596
23969,2020-09-11 20:18:12.771237,3.49679021148596
23970,2020-09-11 20:18:13.034397,3.49679021148596
23971,2020-09-11 20:18:13.412958,3.51330153129371
23972,2020-09-11 20:18:13.705739,3.51330153129371
23973,2020-09-11 20:18:14.043202,3.51330153129371
23974,2020-09-11 20:18:14.375333,3.51330153129371
23975,2020-09-11 20:18:14.716407,3.51330153129371
23976,2020-09-11 20:18:15.078560,3.51330153129371
23977,2020-09-11 20:18:15.381573,3.51330153129371
23978,2020-09-11 20:18:15.687608,3.51330153129371
23979,2020-09-11 20:18:16.024211,3.51330153129371
23980,2020-09-11 20:18:16.352067,3.52975615803693
23981,2020-09-11 20:18:16.667617,3.52975615803693
23982,2020-09-11 20:18:16.888192,3.52975615803693
23983,2020-09-11 20:18:17.238310,3.52975615803693
23984,2020-09-11 20:18:17.554520,3.52975615803693
23985,2020-09-11 20:18:17.861504,3.52975615803693
23986,2020-09-11 20:18:18.164433,3.52975615803693
23987,2020-09-11 20:18:18.443255,3.52975615803693
23988,2020-09-11 20:18:18.783606,3.52975615803693
23989,2020-09-11 20:18:19.117654,3.52975615803693
23990,2020-09-11 20:18:19.449375,3.54615424290402
23991,2020-09-11 20:18:19.739775,3.54615424290402
23992,2020-09-11 20:18:20.024875,3.54615424290402
23993,2020-09-11 20:18:20.348170,3.54615424290402
23994,2020-09-11 20:18:20.675248,3.54615424290402
23995,2020-09-11 20:18:20.985107,3.54615424290402
23996,2020-09-11 20:18:21.259335,3.54615424290402
23997,2020-09-11 20:18:21.595078,3.54615424290402
23998,2020-09-11 20:18:21.869802,3.54615424290402
23999,2020-09-11 20:18:22.216811,3.54615424290402
24000,2020-09-11 20:18:22.511778,3.56249593665964
24001,2020-09-11 20:18:22.805416,3.56249593665964
24002,2020-09-11 20:18:23.132746,3.56249593665964
24003,2020-09-11 20:18:23.461975,3.56249593665964
24004,2020-09-11 20:18:23.693872,3.56249593665964
24005,2020-09-11 20:18:23.987105,3.56249593665964
24006,2020-09-11 20:18:24.312994,3.56249593665964
24007,2020-09-11 20:18:24.645780,3.56249593665964
24008,2020-09-11 20:18:24.960847,3.56249593665964
24009,2020-09-11 20:18:25.275686,3.56249593665964
24010,2020-09-11 20:18:25.606231,3.56249593665964
24011,2020-09-11 20:18:25.934526,3.57878138964607
24012,2020-09-11 20:18:26.262757,3.57878138964607
24013,2020-09-11 20:18:26.600731,3.57878138964607
24014,2020-09-11 20:18:26.941221,3.57878138964607
24015,2020-09-11 20:18:27.251970,3.57878138964607
24016,2020-09-11 20:18:27.590122,3.57878138964607
24017,2020-09-11 20:18:27.892175,3.57878138964607
24018,2020-09-11 20:18:28.203683,3.57878138964607
24019,2020-09-11 20:18:28.490868,3.57878138964607
24020,2020-09-11 20:18:28.816375,3.59501075178468
24021,2020-09-11 20:18:29.150373,3.59501075178468
24022,2020-09-11 20:18:29.573716,3.59501075178468
24023,2020-09-11 20:18:29.944036,3.59501075178468
24024,2020-09-11 20:18:30.345411,3.59501075178468
24025,2020-09-11 20:18:30.697250,3.59501075178468
24026,2020-09-11 20:18:30.929165,3.59501075178468
24027,2020-09-11 20:18:31.288187,3.59501075178468
24028,2020-09-11 20:18:31.545080,3.59501075178468
24029,2020-09-11 20:18:31.932625,3.61118417257768
24030,2020-09-11 20:18:32.174073,3.61118417257768
24031,2020-09-11 20:18:32.454321,3.61118417257768
24032,2020-09-11 20:18:32.717407,3.61118417257768
24033,2020-09-11 20:18:33.004974,3.61118417257768
24034,2020-09-11 20:18:33.385614,3.61118417257768
24035,2020-09-11 20:18:33.632026,3.61118417257768
24036,2020-09-11 20:18:33.890526,3.61118417257768
24037,2020-09-11 20:18:34.250241,3.61118417257768
24038,2020-09-11 20:18:34.625025,3.64702794493414
24039,2020-09-11 20:18:34.908258,3.64702794493414
24040,2020-09-11 20:18:35.267583,3.64702794493414
24041,2020-09-11 20:18:35.557168,3.64702794493414
24042,2020-09-11 20:18:35.896012,3.64702794493414
24043,2020-09-11 20:18:36.143734,3.64702794493414
24044,2020-09-11 20:18:36.491540,3.64702794493414
24045,2020-09-11 20:18:36.846407,3.64702794493414
24046,2020-09-11 20:18:37.106954,3.64702794493414
24047,2020-09-11 20:18:37.342882,3.68277756946986
24048,2020-09-11 20:18:37.598189,3.68277756946986
24049,2020-09-11 20:18:37.879105,3.68277756946986
24050,2020-09-11 20:18:38.204697,3.68277756946986
24051,2020-09-11 20:18:38.539307,3.68277756946986
24052,2020-09-11 20:18:38.825812,3.68277756946986
24053,2020-09-11 20:18:39.146740,3.68277756946986
24054,2020-09-11 20:18:39.412373,3.68277756946986
24055,2020-09-11 20:18:39.751217,3.68277756946986
24056,2020-09-11 20:18:40.027959,3.68277756946986
24057,2020-09-11 20:18:40.332325,3.68277756946986
24058,2020-09-11 20:18:40.632616,3.71843325545728
24059,2020-09-11 20:18:40.889928,3.71843325545728
24060,2020-09-11 20:18:41.148835,3.71843325545728
24061,2020-09-11 20:18:41.393130,3.71843325545728
24062,2020-09-11 20:18:41.726706,3.71843325545728
24063,2020-09-11 20:18:42.021012,3.71843325545728
24064,2020-09-11 20:18:42.373918,3.71843325545728
24065,2020-09-11 20:18:42.715951,3.71843325545728
24066,2020-09-11 20:18:43.060181,3.71843325545728
24067,2020-09-11 20:18:43.303553,3.71843325545728
24068,2020-09-11 20:18:43.710760,3.75399521153682
24069,2020-09-11 20:18:44.019832,3.75399521153682
24070,2020-09-11 20:18:44.404067,3.75399521153682
24071,2020-09-11 20:18:44.690997,3.75399521153682
24072,2020-09-11 20:18:45.016742,3.75399521153682
24073,2020-09-11 20:18:45.326266,3.75399521153682
24074,2020-09-11 20:18:45.651870,3.75399521153682
24075,2020-09-11 20:18:45.942622,3.75399521153682
24076,2020-09-11 20:18:46.306843,3.78946364572718
24077,2020-09-11 20:18:46.636868,3.78946364572718
24078,2020-09-11 20:18:46.889509,3.78946364572718
24079,2020-09-11 20:18:47.188061,3.78946364572718
24080,2020-09-11 20:18:47.526065,3.78946364572718
24081,2020-09-11 20:18:47.846584,3.78946364572718
24082,2020-09-11 20:18:48.122098,3.78946364572718
24083,2020-09-11 20:18:48.438693,3.78946364572718
24084,2020-09-11 20:18:48.727590,3.78946364572718
24085,2020-09-11 20:18:48.997330,3.78946364572718
24086,2020-09-11 20:18:49.303174,3.78946364572718
24087,2020-09-11 20:18:49.663097,3.82483876543616
24088,2020-09-11 20:18:49.969114,3.82483876543616
24089,2020-09-11 20:18:50.367125,3.82483876543616
24090,2020-09-11 20:18:50.649656,3.82483876543616
24091,2020-09-11 20:18:51.016800,3.82483876543616
24092,2020-09-11 20:18:51.353421,3.82483876543616
24093,2020-09-11 20:18:51.671232,3.82483876543616
24094,2020-09-11 20:18:51.954755,3.82483876543616
24095,2020-09-11 20:18:52.300252,3.82483876543616
24096,2020-09-11 20:18:52.669990,3.86012077747196
24097,2020-09-11 20:18:53.010191,3.86012077747196
24098,2020-09-11 20:18:53.284662,3.86012077747196
24099,2020-09-11 20:18:53.629365,3.86012077747196
24100,2020-09-11 20:18:54.027911,3.86012077747196
24101,2020-09-11 20:18:54.366218,3.86012077747196
24102,2020-09-11 20:18:54.691370,3.86012077747196
24103,2020-09-11 20:18:55.045113,3.89530988805541
24104,2020-09-11 20:18:55.429475,3.89530988805541
24105,2020-09-11 20:18:55.769874,3.89530988805541
24106,2020-09-11 20:18:56.079808,3.89530988805541
24107,2020-09-11 20:18:56.424296,3.89530988805541
24108,2020-09-11 20:18:56.792800,3.89530988805541
24109,2020-09-11 20:18:57.114883,3.89530988805541
24110,2020-09-11 20:18:57.438720,3.89530988805541
24111,2020-09-11 20:18:57.745604,3.89530988805541
24112,2020-09-11 20:18:57.981320,3.93040630283285
24113,2020-09-11 20:18:58.311239,3.93040630283285
24114,2020-09-11 20:18:58.680708,3.93040630283285
24115,2020-09-11 20:18:59.046068,3.93040630283285
24116,2020-09-11 20:18:59.442233,3.93040630283285
24117,2020-09-11 20:18:59.657311,3.93040630283285
24118,2020-09-11 20:18:59.980091,3.93040630283285
24119,2020-09-11 20:19:00.215680,3.93040630283285
24120,2020-09-11 20:19:00.484994,3.96541022689024
24121,2020-09-11 20:19:00.720154,3.96541022689024
24122,2020-09-11 20:19:00.928347,3.96541022689024
24123,2020-09-11 20:19:01.207350,3.96541022689024
24124,2020-09-11 20:19:01.512617,3.96541022689024
24125,2020-09-11 20:19:01.796774,3.96541022689024
24126,2020-09-11 20:19:02.132616,3.96541022689024
24127,2020-09-11 20:19:02.487013,3.96541022689024
24128,2020-09-11 20:19:02.812580,3.96541022689024
24129,2020-09-11 20:19:03.060104,4.00032186476835
24130,2020-09-11 20:19:03.342860,4.00032186476835
24131,2020-09-11 20:19:03.614116,4.00032186476835
24132,2020-09-11 20:19:03.859975,4.00032186476835
24133,2020-09-11 20:19:04.182946,4.00032186476835
24134,2020-09-11 20:19:04.519463,4.00032186476835
24135,2020-09-11 20:19:04.866780,4.00032186476835
24136,2020-09-11 20:19:05.229100,4.00032186476835
24137,2020-09-11 20:19:05.516858,4.00032186476835
24138,2020-09-11 20:19:05.808863,4.00032186476835
24139,2020-09-11 20:19:06.066073,4.03514142047963
24140,2020-09-11 20:19:06.307136,4.03514142047963
24141,2020-09-11 20:19:06.562875,4.03514142047963
24142,2020-09-11 20:19:06.781866,4.03514142047963
24143,2020-09-11 20:19:07.144346,4.03514142047963
24144,2020-09-11 20:19:07.449431,4.03514142047963
24145,2020-09-11 20:19:07.748742,4.03514142047963
24146,2020-09-11 20:19:08.131566,4.03514142047963
24147,2020-09-11 20:19:08.460069,4.03514142047963
24148,2020-09-11 20:19:08.754416,4.03514142047963
24149,2020-09-11 20:19:09.087940,4.05958249425254
24150,2020-09-11 20:19:09.383538,4.05958249425254
24151,2020-09-11 20:19:09.643748,4.05958249425254
24152,2020-09-11 20:19:09.917164,4.05958249425254
24153,2020-09-11 20:19:10.178777,4.05958249425254
24154,2020-09-11 20:19:10.574367,4.05958249425254
24155,2020-09-11 20:19:10.917249,4.05958249425254
24156,2020-09-11 20:19:11.212305,4.05958249425254
24157,2020-09-11 20:19:11.525888,4.05958249425254
24158,2020-09-11 20:19:11.887535,4.05958249425254
24159,2020-09-11 20:19:12.236281,4.08395235668169
24160,2020-09-11 20:19:12.493441,4.08395235668169
24161,2020-09-11 20:19:12.823563,4.08395235668169
24162,2020-09-11 20:19:13.140893,4.08395235668169
24163,2020-09-11 20:19:13.475758,4.08395235668169
24164,2020-09-11 20:19:13.791250,4.08395235668169
24165,2020-09-11 20:19:14.136971,4.08395235668169
24166,2020-09-11 20:19:14.557489,4.08395235668169
24167,2020-09-11 20:19:14.861679,4.08395235668169
24168,2020-09-11 20:19:15.096661,4.1080180948595
24169,2020-09-11 20:19:15.479211,4.1080180948595
24170,2020-09-11 20:19:15.772783,4.1080180948595
24171,2020-09-11 20:19:16.092929,4.1080180948595
24172,2020-09-11 20:19:16.382776,4.1080180948595
24173,2020-09-11 20:19:16.661462,4.1080180948595
24174,2020-09-11 20:19:17.026816,4.1080180948595
24175,2020-09-11 20:19:17.331499,4.1080180948595
24176,2020-09-11 20:19:17.602379,4.1080180948595
24177,2020-09-11 20:19:17.883740,4.13200166960284
24178,2020-09-11 20:19:18.283979,4.13200166960284
24179,2020-09-11 20:19:18.617256,4.13200166960284
24180,2020-09-11 20:19:18.863648,4.13200166960284
24181,2020-09-11 20:19:19.148757,4.13200166960284
24182,2020-09-11 20:19:19.451366,4.13200166960284
24183,2020-09-11 20:19:19.799043,4.13200166960284
24184,2020-09-11 20:19:20.135064,4.13200166960284
24185,2020-09-11 20:19:20.423622,4.13200166960284
24186,2020-09-11 20:19:20.780045,4.15590325281303
24187,2020-09-11 20:19:21.097889,4.15590325281303
24188,2020-09-11 20:19:21.444270,4.15590325281303
24189,2020-09-11 20:19:21.793609,4.15590325281303
24190,2020-09-11 20:19:22.043475,4.15590325281303
24191,2020-09-11 20:19:22.388130,4.15590325281303
24192,2020-09-11 20:19:22.658488,4.15590325281303
24193,2020-09-11 20:19:22.973050,4.15590325281303
24194,2020-09-11 20:19:23.308314,4.17972301607507
24195,2020-09-11 20:19:23.623407,4.17972301607507
24196,2020-09-11 20:19:23.990999,4.17972301607507
24197,2020-09-11 20:19:24.231802,4.17972301607507
24198,2020-09-11 20:19:24.568896,4.17972301607507
24199,2020-09-11 20:19:24.879061,4.17972301607507
24200,2020-09-11 20:19:25.223132,4.17972301607507
24201,2020-09-11 20:19:25.568710,4.17972301607507
24202,2020-09-11 20:19:25.892783,4.20346113065962
24203,2020-09-11 20:19:26.139012,4.20346113065962
24204,2020-09-11 20:19:26.423253,4.20346113065962
24205,2020-09-11 20:19:26.810312,4.20346113065962
24206,2020-09-11 20:19:27.055376,4.20346113065962
24207,2020-09-11 20:19:27.321861,4.20346113065962
24208,2020-09-11 20:19:27.576157,4.20346113065962
24209,2020-09-11 20:19:27.975284,4.20346113065962
24210,2020-09-11 20:19:28.219971,4.20346113065962
24211,2020-09-11 20:19:28.505708,4.22711776752502
24212,2020-09-11 20:19:28.838598,4.22711776752502
24213,2020-09-11 20:19:29.155237,4.22711776752502
24214,2020-09-11 20:19:29.508559,4.22711776752502
24215,2020-09-11 20:19:29.743993,4.22711776752502
24216,2020-09-11 20:19:30.068115,4.22711776752502
24217,2020-09-11 20:19:30.332898,4.22711776752502
24218,2020-09-11 20:19:30.570522,4.25069309731919
24219,2020-09-11 20:19:30.932379,4.25069309731919
24220,2020-09-11 20:19:31.317405,4.25069309731919
24221,2020-09-11 20:19:31.628232,4.25069309731919
24222,2020-09-11 20:19:31.907116,4.25069309731919
24223,2020-09-11 20:19:32.236295,4.25069309731919
24224,2020-09-11 20:19:32.593565,4.25069309731919
24225,2020-09-11 20:19:32.870289,4.25069309731919
24226,2020-09-11 20:19:33.133926,4.27418729038162
24227,2020-09-11 20:19:33.412991,4.27418729038162
24228,2020-09-11 20:19:33.738596,4.27418729038162
24229,2020-09-11 20:19:34.114029,4.27418729038162
24230,2020-09-11 20:19:34.372407,4.27418729038162
24231,2020-09-11 20:19:34.634470,4.27418729038162
24232,2020-09-11 20:19:34.993944,4.27418729038162
24233,2020-09-11 20:19:35.275794,4.27418729038162
24234,2020-09-11 20:19:35.631010,4.27418729038162
24235,2020-09-11 20:19:35.908500,4.29760051674519
24236,2020-09-11 20:19:36.162797,4.29760051674519
24237,2020-09-11 20:19:36.475447,4.29760051674519
24238,2020-09-11 20:19:36.788667,4.29760051674519
24239,2020-09-11 20:19:37.104448,4.29760051674519
24240,2020-09-11 20:19:37.368555,4.29760051674519
24241,2020-09-11 20:19:37.732787,4.29760051674519
24242,2020-09-11 20:19:38.046221,4.29760051674519
24243,2020-09-11 20:19:38.363758,4.29760051674519
24244,2020-09-11 20:19:38.667885,4.32093294613807
24245,2020-09-11 20:19:38.980244,4.32093294613807
24246,2020-09-11 20:19:39.345240,4.32093294613807
24247,2020-09-11 20:19:39.704636,4.32093294613807
24248,2020-09-11 20:19:39.956252,4.32093294613807
24249,2020-09-11 20:19:40.292081,4.32093294613807
24250,2020-09-11 20:19:40.572657,4.32093294613807
24251,2020-09-11 20:19:40.842894,4.32093294613807
24252,2020-09-11 20:19:41.082632,4.32093294613807
24253,2020-09-11 20:19:41.400042,4.36583394477731
24254,2020-09-11 20:19:41.740115,4.36583394477731
24255,2020-09-11 20:19:42.053674,4.36583394477731
24256,2020-09-11 20:19:42.296886,4.36583394477731
24257,2020-09-11 20:19:42.603315,4.36583394477731
24258,2020-09-11 20:19:42.853338,4.36583394477731
24259,2020-09-11 20:19:43.172302,4.36583394477731
24260,2020-09-11 20:19:43.534391,4.36583394477731
24261,2020-09-11 20:19:43.947858,4.41061919983851
24262,2020-09-11 20:19:44.229220,4.41061919983851
24263,2020-09-11 20:19:44.584359,4.41061919983851
24264,2020-09-11 20:19:44.898429,4.41061919983851
24265,2020-09-11 20:19:45.140124,4.41061919983851
24266,2020-09-11 20:19:45.503354,4.41061919983851
24267,2020-09-11 20:19:45.838738,4.41061919983851
24268,2020-09-11 20:19:46.146566,4.41061919983851
24269,2020-09-11 20:19:46.496435,4.41061919983851
24270,2020-09-11 20:19:46.859760,4.41061919983851
24271,2020-09-11 20:19:47.216184,4.45528892863605
24272,2020-09-11 20:19:47.516032,4.45528892863605
24273,2020-09-11 20:19:47.859284,4.45528892863605
24274,2020-09-11 20:19:48.127578,4.45528892863605
24275,2020-09-11 20:19:48.381736,4.45528892863605
24276,2020-09-11 20:19:48.680545,4.45528892863605
24277,2020-09-11 20:19:48.970310,4.45528892863605
24278,2020-09-11 20:19:49.263060,4.45528892863605
