iteration,timestamp,T7
24279,2020-09-11 20:19:49.546827,4.45528892863605
24280,2020-09-11 20:19:49.852093,4.45528892863605
24281,2020-09-11 20:19:50.157490,4.49984334789602
24282,2020-09-11 20:19:50.480736,4.49984334789602
24283,2020-09-11 20:19:50.754813,4.49984334789602
24284,2020-09-11 20:19:51.131587,4.49984334789602
24285,2020-09-11 20:19:51.478908,4.49984334789602
24286,2020-09-11 20:19:51.836533,4.49984334789602
24287,2020-09-11 20:19:52.161967,4.49984334789602
24288,2020-09-11 20:19:52.531326,4.49984334789602
24289,2020-09-11 20:19:52.924545,4.54428267376494
24290,2020-09-11 20:19:53.215338,4.54428267376494
24291,2020-09-11 20:19:53.533683,4.54428267376494
24292,2020-09-11 20:19:53.851152,4.54428267376494
24293,2020-09-11 20:19:54.139827,4.54428267376494
24294,2020-09-11 20:19:54.477466,4.54428267376494
24295,2020-09-11 20:19:54.726302,4.54428267376494
24296,2020-09-11 20:19:54.989899,4.54428267376494
24297,2020-09-11 20:19:55.318099,4.54428267376494
24298,2020-09-11 20:19:55.668951,4.54428267376494
24299,2020-09-11 20:19:56.006080,4.58860712181834
24300,2020-09-11 20:19:56.344789,4.58860712181834
24301,2020-09-11 20:19:56.647047,4.58860712181834
24302,2020-09-11 20:19:56.993713,4.58860712181834
24303,2020-09-11 20:19:57.311552,4.58860712181834
24304,2020-09-11 20:19:57.586757,4.58860712181834
24305,2020-09-11 20:19:57.847149,4.58860712181834
24306,2020-09-11 20:19:58.153076,4.58860712181834
24307,2020-09-11 20:19:58.466827,4.58860712181834
24308,2020-09-11 20:19:58.921333,4.63281690706903
24309,2020-09-11 20:19:59.278071,4.63281690706903
24310,2020-09-11 20:19:59.545659,4.63281690706903
24311,2020-09-11 20:19:59.879764,4.63281690706903
24312,2020-09-11 20:20:00.155240,4.63281690706903
24313,2020-09-11 20:20:00.476185,4.63281690706903
24314,2020-09-11 20:20:00.783367,4.63281690706903
24315,2020-09-11 20:20:01.021797,4.63281690706903
24316,2020-09-11 20:20:01.357508,4.63281690706903
24317,2020-09-11 20:20:01.764819,4.67691224397528
24318,2020-09-11 20:20:02.049387,4.67691224397528
24319,2020-09-11 20:20:02.354380,4.67691224397528
24320,2020-09-11 20:20:02.578567,4.67691224397528
24321,2020-09-11 20:20:02.923320,4.67691224397528
24322,2020-09-11 20:20:03.270856,4.67691224397528
24323,2020-09-11 20:20:03.633453,4.67691224397528
24324,2020-09-11 20:20:03.958532,4.67691224397528
24325,2020-09-11 20:20:04.228160,4.67691224397528
24326,2020-09-11 20:20:04.565260,4.67691224397528
24327,2020-09-11 20:20:04.844433,4.72089334644875
24328,2020-09-11 20:20:05.157980,4.72089334644875
24329,2020-09-11 20:20:05.461747,4.72089334644875
24330,2020-09-11 20:20:05.741584,4.72089334644875
24331,2020-09-11 20:20:06.108710,4.72089334644875
24332,2020-09-11 20:20:06.447281,4.72089334644875
24333,2020-09-11 20:20:06.781981,4.72089334644875
24334,2020-09-11 20:20:07.084120,4.72089334644875
24335,2020-09-11 20:20:07.368917,4.72089334644875
24336,2020-09-11 20:20:07.715909,4.7647604278622
24337,2020-09-11 20:20:08.058948,4.7647604278622
24338,2020-09-11 20:20:08.414716,4.7647604278622
24339,2020-09-11 20:20:08.764641,4.7647604278622
24340,2020-09-11 20:20:09.124981,4.7647604278622
24341,2020-09-11 20:20:09.510358,4.7647604278622
24342,2020-09-11 20:20:09.802927,4.7647604278622
24343,2020-09-11 20:20:10.050572,4.7647604278622
24344,2020-09-11 20:20:10.419678,4.7647604278622
24345,2020-09-11 20:20:10.784461,4.80851370105712
24346,2020-09-11 20:20:11.035318,4.80851370105712
24347,2020-09-11 20:20:11.319812,4.80851370105712
24348,2020-09-11 20:20:11.683473,4.80851370105712
24349,2020-09-11 20:20:12.054119,4.80851370105712
24350,2020-09-11 20:20:12.328296,4.80851370105712
24351,2020-09-11 20:20:12.599850,4.80851370105712
24352,2020-09-11 20:20:12.933206,4.80851370105712
24353,2020-09-11 20:20:13.289665,4.80851370105712
24354,2020-09-11 20:20:13.572171,4.85215337835109
24355,2020-09-11 20:20:13.861078,4.85215337835109
24356,2020-09-11 20:20:14.187369,4.85215337835109
24357,2020-09-11 20:20:14.451186,4.85215337835109
24358,2020-09-11 20:20:14.751722,4.85215337835109
24359,2020-09-11 20:20:15.052743,4.85215337835109
24360,2020-09-11 20:20:15.333566,4.85215337835109
24361,2020-09-11 20:20:15.647182,4.85215337835109
24362,2020-09-11 20:20:15.962690,4.85215337835109
24363,2020-09-11 20:20:16.299956,4.85215337835109
24364,2020-09-11 20:20:16.569473,4.85215337835109
24365,2020-09-11 20:20:16.895838,4.92540347398104
24366,2020-09-11 20:20:17.145702,4.92540347398104
24367,2020-09-11 20:20:17.460558,4.92540347398104
24368,2020-09-11 20:20:17.751446,4.92540347398104
24369,2020-09-11 20:20:18.068444,4.92540347398104
24370,2020-09-11 20:20:18.337188,4.92540347398104
24371,2020-09-11 20:20:18.667285,4.92540347398104
24372,2020-09-11 20:20:18.884541,4.92540347398104
24373,2020-09-11 20:20:19.144983,4.92540347398104
24374,2020-09-11 20:20:19.441213,4.92540347398104
24375,2020-09-11 20:20:19.757368,4.92540347398104
24376,2020-09-11 20:20:20.081642,4.81485527834467
24377,2020-09-11 20:20:20.362535,4.81485527834467
24378,2020-09-11 20:20:20.644646,4.81485527834467
24379,2020-09-11 20:20:20.905847,4.81485527834467
24380,2020-09-11 20:20:21.199724,4.81485527834467
24381,2020-09-11 20:20:21.550236,4.81485527834467
24382,2020-09-11 20:20:21.894553,4.81485527834467
24383,2020-09-11 20:20:22.234392,4.81485527834467
24384,2020-09-11 20:20:22.526495,4.70464881850131
24385,2020-09-11 20:20:22.812683,4.70464881850131
24386,2020-09-11 20:20:23.150112,4.70464881850131
24387,2020-09-11 20:20:23.455105,4.70464881850131
24388,2020-09-11 20:20:23.818783,4.70464881850131
24389,2020-09-11 20:20:24.141869,4.70464881850131
24390,2020-09-11 20:20:24.391177,4.70464881850131
24391,2020-09-11 20:20:24.774004,4.70464881850131
24392,2020-09-11 20:20:25.042100,4.70464881850131
24393,2020-09-11 20:20:25.331737,4.70464881850131
24394,2020-09-11 20:20:25.673734,4.59478018539438
24395,2020-09-11 20:20:25.941973,4.59478018539438
24396,2020-09-11 20:20:26.219721,4.59478018539438
24397,2020-09-11 20:20:26.543322,4.59478018539438
24398,2020-09-11 20:20:26.855221,4.59478018539438
24399,2020-09-11 20:20:27.189927,4.59478018539438
24400,2020-09-11 20:20:27.549434,4.59478018539438
24401,2020-09-11 20:20:27.790154,4.59478018539438
24402,2020-09-11 20:20:28.088380,4.59478018539438
24403,2020-09-11 20:20:28.380477,4.59478018539438
24404,2020-09-11 20:20:28.705156,4.48524558976303
24405,2020-09-11 20:20:29.062243,4.48524558976303
24406,2020-09-11 20:20:29.404826,4.48524558976303
24407,2020-09-11 20:20:29.740732,4.48524558976303
24408,2020-09-11 20:20:30.013998,4.48524558976303
24409,2020-09-11 20:20:30.258086,4.48524558976303
24410,2020-09-11 20:20:30.558517,4.48524558976303
24411,2020-09-11 20:20:30.959295,4.48524558976303
24412,2020-09-11 20:20:31.234724,4.37604135477558
24413,2020-09-11 20:20:31.554479,4.37604135477558
24414,2020-09-11 20:20:31.781587,4.37604135477558
24415,2020-09-11 20:20:32.100303,4.37604135477558
24416,2020-09-11 20:20:32.348834,4.37604135477558
24417,2020-09-11 20:20:32.637279,4.37604135477558
24418,2020-09-11 20:20:32.939181,4.37604135477558
24419,2020-09-11 20:20:33.243658,4.37604135477558
24420,2020-09-11 20:20:33.480451,4.37604135477558
24421,2020-09-11 20:20:33.785607,4.37604135477558
24422,2020-09-11 20:20:34.097019,4.26716390948042
24423,2020-09-11 20:20:34.529511,4.26716390948042
24424,2020-09-11 20:20:34.787154,4.26716390948042
24425,2020-09-11 20:20:35.084775,4.26716390948042
24426,2020-09-11 20:20:35.395119,4.26716390948042
24427,2020-09-11 20:20:35.773364,4.26716390948042
24428,2020-09-11 20:20:36.107819,4.26716390948042
24429,2020-09-11 20:20:36.379478,4.26716390948042
24430,2020-09-11 20:20:36.660447,4.26716390948042
24431,2020-09-11 20:20:36.900291,4.26716390948042
24432,2020-09-11 20:20:37.117579,4.15860978294398
24433,2020-09-11 20:20:37.423962,4.15860978294398
24434,2020-09-11 20:20:37.736288,4.15860978294398
24435,2020-09-11 20:20:38.058878,4.15860978294398
24436,2020-09-11 20:20:38.367583,4.15860978294398
24437,2020-09-11 20:20:38.685051,4.15860978294398
24438,2020-09-11 20:20:38.998211,4.15860978294398
24439,2020-09-11 20:20:39.321888,4.05037559897364
24440,2020-09-11 20:20:39.609858,4.05037559897364
24441,2020-09-11 20:20:39.913824,4.05037559897364
24442,2020-09-11 20:20:40.147395,4.05037559897364
24443,2020-09-11 20:20:40.420423,4.05037559897364
24444,2020-09-11 20:20:40.663965,4.05037559897364
24445,2020-09-11 20:20:40.925666,4.05037559897364
24446,2020-09-11 20:20:41.237391,4.05037559897364
24447,2020-09-11 20:20:41.506631,4.05037559897364
24448,2020-09-11 20:20:41.840862,4.05037559897364
24449,2020-09-11 20:20:42.184531,3.9424580713427
24450,2020-09-11 20:20:42.466083,3.9424580713427
24451,2020-09-11 20:20:42.832340,3.9424580713427
24452,2020-09-11 20:20:43.164251,3.9424580713427
24453,2020-09-11 20:20:43.485369,3.9424580713427
24454,2020-09-11 20:20:43.789290,3.9424580713427
24455,2020-09-11 20:20:44.072949,3.9424580713427
24456,2020-09-11 20:20:44.360844,3.9424580713427
24457,2020-09-11 20:20:44.635965,3.9424580713427
24458,2020-09-11 20:20:44.967539,3.83485399945074
24459,2020-09-11 20:20:45.242971,3.83485399945074
24460,2020-09-11 20:20:45.537204,3.83485399945074
24461,2020-09-11 20:20:45.813080,3.83485399945074
24462,2020-09-11 20:20:46.133612,3.83485399945074
24463,2020-09-11 20:20:46.372605,3.83485399945074
24464,2020-09-11 20:20:46.698272,3.83485399945074
24465,2020-09-11 20:20:46.955630,3.83485399945074
24466,2020-09-11 20:20:47.205368,3.83485399945074
24467,2020-09-11 20:20:47.453462,3.83485399945074
24468,2020-09-11 20:20:47.878321,3.72756026436424
24469,2020-09-11 20:20:48.184541,3.72756026436424
24470,2020-09-11 20:20:48.443707,3.72756026436424
24471,2020-09-11 20:20:48.724205,3.72756026436424
24472,2020-09-11 20:20:49.045878,3.72756026436424
24473,2020-09-11 20:20:49.259988,3.72756026436424
24474,2020-09-11 20:20:49.535953,3.72756026436424
24475,2020-09-11 20:20:49.867520,3.72756026436424
24476,2020-09-11 20:20:50.132637,3.72756026436424
24477,2020-09-11 20:20:50.382865,3.72756026436424
24478,2020-09-11 20:20:50.708434,3.69526608733145
24479,2020-09-11 20:20:50.948975,3.69526608733145
24480,2020-09-11 20:20:51.213158,3.69526608733145
24481,2020-09-11 20:20:51.517819,3.69526608733145
24482,2020-09-11 20:20:51.825529,3.69526608733145
24483,2020-09-11 20:20:52.136888,3.69526608733145
24484,2020-09-11 20:20:52.388100,3.69526608733145
24485,2020-09-11 20:20:52.726129,3.69526608733145
24486,2020-09-11 20:20:53.006944,3.69526608733145
24487,2020-09-11 20:20:53.332418,3.69526608733145
24488,2020-09-11 20:20:53.625490,3.62455812247032
24489,2020-09-11 20:20:53.883377,3.62455812247032
24490,2020-09-11 20:20:54.196953,3.62455812247032
24491,2020-09-11 20:20:54.451037,3.62455812247032
24492,2020-09-11 20:20:54.793269,3.62455812247032
24493,2020-09-11 20:20:55.085144,3.62455812247032
24494,2020-09-11 20:20:55.417755,3.62455812247032
24495,2020-09-11 20:20:55.739704,3.62455812247032
24496,2020-09-11 20:20:56.095635,3.62455812247032
24497,2020-09-11 20:20:56.443393,3.62455812247032
24498,2020-09-11 20:20:56.708124,3.62455812247032
24499,2020-09-11 20:20:57.055213,3.62455812247032
24500,2020-09-11 20:20:57.369315,3.62455812247032
24501,2020-09-11 20:20:57.699280,3.62455812247032
24502,2020-09-11 20:20:58.046155,3.62455812247032
24503,2020-09-11 20:20:58.339797,3.62455812247032
24504,2020-09-11 20:20:58.586861,3.62455812247032
24505,2020-09-11 20:20:58.871086,3.62455812247032
24506,2020-09-11 20:20:59.193710,3.62455812247032
24507,2020-09-11 20:20:59.537303,3.62455812247032
24508,2020-09-11 20:20:59.831141,3.62455812247032
24509,2020-09-11 20:21:00.178754,3.62455812247032
24510,2020-09-11 20:21:00.424932,3.52179004957138
24511,2020-09-11 20:21:00.737094,3.52179004957138
24512,2020-09-11 20:21:00.998345,3.52179004957138
24513,2020-09-11 20:21:01.356589,3.52179004957138
24514,2020-09-11 20:21:01.690564,3.52179004957138
24515,2020-09-11 20:21:02.073094,3.52179004957138
24516,2020-09-11 20:21:02.379840,3.52179004957138
24517,2020-09-11 20:21:02.689837,3.52179004957138
24518,2020-09-11 20:21:03.067977,3.41931789929104
24519,2020-09-11 20:21:03.340236,3.41931789929104
24520,2020-09-11 20:21:03.650213,3.41931789929104
24521,2020-09-11 20:21:03.936343,3.41931789929104
24522,2020-09-11 20:21:04.199746,3.41931789929104
24523,2020-09-11 20:21:04.494279,3.41931789929104
24524,2020-09-11 20:21:04.808192,3.41931789929104
24525,2020-09-11 20:21:05.098799,3.41931789929104
24526,2020-09-11 20:21:05.416021,3.41931789929104
24527,2020-09-11 20:21:05.682537,3.41931789929104
24528,2020-09-11 20:21:05.976472,3.41931789929104
24529,2020-09-11 20:21:06.251270,3.3171388148004
24530,2020-09-11 20:21:06.543712,3.3171388148004
24531,2020-09-11 20:21:06.878810,3.3171388148004
24532,2020-09-11 20:21:07.209892,3.3171388148004
24533,2020-09-11 20:21:07.545125,3.3171388148004
24534,2020-09-11 20:21:07.831184,3.3171388148004
24535,2020-09-11 20:21:08.170239,3.3171388148004
24536,2020-09-11 20:21:08.456339,3.3171388148004
24537,2020-09-11 20:21:08.761983,3.3171388148004
24538,2020-09-11 20:21:09.073266,3.3171388148004
24539,2020-09-11 20:21:09.314520,3.3171388148004
24540,2020-09-11 20:21:09.638782,3.21525000604598
24541,2020-09-11 20:21:09.970364,3.21525000604598
24542,2020-09-11 20:21:10.199848,3.21525000604598
24543,2020-09-11 20:21:10.574920,3.21525000604598
24544,2020-09-11 20:21:10.884044,3.21525000604598
24545,2020-09-11 20:21:11.191969,3.21525000604598
24546,2020-09-11 20:21:11.564999,3.21525000604598
24547,2020-09-11 20:21:11.895306,3.21525000604598
24548,2020-09-11 20:21:12.216060,3.11364874724021
24549,2020-09-11 20:21:12.471284,3.11364874724021
24550,2020-09-11 20:21:12.827156,3.11364874724021
24551,2020-09-11 20:21:13.149118,3.11364874724021
24552,2020-09-11 20:21:13.425996,3.11364874724021
24553,2020-09-11 20:21:13.789435,3.11364874724021
24554,2020-09-11 20:21:14.114556,3.11364874724021
24555,2020-09-11 20:21:14.460995,3.11364874724021
24556,2020-09-11 20:21:14.754142,3.11364874724021
24557,2020-09-11 20:21:15.162116,3.01233237452898
24558,2020-09-11 20:21:15.505800,3.01233237452898
24559,2020-09-11 20:21:15.761234,3.01233237452898
24560,2020-09-11 20:21:16.088234,3.01233237452898
24561,2020-09-11 20:21:16.382440,3.01233237452898
24562,2020-09-11 20:21:16.723272,3.01233237452898
24563,2020-09-11 20:21:16.982895,3.01233237452898
24564,2020-09-11 20:21:17.263984,3.01233237452898
24565,2020-09-11 20:21:17.519331,3.01233237452898
24566,2020-09-11 20:21:17.855888,3.01233237452898
24567,2020-09-11 20:21:18.132683,2.91129828382057
24568,2020-09-11 20:21:18.470624,2.91129828382057
24569,2020-09-11 20:21:18.812677,2.91129828382057
24570,2020-09-11 20:21:19.142429,2.91129828382057
24571,2020-09-11 20:21:19.482250,2.91129828382057
24572,2020-09-11 20:21:19.794807,2.91129828382057
24573,2020-09-11 20:21:20.127635,2.91129828382057
24574,2020-09-11 20:21:20.402951,2.91129828382057
24575,2020-09-11 20:21:20.740371,2.81054392876239
24576,2020-09-11 20:21:21.014426,2.81054392876239
24577,2020-09-11 20:21:21.329763,2.81054392876239
24578,2020-09-11 20:21:21.646255,2.81054392876239
24579,2020-09-11 20:21:21.986935,2.81054392876239
24580,2020-09-11 20:21:22.323583,2.81054392876239
24581,2020-09-11 20:21:22.541874,2.81054392876239
24582,2020-09-11 20:21:22.946047,2.81054392876239
24583,2020-09-11 20:21:23.270555,2.81054392876239
24584,2020-09-11 20:21:23.598285,2.81054392876239
24585,2020-09-11 20:21:23.936293,2.71006681885349
24586,2020-09-11 20:21:24.296251,2.71006681885349
24587,2020-09-11 20:21:24.545781,2.71006681885349
24588,2020-09-11 20:21:24.867012,2.71006681885349
24589,2020-09-11 20:21:25.097885,2.71006681885349
24590,2020-09-11 20:21:25.413303,2.71006681885349
24591,2020-09-11 20:21:25.771442,2.71006681885349
24592,2020-09-11 20:21:26.159502,2.71006681885349
24593,2020-09-11 20:21:26.502767,2.71006681885349
24594,2020-09-11 20:21:26.820692,2.71006681885349
24595,2020-09-11 20:21:27.170169,2.60986451768265
24596,2020-09-11 20:21:27.483177,2.60986451768265
24597,2020-09-11 20:21:27.801167,2.60986451768265
24598,2020-09-11 20:21:28.142745,2.60986451768265
24599,2020-09-11 20:21:28.434573,2.60986451768265
24600,2020-09-11 20:21:28.691482,2.60986451768265
24601,2020-09-11 20:21:28.931074,2.60986451768265
24602,2020-09-11 20:21:29.240226,2.60986451768265
24603,2020-09-11 20:21:29.575217,2.60986451768265
24604,2020-09-11 20:21:29.819569,2.50993464128246
24605,2020-09-11 20:21:30.173302,2.50993464128246
24606,2020-09-11 20:21:30.531333,2.50993464128246
24607,2020-09-11 20:21:30.834256,2.50993464128246
24608,2020-09-11 20:21:31.167878,2.50993464128246
24609,2020-09-11 20:21:31.535286,2.50993464128246
24610,2020-09-11 20:21:31.778410,2.50993464128246
24611,2020-09-11 20:21:32.089290,2.50993464128246
24612,2020-09-11 20:21:32.363505,2.50993464128246
24613,2020-09-11 20:21:32.621918,2.50993464128246
24614,2020-09-11 20:21:32.961611,2.50993464128246
24615,2020-09-11 20:21:33.309543,2.39013763167547
24616,2020-09-11 20:21:33.626681,2.39013763167547
24617,2020-09-11 20:21:34.027160,2.39013763167547
24618,2020-09-11 20:21:34.352283,2.39013763167547
24619,2020-09-11 20:21:34.687293,2.39013763167547
24620,2020-09-11 20:21:35.039620,2.39013763167547
24621,2020-09-11 20:21:35.389184,2.39013763167547
24622,2020-09-11 20:21:35.734323,2.39013763167547
24623,2020-09-11 20:21:36.018958,2.27064175627231
24624,2020-09-11 20:21:36.381223,2.27064175627231
24625,2020-09-11 20:21:36.666540,2.27064175627231
24626,2020-09-11 20:21:36.991600,2.27064175627231
24627,2020-09-11 20:21:37.283812,2.27064175627231
24628,2020-09-11 20:21:37.657504,2.27064175627231
24629,2020-09-11 20:21:38.016506,2.27064175627231
24630,2020-09-11 20:21:38.398116,2.27064175627231
24631,2020-09-11 20:21:38.691349,2.27064175627231
24632,2020-09-11 20:21:38.930827,2.15144486927289
24633,2020-09-11 20:21:39.230138,2.15144486927289
24634,2020-09-11 20:21:39.567497,2.15144486927289
24635,2020-09-11 20:21:39.919678,2.15144486927289
24636,2020-09-11 20:21:40.208583,2.15144486927289
24637,2020-09-11 20:21:40.521156,2.15144486927289
24638,2020-09-11 20:21:40.868557,2.15144486927289
24639,2020-09-11 20:21:41.210423,2.15144486927289
24640,2020-09-11 20:21:41.456424,2.15144486927289
24641,2020-09-11 20:21:41.803361,2.19920476602958
24642,2020-09-11 20:21:42.153163,2.19920476602958
24643,2020-09-11 20:21:42.473358,2.19920476602958
24644,2020-09-11 20:21:42.726823,2.19920476602958
24645,2020-09-11 20:21:43.058620,2.19920476602958
24646,2020-09-11 20:21:43.382679,2.19920476602958
24647,2020-09-11 20:21:43.735075,2.19920476602958
24648,2020-09-11 20:21:44.011648,2.19920476602958
24649,2020-09-11 20:21:44.311708,2.19920476602958
24650,2020-09-11 20:21:44.622501,2.19920476602958
24651,2020-09-11 20:21:44.878368,2.19920476602958
24652,2020-09-11 20:21:45.246105,2.24672470241461
24653,2020-09-11 20:21:45.569206,2.24672470241461
24654,2020-09-11 20:21:45.867968,2.24672470241461
24655,2020-09-11 20:21:46.202634,2.24672470241461
24656,2020-09-11 20:21:46.545691,2.24672470241461
24657,2020-09-11 20:21:46.836432,2.24672470241461
24658,2020-09-11 20:21:47.178309,2.24672470241461
24659,2020-09-11 20:21:47.595653,2.29413738623761
24660,2020-09-11 20:21:47.829561,2.29413738623761
24661,2020-09-11 20:21:48.160132,2.29413738623761
24662,2020-09-11 20:21:48.492603,2.29413738623761
24663,2020-09-11 20:21:48.901386,2.29413738623761
24664,2020-09-11 20:21:49.225304,2.29413738623761
24665,2020-09-11 20:21:49.499714,2.29413738623761
24666,2020-09-11 20:21:49.820450,2.29413738623761
24667,2020-09-11 20:21:50.097588,2.29413738623761
24668,2020-09-11 20:21:50.356144,2.29413738623761
24669,2020-09-11 20:21:50.723605,2.34144326173055
24670,2020-09-11 20:21:51.024139,2.34144326173055
24671,2020-09-11 20:21:51.357127,2.34144326173055
24672,2020-09-11 20:21:51.639705,2.34144326173055
24673,2020-09-11 20:21:51.946659,2.34144326173055
24674,2020-09-11 20:21:52.280704,2.34144326173055
24675,2020-09-11 20:21:52.617831,2.34144326173055
24676,2020-09-11 20:21:52.970099,2.34144326173055
24677,2020-09-11 20:21:53.228147,2.34144326173055
24678,2020-09-11 20:21:53.526841,2.34144326173055
24679,2020-09-11 20:21:53.840354,2.38864277014487
24680,2020-09-11 20:21:54.145099,2.38864277014487
24681,2020-09-11 20:21:54.459789,2.38864277014487
24682,2020-09-11 20:21:54.701255,2.38864277014487
24683,2020-09-11 20:21:54.943336,2.38864277014487
24684,2020-09-11 20:21:55.286001,2.38864277014487
24685,2020-09-11 20:21:55.613531,2.38864277014487
24686,2020-09-11 20:21:55.912745,2.38864277014487
24687,2020-09-11 20:21:56.157412,2.43573634979239
24688,2020-09-11 20:21:56.541165,2.43573634979239
24689,2020-09-11 20:21:56.815995,2.43573634979239
24690,2020-09-11 20:21:57.077844,2.43573634979239
24691,2020-09-11 20:21:57.331102,2.43573634979239
24692,2020-09-11 20:21:57.617350,2.43573634979239
24693,2020-09-11 20:21:57.936983,2.43573634979239
24694,2020-09-11 20:21:58.229600,2.43573634979239
24695,2020-09-11 20:21:58.513653,2.43573634979239
24696,2020-09-11 20:21:58.783383,2.43573634979239
24697,2020-09-11 20:21:59.075006,2.48272443608508
24698,2020-09-11 20:21:59.405026,2.48272443608508
24699,2020-09-11 20:21:59.700620,2.48272443608508
24700,2020-09-11 20:21:59.981418,2.48272443608508
24701,2020-09-11 20:22:00.229021,2.48272443608508
24702,2020-09-11 20:22:00.511348,2.48272443608508
24703,2020-09-11 20:22:00.850987,2.48272443608508
24704,2020-09-11 20:22:01.209400,2.48272443608508
24705,2020-09-11 20:22:01.520100,2.48272443608508
24706,2020-09-11 20:22:01.869081,2.48272443608508
24707,2020-09-11 20:22:02.207833,2.52967645659953
24708,2020-09-11 20:22:02.570182,2.52967645659953
24709,2020-09-11 20:22:02.872051,2.52967645659953
24710,2020-09-11 20:22:03.215370,2.52967645659953
24711,2020-09-11 20:22:03.496369,2.52967645659953
24712,2020-09-11 20:22:03.784509,2.52967645659953
24713,2020-09-11 20:22:04.160977,2.52967645659953
24714,2020-09-11 20:22:04.406556,2.52967645659953
24715,2020-09-11 20:22:04.853782,2.57652812633351
24716,2020-09-11 20:22:05.169307,2.57652812633351
24717,2020-09-11 20:22:05.555885,2.57652812633351
24718,2020-09-11 20:22:05.887537,2.57652812633351
24719,2020-09-11 20:22:06.132325,2.57652812633351
24720,2020-09-11 20:22:06.494140,2.57652812633351
24721,2020-09-11 20:22:06.781442,2.57652812633351
24722,2020-09-11 20:22:07.022491,2.57652812633351
24723,2020-09-11 20:22:07.313508,2.57652812633351
24724,2020-09-11 20:22:07.625147,2.57652812633351
24725,2020-09-11 20:22:07.913016,2.63140312921414
24726,2020-09-11 20:22:08.192221,2.63140312921414
24727,2020-09-11 20:22:08.535522,2.63140312921414
24728,2020-09-11 20:22:08.830332,2.63140312921414
24729,2020-09-11 20:22:09.134906,2.63140312921414
24730,2020-09-11 20:22:09.414427,2.63140312921414
24731,2020-09-11 20:22:09.741437,2.63140312921414
24732,2020-09-11 20:22:10.090288,2.63140312921414
24733,2020-09-11 20:22:10.438819,2.63140312921414
24734,2020-09-11 20:22:10.708137,2.68615703518368
24735,2020-09-11 20:22:11.041420,2.68615703518368
24736,2020-09-11 20:22:11.365656,2.68615703518368
24737,2020-09-11 20:22:11.638284,2.68615703518368
24738,2020-09-11 20:22:11.951245,2.68615703518368
24739,2020-09-11 20:22:12.211108,2.68615703518368
24740,2020-09-11 20:22:12.554549,2.68615703518368
24741,2020-09-11 20:22:12.892250,2.68615703518368
24742,2020-09-11 20:22:13.160888,2.68615703518368
24743,2020-09-11 20:22:13.410020,2.74079037356356
24744,2020-09-11 20:22:13.708395,2.74079037356356
24745,2020-09-11 20:22:13.946314,2.74079037356356
24746,2020-09-11 20:22:14.192582,2.74079037356356
24747,2020-09-11 20:22:14.527354,2.74079037356356
24748,2020-09-11 20:22:14.887799,2.74079037356356
24749,2020-09-11 20:22:15.196593,2.74079037356356
24750,2020-09-11 20:22:15.467742,2.74079037356356
24751,2020-09-11 20:22:15.830110,2.74079037356356
24752,2020-09-11 20:22:16.097906,2.79530367009542
24753,2020-09-11 20:22:16.403090,2.79530367009542
24754,2020-09-11 20:22:16.687888,2.79530367009542
24755,2020-09-11 20:22:16.935405,2.79530367009542
24756,2020-09-11 20:22:17.273046,2.79530367009542
24757,2020-09-11 20:22:17.521563,2.79530367009542
24758,2020-09-11 20:22:17.816972,2.79530367009542
24759,2020-09-11 20:22:18.091018,2.79530367009542
24760,2020-09-11 20:22:18.420322,2.79530367009542
24761,2020-09-11 20:22:18.759993,2.79530367009542
24762,2020-09-11 20:22:19.041087,2.84969744698888
24763,2020-09-11 20:22:19.359033,2.84969744698888
24764,2020-09-11 20:22:19.735336,2.84969744698888
24765,2020-09-11 20:22:20.030138,2.84969744698888
24766,2020-09-11 20:22:20.299211,2.84969744698888
24767,2020-09-11 20:22:20.634067,2.84969744698888
24768,2020-09-11 20:22:20.959425,2.84969744698888
24769,2020-09-11 20:22:21.302227,2.84969744698888
24770,2020-09-11 20:22:21.572010,2.84969744698888
24771,2020-09-11 20:22:21.873674,2.90397222296787
24772,2020-09-11 20:22:22.224355,2.90397222296787
24773,2020-09-11 20:22:22.592777,2.90397222296787
24774,2020-09-11 20:22:22.864931,2.90397222296787
24775,2020-09-11 20:22:23.133747,2.90397222296787
24776,2020-09-11 20:22:23.448149,2.90397222296787
24777,2020-09-11 20:22:23.792715,2.90397222296787
24778,2020-09-11 20:22:24.196881,2.95812851331587
24779,2020-09-11 20:22:24.570285,2.95812851331587
24780,2020-09-11 20:22:24.897290,2.95812851331587
24781,2020-09-11 20:22:25.257160,2.95812851331587
24782,2020-09-11 20:22:25.583575,2.95812851331587
24783,2020-09-11 20:22:25.984265,2.95812851331587
24784,2020-09-11 20:22:26.312627,2.95812851331587
24785,2020-09-11 20:22:26.647349,2.95812851331587
24786,2020-09-11 20:22:27.011311,3.01216682992002
24787,2020-09-11 20:22:27.328064,3.01216682992002
24788,2020-09-11 20:22:27.679730,3.01216682992002
24789,2020-09-11 20:22:27.952065,3.01216682992002
24790,2020-09-11 20:22:28.338203,3.01216682992002
24791,2020-09-11 20:22:28.620890,3.01216682992002
24792,2020-09-11 20:22:28.982781,3.01216682992002
24793,2020-09-11 20:22:29.221123,3.01216682992002
24794,2020-09-11 20:22:29.532222,3.01216682992002
24795,2020-09-11 20:22:29.787860,3.01216682992002
24796,2020-09-11 20:22:30.112468,3.06608768131413
24797,2020-09-11 20:22:30.390009,3.06608768131413
24798,2020-09-11 20:22:30.684860,3.06608768131413
24799,2020-09-11 20:22:31.119154,3.06608768131413
24800,2020-09-11 20:22:31.369413,3.06608768131413
24801,2020-09-11 20:22:31.647602,3.06608768131413
24802,2020-09-11 20:22:31.987785,3.06608768131413
24803,2020-09-11 20:22:32.307592,3.06608768131413
24804,2020-09-11 20:22:32.696911,3.11989157272065
24805,2020-09-11 20:22:32.947575,3.11989157272065
24806,2020-09-11 20:22:33.226691,3.11989157272065
24807,2020-09-11 20:22:33.547272,3.11989157272065
24808,2020-09-11 20:22:33.949579,3.11989157272065
24809,2020-09-11 20:22:34.238160,3.11989157272065
24810,2020-09-11 20:22:34.594718,3.11989157272065
24811,2020-09-11 20:22:34.816779,3.11989157272065
24812,2020-09-11 20:22:35.123278,3.11989157272065
24813,2020-09-11 20:22:35.422796,3.11989157272065
24814,2020-09-11 20:22:35.761768,3.17357900609157
24815,2020-09-11 20:22:35.989160,3.17357900609157
24816,2020-09-11 20:22:36.278725,3.17357900609157
24817,2020-09-11 20:22:36.648461,3.17357900609157
24818,2020-09-11 20:22:37.031859,3.17357900609157
24819,2020-09-11 20:22:37.286506,3.17357900609157
24820,2020-09-11 20:22:37.593057,3.17357900609157
24821,2020-09-11 20:22:37.954650,3.17357900609157
24822,2020-09-11 20:22:38.231188,3.17357900609157
24823,2020-09-11 20:22:38.486649,3.17357900609157
24824,2020-09-11 20:22:38.727217,3.17357900609157
24825,2020-09-11 20:22:38.988248,3.17357900609157
24826,2020-09-11 20:22:39.329305,3.22715048014852
24827,2020-09-11 20:22:39.638780,3.22715048014852
24828,2020-09-11 20:22:39.926620,3.22715048014852
24829,2020-09-11 20:22:40.301692,3.22715048014852
24830,2020-09-11 20:22:40.556386,3.22715048014852
24831,2020-09-11 20:22:40.857816,3.22715048014852
24832,2020-09-11 20:22:41.175651,3.22715048014852
24833,2020-09-11 20:22:41.408481,3.22715048014852
24834,2020-09-11 20:22:41.743563,3.22715048014852
24835,2020-09-11 20:22:42.018880,3.22715048014852
24836,2020-09-11 20:22:42.373405,3.25667943324142
24837,2020-09-11 20:22:42.701264,3.25667943324142
24838,2020-09-11 20:22:42.986301,3.25667943324142
24839,2020-09-11 20:22:43.264893,3.25667943324142
24840,2020-09-11 20:22:43.542402,3.25667943324142
24841,2020-09-11 20:22:43.834165,3.25667943324142
24842,2020-09-11 20:22:44.176958,3.25667943324142
24843,2020-09-11 20:22:44.547439,3.25667943324142
24844,2020-09-11 20:22:44.810470,3.25667943324142
24845,2020-09-11 20:22:45.052828,3.25667943324142
24846,2020-09-11 20:22:45.325002,3.28615975572855
24847,2020-09-11 20:22:45.671423,3.28615975572855
24848,2020-09-11 20:22:45.973623,3.28615975572855
24849,2020-09-11 20:22:46.264140,3.28615975572855
24850,2020-09-11 20:22:46.589624,3.28615975572855
24851,2020-09-11 20:22:46.917897,3.28615975572855
24852,2020-09-11 20:22:47.271544,3.28615975572855
24853,2020-09-11 20:22:47.607923,3.28615975572855
24854,2020-09-11 20:22:47.941077,3.31559166950343
24855,2020-09-11 20:22:48.237866,3.31559166950343
24856,2020-09-11 20:22:48.580152,3.31559166950343
24857,2020-09-11 20:22:48.890292,3.31559166950343
24858,2020-09-11 20:22:49.225939,3.31559166950343
24859,2020-09-11 20:22:49.498601,3.31559166950343
24860,2020-09-11 20:22:49.822489,3.34497539513063
24861,2020-09-11 20:22:50.090623,3.34497539513063
24862,2020-09-11 20:22:50.345364,3.34497539513063
24863,2020-09-11 20:22:50.624736,3.34497539513063
24864,2020-09-11 20:22:50.981395,3.34497539513063
24865,2020-09-11 20:22:51.274757,3.34497539513063
24866,2020-09-11 20:22:51.551808,3.34497539513063
24867,2020-09-11 20:22:51.875314,3.34497539513063
24868,2020-09-11 20:22:52.217341,3.34497539513063
24869,2020-09-11 20:22:52.596892,3.34497539513063
24870,2020-09-11 20:22:52.857812,3.37431115185606
24871,2020-09-11 20:22:53.198441,3.37431115185606
24872,2020-09-11 20:22:53.440802,3.37431115185606
24873,2020-09-11 20:22:53.711052,3.37431115185606
24874,2020-09-11 20:22:53.966689,3.37431115185606
24875,2020-09-11 20:22:54.278191,3.37431115185606
24876,2020-09-11 20:22:54.609758,3.37431115185606
24877,2020-09-11 20:22:54.909671,3.37431115185606
24878,2020-09-11 20:22:55.196534,3.37431115185606
24879,2020-09-11 20:22:55.474489,3.37431115185606
24880,2020-09-11 20:22:55.784129,3.40359915761701
24881,2020-09-11 20:22:56.018754,3.40359915761701
24882,2020-09-11 20:22:56.293068,3.40359915761701
24883,2020-09-11 20:22:56.570377,3.40359915761701
24884,2020-09-11 20:22:56.998586,3.40359915761701
24885,2020-09-11 20:22:57.317118,3.40359915761701
24886,2020-09-11 20:22:57.723538,3.40359915761701
24887,2020-09-11 20:22:58.042654,3.40359915761701
24888,2020-09-11 20:22:58.318193,3.40359915761701
24889,2020-09-11 20:22:58.570451,3.40359915761701
24890,2020-09-11 20:22:58.827420,3.40593839533183
24891,2020-09-11 20:22:59.169743,3.40593839533183
24892,2020-09-11 20:22:59.480609,3.40593839533183
24893,2020-09-11 20:22:59.786668,3.40593839533183
24894,2020-09-11 20:23:00.139149,3.40593839533183
24895,2020-09-11 20:23:00.386211,3.40593839533183
24896,2020-09-11 20:23:00.756371,3.40593839533183
24897,2020-09-11 20:23:01.148873,3.40593839533183
24898,2020-09-11 20:23:01.421278,3.40593839533183
24899,2020-09-11 20:23:01.660377,3.40593839533183
24900,2020-09-11 20:23:01.952284,3.45368206871073
24901,2020-09-11 20:23:02.203585,3.45368206871073
24902,2020-09-11 20:23:02.446970,3.45368206871073
24903,2020-09-11 20:23:02.698757,3.45368206871073
24904,2020-09-11 20:23:03.052884,3.45368206871073
24905,2020-09-11 20:23:03.442221,3.45368206871073
24906,2020-09-11 20:23:03.744021,3.45368206871073
24907,2020-09-11 20:23:04.071613,3.45368206871073
24908,2020-09-11 20:23:04.357674,3.45368206871073
24909,2020-09-11 20:23:04.671159,3.45368206871073
24910,2020-09-11 20:23:05.011009,3.50550466022186
24911,2020-09-11 20:23:05.330185,3.50550466022186
24912,2020-09-11 20:23:05.685220,3.50550466022186
24913,2020-09-11 20:23:05.974476,3.50550466022186
24914,2020-09-11 20:23:06.304700,3.50550466022186
24915,2020-09-11 20:23:06.619161,3.50550466022186
24916,2020-09-11 20:23:06.869592,3.50550466022186
24917,2020-09-11 20:23:07.206710,3.50550466022186
24918,2020-09-11 20:23:07.499248,3.50550466022186
24919,2020-09-11 20:23:07.819769,3.55724839456013
24920,2020-09-11 20:23:08.150755,3.55724839456013
24921,2020-09-11 20:23:08.512330,3.55724839456013
24922,2020-09-11 20:23:08.839060,3.55724839456013
24923,2020-09-11 20:23:09.135277,3.55724839456013
24924,2020-09-11 20:23:09.423399,3.55724839456013
24925,2020-09-11 20:23:09.684441,3.55724839456013
24926,2020-09-11 20:23:10.009046,3.55724839456013
24927,2020-09-11 20:23:10.344097,3.60891345505492
24928,2020-09-11 20:23:10.633866,3.60891345505492
24929,2020-09-11 20:23:10.917457,3.60891345505492
24930,2020-09-11 20:23:11.187574,3.60891345505492
24931,2020-09-11 20:23:11.529791,3.60891345505492
24932,2020-09-11 20:23:11.810474,3.60891345505492
24933,2020-09-11 20:23:12.103979,3.60891345505492
24934,2020-09-11 20:23:12.430614,3.60891345505492
24935,2020-09-11 20:23:12.670230,3.60891345505492
24936,2020-09-11 20:23:13.000283,3.66050002391238
24937,2020-09-11 20:23:13.260076,3.66050002391238
24938,2020-09-11 20:23:13.568737,3.66050002391238
24939,2020-09-11 20:23:13.891227,3.66050002391238
24940,2020-09-11 20:23:14.214908,3.66050002391238
24941,2020-09-11 20:23:14.478396,3.66050002391238
24942,2020-09-11 20:23:14.809659,3.66050002391238
24943,2020-09-11 20:23:15.115613,3.66050002391238
24944,2020-09-11 20:23:15.432066,3.66050002391238
24945,2020-09-11 20:23:15.729632,3.66050002391238
24946,2020-09-11 20:23:15.998149,3.71200828223365
24947,2020-09-11 20:23:16.262934,3.71200828223365
24948,2020-09-11 20:23:16.584646,3.71200828223365
24949,2020-09-11 20:23:16.968451,3.71200828223365
24950,2020-09-11 20:23:17.296230,3.71200828223365
24951,2020-09-11 20:23:17.710995,3.71200828223365
24952,2020-09-11 20:23:17.976182,3.71200828223365
24953,2020-09-11 20:23:18.308711,3.71200828223365
24954,2020-09-11 20:23:18.556735,3.77302007040799
24955,2020-09-11 20:23:18.891248,3.77302007040799
24956,2020-09-11 20:23:19.244739,3.77302007040799
24957,2020-09-11 20:23:19.558536,3.77302007040799
24958,2020-09-11 20:23:19.791516,3.77302007040799
24959,2020-09-11 20:23:20.070095,3.77302007040799
24960,2020-09-11 20:23:20.442441,3.77302007040799
24961,2020-09-11 20:23:20.735462,3.77302007040799
24962,2020-09-11 20:23:20.971734,3.77302007040799
24963,2020-09-11 20:23:21.243119,3.77302007040799
24964,2020-09-11 20:23:21.556065,3.83393714805219
24965,2020-09-11 20:23:21.841295,3.83393714805219
24966,2020-09-11 20:23:22.102967,3.83393714805219
24967,2020-09-11 20:23:22.355609,3.83393714805219
24968,2020-09-11 20:23:22.682749,3.83393714805219
24969,2020-09-11 20:23:23.017347,3.83393714805219
24970,2020-09-11 20:23:23.350122,3.83393714805219
24971,2020-09-11 20:23:23.720361,3.83393714805219
24972,2020-09-11 20:23:23.992259,3.83393714805219
24973,2020-09-11 20:23:24.332681,3.83393714805219
24974,2020-09-11 20:23:24.632938,3.89475972525817
24975,2020-09-11 20:23:24.905690,3.89475972525817
24976,2020-09-11 20:23:25.274252,3.89475972525817
24977,2020-09-11 20:23:25.596542,3.89475972525817
24978,2020-09-11 20:23:25.914570,3.89475972525817
24979,2020-09-11 20:23:26.168326,3.89475972525817
24980,2020-09-11 20:23:26.465859,3.89475972525817
24981,2020-09-11 20:23:26.768472,3.89475972525817
24982,2020-09-11 20:23:27.145691,3.89475972525817
24983,2020-09-11 20:23:27.414557,3.95548801075526
24984,2020-09-11 20:23:27.654414,3.95548801075526
24985,2020-09-11 20:23:27.880738,3.95548801075526
24986,2020-09-11 20:23:28.182355,3.95548801075526
24987,2020-09-11 20:23:28.453273,3.95548801075526
24988,2020-09-11 20:23:28.740103,3.95548801075526
24989,2020-09-11 20:23:29.017042,3.95548801075526
24990,2020-09-11 20:23:29.267641,3.95548801075526
24991,2020-09-11 20:23:29.550676,3.95548801075526
24992,2020-09-11 20:23:29.917233,3.95548801075526
24993,2020-09-11 20:23:30.235656,4.01612221193577
24994,2020-09-11 20:23:30.528433,4.01612221193577
24995,2020-09-11 20:23:30.779037,4.01612221193577
24996,2020-09-11 20:23:31.018138,4.01612221193577
24997,2020-09-11 20:23:31.271308,4.01612221193577
24998,2020-09-11 20:23:31.668167,4.01612221193577
24999,2020-09-11 20:23:31.967221,4.01612221193577
25000,2020-09-11 20:23:32.205749,4.01612221193577
25001,2020-09-11 20:23:32.509409,4.01612221193577
25002,2020-09-11 20:23:32.772997,4.01612221193577
25003,2020-09-11 20:23:33.002818,4.01612221193577
25004,2020-09-11 20:23:33.267908,4.07666253487979
25005,2020-09-11 20:23:33.594478,4.07666253487979
25006,2020-09-11 20:23:33.925312,4.07666253487979
25007,2020-09-11 20:23:34.221443,4.07666253487979
25008,2020-09-11 20:23:34.478380,4.07666253487979
25009,2020-09-11 20:23:34.795189,4.07666253487979
25010,2020-09-11 20:23:35.065512,4.07666253487979
25011,2020-09-11 20:23:35.394918,4.07666253487979
25012,2020-09-11 20:23:35.653370,4.07666253487979
25013,2020-09-11 20:23:36.009001,4.13710918437941
25014,2020-09-11 20:23:36.316644,4.13710918437941
25015,2020-09-11 20:23:36.607773,4.13710918437941
25016,2020-09-11 20:23:36.939270,4.13710918437941
25017,2020-09-11 20:23:37.279607,4.13710918437941
25018,2020-09-11 20:23:37.608033,4.13710918437941
25019,2020-09-11 20:23:37.870542,4.13710918437941
25020,2020-09-11 20:23:38.148178,4.13710918437941
25021,2020-09-11 20:23:38.419835,4.13710918437941
25022,2020-09-11 20:23:38.818725,4.19746236396209
25023,2020-09-11 20:23:39.165046,4.19746236396209
25024,2020-09-11 20:23:39.446943,4.19746236396209
25025,2020-09-11 20:23:39.736724,4.19746236396209
25026,2020-09-11 20:23:40.009176,4.19746236396209
25027,2020-09-11 20:23:40.329871,4.19746236396209
25028,2020-09-11 20:23:40.651048,4.19746236396209
25029,2020-09-11 20:23:40.883396,4.19746236396209
25030,2020-09-11 20:23:41.195328,4.19746236396209
25031,2020-09-11 20:23:41.423701,4.19746236396209
25032,2020-09-11 20:23:41.689341,4.19746236396209
25033,2020-09-11 20:23:42.045161,4.25772227591339
25034,2020-09-11 20:23:42.288488,4.25772227591339
25035,2020-09-11 20:23:42.598350,4.25772227591339
25036,2020-09-11 20:23:42.940439,4.25772227591339
25037,2020-09-11 20:23:43.261111,4.25772227591339
25038,2020-09-11 20:23:43.585127,4.25772227591339
25039,2020-09-11 20:23:43.853016,4.25772227591339
25040,2020-09-11 20:23:44.123565,4.25772227591339
25041,2020-09-11 20:23:44.481171,4.31788912129915
25042,2020-09-11 20:23:44.839349,4.31788912129915
25043,2020-09-11 20:23:45.172966,4.31788912129915
25044,2020-09-11 20:23:45.467156,4.31788912129915
25045,2020-09-11 20:23:45.782491,4.31788912129915
25046,2020-09-11 20:23:46.081599,4.31788912129915
25047,2020-09-11 20:23:46.311112,4.31788912129915
25048,2020-09-11 20:23:46.574020,4.31788912129915
25049,2020-09-11 20:23:46.865097,4.37796309998689
25050,2020-09-11 20:23:47.182019,4.37796309998689
25051,2020-09-11 20:23:47.531131,4.37796309998689
25052,2020-09-11 20:23:47.773694,4.37796309998689
25053,2020-09-11 20:23:48.039597,4.37796309998689
25054,2020-09-11 20:23:48.287205,4.37796309998689
25055,2020-09-11 20:23:48.577881,4.37796309998689
25056,2020-09-11 20:23:48.859087,4.37796309998689
25057,2020-09-11 20:23:49.182083,4.37796309998689
25058,2020-09-11 20:23:49.440145,4.37796309998689
25059,2020-09-11 20:23:49.786065,4.43794441066676
25060,2020-09-11 20:23:50.093668,4.43794441066676
25061,2020-09-11 20:23:50.431835,4.43794441066676
25062,2020-09-11 20:23:50.777796,4.43794441066676
25063,2020-09-11 20:23:51.089595,4.43794441066676
25064,2020-09-11 20:23:51.422039,4.43794441066676
25065,2020-09-11 20:23:51.772754,4.43794441066676
25066,2020-09-11 20:23:52.038165,4.43794441066676
25067,2020-09-11 20:23:52.385918,4.49601548656803
25068,2020-09-11 20:23:52.769479,4.49601548656803
25069,2020-09-11 20:23:52.994006,4.49601548656803
25070,2020-09-11 20:23:53.300304,4.49601548656803
25071,2020-09-11 20:23:53.664712,4.49601548656803
25072,2020-09-11 20:23:54.022081,4.49601548656803
25073,2020-09-11 20:23:54.285654,4.49601548656803
25074,2020-09-11 20:23:54.641018,4.49601548656803
25075,2020-09-11 20:23:54.986330,4.55400012678516
25076,2020-09-11 20:23:55.321229,4.55400012678516
25077,2020-09-11 20:23:55.605111,4.55400012678516
25078,2020-09-11 20:23:55.942651,4.55400012678516
25079,2020-09-11 20:23:56.321666,4.55400012678516
25080,2020-09-11 20:23:56.678729,4.55400012678516
25081,2020-09-11 20:23:57.002964,4.55400012678516
25082,2020-09-11 20:23:57.311766,4.61189851363976
25083,2020-09-11 20:23:57.601500,4.61189851363976
25084,2020-09-11 20:23:57.957525,4.61189851363976
25085,2020-09-11 20:23:58.303032,4.61189851363976
25086,2020-09-11 20:23:58.578622,4.61189851363976
25087,2020-09-11 20:23:58.882282,4.61189851363976
25088,2020-09-11 20:23:59.166282,4.61189851363976
25089,2020-09-11 20:23:59.491521,4.61189851363976
25090,2020-09-11 20:23:59.753996,4.66971082843887
25091,2020-09-11 20:23:59.983546,4.66971082843887
25092,2020-09-11 20:24:00.245640,4.66971082843887
25093,2020-09-11 20:24:00.580739,4.66971082843887
25094,2020-09-11 20:24:00.874948,4.66971082843887
25095,2020-09-11 20:24:01.115460,4.66971082843887
25096,2020-09-11 20:24:01.361533,4.66971082843887
25097,2020-09-11 20:24:01.687134,4.66971082843887
25098,2020-09-11 20:24:01.982187,4.66971082843887
25099,2020-09-11 20:24:02.393774,4.72743725149128
25100,2020-09-11 20:24:02.741419,4.72743725149128
25101,2020-09-11 20:24:03.053511,4.72743725149128
25102,2020-09-11 20:24:03.338530,4.72743725149128
25103,2020-09-11 20:24:03.600242,4.72743725149128
25104,2020-09-11 20:24:03.898561,4.72743725149128
25105,2020-09-11 20:24:04.248865,4.72743725149128
25106,2020-09-11 20:24:04.560261,4.72743725149128
25107,2020-09-11 20:24:04.892867,4.72743725149128
25108,2020-09-11 20:24:05.202584,4.77356236994058
25109,2020-09-11 20:24:05.473562,4.77356236994058
25110,2020-09-11 20:24:05.710333,4.77356236994058
25111,2020-09-11 20:24:06.007442,4.77356236994058
25112,2020-09-11 20:24:06.326639,4.77356236994058
25113,2020-09-11 20:24:06.637859,4.77356236994058
25114,2020-09-11 20:24:06.920224,4.77356236994058
25115,2020-09-11 20:24:07.229719,4.77356236994058
25116,2020-09-11 20:24:07.535247,4.77356236994058
25117,2020-09-11 20:24:07.911133,4.81960614041989
25118,2020-09-11 20:24:08.277726,4.81960614041989
25119,2020-09-11 20:24:08.631588,4.81960614041989
25120,2020-09-11 20:24:09.004131,4.81960614041989
25121,2020-09-11 20:24:09.284438,4.81960614041989
25122,2020-09-11 20:24:09.596410,4.81960614041989
25123,2020-09-11 20:24:09.842239,4.81960614041989
25124,2020-09-11 20:24:10.178919,4.81960614041989
25125,2020-09-11 20:24:10.439985,4.86556879278226
25126,2020-09-11 20:24:10.719608,4.86556879278226
25127,2020-09-11 20:24:11.020103,4.86556879278226
25128,2020-09-11 20:24:11.348150,4.86556879278226
25129,2020-09-11 20:24:11.653193,4.86556879278226
25130,2020-09-11 20:24:12.019492,4.86556879278226
25131,2020-09-11 20:24:12.290481,4.86556879278226
25132,2020-09-11 20:24:12.652919,4.86556879278226
25133,2020-09-11 20:24:13.014934,4.86556879278226
25134,2020-09-11 20:24:13.321325,4.86556879278226
25135,2020-09-11 20:24:13.597675,4.91145055538523
25136,2020-09-11 20:24:13.934619,4.91145055538523
25137,2020-09-11 20:24:14.252339,4.91145055538523
25138,2020-09-11 20:24:14.509514,4.91145055538523
25139,2020-09-11 20:24:14.855432,4.91145055538523
25140,2020-09-11 20:24:15.158076,4.91145055538523
25141,2020-09-11 20:24:15.471409,4.91145055538523
25142,2020-09-11 20:24:15.836753,4.91145055538523
25143,2020-09-11 20:24:16.185198,4.91145055538523
25144,2020-09-11 20:24:16.465762,4.91145055538523
25145,2020-09-11 20:24:16.742720,4.77513873992655
25146,2020-09-11 20:24:17.059481,4.77513873992655
25147,2020-09-11 20:24:17.306590,4.77513873992655
25148,2020-09-11 20:24:17.533239,4.77513873992655
25149,2020-09-11 20:24:17.893299,4.77513873992655
25150,2020-09-11 20:24:18.189605,4.77513873992655
25151,2020-09-11 20:24:18.441769,4.77513873992655
25152,2020-09-11 20:24:18.720476,4.77513873992655
25153,2020-09-11 20:24:18.983230,4.77513873992655
25154,2020-09-11 20:24:19.366135,4.77513873992655
25155,2020-09-11 20:24:19.658051,4.63919081119083
25156,2020-09-11 20:24:19.905125,4.63919081119083
25157,2020-09-11 20:24:20.254455,4.63919081119083
25158,2020-09-11 20:24:20.542802,4.63919081119083
25159,2020-09-11 20:24:20.966050,4.63919081119083
25160,2020-09-11 20:24:21.311167,4.63919081119083
25161,2020-09-11 20:24:21.661242,4.63919081119083
25162,2020-09-11 20:24:21.964979,4.63919081119083
25163,2020-09-11 20:24:22.225070,4.63919081119083
25164,2020-09-11 20:24:22.614741,4.50360348232331
25165,2020-09-11 20:24:22.950321,4.50360348232331
25166,2020-09-11 20:24:23.220193,4.50360348232331
25167,2020-09-11 20:24:23.541970,4.50360348232331
25168,2020-09-11 20:24:23.789703,4.50360348232331
25169,2020-09-11 20:24:24.114940,4.50360348232331
25170,2020-09-11 20:24:24.375379,4.50360348232331
25171,2020-09-11 20:24:24.691259,4.50360348232331
25172,2020-09-11 20:24:25.016592,4.50360348232331
25173,2020-09-11 20:24:25.356972,4.50360348232331
25174,2020-09-11 20:24:25.625486,4.50360348232331
25175,2020-09-11 20:24:25.899516,4.3684654966053
25176,2020-09-11 20:24:26.222116,4.3684654966053
25177,2020-09-11 20:24:26.543134,4.3684654966053
25178,2020-09-11 20:24:26.861844,4.3684654966053
25179,2020-09-11 20:24:27.138705,4.3684654966053
25180,2020-09-11 20:24:27.407834,4.3684654966053
25181,2020-09-11 20:24:27.644829,4.3684654966053
25182,2020-09-11 20:24:27.912145,4.3684654966053
25183,2020-09-11 20:24:28.233396,4.23368171861976
25184,2020-09-11 20:24:28.578276,4.23368171861976
25185,2020-09-11 20:24:28.908219,4.23368171861976
25186,2020-09-11 20:24:29.238553,4.23368171861976
25187,2020-09-11 20:24:29.552789,4.23368171861976
25188,2020-09-11 20:24:29.904603,4.23368171861976
25189,2020-09-11 20:24:30.160650,4.23368171861976
25190,2020-09-11 20:24:30.486286,4.23368171861976
25191,2020-09-11 20:24:30.828148,4.23368171861976
25192,2020-09-11 20:24:31.078046,4.23368171861976
25193,2020-09-11 20:24:31.398675,4.09924912674542
25194,2020-09-11 20:24:31.756185,4.09924912674542
25195,2020-09-11 20:24:32.125529,4.09924912674542
25196,2020-09-11 20:24:32.363645,4.09924912674542
25197,2020-09-11 20:24:32.638520,4.09924912674542
25198,2020-09-11 20:24:32.947371,4.09924912674542
25199,2020-09-11 20:24:33.292629,4.09924912674542
25200,2020-09-11 20:24:33.585276,4.09924912674542
25201,2020-09-11 20:24:33.923588,4.09924912674542
25202,2020-09-11 20:24:34.270269,3.96516478060758
25203,2020-09-11 20:24:34.598295,3.96516478060758
25204,2020-09-11 20:24:34.845300,3.96516478060758
25205,2020-09-11 20:24:35.170026,3.96516478060758
25206,2020-09-11 20:24:35.527946,3.96516478060758
25207,2020-09-11 20:24:35.858896,3.96516478060758
25208,2020-09-11 20:24:36.255536,3.96516478060758
25209,2020-09-11 20:24:36.576571,3.96516478060758
25210,2020-09-11 20:24:36.925783,3.96516478060758
25211,2020-09-11 20:24:37.265255,3.83142581783326
25212,2020-09-11 20:24:37.508972,3.83142581783326
25213,2020-09-11 20:24:37.847801,3.83142581783326
25214,2020-09-11 20:24:38.156246,3.83142581783326
25215,2020-09-11 20:24:38.469931,3.83142581783326
25216,2020-09-11 20:24:38.916590,3.83142581783326
25217,2020-09-11 20:24:39.236303,3.83142581783326
25218,2020-09-11 20:24:39.586583,3.83142581783326
25219,2020-09-11 20:24:39.891095,3.83142581783326
25220,2020-09-11 20:24:40.232906,3.83142581783326
25221,2020-09-11 20:24:40.487671,3.69802945112374
25222,2020-09-11 20:24:40.845843,3.69802945112374
25223,2020-09-11 20:24:41.228374,3.69802945112374
25224,2020-09-11 20:24:41.586169,3.69802945112374
25225,2020-09-11 20:24:41.930525,3.69802945112374
25226,2020-09-11 20:24:42.195021,3.69802945112374
25227,2020-09-11 20:24:42.511434,3.69802945112374
25228,2020-09-11 20:24:42.833270,3.69802945112374
25229,2020-09-11 20:24:43.114873,3.69802945112374
25230,2020-09-11 20:24:43.398542,3.69802945112374
25231,2020-09-11 20:24:43.733861,3.56497296561071
25232,2020-09-11 20:24:44.068258,3.56497296561071
25233,2020-09-11 20:24:44.394401,3.56497296561071
25234,2020-09-11 20:24:44.701163,3.56497296561071
25235,2020-09-11 20:24:45.040085,3.56497296561071
25236,2020-09-11 20:24:45.396408,3.56497296561071
25237,2020-09-11 20:24:45.712636,3.56497296561071
25238,2020-09-11 20:24:45.950915,3.56497296561071
