iteration,timestamp,T7
25239,2020-09-11 20:24:46.215545,3.56497296561071
25240,2020-09-11 20:24:46.528172,3.43225371646835
25241,2020-09-11 20:24:46.917529,3.43225371646835
25242,2020-09-11 20:24:47.291409,3.43225371646835
25243,2020-09-11 20:24:47.609275,3.43225371646835
25244,2020-09-11 20:24:47.950003,3.43225371646835
25245,2020-09-11 20:24:48.334757,3.43225371646835
25246,2020-09-11 20:24:48.607843,3.43225371646835
25247,2020-09-11 20:24:48.936571,3.43225371646835
25248,2020-09-11 20:24:49.298737,3.43225371646835
25249,2020-09-11 20:24:49.710579,3.29986912675841
25250,2020-09-11 20:24:50.126507,3.29986912675841
25251,2020-09-11 20:24:50.418599,3.29986912675841
25252,2020-09-11 20:24:50.744881,3.29986912675841
25253,2020-09-11 20:24:51.068052,3.29986912675841
25254,2020-09-11 20:24:51.344911,3.29986912675841
25255,2020-09-11 20:24:51.715387,3.29986912675841
25256,2020-09-11 20:24:52.102292,3.29986912675841
25257,2020-09-11 20:24:52.378855,3.29986912675841
25258,2020-09-11 20:24:52.712472,3.29986912675841
25259,2020-09-11 20:24:53.094577,3.16781668548923
25260,2020-09-11 20:24:53.414891,3.16781668548923
25261,2020-09-11 20:24:53.829389,3.16781668548923
25262,2020-09-11 20:24:54.159702,3.16781668548923
25263,2020-09-11 20:24:54.486888,3.16781668548923
25264,2020-09-11 20:24:54.776618,3.16781668548923
25265,2020-09-11 20:24:55.097506,3.16781668548923
25266,2020-09-11 20:24:55.441844,3.16781668548923
25267,2020-09-11 20:24:55.701241,3.16781668548923
25268,2020-09-11 20:24:56.078640,3.03609394587333
25269,2020-09-11 20:24:56.412141,3.03609394587333
25270,2020-09-11 20:24:56.694008,3.03609394587333
25271,2020-09-11 20:24:56.966659,3.03609394587333
25272,2020-09-11 20:24:57.308669,3.03609394587333
25273,2020-09-11 20:24:57.583137,3.03609394587333
25274,2020-09-11 20:24:57.903100,3.03609394587333
25275,2020-09-11 20:24:58.229686,3.03609394587333
25276,2020-09-11 20:24:58.553826,3.03609394587333
25277,2020-09-11 20:24:58.786109,3.03609394587333
25278,2020-09-11 20:24:59.183428,2.9046985237708
25279,2020-09-11 20:24:59.536151,2.9046985237708
25280,2020-09-11 20:24:59.869478,2.9046985237708
25281,2020-09-11 20:25:00.231350,2.9046985237708
25282,2020-09-11 20:25:00.544618,2.9046985237708
25283,2020-09-11 20:25:00.927762,2.9046985237708
25284,2020-09-11 20:25:01.253039,2.9046985237708
25285,2020-09-11 20:25:01.642907,2.9046985237708
25286,2020-09-11 20:25:01.918188,2.9046985237708
25287,2020-09-11 20:25:02.216677,2.9046985237708
25288,2020-09-11 20:25:02.522339,2.80108640854895
25289,2020-09-11 20:25:02.884326,2.80108640854895
25290,2020-09-11 20:25:03.170257,2.80108640854895
25291,2020-09-11 20:25:03.497802,2.80108640854895
25292,2020-09-11 20:25:03.840029,2.80108640854895
25293,2020-09-11 20:25:04.114930,2.80108640854895
25294,2020-09-11 20:25:04.438052,2.80108640854895
25295,2020-09-11 20:25:04.826230,2.80108640854895
25296,2020-09-11 20:25:05.185425,2.80108640854895
25297,2020-09-11 20:25:05.524464,2.80108640854895
25298,2020-09-11 20:25:05.854423,2.69775553085321
25299,2020-09-11 20:25:06.172513,2.69775553085321
25300,2020-09-11 20:25:06.463709,2.69775553085321
25301,2020-09-11 20:25:06.772715,2.69775553085321
25302,2020-09-11 20:25:07.101536,2.69775553085321
25303,2020-09-11 20:25:07.438094,2.69775553085321
25304,2020-09-11 20:25:07.810744,2.69775553085321
25305,2020-09-11 20:25:08.073389,2.69775553085321
25306,2020-09-11 20:25:08.340851,2.59470347912888
25307,2020-09-11 20:25:08.654520,2.59470347912888
25308,2020-09-11 20:25:08.941445,2.59470347912888
25309,2020-09-11 20:25:09.154011,2.59470347912888
25310,2020-09-11 20:25:09.399518,2.59470347912888
25311,2020-09-11 20:25:09.732214,2.59470347912888
25312,2020-09-11 20:25:10.062770,2.59470347912888
25313,2020-09-11 20:25:10.337886,2.59470347912888
25314,2020-09-11 20:25:10.604520,2.59470347912888
25315,2020-09-11 20:25:10.829886,2.59470347912888
25316,2020-09-11 20:25:11.108645,2.59470347912888
25317,2020-09-11 20:25:11.448846,2.59470347912888
25318,2020-09-11 20:25:11.913992,2.49192789405738
25319,2020-09-11 20:25:12.211863,2.49192789405738
25320,2020-09-11 20:25:12.490976,2.49192789405738
25321,2020-09-11 20:25:12.851189,2.49192789405738
25322,2020-09-11 20:25:13.098023,2.49192789405738
25323,2020-09-11 20:25:13.426305,2.49192789405738
25324,2020-09-11 20:25:13.702402,2.49192789405738
25325,2020-09-11 20:25:13.943939,2.49192789405738
25326,2020-09-11 20:25:14.245684,2.49192789405738
25327,2020-09-11 20:25:14.540046,2.49192789405738
25328,2020-09-11 20:25:14.800797,2.38942646708436
25329,2020-09-11 20:25:15.090303,2.38942646708436
25330,2020-09-11 20:25:15.396586,2.38942646708436
25331,2020-09-11 20:25:15.683372,2.38942646708436
25332,2020-09-11 20:25:16.024104,2.38942646708436
25333,2020-09-11 20:25:16.316895,2.38942646708436
25334,2020-09-11 20:25:16.678883,2.38942646708436
25335,2020-09-11 20:25:16.902497,2.38942646708436
25336,2020-09-11 20:25:17.251646,2.28719693904883
25337,2020-09-11 20:25:17.553335,2.28719693904883
25338,2020-09-11 20:25:17.825425,2.28719693904883
25339,2020-09-11 20:25:18.164532,2.28719693904883
25340,2020-09-11 20:25:18.580929,2.28719693904883
25341,2020-09-11 20:25:18.882102,2.28719693904883
25342,2020-09-11 20:25:19.190602,2.28719693904883
25343,2020-09-11 20:25:19.428327,2.34487468595582
25344,2020-09-11 20:25:19.715184,2.34487468595582
25345,2020-09-11 20:25:19.956675,2.34487468595582
25346,2020-09-11 20:25:20.241551,2.34487468595582
25347,2020-09-11 20:25:20.478139,2.34487468595582
25348,2020-09-11 20:25:20.743232,2.34487468595582
25349,2020-09-11 20:25:21.027896,2.34487468595582
25350,2020-09-11 20:25:21.335703,2.34487468595582
25351,2020-09-11 20:25:21.640598,2.34487468595582
25352,2020-09-11 20:25:21.910445,2.34487468595582
25353,2020-09-11 20:25:22.221742,2.34487468595582
25354,2020-09-11 20:25:22.541847,2.34487468595582
25355,2020-09-11 20:25:22.865112,2.40243776484391
25356,2020-09-11 20:25:23.191120,2.40243776484391
25357,2020-09-11 20:25:23.517185,2.40243776484391
25358,2020-09-11 20:25:23.882339,2.40243776484391
25359,2020-09-11 20:25:24.202009,2.40243776484391
25360,2020-09-11 20:25:24.482324,2.40243776484391
25361,2020-09-11 20:25:24.776243,2.40243776484391
25362,2020-09-11 20:25:25.220683,2.45988672269779
25363,2020-09-11 20:25:25.545110,2.45988672269779
25364,2020-09-11 20:25:25.806919,2.45988672269779
25365,2020-09-11 20:25:26.102736,2.45988672269779
25366,2020-09-11 20:25:26.446539,2.45988672269779
25367,2020-09-11 20:25:26.740202,2.45988672269779
25368,2020-09-11 20:25:27.078238,2.45988672269779
25369,2020-09-11 20:25:27.395037,2.45988672269779
25370,2020-09-11 20:25:27.734549,2.45988672269779
25371,2020-09-11 20:25:28.003944,2.45988672269779
25372,2020-09-11 20:25:28.396411,2.51722210229325
25373,2020-09-11 20:25:28.621172,2.51722210229325
25374,2020-09-11 20:25:28.988772,2.51722210229325
25375,2020-09-11 20:25:29.289965,2.51722210229325
25376,2020-09-11 20:25:29.593890,2.51722210229325
25377,2020-09-11 20:25:29.920127,2.51722210229325
25378,2020-09-11 20:25:30.217939,2.51722210229325
25379,2020-09-11 20:25:30.479077,2.51722210229325
25380,2020-09-11 20:25:30.842769,2.51722210229325
25381,2020-09-11 20:25:31.176254,2.51722210229325
25382,2020-09-11 20:25:31.498740,2.57444444225945
25383,2020-09-11 20:25:31.795989,2.57444444225945
25384,2020-09-11 20:25:32.047307,2.57444444225945
25385,2020-09-11 20:25:32.350027,2.57444444225945
25386,2020-09-11 20:25:32.753201,2.57444444225945
25387,2020-09-11 20:25:33.050366,2.57444444225945
25388,2020-09-11 20:25:33.307964,2.57444444225945
25389,2020-09-11 20:25:33.598986,2.57444444225945
25390,2020-09-11 20:25:33.889444,2.63155427713934
25391,2020-09-11 20:25:34.218424,2.63155427713934
25392,2020-09-11 20:25:34.490558,2.63155427713934
25393,2020-09-11 20:25:34.722886,2.63155427713934
25394,2020-09-11 20:25:35.057499,2.63155427713934
25395,2020-09-11 20:25:35.393367,2.63155427713934
25396,2020-09-11 20:25:35.736185,2.63155427713934
25397,2020-09-11 20:25:36.098090,2.63155427713934
25398,2020-09-11 20:25:36.367550,2.63155427713934
25399,2020-09-11 20:25:36.682703,2.68977127248948
25400,2020-09-11 20:25:37.026627,2.68977127248948
25401,2020-09-11 20:25:37.309785,2.68977127248948
25402,2020-09-11 20:25:37.611312,2.68977127248948
25403,2020-09-11 20:25:37.966301,2.68977127248948
25404,2020-09-11 20:25:38.251811,2.68977127248948
25405,2020-09-11 20:25:38.534944,2.68977127248948
25406,2020-09-11 20:25:38.847614,2.68977127248948
25407,2020-09-11 20:25:39.160749,2.68977127248948
25408,2020-09-11 20:25:39.524627,2.68977127248948
25409,2020-09-11 20:25:39.874934,2.74787719636205
25410,2020-09-11 20:25:40.166841,2.74787719636205
25411,2020-09-11 20:25:40.457780,2.74787719636205
25412,2020-09-11 20:25:40.799771,2.74787719636205
25413,2020-09-11 20:25:41.056913,2.74787719636205
25414,2020-09-11 20:25:41.402736,2.74787719636205
25415,2020-09-11 20:25:41.721019,2.74787719636205
25416,2020-09-11 20:25:42.061522,2.74787719636205
25417,2020-09-11 20:25:42.518756,2.80587257532385
25418,2020-09-11 20:25:42.775531,2.80587257532385
25419,2020-09-11 20:25:43.029378,2.80587257532385
25420,2020-09-11 20:25:43.303525,2.80587257532385
25421,2020-09-11 20:25:43.617171,2.80587257532385
25422,2020-09-11 20:25:43.947164,2.80587257532385
25423,2020-09-11 20:25:44.275220,2.80587257532385
25424,2020-09-11 20:25:44.526691,2.80587257532385
25425,2020-09-11 20:25:44.845193,2.80587257532385
25426,2020-09-11 20:25:45.175473,2.80587257532385
25427,2020-09-11 20:25:45.497144,2.86375793198221
25428,2020-09-11 20:25:45.850454,2.86375793198221
25429,2020-09-11 20:25:46.217377,2.86375793198221
25430,2020-09-11 20:25:46.515053,2.86375793198221
25431,2020-09-11 20:25:46.882642,2.86375793198221
25432,2020-09-11 20:25:47.292587,2.86375793198221
25433,2020-09-11 20:25:47.629617,2.86375793198221
25434,2020-09-11 20:25:47.990164,2.86375793198221
25435,2020-09-11 20:25:48.309708,2.86375793198221
25436,2020-09-11 20:25:48.576916,2.92153378504049
25437,2020-09-11 20:25:48.823601,2.92153378504049
25438,2020-09-11 20:25:49.075168,2.92153378504049
25439,2020-09-11 20:25:49.408607,2.92153378504049
25440,2020-09-11 20:25:49.715298,2.92153378504049
25441,2020-09-11 20:25:50.036436,2.92153378504049
25442,2020-09-11 20:25:50.499703,2.92153378504049
25443,2020-09-11 20:25:50.829061,2.92153378504049
25444,2020-09-11 20:25:51.160549,2.92153378504049
25445,2020-09-11 20:25:51.516364,2.97920064935207
25446,2020-09-11 20:25:51.839243,2.97920064935207
25447,2020-09-11 20:25:52.131862,2.97920064935207
25448,2020-09-11 20:25:52.446277,2.97920064935207
25449,2020-09-11 20:25:52.789663,2.97920064935207
25450,2020-09-11 20:25:53.124842,2.97920064935207
25451,2020-09-11 20:25:53.464421,2.97920064935207
25452,2020-09-11 20:25:53.752951,2.97920064935207
25453,2020-09-11 20:25:53.997563,3.03675903597293
25454,2020-09-11 20:25:54.248882,3.03675903597293
25455,2020-09-11 20:25:54.567798,3.03675903597293
25456,2020-09-11 20:25:54.839026,3.03675903597293
25457,2020-09-11 20:25:55.136220,3.03675903597293
25458,2020-09-11 20:25:55.462458,3.03675903597293
25459,2020-09-11 20:25:55.792917,3.03675903597293
25460,2020-09-11 20:25:56.228505,3.03675903597293
25461,2020-09-11 20:25:56.580149,3.09420945221305
25462,2020-09-11 20:25:56.931929,3.09420945221305
25463,2020-09-11 20:25:57.196796,3.09420945221305
25464,2020-09-11 20:25:57.533696,3.09420945221305
25465,2020-09-11 20:25:57.885541,3.09420945221305
25466,2020-09-11 20:25:58.180992,3.09420945221305
25467,2020-09-11 20:25:58.421498,3.09420945221305
25468,2020-09-11 20:25:58.743921,3.09420945221305
25469,2020-09-11 20:25:59.116679,3.09420945221305
25470,2020-09-11 20:25:59.438288,3.09420945221305
25471,2020-09-11 20:25:59.756676,3.15155240168636
25472,2020-09-11 20:26:00.029698,3.15155240168636
25473,2020-09-11 20:26:00.303108,3.15155240168636
25474,2020-09-11 20:26:00.602423,3.15155240168636
25475,2020-09-11 20:26:00.911782,3.15155240168636
25476,2020-09-11 20:26:01.200815,3.15155240168636
25477,2020-09-11 20:26:01.513115,3.15155240168636
25478,2020-09-11 20:26:01.809013,3.15155240168636
25479,2020-09-11 20:26:02.073929,3.15155240168636
25480,2020-09-11 20:26:02.334752,3.20878838435962
25481,2020-09-11 20:26:02.649005,3.20878838435962
25482,2020-09-11 20:26:03.028833,3.20878838435962
25483,2020-09-11 20:26:03.314750,3.20878838435962
25484,2020-09-11 20:26:03.588362,3.20878838435962
25485,2020-09-11 20:26:03.882598,3.20878838435962
25486,2020-09-11 20:26:04.179829,3.20878838435962
25487,2020-09-11 20:26:04.559133,3.20878838435962
25488,2020-09-11 20:26:04.914262,3.20878838435962
25489,2020-09-11 20:26:05.159896,3.26591789660002
25490,2020-09-11 20:26:05.537099,3.26591789660002
25491,2020-09-11 20:26:05.855231,3.26591789660002
25492,2020-09-11 20:26:06.114911,3.26591789660002
25493,2020-09-11 20:26:06.418379,3.26591789660002
25494,2020-09-11 20:26:06.721084,3.26591789660002
25495,2020-09-11 20:26:07.044671,3.26591789660002
25496,2020-09-11 20:26:07.343181,3.26591789660002
25497,2020-09-11 20:26:07.712460,3.26591789660002
25498,2020-09-11 20:26:08.059597,3.32294143122171
25499,2020-09-11 20:26:08.310246,3.32294143122171
25500,2020-09-11 20:26:08.553273,3.32294143122171
25501,2020-09-11 20:26:08.854604,3.32294143122171
25502,2020-09-11 20:26:09.218692,3.32294143122171
25503,2020-09-11 20:26:09.488548,3.32294143122171
25504,2020-09-11 20:26:09.807139,3.32294143122171
25505,2020-09-11 20:26:10.041280,3.32294143122171
25506,2020-09-11 20:26:10.332641,3.36587071408837
25507,2020-09-11 20:26:10.703382,3.36587071408837
25508,2020-09-11 20:26:11.042828,3.36587071408837
25509,2020-09-11 20:26:11.309204,3.36587071408837
25510,2020-09-11 20:26:11.555214,3.36587071408837
25511,2020-09-11 20:26:11.783303,3.36587071408837
25512,2020-09-11 20:26:12.048981,3.36587071408837
25513,2020-09-11 20:26:12.402436,3.36587071408837
25514,2020-09-11 20:26:12.723762,3.36587071408837
25515,2020-09-11 20:26:13.020106,3.36587071408837
25516,2020-09-11 20:26:13.268792,3.40872778087432
25517,2020-09-11 20:26:13.626811,3.40872778087432
25518,2020-09-11 20:26:13.922029,3.40872778087432
25519,2020-09-11 20:26:14.195159,3.40872778087432
25520,2020-09-11 20:26:14.465796,3.40872778087432
25521,2020-09-11 20:26:14.772324,3.40872778087432
25522,2020-09-11 20:26:15.013600,3.40872778087432
25523,2020-09-11 20:26:15.374763,3.40872778087432
25524,2020-09-11 20:26:15.722950,3.40872778087432
25525,2020-09-11 20:26:16.053009,3.40872778087432
25526,2020-09-11 20:26:16.367315,3.45151297693751
25527,2020-09-11 20:26:16.740859,3.45151297693751
25528,2020-09-11 20:26:17.019301,3.45151297693751
25529,2020-09-11 20:26:17.373357,3.45151297693751
25530,2020-09-11 20:26:17.670937,3.45151297693751
25531,2020-09-11 20:26:18.023417,3.45151297693751
25532,2020-09-11 20:26:18.351741,3.45151297693751
25533,2020-09-11 20:26:18.728358,3.49422664532023
25534,2020-09-11 20:26:19.001869,3.49422664532023
25535,2020-09-11 20:26:19.328676,3.49422664532023
25536,2020-09-11 20:26:19.619253,3.49422664532023
25537,2020-09-11 20:26:19.909612,3.49422664532023
25538,2020-09-11 20:26:20.224141,3.49422664532023
25539,2020-09-11 20:26:20.594023,3.49422664532023
25540,2020-09-11 20:26:20.938922,3.49422664532023
25541,2020-09-11 20:26:21.250938,3.49422664532023
25542,2020-09-11 20:26:21.590679,3.53686912677234
25543,2020-09-11 20:26:21.927423,3.53686912677234
25544,2020-09-11 20:26:22.246288,3.53686912677234
25545,2020-09-11 20:26:22.534245,3.53686912677234
25546,2020-09-11 20:26:22.775336,3.53686912677234
25547,2020-09-11 20:26:23.152758,3.53686912677234
25548,2020-09-11 20:26:23.486751,3.53686912677234
25549,2020-09-11 20:26:23.797786,3.53686912677234
25550,2020-09-11 20:26:24.117528,3.53686912677234
25551,2020-09-11 20:26:24.428207,3.53686912677234
25552,2020-09-11 20:26:24.829947,3.56539212088367
25553,2020-09-11 20:26:25.164245,3.56539212088367
25554,2020-09-11 20:26:25.537155,3.56539212088367
25555,2020-09-11 20:26:25.844359,3.56539212088367
25556,2020-09-11 20:26:26.194542,3.56539212088367
25557,2020-09-11 20:26:26.489385,3.56539212088367
25558,2020-09-11 20:26:26.811724,3.56539212088367
25559,2020-09-11 20:26:27.078441,3.56539212088367
25560,2020-09-11 20:26:27.376739,3.58768528391451
25561,2020-09-11 20:26:27.671963,3.58768528391451
25562,2020-09-11 20:26:27.968190,3.58768528391451
25563,2020-09-11 20:26:28.293624,3.58768528391451
25564,2020-09-11 20:26:28.639830,3.58768528391451
25565,2020-09-11 20:26:28.910840,3.58768528391451
25566,2020-09-11 20:26:29.265132,3.58768528391451
25567,2020-09-11 20:26:29.536277,3.58768528391451
25568,2020-09-11 20:26:29.867493,3.58768528391451
25569,2020-09-11 20:26:30.220667,3.65521286563634
25570,2020-09-11 20:26:30.558872,3.65521286563634
25571,2020-09-11 20:26:30.881079,3.65521286563634
25572,2020-09-11 20:26:31.196619,3.65521286563634
25573,2020-09-11 20:26:31.503117,3.65521286563634
25574,2020-09-11 20:26:31.746984,3.65521286563634
25575,2020-09-11 20:26:32.087901,3.65521286563634
25576,2020-09-11 20:26:32.420107,3.65521286563634
25577,2020-09-11 20:26:32.694800,3.65521286563634
25578,2020-09-11 20:26:33.002138,3.65521286563634
25579,2020-09-11 20:26:33.310420,3.72265731297306
25580,2020-09-11 20:26:33.677316,3.72265731297306
25581,2020-09-11 20:26:34.007946,3.72265731297306
25582,2020-09-11 20:26:34.357655,3.72265731297306
25583,2020-09-11 20:26:34.674908,3.72265731297306
25584,2020-09-11 20:26:34.931669,3.72265731297306
25585,2020-09-11 20:26:35.230675,3.72265731297306
25586,2020-09-11 20:26:35.491228,3.72265731297306
25587,2020-09-11 20:26:35.763027,3.79001879795813
25588,2020-09-11 20:26:36.105961,3.79001879795813
25589,2020-09-11 20:26:36.457961,3.79001879795813
25590,2020-09-11 20:26:36.794616,3.79001879795813
25591,2020-09-11 20:26:37.144297,3.79001879795813
25592,2020-09-11 20:26:37.376689,3.79001879795813
25593,2020-09-11 20:26:37.623566,3.79001879795813
25594,2020-09-11 20:26:37.948100,3.79001879795813
25595,2020-09-11 20:26:38.225520,3.79001879795813
25596,2020-09-11 20:26:38.494449,3.85729749123637
25597,2020-09-11 20:26:38.803112,3.85729749123637
25598,2020-09-11 20:26:39.123320,3.85729749123637
25599,2020-09-11 20:26:39.375576,3.85729749123637
25600,2020-09-11 20:26:39.619407,3.85729749123637
25601,2020-09-11 20:26:39.892578,3.85729749123637
25602,2020-09-11 20:26:40.139642,3.85729749123637
25603,2020-09-11 20:26:40.515918,3.85729749123637
25604,2020-09-11 20:26:40.809460,3.85729749123637
25605,2020-09-11 20:26:41.130627,3.85729749123637
25606,2020-09-11 20:26:41.417600,3.85729749123637
25607,2020-09-11 20:26:41.666301,3.92449356209517
25608,2020-09-11 20:26:41.930412,3.92449356209517
25609,2020-09-11 20:26:42.260690,3.92449356209517
25610,2020-09-11 20:26:42.548570,3.92449356209517
25611,2020-09-11 20:26:42.839889,3.92449356209517
25612,2020-09-11 20:26:43.202660,3.92449356209517
25613,2020-09-11 20:26:43.549231,3.92449356209517
25614,2020-09-11 20:26:43.890792,3.92449356209517
25615,2020-09-11 20:26:44.164694,3.92449356209517
25616,2020-09-11 20:26:44.422045,3.9916071784947
25617,2020-09-11 20:26:44.737684,3.9916071784947
25618,2020-09-11 20:26:44.956648,3.9916071784947
25619,2020-09-11 20:26:45.262330,3.9916071784947
25620,2020-09-11 20:26:45.608514,3.9916071784947
25621,2020-09-11 20:26:45.874512,3.9916071784947
25622,2020-09-11 20:26:46.185046,3.9916071784947
25623,2020-09-11 20:26:46.506027,3.9916071784947
25624,2020-09-11 20:26:46.898507,3.9916071784947
25625,2020-09-11 20:26:47.213680,4.08368882890846
25626,2020-09-11 20:26:47.537527,4.08368882890846
25627,2020-09-11 20:26:47.805627,4.08368882890846
25628,2020-09-11 20:26:48.133441,4.08368882890846
25629,2020-09-11 20:26:48.453542,4.08368882890846
25630,2020-09-11 20:26:48.706817,4.08368882890846
25631,2020-09-11 20:26:49.042384,4.08368882890846
25632,2020-09-11 20:26:49.477854,4.08368882890846
25633,2020-09-11 20:26:49.715535,4.08368882890846
25634,2020-09-11 20:26:49.970856,4.08368882890846
25635,2020-09-11 20:26:50.327686,4.17564789301701
25636,2020-09-11 20:26:50.584190,4.17564789301701
25637,2020-09-11 20:26:50.871867,4.17564789301701
25638,2020-09-11 20:26:51.258691,4.17564789301701
25639,2020-09-11 20:26:51.504731,4.17564789301701
25640,2020-09-11 20:26:51.861390,4.17564789301701
25641,2020-09-11 20:26:52.185771,4.17564789301701
25642,2020-09-11 20:26:52.554331,4.17564789301701
25643,2020-09-11 20:26:52.822975,4.17564789301701
25644,2020-09-11 20:26:53.144086,4.17564789301701
25645,2020-09-11 20:26:53.460675,4.26748459217512
25646,2020-09-11 20:26:53.794555,4.26748459217512
25647,2020-09-11 20:26:54.156720,4.26748459217512
25648,2020-09-11 20:26:54.543144,4.26748459217512
25649,2020-09-11 20:26:54.888077,4.26748459217512
25650,2020-09-11 20:26:55.162998,4.26748459217512
25651,2020-09-11 20:26:55.486571,4.26748459217512
25652,2020-09-11 20:26:55.856426,4.29530467340044
25653,2020-09-11 20:26:56.223559,4.29530467340044
25654,2020-09-11 20:26:56.542619,4.29530467340044
25655,2020-09-11 20:26:56.812039,4.29530467340044
25656,2020-09-11 20:26:57.085648,4.29530467340044
25657,2020-09-11 20:26:57.391295,4.29530467340044
25658,2020-09-11 20:26:57.722637,4.29530467340044
25659,2020-09-11 20:26:58.053231,4.29530467340044
25660,2020-09-11 20:26:58.394814,4.29530467340044
25661,2020-09-11 20:26:58.695445,4.29530467340044
25662,2020-09-11 20:26:58.981747,4.36452456508499
25663,2020-09-11 20:26:59.311761,4.36452456508499
25664,2020-09-11 20:26:59.600891,4.36452456508499
25665,2020-09-11 20:26:59.870653,4.36452456508499
25666,2020-09-11 20:27:00.140862,4.36452456508499
25667,2020-09-11 20:27:00.354075,4.36452456508499
25668,2020-09-11 20:27:00.650391,4.36452456508499
25669,2020-09-11 20:27:00.928644,4.36452456508499
25670,2020-09-11 20:27:01.244087,4.36452456508499
25671,2020-09-11 20:27:01.548896,4.36452456508499
25672,2020-09-11 20:27:01.878527,4.36452456508499
25673,2020-09-11 20:27:02.214761,4.36452456508499
25674,2020-09-11 20:27:02.557579,4.36452456508499
25675,2020-09-11 20:27:02.884921,4.36452456508499
25676,2020-09-11 20:27:03.224097,4.36452456508499
25677,2020-09-11 20:27:03.542406,4.36452456508499
25678,2020-09-11 20:27:03.907079,4.36452456508499
25679,2020-09-11 20:27:04.157745,4.36452456508499
25680,2020-09-11 20:27:04.474382,4.36452456508499
25681,2020-09-11 20:27:04.762496,4.36452456508499
25682,2020-09-11 20:27:05.064418,4.36452456508499
25683,2020-09-11 20:27:05.381681,4.36452456508499
25684,2020-09-11 20:27:05.707620,4.36452456508499
25685,2020-09-11 20:27:06.097497,4.46379540994928
25686,2020-09-11 20:27:06.383746,4.46379540994928
25687,2020-09-11 20:27:06.707603,4.46379540994928
25688,2020-09-11 20:27:07.050847,4.46379540994928
25689,2020-09-11 20:27:07.440497,4.46379540994928
25690,2020-09-11 20:27:07.700258,4.46379540994928
25691,2020-09-11 20:27:07.949117,4.46379540994928
25692,2020-09-11 20:27:08.303198,4.46379540994928
25693,2020-09-11 20:27:08.615771,4.46379540994928
25694,2020-09-11 20:27:08.920800,4.46379540994928
25695,2020-09-11 20:27:09.232194,4.56741025440331
25696,2020-09-11 20:27:09.559537,4.56741025440331
25697,2020-09-11 20:27:09.896825,4.56741025440331
25698,2020-09-11 20:27:10.248025,4.56741025440331
25699,2020-09-11 20:27:10.538927,4.56741025440331
25700,2020-09-11 20:27:10.793232,4.56741025440331
25701,2020-09-11 20:27:11.044071,4.56741025440331
25702,2020-09-11 20:27:11.308683,4.56741025440331
25703,2020-09-11 20:27:11.641443,4.56741025440331
25704,2020-09-11 20:27:11.988246,4.56741025440331
25705,2020-09-11 20:27:12.378662,4.67090013760671
25706,2020-09-11 20:27:12.733737,4.67090013760671
25707,2020-09-11 20:27:13.018584,4.67090013760671
25708,2020-09-11 20:27:13.333691,4.67090013760671
25709,2020-09-11 20:27:13.634039,4.67090013760671
25710,2020-09-11 20:27:13.916126,4.67090013760671
25711,2020-09-11 20:27:14.245897,4.67090013760671
25712,2020-09-11 20:27:14.588673,4.67090013760671
25713,2020-09-11 20:27:14.956747,4.77426527565956
25714,2020-09-11 20:27:15.264904,4.77426527565956
25715,2020-09-11 20:27:15.494994,4.77426527565956
25716,2020-09-11 20:27:15.744572,4.77426527565956
25717,2020-09-11 20:27:16.068415,4.77426527565956
25718,2020-09-11 20:27:16.318816,4.77426527565956
25719,2020-09-11 20:27:16.610285,4.77426527565956
25720,2020-09-11 20:27:16.935816,4.77426527565956
25721,2020-09-11 20:27:17.220169,4.77426527565956
25722,2020-09-11 20:27:17.547276,4.77426527565956
25723,2020-09-11 20:27:17.831574,4.87750588228893
25724,2020-09-11 20:27:18.165454,4.87750588228893
25725,2020-09-11 20:27:18.436734,4.87750588228893
25726,2020-09-11 20:27:18.754110,4.87750588228893
25727,2020-09-11 20:27:19.086124,4.87750588228893
25728,2020-09-11 20:27:19.424783,4.87750588228893
25729,2020-09-11 20:27:19.733777,4.87750588228893
25730,2020-09-11 20:27:20.074931,4.87750588228893
25731,2020-09-11 20:27:20.397142,4.87750588228893
25732,2020-09-11 20:27:20.710432,4.9806221689207
25733,2020-09-11 20:27:21.020783,4.9806221689207
25734,2020-09-11 20:27:21.317654,4.9806221689207
25735,2020-09-11 20:27:21.664563,4.9806221689207
25736,2020-09-11 20:27:22.015699,4.9806221689207
25737,2020-09-11 20:27:22.331442,4.9806221689207
25738,2020-09-11 20:27:22.709072,4.9806221689207
25739,2020-09-11 20:27:23.026400,4.9806221689207
25740,2020-09-11 20:27:23.312636,4.9806221689207
25741,2020-09-11 20:27:23.665955,4.9806221689207
25742,2020-09-11 20:27:23.941547,4.9806221689207
25743,2020-09-11 20:27:24.289929,5.00019068232795
25744,2020-09-11 20:27:24.592927,5.00019068232795
25745,2020-09-11 20:27:24.895759,5.00019068232795
25746,2020-09-11 20:27:25.151051,5.00019068232795
25747,2020-09-11 20:27:25.416749,5.00019068232795
25748,2020-09-11 20:27:25.715481,5.00019068232795
25749,2020-09-11 20:27:25.985091,5.00019068232795
25750,2020-09-11 20:27:26.347741,5.00019068232795
25751,2020-09-11 20:27:26.645659,5.00019068232795
25752,2020-09-11 20:27:26.870612,4.91863711869802
25753,2020-09-11 20:27:27.086951,4.91863711869802
25754,2020-09-11 20:27:27.408151,4.91863711869802
25755,2020-09-11 20:27:27.742331,4.91863711869802
25756,2020-09-11 20:27:28.047301,4.91863711869802
25757,2020-09-11 20:27:28.357974,4.91863711869802
25758,2020-09-11 20:27:28.647775,4.91863711869802
25759,2020-09-11 20:27:28.951949,4.91863711869802
25760,2020-09-11 20:27:29.251651,4.91863711869802
25761,2020-09-11 20:27:29.543845,4.81822670306828
25762,2020-09-11 20:27:29.809073,4.81822670306828
25763,2020-09-11 20:27:30.081355,4.81822670306828
25764,2020-09-11 20:27:30.366984,4.81822670306828
25765,2020-09-11 20:27:30.660187,4.81822670306828
25766,2020-09-11 20:27:31.062757,4.81822670306828
25767,2020-09-11 20:27:31.311720,4.81822670306828
25768,2020-09-11 20:27:31.589604,4.81822670306828
25769,2020-09-11 20:27:31.910919,4.81822670306828
25770,2020-09-11 20:27:32.230010,4.73986826859442
25771,2020-09-11 20:27:32.582542,4.73986826859442
25772,2020-09-11 20:27:32.910996,4.73986826859442
25773,2020-09-11 20:27:33.198848,4.73986826859442
25774,2020-09-11 20:27:33.437806,4.73986826859442
25775,2020-09-11 20:27:33.744614,4.73986826859442
25776,2020-09-11 20:27:34.107020,4.73986826859442
25777,2020-09-11 20:27:34.420822,4.73986826859442
25778,2020-09-11 20:27:34.746824,4.73986826859442
25779,2020-09-11 20:27:35.050655,4.66181721302404
25780,2020-09-11 20:27:35.353466,4.66181721302404
25781,2020-09-11 20:27:35.599389,4.66181721302404
25782,2020-09-11 20:27:35.908433,4.66181721302404
25783,2020-09-11 20:27:36.161899,4.66181721302404
25784,2020-09-11 20:27:36.478784,4.66181721302404
25785,2020-09-11 20:27:36.817623,4.66181721302404
25786,2020-09-11 20:27:37.127048,4.66181721302404
25787,2020-09-11 20:27:37.492978,4.66181721302404
25788,2020-09-11 20:27:37.771550,4.66181721302404
25789,2020-09-11 20:27:38.114862,4.66181721302404
25790,2020-09-11 20:27:38.384360,4.58406886073224
25791,2020-09-11 20:27:38.678436,4.58406886073224
25792,2020-09-11 20:27:39.006739,4.58406886073224
25793,2020-09-11 20:27:39.373290,4.58406886073224
25794,2020-09-11 20:27:39.633058,4.58406886073224
25795,2020-09-11 20:27:39.943739,4.58406886073224
25796,2020-09-11 20:27:40.256106,4.58406886073224
25797,2020-09-11 20:27:40.620961,4.58406886073224
25798,2020-09-11 20:27:40.930886,4.50661870482378
25799,2020-09-11 20:27:41.228191,4.50661870482378
25800,2020-09-11 20:27:41.519140,4.50661870482378
25801,2020-09-11 20:27:41.842908,4.50661870482378
25802,2020-09-11 20:27:42.101018,4.50661870482378
25803,2020-09-11 20:27:42.511464,4.50661870482378
25804,2020-09-11 20:27:42.825549,4.50661870482378
25805,2020-09-11 20:27:43.167841,4.50661870482378
25806,2020-09-11 20:27:43.438146,4.50661870482378
25807,2020-09-11 20:27:43.744293,4.50661870482378
25808,2020-09-11 20:27:44.004877,4.42946239485137
25809,2020-09-11 20:27:44.312327,4.42946239485137
25810,2020-09-11 20:27:44.618528,4.42946239485137
25811,2020-09-11 20:27:44.909341,4.42946239485137
25812,2020-09-11 20:27:45.248192,4.42946239485137
25813,2020-09-11 20:27:45.502926,4.42946239485137
25814,2020-09-11 20:27:45.781871,4.42946239485137
25815,2020-09-11 20:27:46.054360,4.42946239485137
25816,2020-09-11 20:27:46.404766,4.42946239485137
25817,2020-09-11 20:27:46.690559,4.42946239485137
25818,2020-09-11 20:27:47.057331,4.3525957260361
25819,2020-09-11 20:27:47.334440,4.3525957260361
25820,2020-09-11 20:27:47.640187,4.3525957260361
25821,2020-09-11 20:27:48.011612,4.3525957260361
25822,2020-09-11 20:27:48.359957,4.3525957260361
25823,2020-09-11 20:27:48.744349,4.3525957260361
25824,2020-09-11 20:27:49.051105,4.3525957260361
25825,2020-09-11 20:27:49.398808,4.3525957260361
25826,2020-09-11 20:27:49.684786,4.3525957260361
25827,2020-09-11 20:27:49.947269,4.3525957260361
25828,2020-09-11 20:27:50.331733,4.27601462972729
25829,2020-09-11 20:27:50.623289,4.27601462972729
25830,2020-09-11 20:27:50.945591,4.27601462972729
25831,2020-09-11 20:27:51.213828,4.27601462972729
25832,2020-09-11 20:27:51.485948,4.27601462972729
25833,2020-09-11 20:27:51.871464,4.27601462972729
25834,2020-09-11 20:27:52.204400,4.27601462972729
25835,2020-09-11 20:27:52.565727,4.27601462972729
25836,2020-09-11 20:27:52.897648,4.27601462972729
25837,2020-09-11 20:27:53.224124,4.19971516489871
25838,2020-09-11 20:27:53.479308,4.19971516489871
25839,2020-09-11 20:27:53.802282,4.19971516489871
25840,2020-09-11 20:27:54.129685,4.19971516489871
25841,2020-09-11 20:27:54.457564,4.19971516489871
25842,2020-09-11 20:27:54.786119,4.19971516489871
25843,2020-09-11 20:27:55.072486,4.19971516489871
25844,2020-09-11 20:27:55.414357,4.19971516489871
25845,2020-09-11 20:27:55.690355,4.19971516489871
25846,2020-09-11 20:27:56.002648,4.19971516489871
25847,2020-09-11 20:27:56.268985,4.12369351052078
25848,2020-09-11 20:27:56.491885,4.12369351052078
25849,2020-09-11 20:27:56.792453,4.12369351052078
25850,2020-09-11 20:27:57.144828,4.12369351052078
25851,2020-09-11 20:27:57.468658,4.12369351052078
25852,2020-09-11 20:27:57.724738,4.12369351052078
25853,2020-09-11 20:27:58.028830,4.12369351052078
25854,2020-09-11 20:27:58.328169,4.12369351052078
25855,2020-09-11 20:27:58.638981,4.12369351052078
25856,2020-09-11 20:27:58.932287,4.12369351052078
25857,2020-09-11 20:27:59.214198,4.04794595868047
25858,2020-09-11 20:27:59.558717,4.04794595868047
25859,2020-09-11 20:27:59.882823,4.04794595868047
25860,2020-09-11 20:28:00.282929,4.04794595868047
25861,2020-09-11 20:28:00.558877,4.04794595868047
25862,2020-09-11 20:28:00.824593,4.04794595868047
25863,2020-09-11 20:28:01.142230,4.04794595868047
25864,2020-09-11 20:28:01.475120,4.04794595868047
25865,2020-09-11 20:28:01.724075,3.97246890834494
25866,2020-09-11 20:28:02.112272,3.97246890834494
25867,2020-09-11 20:28:02.377129,3.97246890834494
25868,2020-09-11 20:28:02.626990,3.97246890834494
25869,2020-09-11 20:28:02.934432,3.97246890834494
25870,2020-09-11 20:28:03.184739,3.97246890834494
25871,2020-09-11 20:28:03.542700,3.97246890834494
25872,2020-09-11 20:28:03.850246,3.97246890834494
25873,2020-09-11 20:28:04.178745,3.97246890834494
25874,2020-09-11 20:28:04.445370,3.97246890834494
25875,2020-09-11 20:28:04.740191,3.97246890834494
25876,2020-09-11 20:28:04.990865,3.89725885968355
25877,2020-09-11 20:28:05.281591,3.89725885968355
25878,2020-09-11 20:28:05.567764,3.89725885968355
25879,2020-09-11 20:28:05.881790,3.89725885968355
25880,2020-09-11 20:28:06.184170,3.89725885968355
25881,2020-09-11 20:28:06.487484,3.89725885968355
25882,2020-09-11 20:28:06.777306,3.89725885968355
25883,2020-09-11 20:28:07.078245,3.89725885968355
25884,2020-09-11 20:28:07.422328,3.82316610005655
25885,2020-09-11 20:28:07.689223,3.82316610005655
25886,2020-09-11 20:28:07.957528,3.82316610005655
25887,2020-09-11 20:28:08.291226,3.82316610005655
25888,2020-09-11 20:28:08.552162,3.82316610005655
25889,2020-09-11 20:28:08.884658,3.82316610005655
25890,2020-09-11 20:28:09.114774,3.82316610005655
25891,2020-09-11 20:28:09.366454,3.82316610005655
25892,2020-09-11 20:28:09.619176,3.82316610005655
25893,2020-09-11 20:28:09.921067,3.82316610005655
25894,2020-09-11 20:28:10.252880,3.82316610005655
25895,2020-09-11 20:28:10.534874,3.74933204312627
25896,2020-09-11 20:28:10.805795,3.74933204312627
25897,2020-09-11 20:28:11.120554,3.74933204312627
25898,2020-09-11 20:28:11.393222,3.74933204312627
25899,2020-09-11 20:28:11.675760,3.74933204312627
25900,2020-09-11 20:28:12.003567,3.74933204312627
25901,2020-09-11 20:28:12.342813,3.74933204312627
25902,2020-09-11 20:28:12.657206,3.74933204312627
25903,2020-09-11 20:28:12.959565,3.74933204312627
25904,2020-09-11 20:28:13.237934,3.74933204312627
25905,2020-09-11 20:28:13.546811,3.67575346387957
25906,2020-09-11 20:28:13.861883,3.67575346387957
25907,2020-09-11 20:28:14.114052,3.67575346387957
25908,2020-09-11 20:28:14.428920,3.67575346387957
25909,2020-09-11 20:28:14.684795,3.67575346387957
25910,2020-09-11 20:28:14.949885,3.67575346387957
25911,2020-09-11 20:28:15.256268,3.67575346387957
25912,2020-09-11 20:28:15.571783,3.67575346387957
25913,2020-09-11 20:28:15.886972,3.67575346387957
25914,2020-09-11 20:28:16.203030,3.60242722023986
25915,2020-09-11 20:28:16.462162,3.60242722023986
25916,2020-09-11 20:28:16.723181,3.60242722023986
25917,2020-09-11 20:28:17.025777,3.60242722023986
25918,2020-09-11 20:28:17.324159,3.60242722023986
25919,2020-09-11 20:28:17.650554,3.60242722023986
25920,2020-09-11 20:28:17.954115,3.60242722023986
25921,2020-09-11 20:28:18.216718,3.60242722023986
25922,2020-09-11 20:28:18.584814,3.60242722023986
25923,2020-09-11 20:28:18.929473,3.52935024931418
25924,2020-09-11 20:28:19.251198,3.52935024931418
25925,2020-09-11 20:28:19.599541,3.52935024931418
25926,2020-09-11 20:28:19.926928,3.52935024931418
25927,2020-09-11 20:28:20.190549,3.52935024931418
25928,2020-09-11 20:28:20.518769,3.52935024931418
25929,2020-09-11 20:28:20.915362,3.52935024931418
25930,2020-09-11 20:28:21.257911,3.52935024931418
25931,2020-09-11 20:28:21.575302,3.52935024931418
25932,2020-09-11 20:28:21.881532,3.45651956390965
25933,2020-09-11 20:28:22.222639,3.45651956390965
25934,2020-09-11 20:28:22.636161,3.45651956390965
25935,2020-09-11 20:28:22.866425,3.45651956390965
25936,2020-09-11 20:28:23.102916,3.45651956390965
25937,2020-09-11 20:28:23.419006,3.45651956390965
25938,2020-09-11 20:28:23.738316,3.45651956390965
25939,2020-09-11 20:28:24.040527,3.45651956390965
25940,2020-09-11 20:28:24.318598,3.45651956390965
25941,2020-09-11 20:28:24.627309,3.45651956390965
25942,2020-09-11 20:28:24.900899,3.38393224929239
25943,2020-09-11 20:28:25.102807,3.38393224929239
25944,2020-09-11 20:28:25.373147,3.38393224929239
25945,2020-09-11 20:28:25.636308,3.38393224929239
25946,2020-09-11 20:28:25.997422,3.38393224929239
25947,2020-09-11 20:28:26.283994,3.38393224929239
25948,2020-09-11 20:28:26.563023,3.38393224929239
25949,2020-09-11 20:28:26.905802,3.38393224929239
25950,2020-09-11 20:28:27.200306,3.38393224929239
25951,2020-09-11 20:28:27.543417,3.38393224929239
25952,2020-09-11 20:28:27.886587,3.31158546016552
25953,2020-09-11 20:28:28.194637,3.31158546016552
25954,2020-09-11 20:28:28.495243,3.31158546016552
25955,2020-09-11 20:28:28.837295,3.31158546016552
25956,2020-09-11 20:28:29.087236,3.31158546016552
25957,2020-09-11 20:28:29.410783,3.31158546016552
25958,2020-09-11 20:28:29.671981,3.31158546016552
25959,2020-09-11 20:28:29.930738,3.31158546016552
25960,2020-09-11 20:28:30.258861,3.31158546016552
25961,2020-09-11 20:28:30.507727,3.31158546016552
25962,2020-09-11 20:28:30.837175,3.23947641784591
25963,2020-09-11 20:28:31.158402,3.23947641784591
25964,2020-09-11 20:28:31.509831,3.23947641784591
25965,2020-09-11 20:28:31.809450,3.23947641784591
25966,2020-09-11 20:28:32.136544,3.23947641784591
25967,2020-09-11 20:28:32.425541,3.23947641784591
25968,2020-09-11 20:28:32.670137,3.23947641784591
25969,2020-09-11 20:28:33.000418,3.23947641784591
25970,2020-09-11 20:28:33.341917,3.23947641784591
25971,2020-09-11 20:28:33.664594,3.23947641784591
25972,2020-09-11 20:28:34.091423,3.1676024076215
25973,2020-09-11 20:28:34.453203,3.1676024076215
25974,2020-09-11 20:28:34.763528,3.1676024076215
25975,2020-09-11 20:28:35.069072,3.1676024076215
25976,2020-09-11 20:28:35.347259,3.1676024076215
25977,2020-09-11 20:28:35.740882,3.1676024076215
25978,2020-09-11 20:28:36.052394,3.1676024076215
25979,2020-09-11 20:28:36.378733,3.1676024076215
25980,2020-09-11 20:28:36.632318,3.1676024076215
25981,2020-09-11 20:28:36.869302,3.1676024076215
25982,2020-09-11 20:28:37.185536,3.1676024076215
25983,2020-09-11 20:28:37.477743,3.1676024076215
25984,2020-09-11 20:28:37.742657,3.1676024076215
25985,2020-09-11 20:28:37.911491,3.1676024076215
25986,2020-09-11 20:28:38.033340,3.1676024076215
