iteration,timestamp,T7
1,2020-09-09 21:59:23.329077,2.5
2,2020-09-09 21:59:23.495093,2.5
3,2020-09-09 21:59:23.771343,2.5
4,2020-09-09 21:59:24.038748,2.5
5,2020-09-09 21:59:24.300886,2.5
6,2020-09-09 21:59:24.550614,2.5
7,2020-09-09 21:59:24.830388,2.5
8,2020-09-09 21:59:25.124864,2.5
9,2020-09-09 21:59:25.401340,2.5
10,2020-09-09 21:59:25.618564,2.5
11,2020-09-09 21:59:25.841184,2.5
12,2020-09-09 21:59:26.182908,2.5
13,2020-09-09 21:59:26.406180,2.5
14,2020-09-09 21:59:26.690640,2.5
15,2020-09-09 21:59:26.966440,2.5
16,2020-09-09 21:59:27.237269,2.5
17,2020-09-09 21:59:27.450973,2.5
18,2020-09-09 21:59:27.708356,3.94241267830657
19,2020-09-09 21:59:28.019896,3.94241267830657
20,2020-09-09 21:59:28.294298,3.94241267830657
21,2020-09-09 21:59:28.533376,3.94241267830657
22,2020-09-09 21:59:28.825440,3.94241267830657
23,2020-09-09 21:59:29.126509,3.94241267830657
24,2020-09-09 21:59:29.398472,3.94241267830657
25,2020-09-09 21:59:29.630318,3.94241267830657
26,2020-09-09 21:59:29.953501,3.86986782342683
27,2020-09-09 21:59:30.204256,3.86986782342683
28,2020-09-09 21:59:30.508149,3.86986782342683
29,2020-09-09 21:59:30.755461,3.86986782342683
30,2020-09-09 21:59:31.043535,3.86986782342683
31,2020-09-09 21:59:31.318985,3.86986782342683
32,2020-09-09 21:59:31.587591,3.86986782342683
33,2020-09-09 21:59:31.857689,3.86986782342683
34,2020-09-09 21:59:32.113001,3.79739801439526
35,2020-09-09 21:59:32.411675,3.79739801439526
36,2020-09-09 21:59:32.735075,3.79739801439526
37,2020-09-09 21:59:33.001164,3.79739801439526
38,2020-09-09 21:59:33.318142,3.79739801439526
39,2020-09-09 21:59:33.624054,3.79739801439526
40,2020-09-09 21:59:33.910474,3.79739801439526
41,2020-09-09 21:59:34.294042,3.72500316748828
42,2020-09-09 21:59:34.646023,3.72500316748828
43,2020-09-09 21:59:34.944456,3.72500316748828
44,2020-09-09 21:59:35.236760,3.72500316748828
45,2020-09-09 21:59:35.531134,3.72500316748828
46,2020-09-09 21:59:35.856427,3.72500316748828
47,2020-09-09 21:59:36.178836,3.72500316748828
48,2020-09-09 21:59:36.399921,3.72500316748828
49,2020-09-09 21:59:36.694569,3.72500316748828
50,2020-09-09 21:59:37.063887,3.65268320482893
51,2020-09-09 21:59:37.306389,3.65268320482893
52,2020-09-09 21:59:37.568155,3.65268320482893
53,2020-09-09 21:59:37.811297,3.65268320482893
54,2020-09-09 21:59:38.119700,3.65268320482893
55,2020-09-09 21:59:38.437403,3.65268320482893
56,2020-09-09 21:59:38.740184,3.65268320482893
57,2020-09-09 21:59:39.044105,3.65268320482893
58,2020-09-09 21:59:39.373531,3.58043805559514
59,2020-09-09 21:59:39.687115,3.58043805559514
60,2020-09-09 21:59:39.961834,3.58043805559514
61,2020-09-09 21:59:40.231899,3.58043805559514
62,2020-09-09 21:59:40.500286,3.58043805559514
63,2020-09-09 21:59:40.796929,3.58043805559514
64,2020-09-09 21:59:41.039792,3.58043805559514
65,2020-09-09 21:59:41.291900,3.58043805559514
66,2020-09-09 21:59:41.663841,3.50826765830868
67,2020-09-09 21:59:41.944708,3.50826765830868
68,2020-09-09 21:59:42.282666,3.50826765830868
69,2020-09-09 21:59:42.591094,3.50826765830868
70,2020-09-09 21:59:42.826969,3.50826765830868
71,2020-09-09 21:59:43.117587,3.50826765830868
72,2020-09-09 21:59:43.421541,3.50826765830868
73,2020-09-09 21:59:43.690367,3.50826765830868
74,2020-09-09 21:59:43.971167,3.43617196736199
75,2020-09-09 21:59:44.293705,3.43617196736199
76,2020-09-09 21:59:44.569854,3.43617196736199
77,2020-09-09 21:59:44.802898,3.43617196736199
78,2020-09-09 21:59:45.018802,3.43617196736199
79,2020-09-09 21:59:45.298095,3.43617196736199
80,2020-09-09 21:59:45.520245,3.43617196736199
81,2020-09-09 21:59:45.756179,3.43617196736199
82,2020-09-09 21:59:46.076881,3.43617196736199
83,2020-09-09 21:59:46.324968,3.36415084316738
84,2020-09-09 21:59:46.643140,3.36415084316738
85,2020-09-09 21:59:46.985949,3.36415084316738
86,2020-09-09 21:59:47.303390,3.36415084316738
87,2020-09-09 21:59:47.595762,3.36415084316738
88,2020-09-09 21:59:47.889671,3.36415084316738
89,2020-09-09 21:59:48.180676,3.36415084316738
90,2020-09-09 21:59:48.513190,3.36415084316738
91,2020-09-09 21:59:48.859776,3.29220399928981
92,2020-09-09 21:59:49.180608,3.29220399928981
93,2020-09-09 21:59:49.529449,3.29220399928981
94,2020-09-09 21:59:49.854825,3.29220399928981
95,2020-09-09 21:59:50.195344,3.29220399928981
96,2020-09-09 21:59:50.476909,3.29220399928981
97,2020-09-09 21:59:50.794207,3.29220399928981
98,2020-09-09 21:59:51.124529,3.29220399928981
99,2020-09-09 21:59:51.446454,3.22033117022033
100,2020-09-09 21:59:51.814242,3.22033117022033
101,2020-09-09 21:59:52.128847,3.22033117022033
102,2020-09-09 21:59:52.398798,3.22033117022033
103,2020-09-09 21:59:52.777557,3.22033117022033
104,2020-09-09 21:59:53.039985,3.22033117022033
105,2020-09-09 21:59:53.379696,3.22033117022033
106,2020-09-09 21:59:53.748624,3.22033117022033
107,2020-09-09 21:59:54.104071,3.14853210338511
108,2020-09-09 21:59:54.435396,3.14853210338511
109,2020-09-09 21:59:54.782458,3.14853210338511
110,2020-09-09 21:59:55.125502,3.14853210338511
111,2020-09-09 21:59:55.458320,3.14853210338511
112,2020-09-09 21:59:55.720938,3.14853210338511
113,2020-09-09 21:59:56.037165,3.14853210338511
114,2020-09-09 21:59:56.294469,3.14853210338511
115,2020-09-09 21:59:56.575083,3.14853210338511
116,2020-09-09 21:59:56.923812,3.07680655626389
117,2020-09-09 21:59:57.257388,3.07680655626389
118,2020-09-09 21:59:57.522331,3.07680655626389
119,2020-09-09 21:59:57.798444,3.07680655626389
120,2020-09-09 21:59:58.121520,3.07680655626389
121,2020-09-09 21:59:58.410528,3.07680655626389
122,2020-09-09 21:59:58.724750,3.07680655626389
123,2020-09-09 21:59:59.039359,3.07680655626389
124,2020-09-09 21:59:59.372128,3.00515429489849
125,2020-09-09 21:59:59.617371,3.00515429489849
126,2020-09-09 21:59:59.941218,3.00515429489849
127,2020-09-09 22:00:00.268063,3.00515429489849
128,2020-09-09 22:00:00.598094,3.00515429489849
129,2020-09-09 22:00:00.938626,3.00515429489849
130,2020-09-09 22:00:01.172775,3.00515429489849
131,2020-09-09 22:00:01.471548,3.00515429489849
132,2020-09-09 22:00:01.803259,2.93357509296536
133,2020-09-09 22:00:02.074294,2.93357509296536
134,2020-09-09 22:00:02.333224,2.93357509296536
135,2020-09-09 22:00:02.591860,2.93357509296536
136,2020-09-09 22:00:02.903574,2.93357509296536
137,2020-09-09 22:00:03.210709,2.93357509296536
138,2020-09-09 22:00:03.427053,2.93357509296536
139,2020-09-09 22:00:03.763198,2.93357509296536
140,2020-09-09 22:00:04.113446,2.93357509296536
141,2020-09-09 22:00:04.437923,2.86206873113872
142,2020-09-09 22:00:04.819352,2.86206873113872
143,2020-09-09 22:00:05.186183,2.86206873113872
144,2020-09-09 22:00:05.531930,2.86206873113872
145,2020-09-09 22:00:05.800245,2.86206873113872
146,2020-09-09 22:00:06.075824,2.86206873113872
147,2020-09-09 22:00:06.402522,2.86206873113872
148,2020-09-09 22:00:06.716537,2.86206873113872
149,2020-09-09 22:00:07.101699,2.79063499662549
150,2020-09-09 22:00:07.443173,2.79063499662549
151,2020-09-09 22:00:07.757941,2.79063499662549
152,2020-09-09 22:00:08.053788,2.79063499662549
153,2020-09-09 22:00:08.404258,2.79063499662549
154,2020-09-09 22:00:08.677474,2.79063499662549
155,2020-09-09 22:00:08.933178,2.79063499662549
156,2020-09-09 22:00:09.242924,2.71927368281132
157,2020-09-09 22:00:09.589932,2.71927368281132
158,2020-09-09 22:00:09.909051,2.71927368281132
159,2020-09-09 22:00:10.260202,2.71927368281132
160,2020-09-09 22:00:10.523852,2.71927368281132
161,2020-09-09 22:00:10.835381,2.71927368281132
162,2020-09-09 22:00:11.132087,2.71927368281132
163,2020-09-09 22:00:11.454621,2.71927368281132
164,2020-09-09 22:00:11.803123,2.64798458898399
165,2020-09-09 22:00:12.030338,2.64798458898399
166,2020-09-09 22:00:12.357752,2.64798458898399
167,2020-09-09 22:00:12.643490,2.64798458898399
168,2020-09-09 22:00:12.950487,2.64798458898399
169,2020-09-09 22:00:13.245371,2.64798458898399
170,2020-09-09 22:00:13.592392,2.64798458898399
171,2020-09-09 22:00:13.854138,2.64798458898399
172,2020-09-09 22:00:14.137718,2.64798458898399
173,2020-09-09 22:00:14.487335,2.64798458898399
174,2020-09-09 22:00:14.744474,2.64798458898399
175,2020-09-09 22:00:15.069940,2.57676752011312
176,2020-09-09 22:00:15.372516,2.57676752011312
177,2020-09-09 22:00:15.641522,2.57676752011312
178,2020-09-09 22:00:16.021389,2.57676752011312
179,2020-09-09 22:00:16.320276,2.57676752011312
180,2020-09-09 22:00:16.646610,2.57676752011312
181,2020-09-09 22:00:17.035594,2.57676752011312
182,2020-09-09 22:00:17.307389,2.57676752011312
183,2020-09-09 22:00:17.608283,2.50562228667302
184,2020-09-09 22:00:17.891491,2.50562228667302
185,2020-09-09 22:00:18.216342,2.50562228667302
186,2020-09-09 22:00:18.510327,2.50562228667302
187,2020-09-09 22:00:18.816271,2.50562228667302
188,2020-09-09 22:00:19.140328,2.50562228667302
189,2020-09-09 22:00:19.448533,2.50562228667302
190,2020-09-09 22:00:19.742381,2.50562228667302
191,2020-09-09 22:00:20.129030,2.50562228667302
192,2020-09-09 22:00:20.495940,2.43454870449951
193,2020-09-09 22:00:20.856673,2.43454870449951
194,2020-09-09 22:00:21.116543,2.43454870449951
195,2020-09-09 22:00:21.465317,2.43454870449951
196,2020-09-09 22:00:21.809990,2.43454870449951
197,2020-09-09 22:00:22.152715,2.43454870449951
198,2020-09-09 22:00:22.473303,2.43454870449951
199,2020-09-09 22:00:22.711571,2.43454870449951
200,2020-09-09 22:00:22.951428,2.43454870449951
201,2020-09-09 22:00:23.324588,2.36354659467462
202,2020-09-09 22:00:23.644024,2.36354659467462
203,2020-09-09 22:00:23.895216,2.36354659467462
204,2020-09-09 22:00:24.182505,2.36354659467462
205,2020-09-09 22:00:24.416583,2.36354659467462
206,2020-09-09 22:00:24.669716,2.36354659467462
207,2020-09-09 22:00:25.007980,2.36354659467462
208,2020-09-09 22:00:25.325186,2.36354659467462
209,2020-09-09 22:00:25.666880,2.36354659467462
210,2020-09-09 22:00:25.995962,2.29261578343454
211,2020-09-09 22:00:26.311275,2.29261578343454
212,2020-09-09 22:00:26.570151,2.29261578343454
213,2020-09-09 22:00:26.881182,2.29261578343454
214,2020-09-09 22:00:27.241439,2.29261578343454
215,2020-09-09 22:00:27.509675,2.29261578343454
216,2020-09-09 22:00:27.801548,2.29261578343454
217,2020-09-09 22:00:28.101403,2.29261578343454
218,2020-09-09 22:00:28.396383,2.29261578343454
219,2020-09-09 22:00:28.698768,2.29261578343454
220,2020-09-09 22:00:28.990730,2.28817714950608
221,2020-09-09 22:00:29.300961,2.28817714950608
222,2020-09-09 22:00:29.651360,2.28817714950608
223,2020-09-09 22:00:29.927288,2.28817714950608
224,2020-09-09 22:00:30.201416,2.28817714950608
225,2020-09-09 22:00:30.538217,2.28817714950608
226,2020-09-09 22:00:30.835739,2.28817714950608
227,2020-09-09 22:00:31.150336,2.28817714950608
228,2020-09-09 22:00:31.513619,2.28817714950608
229,2020-09-09 22:00:31.937223,2.28375161217194
230,2020-09-09 22:00:32.263630,2.28375161217194
231,2020-09-09 22:00:32.568207,2.28375161217194
232,2020-09-09 22:00:32.811886,2.28375161217194
233,2020-09-09 22:00:33.163355,2.28375161217194
234,2020-09-09 22:00:33.428189,2.28375161217194
235,2020-09-09 22:00:33.771962,2.28375161217194
236,2020-09-09 22:00:34.053186,2.28375161217194
237,2020-09-09 22:00:34.375354,2.27933914711362
238,2020-09-09 22:00:34.731292,2.27933914711362
239,2020-09-09 22:00:35.110530,2.27933914711362
240,2020-09-09 22:00:35.436067,2.27933914711362
241,2020-09-09 22:00:35.662773,2.27933914711362
242,2020-09-09 22:00:36.014341,2.27933914711362
243,2020-09-09 22:00:36.377456,2.27933914711362
244,2020-09-09 22:00:36.701018,2.27933914711362
245,2020-09-09 22:00:37.009331,2.27933914711362
246,2020-09-09 22:00:37.368215,2.27493973004225
247,2020-09-09 22:00:37.671336,2.27493973004225
248,2020-09-09 22:00:37.949055,2.27493973004225
249,2020-09-09 22:00:38.270194,2.27493973004225
250,2020-09-09 22:00:38.622511,2.27493973004225
251,2020-09-09 22:00:38.849410,2.27493973004225
252,2020-09-09 22:00:39.089876,2.27493973004225
253,2020-09-09 22:00:39.442233,2.27493973004225
254,2020-09-09 22:00:39.700903,2.27493973004225
255,2020-09-09 22:00:40.051313,2.27493973004225
256,2020-09-09 22:00:40.374816,2.27493973004225
257,2020-09-09 22:00:40.626284,2.27055333669855
258,2020-09-09 22:00:41.009419,2.27055333669855
259,2020-09-09 22:00:41.355674,2.27055333669855
260,2020-09-09 22:00:41.653164,2.27055333669855
261,2020-09-09 22:00:41.911774,2.27055333669855
262,2020-09-09 22:00:42.301410,2.27055333669855
263,2020-09-09 22:00:42.659947,2.27055333669855
264,2020-09-09 22:00:42.997209,2.26617994285282
265,2020-09-09 22:00:43.377373,2.26617994285282
266,2020-09-09 22:00:43.703617,2.26617994285282
267,2020-09-09 22:00:44.106593,2.26617994285282
268,2020-09-09 22:00:44.410484,2.26617994285282
269,2020-09-09 22:00:44.722507,2.26617994285282
270,2020-09-09 22:00:45.155421,2.26617994285282
271,2020-09-09 22:00:45.486129,2.26617994285282
272,2020-09-09 22:00:45.813738,2.26617994285282
273,2020-09-09 22:00:46.197322,2.27180197371527
274,2020-09-09 22:00:46.629043,2.27180197371527
275,2020-09-09 22:00:47.017620,2.27180197371527
276,2020-09-09 22:00:47.380997,2.27180197371527
277,2020-09-09 22:00:47.787177,2.27180197371527
278,2020-09-09 22:00:48.245593,2.27180197371527
279,2020-09-09 22:00:48.637712,2.27180197371527
280,2020-09-09 22:00:48.942184,2.27180197371527
281,2020-09-09 22:00:49.392706,2.27742295416161
282,2020-09-09 22:00:49.801595,2.27742295416161
283,2020-09-09 22:00:50.173593,2.27742295416161
284,2020-09-09 22:00:50.516206,2.27742295416161
285,2020-09-09 22:00:50.869225,2.27742295416161
286,2020-09-09 22:00:51.305226,2.27742295416161
287,2020-09-09 22:00:51.578980,2.27742295416161
288,2020-09-09 22:00:51.866389,2.27742295416161
289,2020-09-09 22:00:52.177991,2.27742295416161
290,2020-09-09 22:00:52.574861,2.27742295416161
291,2020-09-09 22:00:53.015059,2.2830428837174
292,2020-09-09 22:00:53.422721,2.2830428837174
293,2020-09-09 22:00:53.822029,2.2830428837174
294,2020-09-09 22:00:54.226248,2.2830428837174
295,2020-09-09 22:00:54.562779,2.2830428837174
296,2020-09-09 22:00:54.932117,2.2830428837174
297,2020-09-09 22:00:55.225881,2.2830428837174
298,2020-09-09 22:00:55.632956,2.28866176190841
299,2020-09-09 22:00:55.936117,2.28866176190841
300,2020-09-09 22:00:56.314672,2.28866176190841
301,2020-09-09 22:00:56.585033,2.28866176190841
302,2020-09-09 22:00:56.891936,2.28866176190841
303,2020-09-09 22:00:57.262433,2.28866176190841
304,2020-09-09 22:00:57.630418,2.28866176190841
305,2020-09-09 22:00:57.970829,2.28866176190841
306,2020-09-09 22:00:58.250453,2.28866176190841
307,2020-09-09 22:00:58.561445,2.29269833277172
308,2020-09-09 22:00:58.889474,2.29269833277172
309,2020-09-09 22:00:59.268517,2.29269833277172
310,2020-09-09 22:00:59.535524,2.29269833277172
311,2020-09-09 22:00:59.788134,2.29269833277172
312,2020-09-09 22:01:00.112809,2.29269833277172
313,2020-09-09 22:01:00.425786,2.29269833277172
314,2020-09-09 22:01:00.656733,2.29269833277172
315,2020-09-09 22:01:00.994911,2.29269833277172
316,2020-09-09 22:01:01.407330,2.29269833277172
317,2020-09-09 22:01:01.794912,2.2967324576101
318,2020-09-09 22:01:02.132563,2.2967324576101
319,2020-09-09 22:01:02.404066,2.2967324576101
320,2020-09-09 22:01:02.698405,2.2967324576101
321,2020-09-09 22:01:03.088619,2.2967324576101
322,2020-09-09 22:01:03.422959,2.2967324576101
323,2020-09-09 22:01:03.739305,2.2967324576101
324,2020-09-09 22:01:04.050303,2.2967324576101
325,2020-09-09 22:01:04.311630,2.30076413908957
326,2020-09-09 22:01:04.664400,2.30076413908957
327,2020-09-09 22:01:04.923823,2.30076413908957
328,2020-09-09 22:01:05.279142,2.30076413908957
329,2020-09-09 22:01:05.568073,2.30076413908957
330,2020-09-09 22:01:05.847010,2.30076413908957
331,2020-09-09 22:01:06.149965,2.30076413908957
332,2020-09-09 22:01:06.517014,2.30076413908957
333,2020-09-09 22:01:06.823173,2.30479337987019
334,2020-09-09 22:01:07.103833,2.30479337987019
335,2020-09-09 22:01:07.414317,2.30479337987019
336,2020-09-09 22:01:07.769132,2.30479337987019
337,2020-09-09 22:01:08.015702,2.30479337987019
338,2020-09-09 22:01:08.308665,2.30479337987019
339,2020-09-09 22:01:08.669167,2.30479337987019
340,2020-09-09 22:01:09.029224,2.30479337987019
341,2020-09-09 22:01:09.402326,2.30882018260613
342,2020-09-09 22:01:09.688942,2.30882018260613
343,2020-09-09 22:01:10.038397,2.30882018260613
344,2020-09-09 22:01:10.383488,2.30882018260613
345,2020-09-09 22:01:10.757909,2.30882018260613
346,2020-09-09 22:01:11.052416,2.30882018260613
347,2020-09-09 22:01:11.364833,2.30882018260613
348,2020-09-09 22:01:11.712017,2.30882018260613
349,2020-09-09 22:01:12.047403,2.31284454994562
350,2020-09-09 22:01:12.325730,2.31284454994562
351,2020-09-09 22:01:12.627552,2.31284454994562
352,2020-09-09 22:01:12.885759,2.31284454994562
353,2020-09-09 22:01:13.139081,2.31284454994562
354,2020-09-09 22:01:13.489319,2.31284454994562
355,2020-09-09 22:01:13.822708,2.31284454994562
356,2020-09-09 22:01:14.254039,2.31284454994562
357,2020-09-09 22:01:14.568329,2.31284454994562
358,2020-09-09 22:01:14.885653,2.31686648453102
359,2020-09-09 22:01:15.192485,2.31686648453102
360,2020-09-09 22:01:15.493095,2.31686648453102
361,2020-09-09 22:01:15.791524,2.31686648453102
362,2020-09-09 22:01:16.178358,2.31686648453102
363,2020-09-09 22:01:16.578741,2.31686648453102
364,2020-09-09 22:01:16.876185,2.31686648453102
365,2020-09-09 22:01:17.182242,2.31686648453102
366,2020-09-09 22:01:17.415739,2.31686648453102
367,2020-09-09 22:01:17.663817,2.32088598899877
368,2020-09-09 22:01:17.979613,2.32088598899877
369,2020-09-09 22:01:18.356632,2.32088598899877
370,2020-09-09 22:01:18.739609,2.32088598899877
371,2020-09-09 22:01:19.113979,2.32088598899877
372,2020-09-09 22:01:19.506374,2.32088598899877
373,2020-09-09 22:01:19.804218,2.32088598899877
374,2020-09-09 22:01:20.151430,2.32088598899877
375,2020-09-09 22:01:20.540437,2.32490306597943
376,2020-09-09 22:01:20.790904,2.32490306597943
377,2020-09-09 22:01:21.174791,2.32490306597943
378,2020-09-09 22:01:21.480403,2.32490306597943
379,2020-09-09 22:01:21.801628,2.32490306597943
380,2020-09-09 22:01:22.170506,2.32490306597943
381,2020-09-09 22:01:22.539223,2.32490306597943
382,2020-09-09 22:01:22.810034,2.32490306597943
383,2020-09-09 22:01:23.102942,2.32891771809768
384,2020-09-09 22:01:23.450048,2.32891771809768
385,2020-09-09 22:01:23.779675,2.32891771809768
386,2020-09-09 22:01:24.049160,2.32891771809768
387,2020-09-09 22:01:24.306576,2.32891771809768
388,2020-09-09 22:01:24.662814,2.32891771809768
389,2020-09-09 22:01:25.008518,2.32891771809768
390,2020-09-09 22:01:25.268637,2.32891771809768
391,2020-09-09 22:01:25.530242,2.32891771809768
392,2020-09-09 22:01:25.830884,2.33292994797235
393,2020-09-09 22:01:26.136076,2.33292994797235
394,2020-09-09 22:01:26.391076,2.33292994797235
395,2020-09-09 22:01:26.720038,2.33292994797235
396,2020-09-09 22:01:27.043813,2.33292994797235
397,2020-09-09 22:01:27.387909,2.33292994797235
398,2020-09-09 22:01:27.637603,2.33292994797235
399,2020-09-09 22:01:27.917980,2.33292994797235
400,2020-09-09 22:01:28.180323,2.33693975821636
401,2020-09-09 22:01:28.442142,2.33693975821636
402,2020-09-09 22:01:28.821923,2.33693975821636
403,2020-09-09 22:01:29.118836,2.33693975821636
404,2020-09-09 22:01:29.494426,2.33693975821636
405,2020-09-09 22:01:29.869763,2.33693975821636
406,2020-09-09 22:01:30.171496,2.33693975821636
407,2020-09-09 22:01:30.487514,2.33693975821636
408,2020-09-09 22:01:30.805534,2.33693975821636
409,2020-09-09 22:01:31.161859,2.34094715143682
410,2020-09-09 22:01:31.444197,2.34094715143682
411,2020-09-09 22:01:31.740670,2.34094715143682
412,2020-09-09 22:01:32.063714,2.34094715143682
413,2020-09-09 22:01:32.360121,2.34094715143682
414,2020-09-09 22:01:32.692981,2.34094715143682
415,2020-09-09 22:01:32.973344,2.34094715143682
416,2020-09-09 22:01:33.366806,2.34094715143682
417,2020-09-09 22:01:33.693513,2.34094715143682
418,2020-09-09 22:01:33.973911,2.34495213023496
419,2020-09-09 22:01:34.347623,2.34495213023496
420,2020-09-09 22:01:34.641603,2.34495213023496
421,2020-09-09 22:01:34.954523,2.34495213023496
422,2020-09-09 22:01:35.311262,2.34495213023496
423,2020-09-09 22:01:35.598925,2.34495213023496
424,2020-09-09 22:01:35.940081,2.34495213023496
425,2020-09-09 22:01:36.300861,2.34495213023496
426,2020-09-09 22:01:36.655637,2.34895469720617
427,2020-09-09 22:01:36.992942,2.34895469720617
428,2020-09-09 22:01:37.301898,2.34895469720617
429,2020-09-09 22:01:37.693881,2.34895469720617
430,2020-09-09 22:01:38.032089,2.34895469720617
431,2020-09-09 22:01:38.382620,2.34895469720617
432,2020-09-09 22:01:38.782647,2.34895469720617
433,2020-09-09 22:01:39.099614,2.34895469720617
434,2020-09-09 22:01:39.448760,2.35295485494001
435,2020-09-09 22:01:39.787459,2.35295485494001
436,2020-09-09 22:01:40.107370,2.35295485494001
437,2020-09-09 22:01:40.415115,2.35295485494001
438,2020-09-09 22:01:40.638350,2.35295485494001
439,2020-09-09 22:01:41.031359,2.35295485494001
440,2020-09-09 22:01:41.302589,2.35295485494001
441,2020-09-09 22:01:41.670427,2.35295485494001
442,2020-09-09 22:01:42.042795,2.35295485494001
443,2020-09-09 22:01:42.332572,2.35695260602023
444,2020-09-09 22:01:42.714940,2.35695260602023
445,2020-09-09 22:01:42.994435,2.35695260602023
446,2020-09-09 22:01:43.310967,2.35695260602023
447,2020-09-09 22:01:43.621393,2.35695260602023
448,2020-09-09 22:01:43.990082,2.35695260602023
449,2020-09-09 22:01:44.305645,2.35695260602023
450,2020-09-09 22:01:44.597484,2.35695260602023
451,2020-09-09 22:01:44.931835,2.36094795302475
452,2020-09-09 22:01:45.308025,2.36094795302475
453,2020-09-09 22:01:45.557522,2.36094795302475
454,2020-09-09 22:01:45.931863,2.36094795302475
455,2020-09-09 22:01:46.226049,2.36094795302475
456,2020-09-09 22:01:46.535608,2.36094795302475
457,2020-09-09 22:01:46.796047,2.36094795302475
458,2020-09-09 22:01:47.193620,2.36094795302475
459,2020-09-09 22:01:47.528287,2.36494089852567
460,2020-09-09 22:01:47.823980,2.36494089852567
461,2020-09-09 22:01:48.118699,2.36494089852567
462,2020-09-09 22:01:48.455873,2.36494089852567
463,2020-09-09 22:01:48.863635,2.36494089852567
464,2020-09-09 22:01:49.189069,2.36494089852567
465,2020-09-09 22:01:49.530123,2.36494089852567
466,2020-09-09 22:01:49.994527,2.36893144508933
467,2020-09-09 22:01:50.323592,2.36893144508933
468,2020-09-09 22:01:50.583212,2.36893144508933
469,2020-09-09 22:01:50.937872,2.36893144508933
470,2020-09-09 22:01:51.192235,2.36893144508933
471,2020-09-09 22:01:51.505171,2.36893144508933
472,2020-09-09 22:01:51.792089,2.36893144508933
473,2020-09-09 22:01:52.047129,2.36893144508933
474,2020-09-09 22:01:52.291908,2.36893144508933
475,2020-09-09 22:01:52.628396,2.36893144508933
476,2020-09-09 22:01:52.988244,2.37291959527623
477,2020-09-09 22:01:53.291635,2.37291959527623
478,2020-09-09 22:01:53.631487,2.37291959527623
479,2020-09-09 22:01:53.942276,2.37291959527623
480,2020-09-09 22:01:54.259375,2.37291959527623
481,2020-09-09 22:01:54.603856,2.37291959527623
482,2020-09-09 22:01:54.948080,2.37291959527623
483,2020-09-09 22:01:55.272685,2.37291959527623
484,2020-09-09 22:01:55.551046,2.37291959527623
485,2020-09-09 22:01:55.882847,2.3769053516411
486,2020-09-09 22:01:56.163096,2.3769053516411
487,2020-09-09 22:01:56.438559,2.3769053516411
488,2020-09-09 22:01:56.740519,2.3769053516411
489,2020-09-09 22:01:57.006687,2.3769053516411
490,2020-09-09 22:01:57.215856,2.3769053516411
491,2020-09-09 22:01:57.491091,2.3769053516411
492,2020-09-09 22:01:57.849047,2.3769053516411
493,2020-09-09 22:01:58.158515,2.3808887167329
494,2020-09-09 22:01:58.445660,2.3808887167329
495,2020-09-09 22:01:58.706759,2.3808887167329
496,2020-09-09 22:01:58.997705,2.3808887167329
497,2020-09-09 22:01:59.313118,2.3808887167329
498,2020-09-09 22:01:59.599613,2.3808887167329
499,2020-09-09 22:01:59.992697,2.3808887167329
500,2020-09-09 22:02:00.257587,2.3808887167329
501,2020-09-09 22:02:00.623252,2.3808887167329
502,2020-09-09 22:02:00.905874,2.38486969309483
503,2020-09-09 22:02:01.204883,2.38486969309483
504,2020-09-09 22:02:01.508878,2.38486969309483
505,2020-09-09 22:02:01.796511,2.38486969309483
506,2020-09-09 22:02:02.060464,2.38486969309483
507,2020-09-09 22:02:02.382628,2.38486969309483
508,2020-09-09 22:02:02.650029,2.38486969309483
509,2020-09-09 22:02:02.953494,2.38486969309483
510,2020-09-09 22:02:03.290346,2.38486969309483
511,2020-09-09 22:02:03.607916,2.38884828326431
512,2020-09-09 22:02:03.927479,2.38884828326431
513,2020-09-09 22:02:04.189802,2.38884828326431
514,2020-09-09 22:02:04.503301,2.38884828326431
515,2020-09-09 22:02:04.787398,2.38884828326431
516,2020-09-09 22:02:05.034175,2.38884828326431
517,2020-09-09 22:02:05.252286,2.38884828326431
518,2020-09-09 22:02:05.582965,2.38884828326431
519,2020-09-09 22:02:05.882443,2.38884828326431
520,2020-09-09 22:02:06.171257,2.39282448977303
521,2020-09-09 22:02:06.453702,2.39282448977303
522,2020-09-09 22:02:06.821528,2.39282448977303
523,2020-09-09 22:02:07.122478,2.39282448977303
524,2020-09-09 22:02:07.437448,2.39282448977303
525,2020-09-09 22:02:07.782255,2.39282448977303
526,2020-09-09 22:02:08.045330,2.39282448977303
527,2020-09-09 22:02:08.285374,2.39282448977303
528,2020-09-09 22:02:08.663449,2.39282448977303
529,2020-09-09 22:02:08.989336,2.39220247278739
530,2020-09-09 22:02:09.342808,2.39220247278739
531,2020-09-09 22:02:09.669079,2.39220247278739
532,2020-09-09 22:02:09.954676,2.39220247278739
533,2020-09-09 22:02:10.208420,2.39220247278739
534,2020-09-09 22:02:10.509497,2.39220247278739
535,2020-09-09 22:02:10.881630,2.39220247278739
536,2020-09-09 22:02:11.212516,2.39220247278739
537,2020-09-09 22:02:11.640502,2.39220247278739
538,2020-09-09 22:02:11.890621,2.39220247278739
539,2020-09-09 22:02:12.230896,2.39158539529586
540,2020-09-09 22:02:12.580413,2.39158539529586
541,2020-09-09 22:02:12.946363,2.39158539529586
542,2020-09-09 22:02:13.237235,2.39158539529586
543,2020-09-09 22:02:13.517149,2.39158539529586
544,2020-09-09 22:02:13.788313,2.39158539529586
545,2020-09-09 22:02:14.050136,2.39158539529586
546,2020-09-09 22:02:14.374314,2.39158539529586
547,2020-09-09 22:02:14.708258,2.39158539529586
548,2020-09-09 22:02:14.982871,2.39097324833745
549,2020-09-09 22:02:15.293170,2.39097324833745
550,2020-09-09 22:02:15.544038,2.39097324833745
551,2020-09-09 22:02:15.891974,2.39097324833745
552,2020-09-09 22:02:16.205928,2.39097324833745
553,2020-09-09 22:02:16.469727,2.39097324833745
554,2020-09-09 22:02:16.799142,2.39097324833745
555,2020-09-09 22:02:17.138418,2.39097324833745
556,2020-09-09 22:02:17.393807,2.39097324833745
557,2020-09-09 22:02:17.715186,2.39036602295877
558,2020-09-09 22:02:17.956348,2.39036602295877
559,2020-09-09 22:02:18.277315,2.39036602295877
560,2020-09-09 22:02:18.649123,2.39036602295877
561,2020-09-09 22:02:19.122177,2.39036602295877
562,2020-09-09 22:02:19.420613,2.39036602295877
563,2020-09-09 22:02:19.850589,2.39036602295877
564,2020-09-09 22:02:20.320114,2.39036602295877
565,2020-09-09 22:02:20.651662,2.39036602295877
566,2020-09-09 22:02:21.042228,2.39036602295877
567,2020-09-09 22:02:21.401313,2.38976371021414
568,2020-09-09 22:02:21.762490,2.38976371021414
569,2020-09-09 22:02:22.101547,2.38976371021414
570,2020-09-09 22:02:22.403646,2.38976371021414
571,2020-09-09 22:02:22.726719,2.38976371021414
572,2020-09-09 22:02:23.011340,2.38976371021414
573,2020-09-09 22:02:23.346634,2.38976371021414
574,2020-09-09 22:02:23.682009,2.38976371021414
575,2020-09-09 22:02:23.955100,2.38916630116549
576,2020-09-09 22:02:24.278766,2.38916630116549
577,2020-09-09 22:02:24.668757,2.38916630116549
578,2020-09-09 22:02:25.034809,2.38916630116549
579,2020-09-09 22:02:25.352462,2.38916630116549
580,2020-09-09 22:02:25.710666,2.38916630116549
581,2020-09-09 22:02:25.979050,2.38916630116549
582,2020-09-09 22:02:26.335618,2.38916630116549
583,2020-09-09 22:02:26.648043,2.38857378688239
584,2020-09-09 22:02:26.862855,2.38857378688239
585,2020-09-09 22:02:27.208766,2.38857378688239
586,2020-09-09 22:02:27.546361,2.38857378688239
587,2020-09-09 22:02:27.873243,2.38857378688239
588,2020-09-09 22:02:28.243734,2.38857378688239
589,2020-09-09 22:02:28.548425,2.38857378688239
590,2020-09-09 22:02:28.889719,2.38857378688239
591,2020-09-09 22:02:29.205354,2.38857378688239
592,2020-09-09 22:02:29.582561,2.38798615844208
593,2020-09-09 22:02:29.921918,2.38798615844208
594,2020-09-09 22:02:30.310409,2.38798615844208
595,2020-09-09 22:02:30.598890,2.38798615844208
596,2020-09-09 22:02:30.915887,2.38798615844208
597,2020-09-09 22:02:31.173619,2.38798615844208
598,2020-09-09 22:02:31.574066,2.38798615844208
599,2020-09-09 22:02:31.932301,2.38798615844208
600,2020-09-09 22:02:32.276213,2.38798615844208
601,2020-09-09 22:02:32.665209,2.38740340692939
602,2020-09-09 22:02:33.022313,2.38740340692939
603,2020-09-09 22:02:33.368685,2.38740340692939
604,2020-09-09 22:02:33.717593,2.38740340692939
605,2020-09-09 22:02:34.036539,2.38740340692939
606,2020-09-09 22:02:34.331367,2.38740340692939
607,2020-09-09 22:02:34.609060,2.38740340692939
608,2020-09-09 22:02:34.881756,2.38740340692939
609,2020-09-09 22:02:35.176516,2.38682552343685
610,2020-09-09 22:02:35.523262,2.38682552343685
611,2020-09-09 22:02:35.777148,2.38682552343685
612,2020-09-09 22:02:36.127110,2.38682552343685
613,2020-09-09 22:02:36.468108,2.38682552343685
614,2020-09-09 22:02:36.839569,2.38682552343685
615,2020-09-09 22:02:37.107589,2.38682552343685
616,2020-09-09 22:02:37.435927,2.38682552343685
617,2020-09-09 22:02:37.792674,2.38682552343685
618,2020-09-09 22:02:38.052265,2.3862524990646
619,2020-09-09 22:02:38.385021,2.3862524990646
620,2020-09-09 22:02:38.725164,2.3862524990646
621,2020-09-09 22:02:39.056758,2.3862524990646
622,2020-09-09 22:02:39.441705,2.3862524990646
623,2020-09-09 22:02:39.830416,2.3862524990646
624,2020-09-09 22:02:40.266670,2.3862524990646
625,2020-09-09 22:02:40.693891,2.3862524990646
626,2020-09-09 22:02:41.035064,2.3862524990646
627,2020-09-09 22:02:41.452222,2.38568432492038
628,2020-09-09 22:02:41.876016,2.38568432492038
629,2020-09-09 22:02:42.197719,2.38568432492038
630,2020-09-09 22:02:42.579483,2.38568432492038
631,2020-09-09 22:02:43.023668,2.38568432492038
632,2020-09-09 22:02:43.447774,2.38568432492038
633,2020-09-09 22:02:43.833749,2.38568432492038
634,2020-09-09 22:02:44.394819,2.3851209921196
635,2020-09-09 22:02:44.784170,2.3851209921196
636,2020-09-09 22:02:45.160225,2.3851209921196
637,2020-09-09 22:02:45.532352,2.3851209921196
638,2020-09-09 22:02:45.773323,2.3851209921196
639,2020-09-09 22:02:46.191056,2.3851209921196
640,2020-09-09 22:02:46.526024,2.3851209921196
641,2020-09-09 22:02:46.959615,2.3851209921196
642,2020-09-09 22:02:47.307780,2.38456249178529
643,2020-09-09 22:02:47.659103,2.38456249178529
644,2020-09-09 22:02:48.055219,2.38456249178529
645,2020-09-09 22:02:48.387862,2.38456249178529
646,2020-09-09 22:02:48.687137,2.38456249178529
647,2020-09-09 22:02:49.136240,2.38456249178529
648,2020-09-09 22:02:49.582740,2.38456249178529
649,2020-09-09 22:02:49.925410,2.38456249178529
650,2020-09-09 22:02:50.478378,2.38400881504811
651,2020-09-09 22:02:50.832727,2.38400881504811
652,2020-09-09 22:02:51.310531,2.38400881504811
653,2020-09-09 22:02:51.676919,2.38400881504811
654,2020-09-09 22:02:52.033349,2.38400881504811
655,2020-09-09 22:02:52.389379,2.38400881504811
656,2020-09-09 22:02:52.740160,2.38400881504811
657,2020-09-09 22:02:53.301421,2.38345995304631
658,2020-09-09 22:02:53.693782,2.38345995304631
659,2020-09-09 22:02:54.098105,2.38345995304631
660,2020-09-09 22:02:54.500980,2.38345995304631
661,2020-09-09 22:02:54.810140,2.38345995304631
662,2020-09-09 22:02:55.172967,2.38345995304631
663,2020-09-09 22:02:55.576170,2.38345995304631
664,2020-09-09 22:02:55.899217,2.38345995304631
665,2020-09-09 22:02:56.250759,2.38345995304631
666,2020-09-09 22:02:56.591722,2.38291589692582
667,2020-09-09 22:02:57.001350,2.38291589692582
668,2020-09-09 22:02:57.270595,2.38291589692582
669,2020-09-09 22:02:57.578111,2.38291589692582
670,2020-09-09 22:02:57.846643,2.38291589692582
671,2020-09-09 22:02:58.232397,2.38291589692582
672,2020-09-09 22:02:58.558495,2.38291589692582
673,2020-09-09 22:02:58.926031,2.38291589692582
674,2020-09-09 22:02:59.274789,2.38291589692582
675,2020-09-09 22:02:59.640885,2.38237663784017
676,2020-09-09 22:03:00.165611,2.38237663784017
677,2020-09-09 22:03:00.508829,2.38237663784017
678,2020-09-09 22:03:00.844907,2.38237663784017
679,2020-09-09 22:03:01.230110,2.38237663784017
680,2020-09-09 22:03:01.686629,2.38237663784017
681,2020-09-09 22:03:02.015026,2.38237663784017
682,2020-09-09 22:03:02.427152,2.38184216695048
683,2020-09-09 22:03:02.817180,2.38184216695048
684,2020-09-09 22:03:03.218208,2.38184216695048
685,2020-09-09 22:03:03.559783,2.38184216695048
686,2020-09-09 22:03:03.905335,2.38184216695048
687,2020-09-09 22:03:04.177225,2.38184216695048
688,2020-09-09 22:03:04.502751,2.38184216695048
689,2020-09-09 22:03:04.867270,2.38184216695048
690,2020-09-09 22:03:05.217893,2.38184216695048
691,2020-09-09 22:03:05.616766,2.38131247542553
692,2020-09-09 22:03:05.978625,2.38131247542553
693,2020-09-09 22:03:06.308873,2.38131247542553
694,2020-09-09 22:03:06.659419,2.38131247542553
695,2020-09-09 22:03:07.048780,2.38131247542553
696,2020-09-09 22:03:07.448108,2.38131247542553
697,2020-09-09 22:03:07.748661,2.38131247542553
698,2020-09-09 22:03:08.046697,2.38131247542553
699,2020-09-09 22:03:08.333735,2.38131247542553
700,2020-09-09 22:03:08.629345,2.3807875544417
701,2020-09-09 22:03:09.043136,2.3807875544417
702,2020-09-09 22:03:09.418629,2.3807875544417
703,2020-09-09 22:03:09.763939,2.3807875544417
704,2020-09-09 22:03:10.166914,2.3807875544417
705,2020-09-09 22:03:10.515796,2.3807875544417
706,2020-09-09 22:03:10.880357,2.3807875544417
707,2020-09-09 22:03:11.223263,2.3807875544417
708,2020-09-09 22:03:11.608627,2.38026739518297
709,2020-09-09 22:03:11.885070,2.38026739518297
710,2020-09-09 22:03:12.199923,2.38026739518297
711,2020-09-09 22:03:12.433244,2.38026739518297
712,2020-09-09 22:03:12.765938,2.38026739518297
713,2020-09-09 22:03:13.084963,2.38026739518297
714,2020-09-09 22:03:13.427398,2.38026739518297
715,2020-09-09 22:03:13.804078,2.38026739518297
716,2020-09-09 22:03:14.157701,2.37975198884095
717,2020-09-09 22:03:14.501058,2.37975198884095
718,2020-09-09 22:03:14.770903,2.37975198884095
719,2020-09-09 22:03:15.130519,2.37975198884095
720,2020-09-09 22:03:15.478744,2.37975198884095
721,2020-09-09 22:03:15.847201,2.37975198884095
722,2020-09-09 22:03:16.176281,2.37975198884095
723,2020-09-09 22:03:16.483867,2.37975198884095
724,2020-09-09 22:03:16.799596,2.37975198884095
725,2020-09-09 22:03:17.072463,2.37924132661487
726,2020-09-09 22:03:17.427409,2.37924132661487
727,2020-09-09 22:03:17.677842,2.37924132661487
728,2020-09-09 22:03:18.016596,2.37924132661487
729,2020-09-09 22:03:18.395783,2.37924132661487
730,2020-09-09 22:03:18.689826,2.37924132661487
731,2020-09-09 22:03:19.008611,2.37924132661487
732,2020-09-09 22:03:19.349997,2.37924132661487
733,2020-09-09 22:03:19.786402,2.37873539971156
734,2020-09-09 22:03:20.103296,2.37873539971156
735,2020-09-09 22:03:20.374811,2.37873539971156
736,2020-09-09 22:03:20.676535,2.37873539971156
737,2020-09-09 22:03:21.024168,2.37873539971156
738,2020-09-09 22:03:21.341104,2.37873539971156
739,2020-09-09 22:03:21.621919,2.37873539971156
740,2020-09-09 22:03:21.956341,2.37873539971156
741,2020-09-09 22:03:22.328214,2.37873539971156
742,2020-09-09 22:03:22.635317,2.37823419934544
743,2020-09-09 22:03:22.949999,2.37823419934544
744,2020-09-09 22:03:23.279473,2.37823419934544
745,2020-09-09 22:03:23.580144,2.37823419934544
746,2020-09-09 22:03:23.930663,2.37823419934544
747,2020-09-09 22:03:24.226502,2.37823419934544
748,2020-09-09 22:03:24.532888,2.37823419934544
749,2020-09-09 22:03:24.848273,2.37823419934544
750,2020-09-09 22:03:25.149177,2.37823419934544
751,2020-09-09 22:03:25.457790,2.37823419934544
752,2020-09-09 22:03:25.790651,2.37773771673858
753,2020-09-09 22:03:26.183821,2.37773771673858
754,2020-09-09 22:03:26.496945,2.37773771673858
755,2020-09-09 22:03:26.812909,2.37773771673858
756,2020-09-09 22:03:27.119107,2.37773771673858
757,2020-09-09 22:03:27.456824,2.37773771673858
758,2020-09-09 22:03:27.800208,2.37773771673858
759,2020-09-09 22:03:28.094721,2.37773771673858
760,2020-09-09 22:03:28.394093,2.37773771673858
761,2020-09-09 22:03:28.652163,2.37724594312061
762,2020-09-09 22:03:28.967444,2.37724594312061
763,2020-09-09 22:03:29.262370,2.37724594312061
764,2020-09-09 22:03:29.534486,2.37724594312061
765,2020-09-09 22:03:29.805823,2.37724594312061
766,2020-09-09 22:03:30.126877,2.37724594312061
767,2020-09-09 22:03:30.478267,2.37724594312061
768,2020-09-09 22:03:30.771949,2.3767588697288
769,2020-09-09 22:03:31.032432,2.3767588697288
770,2020-09-09 22:03:31.303836,2.3767588697288
771,2020-09-09 22:03:31.570590,2.3767588697288
772,2020-09-09 22:03:31.861530,2.3767588697288
773,2020-09-09 22:03:32.310080,2.3767588697288
774,2020-09-09 22:03:32.627911,2.3767588697288
775,2020-09-09 22:03:32.937437,2.3767588697288
776,2020-09-09 22:03:33.246651,2.37627648780803
777,2020-09-09 22:03:33.520835,2.37627648780803
778,2020-09-09 22:03:33.842623,2.37627648780803
779,2020-09-09 22:03:34.155076,2.37627648780803
780,2020-09-09 22:03:34.502030,2.37627648780803
781,2020-09-09 22:03:34.813850,2.37627648780803
782,2020-09-09 22:03:35.106751,2.37627648780803
783,2020-09-09 22:03:35.440161,2.37627648780803
784,2020-09-09 22:03:35.697366,2.37627648780803
785,2020-09-09 22:03:36.030996,2.38883958518591
786,2020-09-09 22:03:36.304975,2.38883958518591
787,2020-09-09 22:03:36.592154,2.38883958518591
788,2020-09-09 22:03:36.984242,2.38883958518591
789,2020-09-09 22:03:37.336231,2.38883958518591
790,2020-09-09 22:03:37.626502,2.38883958518591
791,2020-09-09 22:03:38.003549,2.38883958518591
792,2020-09-09 22:03:38.407401,2.40138945166619
793,2020-09-09 22:03:38.746935,2.40138945166619
794,2020-09-09 22:03:39.064225,2.40138945166619
795,2020-09-09 22:03:39.385553,2.40138945166619
796,2020-09-09 22:03:39.726474,2.40138945166619
797,2020-09-09 22:03:40.009558,2.40138945166619
798,2020-09-09 22:03:40.314772,2.40138945166619
799,2020-09-09 22:03:40.582521,2.40138945166619
800,2020-09-09 22:03:40.853069,2.40138945166619
801,2020-09-09 22:03:41.164018,2.41392610643928
802,2020-09-09 22:03:41.473027,2.41392610643928
803,2020-09-09 22:03:41.824245,2.41392610643928
804,2020-09-09 22:03:42.116093,2.41392610643928
805,2020-09-09 22:03:42.463398,2.41392610643928
806,2020-09-09 22:03:42.765224,2.41392610643928
807,2020-09-09 22:03:43.162740,2.41392610643928
808,2020-09-09 22:03:43.528488,2.41392610643928
809,2020-09-09 22:03:43.882315,2.42644956866178
810,2020-09-09 22:03:44.180265,2.42644956866178
811,2020-09-09 22:03:44.525737,2.42644956866178
812,2020-09-09 22:03:44.801588,2.42644956866178
813,2020-09-09 22:03:45.037561,2.42644956866178
814,2020-09-09 22:03:45.337637,2.42644956866178
815,2020-09-09 22:03:45.694286,2.42644956866178
816,2020-09-09 22:03:45.984950,2.42644956866178
817,2020-09-09 22:03:46.310035,2.42644956866178
818,2020-09-09 22:03:46.612527,2.43895985745661
819,2020-09-09 22:03:46.972781,2.43895985745661
820,2020-09-09 22:03:47.215403,2.43895985745661
821,2020-09-09 22:03:47.540447,2.43895985745661
822,2020-09-09 22:03:47.805699,2.43895985745661
823,2020-09-09 22:03:48.109035,2.43895985745661
824,2020-09-09 22:03:48.440288,2.43895985745661
825,2020-09-09 22:03:48.689002,2.43895985745661
826,2020-09-09 22:03:49.050002,2.43895985745661
827,2020-09-09 22:03:49.300904,2.45145699191308
828,2020-09-09 22:03:49.616320,2.45145699191308
829,2020-09-09 22:03:49.937744,2.45145699191308
830,2020-09-09 22:03:50.258477,2.45145699191308
831,2020-09-09 22:03:50.551678,2.45145699191308
832,2020-09-09 22:03:50.820162,2.45145699191308
833,2020-09-09 22:03:51.198255,2.45145699191308
834,2020-09-09 22:03:51.566294,2.45145699191308
835,2020-09-09 22:03:51.928438,2.45145699191308
836,2020-09-09 22:03:52.265904,2.463940991087
837,2020-09-09 22:03:52.653623,2.463940991087
838,2020-09-09 22:03:53.014690,2.463940991087
839,2020-09-09 22:03:53.424440,2.463940991087
840,2020-09-09 22:03:53.766398,2.463940991087
841,2020-09-09 22:03:54.117885,2.463940991087
842,2020-09-09 22:03:54.410614,2.463940991087
843,2020-09-09 22:03:54.711979,2.47641187400082
844,2020-09-09 22:03:55.017221,2.47641187400082
845,2020-09-09 22:03:55.425153,2.47641187400082
846,2020-09-09 22:03:55.756918,2.47641187400082
847,2020-09-09 22:03:56.016166,2.47641187400082
848,2020-09-09 22:03:56.373491,2.47641187400082
849,2020-09-09 22:03:56.658644,2.47641187400082
850,2020-09-09 22:03:57.152228,2.48886965964367
851,2020-09-09 22:03:57.436139,2.48886965964367
852,2020-09-09 22:03:57.700320,2.48886965964367
853,2020-09-09 22:03:58.030918,2.48886965964367
854,2020-09-09 22:03:58.311523,2.48886965964367
855,2020-09-09 22:03:58.622670,2.48886965964367
856,2020-09-09 22:03:58.968576,2.48886965964367
857,2020-09-09 22:03:59.259425,2.48886965964367
858,2020-09-09 22:03:59.513468,2.48886965964367
859,2020-09-09 22:03:59.827117,2.48886965964367
860,2020-09-09 22:04:00.139753,2.50131436697151
861,2020-09-09 22:04:00.403674,2.50131436697151
862,2020-09-09 22:04:00.782794,2.50131436697151
863,2020-09-09 22:04:01.058673,2.50131436697151
864,2020-09-09 22:04:01.377770,2.50131436697151
865,2020-09-09 22:04:01.753786,2.50131436697151
866,2020-09-09 22:04:02.080477,2.50131436697151
867,2020-09-09 22:04:02.403113,2.50131436697151
868,2020-09-09 22:04:02.729065,2.50131436697151
869,2020-09-09 22:04:03.082393,2.51374601490721
870,2020-09-09 22:04:03.377197,2.51374601490721
871,2020-09-09 22:04:03.726131,2.51374601490721
872,2020-09-09 22:04:04.100062,2.51374601490721
873,2020-09-09 22:04:04.416132,2.51374601490721
874,2020-09-09 22:04:04.682726,2.51374601490721
875,2020-09-09 22:04:05.002606,2.51374601490721
876,2020-09-09 22:04:05.334221,2.52616462234063
877,2020-09-09 22:04:05.628688,2.52616462234063
878,2020-09-09 22:04:06.009316,2.52616462234063
879,2020-09-09 22:04:06.231845,2.52616462234063
880,2020-09-09 22:04:06.507411,2.52616462234063
881,2020-09-09 22:04:06.907928,2.52616462234063
882,2020-09-09 22:04:07.247702,2.52616462234063
883,2020-09-09 22:04:07.587194,2.52616462234063
884,2020-09-09 22:04:07.894372,2.53857020812875
885,2020-09-09 22:04:08.231396,2.53857020812875
886,2020-09-09 22:04:08.520075,2.53857020812875
887,2020-09-09 22:04:08.836826,2.53857020812875
888,2020-09-09 22:04:09.157034,2.53857020812875
889,2020-09-09 22:04:09.491698,2.53857020812875
890,2020-09-09 22:04:09.849023,2.53857020812875
891,2020-09-09 22:04:10.118677,2.53857020812875
892,2020-09-09 22:04:10.340086,2.53857020812875
893,2020-09-09 22:04:10.711938,2.55096279109574
894,2020-09-09 22:04:11.004293,2.55096279109574
895,2020-09-09 22:04:11.355217,2.55096279109574
896,2020-09-09 22:04:11.708112,2.55096279109574
897,2020-09-09 22:04:12.054666,2.55096279109574
898,2020-09-09 22:04:12.316450,2.55096279109574
899,2020-09-09 22:04:12.554499,2.55096279109574
900,2020-09-09 22:04:12.905389,2.55096279109574
901,2020-09-09 22:04:13.249691,2.5633423900331
902,2020-09-09 22:04:13.517992,2.5633423900331
903,2020-09-09 22:04:13.855192,2.5633423900331
904,2020-09-09 22:04:14.209372,2.5633423900331
905,2020-09-09 22:04:14.496074,2.5633423900331
906,2020-09-09 22:04:14.818924,2.5633423900331
907,2020-09-09 22:04:15.171786,2.5633423900331
908,2020-09-09 22:04:15.508076,2.5633423900331
909,2020-09-09 22:04:15.879729,2.5633423900331
910,2020-09-09 22:04:16.140652,2.57570902369969
911,2020-09-09 22:04:16.521885,2.57570902369969
912,2020-09-09 22:04:16.776329,2.57570902369969
913,2020-09-09 22:04:17.105924,2.57570902369969
914,2020-09-09 22:04:17.426282,2.57570902369969
915,2020-09-09 22:04:17.791579,2.57570902369969
916,2020-09-09 22:04:18.073668,2.57570902369969
917,2020-09-09 22:04:18.381980,2.57570902369969
918,2020-09-09 22:04:18.705993,2.57570902369969
919,2020-09-09 22:04:18.999016,2.58806271082186
920,2020-09-09 22:04:19.312316,2.58806271082186
921,2020-09-09 22:04:19.610041,2.58806271082186
922,2020-09-09 22:04:19.910824,2.58806271082186
923,2020-09-09 22:04:20.183428,2.58806271082186
924,2020-09-09 22:04:20.427412,2.58806271082186
925,2020-09-09 22:04:20.728057,2.58806271082186
926,2020-09-09 22:04:21.090948,2.58806271082186
927,2020-09-09 22:04:21.356717,2.58806271082186
928,2020-09-09 22:04:21.649697,2.60040347009358
929,2020-09-09 22:04:21.833097,2.60040347009358
930,2020-09-09 22:04:22.114833,2.60040347009358
931,2020-09-09 22:04:22.482175,2.60040347009358
932,2020-09-09 22:04:22.740519,2.60040347009358
933,2020-09-09 22:04:23.183873,2.60040347009358
934,2020-09-09 22:04:23.453347,2.60040347009358
935,2020-09-09 22:04:23.797685,2.61273132017648
936,2020-09-09 22:04:24.057255,2.61273132017648
937,2020-09-09 22:04:24.412753,2.61273132017648
938,2020-09-09 22:04:24.732006,2.61273132017648
939,2020-09-09 22:04:24.995392,2.61273132017648
940,2020-09-09 22:04:25.243434,2.61273132017648
941,2020-09-09 22:04:25.540233,2.61273132017648
942,2020-09-09 22:04:25.857534,2.61273132017648
943,2020-09-09 22:04:26.231853,2.62504627969996
944,2020-09-09 22:04:26.566422,2.62504627969996
945,2020-09-09 22:04:26.832030,2.62504627969996
946,2020-09-09 22:04:27.171371,2.62504627969996
947,2020-09-09 22:04:27.478980,2.62504627969996
948,2020-09-09 22:04:27.893489,2.62504627969996
949,2020-09-09 22:04:28.211143,2.62504627969996
950,2020-09-09 22:04:28.476058,2.62504627969996
951,2020-09-09 22:04:28.736493,2.62504627969996
952,2020-09-09 22:04:28.995452,2.6373483672613
953,2020-09-09 22:04:29.300319,2.6373483672613
954,2020-09-09 22:04:29.626698,2.6373483672613
955,2020-09-09 22:04:29.932160,2.6373483672613
956,2020-09-09 22:04:30.202096,2.6373483672613
957,2020-09-09 22:04:30.499119,2.6373483672613
958,2020-09-09 22:04:30.782992,2.6373483672613
959,2020-09-09 22:04:31.149658,2.6373483672613
960,2020-09-09 22:04:31.385548,2.64963760142572
961,2020-09-09 22:04:31.653704,2.64963760142572
962,2020-09-09 22:04:31.947605,2.64963760142572
963,2020-09-09 22:04:32.268256,2.64963760142572
964,2020-09-09 22:04:32.557677,2.64963760142572
965,2020-09-09 22:04:32.822579,2.64963760142572
966,2020-09-09 22:04:33.152083,2.64963760142572
967,2020-09-09 22:04:33.492066,2.64963760142572
968,2020-09-09 22:04:33.824313,2.64963760142572
969,2020-09-09 22:04:34.126660,2.66191400072651
970,2020-09-09 22:04:34.442132,2.66191400072651
971,2020-09-09 22:04:34.720433,2.66191400072651
972,2020-09-09 22:04:35.085497,2.66191400072651
973,2020-09-09 22:04:35.363223,2.66191400072651
974,2020-09-09 22:04:35.656788,2.66191400072651
975,2020-09-09 22:04:36.013895,2.66191400072651
976,2020-09-09 22:04:36.339246,2.66191400072651
977,2020-09-09 22:04:36.632475,2.67417758366508
978,2020-09-09 22:04:36.946829,2.67417758366508
979,2020-09-09 22:04:37.264565,2.67417758366508
980,2020-09-09 22:04:37.602679,2.67417758366508
981,2020-09-09 22:04:38.013118,2.67417758366508
982,2020-09-09 22:04:38.419533,2.67417758366508
983,2020-09-09 22:04:38.787159,2.67417758366508
984,2020-09-09 22:04:39.231592,2.68642836871109
985,2020-09-09 22:04:39.492401,2.68642836871109
986,2020-09-09 22:04:39.741906,2.68642836871109
987,2020-09-09 22:04:40.162945,2.68642836871109
988,2020-09-09 22:04:40.416003,2.68642836871109
989,2020-09-09 22:04:40.715795,2.68642836871109
990,2020-09-09 22:04:41.056790,2.68642836871109
991,2020-09-09 22:04:41.347094,2.68642836871109
992,2020-09-09 22:04:41.811862,2.69866637430252
993,2020-09-09 22:04:42.099025,2.69866637430252
994,2020-09-09 22:04:42.412047,2.69866637430252
995,2020-09-09 22:04:42.785156,2.69866637430252
996,2020-09-09 22:04:43.117364,2.69866637430252
997,2020-09-09 22:04:43.437092,2.69866637430252
998,2020-09-09 22:04:43.721867,2.69866637430252
999,2020-09-09 22:04:43.998996,2.69866637430252
1000,2020-09-09 22:04:44.254009,2.69866637430252
1001,2020-09-09 22:04:44.589702,2.71089161884576
1002,2020-09-09 22:04:44.942494,2.71089161884576
1003,2020-09-09 22:04:45.224190,2.71089161884576
1004,2020-09-09 22:04:45.558265,2.71089161884576
1005,2020-09-09 22:04:45.885601,2.71089161884576
1006,2020-09-09 22:04:46.165252,2.71089161884576
1007,2020-09-09 22:04:46.500655,2.71089161884576
1008,2020-09-09 22:04:46.840694,2.71089161884576
