iteration,timestamp,T7
1009,2020-09-09 22:04:47.156643,2.7231041207157
1010,2020-09-09 22:04:47.428899,2.7231041207157
1011,2020-09-09 22:04:47.750389,2.7231041207157
1012,2020-09-09 22:04:48.070484,2.7231041207157
1013,2020-09-09 22:04:48.367429,2.7231041207157
1014,2020-09-09 22:04:48.693880,2.7231041207157
1015,2020-09-09 22:04:48.960170,2.7231041207157
1016,2020-09-09 22:04:49.209992,2.7231041207157
1017,2020-09-09 22:04:49.433040,2.7231041207157
1018,2020-09-09 22:04:49.718077,2.7231041207157
1019,2020-09-09 22:04:50.003971,2.73530389825584
1020,2020-09-09 22:04:50.215738,2.73530389825584
1021,2020-09-09 22:04:50.549255,2.73530389825584
1022,2020-09-09 22:04:50.818313,2.73530389825584
1023,2020-09-09 22:04:51.111697,2.73530389825584
1024,2020-09-09 22:04:51.453199,2.73530389825584
1025,2020-09-09 22:04:51.779469,2.73530389825584
1026,2020-09-09 22:04:52.085672,2.73530389825584
1027,2020-09-09 22:04:52.383843,2.73530389825584
1028,2020-09-09 22:04:52.661410,2.73530389825584
1029,2020-09-09 22:04:52.880318,2.74749096977833
1030,2020-09-09 22:04:53.122090,2.74749096977833
1031,2020-09-09 22:04:53.466719,2.74749096977833
1032,2020-09-09 22:04:53.790332,2.74749096977833
1033,2020-09-09 22:04:54.124087,2.74749096977833
1034,2020-09-09 22:04:54.466686,2.74749096977833
1035,2020-09-09 22:04:54.812643,2.74749096977833
1036,2020-09-09 22:04:55.113538,2.74749096977833
1037,2020-09-09 22:04:55.349891,2.74749096977833
1038,2020-09-09 22:04:55.589054,2.74749096977833
1039,2020-09-09 22:04:55.884801,2.76039080784533
1040,2020-09-09 22:04:56.228289,2.76039080784533
1041,2020-09-09 22:04:56.491951,2.76039080784533
1042,2020-09-09 22:04:56.786241,2.76039080784533
1043,2020-09-09 22:04:57.047303,2.76039080784533
1044,2020-09-09 22:04:57.345350,2.76039080784533
1045,2020-09-09 22:04:57.680203,2.76039080784533
1046,2020-09-09 22:04:57.929670,2.76039080784533
1047,2020-09-09 22:04:58.275639,2.77327679095214
1048,2020-09-09 22:04:58.554340,2.77327679095214
1049,2020-09-09 22:04:58.832323,2.77327679095214
1050,2020-09-09 22:04:59.135597,2.77327679095214
1051,2020-09-09 22:04:59.471698,2.77327679095214
1052,2020-09-09 22:04:59.792009,2.77327679095214
1053,2020-09-09 22:05:00.110958,2.77327679095214
1054,2020-09-09 22:05:00.417174,2.77327679095214
1055,2020-09-09 22:05:00.742797,2.77327679095214
1056,2020-09-09 22:05:01.000863,2.78614893960071
1057,2020-09-09 22:05:01.333203,2.78614893960071
1058,2020-09-09 22:05:01.631748,2.78614893960071
1059,2020-09-09 22:05:01.915736,2.78614893960071
1060,2020-09-09 22:05:02.221232,2.78614893960071
1061,2020-09-09 22:05:02.497347,2.78614893960071
1062,2020-09-09 22:05:02.770617,2.78614893960071
1063,2020-09-09 22:05:03.039904,2.78614893960071
1064,2020-09-09 22:05:03.349511,2.78614893960071
1065,2020-09-09 22:05:03.703226,2.79900727420896
1066,2020-09-09 22:05:03.990507,2.79900727420896
1067,2020-09-09 22:05:04.288159,2.79900727420896
1068,2020-09-09 22:05:04.620246,2.79900727420896
1069,2020-09-09 22:05:04.927106,2.79900727420896
1070,2020-09-09 22:05:05.254620,2.79900727420896
1071,2020-09-09 22:05:05.555540,2.79900727420896
1072,2020-09-09 22:05:05.903685,2.79900727420896
1073,2020-09-09 22:05:06.231156,2.81185181511128
1074,2020-09-09 22:05:06.546053,2.81185181511128
1075,2020-09-09 22:05:06.869489,2.81185181511128
1076,2020-09-09 22:05:07.244340,2.81185181511128
1077,2020-09-09 22:05:07.575083,2.81185181511128
1078,2020-09-09 22:05:07.897583,2.81185181511128
1079,2020-09-09 22:05:08.245259,2.81185181511128
1080,2020-09-09 22:05:08.598385,2.81185181511128
1081,2020-09-09 22:05:08.934908,2.82468258255895
1082,2020-09-09 22:05:09.305679,2.82468258255895
1083,2020-09-09 22:05:09.622916,2.82468258255895
1084,2020-09-09 22:05:09.912462,2.82468258255895
1085,2020-09-09 22:05:10.233624,2.82468258255895
1086,2020-09-09 22:05:10.566529,2.82468258255895
1087,2020-09-09 22:05:10.931822,2.82468258255895
1088,2020-09-09 22:05:11.223090,2.82468258255895
1089,2020-09-09 22:05:11.469781,2.83749959672053
1090,2020-09-09 22:05:11.808032,2.83749959672053
1091,2020-09-09 22:05:12.099349,2.83749959672053
1092,2020-09-09 22:05:12.419271,2.83749959672053
1093,2020-09-09 22:05:12.767146,2.83749959672053
1094,2020-09-09 22:05:13.106369,2.83749959672053
1095,2020-09-09 22:05:13.394980,2.83749959672053
1096,2020-09-09 22:05:13.780581,2.85030287768234
1097,2020-09-09 22:05:14.105103,2.85030287768234
1098,2020-09-09 22:05:14.476582,2.85030287768234
1099,2020-09-09 22:05:14.832993,2.85030287768234
1100,2020-09-09 22:05:15.157138,2.85030287768234
1101,2020-09-09 22:05:15.474210,2.85030287768234
1102,2020-09-09 22:05:15.766567,2.85030287768234
1103,2020-09-09 22:05:16.159733,2.85030287768234
1104,2020-09-09 22:05:16.532103,2.86309244544877
1105,2020-09-09 22:05:16.909582,2.86309244544877
1106,2020-09-09 22:05:17.211529,2.86309244544877
1107,2020-09-09 22:05:17.581511,2.86309244544877
1108,2020-09-09 22:05:17.890102,2.86309244544877
1109,2020-09-09 22:05:18.234470,2.86309244544877
1110,2020-09-09 22:05:18.531825,2.86309244544877
1111,2020-09-09 22:05:18.820096,2.86309244544877
1112,2020-09-09 22:05:19.129129,2.87586831994281
1113,2020-09-09 22:05:19.443409,2.87586831994281
1114,2020-09-09 22:05:19.731255,2.87586831994281
1115,2020-09-09 22:05:20.037426,2.87586831994281
1116,2020-09-09 22:05:20.286885,2.87586831994281
1117,2020-09-09 22:05:20.620605,2.87586831994281
1118,2020-09-09 22:05:21.013092,2.87586831994281
1119,2020-09-09 22:05:21.318997,2.87586831994281
1120,2020-09-09 22:05:21.677933,2.88863052100632
1121,2020-09-09 22:05:22.030871,2.88863052100632
1122,2020-09-09 22:05:22.354862,2.88863052100632
1123,2020-09-09 22:05:22.687155,2.88863052100632
1124,2020-09-09 22:05:22.987810,2.88863052100632
1125,2020-09-09 22:05:23.326513,2.88863052100632
1126,2020-09-09 22:05:23.664305,2.88863052100632
1127,2020-09-09 22:05:24.033637,2.88863052100632
1128,2020-09-09 22:05:24.349193,2.88863052100632
1129,2020-09-09 22:05:24.662749,2.9013790684005
1130,2020-09-09 22:05:25.001535,2.9013790684005
1131,2020-09-09 22:05:25.386917,2.9013790684005
1132,2020-09-09 22:05:25.724827,2.9013790684005
1133,2020-09-09 22:05:26.067608,2.9013790684005
1134,2020-09-09 22:05:26.352762,2.9013790684005
1135,2020-09-09 22:05:26.665286,2.9013790684005
1136,2020-09-09 22:05:26.922446,2.9013790684005
1137,2020-09-09 22:05:27.253993,2.9013790684005
1138,2020-09-09 22:05:27.558862,2.91411398180624
1139,2020-09-09 22:05:27.880274,2.91411398180624
1140,2020-09-09 22:05:28.206911,2.91411398180624
1141,2020-09-09 22:05:28.528496,2.91411398180624
1142,2020-09-09 22:05:28.805606,2.91411398180624
1143,2020-09-09 22:05:29.119606,2.91411398180624
1144,2020-09-09 22:05:29.454454,2.91411398180624
1145,2020-09-09 22:05:29.803798,2.91411398180624
1146,2020-09-09 22:05:30.051389,2.91411398180624
1147,2020-09-09 22:05:30.371142,2.91411398180624
1148,2020-09-09 22:05:30.717012,2.92683528082446
1149,2020-09-09 22:05:31.059045,2.92683528082446
1150,2020-09-09 22:05:31.346982,2.92683528082446
1151,2020-09-09 22:05:31.713307,2.92683528082446
1152,2020-09-09 22:05:32.031656,2.92683528082446
1153,2020-09-09 22:05:32.350580,2.92683528082446
1154,2020-09-09 22:05:32.664774,2.92683528082446
1155,2020-09-09 22:05:32.984161,2.92683528082446
1156,2020-09-09 22:05:33.327625,2.92683528082446
1157,2020-09-09 22:05:33.682404,2.93954298497655
1158,2020-09-09 22:05:34.000405,2.93954298497655
1159,2020-09-09 22:05:34.339931,2.93954298497655
1160,2020-09-09 22:05:34.708041,2.93954298497655
1161,2020-09-09 22:05:35.022504,2.93954298497655
1162,2020-09-09 22:05:35.397956,2.93954298497655
1163,2020-09-09 22:05:35.667728,2.93954298497655
1164,2020-09-09 22:05:35.996544,2.93954298497655
1165,2020-09-09 22:05:36.345545,2.93954298497655
1166,2020-09-09 22:05:36.662147,2.95223711370467
1167,2020-09-09 22:05:37.054189,2.95223711370467
1168,2020-09-09 22:05:37.371247,2.95223711370467
1169,2020-09-09 22:05:37.710501,2.95223711370467
1170,2020-09-09 22:05:37.973801,2.95223711370467
1171,2020-09-09 22:05:38.275451,2.95223711370467
1172,2020-09-09 22:05:38.595085,2.95223711370467
1173,2020-09-09 22:05:38.890462,2.95223711370467
1174,2020-09-09 22:05:39.271958,2.95223711370467
1175,2020-09-09 22:05:39.592533,2.96491768637209
1176,2020-09-09 22:05:39.910189,2.96491768637209
1177,2020-09-09 22:05:40.271783,2.96491768637209
1178,2020-09-09 22:05:40.555178,2.96491768637209
1179,2020-09-09 22:05:40.979909,2.96491768637209
1180,2020-09-09 22:05:41.316200,2.96491768637209
1181,2020-09-09 22:05:41.694153,2.96491768637209
1182,2020-09-09 22:05:42.025811,2.96491768637209
1183,2020-09-09 22:05:42.417289,2.97758472226359
1184,2020-09-09 22:05:42.785103,2.97758472226359
1185,2020-09-09 22:05:43.138004,2.97758472226359
1186,2020-09-09 22:05:43.488123,2.97758472226359
1187,2020-09-09 22:05:43.827885,2.97758472226359
1188,2020-09-09 22:05:44.178205,2.97758472226359
1189,2020-09-09 22:05:44.484128,2.97758472226359
1190,2020-09-09 22:05:44.930314,2.97758472226359
1191,2020-09-09 22:05:45.225835,2.99023824058575
1192,2020-09-09 22:05:45.481744,2.99023824058575
1193,2020-09-09 22:05:45.826721,2.99023824058575
1194,2020-09-09 22:05:46.176649,2.99023824058575
1195,2020-09-09 22:05:46.470509,2.99023824058575
1196,2020-09-09 22:05:46.736859,2.99023824058575
1197,2020-09-09 22:05:47.076321,2.99023824058575
1198,2020-09-09 22:05:47.415250,2.99023824058575
1199,2020-09-09 22:05:47.727328,2.99023824058575
1200,2020-09-09 22:05:48.034592,3.00287826046733
1201,2020-09-09 22:05:48.305900,3.00287826046733
1202,2020-09-09 22:05:48.588629,3.00287826046733
1203,2020-09-09 22:05:48.962233,3.00287826046733
1204,2020-09-09 22:05:49.311805,3.00287826046733
1205,2020-09-09 22:05:49.647770,3.00287826046733
1206,2020-09-09 22:05:50.030494,3.00287826046733
1207,2020-09-09 22:05:50.288588,3.00287826046733
1208,2020-09-09 22:05:50.608007,3.00287826046733
1209,2020-09-09 22:05:50.992197,3.0155048009595
1210,2020-09-09 22:05:51.329591,3.0155048009595
1211,2020-09-09 22:05:51.582868,3.0155048009595
1212,2020-09-09 22:05:51.838525,3.0155048009595
1213,2020-09-09 22:05:52.139051,3.0155048009595
1214,2020-09-09 22:05:52.426619,3.0155048009595
1215,2020-09-09 22:05:52.685040,3.0155048009595
1216,2020-09-09 22:05:53.034443,3.0155048009595
1217,2020-09-09 22:05:53.293837,3.0155048009595
1218,2020-09-09 22:05:53.655326,3.0155048009595
1219,2020-09-09 22:05:54.017938,3.0155048009595
1220,2020-09-09 22:05:54.437161,3.02811788103629
1221,2020-09-09 22:05:54.725897,3.02811788103629
1222,2020-09-09 22:05:54.987583,3.02811788103629
1223,2020-09-09 22:05:55.324048,3.02811788103629
1224,2020-09-09 22:05:55.700734,3.02811788103629
1225,2020-09-09 22:05:55.980932,3.02811788103629
1226,2020-09-09 22:05:56.373671,3.02811788103629
1227,2020-09-09 22:05:56.725355,3.02811788103629
1228,2020-09-09 22:05:57.126141,3.02811788103629
1229,2020-09-09 22:05:57.490312,3.04071751959481
1230,2020-09-09 22:05:57.900676,3.04071751959481
1231,2020-09-09 22:05:58.401257,3.04071751959481
1232,2020-09-09 22:05:58.803839,3.04071751959481
1233,2020-09-09 22:05:59.159257,3.04071751959481
1234,2020-09-09 22:05:59.518536,3.04071751959481
1235,2020-09-09 22:05:59.841002,3.04071751959481
1236,2020-09-09 22:06:00.177140,3.04071751959481
1237,2020-09-09 22:06:00.570402,3.05330373545554
1238,2020-09-09 22:06:00.948880,3.05330373545554
1239,2020-09-09 22:06:01.300371,3.05330373545554
1240,2020-09-09 22:06:01.660362,3.05330373545554
1241,2020-09-09 22:06:01.979705,3.05330373545554
1242,2020-09-09 22:06:02.272464,3.05330373545554
1243,2020-09-09 22:06:02.668896,3.05330373545554
1244,2020-09-09 22:06:03.039439,3.05330373545554
1245,2020-09-09 22:06:03.410802,3.05330373545554
1246,2020-09-09 22:06:03.706912,3.05330373545554
1247,2020-09-09 22:06:04.035244,3.06587654736272
1248,2020-09-09 22:06:04.498354,3.06587654736272
1249,2020-09-09 22:06:04.867600,3.06587654736272
1250,2020-09-09 22:06:05.221971,3.06587654736272
1251,2020-09-09 22:06:05.568464,3.06587654736272
1252,2020-09-09 22:06:05.858896,3.06587654736272
1253,2020-09-09 22:06:06.229813,3.06587654736272
1254,2020-09-09 22:06:06.622860,3.06587654736272
1255,2020-09-09 22:06:06.990863,3.06587654736272
1256,2020-09-09 22:06:07.298151,3.07843597398457
1257,2020-09-09 22:06:07.682114,3.07843597398457
1258,2020-09-09 22:06:08.017718,3.07843597398457
1259,2020-09-09 22:06:08.382073,3.07843597398457
1260,2020-09-09 22:06:08.752963,3.07843597398457
1261,2020-09-09 22:06:09.093303,3.07843597398457
1262,2020-09-09 22:06:09.434441,3.07843597398457
1263,2020-09-09 22:06:09.734816,3.07843597398457
1264,2020-09-09 22:06:10.014970,3.07843597398457
1265,2020-09-09 22:06:10.346335,3.07843597398457
1266,2020-09-09 22:06:10.712652,3.09098203391359
1267,2020-09-09 22:06:11.044854,3.09098203391359
1268,2020-09-09 22:06:11.379918,3.09098203391359
1269,2020-09-09 22:06:11.673650,3.09098203391359
1270,2020-09-09 22:06:12.095881,3.09098203391359
1271,2020-09-09 22:06:12.438764,3.09098203391359
1272,2020-09-09 22:06:12.693653,3.09098203391359
1273,2020-09-09 22:06:12.981700,3.09098203391359
1274,2020-09-09 22:06:13.273673,3.10351474566687
1275,2020-09-09 22:06:13.511989,3.10351474566687
1276,2020-09-09 22:06:13.766162,3.10351474566687
1277,2020-09-09 22:06:14.081188,3.10351474566687
1278,2020-09-09 22:06:14.339653,3.10351474566687
1279,2020-09-09 22:06:14.599173,3.10351474566687
1280,2020-09-09 22:06:14.843070,3.10351474566687
1281,2020-09-09 22:06:15.221475,3.10351474566687
1282,2020-09-09 22:06:15.512657,3.10351474566687
1283,2020-09-09 22:06:15.785920,3.10351474566687
1284,2020-09-09 22:06:16.061599,3.11603412779564
1285,2020-09-09 22:06:16.395152,3.11603412779564
1286,2020-09-09 22:06:16.722570,3.11603412779564
1287,2020-09-09 22:06:17.015696,3.11603412779564
1288,2020-09-09 22:06:17.258469,3.11603412779564
1289,2020-09-09 22:06:17.613057,3.11603412779564
1290,2020-09-09 22:06:17.936385,3.11603412779564
1291,2020-09-09 22:06:18.283515,3.11603412779564
1292,2020-09-09 22:06:18.554848,3.11603412779564
1293,2020-09-09 22:06:18.946991,3.12854019909891
1294,2020-09-09 22:06:19.351858,3.12854019909891
1295,2020-09-09 22:06:19.651018,3.12854019909891
1296,2020-09-09 22:06:19.936152,3.12854019909891
1297,2020-09-09 22:06:20.256963,3.12854019909891
1298,2020-09-09 22:06:20.543690,3.12854019909891
1299,2020-09-09 22:06:20.861709,3.12854019909891
1300,2020-09-09 22:06:21.200456,3.13926600178449
1301,2020-09-09 22:06:21.504965,3.13926600178449
1302,2020-09-09 22:06:21.764483,3.13926600178449
1303,2020-09-09 22:06:22.093681,3.13926600178449
1304,2020-09-09 22:06:22.413265,3.13926600178449
1305,2020-09-09 22:06:22.703252,3.13926600178449
1306,2020-09-09 22:06:23.018154,3.13926600178449
1307,2020-09-09 22:06:23.380582,3.13926600178449
1308,2020-09-09 22:06:23.611654,3.13926600178449
1309,2020-09-09 22:06:23.976402,3.15016312707908
1310,2020-09-09 22:06:24.268360,3.15016312707908
1311,2020-09-09 22:06:24.571993,3.15016312707908
1312,2020-09-09 22:06:24.930630,3.15016312707908
1313,2020-09-09 22:06:25.164975,3.15016312707908
1314,2020-09-09 22:06:25.477067,3.15016312707908
1315,2020-09-09 22:06:25.761978,3.15016312707908
1316,2020-09-09 22:06:26.110738,3.15016312707908
1317,2020-09-09 22:06:26.414021,3.15016312707908
1318,2020-09-09 22:06:26.706131,3.15016312707908
1319,2020-09-09 22:06:27.041535,3.161050622055
1320,2020-09-09 22:06:27.302800,3.161050622055
1321,2020-09-09 22:06:27.558234,3.161050622055
1322,2020-09-09 22:06:27.895576,3.161050622055
1323,2020-09-09 22:06:28.181283,3.161050622055
1324,2020-09-09 22:06:28.448328,3.161050622055
1325,2020-09-09 22:06:28.753523,3.161050622055
1326,2020-09-09 22:06:29.050421,3.161050622055
1327,2020-09-09 22:06:29.306559,3.161050622055
1328,2020-09-09 22:06:29.634015,3.17192850209362
1329,2020-09-09 22:06:29.914360,3.17192850209362
1330,2020-09-09 22:06:30.212767,3.17192850209362
1331,2020-09-09 22:06:30.545782,3.17192850209362
1332,2020-09-09 22:06:30.821665,3.17192850209362
1333,2020-09-09 22:06:31.141506,3.17192850209362
1334,2020-09-09 22:06:31.464021,3.17192850209362
1335,2020-09-09 22:06:31.737209,3.17192850209362
1336,2020-09-09 22:06:31.982861,3.17192850209362
1337,2020-09-09 22:06:32.211792,3.17192850209362
1338,2020-09-09 22:06:32.491773,3.18279678255489
1339,2020-09-09 22:06:32.781968,3.18279678255489
1340,2020-09-09 22:06:33.083722,3.18279678255489
1341,2020-09-09 22:06:33.391510,3.18279678255489
1342,2020-09-09 22:06:33.693610,3.18279678255489
1343,2020-09-09 22:06:33.972314,3.18279678255489
1344,2020-09-09 22:06:34.241746,3.18279678255489
1345,2020-09-09 22:06:34.541100,3.18279678255489
1346,2020-09-09 22:06:34.866546,3.18279678255489
1347,2020-09-09 22:06:36.140014,3.1936554787772
1348,2020-09-09 22:06:36.774057,3.1936554787772
1349,2020-09-09 22:06:37.094674,3.1936554787772
1350,2020-09-09 22:06:37.391915,3.1936554787772
1351,2020-09-09 22:06:37.625702,3.1936554787772
1352,2020-09-09 22:06:37.866676,3.1936554787772
1353,2020-09-09 22:06:38.131174,3.1936554787772
1354,2020-09-09 22:06:38.409813,3.1936554787772
1355,2020-09-09 22:06:38.739220,3.1936554787772
1356,2020-09-09 22:06:39.111564,3.20450460607735
1357,2020-09-09 22:06:39.495540,3.20450460607735
1358,2020-09-09 22:06:39.761680,3.20450460607735
1359,2020-09-09 22:06:40.058983,3.20450460607735
1360,2020-09-09 22:06:40.359095,3.20450460607735
1361,2020-09-09 22:06:40.636189,3.20450460607735
1362,2020-09-09 22:06:40.984754,3.20450460607735
1363,2020-09-09 22:06:41.318355,3.20450460607735
1364,2020-09-09 22:06:41.571146,3.20450460607735
1365,2020-09-09 22:06:41.914331,3.21534417975036
1366,2020-09-09 22:06:42.238278,3.21534417975036
1367,2020-09-09 22:06:42.574984,3.21534417975036
1368,2020-09-09 22:06:42.858263,3.21534417975036
1369,2020-09-09 22:06:43.172388,3.21534417975036
1370,2020-09-09 22:06:43.489000,3.21534417975036
1371,2020-09-09 22:06:43.778809,3.21534417975036
1372,2020-09-09 22:06:44.105976,3.21534417975036
1373,2020-09-09 22:06:44.378044,3.22617421506946
1374,2020-09-09 22:06:44.628232,3.22617421506946
1375,2020-09-09 22:06:44.934972,3.22617421506946
1376,2020-09-09 22:06:45.228665,3.22617421506946
1377,2020-09-09 22:06:45.540649,3.22617421506946
1378,2020-09-09 22:06:45.885473,3.22617421506946
1379,2020-09-09 22:06:46.260996,3.22617421506946
1380,2020-09-09 22:06:46.513191,3.22617421506946
1381,2020-09-09 22:06:46.785144,3.22617421506946
1382,2020-09-09 22:06:47.110793,3.23699472728603
1383,2020-09-09 22:06:47.502529,3.23699472728603
1384,2020-09-09 22:06:47.890288,3.23699472728603
1385,2020-09-09 22:06:48.247212,3.23699472728603
1386,2020-09-09 22:06:48.573328,3.23699472728603
1387,2020-09-09 22:06:48.940821,3.23699472728603
1388,2020-09-09 22:06:49.227538,3.23699472728603
1389,2020-09-09 22:06:49.506178,3.23699472728603
1390,2020-09-09 22:06:49.818732,3.24780573162953
1391,2020-09-09 22:06:50.080501,3.24780573162953
1392,2020-09-09 22:06:50.400047,3.24780573162953
1393,2020-09-09 22:06:50.656509,3.24780573162953
1394,2020-09-09 22:06:50.980268,3.24780573162953
1395,2020-09-09 22:06:51.317805,3.24780573162953
1396,2020-09-09 22:06:51.652544,3.24780573162953
1397,2020-09-09 22:06:51.889033,3.24780573162953
1398,2020-09-09 22:06:52.223600,3.24780573162953
1399,2020-09-09 22:06:52.485442,3.25860724330742
1400,2020-09-09 22:06:52.802251,3.25860724330742
1401,2020-09-09 22:06:53.165850,3.25860724330742
1402,2020-09-09 22:06:53.492271,3.25860724330742
1403,2020-09-09 22:06:53.827025,3.25860724330742
1404,2020-09-09 22:06:54.147418,3.25860724330742
1405,2020-09-09 22:06:54.389255,3.25860724330742
1406,2020-09-09 22:06:54.764729,3.25860724330742
1407,2020-09-09 22:06:55.080095,3.25860724330742
1408,2020-09-09 22:06:55.398381,3.26939927750522
1409,2020-09-09 22:06:55.718226,3.26939927750522
1410,2020-09-09 22:06:56.019494,3.26939927750522
1411,2020-09-09 22:06:56.382778,3.26939927750522
1412,2020-09-09 22:06:56.625262,3.26939927750522
1413,2020-09-09 22:06:56.935493,3.26939927750522
1414,2020-09-09 22:06:57.248407,3.26939927750522
1415,2020-09-09 22:06:57.730487,3.28018184938635
1416,2020-09-09 22:06:57.991269,3.28018184938635
1417,2020-09-09 22:06:58.300255,3.28018184938635
1418,2020-09-09 22:06:58.651670,3.28018184938635
1419,2020-09-09 22:06:58.958832,3.28018184938635
1420,2020-09-09 22:06:59.281579,3.28018184938635
1421,2020-09-09 22:06:59.604636,3.28018184938635
1422,2020-09-09 22:06:59.945724,3.28018184938635
1423,2020-09-09 22:07:00.255048,3.28018184938635
1424,2020-09-09 22:07:00.570262,3.29095497409224
1425,2020-09-09 22:07:00.949527,3.29095497409224
1426,2020-09-09 22:07:01.222441,3.29095497409224
1427,2020-09-09 22:07:01.506379,3.29095497409224
1428,2020-09-09 22:07:01.854672,3.29095497409224
1429,2020-09-09 22:07:02.159174,3.29095497409224
1430,2020-09-09 22:07:02.469273,3.29095497409224
1431,2020-09-09 22:07:02.801508,3.29095497409224
1432,2020-09-09 22:07:03.183004,3.29095497409224
1433,2020-09-09 22:07:03.522779,3.29095497409224
1434,2020-09-09 22:07:03.795558,3.30171866674223
1435,2020-09-09 22:07:04.088356,3.30171866674223
1436,2020-09-09 22:07:04.334133,3.30171866674223
1437,2020-09-09 22:07:04.597676,3.30171866674223
1438,2020-09-09 22:07:04.926200,3.30171866674223
1439,2020-09-09 22:07:05.249750,3.30171866674223
1440,2020-09-09 22:07:05.580825,3.30171866674223
1441,2020-09-09 22:07:05.921595,3.30171866674223
1442,2020-09-09 22:07:06.260411,3.31247294243354
1443,2020-09-09 22:07:06.517699,3.31247294243354
1444,2020-09-09 22:07:06.834009,3.31247294243354
1445,2020-09-09 22:07:07.165171,3.31247294243354
1446,2020-09-09 22:07:07.467217,3.31247294243354
1447,2020-09-09 22:07:07.789605,3.31247294243354
1448,2020-09-09 22:07:08.148635,3.31247294243354
1449,2020-09-09 22:07:08.456976,3.31247294243354
1450,2020-09-09 22:07:08.799418,3.31247294243354
1451,2020-09-09 22:07:09.164717,3.32321781624135
1452,2020-09-09 22:07:09.510155,3.32321781624135
1453,2020-09-09 22:07:09.845517,3.32321781624135
1454,2020-09-09 22:07:10.178365,3.32321781624135
1455,2020-09-09 22:07:10.511346,3.32321781624135
1456,2020-09-09 22:07:10.750335,3.32321781624135
1457,2020-09-09 22:07:11.058700,3.32321781624135
1458,2020-09-09 22:07:11.304731,3.32321781624135
1459,2020-09-09 22:07:11.566246,3.32321781624135
1460,2020-09-09 22:07:12.069142,3.33395330321869
1461,2020-09-09 22:07:12.400309,3.33395330321869
1462,2020-09-09 22:07:12.741273,3.33395330321869
1463,2020-09-09 22:07:13.027434,3.33395330321869
1464,2020-09-09 22:07:13.280951,3.33395330321869
1465,2020-09-09 22:07:13.519006,3.33395330321869
1466,2020-09-09 22:07:13.805245,3.33395330321869
1467,2020-09-09 22:07:14.075075,3.33395330321869
1468,2020-09-09 22:07:14.357370,3.33395330321869
1469,2020-09-09 22:07:14.679887,3.34467941839652
1470,2020-09-09 22:07:15.027366,3.34467941839652
1471,2020-09-09 22:07:15.360808,3.34467941839652
1472,2020-09-09 22:07:15.630910,3.34467941839652
1473,2020-09-09 22:07:15.882896,3.34467941839652
1474,2020-09-09 22:07:16.153976,3.34467941839652
1475,2020-09-09 22:07:16.513078,3.34467941839652
1476,2020-09-09 22:07:16.880460,3.34467941839652
1477,2020-09-09 22:07:17.260493,3.34467941839652
1478,2020-09-09 22:07:17.596359,3.35539617678369
1479,2020-09-09 22:07:17.992924,3.35539617678369
1480,2020-09-09 22:07:18.352802,3.35539617678369
1481,2020-09-09 22:07:18.707252,3.35539617678369
1482,2020-09-09 22:07:19.053883,3.35539617678369
1483,2020-09-09 22:07:19.332848,3.35539617678369
1484,2020-09-09 22:07:19.661569,3.35539617678369
1485,2020-09-09 22:07:19.872227,3.36610359336692
1486,2020-09-09 22:07:20.229106,3.36610359336692
1487,2020-09-09 22:07:20.550670,3.36610359336692
1488,2020-09-09 22:07:20.867235,3.36610359336692
1489,2020-09-09 22:07:21.252356,3.36610359336692
1490,2020-09-09 22:07:21.480458,3.36610359336692
1491,2020-09-09 22:07:21.815585,3.36610359336692
1492,2020-09-09 22:07:22.151575,3.36610359336692
1493,2020-09-09 22:07:22.445184,3.37680168311087
1494,2020-09-09 22:07:22.674933,3.37680168311087
1495,2020-09-09 22:07:22.934099,3.37680168311087
1496,2020-09-09 22:07:23.166737,3.37680168311087
1497,2020-09-09 22:07:23.458985,3.37680168311087
1498,2020-09-09 22:07:23.860695,3.37680168311087
1499,2020-09-09 22:07:24.190030,3.37680168311087
1500,2020-09-09 22:07:24.499353,3.37680168311087
1501,2020-09-09 22:07:24.810347,3.37680168311087
1502,2020-09-09 22:07:25.065519,3.38749046095812
1503,2020-09-09 22:07:25.394167,3.38749046095812
1504,2020-09-09 22:07:25.750300,3.38749046095812
1505,2020-09-09 22:07:26.098814,3.38749046095812
1506,2020-09-09 22:07:26.410619,3.38749046095812
1507,2020-09-09 22:07:26.753073,3.38749046095812
1508,2020-09-09 22:07:27.032658,3.38749046095812
1509,2020-09-09 22:07:27.357392,3.38749046095812
1510,2020-09-09 22:07:27.770350,3.39816994182915
1511,2020-09-09 22:07:28.097244,3.39816994182915
1512,2020-09-09 22:07:28.420179,3.39816994182915
1513,2020-09-09 22:07:28.746272,3.39816994182915
1514,2020-09-09 22:07:29.061270,3.39816994182915
1515,2020-09-09 22:07:29.504369,3.39816994182915
1516,2020-09-09 22:07:29.799544,3.39816994182915
1517,2020-09-09 22:07:30.163264,3.39816994182915
1518,2020-09-09 22:07:30.518260,3.39816994182915
1519,2020-09-09 22:07:30.792550,3.4088401406224
1520,2020-09-09 22:07:31.209469,3.4088401406224
1521,2020-09-09 22:07:31.498676,3.4088401406224
1522,2020-09-09 22:07:31.772477,3.4088401406224
1523,2020-09-09 22:07:32.068869,3.4088401406224
1524,2020-09-09 22:07:32.375012,3.4088401406224
1525,2020-09-09 22:07:32.618069,3.4088401406224
1526,2020-09-09 22:07:32.939714,3.4088401406224
1527,2020-09-09 22:07:33.302831,3.4088401406224
1528,2020-09-09 22:07:33.567752,3.41950107221426
1529,2020-09-09 22:07:33.861488,3.41950107221426
1530,2020-09-09 22:07:34.118422,3.41950107221426
1531,2020-09-09 22:07:34.441839,3.41950107221426
1532,2020-09-09 22:07:34.707269,3.41950107221426
1533,2020-09-09 22:07:35.048587,3.41950107221426
1534,2020-09-09 22:07:35.408951,3.41950107221426
1535,2020-09-09 22:07:35.660580,3.41950107221426
1536,2020-09-09 22:07:36.087899,3.43015275145908
1537,2020-09-09 22:07:36.463408,3.43015275145908
1538,2020-09-09 22:07:36.749215,3.43015275145908
1539,2020-09-09 22:07:37.016554,3.43015275145908
1540,2020-09-09 22:07:37.306096,3.43015275145908
1541,2020-09-09 22:07:37.599092,3.43015275145908
1542,2020-09-09 22:07:37.965412,3.43015275145908
1543,2020-09-09 22:07:38.254263,3.43015275145908
1544,2020-09-09 22:07:38.541896,3.4407951931892
1545,2020-09-09 22:07:38.803386,3.4407951931892
1546,2020-09-09 22:07:39.116695,3.4407951931892
1547,2020-09-09 22:07:39.373975,3.4407951931892
1548,2020-09-09 22:07:39.628469,3.4407951931892
1549,2020-09-09 22:07:39.957897,3.4407951931892
1550,2020-09-09 22:07:40.278072,3.4407951931892
1551,2020-09-09 22:07:40.576693,3.4407951931892
1552,2020-09-09 22:07:40.861937,3.4407951931892
1553,2020-09-09 22:07:41.192740,3.45142841221499
1554,2020-09-09 22:07:41.541894,3.45142841221499
1555,2020-09-09 22:07:41.823416,3.45142841221499
1556,2020-09-09 22:07:42.183155,3.45142841221499
1557,2020-09-09 22:07:42.535182,3.45142841221499
1558,2020-09-09 22:07:42.800272,3.45142841221499
1559,2020-09-09 22:07:43.136164,3.45142841221499
1560,2020-09-09 22:07:43.447096,3.45142841221499
1561,2020-09-09 22:07:43.782176,3.45142841221499
1562,2020-09-09 22:07:44.094382,3.46254318528662
1563,2020-09-09 22:07:44.380032,3.46254318528662
1564,2020-09-09 22:07:44.686147,3.46254318528662
1565,2020-09-09 22:07:44.992268,3.46254318528662
1566,2020-09-09 22:07:45.324600,3.46254318528662
1567,2020-09-09 22:07:45.591316,3.46254318528662
1568,2020-09-09 22:07:45.836519,3.46254318528662
1569,2020-09-09 22:07:46.190450,3.46254318528662
1570,2020-09-09 22:07:46.541792,3.46254318528662
1571,2020-09-09 22:07:46.830592,3.46254318528662
1572,2020-09-09 22:07:47.142292,3.47364813150692
1573,2020-09-09 22:07:47.428649,3.47364813150692
1574,2020-09-09 22:07:47.733504,3.47364813150692
1575,2020-09-09 22:07:48.013895,3.47364813150692
1576,2020-09-09 22:07:48.255188,3.47364813150692
1577,2020-09-09 22:07:48.576322,3.47364813150692
1578,2020-09-09 22:07:48.904466,3.47364813150692
1579,2020-09-09 22:07:49.274910,3.47364813150692
1580,2020-09-09 22:07:49.605951,3.48474326653862
1581,2020-09-09 22:07:49.937393,3.48474326653862
1582,2020-09-09 22:07:50.230892,3.48474326653862
1583,2020-09-09 22:07:50.456507,3.48474326653862
1584,2020-09-09 22:07:50.726779,3.48474326653862
1585,2020-09-09 22:07:51.082333,3.48474326653862
1586,2020-09-09 22:07:51.423983,3.48474326653862
1587,2020-09-09 22:07:51.754543,3.48474326653862
1588,2020-09-09 22:07:52.015808,3.48474326653862
1589,2020-09-09 22:07:52.363571,3.49582860602091
1590,2020-09-09 22:07:52.597051,3.49582860602091
1591,2020-09-09 22:07:52.941402,3.49582860602091
1592,2020-09-09 22:07:53.293966,3.49582860602091
1593,2020-09-09 22:07:53.615669,3.49582860602091
1594,2020-09-09 22:07:53.845141,3.49582860602091
1595,2020-09-09 22:07:54.166798,3.49582860602091
1596,2020-09-09 22:07:54.515557,3.49582860602091
1597,2020-09-09 22:07:54.763284,3.49582860602091
1598,2020-09-09 22:07:55.116917,3.50690416556952
1599,2020-09-09 22:07:55.442791,3.50690416556952
1600,2020-09-09 22:07:55.759237,3.50690416556952
1601,2020-09-09 22:07:56.111006,3.50690416556952
1602,2020-09-09 22:07:56.521883,3.50690416556952
1603,2020-09-09 22:07:56.791147,3.50690416556952
1604,2020-09-09 22:07:57.043857,3.50690416556952
1605,2020-09-09 22:07:57.296455,3.50690416556952
1606,2020-09-09 22:07:57.520224,3.50690416556952
1607,2020-09-09 22:07:57.870670,3.50690416556952
1608,2020-09-09 22:07:58.202571,3.51796996077674
1609,2020-09-09 22:07:58.544166,3.51796996077674
1610,2020-09-09 22:07:58.840617,3.51796996077674
1611,2020-09-09 22:07:59.101792,3.51796996077674
1612,2020-09-09 22:07:59.432200,3.51796996077674
1613,2020-09-09 22:07:59.744177,3.51796996077674
1614,2020-09-09 22:08:00.091011,3.51796996077674
1615,2020-09-09 22:08:00.414442,3.51796996077674
1616,2020-09-09 22:08:00.804665,3.52902600721141
1617,2020-09-09 22:08:01.143840,3.52902600721141
1618,2020-09-09 22:08:01.501129,3.52902600721141
1619,2020-09-09 22:08:01.871784,3.52902600721141
1620,2020-09-09 22:08:02.108510,3.52902600721141
1621,2020-09-09 22:08:02.451631,3.52902600721141
1622,2020-09-09 22:08:02.748495,3.52902600721141
1623,2020-09-09 22:08:03.023002,3.52902600721141
1624,2020-09-09 22:08:03.306845,3.52902600721141
1625,2020-09-09 22:08:03.573038,3.52902600721141
1626,2020-09-09 22:08:03.864758,3.54007232041907
1627,2020-09-09 22:08:04.127148,3.54007232041907
1628,2020-09-09 22:08:04.502136,3.54007232041907
1629,2020-09-09 22:08:04.892654,3.54007232041907
1630,2020-09-09 22:08:05.142290,3.54007232041907
1631,2020-09-09 22:08:05.434445,3.54007232041907
1632,2020-09-09 22:08:05.741455,3.54007232041907
1633,2020-09-09 22:08:06.108257,3.54007232041907
1634,2020-09-09 22:08:06.458686,3.54476287350765
1635,2020-09-09 22:08:06.741315,3.54476287350765
1636,2020-09-09 22:08:07.072027,3.54476287350765
1637,2020-09-09 22:08:07.318993,3.54476287350765
1638,2020-09-09 22:08:07.641250,3.54476287350765
1639,2020-09-09 22:08:07.906443,3.54476287350765
1640,2020-09-09 22:08:08.160076,3.54476287350765
1641,2020-09-09 22:08:08.458622,3.54476287350765
1642,2020-09-09 22:08:08.731319,3.5522328283344
1643,2020-09-09 22:08:09.050303,3.5522328283344
1644,2020-09-09 22:08:09.306509,3.5522328283344
1645,2020-09-09 22:08:09.642386,3.5522328283344
1646,2020-09-09 22:08:09.930475,3.5522328283344
1647,2020-09-09 22:08:10.192983,3.5522328283344
1648,2020-09-09 22:08:10.544823,3.5522328283344
1649,2020-09-09 22:08:10.827074,3.5522328283344
1650,2020-09-09 22:08:11.153459,3.5522328283344
1651,2020-09-09 22:08:11.496875,3.5522328283344
1652,2020-09-09 22:08:11.828853,3.5522328283344
1653,2020-09-09 22:08:12.082985,3.5522328283344
1654,2020-09-09 22:08:12.423227,3.5522328283344
1655,2020-09-09 22:08:12.734401,3.5522328283344
1656,2020-09-09 22:08:13.068031,3.5522328283344
1657,2020-09-09 22:08:13.341710,3.5522328283344
1658,2020-09-09 22:08:13.698139,3.5522328283344
1659,2020-09-09 22:08:13.991575,3.5522328283344
1660,2020-09-09 22:08:14.334746,3.5522328283344
1661,2020-09-09 22:08:14.612667,3.5522328283344
1662,2020-09-09 22:08:14.945241,3.5522328283344
1663,2020-09-09 22:08:15.315266,3.5522328283344
1664,2020-09-09 22:08:15.597023,3.5522328283344
1665,2020-09-09 22:08:15.863505,3.5522328283344
1666,2020-09-09 22:08:16.162526,3.5522328283344
1667,2020-09-09 22:08:16.495455,3.5522328283344
1668,2020-09-09 22:08:16.764569,3.5522328283344
1669,2020-09-09 22:08:17.164378,3.56521701407115
1670,2020-09-09 22:08:17.472359,3.56521701407115
1671,2020-09-09 22:08:17.750530,3.56521701407115
1672,2020-09-09 22:08:18.085021,3.56521701407115
1673,2020-09-09 22:08:18.409923,3.56521701407115
1674,2020-09-09 22:08:18.745286,3.56521701407115
1675,2020-09-09 22:08:19.057953,3.56521701407115
1676,2020-09-09 22:08:19.399603,3.56521701407115
1677,2020-09-09 22:08:19.768206,3.57985735680215
1678,2020-09-09 22:08:20.075562,3.57985735680215
1679,2020-09-09 22:08:20.402834,3.57985735680215
1680,2020-09-09 22:08:20.644968,3.57985735680215
1681,2020-09-09 22:08:20.962471,3.57985735680215
1682,2020-09-09 22:08:21.295867,3.57985735680215
1683,2020-09-09 22:08:21.565748,3.57985735680215
1684,2020-09-09 22:08:21.884020,3.57985735680215
1685,2020-09-09 22:08:22.174317,3.57985735680215
1686,2020-09-09 22:08:22.462131,3.57985735680215
1687,2020-09-09 22:08:22.714579,3.5944844185553
1688,2020-09-09 22:08:23.015427,3.5944844185553
1689,2020-09-09 22:08:23.276049,3.5944844185553
1690,2020-09-09 22:08:23.610019,3.5944844185553
1691,2020-09-09 22:08:23.907748,3.5944844185553
1692,2020-09-09 22:08:24.228515,3.5944844185553
1693,2020-09-09 22:08:24.520440,3.5944844185553
1694,2020-09-09 22:08:24.821965,3.5944844185553
1695,2020-09-09 22:08:25.084562,3.60895541640326
1696,2020-09-09 22:08:25.397772,3.60895541640326
1697,2020-09-09 22:08:25.692593,3.60895541640326
1698,2020-09-09 22:08:25.938651,3.60895541640326
1699,2020-09-09 22:08:26.281994,3.60895541640326
1700,2020-09-09 22:08:26.594185,3.60895541640326
1701,2020-09-09 22:08:26.934053,3.60895541640326
1702,2020-09-09 22:08:27.196529,3.60895541640326
1703,2020-09-09 22:08:27.475764,3.60895541640326
1704,2020-09-09 22:08:27.696869,3.62341217150122
1705,2020-09-09 22:08:28.014824,3.62341217150122
1706,2020-09-09 22:08:28.375127,3.62341217150122
1707,2020-09-09 22:08:28.647574,3.62341217150122
1708,2020-09-09 22:08:28.924069,3.62341217150122
1709,2020-09-09 22:08:29.256909,3.62341217150122
1710,2020-09-09 22:08:29.583819,3.62341217150122
1711,2020-09-09 22:08:29.945708,3.62341217150122
1712,2020-09-09 22:08:30.260561,3.62341217150122
1713,2020-09-09 22:08:30.653183,3.63785470392743
1714,2020-09-09 22:08:30.949941,3.63785470392743
1715,2020-09-09 22:08:31.229830,3.63785470392743
1716,2020-09-09 22:08:31.562277,3.63785470392743
1717,2020-09-09 22:08:31.817517,3.63785470392743
1718,2020-09-09 22:08:32.178983,3.63785470392743
1719,2020-09-09 22:08:32.529830,3.63785470392743
1720,2020-09-09 22:08:32.881147,3.65228303372642
1721,2020-09-09 22:08:33.156855,3.65228303372642
1722,2020-09-09 22:08:33.433583,3.65228303372642
1723,2020-09-09 22:08:33.787389,3.65228303372642
1724,2020-09-09 22:08:34.164780,3.65228303372642
1725,2020-09-09 22:08:34.553490,3.65228303372642
1726,2020-09-09 22:08:34.876546,3.65228303372642
1727,2020-09-09 22:08:35.236388,3.65228303372642
1728,2020-09-09 22:08:35.520768,3.65228303372642
1729,2020-09-09 22:08:35.855590,3.66669718090905
1730,2020-09-09 22:08:36.159738,3.66669718090905
1731,2020-09-09 22:08:36.507674,3.66669718090905
1732,2020-09-09 22:08:36.894977,3.66669718090905
1733,2020-09-09 22:08:37.199479,3.66669718090905
1734,2020-09-09 22:08:37.542791,3.66669718090905
1735,2020-09-09 22:08:37.899770,3.66669718090905
1736,2020-09-09 22:08:38.185930,3.66669718090905
1737,2020-09-09 22:08:38.481087,3.66669718090905
1738,2020-09-09 22:08:38.771596,3.66669718090905
1739,2020-09-09 22:08:39.112505,3.66669718090905
1740,2020-09-09 22:08:39.427011,3.6810971654526
1741,2020-09-09 22:08:39.805123,3.6810971654526
1742,2020-09-09 22:08:40.147547,3.6810971654526
1743,2020-09-09 22:08:40.466134,3.6810971654526
1744,2020-09-09 22:08:40.768733,3.6810971654526
1745,2020-09-09 22:08:41.094475,3.6810971654526
1746,2020-09-09 22:08:41.431387,3.6810971654526
1747,2020-09-09 22:08:41.782938,3.6810971654526
1748,2020-09-09 22:08:41.990536,3.69548300730088
1749,2020-09-09 22:08:42.184616,3.69548300730088
1750,2020-09-09 22:08:42.464176,3.69548300730088
1751,2020-09-09 22:08:42.756772,3.69548300730088
1752,2020-09-09 22:08:43.057637,3.69548300730088
1753,2020-09-09 22:08:43.353894,3.69548300730088
1754,2020-09-09 22:08:43.624103,3.69548300730088
1755,2020-09-09 22:08:43.933351,3.69548300730088
1756,2020-09-09 22:08:44.218739,3.69548300730088
1757,2020-09-09 22:08:44.542060,3.69548300730088
1758,2020-09-09 22:08:44.888324,3.70985472636433
1759,2020-09-09 22:08:45.140205,3.70985472636433
1760,2020-09-09 22:08:45.571927,3.70985472636433
1761,2020-09-09 22:08:45.903166,3.70985472636433
1762,2020-09-09 22:08:46.169598,3.70985472636433
1763,2020-09-09 22:08:46.447909,3.70985472636433
1764,2020-09-09 22:08:46.749980,3.70985472636433
1765,2020-09-09 22:08:47.057333,3.70985472636433
1766,2020-09-09 22:08:47.419358,3.72421234252008
1767,2020-09-09 22:08:47.652761,3.72421234252008
1768,2020-09-09 22:08:48.023165,3.72421234252008
1769,2020-09-09 22:08:48.382490,3.72421234252008
1770,2020-09-09 22:08:48.712941,3.72421234252008
1771,2020-09-09 22:08:49.039031,3.72421234252008
1772,2020-09-09 22:08:49.256257,3.72421234252008
1773,2020-09-09 22:08:49.560520,3.72421234252008
1774,2020-09-09 22:08:49.879851,3.73855587561208
1775,2020-09-09 22:08:50.194520,3.73855587561208
1776,2020-09-09 22:08:50.504689,3.73855587561208
1777,2020-09-09 22:08:50.774990,3.73855587561208
1778,2020-09-09 22:08:51.162356,3.73855587561208
1779,2020-09-09 22:08:51.444184,3.73855587561208
1780,2020-09-09 22:08:51.766048,3.73855587561208
1781,2020-09-09 22:08:52.122086,3.73855587561208
1782,2020-09-09 22:08:52.428784,3.73855587561208
1783,2020-09-09 22:08:52.733143,3.75288534545118
1784,2020-09-09 22:08:53.049038,3.75288534545118
1785,2020-09-09 22:08:53.376164,3.75288534545118
1786,2020-09-09 22:08:53.643196,3.75288534545118
1787,2020-09-09 22:08:53.882229,3.75288534545118
1788,2020-09-09 22:08:54.197451,3.75288534545118
1789,2020-09-09 22:08:54.518101,3.75288534545118
1790,2020-09-09 22:08:54.874596,3.75288534545118
1791,2020-09-09 22:08:55.157307,3.75288534545118
1792,2020-09-09 22:08:55.472295,3.75288534545118
1793,2020-09-09 22:08:55.830453,3.76720077181521
1794,2020-09-09 22:08:56.184453,3.76720077181521
1795,2020-09-09 22:08:56.439099,3.76720077181521
1796,2020-09-09 22:08:56.727356,3.76720077181521
1797,2020-09-09 22:08:57.019086,3.76720077181521
1798,2020-09-09 22:08:57.360060,3.76720077181521
1799,2020-09-09 22:08:57.706246,3.76720077181521
1800,2020-09-09 22:08:57.958213,3.76720077181521
1801,2020-09-09 22:08:58.221538,3.76720077181521
1802,2020-09-09 22:08:58.580500,3.76720077181521
1803,2020-09-09 22:08:58.919161,3.78150217444909
1804,2020-09-09 22:08:59.209408,3.78150217444909
1805,2020-09-09 22:08:59.520312,3.78150217444909
1806,2020-09-09 22:08:59.878077,3.78150217444909
1807,2020-09-09 22:09:00.218492,3.78150217444909
1808,2020-09-09 22:09:00.489480,3.78150217444909
1809,2020-09-09 22:09:00.836718,3.78150217444909
1810,2020-09-09 22:09:01.214390,3.79578957306488
1811,2020-09-09 22:09:01.665777,3.79578957306488
1812,2020-09-09 22:09:02.039289,3.79578957306488
1813,2020-09-09 22:09:02.403635,3.79578957306488
1814,2020-09-09 22:09:02.732587,3.79578957306488
1815,2020-09-09 22:09:02.995940,3.79578957306488
1816,2020-09-09 22:09:03.353184,3.79578957306488
1817,2020-09-09 22:09:03.678299,3.79578957306488
1818,2020-09-09 22:09:04.016470,3.81006298734192
1819,2020-09-09 22:09:04.363722,3.81006298734192
1820,2020-09-09 22:09:04.686035,3.81006298734192
1821,2020-09-09 22:09:05.043053,3.81006298734192
1822,2020-09-09 22:09:05.326707,3.81006298734192
1823,2020-09-09 22:09:05.608555,3.81006298734192
1824,2020-09-09 22:09:05.932112,3.81006298734192
1825,2020-09-09 22:09:06.295762,3.81006298734192
1826,2020-09-09 22:09:06.682879,3.82432243692691
1827,2020-09-09 22:09:06.915458,3.82432243692691
1828,2020-09-09 22:09:07.232996,3.82432243692691
1829,2020-09-09 22:09:07.508869,3.82432243692691
1830,2020-09-09 22:09:07.796547,3.82432243692691
1831,2020-09-09 22:09:08.120507,3.82432243692691
1832,2020-09-09 22:09:08.443551,3.82432243692691
1833,2020-09-09 22:09:08.831745,3.82432243692691
1834,2020-09-09 22:09:09.148566,3.82432243692691
1835,2020-09-09 22:09:09.460868,3.82432243692691
1836,2020-09-09 22:09:09.805460,3.83865332234373
1837,2020-09-09 22:09:10.146047,3.83865332234373
1838,2020-09-09 22:09:10.431934,3.83865332234373
1839,2020-09-09 22:09:10.822610,3.83865332234373
1840,2020-09-09 22:09:11.095719,3.83865332234373
1841,2020-09-09 22:09:11.429058,3.83865332234373
1842,2020-09-09 22:09:11.769250,3.83865332234373
1843,2020-09-09 22:09:12.129531,3.85297100511573
1844,2020-09-09 22:09:12.485389,3.85297100511573
1845,2020-09-09 22:09:12.758506,3.85297100511573
1846,2020-09-09 22:09:13.033251,3.85297100511573
1847,2020-09-09 22:09:13.370057,3.85297100511573
1848,2020-09-09 22:09:13.685644,3.85297100511573
1849,2020-09-09 22:09:14.025226,3.85297100511573
1850,2020-09-09 22:09:14.307637,3.85297100511573
1851,2020-09-09 22:09:14.653732,3.87011860950395
1852,2020-09-09 22:09:14.905436,3.87011860950395
1853,2020-09-09 22:09:15.225914,3.87011860950395
1854,2020-09-09 22:09:15.469584,3.87011860950395
1855,2020-09-09 22:09:15.750935,3.87011860950395
1856,2020-09-09 22:09:16.023706,3.87011860950395
1857,2020-09-09 22:09:16.346485,3.87011860950395
1858,2020-09-09 22:09:16.638617,3.87011860950395
1859,2020-09-09 22:09:16.980766,3.87011860950395
1860,2020-09-09 22:09:17.356154,3.87011860950395
1861,2020-09-09 22:09:17.613239,3.88724963128283
1862,2020-09-09 22:09:17.964232,3.88724963128283
1863,2020-09-09 22:09:18.310352,3.88724963128283
1864,2020-09-09 22:09:18.584188,3.88724963128283
1865,2020-09-09 22:09:18.872302,3.88724963128283
1866,2020-09-09 22:09:19.214168,3.88724963128283
1867,2020-09-09 22:09:19.477609,3.88724963128283
1868,2020-09-09 22:09:19.832383,3.88724963128283
1869,2020-09-09 22:09:20.187686,3.88724963128283
1870,2020-09-09 22:09:20.517461,3.90436409501295
1871,2020-09-09 22:09:20.740722,3.90436409501295
1872,2020-09-09 22:09:21.040289,3.90436409501295
1873,2020-09-09 22:09:21.428050,3.90436409501295
1874,2020-09-09 22:09:21.717944,3.90436409501295
1875,2020-09-09 22:09:21.974233,3.90436409501295
1876,2020-09-09 22:09:22.237910,3.90436409501295
1877,2020-09-09 22:09:22.532494,3.90436409501295
1878,2020-09-09 22:09:22.895427,3.90436409501295
1879,2020-09-09 22:09:23.194711,3.92146202521533
1880,2020-09-09 22:09:23.464142,3.92146202521533
1881,2020-09-09 22:09:23.728212,3.92146202521533
1882,2020-09-09 22:09:24.061275,3.92146202521533
1883,2020-09-09 22:09:24.408814,3.92146202521533
1884,2020-09-09 22:09:24.672405,3.92146202521533
1885,2020-09-09 22:09:25.005836,3.92146202521533
1886,2020-09-09 22:09:25.325423,3.92146202521533
1887,2020-09-09 22:09:25.627222,3.92146202521533
1888,2020-09-09 22:09:26.063909,3.93854344637164
1889,2020-09-09 22:09:26.420319,3.93854344637164
1890,2020-09-09 22:09:26.703196,3.93854344637164
1891,2020-09-09 22:09:27.055021,3.93854344637164
1892,2020-09-09 22:09:27.348421,3.93854344637164
1893,2020-09-09 22:09:27.598020,3.93854344637164
1894,2020-09-09 22:09:27.961733,3.93854344637164
1895,2020-09-09 22:09:28.279151,3.93854344637164
1896,2020-09-09 22:09:28.595748,3.93854344637164
1897,2020-09-09 22:09:28.931572,3.95560838292438
1898,2020-09-09 22:09:29.215251,3.95560838292438
1899,2020-09-09 22:09:29.512869,3.95560838292438
1900,2020-09-09 22:09:29.796718,3.95560838292438
1901,2020-09-09 22:09:30.130614,3.95560838292438
1902,2020-09-09 22:09:30.481395,3.95560838292438
1903,2020-09-09 22:09:30.720515,3.95560838292438
1904,2020-09-09 22:09:31.047181,3.95560838292438
1905,2020-09-09 22:09:31.379305,3.95560838292438
1906,2020-09-09 22:09:31.643050,3.97265685927714
1907,2020-09-09 22:09:31.927529,3.97265685927714
1908,2020-09-09 22:09:32.252566,3.97265685927714
1909,2020-09-09 22:09:32.607394,3.97265685927714
1910,2020-09-09 22:09:32.941966,3.97265685927714
1911,2020-09-09 22:09:33.248924,3.97265685927714
1912,2020-09-09 22:09:33.567602,3.97265685927714
1913,2020-09-09 22:09:33.897465,3.97265685927714
1914,2020-09-09 22:09:34.216478,3.98968889979476
1915,2020-09-09 22:09:34.576063,3.98968889979476
1916,2020-09-09 22:09:34.957666,3.98968889979476
1917,2020-09-09 22:09:35.275461,3.98968889979476
1918,2020-09-09 22:09:35.565949,3.98968889979476
1919,2020-09-09 22:09:35.867200,3.98968889979476
1920,2020-09-09 22:09:36.079062,3.98968889979476
1921,2020-09-09 22:09:36.425974,3.98968889979476
1922,2020-09-09 22:09:36.740091,4.00670452880358
1923,2020-09-09 22:09:36.971356,4.00670452880358
1924,2020-09-09 22:09:37.207515,4.00670452880358
1925,2020-09-09 22:09:37.464805,4.00670452880358
1926,2020-09-09 22:09:37.776810,4.00670452880358
1927,2020-09-09 22:09:38.141688,4.00670452880358
1928,2020-09-09 22:09:38.469965,4.00670452880358
1929,2020-09-09 22:09:38.788145,4.00670452880358
1930,2020-09-09 22:09:39.122825,4.00670452880358
1931,2020-09-09 22:09:39.393113,4.00670452880358
1932,2020-09-09 22:09:39.710034,4.02370377059171
1933,2020-09-09 22:09:40.061132,4.02370377059171
1934,2020-09-09 22:09:40.386066,4.02370377059171
1935,2020-09-09 22:09:40.654474,4.02370377059171
1936,2020-09-09 22:09:40.919976,4.02370377059171
1937,2020-09-09 22:09:41.233644,4.02370377059171
1938,2020-09-09 22:09:41.512007,4.02370377059171
1939,2020-09-09 22:09:41.777537,4.02370377059171
1940,2020-09-09 22:09:42.006038,4.02370377059171
1941,2020-09-09 22:09:42.359993,4.02370377059171
1942,2020-09-09 22:09:42.668471,4.04068664940925
1943,2020-09-09 22:09:42.926729,4.04068664940925
1944,2020-09-09 22:09:43.160338,4.04068664940925
1945,2020-09-09 22:09:43.420646,4.04068664940925
1946,2020-09-09 22:09:43.725904,4.04068664940925
1947,2020-09-09 22:09:43.970096,4.04068664940925
1948,2020-09-09 22:09:44.259765,4.04068664940925
1949,2020-09-09 22:09:44.546798,4.04068664940925
1950,2020-09-09 22:09:44.774273,4.04068664940925
1951,2020-09-09 22:09:45.044037,4.05765318946861
1952,2020-09-09 22:09:45.362854,4.05765318946861
1953,2020-09-09 22:09:45.646461,4.05765318946861
1954,2020-09-09 22:09:45.966503,4.05765318946861
1955,2020-09-09 22:09:46.301646,4.05765318946861
1956,2020-09-09 22:09:46.680756,4.05765318946861
1957,2020-09-09 22:09:47.009960,4.05765318946861
1958,2020-09-09 22:09:47.321773,4.05765318946861
1959,2020-09-09 22:09:47.603097,4.07460341494478
1960,2020-09-09 22:09:47.861791,4.07460341494478
1961,2020-09-09 22:09:48.175331,4.07460341494478
1962,2020-09-09 22:09:48.462192,4.07460341494478
1963,2020-09-09 22:09:48.816618,4.07460341494478
1964,2020-09-09 22:09:49.083816,4.07460341494478
1965,2020-09-09 22:09:49.344804,4.07460341494478
1966,2020-09-09 22:09:49.722442,4.07460341494478
1967,2020-09-09 22:09:50.033656,4.07460341494478
1968,2020-09-09 22:09:50.351180,4.07460341494478
1969,2020-09-09 22:09:50.589164,4.09153734997571
1970,2020-09-09 22:09:50.910082,4.09153734997571
1971,2020-09-09 22:09:51.223511,4.09153734997571
1972,2020-09-09 22:09:51.600530,4.09153734997571
1973,2020-09-09 22:09:51.828677,4.09153734997571
1974,2020-09-09 22:09:52.085717,4.09153734997571
1975,2020-09-09 22:09:52.409926,4.09153734997571
1976,2020-09-09 22:09:52.737696,4.09153734997571
1977,2020-09-09 22:09:53.085278,4.09153734997571
1978,2020-09-09 22:09:53.393791,4.1084550186627
1979,2020-09-09 22:09:53.712208,4.1084550186627
1980,2020-09-09 22:09:54.043922,4.1084550186627
1981,2020-09-09 22:09:54.383952,4.1084550186627
1982,2020-09-09 22:09:54.722483,4.1084550186627
1983,2020-09-09 22:09:55.032702,4.1084550186627
1984,2020-09-09 22:09:55.468920,4.12535644507082
1985,2020-09-09 22:09:55.735625,4.12535644507082
1986,2020-09-09 22:09:56.000248,4.12535644507082
1987,2020-09-09 22:09:56.306692,4.12535644507082
1988,2020-09-09 22:09:56.638870,4.12535644507082
1989,2020-09-09 22:09:56.918473,4.12535644507082
1990,2020-09-09 22:09:57.254289,4.12535644507082
