iteration,timestamp,T7
1991,2020-09-09 22:09:57.682850,4.12535644507082
1992,2020-09-09 22:09:58.015745,4.12535644507082
1993,2020-09-09 22:09:58.347035,4.14224165322949
1994,2020-09-09 22:09:58.626882,4.14224165322949
1995,2020-09-09 22:09:58.942823,4.14224165322949
1996,2020-09-09 22:09:59.204289,4.14224165322949
1997,2020-09-09 22:09:59.505650,4.14224165322949
1998,2020-09-09 22:09:59.841927,4.14224165322949
1999,2020-09-09 22:10:00.117021,4.14224165322949
2000,2020-09-09 22:10:00.504307,4.14224165322949
2001,2020-09-09 22:10:00.958495,4.15911066713312
2002,2020-09-09 22:10:01.352109,4.15911066713312
2003,2020-09-09 22:10:01.708134,4.15911066713312
2004,2020-09-09 22:10:01.994065,4.15911066713312
2005,2020-09-09 22:10:02.337907,4.15911066713312
2006,2020-09-09 22:10:02.644371,4.15911066713312
2007,2020-09-09 22:10:02.981607,4.15911066713312
2008,2020-09-09 22:10:03.290859,4.15911066713312
2009,2020-09-09 22:10:03.632759,4.15911066713312
2010,2020-09-09 22:10:03.965375,4.17596351074195
2011,2020-09-09 22:10:04.270787,4.17596351074195
2012,2020-09-09 22:10:04.635770,4.17596351074195
2013,2020-09-09 22:10:04.940699,4.17596351074195
2014,2020-09-09 22:10:05.289514,4.17596351074195
2015,2020-09-09 22:10:05.603114,4.17596351074195
2016,2020-09-09 22:10:05.922217,4.17596351074195
2017,2020-09-09 22:10:06.237825,4.17596351074195
2018,2020-09-09 22:10:06.612395,4.1928002079832
2019,2020-09-09 22:10:06.965071,4.1928002079832
2020,2020-09-09 22:10:07.290068,4.1928002079832
2021,2020-09-09 22:10:07.578899,4.1928002079832
2022,2020-09-09 22:10:07.815976,4.1928002079832
2023,2020-09-09 22:10:08.068605,4.1928002079832
2024,2020-09-09 22:10:08.431568,4.1928002079832
2025,2020-09-09 22:10:08.699160,4.1928002079832
2026,2020-09-09 22:10:09.100399,4.20962078275268
2027,2020-09-09 22:10:09.501932,4.20962078275268
2028,2020-09-09 22:10:09.876039,4.20962078275268
2029,2020-09-09 22:10:10.206281,4.20962078275268
2030,2020-09-09 22:10:10.532398,4.20962078275268
2031,2020-09-09 22:10:10.823407,4.20962078275268
2032,2020-09-09 22:10:11.115577,4.20962078275268
2033,2020-09-09 22:10:11.468135,4.22642525891744
2034,2020-09-09 22:10:11.696645,4.22642525891744
2035,2020-09-09 22:10:11.951494,4.22642525891744
2036,2020-09-09 22:10:12.224857,4.22642525891744
2037,2020-09-09 22:10:12.564225,4.22642525891744
2038,2020-09-09 22:10:12.873005,4.22642525891744
2039,2020-09-09 22:10:13.189608,4.22642525891744
2040,2020-09-09 22:10:13.526079,4.22642525891744
2041,2020-09-09 22:10:13.829915,4.22642525891744
2042,2020-09-09 22:10:14.205669,4.24321366032069
2043,2020-09-09 22:10:14.636004,4.24321366032069
2044,2020-09-09 22:10:14.998075,4.24321366032069
2045,2020-09-09 22:10:15.395515,4.24321366032069
2046,2020-09-09 22:10:15.749627,4.24321366032069
2047,2020-09-09 22:10:16.103475,4.24321366032069
2048,2020-09-09 22:10:16.477343,4.24321366032069
2049,2020-09-09 22:10:16.758486,4.25998601079604
2050,2020-09-09 22:10:17.054852,4.25998601079604
2051,2020-09-09 22:10:17.365905,4.25998601079604
2052,2020-09-09 22:10:17.685707,4.25998601079604
2053,2020-09-09 22:10:18.017619,4.25998601079604
2054,2020-09-09 22:10:18.286444,4.25998601079604
2055,2020-09-09 22:10:18.663168,4.25998601079604
2056,2020-09-09 22:10:19.024211,4.25998601079604
2057,2020-09-09 22:10:19.290759,4.25998601079604
2058,2020-09-09 22:10:19.564268,4.27674233391782
2059,2020-09-09 22:10:19.924732,4.27674233391782
2060,2020-09-09 22:10:20.268330,4.27674233391782
2061,2020-09-09 22:10:20.581644,4.27674233391782
2062,2020-09-09 22:10:20.890908,4.27674233391782
2063,2020-09-09 22:10:21.179402,4.27674233391782
2064,2020-09-09 22:10:21.482481,4.27674233391782
2065,2020-09-09 22:10:21.809920,4.27674233391782
2066,2020-09-09 22:10:22.087340,4.27674233391782
2067,2020-09-09 22:10:22.477403,4.29348265286521
2068,2020-09-09 22:10:22.798526,4.29348265286521
2069,2020-09-09 22:10:23.164482,4.29348265286521
2070,2020-09-09 22:10:23.527487,4.29348265286521
2071,2020-09-09 22:10:23.896708,4.29348265286521
2072,2020-09-09 22:10:24.255533,4.29348265286521
2073,2020-09-09 22:10:24.508251,4.29348265286521
2074,2020-09-09 22:10:24.830627,4.29348265286521
2075,2020-09-09 22:10:25.103940,4.29348265286521
2076,2020-09-09 22:10:25.468095,4.31020699081277
2077,2020-09-09 22:10:25.832619,4.31020699081277
2078,2020-09-09 22:10:26.107097,4.31020699081277
2079,2020-09-09 22:10:26.350689,4.31020699081277
2080,2020-09-09 22:10:26.620115,4.31020699081277
2081,2020-09-09 22:10:26.916369,4.31020699081277
2082,2020-09-09 22:10:27.254953,4.31020699081277
2083,2020-09-09 22:10:27.563514,4.31020699081277
2084,2020-09-09 22:10:27.844517,4.31020699081277
2085,2020-09-09 22:10:28.183111,4.32691537091421
2086,2020-09-09 22:10:28.514491,4.32691537091421
2087,2020-09-09 22:10:28.810652,4.32691537091421
2088,2020-09-09 22:10:29.124065,4.32691537091421
2089,2020-09-09 22:10:29.484320,4.32691537091421
2090,2020-09-09 22:10:29.811525,4.32691537091421
2091,2020-09-09 22:10:30.081205,4.32691537091421
2092,2020-09-09 22:10:30.349999,4.32691537091421
2093,2020-09-09 22:10:30.665180,4.32691537091421
2094,2020-09-09 22:10:30.926009,4.34360781629657
2095,2020-09-09 22:10:31.214097,4.34360781629657
2096,2020-09-09 22:10:31.520816,4.34360781629657
2097,2020-09-09 22:10:31.852904,4.34360781629657
2098,2020-09-09 22:10:32.146295,4.34360781629657
2099,2020-09-09 22:10:32.482075,4.34360781629657
2100,2020-09-09 22:10:32.780300,4.34360781629657
2101,2020-09-09 22:10:33.055606,4.34360781629657
2102,2020-09-09 22:10:33.336612,4.34360781629657
2103,2020-09-09 22:10:33.672199,4.36028435005761
2104,2020-09-09 22:10:34.018565,4.36028435005761
2105,2020-09-09 22:10:34.402264,4.36028435005761
2106,2020-09-09 22:10:34.679166,4.36028435005761
2107,2020-09-09 22:10:34.964864,4.36028435005761
2108,2020-09-09 22:10:35.286651,4.36028435005761
2109,2020-09-09 22:10:35.617472,4.36028435005761
2110,2020-09-09 22:10:35.973464,4.36028435005761
2111,2020-09-09 22:10:36.247504,4.36028435005761
2112,2020-09-09 22:10:36.551748,4.37487787056097
2113,2020-09-09 22:10:36.910646,4.37487787056097
2114,2020-09-09 22:10:37.193553,4.37487787056097
2115,2020-09-09 22:10:37.551118,4.37487787056097
2116,2020-09-09 22:10:37.875617,4.37487787056097
2117,2020-09-09 22:10:38.172335,4.37487787056097
2118,2020-09-09 22:10:38.454333,4.37487787056097
2119,2020-09-09 22:10:38.705548,4.37487787056097
2120,2020-09-09 22:10:39.041428,4.38945789443622
2121,2020-09-09 22:10:39.358320,4.38945789443622
2122,2020-09-09 22:10:39.597096,4.38945789443622
2123,2020-09-09 22:10:39.874798,4.38945789443622
2124,2020-09-09 22:10:40.236659,4.38945789443622
2125,2020-09-09 22:10:40.633089,4.38945789443622
2126,2020-09-09 22:10:40.920070,4.38945789443622
2127,2020-09-09 22:10:41.198136,4.38945789443622
2128,2020-09-09 22:10:41.554755,4.38945789443622
2129,2020-09-09 22:10:41.893808,4.40402444162019
2130,2020-09-09 22:10:42.266974,4.40402444162019
2131,2020-09-09 22:10:42.592411,4.40402444162019
2132,2020-09-09 22:10:42.918067,4.40402444162019
2133,2020-09-09 22:10:43.188309,4.40402444162019
2134,2020-09-09 22:10:43.488209,4.40402444162019
2135,2020-09-09 22:10:43.832823,4.40402444162019
2136,2020-09-09 22:10:44.173220,4.40402444162019
2137,2020-09-09 22:10:44.491175,4.40402444162019
2138,2020-09-09 22:10:44.809308,4.41857753202143
2139,2020-09-09 22:10:45.135462,4.41857753202143
2140,2020-09-09 22:10:45.442037,4.41857753202143
2141,2020-09-09 22:10:45.838198,4.41857753202143
2142,2020-09-09 22:10:46.116276,4.41857753202143
2143,2020-09-09 22:10:46.470039,4.41857753202143
2144,2020-09-09 22:10:46.789111,4.41857753202143
2145,2020-09-09 22:10:47.137055,4.41857753202143
2146,2020-09-09 22:10:47.614507,4.43311718551996
2147,2020-09-09 22:10:47.942821,4.43311718551996
2148,2020-09-09 22:10:48.296907,4.43311718551996
2149,2020-09-09 22:10:48.608332,4.43311718551996
2150,2020-09-09 22:10:48.943284,4.43311718551996
2151,2020-09-09 22:10:49.246354,4.43311718551996
2152,2020-09-09 22:10:49.586398,4.43311718551996
2153,2020-09-09 22:10:49.917509,4.43311718551996
2154,2020-09-09 22:10:50.230120,4.44764342196711
2155,2020-09-09 22:10:50.671936,4.44764342196711
2156,2020-09-09 22:10:50.975190,4.44764342196711
2157,2020-09-09 22:10:51.268122,4.44764342196711
2158,2020-09-09 22:10:51.536637,4.44764342196711
2159,2020-09-09 22:10:51.814285,4.44764342196711
2160,2020-09-09 22:10:52.177944,4.44764342196711
2161,2020-09-09 22:10:52.481165,4.44764342196711
2162,2020-09-09 22:10:52.774176,4.44764342196711
2163,2020-09-09 22:10:53.055760,4.46215626118537
2164,2020-09-09 22:10:53.370926,4.46215626118537
2165,2020-09-09 22:10:53.644189,4.46215626118537
2166,2020-09-09 22:10:53.901088,4.46215626118537
2167,2020-09-09 22:10:54.202763,4.46215626118537
2168,2020-09-09 22:10:54.527705,4.46215626118537
2169,2020-09-09 22:10:54.887424,4.46215626118537
2170,2020-09-09 22:10:55.288155,4.46215626118537
2171,2020-09-09 22:10:55.600634,4.46215626118537
2172,2020-09-09 22:10:55.905524,4.47665572296823
2173,2020-09-09 22:10:56.258765,4.47665572296823
2174,2020-09-09 22:10:56.618041,4.47665572296823
2175,2020-09-09 22:10:56.935632,4.47665572296823
2176,2020-09-09 22:10:57.295665,4.47665572296823
2177,2020-09-09 22:10:57.604628,4.47665572296823
2178,2020-09-09 22:10:57.971474,4.47665572296823
2179,2020-09-09 22:10:58.351637,4.49114182708017
2180,2020-09-09 22:10:58.691245,4.49114182708017
2181,2020-09-09 22:10:59.078812,4.49114182708017
2182,2020-09-09 22:10:59.338518,4.49114182708017
2183,2020-09-09 22:10:59.601412,4.49114182708017
2184,2020-09-09 22:10:59.873606,4.49114182708017
2185,2020-09-09 22:11:00.229392,4.49114182708017
2186,2020-09-09 22:11:00.493823,4.49114182708017
2187,2020-09-09 22:11:00.924905,4.50561459325655
2188,2020-09-09 22:11:01.203604,4.50561459325655
2189,2020-09-09 22:11:01.543149,4.50561459325655
2190,2020-09-09 22:11:01.868538,4.50561459325655
2191,2020-09-09 22:11:02.115670,4.50561459325655
2192,2020-09-09 22:11:02.437823,4.50561459325655
2193,2020-09-09 22:11:02.817428,4.50561459325655
2194,2020-09-09 22:11:03.101986,4.50561459325655
2195,2020-09-09 22:11:03.456210,4.50561459325655
2196,2020-09-09 22:11:03.787158,4.52007404120356
2197,2020-09-09 22:11:04.083832,4.52007404120356
2198,2020-09-09 22:11:04.335407,4.52007404120356
2199,2020-09-09 22:11:04.628482,4.52007404120356
2200,2020-09-09 22:11:04.869392,4.52007404120356
2201,2020-09-09 22:11:05.090931,4.52007404120356
2202,2020-09-09 22:11:05.376220,4.52007404120356
2203,2020-09-09 22:11:05.721599,4.52007404120356
2204,2020-09-09 22:11:06.110800,4.52007404120356
2205,2020-09-09 22:11:06.413973,4.52007404120356
2206,2020-09-09 22:11:06.761626,4.53452019059817
2207,2020-09-09 22:11:07.073862,4.53452019059817
2208,2020-09-09 22:11:07.414561,4.53452019059817
2209,2020-09-09 22:11:07.735092,4.53452019059817
2210,2020-09-09 22:11:08.025811,4.53452019059817
2211,2020-09-09 22:11:08.304025,4.53452019059817
2212,2020-09-09 22:11:08.600551,4.53452019059817
2213,2020-09-09 22:11:09.009743,4.53452019059817
2214,2020-09-09 22:11:09.339658,4.53452019059817
2215,2020-09-09 22:11:09.687019,4.54895306108817
2216,2020-09-09 22:11:10.007311,4.54895306108817
2217,2020-09-09 22:11:10.476945,4.54895306108817
2218,2020-09-09 22:11:10.797206,4.54895306108817
2219,2020-09-09 22:11:11.112404,4.54895306108817
2220,2020-09-09 22:11:11.401691,4.54895306108817
2221,2020-09-09 22:11:11.732727,4.54895306108817
2222,2020-09-09 22:11:12.061101,4.56337267229206
2223,2020-09-09 22:11:12.350370,4.56337267229206
2224,2020-09-09 22:11:12.667175,4.56337267229206
2225,2020-09-09 22:11:12.988394,4.56337267229206
2226,2020-09-09 22:11:13.237231,4.56337267229206
2227,2020-09-09 22:11:13.491102,4.56337267229206
2228,2020-09-09 22:11:13.831415,4.56337267229206
2229,2020-09-09 22:11:14.105541,4.56337267229206
2230,2020-09-09 22:11:14.415209,4.56337267229206
2231,2020-09-09 22:11:14.837371,4.57777904379911
2232,2020-09-09 22:11:15.205269,4.57777904379911
2233,2020-09-09 22:11:15.530950,4.57777904379911
2234,2020-09-09 22:11:15.837844,4.57777904379911
2235,2020-09-09 22:11:16.299904,4.57777904379911
2236,2020-09-09 22:11:16.554784,4.57777904379911
2237,2020-09-09 22:11:16.893905,4.57777904379911
2238,2020-09-09 22:11:17.185823,4.57777904379911
2239,2020-09-09 22:11:17.469351,4.57777904379911
2240,2020-09-09 22:11:17.809360,4.59217219516935
2241,2020-09-09 22:11:18.066846,4.59217219516935
2242,2020-09-09 22:11:18.447169,4.59217219516935
2243,2020-09-09 22:11:18.721594,4.59217219516935
2244,2020-09-09 22:11:18.955235,4.59217219516935
2245,2020-09-09 22:11:19.264409,4.59217219516935
2246,2020-09-09 22:11:19.507804,4.59217219516935
2247,2020-09-09 22:11:19.761726,4.59217219516935
2248,2020-09-09 22:11:20.023930,4.59217219516935
2249,2020-09-09 22:11:20.281149,4.59217219516935
2250,2020-09-09 22:11:20.617318,4.60655214593356
2251,2020-09-09 22:11:20.920050,4.60655214593356
2252,2020-09-09 22:11:21.263526,4.60655214593356
2253,2020-09-09 22:11:21.576638,4.60655214593356
2254,2020-09-09 22:11:21.931596,4.60655214593356
2255,2020-09-09 22:11:22.215085,4.60655214593356
2256,2020-09-09 22:11:22.460288,4.60655214593356
2257,2020-09-09 22:11:22.763155,4.60655214593356
2258,2020-09-09 22:11:23.091651,4.60655214593356
2259,2020-09-09 22:11:23.481882,4.62091891559329
2260,2020-09-09 22:11:23.798647,4.62091891559329
2261,2020-09-09 22:11:24.063517,4.62091891559329
2262,2020-09-09 22:11:24.366456,4.62091891559329
2263,2020-09-09 22:11:24.643192,4.62091891559329
2264,2020-09-09 22:11:24.913780,4.62091891559329
2265,2020-09-09 22:11:25.203800,4.62091891559329
2266,2020-09-09 22:11:25.584556,4.62091891559329
2267,2020-09-09 22:11:25.936176,4.62091891559329
2268,2020-09-09 22:11:26.275703,4.63527252362087
2269,2020-09-09 22:11:26.549553,4.63527252362087
2270,2020-09-09 22:11:26.829093,4.63527252362087
2271,2020-09-09 22:11:27.116509,4.63527252362087
2272,2020-09-09 22:11:27.396345,4.63527252362087
2273,2020-09-09 22:11:27.753311,4.63527252362087
2274,2020-09-09 22:11:28.122740,4.63527252362087
2275,2020-09-09 22:11:28.403794,4.63527252362087
2276,2020-09-09 22:11:28.790178,4.63527252362087
2277,2020-09-09 22:11:29.126032,4.63527252362087
2278,2020-09-09 22:11:29.426815,4.64961298945941
2279,2020-09-09 22:11:29.708992,4.64961298945941
2280,2020-09-09 22:11:29.883280,4.64961298945941
2281,2020-09-09 22:11:30.177632,4.64961298945941
2282,2020-09-09 22:11:30.455440,4.64961298945941
2283,2020-09-09 22:11:30.692769,4.64961298945941
2284,2020-09-09 22:11:30.957610,4.64961298945941
2285,2020-09-09 22:11:31.318895,4.64961298945941
2286,2020-09-09 22:11:31.636710,4.64961298945941
2287,2020-09-09 22:11:31.870126,4.64961298945941
2288,2020-09-09 22:11:32.213950,4.64961298945941
2289,2020-09-09 22:11:32.473288,4.6639403325229
2290,2020-09-09 22:11:32.751951,4.6639403325229
2291,2020-09-09 22:11:33.075719,4.6639403325229
2292,2020-09-09 22:11:33.324831,4.6639403325229
2293,2020-09-09 22:11:33.653400,4.6639403325229
2294,2020-09-09 22:11:34.001758,4.6639403325229
2295,2020-09-09 22:11:34.342904,4.6639403325229
2296,2020-09-09 22:11:34.619819,4.6639403325229
2297,2020-09-09 22:11:34.956625,4.67825457219611
2298,2020-09-09 22:11:35.346468,4.67825457219611
2299,2020-09-09 22:11:35.682613,4.67825457219611
2300,2020-09-09 22:11:36.031977,4.67825457219611
2301,2020-09-09 22:11:36.291236,4.67825457219611
2302,2020-09-09 22:11:36.667096,4.67825457219611
2303,2020-09-09 22:11:36.925392,4.67825457219611
2304,2020-09-09 22:11:37.282874,4.67825457219611
2305,2020-09-09 22:11:37.598613,4.69255572783474
2306,2020-09-09 22:11:37.963135,4.69255572783474
2307,2020-09-09 22:11:38.277772,4.69255572783474
2308,2020-09-09 22:11:38.563750,4.69255572783474
2309,2020-09-09 22:11:38.914853,4.69255572783474
2310,2020-09-09 22:11:39.199502,4.69255572783474
2311,2020-09-09 22:11:39.482714,4.69255572783474
2312,2020-09-09 22:11:39.754602,4.69255572783474
2313,2020-09-09 22:11:40.213962,4.69255572783474
2314,2020-09-09 22:11:40.596446,4.70684381876541
2315,2020-09-09 22:11:40.909137,4.70684381876541
2316,2020-09-09 22:11:41.270178,4.70684381876541
2317,2020-09-09 22:11:41.657706,4.70684381876541
2318,2020-09-09 22:11:42.042176,4.70684381876541
2319,2020-09-09 22:11:42.332404,4.70684381876541
2320,2020-09-09 22:11:42.639029,4.70684381876541
2321,2020-09-09 22:11:42.972095,4.70684381876541
2322,2020-09-09 22:11:43.339706,4.72111886428561
2323,2020-09-09 22:11:43.644360,4.72111886428561
2324,2020-09-09 22:11:43.992979,4.72111886428561
2325,2020-09-09 22:11:44.348298,4.72111886428561
2326,2020-09-09 22:11:44.713319,4.72111886428561
2327,2020-09-09 22:11:44.988614,4.72111886428561
2328,2020-09-09 22:11:45.269275,4.72111886428561
2329,2020-09-09 22:11:45.546557,4.72111886428561
2330,2020-09-09 22:11:45.897825,4.73538088366388
2331,2020-09-09 22:11:46.271848,4.73538088366388
2332,2020-09-09 22:11:46.538161,4.73538088366388
2333,2020-09-09 22:11:46.886923,4.73538088366388
2334,2020-09-09 22:11:47.256084,4.73538088366388
2335,2020-09-09 22:11:47.488215,4.73538088366388
2336,2020-09-09 22:11:47.793944,4.73538088366388
2337,2020-09-09 22:11:48.114859,4.73538088366388
2338,2020-09-09 22:11:48.364990,4.73538088366388
2339,2020-09-09 22:11:48.755238,4.74962989613972
2340,2020-09-09 22:11:49.117343,4.74962989613972
2341,2020-09-09 22:11:49.410802,4.74962989613972
2342,2020-09-09 22:11:49.659520,4.74962989613972
2343,2020-09-09 22:11:49.948875,4.74962989613972
2344,2020-09-09 22:11:50.264133,4.74962989613972
2345,2020-09-09 22:11:50.522877,4.74962989613972
2346,2020-09-09 22:11:50.837315,4.74962989613972
2347,2020-09-09 22:11:51.099155,4.74962989613972
2348,2020-09-09 22:11:51.366830,4.74962989613972
2349,2020-09-09 22:11:51.694971,4.76386592092372
2350,2020-09-09 22:11:52.057936,4.76386592092372
2351,2020-09-09 22:11:52.343429,4.76386592092372
2352,2020-09-09 22:11:52.684601,4.76386592092372
2353,2020-09-09 22:11:52.985741,4.76386592092372
2354,2020-09-09 22:11:53.245995,4.76386592092372
2355,2020-09-09 22:11:53.492685,4.76386592092372
2356,2020-09-09 22:11:53.756118,4.76386592092372
2357,2020-09-09 22:11:54.026701,4.76386592092372
2358,2020-09-09 22:11:54.302557,4.76386592092372
2359,2020-09-09 22:11:54.555639,4.77808897719753
2360,2020-09-09 22:11:54.887700,4.77808897719753
2361,2020-09-09 22:11:55.163052,4.77808897719753
2362,2020-09-09 22:11:55.416957,4.77808897719753
2363,2020-09-09 22:11:55.717461,4.77808897719753
2364,2020-09-09 22:11:55.975949,4.77808897719753
2365,2020-09-09 22:11:56.269890,4.77808897719753
2366,2020-09-09 22:11:56.515824,4.77808897719753
2367,2020-09-09 22:11:56.826515,4.77808897719753
2368,2020-09-09 22:11:57.116816,4.77808897719753
2369,2020-09-09 22:11:57.351802,4.79229908411392
2370,2020-09-09 22:11:57.745550,4.79229908411392
2371,2020-09-09 22:11:58.010833,4.79229908411392
2372,2020-09-09 22:11:58.349309,4.79229908411392
2373,2020-09-09 22:11:58.588860,4.79229908411392
2374,2020-09-09 22:11:58.851028,4.79229908411392
2375,2020-09-09 22:11:59.197130,4.79229908411392
2376,2020-09-09 22:11:59.558319,4.79229908411392
2377,2020-09-09 22:11:59.866575,4.79229908411392
2378,2020-09-09 22:12:00.181768,4.79229908411392
2379,2020-09-09 22:12:00.507971,4.80511982499324
2380,2020-09-09 22:12:00.811177,4.80511982499324
2381,2020-09-09 22:12:01.131858,4.80511982499324
2382,2020-09-09 22:12:01.525533,4.80511982499324
2383,2020-09-09 22:12:01.907853,4.80511982499324
2384,2020-09-09 22:12:02.318915,4.80511982499324
2385,2020-09-09 22:12:02.642942,4.80511982499324
2386,2020-09-09 22:12:02.924167,4.80511982499324
2387,2020-09-09 22:12:03.205649,4.81792885758863
2388,2020-09-09 22:12:03.632554,4.81792885758863
2389,2020-09-09 22:12:03.933163,4.81792885758863
2390,2020-09-09 22:12:04.327848,4.81792885758863
2391,2020-09-09 22:12:04.683621,4.81792885758863
2392,2020-09-09 22:12:05.000912,4.81792885758863
2393,2020-09-09 22:12:05.318270,4.81792885758863
2394,2020-09-09 22:12:05.648853,4.81792885758863
2395,2020-09-09 22:12:05.924922,4.81792885758863
2396,2020-09-09 22:12:06.236935,4.83072619891826
2397,2020-09-09 22:12:06.555645,4.83072619891826
2398,2020-09-09 22:12:06.937430,4.83072619891826
2399,2020-09-09 22:12:07.256521,4.83072619891826
2400,2020-09-09 22:12:07.601973,4.83072619891826
2401,2020-09-09 22:12:07.918421,4.83072619891826
2402,2020-09-09 22:12:08.251588,4.83072619891826
2403,2020-09-09 22:12:08.523790,4.83072619891826
2404,2020-09-09 22:12:08.867628,4.77676523866529
2405,2020-09-09 22:12:09.214100,4.77676523866529
2406,2020-09-09 22:12:09.552336,4.77676523866529
2407,2020-09-09 22:12:09.972904,4.77676523866529
2408,2020-09-09 22:12:10.266013,4.77676523866529
2409,2020-09-09 22:12:10.553542,4.77676523866529
2410,2020-09-09 22:12:10.857789,4.77676523866529
2411,2020-09-09 22:12:11.233566,4.77676523866529
2412,2020-09-09 22:12:11.554813,4.72286988408962
2413,2020-09-09 22:12:11.829702,4.72286988408962
2414,2020-09-09 22:12:12.132768,4.72286988408962
2415,2020-09-09 22:12:12.415342,4.72286988408962
2416,2020-09-09 22:12:12.745140,4.72286988408962
2417,2020-09-09 22:12:13.037196,4.72286988408962
2418,2020-09-09 22:12:13.311067,4.72286988408962
2419,2020-09-09 22:12:13.659589,4.72286988408962
2420,2020-09-09 22:12:14.010405,4.72286988408962
2421,2020-09-09 22:12:14.371095,4.66903978927289
2422,2020-09-09 22:12:14.661563,4.66903978927289
2423,2020-09-09 22:12:14.924048,4.66903978927289
2424,2020-09-09 22:12:15.204406,4.66903978927289
2425,2020-09-09 22:12:15.565740,4.66903978927289
2426,2020-09-09 22:12:15.836309,4.66903978927289
2427,2020-09-09 22:12:16.142433,4.66903978927289
2428,2020-09-09 22:12:16.517048,4.66903978927289
2429,2020-09-09 22:12:16.769115,4.66903978927289
2430,2020-09-09 22:12:17.137789,4.66903978927289
2431,2020-09-09 22:12:17.441797,4.61527461789795
2432,2020-09-09 22:12:17.688162,4.61527461789795
2433,2020-09-09 22:12:17.960581,4.61527461789795
2434,2020-09-09 22:12:18.309166,4.61527461789795
2435,2020-09-09 22:12:18.658656,4.61527461789795
2436,2020-09-09 22:12:18.951221,4.61527461789795
2437,2020-09-09 22:12:19.285200,4.61527461789795
2438,2020-09-09 22:12:19.640030,4.61527461789795
2439,2020-09-09 22:12:19.969545,4.56157404210596
2440,2020-09-09 22:12:20.264891,4.56157404210596
2441,2020-09-09 22:12:20.495682,4.56157404210596
2442,2020-09-09 22:12:20.772890,4.56157404210596
2443,2020-09-09 22:12:21.054920,4.56157404210596
2444,2020-09-09 22:12:21.294931,4.56157404210596
2445,2020-09-09 22:12:21.523162,4.56157404210596
2446,2020-09-09 22:12:21.785150,4.56157404210596
2447,2020-09-09 22:12:22.173786,4.56157404210596
2448,2020-09-09 22:12:22.498960,4.56157404210596
2449,2020-09-09 22:12:22.841265,4.50793774166583
2450,2020-09-09 22:12:23.189064,4.50793774166583
2451,2020-09-09 22:12:23.513418,4.50793774166583
2452,2020-09-09 22:12:23.834557,4.50793774166583
2453,2020-09-09 22:12:24.094566,4.50793774166583
2454,2020-09-09 22:12:24.423656,4.50793774166583
2455,2020-09-09 22:12:24.732073,4.50793774166583
2456,2020-09-09 22:12:25.112952,4.50793774166583
2457,2020-09-09 22:12:25.398580,4.50793774166583
2458,2020-09-09 22:12:25.699494,4.45436540333456
2459,2020-09-09 22:12:25.981487,4.45436540333456
2460,2020-09-09 22:12:26.227825,4.45436540333456
2461,2020-09-09 22:12:26.584614,4.45436540333456
2462,2020-09-09 22:12:26.911973,4.45436540333456
2463,2020-09-09 22:12:27.246975,4.45436540333456
2464,2020-09-09 22:12:27.580268,4.45436540333456
2465,2020-09-09 22:12:27.876107,4.45436540333456
2466,2020-09-09 22:12:28.173374,4.40085672034378
2467,2020-09-09 22:12:28.476352,4.40085672034378
2468,2020-09-09 22:12:28.847286,4.40085672034378
2469,2020-09-09 22:12:29.212707,4.40085672034378
2470,2020-09-09 22:12:29.512535,4.40085672034378
2471,2020-09-09 22:12:29.818840,4.40085672034378
2472,2020-09-09 22:12:30.050166,4.40085672034378
2473,2020-09-09 22:12:30.363986,4.34741139197504
2474,2020-09-09 22:12:30.689521,4.34741139197504
2475,2020-09-09 22:12:30.977552,4.34741139197504
2476,2020-09-09 22:12:31.281497,4.34741139197504
2477,2020-09-09 22:12:31.552110,4.34741139197504
2478,2020-09-09 22:12:31.910855,4.34741139197504
2479,2020-09-09 22:12:32.181676,4.34741139197504
2480,2020-09-09 22:12:32.420308,4.34741139197504
2481,2020-09-09 22:12:32.758836,4.34741139197504
2482,2020-09-09 22:12:33.069295,4.29402912320042
2483,2020-09-09 22:12:33.362574,4.29402912320042
2484,2020-09-09 22:12:33.676378,4.29402912320042
2485,2020-09-09 22:12:33.993500,4.29402912320042
2486,2020-09-09 22:12:34.345669,4.29402912320042
2487,2020-09-09 22:12:34.733629,4.29402912320042
2488,2020-09-09 22:12:35.042475,4.29402912320042
2489,2020-09-09 22:12:35.276769,4.29402912320042
2490,2020-09-09 22:12:35.565595,4.24070962437267
2491,2020-09-09 22:12:35.871579,4.24070962437267
2492,2020-09-09 22:12:36.245433,4.24070962437267
2493,2020-09-09 22:12:36.582073,4.24070962437267
2494,2020-09-09 22:12:36.903177,4.24070962437267
2495,2020-09-09 22:12:37.249768,4.24070962437267
2496,2020-09-09 22:12:37.549723,4.24070962437267
2497,2020-09-09 22:12:37.882619,4.24070962437267
2498,2020-09-09 22:12:38.177790,4.24070962437267
2499,2020-09-09 22:12:38.496967,4.18745261095447
2500,2020-09-09 22:12:38.876378,4.18745261095447
2501,2020-09-09 22:12:39.227861,4.18745261095447
2502,2020-09-09 22:12:39.573084,4.18745261095447
2503,2020-09-09 22:12:39.858633,4.18745261095447
2504,2020-09-09 22:12:40.141313,4.18745261095447
2505,2020-09-09 22:12:40.473328,4.18745261095447
2506,2020-09-09 22:12:40.845971,4.18745261095447
2507,2020-09-09 22:12:41.130501,4.13425780327873
2508,2020-09-09 22:12:41.473202,4.13425780327873
2509,2020-09-09 22:12:41.803752,4.13425780327873
2510,2020-09-09 22:12:42.055475,4.13425780327873
2511,2020-09-09 22:12:42.363217,4.13425780327873
2512,2020-09-09 22:12:42.706318,4.13425780327873
2513,2020-09-09 22:12:43.061379,4.13425780327873
2514,2020-09-09 22:12:43.376708,4.13425780327873
2515,2020-09-09 22:12:43.728528,4.08112492633461
2516,2020-09-09 22:12:44.035417,4.08112492633461
2517,2020-09-09 22:12:44.307008,4.08112492633461
2518,2020-09-09 22:12:44.622408,4.08112492633461
2519,2020-09-09 22:12:44.894152,4.08112492633461
2520,2020-09-09 22:12:45.249265,4.08112492633461
2521,2020-09-09 22:12:45.567289,4.08112492633461
2522,2020-09-09 22:12:45.924665,4.08112492633461
2523,2020-09-09 22:12:46.249782,4.08112492633461
2524,2020-09-09 22:12:46.487553,4.02805370957472
2525,2020-09-09 22:12:46.837995,4.02805370957472
2526,2020-09-09 22:12:47.169408,4.02805370957472
2527,2020-09-09 22:12:47.473942,4.02805370957472
2528,2020-09-09 22:12:47.772623,4.02805370957472
2529,2020-09-09 22:12:48.103146,4.02805370957472
2530,2020-09-09 22:12:48.423742,4.02805370957472
2531,2020-09-09 22:12:48.658865,4.02805370957472
2532,2020-09-09 22:12:48.901237,4.02805370957472
2533,2020-09-09 22:12:49.287802,3.97504388674027
2534,2020-09-09 22:12:49.589586,3.97504388674027
2535,2020-09-09 22:12:49.932175,3.97504388674027
2536,2020-09-09 22:12:50.226268,3.97504388674027
2537,2020-09-09 22:12:50.489866,3.97504388674027
2538,2020-09-09 22:12:50.766236,3.97504388674027
2539,2020-09-09 22:12:51.074411,3.97504388674027
2540,2020-09-09 22:12:51.419200,3.97504388674027
2541,2020-09-09 22:12:51.779631,3.92209519570152
2542,2020-09-09 22:12:52.122340,3.92209519570152
2543,2020-09-09 22:12:52.433660,3.92209519570152
2544,2020-09-09 22:12:52.773681,3.92209519570152
2545,2020-09-09 22:12:53.120829,3.92209519570152
2546,2020-09-09 22:12:53.404156,3.92209519570152
2547,2020-09-09 22:12:53.747424,3.92209519570152
2548,2020-09-09 22:12:54.048339,3.92209519570152
2549,2020-09-09 22:12:54.284966,3.92209519570152
2550,2020-09-09 22:12:54.599765,3.86920737831154
2551,2020-09-09 22:12:54.944210,3.86920737831154
2552,2020-09-09 22:12:55.329205,3.86920737831154
2553,2020-09-09 22:12:55.693697,3.86920737831154
2554,2020-09-09 22:12:56.003105,3.86920737831154
2555,2020-09-09 22:12:56.323073,3.86920737831154
2556,2020-09-09 22:12:56.663264,3.86920737831154
2557,2020-09-09 22:12:56.924847,3.86920737831154
2558,2020-09-09 22:12:57.251743,3.81638018027144
2559,2020-09-09 22:12:57.600090,3.81638018027144
2560,2020-09-09 22:12:57.867611,3.81638018027144
2561,2020-09-09 22:12:58.155236,3.81638018027144
2562,2020-09-09 22:12:58.386305,3.81638018027144
2563,2020-09-09 22:12:58.668292,3.81638018027144
2564,2020-09-09 22:12:58.990812,3.81638018027144
2565,2020-09-09 22:12:59.249799,3.81638018027144
2566,2020-09-09 22:12:59.508473,3.81638018027144
2567,2020-09-09 22:12:59.823939,3.81638018027144
2568,2020-09-09 22:13:00.094365,3.76361335100569
2569,2020-09-09 22:13:00.461724,3.76361335100569
2570,2020-09-09 22:13:00.813201,3.76361335100569
2571,2020-09-09 22:13:01.150010,3.76361335100569
2572,2020-09-09 22:13:01.421111,3.76361335100569
2573,2020-09-09 22:13:01.697507,3.76361335100569
2574,2020-09-09 22:13:02.047914,3.76361335100569
2575,2020-09-09 22:13:02.394435,3.76361335100569
2576,2020-09-09 22:13:02.708943,3.71090664354651
2577,2020-09-09 22:13:02.956993,3.71090664354651
2578,2020-09-09 22:13:03.225331,3.71090664354651
2579,2020-09-09 22:13:03.558850,3.71090664354651
2580,2020-09-09 22:13:03.787996,3.71090664354651
2581,2020-09-09 22:13:04.009157,3.71090664354651
2582,2020-09-09 22:13:04.300012,3.71090664354651
2583,2020-09-09 22:13:04.650791,3.71090664354651
2584,2020-09-09 22:13:04.978479,3.71090664354651
2585,2020-09-09 22:13:05.289581,3.65825981442619
2586,2020-09-09 22:13:05.587203,3.65825981442619
2587,2020-09-09 22:13:05.966219,3.65825981442619
2588,2020-09-09 22:13:06.248944,3.65825981442619
2589,2020-09-09 22:13:06.571549,3.65825981442619
2590,2020-09-09 22:13:06.858937,3.65825981442619
2591,2020-09-09 22:13:07.105690,3.65825981442619
2592,2020-09-09 22:13:07.421916,3.65825981442619
2593,2020-09-09 22:13:07.768190,3.65825981442619
2594,2020-09-09 22:13:08.083819,3.60567262357655
2595,2020-09-09 22:13:08.400087,3.60567262357655
2596,2020-09-09 22:13:08.739761,3.60567262357655
2597,2020-09-09 22:13:09.064762,3.60567262357655
2598,2020-09-09 22:13:09.392567,3.60567262357655
2599,2020-09-09 22:13:09.679357,3.60567262357655
2600,2020-09-09 22:13:10.003098,3.60567262357655
2601,2020-09-09 22:13:10.270500,3.60567262357655
2602,2020-09-09 22:13:10.640161,3.60567262357655
2603,2020-09-09 22:13:10.950035,3.55314483423497
2604,2020-09-09 22:13:11.264945,3.55314483423497
2605,2020-09-09 22:13:11.557159,3.55314483423497
2606,2020-09-09 22:13:11.818572,3.55314483423497
2607,2020-09-09 22:13:12.189733,3.55314483423497
2608,2020-09-09 22:13:12.518567,3.55314483423497
2609,2020-09-09 22:13:12.762433,3.55314483423497
2610,2020-09-09 22:13:13.076348,3.55314483423497
2611,2020-09-09 22:13:13.343206,3.50067621285611
2612,2020-09-09 22:13:13.677799,3.50067621285611
2613,2020-09-09 22:13:13.967385,3.50067621285611
2614,2020-09-09 22:13:14.247296,3.50067621285611
2615,2020-09-09 22:13:14.586584,3.50067621285611
2616,2020-09-09 22:13:14.943097,3.50067621285611
2617,2020-09-09 22:13:15.285349,3.50067621285611
2618,2020-09-09 22:13:15.621263,3.50067621285611
2619,2020-09-09 22:13:15.947905,3.44826652902911
2620,2020-09-09 22:13:16.279992,3.44826652902911
2621,2020-09-09 22:13:16.592242,3.44826652902911
2622,2020-09-09 22:13:16.922557,3.44826652902911
2623,2020-09-09 22:13:17.300881,3.44826652902911
2624,2020-09-09 22:13:17.586765,3.44826652902911
2625,2020-09-09 22:13:17.964725,3.44826652902911
2626,2020-09-09 22:13:18.317383,3.39591555539955
2627,2020-09-09 22:13:18.658637,3.39591555539955
2628,2020-09-09 22:13:18.959508,3.39591555539955
2629,2020-09-09 22:13:19.249105,3.39591555539955
2630,2020-09-09 22:13:19.586715,3.39591555539955
2631,2020-09-09 22:13:19.849718,3.39591555539955
2632,2020-09-09 22:13:20.120944,3.39591555539955
2633,2020-09-09 22:13:20.404093,3.39591555539955
2634,2020-09-09 22:13:20.653014,3.39591555539955
2635,2020-09-09 22:13:20.993444,3.34326672446294
2636,2020-09-09 22:13:21.277032,3.34326672446294
2637,2020-09-09 22:13:21.635087,3.34326672446294
2638,2020-09-09 22:13:21.931334,3.34326672446294
2639,2020-09-09 22:13:22.277860,3.34326672446294
2640,2020-09-09 22:13:22.606255,3.34326672446294
2641,2020-09-09 22:13:22.967960,3.34326672446294
2642,2020-09-09 22:13:23.335032,3.29067628880659
2643,2020-09-09 22:13:23.614584,3.29067628880659
2644,2020-09-09 22:13:23.982312,3.29067628880659
2645,2020-09-09 22:13:24.334899,3.29067628880659
2646,2020-09-09 22:13:24.683782,3.29067628880659
2647,2020-09-09 22:13:25.061300,3.29067628880659
2648,2020-09-09 22:13:25.318093,3.29067628880659
2649,2020-09-09 22:13:25.562692,3.29067628880659
2650,2020-09-09 22:13:25.826521,3.29067628880659
2651,2020-09-09 22:13:26.082643,3.23814403133095
2652,2020-09-09 22:13:26.347723,3.23814403133095
2653,2020-09-09 22:13:26.681852,3.23814403133095
2654,2020-09-09 22:13:26.963456,3.23814403133095
2655,2020-09-09 22:13:27.261833,3.23814403133095
2656,2020-09-09 22:13:27.579902,3.23814403133095
2657,2020-09-09 22:13:27.906889,3.23814403133095
2658,2020-09-09 22:13:28.119017,3.23814403133095
2659,2020-09-09 22:13:28.429782,3.23814403133095
2660,2020-09-09 22:13:28.747038,3.23814403133095
2661,2020-09-09 22:13:29.104605,3.18566973770426
2662,2020-09-09 22:13:29.397941,3.18566973770426
2663,2020-09-09 22:13:29.679922,3.18566973770426
2664,2020-09-09 22:13:29.986218,3.18566973770426
2665,2020-09-09 22:13:30.342321,3.18566973770426
2666,2020-09-09 22:13:30.733832,3.18566973770426
2667,2020-09-09 22:13:31.097300,3.18566973770426
2668,2020-09-09 22:13:31.400186,3.18566973770426
2669,2020-09-09 22:13:31.709996,3.13325319630501
2670,2020-09-09 22:13:32.015715,3.13325319630501
2671,2020-09-09 22:13:32.318615,3.13325319630501
2672,2020-09-09 22:13:32.634646,3.13325319630501
2673,2020-09-09 22:13:33.027668,3.13325319630501
2674,2020-09-09 22:13:33.364019,3.13325319630501
2675,2020-09-09 22:13:33.696412,3.13325319630501
2676,2020-09-09 22:13:34.129899,3.08089419816723
2677,2020-09-09 22:13:34.468768,3.08089419816723
2678,2020-09-09 22:13:34.787898,3.08089419816723
2679,2020-09-09 22:13:35.121570,3.08089419816723
2680,2020-09-09 22:13:35.436336,3.08089419816723
2681,2020-09-09 22:13:35.813609,3.08089419816723
2682,2020-09-09 22:13:36.081634,3.08089419816723
2683,2020-09-09 22:13:36.343493,3.08089419816723
2684,2020-09-09 22:13:36.650271,3.08089419816723
2685,2020-09-09 22:13:37.001562,3.02859253692868
2686,2020-09-09 22:13:37.373441,3.02859253692868
2687,2020-09-09 22:13:37.689578,3.02859253692868
2688,2020-09-09 22:13:38.014780,3.02859253692868
2689,2020-09-09 22:13:38.338261,3.02859253692868
2690,2020-09-09 22:13:38.589165,3.02859253692868
2691,2020-09-09 22:13:38.940907,3.02859253692868
2692,2020-09-09 22:13:39.275642,3.02859253692868
2693,2020-09-09 22:13:39.578445,3.02859253692868
2694,2020-09-09 22:13:39.896805,2.97634800878164
2695,2020-09-09 22:13:40.179664,2.97634800878164
2696,2020-09-09 22:13:40.464869,2.97634800878164
2697,2020-09-09 22:13:40.748690,2.97634800878164
2698,2020-09-09 22:13:41.031856,2.97634800878164
2699,2020-09-09 22:13:41.353533,2.97634800878164
2700,2020-09-09 22:13:41.690167,2.97634800878164
2701,2020-09-09 22:13:42.021640,2.97634800878164
2702,2020-09-09 22:13:42.279174,2.97634800878164
2703,2020-09-09 22:13:42.551647,2.97634800878164
2704,2020-09-09 22:13:42.887851,2.92416041242616
2705,2020-09-09 22:13:43.151945,2.92416041242616
2706,2020-09-09 22:13:43.475471,2.92416041242616
2707,2020-09-09 22:13:43.794248,2.92416041242616
2708,2020-09-09 22:13:44.114333,2.92416041242616
2709,2020-09-09 22:13:44.462643,2.92416041242616
2710,2020-09-09 22:13:44.838489,2.92416041242616
2711,2020-09-09 22:13:45.180709,2.92416041242616
2712,2020-09-09 22:13:45.472893,2.87202954902568
2713,2020-09-09 22:13:45.859045,2.87202954902568
2714,2020-09-09 22:13:46.237578,2.87202954902568
2715,2020-09-09 22:13:46.555385,2.87202954902568
2716,2020-09-09 22:13:46.857840,2.87202954902568
2717,2020-09-09 22:13:47.215592,2.87202954902568
2718,2020-09-09 22:13:47.541622,2.87202954902568
2719,2020-09-09 22:13:47.888744,2.87202954902568
2720,2020-09-09 22:13:48.165452,2.87202954902568
2721,2020-09-09 22:13:48.488283,2.81995522216486
2722,2020-09-09 22:13:48.830871,2.81995522216486
2723,2020-09-09 22:13:49.139923,2.81995522216486
2724,2020-09-09 22:13:49.492771,2.81995522216486
2725,2020-09-09 22:13:49.817225,2.81995522216486
2726,2020-09-09 22:13:50.203829,2.81995522216486
2727,2020-09-09 22:13:50.525892,2.81995522216486
2728,2020-09-09 22:13:50.851199,2.81995522216486
2729,2020-09-09 22:13:51.212757,2.76793723780945
2730,2020-09-09 22:13:51.577045,2.76793723780945
2731,2020-09-09 22:13:51.869816,2.76793723780945
2732,2020-09-09 22:13:52.182063,2.76793723780945
2733,2020-09-09 22:13:52.535200,2.76793723780945
2734,2020-09-09 22:13:52.874932,2.76793723780945
2735,2020-09-09 22:13:53.256539,2.76793723780945
2736,2020-09-09 22:13:53.601317,2.76793723780945
2737,2020-09-09 22:13:53.875327,2.71597540426815
2738,2020-09-09 22:13:54.221887,2.71597540426815
2739,2020-09-09 22:13:54.502860,2.71597540426815
2740,2020-09-09 22:13:54.816843,2.71597540426815
2741,2020-09-09 22:13:55.135683,2.71597540426815
2742,2020-09-09 22:13:55.467362,2.71597540426815
2743,2020-09-09 22:13:55.796238,2.71597540426815
2744,2020-09-09 22:13:56.111975,2.71597540426815
2745,2020-09-09 22:13:56.440157,2.66406953215643
2746,2020-09-09 22:13:56.788966,2.66406953215643
2747,2020-09-09 22:13:57.071353,2.66406953215643
2748,2020-09-09 22:13:57.321749,2.66406953215643
2749,2020-09-09 22:13:57.558260,2.66406953215643
2750,2020-09-09 22:13:57.922042,2.66406953215643
2751,2020-09-09 22:13:58.162724,2.66406953215643
2752,2020-09-09 22:13:58.520945,2.66406953215643
2753,2020-09-09 22:13:58.864206,2.66406953215643
2754,2020-09-09 22:13:59.217102,2.66406953215643
2755,2020-09-09 22:13:59.558823,2.6122194343621
2756,2020-09-09 22:13:59.785423,2.6122194343621
2757,2020-09-09 22:14:00.086347,2.6122194343621
2758,2020-09-09 22:14:00.389756,2.6122194343621
2759,2020-09-09 22:14:00.705914,2.6122194343621
2760,2020-09-09 22:14:01.043160,2.6122194343621
2761,2020-09-09 22:14:01.302815,2.6122194343621
2762,2020-09-09 22:14:01.620537,2.6122194343621
2763,2020-09-09 22:14:01.975631,2.6122194343621
2764,2020-09-09 22:14:02.274986,2.56042492601254
2765,2020-09-09 22:14:02.568766,2.56042492601254
2766,2020-09-09 22:14:02.950130,2.56042492601254
2767,2020-09-09 22:14:03.279610,2.56042492601254
2768,2020-09-09 22:14:03.549545,2.56042492601254
2769,2020-09-09 22:14:03.876734,2.56042492601254
2770,2020-09-09 22:14:04.216337,2.56042492601254
2771,2020-09-09 22:14:04.560605,2.56042492601254
2772,2020-09-09 22:14:04.987153,2.56042492601254
2773,2020-09-09 22:14:05.421221,2.50868582444373
2774,2020-09-09 22:14:05.752530,2.50868582444373
2775,2020-09-09 22:14:06.032084,2.50868582444373
2776,2020-09-09 22:14:06.368711,2.50868582444373
2777,2020-09-09 22:14:06.714102,2.50868582444373
2778,2020-09-09 22:14:07.027088,2.50868582444373
2779,2020-09-09 22:14:07.366197,2.50868582444373
2780,2020-09-09 22:14:07.729344,2.45700194917073
2781,2020-09-09 22:14:08.041550,2.45700194917073
2782,2020-09-09 22:14:08.425959,2.45700194917073
2783,2020-09-09 22:14:08.808857,2.45700194917073
2784,2020-09-09 22:14:09.056545,2.45700194917073
2785,2020-09-09 22:14:09.403376,2.45700194917073
2786,2020-09-09 22:14:09.750538,2.45700194917073
2787,2020-09-09 22:14:10.078646,2.45700194917073
2788,2020-09-09 22:14:10.339801,2.45700194917073
2789,2020-09-09 22:14:10.689115,2.40537312185974
2790,2020-09-09 22:14:10.962031,2.40537312185974
2791,2020-09-09 22:14:11.346469,2.40537312185974
2792,2020-09-09 22:14:11.666104,2.40537312185974
2793,2020-09-09 22:14:11.971129,2.40537312185974
2794,2020-09-09 22:14:12.286995,2.40537312185974
2795,2020-09-09 22:14:12.628101,2.40537312185974
2796,2020-09-09 22:14:12.873917,2.40537312185974
2797,2020-09-09 22:14:13.146485,2.40537312185974
2798,2020-09-09 22:14:13.521903,2.35379916630166
2799,2020-09-09 22:14:13.883049,2.35379916630166
2800,2020-09-09 22:14:14.158622,2.35379916630166
2801,2020-09-09 22:14:14.426257,2.35379916630166
2802,2020-09-09 22:14:14.719314,2.35379916630166
2803,2020-09-09 22:14:14.992919,2.35379916630166
2804,2020-09-09 22:14:15.294997,2.35379916630166
2805,2020-09-09 22:14:15.642553,2.35379916630166
2806,2020-09-09 22:14:15.856416,2.35379916630166
2807,2020-09-09 22:14:16.177576,2.35379916630166
2808,2020-09-09 22:14:16.517220,2.36958302106289
2809,2020-09-09 22:14:16.869910,2.36958302106289
2810,2020-09-09 22:14:17.155188,2.36958302106289
2811,2020-09-09 22:14:17.485141,2.36958302106289
2812,2020-09-09 22:14:17.812457,2.36958302106289
2813,2020-09-09 22:14:18.070500,2.36958302106289
2814,2020-09-09 22:14:18.333525,2.36958302106289
2815,2020-09-09 22:14:18.638614,2.36958302106289
2816,2020-09-09 22:14:18.915045,2.38535197191541
2817,2020-09-09 22:14:19.247583,2.38535197191541
2818,2020-09-09 22:14:19.519492,2.38535197191541
2819,2020-09-09 22:14:19.817279,2.38535197191541
2820,2020-09-09 22:14:20.131401,2.38535197191541
2821,2020-09-09 22:14:20.430900,2.38535197191541
2822,2020-09-09 22:14:20.734001,2.38535197191541
2823,2020-09-09 22:14:21.081620,2.38535197191541
2824,2020-09-09 22:14:21.422666,2.40110604567157
2825,2020-09-09 22:14:21.676084,2.40110604567157
2826,2020-09-09 22:14:21.993866,2.40110604567157
2827,2020-09-09 22:14:22.379514,2.40110604567157
2828,2020-09-09 22:14:22.739860,2.40110604567157
2829,2020-09-09 22:14:22.987286,2.40110604567157
2830,2020-09-09 22:14:23.267045,2.40110604567157
2831,2020-09-09 22:14:23.566322,2.40110604567157
2832,2020-09-09 22:14:23.953597,2.41684526908553
2833,2020-09-09 22:14:24.263919,2.41684526908553
2834,2020-09-09 22:14:24.621183,2.41684526908553
2835,2020-09-09 22:14:24.930400,2.41684526908553
2836,2020-09-09 22:14:25.176187,2.41684526908553
2837,2020-09-09 22:14:25.520947,2.41684526908553
2838,2020-09-09 22:14:25.815187,2.41684526908553
2839,2020-09-09 22:14:26.085776,2.41684526908553
2840,2020-09-09 22:14:26.321199,2.41684526908553
2841,2020-09-09 22:14:26.561713,2.41684526908553
2842,2020-09-09 22:14:26.836662,2.43256966885397
2843,2020-09-09 22:14:27.120446,2.43256966885397
2844,2020-09-09 22:14:27.480985,2.43256966885397
2845,2020-09-09 22:14:27.816389,2.43256966885397
2846,2020-09-09 22:14:28.118567,2.43256966885397
2847,2020-09-09 22:14:28.399293,2.43256966885397
2848,2020-09-09 22:14:28.633124,2.43256966885397
2849,2020-09-09 22:14:28.927751,2.43256966885397
2850,2020-09-09 22:14:29.216655,2.44827927161683
2851,2020-09-09 22:14:29.586254,2.44827927161683
2852,2020-09-09 22:14:29.834273,2.44827927161683
2853,2020-09-09 22:14:30.191401,2.44827927161683
2854,2020-09-09 22:14:30.487293,2.44827927161683
2855,2020-09-09 22:14:30.745801,2.44827927161683
2856,2020-09-09 22:14:31.026326,2.44827927161683
2857,2020-09-09 22:14:31.345181,2.44827927161683
2858,2020-09-09 22:14:31.644629,2.44827927161683
2859,2020-09-09 22:14:31.974587,2.44827927161683
2860,2020-09-09 22:14:32.270098,2.46397410395775
2861,2020-09-09 22:14:32.643160,2.46397410395775
2862,2020-09-09 22:14:32.871906,2.46397410395775
2863,2020-09-09 22:14:33.196119,2.46397410395775
2864,2020-09-09 22:14:33.452392,2.46397410395775
2865,2020-09-09 22:14:33.741967,2.46397410395775
2866,2020-09-09 22:14:33.977475,2.46397410395775
2867,2020-09-09 22:14:34.260270,2.46397410395775
2868,2020-09-09 22:14:34.572707,2.46397410395775
2869,2020-09-09 22:14:34.846079,2.46397410395775
2870,2020-09-09 22:14:35.167453,2.47965419240475
2871,2020-09-09 22:14:35.487282,2.47965419240475
2872,2020-09-09 22:14:35.775038,2.47965419240475
2873,2020-09-09 22:14:36.102606,2.47965419240475
2874,2020-09-09 22:14:36.394343,2.47965419240475
2875,2020-09-09 22:14:36.688297,2.47965419240475
2876,2020-09-09 22:14:36.900489,2.47965419240475
2877,2020-09-09 22:14:37.237278,2.47965419240475
2878,2020-09-09 22:14:37.462547,2.47965419240475
2879,2020-09-09 22:14:37.750256,2.49531956343056
2880,2020-09-09 22:14:38.033118,2.49531956343056
2881,2020-09-09 22:14:38.357978,2.49531956343056
2882,2020-09-09 22:14:38.607648,2.49531956343056
2883,2020-09-09 22:14:39.012545,2.49531956343056
2884,2020-09-09 22:14:39.303067,2.49531956343056
2885,2020-09-09 22:14:39.562096,2.49531956343056
2886,2020-09-09 22:14:39.844643,2.49531956343056
2887,2020-09-09 22:14:40.177859,2.51097024345312
2888,2020-09-09 22:14:40.490927,2.51097024345312
2889,2020-09-09 22:14:40.833131,2.51097024345312
2890,2020-09-09 22:14:41.058277,2.51097024345312
2891,2020-09-09 22:14:41.442110,2.51097024345312
2892,2020-09-09 22:14:41.703160,2.51097024345312
2893,2020-09-09 22:14:41.988753,2.51097024345312
2894,2020-09-09 22:14:42.337722,2.51097024345312
2895,2020-09-09 22:14:42.772480,2.52826863704409
2896,2020-09-09 22:14:43.117963,2.52826863704409
2897,2020-09-09 22:14:43.448986,2.52826863704409
2898,2020-09-09 22:14:43.782697,2.52826863704409
2899,2020-09-09 22:14:44.113445,2.52826863704409
2900,2020-09-09 22:14:44.408699,2.52826863704409
2901,2020-09-09 22:14:44.756474,2.52826863704409
2902,2020-09-09 22:14:45.074350,2.52826863704409
2903,2020-09-09 22:14:45.259839,2.52826863704409
2904,2020-09-09 22:14:45.512550,2.5455503998203
2905,2020-09-09 22:14:45.793587,2.5455503998203
2906,2020-09-09 22:14:46.213078,2.5455503998203
2907,2020-09-09 22:14:46.514047,2.5455503998203
2908,2020-09-09 22:14:46.811548,2.5455503998203
2909,2020-09-09 22:14:47.072801,2.5455503998203
2910,2020-09-09 22:14:47.376301,2.5455503998203
2911,2020-09-09 22:14:47.690380,2.5455503998203
2912,2020-09-09 22:14:47.974302,2.5455503998203
2913,2020-09-09 22:14:48.284215,2.5455503998203
2914,2020-09-09 22:14:48.614348,2.56281556094146
2915,2020-09-09 22:14:48.922965,2.56281556094146
2916,2020-09-09 22:14:49.250447,2.56281556094146
2917,2020-09-09 22:14:49.585019,2.56281556094146
2918,2020-09-09 22:14:49.904308,2.56281556094146
2919,2020-09-09 22:14:50.164089,2.56281556094146
2920,2020-09-09 22:14:50.560626,2.56281556094146
2921,2020-09-09 22:14:50.880574,2.56281556094146
2922,2020-09-09 22:14:51.196439,2.5800641494958
2923,2020-09-09 22:14:51.444484,2.5800641494958
2924,2020-09-09 22:14:51.751138,2.5800641494958
2925,2020-09-09 22:14:52.085797,2.5800641494958
2926,2020-09-09 22:14:52.448079,2.5800641494958
2927,2020-09-09 22:14:52.817350,2.5800641494958
2928,2020-09-09 22:14:53.160678,2.5800641494958
2929,2020-09-09 22:14:53.522361,2.5800641494958
2930,2020-09-09 22:14:53.875768,2.59729619450316
2931,2020-09-09 22:14:54.274343,2.59729619450316
2932,2020-09-09 22:14:54.640101,2.59729619450316
2933,2020-09-09 22:14:54.971427,2.59729619450316
2934,2020-09-09 22:14:55.269934,2.59729619450316
2935,2020-09-09 22:14:55.580800,2.59729619450316
2936,2020-09-09 22:14:55.889438,2.59729619450316
2937,2020-09-09 22:14:56.257235,2.59729619450316
2938,2020-09-09 22:14:56.572119,2.59729619450316
2939,2020-09-09 22:14:56.841792,2.61451172491712
2940,2020-09-09 22:14:57.174290,2.61451172491712
2941,2020-09-09 22:14:57.502632,2.61451172491712
2942,2020-09-09 22:14:57.813909,2.61451172491712
2943,2020-09-09 22:14:58.119454,2.61451172491712
2944,2020-09-09 22:14:58.466186,2.61451172491712
2945,2020-09-09 22:14:58.818412,2.61451172491712
2946,2020-09-09 22:14:59.100446,2.61451172491712
2947,2020-09-09 22:14:59.356167,2.61451172491712
2948,2020-09-09 22:14:59.782991,2.61451172491712
2949,2020-09-09 22:15:00.089504,2.63171076962658
2950,2020-09-09 22:15:00.337617,2.63171076962658
2951,2020-09-09 22:15:00.629921,2.63171076962658
2952,2020-09-09 22:15:00.914757,2.63171076962658
2953,2020-09-09 22:15:01.178862,2.63171076962658
2954,2020-09-09 22:15:01.453002,2.63171076962658
2955,2020-09-09 22:15:01.778662,2.63171076962658
2956,2020-09-09 22:15:02.109081,2.63171076962658
2957,2020-09-09 22:15:02.397061,2.64889335745701
2958,2020-09-09 22:15:02.734042,2.64889335745701
2959,2020-09-09 22:15:02.971583,2.64889335745701
2960,2020-09-09 22:15:03.309111,2.64889335745701
2961,2020-09-09 22:15:03.609488,2.64889335745701
2962,2020-09-09 22:15:03.959807,2.64889335745701
2963,2020-09-09 22:15:04.283233,2.64889335745701
2964,2020-09-09 22:15:04.556078,2.64889335745701
2965,2020-09-09 22:15:04.857235,2.64889335745701
2966,2020-09-09 22:15:05.083192,2.66605951717146
2967,2020-09-09 22:15:05.395367,2.66605951717146
2968,2020-09-09 22:15:05.744764,2.66605951717146
2969,2020-09-09 22:15:06.046186,2.66605951717146
2970,2020-09-09 22:15:06.307594,2.66605951717146
