iteration,timestamp,T7
2971,2020-09-09 22:15:06.551920,2.66605951717146
2972,2020-09-09 22:15:06.798725,2.66605951717146
2973,2020-09-09 22:15:07.053230,2.66605951717146
2974,2020-09-09 22:15:07.367147,2.66605951717146
2975,2020-09-09 22:15:07.700940,2.68320927747139
2976,2020-09-09 22:15:07.951602,2.68320927747139
2977,2020-09-09 22:15:08.308169,2.68320927747139
2978,2020-09-09 22:15:08.674263,2.68320927747139
2979,2020-09-09 22:15:09.017309,2.68320927747139
2980,2020-09-09 22:15:09.354475,2.68320927747139
2981,2020-09-09 22:15:09.732968,2.68320927747139
2982,2020-09-09 22:15:10.039741,2.7003426669974
2983,2020-09-09 22:15:10.305246,2.7003426669974
2984,2020-09-09 22:15:10.667745,2.7003426669974
2985,2020-09-09 22:15:11.009086,2.7003426669974
2986,2020-09-09 22:15:11.376930,2.7003426669974
2987,2020-09-09 22:15:11.695603,2.7003426669974
2988,2020-09-09 22:15:12.077848,2.71745971432989
2989,2020-09-09 22:15:12.426294,2.71745971432989
2990,2020-09-09 22:15:12.645416,2.71745971432989
2991,2020-09-09 22:15:12.997770,2.71745971432989
2992,2020-09-09 22:15:13.279215,2.71745971432989
2993,2020-09-09 22:15:13.602487,2.71745971432989
2994,2020-09-09 22:15:13.988342,2.71745971432989
2995,2020-09-09 22:15:14.310712,2.71745971432989
2996,2020-09-09 22:15:14.638443,2.71745971432989
2997,2020-09-09 22:15:14.986550,2.7309923509354
2998,2020-09-09 22:15:15.386786,2.7309923509354
2999,2020-09-09 22:15:15.745106,2.7309923509354
3000,2020-09-09 22:15:16.018209,2.7309923509354
3001,2020-09-09 22:15:16.373182,2.7309923509354
3002,2020-09-09 22:15:16.613131,2.7309923509354
3003,2020-09-09 22:15:16.925658,2.7309923509354
3004,2020-09-09 22:15:17.238332,2.7309923509354
3005,2020-09-09 22:15:17.530109,2.7309923509354
3006,2020-09-09 22:15:17.767170,2.7309923509354
3007,2020-09-09 22:15:17.988503,2.74451178557469
3008,2020-09-09 22:15:18.328972,2.74451178557469
3009,2020-09-09 22:15:18.652830,2.74451178557469
3010,2020-09-09 22:15:18.986658,2.74451178557469
3011,2020-09-09 22:15:19.249228,2.74451178557469
3012,2020-09-09 22:15:19.539889,2.74451178557469
3013,2020-09-09 22:15:19.889165,2.74451178557469
3014,2020-09-09 22:15:20.325503,2.74451178557469
3015,2020-09-09 22:15:20.573474,2.74451178557469
3016,2020-09-09 22:15:20.868655,2.75801804163636
3017,2020-09-09 22:15:21.142550,2.75801804163636
3018,2020-09-09 22:15:21.490414,2.75801804163636
3019,2020-09-09 22:15:21.873019,2.75801804163636
3020,2020-09-09 22:15:22.281036,2.75801804163636
3021,2020-09-09 22:15:22.536230,2.75801804163636
3022,2020-09-09 22:15:22.779928,2.75801804163636
3023,2020-09-09 22:15:23.137845,2.77151114246126
3024,2020-09-09 22:15:23.518267,2.77151114246126
3025,2020-09-09 22:15:23.835833,2.77151114246126
3026,2020-09-09 22:15:24.173827,2.77151114246126
3027,2020-09-09 22:15:24.535923,2.77151114246126
3028,2020-09-09 22:15:24.815272,2.77151114246126
3029,2020-09-09 22:15:25.148497,2.77151114246126
3030,2020-09-09 22:15:25.541757,2.78499111134268
3031,2020-09-09 22:15:25.893357,2.78499111134268
3032,2020-09-09 22:15:26.226522,2.78499111134268
3033,2020-09-09 22:15:26.591752,2.78499111134268
3034,2020-09-09 22:15:26.852148,2.78499111134268
3035,2020-09-09 22:15:27.140637,2.78499111134268
3036,2020-09-09 22:15:27.539023,2.78499111134268
3037,2020-09-09 22:15:27.856336,2.78499111134268
3038,2020-09-09 22:15:28.197642,2.79845797152646
3039,2020-09-09 22:15:28.563829,2.79845797152646
3040,2020-09-09 22:15:28.776361,2.79845797152646
3041,2020-09-09 22:15:29.031431,2.79845797152646
3042,2020-09-09 22:15:29.348623,2.79845797152646
3043,2020-09-09 22:15:29.619267,2.79845797152646
3044,2020-09-09 22:15:29.932360,2.79845797152646
3045,2020-09-09 22:15:30.334114,2.79845797152646
3046,2020-09-09 22:15:30.631516,2.79845797152646
3047,2020-09-09 22:15:30.903931,2.79845797152646
3048,2020-09-09 22:15:31.260158,2.81191174621117
3049,2020-09-09 22:15:31.558877,2.81191174621117
3050,2020-09-09 22:15:31.844814,2.81191174621117
3051,2020-09-09 22:15:32.152856,2.81191174621117
3052,2020-09-09 22:15:32.402506,2.81191174621117
3053,2020-09-09 22:15:32.745649,2.81191174621117
3054,2020-09-09 22:15:33.102013,2.81191174621117
3055,2020-09-09 22:15:33.430644,2.81191174621117
3056,2020-09-09 22:15:33.858314,2.82535245854822
3057,2020-09-09 22:15:34.199009,2.82535245854822
3058,2020-09-09 22:15:34.473627,2.82535245854822
3059,2020-09-09 22:15:34.845257,2.82535245854822
3060,2020-09-09 22:15:35.166411,2.82535245854822
3061,2020-09-09 22:15:35.551466,2.82535245854822
3062,2020-09-09 22:15:35.870326,2.82535245854822
3063,2020-09-09 22:15:36.193853,2.82535245854822
3064,2020-09-09 22:15:36.483923,2.83878013164205
3065,2020-09-09 22:15:36.843368,2.83878013164205
3066,2020-09-09 22:15:37.126683,2.83878013164205
3067,2020-09-09 22:15:37.484731,2.83878013164205
3068,2020-09-09 22:15:37.813531,2.83878013164205
3069,2020-09-09 22:15:38.106312,2.83878013164205
3070,2020-09-09 22:15:38.422160,2.83878013164205
3071,2020-09-09 22:15:38.720435,2.83878013164205
3072,2020-09-09 22:15:39.007581,2.83878013164205
3073,2020-09-09 22:15:39.302179,2.83878013164205
3074,2020-09-09 22:15:39.580599,2.83878013164205
3075,2020-09-09 22:15:39.939559,2.85219478855018
3076,2020-09-09 22:15:40.165421,2.85219478855018
3077,2020-09-09 22:15:40.537317,2.85219478855018
3078,2020-09-09 22:15:40.916395,2.85219478855018
3079,2020-09-09 22:15:41.226257,2.85219478855018
3080,2020-09-09 22:15:41.447471,2.85219478855018
3081,2020-09-09 22:15:41.762640,2.85219478855018
3082,2020-09-09 22:15:42.054510,2.85219478855018
3083,2020-09-09 22:15:42.373848,2.85219478855018
3084,2020-09-09 22:15:42.707265,2.86540713778307
3085,2020-09-09 22:15:42.988804,2.86540713778307
3086,2020-09-09 22:15:43.294459,2.86540713778307
3087,2020-09-09 22:15:43.657405,2.86540713778307
3088,2020-09-09 22:15:44.013225,2.86540713778307
3089,2020-09-09 22:15:44.371756,2.86540713778307
3090,2020-09-09 22:15:44.755331,2.86540713778307
3091,2020-09-09 22:15:45.052499,2.87860550174572
3092,2020-09-09 22:15:45.375419,2.87860550174572
3093,2020-09-09 22:15:45.718263,2.87860550174572
3094,2020-09-09 22:15:45.952227,2.87860550174572
3095,2020-09-09 22:15:46.228300,2.87860550174572
3096,2020-09-09 22:15:46.573127,2.87860550174572
3097,2020-09-09 22:15:46.898020,2.87860550174572
3098,2020-09-09 22:15:47.135285,2.87860550174572
3099,2020-09-09 22:15:47.472919,2.87860550174572
3100,2020-09-09 22:15:47.755599,2.89178990234348
3101,2020-09-09 22:15:48.079091,2.89178990234348
3102,2020-09-09 22:15:48.382968,2.89178990234348
3103,2020-09-09 22:15:48.658435,2.89178990234348
3104,2020-09-09 22:15:48.987310,2.89178990234348
3105,2020-09-09 22:15:49.293709,2.89178990234348
3106,2020-09-09 22:15:49.560425,2.89178990234348
3107,2020-09-09 22:15:49.910833,2.89178990234348
3108,2020-09-09 22:15:50.244651,2.89178990234348
3109,2020-09-09 22:15:50.595018,2.89178990234348
3110,2020-09-09 22:15:50.940560,2.90496036143975
3111,2020-09-09 22:15:51.276809,2.90496036143975
3112,2020-09-09 22:15:51.605890,2.90496036143975
3113,2020-09-09 22:15:51.887160,2.90496036143975
3114,2020-09-09 22:15:52.138005,2.90496036143975
3115,2020-09-09 22:15:52.444733,2.90496036143975
3116,2020-09-09 22:15:52.733260,2.90496036143975
3117,2020-09-09 22:15:53.023820,2.90496036143975
3118,2020-09-09 22:15:53.307735,2.90496036143975
3119,2020-09-09 22:15:53.615650,2.90496036143975
3120,2020-09-09 22:15:53.876802,2.91811690085619
3121,2020-09-09 22:15:54.186833,2.91811690085619
3122,2020-09-09 22:15:54.501724,2.91811690085619
3123,2020-09-09 22:15:54.759906,2.91811690085619
3124,2020-09-09 22:15:55.049477,2.91811690085619
3125,2020-09-09 22:15:55.323816,2.91811690085619
3126,2020-09-09 22:15:55.658732,2.91811690085619
3127,2020-09-09 22:15:55.943524,2.91811690085619
3128,2020-09-09 22:15:56.205510,2.93125954237276
3129,2020-09-09 22:15:56.542569,2.93125954237276
3130,2020-09-09 22:15:56.810063,2.93125954237276
3131,2020-09-09 22:15:57.134384,2.93125954237276
3132,2020-09-09 22:15:57.406853,2.93125954237276
3133,2020-09-09 22:15:57.674912,2.93125954237276
3134,2020-09-09 22:15:57.959227,2.93125954237276
3135,2020-09-09 22:15:58.242787,2.93125954237276
3136,2020-09-09 22:15:58.606581,2.93125954237276
3137,2020-09-09 22:15:58.956488,2.94438830772788
3138,2020-09-09 22:15:59.301767,2.94438830772788
3139,2020-09-09 22:15:59.644870,2.94438830772788
3140,2020-09-09 22:15:59.966572,2.94438830772788
3141,2020-09-09 22:16:00.348442,2.94438830772788
3142,2020-09-09 22:16:00.690739,2.94438830772788
3143,2020-09-09 22:16:00.976220,2.94438830772788
3144,2020-09-09 22:16:01.215274,2.94438830772788
3145,2020-09-09 22:16:01.511367,2.95750321861848
3146,2020-09-09 22:16:01.875016,2.95750321861848
3147,2020-09-09 22:16:02.295520,2.95750321861848
3148,2020-09-09 22:16:02.677164,2.95750321861848
3149,2020-09-09 22:16:03.053727,2.95750321861848
3150,2020-09-09 22:16:03.383750,2.95750321861848
3151,2020-09-09 22:16:03.652602,2.95750321861848
3152,2020-09-09 22:16:03.932584,2.95750321861848
3153,2020-09-09 22:16:04.197616,2.9744839556959
3154,2020-09-09 22:16:04.477455,2.9744839556959
3155,2020-09-09 22:16:04.809714,2.9744839556959
3156,2020-09-09 22:16:05.134432,2.9744839556959
3157,2020-09-09 22:16:05.399327,2.9744839556959
3158,2020-09-09 22:16:05.635101,2.9744839556959
3159,2020-09-09 22:16:05.968008,2.9744839556959
3160,2020-09-09 22:16:06.296361,2.9744839556959
3161,2020-09-09 22:16:06.594048,2.99144646158543
3162,2020-09-09 22:16:06.865048,2.99144646158543
3163,2020-09-09 22:16:07.169242,2.99144646158543
3164,2020-09-09 22:16:07.424609,2.99144646158543
3165,2020-09-09 22:16:07.736926,2.99144646158543
3166,2020-09-09 22:16:07.977383,2.99144646158543
3167,2020-09-09 22:16:08.347279,2.99144646158543
3168,2020-09-09 22:16:08.652813,2.99144646158543
3169,2020-09-09 22:16:09.057579,3.0083907643597
3170,2020-09-09 22:16:09.447279,3.0083907643597
3171,2020-09-09 22:16:09.759047,3.0083907643597
3172,2020-09-09 22:16:10.087203,3.0083907643597
3173,2020-09-09 22:16:10.429372,3.0083907643597
3174,2020-09-09 22:16:10.771681,3.0083907643597
3175,2020-09-09 22:16:11.104772,3.0083907643597
3176,2020-09-09 22:16:11.424500,3.0083907643597
3177,2020-09-09 22:16:11.713932,3.02531689203539
3178,2020-09-09 22:16:12.068303,3.02531689203539
3179,2020-09-09 22:16:12.365734,3.02531689203539
3180,2020-09-09 22:16:12.625273,3.02531689203539
3181,2020-09-09 22:16:12.998735,3.02531689203539
3182,2020-09-09 22:16:13.289759,3.02531689203539
3183,2020-09-09 22:16:13.626255,3.02531689203539
3184,2020-09-09 22:16:13.977342,3.02531689203539
3185,2020-09-09 22:16:14.300314,3.02531689203539
3186,2020-09-09 22:16:14.584424,3.04222487257341
3187,2020-09-09 22:16:14.901938,3.04222487257341
3188,2020-09-09 22:16:15.249527,3.04222487257341
3189,2020-09-09 22:16:15.568023,3.04222487257341
3190,2020-09-09 22:16:15.850526,3.04222487257341
3191,2020-09-09 22:16:16.168117,3.04222487257341
3192,2020-09-09 22:16:16.462183,3.04222487257341
3193,2020-09-09 22:16:16.748564,3.04222487257341
3194,2020-09-09 22:16:17.060477,3.05911473387911
3195,2020-09-09 22:16:17.345485,3.05911473387911
3196,2020-09-09 22:16:17.709981,3.05911473387911
3197,2020-09-09 22:16:17.995130,3.05911473387911
3198,2020-09-09 22:16:18.261130,3.05911473387911
3199,2020-09-09 22:16:18.543544,3.05911473387911
3200,2020-09-09 22:16:18.901255,3.05911473387911
3201,2020-09-09 22:16:19.238375,3.05911473387911
3202,2020-09-09 22:16:19.637183,3.07598650380248
3203,2020-09-09 22:16:19.905355,3.07598650380248
3204,2020-09-09 22:16:20.230546,3.07598650380248
3205,2020-09-09 22:16:20.533535,3.07598650380248
3206,2020-09-09 22:16:20.802589,3.07598650380248
3207,2020-09-09 22:16:21.087914,3.07598650380248
3208,2020-09-09 22:16:21.363495,3.07598650380248
3209,2020-09-09 22:16:21.709551,3.07598650380248
3210,2020-09-09 22:16:22.029955,3.07598650380248
3211,2020-09-09 22:16:22.350817,3.09284021013832
3212,2020-09-09 22:16:22.642695,3.09284021013832
3213,2020-09-09 22:16:22.968563,3.09284021013832
3214,2020-09-09 22:16:23.283203,3.09284021013832
3215,2020-09-09 22:16:23.575052,3.09284021013832
3216,2020-09-09 22:16:23.845695,3.09284021013832
3217,2020-09-09 22:16:24.244044,3.09284021013832
3218,2020-09-09 22:16:24.630287,3.09284021013832
3219,2020-09-09 22:16:24.987562,3.10967588062647
3220,2020-09-09 22:16:25.394977,3.10967588062647
3221,2020-09-09 22:16:25.646374,3.10967588062647
3222,2020-09-09 22:16:25.914803,3.10967588062647
3223,2020-09-09 22:16:26.230192,3.10967588062647
3224,2020-09-09 22:16:26.578775,3.10967588062647
3225,2020-09-09 22:16:26.834039,3.10967588062647
3226,2020-09-09 22:16:27.170546,3.10967588062647
3227,2020-09-09 22:16:27.528134,3.12649354295195
3228,2020-09-09 22:16:27.747576,3.12649354295195
3229,2020-09-09 22:16:28.044468,3.12649354295195
3230,2020-09-09 22:16:28.299150,3.12649354295195
3231,2020-09-09 22:16:28.618629,3.12649354295195
3232,2020-09-09 22:16:29.005790,3.12649354295195
3233,2020-09-09 22:16:29.299181,3.12649354295195
3234,2020-09-09 22:16:29.641690,3.12649354295195
3235,2020-09-09 22:16:29.983251,3.14329322474521
3236,2020-09-09 22:16:30.239184,3.14329322474521
3237,2020-09-09 22:16:30.498271,3.14329322474521
3238,2020-09-09 22:16:30.767621,3.14329322474521
3239,2020-09-09 22:16:31.083372,3.14329322474521
3240,2020-09-09 22:16:31.387653,3.14329322474521
3241,2020-09-09 22:16:31.663489,3.14329322474521
3242,2020-09-09 22:16:31.929985,3.14329322474521
3243,2020-09-09 22:16:32.216825,3.14329322474521
3244,2020-09-09 22:16:32.560468,3.14329322474521
3245,2020-09-09 22:16:32.824839,3.16007495358227
3246,2020-09-09 22:16:33.151733,3.16007495358227
3247,2020-09-09 22:16:33.438884,3.16007495358227
3248,2020-09-09 22:16:33.751710,3.16007495358227
3249,2020-09-09 22:16:34.049797,3.16007495358227
3250,2020-09-09 22:16:34.368987,3.16007495358227
3251,2020-09-09 22:16:34.691210,3.16007495358227
3252,2020-09-09 22:16:34.988217,3.16007495358227
3253,2020-09-09 22:16:35.343587,3.16007495358227
3254,2020-09-09 22:16:35.711621,3.17683875698492
3255,2020-09-09 22:16:36.015931,3.17683875698492
3256,2020-09-09 22:16:36.260245,3.17683875698492
3257,2020-09-09 22:16:36.531771,3.17683875698492
3258,2020-09-09 22:16:36.864585,3.17683875698492
3259,2020-09-09 22:16:37.202927,3.17683875698492
3260,2020-09-09 22:16:37.462153,3.17683875698492
3261,2020-09-09 22:16:37.741953,3.17683875698492
3262,2020-09-09 22:16:38.068363,3.19358466242095
3263,2020-09-09 22:16:38.400678,3.19358466242095
3264,2020-09-09 22:16:38.723873,3.19358466242095
3265,2020-09-09 22:16:39.058136,3.19358466242095
3266,2020-09-09 22:16:39.375752,3.19358466242095
3267,2020-09-09 22:16:39.710355,3.19358466242095
3268,2020-09-09 22:16:40.045559,3.19358466242095
3269,2020-09-09 22:16:40.386916,3.21031269730423
3270,2020-09-09 22:16:40.713265,3.21031269730423
3271,2020-09-09 22:16:41.035328,3.21031269730423
3272,2020-09-09 22:16:41.332709,3.21031269730423
3273,2020-09-09 22:16:41.651781,3.21031269730423
3274,2020-09-09 22:16:41.984621,3.21031269730423
3275,2020-09-09 22:16:42.360031,3.21031269730423
3276,2020-09-09 22:16:42.630948,3.21031269730423
3277,2020-09-09 22:16:42.952674,3.21031269730423
3278,2020-09-09 22:16:43.273066,3.21031269730423
3279,2020-09-09 22:16:43.682023,3.22702288899501
3280,2020-09-09 22:16:44.015209,3.22702288899501
3281,2020-09-09 22:16:44.307550,3.22702288899501
3282,2020-09-09 22:16:44.666083,3.22702288899501
3283,2020-09-09 22:16:45.021665,3.22702288899501
3284,2020-09-09 22:16:45.399275,3.22702288899501
3285,2020-09-09 22:16:45.710495,3.22702288899501
3286,2020-09-09 22:16:45.998049,3.22702288899501
3287,2020-09-09 22:16:46.318988,3.24371526480003
3288,2020-09-09 22:16:46.543949,3.24371526480003
3289,2020-09-09 22:16:46.900780,3.24371526480003
3290,2020-09-09 22:16:47.220486,3.24371526480003
3291,2020-09-09 22:16:47.534142,3.24371526480003
3292,2020-09-09 22:16:47.863192,3.24371526480003
3293,2020-09-09 22:16:48.151396,3.24371526480003
3294,2020-09-09 22:16:48.386495,3.24371526480003
3295,2020-09-09 22:16:48.749446,3.26038985197272
3296,2020-09-09 22:16:49.060902,3.26038985197272
3297,2020-09-09 22:16:49.400691,3.26038985197272
3298,2020-09-09 22:16:49.678372,3.26038985197272
3299,2020-09-09 22:16:50.128586,3.26038985197272
3300,2020-09-09 22:16:50.458911,3.26038985197272
3301,2020-09-09 22:16:50.724587,3.26038985197272
3302,2020-09-09 22:16:51.100291,3.27704667771337
3303,2020-09-09 22:16:51.379643,3.27704667771337
3304,2020-09-09 22:16:51.674628,3.27704667771337
3305,2020-09-09 22:16:51.997118,3.27704667771337
3306,2020-09-09 22:16:52.246745,3.27704667771337
3307,2020-09-09 22:16:52.577675,3.27704667771337
3308,2020-09-09 22:16:52.918706,3.27704667771337
3309,2020-09-09 22:16:53.249386,3.27704667771337
3310,2020-09-09 22:16:53.601764,3.27704667771337
3311,2020-09-09 22:16:53.909621,3.29368576916931
3312,2020-09-09 22:16:54.271245,3.29368576916931
3313,2020-09-09 22:16:54.605647,3.29368576916931
3314,2020-09-09 22:16:54.877006,3.29368576916931
3315,2020-09-09 22:16:55.142415,3.29368576916931
3316,2020-09-09 22:16:55.470732,3.29368576916931
3317,2020-09-09 22:16:55.829767,3.29368576916931
3318,2020-09-09 22:16:56.125012,3.29368576916931
3319,2020-09-09 22:16:56.560022,3.31030715343512
3320,2020-09-09 22:16:56.894355,3.31030715343512
3321,2020-09-09 22:16:57.175900,3.31030715343512
3322,2020-09-09 22:16:57.493100,3.31030715343512
3323,2020-09-09 22:16:57.774239,3.31030715343512
3324,2020-09-09 22:16:58.062683,3.31030715343512
3325,2020-09-09 22:16:58.382882,3.31030715343512
3326,2020-09-09 22:16:58.634204,3.31030715343512
3327,2020-09-09 22:16:58.948374,3.31030715343512
3328,2020-09-09 22:16:59.270282,3.32691085755273
3329,2020-09-09 22:16:59.623236,3.32691085755273
3330,2020-09-09 22:16:59.947900,3.32691085755273
3331,2020-09-09 22:17:00.312300,3.32691085755273
3332,2020-09-09 22:17:00.626924,3.32691085755273
3333,2020-09-09 22:17:00.925072,3.32691085755273
3334,2020-09-09 22:17:01.264645,3.32691085755273
3335,2020-09-09 22:17:01.539734,3.32691085755273
3336,2020-09-09 22:17:01.929030,3.34349690851167
3337,2020-09-09 22:17:02.157733,3.34349690851167
3338,2020-09-09 22:17:02.403590,3.34349690851167
3339,2020-09-09 22:17:02.719600,3.34349690851167
3340,2020-09-09 22:17:02.999415,3.34349690851167
3341,2020-09-09 22:17:03.241991,3.34349690851167
3342,2020-09-09 22:17:03.567791,3.34349690851167
3343,2020-09-09 22:17:03.934545,3.34349690851167
3344,2020-09-09 22:17:04.274097,3.34349690851167
3345,2020-09-09 22:17:04.649144,3.3600653332492
3346,2020-09-09 22:17:05.012406,3.3600653332492
3347,2020-09-09 22:17:05.344356,3.3600653332492
3348,2020-09-09 22:17:05.605729,3.3600653332492
3349,2020-09-09 22:17:05.879558,3.3600653332492
3350,2020-09-09 22:17:06.124967,3.3600653332492
3351,2020-09-09 22:17:06.366084,3.3600653332492
3352,2020-09-09 22:17:06.629192,3.3600653332492
3353,2020-09-09 22:17:06.906561,3.3600653332492
3354,2020-09-09 22:17:07.219190,3.3600653332492
3355,2020-09-09 22:17:07.575295,3.37661615865048
3356,2020-09-09 22:17:07.901943,3.37661615865048
3357,2020-09-09 22:17:08.302128,3.37661615865048
3358,2020-09-09 22:17:08.686921,3.37661615865048
3359,2020-09-09 22:17:08.957662,3.37661615865048
3360,2020-09-09 22:17:09.325197,3.37661615865048
3361,2020-09-09 22:17:09.586273,3.37661615865048
3362,2020-09-09 22:17:09.929561,3.37661615865048
3363,2020-09-09 22:17:10.223645,3.39314941154876
3364,2020-09-09 22:17:10.580733,3.39314941154876
3365,2020-09-09 22:17:10.888958,3.39314941154876
3366,2020-09-09 22:17:11.220051,3.39314941154876
3367,2020-09-09 22:17:11.499800,3.39314941154876
3368,2020-09-09 22:17:11.844544,3.39314941154876
3369,2020-09-09 22:17:12.139642,3.39314941154876
3370,2020-09-09 22:17:12.399660,3.39314941154876
3371,2020-09-09 22:17:12.645172,3.39314941154876
3372,2020-09-09 22:17:12.948290,3.40966511872554
3373,2020-09-09 22:17:13.257126,3.40966511872554
3374,2020-09-09 22:17:13.496806,3.40966511872554
3375,2020-09-09 22:17:13.797492,3.40966511872554
3376,2020-09-09 22:17:14.123148,3.40966511872554
3377,2020-09-09 22:17:14.420488,3.40966511872554
3378,2020-09-09 22:17:14.711082,3.40966511872554
3379,2020-09-09 22:17:15.009692,3.40966511872554
3380,2020-09-09 22:17:15.369501,3.40966511872554
3381,2020-09-09 22:17:15.689359,3.40966511872554
3382,2020-09-09 22:17:15.965027,3.42616330691072
3383,2020-09-09 22:17:16.347458,3.42616330691072
3384,2020-09-09 22:17:16.691367,3.42616330691072
3385,2020-09-09 22:17:16.942312,3.42616330691072
3386,2020-09-09 22:17:17.218803,3.42616330691072
3387,2020-09-09 22:17:17.537810,3.42616330691072
3388,2020-09-09 22:17:17.776874,3.42616330691072
3389,2020-09-09 22:17:18.019027,3.42616330691072
3390,2020-09-09 22:17:18.271569,3.42616330691072
3391,2020-09-09 22:17:18.699803,3.44264400278281
3392,2020-09-09 22:17:18.940251,3.44264400278281
3393,2020-09-09 22:17:19.284372,3.44264400278281
3394,2020-09-09 22:17:19.623133,3.44264400278281
3395,2020-09-09 22:17:19.937450,3.44264400278281
3396,2020-09-09 22:17:20.253996,3.44264400278281
3397,2020-09-09 22:17:20.599568,3.44264400278281
3398,2020-09-09 22:17:20.894223,3.44264400278281
3399,2020-09-09 22:17:21.255464,3.45910723296903
3400,2020-09-09 22:17:21.569405,3.45910723296903
3401,2020-09-09 22:17:21.869265,3.45910723296903
3402,2020-09-09 22:17:22.135566,3.45910723296903
3403,2020-09-09 22:17:22.470551,3.45910723296903
3404,2020-09-09 22:17:22.796866,3.45910723296903
3405,2020-09-09 22:17:23.108426,3.45910723296903
3406,2020-09-09 22:17:23.448521,3.45910723296903
3407,2020-09-09 22:17:23.716906,3.45910723296903
3408,2020-09-09 22:17:24.061142,3.48095189693009
3409,2020-09-09 22:17:24.385061,3.48095189693009
3410,2020-09-09 22:17:24.652758,3.48095189693009
3411,2020-09-09 22:17:24.900893,3.48095189693009
3412,2020-09-09 22:17:25.104240,3.48095189693009
3413,2020-09-09 22:17:25.444100,3.48095189693009
3414,2020-09-09 22:17:25.757837,3.48095189693009
3415,2020-09-09 22:17:25.975908,3.48095189693009
3416,2020-09-09 22:17:26.248162,3.48095189693009
3417,2020-09-09 22:17:26.570938,3.48095189693009
3418,2020-09-09 22:17:26.933936,3.50277348125451
3419,2020-09-09 22:17:27.173526,3.50277348125451
3420,2020-09-09 22:17:27.423654,3.50277348125451
3421,2020-09-09 22:17:27.710296,3.50277348125451
3422,2020-09-09 22:17:28.067292,3.50277348125451
3423,2020-09-09 22:17:28.326904,3.50277348125451
3424,2020-09-09 22:17:28.561404,3.50277348125451
3425,2020-09-09 22:17:28.897219,3.50277348125451
3426,2020-09-09 22:17:29.192200,3.50277348125451
3427,2020-09-09 22:17:29.546848,3.52457201998719
3428,2020-09-09 22:17:29.885087,3.52457201998719
3429,2020-09-09 22:17:30.196785,3.52457201998719
3430,2020-09-09 22:17:30.514043,3.52457201998719
3431,2020-09-09 22:17:30.799045,3.52457201998719
3432,2020-09-09 22:17:31.049306,3.52457201998719
3433,2020-09-09 22:17:31.262280,3.52457201998719
3434,2020-09-09 22:17:31.600376,3.52457201998719
3435,2020-09-09 22:17:31.969418,3.54634754709701
3436,2020-09-09 22:17:32.345992,3.54634754709701
3437,2020-09-09 22:17:32.667765,3.54634754709701
3438,2020-09-09 22:17:32.954932,3.54634754709701
3439,2020-09-09 22:17:33.316124,3.54634754709701
3440,2020-09-09 22:17:33.651572,3.54634754709701
3441,2020-09-09 22:17:33.938615,3.54634754709701
3442,2020-09-09 22:17:34.255422,3.54634754709701
3443,2020-09-09 22:17:34.635597,3.54634754709701
3444,2020-09-09 22:17:34.918327,3.56810009647714
3445,2020-09-09 22:17:35.295845,3.56810009647714
3446,2020-09-09 22:17:35.600813,3.56810009647714
3447,2020-09-09 22:17:35.942496,3.56810009647714
3448,2020-09-09 22:17:36.293921,3.56810009647714
3449,2020-09-09 22:17:36.585650,3.56810009647714
3450,2020-09-09 22:17:36.930974,3.56810009647714
3451,2020-09-09 22:17:37.237235,3.56810009647714
3452,2020-09-09 22:17:37.592508,3.5898297019454
3453,2020-09-09 22:17:37.822697,3.5898297019454
3454,2020-09-09 22:17:38.147162,3.5898297019454
3455,2020-09-09 22:17:38.459621,3.5898297019454
3456,2020-09-09 22:17:38.773518,3.5898297019454
3457,2020-09-09 22:17:39.138964,3.5898297019454
3458,2020-09-09 22:17:39.465197,3.5898297019454
3459,2020-09-09 22:17:39.807720,3.5898297019454
3460,2020-09-09 22:17:40.153417,3.5898297019454
3461,2020-09-09 22:17:40.468159,3.5898297019454
3462,2020-09-09 22:17:40.717291,3.61153639724469
3463,2020-09-09 22:17:41.039795,3.61153639724469
3464,2020-09-09 22:17:41.384523,3.61153639724469
3465,2020-09-09 22:17:41.637316,3.61153639724469
3466,2020-09-09 22:17:41.889681,3.61153639724469
3467,2020-09-09 22:17:42.174737,3.61153639724469
3468,2020-09-09 22:17:42.411300,3.61153639724469
3469,2020-09-09 22:17:42.767609,3.61153639724469
3470,2020-09-09 22:17:43.124025,3.63322021604323
3471,2020-09-09 22:17:43.406688,3.63322021604323
3472,2020-09-09 22:17:43.742575,3.63322021604323
3473,2020-09-09 22:17:44.032069,3.63322021604323
3474,2020-09-09 22:17:44.273301,3.63322021604323
3475,2020-09-09 22:17:44.527112,3.63322021604323
3476,2020-09-09 22:17:44.769054,3.63322021604323
3477,2020-09-09 22:17:45.013358,3.63322021604323
3478,2020-09-09 22:17:45.358588,3.63322021604323
3479,2020-09-09 22:17:45.724692,3.63322021604323
3480,2020-09-09 22:17:46.021523,3.65488119193498
3481,2020-09-09 22:17:46.477067,3.65488119193498
3482,2020-09-09 22:17:46.871469,3.65488119193498
3483,2020-09-09 22:17:47.156511,3.65488119193498
3484,2020-09-09 22:17:47.440883,3.65488119193498
3485,2020-09-09 22:17:47.762996,3.65488119193498
3486,2020-09-09 22:17:48.052687,3.65488119193498
3487,2020-09-09 22:17:48.392441,3.65488119193498
3488,2020-09-09 22:17:48.753169,3.65488119193498
3489,2020-09-09 22:17:48.998569,3.67651935843998
3490,2020-09-09 22:17:49.383323,3.67651935843998
3491,2020-09-09 22:17:49.600545,3.67651935843998
3492,2020-09-09 22:17:49.878292,3.67651935843998
3493,2020-09-09 22:17:50.165451,3.67651935843998
3494,2020-09-09 22:17:50.526719,3.67651935843998
3495,2020-09-09 22:17:50.886166,3.67651935843998
3496,2020-09-09 22:17:51.101750,3.67651935843998
3497,2020-09-09 22:17:51.443167,3.67651935843998
3498,2020-09-09 22:17:51.705428,3.67651935843998
3499,2020-09-09 22:17:52.062310,3.69813474900469
3500,2020-09-09 22:17:52.330094,3.69813474900469
3501,2020-09-09 22:17:52.578972,3.69813474900469
3502,2020-09-09 22:17:52.908055,3.69813474900469
3503,2020-09-09 22:17:53.283503,3.69813474900469
3504,2020-09-09 22:17:53.606110,3.69813474900469
3505,2020-09-09 22:17:53.946023,3.69813474900469
3506,2020-09-09 22:17:54.246781,3.69813474900469
3507,2020-09-09 22:17:54.605668,3.71972739700233
3508,2020-09-09 22:17:54.967355,3.71972739700233
3509,2020-09-09 22:17:55.312038,3.71972739700233
3510,2020-09-09 22:17:55.663521,3.71972739700233
3511,2020-09-09 22:17:56.000942,3.71972739700233
3512,2020-09-09 22:17:56.300245,3.71972739700233
3513,2020-09-09 22:17:56.566995,3.71972739700233
3514,2020-09-09 22:17:56.881017,3.71972739700233
3515,2020-09-09 22:17:57.172331,3.71972739700233
3516,2020-09-09 22:17:57.506367,3.74129733573317
3517,2020-09-09 22:17:57.852735,3.74129733573317
3518,2020-09-09 22:17:58.108468,3.74129733573317
3519,2020-09-09 22:17:58.515575,3.74129733573317
3520,2020-09-09 22:17:58.862000,3.74129733573317
3521,2020-09-09 22:17:59.146296,3.74129733573317
3522,2020-09-09 22:17:59.462835,3.74129733573317
3523,2020-09-09 22:17:59.697241,3.74129733573317
3524,2020-09-09 22:18:00.008745,3.74129733573317
3525,2020-09-09 22:18:00.324273,3.74129733573317
3526,2020-09-09 22:18:00.563135,3.76284459842493
3527,2020-09-09 22:18:00.865613,3.76284459842493
3528,2020-09-09 22:18:01.268356,3.76284459842493
3529,2020-09-09 22:18:01.636131,3.76284459842493
3530,2020-09-09 22:18:01.943370,3.76284459842493
3531,2020-09-09 22:18:02.253878,3.76284459842493
3532,2020-09-09 22:18:02.606995,3.76284459842493
3533,2020-09-09 22:18:02.862887,3.76284459842493
3534,2020-09-09 22:18:03.161858,3.76284459842493
3535,2020-09-09 22:18:03.398680,3.7843692182331
3536,2020-09-09 22:18:03.684271,3.7843692182331
3537,2020-09-09 22:18:04.031900,3.7843692182331
3538,2020-09-09 22:18:04.306831,3.7843692182331
3539,2020-09-09 22:18:04.603076,3.7843692182331
3540,2020-09-09 22:18:04.977130,3.7843692182331
3541,2020-09-09 22:18:05.261793,3.7843692182331
3542,2020-09-09 22:18:05.592944,3.7843692182331
3543,2020-09-09 22:18:05.866114,3.8058712282412
3544,2020-09-09 22:18:06.212124,3.8058712282412
3545,2020-09-09 22:18:06.522815,3.8058712282412
3546,2020-09-09 22:18:06.754233,3.8058712282412
3547,2020-09-09 22:18:07.075138,3.8058712282412
3548,2020-09-09 22:18:07.415652,3.8058712282412
3549,2020-09-09 22:18:07.754316,3.8058712282412
3550,2020-09-09 22:18:08.081943,3.8058712282412
3551,2020-09-09 22:18:08.361287,3.8058712282412
3552,2020-09-09 22:18:08.810176,3.82735066146118
3553,2020-09-09 22:18:09.046394,3.82735066146118
3554,2020-09-09 22:18:09.371463,3.82735066146118
3555,2020-09-09 22:18:09.698260,3.82735066146118
3556,2020-09-09 22:18:10.053781,3.82735066146118
3557,2020-09-09 22:18:10.402435,3.82735066146118
3558,2020-09-09 22:18:10.740696,3.82735066146118
3559,2020-09-09 22:18:11.075246,3.82735066146118
3560,2020-09-09 22:18:11.453588,3.82735066146118
3561,2020-09-09 22:18:11.773178,3.84880755083368
3562,2020-09-09 22:18:12.037388,3.84880755083368
3563,2020-09-09 22:18:12.379665,3.84880755083368
3564,2020-09-09 22:18:12.748094,3.84880755083368
3565,2020-09-09 22:18:13.012991,3.84880755083368
3566,2020-09-09 22:18:13.384332,3.84880755083368
3567,2020-09-09 22:18:13.730896,3.84880755083368
3568,2020-09-09 22:18:14.067249,3.84880755083368
3569,2020-09-09 22:18:14.481536,3.84880755083368
3570,2020-09-09 22:18:14.716838,3.87024192922841
3571,2020-09-09 22:18:15.043476,3.87024192922841
3572,2020-09-09 22:18:15.382532,3.87024192922841
3573,2020-09-09 22:18:15.719749,3.87024192922841
3574,2020-09-09 22:18:16.036235,3.87024192922841
3575,2020-09-09 22:18:16.347064,3.87024192922841
3576,2020-09-09 22:18:16.655048,3.87024192922841
3577,2020-09-09 22:18:16.886634,3.87024192922841
3578,2020-09-09 22:18:17.230042,3.87024192922841
3579,2020-09-09 22:18:17.570746,3.89165382944439
3580,2020-09-09 22:18:17.809983,3.89165382944439
3581,2020-09-09 22:18:18.144270,3.89165382944439
3582,2020-09-09 22:18:18.465794,3.89165382944439
3583,2020-09-09 22:18:18.720769,3.89165382944439
3584,2020-09-09 22:18:19.006752,3.89165382944439
3585,2020-09-09 22:18:19.379058,3.89165382944439
3586,2020-09-09 22:18:19.685914,3.89165382944439
3587,2020-09-09 22:18:20.032552,3.89165382944439
3588,2020-09-09 22:18:20.375488,3.91304328421032
3589,2020-09-09 22:18:20.762357,3.91304328421032
3590,2020-09-09 22:18:21.002105,3.91304328421032
3591,2020-09-09 22:18:21.230665,3.91304328421032
3592,2020-09-09 22:18:21.555402,3.91304328421032
3593,2020-09-09 22:18:21.814879,3.91304328421032
3594,2020-09-09 22:18:22.185604,3.91304328421032
3595,2020-09-09 22:18:22.496254,3.91304328421032
3596,2020-09-09 22:18:22.806611,3.91304328421032
3597,2020-09-09 22:18:23.167761,3.93441032618483
3598,2020-09-09 22:18:23.455303,3.93441032618483
3599,2020-09-09 22:18:23.760897,3.93441032618483
3600,2020-09-09 22:18:24.107351,3.93441032618483
3601,2020-09-09 22:18:24.412894,3.93441032618483
3602,2020-09-09 22:18:24.689157,3.93441032618483
3603,2020-09-09 22:18:25.013188,3.93441032618483
3604,2020-09-09 22:18:25.361876,3.93441032618483
3605,2020-09-09 22:18:25.703458,3.95575498795687
3606,2020-09-09 22:18:26.028844,3.95575498795687
3607,2020-09-09 22:18:26.378080,3.95575498795687
3608,2020-09-09 22:18:26.719927,3.95575498795687
3609,2020-09-09 22:18:27.062775,3.95575498795687
3610,2020-09-09 22:18:27.390050,3.95575498795687
3611,2020-09-09 22:18:27.695877,3.95575498795687
3612,2020-09-09 22:18:28.003930,3.95575498795687
3613,2020-09-09 22:18:28.310659,3.97707730204588
3614,2020-09-09 22:18:28.628517,3.97707730204588
3615,2020-09-09 22:18:28.954955,3.97707730204588
3616,2020-09-09 22:18:29.244037,3.97707730204588
3617,2020-09-09 22:18:29.586840,3.97707730204588
3618,2020-09-09 22:18:29.932703,3.97707730204588
3619,2020-09-09 22:18:30.166605,3.97707730204588
3620,2020-09-09 22:18:30.490811,3.97707730204588
3621,2020-09-09 22:18:30.853813,3.99837730090225
3622,2020-09-09 22:18:31.190950,3.99837730090225
3623,2020-09-09 22:18:31.526385,3.99837730090225
3624,2020-09-09 22:18:31.860192,3.99837730090225
3625,2020-09-09 22:18:32.104310,3.99837730090225
3626,2020-09-09 22:18:32.406838,3.99837730090225
3627,2020-09-09 22:18:32.664027,3.99837730090225
3628,2020-09-09 22:18:33.000072,3.99837730090225
3629,2020-09-09 22:18:33.260272,3.99837730090225
3630,2020-09-09 22:18:33.521457,4.01965501690746
3631,2020-09-09 22:18:33.837621,4.01965501690746
3632,2020-09-09 22:18:34.169403,4.01965501690746
3633,2020-09-09 22:18:34.420952,4.01965501690746
3634,2020-09-09 22:18:34.796611,4.01965501690746
3635,2020-09-09 22:18:35.163886,4.01965501690746
3636,2020-09-09 22:18:35.510847,4.01965501690746
3637,2020-09-09 22:18:35.814610,4.01965501690746
3638,2020-09-09 22:18:36.066306,4.01965501690746
3639,2020-09-09 22:18:36.383494,4.04091048237449
3640,2020-09-09 22:18:36.629701,4.04091048237449
3641,2020-09-09 22:18:36.938425,4.04091048237449
3642,2020-09-09 22:18:37.266982,4.04091048237449
3643,2020-09-09 22:18:37.612601,4.04091048237449
3644,2020-09-09 22:18:37.884220,4.04091048237449
3645,2020-09-09 22:18:38.344501,4.04091048237449
3646,2020-09-09 22:18:38.616567,4.04091048237449
3647,2020-09-09 22:18:38.875137,4.04091048237449
3648,2020-09-09 22:18:39.252072,4.06214372954801
3649,2020-09-09 22:18:39.519505,4.06214372954801
3650,2020-09-09 22:18:39.888886,4.06214372954801
3651,2020-09-09 22:18:40.236534,4.06214372954801
3652,2020-09-09 22:18:40.522243,4.06214372954801
3653,2020-09-09 22:18:40.824759,4.06214372954801
3654,2020-09-09 22:18:41.151219,4.06214372954801
3655,2020-09-09 22:18:41.451189,4.06214372954801
3656,2020-09-09 22:18:41.798926,4.06214372954801
3657,2020-09-09 22:18:42.152627,4.08335479060477
3658,2020-09-09 22:18:42.487115,4.08335479060477
3659,2020-09-09 22:18:42.780466,4.08335479060477
3660,2020-09-09 22:18:43.098781,4.08335479060477
3661,2020-09-09 22:18:43.378607,4.08335479060477
3662,2020-09-09 22:18:43.616903,4.08335479060477
3663,2020-09-09 22:18:43.948834,4.08335479060477
3664,2020-09-09 22:18:44.312853,4.08335479060477
3665,2020-09-09 22:18:44.608597,4.08335479060477
3666,2020-09-09 22:18:44.917454,4.08335479060477
3667,2020-09-09 22:18:45.201231,4.1045436976538
3668,2020-09-09 22:18:45.447253,4.1045436976538
3669,2020-09-09 22:18:45.806426,4.1045436976538
3670,2020-09-09 22:18:46.142894,4.1045436976538
3671,2020-09-09 22:18:46.389446,4.1045436976538
3672,2020-09-09 22:18:46.694118,4.1045436976538
3673,2020-09-09 22:18:47.022511,4.1045436976538
3674,2020-09-09 22:18:47.302596,4.1045436976538
3675,2020-09-09 22:18:47.659000,4.1045436976538
3676,2020-09-09 22:18:47.904167,4.1045436976538
3677,2020-09-09 22:18:48.203477,4.13083257572535
3678,2020-09-09 22:18:48.503794,4.13083257572535
3679,2020-09-09 22:18:48.813231,4.13083257572535
3680,2020-09-09 22:18:49.151456,4.13083257572535
3681,2020-09-09 22:18:49.505863,4.13083257572535
3682,2020-09-09 22:18:49.868470,4.13083257572535
3683,2020-09-09 22:18:50.227505,4.13083257572535
3684,2020-09-09 22:18:50.522989,4.13083257572535
3685,2020-09-09 22:18:50.825603,4.15709445928057
3686,2020-09-09 22:18:51.120443,4.15709445928057
3687,2020-09-09 22:18:51.385741,4.15709445928057
3688,2020-09-09 22:18:51.664883,4.15709445928057
3689,2020-09-09 22:18:51.968040,4.15709445928057
3690,2020-09-09 22:18:52.240962,4.15709445928057
3691,2020-09-09 22:18:52.583289,4.15709445928057
3692,2020-09-09 22:18:52.926298,4.15709445928057
3693,2020-09-09 22:18:53.203410,4.15709445928057
3694,2020-09-09 22:18:53.456208,4.1833293860744
3695,2020-09-09 22:18:53.778697,4.1833293860744
3696,2020-09-09 22:18:54.134686,4.1833293860744
3697,2020-09-09 22:18:54.469437,4.1833293860744
3698,2020-09-09 22:18:54.840383,4.1833293860744
3699,2020-09-09 22:18:55.153724,4.1833293860744
3700,2020-09-09 22:18:55.554594,4.1833293860744
3701,2020-09-09 22:18:55.893261,4.1833293860744
3702,2020-09-09 22:18:56.176254,4.2094974108534
3703,2020-09-09 22:18:56.497938,4.2094974108534
3704,2020-09-09 22:18:56.737179,4.2094974108534
3705,2020-09-09 22:18:57.053217,4.2094974108534
3706,2020-09-09 22:18:57.354572,4.2094974108534
3707,2020-09-09 22:18:57.694466,4.2094974108534
3708,2020-09-09 22:18:57.998732,4.2094974108534
3709,2020-09-09 22:18:58.272052,4.2094974108534
3710,2020-09-09 22:18:58.585592,4.2094974108534
3711,2020-09-09 22:18:58.931164,4.23563755084689
3712,2020-09-09 22:18:59.270033,4.23563755084689
3713,2020-09-09 22:18:59.647944,4.23563755084689
3714,2020-09-09 22:18:59.971628,4.23563755084689
3715,2020-09-09 22:19:00.283444,4.23563755084689
3716,2020-09-09 22:19:00.566954,4.23563755084689
3717,2020-09-09 22:19:00.832046,4.23563755084689
3718,2020-09-09 22:19:01.082782,4.23563755084689
3719,2020-09-09 22:19:01.312201,4.26174984242346
3720,2020-09-09 22:19:01.648088,4.26174984242346
3721,2020-09-09 22:19:01.931539,4.26174984242346
3722,2020-09-09 22:19:02.203705,4.26174984242346
3723,2020-09-09 22:19:02.454460,4.26174984242346
3724,2020-09-09 22:19:02.772947,4.26174984242346
3725,2020-09-09 22:19:03.110433,4.26174984242346
3726,2020-09-09 22:19:03.409982,4.26174984242346
3727,2020-09-09 22:19:03.662813,4.26174984242346
3728,2020-09-09 22:19:04.016713,4.28783432188193
3729,2020-09-09 22:19:04.319814,4.28783432188193
3730,2020-09-09 22:19:04.631189,4.28783432188193
3731,2020-09-09 22:19:04.931342,4.28783432188193
3732,2020-09-09 22:19:05.231997,4.28783432188193
3733,2020-09-09 22:19:05.553824,4.28783432188193
3734,2020-09-09 22:19:05.872621,4.28783432188193
3735,2020-09-09 22:19:06.179190,4.28783432188193
3736,2020-09-09 22:19:06.469009,4.28783432188193
3737,2020-09-09 22:19:06.840654,4.31389102545174
3738,2020-09-09 22:19:07.133352,4.31389102545174
3739,2020-09-09 22:19:07.469839,4.31389102545174
3740,2020-09-09 22:19:07.717763,4.31389102545174
3741,2020-09-09 22:19:08.037829,4.31389102545174
3742,2020-09-09 22:19:08.371029,4.31389102545174
3743,2020-09-09 22:19:08.720243,4.31389102545174
3744,2020-09-09 22:19:09.056490,4.31389102545174
3745,2020-09-09 22:19:09.356649,4.31389102545174
3746,2020-09-09 22:19:09.678867,4.33991998929322
3747,2020-09-09 22:19:10.019688,4.33991998929322
3748,2020-09-09 22:19:10.289828,4.33991998929322
3749,2020-09-09 22:19:10.621057,4.33991998929322
3750,2020-09-09 22:19:10.967034,4.33991998929322
3751,2020-09-09 22:19:11.292250,4.33991998929322
3752,2020-09-09 22:19:11.592716,4.33991998929322
3753,2020-09-09 22:19:11.789749,4.33991998929322
3754,2020-09-09 22:19:12.127339,4.365921249498
3755,2020-09-09 22:19:12.395697,4.365921249498
3756,2020-09-09 22:19:12.694004,4.365921249498
3757,2020-09-09 22:19:13.080338,4.365921249498
3758,2020-09-09 22:19:13.376972,4.365921249498
3759,2020-09-09 22:19:13.672868,4.365921249498
3760,2020-09-09 22:19:14.010415,4.365921249498
3761,2020-09-09 22:19:14.261986,4.365921249498
3762,2020-09-09 22:19:14.531779,4.365921249498
3763,2020-09-09 22:19:14.856337,4.365921249498
3764,2020-09-09 22:19:15.154217,4.39189484208929
3765,2020-09-09 22:19:15.450215,4.39189484208929
3766,2020-09-09 22:19:15.692234,4.39189484208929
3767,2020-09-09 22:19:16.007293,4.39189484208929
3768,2020-09-09 22:19:16.269570,4.39189484208929
3769,2020-09-09 22:19:16.574484,4.39189484208929
3770,2020-09-09 22:19:16.959101,4.39189484208929
3771,2020-09-09 22:19:17.310995,4.39189484208929
3772,2020-09-09 22:19:17.686800,4.39189484208929
3773,2020-09-09 22:19:18.038321,4.41784080302222
3774,2020-09-09 22:19:18.324517,4.41784080302222
3775,2020-09-09 22:19:18.578150,4.41784080302222
3776,2020-09-09 22:19:18.839564,4.41784080302222
3777,2020-09-09 22:19:19.140496,4.41784080302222
3778,2020-09-09 22:19:19.450455,4.41784080302222
3779,2020-09-09 22:19:19.810959,4.41784080302222
3780,2020-09-09 22:19:20.119872,4.41784080302222
3781,2020-09-09 22:19:20.342939,4.41784080302222
3782,2020-09-09 22:19:20.682505,4.41784080302222
3783,2020-09-09 22:19:20.991984,4.44375916818417
3784,2020-09-09 22:19:21.354058,4.44375916818417
3785,2020-09-09 22:19:21.702104,4.44375916818417
3786,2020-09-09 22:19:22.060659,4.44375916818417
3787,2020-09-09 22:19:22.397260,4.44375916818417
3788,2020-09-09 22:19:22.804293,4.44375916818417
3789,2020-09-09 22:19:23.172793,4.44375916818417
3790,2020-09-09 22:19:23.517604,4.46964997339512
3791,2020-09-09 22:19:23.844053,4.46964997339512
3792,2020-09-09 22:19:24.151107,4.46964997339512
3793,2020-09-09 22:19:24.479587,4.46964997339512
3794,2020-09-09 22:19:24.829951,4.46964997339512
3795,2020-09-09 22:19:25.139403,4.46964997339512
3796,2020-09-09 22:19:25.477081,4.46964997339512
3797,2020-09-09 22:19:25.812356,4.46964997339512
3798,2020-09-09 22:19:26.160277,4.49551325440792
3799,2020-09-09 22:19:26.429183,4.49551325440792
3800,2020-09-09 22:19:26.737169,4.49551325440792
3801,2020-09-09 22:19:27.015605,4.49551325440792
3802,2020-09-09 22:19:27.290192,4.49551325440792
3803,2020-09-09 22:19:27.669262,4.49551325440792
3804,2020-09-09 22:19:28.018217,4.49551325440792
3805,2020-09-09 22:19:28.410098,4.52134904690865
3806,2020-09-09 22:19:28.751145,4.52134904690865
3807,2020-09-09 22:19:29.071248,4.52134904690865
3808,2020-09-09 22:19:29.385945,4.52134904690865
3809,2020-09-09 22:19:29.654570,4.52134904690865
3810,2020-09-09 22:19:29.991509,4.52134904690865
3811,2020-09-09 22:19:30.315420,4.52134904690865
3812,2020-09-09 22:19:30.559739,4.52134904690865
3813,2020-09-09 22:19:30.796986,4.54715738660062
3814,2020-09-09 22:19:31.128769,4.54715738660062
3815,2020-09-09 22:19:31.452946,4.54715738660062
3816,2020-09-09 22:19:31.719176,4.54715738660062
3817,2020-09-09 22:19:32.086364,4.54715738660062
3818,2020-09-09 22:19:32.416379,4.54715738660062
3819,2020-09-09 22:19:32.761925,4.54715738660062
3820,2020-09-09 22:19:33.099490,4.54715738660062
3821,2020-09-09 22:19:33.418465,4.57293830943171
3822,2020-09-09 22:19:33.722031,4.57293830943171
3823,2020-09-09 22:19:33.982954,4.57293830943171
3824,2020-09-09 22:19:34.267318,4.57293830943171
3825,2020-09-09 22:19:34.585012,4.57293830943171
3826,2020-09-09 22:19:34.935218,4.57293830943171
3827,2020-09-09 22:19:35.211382,4.57293830943171
3828,2020-09-09 22:19:35.469227,4.57293830943171
3829,2020-09-09 22:19:35.755279,4.57293830943171
3830,2020-09-09 22:19:36.090892,4.59869185130137
3831,2020-09-09 22:19:36.379269,4.59869185130137
3832,2020-09-09 22:19:36.713131,4.59869185130137
3833,2020-09-09 22:19:37.061310,4.59869185130137
3834,2020-09-09 22:19:37.400962,4.59869185130137
3835,2020-09-09 22:19:37.692165,4.59869185130137
3836,2020-09-09 22:19:38.021761,4.59869185130137
3837,2020-09-09 22:19:38.270358,4.59869185130137
3838,2020-09-09 22:19:38.591033,4.59869185130137
3839,2020-09-09 22:19:38.961186,4.62441804803015
3840,2020-09-09 22:19:39.244638,4.62441804803015
3841,2020-09-09 22:19:39.549618,4.62441804803015
3842,2020-09-09 22:19:39.893977,4.62441804803015
3843,2020-09-09 22:19:40.225523,4.62441804803015
3844,2020-09-09 22:19:40.532759,4.62441804803015
3845,2020-09-09 22:19:40.815846,4.62441804803015
3846,2020-09-09 22:19:41.082865,4.62441804803015
3847,2020-09-09 22:19:41.395049,4.62441804803015
3848,2020-09-09 22:19:41.656273,4.62441804803015
3849,2020-09-09 22:19:41.943373,4.65011693536006
3850,2020-09-09 22:19:42.273479,4.65011693536006
3851,2020-09-09 22:19:42.629710,4.65011693536006
3852,2020-09-09 22:19:42.969933,4.65011693536006
3853,2020-09-09 22:19:43.336261,4.65011693536006
3854,2020-09-09 22:19:43.681739,4.65011693536006
3855,2020-09-09 22:19:43.982498,4.65011693536006
3856,2020-09-09 22:19:44.279024,4.65011693536006
3857,2020-09-09 22:19:44.613060,4.67578854895491
3858,2020-09-09 22:19:44.866346,4.67578854895491
3859,2020-09-09 22:19:45.259776,4.67578854895491
3860,2020-09-09 22:19:45.609193,4.67578854895491
3861,2020-09-09 22:19:45.932888,4.67578854895491
3862,2020-09-09 22:19:46.287139,4.67578854895491
3863,2020-09-09 22:19:46.561887,4.67578854895491
3864,2020-09-09 22:19:46.866042,4.67578854895491
3865,2020-09-09 22:19:47.122234,4.67578854895491
3866,2020-09-09 22:19:47.353236,4.70143292440071
3867,2020-09-09 22:19:47.639820,4.70143292440071
3868,2020-09-09 22:19:47.905530,4.70143292440071
3869,2020-09-09 22:19:48.211997,4.70143292440071
3870,2020-09-09 22:19:48.506944,4.70143292440071
3871,2020-09-09 22:19:48.807933,4.70143292440071
3872,2020-09-09 22:19:49.201246,4.70143292440071
3873,2020-09-09 22:19:49.441646,4.70143292440071
3874,2020-09-09 22:19:49.752671,4.70143292440071
3875,2020-09-09 22:19:50.032711,4.70143292440071
3876,2020-09-09 22:19:50.281792,4.72705009720599
3877,2020-09-09 22:19:50.547504,4.72705009720599
3878,2020-09-09 22:19:50.890069,4.72705009720599
3879,2020-09-09 22:19:51.164693,4.72705009720599
3880,2020-09-09 22:19:51.467996,4.72705009720599
3881,2020-09-09 22:19:51.785965,4.72705009720599
3882,2020-09-09 22:19:52.156792,4.72705009720599
3883,2020-09-09 22:19:52.510866,4.72705009720599
3884,2020-09-09 22:19:52.787904,4.72705009720599
3885,2020-09-09 22:19:53.180622,4.75264010280219
3886,2020-09-09 22:19:53.507385,4.75264010280219
3887,2020-09-09 22:19:53.814705,4.75264010280219
3888,2020-09-09 22:19:54.108091,4.75264010280219
3889,2020-09-09 22:19:54.419033,4.75264010280219
3890,2020-09-09 22:19:54.767239,4.75264010280219
3891,2020-09-09 22:19:55.121733,4.75264010280219
3892,2020-09-09 22:19:55.389867,4.75264010280219
3893,2020-09-09 22:19:55.760886,4.77820297654399
3894,2020-09-09 22:19:56.105093,4.77820297654399
3895,2020-09-09 22:19:56.395793,4.77820297654399
3896,2020-09-09 22:19:56.670622,4.77820297654399
3897,2020-09-09 22:19:56.943757,4.77820297654399
3898,2020-09-09 22:19:57.184416,4.77820297654399
3899,2020-09-09 22:19:57.500426,4.77820297654399
3900,2020-09-09 22:19:57.792945,4.77820297654399
3901,2020-09-09 22:19:58.138936,4.77820297654399
3902,2020-09-09 22:19:58.448132,4.80373875370967
3903,2020-09-09 22:19:58.779730,4.80373875370967
3904,2020-09-09 22:19:59.089047,4.80373875370967
3905,2020-09-09 22:19:59.370440,4.80373875370967
3906,2020-09-09 22:19:59.699338,4.80373875370967
3907,2020-09-09 22:20:00.052115,4.80373875370967
3908,2020-09-09 22:20:00.411088,4.80373875370967
3909,2020-09-09 22:20:00.659372,4.80373875370967
3910,2020-09-09 22:20:00.958482,4.80373875370967
3911,2020-09-09 22:20:01.194993,4.82931697100192
3912,2020-09-09 22:20:01.469100,4.82931697100192
3913,2020-09-09 22:20:01.733909,4.82931697100192
3914,2020-09-09 22:20:02.055225,4.82931697100192
3915,2020-09-09 22:20:02.344996,4.82931697100192
3916,2020-09-09 22:20:02.644112,4.82931697100192
3917,2020-09-09 22:20:02.893902,4.82931697100192
3918,2020-09-09 22:20:03.129710,4.82931697100192
3919,2020-09-09 22:20:03.442691,4.82931697100192
3920,2020-09-09 22:20:03.790661,4.82931697100192
3921,2020-09-09 22:20:04.076256,4.85486946546297
3922,2020-09-09 22:20:04.378163,4.85486946546297
3923,2020-09-09 22:20:04.744704,4.85486946546297
3924,2020-09-09 22:20:05.086309,4.85486946546297
3925,2020-09-09 22:20:05.330333,4.85486946546297
3926,2020-09-09 22:20:05.638112,4.85486946546297
3927,2020-09-09 22:20:05.963157,4.85486946546297
3928,2020-09-09 22:20:06.280961,4.85486946546297
3929,2020-09-09 22:20:06.664669,4.81846374093817
3930,2020-09-09 22:20:07.021674,4.81846374093817
3931,2020-09-09 22:20:07.386494,4.81846374093817
3932,2020-09-09 22:20:07.623945,4.81846374093817
3933,2020-09-09 22:20:07.947002,4.81846374093817
3934,2020-09-09 22:20:08.294340,4.81846374093817
3935,2020-09-09 22:20:08.628598,4.81846374093817
3936,2020-09-09 22:20:08.939429,4.81846374093817
3937,2020-09-09 22:20:09.274221,4.76144461275217
3938,2020-09-09 22:20:09.632442,4.76144461275217
3939,2020-09-09 22:20:09.980427,4.76144461275217
3940,2020-09-09 22:20:10.313443,4.76144461275217
3941,2020-09-09 22:20:10.580215,4.76144461275217
3942,2020-09-09 22:20:10.932328,4.76144461275217
3943,2020-09-09 22:20:11.269176,4.76144461275217
3944,2020-09-09 22:20:11.573174,4.76144461275217
3945,2020-09-09 22:20:11.923162,4.70448618823174
3946,2020-09-09 22:20:12.292136,4.70448618823174
3947,2020-09-09 22:20:12.567039,4.70448618823174
3948,2020-09-09 22:20:12.921936,4.70448618823174
3949,2020-09-09 22:20:13.265579,4.70448618823174
3950,2020-09-09 22:20:13.557006,4.70448618823174
3951,2020-09-09 22:20:13.940846,4.70448618823174
