iteration,timestamp,T7
3952,2020-09-09 22:20:14.285401,4.70448618823174
3953,2020-09-09 22:20:14.563272,4.70448618823174
3954,2020-09-09 22:20:14.857104,4.64758824514225
3955,2020-09-09 22:20:15.103343,4.64758824514225
3956,2020-09-09 22:20:15.399823,4.64758824514225
3957,2020-09-09 22:20:15.752175,4.64758824514225
3958,2020-09-09 22:20:16.083573,4.64758824514225
3959,2020-09-09 22:20:16.376686,4.64758824514225
3960,2020-09-09 22:20:16.717567,4.64758824514225
3961,2020-09-09 22:20:16.993142,4.64758824514225
3962,2020-09-09 22:20:17.272955,4.59075056408
3963,2020-09-09 22:20:17.608301,4.59075056408
3964,2020-09-09 22:20:17.871227,4.59075056408
3965,2020-09-09 22:20:18.144282,4.59075056408
3966,2020-09-09 22:20:18.491095,4.59075056408
3967,2020-09-09 22:20:18.810993,4.59075056408
3968,2020-09-09 22:20:19.056613,4.59075056408
3969,2020-09-09 22:20:19.413609,4.59075056408
3970,2020-09-09 22:20:19.757495,4.59075056408
3971,2020-09-09 22:20:20.113738,4.53397292840549
3972,2020-09-09 22:20:20.435827,4.53397292840549
3973,2020-09-09 22:20:20.757369,4.53397292840549
3974,2020-09-09 22:20:21.105686,4.53397292840549
3975,2020-09-09 22:20:21.438002,4.53397292840549
3976,2020-09-09 22:20:21.807307,4.53397292840549
3977,2020-09-09 22:20:22.083503,4.53397292840549
3978,2020-09-09 22:20:22.332356,4.53397292840549
3979,2020-09-09 22:20:22.586163,4.53397292840549
3980,2020-09-09 22:20:22.848038,4.4772551241803
3981,2020-09-09 22:20:23.146724,4.4772551241803
3982,2020-09-09 22:20:23.476019,4.4772551241803
3983,2020-09-09 22:20:23.707489,4.4772551241803
3984,2020-09-09 22:20:23.974711,4.4772551241803
3985,2020-09-09 22:20:24.308587,4.4772551241803
3986,2020-09-09 22:20:24.599541,4.4772551241803
3987,2020-09-09 22:20:24.951834,4.4772551241803
3988,2020-09-09 22:20:25.267932,4.4772551241803
3989,2020-09-09 22:20:25.636982,4.42059694010739
3990,2020-09-09 22:20:25.952757,4.42059694010739
3991,2020-09-09 22:20:26.270651,4.42059694010739
3992,2020-09-09 22:20:26.587021,4.42059694010739
3993,2020-09-09 22:20:26.862742,4.42059694010739
3994,2020-09-09 22:20:27.130499,4.42059694010739
3995,2020-09-09 22:20:27.460174,4.42059694010739
3996,2020-09-09 22:20:27.747559,4.42059694010739
3997,2020-09-09 22:20:28.100928,4.42059694010739
3998,2020-09-09 22:20:28.364144,4.36399816747441
3999,2020-09-09 22:20:28.691958,4.36399816747441
4000,2020-09-09 22:20:29.036294,4.36399816747441
4001,2020-09-09 22:20:29.351778,4.36399816747441
4002,2020-09-09 22:20:29.649052,4.36399816747441
4003,2020-09-09 22:20:29.935302,4.36399816747441
4004,2020-09-09 22:20:30.222409,4.36399816747441
4005,2020-09-09 22:20:30.522045,4.36399816747441
4006,2020-09-09 22:20:30.857144,4.36399816747441
4007,2020-09-09 22:20:31.220735,4.30745860010009
4008,2020-09-09 22:20:31.582491,4.30745860010009
4009,2020-09-09 22:20:31.874489,4.30745860010009
4010,2020-09-09 22:20:32.179277,4.30745860010009
4011,2020-09-09 22:20:32.476885,4.30745860010009
4012,2020-09-09 22:20:32.808203,4.30745860010009
4013,2020-09-09 22:20:33.081887,4.30745860010009
4014,2020-09-09 22:20:33.399850,4.30745860010009
4015,2020-09-09 22:20:33.732633,4.30745860010009
4016,2020-09-09 22:20:34.066222,4.25097803428314
4017,2020-09-09 22:20:34.432501,4.25097803428314
4018,2020-09-09 22:20:34.746575,4.25097803428314
4019,2020-09-09 22:20:35.026790,4.25097803428314
4020,2020-09-09 22:20:35.266431,4.25097803428314
4021,2020-09-09 22:20:35.596869,4.25097803428314
4022,2020-09-09 22:20:35.948662,4.25097803428314
4023,2020-09-09 22:20:36.291449,4.25097803428314
4024,2020-09-09 22:20:36.578680,4.25097803428314
4025,2020-09-09 22:20:36.907490,4.1945562687538
4026,2020-09-09 22:20:37.201899,4.1945562687538
4027,2020-09-09 22:20:37.575126,4.1945562687538
4028,2020-09-09 22:20:37.843912,4.1945562687538
4029,2020-09-09 22:20:38.192816,4.1945562687538
4030,2020-09-09 22:20:38.574968,4.1945562687538
4031,2020-09-09 22:20:38.929865,4.1945562687538
4032,2020-09-09 22:20:39.253018,4.1945562687538
4033,2020-09-09 22:20:39.562361,4.13819310462773
4034,2020-09-09 22:20:39.834070,4.13819310462773
4035,2020-09-09 22:20:40.060679,4.13819310462773
4036,2020-09-09 22:20:40.394457,4.13819310462773
4037,2020-09-09 22:20:40.740921,4.13819310462773
4038,2020-09-09 22:20:41.067544,4.13819310462773
4039,2020-09-09 22:20:41.453608,4.13819310462773
4040,2020-09-09 22:20:41.811934,4.08188834536205
4041,2020-09-09 22:20:42.141829,4.08188834536205
4042,2020-09-09 22:20:42.414372,4.08188834536205
4043,2020-09-09 22:20:42.737695,4.08188834536205
4044,2020-09-09 22:20:42.999180,4.08188834536205
4045,2020-09-09 22:20:43.330093,4.08188834536205
4046,2020-09-09 22:20:43.596680,4.08188834536205
4047,2020-09-09 22:20:43.855785,4.08188834536205
4048,2020-09-09 22:20:44.104644,4.08188834536205
4049,2020-09-09 22:20:44.398418,4.08188834536205
4050,2020-09-09 22:20:44.684227,4.02564179671357
4051,2020-09-09 22:20:44.955149,4.02564179671357
4052,2020-09-09 22:20:45.280692,4.02564179671357
4053,2020-09-09 22:20:45.600962,4.02564179671357
4054,2020-09-09 22:20:45.945416,4.02564179671357
4055,2020-09-09 22:20:46.187373,4.02564179671357
4056,2020-09-09 22:20:46.580722,4.02564179671357
4057,2020-09-09 22:20:46.870422,4.02564179671357
4058,2020-09-09 22:20:47.209350,3.96945326669896
4059,2020-09-09 22:20:47.487537,3.96945326669896
4060,2020-09-09 22:20:47.846821,3.96945326669896
4061,2020-09-09 22:20:48.148691,3.96945326669896
4062,2020-09-09 22:20:48.525789,3.96945326669896
4063,2020-09-09 22:20:48.894924,3.96945326669896
4064,2020-09-09 22:20:49.170017,3.96945326669896
4065,2020-09-09 22:20:49.446255,3.91332256555675
4066,2020-09-09 22:20:49.667097,3.91332256555675
4067,2020-09-09 22:20:49.963341,3.91332256555675
4068,2020-09-09 22:20:50.315990,3.91332256555675
4069,2020-09-09 22:20:50.563818,3.91332256555675
4070,2020-09-09 22:20:50.914426,3.91332256555675
4071,2020-09-09 22:20:51.255551,3.91332256555675
4072,2020-09-09 22:20:51.605762,3.91332256555675
4073,2020-09-09 22:20:51.884367,3.91332256555675
4074,2020-09-09 22:20:52.249386,3.85724950571114
4075,2020-09-09 22:20:52.475493,3.85724950571114
4076,2020-09-09 22:20:52.722239,3.85724950571114
4077,2020-09-09 22:20:53.054029,3.85724950571114
4078,2020-09-09 22:20:53.398728,3.85724950571114
4079,2020-09-09 22:20:53.757851,3.85724950571114
4080,2020-09-09 22:20:54.043396,3.85724950571114
4081,2020-09-09 22:20:54.435876,3.85724950571114
4082,2020-09-09 22:20:54.778371,3.85724950571114
4083,2020-09-09 22:20:55.117975,3.85724950571114
4084,2020-09-09 22:20:55.382061,3.80123390173743
4085,2020-09-09 22:20:55.705778,3.80123390173743
4086,2020-09-09 22:20:56.037624,3.80123390173743
4087,2020-09-09 22:20:56.327764,3.80123390173743
4088,2020-09-09 22:20:56.607499,3.80123390173743
4089,2020-09-09 22:20:56.921148,3.80123390173743
4090,2020-09-09 22:20:57.233335,3.80123390173743
4091,2020-09-09 22:20:57.585147,3.80123390173743
4092,2020-09-09 22:20:57.855051,3.80123390173743
4093,2020-09-09 22:20:58.134127,3.80123390173743
4094,2020-09-09 22:20:58.414788,3.74527557032918
4095,2020-09-09 22:20:58.758959,3.74527557032918
4096,2020-09-09 22:20:59.015605,3.74527557032918
4097,2020-09-09 22:20:59.323740,3.74527557032918
4098,2020-09-09 22:20:59.663065,3.74527557032918
4099,2020-09-09 22:21:00.033812,3.74527557032918
4100,2020-09-09 22:21:00.357420,3.74527557032918
4101,2020-09-09 22:21:00.695697,3.74527557032918
4102,2020-09-09 22:21:00.947203,3.68937433026672
4103,2020-09-09 22:21:01.297884,3.68937433026672
4104,2020-09-09 22:21:01.613147,3.68937433026672
4105,2020-09-09 22:21:01.936766,3.68937433026672
4106,2020-09-09 22:21:02.263081,3.68937433026672
4107,2020-09-09 22:21:02.610080,3.68937433026672
4108,2020-09-09 22:21:02.886179,3.68937433026672
4109,2020-09-09 22:21:03.228199,3.68937433026672
4110,2020-09-09 22:21:03.580517,3.68937433026672
4111,2020-09-09 22:21:03.889881,3.63353000238719
4112,2020-09-09 22:21:04.227321,3.63353000238719
4113,2020-09-09 22:21:04.536426,3.63353000238719
4114,2020-09-09 22:21:04.831164,3.63353000238719
4115,2020-09-09 22:21:05.117034,3.63353000238719
4116,2020-09-09 22:21:05.402700,3.63353000238719
4117,2020-09-09 22:21:05.696849,3.63353000238719
4118,2020-09-09 22:21:05.984237,3.63353000238719
4119,2020-09-09 22:21:06.306336,3.63353000238719
4120,2020-09-09 22:21:06.667179,3.63353000238719
4121,2020-09-09 22:21:07.017424,3.57774240955605
4122,2020-09-09 22:21:07.278116,3.57774240955605
4123,2020-09-09 22:21:07.556245,3.57774240955605
4124,2020-09-09 22:21:07.831184,3.57774240955605
4125,2020-09-09 22:21:08.159568,3.57774240955605
4126,2020-09-09 22:21:08.426020,3.57774240955605
4127,2020-09-09 22:21:08.708335,3.57774240955605
4128,2020-09-09 22:21:08.965074,3.57774240955605
4129,2020-09-09 22:21:09.249964,3.57774240955605
4130,2020-09-09 22:21:09.565414,3.57774240955605
4131,2020-09-09 22:21:09.918829,3.52201137663977
4132,2020-09-09 22:21:10.257734,3.52201137663977
4133,2020-09-09 22:21:10.539524,3.52201137663977
4134,2020-09-09 22:21:10.820077,3.52201137663977
4135,2020-09-09 22:21:11.218661,3.52201137663977
4136,2020-09-09 22:21:11.549235,3.52201137663977
4137,2020-09-09 22:21:11.816202,3.52201137663977
4138,2020-09-09 22:21:12.162565,3.46633673047991
4139,2020-09-09 22:21:12.445926,3.46633673047991
4140,2020-09-09 22:21:12.731184,3.46633673047991
4141,2020-09-09 22:21:13.016414,3.46633673047991
4142,2020-09-09 22:21:13.337210,3.46633673047991
4143,2020-09-09 22:21:13.639342,3.46633673047991
4144,2020-09-09 22:21:13.876647,3.46633673047991
4145,2020-09-09 22:21:14.143698,3.46633673047991
4146,2020-09-09 22:21:14.432203,3.46633673047991
4147,2020-09-09 22:21:14.743616,3.41071829986841
4148,2020-09-09 22:21:15.021292,3.41071829986841
4149,2020-09-09 22:21:15.329399,3.41071829986841
4150,2020-09-09 22:21:15.674280,3.41071829986841
4151,2020-09-09 22:21:15.933671,3.41071829986841
4152,2020-09-09 22:21:16.296039,3.41071829986841
4153,2020-09-09 22:21:16.614098,3.41071829986841
4154,2020-09-09 22:21:16.974338,3.41071829986841
4155,2020-09-09 22:21:17.297669,3.35515591552405
4156,2020-09-09 22:21:17.620535,3.35515591552405
4157,2020-09-09 22:21:17.948106,3.35515591552405
4158,2020-09-09 22:21:18.222087,3.35515591552405
4159,2020-09-09 22:21:18.598058,3.35515591552405
4160,2020-09-09 22:21:18.931593,3.35515591552405
4161,2020-09-09 22:21:19.262616,3.35515591552405
4162,2020-09-09 22:21:19.524513,3.35515591552405
4163,2020-09-09 22:21:19.828643,3.35515591552405
4164,2020-09-09 22:21:20.153411,3.29964941007007
4165,2020-09-09 22:21:20.465597,3.29964941007007
4166,2020-09-09 22:21:20.772241,3.29964941007007
4167,2020-09-09 22:21:21.109055,3.29964941007007
4168,2020-09-09 22:21:21.442547,3.29964941007007
4169,2020-09-09 22:21:21.793536,3.29964941007007
4170,2020-09-09 22:21:22.101947,3.29964941007007
4171,2020-09-09 22:21:22.484275,3.29964941007007
4172,2020-09-09 22:21:22.841126,3.24419861801294
4173,2020-09-09 22:21:23.154103,3.24419861801294
4174,2020-09-09 22:21:23.420263,3.24419861801294
4175,2020-09-09 22:21:23.778354,3.24419861801294
4176,2020-09-09 22:21:24.087472,3.24419861801294
4177,2020-09-09 22:21:24.413448,3.24419861801294
4178,2020-09-09 22:21:24.733876,3.24419861801294
4179,2020-09-09 22:21:24.983199,3.24419861801294
4180,2020-09-09 22:21:25.283915,3.24419861801294
4181,2020-09-09 22:21:25.603755,3.24419861801294
4182,2020-09-09 22:21:25.922693,3.18880337572212
4183,2020-09-09 22:21:26.152351,3.18880337572212
4184,2020-09-09 22:21:26.393952,3.18880337572212
4185,2020-09-09 22:21:26.710022,3.18880337572212
4186,2020-09-09 22:21:26.968811,3.18880337572212
4187,2020-09-09 22:21:27.208290,3.18880337572212
4188,2020-09-09 22:21:27.432489,3.18880337572212
4189,2020-09-09 22:21:27.781377,3.18880337572212
4190,2020-09-09 22:21:28.132108,3.18880337572212
4191,2020-09-09 22:21:28.503722,3.13346352141096
4192,2020-09-09 22:21:28.820443,3.13346352141096
4193,2020-09-09 22:21:29.148927,3.13346352141096
4194,2020-09-09 22:21:29.390346,3.13346352141096
4195,2020-09-09 22:21:29.710809,3.13346352141096
4196,2020-09-09 22:21:30.049926,3.13346352141096
4197,2020-09-09 22:21:30.405728,3.13346352141096
4198,2020-09-09 22:21:30.754016,3.13346352141096
4199,2020-09-09 22:21:31.082339,3.13346352141096
4200,2020-09-09 22:21:31.402775,3.09069509656993
4201,2020-09-09 22:21:31.743446,3.09069509656993
4202,2020-09-09 22:21:32.075692,3.09069509656993
4203,2020-09-09 22:21:32.409275,3.09069509656993
4204,2020-09-09 22:21:32.690938,3.09069509656993
4205,2020-09-09 22:21:32.992609,3.09069509656993
4206,2020-09-09 22:21:33.257349,3.09069509656993
4207,2020-09-09 22:21:33.564336,3.09069509656993
4208,2020-09-09 22:21:33.861794,3.09069509656993
4209,2020-09-09 22:21:34.213772,3.04797510192392
4210,2020-09-09 22:21:34.446021,3.04797510192392
4211,2020-09-09 22:21:34.690101,3.04797510192392
4212,2020-09-09 22:21:35.045603,3.04797510192392
4213,2020-09-09 22:21:35.327983,3.04797510192392
4214,2020-09-09 22:21:35.592125,3.04797510192392
4215,2020-09-09 22:21:35.921796,3.04797510192392
4216,2020-09-09 22:21:36.239401,3.04797510192392
4217,2020-09-09 22:21:36.573863,3.04797510192392
4218,2020-09-09 22:21:36.920564,3.04797510192392
4219,2020-09-09 22:21:37.312448,3.00530335654946
4220,2020-09-09 22:21:37.714268,3.00530335654946
4221,2020-09-09 22:21:38.034915,3.00530335654946
4222,2020-09-09 22:21:38.321500,3.00530335654946
4223,2020-09-09 22:21:38.634347,3.00530335654946
4224,2020-09-09 22:21:38.929530,3.00530335654946
4225,2020-09-09 22:21:39.247085,3.00530335654946
4226,2020-09-09 22:21:39.600210,3.00530335654946
4227,2020-09-09 22:21:39.848128,2.96267968127766
4228,2020-09-09 22:21:40.165829,2.96267968127766
4229,2020-09-09 22:21:40.445678,2.96267968127766
4230,2020-09-09 22:21:40.822597,2.96267968127766
4231,2020-09-09 22:21:41.108056,2.96267968127766
4232,2020-09-09 22:21:41.361972,2.96267968127766
4233,2020-09-09 22:21:41.674768,2.96267968127766
4234,2020-09-09 22:21:42.078363,2.96267968127766
4235,2020-09-09 22:21:42.393811,2.96267968127766
4236,2020-09-09 22:21:42.758192,2.92010389866803
4237,2020-09-09 22:21:43.043978,2.92010389866803
4238,2020-09-09 22:21:43.408222,2.92010389866803
4239,2020-09-09 22:21:43.754714,2.92010389866803
4240,2020-09-09 22:21:44.079461,2.92010389866803
4241,2020-09-09 22:21:44.344389,2.92010389866803
4242,2020-09-09 22:21:44.590593,2.92010389866803
4243,2020-09-09 22:21:44.912448,2.92010389866803
4244,2020-09-09 22:21:45.171922,2.87757583298306
4245,2020-09-09 22:21:45.415899,2.87757583298306
4246,2020-09-09 22:21:45.683537,2.87757583298306
4247,2020-09-09 22:21:45.942302,2.87757583298306
4248,2020-09-09 22:21:46.321202,2.87757583298306
4249,2020-09-09 22:21:46.666304,2.87757583298306
4250,2020-09-09 22:21:46.989712,2.87757583298306
4251,2020-09-09 22:21:47.234809,2.87757583298306
4252,2020-09-09 22:21:47.553478,2.87757583298306
4253,2020-09-09 22:21:47.891797,2.8350953101636
4254,2020-09-09 22:21:48.228560,2.8350953101636
4255,2020-09-09 22:21:48.587903,2.8350953101636
4256,2020-09-09 22:21:48.923854,2.8350953101636
4257,2020-09-09 22:21:49.222620,2.8350953101636
4258,2020-09-09 22:21:49.533078,2.8350953101636
4259,2020-09-09 22:21:49.889962,2.8350953101636
4260,2020-09-09 22:21:50.230751,2.8350953101636
4261,2020-09-09 22:21:50.559792,2.8350953101636
4262,2020-09-09 22:21:50.804228,2.79266215780503
4263,2020-09-09 22:21:51.098488,2.79266215780503
4264,2020-09-09 22:21:51.410102,2.79266215780503
4265,2020-09-09 22:21:51.659975,2.79266215780503
4266,2020-09-09 22:21:51.994618,2.79266215780503
4267,2020-09-09 22:21:52.343324,2.79266215780503
4268,2020-09-09 22:21:52.580192,2.79266215780503
4269,2020-09-09 22:21:52.909603,2.79266215780503
4270,2020-09-09 22:21:53.364518,2.75027620513414
4271,2020-09-09 22:21:53.728859,2.75027620513414
4272,2020-09-09 22:21:54.097718,2.75027620513414
4273,2020-09-09 22:21:54.487556,2.75027620513414
4274,2020-09-09 22:21:54.836654,2.75027620513414
4275,2020-09-09 22:21:55.120883,2.75027620513414
4276,2020-09-09 22:21:55.464580,2.75027620513414
4277,2020-09-09 22:21:55.808306,2.75027620513414
4278,2020-09-09 22:21:56.129474,2.70793728298678
4279,2020-09-09 22:21:56.453959,2.70793728298678
4280,2020-09-09 22:21:56.718663,2.70793728298678
4281,2020-09-09 22:21:57.032238,2.70793728298678
4282,2020-09-09 22:21:57.347704,2.70793728298678
4283,2020-09-09 22:21:57.701753,2.70793728298678
4284,2020-09-09 22:21:58.079013,2.70793728298678
4285,2020-09-09 22:21:58.296948,2.70793728298678
4286,2020-09-09 22:21:58.636887,2.70793728298678
4287,2020-09-09 22:21:58.975039,2.66564522378607
4288,2020-09-09 22:21:59.297968,2.66564522378607
4289,2020-09-09 22:21:59.692628,2.66564522378607
4290,2020-09-09 22:22:00.039834,2.66564522378607
4291,2020-09-09 22:22:00.354178,2.66564522378607
4292,2020-09-09 22:22:00.651722,2.66564522378607
4293,2020-09-09 22:22:00.987003,2.66564522378607
4294,2020-09-09 22:22:01.307641,2.66564522378607
4295,2020-09-09 22:22:01.634162,2.62339986152143
4296,2020-09-09 22:22:01.972065,2.62339986152143
4297,2020-09-09 22:22:02.284054,2.62339986152143
4298,2020-09-09 22:22:02.601687,2.62339986152143
4299,2020-09-09 22:22:02.921832,2.62339986152143
4300,2020-09-09 22:22:03.213833,2.62339986152143
4301,2020-09-09 22:22:03.490310,2.62339986152143
4302,2020-09-09 22:22:03.790435,2.62339986152143
4303,2020-09-09 22:22:04.106840,2.62339986152143
4304,2020-09-09 22:22:04.394070,2.62339986152143
4305,2020-09-09 22:22:04.641095,2.58120103172814
4306,2020-09-09 22:22:05.100875,2.58120103172814
4307,2020-09-09 22:22:05.361857,2.58120103172814
4308,2020-09-09 22:22:05.684024,2.58120103172814
4309,2020-09-09 22:22:06.037257,2.58120103172814
4310,2020-09-09 22:22:06.361987,2.58120103172814
4311,2020-09-09 22:22:06.713058,2.58120103172814
4312,2020-09-09 22:22:07.118753,2.53904857146756
4313,2020-09-09 22:22:07.473572,2.53904857146756
4314,2020-09-09 22:22:07.748847,2.53904857146756
4315,2020-09-09 22:22:08.009902,2.53904857146756
4316,2020-09-09 22:22:08.278706,2.53904857146756
4317,2020-09-09 22:22:08.598892,2.53904857146756
4318,2020-09-09 22:22:08.910489,2.53904857146756
4319,2020-09-09 22:22:09.287092,2.53904857146756
4320,2020-09-09 22:22:09.584562,2.49694231930798
4321,2020-09-09 22:22:10.008720,2.49694231930798
4322,2020-09-09 22:22:10.238606,2.49694231930798
4323,2020-09-09 22:22:10.469822,2.49694231930798
4324,2020-09-09 22:22:10.790094,2.49694231930798
4325,2020-09-09 22:22:11.095088,2.49694231930798
4326,2020-09-09 22:22:11.377793,2.49694231930798
4327,2020-09-09 22:22:11.697818,2.49694231930798
4328,2020-09-09 22:22:12.009316,2.49694231930798
4329,2020-09-09 22:22:12.344189,2.45488211530601
4330,2020-09-09 22:22:12.710143,2.45488211530601
4331,2020-09-09 22:22:12.961461,2.45488211530601
4332,2020-09-09 22:22:13.188167,2.45488211530601
4333,2020-09-09 22:22:13.474973,2.45488211530601
4334,2020-09-09 22:22:13.814307,2.45488211530601
4335,2020-09-09 22:22:14.146160,2.45488211530601
4336,2020-09-09 22:22:14.442584,2.45488211530601
4337,2020-09-09 22:22:14.685717,2.45488211530601
4338,2020-09-09 22:22:15.073579,2.45488211530601
4339,2020-09-09 22:22:15.383620,2.43177424243142
4340,2020-09-09 22:22:15.765891,2.43177424243142
4341,2020-09-09 22:22:16.029764,2.43177424243142
4342,2020-09-09 22:22:16.362502,2.43177424243142
4343,2020-09-09 22:22:16.721094,2.43177424243142
4344,2020-09-09 22:22:17.058538,2.43177424243142
4345,2020-09-09 22:22:17.375500,2.43177424243142
4346,2020-09-09 22:22:17.729152,2.43177424243142
4347,2020-09-09 22:22:18.124515,2.43177424243142
4348,2020-09-09 22:22:18.375254,2.43177424243142
4349,2020-09-09 22:22:18.670722,2.44205887425984
4350,2020-09-09 22:22:19.021448,2.44205887425984
4351,2020-09-09 22:22:19.249555,2.44205887425984
4352,2020-09-09 22:22:19.450341,2.44205887425984
4353,2020-09-09 22:22:19.728332,2.44205887425984
4354,2020-09-09 22:22:20.057494,2.44205887425984
4355,2020-09-09 22:22:20.344742,2.44205887425984
4356,2020-09-09 22:22:20.682964,2.44205887425984
4357,2020-09-09 22:22:21.025904,2.44205887425984
4358,2020-09-09 22:22:21.395360,2.44205887425984
4359,2020-09-09 22:22:21.762250,2.44205887425984
4360,2020-09-09 22:22:22.097404,2.44205887425984
4361,2020-09-09 22:22:22.377712,2.44205887425984
4362,2020-09-09 22:22:22.644281,2.44205887425984
4363,2020-09-09 22:22:22.971490,2.44205887425984
4364,2020-09-09 22:22:23.310249,2.44205887425984
4365,2020-09-09 22:22:23.664192,2.46490416154542
4366,2020-09-09 22:22:23.905465,2.46490416154542
4367,2020-09-09 22:22:24.167007,2.46490416154542
4368,2020-09-09 22:22:24.506000,2.46490416154542
4369,2020-09-09 22:22:24.825938,2.46490416154542
4370,2020-09-09 22:22:25.093784,2.46490416154542
4371,2020-09-09 22:22:25.427382,2.46490416154542
4372,2020-09-09 22:22:25.776479,2.46490416154542
4373,2020-09-09 22:22:26.134242,2.46490416154542
4374,2020-09-09 22:22:26.376181,2.48890219642946
4375,2020-09-09 22:22:26.597942,2.48890219642946
4376,2020-09-09 22:22:26.918116,2.48890219642946
4377,2020-09-09 22:22:27.164923,2.48890219642946
4378,2020-09-09 22:22:27.560631,2.48890219642946
4379,2020-09-09 22:22:27.841549,2.48890219642946
4380,2020-09-09 22:22:28.159268,2.48890219642946
4381,2020-09-09 22:22:28.494843,2.48890219642946
4382,2020-09-09 22:22:28.722050,2.48890219642946
4383,2020-09-09 22:22:28.999733,2.48890219642946
4384,2020-09-09 22:22:29.303112,2.51287908437438
4385,2020-09-09 22:22:29.571488,2.51287908437438
4386,2020-09-09 22:22:29.956102,2.51287908437438
4387,2020-09-09 22:22:30.228807,2.51287908437438
4388,2020-09-09 22:22:30.524764,2.51287908437438
4389,2020-09-09 22:22:30.856685,2.51287908437438
4390,2020-09-09 22:22:31.094057,2.51287908437438
4391,2020-09-09 22:22:31.444031,2.51287908437438
4392,2020-09-09 22:22:31.819344,2.51287908437438
4393,2020-09-09 22:22:32.132673,2.53683485902157
4394,2020-09-09 22:22:32.450854,2.53683485902157
4395,2020-09-09 22:22:32.787485,2.53683485902157
4396,2020-09-09 22:22:33.097433,2.53683485902157
4397,2020-09-09 22:22:33.360256,2.53683485902157
4398,2020-09-09 22:22:33.649957,2.53683485902157
4399,2020-09-09 22:22:33.908453,2.53683485902157
4400,2020-09-09 22:22:34.218571,2.53683485902157
4401,2020-09-09 22:22:34.608353,2.56076955391835
4402,2020-09-09 22:22:34.958792,2.56076955391835
4403,2020-09-09 22:22:35.272802,2.56076955391835
4404,2020-09-09 22:22:35.632182,2.56076955391835
4405,2020-09-09 22:22:35.961977,2.56076955391835
4406,2020-09-09 22:22:36.244719,2.56076955391835
4407,2020-09-09 22:22:36.573748,2.56076955391835
4408,2020-09-09 22:22:36.843315,2.56076955391835
4409,2020-09-09 22:22:37.087025,2.56076955391835
4410,2020-09-09 22:22:37.405104,2.58468320251855
4411,2020-09-09 22:22:37.631642,2.58468320251855
4412,2020-09-09 22:22:37.964422,2.58468320251855
4413,2020-09-09 22:22:38.228338,2.58468320251855
4414,2020-09-09 22:22:38.583477,2.58468320251855
4415,2020-09-09 22:22:38.970044,2.58468320251855
4416,2020-09-09 22:22:39.399588,2.58468320251855
4417,2020-09-09 22:22:39.664798,2.58468320251855
4418,2020-09-09 22:22:39.906971,2.58468320251855
4419,2020-09-09 22:22:40.154664,2.58468320251855
4420,2020-09-09 22:22:40.430609,2.58468320251855
4421,2020-09-09 22:22:40.750429,2.60857583818313
4422,2020-09-09 22:22:41.054320,2.60857583818313
4423,2020-09-09 22:22:41.338258,2.60857583818313
4424,2020-09-09 22:22:41.607642,2.60857583818313
4425,2020-09-09 22:22:41.963568,2.60857583818313
4426,2020-09-09 22:22:42.353362,2.60857583818313
4427,2020-09-09 22:22:42.687399,2.60857583818313
4428,2020-09-09 22:22:43.034888,2.60857583818313
4429,2020-09-09 22:22:43.372563,2.63244749418075
4430,2020-09-09 22:22:43.627593,2.63244749418075
4431,2020-09-09 22:22:43.937114,2.63244749418075
4432,2020-09-09 22:22:44.237662,2.63244749418075
4433,2020-09-09 22:22:44.623360,2.63244749418075
4434,2020-09-09 22:22:44.996690,2.63244749418075
4435,2020-09-09 22:22:45.293724,2.63244749418075
4436,2020-09-09 22:22:45.625992,2.63244749418075
4437,2020-09-09 22:22:46.059235,2.63244749418075
4438,2020-09-09 22:22:46.481838,2.65629820368839
4439,2020-09-09 22:22:46.841107,2.65629820368839
4440,2020-09-09 22:22:47.324831,2.65629820368839
4441,2020-09-09 22:22:47.754958,2.65629820368839
4442,2020-09-09 22:22:48.019716,2.65629820368839
4443,2020-09-09 22:22:48.479908,2.65629820368839
4444,2020-09-09 22:22:48.793574,2.65629820368839
4445,2020-09-09 22:22:49.152110,2.65629820368839
4446,2020-09-09 22:22:49.463616,2.65629820368839
4447,2020-09-09 22:22:49.734724,2.68012799979191
4448,2020-09-09 22:22:50.145290,2.68012799979191
4449,2020-09-09 22:22:50.495013,2.68012799979191
4450,2020-09-09 22:22:50.822544,2.68012799979191
4451,2020-09-09 22:22:51.184320,2.68012799979191
4452,2020-09-09 22:22:51.497947,2.68012799979191
4453,2020-09-09 22:22:51.825386,2.68012799979191
4454,2020-09-09 22:22:52.078199,2.70393691548661
4455,2020-09-09 22:22:52.402268,2.70393691548661
4456,2020-09-09 22:22:52.679689,2.70393691548661
4457,2020-09-09 22:22:52.934897,2.70393691548661
4458,2020-09-09 22:22:53.243442,2.70393691548661
4459,2020-09-09 22:22:53.540521,2.70393691548661
4460,2020-09-09 22:22:53.855925,2.70393691548661
4461,2020-09-09 22:22:54.165720,2.70393691548661
4462,2020-09-09 22:22:54.496837,2.70393691548661
4463,2020-09-09 22:22:54.779259,2.72772498367785
4464,2020-09-09 22:22:55.130699,2.72772498367785
4465,2020-09-09 22:22:55.507671,2.72772498367785
4466,2020-09-09 22:22:55.786570,2.72772498367785
4467,2020-09-09 22:22:56.122240,2.72772498367785
4468,2020-09-09 22:22:56.444169,2.72772498367785
4469,2020-09-09 22:22:56.737528,2.72772498367785
4470,2020-09-09 22:22:57.038671,2.72772498367785
4471,2020-09-09 22:22:57.274300,2.72772498367785
4472,2020-09-09 22:22:57.605195,2.75149223718155
4473,2020-09-09 22:22:57.954899,2.75149223718155
4474,2020-09-09 22:22:58.279829,2.75149223718155
4475,2020-09-09 22:22:58.563844,2.75149223718155
4476,2020-09-09 22:22:58.852052,2.75149223718155
4477,2020-09-09 22:22:59.126156,2.75149223718155
4478,2020-09-09 22:22:59.488702,2.75149223718155
4479,2020-09-09 22:22:59.765858,2.75149223718155
4480,2020-09-09 22:23:00.061755,2.78439778220591
4481,2020-09-09 22:23:00.406947,2.78439778220591
4482,2020-09-09 22:23:00.716316,2.78439778220591
4483,2020-09-09 22:23:01.053423,2.78439778220591
4484,2020-09-09 22:23:01.300478,2.78439778220591
4485,2020-09-09 22:23:01.578533,2.78439778220591
4486,2020-09-09 22:23:01.804163,2.78439778220591
4487,2020-09-09 22:23:02.063268,2.78439778220591
4488,2020-09-09 22:23:02.422674,2.81727436954773
4489,2020-09-09 22:23:02.782969,2.81727436954773
4490,2020-09-09 22:23:03.127871,2.81727436954773
4491,2020-09-09 22:23:03.360105,2.81727436954773
4492,2020-09-09 22:23:03.774345,2.81727436954773
4493,2020-09-09 22:23:04.087126,2.81727436954773
4494,2020-09-09 22:23:04.429107,2.81727436954773
4495,2020-09-09 22:23:04.912197,2.85012204111302
4496,2020-09-09 22:23:05.226652,2.85012204111302
4497,2020-09-09 22:23:05.529998,2.85012204111302
4498,2020-09-09 22:23:05.808013,2.85012204111302
4499,2020-09-09 22:23:06.109377,2.85012204111302
4500,2020-09-09 22:23:06.399458,2.85012204111302
4501,2020-09-09 22:23:06.781035,2.85012204111302
4502,2020-09-09 22:23:07.001793,2.85012204111302
4503,2020-09-09 22:23:07.254233,2.85012204111302
4504,2020-09-09 22:23:07.575459,2.85012204111302
4505,2020-09-09 22:23:07.801275,2.88294083868428
4506,2020-09-09 22:23:08.104078,2.88294083868428
4507,2020-09-09 22:23:08.430149,2.88294083868428
4508,2020-09-09 22:23:08.797577,2.88294083868428
4509,2020-09-09 22:23:09.108123,2.88294083868428
4510,2020-09-09 22:23:09.364133,2.88294083868428
4511,2020-09-09 22:23:09.612842,2.88294083868428
4512,2020-09-09 22:23:09.874497,2.88294083868428
4513,2020-09-09 22:23:10.265160,2.91573080392142
4514,2020-09-09 22:23:10.510322,2.91573080392142
4515,2020-09-09 22:23:10.855054,2.91573080392142
4516,2020-09-09 22:23:11.178898,2.91573080392142
4517,2020-09-09 22:23:11.469390,2.91573080392142
4518,2020-09-09 22:23:11.813912,2.91573080392142
4519,2020-09-09 22:23:12.101834,2.91573080392142
4520,2020-09-09 22:23:12.417295,2.91573080392142
4521,2020-09-09 22:23:12.758714,2.91573080392142
4522,2020-09-09 22:23:13.100192,2.94849197836282
4523,2020-09-09 22:23:13.337202,2.94849197836282
4524,2020-09-09 22:23:13.693019,2.94849197836282
4525,2020-09-09 22:23:13.938268,2.94849197836282
4526,2020-09-09 22:23:14.269153,2.94849197836282
4527,2020-09-09 22:23:14.595479,2.94849197836282
4528,2020-09-09 22:23:14.856449,2.94849197836282
4529,2020-09-09 22:23:15.112621,2.94849197836282
4530,2020-09-09 22:23:15.494393,2.94849197836282
4531,2020-09-09 22:23:15.823504,2.98122440342618
4532,2020-09-09 22:23:16.167063,2.98122440342618
4533,2020-09-09 22:23:16.498540,2.98122440342618
4534,2020-09-09 22:23:16.795150,2.98122440342618
4535,2020-09-09 22:23:17.060594,2.98122440342618
4536,2020-09-09 22:23:17.431919,2.98122440342618
4537,2020-09-09 22:23:17.745315,2.98122440342618
4538,2020-09-09 22:23:18.032098,2.98122440342618
4539,2020-09-09 22:23:18.397890,3.0139281204094
4540,2020-09-09 22:23:18.775592,3.0139281204094
4541,2020-09-09 22:23:19.069396,3.0139281204094
4542,2020-09-09 22:23:19.413960,3.0139281204094
4543,2020-09-09 22:23:19.784002,3.0139281204094
4544,2020-09-09 22:23:20.216830,3.0139281204094
4545,2020-09-09 22:23:20.530500,3.0139281204094
4546,2020-09-09 22:23:20.849390,3.0139281204094
4547,2020-09-09 22:23:21.203772,3.04660317049149
4548,2020-09-09 22:23:21.488789,3.04660317049149
4549,2020-09-09 22:23:21.783923,3.04660317049149
4550,2020-09-09 22:23:22.115817,3.04660317049149
4551,2020-09-09 22:23:22.426942,3.04660317049149
4552,2020-09-09 22:23:22.679767,3.04660317049149
4553,2020-09-09 22:23:22.912786,3.04660317049149
4554,2020-09-09 22:23:23.147480,3.04660317049149
4555,2020-09-09 22:23:23.440371,3.04660317049149
4556,2020-09-09 22:23:23.726674,3.04660317049149
4557,2020-09-09 22:23:24.149485,3.07924959473335
4558,2020-09-09 22:23:24.462925,3.07924959473335
4559,2020-09-09 22:23:24.758086,3.07924959473335
4560,2020-09-09 22:23:25.015630,3.07924959473335
4561,2020-09-09 22:23:25.385374,3.07924959473335
4562,2020-09-09 22:23:25.693098,3.07924959473335
4563,2020-09-09 22:23:26.022485,3.07924959473335
4564,2020-09-09 22:23:26.364238,3.07924959473335
4565,2020-09-09 22:23:26.716477,3.07924959473335
4566,2020-09-09 22:23:27.036589,3.11186743407858
4567,2020-09-09 22:23:27.326147,3.11186743407858
4568,2020-09-09 22:23:27.655188,3.11186743407858
4569,2020-09-09 22:23:27.936084,3.11186743407858
4570,2020-09-09 22:23:28.236294,3.11186743407858
4571,2020-09-09 22:23:28.457737,3.11186743407858
4572,2020-09-09 22:23:28.766203,3.11186743407858
4573,2020-09-09 22:23:29.089125,3.14445672935425
4574,2020-09-09 22:23:29.421251,3.14445672935425
4575,2020-09-09 22:23:29.803554,3.14445672935425
4576,2020-09-09 22:23:30.115652,3.14445672935425
4577,2020-09-09 22:23:30.472834,3.14445672935425
4578,2020-09-09 22:23:30.741984,3.14445672935425
4579,2020-09-09 22:23:31.070694,3.14445672935425
4580,2020-09-09 22:23:31.421322,3.14445672935425
4581,2020-09-09 22:23:31.785277,3.17701752127167
4582,2020-09-09 22:23:32.045412,3.17701752127167
4583,2020-09-09 22:23:32.393360,3.17701752127167
4584,2020-09-09 22:23:32.744775,3.17701752127167
4585,2020-09-09 22:23:33.105983,3.17701752127167
4586,2020-09-09 22:23:33.373544,3.17701752127167
4587,2020-09-09 22:23:33.613671,3.17701752127167
4588,2020-09-09 22:23:33.901241,3.17701752127167
4589,2020-09-09 22:23:34.217435,3.20954985042705
4590,2020-09-09 22:23:34.552670,3.20954985042705
4591,2020-09-09 22:23:34.821893,3.20954985042705
4592,2020-09-09 22:23:35.132209,3.20954985042705
4593,2020-09-09 22:23:35.388428,3.20954985042705
4594,2020-09-09 22:23:35.683189,3.20954985042705
4595,2020-09-09 22:23:36.085824,3.20954985042705
4596,2020-09-09 22:23:36.331647,3.20954985042705
4597,2020-09-09 22:23:36.606833,3.24205375730223
4598,2020-09-09 22:23:36.859347,3.24205375730223
4599,2020-09-09 22:23:37.154925,3.24205375730223
4600,2020-09-09 22:23:37.489842,3.24205375730223
4601,2020-09-09 22:23:37.784616,3.24205375730223
4602,2020-09-09 22:23:38.090922,3.24205375730223
4603,2020-09-09 22:23:38.434157,3.24205375730223
4604,2020-09-09 22:23:38.733735,3.24205375730223
4605,2020-09-09 22:23:39.160024,3.27452928226526
4606,2020-09-09 22:23:39.447843,3.27452928226526
4607,2020-09-09 22:23:39.770572,3.27452928226526
4608,2020-09-09 22:23:40.028737,3.27452928226526
4609,2020-09-09 22:23:40.402217,3.27452928226526
4610,2020-09-09 22:23:40.788507,3.27452928226526
4611,2020-09-09 22:23:41.063876,3.27452928226526
4612,2020-09-09 22:23:41.404493,3.27452928226526
4613,2020-09-09 22:23:41.706585,3.27452928226526
4614,2020-09-09 22:23:42.082096,3.30697646557105
4615,2020-09-09 22:23:42.394004,3.30697646557105
4616,2020-09-09 22:23:42.701527,3.30697646557105
4617,2020-09-09 22:23:43.123911,3.30697646557105
4618,2020-09-09 22:23:43.508984,3.30697646557105
4619,2020-09-09 22:23:43.839969,3.30697646557105
4620,2020-09-09 22:23:44.171748,3.30697646557105
4621,2020-09-09 22:23:44.500432,3.30697646557105
4622,2020-09-09 22:23:44.846892,3.33939534736186
4623,2020-09-09 22:23:45.248501,3.33939534736186
4624,2020-09-09 22:23:45.609608,3.33939534736186
4625,2020-09-09 22:23:45.919697,3.33939534736186
4626,2020-09-09 22:23:46.233030,3.33939534736186
4627,2020-09-09 22:23:46.559385,3.33939534736186
4628,2020-09-09 22:23:46.875106,3.33939534736186
4629,2020-09-09 22:23:47.235896,3.33939534736186
4630,2020-09-09 22:23:47.558814,3.3717859676678
4631,2020-09-09 22:23:47.899616,3.3717859676678
4632,2020-09-09 22:23:48.247570,3.3717859676678
4633,2020-09-09 22:23:48.595224,3.3717859676678
4634,2020-09-09 22:23:48.917149,3.3717859676678
4635,2020-09-09 22:23:49.223221,3.3717859676678
4636,2020-09-09 22:23:49.575677,3.3717859676678
4637,2020-09-09 22:23:49.836063,3.3717859676678
4638,2020-09-09 22:23:50.161307,3.40414836640728
4639,2020-09-09 22:23:50.513081,3.40414836640728
4640,2020-09-09 22:23:50.854529,3.40414836640728
4641,2020-09-09 22:23:51.149394,3.40414836640728
4642,2020-09-09 22:23:51.511632,3.40414836640728
4643,2020-09-09 22:23:51.821757,3.40414836640728
4644,2020-09-09 22:23:52.159774,3.40414836640728
4645,2020-09-09 22:23:52.631285,3.43648258338727
4646,2020-09-09 22:23:52.942987,3.43648258338727
4647,2020-09-09 22:23:53.195955,3.43648258338727
4648,2020-09-09 22:23:53.450180,3.43648258338727
4649,2020-09-09 22:23:53.768988,3.43648258338727
4650,2020-09-09 22:23:54.127843,3.43648258338727
4651,2020-09-09 22:23:54.457218,3.43648258338727
4652,2020-09-09 22:23:54.826463,3.43648258338727
4653,2020-09-09 22:23:55.134677,3.43648258338727
4654,2020-09-09 22:23:55.525216,3.46878865830355
4655,2020-09-09 22:23:55.841355,3.46878865830355
4656,2020-09-09 22:23:56.159925,3.46878865830355
4657,2020-09-09 22:23:56.513831,3.46878865830355
4658,2020-09-09 22:23:56.841346,3.46878865830355
4659,2020-09-09 22:23:57.142654,3.46878865830355
4660,2020-09-09 22:23:57.502341,3.46878865830355
4661,2020-09-09 22:23:57.830446,3.46878865830355
4662,2020-09-09 22:23:58.166194,3.50106663074078
4663,2020-09-09 22:23:58.424918,3.50106663074078
4664,2020-09-09 22:23:58.717174,3.50106663074078
4665,2020-09-09 22:23:59.041196,3.50106663074078
4666,2020-09-09 22:23:59.327089,3.50106663074078
4667,2020-09-09 22:23:59.662861,3.50106663074078
4668,2020-09-09 22:23:59.931234,3.50106663074078
4669,2020-09-09 22:24:00.278146,3.50106663074078
4670,2020-09-09 22:24:00.633486,3.53331654017234
4671,2020-09-09 22:24:01.018282,3.53331654017234
4672,2020-09-09 22:24:01.261154,3.53331654017234
4673,2020-09-09 22:24:01.568618,3.53331654017234
4674,2020-09-09 22:24:01.921821,3.53331654017234
4675,2020-09-09 22:24:02.263534,3.53331654017234
4676,2020-09-09 22:24:02.658553,3.53331654017234
4677,2020-09-09 22:24:02.994987,3.53331654017234
4678,2020-09-09 22:24:03.328116,3.53331654017234
4679,2020-09-09 22:24:03.666159,3.56553842595994
4680,2020-09-09 22:24:04.001260,3.56553842595994
4681,2020-09-09 22:24:04.323696,3.56553842595994
4682,2020-09-09 22:24:04.563099,3.56553842595994
4683,2020-09-09 22:24:04.918896,3.56553842595994
4684,2020-09-09 22:24:05.323360,3.56553842595994
4685,2020-09-09 22:24:05.647485,3.56553842595994
4686,2020-09-09 22:24:05.997242,3.56553842595994
4687,2020-09-09 22:24:06.336377,3.59773232735276
4688,2020-09-09 22:24:06.727051,3.59773232735276
4689,2020-09-09 22:24:07.074763,3.59773232735276
4690,2020-09-09 22:24:07.385236,3.59773232735276
4691,2020-09-09 22:24:07.789702,3.59773232735276
4692,2020-09-09 22:24:08.082105,3.59773232735276
4693,2020-09-09 22:24:08.431134,3.59773232735276
4694,2020-09-09 22:24:08.756108,3.59773232735276
4695,2020-09-09 22:24:09.025028,3.6298982834859
4696,2020-09-09 22:24:09.348545,3.6298982834859
4697,2020-09-09 22:24:09.674997,3.6298982834859
4698,2020-09-09 22:24:09.953182,3.6298982834859
4699,2020-09-09 22:24:10.193729,3.6298982834859
4700,2020-09-09 22:24:10.497121,3.6298982834859
4701,2020-09-09 22:24:10.873593,3.6298982834859
4702,2020-09-09 22:24:11.164793,3.6298982834859
4703,2020-09-09 22:24:11.452642,3.6298982834859
4704,2020-09-09 22:24:11.738985,3.66203633337763
4705,2020-09-09 22:24:12.027103,3.66203633337763
4706,2020-09-09 22:24:12.390239,3.66203633337763
4707,2020-09-09 22:24:12.713808,3.66203633337763
4708,2020-09-09 22:24:13.045435,3.66203633337763
4709,2020-09-09 22:24:13.374448,3.66203633337763
4710,2020-09-09 22:24:13.719580,3.66203633337763
4711,2020-09-09 22:24:14.036734,3.66203633337763
4712,2020-09-09 22:24:14.305739,3.69414651592402
4713,2020-09-09 22:24:14.645184,3.69414651592402
4714,2020-09-09 22:24:14.915368,3.69414651592402
4715,2020-09-09 22:24:15.193802,3.69414651592402
4716,2020-09-09 22:24:15.563702,3.69414651592402
4717,2020-09-09 22:24:15.784335,3.69414651592402
4718,2020-09-09 22:24:16.058952,3.69414651592402
4719,2020-09-09 22:24:16.394999,3.69414651592402
4720,2020-09-09 22:24:16.729364,3.69414651592402
4721,2020-09-09 22:24:17.065147,3.69414651592402
4722,2020-09-09 22:24:17.364132,3.7262288698866
4723,2020-09-09 22:24:17.698628,3.7262288698866
4724,2020-09-09 22:24:17.963139,3.7262288698866
4725,2020-09-09 22:24:18.309046,3.7262288698866
4726,2020-09-09 22:24:18.616765,3.7262288698866
4727,2020-09-09 22:24:18.945573,3.7262288698866
4728,2020-09-09 22:24:19.187595,3.7262288698866
4729,2020-09-09 22:24:19.436489,3.7262288698866
4730,2020-09-09 22:24:19.757649,3.7262288698866
4731,2020-09-09 22:24:20.034365,3.7262288698866
4732,2020-09-09 22:24:20.311968,3.76141855371181
4733,2020-09-09 22:24:20.634274,3.76141855371181
4734,2020-09-09 22:24:20.886688,3.76141855371181
4735,2020-09-09 22:24:21.167900,3.76141855371181
4736,2020-09-09 22:24:21.504504,3.76141855371181
4737,2020-09-09 22:24:21.892855,3.76141855371181
4738,2020-09-09 22:24:22.138434,3.76141855371181
4739,2020-09-09 22:24:22.402844,3.76141855371181
4740,2020-09-09 22:24:22.730333,3.79657811371442
4741,2020-09-09 22:24:23.061623,3.79657811371442
4742,2020-09-09 22:24:23.377124,3.79657811371442
4743,2020-09-09 22:24:23.615713,3.79657811371442
4744,2020-09-09 22:24:23.907035,3.79657811371442
4745,2020-09-09 22:24:24.251444,3.79657811371442
4746,2020-09-09 22:24:24.578005,3.79657811371442
4747,2020-09-09 22:24:24.956802,3.79657811371442
4748,2020-09-09 22:24:25.282409,3.83170759141217
4749,2020-09-09 22:24:25.525493,3.83170759141217
4750,2020-09-09 22:24:25.822129,3.83170759141217
4751,2020-09-09 22:24:26.135843,3.83170759141217
4752,2020-09-09 22:24:26.368295,3.83170759141217
4753,2020-09-09 22:24:26.682979,3.83170759141217
4754,2020-09-09 22:24:26.941884,3.83170759141217
4755,2020-09-09 22:24:27.287120,3.83170759141217
4756,2020-09-09 22:24:27.538761,3.83170759141217
4757,2020-09-09 22:24:27.796093,3.83170759141217
4758,2020-09-09 22:24:28.164106,3.83170759141217
4759,2020-09-09 22:24:28.443799,3.86680702821187
4760,2020-09-09 22:24:28.757247,3.86680702821187
4761,2020-09-09 22:24:29.109901,3.86680702821187
4762,2020-09-09 22:24:29.442778,3.86680702821187
4763,2020-09-09 22:24:29.806194,3.86680702821187
4764,2020-09-09 22:24:30.124986,3.86680702821187
4765,2020-09-09 22:24:30.302057,3.86680702821187
4766,2020-09-09 22:24:30.651999,3.86680702821187
4767,2020-09-09 22:24:30.945741,3.86680702821187
4768,2020-09-09 22:24:31.240524,3.86680702821187
4769,2020-09-09 22:24:31.537153,3.90187646541023
4770,2020-09-09 22:24:31.923608,3.90187646541023
4771,2020-09-09 22:24:32.259412,3.90187646541023
4772,2020-09-09 22:24:32.614409,3.90187646541023
4773,2020-09-09 22:24:32.969831,3.90187646541023
4774,2020-09-09 22:24:33.260126,3.90187646541023
4775,2020-09-09 22:24:33.596398,3.90187646541023
4776,2020-09-09 22:24:33.944516,3.93691594419474
4777,2020-09-09 22:24:34.277245,3.93691594419474
4778,2020-09-09 22:24:34.606271,3.93691594419474
4779,2020-09-09 22:24:34.881090,3.93691594419474
4780,2020-09-09 22:24:35.142589,3.93691594419474
4781,2020-09-09 22:24:35.448670,3.93691594419474
4782,2020-09-09 22:24:35.778551,3.93691594419474
4783,2020-09-09 22:24:36.035151,3.93691594419474
4784,2020-09-09 22:24:36.246050,3.93691594419474
4785,2020-09-09 22:24:36.538202,3.93691594419474
4786,2020-09-09 22:24:36.789953,3.97192550564445
4787,2020-09-09 22:24:37.052317,3.97192550564445
4788,2020-09-09 22:24:37.340762,3.97192550564445
4789,2020-09-09 22:24:37.571118,3.97192550564445
4790,2020-09-09 22:24:37.912463,3.97192550564445
4791,2020-09-09 22:24:38.237539,3.97192550564445
4792,2020-09-09 22:24:38.592579,3.97192550564445
4793,2020-09-09 22:24:38.928774,3.97192550564445
4794,2020-09-09 22:24:39.248788,3.97192550564445
4795,2020-09-09 22:24:39.586681,3.97192550564445
4796,2020-09-09 22:24:39.846135,4.00695805023159
4797,2020-09-09 22:24:40.171872,4.00695805023159
4798,2020-09-09 22:24:40.534331,4.00695805023159
4799,2020-09-09 22:24:40.878051,4.00695805023159
4800,2020-09-09 22:24:41.261587,4.00695805023159
4801,2020-09-09 22:24:41.640460,4.00695805023159
4802,2020-09-09 22:24:41.962668,4.00695805023159
4803,2020-09-09 22:24:42.249840,4.00695805023159
4804,2020-09-09 22:24:42.505254,4.04196162487931
4805,2020-09-09 22:24:42.831809,4.04196162487931
4806,2020-09-09 22:24:43.138287,4.04196162487931
4807,2020-09-09 22:24:43.444435,4.04196162487931
4808,2020-09-09 22:24:43.786573,4.04196162487931
4809,2020-09-09 22:24:44.125467,4.04196162487931
4810,2020-09-09 22:24:44.529079,4.04196162487931
4811,2020-09-09 22:24:44.782612,4.04196162487931
4812,2020-09-09 22:24:45.045715,4.04196162487931
4813,2020-09-09 22:24:45.372106,4.07693627112799
4814,2020-09-09 22:24:45.697451,4.07693627112799
4815,2020-09-09 22:24:46.047715,4.07693627112799
4816,2020-09-09 22:24:46.401381,4.07693627112799
4817,2020-09-09 22:24:46.761292,4.07693627112799
4818,2020-09-09 22:24:47.049063,4.07693627112799
4819,2020-09-09 22:24:47.403142,4.07693627112799
4820,2020-09-09 22:24:47.739284,4.07693627112799
4821,2020-09-09 22:24:48.092188,4.07693627112799
4822,2020-09-09 22:24:48.474924,4.11188203041284
4823,2020-09-09 22:24:48.786126,4.11188203041284
4824,2020-09-09 22:24:49.100066,4.11188203041284
4825,2020-09-09 22:24:49.409587,4.11188203041284
4826,2020-09-09 22:24:49.776573,4.11188203041284
4827,2020-09-09 22:24:50.161577,4.11188203041284
4828,2020-09-09 22:24:50.517283,4.11188203041284
4829,2020-09-09 22:24:50.853483,4.11188203041284
4830,2020-09-09 22:24:51.204076,4.14679894406457
4831,2020-09-09 22:24:51.472079,4.14679894406457
4832,2020-09-09 22:24:51.822034,4.14679894406457
4833,2020-09-09 22:24:52.165451,4.14679894406457
4834,2020-09-09 22:24:52.480299,4.14679894406457
4835,2020-09-09 22:24:52.822210,4.14679894406457
4836,2020-09-09 22:24:53.167109,4.14679894406457
4837,2020-09-09 22:24:53.460863,4.14679894406457
4838,2020-09-09 22:24:53.816638,4.14679894406457
4839,2020-09-09 22:24:54.169960,4.18168705331007
4840,2020-09-09 22:24:54.488067,4.18168705331007
4841,2020-09-09 22:24:54.823670,4.18168705331007
4842,2020-09-09 22:24:55.114969,4.18168705331007
4843,2020-09-09 22:24:55.403694,4.18168705331007
4844,2020-09-09 22:24:55.748614,4.18168705331007
4845,2020-09-09 22:24:56.070178,4.18168705331007
4846,2020-09-09 22:24:56.453586,4.18168705331007
4847,2020-09-09 22:24:56.770387,4.21654639927308
4848,2020-09-09 22:24:57.074241,4.21654639927308
4849,2020-09-09 22:24:57.372953,4.21654639927308
4850,2020-09-09 22:24:57.684720,4.21654639927308
4851,2020-09-09 22:24:57.946337,4.21654639927308
4852,2020-09-09 22:24:58.266203,4.21654639927308
4853,2020-09-09 22:24:58.678106,4.21654639927308
4854,2020-09-09 22:24:58.991262,4.21654639927308
4855,2020-09-09 22:24:59.377302,4.21654639927308
4856,2020-09-09 22:24:59.635478,4.21654639927308
4857,2020-09-09 22:24:59.941704,4.25137702297485
4858,2020-09-09 22:25:00.292348,4.25137702297485
4859,2020-09-09 22:25:00.640289,4.25137702297485
4860,2020-09-09 22:25:00.913843,4.25137702297485
4861,2020-09-09 22:25:01.227514,4.25137702297485
4862,2020-09-09 22:25:01.558122,4.25137702297485
4863,2020-09-09 22:25:01.931262,4.25137702297485
4864,2020-09-09 22:25:02.240141,4.28617896533477
4865,2020-09-09 22:25:02.607104,4.28617896533477
4866,2020-09-09 22:25:02.886113,4.28617896533477
4867,2020-09-09 22:25:03.198986,4.28617896533477
4868,2020-09-09 22:25:03.497154,4.28617896533477
4869,2020-09-09 22:25:03.747298,4.28617896533477
4870,2020-09-09 22:25:04.202910,4.28617896533477
4871,2020-09-09 22:25:04.507404,4.28617896533477
4872,2020-09-09 22:25:04.836653,4.28617896533477
4873,2020-09-09 22:25:05.136699,4.32095226717102
4874,2020-09-09 22:25:05.493273,4.32095226717102
4875,2020-09-09 22:25:05.836245,4.32095226717102
4876,2020-09-09 22:25:06.104703,4.32095226717102
4877,2020-09-09 22:25:06.436897,4.32095226717102
4878,2020-09-09 22:25:06.782620,4.32095226717102
4879,2020-09-09 22:25:07.098269,4.32095226717102
4880,2020-09-09 22:25:07.482132,4.35569696920125
4881,2020-09-09 22:25:07.834357,4.35569696920125
4882,2020-09-09 22:25:08.123105,4.35569696920125
4883,2020-09-09 22:25:08.454642,4.35569696920125
4884,2020-09-09 22:25:08.755055,4.35569696920125
4885,2020-09-09 22:25:09.033220,4.35569696920125
4886,2020-09-09 22:25:09.322724,4.35569696920125
4887,2020-09-09 22:25:09.642844,4.35569696920125
4888,2020-09-09 22:25:09.966905,4.35569696920125
4889,2020-09-09 22:25:10.282652,4.39041311204309
4890,2020-09-09 22:25:10.603644,4.39041311204309
4891,2020-09-09 22:25:10.916208,4.39041311204309
4892,2020-09-09 22:25:11.256974,4.39041311204309
4893,2020-09-09 22:25:11.523742,4.39041311204309
4894,2020-09-09 22:25:11.750102,4.39041311204309
4895,2020-09-09 22:25:12.055723,4.39041311204309
4896,2020-09-09 22:25:12.367976,4.39041311204309
4897,2020-09-09 22:25:12.722268,4.39041311204309
4898,2020-09-09 22:25:13.053071,4.4251007362149
4899,2020-09-09 22:25:13.361002,4.4251007362149
4900,2020-09-09 22:25:13.761818,4.4251007362149
4901,2020-09-09 22:25:14.047098,4.4251007362149
4902,2020-09-09 22:25:14.401494,4.4251007362149
4903,2020-09-09 22:25:14.696800,4.4251007362149
4904,2020-09-09 22:25:14.974418,4.4251007362149
4905,2020-09-09 22:25:15.253790,4.4251007362149
4906,2020-09-09 22:25:15.577681,4.4251007362149
4907,2020-09-09 22:25:15.846378,4.4251007362149
4908,2020-09-09 22:25:16.149099,4.45995031975326
4909,2020-09-09 22:25:16.499124,4.45995031975326
4910,2020-09-09 22:25:16.842619,4.45995031975326
4911,2020-09-09 22:25:17.101691,4.45995031975326
4912,2020-09-09 22:25:17.342721,4.45995031975326
4913,2020-09-09 22:25:17.636112,4.45995031975326
4914,2020-09-09 22:25:17.913136,4.45995031975326
4915,2020-09-09 22:25:18.240933,4.45995031975326
4916,2020-09-09 22:25:18.494803,4.45995031975326
4917,2020-09-09 22:25:18.835998,4.49477283804008
4918,2020-09-09 22:25:19.207036,4.49477283804008
4919,2020-09-09 22:25:19.532027,4.49477283804008
4920,2020-09-09 22:25:19.865947,4.49477283804008
4921,2020-09-09 22:25:20.230572,4.49477283804008
4922,2020-09-09 22:25:20.600613,4.49477283804008
4923,2020-09-09 22:25:20.872606,4.49477283804008
4924,2020-09-09 22:25:21.160897,4.49477283804008
4925,2020-09-09 22:25:21.531461,4.49477283804008
4926,2020-09-09 22:25:21.885984,4.52956833284702
4927,2020-09-09 22:25:22.187295,4.52956833284702
4928,2020-09-09 22:25:22.466517,4.52956833284702
4929,2020-09-09 22:25:22.796011,4.52956833284702
4930,2020-09-09 22:25:23.048929,4.52956833284702
4931,2020-09-09 22:25:23.361307,4.52956833284702
4932,2020-09-09 22:25:23.717366,4.52956833284702
