iteration,timestamp,T7
4933,2020-09-09 22:25:24.046986,4.52956833284702
4934,2020-09-09 22:25:24.460736,4.56433684584083
4935,2020-09-09 22:25:24.769768,4.56433684584083
4936,2020-09-09 22:25:25.074638,4.56433684584083
4937,2020-09-09 22:25:25.328465,4.56433684584083
4938,2020-09-09 22:25:25.621365,4.56433684584083
4939,2020-09-09 22:25:25.958237,4.56433684584083
4940,2020-09-09 22:25:26.276888,4.56433684584083
4941,2020-09-09 22:25:26.605944,4.56433684584083
4942,2020-09-09 22:25:27.004978,4.59907841858386
4943,2020-09-09 22:25:27.274112,4.59907841858386
4944,2020-09-09 22:25:27.582035,4.59907841858386
4945,2020-09-09 22:25:27.862909,4.59907841858386
4946,2020-09-09 22:25:28.273921,4.59907841858386
4947,2020-09-09 22:25:28.634767,4.59907841858386
4948,2020-09-09 22:25:28.937434,4.59907841858386
4949,2020-09-09 22:25:29.139326,4.63379309253469
4950,2020-09-09 22:25:29.429506,4.63379309253469
4951,2020-09-09 22:25:29.757805,4.63379309253469
4952,2020-09-09 22:25:30.040432,4.63379309253469
4953,2020-09-09 22:25:30.269177,4.63379309253469
4954,2020-09-09 22:25:30.534191,4.63379309253469
4955,2020-09-09 22:25:30.857245,4.63379309253469
4956,2020-09-09 22:25:31.240441,4.63379309253469
4957,2020-09-09 22:25:31.600679,4.63379309253469
4958,2020-09-09 22:25:31.882194,4.63379309253469
4959,2020-09-09 22:25:32.217219,4.66848090904872
4960,2020-09-09 22:25:32.497707,4.66848090904872
4961,2020-09-09 22:25:32.822587,4.66848090904872
4962,2020-09-09 22:25:33.169019,4.66848090904872
4963,2020-09-09 22:25:33.456318,4.66848090904872
4964,2020-09-09 22:25:33.789387,4.66848090904872
4965,2020-09-09 22:25:34.115792,4.66848090904872
4966,2020-09-09 22:25:34.382841,4.66848090904872
4967,2020-09-09 22:25:34.716507,4.70314190937872
4968,2020-09-09 22:25:35.067196,4.70314190937872
4969,2020-09-09 22:25:35.433928,4.70314190937872
4970,2020-09-09 22:25:35.739012,4.70314190937872
4971,2020-09-09 22:25:36.076402,4.70314190937872
4972,2020-09-09 22:25:36.371344,4.70314190937872
4973,2020-09-09 22:25:36.678445,4.70314190937872
4974,2020-09-09 22:25:37.072569,4.70314190937872
4975,2020-09-09 22:25:37.444703,4.71786145512979
4976,2020-09-09 22:25:37.754366,4.71786145512979
4977,2020-09-09 22:25:38.154143,4.71786145512979
4978,2020-09-09 22:25:38.461435,4.71786145512979
4979,2020-09-09 22:25:38.706564,4.71786145512979
4980,2020-09-09 22:25:39.053784,4.71786145512979
4981,2020-09-09 22:25:39.306218,4.71786145512979
4982,2020-09-09 22:25:39.639554,4.71786145512979
4983,2020-09-09 22:25:39.989348,4.74592598787919
4984,2020-09-09 22:25:40.235624,4.74592598787919
4985,2020-09-09 22:25:40.567283,4.74592598787919
4986,2020-09-09 22:25:40.835053,4.74592598787919
4987,2020-09-09 22:25:41.229233,4.74592598787919
4988,2020-09-09 22:25:41.495225,4.74592598787919
4989,2020-09-09 22:25:41.732675,4.74592598787919
4990,2020-09-09 22:25:42.073359,4.74592598787919
4991,2020-09-09 22:25:42.361898,4.74592598787919
4992,2020-09-09 22:25:42.677381,4.79471853814083
4993,2020-09-09 22:25:42.965363,4.79471853814083
4994,2020-09-09 22:25:43.217333,4.79471853814083
4995,2020-09-09 22:25:43.536243,4.79471853814083
4996,2020-09-09 22:25:43.911604,4.79471853814083
4997,2020-09-09 22:25:44.220913,4.79471853814083
4998,2020-09-09 22:25:44.468038,4.79471853814083
4999,2020-09-09 22:25:44.739994,4.79471853814083
5000,2020-09-09 22:25:45.072118,4.83950289619524
5001,2020-09-09 22:25:45.417366,4.83950289619524
5002,2020-09-09 22:25:45.835367,4.83950289619524
5003,2020-09-09 22:25:46.188771,4.83950289619524
5004,2020-09-09 22:25:46.560723,4.83950289619524
5005,2020-09-09 22:25:46.869527,4.83950289619524
5006,2020-09-09 22:25:47.137312,4.83950289619524
5007,2020-09-09 22:25:47.520370,4.8842627072232
5008,2020-09-09 22:25:47.866230,4.8842627072232
5009,2020-09-09 22:25:48.197980,4.8842627072232
5010,2020-09-09 22:25:48.511157,4.8842627072232
5011,2020-09-09 22:25:48.846091,4.8842627072232
5012,2020-09-09 22:25:49.161572,4.8842627072232
5013,2020-09-09 22:25:49.415338,4.8842627072232
5014,2020-09-09 22:25:49.727752,4.92899798994654
5015,2020-09-09 22:25:50.082797,4.92899798994654
5016,2020-09-09 22:25:50.426163,4.92899798994654
5017,2020-09-09 22:25:50.758934,4.92899798994654
5018,2020-09-09 22:25:51.127107,4.92899798994654
5019,2020-09-09 22:25:51.485394,4.92899798994654
5020,2020-09-09 22:25:51.757852,4.92899798994654
5021,2020-09-09 22:25:52.022336,4.92899798994654
5022,2020-09-09 22:25:52.311932,4.89423398582414
5023,2020-09-09 22:25:52.610031,4.89423398582414
5024,2020-09-09 22:25:52.937249,4.89423398582414
5025,2020-09-09 22:25:53.269785,4.89423398582414
5026,2020-09-09 22:25:53.618836,4.89423398582414
5027,2020-09-09 22:25:53.918122,4.89423398582414
5028,2020-09-09 22:25:54.185397,4.89423398582414
5029,2020-09-09 22:25:54.487306,4.89423398582414
5030,2020-09-09 22:25:54.845762,4.85952142376949
5031,2020-09-09 22:25:55.134836,4.85952142376949
5032,2020-09-09 22:25:55.408016,4.85952142376949
5033,2020-09-09 22:25:55.657839,4.85952142376949
5034,2020-09-09 22:25:55.922597,4.85952142376949
5035,2020-09-09 22:25:56.240011,4.85952142376949
5036,2020-09-09 22:25:56.548649,4.85952142376949
5037,2020-09-09 22:25:56.797087,4.85952142376949
5038,2020-09-09 22:25:57.096902,4.85952142376949
5039,2020-09-09 22:25:57.418769,4.85952142376949
5040,2020-09-09 22:25:57.638922,4.82486000429806
5041,2020-09-09 22:25:57.853502,4.82486000429806
5042,2020-09-09 22:25:58.133332,4.82486000429806
5043,2020-09-09 22:25:58.417565,4.82486000429806
5044,2020-09-09 22:25:58.758876,4.82486000429806
5045,2020-09-09 22:25:59.062102,4.82486000429806
5046,2020-09-09 22:25:59.325929,4.82486000429806
5047,2020-09-09 22:25:59.611825,4.82486000429806
5048,2020-09-09 22:25:59.917612,4.82486000429806
5049,2020-09-09 22:26:00.271638,4.79024943238291
5050,2020-09-09 22:26:00.687258,4.79024943238291
5051,2020-09-09 22:26:00.988830,4.79024943238291
5052,2020-09-09 22:26:01.278905,4.79024943238291
5053,2020-09-09 22:26:01.649754,4.79024943238291
5054,2020-09-09 22:26:02.003818,4.79024943238291
5055,2020-09-09 22:26:02.264030,4.79024943238291
5056,2020-09-09 22:26:02.572833,4.79024943238291
5057,2020-09-09 22:26:03.030839,4.75568941731052
5058,2020-09-09 22:26:03.285498,4.75568941731052
5059,2020-09-09 22:26:03.605508,4.75568941731052
5060,2020-09-09 22:26:03.864412,4.75568941731052
5061,2020-09-09 22:26:04.160269,4.75568941731052
5062,2020-09-09 22:26:04.433670,4.75568941731052
5063,2020-09-09 22:26:04.732505,4.75568941731052
5064,2020-09-09 22:26:05.049105,4.75568941731052
5065,2020-09-09 22:26:05.317917,4.75568941731052
5066,2020-09-09 22:26:05.611556,4.75568941731052
5067,2020-09-09 22:26:05.953688,4.72117967254511
5068,2020-09-09 22:26:06.267830,4.72117967254511
5069,2020-09-09 22:26:06.553548,4.72117967254511
5070,2020-09-09 22:26:06.812633,4.72117967254511
5071,2020-09-09 22:26:07.151977,4.72117967254511
5072,2020-09-09 22:26:07.411552,4.72117967254511
5073,2020-09-09 22:26:07.656865,4.72117967254511
5074,2020-09-09 22:26:07.951302,4.72117967254511
5075,2020-09-09 22:26:08.250294,4.72117967254511
5076,2020-09-09 22:26:08.491750,4.72117967254511
5077,2020-09-09 22:26:08.745508,4.72117967254511
5078,2020-09-09 22:26:09.037718,4.68671991560049
5079,2020-09-09 22:26:09.345624,4.68671991560049
5080,2020-09-09 22:26:09.594492,4.68671991560049
5081,2020-09-09 22:26:09.863426,4.68671991560049
5082,2020-09-09 22:26:10.183500,4.68671991560049
5083,2020-09-09 22:26:10.490977,4.68671991560049
5084,2020-09-09 22:26:10.754989,4.68671991560049
5085,2020-09-09 22:26:11.079224,4.68671991560049
5086,2020-09-09 22:26:11.367199,4.68671991560049
5087,2020-09-09 22:26:11.627251,4.65230986791904
5088,2020-09-09 22:26:11.906035,4.65230986791904
5089,2020-09-09 22:26:12.141196,4.65230986791904
5090,2020-09-09 22:26:12.406840,4.65230986791904
5091,2020-09-09 22:26:12.675437,4.65230986791904
5092,2020-09-09 22:26:12.975815,4.65230986791904
5093,2020-09-09 22:26:13.303332,4.65230986791904
5094,2020-09-09 22:26:13.639154,4.65230986791904
5095,2020-09-09 22:26:13.983280,4.65230986791904
5096,2020-09-09 22:26:14.281371,4.65230986791904
5097,2020-09-09 22:26:14.550568,4.61794925475708
5098,2020-09-09 22:26:14.831179,4.61794925475708
5099,2020-09-09 22:26:15.145330,4.61794925475708
5100,2020-09-09 22:26:15.403144,4.61794925475708
5101,2020-09-09 22:26:15.741700,4.61794925475708
5102,2020-09-09 22:26:16.082543,4.61794925475708
5103,2020-09-09 22:26:16.412555,4.61794925475708
5104,2020-09-09 22:26:16.669812,4.61794925475708
5105,2020-09-09 22:26:16.950578,4.61794925475708
5106,2020-09-09 22:26:17.271697,4.61794925475708
5107,2020-09-09 22:26:17.632827,4.58363780507611
5108,2020-09-09 22:26:17.986282,4.58363780507611
5109,2020-09-09 22:26:18.361603,4.58363780507611
5110,2020-09-09 22:26:18.671475,4.58363780507611
5111,2020-09-09 22:26:18.938188,4.58363780507611
5112,2020-09-09 22:26:19.320442,4.58363780507611
5113,2020-09-09 22:26:19.694919,4.58363780507611
5114,2020-09-09 22:26:20.033163,4.58363780507611
5115,2020-09-09 22:26:20.315392,4.54937525143961
5116,2020-09-09 22:26:20.663450,4.54937525143961
5117,2020-09-09 22:26:20.966120,4.54937525143961
5118,2020-09-09 22:26:21.292920,4.54937525143961
5119,2020-09-09 22:26:21.611832,4.54937525143961
5120,2020-09-09 22:26:22.010317,4.54937525143961
5121,2020-09-09 22:26:22.334701,4.54937525143961
5122,2020-09-09 22:26:22.647707,4.51516132991489
5123,2020-09-09 22:26:22.985292,4.51516132991489
5124,2020-09-09 22:26:23.342914,4.51516132991489
5125,2020-09-09 22:26:23.699607,4.51516132991489
5126,2020-09-09 22:26:23.999128,4.51516132991489
5127,2020-09-09 22:26:24.254453,4.51516132991489
5128,2020-09-09 22:26:24.538331,4.51516132991489
5129,2020-09-09 22:26:24.826342,4.51516132991489
5130,2020-09-09 22:26:25.161013,4.51516132991489
5131,2020-09-09 22:26:25.416909,4.51516132991489
5132,2020-09-09 22:26:25.739909,4.48099577997951
5133,2020-09-09 22:26:26.001843,4.48099577997951
5134,2020-09-09 22:26:26.347923,4.48099577997951
5135,2020-09-09 22:26:26.639870,4.48099577997951
5136,2020-09-09 22:26:26.969544,4.48099577997951
5137,2020-09-09 22:26:27.354327,4.48099577997951
5138,2020-09-09 22:26:27.695439,4.48099577997951
5139,2020-09-09 22:26:28.050468,4.48099577997951
5140,2020-09-09 22:26:28.280950,4.44687834443219
5141,2020-09-09 22:26:28.588252,4.44687834443219
5142,2020-09-09 22:26:28.901941,4.44687834443219
5143,2020-09-09 22:26:29.242064,4.44687834443219
5144,2020-09-09 22:26:29.551826,4.44687834443219
5145,2020-09-09 22:26:29.930519,4.44687834443219
5146,2020-09-09 22:26:30.177459,4.44687834443219
5147,2020-09-09 22:26:30.547561,4.41280876930773
5148,2020-09-09 22:26:30.946834,4.41280876930773
5149,2020-09-09 22:26:31.209924,4.41280876930773
5150,2020-09-09 22:26:31.542831,4.41280876930773
5151,2020-09-09 22:26:31.913752,4.41280876930773
5152,2020-09-09 22:26:32.243666,4.41280876930773
5153,2020-09-09 22:26:32.533300,4.41280876930773
5154,2020-09-09 22:26:32.895049,4.37878680379569
5155,2020-09-09 22:26:33.229875,4.37878680379569
5156,2020-09-09 22:26:33.562725,4.37878680379569
5157,2020-09-09 22:26:33.885832,4.37878680379569
5158,2020-09-09 22:26:34.299621,4.37878680379569
5159,2020-09-09 22:26:34.594475,4.37878680379569
5160,2020-09-09 22:26:34.836848,4.37878680379569
5161,2020-09-09 22:26:35.177001,4.37878680379569
5162,2020-09-09 22:26:35.490455,4.37878680379569
5163,2020-09-09 22:26:35.835411,4.34481220016265
5164,2020-09-09 22:26:36.087670,4.34481220016265
5165,2020-09-09 22:26:36.365257,4.34481220016265
5166,2020-09-09 22:26:36.675064,4.34481220016265
5167,2020-09-09 22:26:37.003345,4.34481220016265
5168,2020-09-09 22:26:37.296192,4.34481220016265
5169,2020-09-09 22:26:37.676434,4.34481220016265
5170,2020-09-09 22:26:37.996815,4.34481220016265
5171,2020-09-09 22:26:38.325456,4.31088471367769
5172,2020-09-09 22:26:38.629906,4.31088471367769
5173,2020-09-09 22:26:38.965243,4.31088471367769
5174,2020-09-09 22:26:39.274236,4.31088471367769
5175,2020-09-09 22:26:39.569454,4.31088471367769
5176,2020-09-09 22:26:39.820950,4.31088471367769
5177,2020-09-09 22:26:40.068155,4.31088471367769
5178,2020-09-09 22:26:40.420307,4.31088471367769
5179,2020-09-09 22:26:40.740152,4.31088471367769
5180,2020-09-09 22:26:41.033434,4.31088471367769
5181,2020-09-09 22:26:41.381500,4.27700410254111
5182,2020-09-09 22:26:41.776092,4.27700410254111
5183,2020-09-09 22:26:42.130414,4.27700410254111
5184,2020-09-09 22:26:42.465806,4.27700410254111
5185,2020-09-09 22:26:42.767391,4.27700410254111
5186,2020-09-09 22:26:43.095417,4.27700410254111
5187,2020-09-09 22:26:43.451260,4.24317012781592
5188,2020-09-09 22:26:43.737816,4.24317012781592
5189,2020-09-09 22:26:44.086025,4.24317012781592
5190,2020-09-09 22:26:44.400979,4.24317012781592
5191,2020-09-09 22:26:44.757453,4.24317012781592
5192,2020-09-09 22:26:45.088017,4.24317012781592
5193,2020-09-09 22:26:45.336598,4.24317012781592
5194,2020-09-09 22:26:45.569951,4.24317012781592
5195,2020-09-09 22:26:45.894457,4.24317012781592
5196,2020-09-09 22:26:46.219428,4.20938255336213
5197,2020-09-09 22:26:46.610755,4.20938255336213
5198,2020-09-09 22:26:46.846632,4.20938255336213
5199,2020-09-09 22:26:47.137785,4.20938255336213
5200,2020-09-09 22:26:47.406344,4.20938255336213
5201,2020-09-09 22:26:47.728744,4.20938255336213
5202,2020-09-09 22:26:48.033028,4.20938255336213
5203,2020-09-09 22:26:48.371866,4.20938255336213
5204,2020-09-09 22:26:48.620456,4.20938255336213
5205,2020-09-09 22:26:48.868920,4.20938255336213
5206,2020-09-09 22:26:49.104246,4.17564114577368
5207,2020-09-09 22:26:49.392512,4.17564114577368
5208,2020-09-09 22:26:49.726478,4.17564114577368
5209,2020-09-09 22:26:50.055426,4.17564114577368
5210,2020-09-09 22:26:50.331058,4.17564114577368
5211,2020-09-09 22:26:50.690196,4.17564114577368
5212,2020-09-09 22:26:50.954190,4.17564114577368
5213,2020-09-09 22:26:51.308835,4.17564114577368
5214,2020-09-09 22:26:51.576304,4.17564114577368
5215,2020-09-09 22:26:51.960541,4.14194567431764
5216,2020-09-09 22:26:52.220337,4.14194567431764
5217,2020-09-09 22:26:52.615108,4.14194567431764
5218,2020-09-09 22:26:52.927212,4.14194567431764
5219,2020-09-09 22:26:53.254484,4.14194567431764
5220,2020-09-09 22:26:53.598827,4.14194567431764
5221,2020-09-09 22:26:53.884632,4.14194567431764
5222,2020-09-09 22:26:54.221130,4.14194567431764
5223,2020-09-09 22:26:54.503911,4.10829591087585
5224,2020-09-09 22:26:54.754705,4.10829591087585
5225,2020-09-09 22:26:55.014147,4.10829591087585
5226,2020-09-09 22:26:55.351381,4.10829591087585
5227,2020-09-09 22:26:55.654455,4.10829591087585
5228,2020-09-09 22:26:55.957270,4.10829591087585
5229,2020-09-09 22:26:56.245215,4.10829591087585
5230,2020-09-09 22:26:56.558340,4.10829591087585
5231,2020-09-09 22:26:56.905038,4.10829591087585
5232,2020-09-09 22:26:57.202651,4.07469162988868
5233,2020-09-09 22:26:57.491852,4.07469162988868
5234,2020-09-09 22:26:57.811652,4.07469162988868
5235,2020-09-09 22:26:58.093357,4.07469162988868
5236,2020-09-09 22:26:58.440830,4.07469162988868
5237,2020-09-09 22:26:58.713964,4.07469162988868
5238,2020-09-09 22:26:59.065519,4.07469162988868
5239,2020-09-09 22:26:59.376507,4.07469162988868
5240,2020-09-09 22:26:59.696506,4.07469162988868
5241,2020-09-09 22:26:59.952064,4.04113260830076
5242,2020-09-09 22:27:00.260198,4.04113260830076
5243,2020-09-09 22:27:00.573678,4.04113260830076
5244,2020-09-09 22:27:00.906321,4.04113260830076
5245,2020-09-09 22:27:01.235074,4.04113260830076
5246,2020-09-09 22:27:01.601999,4.04113260830076
5247,2020-09-09 22:27:01.949510,4.04113260830076
5248,2020-09-09 22:27:02.317042,4.04113260830076
5249,2020-09-09 22:27:02.581884,4.04113260830076
5250,2020-09-09 22:27:02.852341,4.00761862550881
5251,2020-09-09 22:27:03.159735,4.00761862550881
5252,2020-09-09 22:27:03.531228,4.00761862550881
5253,2020-09-09 22:27:03.841288,4.00761862550881
5254,2020-09-09 22:27:04.112738,4.00761862550881
5255,2020-09-09 22:27:04.469964,4.00761862550881
5256,2020-09-09 22:27:04.770203,4.00761862550881
5257,2020-09-09 22:27:04.996714,4.00761862550881
5258,2020-09-09 22:27:05.378588,3.97211201914071
5259,2020-09-09 22:27:05.716817,3.97211201914071
5260,2020-09-09 22:27:06.070418,3.97211201914071
5261,2020-09-09 22:27:06.360356,3.97211201914071
5262,2020-09-09 22:27:06.697639,3.97211201914071
5263,2020-09-09 22:27:06.963131,3.97211201914071
5264,2020-09-09 22:27:07.288268,3.97211201914071
5265,2020-09-09 22:27:07.562519,3.97211201914071
5266,2020-09-09 22:27:07.905016,3.97211201914071
5267,2020-09-09 22:27:08.183290,3.9366512788373
5268,2020-09-09 22:27:08.458785,3.9366512788373
5269,2020-09-09 22:27:08.824411,3.9366512788373
5270,2020-09-09 22:27:09.120957,3.9366512788373
5271,2020-09-09 22:27:09.411796,3.9366512788373
5272,2020-09-09 22:27:09.730569,3.9366512788373
5273,2020-09-09 22:27:09.999044,3.9366512788373
5274,2020-09-09 22:27:10.250385,3.9366512788373
5275,2020-09-09 22:27:10.591582,3.9366512788373
5276,2020-09-09 22:27:10.933981,3.9366512788373
5277,2020-09-09 22:27:11.246522,3.90123619301718
5278,2020-09-09 22:27:11.561903,3.90123619301718
5279,2020-09-09 22:27:11.944343,3.90123619301718
5280,2020-09-09 22:27:12.275964,3.90123619301718
5281,2020-09-09 22:27:12.593887,3.90123619301718
5282,2020-09-09 22:27:12.897505,3.90123619301718
5283,2020-09-09 22:27:13.250883,3.90123619301718
5284,2020-09-09 22:27:13.659528,3.90123619301718
5285,2020-09-09 22:27:13.907834,3.90123619301718
5286,2020-09-09 22:27:14.227067,3.86586655231444
5287,2020-09-09 22:27:14.493483,3.86586655231444
5288,2020-09-09 22:27:14.789962,3.86586655231444
5289,2020-09-09 22:27:15.142999,3.86586655231444
5290,2020-09-09 22:27:15.482635,3.86586655231444
5291,2020-09-09 22:27:15.787178,3.86586655231444
5292,2020-09-09 22:27:16.112674,3.86586655231444
5293,2020-09-09 22:27:16.373293,3.86586655231444
5294,2020-09-09 22:27:16.800241,3.83054214953609
5295,2020-09-09 22:27:17.148788,3.83054214953609
5296,2020-09-09 22:27:17.409263,3.83054214953609
5297,2020-09-09 22:27:17.692286,3.83054214953609
5298,2020-09-09 22:27:17.965779,3.83054214953609
5299,2020-09-09 22:27:18.281306,3.83054214953609
5300,2020-09-09 22:27:18.630235,3.83054214953609
5301,2020-09-09 22:27:18.938632,3.83054214953609
5302,2020-09-09 22:27:19.264902,3.83054214953609
5303,2020-09-09 22:27:19.621905,3.79526277962081
5304,2020-09-09 22:27:19.891858,3.79526277962081
5305,2020-09-09 22:27:20.189727,3.79526277962081
5306,2020-09-09 22:27:20.507647,3.79526277962081
5307,2020-09-09 22:27:20.894015,3.79526277962081
5308,2020-09-09 22:27:21.164411,3.79526277962081
5309,2020-09-09 22:27:21.518704,3.79526277962081
5310,2020-09-09 22:27:21.847541,3.79526277962081
5311,2020-09-09 22:27:22.174483,3.76002823959917
5312,2020-09-09 22:27:22.464039,3.76002823959917
5313,2020-09-09 22:27:22.759365,3.76002823959917
5314,2020-09-09 22:27:23.068202,3.76002823959917
5315,2020-09-09 22:27:23.338565,3.76002823959917
5316,2020-09-09 22:27:23.593415,3.76002823959917
5317,2020-09-09 22:27:23.838649,3.76002823959917
5318,2020-09-09 22:27:24.174352,3.76002823959917
5319,2020-09-09 22:27:24.506369,3.76002823959917
5320,2020-09-09 22:27:24.771612,3.76002823959917
5321,2020-09-09 22:27:25.103138,3.72483832855491
5322,2020-09-09 22:27:25.431886,3.72483832855491
5323,2020-09-09 22:27:25.749127,3.72483832855491
5324,2020-09-09 22:27:25.995728,3.72483832855491
5325,2020-09-09 22:27:26.252491,3.72483832855491
5326,2020-09-09 22:27:26.580456,3.72483832855491
5327,2020-09-09 22:27:26.848655,3.72483832855491
5328,2020-09-09 22:27:27.186063,3.72483832855491
5329,2020-09-09 22:27:27.444403,3.72483832855491
5330,2020-09-09 22:27:27.754858,3.68969284758765
5331,2020-09-09 22:27:28.079488,3.68969284758765
5332,2020-09-09 22:27:28.353670,3.68969284758765
5333,2020-09-09 22:27:28.657624,3.68969284758765
5334,2020-09-09 22:27:29.016139,3.68969284758765
5335,2020-09-09 22:27:29.367073,3.68969284758765
5336,2020-09-09 22:27:29.604538,3.68969284758765
5337,2020-09-09 22:27:29.839915,3.68969284758765
5338,2020-09-09 22:27:30.121323,3.68969284758765
5339,2020-09-09 22:27:30.466189,3.68969284758765
5340,2020-09-09 22:27:30.792403,3.65459159977657
5341,2020-09-09 22:27:31.103835,3.65459159977657
5342,2020-09-09 22:27:31.491662,3.65459159977657
5343,2020-09-09 22:27:31.751950,3.65459159977657
5344,2020-09-09 22:27:32.037101,3.65459159977657
5345,2020-09-09 22:27:32.298215,3.65459159977657
5346,2020-09-09 22:27:32.599665,3.65459159977657
5347,2020-09-09 22:27:32.969967,3.65459159977657
5348,2020-09-09 22:27:33.227626,3.65459159977657
5349,2020-09-09 22:27:33.564119,3.65459159977657
5350,2020-09-09 22:27:33.886762,3.61953439014529
5351,2020-09-09 22:27:34.208886,3.61953439014529
5352,2020-09-09 22:27:34.510545,3.61953439014529
5353,2020-09-09 22:27:34.742619,3.61953439014529
5354,2020-09-09 22:27:35.038568,3.61953439014529
5355,2020-09-09 22:27:35.398261,3.61953439014529
5356,2020-09-09 22:27:35.761659,3.61953439014529
5357,2020-09-09 22:27:36.123332,3.61953439014529
5358,2020-09-09 22:27:36.466525,3.58452102562782
5359,2020-09-09 22:27:36.817881,3.58452102562782
5360,2020-09-09 22:27:37.195036,3.58452102562782
5361,2020-09-09 22:27:37.520612,3.58452102562782
5362,2020-09-09 22:27:37.892268,3.58452102562782
5363,2020-09-09 22:27:38.182666,3.58452102562782
5364,2020-09-09 22:27:38.489560,3.58452102562782
5365,2020-09-09 22:27:38.831736,3.58452102562782
5366,2020-09-09 22:27:39.092384,3.54955131503549
5367,2020-09-09 22:27:39.456909,3.54955131503549
5368,2020-09-09 22:27:39.783130,3.54955131503549
5369,2020-09-09 22:27:40.063554,3.54955131503549
5370,2020-09-09 22:27:40.384772,3.54955131503549
5371,2020-09-09 22:27:40.685063,3.54955131503549
5372,2020-09-09 22:27:41.003047,3.54955131503549
5373,2020-09-09 22:27:41.351114,3.54955131503549
5374,2020-09-09 22:27:41.645246,3.54955131503549
5375,2020-09-09 22:27:41.933285,3.5146250690248
5376,2020-09-09 22:27:42.254292,3.5146250690248
5377,2020-09-09 22:27:42.605170,3.5146250690248
5378,2020-09-09 22:27:42.905727,3.5146250690248
5379,2020-09-09 22:27:43.244291,3.5146250690248
5380,2020-09-09 22:27:43.634218,3.5146250690248
5381,2020-09-09 22:27:43.869609,3.5146250690248
5382,2020-09-09 22:27:44.142839,3.5146250690248
5383,2020-09-09 22:27:44.482768,3.5146250690248
5384,2020-09-09 22:27:44.708598,3.47974210006633
5385,2020-09-09 22:27:45.082384,3.47974210006633
5386,2020-09-09 22:27:45.425434,3.47974210006633
5387,2020-09-09 22:27:45.712169,3.47974210006633
5388,2020-09-09 22:27:45.964797,3.47974210006633
5389,2020-09-09 22:27:46.299419,3.47974210006633
5390,2020-09-09 22:27:46.565326,3.47974210006633
5391,2020-09-09 22:27:46.910206,3.47974210006633
5392,2020-09-09 22:27:47.286122,3.44490222241441
5393,2020-09-09 22:27:47.651283,3.44490222241441
5394,2020-09-09 22:27:48.005173,3.44490222241441
5395,2020-09-09 22:27:48.308148,3.44490222241441
5396,2020-09-09 22:27:48.576916,3.44490222241441
5397,2020-09-09 22:27:48.844643,3.44490222241441
5398,2020-09-09 22:27:49.188438,3.44490222241441
5399,2020-09-09 22:27:49.560004,3.41010525207773
5400,2020-09-09 22:27:49.886573,3.41010525207773
5401,2020-09-09 22:27:50.158896,3.41010525207773
5402,2020-09-09 22:27:50.452057,3.41010525207773
5403,2020-09-09 22:27:50.683064,3.41010525207773
5404,2020-09-09 22:27:50.925147,3.41010525207773
5405,2020-09-09 22:27:51.276770,3.41010525207773
5406,2020-09-09 22:27:51.629163,3.41010525207773
5407,2020-09-09 22:27:51.991417,3.41010525207773
5408,2020-09-09 22:27:52.336067,3.41010525207773
5409,2020-09-09 22:27:52.729797,3.37535100679069
5410,2020-09-09 22:27:53.013141,3.37535100679069
5411,2020-09-09 22:27:53.342715,3.37535100679069
5412,2020-09-09 22:27:53.670746,3.37535100679069
5413,2020-09-09 22:27:54.031344,3.37535100679069
5414,2020-09-09 22:27:54.287917,3.37535100679069
5415,2020-09-09 22:27:54.599300,3.37535100679069
5416,2020-09-09 22:27:54.915553,3.37535100679069
5417,2020-09-09 22:27:55.181920,3.3406393059857
5418,2020-09-09 22:27:55.498108,3.3406393059857
5419,2020-09-09 22:27:55.800738,3.3406393059857
5420,2020-09-09 22:27:56.129073,3.3406393059857
5421,2020-09-09 22:27:56.494002,3.3406393059857
5422,2020-09-09 22:27:56.894664,3.3406393059857
5423,2020-09-09 22:27:57.260640,3.3406393059857
5424,2020-09-09 22:27:57.571416,3.3406393059857
5425,2020-09-09 22:27:57.914135,3.30596997076603
5426,2020-09-09 22:27:58.189064,3.30596997076603
5427,2020-09-09 22:27:58.525502,3.30596997076603
5428,2020-09-09 22:27:58.961046,3.30596997076603
5429,2020-09-09 22:27:59.283462,3.30596997076603
5430,2020-09-09 22:27:59.619903,3.30596997076603
5431,2020-09-09 22:27:59.887941,3.30596997076603
5432,2020-09-09 22:28:00.194469,3.30596997076603
5433,2020-09-09 22:28:00.488622,3.27134282387954
5434,2020-09-09 22:28:00.862599,3.27134282387954
5435,2020-09-09 22:28:01.145795,3.27134282387954
5436,2020-09-09 22:28:01.458355,3.27134282387954
5437,2020-09-09 22:28:01.750117,3.27134282387954
5438,2020-09-09 22:28:01.992214,3.27134282387954
5439,2020-09-09 22:28:02.283270,3.27134282387954
5440,2020-09-09 22:28:02.577695,3.27134282387954
5441,2020-09-09 22:28:02.834633,3.27134282387954
5442,2020-09-09 22:28:03.183631,3.23675768969305
5443,2020-09-09 22:28:03.496031,3.23675768969305
5444,2020-09-09 22:28:03.807123,3.23675768969305
5445,2020-09-09 22:28:04.188014,3.23675768969305
5446,2020-09-09 22:28:04.551111,3.23675768969305
5447,2020-09-09 22:28:04.882265,3.23675768969305
5448,2020-09-09 22:28:05.268795,3.23675768969305
5449,2020-09-09 22:28:05.507437,3.23675768969305
5450,2020-09-09 22:28:05.751007,3.23675768969305
5451,2020-09-09 22:28:06.031727,3.23675768969305
5452,2020-09-09 22:28:06.324756,3.20221439416746
5453,2020-09-09 22:28:06.651881,3.20221439416746
5454,2020-09-09 22:28:07.023947,3.20221439416746
5455,2020-09-09 22:28:07.302407,3.20221439416746
5456,2020-09-09 22:28:07.591341,3.20221439416746
5457,2020-09-09 22:28:07.860727,3.20221439416746
5458,2020-09-09 22:28:08.093578,3.20221439416746
5459,2020-09-09 22:28:08.371945,3.20221439416746
5460,2020-09-09 22:28:08.649396,3.20221439416746
5461,2020-09-09 22:28:09.006121,3.20221439416746
5462,2020-09-09 22:28:09.346496,3.1677127648334
5463,2020-09-09 22:28:09.664136,3.1677127648334
5464,2020-09-09 22:28:10.007398,3.1677127648334
5465,2020-09-09 22:28:10.308286,3.1677127648334
5466,2020-09-09 22:28:10.667113,3.1677127648334
5467,2020-09-09 22:28:10.956978,3.1677127648334
5468,2020-09-09 22:28:11.251334,3.1677127648334
5469,2020-09-09 22:28:11.597730,3.1677127648334
5470,2020-09-09 22:28:11.910265,3.13325263076764
5471,2020-09-09 22:28:12.262087,3.13325263076764
5472,2020-09-09 22:28:12.636303,3.13325263076764
5473,2020-09-09 22:28:12.954186,3.13325263076764
5474,2020-09-09 22:28:13.197758,3.13325263076764
5475,2020-09-09 22:28:13.442175,3.13325263076764
5476,2020-09-09 22:28:13.693499,3.13325263076764
5477,2020-09-09 22:28:13.989953,3.13325263076764
5478,2020-09-09 22:28:14.269910,3.13325263076764
5479,2020-09-09 22:28:14.604488,3.13325263076764
5480,2020-09-09 22:28:14.970584,3.09883382257001
5481,2020-09-09 22:28:15.285216,3.09883382257001
5482,2020-09-09 22:28:15.577885,3.09883382257001
5483,2020-09-09 22:28:15.875781,3.09883382257001
5484,2020-09-09 22:28:16.181421,3.09883382257001
5485,2020-09-09 22:28:16.519955,3.09883382257001
5486,2020-09-09 22:28:16.803935,3.09883382257001
5487,2020-09-09 22:28:17.108271,3.09883382257001
5488,2020-09-09 22:28:17.453187,3.09883382257001
5489,2020-09-09 22:28:17.758795,3.09883382257001
5490,2020-09-09 22:28:18.053269,3.06445617234097
5491,2020-09-09 22:28:18.349442,3.06445617234097
5492,2020-09-09 22:28:18.595185,3.06445617234097
5493,2020-09-09 22:28:18.861396,3.06445617234097
5494,2020-09-09 22:28:19.136485,3.06445617234097
5495,2020-09-09 22:28:19.430957,3.06445617234097
5496,2020-09-09 22:28:19.760821,3.06445617234097
5497,2020-09-09 22:28:20.058816,3.06445617234097
5498,2020-09-09 22:28:20.438329,3.06445617234097
5499,2020-09-09 22:28:20.729977,3.06445617234097
5500,2020-09-09 22:28:21.029539,3.0301195136597
5501,2020-09-09 22:28:21.317702,3.0301195136597
5502,2020-09-09 22:28:21.634661,3.0301195136597
5503,2020-09-09 22:28:21.992447,3.0301195136597
5504,2020-09-09 22:28:22.319388,3.0301195136597
5505,2020-09-09 22:28:22.618720,3.0301195136597
5506,2020-09-09 22:28:22.944279,3.0301195136597
5507,2020-09-09 22:28:23.260471,3.0301195136597
5508,2020-09-09 22:28:23.570584,2.99582368156278
5509,2020-09-09 22:28:23.820688,2.99582368156278
5510,2020-09-09 22:28:24.111549,2.99582368156278
5511,2020-09-09 22:28:24.419980,2.99582368156278
5512,2020-09-09 22:28:24.718522,2.99582368156278
5513,2020-09-09 22:28:25.046664,2.99582368156278
5514,2020-09-09 22:28:25.401604,2.99582368156278
5515,2020-09-09 22:28:25.710667,2.99582368156278
5516,2020-09-09 22:28:26.100676,2.9615685125234
5517,2020-09-09 22:28:26.451868,2.9615685125234
5518,2020-09-09 22:28:26.714706,2.9615685125234
5519,2020-09-09 22:28:27.038412,2.9615685125234
5520,2020-09-09 22:28:27.304499,2.9615685125234
5521,2020-09-09 22:28:27.551138,2.9615685125234
5522,2020-09-09 22:28:27.874624,2.9615685125234
5523,2020-09-09 22:28:28.120983,2.9615685125234
5524,2020-09-09 22:28:28.374400,2.9615685125234
5525,2020-09-09 22:28:28.691365,2.9615685125234
5526,2020-09-09 22:28:29.012902,2.91409283496039
5527,2020-09-09 22:28:29.259355,2.91409283496039
5528,2020-09-09 22:28:29.523177,2.91409283496039
5529,2020-09-09 22:28:29.865076,2.91409283496039
5530,2020-09-09 22:28:30.153317,2.91409283496039
5531,2020-09-09 22:28:30.502791,2.91409283496039
5532,2020-09-09 22:28:30.819153,2.91409283496039
5533,2020-09-09 22:28:31.114299,2.91409283496039
5534,2020-09-09 22:28:31.453232,2.86666626846883
5535,2020-09-09 22:28:31.723664,2.86666626846883
5536,2020-09-09 22:28:32.045330,2.86666626846883
5537,2020-09-09 22:28:32.318364,2.86666626846883
5538,2020-09-09 22:28:32.660816,2.86666626846883
5539,2020-09-09 22:28:33.030844,2.86666626846883
5540,2020-09-09 22:28:33.306832,2.86666626846883
5541,2020-09-09 22:28:33.561821,2.86666626846883
5542,2020-09-09 22:28:33.849445,2.81928865927867
5543,2020-09-09 22:28:34.097801,2.81928865927867
5544,2020-09-09 22:28:34.374529,2.81928865927867
5545,2020-09-09 22:28:34.642112,2.81928865927867
5546,2020-09-09 22:28:34.900664,2.81928865927867
5547,2020-09-09 22:28:35.209217,2.81928865927867
5548,2020-09-09 22:28:35.482040,2.81928865927867
5549,2020-09-09 22:28:35.777253,2.81928865927867
5550,2020-09-09 22:28:36.117380,2.81928865927867
5551,2020-09-09 22:28:36.490625,2.81928865927867
5552,2020-09-09 22:28:36.742874,2.77195985507913
5553,2020-09-09 22:28:37.031763,2.77195985507913
5554,2020-09-09 22:28:37.400287,2.77195985507913
5555,2020-09-09 22:28:37.787949,2.77195985507913
5556,2020-09-09 22:28:38.119742,2.77195985507913
5557,2020-09-09 22:28:38.362623,2.77195985507913
5558,2020-09-09 22:28:38.672963,2.77195985507913
5559,2020-09-09 22:28:38.972309,2.77195985507913
5560,2020-09-09 22:28:39.270156,2.77195985507913
5561,2020-09-09 22:28:39.636321,2.72467970500411
5562,2020-09-09 22:28:39.961350,2.72467970500411
5563,2020-09-09 22:28:40.284535,2.72467970500411
5564,2020-09-09 22:28:40.631391,2.72467970500411
5565,2020-09-09 22:28:41.010078,2.72467970500411
5566,2020-09-09 22:28:41.270671,2.72467970500411
5567,2020-09-09 22:28:41.592475,2.72467970500411
5568,2020-09-09 22:28:41.911839,2.72467970500411
5569,2020-09-09 22:28:42.309798,2.67744805961799
5570,2020-09-09 22:28:42.579110,2.67744805961799
5571,2020-09-09 22:28:42.820790,2.67744805961799
5572,2020-09-09 22:28:43.119114,2.67744805961799
5573,2020-09-09 22:28:43.430412,2.67744805961799
5574,2020-09-09 22:28:43.731715,2.67744805961799
5575,2020-09-09 22:28:44.083996,2.67744805961799
5576,2020-09-09 22:28:44.311532,2.67744805961799
5577,2020-09-09 22:28:44.571946,2.67744805961799
5578,2020-09-09 22:28:44.922116,2.63026477090203
5579,2020-09-09 22:28:45.230614,2.63026477090203
5580,2020-09-09 22:28:45.605067,2.63026477090203
5581,2020-09-09 22:28:45.918974,2.63026477090203
5582,2020-09-09 22:28:46.204747,2.63026477090203
5583,2020-09-09 22:28:46.522396,2.63026477090203
5584,2020-09-09 22:28:46.794244,2.63026477090203
5585,2020-09-09 22:28:47.120523,2.63026477090203
5586,2020-09-09 22:28:47.394823,2.63026477090203
5587,2020-09-09 22:28:47.666711,2.63026477090203
5588,2020-09-09 22:28:47.985695,2.58312969224131
5589,2020-09-09 22:28:48.315532,2.58312969224131
5590,2020-09-09 22:28:48.604549,2.58312969224131
5591,2020-09-09 22:28:48.921559,2.58312969224131
5592,2020-09-09 22:28:49.248016,2.58312969224131
5593,2020-09-09 22:28:49.540764,2.58312969224131
5594,2020-09-09 22:28:49.913018,2.58312969224131
5595,2020-09-09 22:28:50.277971,2.58312969224131
5596,2020-09-09 22:28:50.547104,2.53604267841216
5597,2020-09-09 22:28:50.866070,2.53604267841216
5598,2020-09-09 22:28:51.168099,2.53604267841216
5599,2020-09-09 22:28:51.532359,2.53604267841216
5600,2020-09-09 22:28:51.857911,2.53604267841216
5601,2020-09-09 22:28:52.170842,2.53604267841216
5602,2020-09-09 22:28:52.418678,2.53604267841216
5603,2020-09-09 22:28:52.723645,2.53604267841216
5604,2020-09-09 22:28:53.008511,2.53604267841216
5605,2020-09-09 22:28:53.352202,2.53604267841216
5606,2020-09-09 22:28:53.708529,2.48900358557009
5607,2020-09-09 22:28:54.028284,2.48900358557009
5608,2020-09-09 22:28:54.340775,2.48900358557009
5609,2020-09-09 22:28:54.634831,2.48900358557009
5610,2020-09-09 22:28:54.956724,2.48900358557009
5611,2020-09-09 22:28:55.237232,2.48900358557009
5612,2020-09-09 22:28:55.559265,2.48900358557009
5613,2020-09-09 22:28:55.905950,2.44201227123826
5614,2020-09-09 22:28:56.217686,2.44201227123826
5615,2020-09-09 22:28:56.558245,2.44201227123826
5616,2020-09-09 22:28:56.799337,2.44201227123826
5617,2020-09-09 22:28:57.096303,2.44201227123826
5618,2020-09-09 22:28:57.403606,2.44201227123826
5619,2020-09-09 22:28:57.730110,2.44201227123826
5620,2020-09-09 22:28:58.053557,2.44201227123826
5621,2020-09-09 22:28:58.273524,2.44201227123826
5622,2020-09-09 22:28:58.586977,2.44201227123826
5623,2020-09-09 22:28:58.878773,2.39506859429642
5624,2020-09-09 22:28:59.217947,2.39506859429642
5625,2020-09-09 22:28:59.473037,2.39506859429642
5626,2020-09-09 22:28:59.776713,2.39506859429642
5627,2020-09-09 22:29:00.113846,2.39506859429642
5628,2020-09-09 22:29:00.450331,2.39506859429642
5629,2020-09-09 22:29:00.730794,2.39506859429642
5630,2020-09-09 22:29:01.018868,2.39506859429642
5631,2020-09-09 22:29:01.319147,2.39506859429642
5632,2020-09-09 22:29:01.639585,2.41625395805802
5633,2020-09-09 22:29:01.921697,2.41625395805802
5634,2020-09-09 22:29:02.198421,2.41625395805802
5635,2020-09-09 22:29:02.436447,2.41625395805802
5636,2020-09-09 22:29:02.754113,2.41625395805802
5637,2020-09-09 22:29:03.112734,2.41625395805802
5638,2020-09-09 22:29:03.431887,2.41625395805802
5639,2020-09-09 22:29:03.786837,2.41625395805802
5640,2020-09-09 22:29:04.069264,2.41625395805802
5641,2020-09-09 22:29:04.367231,2.43742483127703
5642,2020-09-09 22:29:04.684023,2.43742483127703
5643,2020-09-09 22:29:04.949808,2.43742483127703
5644,2020-09-09 22:29:05.268894,2.43742483127703
5645,2020-09-09 22:29:05.608436,2.43742483127703
5646,2020-09-09 22:29:05.935191,2.43742483127703
5647,2020-09-09 22:29:06.276556,2.43742483127703
5648,2020-09-09 22:29:06.642363,2.43742483127703
5649,2020-09-09 22:29:06.997286,2.45858124178805
5650,2020-09-09 22:29:07.279396,2.45858124178805
5651,2020-09-09 22:29:07.523820,2.45858124178805
5652,2020-09-09 22:29:07.800715,2.45858124178805
5653,2020-09-09 22:29:08.087850,2.45858124178805
5654,2020-09-09 22:29:08.414416,2.45858124178805
5655,2020-09-09 22:29:08.692864,2.45858124178805
5656,2020-09-09 22:29:09.039046,2.45858124178805
5657,2020-09-09 22:29:09.375974,2.47972321733926
5658,2020-09-09 22:29:09.744890,2.47972321733926
5659,2020-09-09 22:29:10.003376,2.47972321733926
5660,2020-09-09 22:29:10.244015,2.47972321733926
5661,2020-09-09 22:29:10.514479,2.47972321733926
5662,2020-09-09 22:29:10.812849,2.47972321733926
5663,2020-09-09 22:29:11.151305,2.47972321733926
5664,2020-09-09 22:29:11.493728,2.47972321733926
5665,2020-09-09 22:29:11.844501,2.47972321733926
5666,2020-09-09 22:29:12.190262,2.50085078559283
5667,2020-09-09 22:29:12.466921,2.50085078559283
5668,2020-09-09 22:29:12.871457,2.50085078559283
5669,2020-09-09 22:29:13.230001,2.50085078559283
5670,2020-09-09 22:29:13.567237,2.50085078559283
5671,2020-09-09 22:29:13.902972,2.50085078559283
5672,2020-09-09 22:29:14.267242,2.50085078559283
5673,2020-09-09 22:29:14.531738,2.50085078559283
5674,2020-09-09 22:29:14.848215,2.5219639741255
5675,2020-09-09 22:29:15.085559,2.5219639741255
5676,2020-09-09 22:29:15.415339,2.5219639741255
5677,2020-09-09 22:29:15.700242,2.5219639741255
5678,2020-09-09 22:29:16.047424,2.5219639741255
5679,2020-09-09 22:29:16.346449,2.5219639741255
5680,2020-09-09 22:29:16.682380,2.5219639741255
5681,2020-09-09 22:29:16.969559,2.5219639741255
5682,2020-09-09 22:29:17.337790,2.54306281042896
5683,2020-09-09 22:29:17.706986,2.54306281042896
5684,2020-09-09 22:29:18.027587,2.54306281042896
5685,2020-09-09 22:29:18.311909,2.54306281042896
5686,2020-09-09 22:29:18.665977,2.54306281042896
5687,2020-09-09 22:29:18.987648,2.54306281042896
5688,2020-09-09 22:29:19.317361,2.54306281042896
5689,2020-09-09 22:29:19.614444,2.54306281042896
5690,2020-09-09 22:29:19.948957,2.56414732191041
5691,2020-09-09 22:29:20.285778,2.56414732191041
5692,2020-09-09 22:29:20.555796,2.56414732191041
5693,2020-09-09 22:29:20.880696,2.56414732191041
5694,2020-09-09 22:29:21.180167,2.56414732191041
5695,2020-09-09 22:29:21.509973,2.56414732191041
5696,2020-09-09 22:29:21.878838,2.56414732191041
5697,2020-09-09 22:29:22.270773,2.56414732191041
5698,2020-09-09 22:29:22.600921,2.56414732191041
5699,2020-09-09 22:29:22.977438,2.58521753589298
5700,2020-09-09 22:29:23.287635,2.58521753589298
5701,2020-09-09 22:29:23.588410,2.58521753589298
5702,2020-09-09 22:29:23.887692,2.58521753589298
5703,2020-09-09 22:29:24.236198,2.58521753589298
5704,2020-09-09 22:29:24.559613,2.58521753589298
5705,2020-09-09 22:29:24.928540,2.58521753589298
5706,2020-09-09 22:29:25.249568,2.58521753589298
5707,2020-09-09 22:29:25.487141,2.58521753589298
5708,2020-09-09 22:29:25.734650,2.60627347961621
5709,2020-09-09 22:29:25.989927,2.60627347961621
5710,2020-09-09 22:29:26.271137,2.60627347961621
5711,2020-09-09 22:29:26.601225,2.60627347961621
5712,2020-09-09 22:29:26.842997,2.60627347961621
5713,2020-09-09 22:29:27.194921,2.60627347961621
5714,2020-09-09 22:29:27.564142,2.60627347961621
5715,2020-09-09 22:29:27.876660,2.60627347961621
5716,2020-09-09 22:29:28.221360,2.60627347961621
5717,2020-09-09 22:29:28.527445,2.62731518023649
5718,2020-09-09 22:29:28.827506,2.62731518023649
5719,2020-09-09 22:29:29.114199,2.62731518023649
5720,2020-09-09 22:29:29.415573,2.62731518023649
5721,2020-09-09 22:29:29.660230,2.62731518023649
5722,2020-09-09 22:29:29.905023,2.62731518023649
5723,2020-09-09 22:29:30.143088,2.62731518023649
5724,2020-09-09 22:29:30.425133,2.62731518023649
5725,2020-09-09 22:29:30.766141,2.62731518023649
5726,2020-09-09 22:29:31.129806,2.64834266482757
5727,2020-09-09 22:29:31.381741,2.64834266482757
5728,2020-09-09 22:29:31.686667,2.64834266482757
5729,2020-09-09 22:29:31.984950,2.64834266482757
5730,2020-09-09 22:29:32.280160,2.64834266482757
5731,2020-09-09 22:29:32.619714,2.64834266482757
5732,2020-09-09 22:29:32.893900,2.64834266482757
5733,2020-09-09 22:29:33.209175,2.64834266482757
5734,2020-09-09 22:29:33.548223,2.64834266482757
5735,2020-09-09 22:29:33.840492,2.66935596038094
5736,2020-09-09 22:29:34.145992,2.66935596038094
5737,2020-09-09 22:29:34.450767,2.66935596038094
5738,2020-09-09 22:29:34.766918,2.66935596038094
5739,2020-09-09 22:29:35.054027,2.66935596038094
5740,2020-09-09 22:29:35.354640,2.66935596038094
5741,2020-09-09 22:29:35.677682,2.66935596038094
5742,2020-09-09 22:29:35.971562,2.66935596038094
5743,2020-09-09 22:29:36.242601,2.66935596038094
5744,2020-09-09 22:29:36.509891,2.66935596038094
5745,2020-09-09 22:29:36.755661,2.69035509380633
5746,2020-09-09 22:29:36.991742,2.69035509380633
5747,2020-09-09 22:29:37.311304,2.69035509380633
5748,2020-09-09 22:29:37.649425,2.69035509380633
5749,2020-09-09 22:29:37.931003,2.69035509380633
5750,2020-09-09 22:29:38.214791,2.69035509380633
5751,2020-09-09 22:29:38.565071,2.69035509380633
5752,2020-09-09 22:29:38.899625,2.69035509380633
5753,2020-09-09 22:29:39.223602,2.71134009193212
5754,2020-09-09 22:29:39.621826,2.71134009193212
5755,2020-09-09 22:29:39.911549,2.71134009193212
5756,2020-09-09 22:29:40.294595,2.71134009193212
5757,2020-09-09 22:29:40.561808,2.71134009193212
5758,2020-09-09 22:29:40.888135,2.71134009193212
5759,2020-09-09 22:29:41.210769,2.71134009193212
5760,2020-09-09 22:29:41.500391,2.71134009193212
5761,2020-09-09 22:29:41.855970,2.71134009193212
5762,2020-09-09 22:29:42.123721,2.73231098150579
5763,2020-09-09 22:29:42.386218,2.73231098150579
5764,2020-09-09 22:29:42.659891,2.73231098150579
5765,2020-09-09 22:29:43.005529,2.73231098150579
5766,2020-09-09 22:29:43.327258,2.73231098150579
5767,2020-09-09 22:29:43.712905,2.73231098150579
5768,2020-09-09 22:29:43.963061,2.73231098150579
5769,2020-09-09 22:29:44.302724,2.73231098150579
5770,2020-09-09 22:29:44.638055,2.73231098150579
5771,2020-09-09 22:29:44.989772,2.75326778919438
5772,2020-09-09 22:29:45.272165,2.75326778919438
5773,2020-09-09 22:29:45.525415,2.75326778919438
5774,2020-09-09 22:29:45.792602,2.75326778919438
5775,2020-09-09 22:29:46.053132,2.75326778919438
5776,2020-09-09 22:29:46.326932,2.75326778919438
5777,2020-09-09 22:29:46.598153,2.75326778919438
5778,2020-09-09 22:29:46.872331,2.75326778919438
5779,2020-09-09 22:29:47.168945,2.75326778919438
5780,2020-09-09 22:29:47.432581,2.75326778919438
5781,2020-09-09 22:29:47.683702,2.75326778919438
5782,2020-09-09 22:29:47.999772,2.77421054158486
5783,2020-09-09 22:29:48.312858,2.77421054158486
5784,2020-09-09 22:29:48.534262,2.77421054158486
5785,2020-09-09 22:29:48.813486,2.77421054158486
5786,2020-09-09 22:29:49.151617,2.77421054158486
5787,2020-09-09 22:29:49.529760,2.77421054158486
5788,2020-09-09 22:29:49.888206,2.77421054158486
5789,2020-09-09 22:29:50.160511,2.77421054158486
5790,2020-09-09 22:29:50.505546,2.77525105090119
5791,2020-09-09 22:29:50.831290,2.77525105090119
5792,2020-09-09 22:29:51.125386,2.77525105090119
5793,2020-09-09 22:29:51.422276,2.77525105090119
5794,2020-09-09 22:29:51.701492,2.77525105090119
5795,2020-09-09 22:29:51.967181,2.77525105090119
5796,2020-09-09 22:29:52.206579,2.77525105090119
5797,2020-09-09 22:29:52.571695,2.77525105090119
5798,2020-09-09 22:29:52.898585,2.77525105090119
5799,2020-09-09 22:29:53.309735,2.77630139622784
5800,2020-09-09 22:29:53.666109,2.77630139622784
5801,2020-09-09 22:29:53.918553,2.77630139622784
5802,2020-09-09 22:29:54.190265,2.77630139622784
5803,2020-09-09 22:29:54.464057,2.77630139622784
5804,2020-09-09 22:29:54.760251,2.77630139622784
5805,2020-09-09 22:29:55.097414,2.77630139622784
5806,2020-09-09 22:29:55.386156,2.77630139622784
5807,2020-09-09 22:29:55.674393,2.77630139622784
5808,2020-09-09 22:29:55.974870,2.7773615557613
5809,2020-09-09 22:29:56.225589,2.7773615557613
5810,2020-09-09 22:29:56.550462,2.7773615557613
5811,2020-09-09 22:29:56.762292,2.7773615557613
5812,2020-09-09 22:29:57.029275,2.7773615557613
5813,2020-09-09 22:29:57.382233,2.7773615557613
5814,2020-09-09 22:29:57.654604,2.7773615557613
5815,2020-09-09 22:29:57.940367,2.7773615557613
5816,2020-09-09 22:29:58.250605,2.7773615557613
5817,2020-09-09 22:29:58.487703,2.77843150774697
5818,2020-09-09 22:29:58.741572,2.77843150774697
5819,2020-09-09 22:29:59.042658,2.77843150774697
5820,2020-09-09 22:29:59.296450,2.77843150774697
5821,2020-09-09 22:29:59.637034,2.77843150774697
5822,2020-09-09 22:30:00.010803,2.77843150774697
5823,2020-09-09 22:30:00.306167,2.77843150774697
5824,2020-09-09 22:30:00.610183,2.77843150774697
5825,2020-09-09 22:30:00.948283,2.77843150774697
5826,2020-09-09 22:30:01.208344,2.77951123047917
5827,2020-09-09 22:30:01.501517,2.77951123047917
5828,2020-09-09 22:30:01.806024,2.77951123047917
5829,2020-09-09 22:30:02.133519,2.77951123047917
5830,2020-09-09 22:30:02.493135,2.77951123047917
5831,2020-09-09 22:30:02.813330,2.77951123047917
5832,2020-09-09 22:30:03.093397,2.77951123047917
5833,2020-09-09 22:30:03.420113,2.77951123047917
5834,2020-09-09 22:30:03.691616,2.7806007023013
5835,2020-09-09 22:30:04.047415,2.7806007023013
5836,2020-09-09 22:30:04.392260,2.7806007023013
5837,2020-09-09 22:30:04.753523,2.7806007023013
5838,2020-09-09 22:30:05.088065,2.7806007023013
5839,2020-09-09 22:30:05.317895,2.7806007023013
5840,2020-09-09 22:30:05.535166,2.7806007023013
5841,2020-09-09 22:30:05.869204,2.7806007023013
5842,2020-09-09 22:30:06.203951,2.78169990160598
5843,2020-09-09 22:30:06.509144,2.78169990160598
5844,2020-09-09 22:30:06.857741,2.78169990160598
5845,2020-09-09 22:30:07.157266,2.78169990160598
5846,2020-09-09 22:30:07.412389,2.78169990160598
5847,2020-09-09 22:30:07.750404,2.78169990160598
5848,2020-09-09 22:30:07.976060,2.78169990160598
5849,2020-09-09 22:30:08.237829,2.78169990160598
5850,2020-09-09 22:30:08.501446,2.78169990160598
5851,2020-09-09 22:30:08.760548,2.78169990160598
5852,2020-09-09 22:30:09.126859,2.78280880683525
5853,2020-09-09 22:30:09.490023,2.78280880683525
5854,2020-09-09 22:30:09.821643,2.78280880683525
5855,2020-09-09 22:30:10.126490,2.78280880683525
5856,2020-09-09 22:30:10.477681,2.78280880683525
5857,2020-09-09 22:30:10.734544,2.78280880683525
5858,2020-09-09 22:30:11.036577,2.78280880683525
5859,2020-09-09 22:30:11.349020,2.78280880683525
5860,2020-09-09 22:30:11.782247,2.78392739648091
5861,2020-09-09 22:30:12.101073,2.78392739648091
5862,2020-09-09 22:30:12.371575,2.78392739648091
5863,2020-09-09 22:30:12.689929,2.78392739648091
5864,2020-09-09 22:30:12.982148,2.78392739648091
5865,2020-09-09 22:30:13.350134,2.78392739648091
5866,2020-09-09 22:30:13.687626,2.78392739648091
5867,2020-09-09 22:30:14.022382,2.78392739648091
5868,2020-09-09 22:30:14.335688,2.78392739648091
5869,2020-09-09 22:30:14.650375,2.78505564908492
5870,2020-09-09 22:30:14.880171,2.78505564908492
5871,2020-09-09 22:30:15.191565,2.78505564908492
5872,2020-09-09 22:30:15.474105,2.78505564908492
5873,2020-09-09 22:30:15.835289,2.78505564908492
5874,2020-09-09 22:30:16.165051,2.78505564908492
5875,2020-09-09 22:30:16.499554,2.78505564908492
5876,2020-09-09 22:30:16.850508,2.78505564908492
5877,2020-09-09 22:30:17.152578,2.78505564908492
5878,2020-09-09 22:30:17.440112,2.78619354324012
5879,2020-09-09 22:30:17.793083,2.78619354324012
5880,2020-09-09 22:30:18.099324,2.78619354324012
5881,2020-09-09 22:30:18.397656,2.78619354324012
5882,2020-09-09 22:30:18.657748,2.78619354324012
5883,2020-09-09 22:30:19.002292,2.78619354324012
5884,2020-09-09 22:30:19.262701,2.78619354324012
5885,2020-09-09 22:30:19.522294,2.78619354324012
5886,2020-09-09 22:30:19.797233,2.78619354324012
5887,2020-09-09 22:30:20.209390,2.78734105759116
5888,2020-09-09 22:30:20.457436,2.78734105759116
5889,2020-09-09 22:30:20.770389,2.78734105759116
5890,2020-09-09 22:30:21.146528,2.78734105759116
5891,2020-09-09 22:30:21.490495,2.78734105759116
5892,2020-09-09 22:30:21.747631,2.78734105759116
5893,2020-09-09 22:30:22.090037,2.78734105759116
5894,2020-09-09 22:30:22.444069,2.78734105759116
5895,2020-09-09 22:30:22.768209,2.78849817083641
5896,2020-09-09 22:30:23.143665,2.78849817083641
5897,2020-09-09 22:30:23.469228,2.78849817083641
5898,2020-09-09 22:30:23.763883,2.78849817083641
5899,2020-09-09 22:30:24.091367,2.78849817083641
5900,2020-09-09 22:30:24.438323,2.78849817083641
5901,2020-09-09 22:30:24.686565,2.78849817083641
5902,2020-09-09 22:30:24.963838,2.78849817083641
5903,2020-09-09 22:30:25.301647,2.78849817083641
5904,2020-09-09 22:30:25.565390,2.78966486173132
5905,2020-09-09 22:30:25.890570,2.78966486173132
5906,2020-09-09 22:30:26.128120,2.78966486173132
5907,2020-09-09 22:30:26.538965,2.78966486173132
5908,2020-09-09 22:30:26.913348,2.78966486173132
5909,2020-09-09 22:30:27.236001,2.78966486173132
5910,2020-09-09 22:30:27.520987,2.78966486173132
5911,2020-09-09 22:30:27.880365,2.78966486173132
5912,2020-09-09 22:30:28.190680,2.78966486173132
5913,2020-09-09 22:30:28.417474,2.79084110909884
