iteration,timestamp,T7
5914,2020-09-09 22:30:28.733303,2.79084110909884
5915,2020-09-09 22:30:28.956856,2.79084110909884
5916,2020-09-09 22:30:29.251567,2.79084110909884
5917,2020-09-09 22:30:29.579152,2.79084110909884
5918,2020-09-09 22:30:29.930187,2.79084110909884
5919,2020-09-09 22:30:30.308474,2.79084110909884
5920,2020-09-09 22:30:30.619933,2.79084110909884
5921,2020-09-09 22:30:30.966700,2.79084110909884
5922,2020-09-09 22:30:31.264102,2.79202689164771
5923,2020-09-09 22:30:31.623803,2.79202689164771
5924,2020-09-09 22:30:31.959931,2.79202689164771
5925,2020-09-09 22:30:32.210120,2.79202689164771
5926,2020-09-09 22:30:32.459713,2.79202689164771
5927,2020-09-09 22:30:32.800896,2.79202689164771
5928,2020-09-09 22:30:33.074244,2.79202689164771
5929,2020-09-09 22:30:33.416249,2.79202689164771
5930,2020-09-09 22:30:33.752049,2.79322218785238
5931,2020-09-09 22:30:34.033618,2.79322218785238
5932,2020-09-09 22:30:34.379352,2.79322218785238
5933,2020-09-09 22:30:34.691693,2.79322218785238
5934,2020-09-09 22:30:34.971131,2.79322218785238
5935,2020-09-09 22:30:35.229863,2.79322218785238
5936,2020-09-09 22:30:35.535896,2.79322218785238
5937,2020-09-09 22:30:35.906570,2.79322218785238
5938,2020-09-09 22:30:36.217518,2.79322218785238
5939,2020-09-09 22:30:36.530511,2.79442697626044
5940,2020-09-09 22:30:36.783752,2.79442697626044
5941,2020-09-09 22:30:37.052139,2.79442697626044
5942,2020-09-09 22:30:37.296566,2.79442697626044
5943,2020-09-09 22:30:37.542080,2.79442697626044
5944,2020-09-09 22:30:37.832163,2.79442697626044
5945,2020-09-09 22:30:38.115018,2.79442697626044
5946,2020-09-09 22:30:38.440673,2.79442697626044
5947,2020-09-09 22:30:38.703047,2.79442697626044
5948,2020-09-09 22:30:39.016224,2.79442697626044
5949,2020-09-09 22:30:39.352854,2.79564123548067
5950,2020-09-09 22:30:39.673137,2.79564123548067
5951,2020-09-09 22:30:40.037504,2.79564123548067
5952,2020-09-09 22:30:40.380121,2.79564123548067
5953,2020-09-09 22:30:40.706664,2.79564123548067
5954,2020-09-09 22:30:41.020476,2.79564123548067
5955,2020-09-09 22:30:41.378107,2.79564123548067
5956,2020-09-09 22:30:41.674207,2.79564123548067
5957,2020-09-09 22:30:41.931588,2.79564123548067
5958,2020-09-09 22:30:42.288512,2.79686494417835
5959,2020-09-09 22:30:42.639042,2.79686494417835
5960,2020-09-09 22:30:43.006204,2.79686494417835
5961,2020-09-09 22:30:43.277124,2.79686494417835
5962,2020-09-09 22:30:43.601268,2.79686494417835
5963,2020-09-09 22:30:43.924335,2.79686494417835
5964,2020-09-09 22:30:44.253961,2.79686494417835
5965,2020-09-09 22:30:44.518291,2.79686494417835
5966,2020-09-09 22:30:44.860974,2.79686494417835
5967,2020-09-09 22:30:45.190473,2.79809808107292
5968,2020-09-09 22:30:45.486461,2.79809808107292
5969,2020-09-09 22:30:45.805622,2.79809808107292
5970,2020-09-09 22:30:46.055442,2.79809808107292
5971,2020-09-09 22:30:46.317416,2.79809808107292
5972,2020-09-09 22:30:46.727441,2.79809808107292
5973,2020-09-09 22:30:47.107749,2.79809808107292
5974,2020-09-09 22:30:47.340704,2.79809808107292
5975,2020-09-09 22:30:47.619444,2.79809808107292
5976,2020-09-09 22:30:47.899146,2.79934062493651
5977,2020-09-09 22:30:48.147751,2.79934062493651
5978,2020-09-09 22:30:48.431867,2.79934062493651
5979,2020-09-09 22:30:48.819624,2.79934062493651
5980,2020-09-09 22:30:49.135504,2.79934062493651
5981,2020-09-09 22:30:49.471719,2.79934062493651
5982,2020-09-09 22:30:49.811599,2.79934062493651
5983,2020-09-09 22:30:50.076702,2.79934062493651
5984,2020-09-09 22:30:50.398798,2.79934062493651
5985,2020-09-09 22:30:50.734902,2.79934062493651
5986,2020-09-09 22:30:51.034571,2.80059255459297
5987,2020-09-09 22:30:51.357724,2.80059255459297
5988,2020-09-09 22:30:51.673711,2.80059255459297
5989,2020-09-09 22:30:52.026524,2.80059255459297
5990,2020-09-09 22:30:52.352744,2.80059255459297
5991,2020-09-09 22:30:52.722438,2.80059255459297
5992,2020-09-09 22:30:53.080088,2.80059255459297
5993,2020-09-09 22:30:53.486229,2.80059255459297
5994,2020-09-09 22:30:53.833643,2.80185384891712
5995,2020-09-09 22:30:54.160566,2.80185384891712
5996,2020-09-09 22:30:54.456874,2.80185384891712
5997,2020-09-09 22:30:54.783813,2.80185384891712
5998,2020-09-09 22:30:55.084485,2.80185384891712
5999,2020-09-09 22:30:55.481554,2.80185384891712
6000,2020-09-09 22:30:55.752557,2.80185384891712
6001,2020-09-09 22:30:56.079718,2.80312448683421
6002,2020-09-09 22:30:56.380689,2.80312448683421
6003,2020-09-09 22:30:56.637568,2.80312448683421
6004,2020-09-09 22:30:56.958260,2.80312448683421
6005,2020-09-09 22:30:57.312124,2.80312448683421
6006,2020-09-09 22:30:57.620908,2.80312448683421
6007,2020-09-09 22:30:57.899410,2.80312448683421
6008,2020-09-09 22:30:58.217078,2.80312448683421
6009,2020-09-09 22:30:58.547024,2.80440444731938
6010,2020-09-09 22:30:58.886395,2.80440444731938
6011,2020-09-09 22:30:59.227238,2.80440444731938
6012,2020-09-09 22:30:59.600479,2.80440444731938
6013,2020-09-09 22:30:59.853911,2.80440444731938
6014,2020-09-09 22:31:00.227121,2.80440444731938
6015,2020-09-09 22:31:00.550482,2.80440444731938
6016,2020-09-09 22:31:00.833387,2.80440444731938
6017,2020-09-09 22:31:01.170656,2.80440444731938
6018,2020-09-09 22:31:01.531512,2.80569370939737
6019,2020-09-09 22:31:01.779945,2.80569370939737
6020,2020-09-09 22:31:02.119231,2.80569370939737
6021,2020-09-09 22:31:02.441011,2.80569370939737
6022,2020-09-09 22:31:02.688581,2.80569370939737
6023,2020-09-09 22:31:02.964345,2.80569370939737
6024,2020-09-09 22:31:03.267475,2.80569370939737
6025,2020-09-09 22:31:03.588878,2.80569370939737
6026,2020-09-09 22:31:03.928246,2.80569370939737
6027,2020-09-09 22:31:04.284913,2.80569370939737
6028,2020-09-09 22:31:04.621044,2.80699225214209
6029,2020-09-09 22:31:04.944659,2.80699225214209
6030,2020-09-09 22:31:05.352657,2.80699225214209
6031,2020-09-09 22:31:05.632170,2.80699225214209
6032,2020-09-09 22:31:05.857997,2.80699225214209
6033,2020-09-09 22:31:06.179378,2.80699225214209
6034,2020-09-09 22:31:06.481395,2.80699225214209
6035,2020-09-09 22:31:06.750394,2.80699225214209
6036,2020-09-09 22:31:07.182038,2.80830005467635
6037,2020-09-09 22:31:07.442487,2.80830005467635
6038,2020-09-09 22:31:07.741220,2.80830005467635
6039,2020-09-09 22:31:08.045582,2.80830005467635
6040,2020-09-09 22:31:08.373527,2.80830005467635
6041,2020-09-09 22:31:08.744788,2.80830005467635
6042,2020-09-09 22:31:08.962134,2.80830005467635
6043,2020-09-09 22:31:09.190177,2.80830005467635
6044,2020-09-09 22:31:09.432805,2.80830005467635
6045,2020-09-09 22:31:09.780970,2.80830005467635
6046,2020-09-09 22:31:10.167379,2.80597228871879
6047,2020-09-09 22:31:10.512721,2.80597228871879
6048,2020-09-09 22:31:10.817548,2.80597228871879
6049,2020-09-09 22:31:11.092082,2.80597228871879
6050,2020-09-09 22:31:11.423829,2.80597228871879
6051,2020-09-09 22:31:11.767467,2.80597228871879
6052,2020-09-09 22:31:12.080302,2.80597228871879
6053,2020-09-09 22:31:12.314805,2.80597228871879
6054,2020-09-09 22:31:12.614187,2.80597228871879
6055,2020-09-09 22:31:12.910586,2.80597228871879
6056,2020-09-09 22:31:13.153197,2.80524422554427
6057,2020-09-09 22:31:13.428695,2.80524422554427
6058,2020-09-09 22:31:13.777749,2.80524422554427
6059,2020-09-09 22:31:14.091905,2.80524422554427
6060,2020-09-09 22:31:14.381925,2.80524422554427
6061,2020-09-09 22:31:14.661267,2.80524422554427
6062,2020-09-09 22:31:14.901334,2.80524422554427
6063,2020-09-09 22:31:15.183553,2.80524422554427
6064,2020-09-09 22:31:15.482155,2.80524422554427
6065,2020-09-09 22:31:15.861545,2.8045264706617
6066,2020-09-09 22:31:16.105188,2.8045264706617
6067,2020-09-09 22:31:16.352721,2.8045264706617
6068,2020-09-09 22:31:16.718693,2.8045264706617
6069,2020-09-09 22:31:17.059865,2.8045264706617
6070,2020-09-09 22:31:17.406228,2.8045264706617
6071,2020-09-09 22:31:17.769380,2.8045264706617
6072,2020-09-09 22:31:18.107817,2.8045264706617
6073,2020-09-09 22:31:18.385456,2.8045264706617
6074,2020-09-09 22:31:18.677373,2.80381899985903
6075,2020-09-09 22:31:19.013966,2.80381899985903
6076,2020-09-09 22:31:19.350540,2.80381899985903
6077,2020-09-09 22:31:19.682594,2.80381899985903
6078,2020-09-09 22:31:20.006326,2.80381899985903
6079,2020-09-09 22:31:20.297330,2.80381899985903
6080,2020-09-09 22:31:20.626754,2.80381899985903
6081,2020-09-09 22:31:20.937644,2.80381899985903
6082,2020-09-09 22:31:21.280196,2.80381899985903
6083,2020-09-09 22:31:21.616338,2.80312178897363
6084,2020-09-09 22:31:21.917395,2.80312178897363
6085,2020-09-09 22:31:22.225687,2.80312178897363
6086,2020-09-09 22:31:22.566376,2.80312178897363
6087,2020-09-09 22:31:22.911959,2.80312178897363
6088,2020-09-09 22:31:23.203810,2.80312178897363
6089,2020-09-09 22:31:23.523346,2.80312178897363
6090,2020-09-09 22:31:23.788284,2.80312178897363
6091,2020-09-09 22:31:24.213290,2.80243481389215
6092,2020-09-09 22:31:24.553052,2.80243481389215
6093,2020-09-09 22:31:24.893494,2.80243481389215
6094,2020-09-09 22:31:25.267519,2.80243481389215
6095,2020-09-09 22:31:25.465440,2.80243481389215
6096,2020-09-09 22:31:25.761101,2.80243481389215
6097,2020-09-09 22:31:26.021275,2.80243481389215
6098,2020-09-09 22:31:26.292734,2.80243481389215
6099,2020-09-09 22:31:26.531135,2.80243481389215
6100,2020-09-09 22:31:26.770780,2.80243481389215
6101,2020-09-09 22:31:27.079095,2.80243481389215
6102,2020-09-09 22:31:27.371427,2.8017580505505
6103,2020-09-09 22:31:27.708606,2.8017580505505
6104,2020-09-09 22:31:28.051825,2.8017580505505
6105,2020-09-09 22:31:28.381549,2.8017580505505
6106,2020-09-09 22:31:28.686195,2.8017580505505
6107,2020-09-09 22:31:28.954608,2.8017580505505
6108,2020-09-09 22:31:29.202614,2.8017580505505
6109,2020-09-09 22:31:29.563820,2.8017580505505
6110,2020-09-09 22:31:29.879413,2.80109147493381
6111,2020-09-09 22:31:30.185185,2.80109147493381
6112,2020-09-09 22:31:30.433100,2.80109147493381
6113,2020-09-09 22:31:30.718106,2.80109147493381
6114,2020-09-09 22:31:31.043542,2.80109147493381
6115,2020-09-09 22:31:31.373664,2.80109147493381
6116,2020-09-09 22:31:31.663304,2.80109147493381
6117,2020-09-09 22:31:32.014476,2.80109147493381
6118,2020-09-09 22:31:32.323545,2.80109147493381
6119,2020-09-09 22:31:32.666779,2.80043506307629
6120,2020-09-09 22:31:32.916616,2.80043506307629
6121,2020-09-09 22:31:33.261169,2.80043506307629
6122,2020-09-09 22:31:33.594318,2.80043506307629
6123,2020-09-09 22:31:33.952943,2.80043506307629
6124,2020-09-09 22:31:34.250569,2.80043506307629
6125,2020-09-09 22:31:34.494602,2.80043506307629
6126,2020-09-09 22:31:34.872388,2.80043506307629
6127,2020-09-09 22:31:35.208960,2.79978879106125
6128,2020-09-09 22:31:35.491259,2.79978879106125
6129,2020-09-09 22:31:35.779416,2.79978879106125
6130,2020-09-09 22:31:36.070453,2.79978879106125
6131,2020-09-09 22:31:36.411957,2.79978879106125
6132,2020-09-09 22:31:36.688026,2.79978879106125
6133,2020-09-09 22:31:37.054465,2.79978879106125
6134,2020-09-09 22:31:37.380149,2.79978879106125
6135,2020-09-09 22:31:37.706583,2.79978879106125
6136,2020-09-09 22:31:38.057940,2.79915263502097
6137,2020-09-09 22:31:38.302371,2.79915263502097
6138,2020-09-09 22:31:38.581026,2.79915263502097
6139,2020-09-09 22:31:38.905856,2.79915263502097
6140,2020-09-09 22:31:39.244026,2.79915263502097
6141,2020-09-09 22:31:39.585676,2.79915263502097
6142,2020-09-09 22:31:39.866548,2.79915263502097
6143,2020-09-09 22:31:40.099336,2.79915263502097
6144,2020-09-09 22:31:40.360181,2.79915263502097
6145,2020-09-09 22:31:40.588384,2.79915263502097
6146,2020-09-09 22:31:40.903864,2.7985265711367
6147,2020-09-09 22:31:41.278438,2.7985265711367
6148,2020-09-09 22:31:41.566346,2.7985265711367
6149,2020-09-09 22:31:41.919648,2.7985265711367
6150,2020-09-09 22:31:42.219289,2.7985265711367
6151,2020-09-09 22:31:42.457509,2.7985265711367
6152,2020-09-09 22:31:42.782396,2.7985265711367
6153,2020-09-09 22:31:43.070199,2.7985265711367
6154,2020-09-09 22:31:43.317558,2.7985265711367
6155,2020-09-09 22:31:43.697401,2.79791057563854
6156,2020-09-09 22:31:43.971040,2.79791057563854
6157,2020-09-09 22:31:44.286544,2.79791057563854
6158,2020-09-09 22:31:44.597658,2.79791057563854
6159,2020-09-09 22:31:44.898737,2.79791057563854
6160,2020-09-09 22:31:45.220827,2.79791057563854
6161,2020-09-09 22:31:45.464497,2.79791057563854
6162,2020-09-09 22:31:45.766314,2.79791057563854
6163,2020-09-09 22:31:46.086691,2.79791057563854
6164,2020-09-09 22:31:46.343052,2.79791057563854
6165,2020-09-09 22:31:46.596617,2.79791057563854
6166,2020-09-09 22:31:46.834658,2.79730462480542
6167,2020-09-09 22:31:47.167742,2.79730462480542
6168,2020-09-09 22:31:47.505810,2.79730462480542
6169,2020-09-09 22:31:47.830452,2.79730462480542
6170,2020-09-09 22:31:48.150619,2.79730462480542
6171,2020-09-09 22:31:48.419402,2.79730462480542
6172,2020-09-09 22:31:48.782102,2.79730462480542
6173,2020-09-09 22:31:49.046878,2.79730462480542
6174,2020-09-09 22:31:49.406492,2.79730462480542
6175,2020-09-09 22:31:49.676882,2.79730462480542
6176,2020-09-09 22:31:50.052435,2.79670869496501
6177,2020-09-09 22:31:50.330173,2.79670869496501
6178,2020-09-09 22:31:50.641623,2.79670869496501
6179,2020-09-09 22:31:50.930760,2.79670869496501
6180,2020-09-09 22:31:51.237355,2.79670869496501
6181,2020-09-09 22:31:51.518943,2.79670869496501
6182,2020-09-09 22:31:51.807198,2.79670869496501
6183,2020-09-09 22:31:52.126369,2.79670869496501
6184,2020-09-09 22:31:52.403295,2.79612276249365
6185,2020-09-09 22:31:52.812724,2.79612276249365
6186,2020-09-09 22:31:53.055686,2.79612276249365
6187,2020-09-09 22:31:53.382985,2.79612276249365
6188,2020-09-09 22:31:53.711563,2.79612276249365
6189,2020-09-09 22:31:53.959946,2.79612276249365
6190,2020-09-09 22:31:54.236201,2.79612276249365
6191,2020-09-09 22:31:54.540720,2.79612276249365
6192,2020-09-09 22:31:54.822457,2.79612276249365
6193,2020-09-09 22:31:55.222708,2.79554680381636
6194,2020-09-09 22:31:55.603666,2.79554680381636
6195,2020-09-09 22:31:55.986174,2.79554680381636
6196,2020-09-09 22:31:56.295116,2.79554680381636
6197,2020-09-09 22:31:56.552403,2.79554680381636
6198,2020-09-09 22:31:56.906971,2.79554680381636
6199,2020-09-09 22:31:57.257036,2.79554680381636
6200,2020-09-09 22:31:57.633955,2.79554680381636
6201,2020-09-09 22:31:58.003455,2.79498079540667
6202,2020-09-09 22:31:58.293788,2.79498079540667
6203,2020-09-09 22:31:58.623558,2.79498079540667
6204,2020-09-09 22:31:58.958505,2.79498079540667
6205,2020-09-09 22:31:59.253920,2.79498079540667
6206,2020-09-09 22:31:59.533112,2.79498079540667
6207,2020-09-09 22:31:59.822812,2.79498079540667
6208,2020-09-09 22:32:00.163667,2.79498079540667
6209,2020-09-09 22:32:00.491596,2.79498079540667
6210,2020-09-09 22:32:00.817884,2.79442471378664
6211,2020-09-09 22:32:01.156770,2.79442471378664
6212,2020-09-09 22:32:01.387175,2.79442471378664
6213,2020-09-09 22:32:01.730652,2.79442471378664
6214,2020-09-09 22:32:02.079674,2.79442471378664
6215,2020-09-09 22:32:02.400893,2.79442471378664
6216,2020-09-09 22:32:02.676364,2.79442471378664
6217,2020-09-09 22:32:02.957584,2.79442471378664
6218,2020-09-09 22:32:03.255595,2.79442471378664
6219,2020-09-09 22:32:03.530427,2.79387853552674
6220,2020-09-09 22:32:03.844280,2.79387853552674
6221,2020-09-09 22:32:04.101146,2.79387853552674
6222,2020-09-09 22:32:04.443669,2.79387853552674
6223,2020-09-09 22:32:04.759194,2.79387853552674
6224,2020-09-09 22:32:05.139786,2.79387853552674
6225,2020-09-09 22:32:05.420685,2.79387853552674
6226,2020-09-09 22:32:05.712227,2.79387853552674
6227,2020-09-09 22:32:06.087324,2.79387853552674
6228,2020-09-09 22:32:06.417899,2.79387853552674
6229,2020-09-09 22:32:06.783299,2.79334223724587
6230,2020-09-09 22:32:07.118373,2.79334223724587
6231,2020-09-09 22:32:07.434849,2.79334223724587
6232,2020-09-09 22:32:07.774666,2.79334223724587
6233,2020-09-09 22:32:08.106628,2.79334223724587
6234,2020-09-09 22:32:08.364589,2.79334223724587
6235,2020-09-09 22:32:08.718527,2.79334223724587
6236,2020-09-09 22:32:08.994058,2.79334223724587
6237,2020-09-09 22:32:09.315111,2.79281579561118
6238,2020-09-09 22:32:09.671018,2.79281579561118
6239,2020-09-09 22:32:09.974776,2.79281579561118
6240,2020-09-09 22:32:10.325934,2.79281579561118
6241,2020-09-09 22:32:10.658002,2.79281579561118
6242,2020-09-09 22:32:10.975669,2.79281579561118
6243,2020-09-09 22:32:11.227441,2.79281579561118
6244,2020-09-09 22:32:11.560839,2.79281579561118
6245,2020-09-09 22:32:11.885524,2.79281579561118
6246,2020-09-09 22:32:12.204311,2.79281579561118
6247,2020-09-09 22:32:12.466335,2.79229918733812
6248,2020-09-09 22:32:12.690003,2.79229918733812
6249,2020-09-09 22:32:12.963284,2.79229918733812
6250,2020-09-09 22:32:13.356974,2.79229918733812
6251,2020-09-09 22:32:13.677319,2.79229918733812
6252,2020-09-09 22:32:13.997053,2.79229918733812
6253,2020-09-09 22:32:14.322799,2.79229918733812
6254,2020-09-09 22:32:14.712339,2.79229918733812
6255,2020-09-09 22:32:15.039031,2.79229918733812
6256,2020-09-09 22:32:15.345151,2.79179238919032
6257,2020-09-09 22:32:15.652153,2.79179238919032
6258,2020-09-09 22:32:15.921321,2.79179238919032
6259,2020-09-09 22:32:16.261115,2.79179238919032
6260,2020-09-09 22:32:16.585004,2.79179238919032
6261,2020-09-09 22:32:16.906617,2.79179238919032
6262,2020-09-09 22:32:17.177546,2.79179238919032
6263,2020-09-09 22:32:17.483527,2.79179238919032
6264,2020-09-09 22:32:17.721958,2.79179238919032
6265,2020-09-09 22:32:18.023077,2.79129537797954
6266,2020-09-09 22:32:18.310137,2.79129537797954
6267,2020-09-09 22:32:18.674798,2.79129537797954
6268,2020-09-09 22:32:19.026380,2.79129537797954
6269,2020-09-09 22:32:19.318445,2.79129537797954
6270,2020-09-09 22:32:19.648072,2.79129537797954
6271,2020-09-09 22:32:19.973004,2.79129537797954
6272,2020-09-09 22:32:20.302943,2.79129537797954
6273,2020-09-09 22:32:20.578170,2.79129537797954
6274,2020-09-09 22:32:20.833872,2.79080813056561
6275,2020-09-09 22:32:21.147879,2.79080813056561
6276,2020-09-09 22:32:21.454910,2.79080813056561
6277,2020-09-09 22:32:21.695400,2.79080813056561
6278,2020-09-09 22:32:21.932532,2.79080813056561
6279,2020-09-09 22:32:22.309783,2.79080813056561
6280,2020-09-09 22:32:22.636085,2.79080813056561
6281,2020-09-09 22:32:22.970861,2.79080813056561
6282,2020-09-09 22:32:23.399482,2.79080813056561
6283,2020-09-09 22:32:23.657995,2.79080813056561
6284,2020-09-09 22:32:24.024257,2.79033062385638
6285,2020-09-09 22:32:24.323419,2.79033062385638
6286,2020-09-09 22:32:24.654452,2.79033062385638
6287,2020-09-09 22:32:24.875107,2.79033062385638
6288,2020-09-09 22:32:25.150754,2.79033062385638
6289,2020-09-09 22:32:25.478422,2.79033062385638
6290,2020-09-09 22:32:25.815064,2.79033062385638
6291,2020-09-09 22:32:26.092450,2.79033062385638
6292,2020-09-09 22:32:26.488261,2.79033062385638
6293,2020-09-09 22:32:26.832767,2.79033062385638
6294,2020-09-09 22:32:27.161234,2.78986283480764
6295,2020-09-09 22:32:27.449284,2.78986283480764
6296,2020-09-09 22:32:27.708272,2.78986283480764
6297,2020-09-09 22:32:28.023566,2.78986283480764
6298,2020-09-09 22:32:28.329638,2.78986283480764
6299,2020-09-09 22:32:28.578746,2.78986283480764
6300,2020-09-09 22:32:28.895120,2.78986283480764
6301,2020-09-09 22:32:29.223033,2.78986283480764
6302,2020-09-09 22:32:29.476633,2.78986283480764
6303,2020-09-09 22:32:29.833070,2.78940474042307
6304,2020-09-09 22:32:30.149541,2.78940474042307
6305,2020-09-09 22:32:30.457549,2.78940474042307
6306,2020-09-09 22:32:30.721857,2.78940474042307
6307,2020-09-09 22:32:30.944011,2.78940474042307
6308,2020-09-09 22:32:31.320422,2.78940474042307
6309,2020-09-09 22:32:31.655945,2.78940474042307
6310,2020-09-09 22:32:31.982193,2.78940474042307
6311,2020-09-09 22:32:32.222380,2.78940474042307
6312,2020-09-09 22:32:32.505225,2.78940474042307
6313,2020-09-09 22:32:32.785772,2.78895631775417
6314,2020-09-09 22:32:33.043949,2.78895631775417
6315,2020-09-09 22:32:33.384275,2.78895631775417
6316,2020-09-09 22:32:33.655192,2.78895631775417
6317,2020-09-09 22:32:34.003935,2.78895631775417
6318,2020-09-09 22:32:34.329153,2.78895631775417
6319,2020-09-09 22:32:34.651987,2.78895631775417
6320,2020-09-09 22:32:34.925378,2.78895631775417
6321,2020-09-09 22:32:35.234619,2.78895631775417
6322,2020-09-09 22:32:35.582198,2.78851754390023
6323,2020-09-09 22:32:35.883501,2.78851754390023
6324,2020-09-09 22:32:36.202489,2.78851754390023
6325,2020-09-09 22:32:36.542357,2.78851754390023
6326,2020-09-09 22:32:36.870997,2.78851754390023
6327,2020-09-09 22:32:37.262148,2.78851754390023
6328,2020-09-09 22:32:37.579839,2.78851754390023
6329,2020-09-09 22:32:37.860612,2.78851754390023
6330,2020-09-09 22:32:38.215045,2.79001648455241
6331,2020-09-09 22:32:38.479335,2.79001648455241
6332,2020-09-09 22:32:38.852371,2.79001648455241
6333,2020-09-09 22:32:39.240872,2.79001648455241
6334,2020-09-09 22:32:39.525564,2.79001648455241
6335,2020-09-09 22:32:39.881128,2.79001648455241
6336,2020-09-09 22:32:40.161496,2.79001648455241
6337,2020-09-09 22:32:40.615025,2.79001648455241
6338,2020-09-09 22:32:40.960659,2.79152160680229
6339,2020-09-09 22:32:41.312195,2.79152160680229
6340,2020-09-09 22:32:41.637498,2.79152160680229
6341,2020-09-09 22:32:41.916368,2.79152160680229
6342,2020-09-09 22:32:42.270767,2.79152160680229
6343,2020-09-09 22:32:42.613328,2.79152160680229
6344,2020-09-09 22:32:42.970622,2.79152160680229
6345,2020-09-09 22:32:43.272760,2.79152160680229
6346,2020-09-09 22:32:43.520259,2.79152160680229
6347,2020-09-09 22:32:43.826955,2.79303289562461
6348,2020-09-09 22:32:44.132005,2.79303289562461
6349,2020-09-09 22:32:44.436610,2.79303289562461
6350,2020-09-09 22:32:44.842638,2.79303289562461
6351,2020-09-09 22:32:45.134806,2.79303289562461
6352,2020-09-09 22:32:45.397199,2.79303289562461
6353,2020-09-09 22:32:45.656947,2.79303289562461
6354,2020-09-09 22:32:45.956030,2.79303289562461
6355,2020-09-09 22:32:46.241971,2.79303289562461
6356,2020-09-09 22:32:46.550503,2.79455033602784
6357,2020-09-09 22:32:46.801795,2.79455033602784
6358,2020-09-09 22:32:47.073803,2.79455033602784
6359,2020-09-09 22:32:47.409993,2.79455033602784
6360,2020-09-09 22:32:47.725517,2.79455033602784
6361,2020-09-09 22:32:48.078675,2.79455033602784
6362,2020-09-09 22:32:48.356493,2.79455033602784
6363,2020-09-09 22:32:48.665878,2.79607391305417
6364,2020-09-09 22:32:48.925714,2.79607391305417
6365,2020-09-09 22:32:49.216703,2.79607391305417
6366,2020-09-09 22:32:49.530151,2.79607391305417
6367,2020-09-09 22:32:49.782873,2.79607391305417
6368,2020-09-09 22:32:50.114250,2.79607391305417
6369,2020-09-09 22:32:50.485285,2.79607391305417
6370,2020-09-09 22:32:50.751463,2.79607391305417
6371,2020-09-09 22:32:51.052932,2.79607391305417
6372,2020-09-09 22:32:51.390424,2.79760361177941
6373,2020-09-09 22:32:51.687267,2.79760361177941
6374,2020-09-09 22:32:52.003410,2.79760361177941
6375,2020-09-09 22:32:52.353089,2.79760361177941
6376,2020-09-09 22:32:52.638169,2.79760361177941
6377,2020-09-09 22:32:53.009483,2.79760361177941
6378,2020-09-09 22:32:53.252245,2.79760361177941
6379,2020-09-09 22:32:53.608563,2.79760361177941
6380,2020-09-09 22:32:53.908293,2.7991394173129
6381,2020-09-09 22:32:54.155371,2.7991394173129
6382,2020-09-09 22:32:54.454111,2.7991394173129
6383,2020-09-09 22:32:54.770070,2.7991394173129
6384,2020-09-09 22:32:55.119214,2.7991394173129
6385,2020-09-09 22:32:55.396090,2.7991394173129
6386,2020-09-09 22:32:55.678222,2.7991394173129
6387,2020-09-09 22:32:55.953834,2.7991394173129
6388,2020-09-09 22:32:56.215940,2.7991394173129
6389,2020-09-09 22:32:56.514113,2.80068131479749
6390,2020-09-09 22:32:56.824756,2.80068131479749
6391,2020-09-09 22:32:57.186526,2.80068131479749
6392,2020-09-09 22:32:57.562542,2.80068131479749
6393,2020-09-09 22:32:57.887979,2.80068131479749
6394,2020-09-09 22:32:58.154619,2.80068131479749
6395,2020-09-09 22:32:58.491602,2.80068131479749
6396,2020-09-09 22:32:58.796654,2.80068131479749
6397,2020-09-09 22:32:59.095152,2.80068131479749
6398,2020-09-09 22:32:59.435419,2.80222928940941
6399,2020-09-09 22:32:59.730426,2.80222928940941
6400,2020-09-09 22:33:00.011936,2.80222928940941
6401,2020-09-09 22:33:00.383579,2.80222928940941
6402,2020-09-09 22:33:00.709885,2.80222928940941
6403,2020-09-09 22:33:00.975475,2.80222928940941
6404,2020-09-09 22:33:01.296631,2.80222928940941
6405,2020-09-09 22:33:01.590830,2.80222928940941
6406,2020-09-09 22:33:01.922866,2.80222928940941
6407,2020-09-09 22:33:02.224988,2.80378332635829
6408,2020-09-09 22:33:02.535984,2.80378332635829
6409,2020-09-09 22:33:02.870349,2.80378332635829
6410,2020-09-09 22:33:03.203615,2.80378332635829
6411,2020-09-09 22:33:03.471337,2.80378332635829
6412,2020-09-09 22:33:03.767221,2.80378332635829
6413,2020-09-09 22:33:04.100477,2.80378332635829
6414,2020-09-09 22:33:04.424088,2.80378332635829
6415,2020-09-09 22:33:04.783280,2.80534341088698
6416,2020-09-09 22:33:05.127967,2.80534341088698
6417,2020-09-09 22:33:05.446273,2.80534341088698
6418,2020-09-09 22:33:05.755632,2.80534341088698
6419,2020-09-09 22:33:06.099518,2.80534341088698
6420,2020-09-09 22:33:06.349390,2.80534341088698
6421,2020-09-09 22:33:06.695125,2.80534341088698
6422,2020-09-09 22:33:06.977021,2.80534341088698
6423,2020-09-09 22:33:07.352850,2.80690952827158
6424,2020-09-09 22:33:07.637263,2.80690952827158
6425,2020-09-09 22:33:07.864036,2.80690952827158
6426,2020-09-09 22:33:08.271592,2.80690952827158
6427,2020-09-09 22:33:08.621099,2.80690952827158
6428,2020-09-09 22:33:08.872379,2.80690952827158
6429,2020-09-09 22:33:09.213345,2.80690952827158
6430,2020-09-09 22:33:09.468739,2.80690952827158
6431,2020-09-09 22:33:09.787100,2.80848166382133
6432,2020-09-09 22:33:10.131589,2.80848166382133
6433,2020-09-09 22:33:10.433669,2.80848166382133
6434,2020-09-09 22:33:10.755995,2.80848166382133
6435,2020-09-09 22:33:10.981393,2.80848166382133
6436,2020-09-09 22:33:11.259402,2.80848166382133
6437,2020-09-09 22:33:11.602417,2.80848166382133
6438,2020-09-09 22:33:11.926265,2.80848166382133
6439,2020-09-09 22:33:12.215971,2.80848166382133
6440,2020-09-09 22:33:12.524157,2.81005980287853
6441,2020-09-09 22:33:12.859433,2.81005980287853
6442,2020-09-09 22:33:13.129160,2.81005980287853
6443,2020-09-09 22:33:13.445134,2.81005980287853
6444,2020-09-09 22:33:13.711796,2.81005980287853
6445,2020-09-09 22:33:14.031266,2.81005980287853
6446,2020-09-09 22:33:14.280331,2.81005980287853
6447,2020-09-09 22:33:14.515167,2.81005980287853
6448,2020-09-09 22:33:14.861298,2.81005980287853
6449,2020-09-09 22:33:15.205339,2.81164393081851
6450,2020-09-09 22:33:15.532784,2.81164393081851
6451,2020-09-09 22:33:15.877019,2.81164393081851
6452,2020-09-09 22:33:16.208288,2.81164393081851
6453,2020-09-09 22:33:16.565207,2.81164393081851
6454,2020-09-09 22:33:16.813021,2.81164393081851
6455,2020-09-09 22:33:17.109931,2.81164393081851
6456,2020-09-09 22:33:17.444622,2.81164393081851
6457,2020-09-09 22:33:17.780515,2.81323403304953
6458,2020-09-09 22:33:18.027995,2.81323403304953
6459,2020-09-09 22:33:18.313088,2.81323403304953
6460,2020-09-09 22:33:18.610873,2.81323403304953
6461,2020-09-09 22:33:18.908835,2.81323403304953
6462,2020-09-09 22:33:19.218037,2.81323403304953
6463,2020-09-09 22:33:19.546792,2.81323403304953
6464,2020-09-09 22:33:19.964315,2.81323403304953
6465,2020-09-09 22:33:20.304306,2.81323403304953
6466,2020-09-09 22:33:20.570271,2.81483009501274
6467,2020-09-09 22:33:20.929055,2.81483009501274
6468,2020-09-09 22:33:21.224262,2.81483009501274
6469,2020-09-09 22:33:21.608743,2.81483009501274
6470,2020-09-09 22:33:21.926788,2.81483009501274
6471,2020-09-09 22:33:22.277173,2.81483009501274
6472,2020-09-09 22:33:22.519770,2.81483009501274
6473,2020-09-09 22:33:22.902505,2.81483009501274
6474,2020-09-09 22:33:23.224499,2.81483009501274
6475,2020-09-09 22:33:23.551371,2.81643210218209
6476,2020-09-09 22:33:23.914883,2.81643210218209
6477,2020-09-09 22:33:24.289738,2.81643210218209
6478,2020-09-09 22:33:24.664468,2.81643210218209
6479,2020-09-09 22:33:25.009579,2.81643210218209
6480,2020-09-09 22:33:25.356688,2.81643210218209
6481,2020-09-09 22:33:25.639376,2.81643210218209
6482,2020-09-09 22:33:25.977171,2.81643210218209
6483,2020-09-09 22:33:26.328915,2.81643210218209
6484,2020-09-09 22:33:26.650780,2.81741026439376
6485,2020-09-09 22:33:26.935242,2.81741026439376
6486,2020-09-09 22:33:27.180454,2.81741026439376
6487,2020-09-09 22:33:27.439969,2.81741026439376
6488,2020-09-09 22:33:27.751822,2.81741026439376
6489,2020-09-09 22:33:27.971519,2.81741026439376
6490,2020-09-09 22:33:28.306057,2.81741026439376
6491,2020-09-09 22:33:28.617097,2.81741026439376
6492,2020-09-09 22:33:29.039534,2.81741026439376
6493,2020-09-09 22:33:29.331519,2.81741026439376
6494,2020-09-09 22:33:29.622520,2.82027109378909
6495,2020-09-09 22:33:29.942799,2.82027109378909
6496,2020-09-09 22:33:30.206984,2.82027109378909
6497,2020-09-09 22:33:30.537053,2.82027109378909
6498,2020-09-09 22:33:30.897776,2.82027109378909
6499,2020-09-09 22:33:31.182311,2.82027109378909
6500,2020-09-09 22:33:31.454591,2.82027109378909
6501,2020-09-09 22:33:31.786116,2.82027109378909
6502,2020-09-09 22:33:32.112613,2.82757456535064
6503,2020-09-09 22:33:32.496543,2.82757456535064
6504,2020-09-09 22:33:32.837782,2.82757456535064
6505,2020-09-09 22:33:33.187518,2.82757456535064
6506,2020-09-09 22:33:33.500309,2.82757456535064
6507,2020-09-09 22:33:33.781576,2.82757456535064
6508,2020-09-09 22:33:34.068044,2.82757456535064
6509,2020-09-09 22:33:34.386254,2.82757456535064
6510,2020-09-09 22:33:34.691374,2.83487606216124
6511,2020-09-09 22:33:35.023519,2.83487606216124
6512,2020-09-09 22:33:35.359736,2.83487606216124
6513,2020-09-09 22:33:35.626463,2.83487606216124
6514,2020-09-09 22:33:35.892655,2.83487606216124
6515,2020-09-09 22:33:36.207241,2.83487606216124
6516,2020-09-09 22:33:36.470630,2.83487606216124
6517,2020-09-09 22:33:36.787297,2.83487606216124
6518,2020-09-09 22:33:37.029031,2.83487606216124
6519,2020-09-09 22:33:37.431083,2.84217558545544
6520,2020-09-09 22:33:37.720454,2.84217558545544
6521,2020-09-09 22:33:37.994512,2.84217558545544
6522,2020-09-09 22:33:38.338294,2.84217558545544
6523,2020-09-09 22:33:38.605308,2.84217558545544
6524,2020-09-09 22:33:38.934973,2.84217558545544
6525,2020-09-09 22:33:39.268414,2.84217558545544
6526,2020-09-09 22:33:39.575158,2.84217558545544
6527,2020-09-09 22:33:39.933673,2.84217558545544
6528,2020-09-09 22:33:40.223566,2.84947313646555
6529,2020-09-09 22:33:40.517344,2.84947313646555
6530,2020-09-09 22:33:40.829891,2.84947313646555
6531,2020-09-09 22:33:41.122704,2.84947313646555
6532,2020-09-09 22:33:41.407105,2.84947313646555
6533,2020-09-09 22:33:41.661880,2.84947313646555
6534,2020-09-09 22:33:41.939116,2.84947313646555
6535,2020-09-09 22:33:42.224683,2.84947313646555
6536,2020-09-09 22:33:42.534164,2.84947313646555
6537,2020-09-09 22:33:42.801222,2.85676871642167
6538,2020-09-09 22:33:43.058901,2.85676871642167
6539,2020-09-09 22:33:43.453713,2.85676871642167
6540,2020-09-09 22:33:43.706982,2.85676871642167
6541,2020-09-09 22:33:44.139869,2.85676871642167
6542,2020-09-09 22:33:44.420452,2.85676871642167
6543,2020-09-09 22:33:44.805584,2.85676871642167
6544,2020-09-09 22:33:45.133283,2.85676871642167
6545,2020-09-09 22:33:45.445337,2.86406232655168
6546,2020-09-09 22:33:45.787695,2.86406232655168
6547,2020-09-09 22:33:46.128629,2.86406232655168
6548,2020-09-09 22:33:46.449713,2.86406232655168
6549,2020-09-09 22:33:46.705191,2.86406232655168
6550,2020-09-09 22:33:47.024499,2.86406232655168
6551,2020-09-09 22:33:47.281433,2.86406232655168
6552,2020-09-09 22:33:47.546274,2.86406232655168
6553,2020-09-09 22:33:47.866333,2.86406232655168
6554,2020-09-09 22:33:48.127515,2.87135396808121
6555,2020-09-09 22:33:48.443989,2.87135396808121
6556,2020-09-09 22:33:48.739019,2.87135396808121
6557,2020-09-09 22:33:49.067508,2.87135396808121
6558,2020-09-09 22:33:49.383982,2.87135396808121
6559,2020-09-09 22:33:49.784020,2.87135396808121
6560,2020-09-09 22:33:50.137051,2.87135396808121
6561,2020-09-09 22:33:50.473508,2.87135396808121
6562,2020-09-09 22:33:50.827222,2.87864364223373
6563,2020-09-09 22:33:51.124996,2.87864364223373
6564,2020-09-09 22:33:51.405721,2.87864364223373
6565,2020-09-09 22:33:51.717501,2.87864364223373
6566,2020-09-09 22:33:52.012411,2.87864364223373
6567,2020-09-09 22:33:52.381704,2.87864364223373
6568,2020-09-09 22:33:52.729392,2.87864364223373
6569,2020-09-09 22:33:53.021763,2.87864364223373
6570,2020-09-09 22:33:53.313992,2.88593135023045
6571,2020-09-09 22:33:53.583641,2.88593135023045
6572,2020-09-09 22:33:53.822669,2.88593135023045
6573,2020-09-09 22:33:54.162714,2.88593135023045
6574,2020-09-09 22:33:54.498948,2.88593135023045
6575,2020-09-09 22:33:54.726211,2.88593135023045
6576,2020-09-09 22:33:55.033369,2.88593135023045
6577,2020-09-09 22:33:55.328852,2.88593135023045
6578,2020-09-09 22:33:55.599701,2.88593135023045
6579,2020-09-09 22:33:55.867852,2.88593135023045
6580,2020-09-09 22:33:56.212286,2.89321709329045
6581,2020-09-09 22:33:56.612794,2.89321709329045
6582,2020-09-09 22:33:56.915958,2.89321709329045
6583,2020-09-09 22:33:57.190135,2.89321709329045
6584,2020-09-09 22:33:57.508321,2.89321709329045
6585,2020-09-09 22:33:57.817790,2.89321709329045
6586,2020-09-09 22:33:58.173157,2.89321709329045
6587,2020-09-09 22:33:58.494148,2.89321709329045
6588,2020-09-09 22:33:58.938242,2.90050087263054
6589,2020-09-09 22:33:59.290604,2.90050087263054
6590,2020-09-09 22:33:59.603158,2.90050087263054
6591,2020-09-09 22:33:59.922688,2.90050087263054
6592,2020-09-09 22:34:00.232247,2.90050087263054
6593,2020-09-09 22:34:00.555125,2.90050087263054
6594,2020-09-09 22:34:00.844452,2.90050087263054
6595,2020-09-09 22:34:01.163775,2.90050087263054
6596,2020-09-09 22:34:01.392068,2.90050087263054
6597,2020-09-09 22:34:01.656661,2.90952295242496
6598,2020-09-09 22:34:02.106064,2.90952295242496
6599,2020-09-09 22:34:02.415435,2.90952295242496
6600,2020-09-09 22:34:02.741205,2.90952295242496
6601,2020-09-09 22:34:03.008069,2.90952295242496
6602,2020-09-09 22:34:03.286625,2.90952295242496
6603,2020-09-09 22:34:03.558756,2.90952295242496
6604,2020-09-09 22:34:03.888558,2.9185428156746
6605,2020-09-09 22:34:04.175840,2.9185428156746
6606,2020-09-09 22:34:04.499091,2.9185428156746
6607,2020-09-09 22:34:04.808395,2.9185428156746
6608,2020-09-09 22:34:05.118154,2.9185428156746
6609,2020-09-09 22:34:05.472367,2.9185428156746
6610,2020-09-09 22:34:05.840888,2.9185428156746
6611,2020-09-09 22:34:06.221923,2.9185428156746
6612,2020-09-09 22:34:06.508041,2.92756046375915
6613,2020-09-09 22:34:06.811229,2.92756046375915
6614,2020-09-09 22:34:07.142585,2.92756046375915
6615,2020-09-09 22:34:07.398038,2.92756046375915
6616,2020-09-09 22:34:07.622422,2.92756046375915
6617,2020-09-09 22:34:07.950770,2.92756046375915
6618,2020-09-09 22:34:08.305557,2.92756046375915
6619,2020-09-09 22:34:08.586093,2.92756046375915
6620,2020-09-09 22:34:08.829143,2.92756046375915
6621,2020-09-09 22:34:09.161045,2.92756046375915
6622,2020-09-09 22:34:09.472418,2.93657589805512
6623,2020-09-09 22:34:09.832638,2.93657589805512
6624,2020-09-09 22:34:10.108444,2.93657589805512
6625,2020-09-09 22:34:10.369251,2.93657589805512
6626,2020-09-09 22:34:10.687264,2.93657589805512
6627,2020-09-09 22:34:10.936397,2.93657589805512
6628,2020-09-09 22:34:11.251863,2.93657589805512
6629,2020-09-09 22:34:11.559154,2.93657589805512
6630,2020-09-09 22:34:11.838992,2.93657589805512
6631,2020-09-09 22:34:12.166421,2.93657589805512
6632,2020-09-09 22:34:12.431569,2.9455891199358
6633,2020-09-09 22:34:12.675858,2.9455891199358
6634,2020-09-09 22:34:13.018725,2.9455891199358
6635,2020-09-09 22:34:13.338556,2.9455891199358
6636,2020-09-09 22:34:13.769347,2.9455891199358
6637,2020-09-09 22:34:14.109507,2.9455891199358
6638,2020-09-09 22:34:14.402104,2.9455891199358
6639,2020-09-09 22:34:14.713246,2.9455891199358
6640,2020-09-09 22:34:15.110477,2.95460013077131
6641,2020-09-09 22:34:15.405284,2.95460013077131
6642,2020-09-09 22:34:15.726918,2.95460013077131
6643,2020-09-09 22:34:16.069918,2.95460013077131
6644,2020-09-09 22:34:16.317316,2.95460013077131
6645,2020-09-09 22:34:16.674926,2.95460013077131
6646,2020-09-09 22:34:17.029298,2.95460013077131
6647,2020-09-09 22:34:17.323066,2.95460013077131
6648,2020-09-09 22:34:17.670778,2.95460013077131
6649,2020-09-09 22:34:17.991786,2.96360893192859
6650,2020-09-09 22:34:18.342159,2.96360893192859
6651,2020-09-09 22:34:18.600259,2.96360893192859
6652,2020-09-09 22:34:18.916812,2.96360893192859
6653,2020-09-09 22:34:19.152127,2.96360893192859
6654,2020-09-09 22:34:19.494474,2.96360893192859
6655,2020-09-09 22:34:19.810067,2.96360893192859
6656,2020-09-09 22:34:20.089436,2.96360893192859
6657,2020-09-09 22:34:20.398847,2.96360893192859
6658,2020-09-09 22:34:20.662299,2.96360893192859
6659,2020-09-09 22:34:20.966273,2.97261552477144
6660,2020-09-09 22:34:21.309718,2.97261552477144
6661,2020-09-09 22:34:21.642110,2.97261552477144
6662,2020-09-09 22:34:22.013764,2.97261552477144
6663,2020-09-09 22:34:22.324749,2.97261552477144
6664,2020-09-09 22:34:22.645846,2.97261552477144
6665,2020-09-09 22:34:22.889792,2.97261552477144
6666,2020-09-09 22:34:23.202163,2.97261552477144
6667,2020-09-09 22:34:23.567133,2.98161991066048
6668,2020-09-09 22:34:23.896595,2.98161991066048
6669,2020-09-09 22:34:24.214758,2.98161991066048
6670,2020-09-09 22:34:24.525700,2.98161991066048
6671,2020-09-09 22:34:24.823151,2.98161991066048
6672,2020-09-09 22:34:25.095093,2.98161991066048
6673,2020-09-09 22:34:25.342437,2.98161991066048
6674,2020-09-09 22:34:25.579986,2.98161991066048
6675,2020-09-09 22:34:25.952924,2.99062209095324
6676,2020-09-09 22:34:26.290924,2.99062209095324
6677,2020-09-09 22:34:26.597019,2.99062209095324
6678,2020-09-09 22:34:26.881567,2.99062209095324
6679,2020-09-09 22:34:27.221951,2.99062209095324
6680,2020-09-09 22:34:27.574866,2.99062209095324
6681,2020-09-09 22:34:27.878029,2.99062209095324
6682,2020-09-09 22:34:28.165237,2.99062209095324
6683,2020-09-09 22:34:28.459818,2.99962206700408
6684,2020-09-09 22:34:28.697784,2.99962206700408
6685,2020-09-09 22:34:29.055252,2.99962206700408
6686,2020-09-09 22:34:29.391035,2.99962206700408
6687,2020-09-09 22:34:29.677537,2.99962206700408
6688,2020-09-09 22:34:29.938304,2.99962206700408
6689,2020-09-09 22:34:30.205637,2.99962206700408
6690,2020-09-09 22:34:30.561595,2.99962206700408
6691,2020-09-09 22:34:30.874960,2.99962206700408
6692,2020-09-09 22:34:31.151759,3.00861984016427
6693,2020-09-09 22:34:31.461238,3.00861984016427
6694,2020-09-09 22:34:31.821598,3.00861984016427
6695,2020-09-09 22:34:32.055751,3.00861984016427
6696,2020-09-09 22:34:32.377877,3.00861984016427
6697,2020-09-09 22:34:32.656007,3.00861984016427
6698,2020-09-09 22:34:32.923700,3.00861984016427
6699,2020-09-09 22:34:33.289684,3.00861984016427
6700,2020-09-09 22:34:33.565472,3.00861984016427
6701,2020-09-09 22:34:33.945307,3.01761541178199
6702,2020-09-09 22:34:34.279070,3.01761541178199
6703,2020-09-09 22:34:34.599507,3.01761541178199
6704,2020-09-09 22:34:34.890343,3.01761541178199
6705,2020-09-09 22:34:35.188574,3.01761541178199
6706,2020-09-09 22:34:35.474600,3.01761541178199
6707,2020-09-09 22:34:35.713815,3.01761541178199
6708,2020-09-09 22:34:36.072216,3.02660878320229
6709,2020-09-09 22:34:36.400319,3.02660878320229
6710,2020-09-09 22:34:36.682061,3.02660878320229
6711,2020-09-09 22:34:36.994758,3.02660878320229
6712,2020-09-09 22:34:37.314375,3.02660878320229
6713,2020-09-09 22:34:37.649626,3.02660878320229
6714,2020-09-09 22:34:38.012228,3.02660878320229
6715,2020-09-09 22:34:38.333274,3.02660878320229
6716,2020-09-09 22:34:38.566059,3.02660878320229
6717,2020-09-09 22:34:38.890021,3.0355999557672
6718,2020-09-09 22:34:39.277703,3.0355999557672
6719,2020-09-09 22:34:39.581595,3.0355999557672
6720,2020-09-09 22:34:39.849900,3.0355999557672
6721,2020-09-09 22:34:40.219525,3.0355999557672
6722,2020-09-09 22:34:40.557328,3.0355999557672
6723,2020-09-09 22:34:40.810206,3.0355999557672
6724,2020-09-09 22:34:41.069479,3.0355999557672
6725,2020-09-09 22:34:41.400874,3.0355999557672
6726,2020-09-09 22:34:41.743861,3.04458893081564
6727,2020-09-09 22:34:41.986804,3.04458893081564
6728,2020-09-09 22:34:42.260868,3.04458893081564
6729,2020-09-09 22:34:42.561927,3.04458893081564
6730,2020-09-09 22:34:42.829697,3.04458893081564
6731,2020-09-09 22:34:43.197441,3.04458893081564
6732,2020-09-09 22:34:43.480650,3.04458893081564
6733,2020-09-09 22:34:43.804852,3.04458893081564
6734,2020-09-09 22:34:44.101957,3.04458893081564
6735,2020-09-09 22:34:44.364185,3.04458893081564
6736,2020-09-09 22:34:44.712794,3.05357570968349
6737,2020-09-09 22:34:44.947048,3.05357570968349
6738,2020-09-09 22:34:45.179942,3.05357570968349
6739,2020-09-09 22:34:45.504475,3.05357570968349
6740,2020-09-09 22:34:45.786192,3.05357570968349
6741,2020-09-09 22:34:46.127789,3.05357570968349
6742,2020-09-09 22:34:46.513279,3.05357570968349
6743,2020-09-09 22:34:46.826995,3.05357570968349
6744,2020-09-09 22:34:47.138058,3.05357570968349
6745,2020-09-09 22:34:47.495046,3.06256029370358
6746,2020-09-09 22:34:47.747076,3.06256029370358
6747,2020-09-09 22:34:48.078414,3.06256029370358
6748,2020-09-09 22:34:48.394845,3.06256029370358
6749,2020-09-09 22:34:48.698520,3.06256029370358
6750,2020-09-09 22:34:48.973115,3.06256029370358
6751,2020-09-09 22:34:49.335029,3.06256029370358
6752,2020-09-09 22:34:49.663043,3.06256029370358
6753,2020-09-09 22:34:50.069778,3.06256029370358
6754,2020-09-09 22:34:50.430953,3.07154268420574
6755,2020-09-09 22:34:50.735048,3.07154268420574
6756,2020-09-09 22:34:51.066601,3.07154268420574
6757,2020-09-09 22:34:51.397934,3.07154268420574
6758,2020-09-09 22:34:51.645384,3.07154268420574
6759,2020-09-09 22:34:51.898668,3.07154268420574
6760,2020-09-09 22:34:52.263500,3.07154268420574
6761,2020-09-09 22:34:52.548421,3.07154268420574
6762,2020-09-09 22:34:52.876715,3.07154268420574
6763,2020-09-09 22:34:53.146184,3.07154268420574
6764,2020-09-09 22:34:53.482790,3.08052288251673
6765,2020-09-09 22:34:53.780005,3.08052288251673
6766,2020-09-09 22:34:54.028980,3.08052288251673
6767,2020-09-09 22:34:54.346890,3.08052288251673
6768,2020-09-09 22:34:54.622053,3.08052288251673
6769,2020-09-09 22:34:54.937191,3.08052288251673
6770,2020-09-09 22:34:55.230814,3.08052288251673
6771,2020-09-09 22:34:55.566956,3.08052288251673
6772,2020-09-09 22:34:55.895213,3.08052288251673
6773,2020-09-09 22:34:56.199126,3.08950088996033
6774,2020-09-09 22:34:56.432603,3.08950088996033
6775,2020-09-09 22:34:56.813968,3.08950088996033
6776,2020-09-09 22:34:57.121018,3.08950088996033
6777,2020-09-09 22:34:57.463162,3.08950088996033
6778,2020-09-09 22:34:57.770624,3.08950088996033
6779,2020-09-09 22:34:58.083849,3.08950088996033
6780,2020-09-09 22:34:58.462999,3.08950088996033
6781,2020-09-09 22:34:58.733024,3.09847670785733
6782,2020-09-09 22:34:59.149139,3.09847670785733
6783,2020-09-09 22:34:59.426442,3.09847670785733
6784,2020-09-09 22:34:59.758325,3.09847670785733
6785,2020-09-09 22:35:00.028995,3.09847670785733
6786,2020-09-09 22:35:00.352543,3.09847670785733
6787,2020-09-09 22:35:00.595939,3.09847670785733
6788,2020-09-09 22:35:00.917011,3.09847670785733
6789,2020-09-09 22:35:01.222064,3.09847670785733
6790,2020-09-09 22:35:01.519686,3.10745033752549
6791,2020-09-09 22:35:01.859068,3.10745033752549
6792,2020-09-09 22:35:02.202411,3.10745033752549
6793,2020-09-09 22:35:02.497794,3.10745033752549
6794,2020-09-09 22:35:02.802594,3.10745033752549
6795,2020-09-09 22:35:03.110279,3.10745033752549
6796,2020-09-09 22:35:03.438869,3.10745033752549
6797,2020-09-09 22:35:03.687356,3.10745033752549
6798,2020-09-09 22:35:04.030724,3.11642178027964
6799,2020-09-09 22:35:04.305910,3.11642178027964
6800,2020-09-09 22:35:04.689165,3.11642178027964
6801,2020-09-09 22:35:04.983141,3.11642178027964
6802,2020-09-09 22:35:05.232443,3.11642178027964
6803,2020-09-09 22:35:05.517857,3.11642178027964
6804,2020-09-09 22:35:05.772906,3.11642178027964
6805,2020-09-09 22:35:06.097881,3.11642178027964
6806,2020-09-09 22:35:06.361154,3.11642178027964
6807,2020-09-09 22:35:06.667451,3.11642178027964
6808,2020-09-09 22:35:06.928835,3.11642178027964
6809,2020-09-09 22:35:07.254202,3.1253910374316
6810,2020-09-09 22:35:07.501997,3.1253910374316
6811,2020-09-09 22:35:07.818798,3.1253910374316
6812,2020-09-09 22:35:08.098822,3.1253910374316
6813,2020-09-09 22:35:08.421869,3.1253910374316
6814,2020-09-09 22:35:08.746777,3.1253910374316
6815,2020-09-09 22:35:09.008659,3.1253910374316
6816,2020-09-09 22:35:09.344309,3.1253910374316
6817,2020-09-09 22:35:09.594286,3.13435811029028
6818,2020-09-09 22:35:09.883690,3.13435811029028
6819,2020-09-09 22:35:10.176303,3.13435811029028
6820,2020-09-09 22:35:10.523383,3.13435811029028
6821,2020-09-09 22:35:10.843377,3.13435811029028
6822,2020-09-09 22:35:11.128663,3.13435811029028
6823,2020-09-09 22:35:11.388216,3.13435811029028
6824,2020-09-09 22:35:11.619377,3.13435811029028
6825,2020-09-09 22:35:11.985618,3.1433230001616
6826,2020-09-09 22:35:12.263297,3.1433230001616
6827,2020-09-09 22:35:12.762880,3.1433230001616
6828,2020-09-09 22:35:13.058151,3.1433230001616
6829,2020-09-09 22:35:13.314609,3.1433230001616
6830,2020-09-09 22:35:13.580648,3.1433230001616
6831,2020-09-09 22:35:13.832711,3.1433230001616
6832,2020-09-09 22:35:14.081381,3.1433230001616
6833,2020-09-09 22:35:14.401678,3.1433230001616
6834,2020-09-09 22:35:14.683719,3.1522857083486
6835,2020-09-09 22:35:14.969015,3.1522857083486
6836,2020-09-09 22:35:15.312720,3.1522857083486
6837,2020-09-09 22:35:15.697932,3.1522857083486
6838,2020-09-09 22:35:16.008009,3.1522857083486
6839,2020-09-09 22:35:16.253246,3.1522857083486
6840,2020-09-09 22:35:16.626709,3.1522857083486
6841,2020-09-09 22:35:16.855217,3.1522857083486
6842,2020-09-09 22:35:17.116183,3.1522857083486
6843,2020-09-09 22:35:17.419412,3.1522857083486
6844,2020-09-09 22:35:17.725191,3.16124623615134
6845,2020-09-09 22:35:18.105100,3.16124623615134
6846,2020-09-09 22:35:18.426426,3.16124623615134
6847,2020-09-09 22:35:18.752923,3.16124623615134
6848,2020-09-09 22:35:19.081565,3.16124623615134
6849,2020-09-09 22:35:19.466792,3.16124623615134
6850,2020-09-09 22:35:19.852905,3.16124623615134
6851,2020-09-09 22:35:20.225326,3.17020458486701
6852,2020-09-09 22:35:20.551808,3.17020458486701
6853,2020-09-09 22:35:20.821853,3.17020458486701
6854,2020-09-09 22:35:21.082928,3.17020458486701
6855,2020-09-09 22:35:21.383294,3.17020458486701
6856,2020-09-09 22:35:21.729841,3.17020458486701
6857,2020-09-09 22:35:22.030981,3.17020458486701
6858,2020-09-09 22:35:22.337761,3.17020458486701
6859,2020-09-09 22:35:22.587449,3.17020458486701
6860,2020-09-09 22:35:22.876933,3.17020458486701
6861,2020-09-09 22:35:23.167674,3.18538770676665
6862,2020-09-09 22:35:23.503546,3.18538770676665
6863,2020-09-09 22:35:23.846492,3.18538770676665
6864,2020-09-09 22:35:24.202057,3.18538770676665
6865,2020-09-09 22:35:24.533192,3.18538770676665
6866,2020-09-09 22:35:24.826304,3.18538770676665
6867,2020-09-09 22:35:25.186161,3.18538770676665
6868,2020-09-09 22:35:25.525024,3.18538770676665
6869,2020-09-09 22:35:25.876137,3.18538770676665
6870,2020-09-09 22:35:26.226907,3.18538770676665
6871,2020-09-09 22:35:26.521791,3.20056415688312
6872,2020-09-09 22:35:26.832588,3.20056415688312
6873,2020-09-09 22:35:27.145692,3.20056415688312
6874,2020-09-09 22:35:27.370672,3.20056415688312
6875,2020-09-09 22:35:27.666005,3.20056415688312
6876,2020-09-09 22:35:27.943763,3.20056415688312
6877,2020-09-09 22:35:28.268611,3.20056415688312
6878,2020-09-09 22:35:28.581854,3.20056415688312
6879,2020-09-09 22:35:28.859300,3.20056415688312
6880,2020-09-09 22:35:29.176816,3.21573394079103
6881,2020-09-09 22:35:29.549169,3.21573394079103
6882,2020-09-09 22:35:29.888654,3.21573394079103
6883,2020-09-09 22:35:30.175933,3.21573394079103
6884,2020-09-09 22:35:30.519214,3.21573394079103
6885,2020-09-09 22:35:30.851176,3.21573394079103
6886,2020-09-09 22:35:31.140965,3.21573394079103
6887,2020-09-09 22:35:31.481717,3.21573394079103
6888,2020-09-09 22:35:31.827403,3.2308970640523
6889,2020-09-09 22:35:32.099503,3.2308970640523
6890,2020-09-09 22:35:32.357041,3.2308970640523
6891,2020-09-09 22:35:32.672930,3.2308970640523
6892,2020-09-09 22:35:33.022827,3.2308970640523
6893,2020-09-09 22:35:33.321531,3.2308970640523
6894,2020-09-09 22:35:33.647815,3.2308970640523
