iteration,timestamp,T7
6895,2020-09-09 22:35:33.912531,3.2308970640523
6896,2020-09-09 22:35:34.197450,3.2308970640523
6897,2020-09-09 22:35:34.479504,3.24605353221625
6898,2020-09-09 22:35:34.774592,3.24605353221625
6899,2020-09-09 22:35:35.101210,3.24605353221625
6900,2020-09-09 22:35:35.415377,3.24605353221625
6901,2020-09-09 22:35:35.738814,3.24605353221625
6902,2020-09-09 22:35:36.024285,3.24605353221625
6903,2020-09-09 22:35:36.335222,3.24605353221625
6904,2020-09-09 22:35:36.659467,3.24605353221625
6905,2020-09-09 22:35:36.938898,3.24605353221625
6906,2020-09-09 22:35:37.194450,3.24605353221625
6907,2020-09-09 22:35:37.480626,3.2612033508196
6908,2020-09-09 22:35:37.855841,3.2612033508196
6909,2020-09-09 22:35:38.122803,3.2612033508196
6910,2020-09-09 22:35:38.454173,3.2612033508196
6911,2020-09-09 22:35:38.696114,3.2612033508196
6912,2020-09-09 22:35:38.972388,3.2612033508196
6913,2020-09-09 22:35:39.309351,3.2612033508196
6914,2020-09-09 22:35:39.594614,3.2612033508196
6915,2020-09-09 22:35:39.943110,3.2612033508196
6916,2020-09-09 22:35:40.265332,3.2612033508196
6917,2020-09-09 22:35:40.590946,3.2763465253866
6918,2020-09-09 22:35:40.917439,3.2763465253866
6919,2020-09-09 22:35:41.204533,3.2763465253866
6920,2020-09-09 22:35:41.479662,3.2763465253866
6921,2020-09-09 22:35:41.784262,3.2763465253866
6922,2020-09-09 22:35:42.028130,3.2763465253866
6923,2020-09-09 22:35:42.386639,3.2763465253866
6924,2020-09-09 22:35:42.728409,3.2763465253866
6925,2020-09-09 22:35:43.017633,3.29148306142908
6926,2020-09-09 22:35:43.300814,3.29148306142908
6927,2020-09-09 22:35:43.608195,3.29148306142908
6928,2020-09-09 22:35:43.948707,3.29148306142908
6929,2020-09-09 22:35:44.234249,3.29148306142908
6930,2020-09-09 22:35:44.611208,3.29148306142908
6931,2020-09-09 22:35:44.930843,3.29148306142908
6932,2020-09-09 22:35:45.250543,3.29148306142908
6933,2020-09-09 22:35:45.538271,3.29148306142908
6934,2020-09-09 22:35:45.893935,3.30661296444649
6935,2020-09-09 22:35:46.231242,3.30661296444649
6936,2020-09-09 22:35:46.452702,3.30661296444649
6937,2020-09-09 22:35:46.733888,3.30661296444649
6938,2020-09-09 22:35:47.096843,3.30661296444649
6939,2020-09-09 22:35:47.439533,3.30661296444649
6940,2020-09-09 22:35:47.752390,3.30661296444649
6941,2020-09-09 22:35:48.059160,3.30661296444649
6942,2020-09-09 22:35:48.355281,3.30661296444649
6943,2020-09-09 22:35:48.716645,3.32173623992601
6944,2020-09-09 22:35:48.988270,3.32173623992601
6945,2020-09-09 22:35:49.243008,3.32173623992601
6946,2020-09-09 22:35:49.523202,3.32173623992601
6947,2020-09-09 22:35:49.776975,3.32173623992601
6948,2020-09-09 22:35:50.130762,3.32173623992601
6949,2020-09-09 22:35:50.440644,3.32173623992601
6950,2020-09-09 22:35:50.721621,3.32173623992601
6951,2020-09-09 22:35:51.058678,3.32173623992601
6952,2020-09-09 22:35:51.347908,3.33685289334258
6953,2020-09-09 22:35:51.720567,3.33685289334258
6954,2020-09-09 22:35:52.063312,3.33685289334258
6955,2020-09-09 22:35:52.418718,3.33685289334258
6956,2020-09-09 22:35:52.752614,3.33685289334258
6957,2020-09-09 22:35:53.058862,3.33685289334258
6958,2020-09-09 22:35:53.384673,3.33685289334258
6959,2020-09-09 22:35:53.718689,3.35196293015899
6960,2020-09-09 22:35:54.075653,3.35196293015899
6961,2020-09-09 22:35:54.408188,3.35196293015899
6962,2020-09-09 22:35:54.742555,3.35196293015899
6963,2020-09-09 22:35:55.035658,3.35196293015899
6964,2020-09-09 22:35:55.401732,3.35196293015899
6965,2020-09-09 22:35:55.681914,3.35196293015899
6966,2020-09-09 22:35:55.989410,3.35196293015899
6967,2020-09-09 22:35:56.288951,3.35196293015899
6968,2020-09-09 22:35:56.660483,3.3670663558259
6969,2020-09-09 22:35:56.932321,3.3670663558259
6970,2020-09-09 22:35:57.254180,3.3670663558259
6971,2020-09-09 22:35:57.602559,3.3670663558259
6972,2020-09-09 22:35:57.889377,3.3670663558259
6973,2020-09-09 22:35:58.254241,3.3670663558259
6974,2020-09-09 22:35:58.611315,3.3670663558259
6975,2020-09-09 22:35:58.938290,3.3670663558259
6976,2020-09-09 22:35:59.249059,3.3670663558259
6977,2020-09-09 22:35:59.579557,3.38216317578195
6978,2020-09-09 22:35:59.891943,3.38216317578195
6979,2020-09-09 22:36:00.218458,3.38216317578195
6980,2020-09-09 22:36:00.519283,3.38216317578195
6981,2020-09-09 22:36:00.805321,3.38216317578195
6982,2020-09-09 22:36:01.121019,3.38216317578195
6983,2020-09-09 22:36:01.403014,3.38216317578195
6984,2020-09-09 22:36:01.664379,3.38216317578195
6985,2020-09-09 22:36:01.963536,3.38216317578195
6986,2020-09-09 22:36:02.342357,3.39725339545383
6987,2020-09-09 22:36:02.643152,3.39725339545383
6988,2020-09-09 22:36:02.989607,3.39725339545383
6989,2020-09-09 22:36:03.417674,3.39725339545383
6990,2020-09-09 22:36:03.710244,3.39725339545383
6991,2020-09-09 22:36:04.033436,3.39725339545383
6992,2020-09-09 22:36:04.365594,3.39725339545383
6993,2020-09-09 22:36:04.717913,3.41233702025629
6994,2020-09-09 22:36:05.077373,3.41233702025629
6995,2020-09-09 22:36:05.401986,3.41233702025629
6996,2020-09-09 22:36:05.738307,3.41233702025629
6997,2020-09-09 22:36:06.068024,3.41233702025629
6998,2020-09-09 22:36:06.358050,3.41233702025629
6999,2020-09-09 22:36:06.707674,3.41233702025629
7000,2020-09-09 22:36:07.047017,3.41233702025629
7001,2020-09-09 22:36:07.304455,3.41233702025629
7002,2020-09-09 22:36:07.654005,3.42741405559222
7003,2020-09-09 22:36:07.887189,3.42741405559222
7004,2020-09-09 22:36:08.178451,3.42741405559222
7005,2020-09-09 22:36:08.524376,3.42741405559222
7006,2020-09-09 22:36:08.780182,3.42741405559222
7007,2020-09-09 22:36:09.052221,3.42741405559222
7008,2020-09-09 22:36:09.386048,3.42741405559222
7009,2020-09-09 22:36:09.701684,3.42741405559222
7010,2020-09-09 22:36:09.942121,3.42741405559222
7011,2020-09-09 22:36:10.197350,3.42741405559222
7012,2020-09-09 22:36:10.525182,3.44248450685276
7013,2020-09-09 22:36:10.787414,3.44248450685276
7014,2020-09-09 22:36:11.080251,3.44248450685276
7015,2020-09-09 22:36:11.351040,3.44248450685276
7016,2020-09-09 22:36:11.597222,3.44248450685276
7017,2020-09-09 22:36:11.860177,3.44248450685276
7018,2020-09-09 22:36:12.126141,3.44248450685276
7019,2020-09-09 22:36:12.418966,3.44248450685276
7020,2020-09-09 22:36:12.712472,3.44248450685276
7021,2020-09-09 22:36:12.946841,3.44248450685276
7022,2020-09-09 22:36:13.216164,3.44248450685276
7023,2020-09-09 22:36:13.475224,3.4575483794173
7024,2020-09-09 22:36:13.801995,3.4575483794173
7025,2020-09-09 22:36:14.149025,3.4575483794173
7026,2020-09-09 22:36:14.470052,3.4575483794173
7027,2020-09-09 22:36:14.783127,3.4575483794173
7028,2020-09-09 22:36:15.156648,3.4575483794173
7029,2020-09-09 22:36:15.457424,3.47260567865357
7030,2020-09-09 22:36:15.765492,3.47260567865357
7031,2020-09-09 22:36:16.083490,3.47260567865357
7032,2020-09-09 22:36:16.401310,3.47260567865357
7033,2020-09-09 22:36:16.763604,3.47260567865357
7034,2020-09-09 22:36:17.009748,3.47260567865357
7035,2020-09-09 22:36:17.376451,3.47260567865357
7036,2020-09-09 22:36:17.724205,3.47260567865357
7037,2020-09-09 22:36:18.059162,3.47260567865357
7038,2020-09-09 22:36:18.409361,3.48765640991768
7039,2020-09-09 22:36:18.697937,3.48765640991768
7040,2020-09-09 22:36:18.970259,3.48765640991768
7041,2020-09-09 22:36:19.240421,3.48765640991768
7042,2020-09-09 22:36:19.513554,3.48765640991768
7043,2020-09-09 22:36:19.762086,3.48765640991768
7044,2020-09-09 22:36:20.024101,3.48765640991768
7045,2020-09-09 22:36:20.343430,3.48765640991768
7046,2020-09-09 22:36:20.711686,3.48765640991768
7047,2020-09-09 22:36:20.998671,3.48765640991768
7048,2020-09-09 22:36:21.371124,3.5027005785542
7049,2020-09-09 22:36:21.685099,3.5027005785542
7050,2020-09-09 22:36:21.977593,3.5027005785542
7051,2020-09-09 22:36:22.292397,3.5027005785542
7052,2020-09-09 22:36:22.598181,3.5027005785542
7053,2020-09-09 22:36:22.958363,3.5027005785542
7054,2020-09-09 22:36:23.297515,3.5027005785542
7055,2020-09-09 22:36:23.574254,3.5027005785542
7056,2020-09-09 22:36:23.887904,3.5027005785542
7057,2020-09-09 22:36:24.196654,3.51773818989622
7058,2020-09-09 22:36:24.438766,3.51773818989622
7059,2020-09-09 22:36:24.790440,3.51773818989622
7060,2020-09-09 22:36:25.047754,3.51773818989622
7061,2020-09-09 22:36:25.397132,3.51773818989622
7062,2020-09-09 22:36:25.661070,3.51773818989622
7063,2020-09-09 22:36:25.983991,3.51773818989622
7064,2020-09-09 22:36:26.255203,3.51773818989622
7065,2020-09-09 22:36:26.494793,3.51773818989622
7066,2020-09-09 22:36:26.822846,3.5327692492654
7067,2020-09-09 22:36:27.185228,3.5327692492654
7068,2020-09-09 22:36:27.506451,3.5327692492654
7069,2020-09-09 22:36:27.751236,3.5327692492654
7070,2020-09-09 22:36:28.029344,3.5327692492654
7071,2020-09-09 22:36:28.350179,3.5327692492654
7072,2020-09-09 22:36:28.696332,3.5327692492654
7073,2020-09-09 22:36:28.994932,3.5327692492654
7074,2020-09-09 22:36:29.314336,3.5327692492654
7075,2020-09-09 22:36:29.657406,3.547793761972
7076,2020-09-09 22:36:29.955109,3.547793761972
7077,2020-09-09 22:36:30.263594,3.547793761972
7078,2020-09-09 22:36:30.596899,3.547793761972
7079,2020-09-09 22:36:30.932961,3.547793761972
7080,2020-09-09 22:36:31.296826,3.547793761972
7081,2020-09-09 22:36:31.685192,3.547793761972
7082,2020-09-09 22:36:32.018034,3.547793761972
7083,2020-09-09 22:36:32.362540,3.562811733315
7084,2020-09-09 22:36:32.670266,3.562811733315
7085,2020-09-09 22:36:32.943173,3.562811733315
7086,2020-09-09 22:36:33.219453,3.562811733315
7087,2020-09-09 22:36:33.563578,3.562811733315
7088,2020-09-09 22:36:33.825593,3.562811733315
7089,2020-09-09 22:36:34.179504,3.562811733315
7090,2020-09-09 22:36:34.533189,3.562811733315
7091,2020-09-09 22:36:34.775623,3.562811733315
7092,2020-09-09 22:36:35.020803,3.5778231685821
7093,2020-09-09 22:36:35.328075,3.5778231685821
7094,2020-09-09 22:36:35.674194,3.5778231685821
7095,2020-09-09 22:36:35.899356,3.5778231685821
7096,2020-09-09 22:36:36.152817,3.5778231685821
7097,2020-09-09 22:36:36.439216,3.5778231685821
7098,2020-09-09 22:36:44.036565,3.5778231685821
7099,2020-09-09 22:36:44.320094,3.59282807304982
7100,2020-09-09 22:36:44.503533,3.59282807304982
7101,2020-09-09 22:36:44.736381,3.59282807304982
7102,2020-09-09 22:36:45.049135,3.59282807304982
7103,2020-09-09 22:36:45.344425,3.59282807304982
7104,2020-09-09 22:36:45.603530,3.59282807304982
7105,2020-09-09 22:36:45.794549,3.59282807304982
7106,2020-09-09 22:36:46.000735,3.59282807304982
7107,2020-09-09 22:36:46.350564,3.6078264519835
7108,2020-09-09 22:36:46.637492,3.6078264519835
7109,2020-09-09 22:36:46.965459,3.6078264519835
7110,2020-09-09 22:36:47.166182,3.6078264519835
7111,2020-09-09 22:36:47.484204,3.6078264519835
7112,2020-09-09 22:36:47.735479,3.6078264519835
7113,2020-09-09 22:36:48.133330,3.6078264519835
7114,2020-09-09 22:36:48.375276,3.6078264519835
7115,2020-09-09 22:36:48.658847,3.6078264519835
7116,2020-09-09 22:36:49.037929,3.62281831063743
7117,2020-09-09 22:36:49.246676,3.62281831063743
7118,2020-09-09 22:36:49.455339,3.62281831063743
7119,2020-09-09 22:36:49.675586,3.62281831063743
7120,2020-09-09 22:36:49.975636,3.62281831063743
7121,2020-09-09 22:36:50.304831,3.62281831063743
7122,2020-09-09 22:36:50.521643,3.62281831063743
7123,2020-09-09 22:36:50.728252,3.62281831063743
7124,2020-09-09 22:36:50.989791,3.62281831063743
7125,2020-09-09 22:36:51.219942,3.62281831063743
7126,2020-09-09 22:36:51.560400,3.62281831063743
7127,2020-09-09 22:36:51.776627,3.64044406194246
7128,2020-09-09 22:36:51.997402,3.64044406194246
7129,2020-09-09 22:36:52.313132,3.64044406194246
7130,2020-09-09 22:36:52.631868,3.64044406194246
7131,2020-09-09 22:36:53.102366,3.64044406194246
7132,2020-09-09 22:36:53.410262,3.64044406194246
7133,2020-09-09 22:36:53.718707,3.64044406194246
7134,2020-09-09 22:36:54.005870,3.6580618287436
7135,2020-09-09 22:36:54.413632,3.6580618287436
7136,2020-09-09 22:36:54.650821,3.6580618287436
7137,2020-09-09 22:36:54.985042,3.6580618287436
7138,2020-09-09 22:36:55.300087,3.6580618287436
7139,2020-09-09 22:36:55.601179,3.6580618287436
7140,2020-09-09 22:36:55.831103,3.6580618287436
7141,2020-09-09 22:36:56.140290,3.6580618287436
7142,2020-09-09 22:36:56.497140,3.6580618287436
7143,2020-09-09 22:36:56.833329,3.67567161760678
7144,2020-09-09 22:36:57.175835,3.67567161760678
7145,2020-09-09 22:36:57.563140,3.67567161760678
7146,2020-09-09 22:36:57.879026,3.67567161760678
7147,2020-09-09 22:36:58.159338,3.67567161760678
7148,2020-09-09 22:36:58.446132,3.67567161760678
7149,2020-09-09 22:36:58.744962,3.67567161760678
7150,2020-09-09 22:36:59.043110,3.67567161760678
7151,2020-09-09 22:36:59.474099,3.69327343508263
7152,2020-09-09 22:36:59.850041,3.69327343508263
7153,2020-09-09 22:37:00.225496,3.69327343508263
7154,2020-09-09 22:37:00.487552,3.69327343508263
7155,2020-09-09 22:37:00.790368,3.69327343508263
7156,2020-09-09 22:37:01.097240,3.69327343508263
7157,2020-09-09 22:37:01.354967,3.69327343508263
7158,2020-09-09 22:37:01.661793,3.69327343508263
7159,2020-09-09 22:37:01.947942,3.69327343508263
7160,2020-09-09 22:37:02.286879,3.69327343508263
7161,2020-09-09 22:37:02.607928,3.71086728770658
7162,2020-09-09 22:37:02.878952,3.71086728770658
7163,2020-09-09 22:37:03.215163,3.71086728770658
7164,2020-09-09 22:37:03.534053,3.71086728770658
7165,2020-09-09 22:37:03.772169,3.71086728770658
7166,2020-09-09 22:37:04.067969,3.71086728770658
7167,2020-09-09 22:37:04.382508,3.71086728770658
7168,2020-09-09 22:37:04.736179,3.71086728770658
7169,2020-09-09 22:37:05.064490,3.7284531819989
7170,2020-09-09 22:37:05.339000,3.7284531819989
7171,2020-09-09 22:37:05.598235,3.7284531819989
7172,2020-09-09 22:37:05.906037,3.7284531819989
7173,2020-09-09 22:37:06.151792,3.7284531819989
7174,2020-09-09 22:37:06.408875,3.7284531819989
7175,2020-09-09 22:37:06.728102,3.7284531819989
7176,2020-09-09 22:37:07.069431,3.7284531819989
7177,2020-09-09 22:37:07.391665,3.7284531819989
7178,2020-09-09 22:37:07.622517,3.7284531819989
7179,2020-09-09 22:37:07.830087,3.74603112446486
7180,2020-09-09 22:37:08.153634,3.74603112446486
7181,2020-09-09 22:37:08.512669,3.74603112446486
7182,2020-09-09 22:37:08.862569,3.74603112446486
7183,2020-09-09 22:37:09.178970,3.74603112446486
7184,2020-09-09 22:37:09.518789,3.74603112446486
7185,2020-09-09 22:37:09.776092,3.74603112446486
7186,2020-09-09 22:37:10.052068,3.74603112446486
7187,2020-09-09 22:37:10.386915,3.76360112159477
7188,2020-09-09 22:37:10.649914,3.76360112159477
7189,2020-09-09 22:37:10.888126,3.76360112159477
7190,2020-09-09 22:37:11.142805,3.76360112159477
7191,2020-09-09 22:37:11.445535,3.76360112159477
7192,2020-09-09 22:37:11.749966,3.76360112159477
7193,2020-09-09 22:37:11.990843,3.76360112159477
7194,2020-09-09 22:37:12.284508,3.76360112159477
7195,2020-09-09 22:37:12.632124,3.76360112159477
7196,2020-09-09 22:37:12.982655,3.78116317986407
7197,2020-09-09 22:37:13.245541,3.78116317986407
7198,2020-09-09 22:37:13.596866,3.78116317986407
7199,2020-09-09 22:37:13.892009,3.78116317986407
7200,2020-09-09 22:37:14.242062,3.78116317986407
7201,2020-09-09 22:37:14.519001,3.78116317986407
7202,2020-09-09 22:37:14.835574,3.78116317986407
7203,2020-09-09 22:37:15.084892,3.78116317986407
7204,2020-09-09 22:37:15.396770,3.79871730573342
7205,2020-09-09 22:37:15.754812,3.79871730573342
7206,2020-09-09 22:37:16.040739,3.79871730573342
7207,2020-09-09 22:37:16.390730,3.79871730573342
7208,2020-09-09 22:37:16.693447,3.79871730573342
7209,2020-09-09 22:37:17.050206,3.79871730573342
7210,2020-09-09 22:37:17.406579,3.79871730573342
7211,2020-09-09 22:37:17.736250,3.79871730573342
7212,2020-09-09 22:37:17.972013,3.81626350564879
7213,2020-09-09 22:37:18.262664,3.81626350564879
7214,2020-09-09 22:37:18.590854,3.81626350564879
7215,2020-09-09 22:37:18.858480,3.81626350564879
7216,2020-09-09 22:37:19.185378,3.81626350564879
7217,2020-09-09 22:37:19.508056,3.81626350564879
7218,2020-09-09 22:37:19.790688,3.81626350564879
7219,2020-09-09 22:37:20.120001,3.81626350564879
7220,2020-09-09 22:37:20.384581,3.81626350564879
7221,2020-09-09 22:37:20.727442,3.83380178604153
7222,2020-09-09 22:37:21.037557,3.83380178604153
7223,2020-09-09 22:37:21.402747,3.83380178604153
7224,2020-09-09 22:37:21.684832,3.83380178604153
7225,2020-09-09 22:37:22.041875,3.83380178604153
7226,2020-09-09 22:37:22.424943,3.83380178604153
7227,2020-09-09 22:37:22.774077,3.83380178604153
7228,2020-09-09 22:37:23.046795,3.83380178604153
7229,2020-09-09 22:37:23.348773,3.85133215332849
7230,2020-09-09 22:37:23.689442,3.85133215332849
7231,2020-09-09 22:37:23.965805,3.85133215332849
7232,2020-09-09 22:37:24.276623,3.85133215332849
7233,2020-09-09 22:37:24.538305,3.85133215332849
7234,2020-09-09 22:37:24.847991,3.85133215332849
7235,2020-09-09 22:37:25.206771,3.85133215332849
7236,2020-09-09 22:37:25.551939,3.85133215332849
7237,2020-09-09 22:37:25.878643,3.86885461391205
7238,2020-09-09 22:37:26.207783,3.86885461391205
7239,2020-09-09 22:37:26.554540,3.86885461391205
7240,2020-09-09 22:37:26.887704,3.86885461391205
7241,2020-09-09 22:37:27.137555,3.86885461391205
7242,2020-09-09 22:37:27.571733,3.86885461391205
7243,2020-09-09 22:37:27.905328,3.86885461391205
7244,2020-09-09 22:37:28.241765,3.86885461391205
7245,2020-09-09 22:37:28.627917,3.88636917418023
7246,2020-09-09 22:37:28.921266,3.88636917418023
7247,2020-09-09 22:37:29.241209,3.88636917418023
7248,2020-09-09 22:37:29.582725,3.88636917418023
7249,2020-09-09 22:37:29.939379,3.88636917418023
7250,2020-09-09 22:37:30.176841,3.88636917418023
7251,2020-09-09 22:37:30.449694,3.88636917418023
7252,2020-09-09 22:37:30.809994,3.88636917418023
7253,2020-09-09 22:37:31.128626,3.88636917418023
7254,2020-09-09 22:37:31.476993,3.88636917418023
7255,2020-09-09 22:37:31.797301,3.90387584050677
7256,2020-09-09 22:37:32.055251,3.90387584050677
7257,2020-09-09 22:37:32.414785,3.90387584050677
7258,2020-09-09 22:37:32.733357,3.90387584050677
7259,2020-09-09 22:37:33.062150,3.90387584050677
7260,2020-09-09 22:37:33.339862,3.90387584050677
7261,2020-09-09 22:37:33.657851,3.90387584050677
7262,2020-09-09 22:37:34.018041,3.90387584050677
7263,2020-09-09 22:37:34.335072,3.90387584050677
7264,2020-09-09 22:37:34.615278,3.92137461925121
7265,2020-09-09 22:37:34.944116,3.92137461925121
7266,2020-09-09 22:37:35.267097,3.92137461925121
7267,2020-09-09 22:37:35.549125,3.92137461925121
7268,2020-09-09 22:37:35.863652,3.92137461925121
7269,2020-09-09 22:37:36.185263,3.92137461925121
7270,2020-09-09 22:37:36.504141,3.92137461925121
7271,2020-09-09 22:37:36.812682,3.92137461925121
7272,2020-09-09 22:37:37.120102,3.93886551675897
7273,2020-09-09 22:37:37.404302,3.93886551675897
7274,2020-09-09 22:37:37.675501,3.93886551675897
7275,2020-09-09 22:37:37.945694,3.93886551675897
7276,2020-09-09 22:37:38.184059,3.93886551675897
7277,2020-09-09 22:37:38.513763,3.93886551675897
7278,2020-09-09 22:37:38.800311,3.93886551675897
7279,2020-09-09 22:37:39.170984,3.93886551675897
7280,2020-09-09 22:37:39.504740,3.93886551675897
7281,2020-09-09 22:37:39.785940,3.9563485393614
7282,2020-09-09 22:37:40.092659,3.9563485393614
7283,2020-09-09 22:37:40.393934,3.9563485393614
7284,2020-09-09 22:37:40.686020,3.9563485393614
7285,2020-09-09 22:37:41.009678,3.9563485393614
7286,2020-09-09 22:37:41.262980,3.9563485393614
7287,2020-09-09 22:37:41.562290,3.9563485393614
7288,2020-09-09 22:37:41.841821,3.9563485393614
7289,2020-09-09 22:37:42.124709,3.9563485393614
7290,2020-09-09 22:37:42.375199,3.9563485393614
7291,2020-09-09 22:37:42.604390,3.9563485393614
7292,2020-09-09 22:37:42.858848,3.97382369337592
7293,2020-09-09 22:37:43.171176,3.97382369337592
7294,2020-09-09 22:37:43.454962,3.97382369337592
7295,2020-09-09 22:37:43.804700,3.97382369337592
7296,2020-09-09 22:37:44.050498,3.97382369337592
7297,2020-09-09 22:37:44.381603,3.97382369337592
7298,2020-09-09 22:37:44.665718,3.97382369337592
7299,2020-09-09 22:37:44.932187,3.97382369337592
7300,2020-09-09 22:37:45.231782,3.97382369337592
7301,2020-09-09 22:37:45.643127,3.99129098510605
7302,2020-09-09 22:37:45.866202,3.99129098510605
7303,2020-09-09 22:37:46.151587,3.99129098510605
7304,2020-09-09 22:37:46.470473,3.99129098510605
7305,2020-09-09 22:37:46.799152,3.99129098510605
7306,2020-09-09 22:37:47.143687,3.99129098510605
7307,2020-09-09 22:37:47.444903,3.99129098510605
7308,2020-09-09 22:37:47.729609,3.99129098510605
7309,2020-09-09 22:37:48.073388,3.99129098510605
7310,2020-09-09 22:37:48.413576,4.00875042084147
7311,2020-09-09 22:37:48.667635,4.00875042084147
7312,2020-09-09 22:37:48.921137,4.00875042084147
7313,2020-09-09 22:37:49.286330,4.00875042084147
7314,2020-09-09 22:37:49.548570,4.00875042084147
7315,2020-09-09 22:37:49.822434,4.00875042084147
7316,2020-09-09 22:37:50.060913,4.00875042084147
7317,2020-09-09 22:37:50.361713,4.00875042084147
7318,2020-09-09 22:37:50.667335,4.00875042084147
7319,2020-09-09 22:37:51.025357,4.02620200685816
7320,2020-09-09 22:37:51.363818,4.02620200685816
7321,2020-09-09 22:37:51.595918,4.02620200685816
7322,2020-09-09 22:37:51.819224,4.02620200685816
7323,2020-09-09 22:37:52.103491,4.02620200685816
7324,2020-09-09 22:37:52.415412,4.02620200685816
7325,2020-09-09 22:37:52.755256,4.02620200685816
7326,2020-09-09 22:37:53.131248,4.02620200685816
7327,2020-09-09 22:37:53.447484,4.02620200685816
7328,2020-09-09 22:37:53.789327,4.0436457494184
7329,2020-09-09 22:37:54.177786,4.0436457494184
7330,2020-09-09 22:37:54.486421,4.0436457494184
7331,2020-09-09 22:37:54.826448,4.0436457494184
7332,2020-09-09 22:37:55.127101,4.0436457494184
7333,2020-09-09 22:37:55.351833,4.0436457494184
7334,2020-09-09 22:37:55.718862,4.0436457494184
7335,2020-09-09 22:37:56.044129,4.0436457494184
7336,2020-09-09 22:37:56.353871,4.0436457494184
7337,2020-09-09 22:37:56.707450,4.06108165477093
7338,2020-09-09 22:37:57.041765,4.06108165477093
7339,2020-09-09 22:37:57.322287,4.06108165477093
7340,2020-09-09 22:37:57.590404,4.06108165477093
7341,2020-09-09 22:37:57.929332,4.06108165477093
7342,2020-09-09 22:37:58.256815,4.06108165477093
7343,2020-09-09 22:37:58.550936,4.06108165477093
7344,2020-09-09 22:37:58.891141,4.06108165477093
7345,2020-09-09 22:37:59.243615,4.07850972915094
7346,2020-09-09 22:37:59.589110,4.07850972915094
7347,2020-09-09 22:37:59.920707,4.07850972915094
7348,2020-09-09 22:38:00.270088,4.07850972915094
7349,2020-09-09 22:38:00.547865,4.07850972915094
7350,2020-09-09 22:38:00.762005,4.07850972915094
7351,2020-09-09 22:38:01.112931,4.07850972915094
7352,2020-09-09 22:38:01.365736,4.07850972915094
7353,2020-09-09 22:38:01.624462,4.09592997878019
7354,2020-09-09 22:38:01.962101,4.09592997878019
7355,2020-09-09 22:38:02.316198,4.09592997878019
7356,2020-09-09 22:38:02.652398,4.09592997878019
7357,2020-09-09 22:38:02.984483,4.09592997878019
7358,2020-09-09 22:38:03.336181,4.09592997878019
7359,2020-09-09 22:38:03.679684,4.09592997878019
7360,2020-09-09 22:38:03.960601,4.09592997878019
7361,2020-09-09 22:38:04.246340,4.09592997878019
7362,2020-09-09 22:38:04.599583,4.11334240986707
7363,2020-09-09 22:38:04.939308,4.11334240986707
7364,2020-09-09 22:38:05.296821,4.11334240986707
7365,2020-09-09 22:38:05.638230,4.11334240986707
7366,2020-09-09 22:38:05.956670,4.11334240986707
7367,2020-09-09 22:38:06.273329,4.11334240986707
7368,2020-09-09 22:38:06.589537,4.11334240986707
7369,2020-09-09 22:38:06.917846,4.11334240986707
7370,2020-09-09 22:38:07.162705,4.11334240986707
7371,2020-09-09 22:38:07.462902,4.13074702860669
7372,2020-09-09 22:38:07.788183,4.13074702860669
7373,2020-09-09 22:38:08.062785,4.13074702860669
7374,2020-09-09 22:38:08.439360,4.13074702860669
7375,2020-09-09 22:38:08.764588,4.13074702860669
7376,2020-09-09 22:38:09.062493,4.13074702860669
7377,2020-09-09 22:38:09.323744,4.13074702860669
7378,2020-09-09 22:38:09.675370,4.13074702860669
7379,2020-09-09 22:38:10.000181,4.14814384118093
7380,2020-09-09 22:38:10.358287,4.14814384118093
7381,2020-09-09 22:38:10.632908,4.14814384118093
7382,2020-09-09 22:38:10.958547,4.14814384118093
7383,2020-09-09 22:38:11.288648,4.14814384118093
7384,2020-09-09 22:38:11.548384,4.14814384118093
7385,2020-09-09 22:38:11.827365,4.14814384118093
7386,2020-09-09 22:38:12.092574,4.14814384118093
7387,2020-09-09 22:38:12.434701,4.14814384118093
7388,2020-09-09 22:38:12.762635,4.17316943263924
7389,2020-09-09 22:38:13.089045,4.17316943263924
7390,2020-09-09 22:38:13.377893,4.17316943263924
7391,2020-09-09 22:38:13.683366,4.17316943263924
7392,2020-09-09 22:38:14.016793,4.17316943263924
7393,2020-09-09 22:38:14.364779,4.17316943263924
7394,2020-09-09 22:38:14.720031,4.17316943263924
7395,2020-09-09 22:38:15.042219,4.17316943263924
7396,2020-09-09 22:38:15.443919,4.17316943263924
7397,2020-09-09 22:38:15.697879,4.17316943263924
7398,2020-09-09 22:38:15.977177,4.19818223683642
7399,2020-09-09 22:38:16.317616,4.19818223683642
7400,2020-09-09 22:38:16.646080,4.19818223683642
7401,2020-09-09 22:38:16.890212,4.19818223683642
7402,2020-09-09 22:38:17.186843,4.19818223683642
7403,2020-09-09 22:38:17.475060,4.19818223683642
7404,2020-09-09 22:38:17.721490,4.19818223683642
7405,2020-09-09 22:38:18.066920,4.19818223683642
7406,2020-09-09 22:38:18.331048,4.19818223683642
7407,2020-09-09 22:38:18.668395,4.19818223683642
7408,2020-09-09 22:38:18.955167,4.22318226388491
7409,2020-09-09 22:38:19.271831,4.22318226388491
7410,2020-09-09 22:38:19.646125,4.22318226388491
7411,2020-09-09 22:38:19.931675,4.22318226388491
7412,2020-09-09 22:38:20.255222,4.22318226388491
7413,2020-09-09 22:38:20.525077,4.22318226388491
7414,2020-09-09 22:38:20.749797,4.22318226388491
7415,2020-09-09 22:38:21.009375,4.22318226388491
7416,2020-09-09 22:38:21.291254,4.22318226388491
7417,2020-09-09 22:38:21.616645,4.24816952387025
7418,2020-09-09 22:38:21.922801,4.24816952387025
7419,2020-09-09 22:38:22.247057,4.24816952387025
7420,2020-09-09 22:38:22.526519,4.24816952387025
7421,2020-09-09 22:38:22.888080,4.24816952387025
7422,2020-09-09 22:38:23.184193,4.24816952387025
7423,2020-09-09 22:38:23.452948,4.24816952387025
7424,2020-09-09 22:38:23.803085,4.24816952387025
7425,2020-09-09 22:38:24.119324,4.24816952387025
7426,2020-09-09 22:38:24.449099,4.27314402685121
7427,2020-09-09 22:38:24.693115,4.27314402685121
7428,2020-09-09 22:38:24.978606,4.27314402685121
7429,2020-09-09 22:38:25.249719,4.27314402685121
7430,2020-09-09 22:38:25.544073,4.27314402685121
7431,2020-09-09 22:38:25.875754,4.27314402685121
7432,2020-09-09 22:38:26.230604,4.27314402685121
7433,2020-09-09 22:38:26.533685,4.27314402685121
7434,2020-09-09 22:38:26.820006,4.27314402685121
7435,2020-09-09 22:38:27.130026,4.29810578286002
7436,2020-09-09 22:38:27.422665,4.29810578286002
7437,2020-09-09 22:38:27.687783,4.29810578286002
7438,2020-09-09 22:38:28.032872,4.29810578286002
7439,2020-09-09 22:38:28.350242,4.29810578286002
7440,2020-09-09 22:38:28.558961,4.29810578286002
7441,2020-09-09 22:38:28.881496,4.29810578286002
7442,2020-09-09 22:38:29.224939,4.29810578286002
7443,2020-09-09 22:38:29.582335,4.29810578286002
7444,2020-09-09 22:38:29.914106,4.29810578286002
7445,2020-09-09 22:38:30.258125,4.32305480190259
7446,2020-09-09 22:38:30.602405,4.32305480190259
7447,2020-09-09 22:38:30.972342,4.32305480190259
7448,2020-09-09 22:38:31.274323,4.32305480190259
7449,2020-09-09 22:38:31.570642,4.32305480190259
7450,2020-09-09 22:38:31.924558,4.32305480190259
7451,2020-09-09 22:38:32.335631,4.32305480190259
7452,2020-09-09 22:38:32.687068,4.34799109395868
7453,2020-09-09 22:38:33.014837,4.34799109395868
7454,2020-09-09 22:38:33.278474,4.34799109395868
7455,2020-09-09 22:38:33.629919,4.34799109395868
7456,2020-09-09 22:38:33.942681,4.34799109395868
7457,2020-09-09 22:38:34.256234,4.34799109395868
7458,2020-09-09 22:38:34.582133,4.34799109395868
7459,2020-09-09 22:38:34.918370,4.34799109395868
7460,2020-09-09 22:38:35.247668,4.34799109395868
7461,2020-09-09 22:38:35.567535,4.37291466898216
7462,2020-09-09 22:38:35.908195,4.37291466898216
7463,2020-09-09 22:38:36.201052,4.37291466898216
7464,2020-09-09 22:38:36.519941,4.37291466898216
7465,2020-09-09 22:38:36.873150,4.37291466898216
7466,2020-09-09 22:38:37.179724,4.37291466898216
7467,2020-09-09 22:38:37.516943,4.37291466898216
7468,2020-09-09 22:38:37.815144,4.37291466898216
7469,2020-09-09 22:38:38.170539,4.37291466898216
7470,2020-09-09 22:38:38.527416,4.39782553690114
7471,2020-09-09 22:38:38.866965,4.39782553690114
7472,2020-09-09 22:38:39.175648,4.39782553690114
7473,2020-09-09 22:38:39.531063,4.39782553690114
7474,2020-09-09 22:38:39.860468,4.39782553690114
7475,2020-09-09 22:38:40.241689,4.39782553690114
7476,2020-09-09 22:38:40.614462,4.39782553690114
7477,2020-09-09 22:38:40.945545,4.39782553690114
7478,2020-09-09 22:38:41.241658,4.39782553690114
7479,2020-09-09 22:38:41.550012,4.42272370761819
7480,2020-09-09 22:38:41.849165,4.42272370761819
7481,2020-09-09 22:38:42.130678,4.42272370761819
7482,2020-09-09 22:38:42.407309,4.42272370761819
7483,2020-09-09 22:38:42.664552,4.42272370761819
7484,2020-09-09 22:38:42.977281,4.42272370761819
7485,2020-09-09 22:38:43.265051,4.42272370761819
7486,2020-09-09 22:38:43.592655,4.42272370761819
7487,2020-09-09 22:38:43.876233,4.42272370761819
7488,2020-09-09 22:38:44.188247,4.42272370761819
7489,2020-09-09 22:38:44.510157,4.44760919101059
7490,2020-09-09 22:38:44.840649,4.44760919101059
7491,2020-09-09 22:38:45.155191,4.44760919101059
7492,2020-09-09 22:38:45.431981,4.44760919101059
7493,2020-09-09 22:38:45.738938,4.44760919101059
7494,2020-09-09 22:38:46.086653,4.44760919101059
7495,2020-09-09 22:38:46.411314,4.44760919101059
7496,2020-09-09 22:38:46.748280,4.44760919101059
7497,2020-09-09 22:38:47.086578,4.44760919101059
7498,2020-09-09 22:38:47.402955,4.47248199693043
7499,2020-09-09 22:38:47.701754,4.47248199693043
7500,2020-09-09 22:38:48.015946,4.47248199693043
7501,2020-09-09 22:38:48.335092,4.47248199693043
7502,2020-09-09 22:38:48.666216,4.47248199693043
7503,2020-09-09 22:38:48.934592,4.47248199693043
7504,2020-09-09 22:38:49.185099,4.47248199693043
7505,2020-09-09 22:38:49.477663,4.47248199693043
7506,2020-09-09 22:38:49.794870,4.47248199693043
7507,2020-09-09 22:38:50.069874,4.49734213520486
7508,2020-09-09 22:38:50.345530,4.49734213520486
7509,2020-09-09 22:38:50.619295,4.49734213520486
7510,2020-09-09 22:38:50.910002,4.49734213520486
7511,2020-09-09 22:38:51.217030,4.49734213520486
7512,2020-09-09 22:38:51.475528,4.49734213520486
7513,2020-09-09 22:38:51.784109,4.49734213520486
7514,2020-09-09 22:38:52.113154,4.49734213520486
7515,2020-09-09 22:38:52.416759,4.49734213520486
7516,2020-09-09 22:38:52.712413,4.52218961563628
7517,2020-09-09 22:38:53.096971,4.52218961563628
7518,2020-09-09 22:38:53.348978,4.52218961563628
7519,2020-09-09 22:38:53.645455,4.52218961563628
7520,2020-09-09 22:38:53.939529,4.52218961563628
7521,2020-09-09 22:38:54.224811,4.52218961563628
7522,2020-09-09 22:38:54.473103,4.52218961563628
7523,2020-09-09 22:38:54.706265,4.52218961563628
7524,2020-09-09 22:38:55.042863,4.52218961563628
7525,2020-09-09 22:38:55.306729,4.54702444800247
7526,2020-09-09 22:38:55.624098,4.54702444800247
7527,2020-09-09 22:38:55.950225,4.54702444800247
7528,2020-09-09 22:38:56.196786,4.54702444800247
7529,2020-09-09 22:38:56.544488,4.54702444800247
7530,2020-09-09 22:38:56.798715,4.54702444800247
7531,2020-09-09 22:38:57.085907,4.54702444800247
7532,2020-09-09 22:38:57.406307,4.54702444800247
7533,2020-09-09 22:38:57.743394,4.54702444800247
7534,2020-09-09 22:38:58.120957,4.57184664205687
7535,2020-09-09 22:38:58.494613,4.57184664205687
7536,2020-09-09 22:38:58.809665,4.57184664205687
7537,2020-09-09 22:38:59.088741,4.57184664205687
7538,2020-09-09 22:38:59.461726,4.57184664205687
7539,2020-09-09 22:38:59.792503,4.57184664205687
7540,2020-09-09 22:39:00.126558,4.57184664205687
7541,2020-09-09 22:39:00.363097,4.57184664205687
7542,2020-09-09 22:39:00.692468,4.59665620752862
7543,2020-09-09 22:39:01.053505,4.59665620752862
7544,2020-09-09 22:39:01.397636,4.59665620752862
7545,2020-09-09 22:39:01.776625,4.59665620752862
7546,2020-09-09 22:39:02.132212,4.59665620752862
7547,2020-09-09 22:39:02.360873,4.59665620752862
7548,2020-09-09 22:39:02.645703,4.59665620752862
7549,2020-09-09 22:39:02.907321,4.59665620752862
7550,2020-09-09 22:39:03.187521,4.59665620752862
7551,2020-09-09 22:39:03.548069,4.59665620752862
7552,2020-09-09 22:39:03.852686,4.6206995951662
7553,2020-09-09 22:39:04.150924,4.6206995951662
7554,2020-09-09 22:39:04.537196,4.6206995951662
7555,2020-09-09 22:39:04.847189,4.6206995951662
7556,2020-09-09 22:39:05.090723,4.6206995951662
7557,2020-09-09 22:39:05.429541,4.6206995951662
7558,2020-09-09 22:39:05.715639,4.6206995951662
7559,2020-09-09 22:39:06.021093,4.6206995951662
7560,2020-09-09 22:39:06.377886,4.64472469865477
7561,2020-09-09 22:39:06.668952,4.64472469865477
7562,2020-09-09 22:39:06.942156,4.64472469865477
7563,2020-09-09 22:39:07.223623,4.64472469865477
7564,2020-09-09 22:39:07.506745,4.64472469865477
7565,2020-09-09 22:39:07.863002,4.64472469865477
7566,2020-09-09 22:39:08.133371,4.64472469865477
7567,2020-09-09 22:39:08.425314,4.64472469865477
7568,2020-09-09 22:39:08.726606,4.64472469865477
7569,2020-09-09 22:39:09.049571,4.66873153144911
7570,2020-09-09 22:39:09.462925,4.66873153144911
7571,2020-09-09 22:39:09.758748,4.66873153144911
7572,2020-09-09 22:39:10.043857,4.66873153144911
7573,2020-09-09 22:39:10.330450,4.66873153144911
7574,2020-09-09 22:39:10.646519,4.66873153144911
7575,2020-09-09 22:39:10.975331,4.66873153144911
7576,2020-09-09 22:39:11.322836,4.66873153144911
7577,2020-09-09 22:39:11.705237,4.69272010698069
7578,2020-09-09 22:39:11.943639,4.69272010698069
7579,2020-09-09 22:39:12.247215,4.69272010698069
7580,2020-09-09 22:39:12.557067,4.69272010698069
7581,2020-09-09 22:39:12.827325,4.69272010698069
7582,2020-09-09 22:39:13.093029,4.69272010698069
7583,2020-09-09 22:39:13.421366,4.69272010698069
7584,2020-09-09 22:39:13.731062,4.69272010698069
7585,2020-09-09 22:39:13.976324,4.69272010698069
7586,2020-09-09 22:39:14.304739,4.69272010698069
7587,2020-09-09 22:39:14.666865,4.71669043865784
7588,2020-09-09 22:39:14.908710,4.71669043865784
7589,2020-09-09 22:39:15.164124,4.71669043865784
7590,2020-09-09 22:39:15.452822,4.71669043865784
7591,2020-09-09 22:39:15.779158,4.71669043865784
7592,2020-09-09 22:39:16.115069,4.71669043865784
7593,2020-09-09 22:39:16.407977,4.71669043865784
7594,2020-09-09 22:39:16.690379,4.71669043865784
7595,2020-09-09 22:39:16.966899,4.71669043865784
7596,2020-09-09 22:39:17.289130,4.74064253986592
7597,2020-09-09 22:39:17.555916,4.74064253986592
7598,2020-09-09 22:39:17.848177,4.74064253986592
7599,2020-09-09 22:39:18.199105,4.74064253986592
7600,2020-09-09 22:39:18.433773,4.74064253986592
7601,2020-09-09 22:39:18.792790,4.74064253986592
7602,2020-09-09 22:39:19.110374,4.74064253986592
7603,2020-09-09 22:39:19.406816,4.74064253986592
7604,2020-09-09 22:39:19.724448,4.74064253986592
7605,2020-09-09 22:39:20.030820,4.74064253986592
7606,2020-09-09 22:39:20.316740,4.76457642396751
7607,2020-09-09 22:39:20.646858,4.76457642396751
7608,2020-09-09 22:39:20.974787,4.76457642396751
7609,2020-09-09 22:39:21.306644,4.76457642396751
7610,2020-09-09 22:39:21.651233,4.76457642396751
7611,2020-09-09 22:39:22.003493,4.76457642396751
7612,2020-09-09 22:39:22.267259,4.76457642396751
7613,2020-09-09 22:39:22.603934,4.76457642396751
7614,2020-09-09 22:39:22.868164,4.76457642396751
7615,2020-09-09 22:39:23.160795,4.78849210430256
7616,2020-09-09 22:39:23.448922,4.78849210430256
7617,2020-09-09 22:39:23.743288,4.78849210430256
7618,2020-09-09 22:39:24.113553,4.78849210430256
7619,2020-09-09 22:39:24.421327,4.78849210430256
7620,2020-09-09 22:39:24.787612,4.78849210430256
7621,2020-09-09 22:39:25.029262,4.78849210430256
7622,2020-09-09 22:39:25.359103,4.78849210430256
7623,2020-09-09 22:39:25.683208,4.81238959418855
7624,2020-09-09 22:39:26.071757,4.81238959418855
7625,2020-09-09 22:39:26.358656,4.81238959418855
7626,2020-09-09 22:39:26.615915,4.81238959418855
7627,2020-09-09 22:39:26.848490,4.81238959418855
7628,2020-09-09 22:39:27.123678,4.81238959418855
7629,2020-09-09 22:39:27.398921,4.81238959418855
7630,2020-09-09 22:39:27.715708,4.81238959418855
7631,2020-09-09 22:39:28.057771,4.81238959418855
7632,2020-09-09 22:39:28.388046,4.83626890692065
7633,2020-09-09 22:39:28.703588,4.83626890692065
7634,2020-09-09 22:39:29.008399,4.83626890692065
7635,2020-09-09 22:39:29.415972,4.83626890692065
7636,2020-09-09 22:39:29.788930,4.83626890692065
7637,2020-09-09 22:39:30.132645,4.83626890692065
7638,2020-09-09 22:39:30.434411,4.83626890692065
7639,2020-09-09 22:39:30.779136,4.83626890692065
7640,2020-09-09 22:39:31.023566,4.86013005577193
7641,2020-09-09 22:39:31.279028,4.86013005577193
7642,2020-09-09 22:39:31.514223,4.86013005577193
7643,2020-09-09 22:39:31.847238,4.86013005577193
7644,2020-09-09 22:39:32.145099,4.86013005577193
7645,2020-09-09 22:39:32.502796,4.86013005577193
7646,2020-09-09 22:39:32.827729,4.86013005577193
7647,2020-09-09 22:39:33.190630,4.86013005577193
7648,2020-09-09 22:39:33.483182,4.80916997877314
7649,2020-09-09 22:39:33.844937,4.80916997877314
7650,2020-09-09 22:39:34.109837,4.80916997877314
7651,2020-09-09 22:39:34.394074,4.80916997877314
7652,2020-09-09 22:39:34.672700,4.80916997877314
7653,2020-09-09 22:39:35.015002,4.80916997877314
7654,2020-09-09 22:39:35.287629,4.80916997877314
7655,2020-09-09 22:39:35.592067,4.80916997877314
7656,2020-09-09 22:39:35.918233,4.80916997877314
7657,2020-09-09 22:39:36.337634,4.75647648713219
7658,2020-09-09 22:39:36.615611,4.75647648713219
7659,2020-09-09 22:39:36.836626,4.75647648713219
7660,2020-09-09 22:39:37.101313,4.75647648713219
7661,2020-09-09 22:39:37.425457,4.75647648713219
7662,2020-09-09 22:39:37.683233,4.75647648713219
7663,2020-09-09 22:39:37.955792,4.75647648713219
7664,2020-09-09 22:39:38.199329,4.75647648713219
7665,2020-09-09 22:39:38.486817,4.75647648713219
7666,2020-09-09 22:39:38.847210,4.70384020027402
7667,2020-09-09 22:39:39.148479,4.70384020027402
7668,2020-09-09 22:39:39.400454,4.70384020027402
7669,2020-09-09 22:39:39.713739,4.70384020027402
7670,2020-09-09 22:39:39.983213,4.70384020027402
7671,2020-09-09 22:39:40.262090,4.70384020027402
7672,2020-09-09 22:39:40.652872,4.70384020027402
7673,2020-09-09 22:39:40.886754,4.70384020027402
7674,2020-09-09 22:39:41.241597,4.70384020027402
7675,2020-09-09 22:39:41.666332,4.65126090439389
7676,2020-09-09 22:39:42.014384,4.65126090439389
7677,2020-09-09 22:39:42.237564,4.65126090439389
7678,2020-09-09 22:39:42.526345,4.65126090439389
7679,2020-09-09 22:39:42.841479,4.65126090439389
7680,2020-09-09 22:39:43.123752,4.65126090439389
7681,2020-09-09 22:39:43.383140,4.65126090439389
7682,2020-09-09 22:39:43.732448,4.65126090439389
7683,2020-09-09 22:39:44.014226,4.65126090439389
7684,2020-09-09 22:39:44.343442,4.65126090439389
7685,2020-09-09 22:39:44.635244,4.59873838813846
7686,2020-09-09 22:39:44.951938,4.59873838813846
7687,2020-09-09 22:39:45.222565,4.59873838813846
7688,2020-09-09 22:39:45.581511,4.59873838813846
7689,2020-09-09 22:39:45.915218,4.59873838813846
7690,2020-09-09 22:39:46.230947,4.59873838813846
7691,2020-09-09 22:39:46.574689,4.59873838813846
7692,2020-09-09 22:39:46.830369,4.59873838813846
7693,2020-09-09 22:39:47.069860,4.59873838813846
7694,2020-09-09 22:39:47.332312,4.54627244255468
7695,2020-09-09 22:39:47.639066,4.54627244255468
7696,2020-09-09 22:39:47.938202,4.54627244255468
7697,2020-09-09 22:39:48.188901,4.54627244255468
7698,2020-09-09 22:39:48.557672,4.54627244255468
7699,2020-09-09 22:39:48.758457,4.54627244255468
7700,2020-09-09 22:39:49.073128,4.54627244255468
7701,2020-09-09 22:39:49.389412,4.54627244255468
7702,2020-09-09 22:39:49.656338,4.54627244255468
7703,2020-09-09 22:39:49.967681,4.49386286104124
7704,2020-09-09 22:39:50.237401,4.49386286104124
7705,2020-09-09 22:39:50.525913,4.49386286104124
7706,2020-09-09 22:39:50.835358,4.49386286104124
7707,2020-09-09 22:39:51.163084,4.49386286104124
7708,2020-09-09 22:39:51.434377,4.49386286104124
7709,2020-09-09 22:39:51.725715,4.49386286104124
7710,2020-09-09 22:39:52.042035,4.49386286104124
7711,2020-09-09 22:39:52.388621,4.49386286104124
7712,2020-09-09 22:39:52.709056,4.44150943930184
7713,2020-09-09 22:39:53.093268,4.44150943930184
7714,2020-09-09 22:39:53.381070,4.44150943930184
7715,2020-09-09 22:39:53.722548,4.44150943930184
7716,2020-09-09 22:39:54.010802,4.44150943930184
7717,2020-09-09 22:39:54.344452,4.44150943930184
7718,2020-09-09 22:39:54.722283,4.44150943930184
7719,2020-09-09 22:39:55.055752,4.44150943930184
7720,2020-09-09 22:39:55.392211,4.44150943930184
7721,2020-09-09 22:39:55.691117,4.38921197530065
7722,2020-09-09 22:39:55.995218,4.38921197530065
7723,2020-09-09 22:39:56.341180,4.38921197530065
7724,2020-09-09 22:39:56.619227,4.38921197530065
7725,2020-09-09 22:39:56.931675,4.38921197530065
7726,2020-09-09 22:39:57.279895,4.38921197530065
7727,2020-09-09 22:39:57.569553,4.38921197530065
7728,2020-09-09 22:39:57.886694,4.38921197530065
7729,2020-09-09 22:39:58.158866,4.38921197530065
7730,2020-09-09 22:39:58.421286,4.38921197530065
7731,2020-09-09 22:39:58.741235,4.33697026921961
7732,2020-09-09 22:39:59.132864,4.33697026921961
7733,2020-09-09 22:39:59.526102,4.33697026921961
7734,2020-09-09 22:39:59.821097,4.33697026921961
7735,2020-09-09 22:40:00.168910,4.33697026921961
7736,2020-09-09 22:40:00.535199,4.33697026921961
7737,2020-09-09 22:40:00.825664,4.33697026921961
7738,2020-09-09 22:40:01.127136,4.33697026921961
7739,2020-09-09 22:40:01.540218,4.28478412341735
7740,2020-09-09 22:40:01.881281,4.28478412341735
7741,2020-09-09 22:40:02.246153,4.28478412341735
7742,2020-09-09 22:40:02.578017,4.28478412341735
7743,2020-09-09 22:40:02.845916,4.28478412341735
7744,2020-09-09 22:40:03.151105,4.28478412341735
7745,2020-09-09 22:40:03.483347,4.28478412341735
7746,2020-09-09 22:40:03.822366,4.28478412341735
7747,2020-09-09 22:40:04.071930,4.28478412341735
7748,2020-09-09 22:40:04.369409,4.28478412341735
7749,2020-09-09 22:40:04.679567,4.23265334239008
7750,2020-09-09 22:40:04.926946,4.23265334239008
7751,2020-09-09 22:40:05.225887,4.23265334239008
7752,2020-09-09 22:40:05.550951,4.23265334239008
7753,2020-09-09 22:40:05.829809,4.23265334239008
7754,2020-09-09 22:40:06.166592,4.23265334239008
7755,2020-09-09 22:40:06.446901,4.23265334239008
7756,2020-09-09 22:40:06.782958,4.23265334239008
7757,2020-09-09 22:40:07.037817,4.23265334239008
7758,2020-09-09 22:40:07.415799,4.18057773273375
7759,2020-09-09 22:40:07.703223,4.18057773273375
7760,2020-09-09 22:40:08.019621,4.18057773273375
7761,2020-09-09 22:40:08.358077,4.18057773273375
7762,2020-09-09 22:40:08.618571,4.18057773273375
7763,2020-09-09 22:40:08.914253,4.18057773273375
7764,2020-09-09 22:40:09.249781,4.18057773273375
7765,2020-09-09 22:40:09.546350,4.18057773273375
7766,2020-09-09 22:40:09.858430,4.18057773273375
7767,2020-09-09 22:40:10.195955,4.12855710310797
7768,2020-09-09 22:40:10.547837,4.12855710310797
7769,2020-09-09 22:40:10.842433,4.12855710310797
7770,2020-09-09 22:40:11.190299,4.12855710310797
7771,2020-09-09 22:40:11.521891,4.12855710310797
7772,2020-09-09 22:40:11.841836,4.12855710310797
7773,2020-09-09 22:40:12.107685,4.12855710310797
7774,2020-09-09 22:40:12.395607,4.12855710310797
7775,2020-09-09 22:40:12.756616,4.07659126420114
7776,2020-09-09 22:40:13.090333,4.07659126420114
7777,2020-09-09 22:40:13.436792,4.07659126420114
7778,2020-09-09 22:40:13.678813,4.07659126420114
7779,2020-09-09 22:40:13.946209,4.07659126420114
7780,2020-09-09 22:40:14.293829,4.07659126420114
7781,2020-09-09 22:40:14.557242,4.07659126420114
7782,2020-09-09 22:40:14.771411,4.07659126420114
7783,2020-09-09 22:40:15.069473,4.07659126420114
7784,2020-09-09 22:40:15.359314,4.07659126420114
7785,2020-09-09 22:40:15.693078,4.02468002869716
7786,2020-09-09 22:40:16.035133,4.02468002869716
7787,2020-09-09 22:40:16.334589,4.02468002869716
7788,2020-09-09 22:40:16.641038,4.02468002869716
7789,2020-09-09 22:40:16.913487,4.02468002869716
7790,2020-09-09 22:40:17.249488,4.02468002869716
7791,2020-09-09 22:40:17.621732,4.02468002869716
7792,2020-09-09 22:40:17.950634,4.02468002869716
7793,2020-09-09 22:40:18.223716,4.02468002869716
7794,2020-09-09 22:40:18.570995,3.97282321124325
7795,2020-09-09 22:40:18.853933,3.97282321124325
7796,2020-09-09 22:40:19.178786,3.97282321124325
7797,2020-09-09 22:40:19.476358,3.97282321124325
7798,2020-09-09 22:40:19.719664,3.97282321124325
7799,2020-09-09 22:40:20.063758,3.97282321124325
7800,2020-09-09 22:40:20.352185,3.97282321124325
7801,2020-09-09 22:40:20.691324,3.97282321124325
7802,2020-09-09 22:40:20.988886,3.97282321124325
7803,2020-09-09 22:40:21.274521,3.92102062841911
7804,2020-09-09 22:40:21.609402,3.92102062841911
7805,2020-09-09 22:40:21.936184,3.92102062841911
7806,2020-09-09 22:40:22.270321,3.92102062841911
7807,2020-09-09 22:40:22.643840,3.92102062841911
7808,2020-09-09 22:40:23.002085,3.92102062841911
7809,2020-09-09 22:40:23.339247,3.92102062841911
7810,2020-09-09 22:40:23.581644,3.92102062841911
7811,2020-09-09 22:40:23.888586,3.86927209870723
7812,2020-09-09 22:40:24.207915,3.86927209870723
7813,2020-09-09 22:40:24.485582,3.86927209870723
7814,2020-09-09 22:40:24.683669,3.86927209870723
7815,2020-09-09 22:40:25.014849,3.86927209870723
7816,2020-09-09 22:40:25.324726,3.86927209870723
7817,2020-09-09 22:40:25.636232,3.86927209870723
7818,2020-09-09 22:40:26.031692,3.86927209870723
7819,2020-09-09 22:40:26.425369,3.84385555938779
7820,2020-09-09 22:40:26.786209,3.84385555938779
7821,2020-09-09 22:40:27.143154,3.84385555938779
7822,2020-09-09 22:40:27.381576,3.84385555938779
7823,2020-09-09 22:40:27.624294,3.84385555938779
7824,2020-09-09 22:40:27.958113,3.84385555938779
7825,2020-09-09 22:40:28.296262,3.84385555938779
7826,2020-09-09 22:40:28.588382,3.84385555938779
7827,2020-09-09 22:40:28.861465,3.84385555938779
7828,2020-09-09 22:40:29.203928,3.81759086668005
7829,2020-09-09 22:40:29.515714,3.81759086668005
7830,2020-09-09 22:40:29.755486,3.81759086668005
7831,2020-09-09 22:40:30.095588,3.81759086668005
7832,2020-09-09 22:40:30.415078,3.81759086668005
7833,2020-09-09 22:40:30.713542,3.81759086668005
7834,2020-09-09 22:40:31.096336,3.81759086668005
7835,2020-09-09 22:40:31.435555,3.81759086668005
7836,2020-09-09 22:40:31.750808,3.81759086668005
7837,2020-09-09 22:40:32.080010,3.81759086668005
7838,2020-09-09 22:40:32.408745,3.81759086668005
7839,2020-09-09 22:40:32.737470,3.81759086668005
7840,2020-09-09 22:40:32.981093,3.81759086668005
7841,2020-09-09 22:40:33.293040,3.81759086668005
7842,2020-09-09 22:40:33.580787,3.81759086668005
7843,2020-09-09 22:40:33.904156,3.81759086668005
7844,2020-09-09 22:40:34.104457,3.81759086668005
7845,2020-09-09 22:40:34.442169,3.81759086668005
7846,2020-09-09 22:40:34.737191,3.81759086668005
7847,2020-09-09 22:40:35.002799,3.81759086668005
7848,2020-09-09 22:40:35.265815,3.81759086668005
7849,2020-09-09 22:40:35.560634,3.81759086668005
7850,2020-09-09 22:40:35.833625,3.81759086668005
7851,2020-09-09 22:40:36.105983,3.81759086668005
7852,2020-09-09 22:40:36.494819,3.81759086668005
7853,2020-09-09 22:40:36.823732,3.81759086668005
7854,2020-09-09 22:40:37.072332,3.76594987780375
7855,2020-09-09 22:40:37.335263,3.76594987780375
7856,2020-09-09 22:40:37.635156,3.76594987780375
7857,2020-09-09 22:40:37.974566,3.76594987780375
7858,2020-09-09 22:40:38.337683,3.76594987780375
7859,2020-09-09 22:40:38.607715,3.76594987780375
7860,2020-09-09 22:40:38.910811,3.76594987780375
7861,2020-09-09 22:40:39.255852,3.76594987780375
7862,2020-09-09 22:40:39.602976,3.76594987780375
7863,2020-09-09 22:40:39.950302,3.76594987780375
7864,2020-09-09 22:40:40.330345,3.71436240872539
7865,2020-09-09 22:40:40.675682,3.71436240872539
7866,2020-09-09 22:40:41.002282,3.71436240872539
7867,2020-09-09 22:40:41.277011,3.71436240872539
7868,2020-09-09 22:40:41.647096,3.71436240872539
7869,2020-09-09 22:40:41.967765,3.71436240872539
7870,2020-09-09 22:40:42.261938,3.71436240872539
7871,2020-09-09 22:40:42.591194,3.71436240872539
7872,2020-09-09 22:40:42.851784,3.66282828526269
7873,2020-09-09 22:40:43.183852,3.66282828526269
7874,2020-09-09 22:40:43.518110,3.66282828526269
7875,2020-09-09 22:40:43.771271,3.66282828526269
7876,2020-09-09 22:40:44.078180,3.66282828526269
