iteration,timestamp,T7
7877,2020-09-09 22:40:44.411181,3.66282828526269
7878,2020-09-09 22:40:44.691153,3.66282828526269
7879,2020-09-09 22:40:45.062999,3.66282828526269
7880,2020-09-09 22:40:45.346601,3.66282828526269
7881,2020-09-09 22:40:45.697858,3.61134733500373
7882,2020-09-09 22:40:46.052812,3.61134733500373
7883,2020-09-09 22:40:46.390092,3.61134733500373
7884,2020-09-09 22:40:46.721026,3.61134733500373
7885,2020-09-09 22:40:47.029034,3.61134733500373
7886,2020-09-09 22:40:47.376852,3.61134733500373
7887,2020-09-09 22:40:47.711895,3.61134733500373
7888,2020-09-09 22:40:48.120889,3.61134733500373
7889,2020-09-09 22:40:48.363810,3.61134733500373
7890,2020-09-09 22:40:48.646827,3.61134733500373
7891,2020-09-09 22:40:48.960270,3.55991938728341
7892,2020-09-09 22:40:49.230569,3.55991938728341
7893,2020-09-09 22:40:49.597421,3.55991938728341
7894,2020-09-09 22:40:49.905732,3.55991938728341
7895,2020-09-09 22:40:50.256923,3.55991938728341
7896,2020-09-09 22:40:50.581602,3.55991938728341
7897,2020-09-09 22:40:50.942661,3.55991938728341
7898,2020-09-09 22:40:51.311677,3.50854427316079
7899,2020-09-09 22:40:51.619407,3.50854427316079
7900,2020-09-09 22:40:51.853620,3.50854427316079
7901,2020-09-09 22:40:52.086492,3.50854427316079
7902,2020-09-09 22:40:52.326599,3.50854427316079
7903,2020-09-09 22:40:52.659311,3.50854427316079
7904,2020-09-09 22:40:53.042630,3.50854427316079
7905,2020-09-09 22:40:53.424913,3.50854427316079
7906,2020-09-09 22:40:53.740833,3.50854427316079
7907,2020-09-09 22:40:54.033628,3.45722182539724
7908,2020-09-09 22:40:54.360716,3.45722182539724
7909,2020-09-09 22:40:54.694981,3.45722182539724
7910,2020-09-09 22:40:55.008229,3.45722182539724
7911,2020-09-09 22:40:55.283174,3.45722182539724
7912,2020-09-09 22:40:55.565700,3.45722182539724
7913,2020-09-09 22:40:55.899762,3.45722182539724
7914,2020-09-09 22:40:56.232623,3.45722182539724
7915,2020-09-09 22:40:56.626843,3.40595187843546
7916,2020-09-09 22:40:56.948976,3.40595187843546
7917,2020-09-09 22:40:57.360914,3.40595187843546
7918,2020-09-09 22:40:57.662731,3.40595187843546
7919,2020-09-09 22:40:58.112865,3.40595187843546
7920,2020-09-09 22:40:58.431156,3.40595187843546
7921,2020-09-09 22:40:58.683070,3.40595187843546
7922,2020-09-09 22:40:58.948877,3.40595187843546
7923,2020-09-09 22:40:59.296426,3.35473426837933
7924,2020-09-09 22:40:59.570476,3.35473426837933
7925,2020-09-09 22:40:59.852391,3.35473426837933
7926,2020-09-09 22:41:00.148870,3.35473426837933
7927,2020-09-09 22:41:00.428777,3.35473426837933
7928,2020-09-09 22:41:00.753323,3.35473426837933
7929,2020-09-09 22:41:01.072972,3.35473426837933
7930,2020-09-09 22:41:01.401266,3.35473426837933
7931,2020-09-09 22:41:01.785039,3.35473426837933
7932,2020-09-09 22:41:02.091748,3.35473426837933
7933,2020-09-09 22:41:02.342375,3.30356883297445
7934,2020-09-09 22:41:02.566890,3.30356883297445
7935,2020-09-09 22:41:02.792763,3.30356883297445
7936,2020-09-09 22:41:03.112687,3.30356883297445
7937,2020-09-09 22:41:03.445636,3.30356883297445
7938,2020-09-09 22:41:03.787009,3.30356883297445
7939,2020-09-09 22:41:04.139245,3.30356883297445
7940,2020-09-09 22:41:04.472974,3.30356883297445
7941,2020-09-09 22:41:04.838448,3.30356883297445
7942,2020-09-09 22:41:05.143994,3.30356883297445
7943,2020-09-09 22:41:05.484338,3.25245541158949
7944,2020-09-09 22:41:05.819204,3.25245541158949
7945,2020-09-09 22:41:06.119889,3.25245541158949
7946,2020-09-09 22:41:06.445990,3.25245541158949
7947,2020-09-09 22:41:06.708362,3.25245541158949
7948,2020-09-09 22:41:07.002094,3.25245541158949
7949,2020-09-09 22:41:07.374388,3.25245541158949
7950,2020-09-09 22:41:07.710243,3.25245541158949
7951,2020-09-09 22:41:08.046899,3.20769251801536
7952,2020-09-09 22:41:08.325074,3.20769251801536
7953,2020-09-09 22:41:08.656804,3.20769251801536
7954,2020-09-09 22:41:09.033957,3.20769251801536
7955,2020-09-09 22:41:09.311934,3.20769251801536
7956,2020-09-09 22:41:09.645664,3.20769251801536
7957,2020-09-09 22:41:09.891622,3.20769251801536
7958,2020-09-09 22:41:10.192695,3.20769251801536
7959,2020-09-09 22:41:10.433761,3.20769251801536
7960,2020-09-09 22:41:10.758370,3.16297777461288
7961,2020-09-09 22:41:11.045933,3.16297777461288
7962,2020-09-09 22:41:11.418982,3.16297777461288
7963,2020-09-09 22:41:11.748338,3.16297777461288
7964,2020-09-09 22:41:12.074924,3.16297777461288
7965,2020-09-09 22:41:12.407975,3.16297777461288
7966,2020-09-09 22:41:12.691758,3.16297777461288
7967,2020-09-09 22:41:12.995290,3.16297777461288
7968,2020-09-09 22:41:13.307694,3.16297777461288
7969,2020-09-09 22:41:13.604556,3.11831101640453
7970,2020-09-09 22:41:13.878930,3.11831101640453
7971,2020-09-09 22:41:14.214035,3.11831101640453
7972,2020-09-09 22:41:14.540445,3.11831101640453
7973,2020-09-09 22:41:14.774156,3.11831101640453
7974,2020-09-09 22:41:15.025011,3.11831101640453
7975,2020-09-09 22:41:15.289868,3.11831101640453
7976,2020-09-09 22:41:15.596500,3.11831101640453
7977,2020-09-09 22:41:15.862461,3.11831101640453
7978,2020-09-09 22:41:16.289368,3.07369207993543
7979,2020-09-09 22:41:16.619753,3.07369207993543
7980,2020-09-09 22:41:16.903673,3.07369207993543
7981,2020-09-09 22:41:17.156158,3.07369207993543
7982,2020-09-09 22:41:17.533586,3.07369207993543
7983,2020-09-09 22:41:17.854475,3.07369207993543
7984,2020-09-09 22:41:18.135088,3.07369207993543
7985,2020-09-09 22:41:18.458051,3.02912080325409
7986,2020-09-09 22:41:18.784419,3.02912080325409
7987,2020-09-09 22:41:19.093229,3.02912080325409
7988,2020-09-09 22:41:19.445713,3.02912080325409
7989,2020-09-09 22:41:19.840516,3.02912080325409
7990,2020-09-09 22:41:20.170938,3.02912080325409
7991,2020-09-09 22:41:20.484162,3.02912080325409
7992,2020-09-09 22:41:20.826122,3.02912080325409
7993,2020-09-09 22:41:21.100305,2.98459702589372
7994,2020-09-09 22:41:21.417765,2.98459702589372
7995,2020-09-09 22:41:21.752751,2.98459702589372
7996,2020-09-09 22:41:22.134909,2.98459702589372
7997,2020-09-09 22:41:22.449938,2.98459702589372
7998,2020-09-09 22:41:22.764013,2.98459702589372
7999,2020-09-09 22:41:23.079609,2.98459702589372
8000,2020-09-09 22:41:23.387771,2.98459702589372
8001,2020-09-09 22:41:23.746969,2.94012058885409
8002,2020-09-09 22:41:24.083586,2.94012058885409
8003,2020-09-09 22:41:24.418098,2.94012058885409
8004,2020-09-09 22:41:24.742321,2.94012058885409
8005,2020-09-09 22:41:25.033896,2.94012058885409
8006,2020-09-09 22:41:25.326309,2.94012058885409
8007,2020-09-09 22:41:25.661695,2.94012058885409
8008,2020-09-09 22:41:25.962542,2.94012058885409
8009,2020-09-09 22:41:26.286850,2.89569133458393
8010,2020-09-09 22:41:26.628466,2.89569133458393
8011,2020-09-09 22:41:26.898999,2.89569133458393
8012,2020-09-09 22:41:27.179147,2.89569133458393
8013,2020-09-09 22:41:27.531741,2.89569133458393
8014,2020-09-09 22:41:27.792387,2.89569133458393
8015,2020-09-09 22:41:28.043052,2.89569133458393
8016,2020-09-09 22:41:28.389817,2.89569133458393
8017,2020-09-09 22:41:28.681984,2.89569133458393
8018,2020-09-09 22:41:29.029534,2.89569133458393
8019,2020-09-09 22:41:29.347108,2.85130910696394
8020,2020-09-09 22:41:29.650982,2.85130910696394
8021,2020-09-09 22:41:30.003534,2.85130910696394
8022,2020-09-09 22:41:30.355309,2.85130910696394
8023,2020-09-09 22:41:30.740242,2.85130910696394
8024,2020-09-09 22:41:31.099020,2.85130910696394
8025,2020-09-09 22:41:31.411749,2.85130910696394
8026,2020-09-09 22:41:31.764170,2.85130910696394
8027,2020-09-09 22:41:32.078837,2.80697375129024
8028,2020-09-09 22:41:32.362015,2.80697375129024
8029,2020-09-09 22:41:32.737939,2.80697375129024
8030,2020-09-09 22:41:33.072858,2.80697375129024
8031,2020-09-09 22:41:33.401650,2.80697375129024
8032,2020-09-09 22:41:33.633704,2.80697375129024
8033,2020-09-09 22:41:33.963397,2.80697375129024
8034,2020-09-09 22:41:34.311232,2.80697375129024
8035,2020-09-09 22:41:34.602381,2.80697375129024
8036,2020-09-09 22:41:34.946721,2.76268511425842
8037,2020-09-09 22:41:35.298689,2.76268511425842
8038,2020-09-09 22:41:35.656575,2.76268511425842
8039,2020-09-09 22:41:36.055749,2.76268511425842
8040,2020-09-09 22:41:36.393469,2.76268511425842
8041,2020-09-09 22:41:36.676725,2.76268511425842
8042,2020-09-09 22:41:36.975235,2.76268511425842
8043,2020-09-09 22:41:37.317440,2.76268511425842
8044,2020-09-09 22:41:37.624588,2.76268511425842
8045,2020-09-09 22:41:38.004759,2.71844304394801
8046,2020-09-09 22:41:38.304894,2.71844304394801
8047,2020-09-09 22:41:38.596859,2.71844304394801
8048,2020-09-09 22:41:38.983101,2.71844304394801
8049,2020-09-09 22:41:39.323492,2.71844304394801
8050,2020-09-09 22:41:39.648983,2.71844304394801
8051,2020-09-09 22:41:39.944227,2.71844304394801
8052,2020-09-09 22:41:40.171512,2.71844304394801
8053,2020-09-09 22:41:40.423491,2.6742473898075
8054,2020-09-09 22:41:40.728395,2.6742473898075
8055,2020-09-09 22:41:40.991600,2.6742473898075
8056,2020-09-09 22:41:41.325044,2.6742473898075
8057,2020-09-09 22:41:41.684537,2.6742473898075
8058,2020-09-09 22:41:42.045487,2.6742473898075
8059,2020-09-09 22:41:42.399194,2.6742473898075
8060,2020-09-09 22:41:42.726184,2.6742473898075
8061,2020-09-09 22:41:43.025111,2.6742473898075
8062,2020-09-09 22:41:43.327709,2.6300980026398
8063,2020-09-09 22:41:43.689834,2.6300980026398
8064,2020-09-09 22:41:43.993945,2.6300980026398
8065,2020-09-09 22:41:44.281721,2.6300980026398
8066,2020-09-09 22:41:44.586266,2.6300980026398
8067,2020-09-09 22:41:44.886224,2.6300980026398
8068,2020-09-09 22:41:45.174433,2.6300980026398
8069,2020-09-09 22:41:45.466892,2.6300980026398
8070,2020-09-09 22:41:45.801630,2.6300980026398
8071,2020-09-09 22:41:46.026383,2.6300980026398
8072,2020-09-09 22:41:46.355742,2.58599473458813
8073,2020-09-09 22:41:46.647278,2.58599473458813
8074,2020-09-09 22:41:47.016228,2.58599473458813
8075,2020-09-09 22:41:47.409045,2.58599473458813
8076,2020-09-09 22:41:47.728573,2.58599473458813
8077,2020-09-09 22:41:48.066208,2.58599473458813
8078,2020-09-09 22:41:48.398622,2.58599473458813
8079,2020-09-09 22:41:48.653183,2.58599473458813
8080,2020-09-09 22:41:48.991317,2.58599473458813
8081,2020-09-09 22:41:49.311162,2.54193743912245
8082,2020-09-09 22:41:49.562773,2.54193743912245
8083,2020-09-09 22:41:49.886751,2.54193743912245
8084,2020-09-09 22:41:50.221239,2.54193743912245
8085,2020-09-09 22:41:50.476040,2.54193743912245
8086,2020-09-09 22:41:50.776194,2.54193743912245
8087,2020-09-09 22:41:51.055008,2.54193743912245
8088,2020-09-09 22:41:51.303974,2.54193743912245
8089,2020-09-09 22:41:51.714613,2.49792597102629
8090,2020-09-09 22:41:52.108602,2.49792597102629
8091,2020-09-09 22:41:52.444111,2.49792597102629
8092,2020-09-09 22:41:52.733487,2.49792597102629
8093,2020-09-09 22:41:53.017867,2.49792597102629
8094,2020-09-09 22:41:53.322835,2.49792597102629
8095,2020-09-09 22:41:53.709856,2.49792597102629
8096,2020-09-09 22:41:54.049740,2.49792597102629
8097,2020-09-09 22:41:54.390218,2.49792597102629
8098,2020-09-09 22:41:54.747957,2.45396018638398
8099,2020-09-09 22:41:55.050230,2.45396018638398
8100,2020-09-09 22:41:55.388278,2.45396018638398
8101,2020-09-09 22:41:55.674758,2.45396018638398
8102,2020-09-09 22:41:55.977735,2.45396018638398
8103,2020-09-09 22:41:56.352182,2.45396018638398
8104,2020-09-09 22:41:56.697428,2.45396018638398
8105,2020-09-09 22:41:56.971896,2.45396018638398
8106,2020-09-09 22:41:57.378117,2.45396018638398
8107,2020-09-09 22:41:57.661571,2.41003994256837
8108,2020-09-09 22:41:57.954030,2.41003994256837
8109,2020-09-09 22:41:58.273694,2.41003994256837
8110,2020-09-09 22:41:58.546438,2.41003994256837
8111,2020-09-09 22:41:58.831366,2.41003994256837
8112,2020-09-09 22:41:59.130099,2.41003994256837
8113,2020-09-09 22:41:59.441043,2.41003994256837
8114,2020-09-09 22:41:59.742715,2.41003994256837
8115,2020-09-09 22:42:00.050337,2.41003994256837
8116,2020-09-09 22:42:00.338526,2.41003994256837
8117,2020-09-09 22:42:00.567332,2.43262287387665
8118,2020-09-09 22:42:00.818001,2.43262287387665
8119,2020-09-09 22:42:01.167115,2.43262287387665
8120,2020-09-09 22:42:01.521776,2.43262287387665
8121,2020-09-09 22:42:01.915420,2.43262287387665
8122,2020-09-09 22:42:02.273611,2.43262287387665
8123,2020-09-09 22:42:02.591864,2.43262287387665
8124,2020-09-09 22:42:02.867230,2.43262287387665
8125,2020-09-09 22:42:03.130611,2.45518012048895
8126,2020-09-09 22:42:03.450810,2.45518012048895
8127,2020-09-09 22:42:03.779390,2.45518012048895
8128,2020-09-09 22:42:04.086741,2.45518012048895
8129,2020-09-09 22:42:04.406127,2.45518012048895
8130,2020-09-09 22:42:04.743812,2.45518012048895
8131,2020-09-09 22:42:05.109846,2.45518012048895
8132,2020-09-09 22:42:05.389902,2.45518012048895
8133,2020-09-09 22:42:05.680473,2.45518012048895
8134,2020-09-09 22:42:05.931660,2.45518012048895
8135,2020-09-09 22:42:06.232479,2.47771172066642
8136,2020-09-09 22:42:06.470681,2.47771172066642
8137,2020-09-09 22:42:06.765887,2.47771172066642
8138,2020-09-09 22:42:07.078940,2.47771172066642
8139,2020-09-09 22:42:07.402999,2.47771172066642
8140,2020-09-09 22:42:07.738878,2.47771172066642
8141,2020-09-09 22:42:08.059211,2.47771172066642
8142,2020-09-09 22:42:08.323442,2.47771172066642
8143,2020-09-09 22:42:08.663819,2.47771172066642
8144,2020-09-09 22:42:08.881839,2.47771172066642
8145,2020-09-09 22:42:09.202867,2.50021771258109
8146,2020-09-09 22:42:09.548845,2.50021771258109
8147,2020-09-09 22:42:09.871632,2.50021771258109
8148,2020-09-09 22:42:10.183356,2.50021771258109
8149,2020-09-09 22:42:10.485197,2.50021771258109
8150,2020-09-09 22:42:10.771958,2.50021771258109
8151,2020-09-09 22:42:11.037926,2.50021771258109
8152,2020-09-09 22:42:11.361338,2.50021771258109
8153,2020-09-09 22:42:11.638857,2.50021771258109
8154,2020-09-09 22:42:11.936463,2.50021771258109
8155,2020-09-09 22:42:12.284859,2.52269813431636
8156,2020-09-09 22:42:12.589992,2.52269813431636
8157,2020-09-09 22:42:12.954561,2.52269813431636
8158,2020-09-09 22:42:13.295511,2.52269813431636
8159,2020-09-09 22:42:13.582438,2.52269813431636
8160,2020-09-09 22:42:13.940434,2.52269813431636
8161,2020-09-09 22:42:14.185616,2.52269813431636
8162,2020-09-09 22:42:14.491818,2.52269813431636
8163,2020-09-09 22:42:14.770671,2.54515302386756
8164,2020-09-09 22:42:15.028287,2.54515302386756
8165,2020-09-09 22:42:15.338967,2.54515302386756
8166,2020-09-09 22:42:15.643575,2.54515302386756
8167,2020-09-09 22:42:15.928559,2.54515302386756
8168,2020-09-09 22:42:16.286821,2.54515302386756
8169,2020-09-09 22:42:16.617846,2.54515302386756
8170,2020-09-09 22:42:16.944986,2.54515302386756
8171,2020-09-09 22:42:17.210497,2.54515302386756
8172,2020-09-09 22:42:17.534550,2.54515302386756
8173,2020-09-09 22:42:17.778391,2.56758241914248
8174,2020-09-09 22:42:18.122139,2.56758241914248
8175,2020-09-09 22:42:18.418983,2.56758241914248
8176,2020-09-09 22:42:18.714252,2.56758241914248
8177,2020-09-09 22:42:19.016267,2.56758241914248
8178,2020-09-09 22:42:19.357025,2.56758241914248
8179,2020-09-09 22:42:19.634747,2.56758241914248
8180,2020-09-09 22:42:19.978420,2.56758241914248
8181,2020-09-09 22:42:20.387579,2.56758241914248
8182,2020-09-09 22:42:20.630811,2.58998635796189
8183,2020-09-09 22:42:20.866977,2.58998635796189
8184,2020-09-09 22:42:21.174781,2.58998635796189
8185,2020-09-09 22:42:21.524800,2.58998635796189
8186,2020-09-09 22:42:21.874412,2.58998635796189
8187,2020-09-09 22:42:22.189045,2.58998635796189
8188,2020-09-09 22:42:22.443566,2.58998635796189
8189,2020-09-09 22:42:22.725266,2.58998635796189
8190,2020-09-09 22:42:23.084634,2.58998635796189
8191,2020-09-09 22:42:23.325751,2.58998635796189
8192,2020-09-09 22:42:23.639922,2.61247247966281
8193,2020-09-09 22:42:23.940887,2.61247247966281
8194,2020-09-09 22:42:24.260521,2.61247247966281
8195,2020-09-09 22:42:24.641061,2.61247247966281
8196,2020-09-09 22:42:24.937930,2.61247247966281
8197,2020-09-09 22:42:25.230885,2.61247247966281
8198,2020-09-09 22:42:25.542194,2.61247247966281
8199,2020-09-09 22:42:25.871883,2.61247247966281
8200,2020-09-09 22:42:26.232445,2.61247247966281
8201,2020-09-09 22:42:26.526388,2.63493389913872
8202,2020-09-09 22:42:26.856479,2.63493389913872
8203,2020-09-09 22:42:27.187844,2.63493389913872
8204,2020-09-09 22:42:27.514908,2.63493389913872
8205,2020-09-09 22:42:27.871002,2.63493389913872
8206,2020-09-09 22:42:28.195815,2.63493389913872
8207,2020-09-09 22:42:28.482200,2.63493389913872
8208,2020-09-09 22:42:28.852785,2.63493389913872
8209,2020-09-09 22:42:29.123321,2.63493389913872
8210,2020-09-09 22:42:29.465972,2.6573706547766
8211,2020-09-09 22:42:29.809297,2.6573706547766
8212,2020-09-09 22:42:30.112661,2.6573706547766
8213,2020-09-09 22:42:30.462216,2.6573706547766
8214,2020-09-09 22:42:30.795901,2.6573706547766
8215,2020-09-09 22:42:31.081237,2.6573706547766
8216,2020-09-09 22:42:31.343545,2.6573706547766
8217,2020-09-09 22:42:31.756957,2.6573706547766
8218,2020-09-09 22:42:32.079087,2.67491639166941
8219,2020-09-09 22:42:32.358152,2.67491639166941
8220,2020-09-09 22:42:32.668626,2.67491639166941
8221,2020-09-09 22:42:33.027694,2.67491639166941
8222,2020-09-09 22:42:33.360979,2.67491639166941
8223,2020-09-09 22:42:33.629400,2.67491639166941
8224,2020-09-09 22:42:33.974377,2.67491639166941
8225,2020-09-09 22:42:34.283483,2.67491639166941
8226,2020-09-09 22:42:34.635032,2.67491639166941
8227,2020-09-09 22:42:34.878281,2.67491639166941
8228,2020-09-09 22:42:35.054869,2.69244263560263
8229,2020-09-09 22:42:35.394237,2.69244263560263
8230,2020-09-09 22:42:35.663174,2.69244263560263
8231,2020-09-09 22:42:35.903962,2.69244263560263
8232,2020-09-09 22:42:36.256981,2.69244263560263
8233,2020-09-09 22:42:36.559379,2.69244263560263
8234,2020-09-09 22:42:36.923297,2.69244263560263
8235,2020-09-09 22:42:37.211543,2.70994941815528
8236,2020-09-09 22:42:37.535657,2.70994941815528
8237,2020-09-09 22:42:37.781099,2.70994941815528
8238,2020-09-09 22:42:38.131599,2.70994941815528
8239,2020-09-09 22:42:38.466618,2.70994941815528
8240,2020-09-09 22:42:38.824242,2.70994941815528
8241,2020-09-09 22:42:39.141284,2.70994941815528
8242,2020-09-09 22:42:39.445210,2.70994941815528
8243,2020-09-09 22:42:39.745988,2.70994941815528
8244,2020-09-09 22:42:40.063305,2.7274367708427
8245,2020-09-09 22:42:40.384688,2.7274367708427
8246,2020-09-09 22:42:40.685016,2.7274367708427
8247,2020-09-09 22:42:40.989689,2.7274367708427
8248,2020-09-09 22:42:41.323611,2.7274367708427
8249,2020-09-09 22:42:41.610602,2.7274367708427
8250,2020-09-09 22:42:41.866044,2.7274367708427
8251,2020-09-09 22:42:42.195632,2.7274367708427
8252,2020-09-09 22:42:42.486559,2.7274367708427
8253,2020-09-09 22:42:42.743648,2.7274367708427
8254,2020-09-09 22:42:43.003552,2.7274367708427
8255,2020-09-09 22:42:43.253098,2.74490472511684
8256,2020-09-09 22:42:43.580562,2.74490472511684
8257,2020-09-09 22:42:43.881932,2.74490472511684
8258,2020-09-09 22:42:44.204693,2.74490472511684
8259,2020-09-09 22:42:44.525375,2.74490472511684
8260,2020-09-09 22:42:44.832217,2.74490472511684
8261,2020-09-09 22:42:45.144963,2.74490472511684
8262,2020-09-09 22:42:45.511674,2.74490472511684
8263,2020-09-09 22:42:45.839785,2.74490472511684
8264,2020-09-09 22:42:46.146411,2.76235331236653
8265,2020-09-09 22:42:46.472854,2.76235331236653
8266,2020-09-09 22:42:46.739158,2.76235331236653
8267,2020-09-09 22:42:47.064870,2.76235331236653
8268,2020-09-09 22:42:47.389149,2.76235331236653
8269,2020-09-09 22:42:47.683462,2.76235331236653
8270,2020-09-09 22:42:48.049833,2.76235331236653
8271,2020-09-09 22:42:48.384807,2.76235331236653
8272,2020-09-09 22:42:48.707862,2.77978256391772
8273,2020-09-09 22:42:49.051635,2.77978256391772
8274,2020-09-09 22:42:49.347096,2.77978256391772
8275,2020-09-09 22:42:49.680423,2.77978256391772
8276,2020-09-09 22:42:49.950578,2.77978256391772
8277,2020-09-09 22:42:50.238053,2.77978256391772
8278,2020-09-09 22:42:50.521118,2.77978256391772
8279,2020-09-09 22:42:50.809938,2.77978256391772
8280,2020-09-09 22:42:51.100666,2.77978256391772
8281,2020-09-09 22:42:51.435240,2.77978256391772
8282,2020-09-09 22:42:51.752474,2.7971925110338
8283,2020-09-09 22:42:52.119340,2.7971925110338
8284,2020-09-09 22:42:52.490050,2.7971925110338
8285,2020-09-09 22:42:52.828942,2.7971925110338
8286,2020-09-09 22:42:53.148656,2.7971925110338
8287,2020-09-09 22:42:53.522919,2.7971925110338
8288,2020-09-09 22:42:53.866333,2.7971925110338
8289,2020-09-09 22:42:54.182195,2.7971925110338
8290,2020-09-09 22:42:54.467719,2.7971925110338
8291,2020-09-09 22:42:54.706015,2.81458318491579
8292,2020-09-09 22:42:55.003363,2.81458318491579
8293,2020-09-09 22:42:55.296826,2.81458318491579
8294,2020-09-09 22:42:55.597702,2.81458318491579
8295,2020-09-09 22:42:55.928533,2.81458318491579
8296,2020-09-09 22:42:56.230025,2.81458318491579
8297,2020-09-09 22:42:56.572460,2.81458318491579
8298,2020-09-09 22:42:56.906917,2.81458318491579
8299,2020-09-09 22:42:57.345343,2.83195461670267
8300,2020-09-09 22:42:57.699577,2.83195461670267
8301,2020-09-09 22:42:57.970902,2.83195461670267
8302,2020-09-09 22:42:58.263159,2.83195461670267
8303,2020-09-09 22:42:58.618017,2.83195461670267
8304,2020-09-09 22:42:58.946014,2.83195461670267
8305,2020-09-09 22:42:59.243076,2.83195461670267
8306,2020-09-09 22:42:59.539842,2.83195461670267
8307,2020-09-09 22:42:59.903240,2.8493068374716
8308,2020-09-09 22:43:00.233640,2.8493068374716
8309,2020-09-09 22:43:00.516505,2.8493068374716
8310,2020-09-09 22:43:00.844156,2.8493068374716
8311,2020-09-09 22:43:01.135593,2.8493068374716
8312,2020-09-09 22:43:01.460551,2.8493068374716
8313,2020-09-09 22:43:01.775297,2.8493068374716
8314,2020-09-09 22:43:02.142622,2.8493068374716
8315,2020-09-09 22:43:02.445095,2.86663987823817
8316,2020-09-09 22:43:02.701245,2.86663987823817
8317,2020-09-09 22:43:02.986432,2.86663987823817
8318,2020-09-09 22:43:03.319332,2.86663987823817
8319,2020-09-09 22:43:03.676676,2.86663987823817
8320,2020-09-09 22:43:04.035395,2.86663987823817
8321,2020-09-09 22:43:04.383171,2.86663987823817
8322,2020-09-09 22:43:04.730270,2.86663987823817
8323,2020-09-09 22:43:05.062441,2.86663987823817
8324,2020-09-09 22:43:05.396923,2.86663987823817
8325,2020-09-09 22:43:05.700054,2.88395376995668
8326,2020-09-09 22:43:05.981221,2.88395376995668
8327,2020-09-09 22:43:06.314914,2.88395376995668
8328,2020-09-09 22:43:06.679999,2.88395376995668
8329,2020-09-09 22:43:07.034096,2.88395376995668
8330,2020-09-09 22:43:07.319380,2.88395376995668
8331,2020-09-09 22:43:07.571420,2.88395376995668
8332,2020-09-09 22:43:07.919528,2.88395376995668
8333,2020-09-09 22:43:08.242473,2.88395376995668
8334,2020-09-09 22:43:08.571127,2.90124854352037
8335,2020-09-09 22:43:08.845615,2.90124854352037
8336,2020-09-09 22:43:09.096111,2.90124854352037
8337,2020-09-09 22:43:09.364769,2.90124854352037
8338,2020-09-09 22:43:09.742052,2.90124854352037
8339,2020-09-09 22:43:10.014812,2.90124854352037
8340,2020-09-09 22:43:10.323236,2.90124854352037
8341,2020-09-09 22:43:10.551143,2.90124854352037
8342,2020-09-09 22:43:10.877225,2.90124854352037
8343,2020-09-09 22:43:11.257307,2.91852422976167
8344,2020-09-09 22:43:11.576846,2.91852422976167
8345,2020-09-09 22:43:11.915176,2.91852422976167
8346,2020-09-09 22:43:12.166632,2.91852422976167
8347,2020-09-09 22:43:12.450413,2.91852422976167
8348,2020-09-09 22:43:12.643281,2.91852422976167
8349,2020-09-09 22:43:12.970294,2.91852422976167
8350,2020-09-09 22:43:13.315209,2.91852422976167
8351,2020-09-09 22:43:13.600148,2.91852422976167
8352,2020-09-09 22:43:13.945528,2.91852422976167
8353,2020-09-09 22:43:14.243226,2.93578085945248
8354,2020-09-09 22:43:14.506072,2.93578085945248
8355,2020-09-09 22:43:14.765730,2.93578085945248
8356,2020-09-09 22:43:15.072505,2.93578085945248
8357,2020-09-09 22:43:15.369001,2.93578085945248
8358,2020-09-09 22:43:15.660591,2.93578085945248
8359,2020-09-09 22:43:15.985469,2.93578085945248
8360,2020-09-09 22:43:16.259817,2.93578085945248
8361,2020-09-09 22:43:16.577964,2.93578085945248
8362,2020-09-09 22:43:16.823183,2.93578085945248
8363,2020-09-09 22:43:17.149920,2.95301846330436
8364,2020-09-09 22:43:17.427637,2.95301846330436
8365,2020-09-09 22:43:17.772997,2.95301846330436
8366,2020-09-09 22:43:18.021275,2.95301846330436
8367,2020-09-09 22:43:18.280017,2.95301846330436
8368,2020-09-09 22:43:18.631084,2.95301846330436
8369,2020-09-09 22:43:18.970434,2.95301846330436
8370,2020-09-09 22:43:19.249871,2.95301846330436
8371,2020-09-09 22:43:19.517995,2.95301846330436
8372,2020-09-09 22:43:19.761031,2.95301846330436
8373,2020-09-09 22:43:20.035179,2.97023707196881
8374,2020-09-09 22:43:20.412377,2.97023707196881
8375,2020-09-09 22:43:20.759565,2.97023707196881
8376,2020-09-09 22:43:21.093497,2.97023707196881
8377,2020-09-09 22:43:21.335828,2.97023707196881
8378,2020-09-09 22:43:21.678698,2.97023707196881
8379,2020-09-09 22:43:22.027237,2.97023707196881
8380,2020-09-09 22:43:22.370611,2.97023707196881
8381,2020-09-09 22:43:22.714831,2.98743671603751
8382,2020-09-09 22:43:23.037068,2.98743671603751
8383,2020-09-09 22:43:23.388053,2.98743671603751
8384,2020-09-09 22:43:23.738113,2.98743671603751
8385,2020-09-09 22:43:24.049520,2.98743671603751
8386,2020-09-09 22:43:24.408769,2.98743671603751
8387,2020-09-09 22:43:24.761006,2.98743671603751
8388,2020-09-09 22:43:25.024351,2.98743671603751
8389,2020-09-09 22:43:25.391491,3.00461742604253
8390,2020-09-09 22:43:25.758030,3.00461742604253
8391,2020-09-09 22:43:26.111031,3.00461742604253
8392,2020-09-09 22:43:26.374510,3.00461742604253
8393,2020-09-09 22:43:26.740813,3.00461742604253
8394,2020-09-09 22:43:27.069058,3.00461742604253
8395,2020-09-09 22:43:27.424430,3.00461742604253
8396,2020-09-09 22:43:27.747635,3.00461742604253
8397,2020-09-09 22:43:28.072106,3.00461742604253
8398,2020-09-09 22:43:28.347833,3.02177923245661
8399,2020-09-09 22:43:28.631244,3.02177923245661
8400,2020-09-09 22:43:29.018615,3.02177923245661
8401,2020-09-09 22:43:29.347540,3.02177923245661
8402,2020-09-09 22:43:29.722887,3.02177923245661
8403,2020-09-09 22:43:30.026571,3.02177923245661
8404,2020-09-09 22:43:30.280028,3.02177923245661
8405,2020-09-09 22:43:30.581464,3.02177923245661
8406,2020-09-09 22:43:30.913217,3.02177923245661
8407,2020-09-09 22:43:31.283101,3.03892216569335
8408,2020-09-09 22:43:31.589328,3.03892216569335
8409,2020-09-09 22:43:31.956644,3.03892216569335
8410,2020-09-09 22:43:32.294265,3.03892216569335
8411,2020-09-09 22:43:32.573450,3.03892216569335
8412,2020-09-09 22:43:32.860252,3.03892216569335
8413,2020-09-09 22:43:33.200439,3.03892216569335
8414,2020-09-09 22:43:33.611842,3.05604625610746
8415,2020-09-09 22:43:33.994805,3.05604625610746
8416,2020-09-09 22:43:34.334806,3.05604625610746
8417,2020-09-09 22:43:34.655783,3.05604625610746
8418,2020-09-09 22:43:35.055280,3.05604625610746
8419,2020-09-09 22:43:35.340279,3.05604625610746
8420,2020-09-09 22:43:35.678900,3.05604625610746
8421,2020-09-09 22:43:35.934300,3.05604625610746
8422,2020-09-09 22:43:36.333847,3.07315153399502
8423,2020-09-09 22:43:36.653815,3.07315153399502
8424,2020-09-09 22:43:37.012883,3.07315153399502
8425,2020-09-09 22:43:37.322826,3.07315153399502
8426,2020-09-09 22:43:37.561203,3.07315153399502
8427,2020-09-09 22:43:37.887463,3.07315153399502
8428,2020-09-09 22:43:38.203457,3.07315153399502
8429,2020-09-09 22:43:38.526398,3.07315153399502
8430,2020-09-09 22:43:38.880890,3.07315153399502
8431,2020-09-09 22:43:39.140685,3.09023802959364
8432,2020-09-09 22:43:39.433024,3.09023802959364
8433,2020-09-09 22:43:39.784370,3.09023802959364
8434,2020-09-09 22:43:40.113469,3.09023802959364
8435,2020-09-09 22:43:40.402656,3.09023802959364
8436,2020-09-09 22:43:40.737495,3.09023802959364
8437,2020-09-09 22:43:41.085544,3.09023802959364
8438,2020-09-09 22:43:41.435461,3.09023802959364
8439,2020-09-09 22:43:41.800061,3.09023802959364
8440,2020-09-09 22:43:42.161040,3.10730577308276
8441,2020-09-09 22:43:42.478790,3.10730577308276
8442,2020-09-09 22:43:42.726039,3.10730577308276
8443,2020-09-09 22:43:43.065524,3.10730577308276
8444,2020-09-09 22:43:43.329364,3.10730577308276
8445,2020-09-09 22:43:43.665830,3.10730577308276
8446,2020-09-09 22:43:44.039845,3.10730577308276
8447,2020-09-09 22:43:44.299343,3.10730577308276
8448,2020-09-09 22:43:44.605752,3.10730577308276
8449,2020-09-09 22:43:44.913628,3.10730577308276
8450,2020-09-09 22:43:45.164306,3.12435479458382
8451,2020-09-09 22:43:45.464706,3.12435479458382
8452,2020-09-09 22:43:45.741295,3.12435479458382
8453,2020-09-09 22:43:46.095054,3.12435479458382
8454,2020-09-09 22:43:46.476309,3.12435479458382
8455,2020-09-09 22:43:46.767912,3.12435479458382
8456,2020-09-09 22:43:47.111196,3.12435479458382
8457,2020-09-09 22:43:47.444954,3.12435479458382
8458,2020-09-09 22:43:47.764765,3.12435479458382
8459,2020-09-09 22:43:48.143573,3.14138512416052
8460,2020-09-09 22:43:48.437207,3.14138512416052
8461,2020-09-09 22:43:48.760850,3.14138512416052
8462,2020-09-09 22:43:49.039552,3.14138512416052
8463,2020-09-09 22:43:49.350664,3.14138512416052
8464,2020-09-09 22:43:49.611774,3.14138512416052
8465,2020-09-09 22:43:49.914165,3.14138512416052
8466,2020-09-09 22:43:50.191442,3.14138512416052
8467,2020-09-09 22:43:50.553715,3.14138512416052
8468,2020-09-09 22:43:50.977339,3.15839679181902
8469,2020-09-09 22:43:51.275701,3.15839679181902
8470,2020-09-09 22:43:51.635962,3.15839679181902
8471,2020-09-09 22:43:51.928589,3.15839679181902
8472,2020-09-09 22:43:52.229112,3.15839679181902
8473,2020-09-09 22:43:52.550921,3.15839679181902
8474,2020-09-09 22:43:52.869815,3.15839679181902
8475,2020-09-09 22:43:53.204097,3.15839679181902
8476,2020-09-09 22:43:53.544345,3.15839679181902
8477,2020-09-09 22:43:53.872275,3.15839679181902
8478,2020-09-09 22:43:54.242940,3.17538982750816
8479,2020-09-09 22:43:54.482554,3.17538982750816
8480,2020-09-09 22:43:54.754299,3.17538982750816
8481,2020-09-09 22:43:55.018644,3.17538982750816
8482,2020-09-09 22:43:55.289129,3.17538982750816
8483,2020-09-09 22:43:55.611901,3.17538982750816
8484,2020-09-09 22:43:55.970698,3.17538982750816
8485,2020-09-09 22:43:56.243379,3.17538982750816
8486,2020-09-09 22:43:56.575138,3.17538982750816
8487,2020-09-09 22:43:56.828701,3.17538982750816
8488,2020-09-09 22:43:57.176949,3.19225464590809
8489,2020-09-09 22:43:57.474817,3.19225464590809
8490,2020-09-09 22:43:57.813070,3.19225464590809
8491,2020-09-09 22:43:58.144259,3.19225464590809
8492,2020-09-09 22:43:58.482784,3.19225464590809
8493,2020-09-09 22:43:58.837220,3.19225464590809
8494,2020-09-09 22:43:59.178896,3.19225464590809
8495,2020-09-09 22:43:59.618058,3.19225464590809
8496,2020-09-09 22:43:59.908958,3.20910091886347
8497,2020-09-09 22:44:00.281197,3.20910091886347
8498,2020-09-09 22:44:00.614125,3.20910091886347
8499,2020-09-09 22:44:00.882885,3.20910091886347
8500,2020-09-09 22:44:01.145956,3.20910091886347
8501,2020-09-09 22:44:01.389834,3.20910091886347
8502,2020-09-09 22:44:01.706283,3.20910091886347
8503,2020-09-09 22:44:01.974441,3.20910091886347
8504,2020-09-09 22:44:02.333067,3.20910091886347
8505,2020-09-09 22:44:02.629949,3.22592867605532
8506,2020-09-09 22:44:02.896867,3.22592867605532
8507,2020-09-09 22:44:03.236134,3.22592867605532
8508,2020-09-09 22:44:03.554715,3.22592867605532
8509,2020-09-09 22:44:03.857499,3.22592867605532
8510,2020-09-09 22:44:04.175961,3.22592867605532
8511,2020-09-09 22:44:04.523792,3.22592867605532
8512,2020-09-09 22:44:04.866711,3.22592867605532
8513,2020-09-09 22:44:05.209334,3.22592867605532
8514,2020-09-09 22:44:05.508434,3.22592867605532
8515,2020-09-09 22:44:05.841807,3.24273794710858
8516,2020-09-09 22:44:06.156686,3.24273794710858
8517,2020-09-09 22:44:06.411154,3.24273794710858
8518,2020-09-09 22:44:06.715588,3.24273794710858
8519,2020-09-09 22:44:07.096239,3.24273794710858
8520,2020-09-09 22:44:07.419722,3.24273794710858
8521,2020-09-09 22:44:07.745896,3.24273794710858
8522,2020-09-09 22:44:08.035576,3.24273794710858
8523,2020-09-09 22:44:08.397133,3.24273794710858
8524,2020-09-09 22:44:08.677247,3.25952876159235
8525,2020-09-09 22:44:08.973482,3.25952876159235
8526,2020-09-09 22:44:09.288106,3.25952876159235
8527,2020-09-09 22:44:09.529098,3.25952876159235
8528,2020-09-09 22:44:09.812164,3.25952876159235
8529,2020-09-09 22:44:10.091799,3.25952876159235
8530,2020-09-09 22:44:10.373006,3.25952876159235
8531,2020-09-09 22:44:10.622795,3.25952876159235
8532,2020-09-09 22:44:10.954975,3.25952876159235
8533,2020-09-09 22:44:11.240486,3.27630114902007
8534,2020-09-09 22:44:11.618627,3.27630114902007
8535,2020-09-09 22:44:11.948324,3.27630114902007
8536,2020-09-09 22:44:12.293238,3.27630114902007
8537,2020-09-09 22:44:12.630158,3.27630114902007
8538,2020-09-09 22:44:12.867559,3.27630114902007
8539,2020-09-09 22:44:13.124945,3.27630114902007
8540,2020-09-09 22:44:13.451224,3.27630114902007
8541,2020-09-09 22:44:13.782458,3.27630114902007
8542,2020-09-09 22:44:14.160003,3.29305513884974
8543,2020-09-09 22:44:14.465053,3.29305513884974
8544,2020-09-09 22:44:14.826595,3.29305513884974
8545,2020-09-09 22:44:15.101351,3.29305513884974
8546,2020-09-09 22:44:15.361898,3.29305513884974
8547,2020-09-09 22:44:15.617418,3.29305513884974
8548,2020-09-09 22:44:15.944482,3.29305513884974
8549,2020-09-09 22:44:16.223393,3.29305513884974
8550,2020-09-09 22:44:16.513414,3.29305513884974
8551,2020-09-09 22:44:16.873867,3.30979076048408
8552,2020-09-09 22:44:17.169270,3.30979076048408
8553,2020-09-09 22:44:17.533199,3.30979076048408
8554,2020-09-09 22:44:17.873114,3.30979076048408
8555,2020-09-09 22:44:18.184120,3.30979076048408
8556,2020-09-09 22:44:18.478930,3.30979076048408
8557,2020-09-09 22:44:18.813058,3.30979076048408
8558,2020-09-09 22:44:19.086294,3.30979076048408
8559,2020-09-09 22:44:19.477003,3.32650804327079
8560,2020-09-09 22:44:19.804280,3.32650804327079
8561,2020-09-09 22:44:20.055840,3.32650804327079
8562,2020-09-09 22:44:20.422679,3.32650804327079
8563,2020-09-09 22:44:20.843248,3.32650804327079
8564,2020-09-09 22:44:21.129450,3.32650804327079
8565,2020-09-09 22:44:21.368339,3.32650804327079
8566,2020-09-09 22:44:21.688287,3.32650804327079
8567,2020-09-09 22:44:22.045308,3.32650804327079
8568,2020-09-09 22:44:22.285099,3.34320701650273
8569,2020-09-09 22:44:22.547331,3.34320701650273
8570,2020-09-09 22:44:22.787346,3.34320701650273
8571,2020-09-09 22:44:23.132630,3.34320701650273
8572,2020-09-09 22:44:23.436617,3.34320701650273
8573,2020-09-09 22:44:23.766044,3.34320701650273
8574,2020-09-09 22:44:24.010308,3.34320701650273
8575,2020-09-09 22:44:24.255126,3.34320701650273
8576,2020-09-09 22:44:24.483372,3.34320701650273
8577,2020-09-09 22:44:24.814179,3.34320701650273
8578,2020-09-09 22:44:25.100148,3.35988770941808
8579,2020-09-09 22:44:25.396244,3.35988770941808
8580,2020-09-09 22:44:25.740272,3.35988770941808
8581,2020-09-09 22:44:26.046641,3.35988770941808
8582,2020-09-09 22:44:26.420632,3.35988770941808
8583,2020-09-09 22:44:26.702921,3.35988770941808
8584,2020-09-09 22:44:26.984734,3.35988770941808
8585,2020-09-09 22:44:27.271585,3.35988770941808
8586,2020-09-09 22:44:27.576482,3.37655015120058
8587,2020-09-09 22:44:27.888757,3.37655015120058
8588,2020-09-09 22:44:28.233951,3.37655015120058
8589,2020-09-09 22:44:28.609479,3.37655015120058
8590,2020-09-09 22:44:28.913843,3.37655015120058
8591,2020-09-09 22:44:29.160258,3.37655015120058
8592,2020-09-09 22:44:29.487762,3.37655015120058
8593,2020-09-09 22:44:29.795441,3.39319437097971
8594,2020-09-09 22:44:30.152687,3.39319437097971
8595,2020-09-09 22:44:30.456315,3.39319437097971
8596,2020-09-09 22:44:30.878050,3.39319437097971
8597,2020-09-09 22:44:31.163365,3.39319437097971
8598,2020-09-09 22:44:31.476924,3.39319437097971
8599,2020-09-09 22:44:31.856764,3.39319437097971
8600,2020-09-09 22:44:32.153327,3.39319437097971
8601,2020-09-09 22:44:32.420362,3.39319437097971
8602,2020-09-09 22:44:32.728665,3.40982039783091
8603,2020-09-09 22:44:33.064250,3.40982039783091
8604,2020-09-09 22:44:33.326947,3.40982039783091
8605,2020-09-09 22:44:33.574954,3.40982039783091
8606,2020-09-09 22:44:33.936840,3.40982039783091
8607,2020-09-09 22:44:34.222015,3.40982039783091
8608,2020-09-09 22:44:34.527680,3.40982039783091
8609,2020-09-09 22:44:34.921060,3.40982039783091
8610,2020-09-09 22:44:35.207518,3.42665297047495
8611,2020-09-09 22:44:35.551060,3.42665297047495
8612,2020-09-09 22:44:35.926645,3.42665297047495
8613,2020-09-09 22:44:36.300680,3.42665297047495
8614,2020-09-09 22:44:36.634520,3.42665297047495
8615,2020-09-09 22:44:36.970194,3.42665297047495
8616,2020-09-09 22:44:37.237257,3.42665297047495
8617,2020-09-09 22:44:37.573897,3.42665297047495
8618,2020-09-09 22:44:37.920076,3.42665297047495
8619,2020-09-09 22:44:38.175220,3.44346833784446
8620,2020-09-09 22:44:38.499658,3.44346833784446
8621,2020-09-09 22:44:38.831068,3.44346833784446
8622,2020-09-09 22:44:39.071900,3.44346833784446
8623,2020-09-09 22:44:39.349907,3.44346833784446
8624,2020-09-09 22:44:39.638816,3.44346833784446
8625,2020-09-09 22:44:39.891070,3.44346833784446
8626,2020-09-09 22:44:40.186278,3.44346833784446
8627,2020-09-09 22:44:40.592661,3.45774680041467
8628,2020-09-09 22:44:40.940396,3.45774680041467
8629,2020-09-09 22:44:41.312956,3.45774680041467
8630,2020-09-09 22:44:41.638036,3.45774680041467
8631,2020-09-09 22:44:41.930527,3.45774680041467
8632,2020-09-09 22:44:42.242053,3.45774680041467
8633,2020-09-09 22:44:42.560369,3.45774680041467
8634,2020-09-09 22:44:42.884394,3.45774680041467
8635,2020-09-09 22:44:43.201331,3.46179178816992
8636,2020-09-09 22:44:43.535967,3.46179178816992
8637,2020-09-09 22:44:43.892771,3.46179178816992
8638,2020-09-09 22:44:44.259708,3.46179178816992
8639,2020-09-09 22:44:44.541612,3.46179178816992
8640,2020-09-09 22:44:44.834820,3.46179178816992
8641,2020-09-09 22:44:45.203552,3.46179178816992
8642,2020-09-09 22:44:45.576091,3.46179178816992
8643,2020-09-09 22:44:45.882235,3.4887550726603
8644,2020-09-09 22:44:46.184349,3.4887550726603
8645,2020-09-09 22:44:46.532265,3.4887550726603
8646,2020-09-09 22:44:46.832049,3.4887550726603
8647,2020-09-09 22:44:47.114671,3.4887550726603
8648,2020-09-09 22:44:47.383921,3.4887550726603
8649,2020-09-09 22:44:47.649174,3.4887550726603
8650,2020-09-09 22:44:48.006092,3.4887550726603
8651,2020-09-09 22:44:48.297639,3.4887550726603
8652,2020-09-09 22:44:48.575156,3.51569635500128
8653,2020-09-09 22:44:48.920802,3.51569635500128
8654,2020-09-09 22:44:49.263581,3.51569635500128
8655,2020-09-09 22:44:49.565822,3.51569635500128
8656,2020-09-09 22:44:49.920534,3.51569635500128
8657,2020-09-09 22:44:50.282301,3.51569635500128
8658,2020-09-09 22:44:50.526983,3.51569635500128
8659,2020-09-09 22:44:50.809806,3.51569635500128
8660,2020-09-09 22:44:51.061289,3.51569635500128
8661,2020-09-09 22:44:51.374026,3.54261565624169
8662,2020-09-09 22:44:51.716034,3.54261565624169
8663,2020-09-09 22:44:51.984300,3.54261565624169
8664,2020-09-09 22:44:52.266024,3.54261565624169
8665,2020-09-09 22:44:52.599226,3.54261565624169
8666,2020-09-09 22:44:52.902241,3.54261565624169
8667,2020-09-09 22:44:53.176379,3.54261565624169
8668,2020-09-09 22:44:53.462843,3.54261565624169
8669,2020-09-09 22:44:53.800243,3.54261565624169
8670,2020-09-09 22:44:54.116877,3.56951299739018
8671,2020-09-09 22:44:54.433138,3.56951299739018
8672,2020-09-09 22:44:54.742609,3.56951299739018
8673,2020-09-09 22:44:55.070875,3.56951299739018
8674,2020-09-09 22:44:55.384257,3.56951299739018
8675,2020-09-09 22:44:55.709149,3.56951299739018
8676,2020-09-09 22:44:56.006010,3.56951299739018
8677,2020-09-09 22:44:56.273991,3.56951299739018
8678,2020-09-09 22:44:56.577818,3.56951299739018
8679,2020-09-09 22:44:56.882807,3.59638839941553
8680,2020-09-09 22:44:57.211609,3.59638839941553
8681,2020-09-09 22:44:57.528816,3.59638839941553
8682,2020-09-09 22:44:57.808200,3.59638839941553
8683,2020-09-09 22:44:58.082914,3.59638839941553
8684,2020-09-09 22:44:58.312665,3.59638839941553
8685,2020-09-09 22:44:58.558115,3.59638839941553
8686,2020-09-09 22:44:58.873500,3.59638839941553
8687,2020-09-09 22:44:59.182794,3.59638839941553
8688,2020-09-09 22:44:59.463162,3.59638839941553
8689,2020-09-09 22:44:59.795369,3.62324188324715
8690,2020-09-09 22:45:00.058483,3.62324188324715
8691,2020-09-09 22:45:00.378850,3.62324188324715
8692,2020-09-09 22:45:00.690640,3.62324188324715
8693,2020-09-09 22:45:00.963878,3.62324188324715
8694,2020-09-09 22:45:01.278141,3.62324188324715
8695,2020-09-09 22:45:01.530290,3.62324188324715
8696,2020-09-09 22:45:01.865684,3.62324188324715
8697,2020-09-09 22:45:02.110570,3.62324188324715
8698,2020-09-09 22:45:02.479560,3.65007346977536
8699,2020-09-09 22:45:02.829286,3.65007346977536
8700,2020-09-09 22:45:03.095061,3.65007346977536
8701,2020-09-09 22:45:03.417672,3.65007346977536
8702,2020-09-09 22:45:03.756227,3.65007346977536
8703,2020-09-09 22:45:04.062246,3.65007346977536
8704,2020-09-09 22:45:04.351683,3.65007346977536
8705,2020-09-09 22:45:04.660384,3.65007346977536
8706,2020-09-09 22:45:04.946652,3.67688317985191
8707,2020-09-09 22:45:05.317357,3.67688317985191
8708,2020-09-09 22:45:05.646583,3.67688317985191
8709,2020-09-09 22:45:05.999632,3.67688317985191
8710,2020-09-09 22:45:06.254254,3.67688317985191
8711,2020-09-09 22:45:06.656472,3.67688317985191
8712,2020-09-09 22:45:06.916002,3.67688317985191
8713,2020-09-09 22:45:07.178893,3.67688317985191
8714,2020-09-09 22:45:07.492345,3.67688317985191
8715,2020-09-09 22:45:07.821280,3.70367103429028
8716,2020-09-09 22:45:08.186570,3.70367103429028
8717,2020-09-09 22:45:08.544850,3.70367103429028
8718,2020-09-09 22:45:08.891581,3.70367103429028
8719,2020-09-09 22:45:09.113356,3.70367103429028
8720,2020-09-09 22:45:09.430213,3.70367103429028
8721,2020-09-09 22:45:09.758205,3.70367103429028
8722,2020-09-09 22:45:10.020061,3.70367103429028
8723,2020-09-09 22:45:10.292610,3.70367103429028
8724,2020-09-09 22:45:10.624262,3.70367103429028
8725,2020-09-09 22:45:10.995600,3.7304370538661
8726,2020-09-09 22:45:11.311194,3.7304370538661
8727,2020-09-09 22:45:11.562693,3.7304370538661
8728,2020-09-09 22:45:11.904767,3.7304370538661
8729,2020-09-09 22:45:12.246840,3.7304370538661
8730,2020-09-09 22:45:12.585361,3.7304370538661
8731,2020-09-09 22:45:12.918765,3.7304370538661
8732,2020-09-09 22:45:13.254113,3.7304370538661
8733,2020-09-09 22:45:13.529441,3.7304370538661
8734,2020-09-09 22:45:13.815731,3.75718125931759
8735,2020-09-09 22:45:14.136204,3.75718125931759
8736,2020-09-09 22:45:14.408137,3.75718125931759
8737,2020-09-09 22:45:14.753874,3.75718125931759
8738,2020-09-09 22:45:15.075462,3.75718125931759
8739,2020-09-09 22:45:15.367243,3.75718125931759
8740,2020-09-09 22:45:15.724154,3.75718125931759
8741,2020-09-09 22:45:16.072413,3.75718125931759
8742,2020-09-09 22:45:16.406417,3.75718125931759
8743,2020-09-09 22:45:16.671486,3.783903671346
8744,2020-09-09 22:45:16.958830,3.783903671346
8745,2020-09-09 22:45:17.224433,3.783903671346
8746,2020-09-09 22:45:17.591185,3.783903671346
8747,2020-09-09 22:45:17.834304,3.783903671346
8748,2020-09-09 22:45:18.127942,3.783903671346
8749,2020-09-09 22:45:18.369642,3.783903671346
8750,2020-09-09 22:45:18.664435,3.783903671346
8751,2020-09-09 22:45:19.024529,3.783903671346
8752,2020-09-09 22:45:19.359619,3.783903671346
8753,2020-09-09 22:45:19.759816,3.81060431061599
8754,2020-09-09 22:45:20.196714,3.81060431061599
8755,2020-09-09 22:45:20.548896,3.81060431061599
8756,2020-09-09 22:45:20.863100,3.81060431061599
8757,2020-09-09 22:45:21.139763,3.81060431061599
8758,2020-09-09 22:45:21.490238,3.81060431061599
8759,2020-09-09 22:45:21.868876,3.81060431061599
8760,2020-09-09 22:45:22.164975,3.81060431061599
8761,2020-09-09 22:45:22.496564,3.81060431061599
8762,2020-09-09 22:45:22.747420,3.84063310661725
8763,2020-09-09 22:45:23.049335,3.84063310661725
8764,2020-09-09 22:45:23.355764,3.84063310661725
8765,2020-09-09 22:45:23.617592,3.84063310661725
8766,2020-09-09 22:45:23.879294,3.84063310661725
8767,2020-09-09 22:45:24.175176,3.84063310661725
8768,2020-09-09 22:45:24.513202,3.84063310661725
8769,2020-09-09 22:45:24.791928,3.84063310661725
8770,2020-09-09 22:45:25.028303,3.84063310661725
8771,2020-09-09 22:45:25.399487,3.87063826659084
8772,2020-09-09 22:45:25.678041,3.87063826659084
8773,2020-09-09 22:45:25.973019,3.87063826659084
8774,2020-09-09 22:45:26.269084,3.87063826659084
8775,2020-09-09 22:45:26.622505,3.87063826659084
8776,2020-09-09 22:45:26.956994,3.87063826659084
8777,2020-09-09 22:45:27.275951,3.87063826659084
8778,2020-09-09 22:45:27.670135,3.87063826659084
8779,2020-09-09 22:45:27.955419,3.87063826659084
8780,2020-09-09 22:45:28.322557,3.90061981190956
8781,2020-09-09 22:45:28.659800,3.90061981190956
8782,2020-09-09 22:45:28.946585,3.90061981190956
8783,2020-09-09 22:45:29.253197,3.90061981190956
8784,2020-09-09 22:45:29.559501,3.90061981190956
8785,2020-09-09 22:45:29.803584,3.90061981190956
8786,2020-09-09 22:45:30.142331,3.90061981190956
8787,2020-09-09 22:45:30.405671,3.90061981190956
8788,2020-09-09 22:45:30.698544,3.90061981190956
8789,2020-09-09 22:45:31.016980,3.93057776390208
8790,2020-09-09 22:45:31.346818,3.93057776390208
8791,2020-09-09 22:45:31.593972,3.93057776390208
8792,2020-09-09 22:45:31.849572,3.93057776390208
8793,2020-09-09 22:45:32.190604,3.93057776390208
8794,2020-09-09 22:45:32.457306,3.93057776390208
8795,2020-09-09 22:45:32.788227,3.93057776390208
8796,2020-09-09 22:45:33.087987,3.93057776390208
8797,2020-09-09 22:45:33.546006,3.96051214385335
8798,2020-09-09 22:45:33.842784,3.96051214385335
8799,2020-09-09 22:45:34.125847,3.96051214385335
8800,2020-09-09 22:45:34.442585,3.96051214385335
8801,2020-09-09 22:45:34.795126,3.96051214385335
8802,2020-09-09 22:45:35.077097,3.96051214385335
8803,2020-09-09 22:45:35.400336,3.96051214385335
8804,2020-09-09 22:45:35.756018,3.96051214385335
8805,2020-09-09 22:45:36.100888,3.96051214385335
8806,2020-09-09 22:45:36.442823,3.96051214385335
8807,2020-09-09 22:45:36.748893,3.99042297300511
8808,2020-09-09 22:45:37.068111,3.99042297300511
8809,2020-09-09 22:45:37.433857,3.99042297300511
8810,2020-09-09 22:45:37.783325,3.99042297300511
8811,2020-09-09 22:45:38.143963,3.99042297300511
8812,2020-09-09 22:45:38.406188,3.99042297300511
8813,2020-09-09 22:45:38.724956,3.99042297300511
8814,2020-09-09 22:45:39.120241,4.02031027255626
8815,2020-09-09 22:45:39.518179,4.02031027255626
8816,2020-09-09 22:45:39.866563,4.02031027255626
8817,2020-09-09 22:45:40.246468,4.02031027255626
8818,2020-09-09 22:45:40.571181,4.02031027255626
8819,2020-09-09 22:45:40.892189,4.02031027255626
8820,2020-09-09 22:45:41.161831,4.02031027255626
8821,2020-09-09 22:45:41.383237,4.02031027255626
8822,2020-09-09 22:45:41.670179,4.02031027255626
8823,2020-09-09 22:45:41.943786,4.05017406366331
8824,2020-09-09 22:45:42.186386,4.05017406366331
8825,2020-09-09 22:45:42.521064,4.05017406366331
8826,2020-09-09 22:45:42.856271,4.05017406366331
8827,2020-09-09 22:45:43.171208,4.05017406366331
8828,2020-09-09 22:45:43.457928,4.05017406366331
8829,2020-09-09 22:45:43.820043,4.05017406366331
8830,2020-09-09 22:45:44.095891,4.05017406366331
8831,2020-09-09 22:45:44.329490,4.05017406366331
8832,2020-09-09 22:45:44.568491,4.05017406366331
8833,2020-09-09 22:45:44.821636,4.05017406366331
8834,2020-09-09 22:45:45.064290,4.05017406366331
8835,2020-09-09 22:45:45.321756,4.05017406366331
8836,2020-09-09 22:45:45.572969,4.08001436744077
8837,2020-09-09 22:45:45.932811,4.08001436744077
8838,2020-09-09 22:45:46.223582,4.08001436744077
8839,2020-09-09 22:45:46.521777,4.08001436744077
8840,2020-09-09 22:45:46.885351,4.08001436744077
8841,2020-09-09 22:45:47.218917,4.08001436744077
8842,2020-09-09 22:45:47.565212,4.10983120496158
8843,2020-09-09 22:45:47.821349,4.10983120496158
8844,2020-09-09 22:45:48.094691,4.10983120496158
8845,2020-09-09 22:45:48.346760,4.10983120496158
8846,2020-09-09 22:45:48.690527,4.10983120496158
8847,2020-09-09 22:45:48.948470,4.10983120496158
8848,2020-09-09 22:45:49.309601,4.10983120496158
8849,2020-09-09 22:45:49.654391,4.10983120496158
8850,2020-09-09 22:45:50.018970,4.13962459725752
8851,2020-09-09 22:45:50.284760,4.13962459725752
8852,2020-09-09 22:45:50.565501,4.13962459725752
8853,2020-09-09 22:45:50.866750,4.13962459725752
8854,2020-09-09 22:45:51.150599,4.13962459725752
8855,2020-09-09 22:45:51.478870,4.13962459725752
8856,2020-09-09 22:45:51.809019,4.13962459725752
8857,2020-09-09 22:45:52.171154,4.13962459725752
