iteration,timestamp,T7
8858,2020-09-09 22:45:52.552857,4.13962459725752
8859,2020-09-09 22:45:52.871581,4.16939456531961
8860,2020-09-09 22:45:53.113911,4.16939456531961
8861,2020-09-09 22:45:53.407638,4.16939456531961
8862,2020-09-09 22:45:53.732416,4.16939456531961
8863,2020-09-09 22:45:53.972418,4.16939456531961
8864,2020-09-09 22:45:54.231880,4.16939456531961
8865,2020-09-09 22:45:54.518306,4.16939456531961
8866,2020-09-09 22:45:54.773091,4.16939456531961
8867,2020-09-09 22:45:55.043291,4.16939456531961
8868,2020-09-09 22:45:55.342699,4.19914113009843
8869,2020-09-09 22:45:55.611986,4.19914113009843
8870,2020-09-09 22:45:55.927480,4.19914113009843
8871,2020-09-09 22:45:56.145577,4.19914113009843
8872,2020-09-09 22:45:56.450011,4.19914113009843
8873,2020-09-09 22:45:56.739208,4.19914113009843
8874,2020-09-09 22:45:57.052515,4.19914113009843
8875,2020-09-09 22:45:57.373230,4.19914113009843
8876,2020-09-09 22:45:57.673213,4.19914113009843
8877,2020-09-09 22:45:57.960903,4.19914113009843
8878,2020-09-09 22:45:58.292607,4.2288643125046
8879,2020-09-09 22:45:58.574954,4.2288643125046
8880,2020-09-09 22:45:58.892082,4.2288643125046
8881,2020-09-09 22:45:59.235891,4.2288643125046
8882,2020-09-09 22:45:59.510368,4.2288643125046
8883,2020-09-09 22:45:59.776539,4.2288643125046
8884,2020-09-09 22:46:00.016152,4.2288643125046
8885,2020-09-09 22:46:00.347597,4.2288643125046
8886,2020-09-09 22:46:00.693486,4.2288643125046
8887,2020-09-09 22:46:00.986525,4.25856413340911
8888,2020-09-09 22:46:01.232512,4.25856413340911
8889,2020-09-09 22:46:01.531645,4.25856413340911
8890,2020-09-09 22:46:01.876851,4.25856413340911
8891,2020-09-09 22:46:02.207168,4.25856413340911
8892,2020-09-09 22:46:02.459134,4.25856413340911
8893,2020-09-09 22:46:02.741251,4.25856413340911
8894,2020-09-09 22:46:03.038280,4.25856413340911
8895,2020-09-09 22:46:03.446152,4.28824061364368
8896,2020-09-09 22:46:03.781214,4.28824061364368
8897,2020-09-09 22:46:04.124801,4.28824061364368
8898,2020-09-09 22:46:04.453943,4.28824061364368
8899,2020-09-09 22:46:04.717901,4.28824061364368
8900,2020-09-09 22:46:04.966336,4.28824061364368
8901,2020-09-09 22:46:05.188554,4.28824061364368
8902,2020-09-09 22:46:05.469639,4.28824061364368
8903,2020-09-09 22:46:05.749040,4.28824061364368
8904,2020-09-09 22:46:05.982223,4.28824061364368
8905,2020-09-09 22:46:06.246251,4.31789377400115
8906,2020-09-09 22:46:06.600573,4.31789377400115
8907,2020-09-09 22:46:06.895763,4.31789377400115
8908,2020-09-09 22:46:07.207740,4.31789377400115
8909,2020-09-09 22:46:07.495165,4.31789377400115
8910,2020-09-09 22:46:07.822196,4.31789377400115
8911,2020-09-09 22:46:08.132267,4.31789377400115
8912,2020-09-09 22:46:08.486100,4.31789377400115
8913,2020-09-09 22:46:08.780933,4.31789377400115
8914,2020-09-09 22:46:09.021547,4.31789377400115
8915,2020-09-09 22:46:09.362986,4.3475236352358
8916,2020-09-09 22:46:09.738318,4.3475236352358
8917,2020-09-09 22:46:10.111742,4.3475236352358
8918,2020-09-09 22:46:10.437827,4.3475236352358
8919,2020-09-09 22:46:10.705764,4.3475236352358
8920,2020-09-09 22:46:11.083745,4.3475236352358
8921,2020-09-09 22:46:11.352129,4.3475236352358
8922,2020-09-09 22:46:11.607534,4.3475236352358
8923,2020-09-09 22:46:11.977227,4.37713021806377
8924,2020-09-09 22:46:12.223168,4.37713021806377
8925,2020-09-09 22:46:12.570194,4.37713021806377
8926,2020-09-09 22:46:12.825386,4.37713021806377
8927,2020-09-09 22:46:13.103939,4.37713021806377
8928,2020-09-09 22:46:13.358045,4.37713021806377
8929,2020-09-09 22:46:13.706075,4.37713021806377
8930,2020-09-09 22:46:14.004381,4.37713021806377
8931,2020-09-09 22:46:14.265202,4.37713021806377
8932,2020-09-09 22:46:14.506117,4.37713021806377
8933,2020-09-09 22:46:14.789722,4.37713021806377
8934,2020-09-09 22:46:15.066737,4.40671354316333
8935,2020-09-09 22:46:15.322641,4.40671354316333
8936,2020-09-09 22:46:15.558422,4.40671354316333
8937,2020-09-09 22:46:15.923079,4.40671354316333
8938,2020-09-09 22:46:16.246297,4.40671354316333
8939,2020-09-09 22:46:16.520444,4.40671354316333
8940,2020-09-09 22:46:16.795005,4.40671354316333
8941,2020-09-09 22:46:17.054252,4.40671354316333
8942,2020-09-09 22:46:17.357503,4.40671354316333
8943,2020-09-09 22:46:17.679041,4.40671354316333
8944,2020-09-09 22:46:17.956826,4.40671354316333
8945,2020-09-09 22:46:18.223677,4.43627363117528
8946,2020-09-09 22:46:18.506426,4.43627363117528
8947,2020-09-09 22:46:18.812638,4.43627363117528
8948,2020-09-09 22:46:19.093211,4.43627363117528
8949,2020-09-09 22:46:19.387148,4.43627363117528
8950,2020-09-09 22:46:19.692425,4.43627363117528
8951,2020-09-09 22:46:19.999509,4.43627363117528
8952,2020-09-09 22:46:20.287211,4.43627363117528
8953,2020-09-09 22:46:20.578284,4.43627363117528
8954,2020-09-09 22:46:20.832692,4.43627363117528
8955,2020-09-09 22:46:21.229522,4.46581050270322
8956,2020-09-09 22:46:21.558378,4.46581050270322
8957,2020-09-09 22:46:21.846418,4.46581050270322
8958,2020-09-09 22:46:22.178146,4.46581050270322
8959,2020-09-09 22:46:22.521176,4.46581050270322
8960,2020-09-09 22:46:22.886497,4.46581050270322
8961,2020-09-09 22:46:23.220664,4.46581050270322
8962,2020-09-09 22:46:23.544569,4.46581050270322
8963,2020-09-09 22:46:23.836043,4.49506305481064
8964,2020-09-09 22:46:24.170407,4.49506305481064
8965,2020-09-09 22:46:24.548382,4.49506305481064
8966,2020-09-09 22:46:24.858920,4.49506305481064
8967,2020-09-09 22:46:25.257166,4.49506305481064
8968,2020-09-09 22:46:25.584999,4.49506305481064
8969,2020-09-09 22:46:25.870359,4.49506305481064
8970,2020-09-09 22:46:26.184075,4.49506305481064
8971,2020-09-09 22:46:26.547687,4.52429106111973
8972,2020-09-09 22:46:26.833906,4.52429106111973
8973,2020-09-09 22:46:27.203765,4.52429106111973
8974,2020-09-09 22:46:27.452095,4.52429106111973
8975,2020-09-09 22:46:27.750199,4.52429106111973
8976,2020-09-09 22:46:28.024709,4.52429106111973
8977,2020-09-09 22:46:28.283018,4.52429106111973
8978,2020-09-09 22:46:28.535185,4.52429106111973
8979,2020-09-09 22:46:28.933590,4.52429106111973
8980,2020-09-09 22:46:29.280089,4.52429106111973
8981,2020-09-09 22:46:29.626851,4.55349454139962
8982,2020-09-09 22:46:29.870027,4.55349454139962
8983,2020-09-09 22:46:30.135127,4.55349454139962
8984,2020-09-09 22:46:30.415744,4.55349454139962
8985,2020-09-09 22:46:30.736127,4.55349454139962
8986,2020-09-09 22:46:31.014993,4.55349454139962
8987,2020-09-09 22:46:31.299215,4.55349454139962
8988,2020-09-09 22:46:31.637279,4.55349454139962
8989,2020-09-09 22:46:31.895772,4.55349454139962
8990,2020-09-09 22:46:32.175172,4.55349454139962
8991,2020-09-09 22:46:32.511266,4.5826735153868
8992,2020-09-09 22:46:32.846959,4.5826735153868
8993,2020-09-09 22:46:33.199516,4.5826735153868
8994,2020-09-09 22:46:33.514279,4.5826735153868
8995,2020-09-09 22:46:33.834817,4.5826735153868
8996,2020-09-09 22:46:34.186403,4.5826735153868
8997,2020-09-09 22:46:34.467450,4.5826735153868
8998,2020-09-09 22:46:34.780668,4.5826735153868
8999,2020-09-09 22:46:35.077682,4.61182800278593
9000,2020-09-09 22:46:35.420428,4.61182800278593
9001,2020-09-09 22:46:35.763022,4.61182800278593
9002,2020-09-09 22:46:36.086664,4.61182800278593
9003,2020-09-09 22:46:36.383596,4.61182800278593
9004,2020-09-09 22:46:36.738865,4.61182800278593
9005,2020-09-09 22:46:37.040004,4.61182800278593
9006,2020-09-09 22:46:37.243460,4.61182800278593
9007,2020-09-09 22:46:37.467252,4.61182800278593
9008,2020-09-09 22:46:37.786643,4.61182800278593
9009,2020-09-09 22:46:38.034311,4.64095802327076
9010,2020-09-09 22:46:38.368319,4.64095802327076
9011,2020-09-09 22:46:38.746426,4.64095802327076
9012,2020-09-09 22:46:39.025254,4.64095802327076
9013,2020-09-09 22:46:39.386297,4.64095802327076
9014,2020-09-09 22:46:39.710789,4.64095802327076
9015,2020-09-09 22:46:39.971675,4.64095802327076
9016,2020-09-09 22:46:40.295842,4.64095802327076
9017,2020-09-09 22:46:40.630235,4.67006359648535
9018,2020-09-09 22:46:40.958548,4.67006359648535
9019,2020-09-09 22:46:41.298506,4.67006359648535
9020,2020-09-09 22:46:41.577549,4.67006359648535
9021,2020-09-09 22:46:41.907217,4.67006359648535
9022,2020-09-09 22:46:42.217362,4.67006359648535
9023,2020-09-09 22:46:42.530400,4.67006359648535
9024,2020-09-09 22:46:42.830132,4.67006359648535
9025,2020-09-09 22:46:43.196473,4.69914474204558
9026,2020-09-09 22:46:43.544840,4.69914474204558
9027,2020-09-09 22:46:43.849707,4.69914474204558
9028,2020-09-09 22:46:44.128101,4.69914474204558
9029,2020-09-09 22:46:44.376289,4.69914474204558
9030,2020-09-09 22:46:44.611147,4.69914474204558
9031,2020-09-09 22:46:44.894813,4.69914474204558
9032,2020-09-09 22:46:45.218255,4.69914474204558
9033,2020-09-09 22:46:45.436644,4.69914474204558
9034,2020-09-09 22:46:45.736426,4.69914474204558
9035,2020-09-09 22:46:46.053174,4.73005654074356
9036,2020-09-09 22:46:46.421622,4.73005654074356
9037,2020-09-09 22:46:46.709480,4.73005654074356
9038,2020-09-09 22:46:46.921797,4.73005654074356
9039,2020-09-09 22:46:47.167422,4.73005654074356
9040,2020-09-09 22:46:47.459709,4.73005654074356
9041,2020-09-09 22:46:47.827303,4.73005654074356
9042,2020-09-09 22:46:48.188752,4.73005654074356
9043,2020-09-09 22:46:48.530739,4.73005654074356
9044,2020-09-09 22:46:48.931735,4.76094261998294
9045,2020-09-09 22:46:49.263786,4.76094261998294
9046,2020-09-09 22:46:49.550200,4.76094261998294
9047,2020-09-09 22:46:49.905160,4.76094261998294
9048,2020-09-09 22:46:50.263840,4.76094261998294
9049,2020-09-09 22:46:50.620953,4.76094261998294
9050,2020-09-09 22:46:50.918330,4.76094261998294
9051,2020-09-09 22:46:51.136250,4.76094261998294
9052,2020-09-09 22:46:51.532766,4.79180299961953
9053,2020-09-09 22:46:51.830953,4.79180299961953
9054,2020-09-09 22:46:52.149048,4.79180299961953
9055,2020-09-09 22:46:52.451021,4.79180299961953
9056,2020-09-09 22:46:52.734975,4.79180299961953
9057,2020-09-09 22:46:53.069193,4.79180299961953
9058,2020-09-09 22:46:53.317776,4.79180299961953
9059,2020-09-09 22:46:53.566654,4.79180299961953
9060,2020-09-09 22:46:53.832124,4.79180299961953
9061,2020-09-09 22:46:54.174046,4.79180299961953
9062,2020-09-09 22:46:54.471854,4.82263769947608
9063,2020-09-09 22:46:54.839120,4.82263769947608
9064,2020-09-09 22:46:55.129913,4.82263769947608
9065,2020-09-09 22:46:55.461010,4.82263769947608
9066,2020-09-09 22:46:55.753811,4.82263769947608
9067,2020-09-09 22:46:56.085825,4.82263769947608
9068,2020-09-09 22:46:56.358803,4.82263769947608
9069,2020-09-09 22:46:56.593130,4.82263769947608
9070,2020-09-09 22:46:56.935443,4.82263769947608
9071,2020-09-09 22:46:57.198932,4.82263769947608
9072,2020-09-09 22:46:57.524142,4.8534467393431
9073,2020-09-09 22:46:57.829867,4.8534467393431
9074,2020-09-09 22:46:58.222780,4.8534467393431
9075,2020-09-09 22:46:58.596861,4.8534467393431
9076,2020-09-09 22:46:58.887370,4.8534467393431
9077,2020-09-09 22:46:59.250334,4.8534467393431
9078,2020-09-09 22:46:59.595536,4.8534467393431
9079,2020-09-09 22:46:59.921785,4.8534467393431
9080,2020-09-09 22:47:00.155654,4.88423013897989
9081,2020-09-09 22:47:00.414026,4.88423013897989
9082,2020-09-09 22:47:00.738828,4.88423013897989
9083,2020-09-09 22:47:01.037345,4.88423013897989
9084,2020-09-09 22:47:01.320477,4.88423013897989
9085,2020-09-09 22:47:01.644473,4.88423013897989
9086,2020-09-09 22:47:01.902022,4.88423013897989
9087,2020-09-09 22:47:02.228470,4.88423013897989
9088,2020-09-09 22:47:02.603452,4.88423013897989
9089,2020-09-09 22:47:02.851573,4.88423013897989
9090,2020-09-09 22:47:03.194526,4.8369162273749
9091,2020-09-09 22:47:03.553221,4.8369162273749
9092,2020-09-09 22:47:03.843384,4.8369162273749
9093,2020-09-09 22:47:04.202020,4.8369162273749
9094,2020-09-09 22:47:04.443772,4.8369162273749
9095,2020-09-09 22:47:04.713573,4.8369162273749
9096,2020-09-09 22:47:05.072725,4.8369162273749
9097,2020-09-09 22:47:05.449241,4.8369162273749
9098,2020-09-09 22:47:05.674477,4.8369162273749
9099,2020-09-09 22:47:05.908400,4.8369162273749
9100,2020-09-09 22:47:06.272109,4.78965790823636
9101,2020-09-09 22:47:06.551399,4.78965790823636
9102,2020-09-09 22:47:06.784340,4.78965790823636
9103,2020-09-09 22:47:07.052906,4.78965790823636
9104,2020-09-09 22:47:07.359523,4.78965790823636
9105,2020-09-09 22:47:07.719213,4.78965790823636
9106,2020-09-09 22:47:08.043240,4.78965790823636
9107,2020-09-09 22:47:08.320747,4.78965790823636
9108,2020-09-09 22:47:08.589560,4.78965790823636
9109,2020-09-09 22:47:08.910866,4.78965790823636
9110,2020-09-09 22:47:09.236600,4.74245494387091
9111,2020-09-09 22:47:09.564436,4.74245494387091
9112,2020-09-09 22:47:09.929354,4.74245494387091
9113,2020-09-09 22:47:10.197785,4.74245494387091
9114,2020-09-09 22:47:10.537453,4.74245494387091
9115,2020-09-09 22:47:10.848457,4.74245494387091
9116,2020-09-09 22:47:11.152242,4.74245494387091
9117,2020-09-09 22:47:11.504030,4.74245494387091
9118,2020-09-09 22:47:11.918887,4.69530709945924
9119,2020-09-09 22:47:12.300078,4.69530709945924
9120,2020-09-09 22:47:12.605788,4.69530709945924
9121,2020-09-09 22:47:12.865659,4.69530709945924
9122,2020-09-09 22:47:13.208025,4.69530709945924
9123,2020-09-09 22:47:13.540824,4.69530709945924
9124,2020-09-09 22:47:13.839694,4.69530709945924
9125,2020-09-09 22:47:14.194181,4.69530709945924
9126,2020-09-09 22:47:14.493347,4.69530709945924
9127,2020-09-09 22:47:14.794743,4.69530709945924
9128,2020-09-09 22:47:15.036330,4.69530709945924
9129,2020-09-09 22:47:15.312293,4.64821414298584
9130,2020-09-09 22:47:15.642988,4.64821414298584
9131,2020-09-09 22:47:15.965010,4.64821414298584
9132,2020-09-09 22:47:16.253577,4.64821414298584
9133,2020-09-09 22:47:16.637191,4.64821414298584
9134,2020-09-09 22:47:16.907056,4.64821414298584
9135,2020-09-09 22:47:17.174193,4.64821414298584
9136,2020-09-09 22:47:17.591910,4.60117584517194
9137,2020-09-09 22:47:17.940490,4.60117584517194
9138,2020-09-09 22:47:18.311132,4.60117584517194
9139,2020-09-09 22:47:18.616271,4.60117584517194
9140,2020-09-09 22:47:18.934644,4.60117584517194
9141,2020-09-09 22:47:19.268223,4.60117584517194
9142,2020-09-09 22:47:19.591677,4.60117584517194
9143,2020-09-09 22:47:19.886464,4.60117584517194
9144,2020-09-09 22:47:20.194430,4.60117584517194
9145,2020-09-09 22:47:20.647766,4.55419197941167
9146,2020-09-09 22:47:20.956383,4.55419197941167
9147,2020-09-09 22:47:21.296742,4.55419197941167
9148,2020-09-09 22:47:21.627494,4.55419197941167
9149,2020-09-09 22:47:21.932886,4.55419197941167
9150,2020-09-09 22:47:22.286249,4.55419197941167
9151,2020-09-09 22:47:22.651480,4.55419197941167
9152,2020-09-09 22:47:22.951752,4.55419197941167
9153,2020-09-09 22:47:23.209885,4.50726232171094
9154,2020-09-09 22:47:23.516261,4.50726232171094
9155,2020-09-09 22:47:23.875322,4.50726232171094
9156,2020-09-09 22:47:24.196330,4.50726232171094
9157,2020-09-09 22:47:24.528865,4.50726232171094
9158,2020-09-09 22:47:24.861641,4.50726232171094
9159,2020-09-09 22:47:25.174348,4.50726232171094
9160,2020-09-09 22:47:25.448261,4.50726232171094
9161,2020-09-09 22:47:25.880382,4.46038665062915
9162,2020-09-09 22:47:26.205697,4.46038665062915
9163,2020-09-09 22:47:26.558543,4.46038665062915
9164,2020-09-09 22:47:26.911694,4.46038665062915
9165,2020-09-09 22:47:27.283476,4.46038665062915
9166,2020-09-09 22:47:27.563582,4.46038665062915
9167,2020-09-09 22:47:27.945777,4.46038665062915
9168,2020-09-09 22:47:28.241164,4.46038665062915
9169,2020-09-09 22:47:28.572707,4.46038665062915
9170,2020-09-09 22:47:28.835965,4.46038665062915
9171,2020-09-09 22:47:29.160372,4.41356474722329
9172,2020-09-09 22:47:29.435509,4.41356474722329
9173,2020-09-09 22:47:29.658409,4.41356474722329
9174,2020-09-09 22:47:29.972200,4.41356474722329
9175,2020-09-09 22:47:30.303549,4.41356474722329
9176,2020-09-09 22:47:30.646747,4.41356474722329
9177,2020-09-09 22:47:30.924268,4.41356474722329
9178,2020-09-09 22:47:31.231340,4.41356474722329
9179,2020-09-09 22:47:31.537158,4.41356474722329
9180,2020-09-09 22:47:31.801711,4.41356474722329
9181,2020-09-09 22:47:32.039930,4.36679639499451
9182,2020-09-09 22:47:32.356221,4.36679639499451
9183,2020-09-09 22:47:32.603217,4.36679639499451
9184,2020-09-09 22:47:32.910965,4.36679639499451
9185,2020-09-09 22:47:33.277087,4.36679639499451
9186,2020-09-09 22:47:33.665290,4.36679639499451
9187,2020-09-09 22:47:33.954714,4.36679639499451
9188,2020-09-09 22:47:34.263591,4.36679639499451
9189,2020-09-09 22:47:34.511493,4.32008137983681
9190,2020-09-09 22:47:34.788874,4.32008137983681
9191,2020-09-09 22:47:35.108403,4.32008137983681
9192,2020-09-09 22:47:35.373263,4.32008137983681
9193,2020-09-09 22:47:35.693633,4.32008137983681
9194,2020-09-09 22:47:36.052276,4.32008137983681
9195,2020-09-09 22:47:36.377518,4.32008137983681
9196,2020-09-09 22:47:36.740695,4.27341948998784
9197,2020-09-09 22:47:37.033362,4.27341948998784
9198,2020-09-09 22:47:37.335973,4.27341948998784
9199,2020-09-09 22:47:37.696222,4.27341948998784
9200,2020-09-09 22:47:37.993070,4.27341948998784
9201,2020-09-09 22:47:38.307702,4.27341948998784
9202,2020-09-09 22:47:38.614221,4.27341948998784
9203,2020-09-09 22:47:38.843682,4.27341948998784
9204,2020-09-09 22:47:39.168245,4.27341948998784
9205,2020-09-09 22:47:39.465082,4.27341948998784
9206,2020-09-09 22:47:39.721183,4.22681051598173
9207,2020-09-09 22:47:39.999907,4.22681051598173
9208,2020-09-09 22:47:40.346353,4.22681051598173
9209,2020-09-09 22:47:40.668493,4.22681051598173
9210,2020-09-09 22:47:40.920833,4.22681051598173
9211,2020-09-09 22:47:41.266509,4.22681051598173
9212,2020-09-09 22:47:41.535544,4.22681051598173
9213,2020-09-09 22:47:41.777888,4.22681051598173
9214,2020-09-09 22:47:42.175384,4.22681051598173
9215,2020-09-09 22:47:42.439217,4.22681051598173
9216,2020-09-09 22:47:42.745738,4.18025425060362
9217,2020-09-09 22:47:43.057558,4.18025425060362
9218,2020-09-09 22:47:43.246319,4.18025425060362
9219,2020-09-09 22:47:43.604292,4.18025425060362
9220,2020-09-09 22:47:43.920368,4.18025425060362
9221,2020-09-09 22:47:44.174049,4.18025425060362
9222,2020-09-09 22:47:44.523151,4.18025425060362
9223,2020-09-09 22:47:44.782344,4.18025425060362
9224,2020-09-09 22:47:45.016492,4.18025425060362
9225,2020-09-09 22:47:45.315089,4.13375048884616
9226,2020-09-09 22:47:45.590645,4.13375048884616
9227,2020-09-09 22:47:45.940875,4.13375048884616
9228,2020-09-09 22:47:46.293606,4.13375048884616
9229,2020-09-09 22:47:46.539908,4.13375048884616
9230,2020-09-09 22:47:46.862052,4.13375048884616
9231,2020-09-09 22:47:47.158867,4.13375048884616
9232,2020-09-09 22:47:47.496956,4.13375048884616
9233,2020-09-09 22:47:47.788034,4.13375048884616
9234,2020-09-09 22:47:48.141752,4.0872990278674
9235,2020-09-09 22:47:48.390104,4.0872990278674
9236,2020-09-09 22:47:48.665319,4.0872990278674
9237,2020-09-09 22:47:49.013454,4.0872990278674
9238,2020-09-09 22:47:49.363504,4.0872990278674
9239,2020-09-09 22:47:49.671946,4.0872990278674
9240,2020-09-09 22:47:50.003661,4.0872990278674
9241,2020-09-09 22:47:50.307868,4.0872990278674
9242,2020-09-09 22:47:50.626835,4.0872990278674
9243,2020-09-09 22:47:50.943694,4.0872990278674
9244,2020-09-09 22:47:51.330842,4.04089966695048
9245,2020-09-09 22:47:51.643002,4.04089966695048
9246,2020-09-09 22:47:51.943402,4.04089966695048
9247,2020-09-09 22:47:52.333770,4.04089966695048
9248,2020-09-09 22:47:52.687768,4.04089966695048
9249,2020-09-09 22:47:52.952756,4.04089966695048
9250,2020-09-09 22:47:53.288641,4.04089966695048
9251,2020-09-09 22:47:53.597332,4.04089966695048
9252,2020-09-09 22:47:53.876803,3.99455220746466
9253,2020-09-09 22:47:54.174581,3.99455220746466
9254,2020-09-09 22:47:54.470923,3.99455220746466
9255,2020-09-09 22:47:54.765257,3.99455220746466
9256,2020-09-09 22:47:55.097133,3.99455220746466
9257,2020-09-09 22:47:55.400581,3.99455220746466
9258,2020-09-09 22:47:55.659952,3.99455220746466
9259,2020-09-09 22:47:55.978890,3.99455220746466
9260,2020-09-09 22:47:56.327912,3.99455220746466
9261,2020-09-09 22:47:56.582227,3.99455220746466
9262,2020-09-09 22:47:56.898161,3.94825645282786
9263,2020-09-09 22:47:57.202016,3.94825645282786
9264,2020-09-09 22:47:57.577426,3.94825645282786
9265,2020-09-09 22:47:57.928091,3.94825645282786
9266,2020-09-09 22:47:58.239332,3.94825645282786
9267,2020-09-09 22:47:58.553826,3.94825645282786
9268,2020-09-09 22:47:58.951069,3.94825645282786
9269,2020-09-09 22:47:59.316937,3.94825645282786
9270,2020-09-09 22:47:59.589078,3.94825645282786
9271,2020-09-09 22:47:59.862085,3.90201220847045
9272,2020-09-09 22:48:00.188461,3.90201220847045
9273,2020-09-09 22:48:00.527077,3.90201220847045
9274,2020-09-09 22:48:00.819471,3.90201220847045
9275,2020-09-09 22:48:01.139294,3.90201220847045
9276,2020-09-09 22:48:01.450554,3.90201220847045
9277,2020-09-09 22:48:01.698241,3.90201220847045
9278,2020-09-09 22:48:02.009034,3.90201220847045
9279,2020-09-09 22:48:02.246477,3.85581928180038
9280,2020-09-09 22:48:02.538815,3.85581928180038
9281,2020-09-09 22:48:02.815198,3.85581928180038
9282,2020-09-09 22:48:03.141108,3.85581928180038
9283,2020-09-09 22:48:03.408180,3.85581928180038
9284,2020-09-09 22:48:03.702370,3.85581928180038
9285,2020-09-09 22:48:04.029627,3.85581928180038
9286,2020-09-09 22:48:04.420940,3.85581928180038
9287,2020-09-09 22:48:04.769664,3.85581928180038
9288,2020-09-09 22:48:05.012105,3.80967748216952
9289,2020-09-09 22:48:05.325248,3.80967748216952
9290,2020-09-09 22:48:05.589526,3.80967748216952
9291,2020-09-09 22:48:05.943315,3.80967748216952
9292,2020-09-09 22:48:06.224319,3.80967748216952
9293,2020-09-09 22:48:06.561238,3.80967748216952
9294,2020-09-09 22:48:06.851577,3.80967748216952
9295,2020-09-09 22:48:07.141773,3.80967748216952
9296,2020-09-09 22:48:07.398607,3.80967748216952
9297,2020-09-09 22:48:07.629140,3.80967748216952
9298,2020-09-09 22:48:07.933273,3.76358662084115
9299,2020-09-09 22:48:08.310010,3.76358662084115
9300,2020-09-09 22:48:08.615293,3.76358662084115
9301,2020-09-09 22:48:08.942377,3.76358662084115
9302,2020-09-09 22:48:09.206046,3.76358662084115
9303,2020-09-09 22:48:09.560597,3.76358662084115
9304,2020-09-09 22:48:09.907769,3.76358662084115
9305,2020-09-09 22:48:10.242778,3.76358662084115
9306,2020-09-09 22:48:10.505191,3.71800368229792
9307,2020-09-09 22:48:10.785477,3.71800368229792
9308,2020-09-09 22:48:11.061846,3.71800368229792
9309,2020-09-09 22:48:11.314731,3.71800368229792
9310,2020-09-09 22:48:11.581609,3.71800368229792
9311,2020-09-09 22:48:11.943525,3.71800368229792
9312,2020-09-09 22:48:12.242358,3.71800368229792
9313,2020-09-09 22:48:12.573486,3.71800368229792
9314,2020-09-09 22:48:12.904164,3.71800368229792
9315,2020-09-09 22:48:13.228186,3.67247107100434
9316,2020-09-09 22:48:13.508382,3.67247107100434
9317,2020-09-09 22:48:13.778855,3.67247107100434
9318,2020-09-09 22:48:14.128580,3.67247107100434
9319,2020-09-09 22:48:14.444816,3.67247107100434
9320,2020-09-09 22:48:14.682129,3.67247107100434
9321,2020-09-09 22:48:14.951423,3.67247107100434
9322,2020-09-09 22:48:15.224342,3.67247107100434
9323,2020-09-09 22:48:15.539906,3.67247107100434
9324,2020-09-09 22:48:15.881361,3.62698860301337
9325,2020-09-09 22:48:16.250141,3.62698860301337
9326,2020-09-09 22:48:16.485888,3.62698860301337
9327,2020-09-09 22:48:16.794411,3.62698860301337
9328,2020-09-09 22:48:17.080629,3.62698860301337
9329,2020-09-09 22:48:17.349417,3.62698860301337
9330,2020-09-09 22:48:17.679843,3.62698860301337
9331,2020-09-09 22:48:18.000905,3.62698860301337
9332,2020-09-09 22:48:18.306136,3.62698860301337
9333,2020-09-09 22:48:18.617557,3.62698860301337
9334,2020-09-09 22:48:18.997142,3.58155609617485
9335,2020-09-09 22:48:19.295159,3.58155609617485
9336,2020-09-09 22:48:19.633554,3.58155609617485
9337,2020-09-09 22:48:19.966449,3.58155609617485
9338,2020-09-09 22:48:20.302153,3.58155609617485
9339,2020-09-09 22:48:20.667751,3.58155609617485
9340,2020-09-09 22:48:21.032123,3.58155609617485
9341,2020-09-09 22:48:21.394685,3.58155609617485
9342,2020-09-09 22:48:21.722016,3.53617337010766
9343,2020-09-09 22:48:22.056955,3.53617337010766
9344,2020-09-09 22:48:22.305923,3.53617337010766
9345,2020-09-09 22:48:22.566811,3.53617337010766
9346,2020-09-09 22:48:22.985843,3.53617337010766
9347,2020-09-09 22:48:23.341389,3.53617337010766
9348,2020-09-09 22:48:23.622760,3.53617337010766
9349,2020-09-09 22:48:23.922166,3.53617337010766
9350,2020-09-09 22:48:24.181582,3.53617337010766
9351,2020-09-09 22:48:24.517352,3.49084024617295
9352,2020-09-09 22:48:24.879317,3.49084024617295
9353,2020-09-09 22:48:25.146997,3.49084024617295
9354,2020-09-09 22:48:25.490399,3.49084024617295
9355,2020-09-09 22:48:25.813364,3.49084024617295
9356,2020-09-09 22:48:26.138769,3.49084024617295
9357,2020-09-09 22:48:26.464860,3.49084024617295
9358,2020-09-09 22:48:26.754818,3.49084024617295
9359,2020-09-09 22:48:27.107014,3.49084024617295
9360,2020-09-09 22:48:27.458093,3.44555654744811
9361,2020-09-09 22:48:27.748948,3.44555654744811
9362,2020-09-09 22:48:28.110583,3.44555654744811
9363,2020-09-09 22:48:28.465378,3.44555654744811
9364,2020-09-09 22:48:28.836758,3.44555654744811
9365,2020-09-09 22:48:29.110603,3.44555654744811
9366,2020-09-09 22:48:29.449191,3.44555654744811
9367,2020-09-09 22:48:29.836476,3.40032209870164
9368,2020-09-09 22:48:30.139140,3.40032209870164
9369,2020-09-09 22:48:30.448402,3.40032209870164
9370,2020-09-09 22:48:30.761981,3.40032209870164
9371,2020-09-09 22:48:31.126303,3.40032209870164
9372,2020-09-09 22:48:31.396411,3.40032209870164
9373,2020-09-09 22:48:31.748503,3.40032209870164
9374,2020-09-09 22:48:32.054816,3.40032209870164
9375,2020-09-09 22:48:32.305999,3.40032209870164
9376,2020-09-09 22:48:32.625606,3.35513672636877
9377,2020-09-09 22:48:32.966058,3.35513672636877
9378,2020-09-09 22:48:33.230738,3.35513672636877
9379,2020-09-09 22:48:33.510337,3.35513672636877
9380,2020-09-09 22:48:33.765712,3.35513672636877
9381,2020-09-09 22:48:34.050793,3.35513672636877
9382,2020-09-09 22:48:34.381727,3.35513672636877
9383,2020-09-09 22:48:34.704292,3.35513672636877
9384,2020-09-09 22:48:34.977365,3.35513672636877
9385,2020-09-09 22:48:35.295916,3.35513672636877
9386,2020-09-09 22:48:35.643662,3.31000025852788
9387,2020-09-09 22:48:35.883745,3.31000025852788
9388,2020-09-09 22:48:36.136246,3.31000025852788
9389,2020-09-09 22:48:36.403837,3.31000025852788
9390,2020-09-09 22:48:36.673402,3.31000025852788
9391,2020-09-09 22:48:36.961769,3.31000025852788
9392,2020-09-09 22:48:37.297862,3.31000025852788
9393,2020-09-09 22:48:37.637384,3.31000025852788
9394,2020-09-09 22:48:38.048731,3.26491252487763
9395,2020-09-09 22:48:38.385877,3.26491252487763
9396,2020-09-09 22:48:38.718069,3.26491252487763
9397,2020-09-09 22:48:39.004171,3.26491252487763
9398,2020-09-09 22:48:39.241544,3.26491252487763
9399,2020-09-09 22:48:39.527617,3.26491252487763
9400,2020-09-09 22:48:39.782136,3.26491252487763
9401,2020-09-09 22:48:40.023281,3.26491252487763
9402,2020-09-09 22:48:40.329312,3.26491252487763
9403,2020-09-09 22:48:40.621692,3.26491252487763
9404,2020-09-09 22:48:40.958159,3.21987335671487
9405,2020-09-09 22:48:41.190371,3.21987335671487
9406,2020-09-09 22:48:41.553602,3.21987335671487
9407,2020-09-09 22:48:41.884419,3.21987335671487
9408,2020-09-09 22:48:42.310232,3.21987335671487
9409,2020-09-09 22:48:42.655510,3.21987335671487
9410,2020-09-09 22:48:42.978806,3.21987335671487
9411,2020-09-09 22:48:43.315027,3.21987335671487
9412,2020-09-09 22:48:43.727139,3.21987335671487
9413,2020-09-09 22:48:44.071336,3.17488258691313
9414,2020-09-09 22:48:44.385008,3.17488258691313
9415,2020-09-09 22:48:44.728990,3.17488258691313
9416,2020-09-09 22:48:45.066600,3.17488258691313
9417,2020-09-09 22:48:45.397113,3.17488258691313
9418,2020-09-09 22:48:45.743299,3.17488258691313
9419,2020-09-09 22:48:46.033949,3.17488258691313
9420,2020-09-09 22:48:46.366554,3.12994004990188
9421,2020-09-09 22:48:46.730363,3.12994004990188
9422,2020-09-09 22:48:46.995798,3.12994004990188
9423,2020-09-09 22:48:47.270657,3.12994004990188
9424,2020-09-09 22:48:47.508161,3.12994004990188
9425,2020-09-09 22:48:47.766611,3.12994004990188
9426,2020-09-09 22:48:48.093979,3.12994004990188
9427,2020-09-09 22:48:48.494083,3.12994004990188
9428,2020-09-09 22:48:48.825156,3.12994004990188
9429,2020-09-09 22:48:49.233847,3.08504558164637
9430,2020-09-09 22:48:49.493725,3.08504558164637
9431,2020-09-09 22:48:49.764001,3.08504558164637
9432,2020-09-09 22:48:50.046774,3.08504558164637
9433,2020-09-09 22:48:50.384117,3.08504558164637
9434,2020-09-09 22:48:50.618616,3.08504558164637
9435,2020-09-09 22:48:50.872473,3.08504558164637
9436,2020-09-09 22:48:51.121107,3.08504558164637
9437,2020-09-09 22:48:51.356565,3.08504558164637
9438,2020-09-09 22:48:51.606414,3.08504558164637
9439,2020-09-09 22:48:51.970083,3.08504558164637
9440,2020-09-09 22:48:52.370608,3.04019901962815
9441,2020-09-09 22:48:52.662985,3.04019901962815
9442,2020-09-09 22:48:52.964495,3.04019901962815
9443,2020-09-09 22:48:53.300041,3.04019901962815
9444,2020-09-09 22:48:53.605064,3.04019901962815
9445,2020-09-09 22:48:53.927663,3.04019901962815
9446,2020-09-09 22:48:54.255667,3.04019901962815
9447,2020-09-09 22:48:54.574508,3.04019901962815
9448,2020-09-09 22:48:54.853243,3.04019901962815
9449,2020-09-09 22:48:55.204064,2.99540020282612
9450,2020-09-09 22:48:55.545227,2.99540020282612
9451,2020-09-09 22:48:55.791176,2.99540020282612
9452,2020-09-09 22:48:56.094838,2.99540020282612
9453,2020-09-09 22:48:56.375089,2.99540020282612
9454,2020-09-09 22:48:56.678782,2.99540020282612
9455,2020-09-09 22:48:56.957728,2.99540020282612
9456,2020-09-09 22:48:57.219530,2.99540020282612
9457,2020-09-09 22:48:57.528438,2.99540020282612
9458,2020-09-09 22:48:57.853257,2.95064897169823
9459,2020-09-09 22:48:58.150182,2.95064897169823
9460,2020-09-09 22:48:58.487996,2.95064897169823
9461,2020-09-09 22:48:58.771306,2.95064897169823
9462,2020-09-09 22:48:59.055749,2.95064897169823
9463,2020-09-09 22:48:59.430947,2.95064897169823
9464,2020-09-09 22:48:59.736033,2.95064897169823
9465,2020-09-09 22:49:00.042241,2.95064897169823
9466,2020-09-09 22:49:00.379234,2.95064897169823
9467,2020-09-09 22:49:00.669120,2.90594516816371
9468,2020-09-09 22:49:00.977079,2.90594516816371
9469,2020-09-09 22:49:01.371452,2.90594516816371
9470,2020-09-09 22:49:01.651940,2.90594516816371
9471,2020-09-09 22:49:01.973285,2.90594516816371
9472,2020-09-09 22:49:02.319632,2.90594516816371
9473,2020-09-09 22:49:02.665058,2.90594516816371
9474,2020-09-09 22:49:02.948818,2.90594516816371
9475,2020-09-09 22:49:03.270579,2.90594516816371
9476,2020-09-09 22:49:03.567644,2.90594516816371
9477,2020-09-09 22:49:03.815756,2.86128863558591
9478,2020-09-09 22:49:04.130568,2.86128863558591
9479,2020-09-09 22:49:04.460814,2.86128863558591
9480,2020-09-09 22:49:04.771774,2.86128863558591
9481,2020-09-09 22:49:05.100242,2.86128863558591
9482,2020-09-09 22:49:05.409756,2.86128863558591
9483,2020-09-09 22:49:05.700708,2.86128863558591
9484,2020-09-09 22:49:05.999744,2.86128863558591
9485,2020-09-09 22:49:06.247313,2.81667921875557
9486,2020-09-09 22:49:06.544217,2.81667921875557
9487,2020-09-09 22:49:06.897732,2.81667921875557
9488,2020-09-09 22:49:07.248496,2.81667921875557
9489,2020-09-09 22:49:07.578729,2.81667921875557
9490,2020-09-09 22:49:07.878922,2.81667921875557
9491,2020-09-09 22:49:08.187679,2.81667921875557
9492,2020-09-09 22:49:08.479674,2.81667921875557
9493,2020-09-09 22:49:08.823333,2.77211676387472
9494,2020-09-09 22:49:09.141214,2.77211676387472
9495,2020-09-09 22:49:09.414059,2.77211676387472
9496,2020-09-09 22:49:09.746216,2.77211676387472
9497,2020-09-09 22:49:10.025852,2.77211676387472
9498,2020-09-09 22:49:10.314652,2.77211676387472
9499,2020-09-09 22:49:10.566628,2.77211676387472
9500,2020-09-09 22:49:10.888638,2.77211676387472
9501,2020-09-09 22:49:11.141058,2.77211676387472
9502,2020-09-09 22:49:11.454655,2.77211676387472
9503,2020-09-09 22:49:11.786845,2.72760111854105
9504,2020-09-09 22:49:12.143768,2.72760111854105
9505,2020-09-09 22:49:12.457622,2.72760111854105
9506,2020-09-09 22:49:12.794988,2.72760111854105
9507,2020-09-09 22:49:13.191676,2.72760111854105
9508,2020-09-09 22:49:13.524267,2.72760111854105
9509,2020-09-09 22:49:13.750671,2.72760111854105
9510,2020-09-09 22:49:14.069501,2.68313213173273
9511,2020-09-09 22:49:14.441820,2.68313213173273
9512,2020-09-09 22:49:14.809550,2.68313213173273
9513,2020-09-09 22:49:15.157498,2.68313213173273
9514,2020-09-09 22:49:15.427032,2.68313213173273
9515,2020-09-09 22:49:15.754284,2.68313213173273
9516,2020-09-09 22:49:16.010838,2.68313213173273
9517,2020-09-09 22:49:16.334374,2.68313213173273
9518,2020-09-09 22:49:16.667439,2.68313213173273
9519,2020-09-09 22:49:16.953907,2.63870965379384
9520,2020-09-09 22:49:17.242100,2.63870965379384
9521,2020-09-09 22:49:17.520837,2.63870965379384
9522,2020-09-09 22:49:17.775484,2.63870965379384
9523,2020-09-09 22:49:18.027224,2.63870965379384
9524,2020-09-09 22:49:18.426509,2.63870965379384
9525,2020-09-09 22:49:18.765956,2.63870965379384
9526,2020-09-09 22:49:19.054866,2.63870965379384
9527,2020-09-09 22:49:19.351026,2.59433353642011
9528,2020-09-09 22:49:19.592254,2.59433353642011
9529,2020-09-09 22:49:19.853341,2.59433353642011
9530,2020-09-09 22:49:20.184945,2.59433353642011
9531,2020-09-09 22:49:20.426597,2.59433353642011
9532,2020-09-09 22:49:20.764497,2.59433353642011
9533,2020-09-09 22:49:21.060480,2.59433353642011
9534,2020-09-09 22:49:21.329550,2.59433353642011
9535,2020-09-09 22:49:21.643735,2.55000363264523
9536,2020-09-09 22:49:22.039297,2.55000363264523
9537,2020-09-09 22:49:22.287280,2.55000363264523
9538,2020-09-09 22:49:22.612210,2.55000363264523
9539,2020-09-09 22:49:22.892456,2.55000363264523
9540,2020-09-09 22:49:23.169805,2.55000363264523
9541,2020-09-09 22:49:23.461179,2.55000363264523
9542,2020-09-09 22:49:23.756555,2.55000363264523
9543,2020-09-09 22:49:24.004206,2.55000363264523
9544,2020-09-09 22:49:24.306083,2.55000363264523
9545,2020-09-09 22:49:24.622570,2.50571979682762
9546,2020-09-09 22:49:24.898837,2.50571979682762
9547,2020-09-09 22:49:25.257079,2.50571979682762
9548,2020-09-09 22:49:25.601865,2.50571979682762
9549,2020-09-09 22:49:25.945516,2.50571979682762
9550,2020-09-09 22:49:26.289750,2.50571979682762
9551,2020-09-09 22:49:26.634840,2.50571979682762
9552,2020-09-09 22:49:26.988315,2.50571979682762
9553,2020-09-09 22:49:27.353068,2.46148188463759
9554,2020-09-09 22:49:27.660512,2.46148188463759
9555,2020-09-09 22:49:27.979496,2.46148188463759
9556,2020-09-09 22:49:28.284688,2.46148188463759
9557,2020-09-09 22:49:28.603731,2.46148188463759
9558,2020-09-09 22:49:28.786877,2.46148188463759
9559,2020-09-09 22:49:29.119597,2.46148188463759
9560,2020-09-09 22:49:29.486745,2.41728975304494
9561,2020-09-09 22:49:29.745940,2.41728975304494
9562,2020-09-09 22:49:29.980960,2.41728975304494
9563,2020-09-09 22:49:30.214395,2.41728975304494
9564,2020-09-09 22:49:30.501430,2.41728975304494
9565,2020-09-09 22:49:30.762691,2.41728975304494
9566,2020-09-09 22:49:31.032174,2.41728975304494
9567,2020-09-09 22:49:31.300216,2.41728975304494
9568,2020-09-09 22:49:31.576794,2.41728975304494
9569,2020-09-09 22:49:31.907719,2.41728975304494
9570,2020-09-09 22:49:32.215608,2.41728975304494
9571,2020-09-09 22:49:32.630261,2.37523599982461
9572,2020-09-09 22:49:32.915356,2.37523599982461
9573,2020-09-09 22:49:33.165965,2.37523599982461
9574,2020-09-09 22:49:33.514565,2.37523599982461
9575,2020-09-09 22:49:33.847670,2.37523599982461
9576,2020-09-09 22:49:34.175101,2.37523599982461
9577,2020-09-09 22:49:34.398907,2.37523599982461
9578,2020-09-09 22:49:34.724067,2.37523599982461
9579,2020-09-09 22:49:35.006897,2.37523599982461
9580,2020-09-09 22:49:35.251887,2.37523599982461
9581,2020-09-09 22:49:35.539332,2.39587311038214
9582,2020-09-09 22:49:35.877557,2.39587311038214
9583,2020-09-09 22:49:36.211417,2.39587311038214
9584,2020-09-09 22:49:36.495619,2.39587311038214
9585,2020-09-09 22:49:36.832874,2.39587311038214
9586,2020-09-09 22:49:37.159514,2.39587311038214
9587,2020-09-09 22:49:37.441686,2.39587311038214
9588,2020-09-09 22:49:37.763282,2.41648671113617
9589,2020-09-09 22:49:38.111993,2.41648671113617
9590,2020-09-09 22:49:38.488132,2.41648671113617
9591,2020-09-09 22:49:38.805982,2.41648671113617
9592,2020-09-09 22:49:39.102298,2.41648671113617
9593,2020-09-09 22:49:39.313008,2.41648671113617
9594,2020-09-09 22:49:39.665915,2.41648671113617
9595,2020-09-09 22:49:40.028261,2.41648671113617
9596,2020-09-09 22:49:40.405609,2.43707684009962
9597,2020-09-09 22:49:40.793757,2.43707684009962
9598,2020-09-09 22:49:41.129126,2.43707684009962
9599,2020-09-09 22:49:41.505920,2.43707684009962
9600,2020-09-09 22:49:41.824112,2.43707684009962
9601,2020-09-09 22:49:42.106803,2.43707684009962
9602,2020-09-09 22:49:42.431478,2.43707684009962
9603,2020-09-09 22:49:42.746664,2.43707684009962
9604,2020-09-09 22:49:43.082911,2.43707684009962
9605,2020-09-09 22:49:43.408316,2.45764353519743
9606,2020-09-09 22:49:43.632419,2.45764353519743
9607,2020-09-09 22:49:43.929961,2.45764353519743
9608,2020-09-09 22:49:44.260939,2.45764353519743
9609,2020-09-09 22:49:44.594641,2.45764353519743
9610,2020-09-09 22:49:44.932662,2.45764353519743
9611,2020-09-09 22:49:45.256554,2.45764353519743
9612,2020-09-09 22:49:45.625924,2.45764353519743
9613,2020-09-09 22:49:45.903405,2.45764353519743
9614,2020-09-09 22:49:46.157145,2.47818683426696
9615,2020-09-09 22:49:46.409942,2.47818683426696
9616,2020-09-09 22:49:46.701665,2.47818683426696
9617,2020-09-09 22:49:46.996687,2.47818683426696
9618,2020-09-09 22:49:47.244309,2.47818683426696
9619,2020-09-09 22:49:47.535747,2.47818683426696
9620,2020-09-09 22:49:47.874932,2.47818683426696
9621,2020-09-09 22:49:48.235907,2.47818683426696
9622,2020-09-09 22:49:48.568748,2.47818683426696
9623,2020-09-09 22:49:48.868159,2.49870677505844
9624,2020-09-09 22:49:49.126323,2.49870677505844
9625,2020-09-09 22:49:49.422682,2.49870677505844
9626,2020-09-09 22:49:49.743976,2.49870677505844
9627,2020-09-09 22:49:50.074360,2.49870677505844
9628,2020-09-09 22:49:50.442515,2.49870677505844
9629,2020-09-09 22:49:50.839261,2.49870677505844
9630,2020-09-09 22:49:51.190233,2.49870677505844
9631,2020-09-09 22:49:51.431522,2.49870677505844
9632,2020-09-09 22:49:51.748498,2.51920339523534
9633,2020-09-09 22:49:51.998104,2.51920339523534
9634,2020-09-09 22:49:52.317961,2.51920339523534
9635,2020-09-09 22:49:52.601638,2.51920339523534
9636,2020-09-09 22:49:52.941989,2.51920339523534
9637,2020-09-09 22:49:53.197357,2.51920339523534
9638,2020-09-09 22:49:53.493616,2.51920339523534
9639,2020-09-09 22:49:53.784852,2.51920339523534
9640,2020-09-09 22:49:54.093408,2.51920339523534
9641,2020-09-09 22:49:54.376460,2.53967673237482
9642,2020-09-09 22:49:54.656143,2.53967673237482
9643,2020-09-09 22:49:54.965234,2.53967673237482
9644,2020-09-09 22:49:55.299318,2.53967673237482
9645,2020-09-09 22:49:55.640367,2.53967673237482
9646,2020-09-09 22:49:55.916948,2.53967673237482
9647,2020-09-09 22:49:56.177808,2.53967673237482
9648,2020-09-09 22:49:56.512643,2.53967673237482
9649,2020-09-09 22:49:56.822026,2.56012682396812
9650,2020-09-09 22:49:57.102051,2.56012682396812
9651,2020-09-09 22:49:57.298812,2.56012682396812
9652,2020-09-09 22:49:57.538951,2.56012682396812
9653,2020-09-09 22:49:57.853989,2.56012682396812
9654,2020-09-09 22:49:58.188939,2.56012682396812
9655,2020-09-09 22:49:58.503202,2.56012682396812
9656,2020-09-09 22:49:58.798365,2.56012682396812
9657,2020-09-09 22:49:59.096304,2.56012682396812
9658,2020-09-09 22:49:59.448806,2.56012682396812
9659,2020-09-09 22:49:59.819453,2.58055370742098
9660,2020-09-09 22:50:00.172308,2.58055370742098
9661,2020-09-09 22:50:00.444723,2.58055370742098
9662,2020-09-09 22:50:00.762538,2.58055370742098
9663,2020-09-09 22:50:01.021258,2.58055370742098
9664,2020-09-09 22:50:01.365561,2.58055370742098
9665,2020-09-09 22:50:01.722811,2.58055370742098
9666,2020-09-09 22:50:02.046441,2.58055370742098
9667,2020-09-09 22:50:02.392648,2.58055370742098
9668,2020-09-09 22:50:02.716897,2.60095742005404
9669,2020-09-09 22:50:03.048638,2.60095742005404
9670,2020-09-09 22:50:03.308984,2.60095742005404
9671,2020-09-09 22:50:03.578056,2.60095742005404
9672,2020-09-09 22:50:03.933102,2.60095742005404
9673,2020-09-09 22:50:04.244063,2.60095742005404
9674,2020-09-09 22:50:04.500834,2.60095742005404
9675,2020-09-09 22:50:04.740636,2.60095742005404
9676,2020-09-09 22:50:05.039096,2.60095742005404
9677,2020-09-09 22:50:05.351303,2.60095742005404
9678,2020-09-09 22:50:05.633912,2.62133799910329
9679,2020-09-09 22:50:05.876070,2.62133799910329
9680,2020-09-09 22:50:06.185461,2.62133799910329
9681,2020-09-09 22:50:06.493108,2.62133799910329
9682,2020-09-09 22:50:06.822371,2.62133799910329
9683,2020-09-09 22:50:07.166933,2.62133799910329
9684,2020-09-09 22:50:07.505409,2.62133799910329
9685,2020-09-09 22:50:07.828919,2.62133799910329
9686,2020-09-09 22:50:08.172259,2.62133799910329
9687,2020-09-09 22:50:08.497965,2.62133799910329
9688,2020-09-09 22:50:08.773631,2.64169548172036
9689,2020-09-09 22:50:09.050869,2.64169548172036
9690,2020-09-09 22:50:09.336539,2.64169548172036
9691,2020-09-09 22:50:09.635530,2.64169548172036
9692,2020-09-09 22:50:09.909972,2.64169548172036
9693,2020-09-09 22:50:10.293749,2.64169548172036
9694,2020-09-09 22:50:10.532056,2.64169548172036
9695,2020-09-09 22:50:10.807078,2.64169548172036
9696,2020-09-09 22:50:11.069292,2.64169548172036
9697,2020-09-09 22:50:11.315363,2.64169548172036
9698,2020-09-09 22:50:11.621596,2.66202990497304
9699,2020-09-09 22:50:11.896238,2.66202990497304
9700,2020-09-09 22:50:12.121203,2.66202990497304
9701,2020-09-09 22:50:12.446258,2.66202990497304
9702,2020-09-09 22:50:12.780908,2.66202990497304
9703,2020-09-09 22:50:13.066323,2.66202990497304
9704,2020-09-09 22:50:13.351340,2.66202990497304
9705,2020-09-09 22:50:13.653000,2.66202990497304
9706,2020-09-09 22:50:14.018512,2.68234130584558
9707,2020-09-09 22:50:14.399793,2.68234130584558
9708,2020-09-09 22:50:14.712100,2.68234130584558
9709,2020-09-09 22:50:15.009299,2.68234130584558
9710,2020-09-09 22:50:15.298528,2.68234130584558
9711,2020-09-09 22:50:15.548979,2.68234130584558
9712,2020-09-09 22:50:15.866375,2.68234130584558
9713,2020-09-09 22:50:16.227271,2.68234130584558
9714,2020-09-09 22:50:16.527702,2.68234130584558
9715,2020-09-09 22:50:16.804154,2.70262972123916
9716,2020-09-09 22:50:17.110250,2.70262972123916
9717,2020-09-09 22:50:17.367397,2.70262972123916
9718,2020-09-09 22:50:17.641899,2.70262972123916
9719,2020-09-09 22:50:17.995432,2.70262972123916
9720,2020-09-09 22:50:18.255867,2.70262972123916
9721,2020-09-09 22:50:18.630418,2.70262972123916
9722,2020-09-09 22:50:18.922437,2.70262972123916
9723,2020-09-09 22:50:19.267206,2.70262972123916
9724,2020-09-09 22:50:19.532835,2.72289518797221
9725,2020-09-09 22:50:19.768613,2.72289518797221
9726,2020-09-09 22:50:20.067041,2.72289518797221
9727,2020-09-09 22:50:20.390436,2.72289518797221
9728,2020-09-09 22:50:20.712351,2.72289518797221
9729,2020-09-09 22:50:21.023806,2.72289518797221
9730,2020-09-09 22:50:21.322309,2.72289518797221
9731,2020-09-09 22:50:21.629588,2.72289518797221
9732,2020-09-09 22:50:21.989804,2.72289518797221
9733,2020-09-09 22:50:22.325798,2.74313774278085
9734,2020-09-09 22:50:22.613519,2.74313774278085
9735,2020-09-09 22:50:22.941482,2.74313774278085
9736,2020-09-09 22:50:23.224956,2.74313774278085
9737,2020-09-09 22:50:23.546873,2.74313774278085
9738,2020-09-09 22:50:23.919349,2.74313774278085
9739,2020-09-09 22:50:24.260570,2.74313774278085
9740,2020-09-09 22:50:24.622550,2.74313774278085
9741,2020-09-09 22:50:24.859384,2.74313774278085
9742,2020-09-09 22:50:25.113473,2.76335742231922
9743,2020-09-09 22:50:25.400079,2.76335742231922
9744,2020-09-09 22:50:25.720033,2.76335742231922
9745,2020-09-09 22:50:25.982592,2.76335742231922
9746,2020-09-09 22:50:26.349650,2.76335742231922
9747,2020-09-09 22:50:26.681875,2.76335742231922
9748,2020-09-09 22:50:26.966117,2.76335742231922
9749,2020-09-09 22:50:27.352589,2.76335742231922
9750,2020-09-09 22:50:27.676852,2.76335742231922
9751,2020-09-09 22:50:27.977002,2.7835542631599
9752,2020-09-09 22:50:28.281567,2.7835542631599
9753,2020-09-09 22:50:28.564384,2.7835542631599
9754,2020-09-09 22:50:28.879568,2.7835542631599
9755,2020-09-09 22:50:29.186799,2.7835542631599
9756,2020-09-09 22:50:29.534739,2.7835542631599
9757,2020-09-09 22:50:29.800337,2.7835542631599
9758,2020-09-09 22:50:30.120221,2.7835542631599
9759,2020-09-09 22:50:30.432580,2.7835542631599
9760,2020-09-09 22:50:30.796387,2.80372830179428
9761,2020-09-09 22:50:31.127225,2.80372830179428
9762,2020-09-09 22:50:31.461014,2.80372830179428
9763,2020-09-09 22:50:31.752468,2.80372830179428
9764,2020-09-09 22:50:32.050351,2.80372830179428
9765,2020-09-09 22:50:32.368112,2.80372830179428
9766,2020-09-09 22:50:32.679921,2.80372830179428
9767,2020-09-09 22:50:32.921330,2.80372830179428
9768,2020-09-09 22:50:33.262727,2.82387957463291
9769,2020-09-09 22:50:33.562105,2.82387957463291
9770,2020-09-09 22:50:33.905977,2.82387957463291
9771,2020-09-09 22:50:34.230141,2.82387957463291
9772,2020-09-09 22:50:34.463507,2.82387957463291
9773,2020-09-09 22:50:34.726887,2.82387957463291
9774,2020-09-09 22:50:35.093950,2.82387957463291
9775,2020-09-09 22:50:35.398409,2.82387957463291
9776,2020-09-09 22:50:35.663242,2.82387957463291
9777,2020-09-09 22:50:35.990798,2.84400811800587
9778,2020-09-09 22:50:36.231112,2.84400811800587
9779,2020-09-09 22:50:36.568346,2.84400811800587
9780,2020-09-09 22:50:36.874793,2.84400811800587
9781,2020-09-09 22:50:37.227371,2.84400811800587
9782,2020-09-09 22:50:37.550881,2.84400811800587
9783,2020-09-09 22:50:37.826415,2.84400811800587
9784,2020-09-09 22:50:38.167803,2.84400811800587
9785,2020-09-09 22:50:38.453246,2.84400811800587
9786,2020-09-09 22:50:38.787309,2.86411396816318
9787,2020-09-09 22:50:39.118819,2.86411396816318
9788,2020-09-09 22:50:39.423778,2.86411396816318
9789,2020-09-09 22:50:39.715812,2.86411396816318
9790,2020-09-09 22:50:40.042852,2.86411396816318
9791,2020-09-09 22:50:40.275358,2.86411396816318
9792,2020-09-09 22:50:40.575897,2.86411396816318
9793,2020-09-09 22:50:40.900143,2.86411396816318
9794,2020-09-09 22:50:41.271678,2.88419716127511
9795,2020-09-09 22:50:41.539596,2.88419716127511
9796,2020-09-09 22:50:41.831928,2.88419716127511
9797,2020-09-09 22:50:42.150841,2.88419716127511
9798,2020-09-09 22:50:42.499050,2.88419716127511
9799,2020-09-09 22:50:42.853270,2.88419716127511
9800,2020-09-09 22:50:43.199189,2.88419716127511
9801,2020-09-09 22:50:43.521063,2.88419716127511
9802,2020-09-09 22:50:43.779099,2.88419716127511
9803,2020-09-09 22:50:44.108413,2.88419716127511
9804,2020-09-09 22:50:44.310556,2.90425773343254
9805,2020-09-09 22:50:44.669642,2.90425773343254
9806,2020-09-09 22:50:45.026791,2.90425773343254
9807,2020-09-09 22:50:45.270057,2.90425773343254
9808,2020-09-09 22:50:45.574343,2.90425773343254
9809,2020-09-09 22:50:45.871017,2.90425773343254
9810,2020-09-09 22:50:46.147493,2.90425773343254
9811,2020-09-09 22:50:46.440324,2.90425773343254
9812,2020-09-09 22:50:46.811641,2.90425773343254
9813,2020-09-09 22:50:47.087300,2.90425773343254
9814,2020-09-09 22:50:47.347498,2.92429572064736
9815,2020-09-09 22:50:47.658070,2.92429572064736
9816,2020-09-09 22:50:48.001247,2.92429572064736
9817,2020-09-09 22:50:48.319490,2.92429572064736
9818,2020-09-09 22:50:48.596907,2.92429572064736
9819,2020-09-09 22:50:48.932839,2.92429572064736
9820,2020-09-09 22:50:49.245870,2.92429572064736
9821,2020-09-09 22:50:49.561729,2.92429572064736
9822,2020-09-09 22:50:49.913215,2.9443111588528
9823,2020-09-09 22:50:50.233234,2.9443111588528
9824,2020-09-09 22:50:50.583811,2.9443111588528
9825,2020-09-09 22:50:50.826150,2.9443111588528
9826,2020-09-09 22:50:51.156983,2.9443111588528
9827,2020-09-09 22:50:51.493822,2.9443111588528
9828,2020-09-09 22:50:51.835345,2.9443111588528
9829,2020-09-09 22:50:52.167735,2.9443111588528
9830,2020-09-09 22:50:52.494696,2.96430408390373
9831,2020-09-09 22:50:52.837888,2.96430408390373
9832,2020-09-09 22:50:53.180473,2.96430408390373
9833,2020-09-09 22:50:53.499073,2.96430408390373
9834,2020-09-09 22:50:53.857132,2.96430408390373
9835,2020-09-09 22:50:54.151212,2.96430408390373
9836,2020-09-09 22:50:54.493864,2.96430408390373
9837,2020-09-09 22:50:54.752708,2.96430408390373
9838,2020-09-09 22:50:54.964675,2.98713529089891
