iteration,timestamp,T7
9839,2020-09-09 22:50:55.258289,2.98713529089891
9840,2020-09-09 22:50:55.614515,2.98713529089891
9841,2020-09-09 22:50:55.878632,2.98713529089891
9842,2020-09-09 22:50:56.206499,2.98713529089891
9843,2020-09-09 22:50:56.529179,2.98713529089891
9844,2020-09-09 22:50:56.811654,2.98713529089891
9845,2020-09-09 22:50:57.094802,2.98713529089891
9846,2020-09-09 22:50:57.307801,2.98713529089891
9847,2020-09-09 22:50:57.665586,3.00994130681423
9848,2020-09-09 22:50:57.932269,3.00994130681423
9849,2020-09-09 22:50:58.246253,3.00994130681423
9850,2020-09-09 22:50:58.538429,3.00994130681423
9851,2020-09-09 22:50:58.816853,3.00994130681423
9852,2020-09-09 22:50:59.130322,3.00994130681423
9853,2020-09-09 22:50:59.462657,3.00994130681423
9854,2020-09-09 22:50:59.714925,3.00994130681423
9855,2020-09-09 22:51:00.103175,3.03272217099267
9856,2020-09-09 22:51:00.437899,3.03272217099267
9857,2020-09-09 22:51:00.784194,3.03272217099267
9858,2020-09-09 22:51:01.117471,3.03272217099267
9859,2020-09-09 22:51:01.461842,3.03272217099267
9860,2020-09-09 22:51:01.759975,3.03272217099267
9861,2020-09-09 22:51:02.065892,3.03272217099267
9862,2020-09-09 22:51:02.416401,3.03272217099267
9863,2020-09-09 22:51:02.696999,3.05547792268879
9864,2020-09-09 22:51:02.941565,3.05547792268879
9865,2020-09-09 22:51:03.246653,3.05547792268879
9866,2020-09-09 22:51:03.566303,3.05547792268879
9867,2020-09-09 22:51:03.896937,3.05547792268879
9868,2020-09-09 22:51:04.240124,3.05547792268879
9869,2020-09-09 22:51:04.492149,3.05547792268879
9870,2020-09-09 22:51:04.765690,3.05547792268879
9871,2020-09-09 22:51:05.076766,3.07820860106919
9872,2020-09-09 22:51:05.365924,3.07820860106919
9873,2020-09-09 22:51:05.686314,3.07820860106919
9874,2020-09-09 22:51:06.028883,3.07820860106919
9875,2020-09-09 22:51:06.354939,3.07820860106919
9876,2020-09-09 22:51:06.689528,3.07820860106919
9877,2020-09-09 22:51:07.033673,3.07820860106919
9878,2020-09-09 22:51:07.386097,3.07820860106919
9879,2020-09-09 22:51:07.801055,3.10091424521298
9880,2020-09-09 22:51:08.154723,3.10091424521298
9881,2020-09-09 22:51:08.516454,3.10091424521298
9882,2020-09-09 22:51:08.727230,3.10091424521298
9883,2020-09-09 22:51:09.045714,3.10091424521298
9884,2020-09-09 22:51:09.310525,3.10091424521298
9885,2020-09-09 22:51:09.637236,3.10091424521298
9886,2020-09-09 22:51:10.018863,3.10091424521298
9887,2020-09-09 22:51:10.268605,3.10091424521298
9888,2020-09-09 22:51:10.509262,3.10091424521298
9889,2020-09-09 22:51:10.848108,3.12359489411223
9890,2020-09-09 22:51:11.212263,3.12359489411223
9891,2020-09-09 22:51:11.443514,3.12359489411223
9892,2020-09-09 22:51:11.725526,3.12359489411223
9893,2020-09-09 22:51:12.047148,3.12359489411223
9894,2020-09-09 22:51:12.335595,3.12359489411223
9895,2020-09-09 22:51:12.660167,3.12359489411223
9896,2020-09-09 22:51:12.990062,3.12359489411223
9897,2020-09-09 22:51:13.337066,3.12359489411223
9898,2020-09-09 22:51:13.638128,3.14625058667248
9899,2020-09-09 22:51:13.929946,3.14625058667248
9900,2020-09-09 22:51:14.280673,3.14625058667248
9901,2020-09-09 22:51:14.590331,3.14625058667248
9902,2020-09-09 22:51:14.903967,3.14625058667248
9903,2020-09-09 22:51:15.188182,3.14625058667248
9904,2020-09-09 22:51:15.445110,3.14625058667248
9905,2020-09-09 22:51:15.810569,3.14625058667248
9906,2020-09-09 22:51:16.143446,3.14625058667248
9907,2020-09-09 22:51:16.503599,3.1688813617131
9908,2020-09-09 22:51:16.862233,3.1688813617131
9909,2020-09-09 22:51:17.158147,3.1688813617131
9910,2020-09-09 22:51:17.459716,3.1688813617131
9911,2020-09-09 22:51:17.780626,3.1688813617131
9912,2020-09-09 22:51:18.107121,3.1688813617131
9913,2020-09-09 22:51:18.451415,3.1688813617131
9914,2020-09-09 22:51:18.789970,3.1688813617131
9915,2020-09-09 22:51:19.082456,3.1688813617131
9916,2020-09-09 22:51:19.389272,3.19148725796782
9917,2020-09-09 22:51:19.675813,3.19148725796782
9918,2020-09-09 22:51:19.917670,3.19148725796782
9919,2020-09-09 22:51:20.193615,3.19148725796782
9920,2020-09-09 22:51:20.532915,3.19148725796782
9921,2020-09-09 22:51:20.797458,3.19148725796782
9922,2020-09-09 22:51:21.064006,3.19148725796782
9923,2020-09-09 22:51:21.307431,3.19148725796782
9924,2020-09-09 22:51:21.588871,3.19148725796782
9925,2020-09-09 22:51:21.967615,3.19148725796782
9926,2020-09-09 22:51:22.326225,3.21424807855395
9927,2020-09-09 22:51:22.697089,3.21424807855395
9928,2020-09-09 22:51:22.972771,3.21424807855395
9929,2020-09-09 22:51:23.235588,3.21424807855395
9930,2020-09-09 22:51:23.505684,3.21424807855395
9931,2020-09-09 22:51:23.829182,3.21424807855395
9932,2020-09-09 22:51:24.161076,3.21424807855395
9933,2020-09-09 22:51:24.454602,3.21424807855395
9934,2020-09-09 22:51:24.779481,3.21424807855395
9935,2020-09-09 22:51:25.160558,3.23698504027372
9936,2020-09-09 22:51:25.503021,3.23698504027372
9937,2020-09-09 22:51:25.767679,3.23698504027372
9938,2020-09-09 22:51:26.025873,3.23698504027372
9939,2020-09-09 22:51:26.326955,3.23698504027372
9940,2020-09-09 22:51:26.617941,3.23698504027372
9941,2020-09-09 22:51:26.928841,3.23698504027372
9942,2020-09-09 22:51:27.230786,3.23698504027372
9943,2020-09-09 22:51:27.570129,3.23698504027372
9944,2020-09-09 22:51:27.823468,3.23698504027372
9945,2020-09-09 22:51:28.153772,3.23698504027372
9946,2020-09-09 22:51:28.405399,3.25969818317431
9947,2020-09-09 22:51:28.701306,3.25969818317431
9948,2020-09-09 22:51:29.081563,3.25969818317431
9949,2020-09-09 22:51:29.407785,3.25969818317431
9950,2020-09-09 22:51:29.649513,3.25969818317431
9951,2020-09-09 22:51:29.960239,3.25969818317431
9952,2020-09-09 22:51:30.278979,3.25969818317431
9953,2020-09-09 22:51:30.575659,3.25969818317431
9954,2020-09-09 22:51:30.871737,3.25969818317431
9955,2020-09-09 22:51:31.180036,3.28238754721224
9956,2020-09-09 22:51:31.494541,3.28238754721224
9957,2020-09-09 22:51:31.858646,3.28238754721224
9958,2020-09-09 22:51:32.116377,3.28238754721224
9959,2020-09-09 22:51:32.517404,3.28238754721224
9960,2020-09-09 22:51:32.840126,3.28238754721224
9961,2020-09-09 22:51:33.093393,3.28238754721224
9962,2020-09-09 22:51:33.395486,3.28238754721224
9963,2020-09-09 22:51:33.734866,3.28238754721224
9964,2020-09-09 22:51:34.024270,3.3050531722544
9965,2020-09-09 22:51:34.330370,3.3050531722544
9966,2020-09-09 22:51:34.619917,3.3050531722544
9967,2020-09-09 22:51:34.940346,3.3050531722544
9968,2020-09-09 22:51:35.231311,3.3050531722544
9969,2020-09-09 22:51:35.543471,3.3050531722544
9970,2020-09-09 22:51:35.812673,3.3050531722544
9971,2020-09-09 22:51:36.063465,3.3050531722544
9972,2020-09-09 22:51:36.373304,3.3050531722544
9973,2020-09-09 22:51:36.622903,3.32769509807902
9974,2020-09-09 22:51:36.926674,3.32769509807902
9975,2020-09-09 22:51:37.211294,3.32769509807902
9976,2020-09-09 22:51:37.520747,3.32769509807902
9977,2020-09-09 22:51:37.791878,3.32769509807902
9978,2020-09-09 22:51:38.112543,3.32769509807902
9979,2020-09-09 22:51:38.513106,3.32769509807902
9980,2020-09-09 22:51:38.798661,3.32769509807902
9981,2020-09-09 22:51:39.097497,3.32769509807902
9982,2020-09-09 22:51:39.454120,3.35031336437639
9983,2020-09-09 22:51:39.759210,3.35031336437639
9984,2020-09-09 22:51:40.061089,3.35031336437639
9985,2020-09-09 22:51:40.405396,3.35031336437639
9986,2020-09-09 22:51:40.720762,3.35031336437639
9987,2020-09-09 22:51:41.043347,3.35031336437639
9988,2020-09-09 22:51:41.315755,3.35031336437639
9989,2020-09-09 22:51:41.654727,3.37290801074967
9990,2020-09-09 22:51:41.893595,3.37290801074967
9991,2020-09-09 22:51:42.226842,3.37290801074967
9992,2020-09-09 22:51:42.562374,3.37290801074967
9993,2020-09-09 22:51:42.813914,3.37290801074967
9994,2020-09-09 22:51:43.142623,3.37290801074967
9995,2020-09-09 22:51:43.430934,3.37290801074967
9996,2020-09-09 22:51:43.637505,3.37290801074967
9997,2020-09-09 22:51:43.929589,3.37290801074967
9998,2020-09-09 22:51:44.255060,3.39547907671555
9999,2020-09-09 22:51:44.619663,3.39547907671555
10000,2020-09-09 22:51:44.929924,3.39547907671555
10001,2020-09-09 22:51:45.261222,3.39547907671555
10002,2020-09-09 22:51:45.643289,3.39547907671555
10003,2020-09-09 22:51:45.901407,3.39547907671555
10004,2020-09-09 22:51:46.230325,3.39547907671555
10005,2020-09-09 22:51:46.483130,3.39547907671555
10006,2020-09-09 22:51:46.778123,3.39547907671555
10007,2020-09-09 22:51:47.079557,3.41802660170488
10008,2020-09-09 22:51:47.359823,3.41802660170488
10009,2020-09-09 22:51:47.701246,3.41802660170488
10010,2020-09-09 22:51:48.073929,3.41802660170488
10011,2020-09-09 22:51:48.393824,3.41802660170488
10012,2020-09-09 22:51:48.647113,3.41802660170488
10013,2020-09-09 22:51:48.923727,3.41802660170488
10014,2020-09-09 22:51:49.283041,3.41802660170488
10015,2020-09-09 22:51:49.576587,3.44055062506332
10016,2020-09-09 22:51:49.923394,3.44055062506332
10017,2020-09-09 22:51:50.166551,3.44055062506332
10018,2020-09-09 22:51:50.427852,3.44055062506332
10019,2020-09-09 22:51:50.721957,3.44055062506332
10020,2020-09-09 22:51:51.028834,3.44055062506332
10021,2020-09-09 22:51:51.371547,3.44055062506332
10022,2020-09-09 22:51:51.625336,3.44055062506332
10023,2020-09-09 22:51:51.898794,3.44055062506332
10024,2020-09-09 22:51:52.146009,3.44055062506332
10025,2020-09-09 22:51:52.512512,3.46305118605184
10026,2020-09-09 22:51:52.806390,3.46305118605184
10027,2020-09-09 22:51:53.171418,3.46305118605184
10028,2020-09-09 22:51:53.481562,3.46305118605184
10029,2020-09-09 22:51:53.824046,3.46305118605184
10030,2020-09-09 22:51:54.172717,3.46305118605184
10031,2020-09-09 22:51:54.455991,3.46305118605184
10032,2020-09-09 22:51:54.827099,3.46305118605184
10033,2020-09-09 22:51:55.123899,3.48552832384732
10034,2020-09-09 22:51:55.397047,3.48552832384732
10035,2020-09-09 22:51:55.677507,3.48552832384732
10036,2020-09-09 22:51:55.845939,3.48552832384732
10037,2020-09-09 22:51:56.135825,3.48552832384732
10038,2020-09-09 22:51:56.479337,3.48552832384732
10039,2020-09-09 22:51:56.722021,3.48552832384732
10040,2020-09-09 22:51:57.049196,3.48552832384732
10041,2020-09-09 22:51:57.336198,3.48552832384732
10042,2020-09-09 22:51:57.637782,3.48552832384732
10043,2020-09-09 22:51:57.945401,3.50798207754305
10044,2020-09-09 22:51:58.248098,3.50798207754305
10045,2020-09-09 22:51:58.590499,3.50798207754305
10046,2020-09-09 22:51:58.935027,3.50798207754305
10047,2020-09-09 22:51:59.236950,3.50798207754305
10048,2020-09-09 22:51:59.524425,3.50798207754305
10049,2020-09-09 22:51:59.836264,3.50798207754305
10050,2020-09-09 22:52:00.245584,3.53041248614925
10051,2020-09-09 22:52:00.546106,3.53041248614925
10052,2020-09-09 22:52:00.800805,3.53041248614925
10053,2020-09-09 22:52:01.188851,3.53041248614925
10054,2020-09-09 22:52:01.488467,3.53041248614925
10055,2020-09-09 22:52:01.796736,3.53041248614925
10056,2020-09-09 22:52:02.119451,3.53041248614925
10057,2020-09-09 22:52:02.439875,3.53041248614925
10058,2020-09-09 22:52:02.724881,3.53041248614925
10059,2020-09-09 22:52:02.993040,3.55281958859351
10060,2020-09-09 22:52:03.315929,3.55281958859351
10061,2020-09-09 22:52:03.643276,3.55281958859351
10062,2020-09-09 22:52:03.882318,3.55281958859351
10063,2020-09-09 22:52:04.159333,3.55281958859351
10064,2020-09-09 22:52:04.489577,3.55281958859351
10065,2020-09-09 22:52:04.838727,3.55281958859351
10066,2020-09-09 22:52:05.159176,3.55281958859351
10067,2020-09-09 22:52:05.505355,3.55281958859351
10068,2020-09-09 22:52:05.823120,3.55281958859351
10069,2020-09-09 22:52:06.175777,3.57520342372133
10070,2020-09-09 22:52:06.449186,3.57520342372133
10071,2020-09-09 22:52:06.727513,3.57520342372133
10072,2020-09-09 22:52:06.994940,3.57520342372133
10073,2020-09-09 22:52:07.336631,3.57520342372133
10074,2020-09-09 22:52:07.686206,3.57520342372133
10075,2020-09-09 22:52:07.999418,3.57520342372133
10076,2020-09-09 22:52:08.253093,3.57520342372133
10077,2020-09-09 22:52:08.585938,3.59756403029655
10078,2020-09-09 22:52:08.947952,3.59756403029655
10079,2020-09-09 22:52:09.306654,3.59756403029655
10080,2020-09-09 22:52:09.669073,3.59756403029655
10081,2020-09-09 22:52:10.006743,3.59756403029655
10082,2020-09-09 22:52:10.350393,3.59756403029655
10083,2020-09-09 22:52:10.686299,3.59756403029655
10084,2020-09-09 22:52:10.987429,3.59756403029655
10085,2020-09-09 22:52:11.240175,3.59756403029655
10086,2020-09-09 22:52:11.601763,3.61990144700175
10087,2020-09-09 22:52:11.955128,3.61990144700175
10088,2020-09-09 22:52:12.277800,3.61990144700175
10089,2020-09-09 22:52:12.508132,3.61990144700175
10090,2020-09-09 22:52:12.770637,3.61990144700175
10091,2020-09-09 22:52:13.103054,3.61990144700175
10092,2020-09-09 22:52:13.419762,3.61990144700175
10093,2020-09-09 22:52:13.819771,3.61990144700175
10094,2020-09-09 22:52:14.103695,3.61990144700175
10095,2020-09-09 22:52:14.356968,3.61990144700175
10096,2020-09-09 22:52:14.661932,3.63180238856815
10097,2020-09-09 22:52:14.982184,3.63180238856815
10098,2020-09-09 22:52:15.330424,3.63180238856815
10099,2020-09-09 22:52:15.613161,3.63180238856815
10100,2020-09-09 22:52:15.867381,3.63180238856815
10101,2020-09-09 22:52:16.203381,3.63180238856815
10102,2020-09-09 22:52:16.470603,3.63180238856815
10103,2020-09-09 22:52:16.767242,3.63180238856815
10104,2020-09-09 22:52:17.080985,3.64724203906093
10105,2020-09-09 22:52:17.380059,3.64724203906093
10106,2020-09-09 22:52:17.686100,3.64724203906093
10107,2020-09-09 22:52:17.981049,3.64724203906093
10108,2020-09-09 22:52:18.275283,3.64724203906093
10109,2020-09-09 22:52:18.648655,3.64724203906093
10110,2020-09-09 22:52:18.928870,3.64724203906093
10111,2020-09-09 22:52:19.179577,3.64724203906093
10112,2020-09-09 22:52:19.386225,3.64724203906093
10113,2020-09-09 22:52:19.719130,3.64724203906093
10114,2020-09-09 22:52:20.116314,3.68452110941521
10115,2020-09-09 22:52:20.470249,3.68452110941521
10116,2020-09-09 22:52:20.841980,3.68452110941521
10117,2020-09-09 22:52:21.154033,3.68452110941521
10118,2020-09-09 22:52:21.463925,3.68452110941521
10119,2020-09-09 22:52:21.749205,3.68452110941521
10120,2020-09-09 22:52:22.016328,3.68452110941521
10121,2020-09-09 22:52:22.313637,3.68452110941521
10122,2020-09-09 22:52:22.625681,3.68452110941521
10123,2020-09-09 22:52:22.901201,3.68452110941521
10124,2020-09-09 22:52:23.240804,3.72159949164937
10125,2020-09-09 22:52:23.596870,3.72159949164937
10126,2020-09-09 22:52:23.892814,3.72159949164937
10127,2020-09-09 22:52:24.148364,3.72159949164937
10128,2020-09-09 22:52:24.458057,3.72159949164937
10129,2020-09-09 22:52:24.716912,3.72159949164937
10130,2020-09-09 22:52:25.060537,3.72159949164937
10131,2020-09-09 22:52:25.386110,3.72159949164937
10132,2020-09-09 22:52:25.720514,3.75864864482234
10133,2020-09-09 22:52:26.020700,3.75864864482234
10134,2020-09-09 22:52:26.338933,3.75864864482234
10135,2020-09-09 22:52:26.765028,3.75864864482234
10136,2020-09-09 22:52:27.047627,3.75864864482234
10137,2020-09-09 22:52:27.375099,3.75864864482234
10138,2020-09-09 22:52:27.682853,3.75864864482234
10139,2020-09-09 22:52:28.025284,3.75864864482234
10140,2020-09-09 22:52:28.371476,3.79566858940534
10141,2020-09-09 22:52:28.684268,3.79566858940534
10142,2020-09-09 22:52:29.008793,3.79566858940534
10143,2020-09-09 22:52:29.343059,3.79566858940534
10144,2020-09-09 22:52:29.676369,3.79566858940534
10145,2020-09-09 22:52:29.993335,3.79566858940534
10146,2020-09-09 22:52:30.250455,3.79566858940534
10147,2020-09-09 22:52:30.535629,3.79566858940534
10148,2020-09-09 22:52:30.857863,3.79566858940534
10149,2020-09-09 22:52:31.238604,3.832659345812
10150,2020-09-09 22:52:31.607565,3.832659345812
10151,2020-09-09 22:52:31.974145,3.832659345812
10152,2020-09-09 22:52:32.320181,3.832659345812
10153,2020-09-09 22:52:32.607449,3.832659345812
10154,2020-09-09 22:52:32.849682,3.832659345812
10155,2020-09-09 22:52:33.107215,3.832659345812
10156,2020-09-09 22:52:33.480330,3.86962093439919
10157,2020-09-09 22:52:33.736438,3.86962093439919
10158,2020-09-09 22:52:33.991050,3.86962093439919
10159,2020-09-09 22:52:34.308962,3.86962093439919
10160,2020-09-09 22:52:34.540466,3.86962093439919
10161,2020-09-09 22:52:34.851263,3.86962093439919
10162,2020-09-09 22:52:35.153098,3.86962093439919
10163,2020-09-09 22:52:35.394451,3.86962093439919
10164,2020-09-09 22:52:35.685931,3.86962093439919
10165,2020-09-09 22:52:35.930882,3.86962093439919
10166,2020-09-09 22:52:36.161719,3.86962093439919
10167,2020-09-09 22:52:36.502294,3.86962093439919
10168,2020-09-09 22:52:36.763344,3.90655337546769
10169,2020-09-09 22:52:37.076900,3.90655337546769
10170,2020-09-09 22:52:37.443235,3.90655337546769
10171,2020-09-09 22:52:37.711045,3.90655337546769
10172,2020-09-09 22:52:38.030122,3.90655337546769
10173,2020-09-09 22:52:38.278989,3.90655337546769
10174,2020-09-09 22:52:38.541888,3.90655337546769
10175,2020-09-09 22:52:38.853694,3.90655337546769
10176,2020-09-09 22:52:39.072124,3.90655337546769
10177,2020-09-09 22:52:39.367009,3.90655337546769
10178,2020-09-09 22:52:39.733587,3.94345668926294
10179,2020-09-09 22:52:40.000294,3.94345668926294
10180,2020-09-09 22:52:40.343513,3.94345668926294
10181,2020-09-09 22:52:40.670561,3.94345668926294
10182,2020-09-09 22:52:41.014762,3.94345668926294
10183,2020-09-09 22:52:41.366134,3.94345668926294
10184,2020-09-09 22:52:41.668354,3.94345668926294
10185,2020-09-09 22:52:41.994426,3.94345668926294
10186,2020-09-09 22:52:42.310431,3.94345668926294
10187,2020-09-09 22:52:42.572800,3.98033089597574
10188,2020-09-09 22:52:42.853975,3.98033089597574
10189,2020-09-09 22:52:43.096411,3.98033089597574
10190,2020-09-09 22:52:43.361537,3.98033089597574
10191,2020-09-09 22:52:43.642919,3.98033089597574
10192,2020-09-09 22:52:43.888750,3.98033089597574
10193,2020-09-09 22:52:44.181230,3.98033089597574
10194,2020-09-09 22:52:44.494542,3.98033089597574
10195,2020-09-09 22:52:44.788248,3.98033089597574
10196,2020-09-09 22:52:45.091995,3.98033089597574
10197,2020-09-09 22:52:45.514809,4.01717601574295
10198,2020-09-09 22:52:45.838360,4.01717601574295
10199,2020-09-09 22:52:46.121155,4.01717601574295
10200,2020-09-09 22:52:46.449108,4.01717601574295
10201,2020-09-09 22:52:46.734569,4.01717601574295
10202,2020-09-09 22:52:47.054889,4.01717601574295
10203,2020-09-09 22:52:47.379995,4.01717601574295
10204,2020-09-09 22:52:47.675801,4.01717601574295
10205,2020-09-09 22:52:47.961893,4.05399206864813
10206,2020-09-09 22:52:48.175157,4.05399206864813
10207,2020-09-09 22:52:48.463974,4.05399206864813
10208,2020-09-09 22:52:48.837377,4.05399206864813
10209,2020-09-09 22:52:49.093974,4.05399206864813
10210,2020-09-09 22:52:49.356130,4.05399206864813
10211,2020-09-09 22:52:49.673102,4.05399206864813
10212,2020-09-09 22:52:49.972808,4.05399206864813
10213,2020-09-09 22:52:50.327364,4.05399206864813
10214,2020-09-09 22:52:50.656115,4.05399206864813
10215,2020-09-09 22:52:50.923551,4.09077907472224
10216,2020-09-09 22:52:51.217256,4.09077907472224
10217,2020-09-09 22:52:51.533251,4.09077907472224
10218,2020-09-09 22:52:51.853109,4.09077907472224
10219,2020-09-09 22:52:52.154248,4.09077907472224
10220,2020-09-09 22:52:52.449097,4.09077907472224
10221,2020-09-09 22:52:52.745469,4.09077907472224
10222,2020-09-09 22:52:52.987039,4.09077907472224
10223,2020-09-09 22:52:53.244617,4.09077907472224
10224,2020-09-09 22:52:53.474185,4.12753705394428
10225,2020-09-09 22:52:53.816598,4.12753705394428
10226,2020-09-09 22:52:54.172588,4.12753705394428
10227,2020-09-09 22:52:54.511210,4.12753705394428
10228,2020-09-09 22:52:54.842649,4.12753705394428
10229,2020-09-09 22:52:55.194428,4.12753705394428
10230,2020-09-09 22:52:55.489463,4.12753705394428
10231,2020-09-09 22:52:55.745631,4.12753705394428
10232,2020-09-09 22:52:56.021806,4.12753705394428
10233,2020-09-09 22:52:56.288573,4.16426602624195
10234,2020-09-09 22:52:56.502975,4.16426602624195
10235,2020-09-09 22:52:56.782653,4.16426602624195
10236,2020-09-09 22:52:57.075612,4.16426602624195
10237,2020-09-09 22:52:57.364949,4.16426602624195
10238,2020-09-09 22:52:57.670690,4.16426602624195
10239,2020-09-09 22:52:57.987031,4.16426602624195
10240,2020-09-09 22:52:58.287481,4.16426602624195
10241,2020-09-09 22:52:58.602584,4.16426602624195
10242,2020-09-09 22:52:58.826429,4.16426602624195
10243,2020-09-09 22:52:59.257064,4.2009660114922
10244,2020-09-09 22:52:59.598251,4.2009660114922
10245,2020-09-09 22:52:59.918463,4.2009660114922
10246,2020-09-09 22:53:00.297094,4.2009660114922
10247,2020-09-09 22:53:00.782313,4.2009660114922
10248,2020-09-09 22:53:01.133618,4.2009660114922
10249,2020-09-09 22:53:01.410556,4.2009660114922
10250,2020-09-09 22:53:01.771757,4.23763702952192
10251,2020-09-09 22:53:02.066755,4.23763702952192
10252,2020-09-09 22:53:02.410185,4.23763702952192
10253,2020-09-09 22:53:02.742601,4.23763702952192
10254,2020-09-09 22:53:03.075258,4.23763702952192
10255,2020-09-09 22:53:03.455516,4.23763702952192
10256,2020-09-09 22:53:03.686751,4.23763702952192
10257,2020-09-09 22:53:03.985103,4.23763702952192
10258,2020-09-09 22:53:04.320677,4.23763702952192
10259,2020-09-09 22:53:04.616622,4.2742791001085
10260,2020-09-09 22:53:04.928527,4.2742791001085
10261,2020-09-09 22:53:05.236486,4.2742791001085
10262,2020-09-09 22:53:05.574305,4.2742791001085
10263,2020-09-09 22:53:05.829161,4.2742791001085
10264,2020-09-09 22:53:06.142742,4.2742791001085
10265,2020-09-09 22:53:06.463187,4.2742791001085
10266,2020-09-09 22:53:06.792218,4.2742791001085
10267,2020-09-09 22:53:07.139050,4.2742791001085
10268,2020-09-09 22:53:07.465458,4.2742791001085
10269,2020-09-09 22:53:07.796706,4.31089224298042
10270,2020-09-09 22:53:08.137742,4.31089224298042
10271,2020-09-09 22:53:08.465662,4.31089224298042
10272,2020-09-09 22:53:08.722375,4.31089224298042
10273,2020-09-09 22:53:09.070362,4.31089224298042
10274,2020-09-09 22:53:09.428325,4.31089224298042
10275,2020-09-09 22:53:09.766332,4.31089224298042
10276,2020-09-09 22:53:10.051416,4.34747647781779
10277,2020-09-09 22:53:10.364270,4.34747647781779
10278,2020-09-09 22:53:10.602287,4.34747647781779
10279,2020-09-09 22:53:10.922863,4.34747647781779
10280,2020-09-09 22:53:11.269022,4.34747647781779
10281,2020-09-09 22:53:11.549014,4.34747647781779
10282,2020-09-09 22:53:11.867033,4.34747647781779
10283,2020-09-09 22:53:12.091761,4.34747647781779
10284,2020-09-09 22:53:12.376564,4.34747647781779
10285,2020-09-09 22:53:12.673749,4.384031824253
10286,2020-09-09 22:53:12.865583,4.384031824253
10287,2020-09-09 22:53:13.044518,4.384031824253
10288,2020-09-09 22:53:13.376665,4.384031824253
10289,2020-09-09 22:53:13.643020,4.384031824253
10290,2020-09-09 22:53:13.965482,4.384031824253
10291,2020-09-09 22:53:14.325416,4.384031824253
10292,2020-09-09 22:53:14.646918,4.384031824253
10293,2020-09-09 22:53:15.001568,4.384031824253
10294,2020-09-09 22:53:15.322487,4.384031824253
10295,2020-09-09 22:53:15.592362,4.42055830187115
10296,2020-09-09 22:53:15.933617,4.42055830187115
10297,2020-09-09 22:53:16.233390,4.42055830187115
10298,2020-09-09 22:53:16.706215,4.42055830187115
10299,2020-09-09 22:53:17.035110,4.42055830187115
10300,2020-09-09 22:53:17.322871,4.42055830187115
10301,2020-09-09 22:53:17.648758,4.42055830187115
10302,2020-09-09 22:53:17.993268,4.42055830187115
10303,2020-09-09 22:53:18.290886,4.45705593021066
10304,2020-09-09 22:53:18.681291,4.45705593021066
10305,2020-09-09 22:53:18.965577,4.45705593021066
10306,2020-09-09 22:53:19.332345,4.45705593021066
10307,2020-09-09 22:53:19.639616,4.45705593021066
10308,2020-09-09 22:53:19.934005,4.45705593021066
10309,2020-09-09 22:53:20.207802,4.45705593021066
10310,2020-09-09 22:53:20.606189,4.45705593021066
10311,2020-09-09 22:53:20.931288,4.45705593021066
10312,2020-09-09 22:53:21.198500,4.45705593021066
10313,2020-09-09 22:53:21.534130,4.45705593021066
10314,2020-09-09 22:53:21.889646,4.49352472876375
10315,2020-09-09 22:53:22.212942,4.49352472876375
10316,2020-09-09 22:53:22.517563,4.49352472876375
10317,2020-09-09 22:53:22.800822,4.49352472876375
10318,2020-09-09 22:53:23.058362,4.49352472876375
10319,2020-09-09 22:53:23.409472,4.49352472876375
10320,2020-09-09 22:53:23.653240,4.49352472876375
10321,2020-09-09 22:53:23.963996,4.49352472876375
10322,2020-09-09 22:53:24.293922,4.49352472876375
10323,2020-09-09 22:53:24.638631,4.52996471697696
10324,2020-09-09 22:53:25.039071,4.52996471697696
10325,2020-09-09 22:53:25.326963,4.52996471697696
10326,2020-09-09 22:53:25.643849,4.52996471697696
10327,2020-09-09 22:53:25.943843,4.52996471697696
10328,2020-09-09 22:53:26.328242,4.52996471697696
10329,2020-09-09 22:53:26.621146,4.52996471697696
10330,2020-09-09 22:53:26.952428,4.52996471697696
10331,2020-09-09 22:53:27.350048,4.56637591425167
10332,2020-09-09 22:53:27.642339,4.56637591425167
10333,2020-09-09 22:53:27.985573,4.56637591425167
10334,2020-09-09 22:53:28.284910,4.56637591425167
10335,2020-09-09 22:53:28.542741,4.56637591425167
10336,2020-09-09 22:53:28.842111,4.56637591425167
10337,2020-09-09 22:53:29.192813,4.56637591425167
10338,2020-09-09 22:53:29.498862,4.56637591425167
10339,2020-09-09 22:53:29.731640,4.6027583399445
10340,2020-09-09 22:53:29.965599,4.6027583399445
10341,2020-09-09 22:53:30.251854,4.6027583399445
10342,2020-09-09 22:53:30.596292,4.6027583399445
10343,2020-09-09 22:53:30.916946,4.6027583399445
10344,2020-09-09 22:53:31.221305,4.6027583399445
10345,2020-09-09 22:53:31.578495,4.6027583399445
10346,2020-09-09 22:53:31.855844,4.6027583399445
10347,2020-09-09 22:53:32.188459,4.6027583399445
10348,2020-09-09 22:53:32.531778,4.63911201336785
10349,2020-09-09 22:53:32.874021,4.63911201336785
10350,2020-09-09 22:53:33.148166,4.63911201336785
10351,2020-09-09 22:53:33.476378,4.63911201336785
10352,2020-09-09 22:53:33.765784,4.63911201336785
10353,2020-09-09 22:53:34.154739,4.63911201336785
10354,2020-09-09 22:53:34.527689,4.63911201336785
10355,2020-09-09 22:53:34.865928,4.63911201336785
10356,2020-09-09 22:53:35.181370,4.63911201336785
10357,2020-09-09 22:53:35.552422,4.6754369537903
10358,2020-09-09 22:53:35.971583,4.6754369537903
10359,2020-09-09 22:53:36.310577,4.6754369537903
10360,2020-09-09 22:53:36.706324,4.6754369537903
10361,2020-09-09 22:53:36.986127,4.6754369537903
10362,2020-09-09 22:53:37.267165,4.6754369537903
10363,2020-09-09 22:53:37.728740,4.6754369537903
10364,2020-09-09 22:53:38.118570,4.71173318043705
10365,2020-09-09 22:53:38.417911,4.71173318043705
10366,2020-09-09 22:53:38.712337,4.71173318043705
10367,2020-09-09 22:53:39.088169,4.71173318043705
10368,2020-09-09 22:53:39.337980,4.71173318043705
10369,2020-09-09 22:53:39.709099,4.71173318043705
10370,2020-09-09 22:53:40.043975,4.71173318043705
10371,2020-09-09 22:53:40.378235,4.71173318043705
10372,2020-09-09 22:53:40.649674,4.71173318043705
10373,2020-09-09 22:53:40.944222,4.71173318043705
10374,2020-09-09 22:53:41.201997,4.74800071249034
10375,2020-09-09 22:53:41.495837,4.74800071249034
10376,2020-09-09 22:53:41.835124,4.74800071249034
10377,2020-09-09 22:53:42.144432,4.74800071249034
10378,2020-09-09 22:53:42.468361,4.74800071249034
10379,2020-09-09 22:53:42.785978,4.74800071249034
10380,2020-09-09 22:53:43.067827,4.74800071249034
10381,2020-09-09 22:53:43.405573,4.74800071249034
10382,2020-09-09 22:53:43.697259,4.74800071249034
10383,2020-09-09 22:53:43.953813,4.77995833586397
10384,2020-09-09 22:53:44.287453,4.77995833586397
10385,2020-09-09 22:53:44.576221,4.77995833586397
10386,2020-09-09 22:53:44.901071,4.77995833586397
10387,2020-09-09 22:53:45.176024,4.77995833586397
10388,2020-09-09 22:53:45.481076,4.77995833586397
10389,2020-09-09 22:53:45.778589,4.77995833586397
10390,2020-09-09 22:53:46.132518,4.77995833586397
10391,2020-09-09 22:53:46.532637,4.81188990870001
10392,2020-09-09 22:53:46.826731,4.81188990870001
10393,2020-09-09 22:53:47.147553,4.81188990870001
10394,2020-09-09 22:53:47.487803,4.81188990870001
10395,2020-09-09 22:53:47.800410,4.81188990870001
10396,2020-09-09 22:53:48.118883,4.81188990870001
10397,2020-09-09 22:53:48.476388,4.81188990870001
10398,2020-09-09 22:53:48.744227,4.81188990870001
10399,2020-09-09 22:53:48.980699,4.81188990870001
10400,2020-09-09 22:53:49.242143,4.81188990870001
10401,2020-09-09 22:53:49.584935,4.84379544969025
10402,2020-09-09 22:53:49.923737,4.84379544969025
10403,2020-09-09 22:53:50.246589,4.84379544969025
10404,2020-09-09 22:53:50.494514,4.84379544969025
10405,2020-09-09 22:53:50.817676,4.84379544969025
10406,2020-09-09 22:53:51.077770,4.84379544969025
10407,2020-09-09 22:53:51.367483,4.84379544969025
10408,2020-09-09 22:53:51.639593,4.84379544969025
10409,2020-09-09 22:53:51.972103,4.84379544969025
10410,2020-09-09 22:53:52.268127,4.87567497749191
10411,2020-09-09 22:53:52.593250,4.87567497749191
10412,2020-09-09 22:53:52.883690,4.87567497749191
10413,2020-09-09 22:53:53.155201,4.87567497749191
10414,2020-09-09 22:53:53.436290,4.87567497749191
10415,2020-09-09 22:53:53.778276,4.87567497749191
10416,2020-09-09 22:53:54.100853,4.87567497749191
10417,2020-09-09 22:53:54.355380,4.87567497749191
10418,2020-09-09 22:53:54.663921,4.87567497749191
10419,2020-09-09 22:53:54.921951,4.83384337603027
10420,2020-09-09 22:53:55.173266,4.83384337603027
10421,2020-09-09 22:53:55.502477,4.83384337603027
10422,2020-09-09 22:53:55.813740,4.83384337603027
10423,2020-09-09 22:53:56.097839,4.83384337603027
10424,2020-09-09 22:53:56.441006,4.83384337603027
10425,2020-09-09 22:53:56.773460,4.83384337603027
10426,2020-09-09 22:53:57.061279,4.83384337603027
10427,2020-09-09 22:53:57.381024,4.83384337603027
10428,2020-09-09 22:53:57.679385,4.79206534081926
10429,2020-09-09 22:53:58.066967,4.79206534081926
10430,2020-09-09 22:53:58.307272,4.79206534081926
10431,2020-09-09 22:53:58.623869,4.79206534081926
10432,2020-09-09 22:53:58.948526,4.79206534081926
10433,2020-09-09 22:53:59.273473,4.79206534081926
10434,2020-09-09 22:53:59.544548,4.79206534081926
10435,2020-09-09 22:53:59.823401,4.79206534081926
10436,2020-09-09 22:54:00.197140,4.79206534081926
10437,2020-09-09 22:54:00.503349,4.75034061326434
10438,2020-09-09 22:54:00.833370,4.75034061326434
10439,2020-09-09 22:54:01.140127,4.75034061326434
10440,2020-09-09 22:54:01.469836,4.75034061326434
10441,2020-09-09 22:54:01.728675,4.75034061326434
10442,2020-09-09 22:54:01.974323,4.75034061326434
10443,2020-09-09 22:54:02.259597,4.75034061326434
10444,2020-09-09 22:54:02.568309,4.75034061326434
10445,2020-09-09 22:54:02.944378,4.70866893809173
10446,2020-09-09 22:54:03.312242,4.70866893809173
10447,2020-09-09 22:54:03.641941,4.70866893809173
10448,2020-09-09 22:54:03.894506,4.70866893809173
10449,2020-09-09 22:54:04.165662,4.70866893809173
10450,2020-09-09 22:54:04.426490,4.70866893809173
10451,2020-09-09 22:54:04.707805,4.70866893809173
10452,2020-09-09 22:54:04.979196,4.70866893809173
10453,2020-09-09 22:54:05.286224,4.70866893809173
10454,2020-09-09 22:54:05.585679,4.70866893809173
10455,2020-09-09 22:54:05.903942,4.66705006325867
10456,2020-09-09 22:54:06.186883,4.66705006325867
10457,2020-09-09 22:54:06.527496,4.66705006325867
10458,2020-09-09 22:54:06.787441,4.66705006325867
10459,2020-09-09 22:54:07.085797,4.66705006325867
10460,2020-09-09 22:54:07.387925,4.66705006325867
10461,2020-09-09 22:54:07.769725,4.66705006325867
10462,2020-09-09 22:54:08.018594,4.66705006325867
10463,2020-09-09 22:54:08.294474,4.66705006325867
10464,2020-09-09 22:54:08.642806,4.66705006325867
10465,2020-09-09 22:54:09.000265,4.62548373986816
10466,2020-09-09 22:54:09.306668,4.62548373986816
10467,2020-09-09 22:54:09.578522,4.62548373986816
10468,2020-09-09 22:54:09.939691,4.62548373986816
10469,2020-09-09 22:54:10.281712,4.62548373986816
10470,2020-09-09 22:54:10.565054,4.62548373986816
10471,2020-09-09 22:54:10.958170,4.62548373986816
10472,2020-09-09 22:54:11.238857,4.62548373986816
10473,2020-09-09 22:54:11.619239,4.62548373986816
10474,2020-09-09 22:54:11.866140,4.5839697220878
10475,2020-09-09 22:54:12.209386,4.5839697220878
10476,2020-09-09 22:54:12.545275,4.5839697220878
10477,2020-09-09 22:54:12.836152,4.5839697220878
10478,2020-09-09 22:54:13.158926,4.5839697220878
10479,2020-09-09 22:54:13.505389,4.5839697220878
10480,2020-09-09 22:54:13.850462,4.5839697220878
10481,2020-09-09 22:54:14.147100,4.5839697220878
10482,2020-09-09 22:54:14.494059,4.54250776707249
10483,2020-09-09 22:54:14.837814,4.54250776707249
10484,2020-09-09 22:54:15.049120,4.54250776707249
10485,2020-09-09 22:54:15.310226,4.54250776707249
10486,2020-09-09 22:54:15.641875,4.54250776707249
10487,2020-09-09 22:54:15.905088,4.54250776707249
10488,2020-09-09 22:54:16.222276,4.54250776707249
10489,2020-09-09 22:54:16.537878,4.54250776707249
10490,2020-09-09 22:54:16.859288,4.54250776707249
10491,2020-09-09 22:54:17.247651,4.54250776707249
10492,2020-09-09 22:54:17.623364,4.5010976348907
10493,2020-09-09 22:54:17.911143,4.5010976348907
10494,2020-09-09 22:54:18.175460,4.5010976348907
10495,2020-09-09 22:54:18.508386,4.5010976348907
10496,2020-09-09 22:54:18.832550,4.5010976348907
10497,2020-09-09 22:54:19.115583,4.5010976348907
10498,2020-09-09 22:54:19.419520,4.5010976348907
10499,2020-09-09 22:54:19.713638,4.5010976348907
10500,2020-09-09 22:54:19.990714,4.5010976348907
10501,2020-09-09 22:54:20.303360,4.5010976348907
10502,2020-09-09 22:54:20.637063,4.459739088454
10503,2020-09-09 22:54:20.928744,4.459739088454
10504,2020-09-09 22:54:21.250156,4.459739088454
10505,2020-09-09 22:54:21.531200,4.459739088454
10506,2020-09-09 22:54:21.813344,4.459739088454
10507,2020-09-09 22:54:22.112697,4.459739088454
10508,2020-09-09 22:54:22.549802,4.459739088454
10509,2020-09-09 22:54:22.912026,4.459739088454
10510,2020-09-09 22:54:23.253334,4.41843189344979
10511,2020-09-09 22:54:23.625803,4.41843189344979
10512,2020-09-09 22:54:23.913007,4.41843189344979
10513,2020-09-09 22:54:24.162683,4.41843189344979
10514,2020-09-09 22:54:24.429613,4.41843189344979
10515,2020-09-09 22:54:24.791315,4.41843189344979
10516,2020-09-09 22:54:25.073350,4.41843189344979
10517,2020-09-09 22:54:25.409497,4.41843189344979
10518,2020-09-09 22:54:25.687381,4.41843189344979
10519,2020-09-09 22:54:26.000242,4.37717581827683
10520,2020-09-09 22:54:26.358275,4.37717581827683
10521,2020-09-09 22:54:26.617285,4.37717581827683
10522,2020-09-09 22:54:26.974631,4.37717581827683
10523,2020-09-09 22:54:27.288953,4.37717581827683
10524,2020-09-09 22:54:27.579179,4.37717581827683
10525,2020-09-09 22:54:27.831354,4.37717581827683
10526,2020-09-09 22:54:28.137523,4.37717581827683
10527,2020-09-09 22:54:28.405401,4.37717581827683
10528,2020-09-09 22:54:28.739026,4.37717581827683
10529,2020-09-09 22:54:29.084619,4.37717581827683
10530,2020-09-09 22:54:29.446314,4.33597063398348
10531,2020-09-09 22:54:29.788621,4.33597063398348
10532,2020-09-09 22:54:30.060908,4.33597063398348
10533,2020-09-09 22:54:30.397252,4.33597063398348
10534,2020-09-09 22:54:30.690299,4.33597063398348
10535,2020-09-09 22:54:30.986728,4.33597063398348
10536,2020-09-09 22:54:31.353883,4.33597063398348
10537,2020-09-09 22:54:31.853955,4.29481611420859
10538,2020-09-09 22:54:32.180225,4.29481611420859
10539,2020-09-09 22:54:32.551005,4.29481611420859
10540,2020-09-09 22:54:32.870558,4.29481611420859
10541,2020-09-09 22:54:33.191296,4.29481611420859
10542,2020-09-09 22:54:33.455589,4.29481611420859
10543,2020-09-09 22:54:33.773536,4.29481611420859
10544,2020-09-09 22:54:34.123550,4.29481611420859
10545,2020-09-09 22:54:34.441238,4.29481611420859
10546,2020-09-09 22:54:34.778344,4.25371203512466
10547,2020-09-09 22:54:35.104111,4.25371203512466
10548,2020-09-09 22:54:35.376136,4.25371203512466
10549,2020-09-09 22:54:35.631325,4.25371203512466
10550,2020-09-09 22:54:35.961078,4.25371203512466
10551,2020-09-09 22:54:36.295549,4.25371203512466
10552,2020-09-09 22:54:36.562939,4.25371203512466
10553,2020-09-09 22:54:36.901669,4.25371203512466
10554,2020-09-09 22:54:37.183148,4.25371203512466
10555,2020-09-09 22:54:37.536793,4.21265817538337
10556,2020-09-09 22:54:37.936748,4.21265817538337
10557,2020-09-09 22:54:38.219876,4.21265817538337
10558,2020-09-09 22:54:38.494987,4.21265817538337
10559,2020-09-09 22:54:38.792751,4.21265817538337
10560,2020-09-09 22:54:39.039405,4.21265817538337
10561,2020-09-09 22:54:39.307704,4.21265817538337
10562,2020-09-09 22:54:39.643296,4.21265817538337
10563,2020-09-09 22:54:39.978660,4.17165431606303
10564,2020-09-09 22:54:40.302709,4.17165431606303
10565,2020-09-09 22:54:40.574669,4.17165431606303
10566,2020-09-09 22:54:40.869374,4.17165431606303
10567,2020-09-09 22:54:41.204656,4.17165431606303
10568,2020-09-09 22:54:41.535445,4.17165431606303
10569,2020-09-09 22:54:41.871497,4.17165431606303
10570,2020-09-09 22:54:42.244461,4.17165431606303
10571,2020-09-09 22:54:42.474560,4.17165431606303
10572,2020-09-09 22:54:42.830943,4.13070024061828
10573,2020-09-09 22:54:43.144862,4.13070024061828
10574,2020-09-09 22:54:43.482403,4.13070024061828
10575,2020-09-09 22:54:43.843244,4.13070024061828
10576,2020-09-09 22:54:44.198372,4.13070024061828
10577,2020-09-09 22:54:44.472584,4.13070024061828
10578,2020-09-09 22:54:44.810654,4.13070024061828
10579,2020-09-09 22:54:45.155574,4.0938861854102
10580,2020-09-09 22:54:45.501400,4.0938861854102
10581,2020-09-09 22:54:45.843242,4.0938861854102
10582,2020-09-09 22:54:46.167131,4.0938861854102
10583,2020-09-09 22:54:46.509905,4.0938861854102
10584,2020-09-09 22:54:46.769496,4.0938861854102
10585,2020-09-09 22:54:47.098655,4.0938861854102
10586,2020-09-09 22:54:47.478294,4.0938861854102
10587,2020-09-09 22:54:47.838842,4.08980017740807
10588,2020-09-09 22:54:48.171897,4.08980017740807
10589,2020-09-09 22:54:48.477318,4.08980017740807
10590,2020-09-09 22:54:48.757985,4.08980017740807
10591,2020-09-09 22:54:49.097182,4.08980017740807
10592,2020-09-09 22:54:49.456955,4.08980017740807
10593,2020-09-09 22:54:49.794878,4.08980017740807
10594,2020-09-09 22:54:50.056482,4.08980017740807
10595,2020-09-09 22:54:50.391072,4.08980017740807
10596,2020-09-09 22:54:50.734867,4.08980017740807
10597,2020-09-09 22:54:50.995676,4.08980017740807
10598,2020-09-09 22:54:51.275827,4.08980017740807
10599,2020-09-09 22:54:51.585547,4.08980017740807
10600,2020-09-09 22:54:51.917037,4.08980017740807
10601,2020-09-09 22:54:52.277562,4.08980017740807
10602,2020-09-09 22:54:52.553675,4.08980017740807
10603,2020-09-09 22:54:52.852390,4.08980017740807
10604,2020-09-09 22:54:53.148277,4.08980017740807
10605,2020-09-09 22:54:53.491953,4.08980017740807
10606,2020-09-09 22:54:53.794699,4.08980017740807
10607,2020-09-09 22:54:54.035171,4.08980017740807
10608,2020-09-09 22:54:54.311427,4.08980017740807
10609,2020-09-09 22:54:54.660134,4.0489450180483
10610,2020-09-09 22:54:54.996404,4.0489450180483
10611,2020-09-09 22:54:55.305962,4.0489450180483
10612,2020-09-09 22:54:55.572194,4.0489450180483
10613,2020-09-09 22:54:55.809741,4.0489450180483
10614,2020-09-09 22:54:56.076106,4.0489450180483
10615,2020-09-09 22:54:56.396913,4.0489450180483
10616,2020-09-09 22:54:56.658433,4.0489450180483
10617,2020-09-09 22:54:56.935331,4.0489450180483
10618,2020-09-09 22:54:57.273617,4.0489450180483
10619,2020-09-09 22:54:57.571142,4.00813900675938
10620,2020-09-09 22:54:57.814222,4.00813900675938
10621,2020-09-09 22:54:58.062975,4.00813900675938
10622,2020-09-09 22:54:58.374584,4.00813900675938
10623,2020-09-09 22:54:58.631645,4.00813900675938
10624,2020-09-09 22:54:58.959974,4.00813900675938
10625,2020-09-09 22:54:59.314453,4.00813900675938
10626,2020-09-09 22:54:59.652216,4.00813900675938
10627,2020-09-09 22:54:59.994508,4.00813900675938
10628,2020-09-09 22:55:00.334855,4.00813900675938
10629,2020-09-09 22:55:00.636429,3.96738193603265
10630,2020-09-09 22:55:00.927185,3.96738193603265
10631,2020-09-09 22:55:01.207919,3.96738193603265
10632,2020-09-09 22:55:01.455956,3.96738193603265
10633,2020-09-09 22:55:01.771449,3.96738193603265
10634,2020-09-09 22:55:02.062369,3.96738193603265
10635,2020-09-09 22:55:02.401600,3.96738193603265
10636,2020-09-09 22:55:02.718824,3.96738193603265
10637,2020-09-09 22:55:02.986595,3.96738193603265
10638,2020-09-09 22:55:03.288355,3.96738193603265
10639,2020-09-09 22:55:03.556205,3.92667360051003
10640,2020-09-09 22:55:03.966193,3.92667360051003
10641,2020-09-09 22:55:04.308759,3.92667360051003
10642,2020-09-09 22:55:04.636643,3.92667360051003
10643,2020-09-09 22:55:04.966536,3.92667360051003
10644,2020-09-09 22:55:05.273569,3.92667360051003
10645,2020-09-09 22:55:05.607161,3.92667360051003
10646,2020-09-09 22:55:05.902479,3.88601379694353
10647,2020-09-09 22:55:06.186544,3.88601379694353
10648,2020-09-09 22:55:06.518554,3.88601379694353
10649,2020-09-09 22:55:06.847964,3.88601379694353
10650,2020-09-09 22:55:07.131498,3.88601379694353
10651,2020-09-09 22:55:07.426614,3.88601379694353
10652,2020-09-09 22:55:07.680608,3.88601379694353
10653,2020-09-09 22:55:08.064254,3.88601379694353
10654,2020-09-09 22:55:08.361360,3.88601379694353
10655,2020-09-09 22:55:08.653839,3.84540232415617
10656,2020-09-09 22:55:08.914140,3.84540232415617
10657,2020-09-09 22:55:09.271591,3.84540232415617
10658,2020-09-09 22:55:09.620522,3.84540232415617
10659,2020-09-09 22:55:09.884510,3.84540232415617
10660,2020-09-09 22:55:10.252533,3.84540232415617
10661,2020-09-09 22:55:10.544319,3.84540232415617
10662,2020-09-09 22:55:10.910522,3.84540232415617
10663,2020-09-09 22:55:11.257610,3.84540232415617
10664,2020-09-09 22:55:11.567742,3.84540232415617
10665,2020-09-09 22:55:11.861739,3.80483898300416
10666,2020-09-09 22:55:12.196978,3.80483898300416
10667,2020-09-09 22:55:12.540173,3.80483898300416
10668,2020-09-09 22:55:12.845619,3.80483898300416
10669,2020-09-09 22:55:13.146250,3.80483898300416
10670,2020-09-09 22:55:13.473079,3.80483898300416
10671,2020-09-09 22:55:13.826880,3.80483898300416
10672,2020-09-09 22:55:14.111701,3.76864764857251
10673,2020-09-09 22:55:14.425040,3.76864764857251
10674,2020-09-09 22:55:14.784882,3.76864764857251
10675,2020-09-09 22:55:15.106309,3.76864764857251
10676,2020-09-09 22:55:15.431090,3.76864764857251
10677,2020-09-09 22:55:15.765040,3.76864764857251
10678,2020-09-09 22:55:16.087376,3.76864764857251
10679,2020-09-09 22:55:16.366643,3.76864764857251
10680,2020-09-09 22:55:16.701640,3.76864764857251
10681,2020-09-09 22:55:17.003607,3.73250148192514
10682,2020-09-09 22:55:17.341237,3.73250148192514
10683,2020-09-09 22:55:17.648471,3.73250148192514
10684,2020-09-09 22:55:17.870718,3.73250148192514
10685,2020-09-09 22:55:18.129970,3.73250148192514
10686,2020-09-09 22:55:18.367265,3.73250148192514
10687,2020-09-09 22:55:18.633540,3.73250148192514
10688,2020-09-09 22:55:18.923676,3.73250148192514
10689,2020-09-09 22:55:19.194016,3.73250148192514
10690,2020-09-09 22:55:19.503792,3.73250148192514
10691,2020-09-09 22:55:19.858730,3.69640028552497
10692,2020-09-09 22:55:20.138691,3.69640028552497
10693,2020-09-09 22:55:20.398450,3.69640028552497
10694,2020-09-09 22:55:20.755911,3.69640028552497
10695,2020-09-09 22:55:21.048133,3.69640028552497
10696,2020-09-09 22:55:21.408276,3.69640028552497
10697,2020-09-09 22:55:21.690201,3.69640028552497
10698,2020-09-09 22:55:21.959824,3.69640028552497
10699,2020-09-09 22:55:22.227410,3.69640028552497
10700,2020-09-09 22:55:22.555701,3.66034386378871
10701,2020-09-09 22:55:22.838555,3.66034386378871
10702,2020-09-09 22:55:23.168053,3.66034386378871
10703,2020-09-09 22:55:23.439324,3.66034386378871
10704,2020-09-09 22:55:23.801341,3.66034386378871
10705,2020-09-09 22:55:24.154014,3.66034386378871
10706,2020-09-09 22:55:24.406058,3.66034386378871
10707,2020-09-09 22:55:24.690236,3.66034386378871
10708,2020-09-09 22:55:24.974733,3.62433202305255
10709,2020-09-09 22:55:25.206596,3.62433202305255
10710,2020-09-09 22:55:25.518155,3.62433202305255
10711,2020-09-09 22:55:25.846127,3.62433202305255
10712,2020-09-09 22:55:26.213010,3.62433202305255
10713,2020-09-09 22:55:26.536245,3.62433202305255
10714,2020-09-09 22:55:26.809119,3.62433202305255
10715,2020-09-09 22:55:27.141206,3.62433202305255
10716,2020-09-09 22:55:27.466070,3.62433202305255
10717,2020-09-09 22:55:27.783988,3.5883645715388
10718,2020-09-09 22:55:28.164732,3.5883645715388
10719,2020-09-09 22:55:28.453895,3.5883645715388
10720,2020-09-09 22:55:28.731417,3.5883645715388
10721,2020-09-09 22:55:29.005574,3.5883645715388
10722,2020-09-09 22:55:29.366936,3.5883645715388
10723,2020-09-09 22:55:29.666239,3.5883645715388
10724,2020-09-09 22:55:29.978841,3.5883645715388
10725,2020-09-09 22:55:30.291531,3.55244131932368
10726,2020-09-09 22:55:30.569039,3.55244131932368
10727,2020-09-09 22:55:30.841416,3.55244131932368
10728,2020-09-09 22:55:31.089172,3.55244131932368
10729,2020-09-09 22:55:31.369340,3.55244131932368
10730,2020-09-09 22:55:31.619826,3.55244131932368
10731,2020-09-09 22:55:32.013705,3.55244131932368
10732,2020-09-09 22:55:32.375107,3.55244131932368
10733,2020-09-09 22:55:32.696687,3.55244131932368
10734,2020-09-09 22:55:33.015732,3.55244131932368
10735,2020-09-09 22:55:33.314600,3.51656207830585
10736,2020-09-09 22:55:33.590731,3.51656207830585
10737,2020-09-09 22:55:33.910737,3.51656207830585
10738,2020-09-09 22:55:34.265648,3.51656207830585
10739,2020-09-09 22:55:34.595713,3.51656207830585
10740,2020-09-09 22:55:34.868322,3.51656207830585
10741,2020-09-09 22:55:35.155489,3.51656207830585
10742,2020-09-09 22:55:35.437703,3.51656207830585
10743,2020-09-09 22:55:35.766598,3.51656207830585
10744,2020-09-09 22:55:36.145155,3.48072666217604
10745,2020-09-09 22:55:36.428659,3.48072666217604
10746,2020-09-09 22:55:36.767600,3.48072666217604
10747,2020-09-09 22:55:37.022147,3.48072666217604
10748,2020-09-09 22:55:37.341408,3.48072666217604
10749,2020-09-09 22:55:37.666682,3.48072666217604
10750,2020-09-09 22:55:37.975076,3.48072666217604
10751,2020-09-09 22:55:38.258589,3.48072666217604
10752,2020-09-09 22:55:38.511822,3.48072666217604
10753,2020-09-09 22:55:38.733675,3.48072666217604
10754,2020-09-09 22:55:39.004485,3.44493488638743
10755,2020-09-09 22:55:39.336995,3.44493488638743
10756,2020-09-09 22:55:39.577940,3.44493488638743
10757,2020-09-09 22:55:39.877691,3.44493488638743
10758,2020-09-09 22:55:40.187606,3.44493488638743
10759,2020-09-09 22:55:40.541367,3.44493488638743
10760,2020-09-09 22:55:40.829783,3.44493488638743
10761,2020-09-09 22:55:41.230833,3.44493488638743
10762,2020-09-09 22:55:41.463038,3.44493488638743
10763,2020-09-09 22:55:41.787897,3.40918656812688
10764,2020-09-09 22:55:42.130812,3.40918656812688
10765,2020-09-09 22:55:42.420570,3.40918656812688
10766,2020-09-09 22:55:42.674692,3.40918656812688
10767,2020-09-09 22:55:42.999761,3.40918656812688
10768,2020-09-09 22:55:43.327412,3.40918656812688
10769,2020-09-09 22:55:43.596717,3.40918656812688
10770,2020-09-09 22:55:43.831915,3.40918656812688
10771,2020-09-09 22:55:44.155279,3.40918656812688
10772,2020-09-09 22:55:44.392260,3.40918656812688
10773,2020-09-09 22:55:44.639744,3.37348152628708
10774,2020-09-09 22:55:44.887582,3.37348152628708
10775,2020-09-09 22:55:45.130956,3.37348152628708
10776,2020-09-09 22:55:45.445152,3.37348152628708
10777,2020-09-09 22:55:45.702417,3.37348152628708
10778,2020-09-09 22:55:45.967540,3.37348152628708
10779,2020-09-09 22:55:46.227949,3.37348152628708
10780,2020-09-09 22:55:46.541565,3.37348152628708
10781,2020-09-09 22:55:46.830330,3.37348152628708
10782,2020-09-09 22:55:47.164059,3.37348152628708
10783,2020-09-09 22:55:47.556592,3.33781958143926
10784,2020-09-09 22:55:47.792893,3.33781958143926
10785,2020-09-09 22:55:48.114495,3.33781958143926
10786,2020-09-09 22:55:48.369835,3.33781958143926
10787,2020-09-09 22:55:48.619058,3.33781958143926
10788,2020-09-09 22:55:48.861552,3.33781958143926
10789,2020-09-09 22:55:49.195810,3.33781958143926
10790,2020-09-09 22:55:49.515119,3.33781958143926
10791,2020-09-09 22:55:49.860847,3.33781958143926
10792,2020-09-09 22:55:50.147004,3.30220055580688
10793,2020-09-09 22:55:50.509899,3.30220055580688
10794,2020-09-09 22:55:50.769283,3.30220055580688
10795,2020-09-09 22:55:51.067502,3.30220055580688
10796,2020-09-09 22:55:51.399144,3.30220055580688
10797,2020-09-09 22:55:51.731147,3.30220055580688
10798,2020-09-09 22:55:52.046271,3.30220055580688
10799,2020-09-09 22:55:52.287491,3.30220055580688
10800,2020-09-09 22:55:52.645720,3.30220055580688
10801,2020-09-09 22:55:52.965786,3.26662427323986
10802,2020-09-09 22:55:53.220617,3.26662427323986
10803,2020-09-09 22:55:53.515479,3.26662427323986
10804,2020-09-09 22:55:53.839149,3.26662427323986
