iteration,timestamp,T7
10805,2020-09-09 22:55:54.153197,3.26662427323986
10806,2020-09-09 22:55:54.415687,3.26662427323986
10807,2020-09-09 22:55:54.709639,3.26662427323986
10808,2020-09-09 22:55:54.955061,3.26662427323986
10809,2020-09-09 22:55:55.292531,3.26662427323986
10810,2020-09-09 22:55:55.617810,3.26662427323986
10811,2020-09-09 22:55:55.932107,3.23109055918957
10812,2020-09-09 22:55:56.170286,3.23109055918957
10813,2020-09-09 22:55:56.431422,3.23109055918957
10814,2020-09-09 22:55:56.715030,3.23109055918957
10815,2020-09-09 22:55:56.988915,3.23109055918957
10816,2020-09-09 22:55:57.363721,3.23109055918957
10817,2020-09-09 22:55:57.641675,3.23109055918957
10818,2020-09-09 22:55:57.896195,3.23109055918957
10819,2020-09-09 22:55:58.227972,3.23109055918957
10820,2020-09-09 22:55:58.546434,3.19559924068452
10821,2020-09-09 22:55:58.853420,3.19559924068452
10822,2020-09-09 22:55:59.106615,3.19559924068452
10823,2020-09-09 22:55:59.443588,3.19559924068452
10824,2020-09-09 22:55:59.775403,3.19559924068452
10825,2020-09-09 22:56:00.132839,3.19559924068452
10826,2020-09-09 22:56:00.397379,3.19559924068452
10827,2020-09-09 22:56:00.774353,3.19559924068452
10828,2020-09-09 22:56:01.124208,3.19559924068452
10829,2020-09-09 22:56:01.423798,3.16015014630659
10830,2020-09-09 22:56:01.721469,3.16015014630659
10831,2020-09-09 22:56:02.062967,3.16015014630659
10832,2020-09-09 22:56:02.405511,3.16015014630659
10833,2020-09-09 22:56:02.754114,3.16015014630659
10834,2020-09-09 22:56:03.047771,3.16015014630659
10835,2020-09-09 22:56:03.389907,3.16015014630659
10836,2020-09-09 22:56:03.701316,3.16015014630659
10837,2020-09-09 22:56:04.074116,3.16015014630659
10838,2020-09-09 22:56:04.415364,3.12474310616797
10839,2020-09-09 22:56:04.746221,3.12474310616797
10840,2020-09-09 22:56:05.030517,3.12474310616797
10841,2020-09-09 22:56:05.341257,3.12474310616797
10842,2020-09-09 22:56:05.631292,3.12474310616797
10843,2020-09-09 22:56:05.962938,3.12474310616797
10844,2020-09-09 22:56:06.297044,3.12474310616797
10845,2020-09-09 22:56:06.582119,3.08937795188865
10846,2020-09-09 22:56:06.879369,3.08937795188865
10847,2020-09-09 22:56:07.202358,3.08937795188865
10848,2020-09-09 22:56:07.447870,3.08937795188865
10849,2020-09-09 22:56:07.777552,3.08937795188865
10850,2020-09-09 22:56:08.151030,3.08937795188865
10851,2020-09-09 22:56:08.410636,3.08937795188865
10852,2020-09-09 22:56:08.781023,3.08937795188865
10853,2020-09-09 22:56:09.111365,3.08937795188865
10854,2020-09-09 22:56:09.462987,3.05405451657451
10855,2020-09-09 22:56:09.788584,3.05405451657451
10856,2020-09-09 22:56:10.085484,3.05405451657451
10857,2020-09-09 22:56:10.326857,3.05405451657451
10858,2020-09-09 22:56:10.593923,3.05405451657451
10859,2020-09-09 22:56:10.871174,3.05405451657451
10860,2020-09-09 22:56:11.192299,3.05405451657451
10861,2020-09-09 22:56:11.536568,3.05405451657451
10862,2020-09-09 22:56:11.882117,3.05405451657451
10863,2020-09-09 22:56:12.206644,3.01877263479595
10864,2020-09-09 22:56:12.481878,3.01877263479595
10865,2020-09-09 22:56:12.775056,3.01877263479595
10866,2020-09-09 22:56:13.041639,3.01877263479595
10867,2020-09-09 22:56:13.307474,3.01877263479595
10868,2020-09-09 22:56:13.550689,3.01877263479595
10869,2020-09-09 22:56:13.874979,3.01877263479595
10870,2020-09-09 22:56:14.219042,3.01877263479595
10871,2020-09-09 22:56:14.487109,3.01877263479595
10872,2020-09-09 22:56:14.792779,2.98353214256703
10873,2020-09-09 22:56:15.140295,2.98353214256703
10874,2020-09-09 22:56:15.361362,2.98353214256703
10875,2020-09-09 22:56:15.679876,2.98353214256703
10876,2020-09-09 22:56:15.928087,2.98353214256703
10877,2020-09-09 22:56:16.188403,2.98353214256703
10878,2020-09-09 22:56:16.496899,2.98353214256703
10879,2020-09-09 22:56:16.824075,2.98353214256703
10880,2020-09-09 22:56:17.081047,2.98353214256703
10881,2020-09-09 22:56:17.322863,2.98353214256703
10882,2020-09-09 22:56:17.679189,2.94833287732519
10883,2020-09-09 22:56:18.029269,2.94833287732519
10884,2020-09-09 22:56:18.353671,2.94833287732519
10885,2020-09-09 22:56:18.628079,2.94833287732519
10886,2020-09-09 22:56:18.982903,2.94833287732519
10887,2020-09-09 22:56:19.262291,2.94833287732519
10888,2020-09-09 22:56:19.542614,2.94833287732519
10889,2020-09-09 22:56:19.862195,2.94833287732519
10890,2020-09-09 22:56:20.097146,2.94833287732519
10891,2020-09-09 22:56:20.400222,2.91317467791143
10892,2020-09-09 22:56:20.740335,2.91317467791143
10893,2020-09-09 22:56:21.080638,2.91317467791143
10894,2020-09-09 22:56:21.373139,2.91317467791143
10895,2020-09-09 22:56:21.638430,2.91317467791143
10896,2020-09-09 22:56:21.958225,2.91317467791143
10897,2020-09-09 22:56:22.293721,2.91317467791143
10898,2020-09-09 22:56:22.654746,2.91317467791143
10899,2020-09-09 22:56:22.990992,2.87805738455101
10900,2020-09-09 22:56:23.277797,2.87805738455101
10901,2020-09-09 22:56:23.539948,2.87805738455101
10902,2020-09-09 22:56:23.847589,2.87805738455101
10903,2020-09-09 22:56:24.167788,2.87805738455101
10904,2020-09-09 22:56:24.449841,2.87805738455101
10905,2020-09-09 22:56:24.708612,2.87805738455101
10906,2020-09-09 22:56:25.084244,2.87805738455101
10907,2020-09-09 22:56:25.312746,2.84298083883456
10908,2020-09-09 22:56:25.637404,2.84298083883456
10909,2020-09-09 22:56:25.886084,2.84298083883456
10910,2020-09-09 22:56:26.182076,2.84298083883456
10911,2020-09-09 22:56:26.502497,2.84298083883456
10912,2020-09-09 22:56:26.784821,2.84298083883456
10913,2020-09-09 22:56:27.098804,2.84298083883456
10914,2020-09-09 22:56:27.389555,2.84298083883456
10915,2020-09-09 22:56:27.747752,2.8079448836997
10916,2020-09-09 22:56:28.082955,2.8079448836997
10917,2020-09-09 22:56:28.357064,2.8079448836997
10918,2020-09-09 22:56:28.638700,2.8079448836997
10919,2020-09-09 22:56:28.892477,2.8079448836997
10920,2020-09-09 22:56:29.137041,2.8079448836997
10921,2020-09-09 22:56:29.384076,2.8079448836997
10922,2020-09-09 22:56:29.653516,2.8079448836997
10923,2020-09-09 22:56:29.938734,2.8079448836997
10924,2020-09-09 22:56:30.282503,2.8079448836997
10925,2020-09-09 22:56:30.606387,2.7729493634131
10926,2020-09-09 22:56:30.963263,2.7729493634131
10927,2020-09-09 22:56:31.214457,2.7729493634131
10928,2020-09-09 22:56:31.473605,2.7729493634131
10929,2020-09-09 22:56:31.825400,2.7729493634131
10930,2020-09-09 22:56:32.187501,2.7729493634131
10931,2020-09-09 22:56:32.536665,2.7729493634131
10932,2020-09-09 22:56:32.908792,2.7729493634131
10933,2020-09-09 22:56:33.269678,2.73799412355294
10934,2020-09-09 22:56:33.578712,2.73799412355294
10935,2020-09-09 22:56:33.924858,2.73799412355294
10936,2020-09-09 22:56:34.155711,2.73799412355294
10937,2020-09-09 22:56:34.510195,2.73799412355294
10938,2020-09-09 22:56:34.846183,2.73799412355294
10939,2020-09-09 22:56:35.168928,2.73799412355294
10940,2020-09-09 22:56:35.542444,2.73799412355294
10941,2020-09-09 22:56:35.863268,2.73799412355294
10942,2020-09-09 22:56:36.217742,2.70846429605899
10943,2020-09-09 22:56:36.481942,2.70846429605899
10944,2020-09-09 22:56:36.817170,2.70846429605899
10945,2020-09-09 22:56:37.092646,2.70846429605899
10946,2020-09-09 22:56:37.405439,2.70846429605899
10947,2020-09-09 22:56:37.733051,2.70846429605899
10948,2020-09-09 22:56:37.998099,2.70846429605899
10949,2020-09-09 22:56:38.292294,2.70846429605899
10950,2020-09-09 22:56:38.645543,2.70846429605899
10951,2020-09-09 22:56:38.941070,2.67896992470912
10952,2020-09-09 22:56:39.185365,2.67896992470912
10953,2020-09-09 22:56:39.494100,2.67896992470912
10954,2020-09-09 22:56:39.780100,2.67896992470912
10955,2020-09-09 22:56:40.093707,2.67896992470912
10956,2020-09-09 22:56:40.391514,2.67896992470912
10957,2020-09-09 22:56:40.727150,2.67896992470912
10958,2020-09-09 22:56:41.031966,2.67896992470912
10959,2020-09-09 22:56:41.311623,2.67896992470912
10960,2020-09-09 22:56:41.625468,2.67896992470912
10961,2020-09-09 22:56:41.897457,2.6495108657505
10962,2020-09-09 22:56:42.183118,2.6495108657505
10963,2020-09-09 22:56:42.513834,2.6495108657505
10964,2020-09-09 22:56:42.810082,2.6495108657505
10965,2020-09-09 22:56:43.078752,2.6495108657505
10966,2020-09-09 22:56:43.320028,2.6495108657505
10967,2020-09-09 22:56:43.646771,2.6495108657505
10968,2020-09-09 22:56:43.925974,2.6495108657505
10969,2020-09-09 22:56:44.242671,2.6495108657505
10970,2020-09-09 22:56:44.643661,2.62008697658703
10971,2020-09-09 22:56:44.980561,2.62008697658703
10972,2020-09-09 22:56:45.274616,2.62008697658703
10973,2020-09-09 22:56:45.602478,2.62008697658703
10974,2020-09-09 22:56:45.943080,2.62008697658703
10975,2020-09-09 22:56:46.246660,2.62008697658703
10976,2020-09-09 22:56:46.495521,2.62008697658703
10977,2020-09-09 22:56:46.827901,2.62008697658703
10978,2020-09-09 22:56:47.085041,2.62008697658703
10979,2020-09-09 22:56:47.332134,2.62008697658703
10980,2020-09-09 22:56:47.568035,2.59069811576471
10981,2020-09-09 22:56:47.809355,2.59069811576471
10982,2020-09-09 22:56:48.034067,2.59069811576471
10983,2020-09-09 22:56:48.379203,2.59069811576471
10984,2020-09-09 22:56:48.613509,2.59069811576471
10985,2020-09-09 22:56:48.913744,2.59069811576471
10986,2020-09-09 22:56:49.238812,2.59069811576471
10987,2020-09-09 22:56:49.549385,2.59069811576471
10988,2020-09-09 22:56:49.865253,2.56134414295727
10989,2020-09-09 22:56:50.197752,2.56134414295727
10990,2020-09-09 22:56:50.509202,2.56134414295727
10991,2020-09-09 22:56:50.849526,2.56134414295727
10992,2020-09-09 22:56:51.135038,2.56134414295727
10993,2020-09-09 22:56:51.425710,2.56134414295727
10994,2020-09-09 22:56:51.749454,2.56134414295727
10995,2020-09-09 22:56:52.102550,2.56134414295727
10996,2020-09-09 22:56:52.498699,2.56134414295727
10997,2020-09-09 22:56:52.848099,2.53202491895215
10998,2020-09-09 22:56:53.238515,2.53202491895215
10999,2020-09-09 22:56:53.522997,2.53202491895215
11000,2020-09-09 22:56:53.780808,2.53202491895215
11001,2020-09-09 22:56:54.072674,2.53202491895215
11002,2020-09-09 22:56:54.385855,2.53202491895215
11003,2020-09-09 22:56:54.661850,2.53202491895215
11004,2020-09-09 22:56:54.993404,2.53202491895215
11005,2020-09-09 22:56:55.329258,2.53202491895215
11006,2020-09-09 22:56:55.595136,2.50274030563669
11007,2020-09-09 22:56:55.928380,2.50274030563669
11008,2020-09-09 22:56:56.167877,2.50274030563669
11009,2020-09-09 22:56:56.431426,2.50274030563669
11010,2020-09-09 22:56:56.707970,2.50274030563669
11011,2020-09-09 22:56:57.025031,2.50274030563669
11012,2020-09-09 22:56:57.293565,2.50274030563669
11013,2020-09-09 22:56:57.638531,2.50274030563669
11014,2020-09-09 22:56:57.945477,2.47349016598474
11015,2020-09-09 22:56:58.228825,2.47349016598474
11016,2020-09-09 22:56:58.540003,2.47349016598474
11017,2020-09-09 22:56:58.795606,2.47349016598474
11018,2020-09-09 22:56:59.133648,2.47349016598474
11019,2020-09-09 22:56:59.392160,2.47349016598474
11020,2020-09-09 22:56:59.781647,2.47349016598474
11021,2020-09-09 22:57:00.144559,2.47349016598474
11022,2020-09-09 22:57:00.458190,2.47349016598474
11023,2020-09-09 22:57:00.710696,2.47349016598474
11024,2020-09-09 22:57:01.045358,2.44427436404338
11025,2020-09-09 22:57:01.350745,2.44427436404338
11026,2020-09-09 22:57:01.591204,2.44427436404338
11027,2020-09-09 22:57:01.898241,2.44427436404338
11028,2020-09-09 22:57:02.185578,2.44427436404338
11029,2020-09-09 22:57:02.514600,2.44427436404338
11030,2020-09-09 22:57:02.853920,2.44427436404338
11031,2020-09-09 22:57:03.192810,2.44427436404338
11032,2020-09-09 22:57:03.501038,2.44427436404338
11033,2020-09-09 22:57:03.838207,2.41509276492005
11034,2020-09-09 22:57:04.098868,2.41509276492005
11035,2020-09-09 22:57:04.367456,2.41509276492005
11036,2020-09-09 22:57:04.675416,2.41509276492005
11037,2020-09-09 22:57:05.027494,2.41509276492005
11038,2020-09-09 22:57:05.268262,2.41509276492005
11039,2020-09-09 22:57:05.496788,2.41509276492005
11040,2020-09-09 22:57:05.839363,2.41509276492005
11041,2020-09-09 22:57:06.175496,2.41509276492005
11042,2020-09-09 22:57:06.450251,2.41509276492005
11043,2020-09-09 22:57:06.693163,2.41509276492005
11044,2020-09-09 22:57:07.062649,2.45010062210066
11045,2020-09-09 22:57:07.368580,2.45010062210066
11046,2020-09-09 22:57:07.660198,2.45010062210066
11047,2020-09-09 22:57:08.020255,2.45010062210066
11048,2020-09-09 22:57:08.341409,2.45010062210066
11049,2020-09-09 22:57:08.642133,2.45010062210066
11050,2020-09-09 22:57:08.957257,2.45010062210066
11051,2020-09-09 22:57:09.245853,2.45010062210066
11052,2020-09-09 22:57:09.506654,2.45010062210066
11053,2020-09-09 22:57:09.875786,2.48507320139672
11054,2020-09-09 22:57:10.253579,2.48507320139672
11055,2020-09-09 22:57:10.612327,2.48507320139672
11056,2020-09-09 22:57:11.018767,2.48507320139672
11057,2020-09-09 22:57:11.345002,2.48507320139672
11058,2020-09-09 22:57:11.630461,2.48507320139672
11059,2020-09-09 22:57:11.913825,2.48507320139672
11060,2020-09-09 22:57:12.244578,2.48507320139672
11061,2020-09-09 22:57:12.515431,2.52001054991376
11062,2020-09-09 22:57:12.874835,2.52001054991376
11063,2020-09-09 22:57:13.210483,2.52001054991376
11064,2020-09-09 22:57:13.541489,2.52001054991376
11065,2020-09-09 22:57:13.899954,2.52001054991376
11066,2020-09-09 22:57:14.207056,2.52001054991376
11067,2020-09-09 22:57:14.556286,2.52001054991376
11068,2020-09-09 22:57:14.891078,2.52001054991376
11069,2020-09-09 22:57:15.242787,2.55491271462193
11070,2020-09-09 22:57:15.579052,2.55491271462193
11071,2020-09-09 22:57:15.834586,2.55491271462193
11072,2020-09-09 22:57:16.093880,2.55491271462193
11073,2020-09-09 22:57:16.351371,2.55491271462193
11074,2020-09-09 22:57:16.629407,2.55491271462193
11075,2020-09-09 22:57:16.921672,2.55491271462193
11076,2020-09-09 22:57:17.258986,2.55491271462193
11077,2020-09-09 22:57:17.563806,2.55491271462193
11078,2020-09-09 22:57:17.916107,2.5898232552677
11079,2020-09-09 22:57:18.199297,2.5898232552677
11080,2020-09-09 22:57:18.510522,2.5898232552677
11081,2020-09-09 22:57:18.877158,2.5898232552677
11082,2020-09-09 22:57:19.199167,2.5898232552677
11083,2020-09-09 22:57:19.451206,2.5898232552677
11084,2020-09-09 22:57:19.784096,2.5898232552677
11085,2020-09-09 22:57:20.087759,2.5898232552677
11086,2020-09-09 22:57:20.362755,2.5898232552677
11087,2020-09-09 22:57:20.666783,2.6246995795827
11088,2020-09-09 22:57:20.978502,2.6246995795827
11089,2020-09-09 22:57:21.221473,2.6246995795827
11090,2020-09-09 22:57:21.455472,2.6246995795827
11091,2020-09-09 22:57:21.807435,2.6246995795827
11092,2020-09-09 22:57:22.146550,2.6246995795827
11093,2020-09-09 22:57:22.474696,2.6246995795827
11094,2020-09-09 22:57:22.736454,2.6246995795827
11095,2020-09-09 22:57:23.113765,2.6246995795827
11096,2020-09-09 22:57:23.420285,2.6246995795827
11097,2020-09-09 22:57:23.688484,2.65954173694881
11098,2020-09-09 22:57:24.029451,2.65954173694881
11099,2020-09-09 22:57:24.380358,2.65954173694881
11100,2020-09-09 22:57:24.755131,2.65954173694881
11101,2020-09-09 22:57:25.010297,2.65954173694881
11102,2020-09-09 22:57:25.283257,2.65954173694881
11103,2020-09-09 22:57:25.603819,2.65954173694881
11104,2020-09-09 22:57:25.928743,2.65954173694881
11105,2020-09-09 22:57:26.284260,2.69434977661471
11106,2020-09-09 22:57:26.649891,2.69434977661471
11107,2020-09-09 22:57:26.967859,2.69434977661471
11108,2020-09-09 22:57:27.326083,2.69434977661471
11109,2020-09-09 22:57:27.604128,2.69434977661471
11110,2020-09-09 22:57:28.013615,2.69434977661471
11111,2020-09-09 22:57:28.348501,2.69434977661471
11112,2020-09-09 22:57:28.711842,2.69434977661471
11113,2020-09-09 22:57:29.062421,2.69434977661471
11114,2020-09-09 22:57:29.364483,2.72912374769705
11115,2020-09-09 22:57:29.666047,2.72912374769705
11116,2020-09-09 22:57:29.923418,2.72912374769705
11117,2020-09-09 22:57:30.255521,2.72912374769705
11118,2020-09-09 22:57:30.506697,2.72912374769705
11119,2020-09-09 22:57:30.788856,2.72912374769705
11120,2020-09-09 22:57:31.162483,2.72912374769705
11121,2020-09-09 22:57:31.430073,2.72912374769705
11122,2020-09-09 22:57:31.765037,2.72912374769705
11123,2020-09-09 22:57:32.001499,2.72912374769705
11124,2020-09-09 22:57:32.330789,2.76386369918157
11125,2020-09-09 22:57:32.621620,2.76386369918157
11126,2020-09-09 22:57:32.892582,2.76386369918157
11127,2020-09-09 22:57:33.261743,2.76386369918157
11128,2020-09-09 22:57:33.624068,2.76386369918157
11129,2020-09-09 22:57:33.933375,2.76386369918157
11130,2020-09-09 22:57:34.263753,2.76386369918157
11131,2020-09-09 22:57:34.658424,2.79856967992434
11132,2020-09-09 22:57:34.911077,2.79856967992434
11133,2020-09-09 22:57:35.159338,2.79856967992434
11134,2020-09-09 22:57:35.478082,2.79856967992434
11135,2020-09-09 22:57:35.778023,2.79856967992434
11136,2020-09-09 22:57:36.150201,2.79856967992434
11137,2020-09-09 22:57:36.405437,2.79856967992434
11138,2020-09-09 22:57:36.672152,2.79856967992434
11139,2020-09-09 22:57:36.943828,2.79856967992434
11140,2020-09-09 22:57:37.294470,2.79856967992434
11141,2020-09-09 22:57:37.615706,2.8332417386528
11142,2020-09-09 22:57:37.994635,2.8332417386528
11143,2020-09-09 22:57:38.246905,2.8332417386528
11144,2020-09-09 22:57:38.681620,2.8332417386528
11145,2020-09-09 22:57:39.069908,2.8332417386528
11146,2020-09-09 22:57:39.530741,2.8332417386528
11147,2020-09-09 22:57:39.790398,2.8332417386528
11148,2020-09-09 22:57:40.135982,2.8332417386528
11149,2020-09-09 22:57:40.471154,2.8332417386528
11150,2020-09-09 22:57:40.793187,2.86787992396691
11151,2020-09-09 22:57:41.125595,2.86787992396691
11152,2020-09-09 22:57:41.433499,2.86787992396691
11153,2020-09-09 22:57:41.760890,2.86787992396691
11154,2020-09-09 22:57:42.037619,2.86787992396691
11155,2020-09-09 22:57:42.482980,2.86787992396691
11156,2020-09-09 22:57:42.865660,2.86787992396691
11157,2020-09-09 22:57:43.256564,2.86787992396691
11158,2020-09-09 22:57:43.647833,2.9024842843402
11159,2020-09-09 22:57:44.014739,2.9024842843402
11160,2020-09-09 22:57:44.387529,2.9024842843402
11161,2020-09-09 22:57:44.739130,2.9024842843402
11162,2020-09-09 22:57:45.100503,2.9024842843402
11163,2020-09-09 22:57:45.449267,2.9024842843402
11164,2020-09-09 22:57:45.790700,2.9024842843402
11165,2020-09-09 22:57:46.160432,2.9024842843402
11166,2020-09-09 22:57:46.512127,2.93705486812085
11167,2020-09-09 22:57:46.802852,2.93705486812085
11168,2020-09-09 22:57:47.095604,2.93705486812085
11169,2020-09-09 22:57:47.460914,2.93705486812085
11170,2020-09-09 22:57:47.783181,2.93705486812085
11171,2020-09-09 22:57:48.078627,2.93705486812085
11172,2020-09-09 22:57:48.441274,2.93705486812085
11173,2020-09-09 22:57:48.682064,2.93705486812085
11174,2020-09-09 22:57:48.955440,2.93705486812085
11175,2020-09-09 22:57:49.296806,2.97159172353275
11176,2020-09-09 22:57:49.655124,2.97159172353275
11177,2020-09-09 22:57:49.994086,2.97159172353275
11178,2020-09-09 22:57:50.293260,2.97159172353275
11179,2020-09-09 22:57:50.719096,2.97159172353275
11180,2020-09-09 22:57:51.066251,2.97159172353275
11181,2020-09-09 22:57:51.405376,2.97159172353275
11182,2020-09-09 22:57:51.657653,2.97159172353275
11183,2020-09-09 22:57:51.990024,3.00609489867651
11184,2020-09-09 22:57:52.284428,3.00609489867651
11185,2020-09-09 22:57:52.552370,3.00609489867651
11186,2020-09-09 22:57:52.905493,3.00609489867651
11187,2020-09-09 22:57:53.185580,3.00609489867651
11188,2020-09-09 22:57:53.477327,3.00609489867651
11189,2020-09-09 22:57:53.781771,3.00609489867651
11190,2020-09-09 22:57:54.052183,3.00609489867651
11191,2020-09-09 22:57:54.386732,3.00609489867651
11192,2020-09-09 22:57:54.726881,3.04056444153046
11193,2020-09-09 22:57:55.099586,3.04056444153046
11194,2020-09-09 22:57:55.422395,3.04056444153046
11195,2020-09-09 22:57:55.646493,3.04056444153046
11196,2020-09-09 22:57:55.940842,3.04056444153046
11197,2020-09-09 22:57:56.221979,3.04056444153046
11198,2020-09-09 22:57:56.530764,3.04056444153046
11199,2020-09-09 22:57:56.870963,3.04056444153046
11200,2020-09-09 22:57:57.145584,3.04056444153046
11201,2020-09-09 22:57:57.460934,3.07500039995169
11202,2020-09-09 22:57:57.759163,3.07500039995169
11203,2020-09-09 22:57:58.154101,3.07500039995169
11204,2020-09-09 22:57:58.401572,3.07500039995169
11205,2020-09-09 22:57:58.801672,3.07500039995169
11206,2020-09-09 22:57:59.110171,3.07500039995169
11207,2020-09-09 22:57:59.413257,3.07500039995169
11208,2020-09-09 22:57:59.747701,3.11076970120676
11209,2020-09-09 22:58:00.040955,3.11076970120676
11210,2020-09-09 22:58:00.410074,3.11076970120676
11211,2020-09-09 22:58:00.723023,3.11076970120676
11212,2020-09-09 22:58:01.116362,3.11076970120676
11213,2020-09-09 22:58:01.455541,3.11076970120676
11214,2020-09-09 22:58:01.721924,3.11076970120676
11215,2020-09-09 22:58:02.054810,3.11076970120676
11216,2020-09-09 22:58:02.330502,3.11076970120676
11217,2020-09-09 22:58:02.680710,3.14650441550283
11218,2020-09-09 22:58:02.955209,3.14650441550283
11219,2020-09-09 22:58:03.275648,3.14650441550283
11220,2020-09-09 22:58:03.593092,3.14650441550283
11221,2020-09-09 22:58:03.961727,3.14650441550283
11222,2020-09-09 22:58:04.324394,3.14650441550283
11223,2020-09-09 22:58:04.572044,3.14650441550283
11224,2020-09-09 22:58:04.841055,3.14650441550283
11225,2020-09-09 22:58:05.176748,3.14650441550283
11226,2020-09-09 22:58:05.526732,3.18220459108258
11227,2020-09-09 22:58:05.814834,3.18220459108258
11228,2020-09-09 22:58:06.091772,3.18220459108258
11229,2020-09-09 22:58:06.341647,3.18220459108258
11230,2020-09-09 22:58:06.609588,3.18220459108258
11231,2020-09-09 22:58:06.989326,3.18220459108258
11232,2020-09-09 22:58:07.317647,3.18220459108258
11233,2020-09-09 22:58:07.598418,3.18220459108258
11234,2020-09-09 22:58:07.934950,3.18220459108258
11235,2020-09-09 22:58:08.287664,3.21787027606827
11236,2020-09-09 22:58:08.551466,3.21787027606827
11237,2020-09-09 22:58:08.827016,3.21787027606827
11238,2020-09-09 22:58:09.108005,3.21787027606827
11239,2020-09-09 22:58:09.441246,3.21787027606827
11240,2020-09-09 22:58:09.841795,3.21787027606827
11241,2020-09-09 22:58:10.176638,3.21787027606827
11242,2020-09-09 22:58:10.437383,3.21787027606827
11243,2020-09-09 22:58:10.753971,3.25354053557759
11244,2020-09-09 22:58:11.090788,3.25354053557759
11245,2020-09-09 22:58:11.439142,3.25354053557759
11246,2020-09-09 22:58:11.688346,3.25354053557759
11247,2020-09-09 22:58:12.038706,3.25354053557759
11248,2020-09-09 22:58:12.367116,3.25354053557759
11249,2020-09-09 22:58:12.707337,3.25354053557759
11250,2020-09-09 22:58:13.045934,3.25354053557759
11251,2020-09-09 22:58:13.313126,3.25354053557759
11252,2020-09-09 22:58:13.593099,3.28917698605228
11253,2020-09-09 22:58:13.885585,3.28917698605228
11254,2020-09-09 22:58:14.225101,3.28917698605228
11255,2020-09-09 22:58:14.587352,3.28917698605228
11256,2020-09-09 22:58:14.937577,3.28917698605228
11257,2020-09-09 22:58:15.347938,3.28917698605228
11258,2020-09-09 22:58:15.678007,3.28917698605228
11259,2020-09-09 22:58:16.021682,3.28917698605228
11260,2020-09-09 22:58:16.456672,3.32477967567945
11261,2020-09-09 22:58:16.755904,3.32477967567945
11262,2020-09-09 22:58:17.011662,3.32477967567945
11263,2020-09-09 22:58:17.293939,3.32477967567945
11264,2020-09-09 22:58:17.643987,3.32477967567945
11265,2020-09-09 22:58:17.968127,3.32477967567945
11266,2020-09-09 22:58:18.247728,3.32477967567945
11267,2020-09-09 22:58:18.591108,3.32477967567945
11268,2020-09-09 22:58:18.958627,3.36034865240575
11269,2020-09-09 22:58:19.240902,3.36034865240575
11270,2020-09-09 22:58:19.547130,3.36034865240575
11271,2020-09-09 22:58:19.862254,3.36034865240575
11272,2020-09-09 22:58:20.184199,3.36034865240575
11273,2020-09-09 22:58:20.461483,3.36034865240575
11274,2020-09-09 22:58:20.735965,3.36034865240575
11275,2020-09-09 22:58:21.070660,3.36034865240575
11276,2020-09-09 22:58:21.412659,3.36034865240575
11277,2020-09-09 22:58:21.644963,3.39588396443169
11278,2020-09-09 22:58:21.990759,3.39588396443169
11279,2020-09-09 22:58:22.338015,3.39588396443169
11280,2020-09-09 22:58:22.664574,3.39588396443169
11281,2020-09-09 22:58:23.065435,3.39588396443169
11282,2020-09-09 22:58:23.370462,3.39588396443169
11283,2020-09-09 22:58:23.671703,3.39588396443169
11284,2020-09-09 22:58:23.933162,3.39588396443169
11285,2020-09-09 22:58:24.199390,3.39588396443169
11286,2020-09-09 22:58:24.517001,3.43138566112509
11287,2020-09-09 22:58:24.829799,3.43138566112509
11288,2020-09-09 22:58:25.191335,3.43138566112509
11289,2020-09-09 22:58:25.478854,3.43138566112509
11290,2020-09-09 22:58:25.730231,3.43138566112509
11291,2020-09-09 22:58:26.015192,3.43138566112509
11292,2020-09-09 22:58:26.284866,3.43138566112509
11293,2020-09-09 22:58:26.621397,3.43138566112509
11294,2020-09-09 22:58:26.962299,3.46685379237833
11295,2020-09-09 22:58:27.277071,3.46685379237833
11296,2020-09-09 22:58:27.561538,3.46685379237833
11297,2020-09-09 22:58:27.905080,3.46685379237833
11298,2020-09-09 22:58:28.233318,3.46685379237833
11299,2020-09-09 22:58:28.536761,3.46685379237833
11300,2020-09-09 22:58:28.767614,3.46685379237833
11301,2020-09-09 22:58:29.089716,3.46685379237833
11302,2020-09-09 22:58:29.446696,3.46685379237833
11303,2020-09-09 22:58:29.753237,3.50228840849196
11304,2020-09-09 22:58:30.098101,3.50228840849196
11305,2020-09-09 22:58:30.464933,3.50228840849196
11306,2020-09-09 22:58:30.734779,3.50228840849196
11307,2020-09-09 22:58:31.091341,3.50228840849196
11308,2020-09-09 22:58:31.382074,3.50228840849196
11309,2020-09-09 22:58:31.698334,3.50228840849196
11310,2020-09-09 22:58:31.975084,3.50228840849196
11311,2020-09-09 22:58:32.310672,3.50228840849196
11312,2020-09-09 22:58:32.574980,3.53768955952202
11313,2020-09-09 22:58:32.958169,3.53768955952202
11314,2020-09-09 22:58:33.239664,3.53768955952202
11315,2020-09-09 22:58:33.573609,3.53768955952202
11316,2020-09-09 22:58:33.828576,3.53768955952202
11317,2020-09-09 22:58:34.176521,3.53768955952202
11318,2020-09-09 22:58:34.515613,3.53768955952202
11319,2020-09-09 22:58:34.860593,3.53768955952202
11320,2020-09-09 22:58:35.133505,3.53768955952202
11321,2020-09-09 22:58:35.468499,3.57305729532696
11322,2020-09-09 22:58:35.708313,3.57305729532696
11323,2020-09-09 22:58:36.007681,3.57305729532696
11324,2020-09-09 22:58:36.384633,3.57305729532696
11325,2020-09-09 22:58:36.709703,3.57305729532696
11326,2020-09-09 22:58:37.057348,3.57305729532696
11327,2020-09-09 22:58:37.372858,3.57305729532696
11328,2020-09-09 22:58:37.699821,3.57305729532696
11329,2020-09-09 22:58:38.085560,3.60839166558561
11330,2020-09-09 22:58:38.423015,3.60839166558561
11331,2020-09-09 22:58:38.735801,3.60839166558561
11332,2020-09-09 22:58:38.992882,3.60839166558561
11333,2020-09-09 22:58:39.257558,3.60839166558561
11334,2020-09-09 22:58:39.632596,3.60839166558561
11335,2020-09-09 22:58:39.864105,3.60839166558561
11336,2020-09-09 22:58:40.185847,3.60839166558561
11337,2020-09-09 22:58:40.537126,3.60839166558561
11338,2020-09-09 22:58:40.880265,3.64369271980709
11339,2020-09-09 22:58:41.158808,3.64369271980709
11340,2020-09-09 22:58:41.502586,3.64369271980709
11341,2020-09-09 22:58:41.765803,3.64369271980709
11342,2020-09-09 22:58:42.054731,3.64369271980709
11343,2020-09-09 22:58:42.366952,3.64369271980709
11344,2020-09-09 22:58:42.646781,3.64369271980709
11345,2020-09-09 22:58:43.027806,3.64369271980709
11346,2020-09-09 22:58:43.328406,3.64369271980709
11347,2020-09-09 22:58:43.616411,3.64369271980709
11348,2020-09-09 22:58:43.976896,3.67896050733711
11349,2020-09-09 22:58:44.285183,3.67896050733711
11350,2020-09-09 22:58:44.573232,3.67896050733711
11351,2020-09-09 22:58:44.864887,3.67896050733711
11352,2020-09-09 22:58:45.203965,3.67896050733711
11353,2020-09-09 22:58:45.544210,3.67896050733711
11354,2020-09-09 22:58:45.807861,3.67896050733711
11355,2020-09-09 22:58:46.109814,3.67896050733711
11356,2020-09-09 22:58:46.520317,3.71419507736215
11357,2020-09-09 22:58:46.860015,3.71419507736215
11358,2020-09-09 22:58:47.210341,3.71419507736215
11359,2020-09-09 22:58:47.554407,3.71419507736215
11360,2020-09-09 22:58:47.889248,3.71419507736215
11361,2020-09-09 22:58:48.159287,3.71419507736215
11362,2020-09-09 22:58:48.451578,3.71419507736215
11363,2020-09-09 22:58:48.765110,3.71419507736215
11364,2020-09-09 22:58:49.028655,3.71419507736215
11365,2020-09-09 22:58:49.296716,3.74939647891235
11366,2020-09-09 22:58:49.603691,3.74939647891235
11367,2020-09-09 22:58:49.957156,3.74939647891235
11368,2020-09-09 22:58:50.291210,3.74939647891235
11369,2020-09-09 22:58:50.603371,3.74939647891235
11370,2020-09-09 22:58:50.940859,3.74939647891235
11371,2020-09-09 22:58:51.230950,3.74939647891235
11372,2020-09-09 22:58:51.508099,3.74939647891235
11373,2020-09-09 22:58:51.814141,3.78456476086338
11374,2020-09-09 22:58:52.162804,3.78456476086338
11375,2020-09-09 22:58:52.439467,3.78456476086338
11376,2020-09-09 22:58:52.730346,3.78456476086338
11377,2020-09-09 22:58:52.994542,3.78456476086338
11378,2020-09-09 22:58:53.268581,3.78456476086338
11379,2020-09-09 22:58:53.593631,3.78456476086338
11380,2020-09-09 22:58:53.801115,3.78456476086338
11381,2020-09-09 22:58:54.116500,3.78456476086338
11382,2020-09-09 22:58:54.430240,3.81969997193762
11383,2020-09-09 22:58:54.744852,3.81969997193762
11384,2020-09-09 22:58:55.047862,3.81969997193762
11385,2020-09-09 22:58:55.302477,3.81969997193762
11386,2020-09-09 22:58:55.628555,3.81969997193762
11387,2020-09-09 22:58:55.943075,3.81969997193762
11388,2020-09-09 22:58:56.246253,3.81969997193762
11389,2020-09-09 22:58:56.585442,3.81969997193762
11390,2020-09-09 22:58:56.851804,3.81969997193762
11391,2020-09-09 22:58:57.147642,3.85480216070468
11392,2020-09-09 22:58:57.466791,3.85480216070468
11393,2020-09-09 22:58:57.747755,3.85480216070468
11394,2020-09-09 22:58:58.053028,3.85480216070468
11395,2020-09-09 22:58:58.367191,3.85480216070468
11396,2020-09-09 22:58:58.743960,3.85480216070468
11397,2020-09-09 22:58:59.087345,3.85480216070468
11398,2020-09-09 22:58:59.372309,3.85480216070468
11399,2020-09-09 22:58:59.638767,3.85480216070468
11400,2020-09-09 22:58:59.981991,3.88987137558121
11401,2020-09-09 22:59:00.207382,3.88987137558121
11402,2020-09-09 22:59:00.486184,3.88987137558121
11403,2020-09-09 22:59:00.744476,3.88987137558121
11404,2020-09-09 22:59:01.025233,3.88987137558121
11405,2020-09-09 22:59:01.300977,3.88987137558121
11406,2020-09-09 22:59:01.573179,3.88987137558121
11407,2020-09-09 22:59:01.941738,3.88987137558121
11408,2020-09-09 22:59:02.242017,3.88987137558121
11409,2020-09-09 22:59:02.497928,3.92490766483029
11410,2020-09-09 22:59:02.746902,3.92490766483029
11411,2020-09-09 22:59:02.975871,3.92490766483029
11412,2020-09-09 22:59:03.224061,3.92490766483029
11413,2020-09-09 22:59:03.575904,3.92490766483029
11414,2020-09-09 22:59:03.895111,3.92490766483029
11415,2020-09-09 22:59:04.164900,3.92490766483029
11416,2020-09-09 22:59:04.505314,3.92490766483029
11417,2020-09-09 22:59:04.845463,3.92490766483029
11418,2020-09-09 22:59:05.072850,3.92490766483029
11419,2020-09-09 22:59:05.334258,3.92490766483029
11420,2020-09-09 22:59:05.630881,3.95991107655999
11421,2020-09-09 22:59:05.886755,3.95991107655999
11422,2020-09-09 22:59:06.190939,3.95991107655999
11423,2020-09-09 22:59:06.537563,3.95991107655999
11424,2020-09-09 22:59:06.792614,3.95991107655999
11425,2020-09-09 22:59:07.130759,3.95991107655999
11426,2020-09-09 22:59:07.444065,3.95991107655999
11427,2020-09-09 22:59:07.717148,3.95991107655999
11428,2020-09-09 22:59:08.047744,3.95991107655999
11429,2020-09-09 22:59:08.279676,3.99488165872124
11430,2020-09-09 22:59:08.573818,3.99488165872124
11431,2020-09-09 22:59:08.857068,3.99488165872124
11432,2020-09-09 22:59:09.148055,3.99488165872124
11433,2020-09-09 22:59:09.457580,3.99488165872124
11434,2020-09-09 22:59:09.711757,3.99488165872124
11435,2020-09-09 22:59:09.955757,3.99488165872124
11436,2020-09-09 22:59:10.258802,3.99488165872124
11437,2020-09-09 22:59:10.521512,3.99488165872124
11438,2020-09-09 22:59:10.767145,3.99488165872124
11439,2020-09-09 22:59:11.062645,4.0196292673262
11440,2020-09-09 22:59:11.412833,4.0196292673262
11441,2020-09-09 22:59:11.714390,4.0196292673262
11442,2020-09-09 22:59:12.045875,4.0196292673262
11443,2020-09-09 22:59:12.366566,4.0196292673262
11444,2020-09-09 22:59:12.765065,4.0196292673262
11445,2020-09-09 22:59:13.085937,4.0196292673262
11446,2020-09-09 22:59:13.335685,4.0196292673262
11447,2020-09-09 22:59:13.614529,4.0196292673262
11448,2020-09-09 22:59:13.909439,4.03378731679688
11449,2020-09-09 22:59:14.275006,4.03378731679688
11450,2020-09-09 22:59:14.622057,4.03378731679688
11451,2020-09-09 22:59:14.926361,4.03378731679688
11452,2020-09-09 22:59:15.216361,4.03378731679688
11453,2020-09-09 22:59:15.535491,4.03378731679688
11454,2020-09-09 22:59:15.828320,4.03378731679688
11455,2020-09-09 22:59:16.148550,4.03378731679688
11456,2020-09-09 22:59:16.420476,4.03378731679688
11457,2020-09-09 22:59:16.709906,4.08231945189772
11458,2020-09-09 22:59:17.028504,4.08231945189772
11459,2020-09-09 22:59:17.279273,4.08231945189772
11460,2020-09-09 22:59:17.516670,4.08231945189772
11461,2020-09-09 22:59:17.774594,4.08231945189772
11462,2020-09-09 22:59:18.046896,4.08231945189772
11463,2020-09-09 22:59:18.353990,4.08231945189772
11464,2020-09-09 22:59:18.627769,4.08231945189772
11465,2020-09-09 22:59:18.969917,4.08231945189772
11466,2020-09-09 22:59:19.292184,4.08231945189772
11467,2020-09-09 22:59:19.653672,4.13081817327421
11468,2020-09-09 22:59:19.924969,4.13081817327421
11469,2020-09-09 22:59:20.256062,4.13081817327421
11470,2020-09-09 22:59:20.576306,4.13081817327421
11471,2020-09-09 22:59:20.892941,4.13081817327421
11472,2020-09-09 22:59:21.222209,4.13081817327421
11473,2020-09-09 22:59:21.489193,4.13081817327421
11474,2020-09-09 22:59:21.791374,4.13081817327421
11475,2020-09-09 22:59:22.100151,4.17928351604749
11476,2020-09-09 22:59:22.471594,4.17928351604749
11477,2020-09-09 22:59:22.728213,4.17928351604749
11478,2020-09-09 22:59:22.975455,4.17928351604749
11479,2020-09-09 22:59:23.350913,4.17928351604749
11480,2020-09-09 22:59:23.715926,4.17928351604749
11481,2020-09-09 22:59:24.006820,4.17928351604749
11482,2020-09-09 22:59:24.397004,4.17928351604749
11483,2020-09-09 22:59:24.650095,4.17928351604749
11484,2020-09-09 22:59:25.004729,4.22401072556183
11485,2020-09-09 22:59:25.328751,4.22401072556183
11486,2020-09-09 22:59:25.656786,4.22401072556183
11487,2020-09-09 22:59:25.980153,4.22401072556183
11488,2020-09-09 22:59:26.317567,4.22401072556183
11489,2020-09-09 22:59:26.625884,4.22401072556183
11490,2020-09-09 22:59:26.932692,4.22401072556183
11491,2020-09-09 22:59:27.222169,4.22401072556183
11492,2020-09-09 22:59:27.520576,4.22401072556183
11493,2020-09-09 22:59:27.832332,4.22401072556183
11494,2020-09-09 22:59:28.152917,4.26870694192016
11495,2020-09-09 22:59:28.397836,4.26870694192016
11496,2020-09-09 22:59:28.665623,4.26870694192016
11497,2020-09-09 22:59:28.992873,4.26870694192016
11498,2020-09-09 22:59:29.328718,4.26870694192016
11499,2020-09-09 22:59:29.622559,4.26870694192016
11500,2020-09-09 22:59:29.933937,4.26870694192016
11501,2020-09-09 22:59:30.183064,4.26870694192016
11502,2020-09-09 22:59:30.487665,4.26870694192016
11503,2020-09-09 22:59:30.745575,4.3133721994985
11504,2020-09-09 22:59:31.057504,4.3133721994985
11505,2020-09-09 22:59:31.297984,4.3133721994985
11506,2020-09-09 22:59:31.571335,4.3133721994985
11507,2020-09-09 22:59:31.913658,4.3133721994985
11508,2020-09-09 22:59:32.264458,4.3133721994985
11509,2020-09-09 22:59:32.634635,4.3133721994985
11510,2020-09-09 22:59:32.917781,4.3133721994985
11511,2020-09-09 22:59:33.184244,4.3133721994985
11512,2020-09-09 22:59:33.518491,4.35800653244293
11513,2020-09-09 22:59:33.919616,4.35800653244293
11514,2020-09-09 22:59:34.142850,4.35800653244293
11515,2020-09-09 22:59:34.464909,4.35800653244293
11516,2020-09-09 22:59:34.790753,4.35800653244293
11517,2020-09-09 22:59:35.133453,4.35800653244293
11518,2020-09-09 22:59:35.370541,4.35800653244293
11519,2020-09-09 22:59:35.701343,4.35800653244293
11520,2020-09-09 22:59:36.041280,4.35800653244293
11521,2020-09-09 22:59:36.404100,4.40260997468151
11522,2020-09-09 22:59:36.688462,4.40260997468151
11523,2020-09-09 22:59:37.005337,4.40260997468151
11524,2020-09-09 22:59:37.325616,4.40260997468151
11525,2020-09-09 22:59:37.665983,4.40260997468151
11526,2020-09-09 22:59:37.996261,4.40260997468151
11527,2020-09-09 22:59:38.337835,4.40260997468151
11528,2020-09-09 22:59:38.572058,4.40260997468151
11529,2020-09-09 22:59:38.990934,4.44718255993418
11530,2020-09-09 22:59:39.363078,4.44718255993418
11531,2020-09-09 22:59:39.643689,4.44718255993418
11532,2020-09-09 22:59:39.907971,4.44718255993418
11533,2020-09-09 22:59:40.242804,4.44718255993418
11534,2020-09-09 22:59:40.561401,4.44718255993418
11535,2020-09-09 22:59:40.790447,4.44718255993418
11536,2020-09-09 22:59:41.109028,4.44718255993418
11537,2020-09-09 22:59:41.435294,4.44718255993418
11538,2020-09-09 22:59:41.743805,4.49172432172114
11539,2020-09-09 22:59:42.029023,4.49172432172114
11540,2020-09-09 22:59:42.354736,4.49172432172114
11541,2020-09-09 22:59:42.628420,4.49172432172114
11542,2020-09-09 22:59:42.910305,4.49172432172114
11543,2020-09-09 22:59:43.149557,4.49172432172114
11544,2020-09-09 22:59:43.400009,4.49172432172114
11545,2020-09-09 22:59:43.674571,4.49172432172114
11546,2020-09-09 22:59:43.974200,4.49172432172114
11547,2020-09-09 22:59:44.306862,4.53623529337004
11548,2020-09-09 22:59:44.539748,4.53623529337004
11549,2020-09-09 22:59:44.835686,4.53623529337004
11550,2020-09-09 22:59:45.097378,4.53623529337004
11551,2020-09-09 22:59:45.371007,4.53623529337004
11552,2020-09-09 22:59:45.740066,4.53623529337004
11553,2020-09-09 22:59:46.028582,4.53623529337004
11554,2020-09-09 22:59:46.330623,4.53623529337004
11555,2020-09-09 22:59:46.606612,4.53623529337004
11556,2020-09-09 22:59:46.858971,4.58071550802237
11557,2020-09-09 22:59:47.168765,4.58071550802237
11558,2020-09-09 22:59:47.458539,4.58071550802237
11559,2020-09-09 22:59:47.792311,4.58071550802237
11560,2020-09-09 22:59:48.095804,4.58071550802237
11561,2020-09-09 22:59:48.375040,4.58071550802237
11562,2020-09-09 22:59:48.634474,4.58071550802237
11563,2020-09-09 22:59:48.922618,4.58071550802237
11564,2020-09-09 22:59:49.226855,4.58071550802237
11565,2020-09-09 22:59:49.509383,4.58071550802237
11566,2020-09-09 22:59:49.766903,4.62516499863899
11567,2020-09-09 22:59:50.061894,4.62516499863899
11568,2020-09-09 22:59:50.364546,4.62516499863899
11569,2020-09-09 22:59:50.707398,4.62516499863899
11570,2020-09-09 22:59:50.996397,4.62516499863899
11571,2020-09-09 22:59:51.294558,4.62516499863899
11572,2020-09-09 22:59:51.537926,4.62516499863899
11573,2020-09-09 22:59:51.875978,4.62516499863899
11574,2020-09-09 22:59:52.176758,4.62516499863899
11575,2020-09-09 22:59:52.562410,4.66958379800526
11576,2020-09-09 22:59:52.881215,4.66958379800526
11577,2020-09-09 22:59:53.273565,4.66958379800526
11578,2020-09-09 22:59:53.543802,4.66958379800526
11579,2020-09-09 22:59:53.775284,4.66958379800526
11580,2020-09-09 22:59:54.055607,4.66958379800526
11581,2020-09-09 22:59:54.347011,4.66958379800526
11582,2020-09-09 22:59:54.674139,4.66958379800526
11583,2020-09-09 22:59:54.977199,4.71397193873555
11584,2020-09-09 22:59:55.320711,4.71397193873555
11585,2020-09-09 22:59:55.623996,4.71397193873555
11586,2020-09-09 22:59:55.940938,4.71397193873555
11587,2020-09-09 22:59:56.183552,4.71397193873555
11588,2020-09-09 22:59:56.455923,4.71397193873555
11589,2020-09-09 22:59:56.763601,4.71397193873555
11590,2020-09-09 22:59:57.037102,4.71397193873555
11591,2020-09-09 22:59:57.375559,4.71397193873555
11592,2020-09-09 22:59:57.751429,4.75832945327737
11593,2020-09-09 22:59:58.050287,4.75832945327737
11594,2020-09-09 22:59:58.308611,4.75832945327737
11595,2020-09-09 22:59:58.656526,4.75832945327737
11596,2020-09-09 22:59:58.951953,4.75832945327737
11597,2020-09-09 22:59:59.274650,4.75832945327737
11598,2020-09-09 22:59:59.656224,4.75832945327737
11599,2020-09-09 22:59:59.997485,4.75832945327737
11600,2020-09-09 23:00:00.395096,4.75832945327737
11601,2020-09-09 23:00:00.746196,4.80265637391524
11602,2020-09-09 23:00:01.042201,4.80265637391524
11603,2020-09-09 23:00:01.330692,4.80265637391524
11604,2020-09-09 23:00:01.618008,4.80265637391524
11605,2020-09-09 23:00:01.950591,4.80265637391524
11606,2020-09-09 23:00:02.288823,4.80265637391524
11607,2020-09-09 23:00:02.646802,4.80265637391524
11608,2020-09-09 23:00:02.891960,4.80265637391524
11609,2020-09-09 23:00:03.290759,4.84690488074293
11610,2020-09-09 23:00:03.663889,4.84690488074293
11611,2020-09-09 23:00:04.009204,4.84690488074293
11612,2020-09-09 23:00:04.379948,4.84690488074293
11613,2020-09-09 23:00:04.683161,4.84690488074293
11614,2020-09-09 23:00:04.946824,4.84690488074293
11615,2020-09-09 23:00:05.282996,4.84690488074293
11616,2020-09-09 23:00:05.544216,4.84690488074293
11617,2020-09-09 23:00:05.826862,4.89112142514642
11618,2020-09-09 23:00:06.143908,4.89112142514642
11619,2020-09-09 23:00:06.477321,4.89112142514642
11620,2020-09-09 23:00:06.847335,4.89112142514642
11621,2020-09-09 23:00:07.163435,4.89112142514642
11622,2020-09-09 23:00:07.558910,4.89112142514642
11623,2020-09-09 23:00:07.932808,4.89112142514642
11624,2020-09-09 23:00:08.372913,4.8565911323039
11625,2020-09-09 23:00:08.694994,4.8565911323039
11626,2020-09-09 23:00:09.020132,4.8565911323039
11627,2020-09-09 23:00:09.294934,4.8565911323039
11628,2020-09-09 23:00:09.577847,4.8565911323039
11629,2020-09-09 23:00:09.829268,4.8565911323039
11630,2020-09-09 23:00:10.128045,4.8565911323039
11631,2020-09-09 23:00:10.422158,4.8565911323039
11632,2020-09-09 23:00:10.760165,4.8565911323039
11633,2020-09-09 23:00:11.088199,4.8565911323039
11634,2020-09-09 23:00:11.407087,4.82211180827072
11635,2020-09-09 23:00:11.723146,4.82211180827072
11636,2020-09-09 23:00:12.072800,4.82211180827072
11637,2020-09-09 23:00:12.408916,4.82211180827072
11638,2020-09-09 23:00:12.805851,4.82211180827072
11639,2020-09-09 23:00:13.147965,4.82211180827072
11640,2020-09-09 23:00:13.553239,4.82211180827072
11641,2020-09-09 23:00:13.774130,4.7876831587877
11642,2020-09-09 23:00:14.070016,4.7876831587877
11643,2020-09-09 23:00:14.366387,4.7876831587877
11644,2020-09-09 23:00:14.700603,4.7876831587877
11645,2020-09-09 23:00:14.967328,4.7876831587877
11646,2020-09-09 23:00:15.352469,4.7876831587877
11647,2020-09-09 23:00:15.668630,4.7876831587877
11648,2020-09-09 23:00:15.968868,4.7876831587877
11649,2020-09-09 23:00:16.230906,4.7876831587877
11650,2020-09-09 23:00:16.485716,4.7876831587877
11651,2020-09-09 23:00:16.803224,4.75330489388298
11652,2020-09-09 23:00:17.066072,4.75330489388298
11653,2020-09-09 23:00:17.380726,4.75330489388298
11654,2020-09-09 23:00:17.734767,4.75330489388298
11655,2020-09-09 23:00:18.065490,4.75330489388298
11656,2020-09-09 23:00:18.295737,4.75330489388298
11657,2020-09-09 23:00:18.646764,4.75330489388298
11658,2020-09-09 23:00:18.971704,4.75330489388298
11659,2020-09-09 23:00:19.264832,4.75330489388298
11660,2020-09-09 23:00:19.586582,4.75330489388298
11661,2020-09-09 23:00:19.939014,4.71897672773798
11662,2020-09-09 23:00:20.204198,4.71897672773798
11663,2020-09-09 23:00:20.521867,4.71897672773798
11664,2020-09-09 23:00:20.883255,4.71897672773798
11665,2020-09-09 23:00:21.201726,4.71897672773798
11666,2020-09-09 23:00:21.481306,4.71897672773798
11667,2020-09-09 23:00:21.763668,4.71897672773798
11668,2020-09-09 23:00:22.082384,4.71897672773798
11669,2020-09-09 23:00:22.473889,4.68469837856091
11670,2020-09-09 23:00:22.813581,4.68469837856091
11671,2020-09-09 23:00:23.138983,4.68469837856091
11672,2020-09-09 23:00:23.401596,4.68469837856091
11673,2020-09-09 23:00:23.750837,4.68469837856091
11674,2020-09-09 23:00:24.078954,4.68469837856091
11675,2020-09-09 23:00:24.342799,4.68469837856091
11676,2020-09-09 23:00:24.660715,4.68469837856091
11677,2020-09-09 23:00:24.995439,4.65046956846712
11678,2020-09-09 23:00:25.343333,4.65046956846712
11679,2020-09-09 23:00:25.604338,4.65046956846712
11680,2020-09-09 23:00:25.864260,4.65046956846712
11681,2020-09-09 23:00:26.210414,4.65046956846712
11682,2020-09-09 23:00:26.528725,4.65046956846712
11683,2020-09-09 23:00:26.790243,4.65046956846712
11684,2020-09-09 23:00:27.046269,4.65046956846712
11685,2020-09-09 23:00:27.276126,4.65046956846712
11686,2020-09-09 23:00:27.536536,4.65046956846712
11687,2020-09-09 23:00:27.860585,4.61629002336576
11688,2020-09-09 23:00:28.236961,4.61629002336576
11689,2020-09-09 23:00:28.544788,4.61629002336576
11690,2020-09-09 23:00:28.874332,4.61629002336576
11691,2020-09-09 23:00:29.146537,4.61629002336576
11692,2020-09-09 23:00:29.459058,4.61629002336576
11693,2020-09-09 23:00:29.760673,4.61629002336576
11694,2020-09-09 23:00:30.161479,4.5821594728523
11695,2020-09-09 23:00:30.438956,4.5821594728523
11696,2020-09-09 23:00:30.729913,4.5821594728523
11697,2020-09-09 23:00:31.027169,4.5821594728523
11698,2020-09-09 23:00:31.436399,4.5821594728523
11699,2020-09-09 23:00:31.762193,4.5821594728523
11700,2020-09-09 23:00:32.078328,4.5821594728523
11701,2020-09-09 23:00:32.350573,4.5821594728523
11702,2020-09-09 23:00:32.649852,4.5821594728523
11703,2020-09-09 23:00:33.043194,4.54807765010628
11704,2020-09-09 23:00:33.370867,4.54807765010628
11705,2020-09-09 23:00:33.711478,4.54807765010628
11706,2020-09-09 23:00:33.948213,4.54807765010628
11707,2020-09-09 23:00:34.213970,4.54807765010628
11708,2020-09-09 23:00:34.539420,4.54807765010628
11709,2020-09-09 23:00:34.877071,4.54807765010628
11710,2020-09-09 23:00:35.236360,4.54807765010628
11711,2020-09-09 23:00:35.609713,4.51404429179422
11712,2020-09-09 23:00:35.966602,4.51404429179422
11713,2020-09-09 23:00:36.293430,4.51404429179422
11714,2020-09-09 23:00:36.604682,4.51404429179422
11715,2020-09-09 23:00:36.856769,4.51404429179422
11716,2020-09-09 23:00:37.245111,4.51404429179422
11717,2020-09-09 23:00:37.531806,4.51404429179422
11718,2020-09-09 23:00:37.893841,4.48005913797697
11719,2020-09-09 23:00:38.138112,4.48005913797697
11720,2020-09-09 23:00:38.457533,4.48005913797697
11721,2020-09-09 23:00:38.781350,4.48005913797697
11722,2020-09-09 23:00:39.121985,4.48005913797697
11723,2020-09-09 23:00:39.466949,4.48005913797697
11724,2020-09-09 23:00:39.793839,4.48005913797697
11725,2020-09-09 23:00:40.190294,4.48005913797697
11726,2020-09-09 23:00:40.532751,4.44612193202143
11727,2020-09-09 23:00:40.834704,4.44612193202143
11728,2020-09-09 23:00:41.239813,4.44612193202143
11729,2020-09-09 23:00:41.606620,4.44612193202143
11730,2020-09-09 23:00:41.973001,4.44612193202143
11731,2020-09-09 23:00:42.298225,4.44612193202143
11732,2020-09-09 23:00:42.649628,4.44612193202143
11733,2020-09-09 23:00:42.967995,4.44612193202143
11734,2020-09-09 23:00:43.301194,4.41223242051623
11735,2020-09-09 23:00:43.676537,4.41223242051623
11736,2020-09-09 23:00:43.995266,4.41223242051623
11737,2020-09-09 23:00:44.235725,4.41223242051623
11738,2020-09-09 23:00:44.551479,4.41223242051623
11739,2020-09-09 23:00:44.803993,4.41223242051623
11740,2020-09-09 23:00:45.090901,4.41223242051623
11741,2020-09-09 23:00:45.432570,4.41223242051623
11742,2020-09-09 23:00:45.712693,4.41223242051623
11743,2020-09-09 23:00:46.073159,4.37302863563602
11744,2020-09-09 23:00:46.320126,4.37302863563602
11745,2020-09-09 23:00:46.549495,4.37302863563602
11746,2020-09-09 23:00:46.779118,4.37302863563602
11747,2020-09-09 23:00:47.102978,4.37302863563602
11748,2020-09-09 23:00:47.389339,4.37302863563602
11749,2020-09-09 23:00:47.685730,4.37302863563602
11750,2020-09-09 23:00:48.038216,4.37302863563602
11751,2020-09-09 23:00:48.321638,4.37302863563602
11752,2020-09-09 23:00:48.627637,4.33387477733997
11753,2020-09-09 23:00:48.952560,4.33387477733997
11754,2020-09-09 23:00:49.296665,4.33387477733997
11755,2020-09-09 23:00:49.605869,4.33387477733997
11756,2020-09-09 23:00:49.970269,4.33387477733997
11757,2020-09-09 23:00:50.249819,4.33387477733997
11758,2020-09-09 23:00:50.540046,4.33387477733997
11759,2020-09-09 23:00:50.869032,4.33387477733997
11760,2020-09-09 23:00:51.118402,4.29477061408865
11761,2020-09-09 23:00:51.435961,4.29477061408865
11762,2020-09-09 23:00:51.777690,4.29477061408865
11763,2020-09-09 23:00:52.087608,4.29477061408865
11764,2020-09-09 23:00:52.418608,4.29477061408865
11765,2020-09-09 23:00:52.710851,4.29477061408865
11766,2020-09-09 23:00:53.038139,4.29477061408865
