iteration,timestamp,T7
11767,2020-09-09 23:00:53.420300,4.29477061408865
11768,2020-09-09 23:00:53.629026,4.29477061408865
11769,2020-09-09 23:00:53.915097,4.25571591697663
11770,2020-09-09 23:00:54.190496,4.25571591697663
11771,2020-09-09 23:00:54.483464,4.25571591697663
11772,2020-09-09 23:00:54.765789,4.25571591697663
11773,2020-09-09 23:00:55.011989,4.25571591697663
11774,2020-09-09 23:00:55.265697,4.25571591697663
11775,2020-09-09 23:00:55.539257,4.25571591697663
11776,2020-09-09 23:00:55.845997,4.25571591697663
11777,2020-09-09 23:00:56.164114,4.25571591697663
11778,2020-09-09 23:00:56.509835,4.21671045967437
11779,2020-09-09 23:00:56.825590,4.21671045967437
11780,2020-09-09 23:00:57.153115,4.21671045967437
11781,2020-09-09 23:00:57.426643,4.21671045967437
11782,2020-09-09 23:00:57.743589,4.21671045967437
11783,2020-09-09 23:00:58.106763,4.21671045967437
11784,2020-09-09 23:00:58.375903,4.21671045967437
11785,2020-09-09 23:00:58.677055,4.21671045967437
11786,2020-09-09 23:00:58.900085,4.21671045967437
11787,2020-09-09 23:00:59.290914,4.1777540183724
11788,2020-09-09 23:00:59.547104,4.1777540183724
11789,2020-09-09 23:00:59.842732,4.1777540183724
11790,2020-09-09 23:01:00.246430,4.1777540183724
11791,2020-09-09 23:01:00.494779,4.1777540183724
11792,2020-09-09 23:01:00.828309,4.1777540183724
11793,2020-09-09 23:01:01.120037,4.1777540183724
11794,2020-09-09 23:01:01.413993,4.1777540183724
11795,2020-09-09 23:01:01.699792,4.1777540183724
11796,2020-09-09 23:01:02.004823,4.1777540183724
11797,2020-09-09 23:01:02.354015,4.1777540183724
11798,2020-09-09 23:01:02.626307,4.1777540183724
11799,2020-09-09 23:01:02.853178,4.13884637172752
11800,2020-09-09 23:01:03.174003,4.13884637172752
11801,2020-09-09 23:01:03.507818,4.13884637172752
11802,2020-09-09 23:01:03.860756,4.13884637172752
11803,2020-09-09 23:01:04.201635,4.13884637172752
11804,2020-09-09 23:01:04.535569,4.13884637172752
11805,2020-09-09 23:01:04.767021,4.13884637172752
11806,2020-09-09 23:01:05.097917,4.09998730081121
11807,2020-09-09 23:01:05.414933,4.09998730081121
11808,2020-09-09 23:01:05.731142,4.09998730081121
11809,2020-09-09 23:01:06.060598,4.09998730081121
11810,2020-09-09 23:01:06.463744,4.09998730081121
11811,2020-09-09 23:01:06.757599,4.09998730081121
11812,2020-09-09 23:01:07.110123,4.09998730081121
11813,2020-09-09 23:01:07.399289,4.09998730081121
11814,2020-09-09 23:01:07.689148,4.09998730081121
11815,2020-09-09 23:01:07.940901,4.09998730081121
11816,2020-09-09 23:01:08.270573,4.06117658905977
11817,2020-09-09 23:01:08.626177,4.06117658905977
11818,2020-09-09 23:01:08.918404,4.06117658905977
11819,2020-09-09 23:01:09.210058,4.06117658905977
11820,2020-09-09 23:01:09.519764,4.06117658905977
11821,2020-09-09 23:01:09.835074,4.06117658905977
11822,2020-09-09 23:01:10.141898,4.06117658905977
11823,2020-09-09 23:01:10.469691,4.06117658905977
11824,2020-09-09 23:01:10.716825,4.06117658905977
11825,2020-09-09 23:01:11.002853,4.02241402222641
11826,2020-09-09 23:01:11.267032,4.02241402222641
11827,2020-09-09 23:01:11.567400,4.02241402222641
11828,2020-09-09 23:01:11.895761,4.02241402222641
11829,2020-09-09 23:01:12.203684,4.02241402222641
11830,2020-09-09 23:01:12.529382,4.02241402222641
11831,2020-09-09 23:01:12.865349,4.02241402222641
11832,2020-09-09 23:01:13.116929,4.02241402222641
11833,2020-09-09 23:01:13.465243,3.98369938833497
11834,2020-09-09 23:01:13.788536,3.98369938833497
11835,2020-09-09 23:01:14.131072,3.98369938833497
11836,2020-09-09 23:01:14.464614,3.98369938833497
11837,2020-09-09 23:01:14.758788,3.98369938833497
11838,2020-09-09 23:01:15.066996,3.98369938833497
11839,2020-09-09 23:01:15.425388,3.98369938833497
11840,2020-09-09 23:01:15.804986,3.98369938833497
11841,2020-09-09 23:01:16.087909,3.98369938833497
11842,2020-09-09 23:01:16.472909,3.94503247763527
11843,2020-09-09 23:01:16.742615,3.94503247763527
11844,2020-09-09 23:01:16.961330,3.94503247763527
11845,2020-09-09 23:01:17.297332,3.94503247763527
11846,2020-09-09 23:01:17.568167,3.94503247763527
11847,2020-09-09 23:01:17.900772,3.94503247763527
11848,2020-09-09 23:01:18.193811,3.94503247763527
11849,2020-09-09 23:01:18.547329,3.94503247763527
11850,2020-09-09 23:01:18.831477,3.94503247763527
11851,2020-09-09 23:01:19.201310,3.90641308256008
11852,2020-09-09 23:01:19.514526,3.90641308256008
11853,2020-09-09 23:01:19.858889,3.90641308256008
11854,2020-09-09 23:01:20.144473,3.90641308256008
11855,2020-09-09 23:01:20.463277,3.90641308256008
11856,2020-09-09 23:01:20.836905,3.90641308256008
11857,2020-09-09 23:01:21.170398,3.90641308256008
11858,2020-09-09 23:01:21.501866,3.86784099768347
11859,2020-09-09 23:01:21.794666,3.86784099768347
11860,2020-09-09 23:01:22.091222,3.86784099768347
11861,2020-09-09 23:01:22.501622,3.86784099768347
11862,2020-09-09 23:01:22.863356,3.86784099768347
11863,2020-09-09 23:01:23.174549,3.86784099768347
11864,2020-09-09 23:01:23.465555,3.86784099768347
11865,2020-09-09 23:01:23.750995,3.86784099768347
11866,2020-09-09 23:01:24.000512,3.86784099768347
11867,2020-09-09 23:01:24.328262,3.82931601968062
11868,2020-09-09 23:01:24.667068,3.82931601968062
11869,2020-09-09 23:01:25.008533,3.82931601968062
11870,2020-09-09 23:01:25.360655,3.82931601968062
11871,2020-09-09 23:01:25.686369,3.82931601968062
11872,2020-09-09 23:01:25.945762,3.82931601968062
11873,2020-09-09 23:01:26.376537,3.82931601968062
11874,2020-09-09 23:01:26.676254,3.82931601968062
11875,2020-09-09 23:01:26.929199,3.82931601968062
11876,2020-09-09 23:01:27.236872,3.79083794728886
11877,2020-09-09 23:01:27.584613,3.79083794728886
11878,2020-09-09 23:01:27.876349,3.79083794728886
11879,2020-09-09 23:01:28.197286,3.79083794728886
11880,2020-09-09 23:01:28.482264,3.79083794728886
11881,2020-09-09 23:01:28.851821,3.79083794728886
11882,2020-09-09 23:01:29.136625,3.79083794728886
11883,2020-09-09 23:01:29.443781,3.79083794728886
11884,2020-09-09 23:01:29.835129,3.75240658127014
11885,2020-09-09 23:01:30.081577,3.75240658127014
11886,2020-09-09 23:01:30.393904,3.75240658127014
11887,2020-09-09 23:01:30.688116,3.75240658127014
11888,2020-09-09 23:01:30.976163,3.75240658127014
11889,2020-09-09 23:01:31.305026,3.75240658127014
11890,2020-09-09 23:01:31.647505,3.75240658127014
11891,2020-09-09 23:01:31.997859,3.75240658127014
11892,2020-09-09 23:01:32.315744,3.75240658127014
11893,2020-09-09 23:01:32.591715,3.71402172437452
11894,2020-09-09 23:01:32.893539,3.71402172437452
11895,2020-09-09 23:01:33.152895,3.71402172437452
11896,2020-09-09 23:01:33.463596,3.71402172437452
11897,2020-09-09 23:01:33.710167,3.71402172437452
11898,2020-09-09 23:01:34.041806,3.71402172437452
11899,2020-09-09 23:01:34.395700,3.71402172437452
11900,2020-09-09 23:01:34.702097,3.71402172437452
11901,2020-09-09 23:01:34.949417,3.71402172437452
11902,2020-09-09 23:01:35.275064,3.675683181305
11903,2020-09-09 23:01:35.642894,3.675683181305
11904,2020-09-09 23:01:35.989467,3.675683181305
11905,2020-09-09 23:01:36.369069,3.675683181305
11906,2020-09-09 23:01:36.648485,3.675683181305
11907,2020-09-09 23:01:36.956307,3.675683181305
11908,2020-09-09 23:01:37.229313,3.675683181305
11909,2020-09-09 23:01:37.501901,3.675683181305
11910,2020-09-09 23:01:37.813686,3.675683181305
11911,2020-09-09 23:01:38.068923,3.675683181305
11912,2020-09-09 23:01:38.292804,3.63739075868331
11913,2020-09-09 23:01:38.597621,3.63739075868331
11914,2020-09-09 23:01:38.883420,3.63739075868331
11915,2020-09-09 23:01:39.222273,3.63739075868331
11916,2020-09-09 23:01:39.590815,3.63739075868331
11917,2020-09-09 23:01:39.931357,3.63739075868331
11918,2020-09-09 23:01:40.249705,3.63739075868331
11919,2020-09-09 23:01:40.553959,3.59914426501678
11920,2020-09-09 23:01:40.892087,3.59914426501678
11921,2020-09-09 23:01:41.107785,3.59914426501678
11922,2020-09-09 23:01:41.386731,3.59914426501678
11923,2020-09-09 23:01:41.765762,3.59914426501678
11924,2020-09-09 23:01:42.112346,3.59914426501678
11925,2020-09-09 23:01:42.347308,3.59914426501678
11926,2020-09-09 23:01:42.612980,3.59914426501678
11927,2020-09-09 23:01:42.948973,3.59914426501678
11928,2020-09-09 23:01:43.255389,3.56094351066628
11929,2020-09-09 23:01:43.551273,3.56094351066628
11930,2020-09-09 23:01:43.780559,3.56094351066628
11931,2020-09-09 23:01:44.162404,3.56094351066628
11932,2020-09-09 23:01:44.498750,3.56094351066628
11933,2020-09-09 23:01:44.758120,3.56094351066628
11934,2020-09-09 23:01:45.004398,3.56094351066628
11935,2020-09-09 23:01:45.318447,3.56094351066628
11936,2020-09-09 23:01:45.660736,3.52278830781508
11937,2020-09-09 23:01:45.915934,3.52278830781508
11938,2020-09-09 23:01:46.269018,3.52278830781508
11939,2020-09-09 23:01:46.586094,3.52278830781508
11940,2020-09-09 23:01:46.958556,3.52278830781508
11941,2020-09-09 23:01:47.248056,3.52278830781508
11942,2020-09-09 23:01:47.636937,3.52278830781508
11943,2020-09-09 23:01:47.865608,3.48467847043862
11944,2020-09-09 23:01:48.264126,3.48467847043862
11945,2020-09-09 23:01:48.584740,3.48467847043862
11946,2020-09-09 23:01:48.849203,3.48467847043862
11947,2020-09-09 23:01:49.215709,3.48467847043862
11948,2020-09-09 23:01:49.509955,3.48467847043862
11949,2020-09-09 23:01:49.865391,3.48467847043862
11950,2020-09-09 23:01:50.214863,3.48467847043862
11951,2020-09-09 23:01:50.568902,3.44661381427524
11952,2020-09-09 23:01:50.882762,3.44661381427524
11953,2020-09-09 23:01:51.119377,3.44661381427524
11954,2020-09-09 23:01:51.474764,3.44661381427524
11955,2020-09-09 23:01:51.821172,3.44661381427524
11956,2020-09-09 23:01:52.142840,3.44661381427524
11957,2020-09-09 23:01:52.419907,3.44661381427524
11958,2020-09-09 23:01:52.763776,3.44661381427524
11959,2020-09-09 23:01:53.107544,3.44661381427524
11960,2020-09-09 23:01:53.472200,3.40859415679763
11961,2020-09-09 23:01:53.739566,3.40859415679763
11962,2020-09-09 23:01:53.974730,3.40859415679763
11963,2020-09-09 23:01:54.307329,3.40859415679763
11964,2020-09-09 23:01:54.651291,3.40859415679763
11965,2020-09-09 23:01:54.958898,3.40859415679763
11966,2020-09-09 23:01:55.256947,3.40859415679763
11967,2020-09-09 23:01:55.632570,3.37061931718527
11968,2020-09-09 23:01:55.933741,3.37061931718527
11969,2020-09-09 23:01:56.266474,3.37061931718527
11970,2020-09-09 23:01:56.541392,3.37061931718527
11971,2020-09-09 23:01:56.802344,3.37061931718527
11972,2020-09-09 23:01:57.037546,3.37061931718527
11973,2020-09-09 23:01:57.433707,3.37061931718527
11974,2020-09-09 23:01:57.745282,3.37061931718527
11975,2020-09-09 23:01:58.091176,3.37061931718527
11976,2020-09-09 23:01:58.465731,3.33268911629747
11977,2020-09-09 23:01:58.816526,3.33268911629747
11978,2020-09-09 23:01:59.049681,3.33268911629747
11979,2020-09-09 23:01:59.376276,3.33268911629747
11980,2020-09-09 23:01:59.689108,3.33268911629747
11981,2020-09-09 23:02:00.023601,3.33268911629747
11982,2020-09-09 23:02:00.284084,3.33268911629747
11983,2020-09-09 23:02:00.602018,3.33268911629747
11984,2020-09-09 23:02:00.867277,3.33268911629747
11985,2020-09-09 23:02:01.164670,3.33268911629747
11986,2020-09-09 23:02:01.433588,3.29480337664734
11987,2020-09-09 23:02:01.746842,3.29480337664734
11988,2020-09-09 23:02:02.089309,3.29480337664734
11989,2020-09-09 23:02:02.439097,3.29480337664734
11990,2020-09-09 23:02:02.735087,3.29480337664734
11991,2020-09-09 23:02:03.000941,3.29480337664734
11992,2020-09-09 23:02:03.328098,3.29480337664734
11993,2020-09-09 23:02:03.586312,3.29480337664734
11994,2020-09-09 23:02:03.903092,3.25696192237632
11995,2020-09-09 23:02:04.155583,3.25696192237632
11996,2020-09-09 23:02:04.429573,3.25696192237632
11997,2020-09-09 23:02:04.755900,3.25696192237632
11998,2020-09-09 23:02:05.012311,3.25696192237632
11999,2020-09-09 23:02:05.379246,3.25696192237632
12000,2020-09-09 23:02:05.679747,3.25696192237632
12001,2020-09-09 23:02:05.987601,3.25696192237632
12002,2020-09-09 23:02:06.327171,3.25696192237632
12003,2020-09-09 23:02:06.667748,3.20607161253336
12004,2020-09-09 23:02:06.976341,3.20607161253336
12005,2020-09-09 23:02:07.199621,3.20607161253336
12006,2020-09-09 23:02:07.503786,3.20607161253336
12007,2020-09-09 23:02:07.778683,3.20607161253336
12008,2020-09-09 23:02:08.056719,3.20607161253336
12009,2020-09-09 23:02:08.328952,3.20607161253336
12010,2020-09-09 23:02:08.652415,3.20607161253336
12011,2020-09-09 23:02:08.977964,3.20607161253336
12012,2020-09-09 23:02:09.288178,3.20607161253336
12013,2020-09-09 23:02:09.614560,3.15523301605785
12014,2020-09-09 23:02:09.893394,3.15523301605785
12015,2020-09-09 23:02:10.156481,3.15523301605785
12016,2020-09-09 23:02:10.466307,3.15523301605785
12017,2020-09-09 23:02:10.704071,3.15523301605785
12018,2020-09-09 23:02:11.012476,3.15523301605785
12019,2020-09-09 23:02:11.324668,3.15523301605785
12020,2020-09-09 23:02:11.572212,3.15523301605785
12021,2020-09-09 23:02:11.883254,3.15523301605785
12022,2020-09-09 23:02:12.137678,3.15523301605785
12023,2020-09-09 23:02:12.489605,3.10444597572611
12024,2020-09-09 23:02:12.844450,3.10444597572611
12025,2020-09-09 23:02:13.189357,3.10444597572611
12026,2020-09-09 23:02:13.516576,3.10444597572611
12027,2020-09-09 23:02:13.808478,3.10444597572611
12028,2020-09-09 23:02:14.103439,3.10444597572611
12029,2020-09-09 23:02:14.415441,3.10444597572611
12030,2020-09-09 23:02:14.679864,3.10444597572611
12031,2020-09-09 23:02:14.989156,3.05371033588338
12032,2020-09-09 23:02:15.298463,3.05371033588338
12033,2020-09-09 23:02:15.629509,3.05371033588338
12034,2020-09-09 23:02:15.979638,3.05371033588338
12035,2020-09-09 23:02:16.267905,3.05371033588338
12036,2020-09-09 23:02:16.538580,3.05371033588338
12037,2020-09-09 23:02:16.902213,3.05371033588338
12038,2020-09-09 23:02:17.243506,3.05371033588338
12039,2020-09-09 23:02:17.502305,3.00302594242811
12040,2020-09-09 23:02:17.789057,3.00302594242811
12041,2020-09-09 23:02:18.118450,3.00302594242811
12042,2020-09-09 23:02:18.354517,3.00302594242811
12043,2020-09-09 23:02:18.686575,3.00302594242811
12044,2020-09-09 23:02:18.938890,3.00302594242811
12045,2020-09-09 23:02:19.172973,3.00302594242811
12046,2020-09-09 23:02:19.405145,3.00302594242811
12047,2020-09-09 23:02:19.724956,3.00302594242811
12048,2020-09-09 23:02:20.058743,3.00302594242811
12049,2020-09-09 23:02:20.426338,3.00302594242811
12050,2020-09-09 23:02:20.673245,2.95239264279684
12051,2020-09-09 23:02:20.963040,2.95239264279684
12052,2020-09-09 23:02:21.205293,2.95239264279684
12053,2020-09-09 23:02:21.514655,2.95239264279684
12054,2020-09-09 23:02:21.812034,2.95239264279684
12055,2020-09-09 23:02:22.069413,2.95239264279684
12056,2020-09-09 23:02:22.414349,2.95239264279684
12057,2020-09-09 23:02:22.811068,2.95239264279684
12058,2020-09-09 23:02:23.167902,2.95239264279684
12059,2020-09-09 23:02:23.552521,2.90181028594982
12060,2020-09-09 23:02:23.894653,2.90181028594982
12061,2020-09-09 23:02:24.184042,2.90181028594982
12062,2020-09-09 23:02:24.434405,2.90181028594982
12063,2020-09-09 23:02:24.756597,2.90181028594982
12064,2020-09-09 23:02:25.031695,2.90181028594982
12065,2020-09-09 23:02:25.295633,2.90181028594982
12066,2020-09-09 23:02:25.652418,2.90181028594982
12067,2020-09-09 23:02:25.980046,2.90181028594982
12068,2020-09-09 23:02:26.244588,2.90181028594982
12069,2020-09-09 23:02:26.538520,2.85127872235722
12070,2020-09-09 23:02:26.853030,2.85127872235722
12071,2020-09-09 23:02:27.186022,2.85127872235722
12072,2020-09-09 23:02:27.527720,2.85127872235722
12073,2020-09-09 23:02:27.785250,2.85127872235722
12074,2020-09-09 23:02:28.065545,2.85127872235722
12075,2020-09-09 23:02:28.381508,2.85127872235722
12076,2020-09-09 23:02:28.693294,2.85127872235722
12077,2020-09-09 23:02:29.043276,2.85127872235722
12078,2020-09-09 23:02:29.418106,2.80079780398597
12079,2020-09-09 23:02:29.715212,2.80079780398597
12080,2020-09-09 23:02:30.042595,2.80079780398597
12081,2020-09-09 23:02:30.309047,2.80079780398597
12082,2020-09-09 23:02:30.600888,2.80079780398597
12083,2020-09-09 23:02:30.848801,2.80079780398597
12084,2020-09-09 23:02:31.078242,2.80079780398597
12085,2020-09-09 23:02:31.385033,2.80079780398597
12086,2020-09-09 23:02:31.684826,2.75036738428723
12087,2020-09-09 23:02:32.011356,2.75036738428723
12088,2020-09-09 23:02:32.344076,2.75036738428723
12089,2020-09-09 23:02:32.590452,2.75036738428723
12090,2020-09-09 23:02:32.957813,2.75036738428723
12091,2020-09-09 23:02:33.314557,2.75036738428723
12092,2020-09-09 23:02:33.580332,2.75036738428723
12093,2020-09-09 23:02:33.852659,2.75036738428723
12094,2020-09-09 23:02:34.127951,2.75036738428723
12095,2020-09-09 23:02:34.496788,2.69998731818441
12096,2020-09-09 23:02:34.786924,2.69998731818441
12097,2020-09-09 23:02:35.069591,2.69998731818441
12098,2020-09-09 23:02:35.317318,2.69998731818441
12099,2020-09-09 23:02:35.630138,2.69998731818441
12100,2020-09-09 23:02:35.953655,2.69998731818441
12101,2020-09-09 23:02:36.293604,2.69998731818441
12102,2020-09-09 23:02:36.626768,2.69998731818441
12103,2020-09-09 23:02:36.928129,2.69998731818441
12104,2020-09-09 23:02:37.251283,2.69998731818441
12105,2020-09-09 23:02:37.608074,2.64965746206188
12106,2020-09-09 23:02:37.966488,2.64965746206188
12107,2020-09-09 23:02:38.281804,2.64965746206188
12108,2020-09-09 23:02:38.622939,2.64965746206188
12109,2020-09-09 23:02:38.948738,2.64965746206188
12110,2020-09-09 23:02:39.218663,2.64965746206188
12111,2020-09-09 23:02:39.601114,2.64965746206188
12112,2020-09-09 23:02:39.975265,2.64965746206188
12113,2020-09-09 23:02:40.364330,2.59937767375416
12114,2020-09-09 23:02:40.708362,2.59937767375416
12115,2020-09-09 23:02:40.994490,2.59937767375416
12116,2020-09-09 23:02:41.212601,2.59937767375416
12117,2020-09-09 23:02:41.595234,2.59937767375416
12118,2020-09-09 23:02:41.924603,2.59937767375416
12119,2020-09-09 23:02:42.260837,2.59937767375416
12120,2020-09-09 23:02:42.553421,2.59937767375416
12121,2020-09-09 23:02:42.824453,2.59937767375416
12122,2020-09-09 23:02:43.141897,2.54914781253579
12123,2020-09-09 23:02:43.479638,2.54914781253579
12124,2020-09-09 23:02:43.768291,2.54914781253579
12125,2020-09-09 23:02:44.132221,2.54914781253579
12126,2020-09-09 23:02:44.369690,2.54914781253579
12127,2020-09-09 23:02:44.696052,2.54914781253579
12128,2020-09-09 23:02:45.079304,2.54914781253579
12129,2020-09-09 23:02:45.360970,2.54914781253579
12130,2020-09-09 23:02:45.722748,2.54914781253579
12131,2020-09-09 23:02:46.131940,2.49896773911172
12132,2020-09-09 23:02:46.498371,2.49896773911172
12133,2020-09-09 23:02:46.798355,2.49896773911172
12134,2020-09-09 23:02:47.136591,2.49896773911172
12135,2020-09-09 23:02:47.389780,2.49896773911172
12136,2020-09-09 23:02:47.656595,2.49896773911172
12137,2020-09-09 23:02:47.901684,2.49896773911172
12138,2020-09-09 23:02:48.207068,2.49896773911172
12139,2020-09-09 23:02:48.535083,2.44883731560824
12140,2020-09-09 23:02:48.893264,2.44883731560824
12141,2020-09-09 23:02:49.154514,2.44883731560824
12142,2020-09-09 23:02:49.442719,2.44883731560824
12143,2020-09-09 23:02:49.785195,2.44883731560824
12144,2020-09-09 23:02:50.056754,2.44883731560824
12145,2020-09-09 23:02:50.334896,2.44883731560824
12146,2020-09-09 23:02:50.650839,2.44883731560824
12147,2020-09-09 23:02:50.952320,2.44883731560824
12148,2020-09-09 23:02:51.298666,2.39875640556463
12149,2020-09-09 23:02:51.671905,2.39875640556463
12150,2020-09-09 23:02:51.996416,2.39875640556463
12151,2020-09-09 23:02:52.289387,2.39875640556463
12152,2020-09-09 23:02:52.599830,2.39875640556463
12153,2020-09-09 23:02:52.837403,2.39875640556463
12154,2020-09-09 23:02:53.131241,2.39875640556463
12155,2020-09-09 23:02:53.450417,2.39875640556463
12156,2020-09-09 23:02:53.732976,2.39875640556463
12157,2020-09-09 23:02:54.101063,2.41549073703453
12158,2020-09-09 23:02:54.386439,2.41549073703453
12159,2020-09-09 23:02:54.738954,2.41549073703453
12160,2020-09-09 23:02:55.049582,2.41549073703453
12161,2020-09-09 23:02:55.409002,2.41549073703453
12162,2020-09-09 23:02:55.802600,2.41549073703453
12163,2020-09-09 23:02:56.099073,2.41549073703453
12164,2020-09-09 23:02:56.469542,2.41549073703453
12165,2020-09-09 23:02:56.805435,2.41549073703453
12166,2020-09-09 23:02:57.162546,2.43220774205396
12167,2020-09-09 23:02:57.411595,2.43220774205396
12168,2020-09-09 23:02:57.736512,2.43220774205396
12169,2020-09-09 23:02:58.078823,2.43220774205396
12170,2020-09-09 23:02:58.317932,2.43220774205396
12171,2020-09-09 23:02:58.645253,2.43220774205396
12172,2020-09-09 23:02:58.894608,2.43220774205396
12173,2020-09-09 23:02:59.206687,2.43220774205396
12174,2020-09-09 23:02:59.567207,2.43220774205396
12175,2020-09-09 23:02:59.826990,2.44890744987863
12176,2020-09-09 23:03:00.156939,2.44890744987863
12177,2020-09-09 23:03:00.465201,2.44890744987863
12178,2020-09-09 23:03:00.823662,2.44890744987863
12179,2020-09-09 23:03:01.180542,2.44890744987863
12180,2020-09-09 23:03:01.527213,2.44890744987863
12181,2020-09-09 23:03:01.868161,2.44890744987863
12182,2020-09-09 23:03:02.164548,2.44890744987863
12183,2020-09-09 23:03:02.415704,2.44890744987863
12184,2020-09-09 23:03:02.715370,2.46558988969664
12185,2020-09-09 23:03:02.965755,2.46558988969664
12186,2020-09-09 23:03:03.307196,2.46558988969664
12187,2020-09-09 23:03:03.553288,2.46558988969664
12188,2020-09-09 23:03:03.881652,2.46558988969664
12189,2020-09-09 23:03:04.170211,2.46558988969664
12190,2020-09-09 23:03:04.508028,2.46558988969664
12191,2020-09-09 23:03:04.766961,2.46558988969664
12192,2020-09-09 23:03:05.041996,2.46558988969664
12193,2020-09-09 23:03:05.451170,2.46558988969664
12194,2020-09-09 23:03:05.755229,2.48225509062881
12195,2020-09-09 23:03:06.068117,2.48225509062881
12196,2020-09-09 23:03:06.413953,2.48225509062881
12197,2020-09-09 23:03:06.718518,2.48225509062881
12198,2020-09-09 23:03:06.938920,2.48225509062881
12199,2020-09-09 23:03:07.168616,2.48225509062881
12200,2020-09-09 23:03:07.507069,2.48225509062881
12201,2020-09-09 23:03:07.825762,2.48225509062881
12202,2020-09-09 23:03:08.083700,2.49890308172891
12203,2020-09-09 23:03:08.322590,2.49890308172891
12204,2020-09-09 23:03:08.597831,2.49890308172891
12205,2020-09-09 23:03:08.907739,2.49890308172891
12206,2020-09-09 23:03:09.138192,2.49890308172891
12207,2020-09-09 23:03:09.484410,2.49890308172891
12208,2020-09-09 23:03:09.737252,2.49890308172891
12209,2020-09-09 23:03:10.069504,2.49890308172891
12210,2020-09-09 23:03:10.399166,2.49890308172891
12211,2020-09-09 23:03:10.685055,2.49890308172891
12212,2020-09-09 23:03:10.938979,2.49890308172891
12213,2020-09-09 23:03:11.192145,2.51553389198396
12214,2020-09-09 23:03:11.499357,2.51553389198396
12215,2020-09-09 23:03:11.905469,2.51553389198396
12216,2020-09-09 23:03:12.236250,2.51553389198396
12217,2020-09-09 23:03:12.538994,2.51553389198396
12218,2020-09-09 23:03:12.756062,2.51553389198396
12219,2020-09-09 23:03:13.024439,2.51553389198396
12220,2020-09-09 23:03:13.427840,2.51553389198396
12221,2020-09-09 23:03:13.695801,2.51553389198396
12222,2020-09-09 23:03:14.030107,2.53222099262176
12223,2020-09-09 23:03:14.298074,2.53222099262176
12224,2020-09-09 23:03:14.600311,2.53222099262176
12225,2020-09-09 23:03:14.890044,2.53222099262176
12226,2020-09-09 23:03:15.136846,2.53222099262176
12227,2020-09-09 23:03:15.474295,2.53222099262176
12228,2020-09-09 23:03:15.833216,2.53222099262176
12229,2020-09-09 23:03:16.073989,2.53222099262176
12230,2020-09-09 23:03:16.333553,2.53222099262176
12231,2020-09-09 23:03:16.648906,2.54889188900637
12232,2020-09-09 23:03:17.036756,2.54889188900637
12233,2020-09-09 23:03:17.359732,2.54889188900637
12234,2020-09-09 23:03:17.723484,2.54889188900637
12235,2020-09-09 23:03:17.974544,2.54889188900637
12236,2020-09-09 23:03:18.266110,2.54889188900637
12237,2020-09-09 23:03:18.611321,2.54889188900637
12238,2020-09-09 23:03:18.941933,2.54889188900637
12239,2020-09-09 23:03:19.271486,2.54889188900637
12240,2020-09-09 23:03:19.626688,2.56554661131928
12241,2020-09-09 23:03:19.971796,2.56554661131928
12242,2020-09-09 23:03:20.246915,2.56554661131928
12243,2020-09-09 23:03:20.607732,2.56554661131928
12244,2020-09-09 23:03:20.933656,2.56554661131928
12245,2020-09-09 23:03:21.203490,2.56554661131928
12246,2020-09-09 23:03:21.549702,2.56554661131928
12247,2020-09-09 23:03:21.860769,2.56554661131928
12248,2020-09-09 23:03:22.213223,2.56554661131928
12249,2020-09-09 23:03:22.575869,2.56554661131928
12250,2020-09-09 23:03:22.916158,2.58218518967443
12251,2020-09-09 23:03:23.252000,2.58218518967443
12252,2020-09-09 23:03:23.601551,2.58218518967443
12253,2020-09-09 23:03:23.933452,2.58218518967443
12254,2020-09-09 23:03:24.239707,2.58218518967443
12255,2020-09-09 23:03:24.559804,2.58218518967443
12256,2020-09-09 23:03:24.831913,2.58218518967443
12257,2020-09-09 23:03:25.168825,2.59880765411843
12258,2020-09-09 23:03:25.488483,2.59880765411843
12259,2020-09-09 23:03:25.775679,2.59880765411843
12260,2020-09-09 23:03:26.074641,2.59880765411843
12261,2020-09-09 23:03:26.311277,2.59880765411843
12262,2020-09-09 23:03:26.586178,2.59880765411843
12263,2020-09-09 23:03:26.910118,2.59880765411843
12264,2020-09-09 23:03:27.237119,2.59880765411843
12265,2020-09-09 23:03:27.484693,2.59880765411843
12266,2020-09-09 23:03:27.802974,2.59880765411843
12267,2020-09-09 23:03:28.046978,2.59880765411843
12268,2020-09-09 23:03:28.291489,2.61541403463067
12269,2020-09-09 23:03:28.568509,2.61541403463067
12270,2020-09-09 23:03:28.926234,2.61541403463067
12271,2020-09-09 23:03:29.254310,2.61541403463067
12272,2020-09-09 23:03:29.604623,2.61541403463067
12273,2020-09-09 23:03:29.957485,2.61541403463067
12274,2020-09-09 23:03:30.269351,2.61541403463067
12275,2020-09-09 23:03:30.528142,2.61541403463067
12276,2020-09-09 23:03:30.852749,2.61541403463067
12277,2020-09-09 23:03:31.197674,2.61541403463067
12278,2020-09-09 23:03:31.467112,2.62587690673504
12279,2020-09-09 23:03:31.700030,2.62587690673504
12280,2020-09-09 23:03:32.010331,2.62587690673504
12281,2020-09-09 23:03:32.294064,2.62587690673504
12282,2020-09-09 23:03:32.636238,2.62587690673504
12283,2020-09-09 23:03:32.946821,2.62587690673504
12284,2020-09-09 23:03:33.366223,2.62587690673504
12285,2020-09-09 23:03:33.658205,2.62587690673504
12286,2020-09-09 23:03:34.006323,2.63633031057924
12287,2020-09-09 23:03:34.328866,2.63633031057924
12288,2020-09-09 23:03:34.604169,2.63633031057924
12289,2020-09-09 23:03:34.851459,2.63633031057924
12290,2020-09-09 23:03:35.180077,2.63633031057924
12291,2020-09-09 23:03:35.510719,2.63633031057924
12292,2020-09-09 23:03:35.845861,2.63633031057924
12293,2020-09-09 23:03:36.171478,2.63633031057924
12294,2020-09-09 23:03:36.584598,2.64677426490761
12295,2020-09-09 23:03:36.929574,2.64677426490761
12296,2020-09-09 23:03:37.285964,2.64677426490761
12297,2020-09-09 23:03:37.569376,2.64677426490761
12298,2020-09-09 23:03:37.807833,2.64677426490761
12299,2020-09-09 23:03:38.140294,2.64677426490761
12300,2020-09-09 23:03:38.430128,2.64677426490761
12301,2020-09-09 23:03:38.759085,2.64677426490761
12302,2020-09-09 23:03:39.020341,2.64677426490761
12303,2020-09-09 23:03:39.290065,2.64677426490761
12304,2020-09-09 23:03:39.574067,2.65720878842798
12305,2020-09-09 23:03:39.907912,2.65720878842798
12306,2020-09-09 23:03:40.177856,2.65720878842798
12307,2020-09-09 23:03:40.442123,2.65720878842798
12308,2020-09-09 23:03:40.765962,2.65720878842798
12309,2020-09-09 23:03:41.113983,2.65720878842798
12310,2020-09-09 23:03:41.362576,2.65720878842798
12311,2020-09-09 23:03:41.663470,2.65720878842798
12312,2020-09-09 23:03:41.924198,2.65720878842798
12313,2020-09-09 23:03:42.219051,2.65720878842798
12314,2020-09-09 23:03:42.596927,2.66763389981178
12315,2020-09-09 23:03:42.880086,2.66763389981178
12316,2020-09-09 23:03:43.176260,2.66763389981178
12317,2020-09-09 23:03:43.480844,2.66763389981178
12318,2020-09-09 23:03:43.739541,2.66763389981178
12319,2020-09-09 23:03:44.055883,2.66763389981178
12320,2020-09-09 23:03:44.340252,2.66763389981178
12321,2020-09-09 23:03:44.691513,2.66763389981178
12322,2020-09-09 23:03:44.967389,2.67804961769406
12323,2020-09-09 23:03:45.359389,2.67804961769406
12324,2020-09-09 23:03:45.693681,2.67804961769406
12325,2020-09-09 23:03:46.011938,2.67804961769406
12326,2020-09-09 23:03:46.338026,2.67804961769406
12327,2020-09-09 23:03:46.616510,2.67804961769406
12328,2020-09-09 23:03:46.975704,2.67804961769406
12329,2020-09-09 23:03:47.358433,2.67804961769406
12330,2020-09-09 23:03:47.614100,2.67804961769406
12331,2020-09-09 23:03:47.967444,2.68845596067365
12332,2020-09-09 23:03:48.325605,2.68845596067365
12333,2020-09-09 23:03:48.686264,2.68845596067365
12334,2020-09-09 23:03:48.997670,2.68845596067365
12335,2020-09-09 23:03:49.253124,2.68845596067365
12336,2020-09-09 23:03:49.623729,2.68845596067365
12337,2020-09-09 23:03:49.961200,2.68845596067365
12338,2020-09-09 23:03:50.344652,2.68845596067365
12339,2020-09-09 23:03:50.632880,2.69885294731323
12340,2020-09-09 23:03:50.988195,2.69885294731323
12341,2020-09-09 23:03:51.363728,2.69885294731323
12342,2020-09-09 23:03:51.760994,2.69885294731323
12343,2020-09-09 23:03:52.148271,2.69885294731323
12344,2020-09-09 23:03:52.436986,2.69885294731323
12345,2020-09-09 23:03:52.717583,2.69885294731323
12346,2020-09-09 23:03:53.022165,2.70924059613938
12347,2020-09-09 23:03:53.302022,2.70924059613938
12348,2020-09-09 23:03:53.592110,2.70924059613938
12349,2020-09-09 23:03:53.853367,2.70924059613938
12350,2020-09-09 23:03:54.137980,2.70924059613938
12351,2020-09-09 23:03:54.458141,2.70924059613938
12352,2020-09-09 23:03:54.749321,2.70924059613938
12353,2020-09-09 23:03:55.022362,2.70924059613938
12354,2020-09-09 23:03:55.284724,2.70924059613938
12355,2020-09-09 23:03:55.586840,2.70924059613938
12356,2020-09-09 23:03:55.917805,2.71961892564271
12357,2020-09-09 23:03:56.243558,2.71961892564271
12358,2020-09-09 23:03:56.594402,2.71961892564271
12359,2020-09-09 23:03:56.882142,2.71961892564271
12360,2020-09-09 23:03:57.192534,2.71961892564271
12361,2020-09-09 23:03:57.542767,2.71961892564271
12362,2020-09-09 23:03:57.840119,2.71961892564271
12363,2020-09-09 23:03:58.179673,2.71961892564271
12364,2020-09-09 23:03:58.498470,2.71961892564271
12365,2020-09-09 23:03:58.828982,2.72998795427792
12366,2020-09-09 23:03:59.201174,2.72998795427792
12367,2020-09-09 23:03:59.539126,2.72998795427792
12368,2020-09-09 23:03:59.859717,2.72998795427792
12369,2020-09-09 23:04:00.166207,2.72998795427792
12370,2020-09-09 23:04:00.405100,2.72998795427792
12371,2020-09-09 23:04:00.746541,2.72998795427792
12372,2020-09-09 23:04:01.047912,2.72998795427792
12373,2020-09-09 23:04:01.326879,2.73691567405184
12374,2020-09-09 23:04:01.558278,2.73691567405184
12375,2020-09-09 23:04:01.870787,2.73691567405184
12376,2020-09-09 23:04:02.118876,2.73691567405184
12377,2020-09-09 23:04:02.410937,2.73691567405184
12378,2020-09-09 23:04:02.740412,2.73691567405184
12379,2020-09-09 23:04:03.067456,2.73691567405184
12380,2020-09-09 23:04:03.316755,2.73691567405184
12381,2020-09-09 23:04:03.603177,2.73691567405184
12382,2020-09-09 23:04:03.884804,2.73691567405184
12383,2020-09-09 23:04:04.143295,2.74383767859933
12384,2020-09-09 23:04:04.476493,2.74383767859933
12385,2020-09-09 23:04:04.744861,2.74383767859933
12386,2020-09-09 23:04:04.993172,2.74383767859933
12387,2020-09-09 23:04:05.317851,2.74383767859933
12388,2020-09-09 23:04:05.562648,2.74383767859933
12389,2020-09-09 23:04:05.929862,2.74383767859933
12390,2020-09-09 23:04:06.176157,2.74383767859933
12391,2020-09-09 23:04:06.452609,2.74383767859933
12392,2020-09-09 23:04:06.755104,2.75075397985
12393,2020-09-09 23:04:07.031520,2.75075397985
12394,2020-09-09 23:04:07.353069,2.75075397985
12395,2020-09-09 23:04:07.703393,2.75075397985
12396,2020-09-09 23:04:08.011685,2.75075397985
12397,2020-09-09 23:04:08.250978,2.75075397985
12398,2020-09-09 23:04:08.571741,2.75075397985
12399,2020-09-09 23:04:08.877659,2.75075397985
12400,2020-09-09 23:04:09.258407,2.75766458970965
12401,2020-09-09 23:04:09.586781,2.75766458970965
12402,2020-09-09 23:04:09.869949,2.75766458970965
12403,2020-09-09 23:04:10.175261,2.75766458970965
12404,2020-09-09 23:04:10.462168,2.75766458970965
12405,2020-09-09 23:04:10.815231,2.75766458970965
12406,2020-09-09 23:04:11.072868,2.75766458970965
12407,2020-09-09 23:04:11.410416,2.75766458970965
12408,2020-09-09 23:04:11.721638,2.75766458970965
12409,2020-09-09 23:04:12.050962,2.75766458970965
12410,2020-09-09 23:04:12.367561,2.76456952006035
12411,2020-09-09 23:04:12.619568,2.76456952006035
12412,2020-09-09 23:04:12.929900,2.76456952006035
12413,2020-09-09 23:04:13.207708,2.76456952006035
12414,2020-09-09 23:04:13.565059,2.76456952006035
12415,2020-09-09 23:04:13.953890,2.76456952006035
12416,2020-09-09 23:04:14.299450,2.76456952006035
12417,2020-09-09 23:04:14.581031,2.76456952006035
12418,2020-09-09 23:04:14.885376,2.76456952006035
12419,2020-09-09 23:04:15.219957,2.77146878276049
12420,2020-09-09 23:04:15.424796,2.77146878276049
12421,2020-09-09 23:04:15.698862,2.77146878276049
12422,2020-09-09 23:04:16.017425,2.77146878276049
12423,2020-09-09 23:04:16.320406,2.77146878276049
12424,2020-09-09 23:04:16.686152,2.77146878276049
12425,2020-09-09 23:04:16.960795,2.77146878276049
12426,2020-09-09 23:04:17.305575,2.77146878276049
12427,2020-09-09 23:04:17.643093,2.77836238964488
12428,2020-09-09 23:04:17.986866,2.77836238964488
12429,2020-09-09 23:04:18.239617,2.77836238964488
12430,2020-09-09 23:04:18.556915,2.77836238964488
12431,2020-09-09 23:04:18.812384,2.77836238964488
12432,2020-09-09 23:04:19.166339,2.77836238964488
12433,2020-09-09 23:04:19.472271,2.77836238964488
12434,2020-09-09 23:04:19.752891,2.77836238964488
12435,2020-09-09 23:04:20.078898,2.77836238964488
12436,2020-09-09 23:04:20.419499,2.78525035252474
12437,2020-09-09 23:04:20.715773,2.78525035252474
12438,2020-09-09 23:04:20.956155,2.78525035252474
12439,2020-09-09 23:04:21.266977,2.78525035252474
12440,2020-09-09 23:04:21.536574,2.78525035252474
12441,2020-09-09 23:04:21.864565,2.78525035252474
12442,2020-09-09 23:04:22.238450,2.78525035252474
12443,2020-09-09 23:04:22.546716,2.78525035252474
12444,2020-09-09 23:04:22.916712,2.78525035252474
12445,2020-09-09 23:04:23.155693,2.78525035252474
12446,2020-09-09 23:04:23.411746,2.79213268318783
12447,2020-09-09 23:04:23.635670,2.79213268318783
12448,2020-09-09 23:04:23.935996,2.79213268318783
12449,2020-09-09 23:04:24.254248,2.79213268318783
12450,2020-09-09 23:04:24.609410,2.79213268318783
12451,2020-09-09 23:04:24.904975,2.79213268318783
12452,2020-09-09 23:04:25.268592,2.79213268318783
12453,2020-09-09 23:04:25.567951,2.79213268318783
12454,2020-09-09 23:04:25.830601,2.79213268318783
12455,2020-09-09 23:04:26.105235,2.79900939339848
12456,2020-09-09 23:04:26.430452,2.79900939339848
12457,2020-09-09 23:04:26.770958,2.79900939339848
12458,2020-09-09 23:04:27.062253,2.79900939339848
12459,2020-09-09 23:04:27.417765,2.79900939339848
12460,2020-09-09 23:04:27.769424,2.79900939339848
12461,2020-09-09 23:04:28.113618,2.79900939339848
12462,2020-09-09 23:04:28.467591,2.79900939339848
12463,2020-09-09 23:04:28.811303,2.8061805858282
12464,2020-09-09 23:04:29.156597,2.8061805858282
12465,2020-09-09 23:04:29.499472,2.8061805858282
12466,2020-09-09 23:04:29.786490,2.8061805858282
12467,2020-09-09 23:04:30.059716,2.8061805858282
12468,2020-09-09 23:04:30.398751,2.8061805858282
12469,2020-09-09 23:04:30.656583,2.8061805858282
12470,2020-09-09 23:04:31.038791,2.8061805858282
12471,2020-09-09 23:04:31.322467,2.8061805858282
12472,2020-09-09 23:04:31.615905,2.81334621549702
12473,2020-09-09 23:04:31.922030,2.81334621549702
12474,2020-09-09 23:04:32.180240,2.81334621549702
12475,2020-09-09 23:04:32.498213,2.81334621549702
12476,2020-09-09 23:04:32.867558,2.81334621549702
12477,2020-09-09 23:04:33.206020,2.81334621549702
12478,2020-09-09 23:04:33.481587,2.81334621549702
12479,2020-09-09 23:04:33.781760,2.81334621549702
12480,2020-09-09 23:04:34.086742,2.81334621549702
12481,2020-09-09 23:04:34.360368,2.81334621549702
12482,2020-09-09 23:04:34.722810,2.82050629090969
12483,2020-09-09 23:04:35.076358,2.82050629090969
12484,2020-09-09 23:04:35.320200,2.82050629090969
12485,2020-09-09 23:04:35.630612,2.82050629090969
12486,2020-09-09 23:04:35.913898,2.82050629090969
12487,2020-09-09 23:04:36.256888,2.82050629090969
12488,2020-09-09 23:04:36.606171,2.82050629090969
12489,2020-09-09 23:04:36.878050,2.82766082055406
12490,2020-09-09 23:04:37.233165,2.82766082055406
12491,2020-09-09 23:04:37.569326,2.82766082055406
12492,2020-09-09 23:04:37.835969,2.82766082055406
12493,2020-09-09 23:04:38.162410,2.82766082055406
12494,2020-09-09 23:04:38.407781,2.82766082055406
12495,2020-09-09 23:04:38.712513,2.82766082055406
12496,2020-09-09 23:04:39.073438,2.82766082055406
12497,2020-09-09 23:04:39.462918,2.83480981290107
12498,2020-09-09 23:04:39.783483,2.83480981290107
12499,2020-09-09 23:04:40.100593,2.83480981290107
12500,2020-09-09 23:04:40.323490,2.83480981290107
12501,2020-09-09 23:04:40.640879,2.83480981290107
12502,2020-09-09 23:04:40.884722,2.83480981290107
12503,2020-09-09 23:04:41.163089,2.83480981290107
12504,2020-09-09 23:04:41.538211,2.83480981290107
12505,2020-09-09 23:04:41.878967,2.83480981290107
12506,2020-09-09 23:04:42.112228,2.83480981290107
12507,2020-09-09 23:04:42.483341,2.84195327640485
12508,2020-09-09 23:04:42.812322,2.84195327640485
12509,2020-09-09 23:04:43.143774,2.84195327640485
12510,2020-09-09 23:04:43.455696,2.84195327640485
12511,2020-09-09 23:04:43.706515,2.84195327640485
12512,2020-09-09 23:04:44.012228,2.84195327640485
12513,2020-09-09 23:04:44.368733,2.84195327640485
12514,2020-09-09 23:04:44.624665,2.84195327640485
12515,2020-09-09 23:04:44.937092,2.84909121950274
12516,2020-09-09 23:04:45.199908,2.84909121950274
12517,2020-09-09 23:04:45.522433,2.84909121950274
12518,2020-09-09 23:04:45.837722,2.84909121950274
12519,2020-09-09 23:04:46.152906,2.84909121950274
12520,2020-09-09 23:04:46.464762,2.84909121950274
12521,2020-09-09 23:04:46.755402,2.84909121950274
12522,2020-09-09 23:04:47.098059,2.84909121950274
12523,2020-09-09 23:04:47.460404,2.84909121950274
12524,2020-09-09 23:04:47.783695,2.85622365061531
12525,2020-09-09 23:04:48.173194,2.85622365061531
12526,2020-09-09 23:04:48.423063,2.85622365061531
12527,2020-09-09 23:04:48.763693,2.85622365061531
12528,2020-09-09 23:04:49.102456,2.85622365061531
12529,2020-09-09 23:04:49.432123,2.85622365061531
12530,2020-09-09 23:04:49.746634,2.85622365061531
12531,2020-09-09 23:04:50.072203,2.85622365061531
12532,2020-09-09 23:04:50.392781,2.85622365061531
12533,2020-09-09 23:04:50.705038,2.86335057814641
12534,2020-09-09 23:04:51.061023,2.86335057814641
12535,2020-09-09 23:04:51.413689,2.86335057814641
12536,2020-09-09 23:04:51.635343,2.86335057814641
12537,2020-09-09 23:04:51.974606,2.86335057814641
12538,2020-09-09 23:04:52.300788,2.86335057814641
12539,2020-09-09 23:04:52.589240,2.86335057814641
12540,2020-09-09 23:04:52.976106,2.86336344065803
12541,2020-09-09 23:04:53.260269,2.86336344065803
12542,2020-09-09 23:04:53.538868,2.86336344065803
12543,2020-09-09 23:04:53.812395,2.86336344065803
12544,2020-09-09 23:04:54.118563,2.86336344065803
12545,2020-09-09 23:04:54.362984,2.86336344065803
12546,2020-09-09 23:04:54.703199,2.86336344065803
12547,2020-09-09 23:04:54.999323,2.86336344065803
12548,2020-09-09 23:04:55.268011,2.86338107664403
12549,2020-09-09 23:04:55.608878,2.86338107664403
12550,2020-09-09 23:04:55.945949,2.86338107664403
12551,2020-09-09 23:04:56.286946,2.86338107664403
12552,2020-09-09 23:04:56.636468,2.86338107664403
12553,2020-09-09 23:04:56.968482,2.86338107664403
12554,2020-09-09 23:04:57.271151,2.86338107664403
12555,2020-09-09 23:04:57.526387,2.86338107664403
12556,2020-09-09 23:04:57.855542,2.86338107664403
12557,2020-09-09 23:04:58.166411,2.86338107664403
12558,2020-09-09 23:04:58.451418,2.86340347385385
12559,2020-09-09 23:04:58.796581,2.86340347385385
12560,2020-09-09 23:04:59.076266,2.86340347385385
12561,2020-09-09 23:04:59.467805,2.86340347385385
12562,2020-09-09 23:04:59.789385,2.86340347385385
12563,2020-09-09 23:05:00.085421,2.86340347385385
12564,2020-09-09 23:05:00.339407,2.86340347385385
12565,2020-09-09 23:05:00.660847,2.86340347385385
12566,2020-09-09 23:05:00.962944,2.86340347385385
12567,2020-09-09 23:05:01.207329,2.86340347385385
12568,2020-09-09 23:05:01.474129,2.86343062005197
12569,2020-09-09 23:05:01.748088,2.86343062005197
12570,2020-09-09 23:05:02.044823,2.86343062005197
12571,2020-09-09 23:05:02.392138,2.86343062005197
12572,2020-09-09 23:05:02.730978,2.86343062005197
12573,2020-09-09 23:05:03.003062,2.86343062005197
12574,2020-09-09 23:05:03.304346,2.86343062005197
12575,2020-09-09 23:05:03.678700,2.86343062005197
12576,2020-09-09 23:05:04.072869,2.86343062005197
12577,2020-09-09 23:05:04.459428,2.86346250301749
12578,2020-09-09 23:05:04.773948,2.86346250301749
12579,2020-09-09 23:05:05.032219,2.86346250301749
12580,2020-09-09 23:05:05.286371,2.86346250301749
12581,2020-09-09 23:05:05.626977,2.86346250301749
12582,2020-09-09 23:05:05.935563,2.86346250301749
12583,2020-09-09 23:05:06.269014,2.86346250301749
12584,2020-09-09 23:05:06.602636,2.86346250301749
12585,2020-09-09 23:05:06.943195,2.86346250301749
12586,2020-09-09 23:05:07.249307,2.86346250301749
12587,2020-09-09 23:05:07.554214,2.86349911054381
12588,2020-09-09 23:05:07.907440,2.86349911054381
12589,2020-09-09 23:05:08.220246,2.86349911054381
12590,2020-09-09 23:05:08.539791,2.86349911054381
12591,2020-09-09 23:05:08.805457,2.86349911054381
12592,2020-09-09 23:05:09.124275,2.86349911054381
12593,2020-09-09 23:05:09.351004,2.86349911054381
12594,2020-09-09 23:05:09.650493,2.86349911054381
12595,2020-09-09 23:05:09.987646,2.86349911054381
12596,2020-09-09 23:05:10.268504,2.86354043043853
12597,2020-09-09 23:05:10.591967,2.86354043043853
12598,2020-09-09 23:05:10.820538,2.86354043043853
12599,2020-09-09 23:05:11.174225,2.86354043043853
12600,2020-09-09 23:05:11.478031,2.86354043043853
12601,2020-09-09 23:05:11.790390,2.86354043043853
12602,2020-09-09 23:05:12.076088,2.86354043043853
12603,2020-09-09 23:05:12.435252,2.86354043043853
12604,2020-09-09 23:05:12.679150,2.86358645052324
12605,2020-09-09 23:05:12.984146,2.86358645052324
12606,2020-09-09 23:05:13.301131,2.86358645052324
12607,2020-09-09 23:05:13.646993,2.86358645052324
12608,2020-09-09 23:05:13.966514,2.86358645052324
12609,2020-09-09 23:05:14.308564,2.86358645052324
12610,2020-09-09 23:05:14.670053,2.86358645052324
12611,2020-09-09 23:05:15.011655,2.86358645052324
12612,2020-09-09 23:05:15.277901,2.86363715863349
12613,2020-09-09 23:05:15.603776,2.86363715863349
12614,2020-09-09 23:05:15.895234,2.86363715863349
12615,2020-09-09 23:05:16.182023,2.86363715863349
12616,2020-09-09 23:05:16.417870,2.86363715863349
12617,2020-09-09 23:05:16.759826,2.86363715863349
12618,2020-09-09 23:05:17.061133,2.86363715863349
12619,2020-09-09 23:05:17.384722,2.86363715863349
12620,2020-09-09 23:05:17.722753,2.86363715863349
12621,2020-09-09 23:05:17.995335,2.86363715863349
12622,2020-09-09 23:05:18.309027,2.86369254261869
12623,2020-09-09 23:05:18.546785,2.86369254261869
12624,2020-09-09 23:05:18.810905,2.86369254261869
12625,2020-09-09 23:05:19.207624,2.86369254261869
12626,2020-09-09 23:05:19.466339,2.86369254261869
12627,2020-09-09 23:05:19.787147,2.86369254261869
12628,2020-09-09 23:05:20.099658,2.86369254261869
12629,2020-09-09 23:05:20.363507,2.86369254261869
12630,2020-09-09 23:05:20.649681,2.86369254261869
12631,2020-09-09 23:05:20.925846,2.86375259034207
12632,2020-09-09 23:05:21.257979,2.86375259034207
12633,2020-09-09 23:05:21.614226,2.86375259034207
12634,2020-09-09 23:05:21.944477,2.86375259034207
12635,2020-09-09 23:05:22.298517,2.86375259034207
12636,2020-09-09 23:05:22.661984,2.86375259034207
12637,2020-09-09 23:05:22.952694,2.86375259034207
12638,2020-09-09 23:05:23.195393,2.86375259034207
12639,2020-09-09 23:05:23.506078,2.86375259034207
12640,2020-09-09 23:05:23.837473,2.86381728968065
12641,2020-09-09 23:05:24.173203,2.86381728968065
12642,2020-09-09 23:05:24.434500,2.86381728968065
12643,2020-09-09 23:05:24.742113,2.86381728968065
12644,2020-09-09 23:05:25.048660,2.86381728968065
12645,2020-09-09 23:05:25.366254,2.86381728968065
12646,2020-09-09 23:05:25.696411,2.86381728968065
12647,2020-09-09 23:05:25.974600,2.86381728968065
12648,2020-09-09 23:05:26.232736,2.86381728968065
12649,2020-09-09 23:05:26.533719,2.86381728968065
12650,2020-09-09 23:05:26.970458,2.86388662852522
12651,2020-09-09 23:05:27.301490,2.86388662852522
12652,2020-09-09 23:05:27.709056,2.86388662852522
12653,2020-09-09 23:05:28.021206,2.86388662852522
12654,2020-09-09 23:05:28.308105,2.86388662852522
12655,2020-09-09 23:05:28.592267,2.86388662852522
12656,2020-09-09 23:05:28.924505,2.86388662852522
12657,2020-09-09 23:05:29.240654,2.86388662852522
12658,2020-09-09 23:05:29.532154,2.86396059478031
12659,2020-09-09 23:05:29.861166,2.86396059478031
12660,2020-09-09 23:05:30.181334,2.86396059478031
12661,2020-09-09 23:05:30.457030,2.86396059478031
12662,2020-09-09 23:05:30.823464,2.86396059478031
12663,2020-09-09 23:05:31.117524,2.86396059478031
12664,2020-09-09 23:05:31.405576,2.86396059478031
12665,2020-09-09 23:05:31.619069,2.86396059478031
12666,2020-09-09 23:05:31.907870,2.86396059478031
12667,2020-09-09 23:05:32.202244,2.86396059478031
12668,2020-09-09 23:05:32.473942,2.86403917636417
12669,2020-09-09 23:05:32.782607,2.86403917636417
12670,2020-09-09 23:05:33.154651,2.86403917636417
12671,2020-09-09 23:05:33.504584,2.86403917636417
12672,2020-09-09 23:05:33.793024,2.86403917636417
12673,2020-09-09 23:05:34.070720,2.86403917636417
12674,2020-09-09 23:05:34.490066,2.86403917636417
12675,2020-09-09 23:05:34.797650,2.86403917636417
12676,2020-09-09 23:05:35.049206,2.86412236120879
12677,2020-09-09 23:05:35.310198,2.86412236120879
12678,2020-09-09 23:05:35.650752,2.86412236120879
12679,2020-09-09 23:05:35.935540,2.86412236120879
12680,2020-09-09 23:05:36.235407,2.86412236120879
12681,2020-09-09 23:05:36.572007,2.86412236120879
12682,2020-09-09 23:05:36.832244,2.86412236120879
12683,2020-09-09 23:05:37.205488,2.86412236120879
12684,2020-09-09 23:05:37.479503,2.86412236120879
12685,2020-09-09 23:05:37.843182,2.86421013725986
12686,2020-09-09 23:05:38.119032,2.86421013725986
12687,2020-09-09 23:05:38.339689,2.86421013725986
12688,2020-09-09 23:05:38.638797,2.86421013725986
12689,2020-09-09 23:05:38.964817,2.86421013725986
12690,2020-09-09 23:05:39.292755,2.86421013725986
12691,2020-09-09 23:05:39.648503,2.86421013725986
12692,2020-09-09 23:05:39.940082,2.86421013725986
12693,2020-09-09 23:05:40.201267,2.86421013725986
12694,2020-09-09 23:05:40.545804,2.86421013725986
12695,2020-09-09 23:05:40.858046,2.86430249247681
12696,2020-09-09 23:05:41.102295,2.86430249247681
12697,2020-09-09 23:05:41.416188,2.86430249247681
12698,2020-09-09 23:05:41.697648,2.86430249247681
12699,2020-09-09 23:05:41.925092,2.86430249247681
12700,2020-09-09 23:05:42.253997,2.86430249247681
12701,2020-09-09 23:05:42.553672,2.86430249247681
12702,2020-09-09 23:05:42.882378,2.86430249247681
12703,2020-09-09 23:05:43.215196,2.86430249247681
12704,2020-09-09 23:05:43.593148,2.86439941483276
12705,2020-09-09 23:05:43.872514,2.86439941483276
12706,2020-09-09 23:05:44.149407,2.86439941483276
12707,2020-09-09 23:05:44.476339,2.86439941483276
12708,2020-09-09 23:05:44.832337,2.86439941483276
12709,2020-09-09 23:05:45.180693,2.86439941483276
12710,2020-09-09 23:05:45.448126,2.86439941483276
12711,2020-09-09 23:05:45.739713,2.86439941483276
12712,2020-09-09 23:05:45.984447,2.86439941483276
12713,2020-09-09 23:05:46.240045,2.86439941483276
12714,2020-09-09 23:05:46.554356,2.86450089231457
12715,2020-09-09 23:05:46.859517,2.86450089231457
12716,2020-09-09 23:05:47.180875,2.86450089231457
12717,2020-09-09 23:05:47.483233,2.86450089231457
12718,2020-09-09 23:05:47.841669,2.86450089231457
12719,2020-09-09 23:05:48.217560,2.86450089231457
12720,2020-09-09 23:05:48.483815,2.86450089231457
12721,2020-09-09 23:05:48.742626,2.86450089231457
12722,2020-09-09 23:05:49.059944,2.86460691292281
12723,2020-09-09 23:05:49.409841,2.86460691292281
12724,2020-09-09 23:05:49.761101,2.86460691292281
12725,2020-09-09 23:05:50.083673,2.86460691292281
12726,2020-09-09 23:05:50.384825,2.86460691292281
12727,2020-09-09 23:05:50.749693,2.86460691292281
