iteration,timestamp,T7
12728,2020-09-09 23:05:50.965396,2.86460691292281
12729,2020-09-09 23:05:51.270432,2.86460691292281
12730,2020-09-09 23:05:51.574898,2.86460691292281
12731,2020-09-09 23:05:51.812548,2.86471746467178
12732,2020-09-09 23:05:52.090751,2.86471746467178
12733,2020-09-09 23:05:52.316277,2.86471746467178
12734,2020-09-09 23:05:52.605052,2.86471746467178
12735,2020-09-09 23:05:52.907501,2.86471746467178
12736,2020-09-09 23:05:53.233961,2.86471746467178
12737,2020-09-09 23:05:53.522274,2.86471746467178
12738,2020-09-09 23:05:53.924491,2.86471746467178
12739,2020-09-09 23:05:54.285004,2.86471746467178
12740,2020-09-09 23:05:54.589833,2.86483253558954
12741,2020-09-09 23:05:54.877886,2.86483253558954
12742,2020-09-09 23:05:55.264307,2.86483253558954
12743,2020-09-09 23:05:55.522846,2.86483253558954
12744,2020-09-09 23:05:55.790966,2.86483253558954
12745,2020-09-09 23:05:56.106658,2.86483253558954
12746,2020-09-09 23:05:56.426771,2.86483253558954
12747,2020-09-09 23:05:56.746197,2.86483253558954
12748,2020-09-09 23:05:57.073685,2.86495211371786
12749,2020-09-09 23:05:57.466386,2.86495211371786
12750,2020-09-09 23:05:57.749233,2.86495211371786
12751,2020-09-09 23:05:58.063994,2.86495211371786
12752,2020-09-09 23:05:58.314089,2.86495211371786
12753,2020-09-09 23:05:58.581950,2.86495211371786
12754,2020-09-09 23:05:58.859665,2.86495211371786
12755,2020-09-09 23:05:59.215544,2.86495211371786
12756,2020-09-09 23:05:59.547867,2.86495211371786
12757,2020-09-09 23:05:59.854103,2.86495211371786
12758,2020-09-09 23:06:00.171520,2.86507618711227
12759,2020-09-09 23:06:00.534142,2.86507618711227
12760,2020-09-09 23:06:00.787728,2.86507618711227
12761,2020-09-09 23:06:01.116897,2.86507618711227
12762,2020-09-09 23:06:01.500660,2.86507618711227
12763,2020-09-09 23:06:01.772846,2.86507618711227
12764,2020-09-09 23:06:02.130231,2.86507618711227
12765,2020-09-09 23:06:02.411087,2.86507618711227
12766,2020-09-09 23:06:02.708082,2.86520474384204
12767,2020-09-09 23:06:03.025053,2.86520474384204
12768,2020-09-09 23:06:03.352299,2.86520474384204
12769,2020-09-09 23:06:03.578993,2.86520474384204
12770,2020-09-09 23:06:03.838987,2.86520474384204
12771,2020-09-09 23:06:04.221849,2.86520474384204
12772,2020-09-09 23:06:04.517051,2.86520474384204
12773,2020-09-09 23:06:04.799642,2.86520474384204
12774,2020-09-09 23:06:05.152150,2.86533777199026
12775,2020-09-09 23:06:05.480787,2.86533777199026
12776,2020-09-09 23:06:05.757476,2.86533777199026
12777,2020-09-09 23:06:06.088057,2.86533777199026
12778,2020-09-09 23:06:06.378431,2.86533777199026
12779,2020-09-09 23:06:06.705873,2.86533777199026
12780,2020-09-09 23:06:07.026189,2.86533777199026
12781,2020-09-09 23:06:07.288597,2.86533777199026
12782,2020-09-09 23:06:07.572060,2.86533777199026
12783,2020-09-09 23:06:07.835809,2.86533777199026
12784,2020-09-09 23:06:08.138315,2.86547525965373
12785,2020-09-09 23:06:08.463128,2.86547525965373
12786,2020-09-09 23:06:08.783238,2.86547525965373
12787,2020-09-09 23:06:09.120402,2.86547525965373
12788,2020-09-09 23:06:09.450151,2.86547525965373
12789,2020-09-09 23:06:09.692531,2.86547525965373
12790,2020-09-09 23:06:09.989018,2.86547525965373
12791,2020-09-09 23:06:10.355080,2.86547525965373
12792,2020-09-09 23:06:10.682054,2.86547525965373
12793,2020-09-09 23:06:11.029577,2.8656171949431
12794,2020-09-09 23:06:11.373446,2.8656171949431
12795,2020-09-09 23:06:11.694089,2.8656171949431
12796,2020-09-09 23:06:11.937103,2.8656171949431
12797,2020-09-09 23:06:12.274120,2.8656171949431
12798,2020-09-09 23:06:12.529375,2.8656171949431
12799,2020-09-09 23:06:12.843530,2.8656171949431
12800,2020-09-09 23:06:13.116059,2.8656171949431
12801,2020-09-09 23:06:13.465730,2.8656171949431
12802,2020-09-09 23:06:13.801848,2.86576356598276
12803,2020-09-09 23:06:14.149159,2.86576356598276
12804,2020-09-09 23:06:14.441573,2.86576356598276
12805,2020-09-09 23:06:14.763542,2.86576356598276
12806,2020-09-09 23:06:15.034137,2.86576356598276
12807,2020-09-09 23:06:15.284394,2.86576356598276
12808,2020-09-09 23:06:15.583203,2.86576356598276
12809,2020-09-09 23:06:15.885029,2.86576356598276
12810,2020-09-09 23:06:16.198976,2.86576356598276
12811,2020-09-09 23:06:16.590817,2.86576356598276
12812,2020-09-09 23:06:16.903564,2.8610549728089
12813,2020-09-09 23:06:17.217507,2.8610549728089
12814,2020-09-09 23:06:17.465181,2.8610549728089
12815,2020-09-09 23:06:17.731902,2.8610549728089
12816,2020-09-09 23:06:18.088972,2.8610549728089
12817,2020-09-09 23:06:18.387082,2.8610549728089
12818,2020-09-09 23:06:18.683186,2.8610549728089
12819,2020-09-09 23:06:18.948973,2.8610549728089
12820,2020-09-09 23:06:19.159709,2.8610549728089
12821,2020-09-09 23:06:19.585758,2.8610549728089
12822,2020-09-09 23:06:19.865434,2.8563594009139
12823,2020-09-09 23:06:20.182093,2.8563594009139
12824,2020-09-09 23:06:20.481759,2.8563594009139
12825,2020-09-09 23:06:20.760296,2.8563594009139
12826,2020-09-09 23:06:20.991141,2.8563594009139
12827,2020-09-09 23:06:21.252349,2.8563594009139
12828,2020-09-09 23:06:21.600390,2.8563594009139
12829,2020-09-09 23:06:21.869722,2.8563594009139
12830,2020-09-09 23:06:22.172680,2.85167682091975
12831,2020-09-09 23:06:22.490293,2.85167682091975
12832,2020-09-09 23:06:22.759478,2.85167682091975
12833,2020-09-09 23:06:23.155420,2.85167682091975
12834,2020-09-09 23:06:23.503129,2.85167682091975
12835,2020-09-09 23:06:23.799075,2.85167682091975
12836,2020-09-09 23:06:24.116788,2.85167682091975
12837,2020-09-09 23:06:24.410739,2.85167682091975
12838,2020-09-09 23:06:24.829581,2.8470072034816
12839,2020-09-09 23:06:25.099235,2.8470072034816
12840,2020-09-09 23:06:25.465649,2.8470072034816
12841,2020-09-09 23:06:25.794390,2.8470072034816
12842,2020-09-09 23:06:26.127390,2.8470072034816
12843,2020-09-09 23:06:26.361513,2.8470072034816
12844,2020-09-09 23:06:26.749080,2.8470072034816
12845,2020-09-09 23:06:27.092278,2.8470072034816
12846,2020-09-09 23:06:27.376838,2.8470072034816
12847,2020-09-09 23:06:27.759021,2.84235051928805
12848,2020-09-09 23:06:28.013859,2.84235051928805
12849,2020-09-09 23:06:28.284597,2.84235051928805
12850,2020-09-09 23:06:28.599269,2.84235051928805
12851,2020-09-09 23:06:28.852848,2.84235051928805
12852,2020-09-09 23:06:29.157005,2.84235051928805
12853,2020-09-09 23:06:29.462014,2.84235051928805
12854,2020-09-09 23:06:29.772083,2.83770673906147
12855,2020-09-09 23:06:30.091596,2.83770673906147
12856,2020-09-09 23:06:30.416904,2.83770673906147
12857,2020-09-09 23:06:30.741057,2.83770673906147
12858,2020-09-09 23:06:31.105479,2.83770673906147
12859,2020-09-09 23:06:31.412726,2.83770673906147
12860,2020-09-09 23:06:31.657654,2.83770673906147
12861,2020-09-09 23:06:31.933230,2.83770673906147
12862,2020-09-09 23:06:32.268187,2.83307583355835
12863,2020-09-09 23:06:32.549154,2.83307583355835
12864,2020-09-09 23:06:32.778980,2.83307583355835
12865,2020-09-09 23:06:33.103352,2.83307583355835
12866,2020-09-09 23:06:33.403570,2.83307583355835
12867,2020-09-09 23:06:33.711052,2.83307583355835
12868,2020-09-09 23:06:33.994239,2.83307583355835
12869,2020-09-09 23:06:34.268212,2.83307583355835
12870,2020-09-09 23:06:34.556252,2.83307583355835
12871,2020-09-09 23:06:34.809328,2.83307583355835
12872,2020-09-09 23:06:35.076228,2.83307583355835
12873,2020-09-09 23:06:35.438480,2.82845777356964
12874,2020-09-09 23:06:35.768188,2.82845777356964
12875,2020-09-09 23:06:36.098433,2.82845777356964
12876,2020-09-09 23:06:36.415286,2.82845777356964
12877,2020-09-09 23:06:36.694388,2.82845777356964
12878,2020-09-09 23:06:37.034678,2.82845777356964
12879,2020-09-09 23:06:37.333171,2.82845777356964
12880,2020-09-09 23:06:37.621771,2.82845777356964
12881,2020-09-09 23:06:37.952388,2.82845777356964
12882,2020-09-09 23:06:38.219408,2.82845777356964
12883,2020-09-09 23:06:38.549905,2.82385252992121
12884,2020-09-09 23:06:38.842834,2.82385252992121
12885,2020-09-09 23:06:39.212252,2.82385252992121
12886,2020-09-09 23:06:39.480161,2.82385252992121
12887,2020-09-09 23:06:39.727426,2.82385252992121
12888,2020-09-09 23:06:40.021465,2.82385252992121
12889,2020-09-09 23:06:40.310877,2.82385252992121
12890,2020-09-09 23:06:40.649522,2.82385252992121
12891,2020-09-09 23:06:40.953425,2.82385252992121
12892,2020-09-09 23:06:41.256392,2.81926007347442
12893,2020-09-09 23:06:41.499476,2.81926007347442
12894,2020-09-09 23:06:41.757050,2.81926007347442
12895,2020-09-09 23:06:42.045951,2.81926007347442
12896,2020-09-09 23:06:42.381324,2.81926007347442
12897,2020-09-09 23:06:42.698236,2.81926007347442
12898,2020-09-09 23:06:42.940363,2.81926007347442
12899,2020-09-09 23:06:43.252488,2.81926007347442
12900,2020-09-09 23:06:43.527947,2.81926007347442
12901,2020-09-09 23:06:43.836063,2.81926007347442
12902,2020-09-09 23:06:44.110127,2.81468037512667
12903,2020-09-09 23:06:45.510075,2.81468037512667
12904,2020-09-09 23:06:45.867940,2.81468037512667
12905,2020-09-09 23:06:46.143030,2.81468037512667
12906,2020-09-09 23:06:46.554512,2.81468037512667
12907,2020-09-09 23:06:46.837844,2.81468037512667
12908,2020-09-09 23:06:47.167428,2.81468037512667
12909,2020-09-09 23:06:47.450874,2.81468037512667
12910,2020-09-09 23:06:47.686276,2.81468037512667
12911,2020-09-09 23:06:48.066458,2.81011340581219
12912,2020-09-09 23:06:48.336898,2.81011340581219
12913,2020-09-09 23:06:48.624287,2.81011340581219
12914,2020-09-09 23:06:49.006180,2.81011340581219
12915,2020-09-09 23:06:49.265519,2.81011340581219
12916,2020-09-09 23:06:49.608840,2.81011340581219
12917,2020-09-09 23:06:49.857495,2.81011340581219
12918,2020-09-09 23:06:50.170665,2.81011340581219
12919,2020-09-09 23:06:50.469245,2.81011340581219
12920,2020-09-09 23:06:50.706234,2.80555913650294
12921,2020-09-09 23:06:51.063332,2.80555913650294
12922,2020-09-09 23:06:51.364927,2.80555913650294
12923,2020-09-09 23:06:51.670624,2.80555913650294
12924,2020-09-09 23:06:52.014410,2.80555913650294
12925,2020-09-09 23:06:52.312806,2.80555913650294
12926,2020-09-09 23:06:52.693418,2.80555913650294
12927,2020-09-09 23:06:52.983086,2.80555913650294
12928,2020-09-09 23:06:53.245301,2.80555913650294
12929,2020-09-09 23:06:53.575649,2.80101753820975
12930,2020-09-09 23:06:53.893971,2.80101753820975
12931,2020-09-09 23:06:54.205248,2.80101753820975
12932,2020-09-09 23:06:54.594118,2.80101753820975
12933,2020-09-09 23:06:54.924512,2.80101753820975
12934,2020-09-09 23:06:55.194133,2.80101753820975
12935,2020-09-09 23:06:55.516574,2.80101753820975
12936,2020-09-09 23:06:55.780986,2.80101753820975
12937,2020-09-09 23:06:56.071413,2.80101753820975
12938,2020-09-09 23:06:56.298456,2.80101753820975
12939,2020-09-09 23:06:56.568774,2.79648858198389
12940,2020-09-09 23:06:56.894013,2.79648858198389
12941,2020-09-09 23:06:57.225744,2.79648858198389
12942,2020-09-09 23:06:57.574903,2.79648858198389
12943,2020-09-09 23:06:57.888054,2.79648858198389
12944,2020-09-09 23:06:58.158718,2.79648858198389
12945,2020-09-09 23:06:58.463343,2.79648858198389
12946,2020-09-09 23:06:58.712153,2.79648858198389
12947,2020-09-09 23:06:58.952068,2.79648858198389
12948,2020-09-09 23:06:59.241306,2.79197223891909
12949,2020-09-09 23:06:59.585914,2.79197223891909
12950,2020-09-09 23:06:59.912721,2.79197223891909
12951,2020-09-09 23:07:00.291316,2.79197223891909
12952,2020-09-09 23:07:00.557337,2.79197223891909
12953,2020-09-09 23:07:00.883325,2.79197223891909
12954,2020-09-09 23:07:01.126202,2.79197223891909
12955,2020-09-09 23:07:01.414502,2.79197223891909
12956,2020-09-09 23:07:01.677781,2.79197223891909
12957,2020-09-09 23:07:02.018440,2.78746848015449
12958,2020-09-09 23:07:02.373705,2.78746848015449
12959,2020-09-09 23:07:02.743692,2.78746848015449
12960,2020-09-09 23:07:02.999223,2.78746848015449
12961,2020-09-09 23:07:03.315415,2.78746848015449
12962,2020-09-09 23:07:03.630089,2.78746848015449
12963,2020-09-09 23:07:03.978927,2.78746848015449
12964,2020-09-09 23:07:04.336289,2.78746848015449
12965,2020-09-09 23:07:04.684595,2.78297727687928
12966,2020-09-09 23:07:04.990019,2.78297727687928
12967,2020-09-09 23:07:05.277634,2.78297727687928
12968,2020-09-09 23:07:05.652184,2.78297727687928
12969,2020-09-09 23:07:05.940306,2.78297727687928
12970,2020-09-09 23:07:06.199452,2.78297727687928
12971,2020-09-09 23:07:06.422250,2.78297727687928
12972,2020-09-09 23:07:06.784322,2.78297727687928
12973,2020-09-09 23:07:07.152553,2.77849860034088
12974,2020-09-09 23:07:07.502407,2.77849860034088
12975,2020-09-09 23:07:07.844151,2.77849860034088
12976,2020-09-09 23:07:08.127045,2.77849860034088
12977,2020-09-09 23:07:08.461260,2.77849860034088
12978,2020-09-09 23:07:08.790114,2.77849860034088
12979,2020-09-09 23:07:09.078262,2.77849860034088
12980,2020-09-09 23:07:09.406026,2.77849860034088
12981,2020-09-09 23:07:09.679472,2.77849860034088
12982,2020-09-09 23:07:09.924198,2.77849860034088
12983,2020-09-09 23:07:10.198688,2.77403242186573
12984,2020-09-09 23:07:10.440333,2.77403242186573
12985,2020-09-09 23:07:10.705810,2.77403242186573
12986,2020-09-09 23:07:10.973848,2.77403242186573
12987,2020-09-09 23:07:11.325679,2.77403242186573
12988,2020-09-09 23:07:11.687055,2.77403242186573
12989,2020-09-09 23:07:12.028149,2.77403242186573
12990,2020-09-09 23:07:12.322945,2.77403242186573
12991,2020-09-09 23:07:12.593400,2.77403242186573
12992,2020-09-09 23:07:12.898870,2.77403242186573
12993,2020-09-09 23:07:13.202397,2.76957871289908
12994,2020-09-09 23:07:13.538254,2.76957871289908
12995,2020-09-09 23:07:13.905107,2.76957871289908
12996,2020-09-09 23:07:14.219683,2.76957871289908
12997,2020-09-09 23:07:14.558741,2.76957871289908
12998,2020-09-09 23:07:14.803976,2.76957871289908
12999,2020-09-09 23:07:15.113926,2.76957871289908
13000,2020-09-09 23:07:15.366710,2.76957871289908
13001,2020-09-09 23:07:15.723916,2.76957871289908
13002,2020-09-09 23:07:16.071351,2.76513744390599
13003,2020-09-09 23:07:16.398479,2.76513744390599
13004,2020-09-09 23:07:16.748145,2.76513744390599
13005,2020-09-09 23:07:17.031227,2.76513744390599
13006,2020-09-09 23:07:17.386257,2.76513744390599
13007,2020-09-09 23:07:17.693738,2.76513744390599
13008,2020-09-09 23:07:17.977325,2.76513744390599
13009,2020-09-09 23:07:18.371054,2.76513744390599
13010,2020-09-09 23:07:18.821666,2.76070858525013
13011,2020-09-09 23:07:19.180926,2.76070858525013
13012,2020-09-09 23:07:19.458475,2.76070858525013
13013,2020-09-09 23:07:19.800765,2.76070858525013
13014,2020-09-09 23:07:20.122008,2.76070858525013
13015,2020-09-09 23:07:20.467149,2.76070858525013
13016,2020-09-09 23:07:20.710233,2.76070858525013
13017,2020-09-09 23:07:20.973727,2.76070858525013
13018,2020-09-09 23:07:21.308148,2.76070858525013
13019,2020-09-09 23:07:21.560263,2.76070858525013
13020,2020-09-09 23:07:21.884516,2.75629210739038
13021,2020-09-09 23:07:22.222335,2.75629210739038
13022,2020-09-09 23:07:22.563773,2.75629210739038
13023,2020-09-09 23:07:22.894271,2.75629210739038
13024,2020-09-09 23:07:23.218764,2.75629210739038
13025,2020-09-09 23:07:23.461485,2.75629210739038
13026,2020-09-09 23:07:23.714332,2.75629210739038
13027,2020-09-09 23:07:24.054873,2.75629210739038
13028,2020-09-09 23:07:24.462916,2.75629210739038
13029,2020-09-09 23:07:24.836240,2.75188798085885
13030,2020-09-09 23:07:25.096642,2.75188798085885
13031,2020-09-09 23:07:25.367318,2.75188798085885
13032,2020-09-09 23:07:25.691120,2.75188798085885
13033,2020-09-09 23:07:26.011970,2.75188798085885
13034,2020-09-09 23:07:26.426760,2.75188798085885
13035,2020-09-09 23:07:26.758215,2.75188798085885
13036,2020-09-09 23:07:27.091076,2.75188798085885
13037,2020-09-09 23:07:27.431880,2.75188798085885
13038,2020-09-09 23:07:27.814895,2.74749617625177
13039,2020-09-09 23:07:28.110711,2.74749617625177
13040,2020-09-09 23:07:28.377666,2.74749617625177
13041,2020-09-09 23:07:28.692013,2.74749617625177
13042,2020-09-09 23:07:29.036038,2.74749617625177
13043,2020-09-09 23:07:29.337769,2.74749617625177
13044,2020-09-09 23:07:29.543787,2.74749617625177
13045,2020-09-09 23:07:29.931063,2.74749617625177
13046,2020-09-09 23:07:30.227261,2.74749617625177
13047,2020-09-09 23:07:30.576201,2.74311666422433
13048,2020-09-09 23:07:30.814387,2.74311666422433
13049,2020-09-09 23:07:31.104411,2.74311666422433
13050,2020-09-09 23:07:31.424356,2.74311666422433
13051,2020-09-09 23:07:31.720345,2.74311666422433
13052,2020-09-09 23:07:31.973599,2.74311666422433
13053,2020-09-09 23:07:32.284165,2.74311666422433
13054,2020-09-09 23:07:32.591032,2.74311666422433
13055,2020-09-09 23:07:32.901652,2.74311666422433
13056,2020-09-09 23:07:33.263913,2.74311666422433
13057,2020-09-09 23:07:33.614951,2.73874941548742
13058,2020-09-09 23:07:34.001859,2.73874941548742
13059,2020-09-09 23:07:34.368991,2.73874941548742
13060,2020-09-09 23:07:34.658275,2.73874941548742
13061,2020-09-09 23:07:35.010076,2.73874941548742
13062,2020-09-09 23:07:35.387813,2.73874941548742
13063,2020-09-09 23:07:35.702578,2.73874941548742
13064,2020-09-09 23:07:36.077626,2.73874941548742
13065,2020-09-09 23:07:36.349809,2.7343944008054
13066,2020-09-09 23:07:36.697570,2.7343944008054
13067,2020-09-09 23:07:36.980567,2.7343944008054
13068,2020-09-09 23:07:37.277148,2.7343944008054
13069,2020-09-09 23:07:37.520398,2.7343944008054
13070,2020-09-09 23:07:37.892416,2.7343944008054
13071,2020-09-09 23:07:38.288106,2.7343944008054
13072,2020-09-09 23:07:38.527461,2.7343944008054
13073,2020-09-09 23:07:38.798991,2.7343944008054
13074,2020-09-09 23:07:39.115401,2.7343944008054
13075,2020-09-09 23:07:39.380805,2.73005159099444
13076,2020-09-09 23:07:39.636568,2.73005159099444
13077,2020-09-09 23:07:39.981055,2.73005159099444
13078,2020-09-09 23:07:40.307847,2.73005159099444
13079,2020-09-09 23:07:40.577033,2.73005159099444
13080,2020-09-09 23:07:40.908307,2.73005159099444
13081,2020-09-09 23:07:41.168525,2.73005159099444
13082,2020-09-09 23:07:41.472242,2.73005159099444
13083,2020-09-09 23:07:41.798847,2.73005159099444
13084,2020-09-09 23:07:42.119475,2.73336950232597
13085,2020-09-09 23:07:42.512543,2.73336950232597
13086,2020-09-09 23:07:42.770732,2.73336950232597
13087,2020-09-09 23:07:43.094531,2.73336950232597
13088,2020-09-09 23:07:43.413961,2.73336950232597
13089,2020-09-09 23:07:43.750688,2.73336950232597
13090,2020-09-09 23:07:44.130062,2.73336950232597
13091,2020-09-09 23:07:44.481558,2.73336950232597
13092,2020-09-09 23:07:44.758280,2.73651417571993
13093,2020-09-09 23:07:45.012562,2.73651417571993
13094,2020-09-09 23:07:45.339122,2.73651417571993
13095,2020-09-09 23:07:45.555616,2.73651417571993
13096,2020-09-09 23:07:45.947993,2.73651417571993
13097,2020-09-09 23:07:46.239769,2.73651417571993
13098,2020-09-09 23:07:46.505286,2.73651417571993
13099,2020-09-09 23:07:46.796462,2.73651417571993
13100,2020-09-09 23:07:47.103566,2.73651417571993
13101,2020-09-09 23:07:47.482568,2.73651417571993
13102,2020-09-09 23:07:47.783799,2.747293158902
13103,2020-09-09 23:07:48.069602,2.747293158902
13104,2020-09-09 23:07:48.308384,2.747293158902
13105,2020-09-09 23:07:48.650623,2.747293158902
13106,2020-09-09 23:07:48.955306,2.747293158902
13107,2020-09-09 23:07:49.234604,2.747293158902
13108,2020-09-09 23:07:49.522492,2.747293158902
13109,2020-09-09 23:07:49.792869,2.747293158902
13110,2020-09-09 23:07:50.088688,2.747293158902
13111,2020-09-09 23:07:50.371742,2.747293158902
13112,2020-09-09 23:07:50.708288,2.747293158902
13113,2020-09-09 23:07:50.965392,2.75806270171518
13114,2020-09-09 23:07:51.266011,2.75806270171518
13115,2020-09-09 23:07:51.648840,2.75806270171518
13116,2020-09-09 23:07:52.014145,2.75806270171518
13117,2020-09-09 23:07:52.343298,2.75806270171518
13118,2020-09-09 23:07:52.665180,2.76882281260413
13119,2020-09-09 23:07:52.997574,2.76882281260413
13120,2020-09-09 23:07:53.306870,2.76882281260413
13121,2020-09-09 23:07:53.569602,2.76882281260413
13122,2020-09-09 23:07:53.977590,2.76882281260413
13123,2020-09-09 23:07:54.276359,2.76882281260413
13124,2020-09-09 23:07:54.516276,2.76882281260413
13125,2020-09-09 23:07:54.844410,2.76882281260413
13126,2020-09-09 23:07:55.156915,2.76882281260413
13127,2020-09-09 23:07:55.522640,2.77957350000271
13128,2020-09-09 23:07:55.896654,2.77957350000271
13129,2020-09-09 23:07:56.246833,2.77957350000271
13130,2020-09-09 23:07:56.579822,2.77957350000271
13131,2020-09-09 23:07:56.897939,2.77957350000271
13132,2020-09-09 23:07:57.278409,2.77957350000271
13133,2020-09-09 23:07:57.551187,2.77957350000271
13134,2020-09-09 23:07:57.891185,2.77957350000271
13135,2020-09-09 23:07:58.276071,2.79031477233401
13136,2020-09-09 23:07:58.536478,2.79031477233401
13137,2020-09-09 23:07:58.827475,2.79031477233401
13138,2020-09-09 23:07:59.065264,2.79031477233401
13139,2020-09-09 23:07:59.396368,2.79031477233401
13140,2020-09-09 23:07:59.646099,2.79031477233401
13141,2020-09-09 23:08:00.014675,2.79031477233401
13142,2020-09-09 23:08:00.331363,2.79031477233401
13143,2020-09-09 23:08:00.509563,2.79031477233401
13144,2020-09-09 23:08:00.838310,2.80104663801038
13145,2020-09-09 23:08:01.104953,2.80104663801038
13146,2020-09-09 23:08:01.402201,2.80104663801038
13147,2020-09-09 23:08:01.731384,2.80104663801038
13148,2020-09-09 23:08:02.005399,2.80104663801038
13149,2020-09-09 23:08:02.474719,2.80104663801038
13150,2020-09-09 23:08:02.713531,2.80104663801038
13151,2020-09-09 23:08:02.999304,2.80104663801038
13152,2020-09-09 23:08:03.268667,2.80104663801038
13153,2020-09-09 23:08:03.586437,2.80104663801038
13154,2020-09-09 23:08:03.973567,2.81176910543347
13155,2020-09-09 23:08:04.281421,2.81176910543347
13156,2020-09-09 23:08:04.570617,2.81176910543347
13157,2020-09-09 23:08:04.906303,2.81176910543347
13158,2020-09-09 23:08:05.202321,2.81176910543347
13159,2020-09-09 23:08:05.514861,2.81176910543347
13160,2020-09-09 23:08:05.817970,2.81176910543347
13161,2020-09-09 23:08:06.152997,2.81176910543347
13162,2020-09-09 23:08:06.475529,2.81176910543347
13163,2020-09-09 23:08:06.774221,2.81176910543347
13164,2020-09-09 23:08:07.129978,2.82248218299431
13165,2020-09-09 23:08:07.369487,2.82248218299431
13166,2020-09-09 23:08:07.653923,2.82248218299431
13167,2020-09-09 23:08:07.987099,2.82248218299431
13168,2020-09-09 23:08:08.308966,2.82248218299431
13169,2020-09-09 23:08:08.689729,2.82248218299431
13170,2020-09-09 23:08:09.012589,2.82248218299431
13171,2020-09-09 23:08:09.311088,2.82248218299431
13172,2020-09-09 23:08:09.573901,2.82248218299431
13173,2020-09-09 23:08:09.838731,2.82248218299431
13174,2020-09-09 23:08:10.087888,2.83318587907326
13175,2020-09-09 23:08:10.382596,2.83318587907326
13176,2020-09-09 23:08:10.728552,2.83318587907326
13177,2020-09-09 23:08:11.010151,2.83318587907326
13178,2020-09-09 23:08:11.230685,2.83318587907326
13179,2020-09-09 23:08:11.515213,2.83318587907326
13180,2020-09-09 23:08:11.849553,2.83318587907326
13181,2020-09-09 23:08:12.151107,2.83318587907326
13182,2020-09-09 23:08:12.370717,2.83318587907326
13183,2020-09-09 23:08:12.660345,2.83318587907326
13184,2020-09-09 23:08:12.921972,2.84388020204013
13185,2020-09-09 23:08:13.254201,2.84388020204013
13186,2020-09-09 23:08:13.502787,2.84388020204013
13187,2020-09-09 23:08:13.829884,2.84388020204013
13188,2020-09-09 23:08:14.101747,2.84388020204013
13189,2020-09-09 23:08:14.375312,2.84388020204013
13190,2020-09-09 23:08:14.686624,2.84388020204013
13191,2020-09-09 23:08:15.026600,2.84388020204013
13192,2020-09-09 23:08:15.333629,2.85456516025418
13193,2020-09-09 23:08:15.640428,2.85456516025418
13194,2020-09-09 23:08:15.952865,2.85456516025418
13195,2020-09-09 23:08:16.276015,2.85456516025418
13196,2020-09-09 23:08:16.582773,2.85456516025418
13197,2020-09-09 23:08:16.937185,2.85456516025418
13198,2020-09-09 23:08:17.240359,2.85456516025418
13199,2020-09-09 23:08:17.570975,2.85456516025418
13200,2020-09-09 23:08:17.891448,2.85456516025418
13201,2020-09-09 23:08:18.281855,2.8652407620642
13202,2020-09-09 23:08:18.593216,2.8652407620642
13203,2020-09-09 23:08:18.933938,2.8652407620642
13204,2020-09-09 23:08:19.264526,2.8652407620642
13205,2020-09-09 23:08:19.636361,2.8652407620642
13206,2020-09-09 23:08:19.964528,2.8652407620642
13207,2020-09-09 23:08:20.312850,2.8652407620642
13208,2020-09-09 23:08:20.683965,2.87590701580849
13209,2020-09-09 23:08:21.106009,2.87590701580849
13210,2020-09-09 23:08:21.418884,2.87590701580849
13211,2020-09-09 23:08:21.666820,2.87590701580849
13212,2020-09-09 23:08:22.009944,2.87590701580849
13213,2020-09-09 23:08:22.260698,2.87590701580849
13214,2020-09-09 23:08:22.520587,2.87590701580849
13215,2020-09-09 23:08:22.795149,2.87590701580849
13216,2020-09-09 23:08:23.151679,2.87590701580849
13217,2020-09-09 23:08:23.421567,2.87590701580849
13218,2020-09-09 23:08:23.695396,2.87590701580849
13219,2020-09-09 23:08:23.996376,2.87590701580849
13220,2020-09-09 23:08:24.295457,2.88656392981494
13221,2020-09-09 23:08:24.619261,2.88656392981494
13222,2020-09-09 23:08:24.971452,2.88656392981494
13223,2020-09-09 23:08:25.304643,2.88656392981494
13224,2020-09-09 23:08:25.679330,2.88656392981494
13225,2020-09-09 23:08:26.041466,2.88656392981494
13226,2020-09-09 23:08:26.300943,2.88656392981494
13227,2020-09-09 23:08:26.546953,2.88656392981494
13228,2020-09-09 23:08:26.798823,2.88656392981494
13229,2020-09-09 23:08:27.187489,2.88656392981494
13230,2020-09-09 23:08:27.523145,2.89721151240104
13231,2020-09-09 23:08:27.812771,2.89721151240104
13232,2020-09-09 23:08:28.138417,2.89721151240104
13233,2020-09-09 23:08:28.457918,2.89721151240104
13234,2020-09-09 23:08:28.745090,2.89721151240104
13235,2020-09-09 23:08:29.081634,2.89721151240104
13236,2020-09-09 23:08:29.373749,2.89721151240104
13237,2020-09-09 23:08:29.707150,2.89721151240104
13238,2020-09-09 23:08:30.003119,2.90784977187396
13239,2020-09-09 23:08:30.317532,2.90784977187396
13240,2020-09-09 23:08:30.618642,2.90784977187396
13241,2020-09-09 23:08:30.846506,2.90784977187396
13242,2020-09-09 23:08:31.175843,2.90784977187396
13243,2020-09-09 23:08:31.462669,2.90784977187396
13244,2020-09-09 23:08:31.800944,2.90784977187396
13245,2020-09-09 23:08:32.146688,2.90784977187396
13246,2020-09-09 23:08:32.384360,2.90784977187396
13247,2020-09-09 23:08:32.728755,2.90784977187396
13248,2020-09-09 23:08:33.051207,2.91847871653052
13249,2020-09-09 23:08:33.389264,2.91847871653052
13250,2020-09-09 23:08:33.723145,2.91847871653052
13251,2020-09-09 23:08:34.094379,2.91847871653052
13252,2020-09-09 23:08:34.416052,2.91847871653052
13253,2020-09-09 23:08:34.610231,2.91847871653052
13254,2020-09-09 23:08:34.871204,2.91847871653052
13255,2020-09-09 23:08:35.199735,2.91847871653052
13256,2020-09-09 23:08:35.540758,2.91847871653052
13257,2020-09-09 23:08:35.855467,2.91847871653052
13258,2020-09-09 23:08:36.175380,2.9290983546573
13259,2020-09-09 23:08:36.465711,2.9290983546573
13260,2020-09-09 23:08:36.763377,2.9290983546573
13261,2020-09-09 23:08:37.056921,2.9290983546573
13262,2020-09-09 23:08:37.351804,2.9290983546573
13263,2020-09-09 23:08:37.680440,2.9290983546573
13264,2020-09-09 23:08:38.035533,2.9290983546573
13265,2020-09-09 23:08:38.306009,2.9290983546573
13266,2020-09-09 23:08:38.589053,2.9290983546573
13267,2020-09-09 23:08:38.890243,2.93970869453062
13268,2020-09-09 23:08:39.254414,2.93970869453062
13269,2020-09-09 23:08:39.549367,2.93970869453062
13270,2020-09-09 23:08:39.904080,2.93970869453062
13271,2020-09-09 23:08:40.217751,2.93970869453062
13272,2020-09-09 23:08:40.520231,2.93970869453062
13273,2020-09-09 23:08:40.875434,2.93970869453062
13274,2020-09-09 23:08:41.196887,2.93970869453062
13275,2020-09-09 23:08:41.486712,2.93970869453062
13276,2020-09-09 23:08:41.801854,2.95030974441663
13277,2020-09-09 23:08:42.155581,2.95030974441663
13278,2020-09-09 23:08:42.473728,2.95030974441663
13279,2020-09-09 23:08:42.902503,2.95030974441663
13280,2020-09-09 23:08:43.250165,2.95030974441663
13281,2020-09-09 23:08:43.602444,2.95030974441663
13282,2020-09-09 23:08:43.888642,2.95030974441663
13283,2020-09-09 23:08:44.217080,2.95030974441663
13284,2020-09-09 23:08:44.477881,2.95030974441663
13285,2020-09-09 23:08:44.736237,2.96090151257128
13286,2020-09-09 23:08:45.026195,2.96090151257128
13287,2020-09-09 23:08:45.372222,2.96090151257128
13288,2020-09-09 23:08:45.624747,2.96090151257128
13289,2020-09-09 23:08:45.950748,2.96090151257128
13290,2020-09-09 23:08:46.252637,2.96090151257128
13291,2020-09-09 23:08:46.580598,2.96090151257128
13292,2020-09-09 23:08:46.838463,2.96090151257128
13293,2020-09-09 23:08:47.236082,2.96090151257128
13294,2020-09-09 23:08:47.514711,2.97148400724041
13295,2020-09-09 23:08:47.807759,2.97148400724041
13296,2020-09-09 23:08:48.144162,2.97148400724041
13297,2020-09-09 23:08:48.470759,2.97148400724041
13298,2020-09-09 23:08:48.762781,2.97148400724041
13299,2020-09-09 23:08:48.992170,2.97148400724041
13300,2020-09-09 23:08:49.376965,2.97148400724041
13301,2020-09-09 23:08:49.747024,2.97148400724041
13302,2020-09-09 23:08:50.127287,2.97148400724041
13303,2020-09-09 23:08:50.378564,2.98205723665974
13304,2020-09-09 23:08:50.643208,2.98205723665974
13305,2020-09-09 23:08:51.024065,2.98205723665974
13306,2020-09-09 23:08:51.311106,2.98205723665974
13307,2020-09-09 23:08:51.585213,2.98205723665974
13308,2020-09-09 23:08:51.884515,2.98205723665974
13309,2020-09-09 23:08:52.161931,2.98205723665974
13310,2020-09-09 23:08:52.408394,2.98205723665974
13311,2020-09-09 23:08:52.772238,2.98205723665974
13312,2020-09-09 23:08:53.104544,2.98205723665974
13313,2020-09-09 23:08:53.487939,2.99262120905497
13314,2020-09-09 23:08:53.813000,2.99262120905497
13315,2020-09-09 23:08:54.179576,2.99262120905497
13316,2020-09-09 23:08:54.501429,2.99262120905497
13317,2020-09-09 23:08:54.832569,2.99262120905497
13318,2020-09-09 23:08:55.110040,2.99262120905497
13319,2020-09-09 23:08:55.385332,2.99262120905497
13320,2020-09-09 23:08:55.660780,2.99262120905497
13321,2020-09-09 23:08:55.999562,2.99262120905497
13322,2020-09-09 23:08:56.300653,2.99262120905497
13323,2020-09-09 23:08:56.569508,3.00317593264175
13324,2020-09-09 23:08:56.895257,3.00317593264175
13325,2020-09-09 23:08:57.168023,3.00317593264175
13326,2020-09-09 23:08:57.474306,3.00317593264175
13327,2020-09-09 23:08:57.754460,3.00317593264175
13328,2020-09-09 23:08:58.111377,3.00317593264175
13329,2020-09-09 23:08:58.435428,3.00317593264175
13330,2020-09-09 23:08:58.736162,3.00317593264175
13331,2020-09-09 23:08:58.999211,3.01372141562574
13332,2020-09-09 23:08:59.253673,3.01372141562574
13333,2020-09-09 23:08:59.553445,3.01372141562574
13334,2020-09-09 23:08:59.847256,3.01372141562574
13335,2020-09-09 23:09:00.173675,3.01372141562574
13336,2020-09-09 23:09:00.446407,3.01372141562574
13337,2020-09-09 23:09:00.689384,3.01372141562574
13338,2020-09-09 23:09:01.005051,3.01372141562574
13339,2020-09-09 23:09:01.285265,3.01372141562574
13340,2020-09-09 23:09:01.531135,3.01372141562574
13341,2020-09-09 23:09:01.826891,3.01372141562574
13342,2020-09-09 23:09:02.101817,3.02425766620264
13343,2020-09-09 23:09:02.361457,3.02425766620264
13344,2020-09-09 23:09:02.698549,3.02425766620264
13345,2020-09-09 23:09:02.985934,3.02425766620264
13346,2020-09-09 23:09:03.262415,3.02425766620264
13347,2020-09-09 23:09:03.563149,3.02425766620264
13348,2020-09-09 23:09:03.890009,3.02425766620264
13349,2020-09-09 23:09:04.166323,3.02425766620264
13350,2020-09-09 23:09:04.472612,3.02425766620264
13351,2020-09-09 23:09:04.769370,3.02425766620264
13352,2020-09-09 23:09:05.106328,3.03478469255826
13353,2020-09-09 23:09:05.390138,3.03478469255826
13354,2020-09-09 23:09:05.606139,3.03478469255826
13355,2020-09-09 23:09:05.909762,3.03478469255826
13356,2020-09-09 23:09:06.121238,3.03478469255826
13357,2020-09-09 23:09:06.377978,3.03478469255826
13358,2020-09-09 23:09:06.632415,3.03478469255826
13359,2020-09-09 23:09:06.958162,3.03478469255826
13360,2020-09-09 23:09:07.294314,3.03478469255826
13361,2020-09-09 23:09:07.678208,3.04530250286848
13362,2020-09-09 23:09:07.970871,3.04530250286848
13363,2020-09-09 23:09:08.301347,3.04530250286848
13364,2020-09-09 23:09:08.646311,3.04530250286848
13365,2020-09-09 23:09:08.954737,3.04530250286848
13366,2020-09-09 23:09:09.294160,3.04530250286848
13367,2020-09-09 23:09:09.561452,3.04530250286848
13368,2020-09-09 23:09:09.865664,3.04530250286848
13369,2020-09-09 23:09:10.132063,3.04530250286848
13370,2020-09-09 23:09:10.399976,3.05247071656012
13371,2020-09-09 23:09:10.730703,3.05247071656012
13372,2020-09-09 23:09:11.133675,3.05247071656012
13373,2020-09-09 23:09:11.467239,3.05247071656012
13374,2020-09-09 23:09:11.785933,3.05247071656012
13375,2020-09-09 23:09:12.128455,3.05247071656012
13376,2020-09-09 23:09:12.493278,3.05247071656012
13377,2020-09-09 23:09:12.807011,3.05247071656012
13378,2020-09-09 23:09:13.112088,3.05247071656012
13379,2020-09-09 23:09:13.397069,3.05963279172686
13380,2020-09-09 23:09:13.720134,3.05963279172686
13381,2020-09-09 23:09:14.088494,3.05963279172686
13382,2020-09-09 23:09:14.307035,3.05963279172686
13383,2020-09-09 23:09:14.573185,3.05963279172686
13384,2020-09-09 23:09:14.927420,3.05963279172686
13385,2020-09-09 23:09:15.211508,3.05963279172686
13386,2020-09-09 23:09:15.569470,3.05963279172686
13387,2020-09-09 23:09:15.877446,3.06678873404697
13388,2020-09-09 23:09:16.208102,3.06678873404697
13389,2020-09-09 23:09:16.570126,3.06678873404697
13390,2020-09-09 23:09:16.857416,3.06678873404697
13391,2020-09-09 23:09:17.143658,3.06678873404697
13392,2020-09-09 23:09:17.476380,3.06678873404697
13393,2020-09-09 23:09:17.806652,3.06678873404697
13394,2020-09-09 23:09:18.105575,3.06678873404697
13395,2020-09-09 23:09:18.449366,3.06678873404697
13396,2020-09-09 23:09:18.813789,3.07393854919285
13397,2020-09-09 23:09:19.163019,3.07393854919285
13398,2020-09-09 23:09:19.500655,3.07393854919285
13399,2020-09-09 23:09:19.774056,3.07393854919285
13400,2020-09-09 23:09:20.035591,3.07393854919285
13401,2020-09-09 23:09:20.362037,3.07393854919285
13402,2020-09-09 23:09:20.625718,3.07393854919285
13403,2020-09-09 23:09:20.881150,3.07393854919285
13404,2020-09-09 23:09:21.163272,3.07393854919285
13405,2020-09-09 23:09:21.408541,3.07393854919285
13406,2020-09-09 23:09:21.687011,3.08108224283099
13407,2020-09-09 23:09:21.985700,3.08108224283099
13408,2020-09-09 23:09:22.324989,3.08108224283099
13409,2020-09-09 23:09:22.600590,3.08108224283099
13410,2020-09-09 23:09:22.857631,3.08108224283099
13411,2020-09-09 23:09:23.204311,3.08108224283099
13412,2020-09-09 23:09:23.475717,3.08108224283099
13413,2020-09-09 23:09:23.736250,3.08108224283099
13414,2020-09-09 23:09:24.070993,3.08821982062197
13415,2020-09-09 23:09:24.351996,3.08821982062197
13416,2020-09-09 23:09:24.721409,3.08821982062197
13417,2020-09-09 23:09:24.969359,3.08821982062197
13418,2020-09-09 23:09:25.239182,3.08821982062197
13419,2020-09-09 23:09:25.606900,3.08821982062197
13420,2020-09-09 23:09:25.934874,3.08821982062197
13421,2020-09-09 23:09:26.250865,3.08821982062197
13422,2020-09-09 23:09:26.554601,3.08821982062197
13423,2020-09-09 23:09:26.928385,3.09535128822054
13424,2020-09-09 23:09:27.258894,3.09535128822054
13425,2020-09-09 23:09:27.619769,3.09535128822054
13426,2020-09-09 23:09:27.885269,3.09535128822054
13427,2020-09-09 23:09:28.101096,3.09535128822054
13428,2020-09-09 23:09:28.416752,3.09535128822054
13429,2020-09-09 23:09:28.671721,3.09535128822054
13430,2020-09-09 23:09:28.989369,3.09535128822054
13431,2020-09-09 23:09:29.274244,3.09535128822054
13432,2020-09-09 23:09:29.605166,3.09535128822054
13433,2020-09-09 23:09:29.971176,3.10247665127554
13434,2020-09-09 23:09:30.374556,3.10247665127554
13435,2020-09-09 23:09:30.532168,3.10247665127554
13436,2020-09-09 23:09:30.779279,3.10247665127554
13437,2020-09-09 23:09:31.097254,3.10247665127554
13438,2020-09-09 23:09:31.375352,3.10247665127554
13439,2020-09-09 23:09:31.729815,3.10247665127554
13440,2020-09-09 23:09:32.052403,3.10247665127554
13441,2020-09-09 23:09:32.382360,3.10959591542998
13442,2020-09-09 23:09:32.655039,3.10959591542998
13443,2020-09-09 23:09:32.967095,3.10959591542998
13444,2020-09-09 23:09:33.287842,3.10959591542998
13445,2020-09-09 23:09:33.560817,3.10959591542998
13446,2020-09-09 23:09:33.893979,3.10959591542998
13447,2020-09-09 23:09:34.169365,3.10959591542998
13448,2020-09-09 23:09:34.456964,3.10959591542998
13449,2020-09-09 23:09:34.763189,3.10959591542998
13450,2020-09-09 23:09:35.011183,3.10959591542998
13451,2020-09-09 23:09:35.260678,3.10959591542998
13452,2020-09-09 23:09:35.543550,3.11670908632101
13453,2020-09-09 23:09:35.801193,3.11670908632101
13454,2020-09-09 23:09:36.120857,3.11670908632101
13455,2020-09-09 23:09:36.392804,3.11670908632101
13456,2020-09-09 23:09:36.730526,3.11670908632101
13457,2020-09-09 23:09:36.981694,3.11670908632101
13458,2020-09-09 23:09:37.288679,3.11670908632101
13459,2020-09-09 23:09:37.562795,3.11670908632101
13460,2020-09-09 23:09:37.971638,3.11670908632101
13461,2020-09-09 23:09:38.357556,3.12381616957997
13462,2020-09-09 23:09:38.679766,3.12381616957997
13463,2020-09-09 23:09:39.052218,3.12381616957997
13464,2020-09-09 23:09:39.333753,3.12381616957997
13465,2020-09-09 23:09:39.661031,3.12381616957997
13466,2020-09-09 23:09:39.985105,3.12381616957997
13467,2020-09-09 23:09:40.345242,3.12381616957997
13468,2020-09-09 23:09:40.623387,3.12381616957997
13469,2020-09-09 23:09:40.985273,3.12381616957997
13470,2020-09-09 23:09:41.237018,3.13091717083238
13471,2020-09-09 23:09:41.536191,3.13091717083238
13472,2020-09-09 23:09:41.783852,3.13091717083238
13473,2020-09-09 23:09:42.064724,3.13091717083238
13474,2020-09-09 23:09:42.399897,3.13091717083238
13475,2020-09-09 23:09:42.771862,3.13091717083238
13476,2020-09-09 23:09:43.049189,3.13091717083238
13477,2020-09-09 23:09:43.392661,3.13091717083238
13478,2020-09-09 23:09:43.605116,3.13091717083238
13479,2020-09-09 23:09:43.837683,3.13801209569793
13480,2020-09-09 23:09:44.095969,3.13801209569793
13481,2020-09-09 23:09:44.319477,3.13801209569793
13482,2020-09-09 23:09:44.615070,3.13801209569793
13483,2020-09-09 23:09:44.811157,3.13801209569793
13484,2020-09-09 23:09:45.113164,3.13801209569793
13485,2020-09-09 23:09:45.531055,3.13801209569793
13486,2020-09-09 23:09:45.904513,3.13801209569793
13487,2020-09-09 23:09:46.164940,3.13801209569793
13488,2020-09-09 23:09:46.391926,3.13801209569793
13489,2020-09-09 23:09:46.708183,3.14510094979056
13490,2020-09-09 23:09:47.066271,3.14510094979056
13491,2020-09-09 23:09:47.404309,3.14510094979056
13492,2020-09-09 23:09:47.710061,3.14510094979056
13493,2020-09-09 23:09:48.051712,3.14510094979056
13494,2020-09-09 23:09:48.297496,3.14510094979056
13495,2020-09-09 23:09:48.597176,3.14510094979056
13496,2020-09-09 23:09:48.969671,3.14510094979056
13497,2020-09-09 23:09:49.363004,3.15218373871838
13498,2020-09-09 23:09:49.681130,3.15218373871838
13499,2020-09-09 23:09:50.000188,3.15218373871838
13500,2020-09-09 23:09:50.318238,3.15218373871838
13501,2020-09-09 23:09:50.643900,3.15218373871838
13502,2020-09-09 23:09:50.934133,3.15218373871838
13503,2020-09-09 23:09:51.257463,3.15218373871838
13504,2020-09-09 23:09:51.514517,3.15218373871838
13505,2020-09-09 23:09:51.861308,3.15926046808374
13506,2020-09-09 23:09:52.200680,3.15926046808374
13507,2020-09-09 23:09:52.540037,3.15926046808374
13508,2020-09-09 23:09:52.805450,3.15926046808374
13509,2020-09-09 23:09:53.100326,3.15926046808374
13510,2020-09-09 23:09:53.453600,3.15926046808374
13511,2020-09-09 23:09:53.710736,3.15926046808374
13512,2020-09-09 23:09:54.009382,3.15926046808374
13513,2020-09-09 23:09:54.269523,3.15926046808374
13514,2020-09-09 23:09:54.673204,3.15926046808374
13515,2020-09-09 23:09:54.930032,3.16633114348326
13516,2020-09-09 23:09:55.267709,3.16633114348326
13517,2020-09-09 23:09:55.592766,3.16633114348326
13518,2020-09-09 23:09:55.884022,3.16633114348326
13519,2020-09-09 23:09:56.194607,3.16633114348326
13520,2020-09-09 23:09:56.434310,3.16633114348326
13521,2020-09-09 23:09:56.736225,3.16633114348326
13522,2020-09-09 23:09:57.057309,3.16633114348326
13523,2020-09-09 23:09:57.388339,3.16633114348326
13524,2020-09-09 23:09:57.719187,3.17339577050778
13525,2020-09-09 23:09:58.098839,3.17339577050778
13526,2020-09-09 23:09:58.459287,3.17339577050778
13527,2020-09-09 23:09:58.713682,3.17339577050778
13528,2020-09-09 23:09:59.024270,3.17339577050778
13529,2020-09-09 23:09:59.369961,3.17339577050778
13530,2020-09-09 23:09:59.684861,3.17339577050778
13531,2020-09-09 23:10:00.088435,3.18045435474241
13532,2020-09-09 23:10:00.447542,3.18045435474241
13533,2020-09-09 23:10:00.826882,3.18045435474241
13534,2020-09-09 23:10:01.135594,3.18045435474241
13535,2020-09-09 23:10:01.483106,3.18045435474241
13536,2020-09-09 23:10:01.736344,3.18045435474241
13537,2020-09-09 23:10:02.104677,3.18045435474241
13538,2020-09-09 23:10:02.386926,3.18045435474241
13539,2020-09-09 23:10:02.668787,3.18045435474241
13540,2020-09-09 23:10:02.981314,3.18750690176653
13541,2020-09-09 23:10:03.223343,3.18750690176653
13542,2020-09-09 23:10:03.544435,3.18750690176653
13543,2020-09-09 23:10:03.881322,3.18750690176653
13544,2020-09-09 23:10:04.155535,3.18750690176653
13545,2020-09-09 23:10:04.447921,3.18750690176653
13546,2020-09-09 23:10:04.775781,3.18750690176653
13547,2020-09-09 23:10:05.123249,3.18750690176653
13548,2020-09-09 23:10:05.474972,3.18750690176653
13549,2020-09-09 23:10:05.794272,3.18750690176653
13550,2020-09-09 23:10:06.012377,3.18750690176653
13551,2020-09-09 23:10:06.245041,3.19455341715381
13552,2020-09-09 23:10:06.589270,3.19455341715381
13553,2020-09-09 23:10:06.907754,3.19455341715381
13554,2020-09-09 23:10:07.272831,3.19455341715381
13555,2020-09-09 23:10:07.556032,3.19455341715381
13556,2020-09-09 23:10:07.871928,3.19455341715381
13557,2020-09-09 23:10:08.155823,3.19455341715381
13558,2020-09-09 23:10:08.377849,3.19455341715381
13559,2020-09-09 23:10:08.696249,3.20159390647223
13560,2020-09-09 23:10:09.065633,3.20159390647223
13561,2020-09-09 23:10:09.408407,3.20159390647223
13562,2020-09-09 23:10:09.663256,3.20159390647223
13563,2020-09-09 23:10:09.925405,3.20159390647223
13564,2020-09-09 23:10:10.224105,3.20159390647223
13565,2020-09-09 23:10:10.494229,3.20159390647223
13566,2020-09-09 23:10:10.810485,3.20159390647223
13567,2020-09-09 23:10:11.111965,3.20159390647223
13568,2020-09-09 23:10:11.488694,3.20862837528404
13569,2020-09-09 23:10:11.753002,3.20862837528404
13570,2020-09-09 23:10:12.109594,3.20862837528404
13571,2020-09-09 23:10:12.380696,3.20862837528404
13572,2020-09-09 23:10:12.667464,3.20862837528404
13573,2020-09-09 23:10:12.986552,3.20862837528404
13574,2020-09-09 23:10:13.261186,3.20862837528404
13575,2020-09-09 23:10:13.601838,3.20862837528404
13576,2020-09-09 23:10:13.947085,3.20862837528404
13577,2020-09-09 23:10:14.238775,3.20862837528404
13578,2020-09-09 23:10:14.476214,3.21565682914583
13579,2020-09-09 23:10:14.811279,3.21565682914583
13580,2020-09-09 23:10:15.058662,3.21565682914583
13581,2020-09-09 23:10:15.392342,3.21565682914583
13582,2020-09-09 23:10:15.800959,3.21565682914583
13583,2020-09-09 23:10:16.084470,3.21565682914583
13584,2020-09-09 23:10:16.432558,3.21565682914583
13585,2020-09-09 23:10:16.768146,3.22267927360853
13586,2020-09-09 23:10:17.079242,3.22267927360853
13587,2020-09-09 23:10:17.359578,3.22267927360853
13588,2020-09-09 23:10:17.610535,3.22267927360853
13589,2020-09-09 23:10:17.923960,3.22267927360853
13590,2020-09-09 23:10:18.216223,3.22267927360853
13591,2020-09-09 23:10:18.566226,3.22267927360853
13592,2020-09-09 23:10:18.900301,3.22267927360853
13593,2020-09-09 23:10:19.188975,3.22267927360853
13594,2020-09-09 23:10:19.558641,3.2296957142174
13595,2020-09-09 23:10:19.882401,3.2296957142174
13596,2020-09-09 23:10:20.154460,3.2296957142174
13597,2020-09-09 23:10:20.497269,3.2296957142174
13598,2020-09-09 23:10:20.828441,3.2296957142174
13599,2020-09-09 23:10:21.121705,3.2296957142174
13600,2020-09-09 23:10:21.465981,3.2296957142174
13601,2020-09-09 23:10:21.778426,3.2296957142174
13602,2020-09-09 23:10:22.115571,3.2296957142174
13603,2020-09-09 23:10:22.432356,3.23670615651204
13604,2020-09-09 23:10:22.670751,3.23670615651204
13605,2020-09-09 23:10:23.039069,3.23670615651204
13606,2020-09-09 23:10:23.309093,3.23670615651204
13607,2020-09-09 23:10:23.622543,3.23670615651204
13608,2020-09-09 23:10:23.920084,3.23670615651204
13609,2020-09-09 23:10:24.265928,3.23670615651204
13610,2020-09-09 23:10:24.579468,3.23670615651204
13611,2020-09-09 23:10:24.918675,3.23670615651204
13612,2020-09-09 23:10:25.282194,3.23670615651204
13613,2020-09-09 23:10:25.639981,3.24371060602644
13614,2020-09-09 23:10:25.928114,3.24371060602644
13615,2020-09-09 23:10:26.189540,3.24371060602644
13616,2020-09-09 23:10:26.537052,3.24371060602644
13617,2020-09-09 23:10:26.858883,3.24371060602644
13618,2020-09-09 23:10:27.159835,3.24371060602644
13619,2020-09-09 23:10:27.558844,3.24371060602644
13620,2020-09-09 23:10:27.878991,3.24371060602644
13621,2020-09-09 23:10:28.156745,3.25070906828893
13622,2020-09-09 23:10:28.364759,3.25070906828893
13623,2020-09-09 23:10:28.586610,3.25070906828893
13624,2020-09-09 23:10:28.952683,3.25070906828893
13625,2020-09-09 23:10:29.288703,3.25070906828893
13626,2020-09-09 23:10:29.589468,3.25070906828893
13627,2020-09-09 23:10:29.866670,3.25070906828893
13628,2020-09-09 23:10:30.173065,3.25070906828893
13629,2020-09-09 23:10:30.513299,3.25070906828893
13630,2020-09-09 23:10:30.834494,3.25070906828893
13631,2020-09-09 23:10:31.121490,3.25770154882223
13632,2020-09-09 23:10:31.466696,3.25770154882223
13633,2020-09-09 23:10:31.812765,3.25770154882223
13634,2020-09-09 23:10:32.173620,3.25770154882223
13635,2020-09-09 23:10:32.450861,3.25770154882223
13636,2020-09-09 23:10:32.708846,3.25770154882223
13637,2020-09-09 23:10:32.952084,3.25770154882223
13638,2020-09-09 23:10:33.225014,3.25770154882223
13639,2020-09-09 23:10:33.545173,3.25770154882223
13640,2020-09-09 23:10:33.813652,3.25770154882223
13641,2020-09-09 23:10:34.071830,3.27019725749939
13642,2020-09-09 23:10:34.399220,3.27019725749939
13643,2020-09-09 23:10:34.660277,3.27019725749939
13644,2020-09-09 23:10:34.929233,3.27019725749939
13645,2020-09-09 23:10:35.249741,3.27019725749939
13646,2020-09-09 23:10:35.580353,3.27019725749939
13647,2020-09-09 23:10:35.933737,3.27019725749939
13648,2020-09-09 23:10:36.242762,3.27019725749939
13649,2020-09-09 23:10:36.497677,3.28268343212373
13650,2020-09-09 23:10:36.860374,3.28268343212373
13651,2020-09-09 23:10:37.233571,3.28268343212373
13652,2020-09-09 23:10:37.525263,3.28268343212373
13653,2020-09-09 23:10:37.805247,3.28268343212373
13654,2020-09-09 23:10:38.203468,3.28268343212373
13655,2020-09-09 23:10:38.460320,3.28268343212373
13656,2020-09-09 23:10:38.738109,3.28268343212373
13657,2020-09-09 23:10:39.052474,3.2951600810746
13658,2020-09-09 23:10:39.350001,3.2951600810746
13659,2020-09-09 23:10:39.707813,3.2951600810746
13660,2020-09-09 23:10:39.993668,3.2951600810746
13661,2020-09-09 23:10:40.238080,3.2951600810746
13662,2020-09-09 23:10:40.544517,3.2951600810746
13663,2020-09-09 23:10:40.796010,3.2951600810746
13664,2020-09-09 23:10:41.121232,3.2951600810746
13665,2020-09-09 23:10:41.386393,3.2951600810746
13666,2020-09-09 23:10:41.612650,3.2951600810746
13667,2020-09-09 23:10:41.862895,3.30762721272004
13668,2020-09-09 23:10:42.162998,3.30762721272004
13669,2020-09-09 23:10:42.477257,3.30762721272004
13670,2020-09-09 23:10:42.755264,3.30762721272004
13671,2020-09-09 23:10:43.087814,3.30762721272004
13672,2020-09-09 23:10:43.374769,3.30762721272004
13673,2020-09-09 23:10:43.683272,3.30762721272004
13674,2020-09-09 23:10:43.997673,3.30762721272004
13675,2020-09-09 23:10:44.316650,3.30762721272004
13676,2020-09-09 23:10:44.604744,3.32008483541681
13677,2020-09-09 23:10:44.925006,3.32008483541681
13678,2020-09-09 23:10:45.288005,3.32008483541681
13679,2020-09-09 23:10:45.620768,3.32008483541681
13680,2020-09-09 23:10:45.914640,3.32008483541681
13681,2020-09-09 23:10:46.215352,3.32008483541681
13682,2020-09-09 23:10:46.550853,3.32008483541681
13683,2020-09-09 23:10:46.876313,3.32008483541681
13684,2020-09-09 23:10:47.106516,3.32008483541681
13685,2020-09-09 23:10:47.452018,3.33253295751049
13686,2020-09-09 23:10:47.751008,3.33253295751049
13687,2020-09-09 23:10:48.015591,3.33253295751049
13688,2020-09-09 23:10:48.288378,3.33253295751049
13689,2020-09-09 23:10:48.545766,3.33253295751049
