iteration,timestamp,T7
13690,2020-09-09 23:10:48.817429,3.33253295751049
13691,2020-09-09 23:10:49.181293,3.33253295751049
13692,2020-09-09 23:10:49.492406,3.33253295751049
13693,2020-09-09 23:10:49.714907,3.33253295751049
13694,2020-09-09 23:10:49.979123,3.33253295751049
13695,2020-09-09 23:10:50.235144,3.33253295751049
13696,2020-09-09 23:10:50.576783,3.33253295751049
13697,2020-09-09 23:10:50.878531,3.34497158733548
13698,2020-09-09 23:10:51.113223,3.34497158733548
13699,2020-09-09 23:10:51.474388,3.34497158733548
13700,2020-09-09 23:10:51.871310,3.34497158733548
13701,2020-09-09 23:10:52.218443,3.34497158733548
13702,2020-09-09 23:10:52.526169,3.34497158733548
13703,2020-09-09 23:10:52.869814,3.34497158733548
13704,2020-09-09 23:10:53.200210,3.34497158733548
13705,2020-09-09 23:10:53.436949,3.35740073321504
13706,2020-09-09 23:10:53.721104,3.35740073321504
13707,2020-09-09 23:10:53.934634,3.35740073321504
13708,2020-09-09 23:10:54.271557,3.35740073321504
13709,2020-09-09 23:10:54.630330,3.35740073321504
13710,2020-09-09 23:10:54.986165,3.35740073321504
13711,2020-09-09 23:10:55.326721,3.35740073321504
13712,2020-09-09 23:10:55.645509,3.35740073321504
13713,2020-09-09 23:10:55.920271,3.35740073321504
13714,2020-09-09 23:10:56.205434,3.36982040346136
13715,2020-09-09 23:10:56.561807,3.36982040346136
13716,2020-09-09 23:10:56.840571,3.36982040346136
13717,2020-09-09 23:10:57.095249,3.36982040346136
13718,2020-09-09 23:10:57.414389,3.36982040346136
13719,2020-09-09 23:10:57.746864,3.36982040346136
13720,2020-09-09 23:10:58.034258,3.36982040346136
13721,2020-09-09 23:10:58.387495,3.36982040346136
13722,2020-09-09 23:10:58.655173,3.36982040346136
13723,2020-09-09 23:10:58.909915,3.36982040346136
13724,2020-09-09 23:10:59.225393,3.38223060637559
13725,2020-09-09 23:10:59.568893,3.38223060637559
13726,2020-09-09 23:10:59.904591,3.38223060637559
13727,2020-09-09 23:11:00.199123,3.38223060637559
13728,2020-09-09 23:11:00.576308,3.38223060637559
13729,2020-09-09 23:11:00.864337,3.38223060637559
13730,2020-09-09 23:11:01.218498,3.38223060637559
13731,2020-09-09 23:11:01.493839,3.38223060637559
13732,2020-09-09 23:11:01.846201,3.39463135024785
13733,2020-09-09 23:11:02.174755,3.39463135024785
13734,2020-09-09 23:11:02.438340,3.39463135024785
13735,2020-09-09 23:11:02.750218,3.39463135024785
13736,2020-09-09 23:11:03.061490,3.39463135024785
13737,2020-09-09 23:11:03.291487,3.39463135024785
13738,2020-09-09 23:11:03.687051,3.39463135024785
13739,2020-09-09 23:11:04.100546,3.39463135024785
13740,2020-09-09 23:11:04.414966,3.39463135024785
13741,2020-09-09 23:11:04.697326,3.40702264335737
13742,2020-09-09 23:11:05.005934,3.40702264335737
13743,2020-09-09 23:11:05.316921,3.40702264335737
13744,2020-09-09 23:11:05.542963,3.40702264335737
13745,2020-09-09 23:11:05.920661,3.40702264335737
13746,2020-09-09 23:11:06.285441,3.40702264335737
13747,2020-09-09 23:11:06.561394,3.40702264335737
13748,2020-09-09 23:11:06.890238,3.40702264335737
13749,2020-09-09 23:11:07.216802,3.41940449397239
13750,2020-09-09 23:11:07.540318,3.41940449397239
13751,2020-09-09 23:11:07.853413,3.41940449397239
13752,2020-09-09 23:11:08.194233,3.41940449397239
13753,2020-09-09 23:11:08.546559,3.41940449397239
13754,2020-09-09 23:11:08.866237,3.41940449397239
13755,2020-09-09 23:11:09.171860,3.41940449397239
13756,2020-09-09 23:11:09.491821,3.41940449397239
13757,2020-09-09 23:11:09.818420,3.41940449397239
13758,2020-09-09 23:11:10.122182,3.43177691035037
13759,2020-09-09 23:11:10.466579,3.43177691035037
13760,2020-09-09 23:11:10.757143,3.43177691035037
13761,2020-09-09 23:11:11.044728,3.43177691035037
13762,2020-09-09 23:11:11.350456,3.43177691035037
13763,2020-09-09 23:11:11.687087,3.43177691035037
13764,2020-09-09 23:11:12.035395,3.43177691035037
13765,2020-09-09 23:11:12.318596,3.43177691035037
13766,2020-09-09 23:11:12.635923,3.44413990073784
13767,2020-09-09 23:11:12.884404,3.44413990073784
13768,2020-09-09 23:11:13.195191,3.44413990073784
13769,2020-09-09 23:11:13.520895,3.44413990073784
13770,2020-09-09 23:11:13.835632,3.44413990073784
13771,2020-09-09 23:11:14.094084,3.44413990073784
13772,2020-09-09 23:11:14.366271,3.44413990073784
13773,2020-09-09 23:11:14.650018,3.44413990073784
13774,2020-09-09 23:11:14.983581,3.44413990073784
13775,2020-09-09 23:11:15.237177,3.44413990073784
13776,2020-09-09 23:11:15.487755,3.44413990073784
13777,2020-09-09 23:11:15.802875,3.45649347337063
13778,2020-09-09 23:11:16.101114,3.45649347337063
13779,2020-09-09 23:11:16.481731,3.45649347337063
13780,2020-09-09 23:11:16.754715,3.45649347337063
13781,2020-09-09 23:11:16.997528,3.45649347337063
13782,2020-09-09 23:11:17.295591,3.45649347337063
13783,2020-09-09 23:11:17.541848,3.45649347337063
13784,2020-09-09 23:11:17.774103,3.45649347337063
13785,2020-09-09 23:11:18.010508,3.45649347337063
13786,2020-09-09 23:11:18.266562,3.45649347337063
13787,2020-09-09 23:11:18.558866,3.45649347337063
13788,2020-09-09 23:11:18.898316,3.46883763647376
13789,2020-09-09 23:11:19.200068,3.46883763647376
13790,2020-09-09 23:11:19.461021,3.46883763647376
13791,2020-09-09 23:11:19.775844,3.46883763647376
13792,2020-09-09 23:11:20.042808,3.46883763647376
13793,2020-09-09 23:11:20.303017,3.46883763647376
13794,2020-09-09 23:11:20.672304,3.46883763647376
13795,2020-09-09 23:11:20.960480,3.46883763647376
13796,2020-09-09 23:11:21.198120,3.46883763647376
13797,2020-09-09 23:11:21.664994,3.48117239826159
13798,2020-09-09 23:11:22.014094,3.48117239826159
13799,2020-09-09 23:11:22.357011,3.48117239826159
13800,2020-09-09 23:11:22.715033,3.48117239826159
13801,2020-09-09 23:11:23.047713,3.48117239826159
13802,2020-09-09 23:11:23.378840,3.48117239826159
13803,2020-09-09 23:11:23.701182,3.48117239826159
13804,2020-09-09 23:11:23.919193,3.48117239826159
13805,2020-09-09 23:11:24.253097,3.48117239826159
13806,2020-09-09 23:11:24.573700,3.49349776693778
13807,2020-09-09 23:11:24.854363,3.49349776693778
13808,2020-09-09 23:11:25.175940,3.49349776693778
13809,2020-09-09 23:11:25.485584,3.49349776693778
13810,2020-09-09 23:11:25.659314,3.49349776693778
13811,2020-09-09 23:11:25.978285,3.49349776693778
13812,2020-09-09 23:11:26.301128,3.49349776693778
13813,2020-09-09 23:11:26.578147,3.49349776693778
13814,2020-09-09 23:11:26.836735,3.49349776693778
13815,2020-09-09 23:11:27.187088,3.49349776693778
13816,2020-09-09 23:11:27.557467,3.50581375069538
13817,2020-09-09 23:11:27.883449,3.50581375069538
13818,2020-09-09 23:11:28.220829,3.50581375069538
13819,2020-09-09 23:11:28.608164,3.50581375069538
13820,2020-09-09 23:11:28.902588,3.50581375069538
13821,2020-09-09 23:11:29.209061,3.50581375069538
13822,2020-09-09 23:11:29.528582,3.50581375069538
13823,2020-09-09 23:11:29.843251,3.50581375069538
13824,2020-09-09 23:11:30.100977,3.51812035771684
13825,2020-09-09 23:11:30.424443,3.51812035771684
13826,2020-09-09 23:11:30.734917,3.51812035771684
13827,2020-09-09 23:11:31.025559,3.51812035771684
13828,2020-09-09 23:11:31.333640,3.51812035771684
13829,2020-09-09 23:11:31.608110,3.51812035771684
13830,2020-09-09 23:11:31.838894,3.51812035771684
13831,2020-09-09 23:11:32.140413,3.51812035771684
13832,2020-09-09 23:11:32.435271,3.51812035771684
13833,2020-09-09 23:11:32.757041,3.53041759617409
13834,2020-09-09 23:11:33.121449,3.53041759617409
13835,2020-09-09 23:11:33.458190,3.53041759617409
13836,2020-09-09 23:11:33.818149,3.53041759617409
13837,2020-09-09 23:11:34.088810,3.53041759617409
13838,2020-09-09 23:11:34.421740,3.53041759617409
13839,2020-09-09 23:11:34.781958,3.53041759617409
13840,2020-09-09 23:11:35.037584,3.53041759617409
13841,2020-09-09 23:11:35.338251,3.53041759617409
13842,2020-09-09 23:11:35.582928,3.53041759617409
13843,2020-09-09 23:11:35.935466,3.54270547422853
13844,2020-09-09 23:11:36.278656,3.54270547422853
13845,2020-09-09 23:11:36.604348,3.54270547422853
13846,2020-09-09 23:11:36.935767,3.54270547422853
13847,2020-09-09 23:11:37.293949,3.54270547422853
13848,2020-09-09 23:11:37.673914,3.54270547422853
13849,2020-09-09 23:11:37.945598,3.54270547422853
13850,2020-09-09 23:11:38.254383,3.54270547422853
13851,2020-09-09 23:11:38.605091,3.55498400003108
13852,2020-09-09 23:11:38.933202,3.55498400003108
13853,2020-09-09 23:11:39.227155,3.55498400003108
13854,2020-09-09 23:11:39.540847,3.55498400003108
13855,2020-09-09 23:11:39.864524,3.55498400003108
13856,2020-09-09 23:11:40.174768,3.55498400003108
13857,2020-09-09 23:11:40.421882,3.55498400003108
13858,2020-09-09 23:11:40.700795,3.55498400003108
13859,2020-09-09 23:11:41.014183,3.55498400003108
13860,2020-09-09 23:11:41.342953,3.56725318172228
13861,2020-09-09 23:11:41.596210,3.56725318172228
13862,2020-09-09 23:11:41.856458,3.56725318172228
13863,2020-09-09 23:11:42.200046,3.56725318172228
13864,2020-09-09 23:11:42.476027,3.56725318172228
13865,2020-09-09 23:11:42.786581,3.56725318172228
13866,2020-09-09 23:11:43.119820,3.56725318172228
13867,2020-09-09 23:11:43.426469,3.56725318172228
13868,2020-09-09 23:11:43.678020,3.56725318172228
13869,2020-09-09 23:11:44.029005,3.57951302743221
13870,2020-09-09 23:11:44.339294,3.57951302743221
13871,2020-09-09 23:11:44.695213,3.57951302743221
13872,2020-09-09 23:11:45.036796,3.57951302743221
13873,2020-09-09 23:11:45.366124,3.57951302743221
13874,2020-09-09 23:11:45.601667,3.57951302743221
13875,2020-09-09 23:11:46.010981,3.57951302743221
13876,2020-09-09 23:11:46.289222,3.59176354528066
13877,2020-09-09 23:11:46.606811,3.59176354528066
13878,2020-09-09 23:11:46.912348,3.59176354528066
13879,2020-09-09 23:11:47.166817,3.59176354528066
13880,2020-09-09 23:11:47.564515,3.59176354528066
13881,2020-09-09 23:11:47.943553,3.59176354528066
13882,2020-09-09 23:11:48.225327,3.59176354528066
13883,2020-09-09 23:11:48.554272,3.59176354528066
13884,2020-09-09 23:11:48.876881,3.60400474337705
13885,2020-09-09 23:11:49.183782,3.60400474337705
13886,2020-09-09 23:11:49.495223,3.60400474337705
13887,2020-09-09 23:11:49.791618,3.60400474337705
13888,2020-09-09 23:11:50.130405,3.60400474337705
13889,2020-09-09 23:11:50.454552,3.60400474337705
13890,2020-09-09 23:11:50.750471,3.60400474337705
13891,2020-09-09 23:11:51.078520,3.60400474337705
13892,2020-09-09 23:11:51.343112,3.61623662982055
13893,2020-09-09 23:11:51.610382,3.61623662982055
13894,2020-09-09 23:11:51.994054,3.61623662982055
13895,2020-09-09 23:11:52.363622,3.61623662982055
13896,2020-09-09 23:11:52.702772,3.61623662982055
13897,2020-09-09 23:11:52.976694,3.61623662982055
13898,2020-09-09 23:11:53.319597,3.61623662982055
13899,2020-09-09 23:11:53.595126,3.61623662982055
13900,2020-09-09 23:11:53.899223,3.61623662982055
13901,2020-09-09 23:11:54.247236,3.62845921270009
13902,2020-09-09 23:11:54.519326,3.62845921270009
13903,2020-09-09 23:11:54.837756,3.62845921270009
13904,2020-09-09 23:11:55.155728,3.62845921270009
13905,2020-09-09 23:11:55.419969,3.62845921270009
13906,2020-09-09 23:11:55.766291,3.62845921270009
13907,2020-09-09 23:11:55.991692,3.62845921270009
13908,2020-09-09 23:11:56.239241,3.62845921270009
13909,2020-09-09 23:11:56.612688,3.64689159725877
13910,2020-09-09 23:11:56.919996,3.64689159725877
13911,2020-09-09 23:11:57.241496,3.64689159725877
13912,2020-09-09 23:11:57.500520,3.64689159725877
13913,2020-09-09 23:11:57.841662,3.64689159725877
13914,2020-09-09 23:11:58.182413,3.64689159725877
13915,2020-09-09 23:11:58.447164,3.64689159725877
13916,2020-09-09 23:11:58.794557,3.64689159725877
13917,2020-09-09 23:11:59.058375,3.64689159725877
13918,2020-09-09 23:11:59.305428,3.64689159725877
13919,2020-09-09 23:11:59.629420,3.66530935892504
13920,2020-09-09 23:11:59.947843,3.66530935892504
13921,2020-09-09 23:12:00.310256,3.66530935892504
13922,2020-09-09 23:12:00.638337,3.66530935892504
13923,2020-09-09 23:12:00.982401,3.66530935892504
13924,2020-09-09 23:12:01.292357,3.66530935892504
13925,2020-09-09 23:12:01.523643,3.66530935892504
13926,2020-09-09 23:12:01.743384,3.66530935892504
13927,2020-09-09 23:12:02.110501,3.66530935892504
13928,2020-09-09 23:12:02.351571,3.66530935892504
13929,2020-09-09 23:12:02.682434,3.68371250957169
13930,2020-09-09 23:12:02.985430,3.68371250957169
13931,2020-09-09 23:12:03.263515,3.68371250957169
13932,2020-09-09 23:12:03.584638,3.68371250957169
13933,2020-09-09 23:12:03.839458,3.68371250957169
13934,2020-09-09 23:12:04.146324,3.68371250957169
13935,2020-09-09 23:12:04.465122,3.68371250957169
13936,2020-09-09 23:12:04.815977,3.68371250957169
13937,2020-09-09 23:12:05.091919,3.68371250957169
13938,2020-09-09 23:12:05.425990,3.70210106105239
13939,2020-09-09 23:12:05.657894,3.70210106105239
13940,2020-09-09 23:12:05.957998,3.70210106105239
13941,2020-09-09 23:12:06.293609,3.70210106105239
13942,2020-09-09 23:12:06.548295,3.70210106105239
13943,2020-09-09 23:12:06.887985,3.70210106105239
13944,2020-09-09 23:12:07.236207,3.70210106105239
13945,2020-09-09 23:12:07.546493,3.70210106105239
13946,2020-09-09 23:12:07.819509,3.70210106105239
13947,2020-09-09 23:12:08.058520,3.72047502520186
13948,2020-09-09 23:12:08.295795,3.72047502520186
13949,2020-09-09 23:12:08.611861,3.72047502520186
13950,2020-09-09 23:12:08.921100,3.72047502520186
13951,2020-09-09 23:12:09.208121,3.72047502520186
13952,2020-09-09 23:12:09.563921,3.72047502520186
13953,2020-09-09 23:12:09.899283,3.72047502520186
13954,2020-09-09 23:12:10.193086,3.72047502520186
13955,2020-09-09 23:12:10.573124,3.72047502520186
13956,2020-09-09 23:12:10.815594,3.738834413836
13957,2020-09-09 23:12:11.161753,3.738834413836
13958,2020-09-09 23:12:11.500850,3.738834413836
13959,2020-09-09 23:12:11.799335,3.738834413836
13960,2020-09-09 23:12:12.139920,3.738834413836
13961,2020-09-09 23:12:12.386625,3.738834413836
13962,2020-09-09 23:12:12.668709,3.738834413836
13963,2020-09-09 23:12:12.994232,3.738834413836
13964,2020-09-09 23:12:13.259540,3.738834413836
13965,2020-09-09 23:12:13.574037,3.75717923875197
13966,2020-09-09 23:12:13.883827,3.75717923875197
13967,2020-09-09 23:12:14.181323,3.75717923875197
13968,2020-09-09 23:12:14.479757,3.75717923875197
13969,2020-09-09 23:12:14.736937,3.75717923875197
13970,2020-09-09 23:12:15.041500,3.75717923875197
13971,2020-09-09 23:12:15.350094,3.75717923875197
13972,2020-09-09 23:12:15.627553,3.75717923875197
13973,2020-09-09 23:12:15.888628,3.75717923875197
13974,2020-09-09 23:12:16.133950,3.75717923875197
13975,2020-09-09 23:12:16.532548,3.77550951172832
13976,2020-09-09 23:12:16.820696,3.77550951172832
13977,2020-09-09 23:12:17.074291,3.77550951172832
13978,2020-09-09 23:12:17.391532,3.77550951172832
13979,2020-09-09 23:12:17.703738,3.77550951172832
13980,2020-09-09 23:12:18.040809,3.77550951172832
13981,2020-09-09 23:12:18.317752,3.77550951172832
13982,2020-09-09 23:12:18.591817,3.77550951172832
13983,2020-09-09 23:12:18.895411,3.77550951172832
13984,2020-09-09 23:12:19.256891,3.77550951172832
13985,2020-09-09 23:12:19.635239,3.77550951172832
13986,2020-09-09 23:12:20.015862,3.79382524452508
13987,2020-09-09 23:12:20.371605,3.79382524452508
13988,2020-09-09 23:12:20.635089,3.79382524452508
13989,2020-09-09 23:12:20.981494,3.79382524452508
13990,2020-09-09 23:12:21.302041,3.79382524452508
13991,2020-09-09 23:12:21.555070,3.79382524452508
13992,2020-09-09 23:12:21.923491,3.79382524452508
13993,2020-09-09 23:12:22.345833,3.81212644888394
13994,2020-09-09 23:12:22.739263,3.81212644888394
13995,2020-09-09 23:12:23.006759,3.81212644888394
13996,2020-09-09 23:12:23.274077,3.81212644888394
13997,2020-09-09 23:12:23.559768,3.81212644888394
13998,2020-09-09 23:12:23.824763,3.81212644888394
13999,2020-09-09 23:12:24.151419,3.81212644888394
14000,2020-09-09 23:12:24.421811,3.81212644888394
14001,2020-09-09 23:12:24.721474,3.81212644888394
14002,2020-09-09 23:12:24.976972,3.81212644888394
14003,2020-09-09 23:12:25.321646,3.83041313652829
14004,2020-09-09 23:12:25.648498,3.83041313652829
14005,2020-09-09 23:12:25.957399,3.83041313652829
14006,2020-09-09 23:12:26.209298,3.83041313652829
14007,2020-09-09 23:12:26.537018,3.83041313652829
14008,2020-09-09 23:12:26.862091,3.83041313652829
14009,2020-09-09 23:12:27.164853,3.83041313652829
14010,2020-09-09 23:12:27.495628,3.84868531916334
14011,2020-09-09 23:12:27.830935,3.84868531916334
14012,2020-09-09 23:12:28.108007,3.84868531916334
14013,2020-09-09 23:12:28.417905,3.84868531916334
14014,2020-09-09 23:12:28.741628,3.84868531916334
14015,2020-09-09 23:12:28.996046,3.84868531916334
14016,2020-09-09 23:12:29.319835,3.84868531916334
14017,2020-09-09 23:12:29.563834,3.84868531916334
14018,2020-09-09 23:12:29.883840,3.84868531916334
14019,2020-09-09 23:12:30.177212,3.86694300847627
14020,2020-09-09 23:12:30.450993,3.86694300847627
14021,2020-09-09 23:12:30.780998,3.86694300847627
14022,2020-09-09 23:12:31.094694,3.86694300847627
14023,2020-09-09 23:12:31.438370,3.86694300847627
14024,2020-09-09 23:12:31.801889,3.86694300847627
14025,2020-09-09 23:12:32.090055,3.86694300847627
14026,2020-09-09 23:12:32.418279,3.86694300847627
14027,2020-09-09 23:12:32.717376,3.86694300847627
14028,2020-09-09 23:12:33.063428,3.8851862161363
14029,2020-09-09 23:12:33.419150,3.8851862161363
14030,2020-09-09 23:12:33.700963,3.8851862161363
14031,2020-09-09 23:12:33.994473,3.8851862161363
14032,2020-09-09 23:12:34.311017,3.8851862161363
14033,2020-09-09 23:12:34.614648,3.8851862161363
14034,2020-09-09 23:12:34.971027,3.8851862161363
14035,2020-09-09 23:12:35.207803,3.8851862161363
14036,2020-09-09 23:12:35.477155,3.8851862161363
14037,2020-09-09 23:12:35.731567,3.8851862161363
14038,2020-09-09 23:12:36.015693,3.8851862161363
14039,2020-09-09 23:12:36.309261,3.90341495379484
14040,2020-09-09 23:12:36.665841,3.90341495379484
14041,2020-09-09 23:12:36.981301,3.90341495379484
14042,2020-09-09 23:12:37.250496,3.90341495379484
14043,2020-09-09 23:12:37.507097,3.90341495379484
14044,2020-09-09 23:12:37.810327,3.90341495379484
14045,2020-09-09 23:12:38.122878,3.90341495379484
14046,2020-09-09 23:12:38.438628,3.90341495379484
14047,2020-09-09 23:12:38.710661,3.90341495379484
14048,2020-09-09 23:12:39.047343,3.90341495379484
14049,2020-09-09 23:12:39.395656,3.92162923308551
14050,2020-09-09 23:12:39.682509,3.92162923308551
14051,2020-09-09 23:12:40.030125,3.92162923308551
14052,2020-09-09 23:12:40.332348,3.92162923308551
14053,2020-09-09 23:12:40.588834,3.92162923308551
14054,2020-09-09 23:12:40.856565,3.92162923308551
14055,2020-09-09 23:12:41.153757,3.92162923308551
14056,2020-09-09 23:12:41.532031,3.92162923308551
14057,2020-09-09 23:12:41.819395,3.93982906562437
14058,2020-09-09 23:12:42.159074,3.93982906562437
14059,2020-09-09 23:12:42.405355,3.93982906562437
14060,2020-09-09 23:12:42.647875,3.93982906562437
14061,2020-09-09 23:12:42.904840,3.93982906562437
14062,2020-09-09 23:12:43.265967,3.93982906562437
14063,2020-09-09 23:12:43.618489,3.93982906562437
14064,2020-09-09 23:12:43.961543,3.95801446300989
14065,2020-09-09 23:12:44.245419,3.95801446300989
14066,2020-09-09 23:12:44.552189,3.95801446300989
14067,2020-09-09 23:12:44.888334,3.95801446300989
14068,2020-09-09 23:12:45.167102,3.95801446300989
14069,2020-09-09 23:12:45.418083,3.95801446300989
14070,2020-09-09 23:12:45.743033,3.95801446300989
14071,2020-09-09 23:12:46.035722,3.95801446300989
14072,2020-09-09 23:12:46.386577,3.97618543682316
14073,2020-09-09 23:12:46.667801,3.97618543682316
14074,2020-09-09 23:12:46.983320,3.97618543682316
14075,2020-09-09 23:12:47.382583,3.97618543682316
14076,2020-09-09 23:12:47.682640,3.97618543682316
14077,2020-09-09 23:12:48.011730,3.97618543682316
14078,2020-09-09 23:12:48.353375,3.97618543682316
14079,2020-09-09 23:12:48.663109,3.97618543682316
14080,2020-09-09 23:12:48.953506,3.99434199862795
14081,2020-09-09 23:12:49.310236,3.99434199862795
14082,2020-09-09 23:12:49.571021,3.99434199862795
14083,2020-09-09 23:12:49.950341,3.99434199862795
14084,2020-09-09 23:12:50.311289,3.99434199862795
14085,2020-09-09 23:12:50.579417,3.99434199862795
14086,2020-09-09 23:12:50.851691,3.99434199862795
14087,2020-09-09 23:12:51.112498,3.99434199862795
14088,2020-09-09 23:12:51.414983,3.99434199862795
14089,2020-09-09 23:12:51.710731,4.01248415997077
14090,2020-09-09 23:12:52.019862,4.01248415997077
14091,2020-09-09 23:12:52.330514,4.01248415997077
14092,2020-09-09 23:12:52.604229,4.01248415997077
14093,2020-09-09 23:12:52.883107,4.01248415997077
14094,2020-09-09 23:12:53.182585,4.01248415997077
14095,2020-09-09 23:12:53.426871,4.01248415997077
14096,2020-09-09 23:12:53.787849,4.01248415997077
14097,2020-09-09 23:12:54.116621,4.01248415997077
14098,2020-09-09 23:12:54.377176,4.01248415997077
14099,2020-09-09 23:12:54.643124,4.03061193238105
14100,2020-09-09 23:12:54.967722,4.03061193238105
14101,2020-09-09 23:12:55.263341,4.03061193238105
14102,2020-09-09 23:12:55.599776,4.03061193238105
14103,2020-09-09 23:12:55.919736,4.03061193238105
14104,2020-09-09 23:12:56.255733,4.03061193238105
14105,2020-09-09 23:12:56.552472,4.03061193238105
14106,2020-09-09 23:12:56.833426,4.03061193238105
14107,2020-09-09 23:12:57.180462,4.0487253273712
14108,2020-09-09 23:12:57.501723,4.0487253273712
14109,2020-09-09 23:12:57.829889,4.0487253273712
14110,2020-09-09 23:12:58.177757,4.0487253273712
14111,2020-09-09 23:12:58.509405,4.0487253273712
14112,2020-09-09 23:12:58.772761,4.0487253273712
14113,2020-09-09 23:12:59.033550,4.0487253273712
14114,2020-09-09 23:12:59.363559,4.0487253273712
14115,2020-09-09 23:12:59.669469,4.06682435643668
14116,2020-09-09 23:13:00.010051,4.06682435643668
14117,2020-09-09 23:13:00.359296,4.06682435643668
14118,2020-09-09 23:13:00.666651,4.06682435643668
14119,2020-09-09 23:13:00.913301,4.06682435643668
14120,2020-09-09 23:13:01.188565,4.06682435643668
14121,2020-09-09 23:13:01.420996,4.06682435643668
14122,2020-09-09 23:13:01.685949,4.06682435643668
14123,2020-09-09 23:13:02.012865,4.06682435643668
14124,2020-09-09 23:13:02.345566,4.06682435643668
14125,2020-09-09 23:13:02.621478,4.08490903105616
14126,2020-09-09 23:13:02.922748,4.08490903105616
14127,2020-09-09 23:13:03.223097,4.08490903105616
14128,2020-09-09 23:13:03.500049,4.08490903105616
14129,2020-09-09 23:13:03.833700,4.08490903105616
14130,2020-09-09 23:13:04.123427,4.08490903105616
14131,2020-09-09 23:13:04.389272,4.08490903105616
14132,2020-09-09 23:13:04.719492,4.08490903105616
14133,2020-09-09 23:13:04.973158,4.10297936269153
14134,2020-09-09 23:13:05.242820,4.10297936269153
14135,2020-09-09 23:13:05.570753,4.10297936269153
14136,2020-09-09 23:13:05.904957,4.10297936269153
14137,2020-09-09 23:13:06.138716,4.10297936269153
14138,2020-09-09 23:13:06.468582,4.10297936269153
14139,2020-09-09 23:13:06.777618,4.10297936269153
14140,2020-09-09 23:13:07.105185,4.10297936269153
14141,2020-09-09 23:13:07.384191,4.10297936269153
14142,2020-09-09 23:13:07.702837,4.12103536278808
14143,2020-09-09 23:13:08.064620,4.12103536278808
14144,2020-09-09 23:13:08.399498,4.12103536278808
14145,2020-09-09 23:13:08.705839,4.12103536278808
14146,2020-09-09 23:13:08.926384,4.12103536278808
14147,2020-09-09 23:13:09.266495,4.12103536278808
14148,2020-09-09 23:13:09.570447,4.12103536278808
14149,2020-09-09 23:13:09.967933,4.12103536278808
14150,2020-09-09 23:13:10.260080,4.13907704277456
14151,2020-09-09 23:13:10.665764,4.13907704277456
14152,2020-09-09 23:13:10.977043,4.13907704277456
14153,2020-09-09 23:13:11.200814,4.13907704277456
14154,2020-09-09 23:13:11.502916,4.13907704277456
14155,2020-09-09 23:13:11.821390,4.13907704277456
14156,2020-09-09 23:13:12.110231,4.13907704277456
14157,2020-09-09 23:13:12.378029,4.13907704277456
14158,2020-09-09 23:13:12.632695,4.13907704277456
14159,2020-09-09 23:13:12.921216,4.15710441406327
14160,2020-09-09 23:13:13.154346,4.15710441406327
14161,2020-09-09 23:13:13.502850,4.15710441406327
14162,2020-09-09 23:13:13.813330,4.15710441406327
14163,2020-09-09 23:13:14.110801,4.15710441406327
14164,2020-09-09 23:13:14.369414,4.15710441406327
14165,2020-09-09 23:13:14.655403,4.15710441406327
14166,2020-09-09 23:13:14.957821,4.15710441406327
14167,2020-09-09 23:13:15.284420,4.15710441406327
14168,2020-09-09 23:13:15.628784,4.15710441406327
14169,2020-09-09 23:13:15.974807,4.17511748805015
14170,2020-09-09 23:13:16.244839,4.17511748805015
14171,2020-09-09 23:13:16.491384,4.17511748805015
14172,2020-09-09 23:13:16.794657,4.17511748805015
14173,2020-09-09 23:13:17.173187,4.17511748805015
14174,2020-09-09 23:13:17.452230,4.17511748805015
14175,2020-09-09 23:13:17.770295,4.17511748805015
14176,2020-09-09 23:13:18.052281,4.17511748805015
14177,2020-09-09 23:13:18.393652,4.17511748805015
14178,2020-09-09 23:13:18.699633,4.20476481064362
14179,2020-09-09 23:13:18.940582,4.20476481064362
14180,2020-09-09 23:13:19.191473,4.20476481064362
14181,2020-09-09 23:13:19.497130,4.20476481064362
14182,2020-09-09 23:13:19.855254,4.20476481064362
14183,2020-09-09 23:13:20.193068,4.20476481064362
14184,2020-09-09 23:13:20.568089,4.20476481064362
14185,2020-09-09 23:13:20.901760,4.20476481064362
14186,2020-09-09 23:13:21.380826,4.20476481064362
14187,2020-09-09 23:13:21.691417,4.2343910661303
14188,2020-09-09 23:13:21.974600,4.2343910661303
14189,2020-09-09 23:13:22.195695,4.2343910661303
14190,2020-09-09 23:13:22.493395,4.2343910661303
14191,2020-09-09 23:13:22.772050,4.2343910661303
14192,2020-09-09 23:13:23.067748,4.2343910661303
14193,2020-09-09 23:13:23.330118,4.2343910661303
14194,2020-09-09 23:13:23.679068,4.2343910661303
14195,2020-09-09 23:13:23.903916,4.26399626972309
14196,2020-09-09 23:13:24.236215,4.26399626972309
14197,2020-09-09 23:13:24.476440,4.26399626972309
14198,2020-09-09 23:13:24.807443,4.26399626972309
14199,2020-09-09 23:13:25.124121,4.26399626972309
14200,2020-09-09 23:13:25.449569,4.26399626972309
14201,2020-09-09 23:13:25.716186,4.26399626972309
14202,2020-09-09 23:13:26.079229,4.29358043659946
14203,2020-09-09 23:13:26.334885,4.29358043659946
14204,2020-09-09 23:13:26.616080,4.29358043659946
14205,2020-09-09 23:13:26.934373,4.29358043659946
14206,2020-09-09 23:13:27.258507,4.29358043659946
14207,2020-09-09 23:13:27.620836,4.29358043659946
14208,2020-09-09 23:13:27.973910,4.29358043659946
14209,2020-09-09 23:13:28.271028,4.29358043659946
14210,2020-09-09 23:13:28.538865,4.30318845882269
14211,2020-09-09 23:13:28.894965,4.30318845882269
14212,2020-09-09 23:13:29.235570,4.30318845882269
14213,2020-09-09 23:13:29.504894,4.30318845882269
14214,2020-09-09 23:13:29.762001,4.30318845882269
14215,2020-09-09 23:13:30.157039,4.30318845882269
14216,2020-09-09 23:13:30.393213,4.30318845882269
14217,2020-09-09 23:13:30.733551,4.32481591671433
14218,2020-09-09 23:13:31.052126,4.32481591671433
14219,2020-09-09 23:13:31.359817,4.32481591671433
14220,2020-09-09 23:13:31.639121,4.32481591671433
14221,2020-09-09 23:13:31.940781,4.32481591671433
14222,2020-09-09 23:13:32.241577,4.32481591671433
14223,2020-09-09 23:13:32.500020,4.32481591671433
14224,2020-09-09 23:13:32.735626,4.32481591671433
14225,2020-09-09 23:13:33.051089,4.32481591671433
14226,2020-09-09 23:13:33.267672,4.32481591671433
14227,2020-09-09 23:13:33.655473,4.32481591671433
14228,2020-09-09 23:13:33.965938,4.32481591671433
14229,2020-09-09 23:13:34.225693,4.32481591671433
14230,2020-09-09 23:13:34.566373,4.32481591671433
14231,2020-09-09 23:13:34.808250,4.32481591671433
14232,2020-09-09 23:13:35.137669,4.32481591671433
14233,2020-09-09 23:13:35.492718,4.32481591671433
14234,2020-09-09 23:13:35.855067,4.32481591671433
14235,2020-09-09 23:13:36.224979,4.32481591671433
14236,2020-09-09 23:13:36.565049,4.35684206733374
14237,2020-09-09 23:13:36.904570,4.35684206733374
14238,2020-09-09 23:13:37.241500,4.35684206733374
14239,2020-09-09 23:13:37.589603,4.35684206733374
14240,2020-09-09 23:13:37.941582,4.35684206733374
14241,2020-09-09 23:13:38.334888,4.35684206733374
14242,2020-09-09 23:13:38.673906,4.35684206733374
14243,2020-09-09 23:13:39.012917,4.39069267873673
14244,2020-09-09 23:13:39.325724,4.39069267873673
14245,2020-09-09 23:13:39.622789,4.39069267873673
14246,2020-09-09 23:13:39.952081,4.39069267873673
14247,2020-09-09 23:13:40.265698,4.39069267873673
14248,2020-09-09 23:13:40.597003,4.39069267873673
14249,2020-09-09 23:13:40.986571,4.4245222946205
14250,2020-09-09 23:13:41.248078,4.4245222946205
14251,2020-09-09 23:13:41.563411,4.4245222946205
14252,2020-09-09 23:13:41.843113,4.4245222946205
14253,2020-09-09 23:13:42.193251,4.4245222946205
14254,2020-09-09 23:13:42.504452,4.4245222946205
14255,2020-09-09 23:13:42.894415,4.4245222946205
14256,2020-09-09 23:13:43.299938,4.4245222946205
14257,2020-09-09 23:13:43.678156,4.45833092992767
14258,2020-09-09 23:13:44.035070,4.45833092992767
14259,2020-09-09 23:13:44.400709,4.45833092992767
14260,2020-09-09 23:13:44.732752,4.45833092992767
14261,2020-09-09 23:13:45.066295,4.45833092992767
14262,2020-09-09 23:13:45.380693,4.45833092992767
14263,2020-09-09 23:13:45.660265,4.45833092992767
14264,2020-09-09 23:13:46.011997,4.45833092992767
14265,2020-09-09 23:13:46.320838,4.4921185995557
14266,2020-09-09 23:13:46.684955,4.4921185995557
14267,2020-09-09 23:13:47.004063,4.4921185995557
14268,2020-09-09 23:13:47.335163,4.4921185995557
14269,2020-09-09 23:13:47.709363,4.4921185995557
14270,2020-09-09 23:13:48.029089,4.4921185995557
14271,2020-09-09 23:13:48.405500,4.4921185995557
14272,2020-09-09 23:13:48.794542,4.4921185995557
14273,2020-09-09 23:13:49.123438,4.52588531835742
14274,2020-09-09 23:13:49.504650,4.52588531835742
14275,2020-09-09 23:13:49.786465,4.52588531835742
14276,2020-09-09 23:13:50.073410,4.52588531835742
14277,2020-09-09 23:13:50.470514,4.52588531835742
14278,2020-09-09 23:13:50.816203,4.52588531835742
14279,2020-09-09 23:13:51.152838,4.52588531835742
14280,2020-09-09 23:13:51.404613,4.52588531835742
14281,2020-09-09 23:13:51.649733,4.52588531835742
14282,2020-09-09 23:13:51.995874,4.55963110114152
14283,2020-09-09 23:13:52.238105,4.55963110114152
14284,2020-09-09 23:13:52.597060,4.55963110114152
14285,2020-09-09 23:13:52.839478,4.55963110114152
14286,2020-09-09 23:13:53.188740,4.55963110114152
14287,2020-09-09 23:13:53.501057,4.55963110114152
14288,2020-09-09 23:13:53.835508,4.55963110114152
14289,2020-09-09 23:13:54.076266,4.55963110114152
14290,2020-09-09 23:13:54.398375,4.55963110114152
14291,2020-09-09 23:13:54.755234,4.59335596267296
14292,2020-09-09 23:13:55.075914,4.59335596267296
14293,2020-09-09 23:13:55.311525,4.59335596267296
14294,2020-09-09 23:13:55.664918,4.59335596267296
14295,2020-09-09 23:13:55.973046,4.59335596267296
14296,2020-09-09 23:13:56.266377,4.59335596267296
14297,2020-09-09 23:13:56.641617,4.59335596267296
14298,2020-09-09 23:13:56.931222,4.59335596267296
14299,2020-09-09 23:13:57.190581,4.59335596267296
14300,2020-09-09 23:13:57.526986,4.59335596267296
14301,2020-09-09 23:13:57.859114,4.62705991767346
14302,2020-09-09 23:13:58.178773,4.62705991767346
14303,2020-09-09 23:13:58.475437,4.62705991767346
14304,2020-09-09 23:13:58.801917,4.62705991767346
14305,2020-09-09 23:13:59.159945,4.62705991767346
14306,2020-09-09 23:13:59.426435,4.62705991767346
14307,2020-09-09 23:13:59.675960,4.62705991767346
14308,2020-09-09 23:14:00.022253,4.62705991767346
14309,2020-09-09 23:14:00.293645,4.62705991767346
14310,2020-09-09 23:14:00.659952,4.66074298082198
14311,2020-09-09 23:14:00.923127,4.66074298082198
14312,2020-09-09 23:14:01.215770,4.66074298082198
14313,2020-09-09 23:14:01.540907,4.66074298082198
14314,2020-09-09 23:14:01.805095,4.66074298082198
14315,2020-09-09 23:14:02.151250,4.66074298082198
14316,2020-09-09 23:14:02.461752,4.66074298082198
14317,2020-09-09 23:14:02.773929,4.66074298082198
14318,2020-09-09 23:14:03.125202,4.66074298082198
14319,2020-09-09 23:14:03.417231,4.69440516675513
14320,2020-09-09 23:14:03.708306,4.69440516675513
14321,2020-09-09 23:14:03.991236,4.69440516675513
14322,2020-09-09 23:14:04.293210,4.69440516675513
14323,2020-09-09 23:14:04.616270,4.69440516675513
14324,2020-09-09 23:14:04.966292,4.69440516675513
14325,2020-09-09 23:14:05.279179,4.69440516675513
14326,2020-09-09 23:14:05.569026,4.69440516675513
14327,2020-09-09 23:14:05.900745,4.69440516675513
14328,2020-09-09 23:14:06.272191,4.72804649006764
14329,2020-09-09 23:14:06.564105,4.72804649006764
14330,2020-09-09 23:14:06.861636,4.72804649006764
14331,2020-09-09 23:14:07.159704,4.72804649006764
14332,2020-09-09 23:14:07.503244,4.72804649006764
14333,2020-09-09 23:14:07.737884,4.72804649006764
14334,2020-09-09 23:14:08.013109,4.72804649006764
14335,2020-09-09 23:14:08.364542,4.72804649006764
14336,2020-09-09 23:14:08.615362,4.72804649006764
14337,2020-09-09 23:14:08.988481,4.72804649006764
14338,2020-09-09 23:14:09.347333,4.72804649006764
14339,2020-09-09 23:14:09.684723,4.76166696531277
14340,2020-09-09 23:14:09.984176,4.76166696531277
14341,2020-09-09 23:14:10.246163,4.76166696531277
14342,2020-09-09 23:14:10.486824,4.76166696531277
14343,2020-09-09 23:14:10.734763,4.76166696531277
14344,2020-09-09 23:14:11.045204,4.76166696531277
14345,2020-09-09 23:14:11.397158,4.76166696531277
14346,2020-09-09 23:14:11.727840,4.76166696531277
14347,2020-09-09 23:14:12.108202,4.76166696531277
14348,2020-09-09 23:14:12.449991,4.76166696531277
14349,2020-09-09 23:14:12.803302,4.79526660700274
14350,2020-09-09 23:14:13.090464,4.79526660700274
14351,2020-09-09 23:14:13.422945,4.79526660700274
14352,2020-09-09 23:14:13.717236,4.79526660700274
14353,2020-09-09 23:14:14.019460,4.79526660700274
14354,2020-09-09 23:14:14.343121,4.79526660700274
14355,2020-09-09 23:14:14.668921,4.79526660700274
14356,2020-09-09 23:14:15.010570,4.79526660700274
14357,2020-09-09 23:14:15.339121,4.82884542960919
14358,2020-09-09 23:14:15.693636,4.82884542960919
14359,2020-09-09 23:14:15.983412,4.82884542960919
14360,2020-09-09 23:14:16.311207,4.82884542960919
14361,2020-09-09 23:14:16.626722,4.82884542960919
14362,2020-09-09 23:14:16.950387,4.82884542960919
14363,2020-09-09 23:14:17.201639,4.82884542960919
14364,2020-09-09 23:14:17.478603,4.82884542960919
14365,2020-09-09 23:14:17.840423,4.82884542960919
14366,2020-09-09 23:14:18.224396,4.86240344756352
14367,2020-09-09 23:14:18.562338,4.86240344756352
14368,2020-09-09 23:14:18.931546,4.86240344756352
14369,2020-09-09 23:14:19.206632,4.86240344756352
14370,2020-09-09 23:14:19.557632,4.86240344756352
14371,2020-09-09 23:14:19.905255,4.86240344756352
14372,2020-09-09 23:14:20.226781,4.86240344756352
14373,2020-09-09 23:14:20.553262,4.86240344756352
14374,2020-09-09 23:14:20.926610,4.86240344756352
14375,2020-09-09 23:14:21.280553,4.86240344756352
14376,2020-09-09 23:14:21.636759,4.89594067525741
14377,2020-09-09 23:14:22.023531,4.89594067525741
14378,2020-09-09 23:14:22.346866,4.89594067525741
14379,2020-09-09 23:14:22.612016,4.89594067525741
14380,2020-09-09 23:14:22.913328,4.89594067525741
14381,2020-09-09 23:14:23.259615,4.89594067525741
14382,2020-09-09 23:14:23.567325,4.89594067525741
14383,2020-09-09 23:14:23.803341,4.89594067525741
14384,2020-09-09 23:14:24.106742,4.89594067525741
14385,2020-09-09 23:14:24.449255,4.85147533188487
14386,2020-09-09 23:14:24.807610,4.85147533188487
14387,2020-09-09 23:14:25.096599,4.85147533188487
14388,2020-09-09 23:14:25.307095,4.85147533188487
14389,2020-09-09 23:14:25.627642,4.85147533188487
14390,2020-09-09 23:14:25.918162,4.85147533188487
14391,2020-09-09 23:14:26.302173,4.85147533188487
14392,2020-09-09 23:14:26.789544,4.85147533188487
14393,2020-09-09 23:14:27.190078,4.80706464199109
14394,2020-09-09 23:14:27.569466,4.80706464199109
14395,2020-09-09 23:14:27.950860,4.80706464199109
14396,2020-09-09 23:14:28.229603,4.80706464199109
14397,2020-09-09 23:14:28.579127,4.80706464199109
14398,2020-09-09 23:14:28.898797,4.80706464199109
14399,2020-09-09 23:14:29.234465,4.80706464199109
14400,2020-09-09 23:14:29.575691,4.80706464199109
14401,2020-09-09 23:14:29.930176,4.80706464199109
14402,2020-09-09 23:14:30.207835,4.76270835570924
14403,2020-09-09 23:14:30.469819,4.76270835570924
14404,2020-09-09 23:14:30.840405,4.76270835570924
14405,2020-09-09 23:14:31.130871,4.76270835570924
14406,2020-09-09 23:14:31.395466,4.76270835570924
14407,2020-09-09 23:14:31.760174,4.76270835570924
14408,2020-09-09 23:14:32.023756,4.76270835570924
14409,2020-09-09 23:14:32.388136,4.76270835570924
14410,2020-09-09 23:14:32.701499,4.76270835570924
14411,2020-09-09 23:14:32.980678,4.76270835570924
14412,2020-09-09 23:14:33.316226,4.71840622630243
14413,2020-09-09 23:14:33.610999,4.71840622630243
14414,2020-09-09 23:14:33.940382,4.71840622630243
14415,2020-09-09 23:14:34.277111,4.71840622630243
14416,2020-09-09 23:14:34.594270,4.71840622630243
14417,2020-09-09 23:14:34.908457,4.71840622630243
14418,2020-09-09 23:14:35.210274,4.71840622630243
14419,2020-09-09 23:14:35.506527,4.71840622630243
14420,2020-09-09 23:14:35.799490,4.71840622630243
14421,2020-09-09 23:14:36.060217,4.67415801008204
14422,2020-09-09 23:14:36.290810,4.67415801008204
14423,2020-09-09 23:14:36.516083,4.67415801008204
14424,2020-09-09 23:14:36.773540,4.67415801008204
14425,2020-09-09 23:14:37.076732,4.67415801008204
14426,2020-09-09 23:14:37.332875,4.67415801008204
14427,2020-09-09 23:14:37.643511,4.67415801008204
14428,2020-09-09 23:14:37.969233,4.67415801008204
14429,2020-09-09 23:14:38.255671,4.67415801008204
14430,2020-09-09 23:14:38.602597,4.67415801008204
14431,2020-09-09 23:14:38.923536,4.62996346632997
14432,2020-09-09 23:14:39.237773,4.62996346632997
14433,2020-09-09 23:14:39.553475,4.62996346632997
14434,2020-09-09 23:14:39.885603,4.62996346632997
14435,2020-09-09 23:14:40.153740,4.62996346632997
14436,2020-09-09 23:14:40.450539,4.62996346632997
14437,2020-09-09 23:14:40.677548,4.62996346632997
14438,2020-09-09 23:14:40.972691,4.62996346632997
14439,2020-09-09 23:14:41.309261,4.62996346632997
14440,2020-09-09 23:14:41.569393,4.62996346632997
14441,2020-09-09 23:14:41.896335,4.58582235722471
14442,2020-09-09 23:14:42.259372,4.58582235722471
14443,2020-09-09 23:14:42.588907,4.58582235722471
14444,2020-09-09 23:14:42.849899,4.58582235722471
14445,2020-09-09 23:14:43.119501,4.58582235722471
14446,2020-09-09 23:14:43.437113,4.58582235722471
14447,2020-09-09 23:14:43.683189,4.58582235722471
14448,2020-09-09 23:14:43.986941,4.58582235722471
14449,2020-09-09 23:14:44.328223,4.58582235722471
14450,2020-09-09 23:14:44.685806,4.54173444777079
14451,2020-09-09 23:14:44.983805,4.54173444777079
14452,2020-09-09 23:14:45.349596,4.54173444777079
14453,2020-09-09 23:14:45.624247,4.54173444777079
14454,2020-09-09 23:14:45.940838,4.54173444777079
14455,2020-09-09 23:14:46.222382,4.54173444777079
14456,2020-09-09 23:14:46.561646,4.54173444777079
14457,2020-09-09 23:14:46.939866,4.54173444777079
14458,2020-09-09 23:14:47.276519,4.54173444777079
14459,2020-09-09 23:14:47.583617,4.49130534042192
14460,2020-09-09 23:14:47.909445,4.49130534042192
14461,2020-09-09 23:14:48.289664,4.49130534042192
14462,2020-09-09 23:14:48.581768,4.49130534042192
14463,2020-09-09 23:14:48.821683,4.49130534042192
14464,2020-09-09 23:14:49.142728,4.49130534042192
14465,2020-09-09 23:14:49.477300,4.49130534042192
14466,2020-09-09 23:14:49.819993,4.49130534042192
14467,2020-09-09 23:14:50.147609,4.49130534042192
14468,2020-09-09 23:14:50.483635,4.44093161364688
14469,2020-09-09 23:14:50.840233,4.44093161364688
14470,2020-09-09 23:14:51.175308,4.44093161364688
14471,2020-09-09 23:14:51.469576,4.44093161364688
14472,2020-09-09 23:14:51.825960,4.44093161364688
14473,2020-09-09 23:14:52.150704,4.44093161364688
14474,2020-09-09 23:14:52.402831,4.44093161364688
14475,2020-09-09 23:14:52.768632,4.44093161364688
14476,2020-09-09 23:14:53.067662,4.44093161364688
14477,2020-09-09 23:14:53.388645,4.39061305932114
14478,2020-09-09 23:14:53.666465,4.39061305932114
14479,2020-09-09 23:14:53.923898,4.39061305932114
14480,2020-09-09 23:14:54.210881,4.39061305932114
14481,2020-09-09 23:14:54.511212,4.39061305932114
14482,2020-09-09 23:14:54.927196,4.39061305932114
14483,2020-09-09 23:14:55.237803,4.39061305932114
14484,2020-09-09 23:14:55.556142,4.39061305932114
14485,2020-09-09 23:14:55.849997,4.39061305932114
14486,2020-09-09 23:14:56.186061,4.34034947161075
14487,2020-09-09 23:14:56.690938,4.34034947161075
14488,2020-09-09 23:14:57.074741,4.34034947161075
14489,2020-09-09 23:14:57.408605,4.34034947161075
14490,2020-09-09 23:14:57.811963,4.34034947161075
14491,2020-09-09 23:14:58.041748,4.34034947161075
14492,2020-09-09 23:14:58.263974,4.34034947161075
14493,2020-09-09 23:14:58.565995,4.34034947161075
14494,2020-09-09 23:14:58.887951,4.34034947161075
14495,2020-09-09 23:14:59.069073,4.29014064692785
14496,2020-09-09 23:14:59.450115,4.29014064692785
14497,2020-09-09 23:14:59.755920,4.29014064692785
14498,2020-09-09 23:15:00.027134,4.29014064692785
14499,2020-09-09 23:15:00.271836,4.29014064692785
14500,2020-09-09 23:15:00.511372,4.29014064692785
14501,2020-09-09 23:15:00.830619,4.29014064692785
14502,2020-09-09 23:15:01.227200,4.23998638388794
14503,2020-09-09 23:15:01.531927,4.23998638388794
14504,2020-09-09 23:15:01.813857,4.23998638388794
14505,2020-09-09 23:15:02.092192,4.23998638388794
14506,2020-09-09 23:15:02.342979,4.23998638388794
14507,2020-09-09 23:15:02.677350,4.23998638388794
14508,2020-09-09 23:15:03.000495,4.23998638388794
14509,2020-09-09 23:15:03.275673,4.23998638388794
14510,2020-09-09 23:15:03.581558,4.23998638388794
14511,2020-09-09 23:15:03.887512,4.18988648326885
14512,2020-09-09 23:15:04.257519,4.18988648326885
14513,2020-09-09 23:15:04.578183,4.18988648326885
14514,2020-09-09 23:15:04.825071,4.18988648326885
14515,2020-09-09 23:15:05.125839,4.18988648326885
14516,2020-09-09 23:15:05.408112,4.18988648326885
14517,2020-09-09 23:15:05.744726,4.18988648326885
14518,2020-09-09 23:15:06.047327,4.18988648326885
14519,2020-09-09 23:15:06.450295,4.13984074797141
14520,2020-09-09 23:15:06.765867,4.13984074797141
14521,2020-09-09 23:15:07.111992,4.13984074797141
14522,2020-09-09 23:15:07.468009,4.13984074797141
14523,2020-09-09 23:15:07.728607,4.13984074797141
14524,2020-09-09 23:15:07.989733,4.13984074797141
14525,2020-09-09 23:15:08.320884,4.13984074797141
14526,2020-09-09 23:15:08.656974,4.13984074797141
14527,2020-09-09 23:15:09.080371,4.08984898298152
14528,2020-09-09 23:15:09.435174,4.08984898298152
14529,2020-09-09 23:15:09.749380,4.08984898298152
14530,2020-09-09 23:15:10.086184,4.08984898298152
14531,2020-09-09 23:15:10.392722,4.08984898298152
14532,2020-09-09 23:15:10.715540,4.08984898298152
14533,2020-09-09 23:15:10.980307,4.08984898298152
14534,2020-09-09 23:15:11.225927,4.08984898298152
14535,2020-09-09 23:15:11.504420,4.08984898298152
14536,2020-09-09 23:15:11.819345,4.03991099533377
14537,2020-09-09 23:15:12.150225,4.03991099533377
14538,2020-09-09 23:15:12.403028,4.03991099533377
14539,2020-09-09 23:15:12.695190,4.03991099533377
14540,2020-09-09 23:15:12.941909,4.03991099533377
14541,2020-09-09 23:15:13.232439,4.03991099533377
14542,2020-09-09 23:15:13.513726,4.03991099533377
14543,2020-09-09 23:15:13.813443,4.03991099533377
14544,2020-09-09 23:15:14.105755,4.03991099533377
14545,2020-09-09 23:15:14.413844,3.9900265940764
14546,2020-09-09 23:15:14.720139,3.9900265940764
14547,2020-09-09 23:15:14.983695,3.9900265940764
14548,2020-09-09 23:15:15.288829,3.9900265940764
14549,2020-09-09 23:15:15.650517,3.9900265940764
14550,2020-09-09 23:15:16.014352,3.9900265940764
14551,2020-09-09 23:15:16.376850,3.9900265940764
14552,2020-09-09 23:15:16.707271,3.9900265940764
14553,2020-09-09 23:15:17.101905,3.9900265940764
14554,2020-09-09 23:15:17.420594,3.9900265940764
14555,2020-09-09 23:15:17.740308,3.94019559023759
14556,2020-09-09 23:15:18.036701,3.94019559023759
14557,2020-09-09 23:15:18.339402,3.94019559023759
14558,2020-09-09 23:15:18.639408,3.94019559023759
14559,2020-09-09 23:15:18.992435,3.94019559023759
14560,2020-09-09 23:15:19.347926,3.94019559023759
14561,2020-09-09 23:15:19.612403,3.94019559023759
14562,2020-09-09 23:15:19.918345,3.94019559023759
14563,2020-09-09 23:15:20.236475,3.94019559023759
14564,2020-09-09 23:15:20.473344,3.94019559023759
14565,2020-09-09 23:15:20.821145,3.890417796793
14566,2020-09-09 23:15:21.096997,3.890417796793
14567,2020-09-09 23:15:21.382329,3.890417796793
14568,2020-09-09 23:15:21.677155,3.890417796793
14569,2020-09-09 23:15:22.073789,3.890417796793
14570,2020-09-09 23:15:22.345049,3.890417796793
14571,2020-09-09 23:15:22.708810,3.890417796793
14572,2020-09-09 23:15:23.033658,3.84069302863448
14573,2020-09-09 23:15:23.384971,3.84069302863448
14574,2020-09-09 23:15:23.644563,3.84069302863448
14575,2020-09-09 23:15:24.019187,3.84069302863448
14576,2020-09-09 23:15:24.347550,3.84069302863448
14577,2020-09-09 23:15:24.565703,3.84069302863448
14578,2020-09-09 23:15:24.825447,3.84069302863448
14579,2020-09-09 23:15:25.112965,3.84069302863448
14580,2020-09-09 23:15:25.500762,3.79102110253994
14581,2020-09-09 23:15:25.848205,3.79102110253994
14582,2020-09-09 23:15:26.185772,3.79102110253994
14583,2020-09-09 23:15:26.482712,3.79102110253994
14584,2020-09-09 23:15:26.705612,3.79102110253994
14585,2020-09-09 23:15:26.930381,3.79102110253994
14586,2020-09-09 23:15:27.245802,3.79102110253994
14587,2020-09-09 23:15:27.489255,3.79102110253994
14588,2020-09-09 23:15:27.723362,3.79102110253994
14589,2020-09-09 23:15:28.088085,3.74140183714438
14590,2020-09-09 23:15:28.446716,3.74140183714438
14591,2020-09-09 23:15:28.730618,3.74140183714438
14592,2020-09-09 23:15:28.995250,3.74140183714438
14593,2020-09-09 23:15:29.324351,3.74140183714438
14594,2020-09-09 23:15:29.690462,3.74140183714438
14595,2020-09-09 23:15:30.033967,3.74140183714438
14596,2020-09-09 23:15:30.382156,3.6918350529118
14597,2020-09-09 23:15:30.699685,3.6918350529118
14598,2020-09-09 23:15:31.061204,3.6918350529118
14599,2020-09-09 23:15:31.328752,3.6918350529118
14600,2020-09-09 23:15:31.601862,3.6918350529118
14601,2020-09-09 23:15:31.875386,3.6918350529118
14602,2020-09-09 23:15:32.200692,3.6918350529118
14603,2020-09-09 23:15:32.563778,3.6918350529118
14604,2020-09-09 23:15:32.917878,3.64232057210826
14605,2020-09-09 23:15:33.194384,3.64232057210826
14606,2020-09-09 23:15:33.519164,3.64232057210826
14607,2020-09-09 23:15:33.823103,3.64232057210826
14608,2020-09-09 23:15:34.104247,3.64232057210826
14609,2020-09-09 23:15:34.412273,3.64232057210826
14610,2020-09-09 23:15:34.764868,3.64232057210826
14611,2020-09-09 23:15:35.087286,3.64232057210826
14612,2020-09-09 23:15:35.401236,3.64232057210826
14613,2020-09-09 23:15:35.709715,3.59285821877587
14614,2020-09-09 23:15:36.061511,3.59285821877587
14615,2020-09-09 23:15:36.348398,3.59285821877587
14616,2020-09-09 23:15:36.650438,3.59285821877587
14617,2020-09-09 23:15:37.000104,3.59285821877587
14618,2020-09-09 23:15:37.349884,3.59285821877587
14619,2020-09-09 23:15:37.607583,3.59285821877587
14620,2020-09-09 23:15:37.901608,3.59285821877587
14621,2020-09-09 23:15:38.198610,3.59285821877587
14622,2020-09-09 23:15:38.471330,3.59285821877587
14623,2020-09-09 23:15:38.780114,3.59285821877587
14624,2020-09-09 23:15:39.064814,3.54344781870765
14625,2020-09-09 23:15:39.358839,3.54344781870765
14626,2020-09-09 23:15:39.587550,3.54344781870765
14627,2020-09-09 23:15:39.940709,3.54344781870765
14628,2020-09-09 23:15:40.271370,3.54344781870765
14629,2020-09-09 23:15:40.607733,3.54344781870765
14630,2020-09-09 23:15:40.906582,3.54344781870765
14631,2020-09-09 23:15:41.179446,3.54344781870765
14632,2020-09-09 23:15:41.512923,3.54344781870765
14633,2020-09-09 23:15:41.848429,3.54344781870765
14634,2020-09-09 23:15:42.152395,3.4940891994233
14635,2020-09-09 23:15:42.379296,3.4940891994233
14636,2020-09-09 23:15:42.707101,3.4940891994233
14637,2020-09-09 23:15:43.100523,3.4940891994233
14638,2020-09-09 23:15:43.402356,3.4940891994233
14639,2020-09-09 23:15:43.761005,3.4940891994233
14640,2020-09-09 23:15:44.107370,3.4940891994233
14641,2020-09-09 23:15:44.391516,3.4940891994233
14642,2020-09-09 23:15:44.631873,3.4940891994233
14643,2020-09-09 23:15:44.878933,3.4447821901459
14644,2020-09-09 23:15:45.143291,3.4447821901459
14645,2020-09-09 23:15:45.349185,3.4447821901459
14646,2020-09-09 23:15:45.599181,3.4447821901459
14647,2020-09-09 23:15:45.842323,3.4447821901459
14648,2020-09-09 23:15:46.122204,3.4447821901459
14649,2020-09-09 23:15:46.464279,3.4447821901459
14650,2020-09-09 23:15:46.702349,3.4447821901459
14651,2020-09-09 23:15:46.936793,3.4447821901459
