iteration,timestamp,T7
14652,2020-09-09 23:15:47.278473,3.4447821901459
14653,2020-09-09 23:15:47.591614,3.4447821901459
14654,2020-09-09 23:15:47.895910,3.39552662177933
14655,2020-09-09 23:15:48.171742,3.39552662177933
14656,2020-09-09 23:15:48.498183,3.39552662177933
14657,2020-09-09 23:15:48.866571,3.39552662177933
14658,2020-09-09 23:15:49.178016,3.39552662177933
14659,2020-09-09 23:15:49.483342,3.39552662177933
14660,2020-09-09 23:15:49.748095,3.39552662177933
14661,2020-09-09 23:15:50.095848,3.39552662177933
14662,2020-09-09 23:15:50.355059,3.39552662177933
14663,2020-09-09 23:15:50.645908,3.34632232688655
14664,2020-09-09 23:15:50.920197,3.34632232688655
14665,2020-09-09 23:15:51.175472,3.34632232688655
14666,2020-09-09 23:15:51.416231,3.34632232688655
14667,2020-09-09 23:15:51.658667,3.34632232688655
14668,2020-09-09 23:15:52.016962,3.34632232688655
14669,2020-09-09 23:15:52.372091,3.34632232688655
14670,2020-09-09 23:15:52.677364,3.34632232688655
14671,2020-09-09 23:15:53.022653,3.34632232688655
14672,2020-09-09 23:15:53.339649,3.34632232688655
14673,2020-09-09 23:15:53.638460,3.29716913966864
14674,2020-09-09 23:15:53.978501,3.29716913966864
14675,2020-09-09 23:15:54.303957,3.29716913966864
14676,2020-09-09 23:15:54.578694,3.29716913966864
14677,2020-09-09 23:15:54.917804,3.29716913966864
14678,2020-09-09 23:15:55.292612,3.29716913966864
14679,2020-09-09 23:15:55.536521,3.29716913966864
14680,2020-09-09 23:15:55.874353,3.24806689594455
14681,2020-09-09 23:15:56.236419,3.24806689594455
14682,2020-09-09 23:15:56.525649,3.24806689594455
14683,2020-09-09 23:15:56.924808,3.24806689594455
14684,2020-09-09 23:15:57.308076,3.24806689594455
14685,2020-09-09 23:15:57.654416,3.24806689594455
14686,2020-09-09 23:15:57.896270,3.24806689594455
14687,2020-09-09 23:15:58.188222,3.24806689594455
14688,2020-09-09 23:15:58.440270,3.24806689594455
14689,2020-09-09 23:15:58.684478,3.19901543313162
14690,2020-09-09 23:15:58.958965,3.19901543313162
14691,2020-09-09 23:15:59.306455,3.19901543313162
14692,2020-09-09 23:15:59.704830,3.19901543313162
14693,2020-09-09 23:15:59.967901,3.19901543313162
14694,2020-09-09 23:16:00.261922,3.19901543313162
14695,2020-09-09 23:16:00.641014,3.19901543313162
14696,2020-09-09 23:16:00.955002,3.19901543313162
14697,2020-09-09 23:16:01.289860,3.19901543313162
14698,2020-09-09 23:16:01.612016,3.1500145902268
14699,2020-09-09 23:16:01.932573,3.1500145902268
14700,2020-09-09 23:16:02.274309,3.1500145902268
14701,2020-09-09 23:16:02.519379,3.1500145902268
14702,2020-09-09 23:16:02.807639,3.1500145902268
14703,2020-09-09 23:16:03.107453,3.1500145902268
14704,2020-09-09 23:16:03.401322,3.1500145902268
14705,2020-09-09 23:16:03.761091,3.1500145902268
14706,2020-09-09 23:16:04.050406,3.1500145902268
14707,2020-09-09 23:16:04.464574,3.1010642077885
14708,2020-09-09 23:16:04.738915,3.1010642077885
14709,2020-09-09 23:16:05.106151,3.1010642077885
14710,2020-09-09 23:16:05.402070,3.1010642077885
14711,2020-09-09 23:16:05.777316,3.1010642077885
14712,2020-09-09 23:16:06.057891,3.1010642077885
14713,2020-09-09 23:16:06.401767,3.1010642077885
14714,2020-09-09 23:16:06.808890,3.05216412791914
14715,2020-09-09 23:16:07.090494,3.05216412791914
14716,2020-09-09 23:16:07.370272,3.05216412791914
14717,2020-09-09 23:16:07.709037,3.05216412791914
14718,2020-09-09 23:16:08.005494,3.05216412791914
14719,2020-09-09 23:16:08.415824,3.05216412791914
14720,2020-09-09 23:16:08.780201,3.05216412791914
14721,2020-09-09 23:16:09.012200,3.05216412791914
14722,2020-09-09 23:16:09.328444,3.05216412791914
14723,2020-09-09 23:16:09.637191,3.00377613026482
14724,2020-09-09 23:16:09.976976,3.00377613026482
14725,2020-09-09 23:16:10.299356,3.00377613026482
14726,2020-09-09 23:16:10.559148,3.00377613026482
14727,2020-09-09 23:16:10.824999,3.00377613026482
14728,2020-09-09 23:16:11.152994,3.00377613026482
14729,2020-09-09 23:16:11.418430,3.00377613026482
14730,2020-09-09 23:16:11.728149,3.00377613026482
14731,2020-09-09 23:16:11.979236,3.00377613026482
14732,2020-09-09 23:16:12.228659,3.00377613026482
14733,2020-09-09 23:16:12.558133,3.00377613026482
14734,2020-09-09 23:16:12.859443,2.9554378585452
14735,2020-09-09 23:16:13.081936,2.9554378585452
14736,2020-09-09 23:16:13.321903,2.9554378585452
14737,2020-09-09 23:16:13.566299,2.9554378585452
14738,2020-09-09 23:16:13.904451,2.9554378585452
14739,2020-09-09 23:16:14.167932,2.9554378585452
14740,2020-09-09 23:16:14.485326,2.9554378585452
14741,2020-09-09 23:16:14.737973,2.9554378585452
14742,2020-09-09 23:16:15.047812,2.9554378585452
14743,2020-09-09 23:16:15.358936,2.9554378585452
14744,2020-09-09 23:16:15.626124,2.9554378585452
14745,2020-09-09 23:16:15.922047,2.90714915872751
14746,2020-09-09 23:16:16.166375,2.90714915872751
14747,2020-09-09 23:16:16.413044,2.90714915872751
14748,2020-09-09 23:16:16.741817,2.90714915872751
14749,2020-09-09 23:16:17.090371,2.90714915872751
14750,2020-09-09 23:16:17.318813,2.90714915872751
14751,2020-09-09 23:16:17.683041,2.90714915872751
14752,2020-09-09 23:16:18.014501,2.90714915872751
14753,2020-09-09 23:16:18.325009,2.90714915872751
14754,2020-09-09 23:16:18.678134,2.85890987825476
14755,2020-09-09 23:16:19.053270,2.85890987825476
14756,2020-09-09 23:16:19.411168,2.85890987825476
14757,2020-09-09 23:16:19.751903,2.85890987825476
14758,2020-09-09 23:16:20.044143,2.85890987825476
14759,2020-09-09 23:16:20.349352,2.85890987825476
14760,2020-09-09 23:16:20.665534,2.85890987825476
14761,2020-09-09 23:16:21.058469,2.85890987825476
14762,2020-09-09 23:16:21.393969,2.81071986603104
14763,2020-09-09 23:16:21.724216,2.81071986603104
14764,2020-09-09 23:16:21.959207,2.81071986603104
14765,2020-09-09 23:16:22.287422,2.81071986603104
14766,2020-09-09 23:16:22.520098,2.81071986603104
14767,2020-09-09 23:16:22.848887,2.81071986603104
14768,2020-09-09 23:16:23.209987,2.81071986603104
14769,2020-09-09 23:16:23.526622,2.76257897240727
14770,2020-09-09 23:16:23.818380,2.76257897240727
14771,2020-09-09 23:16:24.160262,2.76257897240727
14772,2020-09-09 23:16:24.480156,2.76257897240727
14773,2020-09-09 23:16:24.823057,2.76257897240727
14774,2020-09-09 23:16:25.162063,2.76257897240727
14775,2020-09-09 23:16:25.522298,2.76257897240727
14776,2020-09-09 23:16:25.889093,2.76257897240727
14777,2020-09-09 23:16:26.183638,2.71448704916773
14778,2020-09-09 23:16:26.498257,2.71448704916773
14779,2020-09-09 23:16:26.848590,2.71448704916773
14780,2020-09-09 23:16:27.215035,2.71448704916773
14781,2020-09-09 23:16:27.514022,2.71448704916773
14782,2020-09-09 23:16:27.841599,2.71448704916773
14783,2020-09-09 23:16:28.165206,2.71448704916773
14784,2020-09-09 23:16:28.438765,2.66644394951693
14785,2020-09-09 23:16:28.771911,2.66644394951693
14786,2020-09-09 23:16:29.116693,2.66644394951693
14787,2020-09-09 23:16:29.358233,2.66644394951693
14788,2020-09-09 23:16:29.609863,2.66644394951693
14789,2020-09-09 23:16:29.910085,2.66644394951693
14790,2020-09-09 23:16:30.265824,2.66644394951693
14791,2020-09-09 23:16:30.595427,2.66644394951693
14792,2020-09-09 23:16:30.910133,2.66644394951693
14793,2020-09-09 23:16:31.238360,2.61844952806712
14794,2020-09-09 23:16:31.488457,2.61844952806712
14795,2020-09-09 23:16:31.831498,2.61844952806712
14796,2020-09-09 23:16:32.132193,2.61844952806712
14797,2020-09-09 23:16:32.406005,2.61844952806712
14798,2020-09-09 23:16:32.688039,2.61844952806712
14799,2020-09-09 23:16:33.008564,2.61844952806712
14800,2020-09-09 23:16:33.341701,2.61844952806712
14801,2020-09-09 23:16:33.673342,2.61844952806712
14802,2020-09-09 23:16:34.051351,2.57050364082629
14803,2020-09-09 23:16:34.385054,2.57050364082629
14804,2020-09-09 23:16:34.693432,2.57050364082629
14805,2020-09-09 23:16:34.965125,2.57050364082629
14806,2020-09-09 23:16:35.296059,2.57050364082629
14807,2020-09-09 23:16:35.647248,2.57050364082629
14808,2020-09-09 23:16:35.975345,2.57050364082629
14809,2020-09-09 23:16:36.318437,2.57050364082629
14810,2020-09-09 23:16:36.677306,2.52260614518671
14811,2020-09-09 23:16:37.002528,2.52260614518671
14812,2020-09-09 23:16:37.329830,2.52260614518671
14813,2020-09-09 23:16:37.682558,2.52260614518671
14814,2020-09-09 23:16:37.983442,2.52260614518671
14815,2020-09-09 23:16:38.332151,2.52260614518671
14816,2020-09-09 23:16:38.662740,2.52260614518671
14817,2020-09-09 23:16:39.031904,2.52260614518671
14818,2020-09-09 23:16:39.376252,2.47475689991398
14819,2020-09-09 23:16:39.715016,2.47475689991398
14820,2020-09-09 23:16:40.050188,2.47475689991398
14821,2020-09-09 23:16:40.373863,2.47475689991398
14822,2020-09-09 23:16:40.666173,2.47475689991398
14823,2020-09-09 23:16:40.962811,2.47475689991398
14824,2020-09-09 23:16:41.284663,2.47475689991398
14825,2020-09-09 23:16:41.587329,2.47475689991398
14826,2020-09-09 23:16:41.899955,2.47475689991398
14827,2020-09-09 23:16:42.196678,2.42695576513657
14828,2020-09-09 23:16:42.465648,2.42695576513657
14829,2020-09-09 23:16:42.790619,2.42695576513657
14830,2020-09-09 23:16:43.140970,2.42695576513657
14831,2020-09-09 23:16:43.474248,2.42695576513657
14832,2020-09-09 23:16:43.787938,2.42695576513657
14833,2020-09-09 23:16:44.164725,2.42695576513657
14834,2020-09-09 23:16:44.534722,2.42695576513657
14835,2020-09-09 23:16:44.875710,2.42695576513657
14836,2020-09-09 23:16:45.240257,2.37920260233582
14837,2020-09-09 23:16:45.569790,2.37920260233582
14838,2020-09-09 23:16:45.904299,2.37920260233582
14839,2020-09-09 23:16:46.157673,2.37920260233582
14840,2020-09-09 23:16:46.399911,2.37920260233582
14841,2020-09-09 23:16:46.666047,2.37920260233582
14842,2020-09-09 23:16:46.952119,2.37920260233582
14843,2020-09-09 23:16:47.198061,2.37920260233582
14844,2020-09-09 23:16:47.425593,2.37920260233582
14845,2020-09-09 23:16:47.779313,2.37920260233582
14846,2020-09-09 23:16:48.107724,2.37920260233582
14847,2020-09-09 23:16:48.437024,2.39765450946716
14848,2020-09-09 23:16:48.827501,2.39765450946716
14849,2020-09-09 23:16:49.230926,2.39765450946716
14850,2020-09-09 23:16:49.523937,2.39765450946716
14851,2020-09-09 23:16:49.801261,2.39765450946716
14852,2020-09-09 23:16:50.185795,2.39765450946716
14853,2020-09-09 23:16:50.513338,2.39765450946716
14854,2020-09-09 23:16:50.871990,2.41608736357364
14855,2020-09-09 23:16:51.216565,2.41608736357364
14856,2020-09-09 23:16:51.563051,2.41608736357364
14857,2020-09-09 23:16:51.883626,2.41608736357364
14858,2020-09-09 23:16:52.213963,2.41608736357364
14859,2020-09-09 23:16:52.491933,2.41608736357364
14860,2020-09-09 23:16:52.816555,2.41608736357364
14861,2020-09-09 23:16:53.178057,2.41608736357364
14862,2020-09-09 23:16:53.508065,2.41608736357364
14863,2020-09-09 23:16:53.846508,2.43450119926926
14864,2020-09-09 23:16:54.125997,2.43450119926926
14865,2020-09-09 23:16:54.411941,2.43450119926926
14866,2020-09-09 23:16:54.749370,2.43450119926926
14867,2020-09-09 23:16:55.038745,2.43450119926926
14868,2020-09-09 23:16:55.323498,2.43450119926926
14869,2020-09-09 23:16:55.679530,2.43450119926926
14870,2020-09-09 23:16:55.962506,2.43450119926926
14871,2020-09-09 23:16:56.296875,2.43450119926926
14872,2020-09-09 23:16:56.684324,2.45289605108908
14873,2020-09-09 23:16:57.019943,2.45289605108908
14874,2020-09-09 23:16:57.318569,2.45289605108908
14875,2020-09-09 23:16:57.684989,2.45289605108908
14876,2020-09-09 23:16:57.953820,2.45289605108908
14877,2020-09-09 23:16:58.190960,2.45289605108908
14878,2020-09-09 23:16:58.484718,2.45289605108908
14879,2020-09-09 23:16:58.800594,2.45289605108908
14880,2020-09-09 23:16:59.062505,2.4712719534898
14881,2020-09-09 23:16:59.432164,2.4712719534898
14882,2020-09-09 23:16:59.681064,2.4712719534898
14883,2020-09-09 23:17:00.029269,2.4712719534898
14884,2020-09-09 23:17:00.281651,2.4712719534898
14885,2020-09-09 23:17:00.567018,2.4712719534898
14886,2020-09-09 23:17:00.938619,2.4712719534898
14887,2020-09-09 23:17:01.206290,2.48962894085045
14888,2020-09-09 23:17:01.467929,2.48962894085045
14889,2020-09-09 23:17:01.815121,2.48962894085045
14890,2020-09-09 23:17:02.143895,2.48962894085045
14891,2020-09-09 23:17:02.437288,2.48962894085045
14892,2020-09-09 23:17:02.748857,2.48962894085045
14893,2020-09-09 23:17:03.068081,2.48962894085045
14894,2020-09-09 23:17:03.299557,2.48962894085045
14895,2020-09-09 23:17:03.602837,2.48962894085045
14896,2020-09-09 23:17:03.865041,2.50796704747295
14897,2020-09-09 23:17:04.190710,2.50796704747295
14898,2020-09-09 23:17:04.481348,2.50796704747295
14899,2020-09-09 23:17:04.782140,2.50796704747295
14900,2020-09-09 23:17:05.124829,2.50796704747295
14901,2020-09-09 23:17:05.471356,2.50796704747295
14902,2020-09-09 23:17:05.774260,2.50796704747295
14903,2020-09-09 23:17:06.098177,2.50796704747295
14904,2020-09-09 23:17:06.421828,2.50796704747295
14905,2020-09-09 23:17:06.747115,2.52628630758261
14906,2020-09-09 23:17:07.099450,2.52628630758261
14907,2020-09-09 23:17:07.393399,2.52628630758261
14908,2020-09-09 23:17:07.699368,2.52628630758261
14909,2020-09-09 23:17:08.087228,2.52628630758261
14910,2020-09-09 23:17:08.397879,2.52628630758261
14911,2020-09-09 23:17:08.724048,2.52628630758261
14912,2020-09-09 23:17:09.064892,2.52628630758261
14913,2020-09-09 23:17:09.347610,2.52628630758261
14914,2020-09-09 23:17:09.704133,2.54458675532872
14915,2020-09-09 23:17:09.970772,2.54458675532872
14916,2020-09-09 23:17:10.310185,2.54458675532872
14917,2020-09-09 23:17:10.587809,2.54458675532872
14918,2020-09-09 23:17:10.879209,2.54458675532872
14919,2020-09-09 23:17:11.222563,2.54458675532872
14920,2020-09-09 23:17:11.543064,2.54458675532872
14921,2020-09-09 23:17:11.790112,2.54458675532872
14922,2020-09-09 23:17:12.096081,2.56286842478499
14923,2020-09-09 23:17:12.356661,2.56286842478499
14924,2020-09-09 23:17:12.605700,2.56286842478499
14925,2020-09-09 23:17:12.896422,2.56286842478499
14926,2020-09-09 23:17:13.149132,2.56286842478499
14927,2020-09-09 23:17:13.533202,2.56286842478499
14928,2020-09-09 23:17:13.822595,2.56286842478499
14929,2020-09-09 23:17:14.087314,2.56286842478499
14930,2020-09-09 23:17:14.436660,2.56286842478499
14931,2020-09-09 23:17:14.686781,2.58113134995003
14932,2020-09-09 23:17:15.051965,2.58113134995003
14933,2020-09-09 23:17:15.373864,2.58113134995003
14934,2020-09-09 23:17:15.623494,2.58113134995003
14935,2020-09-09 23:17:15.962539,2.58113134995003
14936,2020-09-09 23:17:16.290267,2.58113134995003
14937,2020-09-09 23:17:16.580229,2.58113134995003
14938,2020-09-09 23:17:16.887171,2.58113134995003
14939,2020-09-09 23:17:17.226898,2.59937556474779
14940,2020-09-09 23:17:17.620603,2.59937556474779
14941,2020-09-09 23:17:17.936543,2.59937556474779
14942,2020-09-09 23:17:18.203921,2.59937556474779
14943,2020-09-09 23:17:18.486269,2.59937556474779
14944,2020-09-09 23:17:18.766674,2.59937556474779
14945,2020-09-09 23:17:19.079950,2.59937556474779
14946,2020-09-09 23:17:19.337502,2.59937556474779
14947,2020-09-09 23:17:19.629178,2.59937556474779
14948,2020-09-09 23:17:19.947813,2.61760110302802
14949,2020-09-09 23:17:20.249282,2.61760110302802
14950,2020-09-09 23:17:20.487758,2.61760110302802
14951,2020-09-09 23:17:20.812718,2.61760110302802
14952,2020-09-09 23:17:21.146153,2.61760110302802
14953,2020-09-09 23:17:21.421076,2.61760110302802
14954,2020-09-09 23:17:21.736407,2.61760110302802
14955,2020-09-09 23:17:22.046172,2.61760110302802
14956,2020-09-09 23:17:22.348759,2.61760110302802
14957,2020-09-09 23:17:22.680434,2.63580799856669
14958,2020-09-09 23:17:22.985186,2.63580799856669
14959,2020-09-09 23:17:23.252207,2.63580799856669
14960,2020-09-09 23:17:23.628616,2.63580799856669
14961,2020-09-09 23:17:24.002360,2.63580799856669
14962,2020-09-09 23:17:24.263826,2.63580799856669
14963,2020-09-09 23:17:24.577829,2.63580799856669
14964,2020-09-09 23:17:24.921752,2.63580799856669
14965,2020-09-09 23:17:25.260419,2.63580799856669
14966,2020-09-09 23:17:25.542923,2.65399628506636
14967,2020-09-09 23:17:25.847931,2.65399628506636
14968,2020-09-09 23:17:26.174812,2.65399628506636
14969,2020-09-09 23:17:26.455637,2.65399628506636
14970,2020-09-09 23:17:26.746277,2.65399628506636
14971,2020-09-09 23:17:27.037514,2.65399628506636
14972,2020-09-09 23:17:27.366751,2.65399628506636
14973,2020-09-09 23:17:27.701278,2.65399628506636
14974,2020-09-09 23:17:28.034785,2.65399628506636
14975,2020-09-09 23:17:28.387690,2.65399628506636
14976,2020-09-09 23:17:28.765878,2.67216599615661
14977,2020-09-09 23:17:29.069394,2.67216599615661
14978,2020-09-09 23:17:29.371068,2.67216599615661
14979,2020-09-09 23:17:29.656788,2.67216599615661
14980,2020-09-09 23:17:29.991080,2.67216599615661
14981,2020-09-09 23:17:30.335267,2.67216599615661
14982,2020-09-09 23:17:30.598050,2.67216599615661
14983,2020-09-09 23:17:30.939465,2.67216599615661
14984,2020-09-09 23:17:31.229711,2.67216599615661
14985,2020-09-09 23:17:31.477823,2.68726503510665
14986,2020-09-09 23:17:31.729619,2.68726503510665
14987,2020-09-09 23:17:32.058660,2.68726503510665
14988,2020-09-09 23:17:32.365047,2.68726503510665
14989,2020-09-09 23:17:32.706793,2.68726503510665
14990,2020-09-09 23:17:32.962693,2.68726503510665
14991,2020-09-09 23:17:33.210138,2.68726503510665
14992,2020-09-09 23:17:33.488590,2.68726503510665
14993,2020-09-09 23:17:33.820476,2.68726503510665
14994,2020-09-09 23:17:34.080253,2.70234880861938
14995,2020-09-09 23:17:34.361175,2.70234880861938
14996,2020-09-09 23:17:34.684921,2.70234880861938
14997,2020-09-09 23:17:34.911852,2.70234880861938
14998,2020-09-09 23:17:35.216064,2.70234880861938
14999,2020-09-09 23:17:35.484658,2.70234880861938
15000,2020-09-09 23:17:35.818966,2.70234880861938
15001,2020-09-09 23:17:36.112901,2.70234880861938
15002,2020-09-09 23:17:36.419776,2.70234880861938
15003,2020-09-09 23:17:36.883713,2.71741734524245
15004,2020-09-09 23:17:37.192045,2.71741734524245
15005,2020-09-09 23:17:37.521664,2.71741734524245
15006,2020-09-09 23:17:37.795054,2.71741734524245
15007,2020-09-09 23:17:38.146768,2.71741734524245
15008,2020-09-09 23:17:38.430827,2.71741734524245
15009,2020-09-09 23:17:38.691538,2.71741734524245
15010,2020-09-09 23:17:38.960037,2.71741734524245
15011,2020-09-09 23:17:39.275709,2.71741734524245
15012,2020-09-09 23:17:39.590053,2.71741734524245
15013,2020-09-09 23:17:39.943217,2.71741734524245
15014,2020-09-09 23:17:40.205575,2.732470673457
15015,2020-09-09 23:17:40.470022,2.732470673457
15016,2020-09-09 23:17:40.769028,2.732470673457
15017,2020-09-09 23:17:41.016942,2.732470673457
15018,2020-09-09 23:17:41.240320,2.732470673457
15019,2020-09-09 23:17:41.549625,2.732470673457
15020,2020-09-09 23:17:41.907918,2.732470673457
15021,2020-09-09 23:17:42.246613,2.732470673457
15022,2020-09-09 23:17:42.539772,2.732470673457
15023,2020-09-09 23:17:42.860587,2.732470673457
15024,2020-09-09 23:17:43.116326,2.74750882167955
15025,2020-09-09 23:17:43.432308,2.74750882167955
15026,2020-09-09 23:17:43.780569,2.74750882167955
15027,2020-09-09 23:17:44.182264,2.74750882167955
15028,2020-09-09 23:17:44.436721,2.74750882167955
15029,2020-09-09 23:17:44.649890,2.74750882167955
15030,2020-09-09 23:17:44.965892,2.74750882167955
15031,2020-09-09 23:17:45.261304,2.74750882167955
15032,2020-09-09 23:17:45.630691,2.76253181826337
15033,2020-09-09 23:17:45.879776,2.76253181826337
15034,2020-09-09 23:17:46.136865,2.76253181826337
15035,2020-09-09 23:17:46.487441,2.76253181826337
15036,2020-09-09 23:17:46.910878,2.76253181826337
15037,2020-09-09 23:17:47.288328,2.76253181826337
15038,2020-09-09 23:17:47.563651,2.76253181826337
15039,2020-09-09 23:17:47.792063,2.76253181826337
15040,2020-09-09 23:17:48.119719,2.76253181826337
15041,2020-09-09 23:17:48.478285,2.76253181826337
15042,2020-09-09 23:17:48.925753,2.7775396914997
15043,2020-09-09 23:17:49.166321,2.7775396914997
15044,2020-09-09 23:17:49.537321,2.7775396914997
15045,2020-09-09 23:17:49.848586,2.7775396914997
15046,2020-09-09 23:17:50.173594,2.7775396914997
15047,2020-09-09 23:17:50.520176,2.7775396914997
15048,2020-09-09 23:17:50.911868,2.7775396914997
15049,2020-09-09 23:17:51.244737,2.7775396914997
15050,2020-09-09 23:17:51.501686,2.7775396914997
15051,2020-09-09 23:17:51.837208,2.79253246961861
15052,2020-09-09 23:17:52.204693,2.79253246961861
15053,2020-09-09 23:17:52.528957,2.79253246961861
15054,2020-09-09 23:17:52.863297,2.79253246961861
15055,2020-09-09 23:17:53.238956,2.79253246961861
15056,2020-09-09 23:17:53.594768,2.79253246961861
15057,2020-09-09 23:17:53.902972,2.79253246961861
15058,2020-09-09 23:17:54.205886,2.79253246961861
15059,2020-09-09 23:17:54.486566,2.79253246961861
15060,2020-09-09 23:17:54.798423,2.80735679293069
15061,2020-09-09 23:17:55.108702,2.80735679293069
15062,2020-09-09 23:17:55.349375,2.80735679293069
15063,2020-09-09 23:17:55.619069,2.80735679293069
15064,2020-09-09 23:17:55.964445,2.80735679293069
15065,2020-09-09 23:17:56.203627,2.80735679293069
15066,2020-09-09 23:17:56.429298,2.80735679293069
15067,2020-09-09 23:17:56.824140,2.80735679293069
15068,2020-09-09 23:17:57.084426,2.80735679293069
15069,2020-09-09 23:17:57.369631,2.82216515585813
15070,2020-09-09 23:17:57.683503,2.82216515585813
15071,2020-09-09 23:17:57.954223,2.82216515585813
15072,2020-09-09 23:17:58.247233,2.82216515585813
15073,2020-09-09 23:17:58.550251,2.82216515585813
15074,2020-09-09 23:17:58.846253,2.82216515585813
15075,2020-09-09 23:17:59.244771,2.82216515585813
15076,2020-09-09 23:17:59.557047,2.82216515585813
15077,2020-09-09 23:17:59.770406,2.82216515585813
15078,2020-09-09 23:18:00.086973,2.83695758515323
15079,2020-09-09 23:18:00.381891,2.83695758515323
15080,2020-09-09 23:18:00.636650,2.83695758515323
15081,2020-09-09 23:18:00.982493,2.83695758515323
15082,2020-09-09 23:18:01.254351,2.83695758515323
15083,2020-09-09 23:18:01.590303,2.83695758515323
15084,2020-09-09 23:18:01.962709,2.83695758515323
15085,2020-09-09 23:18:02.204511,2.83695758515323
15086,2020-09-09 23:18:02.649386,2.83695758515323
15087,2020-09-09 23:18:02.923478,2.83695758515323
15088,2020-09-09 23:18:03.208474,2.83695758515323
15089,2020-09-09 23:18:03.470369,2.85173410751527
15090,2020-09-09 23:18:03.711859,2.85173410751527
15091,2020-09-09 23:18:04.058266,2.85173410751527
15092,2020-09-09 23:18:04.306880,2.85173410751527
15093,2020-09-09 23:18:04.649657,2.85173410751527
15094,2020-09-09 23:18:05.005210,2.85173410751527
15095,2020-09-09 23:18:05.342051,2.85173410751527
15096,2020-09-09 23:18:05.618328,2.85173410751527
15097,2020-09-09 23:18:05.882407,2.85173410751527
15098,2020-09-09 23:18:06.122186,2.85173410751527
15099,2020-09-09 23:18:06.431476,2.86649474959063
15100,2020-09-09 23:18:06.682758,2.86649474959063
15101,2020-09-09 23:18:06.948263,2.86649474959063
15102,2020-09-09 23:18:07.259997,2.86649474959063
15103,2020-09-09 23:18:07.551336,2.86649474959063
15104,2020-09-09 23:18:07.817181,2.86649474959063
15105,2020-09-09 23:18:08.153944,2.86649474959063
15106,2020-09-09 23:18:08.528829,2.86649474959063
15107,2020-09-09 23:18:08.781730,2.88123953797289
15108,2020-09-09 23:18:09.056991,2.88123953797289
15109,2020-09-09 23:18:09.405038,2.88123953797289
15110,2020-09-09 23:18:09.720080,2.88123953797289
15111,2020-09-09 23:18:10.072315,2.88123953797289
15112,2020-09-09 23:18:10.338593,2.88123953797289
15113,2020-09-09 23:18:10.667303,2.88123953797289
15114,2020-09-09 23:18:10.994080,2.88123953797289
15115,2020-09-09 23:18:11.297421,2.88123953797289
15116,2020-09-09 23:18:11.658142,2.89596849920301
15117,2020-09-09 23:18:11.979143,2.89596849920301
15118,2020-09-09 23:18:12.276432,2.89596849920301
15119,2020-09-09 23:18:12.613514,2.89596849920301
15120,2020-09-09 23:18:12.953043,2.89596849920301
15121,2020-09-09 23:18:13.228960,2.89596849920301
15122,2020-09-09 23:18:13.572993,2.89596849920301
15123,2020-09-09 23:18:13.855541,2.89596849920301
15124,2020-09-09 23:18:14.098076,2.89596849920301
15125,2020-09-09 23:18:14.369233,2.91108013659436
15126,2020-09-09 23:18:14.689039,2.91108013659436
15127,2020-09-09 23:18:15.008314,2.91108013659436
15128,2020-09-09 23:18:15.309248,2.91108013659436
15129,2020-09-09 23:18:15.553471,2.91108013659436
15130,2020-09-09 23:18:15.802004,2.91108013659436
15131,2020-09-09 23:18:16.146651,2.91108013659436
15132,2020-09-09 23:18:16.448458,2.91108013659436
15133,2020-09-09 23:18:16.692594,2.91108013659436
15134,2020-09-09 23:18:17.011569,2.92617953650802
15135,2020-09-09 23:18:17.337430,2.92617953650802
15136,2020-09-09 23:18:17.638775,2.92617953650802
15137,2020-09-09 23:18:17.986187,2.92617953650802
15138,2020-09-09 23:18:18.296744,2.92617953650802
15139,2020-09-09 23:18:18.611667,2.92617953650802
15140,2020-09-09 23:18:18.940659,2.92617953650802
15141,2020-09-09 23:18:19.249224,2.92617953650802
15142,2020-09-09 23:18:19.578713,2.94126672281162
15143,2020-09-09 23:18:19.822965,2.94126672281162
15144,2020-09-09 23:18:20.206551,2.94126672281162
15145,2020-09-09 23:18:20.501826,2.94126672281162
15146,2020-09-09 23:18:20.780468,2.94126672281162
15147,2020-09-09 23:18:21.064060,2.94126672281162
15148,2020-09-09 23:18:21.386682,2.94126672281162
15149,2020-09-09 23:18:21.643183,2.94126672281162
15150,2020-09-09 23:18:22.025994,2.95634171931206
15151,2020-09-09 23:18:22.350851,2.95634171931206
15152,2020-09-09 23:18:22.621348,2.95634171931206
15153,2020-09-09 23:18:22.882286,2.95634171931206
15154,2020-09-09 23:18:23.306914,2.95634171931206
15155,2020-09-09 23:18:23.610437,2.95634171931206
15156,2020-09-09 23:18:23.964654,2.95634171931206
15157,2020-09-09 23:18:24.244966,2.95634171931206
15158,2020-09-09 23:18:24.595414,2.95634171931206
15159,2020-09-09 23:18:24.864287,2.97140454975568
15160,2020-09-09 23:18:25.191870,2.97140454975568
15161,2020-09-09 23:18:25.529445,2.97140454975568
15162,2020-09-09 23:18:25.866819,2.97140454975568
15163,2020-09-09 23:18:26.167260,2.97140454975568
15164,2020-09-09 23:18:26.410971,2.97140454975568
15165,2020-09-09 23:18:26.747514,2.97140454975568
15166,2020-09-09 23:18:27.042663,2.97140454975568
15167,2020-09-09 23:18:27.433712,2.97140454975568
15168,2020-09-09 23:18:27.733292,2.98645523782847
15169,2020-09-09 23:18:28.015116,2.98645523782847
15170,2020-09-09 23:18:28.290941,2.98645523782847
15171,2020-09-09 23:18:28.559074,2.98645523782847
15172,2020-09-09 23:18:28.874385,2.98645523782847
15173,2020-09-09 23:18:29.141444,2.98645523782847
15174,2020-09-09 23:18:29.482498,2.98645523782847
15175,2020-09-09 23:18:29.836158,2.98645523782847
15176,2020-09-09 23:18:30.119589,2.98645523782847
15177,2020-09-09 23:18:30.446918,3.00149380715631
15178,2020-09-09 23:18:30.742486,3.00149380715631
15179,2020-09-09 23:18:31.054079,3.00149380715631
15180,2020-09-09 23:18:31.388909,3.00149380715631
15181,2020-09-09 23:18:31.651842,3.00149380715631
15182,2020-09-09 23:18:31.943729,3.00149380715631
15183,2020-09-09 23:18:32.299908,3.00149380715631
15184,2020-09-09 23:18:32.574789,3.00149380715631
15185,2020-09-09 23:18:32.930360,3.00149380715631
15186,2020-09-09 23:18:33.261699,3.01652028130518
15187,2020-09-09 23:18:33.530246,3.01652028130518
15188,2020-09-09 23:18:33.873802,3.01652028130518
15189,2020-09-09 23:18:34.200345,3.01652028130518
15190,2020-09-09 23:18:34.470691,3.01652028130518
15191,2020-09-09 23:18:34.793320,3.01652028130518
15192,2020-09-09 23:18:35.167773,3.01652028130518
15193,2020-09-09 23:18:35.527008,3.01652028130518
15194,2020-09-09 23:18:35.861231,3.01652028130518
15195,2020-09-09 23:18:36.156539,3.03153468378135
15196,2020-09-09 23:18:36.414594,3.03153468378135
15197,2020-09-09 23:18:36.762701,3.03153468378135
15198,2020-09-09 23:18:37.022438,3.03153468378135
15199,2020-09-09 23:18:37.315720,3.03153468378135
15200,2020-09-09 23:18:37.613167,3.03153468378135
15201,2020-09-09 23:18:37.917202,3.03153468378135
15202,2020-09-09 23:18:38.242339,3.03153468378135
15203,2020-09-09 23:18:38.562471,3.03153468378135
15204,2020-09-09 23:18:38.847008,3.04653703803162
15205,2020-09-09 23:18:39.246350,3.04653703803162
15206,2020-09-09 23:18:39.607042,3.04653703803162
15207,2020-09-09 23:18:39.855371,3.04653703803162
15208,2020-09-09 23:18:40.123212,3.04653703803162
15209,2020-09-09 23:18:40.424767,3.04653703803162
15210,2020-09-09 23:18:40.664029,3.04653703803162
15211,2020-09-09 23:18:40.945901,3.04653703803162
15212,2020-09-09 23:18:41.281336,3.04653703803162
15213,2020-09-09 23:18:41.611452,3.0615273674435
15214,2020-09-09 23:18:41.962129,3.0615273674435
15215,2020-09-09 23:18:42.297377,3.0615273674435
15216,2020-09-09 23:18:42.641868,3.0615273674435
15217,2020-09-09 23:18:43.008099,3.0615273674435
15218,2020-09-09 23:18:43.296815,3.0615273674435
15219,2020-09-09 23:18:43.611522,3.0615273674435
15220,2020-09-09 23:18:44.007493,3.07650569534546
15221,2020-09-09 23:18:44.321517,3.07650569534546
15222,2020-09-09 23:18:44.643551,3.07650569534546
15223,2020-09-09 23:18:44.912661,3.07650569534546
15224,2020-09-09 23:18:45.154124,3.07650569534546
15225,2020-09-09 23:18:45.455838,3.07650569534546
15226,2020-09-09 23:18:45.716461,3.07650569534546
15227,2020-09-09 23:18:45.990801,3.07650569534546
15228,2020-09-09 23:18:46.238165,3.07650569534546
15229,2020-09-09 23:18:46.530675,3.07650569534546
15230,2020-09-09 23:18:46.817453,3.07650569534546
15231,2020-09-09 23:18:47.083551,3.09147204500709
15232,2020-09-09 23:18:47.381835,3.09147204500709
15233,2020-09-09 23:18:47.655427,3.09147204500709
15234,2020-09-09 23:18:48.038605,3.09147204500709
15235,2020-09-09 23:18:48.387624,3.09147204500709
15236,2020-09-09 23:18:48.633281,3.09147204500709
15237,2020-09-09 23:18:48.970481,3.09147204500709
15238,2020-09-09 23:18:49.343692,3.09147204500709
15239,2020-09-09 23:18:49.679611,3.09147204500709
15240,2020-09-09 23:18:50.036646,3.10642643963935
15241,2020-09-09 23:18:50.291158,3.10642643963935
15242,2020-09-09 23:18:50.533184,3.10642643963935
15243,2020-09-09 23:18:50.775337,3.10642643963935
15244,2020-09-09 23:18:51.029454,3.10642643963935
15245,2020-09-09 23:18:51.331552,3.10642643963935
15246,2020-09-09 23:18:51.641517,3.10642643963935
15247,2020-09-09 23:18:51.884339,3.10642643963935
15248,2020-09-09 23:18:52.220968,3.10642643963935
15249,2020-09-09 23:18:52.526864,3.10642643963935
15250,2020-09-09 23:18:52.869080,3.12136890239471
15251,2020-09-09 23:18:53.154463,3.12136890239471
15252,2020-09-09 23:18:53.404287,3.12136890239471
15253,2020-09-09 23:18:53.725837,3.12136890239471
15254,2020-09-09 23:18:54.061173,3.12136890239471
15255,2020-09-09 23:18:54.357244,3.12136890239471
15256,2020-09-09 23:18:54.670695,3.12136890239471
15257,2020-09-09 23:18:54.986662,3.12136890239471
15258,2020-09-09 23:18:55.261602,3.12136890239471
15259,2020-09-09 23:18:55.587734,3.13373744865831
15260,2020-09-09 23:18:55.924311,3.13373744865831
15261,2020-09-09 23:18:56.215302,3.13373744865831
15262,2020-09-09 23:18:56.513009,3.13373744865831
15263,2020-09-09 23:18:56.756646,3.13373744865831
15264,2020-09-09 23:18:57.059885,3.13373744865831
15265,2020-09-09 23:18:57.395489,3.13373744865831
15266,2020-09-09 23:18:57.682993,3.13373744865831
15267,2020-09-09 23:18:57.995653,3.13373744865831
15268,2020-09-09 23:18:58.312870,3.13373744865831
15269,2020-09-09 23:18:58.674869,3.14609707090187
15270,2020-09-09 23:18:58.990608,3.14609707090187
15271,2020-09-09 23:18:59.255590,3.14609707090187
15272,2020-09-09 23:18:59.564422,3.14609707090187
15273,2020-09-09 23:18:59.942745,3.14609707090187
15274,2020-09-09 23:19:00.217897,3.14609707090187
15275,2020-09-09 23:19:00.519287,3.14609707090187
15276,2020-09-09 23:19:00.799936,3.14609707090187
15277,2020-09-09 23:19:01.096478,3.14609707090187
15278,2020-09-09 23:19:01.430215,3.15844778706708
15279,2020-09-09 23:19:01.631348,3.15844778706708
15280,2020-09-09 23:19:01.967365,3.15844778706708
15281,2020-09-09 23:19:02.246770,3.15844778706708
15282,2020-09-09 23:19:02.495109,3.15844778706708
15283,2020-09-09 23:19:02.798246,3.15844778706708
15284,2020-09-09 23:19:03.105499,3.15844778706708
15285,2020-09-09 23:19:03.390632,3.15844778706708
15286,2020-09-09 23:19:03.689132,3.17078961505021
15287,2020-09-09 23:19:03.954926,3.17078961505021
15288,2020-09-09 23:19:04.278272,3.17078961505021
15289,2020-09-09 23:19:04.561355,3.17078961505021
15290,2020-09-09 23:19:04.791593,3.17078961505021
15291,2020-09-09 23:19:05.122492,3.17078961505021
15292,2020-09-09 23:19:05.479038,3.17078961505021
15293,2020-09-09 23:19:05.812254,3.17078961505021
15294,2020-09-09 23:19:06.115281,3.17078961505021
15295,2020-09-09 23:19:06.420679,3.18312257270237
15296,2020-09-09 23:19:06.767034,3.18312257270237
15297,2020-09-09 23:19:07.052096,3.18312257270237
15298,2020-09-09 23:19:07.327542,3.18312257270237
15299,2020-09-09 23:19:07.635523,3.18312257270237
15300,2020-09-09 23:19:07.921515,3.18312257270237
15301,2020-09-09 23:19:08.193819,3.18312257270237
15302,2020-09-09 23:19:08.403128,3.18312257270237
15303,2020-09-09 23:19:08.729934,3.18312257270237
15304,2020-09-09 23:19:09.037635,3.19544667782957
15305,2020-09-09 23:19:09.309163,3.19544667782957
15306,2020-09-09 23:19:09.602360,3.19544667782957
15307,2020-09-09 23:19:09.942139,3.19544667782957
15308,2020-09-09 23:19:10.206974,3.19544667782957
15309,2020-09-09 23:19:10.554302,3.19544667782957
15310,2020-09-09 23:19:10.877132,3.19544667782957
15311,2020-09-09 23:19:11.224035,3.19544667782957
15312,2020-09-09 23:19:11.581548,3.19544667782957
15313,2020-09-09 23:19:11.897353,3.20776194819285
15314,2020-09-09 23:19:12.241057,3.20776194819285
15315,2020-09-09 23:19:12.551958,3.20776194819285
15316,2020-09-09 23:19:12.824911,3.20776194819285
15317,2020-09-09 23:19:13.134537,3.20776194819285
15318,2020-09-09 23:19:13.456171,3.20776194819285
15319,2020-09-09 23:19:13.801366,3.20776194819285
15320,2020-09-09 23:19:14.173732,3.20776194819285
15321,2020-09-09 23:19:14.466585,3.22006840150848
15322,2020-09-09 23:19:14.785988,3.22006840150848
15323,2020-09-09 23:19:15.078514,3.22006840150848
15324,2020-09-09 23:19:15.418722,3.22006840150848
15325,2020-09-09 23:19:15.746117,3.22006840150848
15326,2020-09-09 23:19:16.035849,3.22006840150848
15327,2020-09-09 23:19:16.261326,3.22006840150848
15328,2020-09-09 23:19:16.521452,3.22006840150848
15329,2020-09-09 23:19:16.853519,3.22006840150848
15330,2020-09-09 23:19:17.179564,3.22006840150848
15331,2020-09-09 23:19:17.541708,3.23236605544805
15332,2020-09-09 23:19:17.840814,3.23236605544805
15333,2020-09-09 23:19:18.165691,3.23236605544805
15334,2020-09-09 23:19:18.470120,3.23236605544805
15335,2020-09-09 23:19:18.739420,3.23236605544805
15336,2020-09-09 23:19:19.028578,3.23236605544805
15337,2020-09-09 23:19:19.267285,3.23236605544805
15338,2020-09-09 23:19:19.523003,3.23236605544805
15339,2020-09-09 23:19:19.853787,3.23236605544805
15340,2020-09-09 23:19:20.115136,3.24465492763862
15341,2020-09-09 23:19:20.432010,3.24465492763862
15342,2020-09-09 23:19:20.705293,3.24465492763862
15343,2020-09-09 23:19:21.040137,3.24465492763862
15344,2020-09-09 23:19:21.315210,3.24465492763862
15345,2020-09-09 23:19:21.610126,3.24465492763862
15346,2020-09-09 23:19:21.976368,3.24465492763862
15347,2020-09-09 23:19:22.324026,3.24465492763862
15348,2020-09-09 23:19:22.664932,3.24465492763862
15349,2020-09-09 23:19:22.914956,3.25693503566288
15350,2020-09-09 23:19:23.191343,3.25693503566288
15351,2020-09-09 23:19:23.483358,3.25693503566288
15352,2020-09-09 23:19:23.778998,3.25693503566288
15353,2020-09-09 23:19:24.051254,3.25693503566288
15354,2020-09-09 23:19:24.313772,3.25693503566288
15355,2020-09-09 23:19:24.582810,3.25693503566288
15356,2020-09-09 23:19:24.968006,3.25693503566288
15357,2020-09-09 23:19:25.297674,3.25693503566288
15358,2020-09-09 23:19:25.662566,3.26920639705924
15359,2020-09-09 23:19:25.939162,3.26920639705924
15360,2020-09-09 23:19:26.283544,3.26920639705924
15361,2020-09-09 23:19:26.678703,3.26920639705924
15362,2020-09-09 23:19:26.990003,3.26920639705924
15363,2020-09-09 23:19:27.256327,3.26920639705924
15364,2020-09-09 23:19:27.572246,3.26920639705924
15365,2020-09-09 23:19:27.903755,3.26920639705924
15366,2020-09-09 23:19:28.253928,3.26920639705924
15367,2020-09-09 23:19:28.614231,3.28146902932201
15368,2020-09-09 23:19:28.924680,3.28146902932201
15369,2020-09-09 23:19:29.204146,3.28146902932201
15370,2020-09-09 23:19:29.519373,3.28146902932201
15371,2020-09-09 23:19:29.831059,3.28146902932201
15372,2020-09-09 23:19:30.079422,3.28146902932201
15373,2020-09-09 23:19:30.384014,3.28146902932201
15374,2020-09-09 23:19:30.730589,3.28146902932201
15375,2020-09-09 23:19:31.033999,3.28146902932201
15376,2020-09-09 23:19:31.352723,3.28146902932201
15377,2020-09-09 23:19:31.694210,3.29372294990154
15378,2020-09-09 23:19:32.039760,3.29372294990154
15379,2020-09-09 23:19:32.354513,3.29372294990154
15380,2020-09-09 23:19:32.713102,3.29372294990154
15381,2020-09-09 23:19:33.027756,3.29372294990154
15382,2020-09-09 23:19:33.363632,3.29372294990154
15383,2020-09-09 23:19:33.656127,3.29372294990154
15384,2020-09-09 23:19:33.976142,3.29372294990154
15385,2020-09-09 23:19:34.334568,3.29372294990154
15386,2020-09-09 23:19:34.623508,3.3059681762043
15387,2020-09-09 23:19:35.005706,3.3059681762043
15388,2020-09-09 23:19:35.319812,3.3059681762043
15389,2020-09-09 23:19:35.559216,3.3059681762043
15390,2020-09-09 23:19:35.864296,3.3059681762043
15391,2020-09-09 23:19:36.170046,3.3059681762043
15392,2020-09-09 23:19:36.439733,3.3059681762043
15393,2020-09-09 23:19:36.761632,3.3059681762043
15394,2020-09-09 23:19:37.076605,3.31820472559308
15395,2020-09-09 23:19:37.315487,3.31820472559308
15396,2020-09-09 23:19:37.640109,3.31820472559308
15397,2020-09-09 23:19:37.972289,3.31820472559308
15398,2020-09-09 23:19:38.227256,3.31820472559308
15399,2020-09-09 23:19:38.556340,3.31820472559308
15400,2020-09-09 23:19:38.891358,3.31820472559308
15401,2020-09-09 23:19:39.189626,3.31820472559308
15402,2020-09-09 23:19:39.423957,3.31820472559308
15403,2020-09-09 23:19:39.680723,3.33043261538705
15404,2020-09-09 23:19:40.003491,3.33043261538705
15405,2020-09-09 23:19:40.364768,3.33043261538705
15406,2020-09-09 23:19:40.694909,3.33043261538705
15407,2020-09-09 23:19:40.989121,3.33043261538705
15408,2020-09-09 23:19:41.333861,3.33043261538705
15409,2020-09-09 23:19:41.572092,3.33043261538705
15410,2020-09-09 23:19:41.855414,3.33043261538705
15411,2020-09-09 23:19:42.155172,3.33043261538705
15412,2020-09-09 23:19:42.522410,3.342651862862
15413,2020-09-09 23:19:42.874212,3.342651862862
15414,2020-09-09 23:19:43.242802,3.342651862862
15415,2020-09-09 23:19:43.564085,3.342651862862
15416,2020-09-09 23:19:43.866181,3.342651862862
15417,2020-09-09 23:19:44.199616,3.342651862862
15418,2020-09-09 23:19:44.533928,3.342651862862
15419,2020-09-09 23:19:44.846375,3.342651862862
15420,2020-09-09 23:19:45.089394,3.34712909107105
15421,2020-09-09 23:19:45.367062,3.34712909107105
15422,2020-09-09 23:19:45.751629,3.34712909107105
15423,2020-09-09 23:19:46.082363,3.34712909107105
15424,2020-09-09 23:19:46.317002,3.34712909107105
15425,2020-09-09 23:19:46.665057,3.34712909107105
15426,2020-09-09 23:19:46.990483,3.34712909107105
15427,2020-09-09 23:19:47.246852,3.34712909107105
15428,2020-09-09 23:19:47.598480,3.36058980952014
15429,2020-09-09 23:19:47.939767,3.36058980952014
15430,2020-09-09 23:19:48.182753,3.36058980952014
15431,2020-09-09 23:19:48.545842,3.36058980952014
15432,2020-09-09 23:19:48.880942,3.36058980952014
15433,2020-09-09 23:19:49.177819,3.36058980952014
15434,2020-09-09 23:19:49.512179,3.36058980952014
15435,2020-09-09 23:19:49.823201,3.36058980952014
15436,2020-09-09 23:19:50.137084,3.36058980952014
15437,2020-09-09 23:19:50.463465,3.36058980952014
15438,2020-09-09 23:19:50.747624,3.38183507170974
15439,2020-09-09 23:19:51.095492,3.38183507170974
15440,2020-09-09 23:19:51.422947,3.38183507170974
15441,2020-09-09 23:19:51.723298,3.38183507170974
15442,2020-09-09 23:19:51.990576,3.38183507170974
15443,2020-09-09 23:19:52.279399,3.38183507170974
15444,2020-09-09 23:19:52.588642,3.38183507170974
15445,2020-09-09 23:19:52.840959,3.38183507170974
15446,2020-09-09 23:19:53.188926,3.40306691657818
15447,2020-09-09 23:19:53.495051,3.40306691657818
15448,2020-09-09 23:19:53.840437,3.40306691657818
15449,2020-09-09 23:19:54.136090,3.40306691657818
15450,2020-09-09 23:19:54.364325,3.40306691657818
15451,2020-09-09 23:19:54.634483,3.40306691657818
15452,2020-09-09 23:19:54.973014,3.40306691657818
15453,2020-09-09 23:19:55.285273,3.40306691657818
15454,2020-09-09 23:19:55.560689,3.40306691657818
15455,2020-09-09 23:19:55.899982,3.4242853588153
15456,2020-09-09 23:19:56.235065,3.4242853588153
15457,2020-09-09 23:19:56.562527,3.4242853588153
15458,2020-09-09 23:19:56.883853,3.4242853588153
15459,2020-09-09 23:19:57.230923,3.4242853588153
15460,2020-09-09 23:19:57.566836,3.4242853588153
15461,2020-09-09 23:19:57.910432,3.4242853588153
15462,2020-09-09 23:19:58.251020,3.4242853588153
15463,2020-09-09 23:19:58.538482,3.44549041307202
15464,2020-09-09 23:19:58.878467,3.44549041307202
15465,2020-09-09 23:19:59.122565,3.44549041307202
15466,2020-09-09 23:19:59.467277,3.44549041307202
15467,2020-09-09 23:19:59.759221,3.44549041307202
15468,2020-09-09 23:20:00.052895,3.44549041307202
15469,2020-09-09 23:20:00.354102,3.44549041307202
15470,2020-09-09 23:20:00.599414,3.44549041307202
15471,2020-09-09 23:20:00.924990,3.44549041307202
15472,2020-09-09 23:20:01.255021,3.4666820939606
15473,2020-09-09 23:20:01.594741,3.4666820939606
15474,2020-09-09 23:20:01.930218,3.4666820939606
15475,2020-09-09 23:20:02.237488,3.4666820939606
15476,2020-09-09 23:20:02.544547,3.4666820939606
15477,2020-09-09 23:20:02.837449,3.4666820939606
15478,2020-09-09 23:20:03.098998,3.4666820939606
15479,2020-09-09 23:20:03.413480,3.4666820939606
15480,2020-09-09 23:20:03.777590,3.4666820939606
15481,2020-09-09 23:20:04.189915,3.48786041605484
15482,2020-09-09 23:20:04.413562,3.48786041605484
15483,2020-09-09 23:20:04.673221,3.48786041605484
15484,2020-09-09 23:20:04.978601,3.48786041605484
15485,2020-09-09 23:20:05.271131,3.48786041605484
15486,2020-09-09 23:20:05.566776,3.48786041605484
15487,2020-09-09 23:20:05.898390,3.48786041605484
15488,2020-09-09 23:20:06.158557,3.48786041605484
15489,2020-09-09 23:20:06.468597,3.48786041605484
15490,2020-09-09 23:20:06.781047,3.50902539389031
15491,2020-09-09 23:20:07.128986,3.50902539389031
15492,2020-09-09 23:20:07.417772,3.50902539389031
15493,2020-09-09 23:20:07.663792,3.50902539389031
15494,2020-09-09 23:20:08.023378,3.50902539389031
15495,2020-09-09 23:20:08.318521,3.50902539389031
15496,2020-09-09 23:20:08.554469,3.50902539389031
15497,2020-09-09 23:20:08.844045,3.50902539389031
15498,2020-09-09 23:20:09.199009,3.50902539389031
15499,2020-09-09 23:20:09.469611,3.53017704196461
15500,2020-09-09 23:20:09.844615,3.53017704196461
15501,2020-09-09 23:20:10.210578,3.53017704196461
15502,2020-09-09 23:20:10.581461,3.53017704196461
15503,2020-09-09 23:20:10.885582,3.53017704196461
15504,2020-09-09 23:20:11.253263,3.53017704196461
15505,2020-09-09 23:20:11.507642,3.53017704196461
15506,2020-09-09 23:20:11.761694,3.53017704196461
15507,2020-09-09 23:20:12.061006,3.53017704196461
15508,2020-09-09 23:20:12.411189,3.55131537473756
15509,2020-09-09 23:20:12.738383,3.55131537473756
15510,2020-09-09 23:20:13.063874,3.55131537473756
15511,2020-09-09 23:20:13.335080,3.55131537473756
15512,2020-09-09 23:20:13.645866,3.55131537473756
15513,2020-09-09 23:20:13.916577,3.55131537473756
15514,2020-09-09 23:20:14.212563,3.55131537473756
15515,2020-09-09 23:20:14.450432,3.55131537473756
15516,2020-09-09 23:20:14.751394,3.55131537473756
15517,2020-09-09 23:20:15.060809,3.55131537473756
15518,2020-09-09 23:20:15.352822,3.57244040663143
15519,2020-09-09 23:20:15.660258,3.57244040663143
15520,2020-09-09 23:20:15.989918,3.57244040663143
15521,2020-09-09 23:20:16.297761,3.57244040663143
15522,2020-09-09 23:20:16.551971,3.57244040663143
15523,2020-09-09 23:20:16.882972,3.57244040663143
15524,2020-09-09 23:20:17.136905,3.57244040663143
15525,2020-09-09 23:20:17.406771,3.57244040663143
15526,2020-09-09 23:20:17.757688,3.57244040663143
15527,2020-09-09 23:20:18.180431,3.59355215203121
15528,2020-09-09 23:20:18.547978,3.59355215203121
15529,2020-09-09 23:20:18.836368,3.59355215203121
15530,2020-09-09 23:20:19.173718,3.59355215203121
15531,2020-09-09 23:20:19.502945,3.59355215203121
15532,2020-09-09 23:20:19.774311,3.59355215203121
15533,2020-09-09 23:20:20.083952,3.59355215203121
15534,2020-09-09 23:20:20.414283,3.59355215203121
15535,2020-09-09 23:20:20.670080,3.59355215203121
15536,2020-09-09 23:20:21.021210,3.61637431906266
15537,2020-09-09 23:20:21.411738,3.61637431906266
15538,2020-09-09 23:20:21.743057,3.61637431906266
15539,2020-09-09 23:20:22.072442,3.61637431906266
15540,2020-09-09 23:20:22.373768,3.61637431906266
15541,2020-09-09 23:20:22.679575,3.61637431906266
15542,2020-09-09 23:20:22.902088,3.61637431906266
15543,2020-09-09 23:20:23.254416,3.61637431906266
15544,2020-09-09 23:20:23.551094,3.61637431906266
15545,2020-09-09 23:20:23.812249,3.63918146441685
15546,2020-09-09 23:20:24.143432,3.63918146441685
15547,2020-09-09 23:20:24.510569,3.63918146441685
15548,2020-09-09 23:20:24.774126,3.63918146441685
15549,2020-09-09 23:20:25.096104,3.63918146441685
15550,2020-09-09 23:20:25.429904,3.63918146441685
15551,2020-09-09 23:20:25.745265,3.63918146441685
15552,2020-09-09 23:20:26.081641,3.63918146441685
15553,2020-09-09 23:20:26.346272,3.63918146441685
15554,2020-09-09 23:20:26.660956,3.66197360408792
15555,2020-09-09 23:20:26.992887,3.66197360408792
15556,2020-09-09 23:20:27.308600,3.66197360408792
15557,2020-09-09 23:20:27.594640,3.66197360408792
15558,2020-09-09 23:20:27.897808,3.66197360408792
15559,2020-09-09 23:20:28.228132,3.66197360408792
15560,2020-09-09 23:20:28.530221,3.66197360408792
15561,2020-09-09 23:20:28.819488,3.66197360408792
15562,2020-09-09 23:20:29.146541,3.66197360408792
15563,2020-09-09 23:20:29.414098,3.68475075402714
15564,2020-09-09 23:20:29.762074,3.68475075402714
15565,2020-09-09 23:20:30.066864,3.68475075402714
15566,2020-09-09 23:20:30.359083,3.68475075402714
15567,2020-09-09 23:20:30.614009,3.68475075402714
15568,2020-09-09 23:20:30.932134,3.68475075402714
15569,2020-09-09 23:20:31.182851,3.68475075402714
15570,2020-09-09 23:20:31.525257,3.68475075402714
15571,2020-09-09 23:20:31.889470,3.70751293014317
15572,2020-09-09 23:20:32.230222,3.70751293014317
15573,2020-09-09 23:20:32.519200,3.70751293014317
15574,2020-09-09 23:20:32.874228,3.70751293014317
15575,2020-09-09 23:20:33.163806,3.70751293014317
15576,2020-09-09 23:20:33.477423,3.70751293014317
15577,2020-09-09 23:20:33.753236,3.70751293014317
15578,2020-09-09 23:20:34.178643,3.73026014830234
15579,2020-09-09 23:20:34.512772,3.73026014830234
15580,2020-09-09 23:20:34.841662,3.73026014830234
15581,2020-09-09 23:20:35.167419,3.73026014830234
15582,2020-09-09 23:20:35.438376,3.73026014830234
15583,2020-09-09 23:20:35.742096,3.73026014830234
15584,2020-09-09 23:20:36.090168,3.73026014830234
15585,2020-09-09 23:20:36.386915,3.73026014830234
15586,2020-09-09 23:20:36.631943,3.73026014830234
15587,2020-09-09 23:20:36.975013,3.75299242432891
15588,2020-09-09 23:20:37.260367,3.75299242432891
15589,2020-09-09 23:20:37.537746,3.75299242432891
15590,2020-09-09 23:20:37.900503,3.75299242432891
15591,2020-09-09 23:20:38.174566,3.75299242432891
15592,2020-09-09 23:20:38.513382,3.75299242432891
15593,2020-09-09 23:20:38.857686,3.75299242432891
15594,2020-09-09 23:20:39.146255,3.75299242432891
15595,2020-09-09 23:20:39.508844,3.75299242432891
15596,2020-09-09 23:20:39.770050,3.75299242432891
15597,2020-09-09 23:20:40.125975,3.77570977400534
15598,2020-09-09 23:20:40.484206,3.77570977400534
15599,2020-09-09 23:20:40.720381,3.77570977400534
15600,2020-09-09 23:20:41.003559,3.77570977400534
15601,2020-09-09 23:20:41.295413,3.77570977400534
15602,2020-09-09 23:20:41.604095,3.77570977400534
15603,2020-09-09 23:20:41.953019,3.77570977400534
15604,2020-09-09 23:20:42.184560,3.77570977400534
15605,2020-09-09 23:20:42.445744,3.79841221307252
15606,2020-09-09 23:20:42.698053,3.79841221307252
15607,2020-09-09 23:20:43.014202,3.79841221307252
15608,2020-09-09 23:20:43.343138,3.79841221307252
15609,2020-09-09 23:20:43.680016,3.79841221307252
15610,2020-09-09 23:20:44.038886,3.79841221307252
15611,2020-09-09 23:20:44.392892,3.79841221307252
15612,2020-09-09 23:20:44.809401,3.79841221307252
15613,2020-09-09 23:20:45.063960,3.82109975723006
