iteration,timestamp,T7
15614,2020-09-09 23:20:45.418797,3.82109975723006
15615,2020-09-09 23:20:45.654838,3.82109975723006
15616,2020-09-09 23:20:45.924273,3.82109975723006
15617,2020-09-09 23:20:46.225518,3.82109975723006
15618,2020-09-09 23:20:46.562792,3.82109975723006
15619,2020-09-09 23:20:46.899309,3.82109975723006
15620,2020-09-09 23:20:47.143381,3.82109975723006
15621,2020-09-09 23:20:47.473633,3.82109975723006
15622,2020-09-09 23:20:47.868083,3.84377242213651
15623,2020-09-09 23:20:48.166985,3.84377242213651
15624,2020-09-09 23:20:48.512790,3.84377242213651
15625,2020-09-09 23:20:48.866256,3.84377242213651
15626,2020-09-09 23:20:49.174797,3.84377242213651
15627,2020-09-09 23:20:49.501778,3.84377242213651
15628,2020-09-09 23:20:49.840390,3.84377242213651
15629,2020-09-09 23:20:50.100513,3.84377242213651
15630,2020-09-09 23:20:50.462878,3.84377242213651
15631,2020-09-09 23:20:50.772264,3.84377242213651
15632,2020-09-09 23:20:51.051779,3.86643022340965
15633,2020-09-09 23:20:51.374237,3.86643022340965
15634,2020-09-09 23:20:51.731550,3.86643022340965
15635,2020-09-09 23:20:52.068241,3.86643022340965
15636,2020-09-09 23:20:52.365485,3.86643022340965
15637,2020-09-09 23:20:52.716987,3.86643022340965
15638,2020-09-09 23:20:53.076825,3.86643022340965
15639,2020-09-09 23:20:53.389888,3.86643022340965
15640,2020-09-09 23:20:53.807983,3.8890731766267
15641,2020-09-09 23:20:54.202188,3.8890731766267
15642,2020-09-09 23:20:54.536650,3.8890731766267
15643,2020-09-09 23:20:54.875497,3.8890731766267
15644,2020-09-09 23:20:55.204885,3.8890731766267
15645,2020-09-09 23:20:55.442123,3.8890731766267
15646,2020-09-09 23:20:55.706496,3.8890731766267
15647,2020-09-09 23:20:55.970601,3.8890731766267
15648,2020-09-09 23:20:56.278431,3.8890731766267
15649,2020-09-09 23:20:56.574734,3.8890731766267
15650,2020-09-09 23:20:56.906436,3.91170129732458
15651,2020-09-09 23:20:57.224223,3.91170129732458
15652,2020-09-09 23:20:57.541718,3.91170129732458
15653,2020-09-09 23:20:57.831553,3.91170129732458
15654,2020-09-09 23:20:58.118893,3.91170129732458
15655,2020-09-09 23:20:58.356526,3.91170129732458
15656,2020-09-09 23:20:58.618205,3.91170129732458
15657,2020-09-09 23:20:58.939676,3.91170129732458
15658,2020-09-09 23:20:59.220623,3.91170129732458
15659,2020-09-09 23:20:59.635794,3.93431460100017
15660,2020-09-09 23:20:59.986952,3.93431460100017
15661,2020-09-09 23:21:00.317447,3.93431460100017
15662,2020-09-09 23:21:00.702049,3.93431460100017
15663,2020-09-09 23:21:01.051963,3.93431460100017
15664,2020-09-09 23:21:01.375434,3.93431460100017
15665,2020-09-09 23:21:01.662082,3.93431460100017
15666,2020-09-09 23:21:01.991698,3.93431460100017
15667,2020-09-09 23:21:02.335425,3.93431460100017
15668,2020-09-09 23:21:02.660967,3.95691310311051
15669,2020-09-09 23:21:03.042293,3.95691310311051
15670,2020-09-09 23:21:03.313064,3.95691310311051
15671,2020-09-09 23:21:03.558604,3.95691310311051
15672,2020-09-09 23:21:03.847047,3.95691310311051
15673,2020-09-09 23:21:04.188994,3.95691310311051
15674,2020-09-09 23:21:04.458864,3.95691310311051
15675,2020-09-09 23:21:04.815919,3.95691310311051
15676,2020-09-09 23:21:05.132917,3.97949681907308
15677,2020-09-09 23:21:05.482625,3.97949681907308
15678,2020-09-09 23:21:05.716632,3.97949681907308
15679,2020-09-09 23:21:06.010528,3.97949681907308
15680,2020-09-09 23:21:06.334926,3.97949681907308
15681,2020-09-09 23:21:06.628100,3.97949681907308
15682,2020-09-09 23:21:06.943442,3.97949681907308
15683,2020-09-09 23:21:07.299476,3.97949681907308
15684,2020-09-09 23:21:07.607997,3.97949681907308
15685,2020-09-09 23:21:07.927589,4.00206576426601
15686,2020-09-09 23:21:08.235842,4.00206576426601
15687,2020-09-09 23:21:08.532357,4.00206576426601
15688,2020-09-09 23:21:08.791126,4.00206576426601
15689,2020-09-09 23:21:09.114351,4.00206576426601
15690,2020-09-09 23:21:09.405728,4.00206576426601
15691,2020-09-09 23:21:09.699644,4.00206576426601
15692,2020-09-09 23:21:10.022497,4.00206576426601
15693,2020-09-09 23:21:10.340699,4.00206576426601
15694,2020-09-09 23:21:10.678770,4.02461995402832
15695,2020-09-09 23:21:11.029126,4.02461995402832
15696,2020-09-09 23:21:11.349505,4.02461995402832
15697,2020-09-09 23:21:11.645194,4.02461995402832
15698,2020-09-09 23:21:11.902501,4.02461995402832
15699,2020-09-09 23:21:12.197544,4.02461995402832
15700,2020-09-09 23:21:12.544370,4.02461995402832
15701,2020-09-09 23:21:12.885705,4.02461995402832
15702,2020-09-09 23:21:13.151973,4.02461995402832
15703,2020-09-09 23:21:13.528364,4.04715940366016
15704,2020-09-09 23:21:13.891891,4.04715940366016
15705,2020-09-09 23:21:14.232484,4.04715940366016
15706,2020-09-09 23:21:14.562974,4.04715940366016
15707,2020-09-09 23:21:14.922270,4.04715940366016
15708,2020-09-09 23:21:15.221744,4.04715940366016
15709,2020-09-09 23:21:15.558787,4.04715940366016
15710,2020-09-09 23:21:15.908225,4.06968412842301
15711,2020-09-09 23:21:16.234145,4.06968412842301
15712,2020-09-09 23:21:16.589933,4.06968412842301
15713,2020-09-09 23:21:16.931794,4.06968412842301
15714,2020-09-09 23:21:17.262356,4.06968412842301
15715,2020-09-09 23:21:17.617168,4.06968412842301
15716,2020-09-09 23:21:17.997807,4.06968412842301
15717,2020-09-09 23:21:18.353123,4.06968412842301
15718,2020-09-09 23:21:18.696139,4.08770407948272
15719,2020-09-09 23:21:19.079264,4.08770407948272
15720,2020-09-09 23:21:19.429932,4.08770407948272
15721,2020-09-09 23:21:19.806308,4.08770407948272
15722,2020-09-09 23:21:20.083878,4.08770407948272
15723,2020-09-09 23:21:20.362898,4.08770407948272
15724,2020-09-09 23:21:20.660489,4.08770407948272
15725,2020-09-09 23:21:20.913772,4.08770407948272
15726,2020-09-09 23:21:21.248909,4.08770407948272
15727,2020-09-09 23:21:21.584937,4.10571000603895
15728,2020-09-09 23:21:21.915593,4.10571000603895
15729,2020-09-09 23:21:22.181947,4.10571000603895
15730,2020-09-09 23:21:22.418353,4.10571000603895
15731,2020-09-09 23:21:22.762862,4.10571000603895
15732,2020-09-09 23:21:23.050220,4.10571000603895
15733,2020-09-09 23:21:23.313591,4.10571000603895
15734,2020-09-09 23:21:23.686272,4.10571000603895
15735,2020-09-09 23:21:24.036468,4.10571000603895
15736,2020-09-09 23:21:24.303161,4.10571000603895
15737,2020-09-09 23:21:24.549526,4.12370192290616
15738,2020-09-09 23:21:24.933036,4.12370192290616
15739,2020-09-09 23:21:25.268037,4.12370192290616
15740,2020-09-09 23:21:25.622900,4.12370192290616
15741,2020-09-09 23:21:25.880949,4.12370192290616
15742,2020-09-09 23:21:26.140584,4.12370192290616
15743,2020-09-09 23:21:26.455918,4.12370192290616
15744,2020-09-09 23:21:26.791889,4.12370192290616
15745,2020-09-09 23:21:27.108879,4.12370192290616
15746,2020-09-09 23:21:27.338307,4.12370192290616
15747,2020-09-09 23:21:27.567931,4.14167984487064
15748,2020-09-09 23:21:27.831421,4.14167984487064
15749,2020-09-09 23:21:28.168076,4.14167984487064
15750,2020-09-09 23:21:28.472441,4.14167984487064
15751,2020-09-09 23:21:28.734479,4.14167984487064
15752,2020-09-09 23:21:29.085280,4.14167984487064
15753,2020-09-09 23:21:29.411942,4.14167984487064
15754,2020-09-09 23:21:29.788562,4.14167984487064
15755,2020-09-09 23:21:30.097251,4.14167984487064
15756,2020-09-09 23:21:30.398859,4.1596437866955
15757,2020-09-09 23:21:30.644876,4.1596437866955
15758,2020-09-09 23:21:30.949605,4.1596437866955
15759,2020-09-09 23:21:31.293494,4.1596437866955
15760,2020-09-09 23:21:31.621826,4.1596437866955
15761,2020-09-09 23:21:31.887236,4.1596437866955
15762,2020-09-09 23:21:32.209679,4.1596437866955
15763,2020-09-09 23:21:32.461260,4.1596437866955
15764,2020-09-09 23:21:32.698127,4.1596437866955
15765,2020-09-09 23:21:32.966635,4.1596437866955
15766,2020-09-09 23:21:33.301549,4.17759376312188
15767,2020-09-09 23:21:33.612878,4.17759376312188
15768,2020-09-09 23:21:34.006214,4.17759376312188
15769,2020-09-09 23:21:34.278495,4.17759376312188
15770,2020-09-09 23:21:34.599135,4.17759376312188
15771,2020-09-09 23:21:34.887530,4.17759376312188
15772,2020-09-09 23:21:35.197806,4.17759376312188
15773,2020-09-09 23:21:35.558557,4.17759376312188
15774,2020-09-09 23:21:35.904850,4.17759376312188
15775,2020-09-09 23:21:36.280532,4.19552978886861
15776,2020-09-09 23:21:36.506806,4.19552978886861
15777,2020-09-09 23:21:36.854800,4.19552978886861
15778,2020-09-09 23:21:37.130311,4.19552978886861
15779,2020-09-09 23:21:37.455181,4.19552978886861
15780,2020-09-09 23:21:37.794338,4.19552978886861
15781,2020-09-09 23:21:38.136633,4.19552978886861
15782,2020-09-09 23:21:38.483538,4.19552978886861
15783,2020-09-09 23:21:38.794674,4.19552978886861
15784,2020-09-09 23:21:39.150121,4.21345187863186
15785,2020-09-09 23:21:39.437762,4.21345187863186
15786,2020-09-09 23:21:39.773611,4.21345187863186
15787,2020-09-09 23:21:40.035134,4.21345187863186
15788,2020-09-09 23:21:40.379610,4.21345187863186
15789,2020-09-09 23:21:40.675246,4.21345187863186
15790,2020-09-09 23:21:40.918622,4.21345187863186
15791,2020-09-09 23:21:41.270467,4.21345187863186
15792,2020-09-09 23:21:41.575122,4.21345187863186
15793,2020-09-09 23:21:41.873900,4.21345187863186
15794,2020-09-09 23:21:42.128823,4.21345187863186
15795,2020-09-09 23:21:42.476280,4.23136004708419
15796,2020-09-09 23:21:42.762920,4.23136004708419
15797,2020-09-09 23:21:43.009385,4.23136004708419
15798,2020-09-09 23:21:43.244164,4.23136004708419
15799,2020-09-09 23:21:43.542505,4.23136004708419
15800,2020-09-09 23:21:43.832343,4.23136004708419
15801,2020-09-09 23:21:44.136710,4.23136004708419
15802,2020-09-09 23:21:44.448930,4.23136004708419
15803,2020-09-09 23:21:44.748820,4.23136004708419
15804,2020-09-09 23:21:45.095247,4.23136004708419
15805,2020-09-09 23:21:45.322207,4.23136004708419
15806,2020-09-09 23:21:45.683704,4.25444679490838
15807,2020-09-09 23:21:46.007492,4.25444679490838
15808,2020-09-09 23:21:46.255128,4.25444679490838
15809,2020-09-09 23:21:46.542843,4.25444679490838
15810,2020-09-09 23:21:46.845615,4.25444679490838
15811,2020-09-09 23:21:47.124069,4.25444679490838
15812,2020-09-09 23:21:47.376795,4.25444679490838
15813,2020-09-09 23:21:47.704217,4.25444679490838
15814,2020-09-09 23:21:47.979905,4.25444679490838
15815,2020-09-09 23:21:48.283914,4.25444679490838
15816,2020-09-09 23:21:48.624484,4.27751629499582
15817,2020-09-09 23:21:48.952098,4.27751629499582
15818,2020-09-09 23:21:49.298792,4.27751629499582
15819,2020-09-09 23:21:49.524218,4.27751629499582
15820,2020-09-09 23:21:49.894779,4.27751629499582
15821,2020-09-09 23:21:50.314535,4.27751629499582
15822,2020-09-09 23:21:50.574264,4.27751629499582
15823,2020-09-09 23:21:50.859569,4.30056856405376
15824,2020-09-09 23:21:51.188496,4.30056856405376
15825,2020-09-09 23:21:51.503969,4.30056856405376
15826,2020-09-09 23:21:51.798415,4.30056856405376
15827,2020-09-09 23:21:52.055310,4.30056856405376
15828,2020-09-09 23:21:52.308388,4.30056856405376
15829,2020-09-09 23:21:52.551455,4.30056856405376
15830,2020-09-09 23:21:52.782781,4.30056856405376
15831,2020-09-09 23:21:53.037216,4.30056856405376
15832,2020-09-09 23:21:53.418033,4.30056856405376
15833,2020-09-09 23:21:53.755391,4.32360361875952
15834,2020-09-09 23:21:54.028389,4.32360361875952
15835,2020-09-09 23:21:54.348973,4.32360361875952
15836,2020-09-09 23:21:54.650961,4.32360361875952
15837,2020-09-09 23:21:54.908768,4.32360361875952
15838,2020-09-09 23:21:55.244433,4.32360361875952
15839,2020-09-09 23:21:55.572897,4.32360361875952
15840,2020-09-09 23:21:55.880821,4.32360361875952
15841,2020-09-09 23:21:56.189839,4.32360361875952
15842,2020-09-09 23:21:56.565195,4.32360361875952
15843,2020-09-09 23:21:56.871344,4.34662147576047
15844,2020-09-09 23:21:57.191500,4.34662147576047
15845,2020-09-09 23:21:57.465345,4.34662147576047
15846,2020-09-09 23:21:57.770273,4.34662147576047
15847,2020-09-09 23:21:58.087238,4.34662147576047
15848,2020-09-09 23:21:58.404645,4.34662147576047
15849,2020-09-09 23:21:58.634504,4.34662147576047
15850,2020-09-09 23:21:58.972997,4.34662147576047
15851,2020-09-09 23:21:59.315520,4.34662147576047
15852,2020-09-09 23:21:59.650704,4.36962215167414
15853,2020-09-09 23:21:59.986441,4.36962215167414
15854,2020-09-09 23:22:00.304947,4.36962215167414
15855,2020-09-09 23:22:00.569679,4.36962215167414
15856,2020-09-09 23:22:00.856104,4.36962215167414
15857,2020-09-09 23:22:01.207452,4.36962215167414
15858,2020-09-09 23:22:01.496232,4.36962215167414
15859,2020-09-09 23:22:01.816488,4.36962215167414
15860,2020-09-09 23:22:02.131872,4.39260566308813
15861,2020-09-09 23:22:02.388666,4.39260566308813
15862,2020-09-09 23:22:02.777777,4.39260566308813
15863,2020-09-09 23:22:03.036194,4.39260566308813
15864,2020-09-09 23:22:03.318870,4.39260566308813
15865,2020-09-09 23:22:03.643005,4.39260566308813
15866,2020-09-09 23:22:03.928987,4.39260566308813
15867,2020-09-09 23:22:04.228016,4.39260566308813
15868,2020-09-09 23:22:04.542672,4.39260566308813
15869,2020-09-09 23:22:04.908427,4.41557202656018
15870,2020-09-09 23:22:05.237120,4.41557202656018
15871,2020-09-09 23:22:05.579303,4.41557202656018
15872,2020-09-09 23:22:05.882474,4.41557202656018
15873,2020-09-09 23:22:06.212192,4.41557202656018
15874,2020-09-09 23:22:06.502737,4.41557202656018
15875,2020-09-09 23:22:06.772132,4.41557202656018
15876,2020-09-09 23:22:07.050579,4.41557202656018
15877,2020-09-09 23:22:07.302810,4.41557202656018
15878,2020-09-09 23:22:07.695794,4.43852125861807
15879,2020-09-09 23:22:08.020174,4.43852125861807
15880,2020-09-09 23:22:08.295953,4.43852125861807
15881,2020-09-09 23:22:08.562335,4.43852125861807
15882,2020-09-09 23:22:08.837277,4.43852125861807
15883,2020-09-09 23:22:09.142827,4.43852125861807
15884,2020-09-09 23:22:09.382833,4.43852125861807
15885,2020-09-09 23:22:09.786067,4.43852125861807
15886,2020-09-09 23:22:10.108648,4.43852125861807
15887,2020-09-09 23:22:10.391036,4.43852125861807
15888,2020-09-09 23:22:10.640058,4.46145337575955
15889,2020-09-09 23:22:11.003790,4.46145337575955
15890,2020-09-09 23:22:11.350869,4.46145337575955
15891,2020-09-09 23:22:11.606771,4.46145337575955
15892,2020-09-09 23:22:11.877468,4.46145337575955
15893,2020-09-09 23:22:12.195419,4.46145337575955
15894,2020-09-09 23:22:12.493834,4.46145337575955
15895,2020-09-09 23:22:12.781904,4.46145337575955
15896,2020-09-09 23:22:13.061893,4.46145337575955
15897,2020-09-09 23:22:13.360036,4.48436839445228
15898,2020-09-09 23:22:13.661433,4.48436839445228
15899,2020-09-09 23:22:13.917416,4.48436839445228
15900,2020-09-09 23:22:14.243700,4.48436839445228
15901,2020-09-09 23:22:14.501018,4.48436839445228
15902,2020-09-09 23:22:14.883272,4.48436839445228
15903,2020-09-09 23:22:15.224277,4.48436839445228
15904,2020-09-09 23:22:15.487172,4.48436839445228
15905,2020-09-09 23:22:15.822655,4.48436839445228
15906,2020-09-09 23:22:16.162830,4.48436839445228
15907,2020-09-09 23:22:16.440814,4.50726633113359
15908,2020-09-09 23:22:16.692077,4.50726633113359
15909,2020-09-09 23:22:16.922976,4.50726633113359
15910,2020-09-09 23:22:17.268499,4.50726633113359
15911,2020-09-09 23:22:17.555592,4.50726633113359
15912,2020-09-09 23:22:17.890902,4.50726633113359
15913,2020-09-09 23:22:18.237329,4.50726633113359
15914,2020-09-09 23:22:18.572005,4.50726633113359
15915,2020-09-09 23:22:18.934301,4.50726633113359
15916,2020-09-09 23:22:19.165376,4.50726633113359
15917,2020-09-09 23:22:19.464109,4.53014720221033
15918,2020-09-09 23:22:19.798917,4.53014720221033
15919,2020-09-09 23:22:20.140408,4.53014720221033
15920,2020-09-09 23:22:20.484942,4.53014720221033
15921,2020-09-09 23:22:20.858180,4.53014720221033
15922,2020-09-09 23:22:21.181015,4.53014720221033
15923,2020-09-09 23:22:21.531312,4.53014720221033
15924,2020-09-09 23:22:21.891217,4.55301102405842
15925,2020-09-09 23:22:22.184023,4.55301102405842
15926,2020-09-09 23:22:22.455899,4.55301102405842
15927,2020-09-09 23:22:22.694437,4.55301102405842
15928,2020-09-09 23:22:23.019292,4.55301102405842
15929,2020-09-09 23:22:23.339257,4.55301102405842
15930,2020-09-09 23:22:23.592623,4.55301102405842
15931,2020-09-09 23:22:23.921779,4.55301102405842
15932,2020-09-09 23:22:24.213217,4.55301102405842
15933,2020-09-09 23:22:24.510647,4.57585781302245
15934,2020-09-09 23:22:24.856915,4.57585781302245
15935,2020-09-09 23:22:25.134906,4.57585781302245
15936,2020-09-09 23:22:25.357271,4.57585781302245
15937,2020-09-09 23:22:25.582486,4.57585781302245
15938,2020-09-09 23:22:25.898899,4.57585781302245
15939,2020-09-09 23:22:26.240740,4.57585781302245
15940,2020-09-09 23:22:26.604068,4.57585781302245
15941,2020-09-09 23:22:26.923759,4.59868758541482
15942,2020-09-09 23:22:27.259904,4.59868758541482
15943,2020-09-09 23:22:27.525379,4.59868758541482
15944,2020-09-09 23:22:27.836406,4.59868758541482
15945,2020-09-09 23:22:28.155361,4.59868758541482
15946,2020-09-09 23:22:28.467404,4.59868758541482
15947,2020-09-09 23:22:28.830381,4.59868758541482
15948,2020-09-09 23:22:29.174350,4.59868758541482
15949,2020-09-09 23:22:29.470631,4.59868758541482
15950,2020-09-09 23:22:29.855158,4.62150035751441
15951,2020-09-09 23:22:30.178079,4.62150035751441
15952,2020-09-09 23:22:30.583742,4.62150035751441
15953,2020-09-09 23:22:30.873054,4.62150035751441
15954,2020-09-09 23:22:31.217800,4.62150035751441
15955,2020-09-09 23:22:31.476733,4.62150035751441
15956,2020-09-09 23:22:31.816572,4.62150035751441
15957,2020-09-09 23:22:32.151728,4.62150035751441
15958,2020-09-09 23:22:32.430477,4.62150035751441
15959,2020-09-09 23:22:32.712142,4.64429614556336
15960,2020-09-09 23:22:33.050382,4.64429614556336
15961,2020-09-09 23:22:33.309738,4.64429614556336
15962,2020-09-09 23:22:33.637874,4.64429614556336
15963,2020-09-09 23:22:34.001857,4.64429614556336
15964,2020-09-09 23:22:34.260897,4.64429614556336
15965,2020-09-09 23:22:34.591667,4.64429614556336
15966,2020-09-09 23:22:34.907213,4.64429614556336
15967,2020-09-09 23:22:35.233047,4.6670749657907
15968,2020-09-09 23:22:35.546355,4.6670749657907
15969,2020-09-09 23:22:35.884777,4.6670749657907
15970,2020-09-09 23:22:36.145846,4.6670749657907
15971,2020-09-09 23:22:36.474915,4.6670749657907
15972,2020-09-09 23:22:36.749342,4.6670749657907
15973,2020-09-09 23:22:37.016268,4.6670749657907
15974,2020-09-09 23:22:37.315747,4.6670749657907
15975,2020-09-09 23:22:37.642466,4.6670749657907
15976,2020-09-09 23:22:38.028333,4.68983683455691
15977,2020-09-09 23:22:38.405086,4.68983683455691
15978,2020-09-09 23:22:38.760322,4.68983683455691
15979,2020-09-09 23:22:39.108832,4.68983683455691
15980,2020-09-09 23:22:39.419215,4.68983683455691
15981,2020-09-09 23:22:39.721179,4.68983683455691
15982,2020-09-09 23:22:39.977091,4.68983683455691
15983,2020-09-09 23:22:40.240964,4.68983683455691
15984,2020-09-09 23:22:40.655087,4.68983683455691
15985,2020-09-09 23:22:40.883082,4.68983683455691
15986,2020-09-09 23:22:41.090263,4.68983683455691
15987,2020-09-09 23:22:41.354828,4.71258176820152
15988,2020-09-09 23:22:41.716604,4.71258176820152
15989,2020-09-09 23:22:42.074628,4.71258176820152
15990,2020-09-09 23:22:42.363711,4.71258176820152
15991,2020-09-09 23:22:42.611041,4.71258176820152
15992,2020-09-09 23:22:43.001174,4.71258176820152
15993,2020-09-09 23:22:43.346897,4.71258176820152
15994,2020-09-09 23:22:43.676624,4.71258176820152
15995,2020-09-09 23:22:43.968475,4.73530978302549
15996,2020-09-09 23:22:44.232084,4.73530978302549
15997,2020-09-09 23:22:44.590289,4.73530978302549
15998,2020-09-09 23:22:44.906640,4.73530978302549
15999,2020-09-09 23:22:45.248138,4.73530978302549
16000,2020-09-09 23:22:45.524161,4.73530978302549
16001,2020-09-09 23:22:45.876600,4.73530978302549
16002,2020-09-09 23:22:46.169482,4.73530978302549
16003,2020-09-09 23:22:46.465803,4.75802089529361
16004,2020-09-09 23:22:46.798645,4.75802089529361
16005,2020-09-09 23:22:47.077459,4.75802089529361
16006,2020-09-09 23:22:47.433675,4.75802089529361
16007,2020-09-09 23:22:47.733141,4.75802089529361
16008,2020-09-09 23:22:47.975748,4.75802089529361
16009,2020-09-09 23:22:48.325797,4.75802089529361
16010,2020-09-09 23:22:48.619035,4.75802089529361
16011,2020-09-09 23:22:48.918815,4.75802089529361
16012,2020-09-09 23:22:49.172891,4.78071512123508
16013,2020-09-09 23:22:49.544049,4.78071512123508
16014,2020-09-09 23:22:49.842894,4.78071512123508
16015,2020-09-09 23:22:50.162510,4.78071512123508
16016,2020-09-09 23:22:50.466095,4.78071512123508
16017,2020-09-09 23:22:50.776903,4.78071512123508
16018,2020-09-09 23:22:51.092861,4.78071512123508
16019,2020-09-09 23:22:51.450834,4.78071512123508
16020,2020-09-09 23:22:51.777177,4.78071512123508
16021,2020-09-09 23:22:52.159479,4.80339247704323
16022,2020-09-09 23:22:52.482074,4.80339247704323
16023,2020-09-09 23:22:52.829202,4.80339247704323
16024,2020-09-09 23:22:53.115973,4.80339247704323
16025,2020-09-09 23:22:53.403863,4.80339247704323
16026,2020-09-09 23:22:53.663065,4.80339247704323
16027,2020-09-09 23:22:53.901651,4.80339247704323
16028,2020-09-09 23:22:54.169610,4.80339247704323
16029,2020-09-09 23:22:54.462245,4.80339247704323
16030,2020-09-09 23:22:54.789489,4.80339247704323
16031,2020-09-09 23:22:55.106756,4.82605297887486
16032,2020-09-09 23:22:55.397776,4.82605297887486
16033,2020-09-09 23:22:55.704680,4.82605297887486
16034,2020-09-09 23:22:55.997878,4.82605297887486
16035,2020-09-09 23:22:56.342593,4.82605297887486
16036,2020-09-09 23:22:56.591960,4.82605297887486
16037,2020-09-09 23:22:56.897765,4.82605297887486
16038,2020-09-09 23:22:57.292055,4.82605297887486
16039,2020-09-09 23:22:57.666366,4.84869664284875
16040,2020-09-09 23:22:57.910817,4.84869664284875
16041,2020-09-09 23:22:58.257096,4.84869664284875
16042,2020-09-09 23:22:58.560785,4.84869664284875
16043,2020-09-09 23:22:58.838023,4.84869664284875
16044,2020-09-09 23:22:59.199359,4.84869664284875
16045,2020-09-09 23:22:59.533554,4.84869664284875
16046,2020-09-09 23:22:59.850827,4.84869664284875
16047,2020-09-09 23:23:00.206045,4.7985709281198
16048,2020-09-09 23:23:00.532247,4.7985709281198
16049,2020-09-09 23:23:00.814402,4.7985709281198
16050,2020-09-09 23:23:01.071722,4.7985709281198
16051,2020-09-09 23:23:01.375411,4.7985709281198
16052,2020-09-09 23:23:01.653824,4.7985709281198
16053,2020-09-09 23:23:01.914368,4.7985709281198
16054,2020-09-09 23:23:02.228179,4.7985709281198
16055,2020-09-09 23:23:02.550723,4.7985709281198
16056,2020-09-09 23:23:02.889520,4.7985709281198
16057,2020-09-09 23:23:03.170858,4.74850161963225
16058,2020-09-09 23:23:03.460650,4.74850161963225
16059,2020-09-09 23:23:03.755044,4.74850161963225
16060,2020-09-09 23:23:04.031504,4.74850161963225
16061,2020-09-09 23:23:04.313959,4.74850161963225
16062,2020-09-09 23:23:04.635383,4.74850161963225
16063,2020-09-09 23:23:04.897761,4.74850161963225
16064,2020-09-09 23:23:05.197513,4.74850161963225
16065,2020-09-09 23:23:05.532939,4.74850161963225
16066,2020-09-09 23:23:05.782969,4.74850161963225
16067,2020-09-09 23:23:06.038354,4.74850161963225
16068,2020-09-09 23:23:06.457124,4.69848849270178
16069,2020-09-09 23:23:06.809837,4.69848849270178
16070,2020-09-09 23:23:07.152999,4.69848849270178
16071,2020-09-09 23:23:07.383574,4.69848849270178
16072,2020-09-09 23:23:07.654952,4.69848849270178
16073,2020-09-09 23:23:07.891199,4.69848849270178
16074,2020-09-09 23:23:08.207651,4.69848849270178
16075,2020-09-09 23:23:08.485437,4.69848849270178
16076,2020-09-09 23:23:08.820188,4.64952136809261
16077,2020-09-09 23:23:09.177404,4.64952136809261
16078,2020-09-09 23:23:09.516908,4.64952136809261
16079,2020-09-09 23:23:09.777786,4.64952136809261
16080,2020-09-09 23:23:10.114071,4.64952136809261
16081,2020-09-09 23:23:10.477083,4.64952136809261
16082,2020-09-09 23:23:10.753876,4.64952136809261
16083,2020-09-09 23:23:11.017592,4.64952136809261
16084,2020-09-09 23:23:11.374693,4.64952136809261
16085,2020-09-09 23:23:11.686103,4.60060960106416
16086,2020-09-09 23:23:11.998693,4.60060960106416
16087,2020-09-09 23:23:12.338981,4.60060960106416
16088,2020-09-09 23:23:12.596049,4.60060960106416
16089,2020-09-09 23:23:12.924512,4.60060960106416
16090,2020-09-09 23:23:13.163267,4.60060960106416
16091,2020-09-09 23:23:13.416809,4.60060960106416
16092,2020-09-09 23:23:13.731860,4.60060960106416
16093,2020-09-09 23:23:14.095116,4.60060960106416
16094,2020-09-09 23:23:14.373317,4.60060960106416
16095,2020-09-09 23:23:14.684057,4.55175297144183
16096,2020-09-09 23:23:14.925297,4.55175297144183
16097,2020-09-09 23:23:15.296925,4.55175297144183
16098,2020-09-09 23:23:15.546686,4.55175297144183
16099,2020-09-09 23:23:15.781197,4.55175297144183
16100,2020-09-09 23:23:16.061544,4.55175297144183
16101,2020-09-09 23:23:16.355341,4.55175297144183
16102,2020-09-09 23:23:16.642258,4.55175297144183
16103,2020-09-09 23:23:16.891442,4.55175297144183
16104,2020-09-09 23:23:17.207195,4.55175297144183
16105,2020-09-09 23:23:17.537191,4.50295126155578
16106,2020-09-09 23:23:17.812826,4.50295126155578
16107,2020-09-09 23:23:18.144785,4.50295126155578
16108,2020-09-09 23:23:18.415480,4.50295126155578
16109,2020-09-09 23:23:18.660444,4.50295126155578
16110,2020-09-09 23:23:19.010651,4.50295126155578
16111,2020-09-09 23:23:19.320291,4.50295126155578
16112,2020-09-09 23:23:19.664517,4.50295126155578
16113,2020-09-09 23:23:19.978015,4.50295126155578
16114,2020-09-09 23:23:20.346646,4.45420425618725
16115,2020-09-09 23:23:20.704240,4.45420425618725
16116,2020-09-09 23:23:21.045978,4.45420425618725
16117,2020-09-09 23:23:21.342492,4.45420425618725
16118,2020-09-09 23:23:21.646410,4.45420425618725
16119,2020-09-09 23:23:22.010845,4.45420425618725
16120,2020-09-09 23:23:22.334660,4.45420425618725
16121,2020-09-09 23:23:22.692563,4.45420425618725
16122,2020-09-09 23:23:22.949445,4.45420425618725
16123,2020-09-09 23:23:23.289223,4.40551174251705
16124,2020-09-09 23:23:23.547113,4.40551174251705
16125,2020-09-09 23:23:23.901112,4.40551174251705
16126,2020-09-09 23:23:24.283634,4.40551174251705
16127,2020-09-09 23:23:24.633655,4.40551174251705
16128,2020-09-09 23:23:24.947446,4.40551174251705
16129,2020-09-09 23:23:25.221703,4.40551174251705
16130,2020-09-09 23:23:25.561392,4.40551174251705
16131,2020-09-09 23:23:25.832405,4.40551174251705
16132,2020-09-09 23:23:26.109710,4.40551174251705
16133,2020-09-09 23:23:26.451799,4.35687351007621
16134,2020-09-09 23:23:26.687916,4.35687351007621
16135,2020-09-09 23:23:27.003199,4.35687351007621
16136,2020-09-09 23:23:27.326076,4.35687351007621
16137,2020-09-09 23:23:27.593098,4.35687351007621
16138,2020-09-09 23:23:27.911576,4.35687351007621
16139,2020-09-09 23:23:28.276651,4.35687351007621
16140,2020-09-09 23:23:28.570659,4.35687351007621
16141,2020-09-09 23:23:28.851724,4.35687351007621
16142,2020-09-09 23:23:29.201685,4.30828935069876
16143,2020-09-09 23:23:29.621625,4.30828935069876
16144,2020-09-09 23:23:29.902364,4.30828935069876
16145,2020-09-09 23:23:30.226486,4.30828935069876
16146,2020-09-09 23:23:30.621234,4.30828935069876
16147,2020-09-09 23:23:30.889486,4.30828935069876
16148,2020-09-09 23:23:31.233081,4.30828935069876
16149,2020-09-09 23:23:31.544775,4.30828935069876
16150,2020-09-09 23:23:31.886274,4.25975905847623
16151,2020-09-09 23:23:32.223356,4.25975905847623
16152,2020-09-09 23:23:32.558598,4.25975905847623
16153,2020-09-09 23:23:32.920911,4.25975905847623
16154,2020-09-09 23:23:33.276251,4.25975905847623
16155,2020-09-09 23:23:33.599392,4.25975905847623
16156,2020-09-09 23:23:33.898640,4.25975905847623
16157,2020-09-09 23:23:34.244448,4.25975905847623
16158,2020-09-09 23:23:34.578621,4.2112824297142
16159,2020-09-09 23:23:34.898790,4.2112824297142
16160,2020-09-09 23:23:35.252712,4.2112824297142
16161,2020-09-09 23:23:35.578041,4.2112824297142
16162,2020-09-09 23:23:35.905943,4.2112824297142
16163,2020-09-09 23:23:36.270297,4.2112824297142
16164,2020-09-09 23:23:36.612774,4.2112824297142
16165,2020-09-09 23:23:36.975000,4.2112824297142
16166,2020-09-09 23:23:37.234668,4.2112824297142
16167,2020-09-09 23:23:37.521134,4.16285926289029
16168,2020-09-09 23:23:37.798131,4.16285926289029
16169,2020-09-09 23:23:38.109599,4.16285926289029
16170,2020-09-09 23:23:38.457229,4.16285926289029
16171,2020-09-09 23:23:38.826656,4.16285926289029
16172,2020-09-09 23:23:39.110839,4.16285926289029
16173,2020-09-09 23:23:39.407123,4.16285926289029
16174,2020-09-09 23:23:39.670065,4.16285926289029
16175,2020-09-09 23:23:40.011168,4.16285926289029
16176,2020-09-09 23:23:40.385466,4.11448935861398
16177,2020-09-09 23:23:40.627379,4.11448935861398
16178,2020-09-09 23:23:40.973298,4.11448935861398
16179,2020-09-09 23:23:41.220000,4.11448935861398
16180,2020-09-09 23:23:41.512301,4.11448935861398
16181,2020-09-09 23:23:41.858977,4.11448935861398
16182,2020-09-09 23:23:42.104642,4.11448935861398
16183,2020-09-09 23:23:42.381254,4.11448935861398
16184,2020-09-09 23:23:42.722597,4.11448935861398
16185,2020-09-09 23:23:43.033828,4.06617251958782
16186,2020-09-09 23:23:43.294496,4.06617251958782
16187,2020-09-09 23:23:43.592145,4.06617251958782
16188,2020-09-09 23:23:43.893258,4.06617251958782
16189,2020-09-09 23:23:44.210940,4.06617251958782
16190,2020-09-09 23:23:44.505014,4.06617251958782
16191,2020-09-09 23:23:44.855314,4.06617251958782
16192,2020-09-09 23:23:45.169557,4.06617251958782
16193,2020-09-09 23:23:45.518323,4.06617251958782
16194,2020-09-09 23:23:45.844720,4.0179085505702
16195,2020-09-09 23:23:46.192982,4.0179085505702
16196,2020-09-09 23:23:46.508074,4.0179085505702
16197,2020-09-09 23:23:46.845064,4.0179085505702
16198,2020-09-09 23:23:47.067542,4.0179085505702
16199,2020-09-09 23:23:47.441117,4.0179085505702
16200,2020-09-09 23:23:47.793537,4.0179085505702
16201,2020-09-09 23:23:48.106687,4.0179085505702
16202,2020-09-09 23:23:48.492451,4.0179085505702
16203,2020-09-09 23:23:48.771459,3.96969725833932
16204,2020-09-09 23:23:49.074463,3.96969725833932
16205,2020-09-09 23:23:49.414110,3.96969725833932
16206,2020-09-09 23:23:49.756539,3.96969725833932
16207,2020-09-09 23:23:50.032110,3.96969725833932
16208,2020-09-09 23:23:50.404480,3.96969725833932
16209,2020-09-09 23:23:50.715740,3.96969725833932
16210,2020-09-09 23:23:51.006930,3.96969725833932
16211,2020-09-09 23:23:51.364658,3.96969725833932
16212,2020-09-09 23:23:51.668088,3.96969725833932
16213,2020-09-09 23:23:52.026986,3.92153845165875
16214,2020-09-09 23:23:52.350930,3.92153845165875
16215,2020-09-09 23:23:52.650597,3.92153845165875
16216,2020-09-09 23:23:52.926820,3.92153845165875
16217,2020-09-09 23:23:53.199510,3.92153845165875
16218,2020-09-09 23:23:53.468795,3.92153845165875
16219,2020-09-09 23:23:53.732132,3.92153845165875
16220,2020-09-09 23:23:54.077631,3.92153845165875
16221,2020-09-09 23:23:54.396174,3.87343194124392
16222,2020-09-09 23:23:54.664177,3.87343194124392
16223,2020-09-09 23:23:55.013168,3.87343194124392
16224,2020-09-09 23:23:55.269713,3.87343194124392
16225,2020-09-09 23:23:55.514414,3.87343194124392
16226,2020-09-09 23:23:55.817501,3.87343194124392
16227,2020-09-09 23:23:56.087022,3.87343194124392
16228,2020-09-09 23:23:56.447294,3.87343194124392
16229,2020-09-09 23:23:56.803156,3.87343194124392
16230,2020-09-09 23:23:57.119764,3.82537753973007
16231,2020-09-09 23:23:57.394076,3.82537753973007
16232,2020-09-09 23:23:57.636220,3.82537753973007
16233,2020-09-09 23:23:57.967735,3.82537753973007
16234,2020-09-09 23:23:58.263647,3.82537753973007
16235,2020-09-09 23:23:58.542991,3.82537753973007
16236,2020-09-09 23:23:58.820014,3.82537753973007
16237,2020-09-09 23:23:59.102897,3.82537753973007
16238,2020-09-09 23:23:59.473029,3.82537753973007
16239,2020-09-09 23:23:59.740888,3.77737506164118
16240,2020-09-09 23:24:00.136714,3.77737506164118
16241,2020-09-09 23:24:00.459143,3.77737506164118
16242,2020-09-09 23:24:00.722729,3.77737506164118
16243,2020-09-09 23:24:01.053533,3.77737506164118
16244,2020-09-09 23:24:01.373306,3.77737506164118
16245,2020-09-09 23:24:01.701175,3.77737506164118
16246,2020-09-09 23:24:02.007740,3.77737506164118
16247,2020-09-09 23:24:02.402971,3.72942432336002
16248,2020-09-09 23:24:02.773490,3.72942432336002
16249,2020-09-09 23:24:03.125821,3.72942432336002
16250,2020-09-09 23:24:03.411021,3.72942432336002
16251,2020-09-09 23:24:03.702684,3.72942432336002
16252,2020-09-09 23:24:04.014956,3.72942432336002
16253,2020-09-09 23:24:04.402762,3.72942432336002
16254,2020-09-09 23:24:04.727341,3.72942432336002
16255,2020-09-09 23:24:05.026630,3.68152514309931
16256,2020-09-09 23:24:05.362534,3.68152514309931
16257,2020-09-09 23:24:05.688744,3.68152514309931
16258,2020-09-09 23:24:06.032426,3.68152514309931
16259,2020-09-09 23:24:06.305816,3.68152514309931
16260,2020-09-09 23:24:06.600463,3.68152514309931
16261,2020-09-09 23:24:06.917486,3.68152514309931
16262,2020-09-09 23:24:07.262728,3.68152514309931
16263,2020-09-09 23:24:07.589550,3.63367734087373
16264,2020-09-09 23:24:07.876426,3.63367734087373
16265,2020-09-09 23:24:08.189026,3.63367734087373
16266,2020-09-09 23:24:08.472777,3.63367734087373
16267,2020-09-09 23:24:08.810552,3.63367734087373
16268,2020-09-09 23:24:09.155290,3.63367734087373
16269,2020-09-09 23:24:09.470341,3.63367734087373
16270,2020-09-09 23:24:09.782786,3.58588073847308
16271,2020-09-09 23:24:10.134402,3.58588073847308
16272,2020-09-09 23:24:10.477389,3.58588073847308
16273,2020-09-09 23:24:10.738069,3.58588073847308
16274,2020-09-09 23:24:10.965604,3.58588073847308
16275,2020-09-09 23:24:11.290524,3.58588073847308
16276,2020-09-09 23:24:11.647505,3.58588073847308
16277,2020-09-09 23:24:12.035807,3.58588073847308
16278,2020-09-09 23:24:12.354847,3.53813515943615
16279,2020-09-09 23:24:12.654405,3.53813515943615
16280,2020-09-09 23:24:12.996887,3.53813515943615
16281,2020-09-09 23:24:13.333389,3.53813515943615
16282,2020-09-09 23:24:13.595959,3.53813515943615
16283,2020-09-09 23:24:13.874137,3.53813515943615
16284,2020-09-09 23:24:14.184588,3.53813515943615
16285,2020-09-09 23:24:14.523205,3.53813515943615
16286,2020-09-09 23:24:14.907744,3.49044042902567
16287,2020-09-09 23:24:15.255674,3.49044042902567
16288,2020-09-09 23:24:15.599880,3.49044042902567
16289,2020-09-09 23:24:15.962616,3.49044042902567
16290,2020-09-09 23:24:16.272997,3.49044042902567
16291,2020-09-09 23:24:16.635740,3.49044042902567
16292,2020-09-09 23:24:16.972669,3.49044042902567
16293,2020-09-09 23:24:17.289325,3.49044042902567
16294,2020-09-09 23:24:17.554543,3.49044042902567
16295,2020-09-09 23:24:17.809952,3.49044042902567
16296,2020-09-09 23:24:17.982150,3.49044042902567
16297,2020-09-09 23:24:18.267515,3.44279637420391
16298,2020-09-09 23:24:18.544962,3.44279637420391
16299,2020-09-09 23:24:18.877113,3.44279637420391
16300,2020-09-09 23:24:19.152924,3.44279637420391
16301,2020-09-09 23:24:19.395219,3.44279637420391
16302,2020-09-09 23:24:19.706481,3.44279637420391
16303,2020-09-09 23:24:19.980803,3.44279637420391
16304,2020-09-09 23:24:20.251784,3.44279637420391
16305,2020-09-09 23:24:20.600934,3.44279637420391
16306,2020-09-09 23:24:20.948477,3.3952028236093
16307,2020-09-09 23:24:21.325564,3.3952028236093
16308,2020-09-09 23:24:21.610827,3.3952028236093
16309,2020-09-09 23:24:21.906515,3.3952028236093
16310,2020-09-09 23:24:22.212251,3.3952028236093
16311,2020-09-09 23:24:22.567701,3.3952028236093
16312,2020-09-09 23:24:22.918470,3.3952028236093
16313,2020-09-09 23:24:23.167084,3.3952028236093
16314,2020-09-09 23:24:23.492374,3.34765960753366
16315,2020-09-09 23:24:23.756736,3.34765960753366
16316,2020-09-09 23:24:24.090447,3.34765960753366
16317,2020-09-09 23:24:24.385725,3.34765960753366
16318,2020-09-09 23:24:24.733519,3.34765960753366
16319,2020-09-09 23:24:24.959138,3.34765960753366
16320,2020-09-09 23:24:25.258488,3.34765960753366
16321,2020-09-09 23:24:25.538671,3.34765960753366
16322,2020-09-09 23:24:25.850454,3.3001665579003
16323,2020-09-09 23:24:26.143491,3.3001665579003
16324,2020-09-09 23:24:26.428371,3.3001665579003
16325,2020-09-09 23:24:26.708725,3.3001665579003
16326,2020-09-09 23:24:27.030725,3.3001665579003
16327,2020-09-09 23:24:27.373872,3.3001665579003
16328,2020-09-09 23:24:27.682363,3.3001665579003
16329,2020-09-09 23:24:28.037831,3.3001665579003
16330,2020-09-09 23:24:28.353617,3.3001665579003
16331,2020-09-09 23:24:28.677259,3.25272350824279
16332,2020-09-09 23:24:28.945491,3.25272350824279
16333,2020-09-09 23:24:29.308663,3.25272350824279
16334,2020-09-09 23:24:29.597752,3.25272350824279
16335,2020-09-09 23:24:29.874823,3.25272350824279
16336,2020-09-09 23:24:30.122665,3.25272350824279
16337,2020-09-09 23:24:30.466994,3.25272350824279
16338,2020-09-09 23:24:30.737447,3.25272350824279
16339,2020-09-09 23:24:31.006619,3.25272350824279
16340,2020-09-09 23:24:31.366896,3.25272350824279
16341,2020-09-09 23:24:31.712941,3.21458945443251
16342,2020-09-09 23:24:31.996732,3.21458945443251
16343,2020-09-09 23:24:32.364562,3.21458945443251
16344,2020-09-09 23:24:32.707447,3.21458945443251
16345,2020-09-09 23:24:33.009040,3.21458945443251
16346,2020-09-09 23:24:33.311587,3.21458945443251
16347,2020-09-09 23:24:33.626874,3.21458945443251
16348,2020-09-09 23:24:33.958855,3.21458945443251
16349,2020-09-09 23:24:34.302394,3.21458945443251
16350,2020-09-09 23:24:34.687828,3.17649942149222
16351,2020-09-09 23:24:34.999131,3.17649942149222
16352,2020-09-09 23:24:35.258783,3.17649942149222
16353,2020-09-09 23:24:35.603621,3.17649942149222
16354,2020-09-09 23:24:35.861243,3.17649942149222
16355,2020-09-09 23:24:36.142684,3.17649942149222
16356,2020-09-09 23:24:36.463134,3.17649942149222
16357,2020-09-09 23:24:36.781049,3.17649942149222
16358,2020-09-09 23:24:37.141660,3.17649942149222
16359,2020-09-09 23:24:37.401928,3.17649942149222
16360,2020-09-09 23:24:37.643092,3.13845323980598
16361,2020-09-09 23:24:37.900709,3.13845323980598
16362,2020-09-09 23:24:38.138923,3.13845323980598
16363,2020-09-09 23:24:38.469707,3.13845323980598
16364,2020-09-09 23:24:38.798537,3.13845323980598
16365,2020-09-09 23:24:39.072295,3.13845323980598
16366,2020-09-09 23:24:39.400132,3.13845323980598
16367,2020-09-09 23:24:39.688625,3.13845323980598
16368,2020-09-09 23:24:39.967903,3.13845323980598
16369,2020-09-09 23:24:40.299556,3.10045074127021
16370,2020-09-09 23:24:40.623423,3.10045074127021
16371,2020-09-09 23:24:40.907518,3.10045074127021
16372,2020-09-09 23:24:41.139964,3.10045074127021
16373,2020-09-09 23:24:41.432748,3.10045074127021
16374,2020-09-09 23:24:41.830032,3.10045074127021
16375,2020-09-09 23:24:42.172917,3.10045074127021
16376,2020-09-09 23:24:42.403451,3.10045074127021
16377,2020-09-09 23:24:42.690235,3.10045074127021
16378,2020-09-09 23:24:43.017986,3.10045074127021
16379,2020-09-09 23:24:43.328003,3.06249175927212
16380,2020-09-09 23:24:43.668333,3.06249175927212
16381,2020-09-09 23:24:43.933469,3.06249175927212
16382,2020-09-09 23:24:44.214014,3.06249175927212
16383,2020-09-09 23:24:44.517513,3.06249175927212
16384,2020-09-09 23:24:44.848798,3.06249175927212
16385,2020-09-09 23:24:45.198329,3.06249175927212
16386,2020-09-09 23:24:45.553021,3.06249175927212
16387,2020-09-09 23:24:45.868277,3.06249175927212
16388,2020-09-09 23:24:46.204325,3.02457612866881
16389,2020-09-09 23:24:46.436247,3.02457612866881
16390,2020-09-09 23:24:46.766076,3.02457612866881
16391,2020-09-09 23:24:47.070143,3.02457612866881
16392,2020-09-09 23:24:47.378287,3.02457612866881
16393,2020-09-09 23:24:47.664581,3.02457612866881
16394,2020-09-09 23:24:47.977792,3.02457612866881
16395,2020-09-09 23:24:48.316610,3.02457612866881
16396,2020-09-09 23:24:48.631149,3.02457612866881
16397,2020-09-09 23:24:48.982471,2.98670368576681
16398,2020-09-09 23:24:49.302096,2.98670368576681
16399,2020-09-09 23:24:49.677311,2.98670368576681
16400,2020-09-09 23:24:49.968898,2.98670368576681
16401,2020-09-09 23:24:50.326692,2.98670368576681
16402,2020-09-09 23:24:50.638004,2.98670368576681
16403,2020-09-09 23:24:50.884641,2.98670368576681
16404,2020-09-09 23:24:51.220321,2.98670368576681
16405,2020-09-09 23:24:51.494700,2.94887426830226
16406,2020-09-09 23:24:51.773673,2.94887426830226
16407,2020-09-09 23:24:52.098324,2.94887426830226
16408,2020-09-09 23:24:52.396271,2.94887426830226
16409,2020-09-09 23:24:52.795898,2.94887426830226
16410,2020-09-09 23:24:53.049872,2.94887426830226
16411,2020-09-09 23:24:53.315318,2.94887426830226
16412,2020-09-09 23:24:53.560652,2.94887426830226
16413,2020-09-09 23:24:53.831684,2.94887426830226
16414,2020-09-09 23:24:54.133606,2.94887426830226
16415,2020-09-09 23:24:54.464606,2.94887426830226
16416,2020-09-09 23:24:54.796928,2.91108771542152
16417,2020-09-09 23:24:55.044184,2.91108771542152
16418,2020-09-09 23:24:55.380883,2.91108771542152
16419,2020-09-09 23:24:55.636188,2.91108771542152
16420,2020-09-09 23:24:55.965966,2.91108771542152
16421,2020-09-09 23:24:56.247717,2.91108771542152
16422,2020-09-09 23:24:56.555135,2.91108771542152
16423,2020-09-09 23:24:56.902065,2.91108771542152
16424,2020-09-09 23:24:57.154537,2.91108771542152
16425,2020-09-09 23:24:57.481930,2.91108771542152
16426,2020-09-09 23:24:57.735315,2.87334386766226
16427,2020-09-09 23:24:58.010707,2.87334386766226
16428,2020-09-09 23:24:58.348476,2.87334386766226
16429,2020-09-09 23:24:58.703131,2.87334386766226
16430,2020-09-09 23:24:59.007907,2.87334386766226
16431,2020-09-09 23:24:59.312516,2.87334386766226
16432,2020-09-09 23:24:59.659428,2.87334386766226
16433,2020-09-09 23:24:59.967860,2.87334386766226
16434,2020-09-09 23:25:00.268909,2.83564256693514
16435,2020-09-09 23:25:00.640857,2.83564256693514
16436,2020-09-09 23:25:00.864063,2.83564256693514
16437,2020-09-09 23:25:01.231812,2.83564256693514
16438,2020-09-09 23:25:01.544278,2.83564256693514
16439,2020-09-09 23:25:01.872801,2.83564256693514
16440,2020-09-09 23:25:02.252933,2.83564256693514
16441,2020-09-09 23:25:02.623209,2.83564256693514
16442,2020-09-09 23:25:02.908517,2.83564256693514
16443,2020-09-09 23:25:03.238219,2.79798365650582
16444,2020-09-09 23:25:03.569444,2.79798365650582
16445,2020-09-09 23:25:03.803457,2.79798365650582
16446,2020-09-09 23:25:04.081274,2.79798365650582
16447,2020-09-09 23:25:04.409217,2.79798365650582
16448,2020-09-09 23:25:04.708430,2.79798365650582
16449,2020-09-09 23:25:04.956902,2.79798365650582
16450,2020-09-09 23:25:05.212412,2.79798365650582
16451,2020-09-09 23:25:05.552476,2.79798365650582
16452,2020-09-09 23:25:05.811644,2.79798365650582
16453,2020-09-09 23:25:06.092868,2.76036698097755
16454,2020-09-09 23:25:06.337326,2.76036698097755
16455,2020-09-09 23:25:06.694740,2.76036698097755
16456,2020-09-09 23:25:07.078228,2.76036698097755
16457,2020-09-09 23:25:07.485500,2.76036698097755
16458,2020-09-09 23:25:07.882146,2.76036698097755
16459,2020-09-09 23:25:08.196779,2.76036698097755
16460,2020-09-09 23:25:08.521260,2.76036698097755
16461,2020-09-09 23:25:08.781974,2.76036698097755
16462,2020-09-09 23:25:09.063218,2.76036698097755
16463,2020-09-09 23:25:09.346234,2.72279238627405
16464,2020-09-09 23:25:09.601451,2.72279238627405
16465,2020-09-09 23:25:09.877436,2.72279238627405
16466,2020-09-09 23:25:10.240289,2.72279238627405
16467,2020-09-09 23:25:10.523764,2.72279238627405
16468,2020-09-09 23:25:10.876525,2.72279238627405
16469,2020-09-09 23:25:11.158306,2.72279238627405
16470,2020-09-09 23:25:11.447784,2.72279238627405
16471,2020-09-09 23:25:11.808762,2.68525971962296
16472,2020-09-09 23:25:12.142774,2.68525971962296
16473,2020-09-09 23:25:12.463040,2.68525971962296
16474,2020-09-09 23:25:12.733724,2.68525971962296
16475,2020-09-09 23:25:13.042745,2.68525971962296
16476,2020-09-09 23:25:13.320568,2.68525971962296
16477,2020-09-09 23:25:13.648257,2.68525971962296
16478,2020-09-09 23:25:13.917879,2.68525971962296
16479,2020-09-09 23:25:14.223093,2.68525971962296
16480,2020-09-09 23:25:14.450611,2.68525971962296
16481,2020-09-09 23:25:14.708085,2.64776882953963
16482,2020-09-09 23:25:14.950023,2.64776882953963
16483,2020-09-09 23:25:15.260979,2.64776882953963
16484,2020-09-09 23:25:15.596225,2.64776882953963
16485,2020-09-09 23:25:15.933132,2.64776882953963
16486,2020-09-09 23:25:16.203951,2.64776882953963
16487,2020-09-09 23:25:16.486380,2.64776882953963
16488,2020-09-09 23:25:16.804517,2.64776882953963
16489,2020-09-09 23:25:17.126503,2.64776882953963
16490,2020-09-09 23:25:17.497152,2.64776882953963
16491,2020-09-09 23:25:17.812147,2.61031956581128
16492,2020-09-09 23:25:18.143501,2.61031956581128
16493,2020-09-09 23:25:18.438067,2.61031956581128
16494,2020-09-09 23:25:18.714845,2.61031956581128
16495,2020-09-09 23:25:19.062501,2.61031956581128
16496,2020-09-09 23:25:19.411105,2.61031956581128
16497,2020-09-09 23:25:19.871520,2.61031956581128
16498,2020-09-09 23:25:20.164119,2.61031956581128
16499,2020-09-09 23:25:20.406091,2.61031956581128
16500,2020-09-09 23:25:20.753924,2.61031956581128
16501,2020-09-09 23:25:21.096890,2.57291177948163
16502,2020-09-09 23:25:21.338322,2.57291177948163
16503,2020-09-09 23:25:21.588950,2.57291177948163
16504,2020-09-09 23:25:21.818545,2.57291177948163
16505,2020-09-09 23:25:22.118112,2.57291177948163
16506,2020-09-09 23:25:22.371850,2.57291177948163
16507,2020-09-09 23:25:22.635696,2.57291177948163
16508,2020-09-09 23:25:22.981295,2.57291177948163
16509,2020-09-09 23:25:23.275550,2.57291177948163
16510,2020-09-09 23:25:23.732941,2.53554532283583
16511,2020-09-09 23:25:24.101019,2.53554532283583
16512,2020-09-09 23:25:24.451175,2.53554532283583
16513,2020-09-09 23:25:24.771079,2.53554532283583
16514,2020-09-09 23:25:25.087492,2.53554532283583
16515,2020-09-09 23:25:25.466749,2.53554532283583
16516,2020-09-09 23:25:25.821307,2.53554532283583
16517,2020-09-09 23:25:26.140404,2.53554532283583
16518,2020-09-09 23:25:26.417912,2.53554532283583
16519,2020-09-09 23:25:26.746256,2.49822004938585
16520,2020-09-09 23:25:27.073456,2.49822004938585
16521,2020-09-09 23:25:27.339359,2.49822004938585
16522,2020-09-09 23:25:27.586850,2.49822004938585
16523,2020-09-09 23:25:27.918531,2.49822004938585
16524,2020-09-09 23:25:28.294809,2.49822004938585
16525,2020-09-09 23:25:28.659899,2.49822004938585
16526,2020-09-09 23:25:28.952592,2.49822004938585
16527,2020-09-09 23:25:29.280133,2.49822004938585
16528,2020-09-09 23:25:29.576701,2.46093581385611
16529,2020-09-09 23:25:29.918773,2.46093581385611
16530,2020-09-09 23:25:30.234233,2.46093581385611
16531,2020-09-09 23:25:30.497158,2.46093581385611
16532,2020-09-09 23:25:30.809978,2.46093581385611
16533,2020-09-09 23:25:31.126724,2.46093581385611
16534,2020-09-09 23:25:31.474777,2.46093581385611
16535,2020-09-09 23:25:31.763845,2.46093581385611
16536,2020-09-09 23:25:32.051537,2.46093581385611
16537,2020-09-09 23:25:32.358929,2.46093581385611
16538,2020-09-09 23:25:32.636557,2.46093581385611
16539,2020-09-09 23:25:32.958140,2.42369247216958
16540,2020-09-09 23:25:33.198660,2.42369247216958
16541,2020-09-09 23:25:33.521255,2.42369247216958
16542,2020-09-09 23:25:33.834817,2.42369247216958
16543,2020-09-09 23:25:34.166720,2.42369247216958
16544,2020-09-09 23:25:34.439410,2.42369247216958
16545,2020-09-09 23:25:34.755795,2.42369247216958
16546,2020-09-09 23:25:35.114907,2.42369247216958
16547,2020-09-09 23:25:35.509731,2.42369247216958
16548,2020-09-09 23:25:35.868845,2.44874567037807
16549,2020-09-09 23:25:36.270094,2.44874567037807
16550,2020-09-09 23:25:36.586003,2.44874567037807
16551,2020-09-09 23:25:36.919172,2.44874567037807
16552,2020-09-09 23:25:37.209198,2.44874567037807
16553,2020-09-09 23:25:37.568980,2.44874567037807
16554,2020-09-09 23:25:37.926818,2.44874567037807
16555,2020-09-09 23:25:38.293363,2.44874567037807
16556,2020-09-09 23:25:38.581383,2.47377583969934
16557,2020-09-09 23:25:38.895040,2.47377583969934
16558,2020-09-09 23:25:39.151625,2.47377583969934
16559,2020-09-09 23:25:39.488557,2.47377583969934
16560,2020-09-09 23:25:39.829761,2.47377583969934
16561,2020-09-09 23:25:40.157675,2.47377583969934
16562,2020-09-09 23:25:40.450576,2.47377583969934
16563,2020-09-09 23:25:40.784434,2.47377583969934
16564,2020-09-09 23:25:41.081267,2.47377583969934
16565,2020-09-09 23:25:41.468710,2.49871980558716
16566,2020-09-09 23:25:41.812638,2.49871980558716
16567,2020-09-09 23:25:42.147569,2.49871980558716
16568,2020-09-09 23:25:42.450686,2.49871980558716
16569,2020-09-09 23:25:42.681973,2.49871980558716
16570,2020-09-09 23:25:42.933925,2.49871980558716
16571,2020-09-09 23:25:43.197015,2.49871980558716
16572,2020-09-09 23:25:43.517077,2.49871980558716
16573,2020-09-09 23:25:43.849146,2.49871980558716
16574,2020-09-09 23:25:44.301847,2.52363982699796
