iteration,timestamp,T7
16575,2020-09-09 23:25:44.554660,2.52363982699796
16576,2020-09-09 23:25:44.815664,2.52363982699796
16577,2020-09-09 23:25:45.117753,2.52363982699796
16578,2020-09-09 23:25:45.438829,2.52363982699796
16579,2020-09-09 23:25:45.743699,2.52363982699796
16580,2020-09-09 23:25:46.009032,2.52363982699796
16581,2020-09-09 23:25:46.281611,2.52363982699796
16582,2020-09-09 23:25:46.566485,2.52363982699796
16583,2020-09-09 23:25:46.842718,2.54853594836894
16584,2020-09-09 23:25:47.156602,2.54853594836894
16585,2020-09-09 23:25:47.452343,2.54853594836894
16586,2020-09-09 23:25:47.713286,2.54853594836894
16587,2020-09-09 23:25:48.073064,2.54853594836894
16588,2020-09-09 23:25:48.325872,2.54853594836894
16589,2020-09-09 23:25:48.583309,2.54853594836894
16590,2020-09-09 23:25:48.915002,2.54853594836894
16591,2020-09-09 23:25:49.227931,2.54853594836894
16592,2020-09-09 23:25:49.487495,2.54853594836894
16593,2020-09-09 23:25:49.835139,2.57340821401053
16594,2020-09-09 23:25:50.166265,2.57340821401053
16595,2020-09-09 23:25:50.493446,2.57340821401053
16596,2020-09-09 23:25:50.787297,2.57340821401053
16597,2020-09-09 23:25:51.113392,2.57340821401053
16598,2020-09-09 23:25:51.397574,2.57340821401053
16599,2020-09-09 23:25:51.731793,2.57340821401053
16600,2020-09-09 23:25:52.050702,2.57340821401053
16601,2020-09-09 23:25:52.403128,2.57340821401053
16602,2020-09-09 23:25:52.766693,2.59825666810725
16603,2020-09-09 23:25:53.077422,2.59825666810725
16604,2020-09-09 23:25:53.310980,2.59825666810725
16605,2020-09-09 23:25:53.593608,2.59825666810725
16606,2020-09-09 23:25:53.909220,2.59825666810725
16607,2020-09-09 23:25:54.204662,2.59825666810725
16608,2020-09-09 23:25:54.519599,2.59825666810725
16609,2020-09-09 23:25:54.873816,2.59825666810725
16610,2020-09-09 23:25:55.180551,2.59825666810725
16611,2020-09-09 23:25:55.560429,2.59825666810725
16612,2020-09-09 23:25:55.828080,2.62308135471838
16613,2020-09-09 23:25:56.081232,2.62308135471838
16614,2020-09-09 23:25:56.494666,2.62308135471838
16615,2020-09-09 23:25:56.869119,2.62308135471838
16616,2020-09-09 23:25:57.153262,2.62308135471838
16617,2020-09-09 23:25:57.489023,2.62308135471838
16618,2020-09-09 23:25:57.804635,2.62308135471838
16619,2020-09-09 23:25:58.145362,2.62308135471838
16620,2020-09-09 23:25:58.422440,2.64532192565444
16621,2020-09-09 23:25:58.770686,2.64532192565444
16622,2020-09-09 23:25:59.089004,2.64532192565444
16623,2020-09-09 23:25:59.464270,2.64532192565444
16624,2020-09-09 23:25:59.761624,2.64532192565444
16625,2020-09-09 23:26:00.114738,2.64532192565444
16626,2020-09-09 23:26:00.416898,2.64532192565444
16627,2020-09-09 23:26:00.763952,2.64532192565444
16628,2020-09-09 23:26:01.133939,2.66754155817712
16629,2020-09-09 23:26:01.370524,2.66754155817712
16630,2020-09-09 23:26:01.678760,2.66754155817712
16631,2020-09-09 23:26:02.004420,2.66754155817712
16632,2020-09-09 23:26:02.269615,2.66754155817712
16633,2020-09-09 23:26:02.597576,2.66754155817712
16634,2020-09-09 23:26:02.909221,2.66754155817712
16635,2020-09-09 23:26:03.249851,2.66754155817712
16636,2020-09-09 23:26:03.605481,2.66754155817712
16637,2020-09-09 23:26:03.865360,2.68974029242263
16638,2020-09-09 23:26:04.144155,2.68974029242263
16639,2020-09-09 23:26:04.481107,2.68974029242263
16640,2020-09-09 23:26:04.811906,2.68974029242263
16641,2020-09-09 23:26:05.093491,2.68974029242263
16642,2020-09-09 23:26:05.362461,2.68974029242263
16643,2020-09-09 23:26:05.718660,2.68974029242263
16644,2020-09-09 23:26:06.051291,2.68974029242263
16645,2020-09-09 23:26:06.336568,2.68974029242263
16646,2020-09-09 23:26:06.767244,2.71191816841568
16647,2020-09-09 23:26:07.092564,2.71191816841568
16648,2020-09-09 23:26:07.407255,2.71191816841568
16649,2020-09-09 23:26:07.761292,2.71191816841568
16650,2020-09-09 23:26:08.078587,2.71191816841568
16651,2020-09-09 23:26:08.397430,2.71191816841568
16652,2020-09-09 23:26:08.723393,2.71191816841568
16653,2020-09-09 23:26:08.996716,2.71191816841568
16654,2020-09-09 23:26:09.346994,2.73407522607005
16655,2020-09-09 23:26:09.658793,2.73407522607005
16656,2020-09-09 23:26:10.045403,2.73407522607005
16657,2020-09-09 23:26:10.292384,2.73407522607005
16658,2020-09-09 23:26:10.590271,2.73407522607005
16659,2020-09-09 23:26:10.879736,2.73407522607005
16660,2020-09-09 23:26:11.148768,2.73407522607005
16661,2020-09-09 23:26:11.466371,2.73407522607005
16662,2020-09-09 23:26:11.739444,2.73407522607005
16663,2020-09-09 23:26:12.013912,2.73407522607005
16664,2020-09-09 23:26:12.310579,2.73407522607005
16665,2020-09-09 23:26:12.677071,2.75621150518913
16666,2020-09-09 23:26:12.974813,2.75621150518913
16667,2020-09-09 23:26:13.287725,2.75621150518913
16668,2020-09-09 23:26:13.667393,2.75621150518913
16669,2020-09-09 23:26:14.063850,2.75621150518913
16670,2020-09-09 23:26:14.303368,2.75621150518913
16671,2020-09-09 23:26:14.606110,2.75621150518913
16672,2020-09-09 23:26:14.863108,2.75621150518913
16673,2020-09-09 23:26:15.090297,2.75621150518913
16674,2020-09-09 23:26:15.397255,2.77832704546648
16675,2020-09-09 23:26:15.717947,2.77832704546648
16676,2020-09-09 23:26:16.019590,2.77832704546648
16677,2020-09-09 23:26:16.345854,2.77832704546648
16678,2020-09-09 23:26:16.624483,2.77832704546648
16679,2020-09-09 23:26:16.992140,2.77832704546648
16680,2020-09-09 23:26:17.278217,2.77832704546648
16681,2020-09-09 23:26:17.574965,2.77832704546648
16682,2020-09-09 23:26:17.855390,2.77832704546648
16683,2020-09-09 23:26:18.173130,2.80039291232153
16684,2020-09-09 23:26:18.402418,2.80039291232153
16685,2020-09-09 23:26:18.712353,2.80039291232153
16686,2020-09-09 23:26:19.080912,2.80039291232153
16687,2020-09-09 23:26:19.404657,2.80039291232153
16688,2020-09-09 23:26:19.733653,2.80039291232153
16689,2020-09-09 23:26:20.062676,2.80039291232153
16690,2020-09-09 23:26:20.382654,2.80039291232153
16691,2020-09-09 23:26:20.646820,2.80039291232153
16692,2020-09-09 23:26:20.993000,2.82243733153571
16693,2020-09-09 23:26:21.261386,2.82243733153571
16694,2020-09-09 23:26:21.526384,2.82243733153571
16695,2020-09-09 23:26:21.875819,2.82243733153571
16696,2020-09-09 23:26:22.233455,2.82243733153571
16697,2020-09-09 23:26:22.530018,2.82243733153571
16698,2020-09-09 23:26:22.868413,2.84446033801188
16699,2020-09-09 23:26:23.228095,2.84446033801188
16700,2020-09-09 23:26:23.609026,2.84446033801188
16701,2020-09-09 23:26:23.962743,2.84446033801188
16702,2020-09-09 23:26:24.280118,2.84446033801188
16703,2020-09-09 23:26:24.606610,2.84446033801188
16704,2020-09-09 23:26:24.908791,2.84446033801188
16705,2020-09-09 23:26:25.226709,2.84446033801188
16706,2020-09-09 23:26:25.527738,2.84446033801188
16707,2020-09-09 23:26:25.770561,2.84446033801188
16708,2020-09-09 23:26:26.074285,2.86646196656574
16709,2020-09-09 23:26:26.382832,2.86646196656574
16710,2020-09-09 23:26:26.681199,2.86646196656574
16711,2020-09-09 23:26:27.006693,2.86646196656574
16712,2020-09-09 23:26:27.320033,2.86646196656574
16713,2020-09-09 23:26:27.592108,2.86646196656574
16714,2020-09-09 23:26:27.913249,2.86646196656574
16715,2020-09-09 23:26:28.261611,2.86646196656574
16716,2020-09-09 23:26:28.586145,2.86646196656574
16717,2020-09-09 23:26:28.905541,2.88844225192622
16718,2020-09-09 23:26:29.219348,2.88844225192622
16719,2020-09-09 23:26:29.486624,2.88844225192622
16720,2020-09-09 23:26:29.857548,2.88844225192622
16721,2020-09-09 23:26:30.102958,2.88844225192622
16722,2020-09-09 23:26:30.369130,2.88844225192622
16723,2020-09-09 23:26:30.697897,2.88844225192622
16724,2020-09-09 23:26:31.057241,2.91040122873605
16725,2020-09-09 23:26:31.328019,2.91040122873605
16726,2020-09-09 23:26:31.602304,2.91040122873605
16727,2020-09-09 23:26:31.910898,2.91040122873605
16728,2020-09-09 23:26:32.246665,2.91040122873605
16729,2020-09-09 23:26:32.506481,2.91040122873605
16730,2020-09-09 23:26:32.781471,2.91040122873605
16731,2020-09-09 23:26:33.071673,2.91040122873605
16732,2020-09-09 23:26:33.420925,2.91040122873605
16733,2020-09-09 23:26:33.714326,2.93233893155215
16734,2020-09-09 23:26:34.033652,2.93233893155215
16735,2020-09-09 23:26:34.397646,2.93233893155215
16736,2020-09-09 23:26:34.687616,2.93233893155215
16737,2020-09-09 23:26:35.019266,2.93233893155215
16738,2020-09-09 23:26:35.307338,2.93233893155215
16739,2020-09-09 23:26:35.636250,2.93233893155215
16740,2020-09-09 23:26:35.873022,2.93233893155215
16741,2020-09-09 23:26:36.144613,2.95425539484611
16742,2020-09-09 23:26:36.463203,2.95425539484611
16743,2020-09-09 23:26:36.803052,2.95425539484611
16744,2020-09-09 23:26:37.151352,2.95425539484611
16745,2020-09-09 23:26:37.506907,2.95425539484611
16746,2020-09-09 23:26:37.800695,2.95425539484611
16747,2020-09-09 23:26:38.115048,2.95425539484611
16748,2020-09-09 23:26:38.458163,2.95425539484611
16749,2020-09-09 23:26:38.741470,2.95425539484611
16750,2020-09-09 23:26:38.969558,2.97615065300467
16751,2020-09-09 23:26:39.301859,2.97615065300467
16752,2020-09-09 23:26:39.646040,2.97615065300467
16753,2020-09-09 23:26:39.935345,2.97615065300467
16754,2020-09-09 23:26:40.232458,2.97615065300467
16755,2020-09-09 23:26:40.555598,2.97615065300467
16756,2020-09-09 23:26:40.789146,2.97615065300467
16757,2020-09-09 23:26:41.073209,2.97615065300467
16758,2020-09-09 23:26:41.338469,2.97615065300467
16759,2020-09-09 23:26:41.676401,2.99802474033011
16760,2020-09-09 23:26:41.988276,2.99802474033011
16761,2020-09-09 23:26:42.234584,2.99802474033011
16762,2020-09-09 23:26:42.477404,2.99802474033011
16763,2020-09-09 23:26:42.786611,2.99802474033011
16764,2020-09-09 23:26:43.067035,2.99802474033011
16765,2020-09-09 23:26:43.394064,2.99802474033011
16766,2020-09-09 23:26:43.711329,2.99802474033011
16767,2020-09-09 23:26:44.041272,2.99802474033011
16768,2020-09-09 23:26:44.384717,3.01987769104079
16769,2020-09-09 23:26:44.737890,3.01987769104079
16770,2020-09-09 23:26:44.987108,3.01987769104079
16771,2020-09-09 23:26:45.327257,3.01987769104079
16772,2020-09-09 23:26:45.587659,3.01987769104079
16773,2020-09-09 23:26:45.942680,3.01987769104079
16774,2020-09-09 23:26:46.174233,3.01987769104079
16775,2020-09-09 23:26:46.514438,3.01987769104079
16776,2020-09-09 23:26:46.854679,3.01987769104079
16777,2020-09-09 23:26:47.095477,3.01987769104079
16778,2020-09-09 23:26:47.328665,3.04170953927148
16779,2020-09-09 23:26:47.596425,3.04170953927148
16780,2020-09-09 23:26:47.928985,3.04170953927148
16781,2020-09-09 23:26:48.215900,3.04170953927148
16782,2020-09-09 23:26:48.525336,3.04170953927148
16783,2020-09-09 23:26:48.819448,3.04170953927148
16784,2020-09-09 23:26:49.201289,3.04170953927148
16785,2020-09-09 23:26:49.561599,3.04170953927148
16786,2020-09-09 23:26:49.819133,3.0635203190739
16787,2020-09-09 23:26:50.128380,3.0635203190739
16788,2020-09-09 23:26:50.513529,3.0635203190739
16789,2020-09-09 23:26:50.894632,3.0635203190739
16790,2020-09-09 23:26:51.192924,3.0635203190739
16791,2020-09-09 23:26:51.477658,3.0635203190739
16792,2020-09-09 23:26:51.806100,3.0635203190739
16793,2020-09-09 23:26:52.130113,3.0635203190739
16794,2020-09-09 23:26:52.452268,3.0635203190739
16795,2020-09-09 23:26:52.844189,3.08531006441707
16796,2020-09-09 23:26:53.122947,3.08531006441707
16797,2020-09-09 23:26:53.456616,3.08531006441707
16798,2020-09-09 23:26:53.718556,3.08531006441707
16799,2020-09-09 23:26:54.044107,3.08531006441707
16800,2020-09-09 23:26:54.306341,3.08531006441707
16801,2020-09-09 23:26:54.576989,3.08531006441707
16802,2020-09-09 23:26:54.816672,3.08531006441707
16803,2020-09-09 23:26:55.060594,3.1070788091878
16804,2020-09-09 23:26:55.390361,3.1070788091878
16805,2020-09-09 23:26:55.666000,3.1070788091878
16806,2020-09-09 23:26:56.015807,3.1070788091878
16807,2020-09-09 23:26:56.250920,3.1070788091878
16808,2020-09-09 23:26:56.549743,3.1070788091878
16809,2020-09-09 23:26:56.834048,3.1070788091878
16810,2020-09-09 23:26:57.157385,3.1070788091878
16811,2020-09-09 23:26:57.464592,3.1070788091878
16812,2020-09-09 23:26:57.801198,3.12882658719104
16813,2020-09-09 23:26:58.137645,3.12882658719104
16814,2020-09-09 23:26:58.454194,3.12882658719104
16815,2020-09-09 23:26:58.806751,3.12882658719104
16816,2020-09-09 23:26:59.049830,3.12882658719104
16817,2020-09-09 23:26:59.385008,3.12882658719104
16818,2020-09-09 23:26:59.721987,3.12882658719104
16819,2020-09-09 23:27:00.076328,3.12882658719104
16820,2020-09-09 23:27:00.346435,3.1505534321504
16821,2020-09-09 23:27:00.628744,3.1505534321504
16822,2020-09-09 23:27:00.866103,3.1505534321504
16823,2020-09-09 23:27:01.186368,3.1505534321504
16824,2020-09-09 23:27:01.498003,3.1505534321504
16825,2020-09-09 23:27:01.770114,3.1505534321504
16826,2020-09-09 23:27:02.077603,3.1505534321504
16827,2020-09-09 23:27:02.388420,3.1505534321504
16828,2020-09-09 23:27:02.713499,3.1722593777085
16829,2020-09-09 23:27:03.046092,3.1722593777085
16830,2020-09-09 23:27:03.355162,3.1722593777085
16831,2020-09-09 23:27:03.658838,3.1722593777085
16832,2020-09-09 23:27:03.989868,3.1722593777085
16833,2020-09-09 23:27:04.385011,3.1722593777085
16834,2020-09-09 23:27:04.678289,3.1722593777085
16835,2020-09-09 23:27:05.000487,3.1722593777085
16836,2020-09-09 23:27:05.288740,3.19394445742736
16837,2020-09-09 23:27:05.520684,3.19394445742736
16838,2020-09-09 23:27:05.862158,3.19394445742736
16839,2020-09-09 23:27:06.215728,3.19394445742736
16840,2020-09-09 23:27:06.530286,3.19394445742736
16841,2020-09-09 23:27:06.841461,3.19394445742736
16842,2020-09-09 23:27:07.205308,3.19394445742736
16843,2020-09-09 23:27:07.466694,3.19394445742736
16844,2020-09-09 23:27:07.806663,3.19394445742736
16845,2020-09-09 23:27:08.115425,3.21560870478888
16846,2020-09-09 23:27:08.449500,3.21560870478888
16847,2020-09-09 23:27:08.816361,3.21560870478888
16848,2020-09-09 23:27:09.166393,3.21560870478888
16849,2020-09-09 23:27:09.480039,3.21560870478888
16850,2020-09-09 23:27:09.718959,3.21560870478888
16851,2020-09-09 23:27:09.980122,3.21560870478888
16852,2020-09-09 23:27:10.269435,3.21560870478888
16853,2020-09-09 23:27:10.598834,3.23725215319517
16854,2020-09-09 23:27:10.869154,3.23725215319517
16855,2020-09-09 23:27:11.218183,3.23725215319517
16856,2020-09-09 23:27:11.475664,3.23725215319517
16857,2020-09-09 23:27:11.734237,3.23725215319517
16858,2020-09-09 23:27:12.074632,3.23725215319517
16859,2020-09-09 23:27:12.362418,3.23725215319517
16860,2020-09-09 23:27:12.671226,3.23725215319517
16861,2020-09-09 23:27:13.016204,3.23725215319517
16862,2020-09-09 23:27:13.323384,3.23725215319517
16863,2020-09-09 23:27:13.630660,3.25887483596902
16864,2020-09-09 23:27:13.942414,3.25887483596902
16865,2020-09-09 23:27:14.221987,3.25887483596902
16866,2020-09-09 23:27:14.603005,3.25887483596902
16867,2020-09-09 23:27:14.907691,3.25887483596902
16868,2020-09-09 23:27:15.191440,3.25887483596902
16869,2020-09-09 23:27:15.539460,3.25887483596902
16870,2020-09-09 23:27:15.859263,3.25887483596902
16871,2020-09-09 23:27:16.156792,3.28047678635424
16872,2020-09-09 23:27:16.490181,3.28047678635424
16873,2020-09-09 23:27:16.801127,3.28047678635424
16874,2020-09-09 23:27:17.182406,3.28047678635424
16875,2020-09-09 23:27:17.515309,3.28047678635424
16876,2020-09-09 23:27:17.809266,3.28047678635424
16877,2020-09-09 23:27:18.085840,3.28047678635424
16878,2020-09-09 23:27:18.390248,3.28047678635424
16879,2020-09-09 23:27:18.731622,3.29547944684523
16880,2020-09-09 23:27:19.034913,3.29547944684523
16881,2020-09-09 23:27:19.349161,3.29547944684523
16882,2020-09-09 23:27:19.627723,3.29547944684523
16883,2020-09-09 23:27:20.008283,3.29547944684523
16884,2020-09-09 23:27:20.301374,3.29547944684523
16885,2020-09-09 23:27:20.556948,3.29547944684523
16886,2020-09-09 23:27:20.816378,3.29547944684523
16887,2020-09-09 23:27:21.164986,3.29547944684523
16888,2020-09-09 23:27:21.461417,3.29547944684523
16889,2020-09-09 23:27:21.786826,3.31046862681724
16890,2020-09-09 23:27:22.122259,3.31046862681724
16891,2020-09-09 23:27:22.406087,3.31046862681724
16892,2020-09-09 23:27:22.760234,3.31046862681724
16893,2020-09-09 23:27:23.028616,3.31046862681724
16894,2020-09-09 23:27:23.284290,3.31046862681724
16895,2020-09-09 23:27:23.611207,3.31046862681724
16896,2020-09-09 23:27:23.912568,3.31046862681724
16897,2020-09-09 23:27:24.170459,3.31046862681724
16898,2020-09-09 23:27:24.495593,3.3254443486796
16899,2020-09-09 23:27:24.757281,3.3254443486796
16900,2020-09-09 23:27:25.077497,3.3254443486796
16901,2020-09-09 23:27:25.310818,3.3254443486796
16902,2020-09-09 23:27:25.651351,3.3254443486796
16903,2020-09-09 23:27:25.994760,3.3254443486796
16904,2020-09-09 23:27:26.307589,3.3254443486796
16905,2020-09-09 23:27:26.626543,3.3254443486796
16906,2020-09-09 23:27:26.942883,3.3254443486796
16907,2020-09-09 23:27:27.244808,3.3254443486796
16908,2020-09-09 23:27:27.584155,3.34040663479377
16909,2020-09-09 23:27:27.920916,3.34040663479377
16910,2020-09-09 23:27:28.286497,3.34040663479377
16911,2020-09-09 23:27:28.607845,3.34040663479377
16912,2020-09-09 23:27:28.888772,3.34040663479377
16913,2020-09-09 23:27:29.260267,3.34040663479377
16914,2020-09-09 23:27:29.620614,3.34040663479377
16915,2020-09-09 23:27:29.904925,3.34040663479377
16916,2020-09-09 23:27:30.246693,3.35535550747345
16917,2020-09-09 23:27:30.553707,3.35535550747345
16918,2020-09-09 23:27:30.910059,3.35535550747345
16919,2020-09-09 23:27:31.221783,3.35535550747345
16920,2020-09-09 23:27:31.522427,3.35535550747345
16921,2020-09-09 23:27:31.857641,3.35535550747345
16922,2020-09-09 23:27:32.153603,3.35535550747345
16923,2020-09-09 23:27:32.542434,3.35535550747345
16924,2020-09-09 23:27:32.873454,3.35535550747345
16925,2020-09-09 23:27:33.212247,3.37029098898482
16926,2020-09-09 23:27:33.515037,3.37029098898482
16927,2020-09-09 23:27:33.759223,3.37029098898482
16928,2020-09-09 23:27:34.078540,3.37029098898482
16929,2020-09-09 23:27:34.377663,3.37029098898482
16930,2020-09-09 23:27:34.633463,3.37029098898482
16931,2020-09-09 23:27:34.888752,3.37029098898482
16932,2020-09-09 23:27:35.220742,3.37029098898482
16933,2020-09-09 23:27:35.535723,3.37029098898482
16934,2020-09-09 23:27:35.984390,3.38521310154668
16935,2020-09-09 23:27:36.275059,3.38521310154668
16936,2020-09-09 23:27:36.589676,3.38521310154668
16937,2020-09-09 23:27:36.851551,3.38521310154668
16938,2020-09-09 23:27:37.153984,3.38521310154668
16939,2020-09-09 23:27:37.500145,3.38521310154668
16940,2020-09-09 23:27:37.805500,3.38521310154668
16941,2020-09-09 23:27:38.105478,3.38521310154668
16942,2020-09-09 23:27:38.455091,3.40012186733061
16943,2020-09-09 23:27:38.813339,3.40012186733061
16944,2020-09-09 23:27:39.078482,3.40012186733061
16945,2020-09-09 23:27:39.441598,3.40012186733061
16946,2020-09-09 23:27:39.738423,3.40012186733061
16947,2020-09-09 23:27:40.060363,3.40012186733061
16948,2020-09-09 23:27:40.396666,3.40012186733061
16949,2020-09-09 23:27:40.728439,3.40012186733061
16950,2020-09-09 23:27:41.040685,3.41501730846116
16951,2020-09-09 23:27:41.308386,3.41501730846116
16952,2020-09-09 23:27:41.681012,3.41501730846116
16953,2020-09-09 23:27:42.037252,3.41501730846116
16954,2020-09-09 23:27:42.339730,3.41501730846116
16955,2020-09-09 23:27:42.707406,3.41501730846116
16956,2020-09-09 23:27:43.039656,3.41501730846116
16957,2020-09-09 23:27:43.393086,3.429899447016
16958,2020-09-09 23:27:43.699375,3.429899447016
16959,2020-09-09 23:27:43.950692,3.429899447016
16960,2020-09-09 23:27:44.296227,3.429899447016
16961,2020-09-09 23:27:44.573492,3.429899447016
16962,2020-09-09 23:27:44.827083,3.429899447016
16963,2020-09-09 23:27:45.172049,3.429899447016
16964,2020-09-09 23:27:45.488526,3.429899447016
16965,2020-09-09 23:27:45.756325,3.4447683050261
16966,2020-09-09 23:27:46.029622,3.4447683050261
16967,2020-09-09 23:27:46.400159,3.4447683050261
16968,2020-09-09 23:27:46.756872,3.4447683050261
16969,2020-09-09 23:27:47.104337,3.4447683050261
16970,2020-09-09 23:27:47.425630,3.4447683050261
16971,2020-09-09 23:27:47.761231,3.4447683050261
16972,2020-09-09 23:27:48.018384,3.4447683050261
16973,2020-09-09 23:27:48.350752,3.4447683050261
16974,2020-09-09 23:27:48.693812,3.45962390447593
16975,2020-09-09 23:27:49.030767,3.45962390447593
16976,2020-09-09 23:27:49.339423,3.45962390447593
16977,2020-09-09 23:27:49.671019,3.45962390447593
16978,2020-09-09 23:27:49.985118,3.45962390447593
16979,2020-09-09 23:27:50.243895,3.45962390447593
16980,2020-09-09 23:27:50.497057,3.45962390447593
16981,2020-09-09 23:27:50.785825,3.45962390447593
16982,2020-09-09 23:27:51.054477,3.45962390447593
16983,2020-09-09 23:27:51.417947,3.47446626730357
16984,2020-09-09 23:27:51.676491,3.47446626730357
16985,2020-09-09 23:27:51.972103,3.47446626730357
16986,2020-09-09 23:27:52.366933,3.47446626730357
16987,2020-09-09 23:27:52.716705,3.47446626730357
16988,2020-09-09 23:27:53.138178,3.47446626730357
16989,2020-09-09 23:27:53.406899,3.47446626730357
16990,2020-09-09 23:27:53.857957,3.47446626730357
16991,2020-09-09 23:27:54.238026,3.4892954154009
16992,2020-09-09 23:27:54.500120,3.4892954154009
16993,2020-09-09 23:27:54.743657,3.4892954154009
16994,2020-09-09 23:27:55.017560,3.4892954154009
16995,2020-09-09 23:27:55.341010,3.4892954154009
16996,2020-09-09 23:27:55.679700,3.4892954154009
16997,2020-09-09 23:27:56.014114,3.4892954154009
16998,2020-09-09 23:27:56.267127,3.4892954154009
16999,2020-09-09 23:27:56.590507,3.4892954154009
17000,2020-09-09 23:27:56.892348,3.4892954154009
17001,2020-09-09 23:27:57.131087,3.4892954154009
17002,2020-09-09 23:27:57.474740,3.50411137061377
17003,2020-09-09 23:27:57.739202,3.50411137061377
17004,2020-09-09 23:27:58.098503,3.50411137061377
17005,2020-09-09 23:27:58.365923,3.50411137061377
17006,2020-09-09 23:27:58.671684,3.50411137061377
17007,2020-09-09 23:27:58.961015,3.50411137061377
17008,2020-09-09 23:27:59.193106,3.50411137061377
17009,2020-09-09 23:27:59.532609,3.50411137061377
17010,2020-09-09 23:27:59.793973,3.50411137061377
17011,2020-09-09 23:28:00.118830,3.51891415474215
17012,2020-09-09 23:28:00.446143,3.51891415474215
17013,2020-09-09 23:28:00.769253,3.51891415474215
17014,2020-09-09 23:28:01.108798,3.51891415474215
17015,2020-09-09 23:28:01.442692,3.51891415474215
17016,2020-09-09 23:28:01.724134,3.51891415474215
17017,2020-09-09 23:28:02.044925,3.51891415474215
17018,2020-09-09 23:28:02.358536,3.51891415474215
17019,2020-09-09 23:28:02.686709,3.51891415474215
17020,2020-09-09 23:28:03.035248,3.51891415474215
17021,2020-09-09 23:28:03.376524,3.53370378954031
17022,2020-09-09 23:28:03.700337,3.53370378954031
17023,2020-09-09 23:28:03.942847,3.53370378954031
17024,2020-09-09 23:28:04.238194,3.53370378954031
17025,2020-09-09 23:28:04.581928,3.53370378954031
17026,2020-09-09 23:28:04.842984,3.53370378954031
17027,2020-09-09 23:28:05.162068,3.53370378954031
17028,2020-09-09 23:28:05.503886,3.53370378954031
17029,2020-09-09 23:28:05.833212,3.53370378954031
17030,2020-09-09 23:28:06.109716,3.53370378954031
17031,2020-09-09 23:28:06.450516,3.53370378954031
17032,2020-09-09 23:28:06.706841,3.54848029671696
17033,2020-09-09 23:28:06.973743,3.54848029671696
17034,2020-09-09 23:28:07.312954,3.54848029671696
17035,2020-09-09 23:28:07.566799,3.54848029671696
17036,2020-09-09 23:28:07.906220,3.54848029671696
17037,2020-09-09 23:28:08.157655,3.54848029671696
17038,2020-09-09 23:28:08.446660,3.54848029671696
17039,2020-09-09 23:28:08.821936,3.54848029671696
17040,2020-09-09 23:28:09.133859,3.54848029671696
17041,2020-09-09 23:28:09.458174,3.56324369793542
17042,2020-09-09 23:28:09.785041,3.56324369793542
17043,2020-09-09 23:28:10.024958,3.56324369793542
17044,2020-09-09 23:28:10.412828,3.56324369793542
17045,2020-09-09 23:28:10.733754,3.56324369793542
17046,2020-09-09 23:28:11.102611,3.56324369793542
17047,2020-09-09 23:28:11.393884,3.56324369793542
17048,2020-09-09 23:28:11.729716,3.56324369793542
17049,2020-09-09 23:28:12.084543,3.56324369793542
17050,2020-09-09 23:28:12.348869,3.57799401481377
17051,2020-09-09 23:28:12.621366,3.57799401481377
17052,2020-09-09 23:28:12.881611,3.57799401481377
17053,2020-09-09 23:28:13.209909,3.57799401481377
17054,2020-09-09 23:28:13.457496,3.57799401481377
17055,2020-09-09 23:28:13.797181,3.57799401481377
17056,2020-09-09 23:28:14.091025,3.57799401481377
17057,2020-09-09 23:28:14.381023,3.57799401481377
17058,2020-09-09 23:28:14.662204,3.57799401481377
17059,2020-09-09 23:28:14.941316,3.57799401481377
17060,2020-09-09 23:28:15.240380,3.59273126892502
17061,2020-09-09 23:28:15.541178,3.59273126892502
17062,2020-09-09 23:28:15.805385,3.59273126892502
17063,2020-09-09 23:28:16.186585,3.59273126892502
17064,2020-09-09 23:28:16.500283,3.59273126892502
17065,2020-09-09 23:28:16.736726,3.59273126892502
17066,2020-09-09 23:28:17.059624,3.59273126892502
17067,2020-09-09 23:28:17.403307,3.59273126892502
17068,2020-09-09 23:28:17.650124,3.59273126892502
17069,2020-09-09 23:28:18.052001,3.59567611149947
17070,2020-09-09 23:28:18.402516,3.59567611149947
17071,2020-09-09 23:28:18.696840,3.59567611149947
17072,2020-09-09 23:28:19.064838,3.59567611149947
17073,2020-09-09 23:28:19.339079,3.59567611149947
17074,2020-09-09 23:28:19.725687,3.59567611149947
17075,2020-09-09 23:28:20.073066,3.59567611149947
17076,2020-09-09 23:28:20.324367,3.59567611149947
17077,2020-09-09 23:28:20.663950,3.6149231723963
17078,2020-09-09 23:28:21.017683,3.6149231723963
17079,2020-09-09 23:28:21.300488,3.6149231723963
17080,2020-09-09 23:28:21.548389,3.6149231723963
17081,2020-09-09 23:28:21.794393,3.6149231723963
17082,2020-09-09 23:28:22.023473,3.6149231723963
17083,2020-09-09 23:28:22.329043,3.6149231723963
17084,2020-09-09 23:28:22.630327,3.6149231723963
17085,2020-09-09 23:28:22.932842,3.6149231723963
17086,2020-09-09 23:28:23.200562,3.6149231723963
17087,2020-09-09 23:28:23.455796,3.638968271058
17088,2020-09-09 23:28:23.783287,3.638968271058
17089,2020-09-09 23:28:24.094751,3.638968271058
17090,2020-09-09 23:28:24.477632,3.638968271058
17091,2020-09-09 23:28:24.803135,3.638968271058
17092,2020-09-09 23:28:25.064998,3.638968271058
17093,2020-09-09 23:28:25.426714,3.638968271058
17094,2020-09-09 23:28:25.746380,3.638968271058
17095,2020-09-09 23:28:26.130710,3.66239552202792
17096,2020-09-09 23:28:26.463546,3.66239552202792
17097,2020-09-09 23:28:26.779760,3.66239552202792
17098,2020-09-09 23:28:27.083310,3.66239552202792
17099,2020-09-09 23:28:27.399038,3.66239552202792
17100,2020-09-09 23:28:27.750555,3.66239552202792
17101,2020-09-09 23:28:28.078164,3.66239552202792
17102,2020-09-09 23:28:28.339433,3.66239552202792
17103,2020-09-09 23:28:28.631717,3.66239552202792
17104,2020-09-09 23:28:28.875007,3.66306406187088
17105,2020-09-09 23:28:29.218825,3.66306406187088
17106,2020-09-09 23:28:29.602404,3.66306406187088
17107,2020-09-09 23:28:29.972386,3.66306406187088
17108,2020-09-09 23:28:30.240834,3.66306406187088
17109,2020-09-09 23:28:30.585235,3.66306406187088
17110,2020-09-09 23:28:30.884636,3.66306406187088
17111,2020-09-09 23:28:31.221803,3.66306406187088
17112,2020-09-09 23:28:31.540749,3.66306406187088
17113,2020-09-09 23:28:31.875862,3.66306406187088
17114,2020-09-09 23:28:32.112501,3.66306406187088
17115,2020-09-09 23:28:32.368699,3.66306406187088
17116,2020-09-09 23:28:32.733905,3.66306406187088
17117,2020-09-09 23:28:33.010987,3.66306406187088
17118,2020-09-09 23:28:33.352734,3.66306406187088
17119,2020-09-09 23:28:33.724385,3.66306406187088
17120,2020-09-09 23:28:33.975883,3.66306406187088
17121,2020-09-09 23:28:34.241014,3.66306406187088
17122,2020-09-09 23:28:34.576277,3.66306406187088
17123,2020-09-09 23:28:34.874420,3.66306406187088
17124,2020-09-09 23:28:35.235808,3.68980520065048
17125,2020-09-09 23:28:35.600902,3.68980520065048
17126,2020-09-09 23:28:35.891248,3.68980520065048
17127,2020-09-09 23:28:36.159339,3.68980520065048
17128,2020-09-09 23:28:36.421044,3.68980520065048
17129,2020-09-09 23:28:36.745971,3.68980520065048
17130,2020-09-09 23:28:37.073129,3.68980520065048
17131,2020-09-09 23:28:37.466760,3.68980520065048
17132,2020-09-09 23:28:37.836342,3.68980520065048
17133,2020-09-09 23:28:38.139125,3.68980520065048
17134,2020-09-09 23:28:38.489674,3.71805221768922
17135,2020-09-09 23:28:38.817028,3.71805221768922
17136,2020-09-09 23:28:39.194313,3.71805221768922
17137,2020-09-09 23:28:39.535328,3.71805221768922
17138,2020-09-09 23:28:39.772168,3.71805221768922
17139,2020-09-09 23:28:40.073896,3.71805221768922
17140,2020-09-09 23:28:40.376533,3.71805221768922
17141,2020-09-09 23:28:40.696386,3.71805221768922
17142,2020-09-09 23:28:41.038721,3.7462811055356
17143,2020-09-09 23:28:41.379825,3.7462811055356
17144,2020-09-09 23:28:41.768930,3.7462811055356
17145,2020-09-09 23:28:42.116455,3.7462811055356
17146,2020-09-09 23:28:42.477873,3.7462811055356
17147,2020-09-09 23:28:42.838029,3.7462811055356
17148,2020-09-09 23:28:43.189376,3.7462811055356
17149,2020-09-09 23:28:43.525478,3.7744918770224
17150,2020-09-09 23:28:43.851479,3.7744918770224
17151,2020-09-09 23:28:44.271118,3.7744918770224
17152,2020-09-09 23:28:44.611427,3.7744918770224
17153,2020-09-09 23:28:44.950054,3.7744918770224
17154,2020-09-09 23:28:45.202407,3.7744918770224
17155,2020-09-09 23:28:45.455213,3.7744918770224
17156,2020-09-09 23:28:45.782280,3.7744918770224
17157,2020-09-09 23:28:46.032398,3.7744918770224
17158,2020-09-09 23:28:46.387699,3.7744918770224
17159,2020-09-09 23:28:46.795377,3.80268454494467
17160,2020-09-09 23:28:47.107951,3.80268454494467
17161,2020-09-09 23:28:47.386877,3.80268454494467
17162,2020-09-09 23:28:47.753184,3.80268454494467
17163,2020-09-09 23:28:48.018760,3.80268454494467
17164,2020-09-09 23:28:48.322060,3.80268454494467
17165,2020-09-09 23:28:48.633999,3.80268454494467
17166,2020-09-09 23:28:48.956909,3.80268454494467
17167,2020-09-09 23:28:49.247013,3.80268454494467
17168,2020-09-09 23:28:49.548757,3.80268454494467
17169,2020-09-09 23:28:49.858281,3.83085912206015
17170,2020-09-09 23:28:50.238506,3.83085912206015
17171,2020-09-09 23:28:50.569867,3.83085912206015
17172,2020-09-09 23:28:50.828422,3.83085912206015
17173,2020-09-09 23:28:51.139184,3.83085912206015
17174,2020-09-09 23:28:51.456116,3.83085912206015
17175,2020-09-09 23:28:51.783129,3.83085912206015
17176,2020-09-09 23:28:52.110764,3.83085912206015
17177,2020-09-09 23:28:52.361162,3.86533859205714
17178,2020-09-09 23:28:52.690180,3.86533859205714
17179,2020-09-09 23:28:52.990842,3.86533859205714
17180,2020-09-09 23:28:53.262071,3.86533859205714
17181,2020-09-09 23:28:53.583503,3.86533859205714
17182,2020-09-09 23:28:53.812286,3.86533859205714
17183,2020-09-09 23:28:54.063789,3.86533859205714
17184,2020-09-09 23:28:54.404756,3.86533859205714
17185,2020-09-09 23:28:54.726928,3.86533859205714
17186,2020-09-09 23:28:55.002441,3.86533859205714
17187,2020-09-09 23:28:55.395451,3.89979591996757
17188,2020-09-09 23:28:55.745937,3.89979591996757
17189,2020-09-09 23:28:56.051530,3.89979591996757
17190,2020-09-09 23:28:56.341186,3.89979591996757
17191,2020-09-09 23:28:56.653078,3.89979591996757
17192,2020-09-09 23:28:56.906707,3.89979591996757
17193,2020-09-09 23:28:57.204649,3.89979591996757
17194,2020-09-09 23:28:57.466301,3.89979591996757
17195,2020-09-09 23:28:57.719273,3.89979591996757
17196,2020-09-09 23:28:58.054012,3.89979591996757
17197,2020-09-09 23:28:58.353954,3.89979591996757
17198,2020-09-09 23:28:58.621628,3.93423112048939
17199,2020-09-09 23:28:58.906222,3.93423112048939
17200,2020-09-09 23:28:59.222623,3.93423112048939
17201,2020-09-09 23:28:59.470190,3.93423112048939
17202,2020-09-09 23:28:59.727243,3.93423112048939
17203,2020-09-09 23:28:59.966158,3.93423112048939
17204,2020-09-09 23:29:00.241085,3.93423112048939
17205,2020-09-09 23:29:00.525404,3.93423112048939
17206,2020-09-09 23:29:00.776486,3.93423112048939
17207,2020-09-09 23:29:01.140086,3.93423112048939
17208,2020-09-09 23:29:01.518632,3.96864420826799
17209,2020-09-09 23:29:01.878941,3.96864420826799
17210,2020-09-09 23:29:02.210428,3.96864420826799
17211,2020-09-09 23:29:02.528630,3.96864420826799
17212,2020-09-09 23:29:02.866475,3.96864420826799
17213,2020-09-09 23:29:03.159573,3.96864420826799
17214,2020-09-09 23:29:03.494821,3.96864420826799
17215,2020-09-09 23:29:03.735201,3.96864420826799
17216,2020-09-09 23:29:03.978881,3.96864420826799
17217,2020-09-09 23:29:04.293003,4.00303519789686
17218,2020-09-09 23:29:04.525905,4.00303519789686
17219,2020-09-09 23:29:04.848339,4.00303519789686
17220,2020-09-09 23:29:05.200226,4.00303519789686
17221,2020-09-09 23:29:05.457290,4.00303519789686
17222,2020-09-09 23:29:05.767145,4.00303519789686
17223,2020-09-09 23:29:06.019542,4.00303519789686
17224,2020-09-09 23:29:06.394421,4.00303519789686
17225,2020-09-09 23:29:06.772664,4.00303519789686
17226,2020-09-09 23:29:07.069397,4.00303519789686
17227,2020-09-09 23:29:07.407868,4.03740410391801
17228,2020-09-09 23:29:07.674645,4.03740410391801
17229,2020-09-09 23:29:07.992961,4.03740410391801
17230,2020-09-09 23:29:08.308009,4.03740410391801
17231,2020-09-09 23:29:08.609538,4.03740410391801
17232,2020-09-09 23:29:08.896044,4.03740410391801
17233,2020-09-09 23:29:09.133530,4.03740410391801
17234,2020-09-09 23:29:09.455102,4.03740410391801
17235,2020-09-09 23:29:09.728484,4.03740410391801
17236,2020-09-09 23:29:10.066605,4.03740410391801
17237,2020-09-09 23:29:10.338456,4.0717509408225
17238,2020-09-09 23:29:10.638031,4.0717509408225
17239,2020-09-09 23:29:10.903122,4.0717509408225
17240,2020-09-09 23:29:11.197405,4.0717509408225
17241,2020-09-09 23:29:11.487110,4.0717509408225
17242,2020-09-09 23:29:11.765527,4.0717509408225
17243,2020-09-09 23:29:12.123363,4.0717509408225
17244,2020-09-09 23:29:12.384696,4.0717509408225
17245,2020-09-09 23:29:12.720928,4.0717509408225
17246,2020-09-09 23:29:13.039124,4.10607572305091
17247,2020-09-09 23:29:13.296880,4.10607572305091
17248,2020-09-09 23:29:13.639347,4.10607572305091
17249,2020-09-09 23:29:13.949824,4.10607572305091
17250,2020-09-09 23:29:14.224618,4.10607572305091
17251,2020-09-09 23:29:14.530230,4.10607572305091
17252,2020-09-09 23:29:14.902153,4.10607572305091
17253,2020-09-09 23:29:15.200243,4.10607572305091
17254,2020-09-09 23:29:15.562519,4.14037846499376
17255,2020-09-09 23:29:15.829589,4.14037846499376
17256,2020-09-09 23:29:16.162167,4.14037846499376
17257,2020-09-09 23:29:16.510979,4.14037846499376
17258,2020-09-09 23:29:16.871165,4.14037846499376
17259,2020-09-09 23:29:17.188312,4.14037846499376
17260,2020-09-09 23:29:17.474430,4.14037846499376
17261,2020-09-09 23:29:17.737527,4.14037846499376
17262,2020-09-09 23:29:18.087071,4.14037846499376
17263,2020-09-09 23:29:18.426130,4.17465918099194
17264,2020-09-09 23:29:18.806442,4.17465918099194
17265,2020-09-09 23:29:19.171036,4.17465918099194
17266,2020-09-09 23:29:19.492202,4.17465918099194
17267,2020-09-09 23:29:19.817656,4.17465918099194
17268,2020-09-09 23:29:20.148079,4.17465918099194
17269,2020-09-09 23:29:20.460465,4.17465918099194
17270,2020-09-09 23:29:20.841147,4.20891788533706
17271,2020-09-09 23:29:21.156832,4.20891788533706
17272,2020-09-09 23:29:21.431396,4.20891788533706
17273,2020-09-09 23:29:21.721159,4.20891788533706
17274,2020-09-09 23:29:22.077227,4.20891788533706
17275,2020-09-09 23:29:22.428154,4.20891788533706
17276,2020-09-09 23:29:22.773073,4.20891788533706
17277,2020-09-09 23:29:23.103111,4.20891788533706
17278,2020-09-09 23:29:23.376265,4.24315459227179
17279,2020-09-09 23:29:23.615465,4.24315459227179
17280,2020-09-09 23:29:23.912825,4.24315459227179
17281,2020-09-09 23:29:24.185972,4.24315459227179
17282,2020-09-09 23:29:24.510212,4.24315459227179
17283,2020-09-09 23:29:24.803120,4.24315459227179
17284,2020-09-09 23:29:25.095740,4.24315459227179
17285,2020-09-09 23:29:25.392823,4.24315459227179
17286,2020-09-09 23:29:25.655669,4.24315459227179
17287,2020-09-09 23:29:26.011397,4.24315459227179
17288,2020-09-09 23:29:26.315038,4.24315459227179
17289,2020-09-09 23:29:26.626005,4.27736931599014
17290,2020-09-09 23:29:26.902059,4.27736931599014
17291,2020-09-09 23:29:27.179319,4.27736931599014
17292,2020-09-09 23:29:27.526850,4.27736931599014
17293,2020-09-09 23:29:27.897289,4.27736931599014
17294,2020-09-09 23:29:28.144303,4.27736931599014
17295,2020-09-09 23:29:28.407741,4.27736931599014
17296,2020-09-09 23:29:28.750115,4.27736931599014
17297,2020-09-09 23:29:29.090068,4.27736931599014
17298,2020-09-09 23:29:29.366525,4.27736931599014
17299,2020-09-09 23:29:29.636587,4.31156207063765
17300,2020-09-09 23:29:29.892756,4.31156207063765
17301,2020-09-09 23:29:30.156434,4.31156207063765
17302,2020-09-09 23:29:30.553035,4.31156207063765
17303,2020-09-09 23:29:30.818969,4.31156207063765
17304,2020-09-09 23:29:31.068903,4.31156207063765
17305,2020-09-09 23:29:31.466079,4.31156207063765
17306,2020-09-09 23:29:31.765235,4.31156207063765
17307,2020-09-09 23:29:32.028571,4.31156207063765
17308,2020-09-09 23:29:32.350491,4.34573287031154
17309,2020-09-09 23:29:32.728156,4.34573287031154
17310,2020-09-09 23:29:33.003726,4.34573287031154
17311,2020-09-09 23:29:33.337652,4.34573287031154
17312,2020-09-09 23:29:33.619636,4.34573287031154
17313,2020-09-09 23:29:33.994180,4.34573287031154
17314,2020-09-09 23:29:34.247170,4.34573287031154
17315,2020-09-09 23:29:34.476084,4.34573287031154
17316,2020-09-09 23:29:34.817431,4.34573287031154
17317,2020-09-09 23:29:35.112179,4.37988172906074
17318,2020-09-09 23:29:35.454975,4.37988172906074
17319,2020-09-09 23:29:35.818646,4.37988172906074
17320,2020-09-09 23:29:36.118795,4.37988172906074
17321,2020-09-09 23:29:36.433229,4.37988172906074
17322,2020-09-09 23:29:36.674857,4.37988172906074
17323,2020-09-09 23:29:37.020234,4.37988172906074
17324,2020-09-09 23:29:37.267986,4.37988172906074
17325,2020-09-09 23:29:37.510095,4.37988172906074
17326,2020-09-09 23:29:37.809884,4.37988172906074
17327,2020-09-09 23:29:38.083610,4.37988172906074
17328,2020-09-09 23:29:38.378532,4.41400866088584
17329,2020-09-09 23:29:38.675056,4.41400866088584
17330,2020-09-09 23:29:39.010901,4.41400866088584
17331,2020-09-09 23:29:39.292848,4.41400866088584
17332,2020-09-09 23:29:39.634127,4.41400866088584
17333,2020-09-09 23:29:39.957177,4.41400866088584
17334,2020-09-09 23:29:40.299835,4.41400866088584
17335,2020-09-09 23:29:40.635008,4.41400866088584
17336,2020-09-09 23:29:40.973864,4.41400866088584
17337,2020-09-09 23:29:41.241007,4.44811367973877
17338,2020-09-09 23:29:41.542617,4.44811367973877
17339,2020-09-09 23:29:41.863367,4.44811367973877
17340,2020-09-09 23:29:42.190636,4.44811367973877
17341,2020-09-09 23:29:42.446878,4.44811367973877
17342,2020-09-09 23:29:42.860437,4.44811367973877
17343,2020-09-09 23:29:43.195995,4.44811367973877
17344,2020-09-09 23:29:43.555688,4.44811367973877
17345,2020-09-09 23:29:43.888271,4.48219679952227
17346,2020-09-09 23:29:44.225811,4.48219679952227
17347,2020-09-09 23:29:44.558058,4.48219679952227
17348,2020-09-09 23:29:44.900821,4.48219679952227
17349,2020-09-09 23:29:45.149158,4.48219679952227
17350,2020-09-09 23:29:45.459900,4.48219679952227
17351,2020-09-09 23:29:45.819459,4.48219679952227
17352,2020-09-09 23:29:46.121397,4.48219679952227
17353,2020-09-09 23:29:46.432549,4.51625803408902
17354,2020-09-09 23:29:46.779538,4.51625803408902
17355,2020-09-09 23:29:47.118594,4.51625803408902
17356,2020-09-09 23:29:47.479789,4.51625803408902
17357,2020-09-09 23:29:47.702398,4.51625803408902
17358,2020-09-09 23:29:48.023978,4.51625803408902
17359,2020-09-09 23:29:48.351471,4.51625803408902
17360,2020-09-09 23:29:48.604415,4.51625803408902
17361,2020-09-09 23:29:48.960827,4.51625803408902
17362,2020-09-09 23:29:49.298798,4.550400391003
17363,2020-09-09 23:29:49.624788,4.550400391003
17364,2020-09-09 23:29:49.877362,4.550400391003
17365,2020-09-09 23:29:50.161343,4.550400391003
17366,2020-09-09 23:29:50.536635,4.550400391003
17367,2020-09-09 23:29:50.802729,4.550400391003
17368,2020-09-09 23:29:51.157441,4.550400391003
17369,2020-09-09 23:29:51.475325,4.550400391003
17370,2020-09-09 23:29:51.783508,4.550400391003
17371,2020-09-09 23:29:52.057219,4.550400391003
17372,2020-09-09 23:29:52.399812,4.58452245820841
17373,2020-09-09 23:29:52.728218,4.58452245820841
17374,2020-09-09 23:29:53.012817,4.58452245820841
17375,2020-09-09 23:29:53.274032,4.58452245820841
17376,2020-09-09 23:29:53.623550,4.58452245820841
17377,2020-09-09 23:29:53.922883,4.58452245820841
17378,2020-09-09 23:29:54.173198,4.58452245820841
17379,2020-09-09 23:29:54.512951,4.58452245820841
17380,2020-09-09 23:29:54.850714,4.58452245820841
17381,2020-09-09 23:29:55.179741,4.61862425283736
17382,2020-09-09 23:29:55.415511,4.61862425283736
17383,2020-09-09 23:29:55.742074,4.61862425283736
17384,2020-09-09 23:29:56.094638,4.61862425283736
17385,2020-09-09 23:29:56.374309,4.61862425283736
17386,2020-09-09 23:29:56.656432,4.61862425283736
17387,2020-09-09 23:29:56.958851,4.61862425283736
17388,2020-09-09 23:29:57.298796,4.61862425283736
17389,2020-09-09 23:29:57.625881,4.61862425283736
17390,2020-09-09 23:29:57.918384,4.65270579196989
17391,2020-09-09 23:29:58.258670,4.65270579196989
17392,2020-09-09 23:29:58.594329,4.65270579196989
17393,2020-09-09 23:29:58.916203,4.65270579196989
17394,2020-09-09 23:29:59.190990,4.65270579196989
17395,2020-09-09 23:29:59.477710,4.65270579196989
17396,2020-09-09 23:29:59.750520,4.65270579196989
17397,2020-09-09 23:30:00.061429,4.65270579196989
17398,2020-09-09 23:30:00.423990,4.65270579196989
17399,2020-09-09 23:30:00.724921,4.68676709263451
17400,2020-09-09 23:30:01.031948,4.68676709263451
17401,2020-09-09 23:30:01.336188,4.68676709263451
17402,2020-09-09 23:30:01.623561,4.68676709263451
17403,2020-09-09 23:30:01.907369,4.68676709263451
17404,2020-09-09 23:30:02.201243,4.68676709263451
17405,2020-09-09 23:30:02.450048,4.68676709263451
17406,2020-09-09 23:30:02.788339,4.68676709263451
17407,2020-09-09 23:30:03.104515,4.68676709263451
17408,2020-09-09 23:30:03.421349,4.68676709263451
17409,2020-09-09 23:30:03.753485,4.68676709263451
17410,2020-09-09 23:30:04.098188,4.72080817180864
17411,2020-09-09 23:30:04.356606,4.72080817180864
17412,2020-09-09 23:30:04.614822,4.72080817180864
17413,2020-09-09 23:30:04.941202,4.72080817180864
17414,2020-09-09 23:30:05.212339,4.72080817180864
17415,2020-09-09 23:30:05.495678,4.72080817180864
17416,2020-09-09 23:30:05.736329,4.72080817180864
17417,2020-09-09 23:30:06.010211,4.72080817180864
17418,2020-09-09 23:30:06.242765,4.72080817180864
17419,2020-09-09 23:30:06.512854,4.72080817180864
17420,2020-09-09 23:30:06.774998,4.72080817180864
17421,2020-09-09 23:30:07.101947,4.75482904641912
17422,2020-09-09 23:30:07.358674,4.75482904641912
17423,2020-09-09 23:30:07.667567,4.75482904641912
17424,2020-09-09 23:30:07.998319,4.75482904641912
17425,2020-09-09 23:30:08.246416,4.75482904641912
17426,2020-09-09 23:30:08.552165,4.75482904641912
17427,2020-09-09 23:30:08.795235,4.75482904641912
17428,2020-09-09 23:30:09.121390,4.75482904641912
17429,2020-09-09 23:30:09.528836,4.78882973334262
17430,2020-09-09 23:30:09.806318,4.78882973334262
17431,2020-09-09 23:30:10.083447,4.78882973334262
17432,2020-09-09 23:30:10.364423,4.78882973334262
17433,2020-09-09 23:30:10.650581,4.78882973334262
17434,2020-09-09 23:30:10.960096,4.78882973334262
17435,2020-09-09 23:30:11.322378,4.78882973334262
17436,2020-09-09 23:30:11.644489,4.78882973334262
17437,2020-09-09 23:30:11.934937,4.78882973334262
17438,2020-09-09 23:30:12.206377,4.82281024940616
17439,2020-09-09 23:30:12.469071,4.82281024940616
17440,2020-09-09 23:30:12.732952,4.82281024940616
17441,2020-09-09 23:30:12.966769,4.82281024940616
17442,2020-09-09 23:30:13.278000,4.82281024940616
17443,2020-09-09 23:30:13.521938,4.82281024940616
17444,2020-09-09 23:30:13.779434,4.82281024940616
17445,2020-09-09 23:30:14.054632,4.82281024940616
17446,2020-09-09 23:30:14.445689,4.82281024940616
17447,2020-09-09 23:30:14.690136,4.82281024940616
17448,2020-09-09 23:30:15.083612,4.85677061138747
17449,2020-09-09 23:30:15.331074,4.85677061138747
17450,2020-09-09 23:30:15.677411,4.85677061138747
17451,2020-09-09 23:30:15.972209,4.85677061138747
17452,2020-09-09 23:30:16.253571,4.85677061138747
17453,2020-09-09 23:30:16.552664,4.85677061138747
17454,2020-09-09 23:30:16.880147,4.85677061138747
17455,2020-09-09 23:30:17.168654,4.85677061138747
17456,2020-09-09 23:30:17.453849,4.85677061138747
17457,2020-09-09 23:30:17.783021,4.9043916673013
17458,2020-09-09 23:30:18.151456,4.9043916673013
17459,2020-09-09 23:30:18.444055,4.9043916673013
17460,2020-09-09 23:30:18.727288,4.9043916673013
17461,2020-09-09 23:30:18.966337,4.9043916673013
17462,2020-09-09 23:30:19.299156,4.9043916673013
17463,2020-09-09 23:30:19.633703,4.9043916673013
17464,2020-09-09 23:30:19.961090,4.9043916673013
17465,2020-09-09 23:30:20.295932,4.87260879923973
17466,2020-09-09 23:30:20.634177,4.87260879923973
17467,2020-09-09 23:30:20.905258,4.87260879923973
17468,2020-09-09 23:30:21.233651,4.87260879923973
17469,2020-09-09 23:30:21.532840,4.87260879923973
17470,2020-09-09 23:30:21.874010,4.87260879923973
17471,2020-09-09 23:30:22.235827,4.87260879923973
17472,2020-09-09 23:30:22.517948,4.87260879923973
17473,2020-09-09 23:30:22.841380,4.87260879923973
17474,2020-09-09 23:30:23.077745,4.84087596624092
17475,2020-09-09 23:30:23.430329,4.84087596624092
17476,2020-09-09 23:30:23.711685,4.84087596624092
17477,2020-09-09 23:30:23.989305,4.84087596624092
17478,2020-09-09 23:30:24.336479,4.84087596624092
17479,2020-09-09 23:30:24.640350,4.84087596624092
17480,2020-09-09 23:30:24.910294,4.84087596624092
17481,2020-09-09 23:30:25.144505,4.84087596624092
17482,2020-09-09 23:30:25.410173,4.84087596624092
17483,2020-09-09 23:30:25.760185,4.80919285659367
17484,2020-09-09 23:30:26.010389,4.80919285659367
17485,2020-09-09 23:30:26.308271,4.80919285659367
17486,2020-09-09 23:30:26.628658,4.80919285659367
17487,2020-09-09 23:30:26.906993,4.80919285659367
17488,2020-09-09 23:30:27.181685,4.80919285659367
17489,2020-09-09 23:30:27.518871,4.80919285659367
17490,2020-09-09 23:30:27.861287,4.80919285659367
17491,2020-09-09 23:30:28.120412,4.77755916342551
17492,2020-09-09 23:30:28.356238,4.77755916342551
17493,2020-09-09 23:30:28.635929,4.77755916342551
17494,2020-09-09 23:30:29.049348,4.77755916342551
17495,2020-09-09 23:30:29.316915,4.77755916342551
17496,2020-09-09 23:30:29.647916,4.77755916342551
17497,2020-09-09 23:30:29.955708,4.77755916342551
17498,2020-09-09 23:30:30.248062,4.77755916342551
17499,2020-09-09 23:30:30.544908,4.77755916342551
17500,2020-09-09 23:30:30.945857,4.74597458454113
17501,2020-09-09 23:30:31.316063,4.74597458454113
17502,2020-09-09 23:30:31.615020,4.74597458454113
17503,2020-09-09 23:30:31.858038,4.74597458454113
17504,2020-09-09 23:30:32.124004,4.74597458454113
17505,2020-09-09 23:30:32.384456,4.74597458454113
17506,2020-09-09 23:30:32.665270,4.74597458454113
17507,2020-09-09 23:30:32.942885,4.74597458454113
17508,2020-09-09 23:30:33.173670,4.74597458454113
17509,2020-09-09 23:30:33.476972,4.74597458454113
17510,2020-09-09 23:30:33.786289,4.74597458454113
17511,2020-09-09 23:30:34.073024,4.71443882227049
17512,2020-09-09 23:30:34.306561,4.71443882227049
17513,2020-09-09 23:30:34.610096,4.71443882227049
17514,2020-09-09 23:30:34.868457,4.71443882227049
17515,2020-09-09 23:30:35.153643,4.71443882227049
17516,2020-09-09 23:30:35.424375,4.71443882227049
17517,2020-09-09 23:30:35.724828,4.71443882227049
17518,2020-09-09 23:30:36.036510,4.71443882227049
17519,2020-09-09 23:30:36.340259,4.71443882227049
17520,2020-09-09 23:30:36.667555,4.68295158332562
17521,2020-09-09 23:30:36.962692,4.68295158332562
17522,2020-09-09 23:30:37.242986,4.68295158332562
17523,2020-09-09 23:30:37.516408,4.68295158332562
17524,2020-09-09 23:30:37.791380,4.68295158332562
17525,2020-09-09 23:30:38.083623,4.68295158332562
17526,2020-09-09 23:30:38.313268,4.68295158332562
17527,2020-09-09 23:30:38.641762,4.68295158332562
17528,2020-09-09 23:30:38.997746,4.68295158332562
17529,2020-09-09 23:30:39.350410,4.65151257866536
17530,2020-09-09 23:30:39.703184,4.65151257866536
17531,2020-09-09 23:30:40.094919,4.65151257866536
17532,2020-09-09 23:30:40.367040,4.65151257866536
17533,2020-09-09 23:30:40.697638,4.65151257866536
17534,2020-09-09 23:30:40.978938,4.65151257866536
17535,2020-09-09 23:30:41.218450,4.65151257866536
17536,2020-09-09 23:30:41.470676,4.65151257866536
17537,2020-09-09 23:30:41.722092,4.62012152336754
