iteration,timestamp,T7
17538,2020-09-09 23:30:42.108684,4.62012152336754
17539,2020-09-09 23:30:42.415962,4.62012152336754
17540,2020-09-09 23:30:42.709572,4.62012152336754
17541,2020-09-09 23:30:43.061606,4.62012152336754
17542,2020-09-09 23:30:43.425719,4.62012152336754
17543,2020-09-09 23:30:43.746137,4.62012152336754
17544,2020-09-09 23:30:44.093862,4.62012152336754
17545,2020-09-09 23:30:44.413295,4.5887781365078
17546,2020-09-09 23:30:44.735564,4.5887781365078
17547,2020-09-09 23:30:45.005826,4.5887781365078
17548,2020-09-09 23:30:45.275567,4.5887781365078
17549,2020-09-09 23:30:45.541528,4.5887781365078
17550,2020-09-09 23:30:45.823109,4.5887781365078
17551,2020-09-09 23:30:46.184468,4.5887781365078
17552,2020-09-09 23:30:46.469696,4.5887781365078
17553,2020-09-09 23:30:46.772741,4.5887781365078
17554,2020-09-09 23:30:47.113345,4.5887781365078
17555,2020-09-09 23:30:47.370206,4.5574821410446
17556,2020-09-09 23:30:47.705832,4.5574821410446
17557,2020-09-09 23:30:47.949616,4.5574821410446
17558,2020-09-09 23:30:48.227303,4.5574821410446
17559,2020-09-09 23:30:48.502549,4.5574821410446
17560,2020-09-09 23:30:48.811648,4.5574821410446
17561,2020-09-09 23:30:49.104045,4.5574821410446
17562,2020-09-09 23:30:49.452214,4.5574821410446
17563,2020-09-09 23:30:49.812345,4.5574821410446
17564,2020-09-09 23:30:50.049334,4.52623326371008
17565,2020-09-09 23:30:50.370266,4.52623326371008
17566,2020-09-09 23:30:50.757118,4.52623326371008
17567,2020-09-09 23:30:51.055664,4.52623326371008
17568,2020-09-09 23:30:51.340468,4.52623326371008
17569,2020-09-09 23:30:51.648208,4.52623326371008
17570,2020-09-09 23:30:52.002847,4.52623326371008
17571,2020-09-09 23:30:52.313673,4.52623326371008
17572,2020-09-09 23:30:52.606779,4.49503123490609
17573,2020-09-09 23:30:52.899670,4.49503123490609
17574,2020-09-09 23:30:53.168158,4.49503123490609
17575,2020-09-09 23:30:53.494497,4.49503123490609
17576,2020-09-09 23:30:53.830408,4.49503123490609
17577,2020-09-09 23:30:54.173643,4.49503123490609
17578,2020-09-09 23:30:54.527141,4.49503123490609
17579,2020-09-09 23:30:54.931634,4.49503123490609
17580,2020-09-09 23:30:55.286794,4.49503123490609
17581,2020-09-09 23:30:55.671783,4.46387578860526
17582,2020-09-09 23:30:55.993956,4.46387578860526
17583,2020-09-09 23:30:56.356404,4.46387578860526
17584,2020-09-09 23:30:56.637131,4.46387578860526
17585,2020-09-09 23:30:56.889708,4.46387578860526
17586,2020-09-09 23:30:57.149560,4.46387578860526
17587,2020-09-09 23:30:57.466792,4.46387578860526
17588,2020-09-09 23:30:57.731634,4.46387578860526
17589,2020-09-09 23:30:58.084986,4.46387578860526
17590,2020-09-09 23:30:58.405852,4.46387578860526
17591,2020-09-09 23:30:58.666814,4.43276666225657
17592,2020-09-09 23:30:58.914321,4.43276666225657
17593,2020-09-09 23:30:59.188796,4.43276666225657
17594,2020-09-09 23:30:59.518853,4.43276666225657
17595,2020-09-09 23:30:59.813174,4.43276666225657
17596,2020-09-09 23:31:00.121285,4.43276666225657
17597,2020-09-09 23:31:00.395359,4.43276666225657
17598,2020-09-09 23:31:00.723992,4.43276666225657
17599,2020-09-09 23:31:00.991090,4.40170359669523
17600,2020-09-09 23:31:01.332743,4.40170359669523
17601,2020-09-09 23:31:01.640275,4.40170359669523
17602,2020-09-09 23:31:02.008928,4.40170359669523
17603,2020-09-09 23:31:02.303893,4.40170359669523
17604,2020-09-09 23:31:02.556432,4.40170359669523
17605,2020-09-09 23:31:02.851076,4.40170359669523
17606,2020-09-09 23:31:03.211413,4.40170359669523
17607,2020-09-09 23:31:03.480880,4.37068633605656
17608,2020-09-09 23:31:03.748444,4.37068633605656
17609,2020-09-09 23:31:03.998798,4.37068633605656
17610,2020-09-09 23:31:04.232204,4.37068633605656
17611,2020-09-09 23:31:04.521268,4.37068633605656
17612,2020-09-09 23:31:04.945496,4.37068633605656
17613,2020-09-09 23:31:05.197682,4.37068633605656
17614,2020-09-09 23:31:05.531797,4.37068633605656
17615,2020-09-09 23:31:05.885211,4.37068633605656
17616,2020-09-09 23:31:06.235505,4.33971462769357
17617,2020-09-09 23:31:06.467337,4.33971462769357
17618,2020-09-09 23:31:06.694680,4.33971462769357
17619,2020-09-09 23:31:07.013794,4.33971462769357
17620,2020-09-09 23:31:07.375678,4.33971462769357
17621,2020-09-09 23:31:07.654018,4.33971462769357
17622,2020-09-09 23:31:07.979101,4.33971462769357
17623,2020-09-09 23:31:08.250646,4.33971462769357
17624,2020-09-09 23:31:08.570083,4.33971462769357
17625,2020-09-09 23:31:08.816629,4.308788222098
17626,2020-09-09 23:31:09.042552,4.308788222098
17627,2020-09-09 23:31:09.322850,4.308788222098
17628,2020-09-09 23:31:09.575509,4.308788222098
17629,2020-09-09 23:31:09.835041,4.308788222098
17630,2020-09-09 23:31:10.119417,4.308788222098
17631,2020-09-09 23:31:10.466829,4.308788222098
17632,2020-09-09 23:31:10.771198,4.308788222098
17633,2020-09-09 23:31:11.111071,4.308788222098
17634,2020-09-09 23:31:11.448990,4.27790687282476
17635,2020-09-09 23:31:11.787318,4.27790687282476
17636,2020-09-09 23:31:12.123391,4.27790687282476
17637,2020-09-09 23:31:12.368723,4.27790687282476
17638,2020-09-09 23:31:12.661504,4.27790687282476
17639,2020-09-09 23:31:12.918201,4.27790687282476
17640,2020-09-09 23:31:13.181023,4.27790687282476
17641,2020-09-09 23:31:13.473929,4.27790687282476
17642,2020-09-09 23:31:13.768892,4.27790687282476
17643,2020-09-09 23:31:14.200213,4.24707033641926
17644,2020-09-09 23:31:14.515743,4.24707033641926
17645,2020-09-09 23:31:14.845412,4.24707033641926
17646,2020-09-09 23:31:15.243402,4.24707033641926
17647,2020-09-09 23:31:15.543784,4.24707033641926
17648,2020-09-09 23:31:15.863139,4.24707033641926
17649,2020-09-09 23:31:16.175540,4.24707033641926
17650,2020-09-09 23:31:16.522831,4.24707033641926
17651,2020-09-09 23:31:16.748854,4.24707033641926
17652,2020-09-09 23:31:17.021505,4.21627837234779
17653,2020-09-09 23:31:17.278863,4.21627837234779
17654,2020-09-09 23:31:17.509702,4.21627837234779
17655,2020-09-09 23:31:17.838556,4.21627837234779
17656,2020-09-09 23:31:18.193876,4.21627837234779
17657,2020-09-09 23:31:18.435898,4.21627837234779
17658,2020-09-09 23:31:18.693712,4.21627837234779
17659,2020-09-09 23:31:18.964053,4.21627837234779
17660,2020-09-09 23:31:19.268058,4.21627837234779
17661,2020-09-09 23:31:19.584841,4.21627837234779
17662,2020-09-09 23:31:19.896087,4.21627837234779
17663,2020-09-09 23:31:20.293297,4.18553074293052
17664,2020-09-09 23:31:20.619134,4.18553074293052
17665,2020-09-09 23:31:20.920417,4.18553074293052
17666,2020-09-09 23:31:21.220502,4.18553074293052
17667,2020-09-09 23:31:21.533766,4.18553074293052
17668,2020-09-09 23:31:21.855081,4.18553074293052
17669,2020-09-09 23:31:22.202397,4.18553074293052
17670,2020-09-09 23:31:22.538507,4.18553074293052
17671,2020-09-09 23:31:22.832317,4.15482721327719
17672,2020-09-09 23:31:23.161151,4.15482721327719
17673,2020-09-09 23:31:23.480829,4.15482721327719
17674,2020-09-09 23:31:23.839219,4.15482721327719
17675,2020-09-09 23:31:24.225554,4.15482721327719
17676,2020-09-09 23:31:24.583704,4.15482721327719
17677,2020-09-09 23:31:24.940751,4.15482721327719
17678,2020-09-09 23:31:25.254232,4.15482721327719
17679,2020-09-09 23:31:25.497170,4.15482721327719
17680,2020-09-09 23:31:25.849604,4.12416755122501
17681,2020-09-09 23:31:26.177666,4.12416755122501
17682,2020-09-09 23:31:26.464004,4.12416755122501
17683,2020-09-09 23:31:26.731858,4.12416755122501
17684,2020-09-09 23:31:27.054901,4.12416755122501
17685,2020-09-09 23:31:27.354307,4.12416755122501
17686,2020-09-09 23:31:27.675478,4.12416755122501
17687,2020-09-09 23:31:28.024229,4.12416755122501
17688,2020-09-09 23:31:28.337841,4.12416755122501
17689,2020-09-09 23:31:28.671192,4.09355152727915
17690,2020-09-09 23:31:28.919614,4.09355152727915
17691,2020-09-09 23:31:29.263589,4.09355152727915
17692,2020-09-09 23:31:29.610606,4.09355152727915
17693,2020-09-09 23:31:29.851895,4.09355152727915
17694,2020-09-09 23:31:30.199784,4.09355152727915
17695,2020-09-09 23:31:30.476850,4.09355152727915
17696,2020-09-09 23:31:30.842215,4.09355152727915
17697,2020-09-09 23:31:31.090458,4.09355152727915
17698,2020-09-09 23:31:31.421464,4.09355152727915
17699,2020-09-09 23:31:31.755217,4.0629789145551
17700,2020-09-09 23:31:32.130905,4.0629789145551
17701,2020-09-09 23:31:32.449125,4.0629789145551
17702,2020-09-09 23:31:32.794345,4.0629789145551
17703,2020-09-09 23:31:33.076954,4.0629789145551
17704,2020-09-09 23:31:33.427870,4.0629789145551
17705,2020-09-09 23:31:33.703170,4.0629789145551
17706,2020-09-09 23:31:33.999070,4.0629789145551
17707,2020-09-09 23:31:34.283226,4.03244948872334
17708,2020-09-09 23:31:34.529972,4.03244948872334
17709,2020-09-09 23:31:34.888776,4.03244948872334
17710,2020-09-09 23:31:35.229968,4.03244948872334
17711,2020-09-09 23:31:35.585299,4.03244948872334
17712,2020-09-09 23:31:35.910805,4.03244948872334
17713,2020-09-09 23:31:36.177850,4.03244948872334
17714,2020-09-09 23:31:36.507654,4.03244948872334
17715,2020-09-09 23:31:36.846006,4.03244948872334
17716,2020-09-09 23:31:37.120885,4.00196302795574
17717,2020-09-09 23:31:37.396063,4.00196302795574
17718,2020-09-09 23:31:37.662042,4.00196302795574
17719,2020-09-09 23:31:37.973232,4.00196302795574
17720,2020-09-09 23:31:38.262831,4.00196302795574
17721,2020-09-09 23:31:38.590386,4.00196302795574
17722,2020-09-09 23:31:38.926381,4.00196302795574
17723,2020-09-09 23:31:39.195736,4.00196302795574
17724,2020-09-09 23:31:39.516455,4.00196302795574
17725,2020-09-09 23:31:39.799037,4.00196302795574
17726,2020-09-09 23:31:40.071327,3.9743888736964
17727,2020-09-09 23:31:40.375196,3.9743888736964
17728,2020-09-09 23:31:40.673376,3.9743888736964
17729,2020-09-09 23:31:41.016550,3.9743888736964
17730,2020-09-09 23:31:41.368414,3.9743888736964
17731,2020-09-09 23:31:41.673970,3.9743888736964
17732,2020-09-09 23:31:41.999306,3.9743888736964
17733,2020-09-09 23:31:42.369210,3.9743888736964
17734,2020-09-09 23:31:42.723433,3.9743888736964
17735,2020-09-09 23:31:43.098121,3.94685509979409
17736,2020-09-09 23:31:43.424271,3.94685509979409
17737,2020-09-09 23:31:43.796482,3.94685509979409
17738,2020-09-09 23:31:44.093571,3.94685509979409
17739,2020-09-09 23:31:44.367438,3.94685509979409
17740,2020-09-09 23:31:44.718398,3.94685509979409
17741,2020-09-09 23:31:45.014971,3.94685509979409
17742,2020-09-09 23:31:45.305962,3.94685509979409
17743,2020-09-09 23:31:45.641766,3.91936149192712
17744,2020-09-09 23:31:45.995159,3.91936149192712
17745,2020-09-09 23:31:46.314868,3.91936149192712
17746,2020-09-09 23:31:46.542313,3.91936149192712
17747,2020-09-09 23:31:46.888114,3.91936149192712
17748,2020-09-09 23:31:47.193530,3.91936149192712
17749,2020-09-09 23:31:47.483042,3.91936149192712
17750,2020-09-09 23:31:47.805395,3.91936149192712
17751,2020-09-09 23:31:48.132725,3.91936149192712
17752,2020-09-09 23:31:48.448054,3.89190783811051
17753,2020-09-09 23:31:48.791106,3.89190783811051
17754,2020-09-09 23:31:49.031262,3.89190783811051
17755,2020-09-09 23:31:49.309063,3.89190783811051
17756,2020-09-09 23:31:49.521888,3.89190783811051
17757,2020-09-09 23:31:49.807403,3.89190783811051
17758,2020-09-09 23:31:50.114139,3.89190783811051
17759,2020-09-09 23:31:50.449924,3.89190783811051
17760,2020-09-09 23:31:50.778444,3.86449392865022
17761,2020-09-09 23:31:51.094260,3.86449392865022
17762,2020-09-09 23:31:51.444695,3.86449392865022
17763,2020-09-09 23:31:51.722627,3.86449392865022
17764,2020-09-09 23:31:52.026293,3.86449392865022
17765,2020-09-09 23:31:52.303941,3.86449392865022
17766,2020-09-09 23:31:52.570120,3.86449392865022
17767,2020-09-09 23:31:52.908402,3.86449392865022
17768,2020-09-09 23:31:53.147601,3.8371195560987
17769,2020-09-09 23:31:53.427293,3.8371195560987
17770,2020-09-09 23:31:53.704704,3.8371195560987
17771,2020-09-09 23:31:53.994547,3.8371195560987
17772,2020-09-09 23:31:54.322080,3.8371195560987
17773,2020-09-09 23:31:54.656603,3.8371195560987
17774,2020-09-09 23:31:54.962495,3.8371195560987
17775,2020-09-09 23:31:55.269758,3.8371195560987
17776,2020-09-09 23:31:55.622005,3.80978451521189
17777,2020-09-09 23:31:55.901811,3.80978451521189
17778,2020-09-09 23:31:56.246461,3.80978451521189
17779,2020-09-09 23:31:56.543932,3.80978451521189
17780,2020-09-09 23:31:56.865037,3.80978451521189
17781,2020-09-09 23:31:57.162319,3.80978451521189
17782,2020-09-09 23:31:57.482725,3.80978451521189
17783,2020-09-09 23:31:57.794656,3.80978451521189
17784,2020-09-09 23:31:58.121249,3.80978451521189
17785,2020-09-09 23:31:58.355785,3.78248860290751
17786,2020-09-09 23:31:58.672661,3.78248860290751
17787,2020-09-09 23:31:59.004100,3.78248860290751
17788,2020-09-09 23:31:59.335401,3.78248860290751
17789,2020-09-09 23:31:59.668394,3.78248860290751
17790,2020-09-09 23:31:59.935411,3.78248860290751
17791,2020-09-09 23:32:00.321136,3.78248860290751
17792,2020-09-09 23:32:00.618616,3.78248860290751
17793,2020-09-09 23:32:00.968173,3.75523161822463
17794,2020-09-09 23:32:01.300609,3.75523161822463
17795,2020-09-09 23:32:01.620160,3.75523161822463
17796,2020-09-09 23:32:01.903574,3.75523161822463
17797,2020-09-09 23:32:02.242902,3.75523161822463
17798,2020-09-09 23:32:02.566155,3.75523161822463
17799,2020-09-09 23:32:02.861193,3.75523161822463
17800,2020-09-09 23:32:03.117611,3.75523161822463
17801,2020-09-09 23:32:03.504987,3.72801336228439
17802,2020-09-09 23:32:03.826531,3.72801336228439
17803,2020-09-09 23:32:04.133950,3.72801336228439
17804,2020-09-09 23:32:04.392858,3.72801336228439
17805,2020-09-09 23:32:04.784151,3.72801336228439
17806,2020-09-09 23:32:05.116595,3.72801336228439
17807,2020-09-09 23:32:05.385798,3.72801336228439
17808,2020-09-09 23:32:05.669031,3.72801336228439
17809,2020-09-09 23:32:06.014679,3.70083363825196
17810,2020-09-09 23:32:06.359336,3.70083363825196
17811,2020-09-09 23:32:06.731209,3.70083363825196
17812,2020-09-09 23:32:07.080956,3.70083363825196
17813,2020-09-09 23:32:07.452646,3.70083363825196
17814,2020-09-09 23:32:07.771430,3.70083363825196
17815,2020-09-09 23:32:08.102124,3.70083363825196
17816,2020-09-09 23:32:08.361443,3.70083363825196
17817,2020-09-09 23:32:08.642416,3.70083363825196
17818,2020-09-09 23:32:08.904970,3.67369225129958
17819,2020-09-09 23:32:09.246613,3.67369225129958
17820,2020-09-09 23:32:09.585146,3.67369225129958
17821,2020-09-09 23:32:09.928201,3.67369225129958
17822,2020-09-09 23:32:10.242106,3.67369225129958
17823,2020-09-09 23:32:10.532839,3.67369225129958
17824,2020-09-09 23:32:10.805474,3.67369225129958
17825,2020-09-09 23:32:11.168202,3.67369225129958
17826,2020-09-09 23:32:11.528019,3.67369225129958
17827,2020-09-09 23:32:11.861530,3.64658900857061
17828,2020-09-09 23:32:12.118182,3.64658900857061
17829,2020-09-09 23:32:12.458629,3.64658900857061
17830,2020-09-09 23:32:12.735250,3.64658900857061
17831,2020-09-09 23:32:13.059213,3.64658900857061
17832,2020-09-09 23:32:13.416973,3.64658900857061
17833,2020-09-09 23:32:13.753101,3.64658900857061
17834,2020-09-09 23:32:14.003651,3.64658900857061
17835,2020-09-09 23:32:14.274923,3.64658900857061
17836,2020-09-09 23:32:14.610991,3.64658900857061
17837,2020-09-09 23:32:14.902821,3.61952371914465
17838,2020-09-09 23:32:15.162478,3.61952371914465
17839,2020-09-09 23:32:15.490401,3.61952371914465
17840,2020-09-09 23:32:15.783094,3.61952371914465
17841,2020-09-09 23:32:16.052770,3.61952371914465
17842,2020-09-09 23:32:16.343921,3.61952371914465
17843,2020-09-09 23:32:16.601286,3.61952371914465
17844,2020-09-09 23:32:16.872517,3.61952371914465
17845,2020-09-09 23:32:17.220173,3.61952371914465
17846,2020-09-09 23:32:17.446104,3.61952371914465
17847,2020-09-09 23:32:17.789213,3.59249619400363
17848,2020-09-09 23:32:18.070404,3.59249619400363
17849,2020-09-09 23:32:18.350549,3.59249619400363
17850,2020-09-09 23:32:18.604768,3.59249619400363
17851,2020-09-09 23:32:18.906059,3.59249619400363
17852,2020-09-09 23:32:19.225274,3.59249619400363
17853,2020-09-09 23:32:19.573509,3.59249619400363
17854,2020-09-09 23:32:19.862902,3.59249619400363
17855,2020-09-09 23:32:20.210263,3.59249619400363
17856,2020-09-09 23:32:20.582073,3.56550624599885
17857,2020-09-09 23:32:20.862901,3.56550624599885
17858,2020-09-09 23:32:21.203773,3.56550624599885
17859,2020-09-09 23:32:21.525784,3.56550624599885
17860,2020-09-09 23:32:21.894380,3.56550624599885
17861,2020-09-09 23:32:22.183911,3.56550624599885
17862,2020-09-09 23:32:22.487525,3.56550624599885
17863,2020-09-09 23:32:22.809156,3.56550624599885
17864,2020-09-09 23:32:23.164514,3.53855368981891
17865,2020-09-09 23:32:23.561280,3.53855368981891
17866,2020-09-09 23:32:23.906382,3.53855368981891
17867,2020-09-09 23:32:24.238203,3.53855368981891
17868,2020-09-09 23:32:24.570102,3.53855368981891
17869,2020-09-09 23:32:24.916140,3.53855368981891
17870,2020-09-09 23:32:25.282167,3.53855368981891
17871,2020-09-09 23:32:25.545399,3.5116383419585
17872,2020-09-09 23:32:25.883507,3.5116383419585
17873,2020-09-09 23:32:26.251716,3.5116383419585
17874,2020-09-09 23:32:26.544935,3.5116383419585
17875,2020-09-09 23:32:26.852468,3.5116383419585
17876,2020-09-09 23:32:27.086961,3.5116383419585
17877,2020-09-09 23:32:27.438150,3.5116383419585
17878,2020-09-09 23:32:27.691658,3.5116383419585
17879,2020-09-09 23:32:27.911693,3.48476002068806
17880,2020-09-09 23:32:28.247463,3.48476002068806
17881,2020-09-09 23:32:28.581344,3.48476002068806
17882,2020-09-09 23:32:28.842500,3.48476002068806
17883,2020-09-09 23:32:29.133240,3.48476002068806
17884,2020-09-09 23:32:29.441100,3.48476002068806
17885,2020-09-09 23:32:29.743682,3.48476002068806
17886,2020-09-09 23:32:30.089419,3.48476002068806
17887,2020-09-09 23:32:30.444095,3.45791854602417
17888,2020-09-09 23:32:30.810558,3.45791854602417
17889,2020-09-09 23:32:31.077657,3.45791854602417
17890,2020-09-09 23:32:31.378622,3.45791854602417
17891,2020-09-09 23:32:31.685464,3.45791854602417
17892,2020-09-09 23:32:31.984209,3.45791854602417
17893,2020-09-09 23:32:32.274950,3.45791854602417
17894,2020-09-09 23:32:32.488221,3.45791854602417
17895,2020-09-09 23:32:32.788569,3.45791854602417
17896,2020-09-09 23:32:33.074359,3.43111373970085
17897,2020-09-09 23:32:33.392094,3.43111373970085
17898,2020-09-09 23:32:33.733237,3.43111373970085
17899,2020-09-09 23:32:34.026001,3.43111373970085
17900,2020-09-09 23:32:34.297860,3.43111373970085
17901,2020-09-09 23:32:34.607958,3.43111373970085
17902,2020-09-09 23:32:34.909585,3.43111373970085
17903,2020-09-09 23:32:35.195236,3.43111373970085
17904,2020-09-09 23:32:35.476711,3.43111373970085
17905,2020-09-09 23:32:35.828942,3.43111373970085
17906,2020-09-09 23:32:36.114226,3.43111373970085
17907,2020-09-09 23:32:36.377744,3.40434542514143
17908,2020-09-09 23:32:36.643853,3.40434542514143
17909,2020-09-09 23:32:36.929317,3.40434542514143
17910,2020-09-09 23:32:37.309572,3.40434542514143
17911,2020-09-09 23:32:37.557082,3.40434542514143
17912,2020-09-09 23:32:37.857729,3.40434542514143
17913,2020-09-09 23:32:38.162634,3.40434542514143
17914,2020-09-09 23:32:38.460371,3.40434542514143
17915,2020-09-09 23:32:38.773559,3.40434542514143
17916,2020-09-09 23:32:38.981318,3.37761342743131
17917,2020-09-09 23:32:39.313466,3.37761342743131
17918,2020-09-09 23:32:39.662372,3.37761342743131
17919,2020-09-09 23:32:39.922745,3.37761342743131
17920,2020-09-09 23:32:40.257737,3.37761342743131
17921,2020-09-09 23:32:40.603313,3.37761342743131
17922,2020-09-09 23:32:40.924245,3.37761342743131
17923,2020-09-09 23:32:41.176014,3.37761342743131
17924,2020-09-09 23:32:41.600368,3.35091757329133
17925,2020-09-09 23:32:41.849677,3.35091757329133
17926,2020-09-09 23:32:42.147164,3.35091757329133
17927,2020-09-09 23:32:42.387829,3.35091757329133
17928,2020-09-09 23:32:42.662125,3.35091757329133
17929,2020-09-09 23:32:42.980410,3.35091757329133
17930,2020-09-09 23:32:43.225389,3.35091757329133
17931,2020-09-09 23:32:43.475373,3.35091757329133
17932,2020-09-09 23:32:43.772851,3.35091757329133
17933,2020-09-09 23:32:44.092522,3.35091757329133
17934,2020-09-09 23:32:44.448191,3.32425769105177
17935,2020-09-09 23:32:44.758039,3.32425769105177
17936,2020-09-09 23:32:45.076636,3.32425769105177
17937,2020-09-09 23:32:45.432207,3.32425769105177
17938,2020-09-09 23:32:45.671070,3.32425769105177
17939,2020-09-09 23:32:45.953787,3.32425769105177
17940,2020-09-09 23:32:46.302317,3.32425769105177
17941,2020-09-09 23:32:46.635446,3.32425769105177
17942,2020-09-09 23:32:46.948015,3.32425769105177
17943,2020-09-09 23:32:47.322433,3.2976336106271
17944,2020-09-09 23:32:47.700204,3.2976336106271
17945,2020-09-09 23:32:48.101827,3.2976336106271
17946,2020-09-09 23:32:48.462425,3.2976336106271
17947,2020-09-09 23:32:48.737690,3.2976336106271
17948,2020-09-09 23:32:49.039688,3.2976336106271
17949,2020-09-09 23:32:49.373219,3.2976336106271
17950,2020-09-09 23:32:49.768133,3.2976336106271
17951,2020-09-09 23:32:50.155479,3.27104516349128
17952,2020-09-09 23:32:50.401747,3.27104516349128
17953,2020-09-09 23:32:50.731668,3.27104516349128
17954,2020-09-09 23:32:51.086026,3.27104516349128
17955,2020-09-09 23:32:51.376270,3.27104516349128
17956,2020-09-09 23:32:51.732738,3.27104516349128
17957,2020-09-09 23:32:52.054621,3.27104516349128
17958,2020-09-09 23:32:52.363968,3.27104516349128
17959,2020-09-09 23:32:52.660745,3.27104516349128
17960,2020-09-09 23:32:52.964043,3.24449218265369
17961,2020-09-09 23:32:53.284977,3.24449218265369
17962,2020-09-09 23:32:53.642208,3.24449218265369
17963,2020-09-09 23:32:53.973869,3.24449218265369
17964,2020-09-09 23:32:54.237929,3.24449218265369
17965,2020-09-09 23:32:54.571000,3.24449218265369
17966,2020-09-09 23:32:54.904450,3.24449218265369
17967,2020-09-09 23:32:55.223721,3.24449218265369
17968,2020-09-09 23:32:55.548846,3.24449218265369
17969,2020-09-09 23:32:55.877598,3.21797450263561
17970,2020-09-09 23:32:56.117728,3.21797450263561
17971,2020-09-09 23:32:56.408509,3.21797450263561
17972,2020-09-09 23:32:56.745597,3.21797450263561
17973,2020-09-09 23:32:57.099514,3.21797450263561
17974,2020-09-09 23:32:57.424860,3.21797450263561
17975,2020-09-09 23:32:57.680186,3.21797450263561
17976,2020-09-09 23:32:58.002504,3.21797450263561
17977,2020-09-09 23:32:58.318295,3.21797450263561
17978,2020-09-09 23:32:58.593516,3.21797450263561
17979,2020-09-09 23:32:58.915492,3.21797450263561
17980,2020-09-09 23:32:59.267334,3.19149195944736
17981,2020-09-09 23:32:59.557001,3.19149195944736
17982,2020-09-09 23:32:59.910887,3.19149195944736
17983,2020-09-09 23:33:00.250031,3.19149195944736
17984,2020-09-09 23:33:00.594273,3.19149195944736
17985,2020-09-09 23:33:00.927580,3.19149195944736
17986,2020-09-09 23:33:01.219612,3.19149195944736
17987,2020-09-09 23:33:01.524337,3.19149195944736
17988,2020-09-09 23:33:01.846747,3.16231185052706
17989,2020-09-09 23:33:02.182955,3.16231185052706
17990,2020-09-09 23:33:02.505494,3.16231185052706
17991,2020-09-09 23:33:02.843479,3.16231185052706
17992,2020-09-09 23:33:03.139406,3.16231185052706
17993,2020-09-09 23:33:03.516776,3.16231185052706
17994,2020-09-09 23:33:03.773043,3.16231185052706
17995,2020-09-09 23:33:04.080406,3.16231185052706
17996,2020-09-09 23:33:04.429292,3.16231185052706
17997,2020-09-09 23:33:04.747537,3.13316905962643
17998,2020-09-09 23:33:05.143716,3.13316905962643
17999,2020-09-09 23:33:05.486515,3.13316905962643
18000,2020-09-09 23:33:05.817281,3.13316905962643
18001,2020-09-09 23:33:06.201643,3.13316905962643
18002,2020-09-09 23:33:06.541200,3.13316905962643
18003,2020-09-09 23:33:06.884077,3.13316905962643
18004,2020-09-09 23:33:07.266427,3.10406342166189
18005,2020-09-09 23:33:07.581929,3.10406342166189
18006,2020-09-09 23:33:07.852675,3.10406342166189
18007,2020-09-09 23:33:08.106630,3.10406342166189
18008,2020-09-09 23:33:08.459744,3.10406342166189
18009,2020-09-09 23:33:08.708470,3.10406342166189
18010,2020-09-09 23:33:08.945123,3.10406342166189
18011,2020-09-09 23:33:09.304311,3.10406342166189
18012,2020-09-09 23:33:09.619966,3.10406342166189
18013,2020-09-09 23:33:09.917954,3.10406342166189
18014,2020-09-09 23:33:10.165404,3.07499477300682
18015,2020-09-09 23:33:10.403261,3.07499477300682
18016,2020-09-09 23:33:10.737622,3.07499477300682
18017,2020-09-09 23:33:11.054648,3.07499477300682
18018,2020-09-09 23:33:11.314295,3.07499477300682
18019,2020-09-09 23:33:11.641745,3.07499477300682
18020,2020-09-09 23:33:12.004390,3.07499477300682
18021,2020-09-09 23:33:12.227672,3.07499477300682
18022,2020-09-09 23:33:12.581346,3.04596295147007
18023,2020-09-09 23:33:12.851118,3.04596295147007
18024,2020-09-09 23:33:13.149811,3.04596295147007
18025,2020-09-09 23:33:13.410084,3.04596295147007
18026,2020-09-09 23:33:13.689388,3.04596295147007
18027,2020-09-09 23:33:13.983550,3.04596295147007
18028,2020-09-09 23:33:14.298037,3.04596295147007
18029,2020-09-09 23:33:14.567163,3.04596295147007
18030,2020-09-09 23:33:14.897936,3.04596295147007
18031,2020-09-09 23:33:15.183910,3.04596295147007
18032,2020-09-09 23:33:15.485698,3.01696779627504
18033,2020-09-09 23:33:15.754278,3.01696779627504
18034,2020-09-09 23:33:16.054944,3.01696779627504
18035,2020-09-09 23:33:16.311088,3.01696779627504
18036,2020-09-09 23:33:16.487108,3.01696779627504
18037,2020-09-09 23:33:16.708851,3.01696779627504
18038,2020-09-09 23:33:17.027611,3.01696779627504
18039,2020-09-09 23:33:17.334739,3.01696779627504
18040,2020-09-09 23:33:17.629130,3.01696779627504
18041,2020-09-09 23:33:17.913998,3.01696779627504
18042,2020-09-09 23:33:18.254678,2.98800914803925
18043,2020-09-09 23:33:18.625354,2.98800914803925
18044,2020-09-09 23:33:18.947339,2.98800914803925
18045,2020-09-09 23:33:19.218457,2.98800914803925
18046,2020-09-09 23:33:19.483876,2.98800914803925
18047,2020-09-09 23:33:19.831274,2.98800914803925
18048,2020-09-09 23:33:20.108751,2.98800914803925
18049,2020-09-09 23:33:20.456722,2.98800914803925
18050,2020-09-09 23:33:20.773910,2.98800914803925
18051,2020-09-09 23:33:21.043007,2.98800914803925
18052,2020-09-09 23:33:21.386704,2.98800914803925
18053,2020-09-09 23:33:21.682015,2.95908684875437
18054,2020-09-09 23:33:21.985634,2.95908684875437
18055,2020-09-09 23:33:22.330962,2.95908684875437
18056,2020-09-09 23:33:22.647267,2.95908684875437
18057,2020-09-09 23:33:22.926248,2.95908684875437
18058,2020-09-09 23:33:23.264265,2.95908684875437
18059,2020-09-09 23:33:23.544177,2.95908684875437
18060,2020-09-09 23:33:23.902895,2.95908684875437
18061,2020-09-09 23:33:24.246491,2.9302007417667
18062,2020-09-09 23:33:24.504639,2.9302007417667
18063,2020-09-09 23:33:24.765144,2.9302007417667
18064,2020-09-09 23:33:25.087484,2.9302007417667
18065,2020-09-09 23:33:25.442804,2.9302007417667
18066,2020-09-09 23:33:25.733199,2.9302007417667
18067,2020-09-09 23:33:25.989063,2.9302007417667
18068,2020-09-09 23:33:26.296758,2.9302007417667
18069,2020-09-09 23:33:26.641451,2.9302007417667
18070,2020-09-09 23:33:26.981426,2.9302007417667
18071,2020-09-09 23:33:27.324194,2.90135067175812
18072,2020-09-09 23:33:27.648342,2.90135067175812
18073,2020-09-09 23:33:27.968587,2.90135067175812
18074,2020-09-09 23:33:28.318172,2.90135067175812
18075,2020-09-09 23:33:28.667001,2.90135067175812
18076,2020-09-09 23:33:28.920295,2.90135067175812
18077,2020-09-09 23:33:29.174461,2.90135067175812
18078,2020-09-09 23:33:29.510761,2.90135067175812
18079,2020-09-09 23:33:29.798908,2.90135067175812
18080,2020-09-09 23:33:30.122572,2.87253648472746
18081,2020-09-09 23:33:30.472930,2.87253648472746
18082,2020-09-09 23:33:30.792689,2.87253648472746
18083,2020-09-09 23:33:31.093105,2.87253648472746
18084,2020-09-09 23:33:31.419535,2.87253648472746
18085,2020-09-09 23:33:31.763604,2.87253648472746
18086,2020-09-09 23:33:32.026073,2.87253648472746
18087,2020-09-09 23:33:32.297871,2.87253648472746
18088,2020-09-09 23:33:32.569090,2.84375802797227
18089,2020-09-09 23:33:32.812550,2.84375802797227
18090,2020-09-09 23:33:33.145150,2.84375802797227
18091,2020-09-09 23:33:33.503730,2.84375802797227
18092,2020-09-09 23:33:33.830702,2.84375802797227
18093,2020-09-09 23:33:34.186101,2.84375802797227
18094,2020-09-09 23:33:34.479687,2.84375802797227
18095,2020-09-09 23:33:34.712761,2.84375802797227
18096,2020-09-09 23:33:35.054543,2.81501515007103
18097,2020-09-09 23:33:35.338459,2.81501515007103
18098,2020-09-09 23:33:35.672469,2.81501515007103
18099,2020-09-09 23:33:35.939427,2.81501515007103
18100,2020-09-09 23:33:36.183154,2.81501515007103
18101,2020-09-09 23:33:36.540745,2.81501515007103
18102,2020-09-09 23:33:36.845544,2.81501515007103
18103,2020-09-09 23:33:37.179219,2.81501515007103
18104,2020-09-09 23:33:37.506055,2.81501515007103
18105,2020-09-09 23:33:37.771831,2.81501515007103
18106,2020-09-09 23:33:38.146390,2.78630770086572
18107,2020-09-09 23:33:38.464236,2.78630770086572
18108,2020-09-09 23:33:38.842122,2.78630770086572
18109,2020-09-09 23:33:39.136592,2.78630770086572
18110,2020-09-09 23:33:39.419795,2.78630770086572
18111,2020-09-09 23:33:39.737520,2.78630770086572
18112,2020-09-09 23:33:40.050670,2.78630770086572
18113,2020-09-09 23:33:40.308171,2.78630770086572
18114,2020-09-09 23:33:40.563071,2.78630770086572
18115,2020-09-09 23:33:40.878836,2.75763553144478
18116,2020-09-09 23:33:41.166334,2.75763553144478
18117,2020-09-09 23:33:41.463515,2.75763553144478
18118,2020-09-09 23:33:41.833488,2.75763553144478
18119,2020-09-09 23:33:42.174309,2.75763553144478
18120,2020-09-09 23:33:42.437583,2.75763553144478
18121,2020-09-09 23:33:42.719769,2.75763553144478
18122,2020-09-09 23:33:43.046581,2.75763553144478
18123,2020-09-09 23:33:43.299678,2.75763553144478
18124,2020-09-09 23:33:43.622160,2.75763553144478
18125,2020-09-09 23:33:43.928014,2.72899849412646
18126,2020-09-09 23:33:44.268085,2.72899849412646
18127,2020-09-09 23:33:44.633912,2.72899849412646
18128,2020-09-09 23:33:44.963976,2.72899849412646
18129,2020-09-09 23:33:45.271624,2.72899849412646
18130,2020-09-09 23:33:45.610739,2.72899849412646
18131,2020-09-09 23:33:45.924828,2.72899849412646
18132,2020-09-09 23:33:46.184881,2.70039644244251
18133,2020-09-09 23:33:46.536512,2.70039644244251
18134,2020-09-09 23:33:46.830749,2.70039644244251
18135,2020-09-09 23:33:47.084359,2.70039644244251
18136,2020-09-09 23:33:47.409997,2.70039644244251
18137,2020-09-09 23:33:47.676617,2.70039644244251
18138,2020-09-09 23:33:47.910910,2.70039644244251
18139,2020-09-09 23:33:48.152418,2.70039644244251
18140,2020-09-09 23:33:48.516880,2.70039644244251
18141,2020-09-09 23:33:48.827027,2.70039644244251
18142,2020-09-09 23:33:49.180022,2.67182923112226
18143,2020-09-09 23:33:49.534537,2.67182923112226
18144,2020-09-09 23:33:49.865446,2.67182923112226
18145,2020-09-09 23:33:50.187863,2.67182923112226
18146,2020-09-09 23:33:50.479187,2.67182923112226
18147,2020-09-09 23:33:50.723917,2.67182923112226
18148,2020-09-09 23:33:51.041503,2.67182923112226
18149,2020-09-09 23:33:51.384949,2.67182923112226
18150,2020-09-09 23:33:51.698445,2.67182923112226
18151,2020-09-09 23:33:51.953085,2.64329671607695
18152,2020-09-09 23:33:52.322254,2.64329671607695
18153,2020-09-09 23:33:52.544991,2.64329671607695
18154,2020-09-09 23:33:52.788401,2.64329671607695
18155,2020-09-09 23:33:53.114442,2.64329671607695
18156,2020-09-09 23:33:53.383366,2.64329671607695
18157,2020-09-09 23:33:53.685721,2.64329671607695
18158,2020-09-09 23:33:54.052661,2.64329671607695
18159,2020-09-09 23:33:54.365716,2.64329671607695
18160,2020-09-09 23:33:54.690398,2.64329671607695
18161,2020-09-09 23:33:54.930842,2.61479875438448
18162,2020-09-09 23:33:55.252705,2.61479875438448
18163,2020-09-09 23:33:55.576894,2.61479875438448
18164,2020-09-09 23:33:55.914420,2.61479875438448
18165,2020-09-09 23:33:56.190788,2.61479875438448
18166,2020-09-09 23:33:56.516970,2.61479875438448
18167,2020-09-09 23:33:56.809785,2.61479875438448
18168,2020-09-09 23:33:57.094093,2.61479875438448
18169,2020-09-09 23:33:57.471313,2.58633520427446
18170,2020-09-09 23:33:57.829200,2.58633520427446
18171,2020-09-09 23:33:58.140776,2.58633520427446
18172,2020-09-09 23:33:58.500481,2.58633520427446
18173,2020-09-09 23:33:58.728492,2.58633520427446
18174,2020-09-09 23:33:59.006976,2.58633520427446
18175,2020-09-09 23:33:59.339813,2.58633520427446
18176,2020-09-09 23:33:59.672356,2.58633520427446
18177,2020-09-09 23:33:59.997723,2.58633520427446
18178,2020-09-09 23:34:00.281411,2.55790592511357
18179,2020-09-09 23:34:00.675558,2.55790592511357
18180,2020-09-09 23:34:00.979923,2.55790592511357
18181,2020-09-09 23:34:01.215873,2.55790592511357
18182,2020-09-09 23:34:01.520661,2.55790592511357
18183,2020-09-09 23:34:01.869052,2.55790592511357
18184,2020-09-09 23:34:02.131280,2.55790592511357
18185,2020-09-09 23:34:02.396299,2.55790592511357
18186,2020-09-09 23:34:02.647939,2.55790592511357
18187,2020-09-09 23:34:02.986011,2.55790592511357
18188,2020-09-09 23:34:03.334101,2.5295107773912
18189,2020-09-09 23:34:03.617378,2.5295107773912
18190,2020-09-09 23:34:03.879499,2.5295107773912
18191,2020-09-09 23:34:04.187111,2.5295107773912
18192,2020-09-09 23:34:04.522553,2.5295107773912
18193,2020-09-09 23:34:04.812625,2.5295107773912
18194,2020-09-09 23:34:05.174364,2.5295107773912
18195,2020-09-09 23:34:05.475037,2.5295107773912
18196,2020-09-09 23:34:05.803856,2.50114962270538
18197,2020-09-09 23:34:06.134455,2.50114962270538
18198,2020-09-09 23:34:06.481724,2.50114962270538
18199,2020-09-09 23:34:06.815345,2.50114962270538
18200,2020-09-09 23:34:07.137314,2.50114962270538
18201,2020-09-09 23:34:07.463944,2.50114962270538
18202,2020-09-09 23:34:07.828110,2.50114962270538
18203,2020-09-09 23:34:08.151291,2.47282232374911
18204,2020-09-09 23:34:08.391101,2.47282232374911
18205,2020-09-09 23:34:08.697072,2.47282232374911
18206,2020-09-09 23:34:08.959708,2.47282232374911
18207,2020-09-09 23:34:09.273172,2.47282232374911
18208,2020-09-09 23:34:09.627028,2.47282232374911
18209,2020-09-09 23:34:09.907010,2.47282232374911
18210,2020-09-09 23:34:10.142103,2.47282232374911
18211,2020-09-09 23:34:10.403507,2.47282232374911
18212,2020-09-09 23:34:10.701529,2.44452874429682
18213,2020-09-09 23:34:11.042856,2.44452874429682
18214,2020-09-09 23:34:11.353668,2.44452874429682
18215,2020-09-09 23:34:11.678273,2.44452874429682
18216,2020-09-09 23:34:12.032667,2.44452874429682
18217,2020-09-09 23:34:12.309922,2.44452874429682
18218,2020-09-09 23:34:12.554778,2.44452874429682
18219,2020-09-09 23:34:12.856098,2.44452874429682
18220,2020-09-09 23:34:13.196723,2.44452874429682
18221,2020-09-09 23:34:13.606843,2.41626874919119
18222,2020-09-09 23:34:13.963262,2.41626874919119
18223,2020-09-09 23:34:14.272446,2.41626874919119
18224,2020-09-09 23:34:14.599104,2.41626874919119
18225,2020-09-09 23:34:14.897791,2.41626874919119
18226,2020-09-09 23:34:15.206628,2.41626874919119
18227,2020-09-09 23:34:15.491889,2.41626874919119
18228,2020-09-09 23:34:15.775858,2.41626874919119
18229,2020-09-09 23:34:16.169976,2.45284422649522
18230,2020-09-09 23:34:16.441941,2.45284422649522
18231,2020-09-09 23:34:16.719493,2.45284422649522
18232,2020-09-09 23:34:17.060479,2.45284422649522
18233,2020-09-09 23:34:17.299111,2.45284422649522
18234,2020-09-09 23:34:17.549293,2.45284422649522
18235,2020-09-09 23:34:17.824184,2.45284422649522
18236,2020-09-09 23:34:18.157985,2.45284422649522
18237,2020-09-09 23:34:18.504654,2.45284422649522
18238,2020-09-09 23:34:18.779845,2.48938821890171
18239,2020-09-09 23:34:19.045649,2.48938821890171
18240,2020-09-09 23:34:19.372489,2.48938821890171
18241,2020-09-09 23:34:19.720203,2.48938821890171
18242,2020-09-09 23:34:19.958516,2.48938821890171
18243,2020-09-09 23:34:20.286002,2.48938821890171
18244,2020-09-09 23:34:20.592882,2.48938821890171
18245,2020-09-09 23:34:20.833874,2.48938821890171
18246,2020-09-09 23:34:21.144728,2.48938821890171
18247,2020-09-09 23:34:21.391572,2.48938821890171
18248,2020-09-09 23:34:21.745834,2.52590077389051
18249,2020-09-09 23:34:22.032751,2.52590077389051
18250,2020-09-09 23:34:22.290961,2.52590077389051
18251,2020-09-09 23:34:22.592432,2.52590077389051
18252,2020-09-09 23:34:22.929924,2.52590077389051
18253,2020-09-09 23:34:23.173640,2.52590077389051
18254,2020-09-09 23:34:23.503657,2.52590077389051
18255,2020-09-09 23:34:23.777169,2.52590077389051
18256,2020-09-09 23:34:24.112125,2.52590077389051
18257,2020-09-09 23:34:24.446247,2.52590077389051
18258,2020-09-09 23:34:24.805638,2.55127934621241
18259,2020-09-09 23:34:25.181398,2.55127934621241
18260,2020-09-09 23:34:25.441119,2.55127934621241
18261,2020-09-09 23:34:25.771690,2.55127934621241
18262,2020-09-09 23:34:26.052694,2.55127934621241
18263,2020-09-09 23:34:26.355911,2.55127934621241
18264,2020-09-09 23:34:26.644082,2.55127934621241
18265,2020-09-09 23:34:26.974823,2.55127934621241
18266,2020-09-09 23:34:27.354069,2.55127934621241
18267,2020-09-09 23:34:27.638794,2.57663586146606
18268,2020-09-09 23:34:27.986198,2.57663586146606
18269,2020-09-09 23:34:28.326267,2.57663586146606
18270,2020-09-09 23:34:28.609417,2.57663586146606
18271,2020-09-09 23:34:28.960898,2.57663586146606
18272,2020-09-09 23:34:29.322791,2.57663586146606
18273,2020-09-09 23:34:29.713585,2.57663586146606
18274,2020-09-09 23:34:30.071372,2.57663586146606
18275,2020-09-09 23:34:30.440398,2.60197035688695
18276,2020-09-09 23:34:30.730478,2.60197035688695
18277,2020-09-09 23:34:30.956496,2.60197035688695
18278,2020-09-09 23:34:31.307731,2.60197035688695
18279,2020-09-09 23:34:31.614901,2.60197035688695
18280,2020-09-09 23:34:31.955699,2.60197035688695
18281,2020-09-09 23:34:32.252842,2.60197035688695
18282,2020-09-09 23:34:32.606600,2.60197035688695
18283,2020-09-09 23:34:32.890287,2.60197035688695
18284,2020-09-09 23:34:33.307152,2.62728286960478
18285,2020-09-09 23:34:33.628061,2.62728286960478
18286,2020-09-09 23:34:33.891936,2.62728286960478
18287,2020-09-09 23:34:34.176940,2.62728286960478
18288,2020-09-09 23:34:34.498174,2.62728286960478
18289,2020-09-09 23:34:34.787604,2.62728286960478
18290,2020-09-09 23:34:35.051289,2.62728286960478
18291,2020-09-09 23:34:35.384371,2.62728286960478
18292,2020-09-09 23:34:35.602823,2.62728286960478
18293,2020-09-09 23:34:35.883336,2.62728286960478
18294,2020-09-09 23:34:36.182135,2.62728286960478
18295,2020-09-09 23:34:36.460210,2.65367760322312
18296,2020-09-09 23:34:36.788526,2.65367760322312
18297,2020-09-09 23:34:37.112117,2.65367760322312
18298,2020-09-09 23:34:37.406028,2.65367760322312
18299,2020-09-09 23:34:37.763904,2.65367760322312
18300,2020-09-09 23:34:38.074226,2.65367760322312
18301,2020-09-09 23:34:38.386743,2.65367760322312
18302,2020-09-09 23:34:38.721299,2.65367760322312
18303,2020-09-09 23:34:39.025475,2.68005339822439
18304,2020-09-09 23:34:39.330593,2.68005339822439
18305,2020-09-09 23:34:39.575628,2.68005339822439
18306,2020-09-09 23:34:39.971518,2.68005339822439
18307,2020-09-09 23:34:40.303381,2.68005339822439
18308,2020-09-09 23:34:40.649601,2.68005339822439
18309,2020-09-09 23:34:40.960569,2.68005339822439
18310,2020-09-09 23:34:41.209809,2.70641028879686
18311,2020-09-09 23:34:41.443145,2.70641028879686
18312,2020-09-09 23:34:41.720516,2.70641028879686
18313,2020-09-09 23:34:41.984614,2.70641028879686
18314,2020-09-09 23:34:42.337608,2.70641028879686
18315,2020-09-09 23:34:42.609763,2.70641028879686
18316,2020-09-09 23:34:42.979719,2.70641028879686
18317,2020-09-09 23:34:43.237280,2.70641028879686
18318,2020-09-09 23:34:43.521896,2.70641028879686
18319,2020-09-09 23:34:43.783210,2.73274830902045
18320,2020-09-09 23:34:44.081960,2.73274830902045
18321,2020-09-09 23:34:44.410705,2.73274830902045
18322,2020-09-09 23:34:44.766686,2.73274830902045
18323,2020-09-09 23:34:45.066748,2.73274830902045
18324,2020-09-09 23:34:45.390304,2.73274830902045
18325,2020-09-09 23:34:45.638822,2.73274830902045
18326,2020-09-09 23:34:45.954555,2.73274830902045
18327,2020-09-09 23:34:46.243093,2.73274830902045
18328,2020-09-09 23:34:46.536357,2.75906749286744
18329,2020-09-09 23:34:46.878108,2.75906749286744
18330,2020-09-09 23:34:47.206933,2.75906749286744
18331,2020-09-09 23:34:47.518022,2.75906749286744
18332,2020-09-09 23:34:47.822430,2.75906749286744
18333,2020-09-09 23:34:48.057360,2.75906749286744
18334,2020-09-09 23:34:48.350845,2.75906749286744
18335,2020-09-09 23:34:48.692470,2.75906749286744
18336,2020-09-09 23:34:49.035568,2.75906749286744
18337,2020-09-09 23:34:49.314494,2.78536787420323
18338,2020-09-09 23:34:49.673586,2.78536787420323
18339,2020-09-09 23:34:50.002876,2.78536787420323
18340,2020-09-09 23:34:50.289648,2.78536787420323
18341,2020-09-09 23:34:50.545675,2.78536787420323
18342,2020-09-09 23:34:50.873450,2.78536787420323
18343,2020-09-09 23:34:51.177125,2.78536787420323
18344,2020-09-09 23:34:51.451066,2.78536787420323
18345,2020-09-09 23:34:51.697444,2.81164948678696
18346,2020-09-09 23:34:51.971646,2.81164948678696
18347,2020-09-09 23:34:52.196654,2.81164948678696
18348,2020-09-09 23:34:52.460677,2.81164948678696
18349,2020-09-09 23:34:52.795740,2.81164948678696
18350,2020-09-09 23:34:53.080092,2.81164948678696
18351,2020-09-09 23:34:53.350926,2.81164948678696
18352,2020-09-09 23:34:53.671525,2.81164948678696
18353,2020-09-09 23:34:53.964114,2.81164948678696
18354,2020-09-09 23:34:54.286082,2.81164948678696
18355,2020-09-09 23:34:54.715669,2.83791236427227
18356,2020-09-09 23:34:55.053359,2.83791236427227
18357,2020-09-09 23:34:55.398601,2.83791236427227
18358,2020-09-09 23:34:55.726530,2.83791236427227
18359,2020-09-09 23:34:56.043392,2.83791236427227
18360,2020-09-09 23:34:56.361499,2.83791236427227
18361,2020-09-09 23:34:56.739838,2.83791236427227
18362,2020-09-09 23:34:57.081073,2.83791236427227
18363,2020-09-09 23:34:57.386648,2.8641565402079
18364,2020-09-09 23:34:57.652314,2.8641565402079
18365,2020-09-09 23:34:57.908307,2.8641565402079
18366,2020-09-09 23:34:58.252720,2.8641565402079
18367,2020-09-09 23:34:58.598711,2.8641565402079
18368,2020-09-09 23:34:58.959003,2.8641565402079
18369,2020-09-09 23:34:59.243550,2.8641565402079
18370,2020-09-09 23:34:59.531164,2.8641565402079
18371,2020-09-09 23:34:59.868525,2.89038204803843
18372,2020-09-09 23:35:00.160142,2.89038204803843
18373,2020-09-09 23:35:00.460523,2.89038204803843
18374,2020-09-09 23:35:00.733359,2.89038204803843
18375,2020-09-09 23:35:01.061152,2.89038204803843
18376,2020-09-09 23:35:01.371896,2.89038204803843
18377,2020-09-09 23:35:01.702690,2.89038204803843
18378,2020-09-09 23:35:02.029170,2.89038204803843
18379,2020-09-09 23:35:02.347088,2.91658892110492
18380,2020-09-09 23:35:02.641808,2.91658892110492
18381,2020-09-09 23:35:02.920062,2.91658892110492
18382,2020-09-09 23:35:03.201377,2.91658892110492
18383,2020-09-09 23:35:03.539111,2.91658892110492
18384,2020-09-09 23:35:03.827871,2.91658892110492
18385,2020-09-09 23:35:04.139614,2.91658892110492
18386,2020-09-09 23:35:04.450826,2.91658892110492
18387,2020-09-09 23:35:04.694766,2.91658892110492
18388,2020-09-09 23:35:05.008228,2.91658892110492
18389,2020-09-09 23:35:05.347439,2.94277719264552
18390,2020-09-09 23:35:05.625805,2.94277719264552
18391,2020-09-09 23:35:05.973984,2.94277719264552
18392,2020-09-09 23:35:06.219374,2.94277719264552
18393,2020-09-09 23:35:06.525085,2.94277719264552
18394,2020-09-09 23:35:06.803851,2.94277719264552
18395,2020-09-09 23:35:07.086594,2.94277719264552
18396,2020-09-09 23:35:07.430910,2.94277719264552
18397,2020-09-09 23:35:07.696834,2.94277719264552
18398,2020-09-09 23:35:07.951825,2.94277719264552
18399,2020-09-09 23:35:08.199050,2.96894689579618
18400,2020-09-09 23:35:08.561120,2.96894689579618
18401,2020-09-09 23:35:08.886250,2.96894689579618
18402,2020-09-09 23:35:09.245758,2.96894689579618
18403,2020-09-09 23:35:09.582837,2.96894689579618
18404,2020-09-09 23:35:09.831474,2.96894689579618
18405,2020-09-09 23:35:10.122842,2.96894689579618
18406,2020-09-09 23:35:10.370469,2.96894689579618
18407,2020-09-09 23:35:10.638261,2.96894689579618
18408,2020-09-09 23:35:10.921374,2.96894689579618
18409,2020-09-09 23:35:11.164070,2.99509806359126
18410,2020-09-09 23:35:11.417179,2.99509806359126
18411,2020-09-09 23:35:11.755228,2.99509806359126
18412,2020-09-09 23:35:12.095706,2.99509806359126
18413,2020-09-09 23:35:12.414634,2.99509806359126
18414,2020-09-09 23:35:12.648130,2.99509806359126
18415,2020-09-09 23:35:12.974969,2.99509806359126
18416,2020-09-09 23:35:13.241137,2.99509806359126
18417,2020-09-09 23:35:13.511166,3.02123072896413
18418,2020-09-09 23:35:13.823632,3.02123072896413
18419,2020-09-09 23:35:14.150066,3.02123072896413
18420,2020-09-09 23:35:14.481997,3.02123072896413
18421,2020-09-09 23:35:14.742799,3.02123072896413
18422,2020-09-09 23:35:15.049977,3.02123072896413
18423,2020-09-09 23:35:15.315108,3.02123072896413
18424,2020-09-09 23:35:15.585512,3.02123072896413
18425,2020-09-09 23:35:15.857329,3.02123072896413
18426,2020-09-09 23:35:16.156980,3.02123072896413
18427,2020-09-09 23:35:16.439897,3.04734492474783
18428,2020-09-09 23:35:16.766551,3.04734492474783
18429,2020-09-09 23:35:17.058896,3.04734492474783
18430,2020-09-09 23:35:17.376434,3.04734492474783
18431,2020-09-09 23:35:17.754908,3.04734492474783
18432,2020-09-09 23:35:18.067572,3.04734492474783
18433,2020-09-09 23:35:18.418856,3.04734492474783
18434,2020-09-09 23:35:18.733711,3.04734492474783
18435,2020-09-09 23:35:19.077932,3.04734492474783
18436,2020-09-09 23:35:19.285609,3.0734406836757
18437,2020-09-09 23:35:19.547223,3.0734406836757
18438,2020-09-09 23:35:19.945714,3.0734406836757
18439,2020-09-09 23:35:20.230120,3.0734406836757
18440,2020-09-09 23:35:20.556480,3.0734406836757
18441,2020-09-09 23:35:20.834396,3.0734406836757
18442,2020-09-09 23:35:21.150517,3.0734406836757
18443,2020-09-09 23:35:21.433250,3.0734406836757
18444,2020-09-09 23:35:21.728050,3.0734406836757
18445,2020-09-09 23:35:22.090041,3.0734406836757
18446,2020-09-09 23:35:22.375742,3.09951803838194
18447,2020-09-09 23:35:22.710846,3.09951803838194
18448,2020-09-09 23:35:23.065111,3.09951803838194
18449,2020-09-09 23:35:23.440651,3.09951803838194
18450,2020-09-09 23:35:23.767912,3.09951803838194
18451,2020-09-09 23:35:24.077919,3.09951803838194
18452,2020-09-09 23:35:24.388155,3.09951803838194
18453,2020-09-09 23:35:24.781032,3.09951803838194
18454,2020-09-09 23:35:25.028067,3.12557702140225
18455,2020-09-09 23:35:25.385499,3.12557702140225
18456,2020-09-09 23:35:25.657909,3.12557702140225
18457,2020-09-09 23:35:25.980758,3.12557702140225
18458,2020-09-09 23:35:26.289798,3.12557702140225
18459,2020-09-09 23:35:26.612057,3.12557702140225
18460,2020-09-09 23:35:26.875022,3.12557702140225
18461,2020-09-09 23:35:27.183261,3.12557702140225
18462,2020-09-09 23:35:27.522314,3.12557702140225
18463,2020-09-09 23:35:27.835996,3.12557702140225
18464,2020-09-09 23:35:28.101593,3.1516176651744
18465,2020-09-09 23:35:28.443152,3.1516176651744
18466,2020-09-09 23:35:28.785823,3.1516176651744
18467,2020-09-09 23:35:29.025254,3.1516176651744
18468,2020-09-09 23:35:29.346923,3.1516176651744
18469,2020-09-09 23:35:29.625055,3.1516176651744
18470,2020-09-09 23:35:29.959229,3.1516176651744
18471,2020-09-09 23:35:30.328750,3.1516176651744
18472,2020-09-09 23:35:30.709385,3.1516176651744
18473,2020-09-09 23:35:31.059328,3.17764000203883
18474,2020-09-09 23:35:31.365939,3.17764000203883
18475,2020-09-09 23:35:31.715636,3.17764000203883
18476,2020-09-09 23:35:32.028396,3.17764000203883
18477,2020-09-09 23:35:32.380338,3.17764000203883
18478,2020-09-09 23:35:32.669019,3.17764000203883
18479,2020-09-09 23:35:32.933665,3.17764000203883
18480,2020-09-09 23:35:33.310785,3.17764000203883
18481,2020-09-09 23:35:33.551718,3.17764000203883
18482,2020-09-09 23:35:33.823051,3.17764000203883
18483,2020-09-09 23:35:34.137626,3.20364406423921
18484,2020-09-09 23:35:34.480059,3.20364406423921
18485,2020-09-09 23:35:34.799247,3.20364406423921
18486,2020-09-09 23:35:35.056049,3.20364406423921
18487,2020-09-09 23:35:35.394113,3.20364406423921
18488,2020-09-09 23:35:35.653377,3.20364406423921
18489,2020-09-09 23:35:36.083094,3.20364406423921
18490,2020-09-09 23:35:36.349057,3.20364406423921
18491,2020-09-09 23:35:36.643197,3.20364406423921
18492,2020-09-09 23:35:36.982037,3.22962988392307
18493,2020-09-09 23:35:37.238372,3.22962988392307
18494,2020-09-09 23:35:37.587619,3.22962988392307
18495,2020-09-09 23:35:37.866320,3.22962988392307
18496,2020-09-09 23:35:38.207575,3.22962988392307
18497,2020-09-09 23:35:38.612923,3.22962988392307
18498,2020-09-09 23:35:38.913862,3.22962988392307
18499,2020-09-09 23:35:39.250384,3.22962988392307
