iteration,timestamp,T7
18500,2020-09-09 23:35:39.626996,3.25559749314229
18501,2020-09-09 23:35:39.946191,3.25559749314229
18502,2020-09-09 23:35:40.316553,3.25559749314229
18503,2020-09-09 23:35:40.634128,3.25559749314229
18504,2020-09-09 23:35:40.968827,3.25559749314229
18505,2020-09-09 23:35:41.319005,3.25559749314229
18506,2020-09-09 23:35:41.622579,3.25559749314229
18507,2020-09-09 23:35:41.946449,3.25559749314229
18508,2020-09-09 23:35:42.206892,3.25559749314229
18509,2020-09-09 23:35:42.584655,3.28154692385372
18510,2020-09-09 23:35:42.900520,3.28154692385372
18511,2020-09-09 23:35:43.216308,3.28154692385372
18512,2020-09-09 23:35:43.631746,3.28154692385372
18513,2020-09-09 23:35:44.023882,3.28154692385372
18514,2020-09-09 23:35:44.345864,3.28154692385372
18515,2020-09-09 23:35:44.667026,3.28154692385372
18516,2020-09-09 23:35:44.997008,3.28154692385372
18517,2020-09-09 23:35:45.312494,3.28154692385372
18518,2020-09-09 23:35:45.659399,3.30747820791973
18519,2020-09-09 23:35:45.963418,3.30747820791973
18520,2020-09-09 23:35:46.309892,3.30747820791973
18521,2020-09-09 23:35:46.655386,3.30747820791973
18522,2020-09-09 23:35:46.990190,3.30747820791973
18523,2020-09-09 23:35:47.233969,3.30747820791973
18524,2020-09-09 23:35:47.575450,3.30747820791973
18525,2020-09-09 23:35:47.926776,3.30747820791973
18526,2020-09-09 23:35:48.242675,3.32632972003141
18527,2020-09-09 23:35:48.560367,3.32632972003141
18528,2020-09-09 23:35:48.862873,3.32632972003141
18529,2020-09-09 23:35:49.175227,3.32632972003141
18530,2020-09-09 23:35:49.489853,3.32632972003141
18531,2020-09-09 23:35:49.783992,3.32632972003141
18532,2020-09-09 23:35:50.105631,3.32632972003141
18533,2020-09-09 23:35:50.452908,3.32632972003141
18534,2020-09-09 23:35:50.851517,3.3451699331933
18535,2020-09-09 23:35:51.211109,3.3451699331933
18536,2020-09-09 23:35:51.549493,3.3451699331933
18537,2020-09-09 23:35:51.903701,3.3451699331933
18538,2020-09-09 23:35:52.185069,3.3451699331933
18539,2020-09-09 23:35:52.491606,3.3451699331933
18540,2020-09-09 23:35:52.787848,3.3451699331933
18541,2020-09-09 23:35:53.026445,3.3451699331933
18542,2020-09-09 23:35:53.303161,3.3451699331933
18543,2020-09-09 23:35:53.631712,3.36399886847624
18544,2020-09-09 23:35:53.995956,3.36399886847624
18545,2020-09-09 23:35:54.340006,3.36399886847624
18546,2020-09-09 23:35:54.628300,3.36399886847624
18547,2020-09-09 23:35:54.944054,3.36399886847624
18548,2020-09-09 23:35:55.272315,3.36399886847624
18549,2020-09-09 23:35:55.576490,3.36399886847624
18550,2020-09-09 23:35:55.844248,3.36399886847624
18551,2020-09-09 23:35:56.047385,3.36399886847624
18552,2020-09-09 23:35:56.384528,3.36399886847624
18553,2020-09-09 23:35:56.750877,3.36399886847624
18554,2020-09-09 23:35:57.105623,3.38281654689204
18555,2020-09-09 23:35:57.431941,3.38281654689204
18556,2020-09-09 23:35:57.668954,3.38281654689204
18557,2020-09-09 23:35:57.971072,3.38281654689204
18558,2020-09-09 23:35:58.295362,3.38281654689204
18559,2020-09-09 23:35:58.624012,3.38281654689204
18560,2020-09-09 23:35:58.973769,3.38281654689204
18561,2020-09-09 23:35:59.307821,3.4016229893937
18562,2020-09-09 23:35:59.612199,3.4016229893937
18563,2020-09-09 23:35:59.969786,3.4016229893937
18564,2020-09-09 23:36:00.353871,3.4016229893937
18565,2020-09-09 23:36:00.710214,3.4016229893937
18566,2020-09-09 23:36:00.995701,3.4016229893937
18567,2020-09-09 23:36:01.365643,3.4016229893937
18568,2020-09-09 23:36:01.655893,3.4016229893937
18569,2020-09-09 23:36:01.979060,3.42041821687572
18570,2020-09-09 23:36:02.297708,3.42041821687572
18571,2020-09-09 23:36:02.549103,3.42041821687572
18572,2020-09-09 23:36:02.795170,3.42041821687572
18573,2020-09-09 23:36:03.129167,3.42041821687572
18574,2020-09-09 23:36:03.448705,3.42041821687572
18575,2020-09-09 23:36:03.761164,3.42041821687572
18576,2020-09-09 23:36:04.092060,3.42041821687572
18577,2020-09-09 23:36:04.341911,3.42041821687572
18578,2020-09-09 23:36:04.557274,3.4392022501743
18579,2020-09-09 23:36:04.897002,3.4392022501743
18580,2020-09-09 23:36:05.154805,3.4392022501743
18581,2020-09-09 23:36:05.516110,3.4392022501743
18582,2020-09-09 23:36:05.883413,3.4392022501743
18583,2020-09-09 23:36:06.153023,3.4392022501743
18584,2020-09-09 23:36:06.518398,3.4392022501743
18585,2020-09-09 23:36:06.787754,3.4392022501743
18586,2020-09-09 23:36:07.104797,3.4392022501743
18587,2020-09-09 23:36:07.402508,3.45797511006765
18588,2020-09-09 23:36:07.831083,3.45797511006765
18589,2020-09-09 23:36:08.205389,3.45797511006765
18590,2020-09-09 23:36:08.473244,3.45797511006765
18591,2020-09-09 23:36:08.807569,3.45797511006765
18592,2020-09-09 23:36:09.100401,3.45797511006765
18593,2020-09-09 23:36:09.396514,3.4767368172762
18594,2020-09-09 23:36:09.791815,3.4767368172762
18595,2020-09-09 23:36:10.136791,3.4767368172762
18596,2020-09-09 23:36:10.434597,3.4767368172762
18597,2020-09-09 23:36:10.842470,3.4767368172762
18598,2020-09-09 23:36:11.242291,3.4767368172762
18599,2020-09-09 23:36:11.630272,3.4767368172762
18600,2020-09-09 23:36:11.975523,3.4767368172762
18601,2020-09-09 23:36:12.242389,3.49548739246291
18602,2020-09-09 23:36:12.571196,3.49548739246291
18603,2020-09-09 23:36:12.933183,3.49548739246291
18604,2020-09-09 23:36:13.290877,3.49548739246291
18605,2020-09-09 23:36:13.567915,3.49548739246291
18606,2020-09-09 23:36:13.971613,3.49548739246291
18607,2020-09-09 23:36:14.300119,3.49548739246291
18608,2020-09-09 23:36:14.619497,3.49548739246291
18609,2020-09-09 23:36:14.971892,3.49548739246291
18610,2020-09-09 23:36:15.306817,3.51422685623341
18611,2020-09-09 23:36:15.576354,3.51422685623341
18612,2020-09-09 23:36:15.984874,3.51422685623341
18613,2020-09-09 23:36:16.277578,3.51422685623341
18614,2020-09-09 23:36:16.603489,3.51422685623341
18615,2020-09-09 23:36:16.948433,3.51422685623341
18616,2020-09-09 23:36:17.321270,3.51422685623341
18617,2020-09-09 23:36:17.693811,3.51422685623341
18618,2020-09-09 23:36:18.010919,3.51422685623341
18619,2020-09-09 23:36:18.378509,3.51422685623341
18620,2020-09-09 23:36:18.687920,3.53295522913636
18621,2020-09-09 23:36:18.989291,3.53295522913636
18622,2020-09-09 23:36:19.304348,3.53295522913636
18623,2020-09-09 23:36:19.659353,3.53295522913636
18624,2020-09-09 23:36:20.038848,3.53295522913636
18625,2020-09-09 23:36:20.341155,3.53295522913636
18626,2020-09-09 23:36:20.665136,3.53295522913636
18627,2020-09-09 23:36:20.903057,3.53295522913636
18628,2020-09-09 23:36:21.230154,3.53295522913636
18629,2020-09-09 23:36:21.575866,3.55167253166367
18630,2020-09-09 23:36:21.871728,3.55167253166367
18631,2020-09-09 23:36:22.120854,3.55167253166367
18632,2020-09-09 23:36:22.439721,3.55167253166367
18633,2020-09-09 23:36:22.823566,3.55167253166367
18634,2020-09-09 23:36:23.068214,3.55167253166367
18635,2020-09-09 23:36:23.357406,3.55167253166367
18636,2020-09-09 23:36:23.672796,3.55167253166367
18637,2020-09-09 23:36:23.972679,3.55167253166367
18638,2020-09-09 23:36:24.340337,3.57037878425068
18639,2020-09-09 23:36:24.688160,3.57037878425068
18640,2020-09-09 23:36:25.009122,3.57037878425068
18641,2020-09-09 23:36:25.333729,3.57037878425068
18642,2020-09-09 23:36:25.677984,3.57037878425068
18643,2020-09-09 23:36:26.038376,3.57037878425068
18644,2020-09-09 23:36:26.333181,3.57037878425068
18645,2020-09-09 23:36:26.690761,3.57037878425068
18646,2020-09-09 23:36:27.040337,3.58907400727648
18647,2020-09-09 23:36:27.388492,3.58907400727648
18648,2020-09-09 23:36:27.694164,3.58907400727648
18649,2020-09-09 23:36:27.987507,3.58907400727648
18650,2020-09-09 23:36:28.254795,3.58907400727648
18651,2020-09-09 23:36:28.575679,3.58907400727648
18652,2020-09-09 23:36:28.860765,3.58907400727648
18653,2020-09-09 23:36:29.163520,3.58907400727648
18654,2020-09-09 23:36:29.504315,3.58907400727648
18655,2020-09-09 23:36:29.743292,3.58907400727648
18656,2020-09-09 23:36:30.045069,3.60775822106413
18657,2020-09-09 23:36:30.383701,3.60775822106413
18658,2020-09-09 23:36:30.719847,3.60775822106413
18659,2020-09-09 23:36:31.068407,3.60775822106413
18660,2020-09-09 23:36:31.419185,3.60775822106413
18661,2020-09-09 23:36:31.667796,3.60775822106413
18662,2020-09-09 23:36:31.955832,3.60775822106413
18663,2020-09-09 23:36:32.314489,3.60775822106413
18664,2020-09-09 23:36:32.620761,3.62643144588087
18665,2020-09-09 23:36:32.884768,3.62643144588087
18666,2020-09-09 23:36:33.135425,3.62643144588087
18667,2020-09-09 23:36:33.450666,3.62643144588087
18668,2020-09-09 23:36:33.825361,3.62643144588087
18669,2020-09-09 23:36:34.207138,3.62643144588087
18670,2020-09-09 23:36:34.540015,3.62643144588087
18671,2020-09-09 23:36:34.832933,3.62643144588087
18672,2020-09-09 23:36:35.277959,3.62643144588087
18673,2020-09-09 23:36:35.705019,3.64509370193836
18674,2020-09-09 23:36:36.050603,3.64509370193836
18675,2020-09-09 23:36:36.287507,3.64509370193836
18676,2020-09-09 23:36:36.564405,3.64509370193836
18677,2020-09-09 23:36:36.806449,3.64509370193836
18678,2020-09-09 23:36:37.093406,3.64509370193836
18679,2020-09-09 23:36:37.419838,3.64509370193836
18680,2020-09-09 23:36:37.780550,3.64509370193836
18681,2020-09-09 23:36:38.183274,3.64509370193836
18682,2020-09-09 23:36:38.542832,3.64509370193836
18683,2020-09-09 23:36:38.825859,3.66374500939298
18684,2020-09-09 23:36:39.119645,3.66374500939298
18685,2020-09-09 23:36:39.427399,3.66374500939298
18686,2020-09-09 23:36:39.702363,3.66374500939298
18687,2020-09-09 23:36:40.005292,3.66374500939298
18688,2020-09-09 23:36:40.330199,3.66374500939298
18689,2020-09-09 23:36:40.671658,3.66374500939298
18690,2020-09-09 23:36:41.026230,3.66374500939298
18691,2020-09-09 23:36:41.345032,3.66374500939298
18692,2020-09-09 23:36:41.698271,3.68238538834598
18693,2020-09-09 23:36:42.107721,3.68238538834598
18694,2020-09-09 23:36:42.429373,3.68238538834598
18695,2020-09-09 23:36:42.768252,3.68238538834598
18696,2020-09-09 23:36:43.094384,3.68238538834598
18697,2020-09-09 23:36:43.364129,3.68238538834598
18698,2020-09-09 23:36:43.723540,3.68238538834598
18699,2020-09-09 23:36:44.001418,3.68238538834598
18700,2020-09-09 23:36:44.348014,3.68238538834598
18701,2020-09-09 23:36:44.631032,3.70101485884375
18702,2020-09-09 23:36:44.971920,3.70101485884375
18703,2020-09-09 23:36:45.290208,3.70101485884375
18704,2020-09-09 23:36:45.751338,3.70101485884375
18705,2020-09-09 23:36:46.902550,3.70101485884375
18706,2020-09-09 23:36:47.223420,3.70101485884375
18707,2020-09-09 23:36:47.559292,3.70101485884375
18708,2020-09-09 23:36:47.821869,3.70101485884375
18709,2020-09-09 23:36:48.135639,3.70101485884375
18710,2020-09-09 23:36:48.470235,3.71963344087807
18711,2020-09-09 23:36:48.708125,3.71963344087807
18712,2020-09-09 23:36:49.001430,3.71963344087807
18713,2020-09-09 23:36:49.238497,3.71963344087807
18714,2020-09-09 23:36:49.545444,3.71963344087807
18715,2020-09-09 23:36:49.835173,3.71963344087807
18716,2020-09-09 23:36:50.114677,3.71963344087807
18717,2020-09-09 23:36:50.358408,3.71963344087807
18718,2020-09-09 23:36:50.684779,3.71963344087807
18719,2020-09-09 23:36:50.968695,3.73824115438629
18720,2020-09-09 23:36:51.248675,3.73824115438629
18721,2020-09-09 23:36:51.533698,3.73824115438629
18722,2020-09-09 23:36:51.872397,3.73824115438629
18723,2020-09-09 23:36:52.131260,3.73824115438629
18724,2020-09-09 23:36:52.396247,3.73824115438629
18725,2020-09-09 23:36:52.719442,3.73824115438629
18726,2020-09-09 23:36:52.993073,3.73824115438629
18727,2020-09-09 23:36:53.405090,3.73824115438629
18728,2020-09-09 23:36:53.755374,3.75683801925159
18729,2020-09-09 23:36:54.071194,3.75683801925159
18730,2020-09-09 23:36:54.309697,3.75683801925159
18731,2020-09-09 23:36:54.646679,3.75683801925159
18732,2020-09-09 23:36:54.929779,3.75683801925159
18733,2020-09-09 23:36:55.177385,3.75683801925159
18734,2020-09-09 23:36:55.517470,3.75683801925159
18735,2020-09-09 23:36:55.838882,3.75683801925159
18736,2020-09-09 23:36:56.195636,3.77542405530322
18737,2020-09-09 23:36:56.509498,3.77542405530322
18738,2020-09-09 23:36:56.828674,3.77542405530322
18739,2020-09-09 23:36:57.157587,3.77542405530322
18740,2020-09-09 23:36:57.522515,3.77542405530322
18741,2020-09-09 23:36:57.861009,3.77542405530322
18742,2020-09-09 23:36:58.202360,3.77542405530322
18743,2020-09-09 23:36:58.530958,3.77542405530322
18744,2020-09-09 23:36:58.855594,3.77542405530322
18745,2020-09-09 23:36:59.263303,3.77542405530322
18746,2020-09-09 23:36:59.513597,3.78842671421265
18747,2020-09-09 23:36:59.808045,3.78842671421265
18748,2020-09-09 23:37:00.054399,3.78842671421265
18749,2020-09-09 23:37:00.396507,3.78842671421265
18750,2020-09-09 23:37:00.735267,3.78842671421265
18751,2020-09-09 23:37:01.090319,3.78842671421265
18752,2020-09-09 23:37:01.389708,3.78842671421265
18753,2020-09-09 23:37:01.716565,3.78842671421265
18754,2020-09-09 23:37:01.981465,3.78842671421265
18755,2020-09-09 23:37:02.333051,3.79732447965876
18756,2020-09-09 23:37:02.643694,3.79732447965876
18757,2020-09-09 23:37:02.948844,3.79732447965876
18758,2020-09-09 23:37:03.219057,3.79732447965876
18759,2020-09-09 23:37:03.557743,3.79732447965876
18760,2020-09-09 23:37:03.914635,3.79732447965876
18761,2020-09-09 23:37:04.251009,3.79732447965876
18762,2020-09-09 23:37:04.542560,3.79732447965876
18763,2020-09-09 23:37:04.866131,3.79732447965876
18764,2020-09-09 23:37:05.203478,3.82697979016834
18765,2020-09-09 23:37:05.492118,3.82697979016834
18766,2020-09-09 23:37:05.811251,3.82697979016834
18767,2020-09-09 23:37:06.190039,3.82697979016834
18768,2020-09-09 23:37:06.469190,3.82697979016834
18769,2020-09-09 23:37:06.808262,3.82697979016834
18770,2020-09-09 23:37:07.181402,3.82697979016834
18771,2020-09-09 23:37:07.478289,3.82697979016834
18772,2020-09-09 23:37:07.864874,3.85662207975889
18773,2020-09-09 23:37:08.191302,3.85662207975889
18774,2020-09-09 23:37:08.465137,3.85662207975889
18775,2020-09-09 23:37:08.781306,3.85662207975889
18776,2020-09-09 23:37:09.085347,3.85662207975889
18777,2020-09-09 23:37:09.355007,3.85662207975889
18778,2020-09-09 23:37:09.684063,3.85662207975889
18779,2020-09-09 23:37:09.978481,3.85662207975889
18780,2020-09-09 23:37:10.297033,3.85662207975889
18781,2020-09-09 23:37:10.649059,3.88625135918528
18782,2020-09-09 23:37:10.959728,3.88625135918528
18783,2020-09-09 23:37:11.334158,3.88625135918528
18784,2020-09-09 23:37:11.610352,3.88625135918528
18785,2020-09-09 23:37:11.969719,3.88625135918528
18786,2020-09-09 23:37:12.255548,3.88625135918528
18787,2020-09-09 23:37:12.652053,3.88625135918528
18788,2020-09-09 23:37:12.947348,3.88625135918528
18789,2020-09-09 23:37:13.213553,3.88625135918528
18790,2020-09-09 23:37:13.508973,3.91586763915943
18791,2020-09-09 23:37:13.840789,3.91586763915943
18792,2020-09-09 23:37:14.151394,3.91586763915943
18793,2020-09-09 23:37:14.421188,3.91586763915943
18794,2020-09-09 23:37:14.763298,3.91586763915943
18795,2020-09-09 23:37:15.040037,3.91586763915943
18796,2020-09-09 23:37:15.375675,3.91586763915943
18797,2020-09-09 23:37:15.716337,3.91586763915943
18798,2020-09-09 23:37:16.058886,3.91586763915943
18799,2020-09-09 23:37:16.379972,3.91586763915943
18800,2020-09-09 23:37:16.635008,3.93572531275311
18801,2020-09-09 23:37:16.906366,3.93572531275311
18802,2020-09-09 23:37:17.130084,3.93572531275311
18803,2020-09-09 23:37:17.413297,3.93572531275311
18804,2020-09-09 23:37:17.714563,3.93572531275311
18805,2020-09-09 23:37:17.983281,3.93572531275311
18806,2020-09-09 23:37:18.287596,3.93572531275311
18807,2020-09-09 23:37:18.618723,3.93572531275311
18808,2020-09-09 23:37:18.888957,3.93572531275311
18809,2020-09-09 23:37:19.258385,3.95557512593867
18810,2020-09-09 23:37:19.658220,3.95557512593867
18811,2020-09-09 23:37:19.957194,3.95557512593867
18812,2020-09-09 23:37:20.264831,3.95557512593867
18813,2020-09-09 23:37:20.600521,3.95557512593867
18814,2020-09-09 23:37:20.919804,3.95557512593867
18815,2020-09-09 23:37:21.318079,3.95557512593867
18816,2020-09-09 23:37:21.583623,3.95557512593867
18817,2020-09-09 23:37:21.876444,3.95557512593867
18818,2020-09-09 23:37:22.228718,3.97541708489038
18819,2020-09-09 23:37:22.516218,3.97541708489038
18820,2020-09-09 23:37:22.848122,3.97541708489038
18821,2020-09-09 23:37:23.218032,3.97541708489038
18822,2020-09-09 23:37:23.503117,3.97541708489038
18823,2020-09-09 23:37:23.817806,3.97541708489038
18824,2020-09-09 23:37:24.174889,3.97541708489038
18825,2020-09-09 23:37:24.529117,3.97541708489038
18826,2020-09-09 23:37:24.860027,3.97541708489038
18827,2020-09-09 23:37:25.203254,3.99525119576467
18828,2020-09-09 23:37:25.592059,3.99525119576467
18829,2020-09-09 23:37:25.867310,3.99525119576467
18830,2020-09-09 23:37:26.185118,3.99525119576467
18831,2020-09-09 23:37:26.394337,3.99525119576467
18832,2020-09-09 23:37:26.776447,3.99525119576467
18833,2020-09-09 23:37:27.081871,3.99525119576467
18834,2020-09-09 23:37:27.362428,3.99525119576467
18835,2020-09-09 23:37:27.630907,3.99525119576467
18836,2020-09-09 23:37:27.926308,3.99525119576467
18837,2020-09-09 23:37:28.220822,4.01507746470016
18838,2020-09-09 23:37:28.471525,4.01507746470016
18839,2020-09-09 23:37:28.785447,4.01507746470016
18840,2020-09-09 23:37:29.102191,4.01507746470016
18841,2020-09-09 23:37:29.359519,4.01507746470016
18842,2020-09-09 23:37:29.675266,4.01507746470016
18843,2020-09-09 23:37:30.049404,4.01507746470016
18844,2020-09-09 23:37:30.409573,4.01507746470016
18845,2020-09-09 23:37:30.686543,4.01507746470016
18846,2020-09-09 23:37:30.999466,4.03489589781785
18847,2020-09-09 23:37:31.254146,4.03489589781785
18848,2020-09-09 23:37:31.528336,4.03489589781785
18849,2020-09-09 23:37:31.908888,4.03489589781785
18850,2020-09-09 23:37:32.257833,4.03489589781785
18851,2020-09-09 23:37:32.563476,4.03489589781785
18852,2020-09-09 23:37:32.897278,4.03489589781785
18853,2020-09-09 23:37:33.217492,4.03489589781785
18854,2020-09-09 23:37:33.513380,4.03489589781785
18855,2020-09-09 23:37:33.846736,4.05470650122122
18856,2020-09-09 23:37:34.235041,4.05470650122122
18857,2020-09-09 23:37:34.565773,4.05470650122122
18858,2020-09-09 23:37:34.863945,4.05470650122122
18859,2020-09-09 23:37:35.167137,4.05470650122122
18860,2020-09-09 23:37:35.496095,4.05470650122122
18861,2020-09-09 23:37:35.828025,4.05470650122122
18862,2020-09-09 23:37:36.151474,4.05470650122122
18863,2020-09-09 23:37:36.450464,4.05470650122122
18864,2020-09-09 23:37:36.699335,4.07450928099631
18865,2020-09-09 23:37:37.006462,4.07450928099631
18866,2020-09-09 23:37:37.388713,4.07450928099631
18867,2020-09-09 23:37:37.704391,4.07450928099631
18868,2020-09-09 23:37:38.029544,4.07450928099631
18869,2020-09-09 23:37:38.412565,4.07450928099631
18870,2020-09-09 23:37:38.729766,4.07450928099631
18871,2020-09-09 23:37:39.065543,4.07450928099631
18872,2020-09-09 23:37:39.390889,4.07450928099631
18873,2020-09-09 23:37:39.714415,4.09430424321187
18874,2020-09-09 23:37:40.005467,4.09430424321187
18875,2020-09-09 23:37:40.337897,4.09430424321187
18876,2020-09-09 23:37:40.619262,4.09430424321187
18877,2020-09-09 23:37:40.990178,4.09430424321187
18878,2020-09-09 23:37:41.336644,4.09430424321187
18879,2020-09-09 23:37:41.669894,4.09430424321187
18880,2020-09-09 23:37:42.008107,4.11409139391942
18881,2020-09-09 23:37:42.283131,4.11409139391942
18882,2020-09-09 23:37:42.633049,4.11409139391942
18883,2020-09-09 23:37:42.990664,4.11409139391942
18884,2020-09-09 23:37:43.296480,4.11409139391942
18885,2020-09-09 23:37:43.625870,4.11409139391942
18886,2020-09-09 23:37:43.876430,4.11409139391942
18887,2020-09-09 23:37:44.213942,4.11409139391942
18888,2020-09-09 23:37:44.446397,4.11409139391942
18889,2020-09-09 23:37:44.768579,4.11409139391942
18890,2020-09-09 23:37:45.039355,4.13387073915345
18891,2020-09-09 23:37:45.423170,4.13387073915345
18892,2020-09-09 23:37:45.749202,4.13387073915345
18893,2020-09-09 23:37:46.034037,4.13387073915345
18894,2020-09-09 23:37:46.366026,4.13387073915345
18895,2020-09-09 23:37:46.674428,4.13387073915345
18896,2020-09-09 23:37:47.009655,4.13387073915345
18897,2020-09-09 23:37:47.304011,4.13387073915345
18898,2020-09-09 23:37:47.576144,4.13387073915345
18899,2020-09-09 23:37:47.852896,4.15364228493142
18900,2020-09-09 23:37:48.215944,4.15364228493142
18901,2020-09-09 23:37:48.504973,4.15364228493142
18902,2020-09-09 23:37:48.881489,4.15364228493142
18903,2020-09-09 23:37:49.202609,4.15364228493142
18904,2020-09-09 23:37:49.471477,4.15364228493142
18905,2020-09-09 23:37:49.800532,4.15364228493142
18906,2020-09-09 23:37:50.121145,4.15364228493142
18907,2020-09-09 23:37:50.389651,4.15364228493142
18908,2020-09-09 23:37:50.732022,4.17340603725395
18909,2020-09-09 23:37:51.051356,4.17340603725395
18910,2020-09-09 23:37:51.353643,4.17340603725395
18911,2020-09-09 23:37:51.625462,4.17340603725395
18912,2020-09-09 23:37:51.902339,4.17340603725395
18913,2020-09-09 23:37:52.226710,4.17340603725395
18914,2020-09-09 23:37:52.554343,4.17340603725395
18915,2020-09-09 23:37:52.861147,4.17340603725395
18916,2020-09-09 23:37:53.224973,4.17340603725395
18917,2020-09-09 23:37:53.457805,4.1931620021049
18918,2020-09-09 23:37:53.737200,4.1931620021049
18919,2020-09-09 23:37:54.092306,4.1931620021049
18920,2020-09-09 23:37:54.417169,4.1931620021049
18921,2020-09-09 23:37:54.730328,4.1931620021049
18922,2020-09-09 23:37:55.024819,4.1931620021049
18923,2020-09-09 23:37:55.372416,4.1931620021049
18924,2020-09-09 23:37:55.703749,4.1931620021049
18925,2020-09-09 23:37:56.065326,4.1931620021049
18926,2020-09-09 23:37:56.365132,4.1931620021049
18927,2020-09-09 23:37:56.667601,4.21291018545145
18928,2020-09-09 23:37:56.936641,4.21291018545145
18929,2020-09-09 23:37:57.266343,4.21291018545145
18930,2020-09-09 23:37:57.518221,4.21291018545145
18931,2020-09-09 23:37:57.817022,4.21291018545145
18932,2020-09-09 23:37:58.177393,4.21291018545145
18933,2020-09-09 23:37:58.533529,4.21291018545145
18934,2020-09-09 23:37:58.831793,4.21291018545145
18935,2020-09-09 23:37:59.128224,4.21291018545145
18936,2020-09-09 23:37:59.457667,4.23265059324423
18937,2020-09-09 23:37:59.794177,4.23265059324423
18938,2020-09-09 23:38:00.076802,4.23265059324423
18939,2020-09-09 23:38:00.402891,4.23265059324423
18940,2020-09-09 23:38:00.713614,4.23265059324423
18941,2020-09-09 23:38:00.992382,4.23265059324423
18942,2020-09-09 23:38:01.352867,4.23265059324423
18943,2020-09-09 23:38:01.668159,4.23265059324423
18944,2020-09-09 23:38:01.903530,4.23265059324423
18945,2020-09-09 23:38:02.195924,4.23265059324423
18946,2020-09-09 23:38:02.573464,4.25238323141743
18947,2020-09-09 23:38:02.882107,4.25238323141743
18948,2020-09-09 23:38:03.245544,4.25238323141743
18949,2020-09-09 23:38:03.590547,4.25238323141743
18950,2020-09-09 23:38:03.867904,4.25238323141743
18951,2020-09-09 23:38:04.132902,4.25238323141743
18952,2020-09-09 23:38:04.398961,4.25238323141743
18953,2020-09-09 23:38:04.651472,4.25238323141743
18954,2020-09-09 23:38:04.984354,4.25238323141743
18955,2020-09-09 23:38:05.231326,4.25238323141743
18956,2020-09-09 23:38:05.609918,4.27210810588889
18957,2020-09-09 23:38:05.874717,4.27210810588889
18958,2020-09-09 23:38:06.245664,4.27210810588889
18959,2020-09-09 23:38:06.588867,4.27210810588889
18960,2020-09-09 23:38:06.963351,4.27210810588889
18961,2020-09-09 23:38:07.276362,4.27210810588889
18962,2020-09-09 23:38:07.618656,4.27210810588889
18963,2020-09-09 23:38:07.902766,4.27210810588889
18964,2020-09-09 23:38:08.141162,4.27210810588889
18965,2020-09-09 23:38:08.427875,4.27210810588889
18966,2020-09-09 23:38:08.720605,4.29182522256021
18967,2020-09-09 23:38:09.057700,4.29182522256021
18968,2020-09-09 23:38:09.416043,4.29182522256021
18969,2020-09-09 23:38:09.691943,4.29182522256021
18970,2020-09-09 23:38:09.974067,4.29182522256021
18971,2020-09-09 23:38:10.310205,4.29182522256021
18972,2020-09-09 23:38:10.621759,4.29182522256021
18973,2020-09-09 23:38:10.970882,4.29182522256021
18974,2020-09-09 23:38:11.247172,4.29182522256021
18975,2020-09-09 23:38:11.503115,4.29182522256021
18976,2020-09-09 23:38:11.799868,4.31153458731683
18977,2020-09-09 23:38:12.130107,4.31153458731683
18978,2020-09-09 23:38:12.426522,4.31153458731683
18979,2020-09-09 23:38:12.701811,4.31153458731683
18980,2020-09-09 23:38:12.982977,4.31153458731683
18981,2020-09-09 23:38:13.257839,4.31153458731683
18982,2020-09-09 23:38:13.568849,4.31153458731683
18983,2020-09-09 23:38:13.841517,4.31153458731683
18984,2020-09-09 23:38:14.139614,4.31153458731683
18985,2020-09-09 23:38:14.492729,4.32607582017241
18986,2020-09-09 23:38:14.754595,4.32607582017241
18987,2020-09-09 23:38:15.000920,4.32607582017241
18988,2020-09-09 23:38:15.343109,4.32607582017241
18989,2020-09-09 23:38:15.622053,4.32607582017241
18990,2020-09-09 23:38:15.908288,4.32607582017241
18991,2020-09-09 23:38:16.151132,4.32607582017241
18992,2020-09-09 23:38:16.473616,4.32607582017241
18993,2020-09-09 23:38:16.797553,4.32607582017241
18994,2020-09-09 23:38:17.132273,4.34061060849663
18995,2020-09-09 23:38:17.419283,4.34061060849663
18996,2020-09-09 23:38:17.760888,4.34061060849663
18997,2020-09-09 23:38:18.084970,4.34061060849663
18998,2020-09-09 23:38:18.418956,4.34061060849663
18999,2020-09-09 23:38:18.689748,4.34061060849663
19000,2020-09-09 23:38:18.988273,4.34061060849663
19001,2020-09-09 23:38:19.306982,4.34061060849663
19002,2020-09-09 23:38:19.585705,4.34061060849663
19003,2020-09-09 23:38:19.859156,4.34061060849663
19004,2020-09-09 23:38:20.224071,4.35513895727762
19005,2020-09-09 23:38:20.517041,4.35513895727762
19006,2020-09-09 23:38:20.878843,4.35513895727762
19007,2020-09-09 23:38:21.165562,4.35513895727762
19008,2020-09-09 23:38:21.504430,4.35513895727762
19009,2020-09-09 23:38:21.811147,4.35513895727762
19010,2020-09-09 23:38:22.132794,4.35513895727762
19011,2020-09-09 23:38:22.390684,4.35513895727762
19012,2020-09-09 23:38:22.705851,4.35513895727762
19013,2020-09-09 23:38:23.018966,4.3696608714947
19014,2020-09-09 23:38:23.346645,4.3696608714947
19015,2020-09-09 23:38:23.650832,4.3696608714947
19016,2020-09-09 23:38:23.902428,4.3696608714947
19017,2020-09-09 23:38:24.257057,4.3696608714947
19018,2020-09-09 23:38:24.549881,4.3696608714947
19019,2020-09-09 23:38:24.832145,4.3696608714947
19020,2020-09-09 23:38:25.130764,4.3696608714947
19021,2020-09-09 23:38:25.468099,4.3696608714947
19022,2020-09-09 23:38:25.872880,4.3696608714947
19023,2020-09-09 23:38:26.198354,4.38417635611847
19024,2020-09-09 23:38:26.582916,4.38417635611847
19025,2020-09-09 23:38:26.962905,4.38417635611847
19026,2020-09-09 23:38:27.297984,4.38417635611847
19027,2020-09-09 23:38:27.559247,4.38417635611847
19028,2020-09-09 23:38:27.889430,4.38417635611847
19029,2020-09-09 23:38:28.188360,4.38417635611847
19030,2020-09-09 23:38:28.495790,4.38417635611847
19031,2020-09-09 23:38:28.799311,4.39868541611078
19032,2020-09-09 23:38:29.151357,4.39868541611078
19033,2020-09-09 23:38:29.540789,4.39868541611078
19034,2020-09-09 23:38:29.842493,4.39868541611078
19035,2020-09-09 23:38:30.176106,4.39868541611078
19036,2020-09-09 23:38:30.501380,4.39868541611078
19037,2020-09-09 23:38:30.766594,4.39868541611078
19038,2020-09-09 23:38:30.998804,4.39868541611078
19039,2020-09-09 23:38:31.289938,4.39868541611078
19040,2020-09-09 23:38:31.752715,4.4131880564248
19041,2020-09-09 23:38:32.086141,4.4131880564248
19042,2020-09-09 23:38:32.381992,4.4131880564248
19043,2020-09-09 23:38:32.675731,4.4131880564248
19044,2020-09-09 23:38:32.990166,4.4131880564248
19045,2020-09-09 23:38:33.304781,4.4131880564248
19046,2020-09-09 23:38:33.592823,4.4131880564248
19047,2020-09-09 23:38:33.968865,4.4131880564248
19048,2020-09-09 23:38:34.317320,4.4131880564248
19049,2020-09-09 23:38:34.570608,4.4131880564248
19050,2020-09-09 23:38:34.883343,4.42768428200506
19051,2020-09-09 23:38:35.262672,4.42768428200506
19052,2020-09-09 23:38:35.677014,4.42768428200506
19053,2020-09-09 23:38:35.873399,4.42768428200506
19054,2020-09-09 23:38:36.157209,4.42768428200506
19055,2020-09-09 23:38:36.448129,4.42768428200506
19056,2020-09-09 23:38:36.786082,4.42768428200506
19057,2020-09-09 23:38:37.074412,4.42768428200506
19058,2020-09-09 23:38:37.354722,4.42768428200506
19059,2020-09-09 23:38:37.666513,4.42768428200506
19060,2020-09-09 23:38:38.016200,4.44217409778749
19061,2020-09-09 23:38:38.296705,4.44217409778749
19062,2020-09-09 23:38:38.605711,4.44217409778749
19063,2020-09-09 23:38:38.929957,4.44217409778749
19064,2020-09-09 23:38:39.310415,4.44217409778749
19065,2020-09-09 23:38:39.630854,4.44217409778749
19066,2020-09-09 23:38:39.979482,4.44217409778749
19067,2020-09-09 23:38:40.320739,4.45665750869942
19068,2020-09-09 23:38:40.588281,4.45665750869942
19069,2020-09-09 23:38:40.931491,4.45665750869942
19070,2020-09-09 23:38:41.271573,4.45665750869942
19071,2020-09-09 23:38:41.584812,4.45665750869942
19072,2020-09-09 23:38:41.908551,4.45665750869942
19073,2020-09-09 23:38:42.260197,4.45665750869942
19074,2020-09-09 23:38:42.544789,4.45665750869942
19075,2020-09-09 23:38:42.850162,4.45665750869942
19076,2020-09-09 23:38:43.164328,4.46675458425797
19077,2020-09-09 23:38:43.477686,4.46675458425797
19078,2020-09-09 23:38:43.751864,4.46675458425797
19079,2020-09-09 23:38:44.079447,4.46675458425797
19080,2020-09-09 23:38:44.409640,4.46675458425797
19081,2020-09-09 23:38:44.698997,4.46675458425797
19082,2020-09-09 23:38:45.074799,4.46675458425797
19083,2020-09-09 23:38:45.413692,4.46675458425797
19084,2020-09-09 23:38:45.754699,4.46675458425797
19085,2020-09-09 23:38:46.045173,4.47684746426316
19086,2020-09-09 23:38:46.405723,4.47684746426316
19087,2020-09-09 23:38:46.679192,4.47684746426316
19088,2020-09-09 23:38:46.995621,4.47684746426316
19089,2020-09-09 23:38:47.313996,4.47684746426316
19090,2020-09-09 23:38:47.657434,4.47684746426316
19091,2020-09-09 23:38:48.015780,4.47684746426316
19092,2020-09-09 23:38:48.277534,4.47684746426316
19093,2020-09-09 23:38:48.592605,4.47684746426316
19094,2020-09-09 23:38:48.944189,4.48693615178145
19095,2020-09-09 23:38:49.276922,4.48693615178145
19096,2020-09-09 23:38:49.622570,4.48693615178145
19097,2020-09-09 23:38:49.902518,4.48693615178145
19098,2020-09-09 23:38:50.215961,4.48693615178145
19099,2020-09-09 23:38:50.586916,4.48693615178145
19100,2020-09-09 23:38:50.828759,4.48693615178145
19101,2020-09-09 23:38:51.113076,4.48693615178145
19102,2020-09-09 23:38:51.481435,4.49702064987504
19103,2020-09-09 23:38:51.803427,4.49702064987504
19104,2020-09-09 23:38:52.072734,4.49702064987504
19105,2020-09-09 23:38:52.319584,4.49702064987504
19106,2020-09-09 23:38:52.607145,4.49702064987504
19107,2020-09-09 23:38:52.893772,4.49702064987504
19108,2020-09-09 23:38:53.170802,4.49702064987504
19109,2020-09-09 23:38:53.501127,4.49702064987504
19110,2020-09-09 23:38:53.861437,4.49702064987504
19111,2020-09-09 23:38:54.176174,4.49702064987504
19112,2020-09-09 23:38:54.516830,4.50710096160192
19113,2020-09-09 23:38:54.909069,4.50710096160192
19114,2020-09-09 23:38:55.215148,4.50710096160192
19115,2020-09-09 23:38:55.528751,4.50710096160192
19116,2020-09-09 23:38:55.807609,4.50710096160192
19117,2020-09-09 23:38:56.137023,4.50710096160192
19118,2020-09-09 23:38:56.413041,4.50710096160192
19119,2020-09-09 23:38:56.725611,4.50710096160192
19120,2020-09-09 23:38:57.043138,4.50710096160192
19121,2020-09-09 23:38:57.450200,4.51717709001586
19122,2020-09-09 23:38:57.757100,4.51717709001586
19123,2020-09-09 23:38:58.099311,4.51717709001586
19124,2020-09-09 23:38:58.437561,4.51717709001586
19125,2020-09-09 23:38:58.746398,4.51717709001586
19126,2020-09-09 23:38:59.116582,4.51717709001586
19127,2020-09-09 23:38:59.473017,4.51717709001586
19128,2020-09-09 23:38:59.783788,4.51717709001586
19129,2020-09-09 23:39:00.089721,4.51717709001586
19130,2020-09-09 23:39:00.483420,4.51717709001586
19131,2020-09-09 23:39:00.845949,4.52724903816642
19132,2020-09-09 23:39:01.072730,4.52724903816642
19133,2020-09-09 23:39:01.423593,4.52724903816642
19134,2020-09-09 23:39:01.715024,4.52724903816642
19135,2020-09-09 23:39:01.959012,4.52724903816642
19136,2020-09-09 23:39:02.276612,4.52724903816642
19137,2020-09-09 23:39:02.571205,4.52724903816642
19138,2020-09-09 23:39:02.905203,4.52724903816642
19139,2020-09-09 23:39:03.210607,4.53731680909894
19140,2020-09-09 23:39:03.500566,4.53731680909894
19141,2020-09-09 23:39:03.765628,4.53731680909894
19142,2020-09-09 23:39:04.089316,4.53731680909894
19143,2020-09-09 23:39:04.463557,4.53731680909894
19144,2020-09-09 23:39:04.748799,4.53731680909894
19145,2020-09-09 23:39:05.027233,4.53731680909894
19146,2020-09-09 23:39:05.382561,4.53731680909894
19147,2020-09-09 23:39:05.716750,4.53731680909894
19148,2020-09-09 23:39:06.055137,4.53731680909894
19149,2020-09-09 23:39:06.353874,4.54738040585462
19150,2020-09-09 23:39:06.616644,4.54738040585462
19151,2020-09-09 23:39:06.925642,4.54738040585462
19152,2020-09-09 23:39:07.211080,4.54738040585462
19153,2020-09-09 23:39:07.476741,4.54738040585462
19154,2020-09-09 23:39:07.736444,4.54738040585462
19155,2020-09-09 23:39:08.064928,4.54738040585462
19156,2020-09-09 23:39:08.346252,4.54738040585462
19157,2020-09-09 23:39:08.636176,4.54738040585462
19158,2020-09-09 23:39:09.006019,4.54738040585462
19159,2020-09-09 23:39:09.394188,4.55743983147046
19160,2020-09-09 23:39:09.651907,4.55743983147046
19161,2020-09-09 23:39:09.980272,4.55743983147046
19162,2020-09-09 23:39:10.305531,4.55743983147046
19163,2020-09-09 23:39:10.611361,4.55743983147046
19164,2020-09-09 23:39:10.949607,4.55743983147046
19165,2020-09-09 23:39:11.242423,4.55743983147046
19166,2020-09-09 23:39:11.541339,4.55743983147046
19167,2020-09-09 23:39:11.888024,4.55743983147046
19168,2020-09-09 23:39:12.199743,4.56749508897931
19169,2020-09-09 23:39:12.488712,4.56749508897931
19170,2020-09-09 23:39:12.782098,4.56749508897931
19171,2020-09-09 23:39:13.126489,4.56749508897931
19172,2020-09-09 23:39:13.451481,4.56749508897931
19173,2020-09-09 23:39:13.842790,4.56749508897931
19174,2020-09-09 23:39:14.068221,4.56749508897931
19175,2020-09-09 23:39:14.304323,4.56749508897931
19176,2020-09-09 23:39:14.642100,4.56749508897931
19177,2020-09-09 23:39:14.895866,4.57754618140987
19178,2020-09-09 23:39:15.162583,4.57754618140987
19179,2020-09-09 23:39:15.503548,4.57754618140987
19180,2020-09-09 23:39:15.817682,4.57754618140987
19181,2020-09-09 23:39:16.097505,4.57754618140987
19182,2020-09-09 23:39:16.416502,4.57754618140987
19183,2020-09-09 23:39:16.716230,4.57754618140987
19184,2020-09-09 23:39:16.986963,4.57754618140987
19185,2020-09-09 23:39:17.288999,4.57754618140987
19186,2020-09-09 23:39:17.630515,4.58759311178669
19187,2020-09-09 23:39:17.976644,4.58759311178669
19188,2020-09-09 23:39:18.289538,4.58759311178669
19189,2020-09-09 23:39:18.544485,4.58759311178669
19190,2020-09-09 23:39:18.801430,4.58759311178669
19191,2020-09-09 23:39:19.137573,4.58759311178669
19192,2020-09-09 23:39:19.522497,4.58759311178669
19193,2020-09-09 23:39:19.801051,4.58759311178669
19194,2020-09-09 23:39:20.142219,4.58759311178669
19195,2020-09-09 23:39:20.440314,4.59763588313021
19196,2020-09-09 23:39:20.774088,4.59763588313021
19197,2020-09-09 23:39:21.069454,4.59763588313021
19198,2020-09-09 23:39:21.400311,4.59763588313021
19199,2020-09-09 23:39:21.757071,4.59763588313021
19200,2020-09-09 23:39:22.067723,4.59763588313021
19201,2020-09-09 23:39:22.377204,4.59763588313021
19202,2020-09-09 23:39:22.683979,4.59763588313021
19203,2020-09-09 23:39:23.018574,4.59763588313021
19204,2020-09-09 23:39:23.386032,4.60767449845675
19205,2020-09-09 23:39:23.719110,4.60767449845675
19206,2020-09-09 23:39:24.069550,4.60767449845675
19207,2020-09-09 23:39:24.367157,4.60767449845675
19208,2020-09-09 23:39:24.758385,4.60767449845675
19209,2020-09-09 23:39:25.109052,4.60767449845675
19210,2020-09-09 23:39:25.446800,4.60767449845675
19211,2020-09-09 23:39:25.723489,4.60767449845675
19212,2020-09-09 23:39:26.004028,4.61770896077851
19213,2020-09-09 23:39:26.281750,4.61770896077851
19214,2020-09-09 23:39:26.596768,4.61770896077851
19215,2020-09-09 23:39:26.913048,4.61770896077851
19216,2020-09-09 23:39:27.237407,4.61770896077851
19217,2020-09-09 23:39:27.498277,4.61770896077851
19218,2020-09-09 23:39:27.811561,4.61770896077851
19219,2020-09-09 23:39:28.193808,4.61770896077851
19220,2020-09-09 23:39:28.460481,4.61770896077851
19221,2020-09-09 23:39:28.853403,4.62773927310363
19222,2020-09-09 23:39:29.274394,4.62773927310363
19223,2020-09-09 23:39:29.632342,4.62773927310363
19224,2020-09-09 23:39:29.969162,4.62773927310363
19225,2020-09-09 23:39:30.295050,4.62773927310363
19226,2020-09-09 23:39:30.598183,4.62773927310363
19227,2020-09-09 23:39:30.885021,4.62773927310363
19228,2020-09-09 23:39:31.205985,4.62773927310363
19229,2020-09-09 23:39:31.532857,4.62773927310363
19230,2020-09-09 23:39:31.878187,4.63776543843613
19231,2020-09-09 23:39:32.205788,4.63776543843613
19232,2020-09-09 23:39:32.566235,4.63776543843613
19233,2020-09-09 23:39:32.897941,4.63776543843613
19234,2020-09-09 23:39:33.216446,4.63776543843613
19235,2020-09-09 23:39:33.482181,4.63776543843613
19236,2020-09-09 23:39:33.716150,4.63776543843613
19237,2020-09-09 23:39:34.031654,4.63776543843613
19238,2020-09-09 23:39:34.319249,4.63776543843613
19239,2020-09-09 23:39:34.574896,4.63776543843613
19240,2020-09-09 23:39:34.842409,4.647787459776
19241,2020-09-09 23:39:35.092099,4.647787459776
19242,2020-09-09 23:39:35.451686,4.647787459776
19243,2020-09-09 23:39:35.836994,4.647787459776
19244,2020-09-09 23:39:36.088869,4.647787459776
19245,2020-09-09 23:39:36.421020,4.647787459776
19246,2020-09-09 23:39:36.725456,4.647787459776
19247,2020-09-09 23:39:37.026359,4.647787459776
19248,2020-09-09 23:39:37.341352,4.65780534011913
19249,2020-09-09 23:39:37.696970,4.65780534011913
19250,2020-09-09 23:39:37.988086,4.65780534011913
19251,2020-09-09 23:39:38.306802,4.65780534011913
19252,2020-09-09 23:39:38.618862,4.65780534011913
19253,2020-09-09 23:39:38.999115,4.65780534011913
19254,2020-09-09 23:39:39.224199,4.65780534011913
19255,2020-09-09 23:39:39.494183,4.65780534011913
19256,2020-09-09 23:39:39.724179,4.65780534011913
19257,2020-09-09 23:39:40.023626,4.65780534011913
19258,2020-09-09 23:39:40.298280,4.66781908245738
19259,2020-09-09 23:39:40.606931,4.66781908245738
19260,2020-09-09 23:39:40.900532,4.66781908245738
19261,2020-09-09 23:39:41.189597,4.66781908245738
19262,2020-09-09 23:39:41.538132,4.66781908245738
19263,2020-09-09 23:39:41.865275,4.66781908245738
19264,2020-09-09 23:39:42.201319,4.66781908245738
19265,2020-09-09 23:39:42.496926,4.66781908245738
19266,2020-09-09 23:39:42.744098,4.66781908245738
19267,2020-09-09 23:39:43.101095,4.67782868977858
19268,2020-09-09 23:39:43.482396,4.67782868977858
19269,2020-09-09 23:39:43.798624,4.67782868977858
19270,2020-09-09 23:39:44.117575,4.67782868977858
19271,2020-09-09 23:39:44.406186,4.67782868977858
19272,2020-09-09 23:39:44.698530,4.67782868977858
19273,2020-09-09 23:39:45.022002,4.67782868977858
19274,2020-09-09 23:39:45.366468,4.67782868977858
19275,2020-09-09 23:39:45.634824,4.67782868977858
19276,2020-09-09 23:39:45.921715,4.67782868977858
19277,2020-09-09 23:39:46.289789,4.68783416506652
19278,2020-09-09 23:39:46.617661,4.68783416506652
19279,2020-09-09 23:39:46.864078,4.68783416506652
19280,2020-09-09 23:39:47.125674,4.68783416506652
19281,2020-09-09 23:39:47.390790,4.68783416506652
19282,2020-09-09 23:39:47.728123,4.68783416506652
19283,2020-09-09 23:39:48.005826,4.68783416506652
19284,2020-09-09 23:39:48.352351,4.68783416506652
19285,2020-09-09 23:39:48.581509,4.69783551130097
19286,2020-09-09 23:39:48.814598,4.69783551130097
19287,2020-09-09 23:39:49.133430,4.69783551130097
19288,2020-09-09 23:39:49.443113,4.69783551130097
19289,2020-09-09 23:39:49.750964,4.69783551130097
19290,2020-09-09 23:39:50.098700,4.69783551130097
19291,2020-09-09 23:39:50.394936,4.69783551130097
19292,2020-09-09 23:39:50.754093,4.69783551130097
19293,2020-09-09 23:39:51.115882,4.69783551130097
19294,2020-09-09 23:39:51.386043,4.7078327314577
19295,2020-09-09 23:39:51.706011,4.7078327314577
19296,2020-09-09 23:39:52.042303,4.7078327314577
19297,2020-09-09 23:39:52.309242,4.7078327314577
19298,2020-09-09 23:39:52.594418,4.7078327314577
19299,2020-09-09 23:39:52.864061,4.7078327314577
19300,2020-09-09 23:39:53.178646,4.7078327314577
19301,2020-09-09 23:39:53.462952,4.7078327314577
19302,2020-09-09 23:39:53.807877,4.7078327314577
19303,2020-09-09 23:39:54.120672,4.7078327314577
19304,2020-09-09 23:39:54.378190,4.71782582850848
19305,2020-09-09 23:39:54.647707,4.71782582850848
19306,2020-09-09 23:39:54.963035,4.71782582850848
19307,2020-09-09 23:39:55.311183,4.71782582850848
19308,2020-09-09 23:39:55.629305,4.71782582850848
19309,2020-09-09 23:39:55.894449,4.71782582850848
19310,2020-09-09 23:39:56.239105,4.71782582850848
19311,2020-09-09 23:39:56.534716,4.71782582850848
19312,2020-09-09 23:39:56.836165,4.71782582850848
19313,2020-09-09 23:39:57.180155,4.7278148054211
19314,2020-09-09 23:39:57.547674,4.7278148054211
19315,2020-09-09 23:39:57.885636,4.7278148054211
19316,2020-09-09 23:39:58.229116,4.7278148054211
19317,2020-09-09 23:39:58.589191,4.7278148054211
19318,2020-09-09 23:39:58.921704,4.7278148054211
19319,2020-09-09 23:39:59.247570,4.7278148054211
19320,2020-09-09 23:39:59.590003,4.7278148054211
19321,2020-09-09 23:39:59.894374,4.73779966515939
19322,2020-09-09 23:40:00.207720,4.73779966515939
19323,2020-09-09 23:40:00.501943,4.73779966515939
19324,2020-09-09 23:40:00.810878,4.73779966515939
19325,2020-09-09 23:40:01.049263,4.73779966515939
19326,2020-09-09 23:40:01.303891,4.73779966515939
19327,2020-09-09 23:40:01.587024,4.73779966515939
19328,2020-09-09 23:40:01.851874,4.73779966515939
19329,2020-09-09 23:40:02.168941,4.73779966515939
19330,2020-09-09 23:40:02.500241,4.73779966515939
19331,2020-09-09 23:40:02.791097,4.74778041068318
19332,2020-09-09 23:40:03.161701,4.74778041068318
19333,2020-09-09 23:40:03.505307,4.74778041068318
19334,2020-09-09 23:40:03.852344,4.74778041068318
19335,2020-09-09 23:40:04.183585,4.74778041068318
19336,2020-09-09 23:40:04.570414,4.74778041068318
19337,2020-09-09 23:40:04.906358,4.74778041068318
19338,2020-09-09 23:40:05.204239,4.74778041068318
19339,2020-09-09 23:40:05.534017,4.74778041068318
19340,2020-09-09 23:40:05.765019,4.75775704494838
19341,2020-09-09 23:40:06.149014,4.75775704494838
19342,2020-09-09 23:40:06.558619,4.75775704494838
19343,2020-09-09 23:40:06.835117,4.75775704494838
19344,2020-09-09 23:40:07.154241,4.75775704494838
19345,2020-09-09 23:40:07.410606,4.75775704494838
19346,2020-09-09 23:40:07.701093,4.75775704494838
19347,2020-09-09 23:40:08.058327,4.75775704494838
19348,2020-09-09 23:40:08.294406,4.75775704494838
19349,2020-09-09 23:40:08.699129,4.75881772241438
19350,2020-09-09 23:40:09.071998,4.75881772241438
19351,2020-09-09 23:40:09.385839,4.75881772241438
19352,2020-09-09 23:40:09.650787,4.75881772241438
19353,2020-09-09 23:40:09.950337,4.75881772241438
19354,2020-09-09 23:40:10.334621,4.75881772241438
19355,2020-09-09 23:40:10.712370,4.75881772241438
19356,2020-09-09 23:40:11.055261,4.75881772241438
19357,2020-09-09 23:40:11.414393,4.75988178965129
19358,2020-09-09 23:40:11.710263,4.75988178965129
19359,2020-09-09 23:40:11.996593,4.75988178965129
19360,2020-09-09 23:40:12.288158,4.75988178965129
19361,2020-09-09 23:40:12.638424,4.75988178965129
19362,2020-09-09 23:40:12.955597,4.75988178965129
19363,2020-09-09 23:40:13.258146,4.75988178965129
19364,2020-09-09 23:40:13.613538,4.75988178965129
19365,2020-09-09 23:40:13.867243,4.75988178965129
19366,2020-09-09 23:40:14.211082,4.7609492426274
19367,2020-09-09 23:40:14.548869,4.7609492426274
19368,2020-09-09 23:40:14.864552,4.7609492426274
19369,2020-09-09 23:40:15.227633,4.7609492426274
19370,2020-09-09 23:40:15.603463,4.7609492426274
19371,2020-09-09 23:40:15.942128,4.7609492426274
19372,2020-09-09 23:40:16.225795,4.7609492426274
19373,2020-09-09 23:40:16.515747,4.7609492426274
19374,2020-09-09 23:40:16.772384,4.7609492426274
19375,2020-09-09 23:40:17.143359,4.76202007731537
19376,2020-09-09 23:40:17.455101,4.76202007731537
19377,2020-09-09 23:40:17.800264,4.76202007731537
19378,2020-09-09 23:40:18.091158,4.76202007731537
19379,2020-09-09 23:40:18.440351,4.76202007731537
19380,2020-09-09 23:40:18.763954,4.76202007731537
19381,2020-09-09 23:40:19.036786,4.76202007731537
19382,2020-09-09 23:40:19.382611,4.76202007731537
19383,2020-09-09 23:40:19.803833,4.76309428969222
19384,2020-09-09 23:40:20.163948,4.76309428969222
19385,2020-09-09 23:40:20.416652,4.76309428969222
19386,2020-09-09 23:40:20.741500,4.76309428969222
19387,2020-09-09 23:40:20.990556,4.76309428969222
19388,2020-09-09 23:40:21.336742,4.76309428969222
19389,2020-09-09 23:40:21.673766,4.76309428969222
19390,2020-09-09 23:40:21.994750,4.76309428969222
19391,2020-09-09 23:40:22.360866,4.76417187573934
19392,2020-09-09 23:40:22.720847,4.76417187573934
19393,2020-09-09 23:40:23.046929,4.76417187573934
19394,2020-09-09 23:40:23.414491,4.76417187573934
19395,2020-09-09 23:40:23.700870,4.76417187573934
19396,2020-09-09 23:40:23.948579,4.76417187573934
19397,2020-09-09 23:40:24.271265,4.76417187573934
19398,2020-09-09 23:40:24.526356,4.76417187573934
19399,2020-09-09 23:40:24.793258,4.76417187573934
19400,2020-09-09 23:40:25.198927,4.76525283144244
19401,2020-09-09 23:40:25.495059,4.76525283144244
19402,2020-09-09 23:40:25.729483,4.76525283144244
19403,2020-09-09 23:40:26.093322,4.76525283144244
19404,2020-09-09 23:40:26.402782,4.76525283144244
19405,2020-09-09 23:40:26.711730,4.76525283144244
19406,2020-09-09 23:40:26.999024,4.76525283144244
19407,2020-09-09 23:40:27.285826,4.76525283144244
19408,2020-09-09 23:40:27.577394,4.76633715279158
19409,2020-09-09 23:40:27.823443,4.76633715279158
19410,2020-09-09 23:40:28.152688,4.76633715279158
19411,2020-09-09 23:40:28.510191,4.76633715279158
19412,2020-09-09 23:40:28.833265,4.76633715279158
19413,2020-09-09 23:40:29.077577,4.76633715279158
19414,2020-09-09 23:40:29.409512,4.76633715279158
19415,2020-09-09 23:40:29.718018,4.76633715279158
19416,2020-09-09 23:40:29.997714,4.76633715279158
19417,2020-09-09 23:40:30.276838,4.76633715279158
19418,2020-09-09 23:40:30.566903,4.76742483578114
19419,2020-09-09 23:40:30.839247,4.76742483578114
19420,2020-09-09 23:40:31.190081,4.76742483578114
19421,2020-09-09 23:40:31.522840,4.76742483578114
19422,2020-09-09 23:40:31.867304,4.76742483578114
19423,2020-09-09 23:40:32.191244,4.76742483578114
19424,2020-09-09 23:40:32.559137,4.76742483578114
19425,2020-09-09 23:40:32.840463,4.76742483578114
19426,2020-09-09 23:40:33.155478,4.76851587640982
19427,2020-09-09 23:40:33.482428,4.76851587640982
19428,2020-09-09 23:40:33.770668,4.76851587640982
19429,2020-09-09 23:40:34.096860,4.76851587640982
19430,2020-09-09 23:40:34.409121,4.76851587640982
19431,2020-09-09 23:40:34.726448,4.76851587640982
19432,2020-09-09 23:40:34.974949,4.76851587640982
19433,2020-09-09 23:40:35.313621,4.76851587640982
19434,2020-09-09 23:40:35.651548,4.76851587640982
19435,2020-09-09 23:40:35.996385,4.76961027068063
19436,2020-09-09 23:40:36.337811,4.76961027068063
19437,2020-09-09 23:40:36.622536,4.76961027068063
19438,2020-09-09 23:40:36.855311,4.76961027068063
19439,2020-09-09 23:40:37.098901,4.76961027068063
19440,2020-09-09 23:40:37.385895,4.76961027068063
19441,2020-09-09 23:40:37.701536,4.76961027068063
19442,2020-09-09 23:40:38.089265,4.76961027068063
19443,2020-09-09 23:40:38.383961,4.76961027068063
19444,2020-09-09 23:40:38.676550,4.76961027068063
19445,2020-09-09 23:40:38.969493,4.77070801460087
19446,2020-09-09 23:40:39.255195,4.77070801460087
19447,2020-09-09 23:40:39.613034,4.77070801460087
19448,2020-09-09 23:40:39.972523,4.77070801460087
19449,2020-09-09 23:40:40.298699,4.77070801460087
19450,2020-09-09 23:40:40.632641,4.77070801460087
19451,2020-09-09 23:40:40.972051,4.77070801460087
19452,2020-09-09 23:40:41.302425,4.77070801460087
19453,2020-09-09 23:40:41.607529,4.77070801460087
19454,2020-09-09 23:40:41.939187,4.77180910418213
19455,2020-09-09 23:40:42.269936,4.77180910418213
19456,2020-09-09 23:40:42.568082,4.77180910418213
19457,2020-09-09 23:40:42.884889,4.77180910418213
19458,2020-09-09 23:40:43.259559,4.77180910418213
19459,2020-09-09 23:40:43.613046,4.77180910418213
19460,2020-09-09 23:40:43.915593,4.77180910418213
19461,2020-09-09 23:40:44.274534,4.77180910418213
