iteration,timestamp,T7
19462,2020-09-09 23:40:44.582693,4.77291353544028
19463,2020-09-09 23:40:44.866389,4.77291353544028
19464,2020-09-09 23:40:45.112385,4.77291353544028
19465,2020-09-09 23:40:45.393915,4.77291353544028
19466,2020-09-09 23:40:45.676245,4.77291353544028
19467,2020-09-09 23:40:46.087874,4.77291353544028
19468,2020-09-09 23:40:46.390338,4.77291353544028
19469,2020-09-09 23:40:46.752089,4.77291353544028
19470,2020-09-09 23:40:47.045751,4.77291353544028
19471,2020-09-09 23:40:47.328587,4.77402130439549
19472,2020-09-09 23:40:47.629619,4.77402130439549
19473,2020-09-09 23:40:47.990486,4.77402130439549
19474,2020-09-09 23:40:48.317567,4.77402130439549
19475,2020-09-09 23:40:48.600757,4.77402130439549
19476,2020-09-09 23:40:48.932046,4.77402130439549
19477,2020-09-09 23:40:49.256694,4.77402130439549
19478,2020-09-09 23:40:49.574759,4.77402130439549
19479,2020-09-09 23:40:49.914808,4.77513240707216
19480,2020-09-09 23:40:50.167030,4.77513240707216
19481,2020-09-09 23:40:50.531171,4.77513240707216
19482,2020-09-09 23:40:50.890227,4.77513240707216
19483,2020-09-09 23:40:51.256262,4.77513240707216
19484,2020-09-09 23:40:51.532764,4.77513240707216
19485,2020-09-09 23:40:51.788475,4.77513240707216
19486,2020-09-09 23:40:52.089853,4.77513240707216
19487,2020-09-09 23:40:52.390282,4.77513240707216
19488,2020-09-09 23:40:52.720917,4.77624683949901
19489,2020-09-09 23:40:53.009142,4.77624683949901
19490,2020-09-09 23:40:53.341227,4.77624683949901
19491,2020-09-09 23:40:53.625373,4.77624683949901
19492,2020-09-09 23:40:53.966669,4.77624683949901
19493,2020-09-09 23:40:54.247865,4.77624683949901
19494,2020-09-09 23:40:54.560769,4.77624683949901
19495,2020-09-09 23:40:54.809892,4.77624683949901
19496,2020-09-09 23:40:55.129881,4.77736459770895
19497,2020-09-09 23:40:55.388653,4.77736459770895
19498,2020-09-09 23:40:55.698551,4.77736459770895
19499,2020-09-09 23:40:55.980910,4.77736459770895
19500,2020-09-09 23:40:56.266522,4.77736459770895
19501,2020-09-09 23:40:56.593858,4.77736459770895
19502,2020-09-09 23:40:56.818121,4.77736459770895
19503,2020-09-09 23:40:57.077175,4.77736459770895
19504,2020-09-09 23:40:57.311683,4.77736459770895
19505,2020-09-09 23:40:57.648019,4.77736459770895
19506,2020-09-09 23:40:57.989946,4.77736459770895
19507,2020-09-09 23:40:58.311177,4.77848567773918
19508,2020-09-09 23:40:58.621561,4.77848567773918
19509,2020-09-09 23:40:58.889780,4.77848567773918
19510,2020-09-09 23:40:59.122706,4.77848567773918
19511,2020-09-09 23:40:59.438721,4.77848567773918
19512,2020-09-09 23:40:59.706306,4.77848567773918
19513,2020-09-09 23:40:59.984755,4.77848567773918
19514,2020-09-09 23:41:00.243398,4.77848567773918
19515,2020-09-09 23:41:00.594977,4.77848567773918
19516,2020-09-09 23:41:00.956136,4.77848567773918
19517,2020-09-09 23:41:01.287956,4.77961007563113
19518,2020-09-09 23:41:01.623980,4.77961007563113
19519,2020-09-09 23:41:01.902587,4.77961007563113
19520,2020-09-09 23:41:02.229643,4.77961007563113
19521,2020-09-09 23:41:02.507566,4.77961007563113
19522,2020-09-09 23:41:02.891325,4.77961007563113
19523,2020-09-09 23:41:03.157643,4.77961007563113
19524,2020-09-09 23:41:03.480073,4.77961007563113
19525,2020-09-09 23:41:03.811919,4.77961007563113
19526,2020-09-09 23:41:04.103883,4.78073778743045
19527,2020-09-09 23:41:04.423975,4.78073778743045
19528,2020-09-09 23:41:04.721675,4.78073778743045
19529,2020-09-09 23:41:05.020673,4.78073778743045
19530,2020-09-09 23:41:05.257625,4.78073778743045
19531,2020-09-09 23:41:05.535440,4.78073778743045
19532,2020-09-09 23:41:05.769219,4.78073778743045
19533,2020-09-09 23:41:06.049412,4.78073778743045
19534,2020-09-09 23:41:06.343457,4.78073778743045
19535,2020-09-09 23:41:06.626093,4.78073778743045
19536,2020-09-09 23:41:06.986804,4.78186880918706
19537,2020-09-09 23:41:07.226470,4.78186880918706
19538,2020-09-09 23:41:07.531073,4.78186880918706
19539,2020-09-09 23:41:07.805049,4.78186880918706
19540,2020-09-09 23:41:08.129366,4.78186880918706
19541,2020-09-09 23:41:08.430847,4.78186880918706
19542,2020-09-09 23:41:08.725068,4.78186880918706
19543,2020-09-09 23:41:09.033291,4.78186880918706
19544,2020-09-09 23:41:09.351368,4.78186880918706
19545,2020-09-09 23:41:09.621929,4.78186880918706
19546,2020-09-09 23:41:10.022742,4.78300313695506
19547,2020-09-09 23:41:10.360940,4.78300313695506
19548,2020-09-09 23:41:10.696827,4.78300313695506
19549,2020-09-09 23:41:10.960753,4.78300313695506
19550,2020-09-09 23:41:11.207719,4.78300313695506
19551,2020-09-09 23:41:11.530224,4.78300313695506
19552,2020-09-09 23:41:11.831347,4.78300313695506
19553,2020-09-09 23:41:12.201375,4.78300313695506
19554,2020-09-09 23:41:12.484914,4.78300313695506
19555,2020-09-09 23:41:12.804934,4.78300313695506
19556,2020-09-09 23:41:13.125424,4.78414076679277
19557,2020-09-09 23:41:13.498853,4.78414076679277
19558,2020-09-09 23:41:13.886692,4.78414076679277
19559,2020-09-09 23:41:14.271754,4.78414076679277
19560,2020-09-09 23:41:14.597207,4.78414076679277
19561,2020-09-09 23:41:14.979600,4.78414076679277
19562,2020-09-09 23:41:15.257066,4.78414076679277
19563,2020-09-09 23:41:15.539980,4.78414076679277
19564,2020-09-09 23:41:15.943489,4.78528169476276
19565,2020-09-09 23:41:16.280592,4.78528169476276
19566,2020-09-09 23:41:16.552854,4.78528169476276
19567,2020-09-09 23:41:16.901974,4.78528169476276
19568,2020-09-09 23:41:17.204568,4.78528169476276
19569,2020-09-09 23:41:17.457552,4.78528169476276
19570,2020-09-09 23:41:17.804753,4.78528169476276
19571,2020-09-09 23:41:18.152630,4.78528169476276
19572,2020-09-09 23:41:18.507515,4.78642591693175
19573,2020-09-09 23:41:18.866059,4.78642591693175
19574,2020-09-09 23:41:19.181581,4.78642591693175
19575,2020-09-09 23:41:19.439697,4.78642591693175
19576,2020-09-09 23:41:19.794798,4.78642591693175
19577,2020-09-09 23:41:20.113307,4.78642591693175
19578,2020-09-09 23:41:20.425044,4.78642591693175
19579,2020-09-09 23:41:20.724176,4.78642591693175
19580,2020-09-09 23:41:21.081360,4.78642591693175
19581,2020-09-09 23:41:21.429501,4.78757342937068
19582,2020-09-09 23:41:21.709510,4.78757342937068
19583,2020-09-09 23:41:22.001071,4.78757342937068
19584,2020-09-09 23:41:22.285871,4.78757342937068
19585,2020-09-09 23:41:22.535035,4.78757342937068
19586,2020-09-09 23:41:22.807771,4.78757342937068
19587,2020-09-09 23:41:23.138261,4.78757342937068
19588,2020-09-09 23:41:23.521513,4.78757342937068
19589,2020-09-09 23:41:23.869760,4.78757342937068
19590,2020-09-09 23:41:24.167807,4.78872422815471
19591,2020-09-09 23:41:24.484924,4.78872422815471
19592,2020-09-09 23:41:24.825069,4.78872422815471
19593,2020-09-09 23:41:25.152315,4.78872422815471
19594,2020-09-09 23:41:25.435144,4.78872422815471
19595,2020-09-09 23:41:25.697097,4.78872422815471
19596,2020-09-09 23:41:25.982584,4.78872422815471
19597,2020-09-09 23:41:26.218559,4.78872422815471
19598,2020-09-09 23:41:26.551011,4.78872422815471
19599,2020-09-09 23:41:26.923763,4.78872422815471
19600,2020-09-09 23:41:27.260998,4.78987830936313
19601,2020-09-09 23:41:27.540289,4.78987830936313
19602,2020-09-09 23:41:27.848131,4.78987830936313
19603,2020-09-09 23:41:28.113965,4.78987830936313
19604,2020-09-09 23:41:28.373406,4.78987830936313
19605,2020-09-09 23:41:28.645723,4.78987830936313
19606,2020-09-09 23:41:28.902518,4.78987830936313
19607,2020-09-09 23:41:29.223901,4.78987830936313
19608,2020-09-09 23:41:29.575126,4.79103566907945
19609,2020-09-09 23:41:29.872386,4.79103566907945
19610,2020-09-09 23:41:30.190309,4.79103566907945
19611,2020-09-09 23:41:30.552508,4.79103566907945
19612,2020-09-09 23:41:30.854474,4.79103566907945
19613,2020-09-09 23:41:31.085029,4.79103566907945
19614,2020-09-09 23:41:31.421015,4.79103566907945
19615,2020-09-09 23:41:31.776594,4.79103566907945
19616,2020-09-09 23:41:32.062002,4.79103566907945
19617,2020-09-09 23:41:32.305299,4.79103566907945
19618,2020-09-09 23:41:32.596938,4.79667856617115
19619,2020-09-09 23:41:32.867521,4.79667856617115
19620,2020-09-09 23:41:33.168774,4.79667856617115
19621,2020-09-09 23:41:33.444530,4.79667856617115
19622,2020-09-09 23:41:33.756246,4.79667856617115
19623,2020-09-09 23:41:34.033097,4.79667856617115
19624,2020-09-09 23:41:34.341127,4.79667856617115
19625,2020-09-09 23:41:34.576378,4.79667856617115
19626,2020-09-09 23:41:34.904873,4.79667856617115
19627,2020-09-09 23:41:35.195250,4.79667856617115
19628,2020-09-09 23:41:35.578236,4.80232148048817
19629,2020-09-09 23:41:35.897480,4.80232148048817
19630,2020-09-09 23:41:36.287759,4.80232148048817
19631,2020-09-09 23:41:36.612431,4.80232148048817
19632,2020-09-09 23:41:36.875379,4.80232148048817
19633,2020-09-09 23:41:37.194105,4.80232148048817
19634,2020-09-09 23:41:37.571415,4.80232148048817
19635,2020-09-09 23:41:37.873180,4.80232148048817
19636,2020-09-09 23:41:38.225089,4.80232148048817
19637,2020-09-09 23:41:38.505923,4.80796441125121
19638,2020-09-09 23:41:38.758323,4.80796441125121
19639,2020-09-09 23:41:39.052461,4.80796441125121
19640,2020-09-09 23:41:39.408762,4.80796441125121
19641,2020-09-09 23:41:39.781535,4.80796441125121
19642,2020-09-09 23:41:40.135268,4.80796441125121
19643,2020-09-09 23:41:40.474485,4.80796441125121
19644,2020-09-09 23:41:40.822648,4.80796441125121
19645,2020-09-09 23:41:41.160218,4.81360735768155
19646,2020-09-09 23:41:41.505233,4.81360735768155
19647,2020-09-09 23:41:41.797005,4.81360735768155
19648,2020-09-09 23:41:42.064525,4.81360735768155
19649,2020-09-09 23:41:42.375184,4.81360735768155
19650,2020-09-09 23:41:42.603654,4.81360735768155
19651,2020-09-09 23:41:42.919553,4.81360735768155
19652,2020-09-09 23:41:43.195276,4.81360735768155
19653,2020-09-09 23:41:43.500701,4.81360735768155
19654,2020-09-09 23:41:43.705209,4.81360735768155
19655,2020-09-09 23:41:44.004445,4.74652264956843
19656,2020-09-09 23:41:44.266382,4.74652264956843
19657,2020-09-09 23:41:44.626321,4.74652264956843
19658,2020-09-09 23:41:44.939992,4.74652264956843
19659,2020-09-09 23:41:45.290066,4.74652264956843
19660,2020-09-09 23:41:45.579212,4.74652264956843
19661,2020-09-09 23:41:45.896755,4.74652264956843
19662,2020-09-09 23:41:46.214398,4.74652264956843
19663,2020-09-09 23:41:46.476405,4.74652264956843
19664,2020-09-09 23:41:46.721022,4.67950059305871
19665,2020-09-09 23:41:46.974524,4.67950059305871
19666,2020-09-09 23:41:47.282286,4.67950059305871
19667,2020-09-09 23:41:47.588164,4.67950059305871
19668,2020-09-09 23:41:47.949145,4.67950059305871
19669,2020-09-09 23:41:48.248801,4.67950059305871
19670,2020-09-09 23:41:48.518022,4.67950059305871
19671,2020-09-09 23:41:48.853520,4.67950059305871
19672,2020-09-09 23:41:49.112371,4.67950059305871
19673,2020-09-09 23:41:49.447541,4.67950059305871
19674,2020-09-09 23:41:49.755489,4.6125410238179
19675,2020-09-09 23:41:50.019981,4.6125410238179
19676,2020-09-09 23:41:50.320566,4.6125410238179
19677,2020-09-09 23:41:50.568265,4.6125410238179
19678,2020-09-09 23:41:50.905008,4.6125410238179
19679,2020-09-09 23:41:51.270755,4.6125410238179
19680,2020-09-09 23:41:51.544476,4.6125410238179
19681,2020-09-09 23:41:51.857609,4.6125410238179
19682,2020-09-09 23:41:52.152109,4.6125410238179
19683,2020-09-09 23:41:52.480819,4.54564377962591
19684,2020-09-09 23:41:52.780236,4.54564377962591
19685,2020-09-09 23:41:53.153842,4.54564377962591
19686,2020-09-09 23:41:53.475558,4.54564377962591
19687,2020-09-09 23:41:53.725916,4.54564377962591
19688,2020-09-09 23:41:54.033235,4.54564377962591
19689,2020-09-09 23:41:54.369014,4.54564377962591
19690,2020-09-09 23:41:54.628858,4.54564377962591
19691,2020-09-09 23:41:54.872067,4.54564377962591
19692,2020-09-09 23:41:55.150006,4.54564377962591
19693,2020-09-09 23:41:55.420645,4.54564377962591
19694,2020-09-09 23:41:55.691465,4.47880870035544
19695,2020-09-09 23:41:56.012629,4.47880870035544
19696,2020-09-09 23:41:56.313466,4.47880870035544
19697,2020-09-09 23:41:56.571334,4.47880870035544
19698,2020-09-09 23:41:56.884329,4.47880870035544
19699,2020-09-09 23:41:57.201441,4.47880870035544
19700,2020-09-09 23:41:57.581953,4.47880870035544
19701,2020-09-09 23:41:57.862596,4.47880870035544
19702,2020-09-09 23:41:58.144682,4.47880870035544
19703,2020-09-09 23:41:58.467824,4.47880870035544
19704,2020-09-09 23:41:58.782344,4.41203562795197
19705,2020-09-09 23:41:59.078965,4.41203562795197
19706,2020-09-09 23:41:59.366661,4.41203562795197
19707,2020-09-09 23:41:59.610724,4.41203562795197
19708,2020-09-09 23:41:59.909536,4.41203562795197
19709,2020-09-09 23:42:00.207554,4.41203562795197
19710,2020-09-09 23:42:00.573565,4.41203562795197
19711,2020-09-09 23:42:00.945815,4.41203562795197
19712,2020-09-09 23:42:01.291902,4.41203562795197
19713,2020-09-09 23:42:01.630939,4.34532440641507
19714,2020-09-09 23:42:01.975422,4.34532440641507
19715,2020-09-09 23:42:02.264533,4.34532440641507
19716,2020-09-09 23:42:02.535070,4.34532440641507
19717,2020-09-09 23:42:02.823848,4.34532440641507
19718,2020-09-09 23:42:03.161320,4.34532440641507
19719,2020-09-09 23:42:03.463575,4.34532440641507
19720,2020-09-09 23:42:03.719114,4.34532440641507
19721,2020-09-09 23:42:04.076365,4.34532440641507
19722,2020-09-09 23:42:04.402603,4.27867488178126
19723,2020-09-09 23:42:04.677971,4.27867488178126
19724,2020-09-09 23:42:04.952790,4.27867488178126
19725,2020-09-09 23:42:05.250810,4.27867488178126
19726,2020-09-09 23:42:05.590851,4.27867488178126
19727,2020-09-09 23:42:05.823430,4.27867488178126
19728,2020-09-09 23:42:06.098058,4.27867488178126
19729,2020-09-09 23:42:06.438533,4.27867488178126
19730,2020-09-09 23:42:06.771842,4.27867488178126
19731,2020-09-09 23:42:07.066725,4.27867488178126
19732,2020-09-09 23:42:07.308919,4.21208690210808
19733,2020-09-09 23:42:07.640190,4.21208690210808
19734,2020-09-09 23:42:07.945295,4.21208690210808
19735,2020-09-09 23:42:08.186127,4.21208690210808
19736,2020-09-09 23:42:08.537184,4.21208690210808
19737,2020-09-09 23:42:08.877037,4.21208690210808
19738,2020-09-09 23:42:09.146949,4.21208690210808
19739,2020-09-09 23:42:09.403500,4.21208690210808
19740,2020-09-09 23:42:09.642737,4.21208690210808
19741,2020-09-09 23:42:09.941691,4.21208690210808
19742,2020-09-09 23:42:10.209399,4.14556031745968
19743,2020-09-09 23:42:10.602459,4.14556031745968
19744,2020-09-09 23:42:10.868008,4.14556031745968
19745,2020-09-09 23:42:11.205255,4.14556031745968
19746,2020-09-09 23:42:11.478378,4.14556031745968
19747,2020-09-09 23:42:11.721697,4.14556031745968
19748,2020-09-09 23:42:12.056441,4.14556031745968
19749,2020-09-09 23:42:12.316542,4.14556031745968
19750,2020-09-09 23:42:12.585137,4.14556031745968
19751,2020-09-09 23:42:12.999234,4.07909497989357
19752,2020-09-09 23:42:13.273929,4.07909497989357
19753,2020-09-09 23:42:13.557945,4.07909497989357
19754,2020-09-09 23:42:13.935283,4.07909497989357
19755,2020-09-09 23:42:14.271602,4.07909497989357
19756,2020-09-09 23:42:14.602506,4.07909497989357
19757,2020-09-09 23:42:14.917517,4.07909497989357
19758,2020-09-09 23:42:15.210204,4.07909497989357
19759,2020-09-09 23:42:15.578324,4.0126907434487
19760,2020-09-09 23:42:15.836032,4.0126907434487
19761,2020-09-09 23:42:16.176163,4.0126907434487
19762,2020-09-09 23:42:16.530891,4.0126907434487
19763,2020-09-09 23:42:16.851922,4.0126907434487
19764,2020-09-09 23:42:17.184950,4.0126907434487
19765,2020-09-09 23:42:17.552064,4.0126907434487
19766,2020-09-09 23:42:17.902258,4.0126907434487
19767,2020-09-09 23:42:18.259297,3.94634746413487
19768,2020-09-09 23:42:18.601387,3.94634746413487
19769,2020-09-09 23:42:18.958732,3.94634746413487
19770,2020-09-09 23:42:19.215661,3.94634746413487
19771,2020-09-09 23:42:19.541115,3.94634746413487
19772,2020-09-09 23:42:19.782126,3.94634746413487
19773,2020-09-09 23:42:20.088196,3.94634746413487
19774,2020-09-09 23:42:20.377421,3.94634746413487
19775,2020-09-09 23:42:20.634494,3.94634746413487
19776,2020-09-09 23:42:20.992504,3.94634746413487
19777,2020-09-09 23:42:21.288975,3.88006499992336
19778,2020-09-09 23:42:21.578674,3.88006499992336
19779,2020-09-09 23:42:21.926802,3.88006499992336
19780,2020-09-09 23:42:22.273600,3.88006499992336
19781,2020-09-09 23:42:22.602571,3.88006499992336
19782,2020-09-09 23:42:22.854368,3.88006499992336
19783,2020-09-09 23:42:23.151632,3.88006499992336
19784,2020-09-09 23:42:23.515218,3.88006499992336
19785,2020-09-09 23:42:23.768058,3.81384321073877
19786,2020-09-09 23:42:24.000905,3.81384321073877
19787,2020-09-09 23:42:24.234124,3.81384321073877
19788,2020-09-09 23:42:24.613084,3.81384321073877
19789,2020-09-09 23:42:25.044600,3.81384321073877
19790,2020-09-09 23:42:25.288538,3.81384321073877
19791,2020-09-09 23:42:25.537112,3.81384321073877
19792,2020-09-09 23:42:25.976828,3.74768195845211
19793,2020-09-09 23:42:26.271918,3.74768195845211
19794,2020-09-09 23:42:26.573172,3.74768195845211
19795,2020-09-09 23:42:26.814788,3.74768195845211
19796,2020-09-09 23:42:27.157437,3.74768195845211
19797,2020-09-09 23:42:27.512228,3.74768195845211
19798,2020-09-09 23:42:27.739825,3.74768195845211
19799,2020-09-09 23:42:28.073876,3.74768195845211
19800,2020-09-09 23:42:28.379134,3.68158110687517
19801,2020-09-09 23:42:28.679459,3.68158110687517
19802,2020-09-09 23:42:28.988143,3.68158110687517
19803,2020-09-09 23:42:29.348604,3.68158110687517
19804,2020-09-09 23:42:29.633275,3.68158110687517
19805,2020-09-09 23:42:30.005500,3.68158110687517
19806,2020-09-09 23:42:30.258511,3.68158110687517
19807,2020-09-09 23:42:30.587095,3.68158110687517
19808,2020-09-09 23:42:30.830213,3.68158110687517
19809,2020-09-09 23:42:31.159091,3.68158110687517
19810,2020-09-09 23:42:31.534692,3.61554052175612
19811,2020-09-09 23:42:31.993029,3.61554052175612
19812,2020-09-09 23:42:32.297242,3.61554052175612
19813,2020-09-09 23:42:32.576531,3.61554052175612
19814,2020-09-09 23:42:32.818970,3.61554052175612
19815,2020-09-09 23:42:33.150805,3.61554052175612
19816,2020-09-09 23:42:33.472130,3.61554052175612
19817,2020-09-09 23:42:33.819023,3.61554052175612
19818,2020-09-09 23:42:34.108255,3.61554052175612
19819,2020-09-09 23:42:34.466175,3.54956007077625
19820,2020-09-09 23:42:34.741936,3.54956007077625
19821,2020-09-09 23:42:35.034535,3.54956007077625
19822,2020-09-09 23:42:35.326791,3.54956007077625
19823,2020-09-09 23:42:35.612656,3.54956007077625
19824,2020-09-09 23:42:35.955038,3.54956007077625
19825,2020-09-09 23:42:36.306959,3.54956007077625
19826,2020-09-09 23:42:36.685035,3.54956007077625
19827,2020-09-09 23:42:36.964371,3.54956007077625
19828,2020-09-09 23:42:37.205475,3.48363962354809
19829,2020-09-09 23:42:37.477652,3.48363962354809
19830,2020-09-09 23:42:37.779251,3.48363962354809
19831,2020-09-09 23:42:38.048556,3.48363962354809
19832,2020-09-09 23:42:38.386927,3.48363962354809
19833,2020-09-09 23:42:38.677740,3.48363962354809
19834,2020-09-09 23:42:39.002949,3.48363962354809
19835,2020-09-09 23:42:39.345047,3.48363962354809
19836,2020-09-09 23:42:39.654237,3.48363962354809
19837,2020-09-09 23:42:39.912350,3.41777905161463
19838,2020-09-09 23:42:40.252192,3.41777905161463
19839,2020-09-09 23:42:40.555725,3.41777905161463
19840,2020-09-09 23:42:40.813143,3.41777905161463
19841,2020-09-09 23:42:41.163097,3.41777905161463
19842,2020-09-09 23:42:41.406085,3.41777905161463
19843,2020-09-09 23:42:41.676870,3.41777905161463
19844,2020-09-09 23:42:41.962891,3.41777905161463
19845,2020-09-09 23:42:42.267886,3.41777905161463
19846,2020-09-09 23:42:42.517503,3.41777905161463
19847,2020-09-09 23:42:42.876167,3.35197822844997
19848,2020-09-09 23:42:43.262847,3.35197822844997
19849,2020-09-09 23:42:43.608125,3.35197822844997
19850,2020-09-09 23:42:43.874249,3.35197822844997
19851,2020-09-09 23:42:44.194036,3.35197822844997
19852,2020-09-09 23:42:44.498954,3.35197822844997
19853,2020-09-09 23:42:44.766539,3.35197822844997
19854,2020-09-09 23:42:45.101896,3.35197822844997
19855,2020-09-09 23:42:45.404730,3.35197822844997
19856,2020-09-09 23:42:45.710698,3.28623702946111
19857,2020-09-09 23:42:46.069857,3.28623702946111
19858,2020-09-09 23:42:46.320105,3.28623702946111
19859,2020-09-09 23:42:46.732890,3.28623702946111
19860,2020-09-09 23:42:47.055517,3.28623702946111
19861,2020-09-09 23:42:47.423778,3.28623702946111
19862,2020-09-09 23:42:47.710747,3.28623702946111
19863,2020-09-09 23:42:48.024536,3.28623702946111
19864,2020-09-09 23:42:48.292869,3.22055533199111
19865,2020-09-09 23:42:48.562276,3.22055533199111
19866,2020-09-09 23:42:48.869909,3.22055533199111
19867,2020-09-09 23:42:49.137629,3.22055533199111
19868,2020-09-09 23:42:49.496542,3.22055533199111
19869,2020-09-09 23:42:49.816268,3.22055533199111
19870,2020-09-09 23:42:50.129599,3.22055533199111
19871,2020-09-09 23:42:50.445562,3.22055533199111
19872,2020-09-09 23:42:50.768214,3.22055533199111
19873,2020-09-09 23:42:51.160520,3.15493301532359
19874,2020-09-09 23:42:51.504445,3.15493301532359
19875,2020-09-09 23:42:51.870993,3.15493301532359
19876,2020-09-09 23:42:52.206877,3.15493301532359
19877,2020-09-09 23:42:52.511296,3.15493301532359
19878,2020-09-09 23:42:52.880311,3.15493301532359
19879,2020-09-09 23:42:53.241019,3.15493301532359
19880,2020-09-09 23:42:53.498026,3.15493301532359
19881,2020-09-09 23:42:53.778922,3.15493301532359
19882,2020-09-09 23:42:54.149522,3.15493301532359
19883,2020-09-09 23:42:54.412659,3.08936996068853
19884,2020-09-09 23:42:54.663148,3.08936996068853
19885,2020-09-09 23:42:55.040064,3.08936996068853
19886,2020-09-09 23:42:55.318929,3.08936996068853
19887,2020-09-09 23:42:55.662430,3.08936996068853
19888,2020-09-09 23:42:56.054447,3.08936996068853
19889,2020-09-09 23:42:56.413513,3.08936996068853
19890,2020-09-09 23:42:56.701030,3.08936996068853
19891,2020-09-09 23:42:56.936153,3.08936996068853
19892,2020-09-09 23:42:57.292961,3.08936996068853
19893,2020-09-09 23:42:57.538454,3.03072853987639
19894,2020-09-09 23:42:57.801175,3.03072853987639
19895,2020-09-09 23:42:58.074685,3.03072853987639
19896,2020-09-09 23:42:58.328515,3.03072853987639
19897,2020-09-09 23:42:58.662874,3.03072853987639
19898,2020-09-09 23:42:58.916808,3.03072853987639
19899,2020-09-09 23:42:59.230481,3.03072853987639
19900,2020-09-09 23:42:59.589132,3.03072853987639
19901,2020-09-09 23:42:59.878373,3.03072853987639
19902,2020-09-09 23:43:00.217335,2.97214247573656
19903,2020-09-09 23:43:00.534928,2.97214247573656
19904,2020-09-09 23:43:00.886990,2.97214247573656
19905,2020-09-09 23:43:01.166821,2.97214247573656
19906,2020-09-09 23:43:01.465754,2.97214247573656
19907,2020-09-09 23:43:01.762429,2.97214247573656
19908,2020-09-09 23:43:02.110737,2.97214247573656
19909,2020-09-09 23:43:02.405510,2.97214247573656
19910,2020-09-09 23:43:02.667123,2.97214247573656
19911,2020-09-09 23:43:02.992005,2.91361163452092
19912,2020-09-09 23:43:03.326957,2.91361163452092
19913,2020-09-09 23:43:03.597916,2.91361163452092
19914,2020-09-09 23:43:03.939997,2.91361163452092
19915,2020-09-09 23:43:04.228362,2.91361163452092
19916,2020-09-09 23:43:04.503360,2.91361163452092
19917,2020-09-09 23:43:04.849737,2.91361163452092
19918,2020-09-09 23:43:05.211510,2.91361163452092
19919,2020-09-09 23:43:05.437893,2.91361163452092
19920,2020-09-09 23:43:05.802252,2.91361163452092
19921,2020-09-09 23:43:06.102641,2.8551358841483
19922,2020-09-09 23:43:06.447303,2.8551358841483
19923,2020-09-09 23:43:06.707348,2.8551358841483
19924,2020-09-09 23:43:07.057033,2.8551358841483
19925,2020-09-09 23:43:07.422711,2.8551358841483
19926,2020-09-09 23:43:07.739254,2.8551358841483
19927,2020-09-09 23:43:08.022544,2.8551358841483
19928,2020-09-09 23:43:08.360525,2.8551358841483
19929,2020-09-09 23:43:08.674602,2.8551358841483
19930,2020-09-09 23:43:09.004151,2.79671509420116
19931,2020-09-09 23:43:09.346322,2.79671509420116
19932,2020-09-09 23:43:09.672532,2.79671509420116
19933,2020-09-09 23:43:09.938313,2.79671509420116
19934,2020-09-09 23:43:10.267702,2.79671509420116
19935,2020-09-09 23:43:10.579847,2.79671509420116
19936,2020-09-09 23:43:10.872889,2.79671509420116
19937,2020-09-09 23:43:11.210821,2.79671509420116
19938,2020-09-09 23:43:11.472929,2.73834913592327
19939,2020-09-09 23:43:11.785059,2.73834913592327
19940,2020-09-09 23:43:12.135057,2.73834913592327
19941,2020-09-09 23:43:12.470376,2.73834913592327
19942,2020-09-09 23:43:12.809409,2.73834913592327
19943,2020-09-09 23:43:13.063659,2.73834913592327
19944,2020-09-09 23:43:13.344240,2.73834913592327
19945,2020-09-09 23:43:13.631280,2.73834913592327
19946,2020-09-09 23:43:13.996966,2.68003788221822
19947,2020-09-09 23:43:14.326190,2.68003788221822
19948,2020-09-09 23:43:14.659904,2.68003788221822
19949,2020-09-09 23:43:15.016091,2.68003788221822
19950,2020-09-09 23:43:15.310120,2.68003788221822
19951,2020-09-09 23:43:15.603984,2.68003788221822
19952,2020-09-09 23:43:15.857552,2.68003788221822
19953,2020-09-09 23:43:16.202862,2.68003788221822
19954,2020-09-09 23:43:16.495435,2.62178120764888
19955,2020-09-09 23:43:16.799467,2.62178120764888
19956,2020-09-09 23:43:17.085614,2.62178120764888
19957,2020-09-09 23:43:17.420106,2.62178120764888
19958,2020-09-09 23:43:17.756951,2.62178120764888
19959,2020-09-09 23:43:18.017014,2.62178120764888
19960,2020-09-09 23:43:18.323716,2.62178120764888
19961,2020-09-09 23:43:18.546649,2.62178120764888
19962,2020-09-09 23:43:18.853502,2.56357898843785
19963,2020-09-09 23:43:19.138383,2.56357898843785
19964,2020-09-09 23:43:19.428269,2.56357898843785
19965,2020-09-09 23:43:19.722862,2.56357898843785
19966,2020-09-09 23:43:19.984273,2.56357898843785
19967,2020-09-09 23:43:20.237946,2.56357898843785
19968,2020-09-09 23:43:20.559913,2.56357898843785
19969,2020-09-09 23:43:20.831468,2.56357898843785
19970,2020-09-09 23:43:21.080973,2.56357898843785
19971,2020-09-09 23:43:21.394999,2.50543110246878
19972,2020-09-09 23:43:21.732087,2.50543110246878
19973,2020-09-09 23:43:22.046031,2.50543110246878
19974,2020-09-09 23:43:22.412547,2.50543110246878
19975,2020-09-09 23:43:22.670232,2.50543110246878
19976,2020-09-09 23:43:22.969072,2.50543110246878
19977,2020-09-09 23:43:23.301695,2.50543110246878
19978,2020-09-09 23:43:23.690692,2.44733742928869
19979,2020-09-09 23:43:23.935779,2.44733742928869
19980,2020-09-09 23:43:24.268673,2.44733742928869
19981,2020-09-09 23:43:24.570950,2.44733742928869
19982,2020-09-09 23:43:24.881134,2.44733742928869
19983,2020-09-09 23:43:25.232419,2.44733742928869
19984,2020-09-09 23:43:25.520141,2.44733742928869
19985,2020-09-09 23:43:25.842875,2.44733742928869
19986,2020-09-09 23:43:26.171851,2.38929785011139
19987,2020-09-09 23:43:26.508292,2.38929785011139
19988,2020-09-09 23:43:26.768464,2.38929785011139
19989,2020-09-09 23:43:27.092303,2.38929785011139
19990,2020-09-09 23:43:27.370172,2.38929785011139
19991,2020-09-09 23:43:27.689308,2.38929785011139
19992,2020-09-09 23:43:27.999449,2.38929785011139
19993,2020-09-09 23:43:28.312256,2.38929785011139
19994,2020-09-09 23:43:28.622142,2.38929785011139
19995,2020-09-09 23:43:28.928044,2.33131224782177
19996,2020-09-09 23:43:29.216897,2.33131224782177
19997,2020-09-09 23:43:29.549618,2.33131224782177
19998,2020-09-09 23:43:29.859468,2.33131224782177
19999,2020-09-09 23:43:30.238021,2.33131224782177
20000,2020-09-09 23:43:30.569888,2.33131224782177
20001,2020-09-09 23:43:30.806045,2.33131224782177
20002,2020-09-09 23:43:31.126176,2.33131224782177
20003,2020-09-09 23:43:31.452147,2.33957447550095
20004,2020-09-09 23:43:31.773323,2.33957447550095
20005,2020-09-09 23:43:32.107266,2.33957447550095
20006,2020-09-09 23:43:32.396488,2.33957447550095
20007,2020-09-09 23:43:32.737667,2.33957447550095
20008,2020-09-09 23:43:33.029617,2.33957447550095
20009,2020-09-09 23:43:33.316065,2.33957447550095
20010,2020-09-09 23:43:33.578335,2.33957447550095
20011,2020-09-09 23:43:33.903364,2.33957447550095
20012,2020-09-09 23:43:34.200109,2.33957447550095
20013,2020-09-09 23:43:34.510174,2.34783414030674
20014,2020-09-09 23:43:34.829099,2.34783414030674
20015,2020-09-09 23:43:35.185145,2.34783414030674
20016,2020-09-09 23:43:35.436162,2.34783414030674
20017,2020-09-09 23:43:35.737536,2.34783414030674
20018,2020-09-09 23:43:36.045694,2.34783414030674
20019,2020-09-09 23:43:36.340740,2.34783414030674
20020,2020-09-09 23:43:36.611695,2.34783414030674
20021,2020-09-09 23:43:36.980368,2.34783414030674
20022,2020-09-09 23:43:37.279728,2.34783414030674
20023,2020-09-09 23:43:37.665814,2.35609124740814
20024,2020-09-09 23:43:37.994446,2.35609124740814
20025,2020-09-09 23:43:38.295985,2.35609124740814
20026,2020-09-09 23:43:38.605417,2.35609124740814
20027,2020-09-09 23:43:38.850169,2.35609124740814
20028,2020-09-09 23:43:39.158380,2.35609124740814
20029,2020-09-09 23:43:39.494048,2.35609124740814
20030,2020-09-09 23:43:39.811732,2.35609124740814
20031,2020-09-09 23:43:40.126791,2.35609124740814
20032,2020-09-09 23:43:40.434986,2.35609124740814
20033,2020-09-09 23:43:40.713114,2.36434580195983
20034,2020-09-09 23:43:41.031656,2.36434580195983
20035,2020-09-09 23:43:41.379578,2.36434580195983
20036,2020-09-09 23:43:41.763528,2.36434580195983
20037,2020-09-09 23:43:42.087208,2.36434580195983
20038,2020-09-09 23:43:42.378620,2.36434580195983
20039,2020-09-09 23:43:42.673688,2.36434580195983
20040,2020-09-09 23:43:43.075327,2.37212771451223
20041,2020-09-09 23:43:43.456628,2.37212771451223
20042,2020-09-09 23:43:43.761493,2.37212771451223
20043,2020-09-09 23:43:44.120023,2.37212771451223
20044,2020-09-09 23:43:44.383212,2.37212771451223
20045,2020-09-09 23:43:44.615762,2.37212771451223
20046,2020-09-09 23:43:44.899063,2.37212771451223
20047,2020-09-09 23:43:45.270769,2.37212771451223
20048,2020-09-09 23:43:45.518312,2.37212771451223
20049,2020-09-09 23:43:45.807291,2.37212771451223
20050,2020-09-09 23:43:46.152414,2.37990334348571
20051,2020-09-09 23:43:46.490894,2.37990334348571
20052,2020-09-09 23:43:46.858719,2.37990334348571
20053,2020-09-09 23:43:47.225456,2.37990334348571
20054,2020-09-09 23:43:47.471314,2.37990334348571
20055,2020-09-09 23:43:47.815977,2.37990334348571
20056,2020-09-09 23:43:48.074463,2.37990334348571
20057,2020-09-09 23:43:48.387127,2.37990334348571
20058,2020-09-09 23:43:48.730998,2.37990334348571
20059,2020-09-09 23:43:48.980355,2.37990334348571
20060,2020-09-09 23:43:49.310974,2.37990334348571
20061,2020-09-09 23:43:49.629242,2.38767269887737
20062,2020-09-09 23:43:49.909822,2.38767269887737
20063,2020-09-09 23:43:50.214459,2.38767269887737
20064,2020-09-09 23:43:50.565246,2.38767269887737
20065,2020-09-09 23:43:50.834743,2.38767269887737
20066,2020-09-09 23:43:51.152565,2.38767269887737
20067,2020-09-09 23:43:51.413157,2.38767269887737
20068,2020-09-09 23:43:51.787902,2.38767269887737
20069,2020-09-09 23:43:52.108415,2.38767269887737
20070,2020-09-09 23:43:52.403816,2.38767269887737
20071,2020-09-09 23:43:52.724036,2.39543579066374
20072,2020-09-09 23:43:53.043098,2.39543579066374
20073,2020-09-09 23:43:53.378191,2.39543579066374
20074,2020-09-09 23:43:53.670153,2.39543579066374
20075,2020-09-09 23:43:53.991702,2.39543579066374
20076,2020-09-09 23:43:54.261466,2.39543579066374
20077,2020-09-09 23:43:54.512964,2.39543579066374
20078,2020-09-09 23:43:54.781412,2.39543579066374
20079,2020-09-09 23:43:55.059681,2.39543579066374
20080,2020-09-09 23:43:55.347065,2.40319262880084
20081,2020-09-09 23:43:55.735473,2.40319262880084
20082,2020-09-09 23:43:56.039166,2.40319262880084
20083,2020-09-09 23:43:56.361073,2.40319262880084
20084,2020-09-09 23:43:56.631820,2.40319262880084
20085,2020-09-09 23:43:56.980538,2.40319262880084
20086,2020-09-09 23:43:57.259246,2.40319262880084
20087,2020-09-09 23:43:57.594304,2.40319262880084
20088,2020-09-09 23:43:57.889351,2.40319262880084
20089,2020-09-09 23:43:58.242712,2.41094322322422
20090,2020-09-09 23:43:58.518996,2.41094322322422
20091,2020-09-09 23:43:58.758065,2.41094322322422
20092,2020-09-09 23:43:58.992376,2.41094322322422
20093,2020-09-09 23:43:59.298577,2.41094322322422
20094,2020-09-09 23:43:59.540292,2.41094322322422
20095,2020-09-09 23:43:59.842767,2.41094322322422
20096,2020-09-09 23:44:00.112773,2.41094322322422
20097,2020-09-09 23:44:00.365224,2.41094322322422
20098,2020-09-09 23:44:00.714991,2.41094322322422
20099,2020-09-09 23:44:00.996142,2.41868758384902
20100,2020-09-09 23:44:01.312572,2.41868758384902
20101,2020-09-09 23:44:01.659266,2.41868758384902
20102,2020-09-09 23:44:01.982950,2.41868758384902
20103,2020-09-09 23:44:02.246612,2.41868758384902
20104,2020-09-09 23:44:02.532987,2.41868758384902
20105,2020-09-09 23:44:02.785823,2.41868758384902
20106,2020-09-09 23:44:03.132270,2.41868758384902
20107,2020-09-09 23:44:03.437850,2.41868758384902
20108,2020-09-09 23:44:03.746213,2.41868758384902
20109,2020-09-09 23:44:04.016055,2.42642572056999
20110,2020-09-09 23:44:04.360885,2.42642572056999
20111,2020-09-09 23:44:04.696354,2.42642572056999
20112,2020-09-09 23:44:05.028237,2.42642572056999
20113,2020-09-09 23:44:05.269208,2.42642572056999
20114,2020-09-09 23:44:05.520329,2.42642572056999
20115,2020-09-09 23:44:05.871164,2.42642572056999
20116,2020-09-09 23:44:06.197901,2.42642572056999
20117,2020-09-09 23:44:06.533981,2.43415764326163
20118,2020-09-09 23:44:06.884505,2.43415764326163
20119,2020-09-09 23:44:07.264721,2.43415764326163
20120,2020-09-09 23:44:07.589623,2.43415764326163
20121,2020-09-09 23:44:07.963494,2.43415764326163
20122,2020-09-09 23:44:08.254643,2.43415764326163
20123,2020-09-09 23:44:08.594059,2.43415764326163
20124,2020-09-09 23:44:08.853966,2.43415764326163
20125,2020-09-09 23:44:09.211256,2.44188336177812
20126,2020-09-09 23:44:09.532292,2.44188336177812
20127,2020-09-09 23:44:09.739196,2.44188336177812
20128,2020-09-09 23:44:10.023743,2.44188336177812
20129,2020-09-09 23:44:10.317291,2.44188336177812
20130,2020-09-09 23:44:10.656992,2.44188336177812
20131,2020-09-09 23:44:10.999187,2.44188336177812
20132,2020-09-09 23:44:11.238210,2.44188336177812
20133,2020-09-09 23:44:11.505875,2.44188336177812
20134,2020-09-09 23:44:11.730270,2.44188336177812
20135,2020-09-09 23:44:12.001178,2.44188336177812
20136,2020-09-09 23:44:12.277882,2.4496028859535
20137,2020-09-09 23:44:12.542111,2.4496028859535
20138,2020-09-09 23:44:12.858211,2.4496028859535
20139,2020-09-09 23:44:13.137658,2.4496028859535
20140,2020-09-09 23:44:13.440098,2.4496028859535
20141,2020-09-09 23:44:13.793880,2.4496028859535
20142,2020-09-09 23:44:14.086970,2.4496028859535
20143,2020-09-09 23:44:14.377448,2.4496028859535
20144,2020-09-09 23:44:14.676503,2.4496028859535
20145,2020-09-09 23:44:14.984883,2.4496028859535
20146,2020-09-09 23:44:15.213991,2.4496028859535
20147,2020-09-09 23:44:15.548765,2.45731622560159
20148,2020-09-09 23:44:15.888457,2.45731622560159
20149,2020-09-09 23:44:16.238957,2.45731622560159
20150,2020-09-09 23:44:16.561543,2.45731622560159
20151,2020-09-09 23:44:16.957009,2.45731622560159
20152,2020-09-09 23:44:17.272307,2.45731622560159
20153,2020-09-09 23:44:17.620032,2.45731622560159
20154,2020-09-09 23:44:17.985001,2.45731622560159
20155,2020-09-09 23:44:18.311218,2.46502339051617
20156,2020-09-09 23:44:18.666903,2.46502339051617
20157,2020-09-09 23:44:18.970436,2.46502339051617
20158,2020-09-09 23:44:19.295683,2.46502339051617
20159,2020-09-09 23:44:19.595835,2.46502339051617
20160,2020-09-09 23:44:19.869344,2.46502339051617
20161,2020-09-09 23:44:20.142371,2.46502339051617
20162,2020-09-09 23:44:20.491598,2.46502339051617
20163,2020-09-09 23:44:20.819287,2.46502339051617
20164,2020-09-09 23:44:21.227472,2.4833694214832
20165,2020-09-09 23:44:21.533419,2.4833694214832
20166,2020-09-09 23:44:21.758467,2.4833694214832
20167,2020-09-09 23:44:22.064515,2.4833694214832
20168,2020-09-09 23:44:22.333153,2.4833694214832
20169,2020-09-09 23:44:22.617521,2.4833694214832
20170,2020-09-09 23:44:22.984287,2.4833694214832
20171,2020-09-09 23:44:23.314132,2.4833694214832
20172,2020-09-09 23:44:23.649636,2.4833694214832
20173,2020-09-09 23:44:23.966242,2.4833694214832
20174,2020-09-09 23:44:24.278580,2.50169693311459
20175,2020-09-09 23:44:24.618065,2.50169693311459
20176,2020-09-09 23:44:24.963366,2.50169693311459
20177,2020-09-09 23:44:25.208074,2.50169693311459
20178,2020-09-09 23:44:25.550840,2.50169693311459
20179,2020-09-09 23:44:25.855818,2.50169693311459
20180,2020-09-09 23:44:26.183940,2.50169693311459
20181,2020-09-09 23:44:26.468235,2.50169693311459
20182,2020-09-09 23:44:26.790034,2.50169693311459
20183,2020-09-09 23:44:27.053813,2.50169693311459
20184,2020-09-09 23:44:27.303277,2.52000595638545
20185,2020-09-09 23:44:27.589207,2.52000595638545
20186,2020-09-09 23:44:27.853871,2.52000595638545
20187,2020-09-09 23:44:28.230405,2.52000595638545
20188,2020-09-09 23:44:28.581329,2.52000595638545
20189,2020-09-09 23:44:28.901778,2.52000595638545
20190,2020-09-09 23:44:29.264740,2.52000595638545
20191,2020-09-09 23:44:29.549108,2.52000595638545
20192,2020-09-09 23:44:29.784970,2.52000595638545
20193,2020-09-09 23:44:30.193379,2.53829652219483
20194,2020-09-09 23:44:30.526505,2.53829652219483
20195,2020-09-09 23:44:30.882108,2.53829652219483
20196,2020-09-09 23:44:31.219749,2.53829652219483
20197,2020-09-09 23:44:31.514653,2.53829652219483
20198,2020-09-09 23:44:31.732631,2.53829652219483
20199,2020-09-09 23:44:31.991139,2.53829652219483
20200,2020-09-09 23:44:32.319015,2.53829652219483
20201,2020-09-09 23:44:32.592812,2.53829652219483
20202,2020-09-09 23:44:32.962564,2.55656866136604
20203,2020-09-09 23:44:33.289134,2.55656866136604
20204,2020-09-09 23:44:33.645622,2.55656866136604
20205,2020-09-09 23:44:33.900893,2.55656866136604
20206,2020-09-09 23:44:34.247590,2.55656866136604
20207,2020-09-09 23:44:34.493307,2.55656866136604
20208,2020-09-09 23:44:34.853843,2.55656866136604
20209,2020-09-09 23:44:35.200806,2.55656866136604
20210,2020-09-09 23:44:35.551027,2.55656866136604
20211,2020-09-09 23:44:35.823907,2.57482240464704
20212,2020-09-09 23:44:36.040216,2.57482240464704
20213,2020-09-09 23:44:36.367079,2.57482240464704
20214,2020-09-09 23:44:36.653723,2.57482240464704
20215,2020-09-09 23:44:37.018492,2.57482240464704
20216,2020-09-09 23:44:37.373876,2.57482240464704
20217,2020-09-09 23:44:37.751988,2.57482240464704
20218,2020-09-09 23:44:38.063079,2.57482240464704
20219,2020-09-09 23:44:38.328147,2.57482240464704
20220,2020-09-09 23:44:38.689434,2.59305778271076
20221,2020-09-09 23:44:39.051479,2.59305778271076
20222,2020-09-09 23:44:39.318675,2.59305778271076
20223,2020-09-09 23:44:39.649628,2.59305778271076
20224,2020-09-09 23:44:39.995134,2.59305778271076
20225,2020-09-09 23:44:40.353630,2.59305778271076
20226,2020-09-09 23:44:40.707276,2.59305778271076
20227,2020-09-09 23:44:40.986960,2.59305778271076
20228,2020-09-09 23:44:41.296008,2.61127482615548
20229,2020-09-09 23:44:41.525538,2.61127482615548
20230,2020-09-09 23:44:41.769598,2.61127482615548
20231,2020-09-09 23:44:42.055544,2.61127482615548
20232,2020-09-09 23:44:42.314058,2.61127482615548
20233,2020-09-09 23:44:42.654686,2.61127482615548
20234,2020-09-09 23:44:42.916175,2.61127482615548
20235,2020-09-09 23:44:43.182171,2.61127482615548
20236,2020-09-09 23:44:43.554359,2.61127482615548
20237,2020-09-09 23:44:43.877072,2.61127482615548
20238,2020-09-09 23:44:44.257651,2.61127482615548
20239,2020-09-09 23:44:44.604223,2.62947356550517
20240,2020-09-09 23:44:44.835167,2.62947356550517
20241,2020-09-09 23:44:45.100451,2.62947356550517
20242,2020-09-09 23:44:45.325174,2.62947356550517
20243,2020-09-09 23:44:45.674292,2.62947356550517
20244,2020-09-09 23:44:45.948795,2.62947356550517
20245,2020-09-09 23:44:46.232725,2.62947356550517
20246,2020-09-09 23:44:46.579339,2.62947356550517
20247,2020-09-09 23:44:46.834216,2.62947356550517
20248,2020-09-09 23:44:47.104613,2.64765403120981
20249,2020-09-09 23:44:47.413128,2.64765403120981
20250,2020-09-09 23:44:47.762061,2.64765403120981
20251,2020-09-09 23:44:48.069546,2.64765403120981
20252,2020-09-09 23:44:48.472630,2.64765403120981
20253,2020-09-09 23:44:48.796639,2.64765403120981
20254,2020-09-09 23:44:49.128544,2.64765403120981
20255,2020-09-09 23:44:49.329348,2.64765403120981
20256,2020-09-09 23:44:49.659104,2.66581625364581
20257,2020-09-09 23:44:50.010194,2.66581625364581
20258,2020-09-09 23:44:50.299056,2.66581625364581
20259,2020-09-09 23:44:50.594641,2.66581625364581
20260,2020-09-09 23:44:50.888683,2.66581625364581
20261,2020-09-09 23:44:51.162909,2.66581625364581
20262,2020-09-09 23:44:51.416843,2.66581625364581
20263,2020-09-09 23:44:51.661394,2.66581625364581
20264,2020-09-09 23:44:51.940901,2.68396026311626
20265,2020-09-09 23:44:52.285280,2.68396026311626
20266,2020-09-09 23:44:52.596237,2.68396026311626
20267,2020-09-09 23:44:52.984140,2.68396026311626
20268,2020-09-09 23:44:53.240555,2.68396026311626
20269,2020-09-09 23:44:53.521725,2.68396026311626
20270,2020-09-09 23:44:53.790443,2.68396026311626
20271,2020-09-09 23:44:54.102666,2.68396026311626
20272,2020-09-09 23:44:54.404455,2.68396026311626
20273,2020-09-09 23:44:54.698371,2.70208608985133
20274,2020-09-09 23:44:54.952476,2.70208608985133
20275,2020-09-09 23:44:55.292159,2.70208608985133
20276,2020-09-09 23:44:55.628082,2.70208608985133
20277,2020-09-09 23:44:55.885641,2.70208608985133
20278,2020-09-09 23:44:56.192554,2.70208608985133
20279,2020-09-09 23:44:56.538647,2.70208608985133
20280,2020-09-09 23:44:56.841657,2.70208608985133
20281,2020-09-09 23:44:57.157566,2.70208608985133
20282,2020-09-09 23:44:57.506016,2.72019376400856
20283,2020-09-09 23:44:57.840552,2.72019376400856
20284,2020-09-09 23:44:58.071713,2.72019376400856
20285,2020-09-09 23:44:58.309859,2.72019376400856
20286,2020-09-09 23:44:58.649824,2.72019376400856
20287,2020-09-09 23:44:58.956653,2.72019376400856
20288,2020-09-09 23:44:59.204753,2.72019376400856
20289,2020-09-09 23:44:59.549903,2.72019376400856
20290,2020-09-09 23:44:59.883341,2.72019376400856
20291,2020-09-09 23:45:00.212753,2.72019376400856
20292,2020-09-09 23:45:00.442960,2.73828331567321
20293,2020-09-09 23:45:00.676902,2.73828331567321
20294,2020-09-09 23:45:00.986564,2.73828331567321
20295,2020-09-09 23:45:01.259610,2.73828331567321
20296,2020-09-09 23:45:01.490907,2.73828331567321
20297,2020-09-09 23:45:01.805975,2.73828331567321
20298,2020-09-09 23:45:02.160188,2.73828331567321
20299,2020-09-09 23:45:02.427196,2.73828331567321
20300,2020-09-09 23:45:02.742203,2.73828331567321
20301,2020-09-09 23:45:03.085317,2.75635477485862
20302,2020-09-09 23:45:03.359639,2.75635477485862
20303,2020-09-09 23:45:03.690887,2.75635477485862
20304,2020-09-09 23:45:03.944631,2.75635477485862
20305,2020-09-09 23:45:04.215730,2.75635477485862
20306,2020-09-09 23:45:04.462835,2.75635477485862
20307,2020-09-09 23:45:04.777495,2.75635477485862
20308,2020-09-09 23:45:05.098038,2.75635477485862
20309,2020-09-09 23:45:05.429220,2.75635477485862
20310,2020-09-09 23:45:05.725276,2.75635477485862
20311,2020-09-09 23:45:06.099756,2.75635477485862
20312,2020-09-09 23:45:06.479891,2.77440817150648
20313,2020-09-09 23:45:06.740482,2.77440817150648
20314,2020-09-09 23:45:06.996562,2.77440817150648
20315,2020-09-09 23:45:07.238563,2.77440817150648
20316,2020-09-09 23:45:07.553047,2.77440817150648
20317,2020-09-09 23:45:07.866742,2.77440817150648
20318,2020-09-09 23:45:08.187472,2.77440817150648
20319,2020-09-09 23:45:08.462322,2.77440817150648
20320,2020-09-09 23:45:08.752439,2.77440817150648
20321,2020-09-09 23:45:09.039302,2.79244353548717
20322,2020-09-09 23:45:09.291790,2.79244353548717
20323,2020-09-09 23:45:09.656143,2.79244353548717
20324,2020-09-09 23:45:09.968921,2.79244353548717
20325,2020-09-09 23:45:10.276606,2.79244353548717
20326,2020-09-09 23:45:10.602025,2.79244353548717
20327,2020-09-09 23:45:10.928171,2.79244353548717
20328,2020-09-09 23:45:11.260357,2.79244353548717
20329,2020-09-09 23:45:11.603377,2.79244353548717
20330,2020-09-09 23:45:11.930457,2.79244353548717
20331,2020-09-09 23:45:12.245514,2.81046089660011
20332,2020-09-09 23:45:12.590400,2.81046089660011
20333,2020-09-09 23:45:12.862594,2.81046089660011
20334,2020-09-09 23:45:13.252910,2.81046089660011
20335,2020-09-09 23:45:13.618057,2.81046089660011
20336,2020-09-09 23:45:13.955114,2.81046089660011
20337,2020-09-09 23:45:14.242328,2.81046089660011
20338,2020-09-09 23:45:14.585052,2.82846028457404
20339,2020-09-09 23:45:14.913296,2.82846028457404
20340,2020-09-09 23:45:15.199084,2.82846028457404
20341,2020-09-09 23:45:15.513932,2.82846028457404
20342,2020-09-09 23:45:15.760823,2.82846028457404
20343,2020-09-09 23:45:16.019460,2.82846028457404
20344,2020-09-09 23:45:16.314764,2.82846028457404
20345,2020-09-09 23:45:16.645998,2.82846028457404
20346,2020-09-09 23:45:16.977339,2.82846028457404
20347,2020-09-09 23:45:17.223615,2.82846028457404
20348,2020-09-09 23:45:17.587258,2.84644172906737
20349,2020-09-09 23:45:17.876738,2.84644172906737
20350,2020-09-09 23:45:18.097185,2.84644172906737
20351,2020-09-09 23:45:18.425295,2.84644172906737
20352,2020-09-09 23:45:18.857476,2.84644172906737
20353,2020-09-09 23:45:19.229765,2.84644172906737
20354,2020-09-09 23:45:19.555520,2.84644172906737
20355,2020-09-09 23:45:19.852580,2.84644172906737
20356,2020-09-09 23:45:20.106094,2.84644172906737
20357,2020-09-09 23:45:20.488548,2.86440525966843
20358,2020-09-09 23:45:20.805133,2.86440525966843
20359,2020-09-09 23:45:21.149426,2.86440525966843
20360,2020-09-09 23:45:21.483335,2.86440525966843
20361,2020-09-09 23:45:21.779368,2.86440525966843
20362,2020-09-09 23:45:22.072820,2.86440525966843
20363,2020-09-09 23:45:22.299284,2.86440525966843
20364,2020-09-09 23:45:22.597649,2.86440525966843
20365,2020-09-09 23:45:22.875426,2.86440525966843
20366,2020-09-09 23:45:23.126338,2.88235090589586
20367,2020-09-09 23:45:23.407067,2.88235090589586
20368,2020-09-09 23:45:23.701495,2.88235090589586
20369,2020-09-09 23:45:24.030214,2.88235090589586
20370,2020-09-09 23:45:24.311869,2.88235090589586
20371,2020-09-09 23:45:24.640651,2.88235090589586
20372,2020-09-09 23:45:24.959958,2.88235090589586
20373,2020-09-09 23:45:25.246632,2.88235090589586
20374,2020-09-09 23:45:25.625871,2.90027869719884
20375,2020-09-09 23:45:26.005104,2.90027869719884
20376,2020-09-09 23:45:26.307429,2.90027869719884
20377,2020-09-09 23:45:26.543497,2.90027869719884
20378,2020-09-09 23:45:26.871156,2.90027869719884
20379,2020-09-09 23:45:27.235448,2.90027869719884
20380,2020-09-09 23:45:27.614332,2.90027869719884
20381,2020-09-09 23:45:27.983247,2.90027869719884
20382,2020-09-09 23:45:28.276960,2.90027869719884
20383,2020-09-09 23:45:28.629550,2.90027869719884
20384,2020-09-09 23:45:28.905863,2.91818866295746
20385,2020-09-09 23:45:29.191906,2.91818866295746
20386,2020-09-09 23:45:29.477660,2.91818866295746
20387,2020-09-09 23:45:29.808187,2.91818866295746
20388,2020-09-09 23:45:30.158447,2.91818866295746
20389,2020-09-09 23:45:30.454820,2.91818866295746
20390,2020-09-09 23:45:30.745075,2.91818866295746
20391,2020-09-09 23:45:31.061646,2.91818866295746
20392,2020-09-09 23:45:31.306801,2.91818866295746
20393,2020-09-09 23:45:31.630529,2.91818866295746
20394,2020-09-09 23:45:32.004504,2.93608083248299
20395,2020-09-09 23:45:32.366268,2.93608083248299
20396,2020-09-09 23:45:32.680764,2.93608083248299
20397,2020-09-09 23:45:32.957657,2.93608083248299
20398,2020-09-09 23:45:33.241680,2.93608083248299
20399,2020-09-09 23:45:33.546499,2.93608083248299
20400,2020-09-09 23:45:33.778315,2.93608083248299
20401,2020-09-09 23:45:34.107240,2.93608083248299
20402,2020-09-09 23:45:34.404173,2.93608083248299
20403,2020-09-09 23:45:34.717428,2.93608083248299
20404,2020-09-09 23:45:35.016584,2.93608083248299
20405,2020-09-09 23:45:35.279987,2.95395523501814
20406,2020-09-09 23:45:35.628736,2.95395523501814
20407,2020-09-09 23:45:35.934376,2.95395523501814
20408,2020-09-09 23:45:36.272238,2.95395523501814
20409,2020-09-09 23:45:36.558541,2.95395523501814
20410,2020-09-09 23:45:36.820117,2.95395523501814
20411,2020-09-09 23:45:37.113660,2.95395523501814
20412,2020-09-09 23:45:37.371515,2.95395523501814
20413,2020-09-09 23:45:37.636512,2.95395523501814
20414,2020-09-09 23:45:37.934909,2.97181189973745
20415,2020-09-09 23:45:38.282704,2.97181189973745
20416,2020-09-09 23:45:38.622280,2.97181189973745
20417,2020-09-09 23:45:38.874658,2.97181189973745
20418,2020-09-09 23:45:39.189599,2.97181189973745
20419,2020-09-09 23:45:39.478995,2.97181189973745
20420,2020-09-09 23:45:39.775837,2.97181189973745
20421,2020-09-09 23:45:40.014295,2.97181189973745
