iteration,timestamp,T7
20422,2020-09-09 23:45:40.301519,2.97181189973745
20423,2020-09-09 23:45:40.682942,2.98965085574747
20424,2020-09-09 23:45:40.933984,2.98965085574747
20425,2020-09-09 23:45:41.199205,2.98965085574747
20426,2020-09-09 23:45:41.536561,2.98965085574747
20427,2020-09-09 23:45:41.892643,2.98965085574747
20428,2020-09-09 23:45:42.154927,2.98965085574747
20429,2020-09-09 23:45:42.434194,2.98965085574747
20430,2020-09-09 23:45:42.798855,2.98965085574747
20431,2020-09-09 23:45:43.169738,2.98965085574747
20432,2020-09-09 23:45:43.584135,3.00747213208717
20433,2020-09-09 23:45:43.861805,3.00747213208717
20434,2020-09-09 23:45:44.168365,3.00747213208717
20435,2020-09-09 23:45:44.479079,3.00747213208717
20436,2020-09-09 23:45:44.782312,3.00747213208717
20437,2020-09-09 23:45:45.118870,3.00747213208717
20438,2020-09-09 23:45:45.459444,3.00747213208717
20439,2020-09-09 23:45:45.786830,3.00747213208717
20440,2020-09-09 23:45:46.170363,3.00747213208717
20441,2020-09-09 23:45:46.456850,3.00747213208717
20442,2020-09-09 23:45:46.728422,3.00747213208717
20443,2020-09-09 23:45:46.985674,3.02788011183165
20444,2020-09-09 23:45:47.301177,3.02788011183165
20445,2020-09-09 23:45:47.624781,3.02788011183165
20446,2020-09-09 23:45:47.997096,3.02788011183165
20447,2020-09-09 23:45:48.282697,3.02788011183165
20448,2020-09-09 23:45:48.529399,3.02788011183165
20449,2020-09-09 23:45:48.815657,3.02788011183165
20450,2020-09-09 23:45:49.108890,3.02788011183165
20451,2020-09-09 23:45:49.465277,3.04826747616708
20452,2020-09-09 23:45:49.772016,3.04826747616708
20453,2020-09-09 23:45:50.054602,3.04826747616708
20454,2020-09-09 23:45:50.403501,3.04826747616708
20455,2020-09-09 23:45:50.680285,3.04826747616708
20456,2020-09-09 23:45:51.043422,3.04826747616708
20457,2020-09-09 23:45:51.393522,3.04826747616708
20458,2020-09-09 23:45:51.651834,3.04826747616708
20459,2020-09-09 23:45:52.016552,3.04826747616708
20460,2020-09-09 23:45:52.375657,3.04826747616708
20461,2020-09-09 23:45:52.636159,3.06863425801747
20462,2020-09-09 23:45:52.898723,3.06863425801747
20463,2020-09-09 23:45:53.251316,3.06863425801747
20464,2020-09-09 23:45:53.566777,3.06863425801747
20465,2020-09-09 23:45:53.896797,3.06863425801747
20466,2020-09-09 23:45:54.222900,3.06863425801747
20467,2020-09-09 23:45:54.497919,3.06863425801747
20468,2020-09-09 23:45:54.764063,3.06863425801747
20469,2020-09-09 23:45:55.039995,3.06863425801747
20470,2020-09-09 23:45:55.359547,3.06863425801747
20471,2020-09-09 23:45:55.656134,3.08898049022895
20472,2020-09-09 23:45:55.941920,3.08898049022895
20473,2020-09-09 23:45:56.190819,3.08898049022895
20474,2020-09-09 23:45:56.548290,3.08898049022895
20475,2020-09-09 23:45:56.886656,3.08898049022895
20476,2020-09-09 23:45:57.172474,3.08898049022895
20477,2020-09-09 23:45:57.524066,3.08898049022895
20478,2020-09-09 23:45:57.772149,3.08898049022895
20479,2020-09-09 23:45:58.021885,3.08898049022895
20480,2020-09-09 23:45:58.320366,3.08898049022895
20481,2020-09-09 23:45:58.656475,3.08898049022895
20482,2020-09-09 23:45:58.903140,3.10930620557018
20483,2020-09-09 23:45:59.139135,3.10930620557018
20484,2020-09-09 23:45:59.402026,3.10930620557018
20485,2020-09-09 23:45:59.715339,3.10930620557018
20486,2020-09-09 23:46:00.006823,3.10930620557018
20487,2020-09-09 23:46:00.346764,3.10930620557018
20488,2020-09-09 23:46:00.629433,3.10930620557018
20489,2020-09-09 23:46:00.952770,3.10930620557018
20490,2020-09-09 23:46:01.194642,3.10930620557018
20491,2020-09-09 23:46:01.525679,3.12961143673266
20492,2020-09-09 23:46:01.805788,3.12961143673266
20493,2020-09-09 23:46:02.078726,3.12961143673266
20494,2020-09-09 23:46:02.405813,3.12961143673266
20495,2020-09-09 23:46:02.707521,3.12961143673266
20496,2020-09-09 23:46:03.049611,3.12961143673266
20497,2020-09-09 23:46:03.404160,3.12961143673266
20498,2020-09-09 23:46:03.752197,3.12961143673266
20499,2020-09-09 23:46:04.090396,3.12961143673266
20500,2020-09-09 23:46:04.446123,3.14989621633117
20501,2020-09-09 23:46:04.791426,3.14989621633117
20502,2020-09-09 23:46:05.041610,3.14989621633117
20503,2020-09-09 23:46:05.344286,3.14989621633117
20504,2020-09-09 23:46:05.674351,3.14989621633117
20505,2020-09-09 23:46:05.958916,3.14989621633117
20506,2020-09-09 23:46:06.241347,3.14989621633117
20507,2020-09-09 23:46:06.491253,3.14989621633117
20508,2020-09-09 23:46:06.827674,3.14989621633117
20509,2020-09-09 23:46:07.166432,3.17016057690405
20510,2020-09-09 23:46:07.530873,3.17016057690405
20511,2020-09-09 23:46:07.851563,3.17016057690405
20512,2020-09-09 23:46:08.106503,3.17016057690405
20513,2020-09-09 23:46:08.402503,3.17016057690405
20514,2020-09-09 23:46:08.760203,3.17016057690405
20515,2020-09-09 23:46:09.044749,3.17016057690405
20516,2020-09-09 23:46:09.385826,3.17016057690405
20517,2020-09-09 23:46:09.678696,3.17016057690405
20518,2020-09-09 23:46:09.968594,3.17016057690405
20519,2020-09-09 23:46:10.282057,3.1904045509136
20520,2020-09-09 23:46:10.580264,3.1904045509136
20521,2020-09-09 23:46:10.865257,3.1904045509136
20522,2020-09-09 23:46:11.162695,3.1904045509136
20523,2020-09-09 23:46:11.562042,3.1904045509136
20524,2020-09-09 23:46:11.822288,3.1904045509136
20525,2020-09-09 23:46:12.078232,3.1904045509136
20526,2020-09-09 23:46:12.416153,3.1904045509136
20527,2020-09-09 23:46:12.672710,3.1904045509136
20528,2020-09-09 23:46:13.028682,3.2106281707464
20529,2020-09-09 23:46:13.328318,3.2106281707464
20530,2020-09-09 23:46:13.617849,3.2106281707464
20531,2020-09-09 23:46:13.944437,3.2106281707464
20532,2020-09-09 23:46:14.292257,3.2106281707464
20533,2020-09-09 23:46:14.586931,3.2106281707464
20534,2020-09-09 23:46:14.863120,3.2106281707464
20535,2020-09-09 23:46:15.106160,3.2106281707464
20536,2020-09-09 23:46:15.319976,3.2106281707464
20537,2020-09-09 23:46:15.666729,3.23083146871373
20538,2020-09-09 23:46:16.008212,3.23083146871373
20539,2020-09-09 23:46:16.311328,3.23083146871373
20540,2020-09-09 23:46:16.587565,3.23083146871373
20541,2020-09-09 23:46:16.898023,3.23083146871373
20542,2020-09-09 23:46:17.166000,3.23083146871373
20543,2020-09-09 23:46:17.414713,3.23083146871373
20544,2020-09-09 23:46:17.687633,3.23083146871373
20545,2020-09-09 23:46:18.008718,3.23083146871373
20546,2020-09-09 23:46:18.345502,3.23083146871373
20547,2020-09-09 23:46:18.603086,3.25101447705184
20548,2020-09-09 23:46:18.889607,3.25101447705184
20549,2020-09-09 23:46:19.234065,3.25101447705184
20550,2020-09-09 23:46:19.496142,3.25101447705184
20551,2020-09-09 23:46:19.749504,3.25101447705184
20552,2020-09-09 23:46:20.083046,3.25101447705184
20553,2020-09-09 23:46:20.435624,3.25101447705184
20554,2020-09-09 23:46:20.731072,3.25101447705184
20555,2020-09-09 23:46:21.014299,3.25101447705184
20556,2020-09-09 23:46:21.326385,3.25101447705184
20557,2020-09-09 23:46:21.718455,3.27117722792234
20558,2020-09-09 23:46:22.026930,3.27117722792234
20559,2020-09-09 23:46:22.345513,3.27117722792234
20560,2020-09-09 23:46:22.648712,3.27117722792234
20561,2020-09-09 23:46:22.940127,3.27117722792234
20562,2020-09-09 23:46:23.280949,3.27117722792234
20563,2020-09-09 23:46:23.581626,3.27117722792234
20564,2020-09-09 23:46:23.905877,3.27117722792234
20565,2020-09-09 23:46:24.166452,3.29131975341249
20566,2020-09-09 23:46:24.489257,3.29131975341249
20567,2020-09-09 23:46:24.812251,3.29131975341249
20568,2020-09-09 23:46:25.175670,3.29131975341249
20569,2020-09-09 23:46:25.531993,3.29131975341249
20570,2020-09-09 23:46:25.846655,3.29131975341249
20571,2020-09-09 23:46:26.151401,3.29131975341249
20572,2020-09-09 23:46:26.477262,3.29131975341249
20573,2020-09-09 23:46:26.800655,3.29131975341249
20574,2020-09-09 23:46:27.166724,3.31144208553563
20575,2020-09-09 23:46:27.509671,3.31144208553563
20576,2020-09-09 23:46:27.841720,3.31144208553563
20577,2020-09-09 23:46:28.202871,3.31144208553563
20578,2020-09-09 23:46:28.475178,3.31144208553563
20579,2020-09-09 23:46:28.771275,3.31144208553563
20580,2020-09-09 23:46:29.097009,3.31144208553563
20581,2020-09-09 23:46:29.355445,3.31144208553563
20582,2020-09-09 23:46:29.724182,3.31144208553563
20583,2020-09-09 23:46:30.034218,3.31144208553563
20584,2020-09-09 23:46:30.367514,3.32702126782485
20585,2020-09-09 23:46:30.646125,3.32702126782485
20586,2020-09-09 23:46:31.001119,3.32702126782485
20587,2020-09-09 23:46:31.234951,3.32702126782485
20588,2020-09-09 23:46:31.486702,3.32702126782485
20589,2020-09-09 23:46:31.732582,3.32702126782485
20590,2020-09-09 23:46:32.021973,3.32702126782485
20591,2020-09-09 23:46:32.383679,3.32702126782485
20592,2020-09-09 23:46:32.744230,3.32702126782485
20593,2020-09-09 23:46:32.994701,3.33386110249707
20594,2020-09-09 23:46:33.302605,3.33386110249707
20595,2020-09-09 23:46:33.575774,3.33386110249707
20596,2020-09-09 23:46:33.937160,3.33386110249707
20597,2020-09-09 23:46:34.254809,3.33386110249707
20598,2020-09-09 23:46:34.574703,3.33386110249707
20599,2020-09-09 23:46:34.868989,3.33386110249707
20600,2020-09-09 23:46:35.137641,3.33386110249707
20601,2020-09-09 23:46:35.476232,3.33386110249707
20602,2020-09-09 23:46:35.772093,3.36425525205944
20603,2020-09-09 23:46:36.128598,3.36425525205944
20604,2020-09-09 23:46:36.400663,3.36425525205944
20605,2020-09-09 23:46:36.724814,3.36425525205944
20606,2020-09-09 23:46:37.067953,3.36425525205944
20607,2020-09-09 23:46:37.410229,3.36425525205944
20608,2020-09-09 23:46:37.719080,3.36425525205944
20609,2020-09-09 23:46:37.997107,3.36425525205944
20610,2020-09-09 23:46:38.267174,3.36425525205944
20611,2020-09-09 23:46:38.556575,3.39462666882237
20612,2020-09-09 23:46:38.819523,3.39462666882237
20613,2020-09-09 23:46:39.065202,3.39462666882237
20614,2020-09-09 23:46:39.379597,3.39462666882237
20615,2020-09-09 23:46:39.715181,3.39462666882237
20616,2020-09-09 23:46:40.042707,3.39462666882237
20617,2020-09-09 23:46:40.380924,3.39462666882237
20618,2020-09-09 23:46:40.691054,3.39462666882237
20619,2020-09-09 23:46:40.996334,3.39462666882237
20620,2020-09-09 23:46:41.331855,3.39462666882237
20621,2020-09-09 23:46:41.672364,3.42497536958379
20622,2020-09-09 23:46:41.998966,3.42497536958379
20623,2020-09-09 23:46:42.238878,3.42497536958379
20624,2020-09-09 23:46:42.486048,3.42497536958379
20625,2020-09-09 23:46:42.801715,3.42497536958379
20626,2020-09-09 23:46:43.167393,3.42497536958379
20627,2020-09-09 23:46:43.511274,3.42497536958379
20628,2020-09-09 23:46:43.780320,3.42497536958379
20629,2020-09-09 23:46:44.030931,3.42497536958379
20630,2020-09-09 23:46:44.289547,3.42497536958379
20631,2020-09-09 23:46:44.615758,3.45530137109189
20632,2020-09-09 23:46:44.939790,3.45530137109189
20633,2020-09-09 23:46:45.294498,3.45530137109189
20634,2020-09-09 23:46:45.627440,3.45530137109189
20635,2020-09-09 23:46:45.937279,3.45530137109189
20636,2020-09-09 23:46:46.229190,3.45530137109189
20637,2020-09-09 23:46:46.540494,3.45530137109189
20638,2020-09-09 23:46:46.881905,3.45530137109189
20639,2020-09-09 23:46:47.144213,3.4856046900457
20640,2020-09-09 23:46:47.523888,3.4856046900457
20641,2020-09-09 23:46:47.860539,3.4856046900457
20642,2020-09-09 23:46:48.187780,3.4856046900457
20643,2020-09-09 23:46:48.521795,3.4856046900457
20644,2020-09-09 23:46:48.903155,3.4856046900457
20645,2020-09-09 23:46:49.195921,3.4856046900457
20646,2020-09-09 23:46:49.486078,3.4856046900457
20647,2020-09-09 23:46:49.767713,3.48762340024903
20648,2020-09-09 23:46:50.141603,3.48762340024903
20649,2020-09-09 23:46:50.481184,3.48762340024903
20650,2020-09-09 23:46:50.829841,3.48762340024903
20651,2020-09-09 23:46:51.185415,3.48762340024903
20652,2020-09-09 23:46:51.435021,3.48762340024903
20653,2020-09-09 23:46:51.662627,3.48762340024903
20654,2020-09-09 23:46:52.043154,3.48762340024903
20655,2020-09-09 23:46:52.394762,3.48762340024903
20656,2020-09-09 23:46:52.693795,3.51808084162823
20657,2020-09-09 23:46:52.920220,3.51808084162823
20658,2020-09-09 23:46:53.254965,3.51808084162823
20659,2020-09-09 23:46:53.531438,3.51808084162823
20660,2020-09-09 23:46:53.828152,3.51808084162823
20661,2020-09-09 23:46:54.102875,3.51808084162823
20662,2020-09-09 23:46:54.425502,3.51808084162823
20663,2020-09-09 23:46:54.726069,3.51808084162823
20664,2020-09-09 23:46:54.967980,3.51808084162823
20665,2020-09-09 23:46:55.306610,3.51808084162823
20666,2020-09-09 23:46:55.566849,3.51808084162823
20667,2020-09-09 23:46:55.919380,3.51808084162823
20668,2020-09-09 23:46:56.237337,3.51808084162823
20669,2020-09-09 23:46:56.599395,3.51808084162823
20670,2020-09-09 23:46:56.891935,3.51808084162823
20671,2020-09-09 23:46:57.218177,3.51808084162823
20672,2020-09-09 23:46:57.539269,3.51808084162823
20673,2020-09-09 23:46:57.840347,3.51808084162823
20674,2020-09-09 23:46:58.161572,3.51808084162823
20675,2020-09-09 23:46:58.419143,3.51808084162823
20676,2020-09-09 23:46:58.753281,3.51808084162823
20677,2020-09-09 23:46:59.116832,3.51808084162823
20678,2020-09-09 23:46:59.435835,3.51808084162823
20679,2020-09-09 23:46:59.708350,3.51808084162823
20680,2020-09-09 23:46:59.997295,3.51808084162823
20681,2020-09-09 23:47:00.278564,3.51808084162823
20682,2020-09-09 23:47:00.581486,3.51808084162823
20683,2020-09-09 23:47:00.859023,3.51808084162823
20684,2020-09-09 23:47:01.141557,3.51808084162823
20685,2020-09-09 23:47:01.417499,3.51808084162823
20686,2020-09-09 23:47:01.709968,3.55069209169588
20687,2020-09-09 23:47:02.002157,3.55069209169588
20688,2020-09-09 23:47:02.317772,3.55069209169588
20689,2020-09-09 23:47:02.686200,3.55069209169588
20690,2020-09-09 23:47:02.989235,3.55069209169588
20691,2020-09-09 23:47:03.247066,3.55069209169588
20692,2020-09-09 23:47:03.573523,3.55069209169588
20693,2020-09-09 23:47:03.853915,3.55069209169588
20694,2020-09-09 23:47:04.156552,3.55069209169588
20695,2020-09-09 23:47:04.533622,3.5852478105693
20696,2020-09-09 23:47:04.866112,3.5852478105693
20697,2020-09-09 23:47:05.169772,3.5852478105693
20698,2020-09-09 23:47:05.519345,3.5852478105693
20699,2020-09-09 23:47:05.816528,3.5852478105693
20700,2020-09-09 23:47:06.129352,3.5852478105693
20701,2020-09-09 23:47:06.461271,3.5852478105693
20702,2020-09-09 23:47:06.709111,3.5852478105693
20703,2020-09-09 23:47:07.066631,3.5852478105693
20704,2020-09-09 23:47:07.387802,3.61978094610876
20705,2020-09-09 23:47:07.691536,3.61978094610876
20706,2020-09-09 23:47:08.016647,3.61978094610876
20707,2020-09-09 23:47:08.337988,3.61978094610876
20708,2020-09-09 23:47:08.652275,3.61978094610876
20709,2020-09-09 23:47:08.967830,3.61978094610876
20710,2020-09-09 23:47:09.301697,3.61978094610876
20711,2020-09-09 23:47:09.622413,3.61978094610876
20712,2020-09-09 23:47:09.888753,3.61978094610876
20713,2020-09-09 23:47:10.297411,3.65429151515393
20714,2020-09-09 23:47:10.573965,3.65429151515393
20715,2020-09-09 23:47:10.811460,3.65429151515393
20716,2020-09-09 23:47:11.133768,3.65429151515393
20717,2020-09-09 23:47:11.481105,3.65429151515393
20718,2020-09-09 23:47:11.781314,3.65429151515393
20719,2020-09-09 23:47:12.125907,3.65429151515393
20720,2020-09-09 23:47:12.490080,3.65429151515393
20721,2020-09-09 23:47:12.772999,3.65429151515393
20722,2020-09-09 23:47:13.078240,3.65429151515393
20723,2020-09-09 23:47:13.353823,3.68877953448226
20724,2020-09-09 23:47:13.648532,3.68877953448226
20725,2020-09-09 23:47:13.933528,3.68877953448226
20726,2020-09-09 23:47:14.230588,3.68877953448226
20727,2020-09-09 23:47:14.573565,3.68877953448226
20728,2020-09-09 23:47:14.882772,3.68877953448226
20729,2020-09-09 23:47:15.217142,3.68877953448226
20730,2020-09-09 23:47:15.410733,3.68877953448226
20731,2020-09-09 23:47:15.714609,3.72201372425596
20732,2020-09-09 23:47:15.931182,3.72201372425596
20733,2020-09-09 23:47:16.206051,3.72201372425596
20734,2020-09-09 23:47:16.518180,3.72201372425596
20735,2020-09-09 23:47:16.824784,3.72201372425596
20736,2020-09-09 23:47:17.137167,3.72201372425596
20737,2020-09-09 23:47:17.431940,3.72201372425596
20738,2020-09-09 23:47:17.675896,3.72201372425596
20739,2020-09-09 23:47:17.951706,3.72201372425596
20740,2020-09-09 23:47:18.188250,3.72201372425596
20741,2020-09-09 23:47:18.447692,3.72201372425596
20742,2020-09-09 23:47:18.799209,3.75521899326007
20743,2020-09-09 23:47:19.084876,3.75521899326007
20744,2020-09-09 23:47:19.374368,3.75521899326007
20745,2020-09-09 23:47:19.677341,3.75521899326007
20746,2020-09-09 23:47:20.011618,3.75521899326007
20747,2020-09-09 23:47:20.320910,3.75521899326007
20748,2020-09-09 23:47:20.636547,3.75521899326007
20749,2020-09-09 23:47:20.903201,3.75521899326007
20750,2020-09-09 23:47:21.142132,3.75521899326007
20751,2020-09-09 23:47:21.505358,3.78839536204224
20752,2020-09-09 23:47:21.812828,3.78839536204224
20753,2020-09-09 23:47:22.162053,3.78839536204224
20754,2020-09-09 23:47:22.491340,3.78839536204224
20755,2020-09-09 23:47:22.802308,3.78839536204224
20756,2020-09-09 23:47:23.057454,3.78839536204224
20757,2020-09-09 23:47:23.385293,3.78839536204224
20758,2020-09-09 23:47:23.722396,3.81955253893756
20759,2020-09-09 23:47:24.019882,3.81955253893756
20760,2020-09-09 23:47:24.340994,3.81955253893756
20761,2020-09-09 23:47:24.687469,3.81955253893756
20762,2020-09-09 23:47:25.010146,3.81955253893756
20763,2020-09-09 23:47:25.306388,3.81955253893756
20764,2020-09-09 23:47:25.579254,3.81955253893756
20765,2020-09-09 23:47:25.889410,3.81955253893756
20766,2020-09-09 23:47:26.221974,3.81955253893756
20767,2020-09-09 23:47:26.563614,3.85068258550254
20768,2020-09-09 23:47:26.882005,3.85068258550254
20769,2020-09-09 23:47:27.248561,3.85068258550254
20770,2020-09-09 23:47:27.543157,3.85068258550254
20771,2020-09-09 23:47:27.836768,3.85068258550254
20772,2020-09-09 23:47:28.182769,3.85068258550254
20773,2020-09-09 23:47:28.456550,3.85068258550254
20774,2020-09-09 23:47:28.671769,3.85068258550254
20775,2020-09-09 23:47:28.986352,3.85068258550254
20776,2020-09-09 23:47:29.344994,3.88178552193435
20777,2020-09-09 23:47:29.629250,3.88178552193435
20778,2020-09-09 23:47:29.882686,3.88178552193435
20779,2020-09-09 23:47:30.203478,3.88178552193435
20780,2020-09-09 23:47:30.489981,3.88178552193435
20781,2020-09-09 23:47:30.775030,3.88178552193435
20782,2020-09-09 23:47:31.017671,3.88178552193435
20783,2020-09-09 23:47:31.404224,3.88178552193435
20784,2020-09-09 23:47:31.661318,3.88178552193435
20785,2020-09-09 23:47:31.987606,3.91286136838129
20786,2020-09-09 23:47:32.312837,3.91286136838129
20787,2020-09-09 23:47:32.668567,3.91286136838129
20788,2020-09-09 23:47:32.994928,3.91286136838129
20789,2020-09-09 23:47:33.248522,3.91286136838129
20790,2020-09-09 23:47:33.555305,3.91286136838129
20791,2020-09-09 23:47:33.872190,3.91286136838129
20792,2020-09-09 23:47:34.138457,3.91286136838129
20793,2020-09-09 23:47:34.652444,3.94391014494339
20794,2020-09-09 23:47:35.005253,3.94391014494339
20795,2020-09-09 23:47:35.279258,3.94391014494339
20796,2020-09-09 23:47:35.594321,3.94391014494339
20797,2020-09-09 23:47:35.837829,3.94391014494339
20798,2020-09-09 23:47:36.213949,3.94391014494339
20799,2020-09-09 23:47:36.663314,3.94391014494339
20800,2020-09-09 23:47:36.924508,3.94391014494339
20801,2020-09-09 23:47:37.315661,3.94391014494339
20802,2020-09-09 23:47:37.569109,3.97493187167292
20803,2020-09-09 23:47:37.891173,3.97493187167292
20804,2020-09-09 23:47:38.243449,3.97493187167292
20805,2020-09-09 23:47:38.569605,3.97493187167292
20806,2020-09-09 23:47:38.898845,3.97493187167292
20807,2020-09-09 23:47:39.199595,3.97493187167292
20808,2020-09-09 23:47:39.435338,3.97493187167292
20809,2020-09-09 23:47:39.719888,3.97493187167292
20810,2020-09-09 23:47:40.088636,4.00592656857495
20811,2020-09-09 23:47:40.372559,4.00592656857495
20812,2020-09-09 23:47:40.671376,4.00592656857495
20813,2020-09-09 23:47:41.065576,4.00592656857495
20814,2020-09-09 23:47:41.431087,4.00592656857495
20815,2020-09-09 23:47:41.688255,4.00592656857495
20816,2020-09-09 23:47:42.038517,4.00592656857495
20817,2020-09-09 23:47:42.308866,4.00592656857495
20818,2020-09-09 23:47:42.623358,4.00592656857495
20819,2020-09-09 23:47:43.045521,4.03689425560783
20820,2020-09-09 23:47:43.396241,4.03689425560783
20821,2020-09-09 23:47:43.789539,4.03689425560783
20822,2020-09-09 23:47:44.121857,4.03689425560783
20823,2020-09-09 23:47:44.468481,4.03689425560783
20824,2020-09-09 23:47:44.817773,4.03689425560783
20825,2020-09-09 23:47:45.183043,4.03689425560783
20826,2020-09-09 23:47:45.510791,4.03689425560783
20827,2020-09-09 23:47:45.890118,4.03689425560783
20828,2020-09-09 23:47:46.238507,4.06783495268371
20829,2020-09-09 23:47:46.546046,4.06783495268371
20830,2020-09-09 23:47:47.000618,4.06783495268371
20831,2020-09-09 23:47:47.308335,4.06783495268371
20832,2020-09-09 23:47:47.690739,4.06783495268371
20833,2020-09-09 23:47:48.001202,4.06783495268371
20834,2020-09-09 23:47:48.303065,4.06783495268371
20835,2020-09-09 23:47:48.683178,4.06783495268371
20836,2020-09-09 23:47:49.115007,4.06783495268371
20837,2020-09-09 23:47:49.453027,4.09874867966904
20838,2020-09-09 23:47:49.739073,4.09874867966904
20839,2020-09-09 23:47:50.097849,4.09874867966904
20840,2020-09-09 23:47:50.435690,4.09874867966904
20841,2020-09-09 23:47:50.755567,4.09874867966904
20842,2020-09-09 23:47:51.177621,4.09874867966904
20843,2020-09-09 23:47:51.526408,4.09874867966904
20844,2020-09-09 23:47:51.918612,4.09874867966904
20845,2020-09-09 23:47:52.219001,4.12963545638509
20846,2020-09-09 23:47:52.540918,4.12963545638509
20847,2020-09-09 23:47:52.873751,4.12963545638509
20848,2020-09-09 23:47:53.174631,4.12963545638509
20849,2020-09-09 23:47:53.522278,4.12963545638509
20850,2020-09-09 23:47:53.849422,4.12963545638509
20851,2020-09-09 23:47:54.187836,4.12963545638509
20852,2020-09-09 23:47:54.529503,4.12963545638509
20853,2020-09-09 23:47:54.841064,4.12963545638509
20854,2020-09-09 23:47:55.170811,4.12963545638509
20855,2020-09-09 23:47:55.558216,4.16049530260838
20856,2020-09-09 23:47:55.831387,4.16049530260838
20857,2020-09-09 23:47:56.170149,4.16049530260838
20858,2020-09-09 23:47:56.525185,4.16049530260838
20859,2020-09-09 23:47:56.820594,4.16049530260838
20860,2020-09-09 23:47:57.107117,4.16049530260838
20861,2020-09-09 23:47:57.420019,4.16049530260838
20862,2020-09-09 23:47:57.715392,4.16049530260838
20863,2020-09-09 23:47:57.990603,4.16049530260838
20864,2020-09-09 23:47:58.365870,4.19132823807124
20865,2020-09-09 23:47:58.664531,4.19132823807124
20866,2020-09-09 23:47:59.004788,4.19132823807124
20867,2020-09-09 23:47:59.361676,4.19132823807124
20868,2020-09-09 23:47:59.635840,4.19132823807124
20869,2020-09-09 23:47:59.929248,4.19132823807124
20870,2020-09-09 23:48:00.248037,4.19132823807124
20871,2020-09-09 23:48:00.557589,4.19132823807124
20872,2020-09-09 23:48:00.880474,4.22213428246218
20873,2020-09-09 23:48:01.185406,4.22213428246218
20874,2020-09-09 23:48:01.539892,4.22213428246218
20875,2020-09-09 23:48:01.799434,4.22213428246218
20876,2020-09-09 23:48:02.199091,4.22213428246218
20877,2020-09-09 23:48:02.555315,4.22213428246218
20878,2020-09-09 23:48:02.937424,4.22213428246218
20879,2020-09-09 23:48:03.291525,4.22213428246218
20880,2020-09-09 23:48:03.593485,4.22213428246218
20881,2020-09-09 23:48:03.832608,4.22213428246218
20882,2020-09-09 23:48:04.195309,4.25291345542648
20883,2020-09-09 23:48:04.473982,4.25291345542648
20884,2020-09-09 23:48:04.829818,4.25291345542648
20885,2020-09-09 23:48:05.201104,4.25291345542648
20886,2020-09-09 23:48:05.568891,4.25291345542648
20887,2020-09-09 23:48:05.908252,4.25291345542648
20888,2020-09-09 23:48:06.220063,4.25291345542648
20889,2020-09-09 23:48:06.575211,4.25291345542648
20890,2020-09-09 23:48:06.937327,4.28366577656652
20891,2020-09-09 23:48:07.267593,4.28366577656652
20892,2020-09-09 23:48:07.661935,4.28366577656652
20893,2020-09-09 23:48:07.898678,4.28366577656652
20894,2020-09-09 23:48:08.210574,4.28366577656652
20895,2020-09-09 23:48:08.471226,4.28366577656652
20896,2020-09-09 23:48:08.802569,4.28366577656652
20897,2020-09-09 23:48:09.067570,4.28366577656652
20898,2020-09-09 23:48:09.422609,4.28366577656652
20899,2020-09-09 23:48:09.711275,4.28366577656652
20900,2020-09-09 23:48:10.029227,4.31439126544232
20901,2020-09-09 23:48:10.288771,4.31439126544232
20902,2020-09-09 23:48:10.568814,4.31439126544232
20903,2020-09-09 23:48:10.912817,4.31439126544232
20904,2020-09-09 23:48:11.204146,4.31439126544232
20905,2020-09-09 23:48:11.543385,4.31439126544232
20906,2020-09-09 23:48:11.802623,4.31439126544232
20907,2020-09-09 23:48:12.148427,4.31439126544232
20908,2020-09-09 23:48:12.432098,4.31439126544232
20909,2020-09-09 23:48:12.688366,4.34508994157196
20910,2020-09-09 23:48:13.081633,4.34508994157196
20911,2020-09-09 23:48:13.476910,4.34508994157196
20912,2020-09-09 23:48:13.779934,4.34508994157196
20913,2020-09-09 23:48:14.100155,4.34508994157196
20914,2020-09-09 23:48:14.422359,4.34508994157196
20915,2020-09-09 23:48:14.727569,4.34508994157196
20916,2020-09-09 23:48:15.022763,4.34508994157196
20917,2020-09-09 23:48:15.326329,4.34508994157196
20918,2020-09-09 23:48:15.618134,4.34508994157196
20919,2020-09-09 23:48:15.910385,4.37576182443198
20920,2020-09-09 23:48:16.244359,4.37576182443198
20921,2020-09-09 23:48:16.586171,4.37576182443198
20922,2020-09-09 23:48:16.891660,4.37576182443198
20923,2020-09-09 23:48:17.181753,4.37576182443198
20924,2020-09-09 23:48:17.434784,4.37576182443198
20925,2020-09-09 23:48:17.735564,4.37576182443198
20926,2020-09-09 23:48:17.996925,4.37576182443198
20927,2020-09-09 23:48:18.337030,4.37576182443198
20928,2020-09-09 23:48:18.648926,4.37576182443198
20929,2020-09-09 23:48:18.983435,4.40640693345787
20930,2020-09-09 23:48:19.314576,4.40640693345787
20931,2020-09-09 23:48:19.685874,4.40640693345787
20932,2020-09-09 23:48:19.922743,4.40640693345787
20933,2020-09-09 23:48:20.263301,4.40640693345787
20934,2020-09-09 23:48:20.609769,4.40640693345787
20935,2020-09-09 23:48:20.855456,4.40640693345787
20936,2020-09-09 23:48:21.141058,4.40640693345787
20937,2020-09-09 23:48:21.485822,4.43702528804447
20938,2020-09-09 23:48:21.873826,4.43702528804447
20939,2020-09-09 23:48:22.187537,4.43702528804447
20940,2020-09-09 23:48:22.436862,4.43702528804447
20941,2020-09-09 23:48:22.773766,4.43702528804447
20942,2020-09-09 23:48:23.111399,4.43702528804447
20943,2020-09-09 23:48:23.379604,4.43702528804447
20944,2020-09-09 23:48:23.698861,4.43702528804447
20945,2020-09-09 23:48:24.013198,4.43702528804447
20946,2020-09-09 23:48:24.371627,4.46761690754634
20947,2020-09-09 23:48:24.727180,4.46761690754634
20948,2020-09-09 23:48:25.000707,4.46761690754634
20949,2020-09-09 23:48:25.343147,4.46761690754634
20950,2020-09-09 23:48:25.610316,4.46761690754634
20951,2020-09-09 23:48:25.940175,4.46761690754634
20952,2020-09-09 23:48:26.204435,4.46761690754634
20953,2020-09-09 23:48:26.503011,4.46761690754634
20954,2020-09-09 23:48:26.757806,4.46761690754634
20955,2020-09-09 23:48:27.023043,4.46761690754634
20956,2020-09-09 23:48:27.282503,4.46761690754634
20957,2020-09-09 23:48:27.605018,4.49818181127827
20958,2020-09-09 23:48:27.953070,4.49818181127827
20959,2020-09-09 23:48:28.234137,4.49818181127827
20960,2020-09-09 23:48:28.531008,4.49818181127827
20961,2020-09-09 23:48:28.763206,4.49818181127827
20962,2020-09-09 23:48:29.082527,4.49818181127827
20963,2020-09-09 23:48:29.412116,4.49818181127827
20964,2020-09-09 23:48:29.727974,4.49818181127827
20965,2020-09-09 23:48:30.120109,4.52872001851561
20966,2020-09-09 23:48:30.508533,4.52872001851561
20967,2020-09-09 23:48:30.749475,4.52872001851561
20968,2020-09-09 23:48:31.035058,4.52872001851561
20969,2020-09-09 23:48:31.369633,4.52872001851561
20970,2020-09-09 23:48:31.693897,4.52872001851561
20971,2020-09-09 23:48:31.991418,4.52872001851561
20972,2020-09-09 23:48:32.340313,4.52872001851561
20973,2020-09-09 23:48:32.678308,4.52872001851561
20974,2020-09-09 23:48:33.087590,4.55923154849469
20975,2020-09-09 23:48:33.474603,4.55923154849469
20976,2020-09-09 23:48:33.845803,4.55923154849469
20977,2020-09-09 23:48:34.114059,4.55923154849469
20978,2020-09-09 23:48:34.375474,4.55923154849469
20979,2020-09-09 23:48:34.716145,4.55923154849469
20980,2020-09-09 23:48:34.979489,4.55923154849469
20981,2020-09-09 23:48:35.292296,4.55923154849469
20982,2020-09-09 23:48:35.577897,4.55923154849469
20983,2020-09-09 23:48:35.924303,4.58971642041323
20984,2020-09-09 23:48:36.270930,4.58971642041323
20985,2020-09-09 23:48:36.570781,4.58971642041323
20986,2020-09-09 23:48:36.857980,4.58971642041323
20987,2020-09-09 23:48:37.111343,4.58971642041323
20988,2020-09-09 23:48:37.368471,4.58971642041323
20989,2020-09-09 23:48:37.629852,4.58971642041323
20990,2020-09-09 23:48:37.867553,4.58971642041323
20991,2020-09-09 23:48:38.152067,4.58971642041323
20992,2020-09-09 23:48:38.533578,4.62017465343068
20993,2020-09-09 23:48:38.843667,4.62017465343068
20994,2020-09-09 23:48:39.116488,4.62017465343068
20995,2020-09-09 23:48:39.421231,4.62017465343068
20996,2020-09-09 23:48:39.734044,4.62017465343068
20997,2020-09-09 23:48:40.052457,4.62017465343068
20998,2020-09-09 23:48:40.342636,4.62017465343068
20999,2020-09-09 23:48:40.685284,4.62017465343068
21000,2020-09-09 23:48:41.013670,4.62017465343068
21001,2020-09-09 23:48:41.363516,4.62017465343068
21002,2020-09-09 23:48:41.693107,4.65060626666869
21003,2020-09-09 23:48:42.004243,4.65060626666869
21004,2020-09-09 23:48:42.265793,4.65060626666869
21005,2020-09-09 23:48:42.592526,4.65060626666869
21006,2020-09-09 23:48:42.886398,4.65060626666869
21007,2020-09-09 23:48:43.217868,4.65060626666869
21008,2020-09-09 23:48:43.573412,4.65060626666869
21009,2020-09-09 23:48:43.872042,4.65060626666869
21010,2020-09-09 23:48:44.138520,4.65060626666869
21011,2020-09-09 23:48:44.429899,4.65060626666869
21012,2020-09-09 23:48:44.702577,4.6810112792114
21013,2020-09-09 23:48:45.012666,4.6810112792114
21014,2020-09-09 23:48:45.230678,4.6810112792114
21015,2020-09-09 23:48:45.554273,4.6810112792114
21016,2020-09-09 23:48:45.800017,4.6810112792114
21017,2020-09-09 23:48:46.111492,4.6810112792114
21018,2020-09-09 23:48:46.404901,4.6810112792114
21019,2020-09-09 23:48:46.640243,4.6810112792114
21020,2020-09-09 23:48:46.873185,4.6810112792114
21021,2020-09-09 23:48:47.161654,4.6810112792114
21022,2020-09-09 23:48:47.522699,4.71138971010589
21023,2020-09-09 23:48:47.799480,4.71138971010589
21024,2020-09-09 23:48:48.109959,4.71138971010589
21025,2020-09-09 23:48:48.398885,4.71138971010589
21026,2020-09-09 23:48:48.721675,4.71138971010589
21027,2020-09-09 23:48:49.104947,4.71138971010589
21028,2020-09-09 23:48:49.370399,4.71138971010589
21029,2020-09-09 23:48:49.739746,4.71138971010589
21030,2020-09-09 23:48:50.057694,4.71138971010589
21031,2020-09-09 23:48:50.419067,4.7476712547366
21032,2020-09-09 23:48:50.720702,4.7476712547366
21033,2020-09-09 23:48:51.075890,4.7476712547366
21034,2020-09-09 23:48:51.422842,4.7476712547366
21035,2020-09-09 23:48:51.736895,4.7476712547366
21036,2020-09-09 23:48:52.014412,4.7476712547366
21037,2020-09-09 23:48:52.234329,4.7476712547366
21038,2020-09-09 23:48:52.529555,4.7476712547366
21039,2020-09-09 23:48:52.827221,4.7476712547366
21040,2020-09-09 23:48:53.083473,4.7476712547366
21041,2020-09-09 23:48:53.359173,4.78392244779273
21042,2020-09-09 23:48:53.639549,4.78392244779273
21043,2020-09-09 23:48:53.935668,4.78392244779273
21044,2020-09-09 23:48:54.270753,4.78392244779273
21045,2020-09-09 23:48:54.522642,4.78392244779273
21046,2020-09-09 23:48:54.686606,4.78392244779273
21047,2020-09-09 23:48:55.027897,4.78392244779273
21048,2020-09-09 23:48:55.295059,4.78392244779273
21049,2020-09-09 23:48:55.526319,4.78392244779273
21050,2020-09-09 23:48:55.825748,4.78392244779273
21051,2020-09-09 23:48:56.156146,4.78392244779273
21052,2020-09-09 23:48:56.438420,4.82014330876345
21053,2020-09-09 23:48:56.715038,4.82014330876345
21054,2020-09-09 23:48:57.006279,4.82014330876345
21055,2020-09-09 23:48:57.321773,4.82014330876345
21056,2020-09-09 23:48:57.619524,4.82014330876345
21057,2020-09-09 23:48:57.892598,4.82014330876345
21058,2020-09-09 23:48:58.176525,4.82014330876345
21059,2020-09-09 23:48:58.525768,4.82014330876345
21060,2020-09-09 23:48:58.992947,4.8563338570918
21061,2020-09-09 23:48:59.353842,4.8563338570918
21062,2020-09-09 23:48:59.690541,4.8563338570918
21063,2020-09-09 23:48:59.998714,4.8563338570918
21064,2020-09-09 23:49:00.321491,4.8563338570918
21065,2020-09-09 23:49:00.602192,4.8563338570918
21066,2020-09-09 23:49:00.933784,4.8563338570918
21067,2020-09-09 23:49:01.283406,4.8563338570918
21068,2020-09-09 23:49:01.642483,4.8563338570918
21069,2020-09-09 23:49:01.931120,4.8563338570918
21070,2020-09-09 23:49:02.276331,4.89249411217531
21071,2020-09-09 23:49:02.566496,4.89249411217531
21072,2020-09-09 23:49:02.869297,4.89249411217531
21073,2020-09-09 23:49:03.200305,4.89249411217531
21074,2020-09-09 23:49:03.519738,4.89249411217531
21075,2020-09-09 23:49:03.851663,4.89249411217531
21076,2020-09-09 23:49:04.127328,4.89249411217531
21077,2020-09-09 23:49:04.383556,4.89249411217531
21078,2020-09-09 23:49:04.736922,4.89249411217531
21079,2020-09-09 23:49:05.171984,4.84992827996032
21080,2020-09-09 23:49:05.523753,4.84992827996032
21081,2020-09-09 23:49:05.935366,4.84992827996032
21082,2020-09-09 23:49:06.252758,4.84992827996032
21083,2020-09-09 23:49:06.565766,4.84992827996032
21084,2020-09-09 23:49:06.897432,4.84992827996032
21085,2020-09-09 23:49:07.140298,4.84992827996032
21086,2020-09-09 23:49:07.403748,4.84992827996032
21087,2020-09-09 23:49:07.715446,4.84992827996032
21088,2020-09-09 23:49:08.006341,4.80741640070178
21089,2020-09-09 23:49:08.338213,4.80741640070178
21090,2020-09-09 23:49:08.670324,4.80741640070178
21091,2020-09-09 23:49:09.013653,4.80741640070178
21092,2020-09-09 23:49:09.283396,4.80741640070178
21093,2020-09-09 23:49:09.572572,4.80741640070178
21094,2020-09-09 23:49:09.802169,4.80741640070178
21095,2020-09-09 23:49:10.035097,4.80741640070178
21096,2020-09-09 23:49:10.318817,4.80741640070178
21097,2020-09-09 23:49:10.689099,4.80741640070178
21098,2020-09-09 23:49:11.059306,4.7649582170726
21099,2020-09-09 23:49:11.353838,4.7649582170726
21100,2020-09-09 23:49:11.629214,4.7649582170726
21101,2020-09-09 23:49:11.914082,4.7649582170726
21102,2020-09-09 23:49:12.180009,4.7649582170726
21103,2020-09-09 23:49:12.448960,4.7649582170726
21104,2020-09-09 23:49:12.790002,4.7649582170726
21105,2020-09-09 23:49:13.081974,4.7649582170726
21106,2020-09-09 23:49:13.388002,4.7649582170726
21107,2020-09-09 23:49:13.633236,4.7649582170726
21108,2020-09-09 23:49:13.973917,4.7225534750432
21109,2020-09-09 23:49:14.259619,4.7225534750432
21110,2020-09-09 23:49:14.614163,4.7225534750432
21111,2020-09-09 23:49:14.913592,4.7225534750432
21112,2020-09-09 23:49:15.232677,4.7225534750432
21113,2020-09-09 23:49:15.530986,4.7225534750432
21114,2020-09-09 23:49:15.898696,4.7225534750432
21115,2020-09-09 23:49:16.225575,4.7225534750432
21116,2020-09-09 23:49:16.567288,4.7225534750432
21117,2020-09-09 23:49:16.902436,4.68020192379248
21118,2020-09-09 23:49:17.240865,4.68020192379248
21119,2020-09-09 23:49:17.515338,4.68020192379248
21120,2020-09-09 23:49:17.804769,4.68020192379248
21121,2020-09-09 23:49:18.168066,4.68020192379248
21122,2020-09-09 23:49:18.434357,4.68020192379248
21123,2020-09-09 23:49:18.749259,4.68020192379248
21124,2020-09-09 23:49:18.983001,4.68020192379248
21125,2020-09-09 23:49:19.246167,4.68020192379248
21126,2020-09-09 23:49:19.606613,4.63790331562325
21127,2020-09-09 23:49:19.946966,4.63790331562325
21128,2020-09-09 23:49:20.328868,4.63790331562325
21129,2020-09-09 23:49:20.663532,4.63790331562325
21130,2020-09-09 23:49:20.959498,4.63790331562325
21131,2020-09-09 23:49:21.206891,4.63790331562325
21132,2020-09-09 23:49:21.474320,4.63790331562325
21133,2020-09-09 23:49:21.814693,4.63790331562325
21134,2020-09-09 23:49:22.091450,4.63790331562325
21135,2020-09-09 23:49:22.431036,4.59565740588179
21136,2020-09-09 23:49:22.696654,4.59565740588179
21137,2020-09-09 23:49:23.001397,4.59565740588179
21138,2020-09-09 23:49:23.342052,4.59565740588179
21139,2020-09-09 23:49:23.608368,4.59565740588179
21140,2020-09-09 23:49:23.939978,4.59565740588179
21141,2020-09-09 23:49:24.186012,4.59565740588179
21142,2020-09-09 23:49:24.533506,4.59565740588179
21143,2020-09-09 23:49:24.857086,4.59565740588179
21144,2020-09-09 23:49:25.194566,4.55346395288122
21145,2020-09-09 23:49:25.462826,4.55346395288122
21146,2020-09-09 23:49:25.764286,4.55346395288122
21147,2020-09-09 23:49:26.120801,4.55346395288122
21148,2020-09-09 23:49:26.453600,4.55346395288122
21149,2020-09-09 23:49:26.712614,4.55346395288122
21150,2020-09-09 23:49:27.027422,4.55346395288122
21151,2020-09-09 23:49:27.368061,4.55346395288122
21152,2020-09-09 23:49:27.715658,4.51132271782834
21153,2020-09-09 23:49:27.982240,4.51132271782834
21154,2020-09-09 23:49:28.215236,4.51132271782834
21155,2020-09-09 23:49:28.545541,4.51132271782834
21156,2020-09-09 23:49:28.874873,4.51132271782834
21157,2020-09-09 23:49:29.194997,4.51132271782834
21158,2020-09-09 23:49:29.471930,4.51132271782834
21159,2020-09-09 23:49:29.715722,4.51132271782834
21160,2020-09-09 23:49:29.978315,4.51132271782834
21161,2020-09-09 23:49:30.299001,4.51132271782834
21162,2020-09-09 23:49:30.654452,4.51132271782834
21163,2020-09-09 23:49:31.040394,4.46923346475394
21164,2020-09-09 23:49:31.392313,4.46923346475394
21165,2020-09-09 23:49:31.743708,4.46923346475394
21166,2020-09-09 23:49:32.094874,4.46923346475394
21167,2020-09-09 23:49:32.422202,4.46923346475394
21168,2020-09-09 23:49:32.783635,4.46923346475394
21169,2020-09-09 23:49:33.088988,4.46923346475394
21170,2020-09-09 23:49:33.400940,4.46923346475394
21171,2020-09-09 23:49:33.665822,4.46923346475394
21172,2020-09-09 23:49:34.062419,4.42719596044607
21173,2020-09-09 23:49:34.362993,4.42719596044607
21174,2020-09-09 23:49:34.688804,4.42719596044607
21175,2020-09-09 23:49:35.060028,4.42719596044607
21176,2020-09-09 23:49:35.369020,4.42719596044607
21177,2020-09-09 23:49:35.697207,4.42719596044607
21178,2020-09-09 23:49:35.970642,4.42719596044607
21179,2020-09-09 23:49:36.345355,4.38520997438614
21180,2020-09-09 23:49:36.665274,4.38520997438614
21181,2020-09-09 23:49:36.987848,4.38520997438614
21182,2020-09-09 23:49:37.384518,4.38520997438614
21183,2020-09-09 23:49:37.687963,4.38520997438614
21184,2020-09-09 23:49:38.026250,4.38520997438614
21185,2020-09-09 23:49:38.321823,4.38520997438614
21186,2020-09-09 23:49:38.572239,4.38520997438614
21187,2020-09-09 23:49:38.902900,4.38520997438614
21188,2020-09-09 23:49:39.242859,4.34327527868788
21189,2020-09-09 23:49:39.550931,4.34327527868788
21190,2020-09-09 23:49:39.879699,4.34327527868788
21191,2020-09-09 23:49:40.198109,4.34327527868788
21192,2020-09-09 23:49:40.472909,4.34327527868788
21193,2020-09-09 23:49:40.730739,4.34327527868788
21194,2020-09-09 23:49:41.050624,4.34327527868788
21195,2020-09-09 23:49:41.319391,4.34327527868788
21196,2020-09-09 23:49:41.630714,4.34327527868788
21197,2020-09-09 23:49:42.037033,4.3013916480387
21198,2020-09-09 23:49:42.335246,4.3013916480387
21199,2020-09-09 23:49:42.605580,4.3013916480387
21200,2020-09-09 23:49:42.864726,4.3013916480387
21201,2020-09-09 23:49:43.170262,4.3013916480387
21202,2020-09-09 23:49:43.450308,4.3013916480387
21203,2020-09-09 23:49:43.730580,4.3013916480387
21204,2020-09-09 23:49:43.960572,4.3013916480387
21205,2020-09-09 23:49:44.278850,4.25955885964348
21206,2020-09-09 23:49:44.574178,4.25955885964348
21207,2020-09-09 23:49:44.867100,4.25955885964348
21208,2020-09-09 23:49:45.115182,4.25955885964348
21209,2020-09-09 23:49:45.420306,4.25955885964348
21210,2020-09-09 23:49:45.708740,4.25955885964348
21211,2020-09-09 23:49:46.018979,4.25955885964348
21212,2020-09-09 23:49:46.355169,4.25955885964348
21213,2020-09-09 23:49:46.683414,4.21777669317055
21214,2020-09-09 23:49:47.025077,4.21777669317055
21215,2020-09-09 23:49:47.346016,4.21777669317055
21216,2020-09-09 23:49:47.554558,4.21777669317055
21217,2020-09-09 23:49:47.874828,4.21777669317055
21218,2020-09-09 23:49:48.146933,4.21777669317055
21219,2020-09-09 23:49:48.415675,4.21777669317055
21220,2020-09-09 23:49:48.751602,4.21777669317055
21221,2020-09-09 23:49:49.063531,4.21777669317055
21222,2020-09-09 23:49:49.386018,4.17604493069985
21223,2020-09-09 23:49:49.602415,4.17604493069985
21224,2020-09-09 23:49:49.927433,4.17604493069985
21225,2020-09-09 23:49:50.252756,4.17604493069985
21226,2020-09-09 23:49:50.595201,4.17604493069985
21227,2020-09-09 23:49:50.909547,4.17604493069985
21228,2020-09-09 23:49:51.191985,4.17604493069985
21229,2020-09-09 23:49:51.480143,4.17604493069985
21230,2020-09-09 23:49:51.750896,4.13436335667301
21231,2020-09-09 23:49:52.037751,4.13436335667301
21232,2020-09-09 23:49:52.351841,4.13436335667301
21233,2020-09-09 23:49:52.684780,4.13436335667301
21234,2020-09-09 23:49:53.038593,4.13436335667301
21235,2020-09-09 23:49:53.458480,4.13436335667301
21236,2020-09-09 23:49:53.693556,4.13436335667301
21237,2020-09-09 23:49:53.967387,4.13436335667301
21238,2020-09-09 23:49:54.320207,4.13436335667301
21239,2020-09-09 23:49:54.636307,4.13436335667301
21240,2020-09-09 23:49:54.958443,4.09273175784534
21241,2020-09-09 23:49:55.302987,4.09273175784534
21242,2020-09-09 23:49:55.651620,4.09273175784534
21243,2020-09-09 23:49:55.911077,4.09273175784534
21244,2020-09-09 23:49:56.173053,4.09273175784534
21245,2020-09-09 23:49:56.526186,4.09273175784534
21246,2020-09-09 23:49:56.917245,4.09273175784534
21247,2020-09-09 23:49:57.195411,4.09273175784534
21248,2020-09-09 23:49:57.501655,4.09273175784534
21249,2020-09-09 23:49:57.856637,4.05114992323959
21250,2020-09-09 23:49:58.183270,4.05114992323959
21251,2020-09-09 23:49:58.420067,4.05114992323959
21252,2020-09-09 23:49:58.749291,4.05114992323959
21253,2020-09-09 23:49:59.118410,4.05114992323959
21254,2020-09-09 23:49:59.386026,4.05114992323959
21255,2020-09-09 23:49:59.649292,4.05114992323959
21256,2020-09-09 23:49:59.966621,4.05114992323959
21257,2020-09-09 23:50:00.353986,4.05114992323959
21258,2020-09-09 23:50:00.716709,4.00961764410138
21259,2020-09-09 23:50:00.998964,4.00961764410138
21260,2020-09-09 23:50:01.336954,4.00961764410138
21261,2020-09-09 23:50:01.648678,4.00961764410138
21262,2020-09-09 23:50:01.917266,4.00961764410138
21263,2020-09-09 23:50:02.262015,4.00961764410138
21264,2020-09-09 23:50:02.571062,4.00961764410138
21265,2020-09-09 23:50:02.904180,4.00961764410138
21266,2020-09-09 23:50:03.219848,4.00961764410138
21267,2020-09-09 23:50:03.530392,4.00961764410138
21268,2020-09-09 23:50:03.862672,3.96813471385622
21269,2020-09-09 23:50:04.264125,3.96813471385622
21270,2020-09-09 23:50:04.627563,3.96813471385622
21271,2020-09-09 23:50:04.952117,3.96813471385622
21272,2020-09-09 23:50:05.275609,3.96813471385622
21273,2020-09-09 23:50:05.611086,3.96813471385622
21274,2020-09-09 23:50:05.904123,3.96813471385622
21275,2020-09-09 23:50:06.094736,3.96813471385622
21276,2020-09-09 23:50:06.345921,3.96813471385622
21277,2020-09-09 23:50:06.593028,3.96813471385622
21278,2020-09-09 23:50:06.922185,3.92670092806804
21279,2020-09-09 23:50:07.236516,3.92670092806804
21280,2020-09-09 23:50:07.590343,3.92670092806804
21281,2020-09-09 23:50:07.871177,3.92670092806804
21282,2020-09-09 23:50:08.135849,3.92670092806804
21283,2020-09-09 23:50:08.352559,3.92670092806804
21284,2020-09-09 23:50:08.633071,3.92670092806804
21285,2020-09-09 23:50:08.879970,3.92670092806804
21286,2020-09-09 23:50:09.143888,3.92670092806804
21287,2020-09-09 23:50:09.397582,3.92670092806804
21288,2020-09-09 23:50:09.709979,3.88531608439925
21289,2020-09-09 23:50:10.036146,3.88531608439925
21290,2020-09-09 23:50:10.355020,3.88531608439925
21291,2020-09-09 23:50:10.677251,3.88531608439925
21292,2020-09-09 23:50:10.986510,3.88531608439925
21293,2020-09-09 23:50:11.316947,3.88531608439925
21294,2020-09-09 23:50:11.602490,3.88531608439925
21295,2020-09-09 23:50:11.908542,3.84397998257198
21296,2020-09-09 23:50:12.253964,3.84397998257198
21297,2020-09-09 23:50:12.574407,3.84397998257198
21298,2020-09-09 23:50:12.838862,3.84397998257198
21299,2020-09-09 23:50:13.196698,3.84397998257198
21300,2020-09-09 23:50:13.531413,3.84397998257198
21301,2020-09-09 23:50:13.760225,3.84397998257198
21302,2020-09-09 23:50:14.102429,3.84397998257198
21303,2020-09-09 23:50:14.394600,3.80270190673723
21304,2020-09-09 23:50:14.691859,3.80270190673723
21305,2020-09-09 23:50:14.927580,3.80270190673723
21306,2020-09-09 23:50:15.270680,3.80270190673723
21307,2020-09-09 23:50:15.525538,3.80270190673723
21308,2020-09-09 23:50:15.917896,3.80270190673723
21309,2020-09-09 23:50:16.269718,3.80270190673723
21310,2020-09-09 23:50:16.611077,3.80270190673723
21311,2020-09-09 23:50:17.043560,3.76147217298323
21312,2020-09-09 23:50:17.304809,3.76147217298323
21313,2020-09-09 23:50:17.571757,3.76147217298323
21314,2020-09-09 23:50:17.913250,3.76147217298323
21315,2020-09-09 23:50:18.278528,3.76147217298323
21316,2020-09-09 23:50:18.643193,3.76147217298323
21317,2020-09-09 23:50:19.002248,3.76147217298323
21318,2020-09-09 23:50:19.346846,3.76147217298323
21319,2020-09-09 23:50:19.716406,3.72029058697917
21320,2020-09-09 23:50:19.990714,3.72029058697917
21321,2020-09-09 23:50:20.245478,3.72029058697917
21322,2020-09-09 23:50:20.538224,3.72029058697917
21323,2020-09-09 23:50:20.801593,3.72029058697917
21324,2020-09-09 23:50:21.074363,3.72029058697917
21325,2020-09-09 23:50:21.431272,3.72029058697917
21326,2020-09-09 23:50:21.775630,3.72029058697917
21327,2020-09-09 23:50:22.109196,3.72029058697917
21328,2020-09-09 23:50:22.486627,3.72029058697917
21329,2020-09-09 23:50:22.705235,3.72029058697917
21330,2020-09-09 23:50:23.017816,3.6791569563119
21331,2020-09-09 23:50:23.344328,3.6791569563119
21332,2020-09-09 23:50:23.708281,3.6791569563119
21333,2020-09-09 23:50:24.037144,3.6791569563119
21334,2020-09-09 23:50:24.365325,3.6791569563119
21335,2020-09-09 23:50:24.718150,3.6791569563119
21336,2020-09-09 23:50:24.996593,3.6791569563119
21337,2020-09-09 23:50:25.343012,3.6791569563119
21338,2020-09-09 23:50:25.662628,3.6791569563119
21339,2020-09-09 23:50:26.022808,3.6791569563119
21340,2020-09-09 23:50:26.355551,3.63807109045328
21341,2020-09-09 23:50:26.673084,3.63807109045328
21342,2020-09-09 23:50:26.921167,3.63807109045328
21343,2020-09-09 23:50:27.250734,3.63807109045328
21344,2020-09-09 23:50:27.565990,3.63807109045328
21345,2020-09-09 23:50:27.837772,3.63807109045328
21346,2020-09-09 23:50:28.162829,3.63807109045328
21347,2020-09-09 23:50:28.509965,3.63807109045328
21348,2020-09-09 23:50:28.855399,3.59703280072843
21349,2020-09-09 23:50:29.178566,3.59703280072843
21350,2020-09-09 23:50:29.435009,3.59703280072843
21351,2020-09-09 23:50:29.755652,3.59703280072843
21352,2020-09-09 23:50:30.013814,3.59703280072843
21353,2020-09-09 23:50:30.374419,3.59703280072843
21354,2020-09-09 23:50:30.724140,3.59703280072843
21355,2020-09-09 23:50:31.024178,3.59703280072843
21356,2020-09-09 23:50:31.355519,3.59703280072843
21357,2020-09-09 23:50:31.608389,3.59703280072843
21358,2020-09-09 23:50:31.936597,3.55604190028504
21359,2020-09-09 23:50:32.284226,3.55604190028504
21360,2020-09-09 23:50:32.613133,3.55604190028504
21361,2020-09-09 23:50:32.964089,3.55604190028504
21362,2020-09-09 23:50:33.267002,3.55604190028504
21363,2020-09-09 23:50:33.622087,3.55604190028504
21364,2020-09-09 23:50:33.888038,3.55604190028504
21365,2020-09-09 23:50:34.140496,3.55604190028504
21366,2020-09-09 23:50:34.408002,3.55604190028504
21367,2020-09-09 23:50:34.726195,3.51509820406359
21368,2020-09-09 23:50:35.072520,3.51509820406359
21369,2020-09-09 23:50:35.304621,3.51509820406359
21370,2020-09-09 23:50:35.640861,3.51509820406359
21371,2020-09-09 23:50:35.898721,3.51509820406359
21372,2020-09-09 23:50:36.234053,3.51509820406359
21373,2020-09-09 23:50:36.529371,3.51509820406359
21374,2020-09-09 23:50:36.795669,3.51509820406359
21375,2020-09-09 23:50:37.135010,3.51509820406359
21376,2020-09-09 23:50:37.463088,3.4742015287685
21377,2020-09-09 23:50:37.721217,3.4742015287685
21378,2020-09-09 23:50:37.977033,3.4742015287685
21379,2020-09-09 23:50:38.282081,3.4742015287685
21380,2020-09-09 23:50:38.590597,3.4742015287685
21381,2020-09-09 23:50:38.925625,3.4742015287685
21382,2020-09-09 23:50:39.171057,3.4742015287685
21383,2020-09-09 23:50:39.471109,3.4742015287685
