iteration,timestamp,T7
21384,2020-09-09 23:50:39.729194,3.4742015287685
21385,2020-09-09 23:50:40.076644,3.4742015287685
21386,2020-09-09 23:50:40.426149,3.43335169284013
21387,2020-09-09 23:50:40.760592,3.43335169284013
21388,2020-09-09 23:50:41.135255,3.43335169284013
21389,2020-09-09 23:50:41.430211,3.43335169284013
21390,2020-09-09 23:50:41.721469,3.43335169284013
21391,2020-09-09 23:50:41.993016,3.43335169284013
21392,2020-09-09 23:50:42.307392,3.43335169284013
21393,2020-09-09 23:50:42.561661,3.43335169284013
21394,2020-09-09 23:50:42.821686,3.43335169284013
21395,2020-09-09 23:50:43.083335,3.43335169284013
21396,2020-09-09 23:50:43.332250,3.43335169284013
21397,2020-09-09 23:50:43.619041,3.43335169284013
21398,2020-09-09 23:50:43.881517,3.39254851642758
21399,2020-09-09 23:50:44.154976,3.39254851642758
21400,2020-09-09 23:50:44.401180,3.39254851642758
21401,2020-09-09 23:50:44.739378,3.39254851642758
21402,2020-09-09 23:50:45.033107,3.39254851642758
21403,2020-09-09 23:50:45.316418,3.39254851642758
21404,2020-09-09 23:50:45.603960,3.39254851642758
21405,2020-09-09 23:50:45.913550,3.39254851642758
21406,2020-09-09 23:50:46.190223,3.39254851642758
21407,2020-09-09 23:50:46.529443,3.39254851642758
21408,2020-09-09 23:50:46.810641,3.35179182136238
21409,2020-09-09 23:50:47.108460,3.35179182136238
21410,2020-09-09 23:50:47.386543,3.35179182136238
21411,2020-09-09 23:50:47.704337,3.35179182136238
21412,2020-09-09 23:50:47.951645,3.35179182136238
21413,2020-09-09 23:50:48.298395,3.35179182136238
21414,2020-09-09 23:50:48.601672,3.35179182136238
21415,2020-09-09 23:50:48.875356,3.35179182136238
21416,2020-09-09 23:50:49.153192,3.35179182136238
21417,2020-09-09 23:50:49.506005,3.35179182136238
21418,2020-09-09 23:50:49.786807,3.31108143113291
21419,2020-09-09 23:50:50.039861,3.31108143113291
21420,2020-09-09 23:50:50.350285,3.31108143113291
21421,2020-09-09 23:50:50.606816,3.31108143113291
21422,2020-09-09 23:50:50.910624,3.31108143113291
21423,2020-09-09 23:50:51.240096,3.31108143113291
21424,2020-09-09 23:50:51.573920,3.31108143113291
21425,2020-09-09 23:50:51.891747,3.31108143113291
21426,2020-09-09 23:50:52.149651,3.31108143113291
21427,2020-09-09 23:50:52.503499,3.27041717085946
21428,2020-09-09 23:50:52.849932,3.27041717085946
21429,2020-09-09 23:50:53.137327,3.27041717085946
21430,2020-09-09 23:50:53.419956,3.27041717085946
21431,2020-09-09 23:50:53.689352,3.27041717085946
21432,2020-09-09 23:50:53.938462,3.27041717085946
21433,2020-09-09 23:50:54.271066,3.27041717085946
21434,2020-09-09 23:50:54.509177,3.27041717085946
21435,2020-09-09 23:50:54.887889,3.22979886727022
21436,2020-09-09 23:50:55.162908,3.22979886727022
21437,2020-09-09 23:50:55.449219,3.22979886727022
21438,2020-09-09 23:50:55.784890,3.22979886727022
21439,2020-09-09 23:50:56.056269,3.22979886727022
21440,2020-09-09 23:50:56.360153,3.22979886727022
21441,2020-09-09 23:50:56.697790,3.22979886727022
21442,2020-09-09 23:50:57.023313,3.22979886727022
21443,2020-09-09 23:50:57.342392,3.22979886727022
21444,2020-09-09 23:50:57.646325,3.22979886727022
21445,2020-09-09 23:50:57.980563,3.18922634867774
21446,2020-09-09 23:50:58.302125,3.18922634867774
21447,2020-09-09 23:50:58.641854,3.18922634867774
21448,2020-09-09 23:50:58.978052,3.18922634867774
21449,2020-09-09 23:50:59.315775,3.18922634867774
21450,2020-09-09 23:50:59.646439,3.18922634867774
21451,2020-09-09 23:50:59.904876,3.18922634867774
21452,2020-09-09 23:51:00.206456,3.18922634867774
21453,2020-09-09 23:51:00.467201,3.18922634867774
21454,2020-09-09 23:51:00.754005,3.14869944495618
21455,2020-09-09 23:51:01.109287,3.14869944495618
21456,2020-09-09 23:51:01.496170,3.14869944495618
21457,2020-09-09 23:51:01.842563,3.14869944495618
21458,2020-09-09 23:51:02.164701,3.14869944495618
21459,2020-09-09 23:51:02.566091,3.14869944495618
21460,2020-09-09 23:51:02.921137,3.14869944495618
21461,2020-09-09 23:51:03.279629,3.10821798751915
21462,2020-09-09 23:51:03.630005,3.10821798751915
21463,2020-09-09 23:51:03.974314,3.10821798751915
21464,2020-09-09 23:51:04.305939,3.10821798751915
21465,2020-09-09 23:51:04.624211,3.10821798751915
21466,2020-09-09 23:51:04.953333,3.10821798751915
21467,2020-09-09 23:51:05.288581,3.10821798751915
21468,2020-09-09 23:51:05.540085,3.10821798751915
21469,2020-09-09 23:51:05.860032,3.06778180929821
21470,2020-09-09 23:51:06.215009,3.06778180929821
21471,2020-09-09 23:51:06.514845,3.06778180929821
21472,2020-09-09 23:51:06.836723,3.06778180929821
21473,2020-09-09 23:51:07.192679,3.06778180929821
21474,2020-09-09 23:51:07.477262,3.06778180929821
21475,2020-09-09 23:51:07.778627,3.06778180929821
21476,2020-09-09 23:51:08.095885,3.06778180929821
21477,2020-09-09 23:51:08.423368,3.06778180929821
21478,2020-09-09 23:51:08.782101,3.0273907447219
21479,2020-09-09 23:51:09.079482,3.0273907447219
21480,2020-09-09 23:51:09.385698,3.0273907447219
21481,2020-09-09 23:51:09.639023,3.0273907447219
21482,2020-09-09 23:51:09.951772,3.0273907447219
21483,2020-09-09 23:51:10.190999,3.0273907447219
21484,2020-09-09 23:51:10.528900,3.0273907447219
21485,2020-09-09 23:51:10.778088,3.0273907447219
21486,2020-09-09 23:51:11.126612,3.0273907447219
21487,2020-09-09 23:51:11.381168,3.0273907447219
21488,2020-09-09 23:51:11.722784,2.98704462969538
21489,2020-09-09 23:51:11.939763,2.98704462969538
21490,2020-09-09 23:51:12.196128,2.98704462969538
21491,2020-09-09 23:51:12.480212,2.98704462969538
21492,2020-09-09 23:51:12.824782,2.98704462969538
21493,2020-09-09 23:51:13.165695,2.98704462969538
21494,2020-09-09 23:51:13.527031,2.98704462969538
21495,2020-09-09 23:51:13.778204,2.98704462969538
21496,2020-09-09 23:51:14.084489,2.94674330158065
21497,2020-09-09 23:51:14.401579,2.94674330158065
21498,2020-09-09 23:51:14.690046,2.94674330158065
21499,2020-09-09 23:51:15.072102,2.94674330158065
21500,2020-09-09 23:51:15.297458,2.94674330158065
21501,2020-09-09 23:51:15.608102,2.94674330158065
21502,2020-09-09 23:51:15.878265,2.94674330158065
21503,2020-09-09 23:51:16.192549,2.94674330158065
21504,2020-09-09 23:51:16.527668,2.94674330158065
21505,2020-09-09 23:51:16.800747,2.94674330158065
21506,2020-09-09 23:51:17.072461,2.90648659917731
21507,2020-09-09 23:51:17.407668,2.90648659917731
21508,2020-09-09 23:51:17.656658,2.90648659917731
21509,2020-09-09 23:51:17.894558,2.90648659917731
21510,2020-09-09 23:51:18.238952,2.90648659917731
21511,2020-09-09 23:51:18.585576,2.90648659917731
21512,2020-09-09 23:51:18.882393,2.90648659917731
21513,2020-09-09 23:51:19.215027,2.90648659917731
21514,2020-09-09 23:51:19.524344,2.90648659917731
21515,2020-09-09 23:51:19.801538,2.90648659917731
21516,2020-09-09 23:51:20.104079,2.86627436270378
21517,2020-09-09 23:51:20.391656,2.86627436270378
21518,2020-09-09 23:51:20.724975,2.86627436270378
21519,2020-09-09 23:51:21.020121,2.86627436270378
21520,2020-09-09 23:51:21.327353,2.86627436270378
21521,2020-09-09 23:51:21.576563,2.86627436270378
21522,2020-09-09 23:51:21.955314,2.86627436270378
21523,2020-09-09 23:51:22.263857,2.86627436270378
21524,2020-09-09 23:51:22.586145,2.82610643377905
21525,2020-09-09 23:51:22.962443,2.82610643377905
21526,2020-09-09 23:51:23.242745,2.82610643377905
21527,2020-09-09 23:51:23.574196,2.82610643377905
21528,2020-09-09 23:51:23.898665,2.82610643377905
21529,2020-09-09 23:51:24.266812,2.82610643377905
21530,2020-09-09 23:51:24.570874,2.82610643377905
21531,2020-09-09 23:51:24.882143,2.82610643377905
21532,2020-09-09 23:51:25.187436,2.78598265540499
21533,2020-09-09 23:51:25.523755,2.78598265540499
21534,2020-09-09 23:51:25.806069,2.78598265540499
21535,2020-09-09 23:51:26.103832,2.78598265540499
21536,2020-09-09 23:51:26.446230,2.78598265540499
21537,2020-09-09 23:51:26.810531,2.78598265540499
21538,2020-09-09 23:51:27.022516,2.78598265540499
21539,2020-09-09 23:51:27.285093,2.78598265540499
21540,2020-09-09 23:51:27.630857,2.78598265540499
21541,2020-09-09 23:51:27.970368,2.74590287194907
21542,2020-09-09 23:51:28.292994,2.74590287194907
21543,2020-09-09 23:51:28.574120,2.74590287194907
21544,2020-09-09 23:51:28.909821,2.74590287194907
21545,2020-09-09 23:51:29.174137,2.74590287194907
21546,2020-09-09 23:51:29.503789,2.74590287194907
21547,2020-09-09 23:51:29.864808,2.74590287194907
21548,2020-09-09 23:51:30.166651,2.74590287194907
21549,2020-09-09 23:51:30.539158,2.70586692912751
21550,2020-09-09 23:51:30.856504,2.70586692912751
21551,2020-09-09 23:51:31.177336,2.70586692912751
21552,2020-09-09 23:51:31.462604,2.70586692912751
21553,2020-09-09 23:51:31.710796,2.70586692912751
21554,2020-09-09 23:51:31.946767,2.70586692912751
21555,2020-09-09 23:51:32.311961,2.70586692912751
21556,2020-09-09 23:51:32.652225,2.70586692912751
21557,2020-09-09 23:51:33.029881,2.70586692912751
21558,2020-09-09 23:51:33.312085,2.66587467398898
21559,2020-09-09 23:51:33.637338,2.66587467398898
21560,2020-09-09 23:51:33.949716,2.66587467398898
21561,2020-09-09 23:51:34.277816,2.66587467398898
21562,2020-09-09 23:51:34.631220,2.66587467398898
21563,2020-09-09 23:51:34.873322,2.66587467398898
21564,2020-09-09 23:51:35.131782,2.66587467398898
21565,2020-09-09 23:51:35.482982,2.66587467398898
21566,2020-09-09 23:51:35.796656,2.66587467398898
21567,2020-09-09 23:51:36.047048,2.66587467398898
21568,2020-09-09 23:51:36.332901,2.66587467398898
21569,2020-09-09 23:51:36.643089,2.62592595489865
21570,2020-09-09 23:51:36.985878,2.62592595489865
21571,2020-09-09 23:51:37.382845,2.62592595489865
21572,2020-09-09 23:51:37.668613,2.62592595489865
21573,2020-09-09 23:51:38.023035,2.62592595489865
21574,2020-09-09 23:51:38.258819,2.62592595489865
21575,2020-09-09 23:51:38.646597,2.62592595489865
21576,2020-09-09 23:51:39.061316,2.57128828412326
21577,2020-09-09 23:51:39.399389,2.57128828412326
21578,2020-09-09 23:51:39.777016,2.57128828412326
21579,2020-09-09 23:51:40.085163,2.57128828412326
21580,2020-09-09 23:51:40.404776,2.57128828412326
21581,2020-09-09 23:51:40.716605,2.57128828412326
21582,2020-09-09 23:51:40.960324,2.57128828412326
21583,2020-09-09 23:51:41.246820,2.57128828412326
21584,2020-09-09 23:51:41.576567,2.57128828412326
21585,2020-09-09 23:51:41.933274,2.57128828412326
21586,2020-09-09 23:51:42.230672,2.51670306615323
21587,2020-09-09 23:51:42.554711,2.51670306615323
21588,2020-09-09 23:51:42.932434,2.51670306615323
21589,2020-09-09 23:51:43.269223,2.51670306615323
21590,2020-09-09 23:51:43.550299,2.51670306615323
21591,2020-09-09 23:51:43.867558,2.51670306615323
21592,2020-09-09 23:51:44.121061,2.51670306615323
21593,2020-09-09 23:51:44.472955,2.51670306615323
21594,2020-09-09 23:51:44.794071,2.51670306615323
21595,2020-09-09 23:51:45.076122,2.46217017042382
21596,2020-09-09 23:51:45.341108,2.46217017042382
21597,2020-09-09 23:51:45.573139,2.46217017042382
21598,2020-09-09 23:51:45.883588,2.46217017042382
21599,2020-09-09 23:51:46.258400,2.46217017042382
21600,2020-09-09 23:51:46.609870,2.46217017042382
21601,2020-09-09 23:51:46.922844,2.46217017042382
21602,2020-09-09 23:51:47.191112,2.46217017042382
21603,2020-09-09 23:51:47.497581,2.40768946791076
21604,2020-09-09 23:51:47.784062,2.40768946791076
21605,2020-09-09 23:51:48.082635,2.40768946791076
21606,2020-09-09 23:51:48.356115,2.40768946791076
21607,2020-09-09 23:51:48.610938,2.40768946791076
21608,2020-09-09 23:51:48.883174,2.40768946791076
21609,2020-09-09 23:51:49.186686,2.40768946791076
21610,2020-09-09 23:51:49.436318,2.40768946791076
21611,2020-09-09 23:51:49.670346,2.40768946791076
21612,2020-09-09 23:51:50.105530,2.35326083112749
21613,2020-09-09 23:51:50.439152,2.35326083112749
21614,2020-09-09 23:51:50.769961,2.35326083112749
21615,2020-09-09 23:51:51.099646,2.35326083112749
21616,2020-09-09 23:51:51.484304,2.35326083112749
21617,2020-09-09 23:51:51.801455,2.35326083112749
21618,2020-09-09 23:51:52.100461,2.35326083112749
21619,2020-09-09 23:51:52.503992,2.35326083112749
21620,2020-09-09 23:51:52.766420,2.35326083112749
21621,2020-09-09 23:51:53.123808,2.36668768202986
21622,2020-09-09 23:51:53.452557,2.36668768202986
21623,2020-09-09 23:51:53.795706,2.36668768202986
21624,2020-09-09 23:51:54.180460,2.36668768202986
21625,2020-09-09 23:51:54.486324,2.36668768202986
21626,2020-09-09 23:51:54.846406,2.36668768202986
21627,2020-09-09 23:51:55.084037,2.36668768202986
21628,2020-09-09 23:51:55.384996,2.36668768202986
21629,2020-09-09 23:51:55.624869,2.36668768202986
21630,2020-09-09 23:51:55.942336,2.36668768202986
21631,2020-09-09 23:51:56.286156,2.38010088340558
21632,2020-09-09 23:51:56.552912,2.38010088340558
21633,2020-09-09 23:51:56.838046,2.38010088340558
21634,2020-09-09 23:51:57.104513,2.38010088340558
21635,2020-09-09 23:51:57.441635,2.38010088340558
21636,2020-09-09 23:51:57.738718,2.38010088340558
21637,2020-09-09 23:51:58.024316,2.38010088340558
21638,2020-09-09 23:51:58.291830,2.38010088340558
21639,2020-09-09 23:51:58.546712,2.38010088340558
21640,2020-09-09 23:51:58.863129,2.39350046026441
21641,2020-09-09 23:51:59.203250,2.39350046026441
21642,2020-09-09 23:51:59.521598,2.39350046026441
21643,2020-09-09 23:51:59.859192,2.39350046026441
21644,2020-09-09 23:52:00.172934,2.39350046026441
21645,2020-09-09 23:52:00.486083,2.39350046026441
21646,2020-09-09 23:52:00.836815,2.39350046026441
21647,2020-09-09 23:52:01.158863,2.39350046026441
21648,2020-09-09 23:52:01.450960,2.39350046026441
21649,2020-09-09 23:52:01.779472,2.40688643751797
21650,2020-09-09 23:52:02.121538,2.40688643751797
21651,2020-09-09 23:52:02.457298,2.40688643751797
21652,2020-09-09 23:52:02.809488,2.40688643751797
21653,2020-09-09 23:52:03.095495,2.40688643751797
21654,2020-09-09 23:52:03.349274,2.40688643751797
21655,2020-09-09 23:52:03.652904,2.40688643751797
21656,2020-09-09 23:52:04.069089,2.40688643751797
21657,2020-09-09 23:52:04.445756,2.42025884003026
21658,2020-09-09 23:52:04.829730,2.42025884003026
21659,2020-09-09 23:52:05.140315,2.42025884003026
21660,2020-09-09 23:52:05.392134,2.42025884003026
21661,2020-09-09 23:52:05.692887,2.42025884003026
21662,2020-09-09 23:52:05.998743,2.42025884003026
21663,2020-09-09 23:52:06.289178,2.42025884003026
21664,2020-09-09 23:52:06.627797,2.42025884003026
21665,2020-09-09 23:52:06.963916,2.42025884003026
21666,2020-09-09 23:52:07.306700,2.43361769261993
21667,2020-09-09 23:52:07.630644,2.43361769261993
21668,2020-09-09 23:52:07.977691,2.43361769261993
21669,2020-09-09 23:52:08.294076,2.43361769261993
21670,2020-09-09 23:52:08.616567,2.43361769261993
21671,2020-09-09 23:52:08.966308,2.43361769261993
21672,2020-09-09 23:52:09.261644,2.43361769261993
21673,2020-09-09 23:52:09.624300,2.43361769261993
21674,2020-09-09 23:52:09.854631,2.43361769261993
21675,2020-09-09 23:52:10.201463,2.44696302005964
21676,2020-09-09 23:52:10.450471,2.44696302005964
21677,2020-09-09 23:52:10.787443,2.44696302005964
21678,2020-09-09 23:52:11.010154,2.44696302005964
21679,2020-09-09 23:52:11.367566,2.44696302005964
21680,2020-09-09 23:52:11.743645,2.44696302005964
21681,2020-09-09 23:52:12.066662,2.44696302005964
21682,2020-09-09 23:52:12.401276,2.44696302005964
21683,2020-09-09 23:52:12.725259,2.44696302005964
21684,2020-09-09 23:52:13.115094,2.44696302005964
21685,2020-09-09 23:52:13.444281,2.4602948470758
21686,2020-09-09 23:52:13.743031,2.4602948470758
21687,2020-09-09 23:52:14.063390,2.4602948470758
21688,2020-09-09 23:52:14.297452,2.4602948470758
21689,2020-09-09 23:52:14.618567,2.4602948470758
21690,2020-09-09 23:52:14.844011,2.4602948470758
21691,2020-09-09 23:52:15.171975,2.4602948470758
21692,2020-09-09 23:52:15.547571,2.47361319834849
21693,2020-09-09 23:52:15.880838,2.47361319834849
21694,2020-09-09 23:52:16.224322,2.47361319834849
21695,2020-09-09 23:52:16.481337,2.47361319834849
21696,2020-09-09 23:52:16.804889,2.47361319834849
21697,2020-09-09 23:52:17.136010,2.47361319834849
21698,2020-09-09 23:52:17.475857,2.47361319834849
21699,2020-09-09 23:52:17.765347,2.47361319834849
21700,2020-09-09 23:52:18.140147,2.47361319834849
21701,2020-09-09 23:52:18.384580,2.48691809851148
21702,2020-09-09 23:52:18.625589,2.48691809851148
21703,2020-09-09 23:52:18.847568,2.48691809851148
21704,2020-09-09 23:52:19.161019,2.48691809851148
21705,2020-09-09 23:52:19.511343,2.48691809851148
21706,2020-09-09 23:52:19.801727,2.48691809851148
21707,2020-09-09 23:52:20.137893,2.48691809851148
21708,2020-09-09 23:52:20.410674,2.48691809851148
21709,2020-09-09 23:52:20.667958,2.48691809851148
21710,2020-09-09 23:52:20.990364,2.50020957215229
21711,2020-09-09 23:52:21.257731,2.50020957215229
21712,2020-09-09 23:52:21.493832,2.50020957215229
21713,2020-09-09 23:52:21.814510,2.50020957215229
21714,2020-09-09 23:52:22.133705,2.50020957215229
21715,2020-09-09 23:52:22.515018,2.50020957215229
21716,2020-09-09 23:52:22.818776,2.50020957215229
21717,2020-09-09 23:52:23.074949,2.50020957215229
21718,2020-09-09 23:52:23.344914,2.50020957215229
21719,2020-09-09 23:52:23.624153,2.51348764381218
21720,2020-09-09 23:52:23.966725,2.51348764381218
21721,2020-09-09 23:52:24.280023,2.51348764381218
21722,2020-09-09 23:52:24.581724,2.51348764381218
21723,2020-09-09 23:52:24.883538,2.51348764381218
21724,2020-09-09 23:52:25.175377,2.51348764381218
21725,2020-09-09 23:52:25.484336,2.51348764381218
21726,2020-09-09 23:52:25.731026,2.51348764381218
21727,2020-09-09 23:52:26.001849,2.51348764381218
21728,2020-09-09 23:52:26.313464,2.52675233798632
21729,2020-09-09 23:52:26.577557,2.52675233798632
21730,2020-09-09 23:52:26.848414,2.52675233798632
21731,2020-09-09 23:52:27.174158,2.52675233798632
21732,2020-09-09 23:52:27.534407,2.52675233798632
21733,2020-09-09 23:52:27.794144,2.52675233798632
21734,2020-09-09 23:52:28.052480,2.52675233798632
21735,2020-09-09 23:52:28.316130,2.52675233798632
21736,2020-09-09 23:52:28.623358,2.52675233798632
21737,2020-09-09 23:52:28.932273,2.52675233798632
21738,2020-09-09 23:52:29.258145,2.54000367912386
21739,2020-09-09 23:52:29.516778,2.54000367912386
21740,2020-09-09 23:52:29.802452,2.54000367912386
21741,2020-09-09 23:52:30.090671,2.54000367912386
21742,2020-09-09 23:52:30.419622,2.54000367912386
21743,2020-09-09 23:52:30.713185,2.54000367912386
21744,2020-09-09 23:52:31.049626,2.54000367912386
21745,2020-09-09 23:52:31.380303,2.54000367912386
21746,2020-09-09 23:52:31.738839,2.55324169162796
21747,2020-09-09 23:52:31.991756,2.55324169162796
21748,2020-09-09 23:52:32.289237,2.55324169162796
21749,2020-09-09 23:52:32.610818,2.55324169162796
21750,2020-09-09 23:52:32.913885,2.55324169162796
21751,2020-09-09 23:52:33.232649,2.55324169162796
21752,2020-09-09 23:52:33.521744,2.55324169162796
21753,2020-09-09 23:52:33.869188,2.55324169162796
21754,2020-09-09 23:52:34.186664,2.55324169162796
21755,2020-09-09 23:52:34.482141,2.56646639985603
21756,2020-09-09 23:52:34.730564,2.56646639985603
21757,2020-09-09 23:52:35.061233,2.56646639985603
21758,2020-09-09 23:52:35.394742,2.56646639985603
21759,2020-09-09 23:52:35.645828,2.56646639985603
21760,2020-09-09 23:52:35.972622,2.56646639985603
21761,2020-09-09 23:52:36.214391,2.56646639985603
21762,2020-09-09 23:52:36.499461,2.56646639985603
21763,2020-09-09 23:52:36.817969,2.56646639985603
21764,2020-09-09 23:52:37.077798,2.56646639985603
21765,2020-09-09 23:52:37.320075,2.56646639985603
21766,2020-09-09 23:52:37.638602,2.5796778281197
21767,2020-09-09 23:52:37.954110,2.5796778281197
21768,2020-09-09 23:52:38.256659,2.5796778281197
21769,2020-09-09 23:52:38.525817,2.5796778281197
21770,2020-09-09 23:52:38.906432,2.5796778281197
21771,2020-09-09 23:52:39.166605,2.5796778281197
21772,2020-09-09 23:52:39.429717,2.5796778281197
21773,2020-09-09 23:52:39.734365,2.5796778281197
21774,2020-09-09 23:52:40.071026,2.59287600068504
21775,2020-09-09 23:52:40.401717,2.59287600068504
21776,2020-09-09 23:52:40.729896,2.59287600068504
21777,2020-09-09 23:52:41.027129,2.59287600068504
21778,2020-09-09 23:52:41.358456,2.59287600068504
21779,2020-09-09 23:52:41.638187,2.59287600068504
21780,2020-09-09 23:52:41.942955,2.59287600068504
21781,2020-09-09 23:52:42.251687,2.59287600068504
21782,2020-09-09 23:52:42.590024,2.60606094177261
21783,2020-09-09 23:52:42.883942,2.60606094177261
21784,2020-09-09 23:52:43.143781,2.60606094177261
21785,2020-09-09 23:52:43.447057,2.60606094177261
21786,2020-09-09 23:52:43.780621,2.60606094177261
21787,2020-09-09 23:52:44.035688,2.60606094177261
21788,2020-09-09 23:52:44.340631,2.60606094177261
21789,2020-09-09 23:52:44.654813,2.60606094177261
21790,2020-09-09 23:52:44.991310,2.60606094177261
21791,2020-09-09 23:52:45.258798,2.60606094177261
21792,2020-09-09 23:52:45.529791,2.61923267555761
21793,2020-09-09 23:52:45.858705,2.61923267555761
21794,2020-09-09 23:52:46.119770,2.61923267555761
21795,2020-09-09 23:52:46.407233,2.61923267555761
21796,2020-09-09 23:52:46.728105,2.61923267555761
21797,2020-09-09 23:52:46.957656,2.61923267555761
21798,2020-09-09 23:52:47.234628,2.61923267555761
21799,2020-09-09 23:52:47.579252,2.61923267555761
21800,2020-09-09 23:52:47.885739,2.61923267555761
21801,2020-09-09 23:52:48.190879,2.61923267555761
21802,2020-09-09 23:52:48.455347,2.63218965732423
21803,2020-09-09 23:52:48.810480,2.63218965732423
21804,2020-09-09 23:52:49.082659,2.63218965732423
21805,2020-09-09 23:52:49.423421,2.63218965732423
21806,2020-09-09 23:52:49.725969,2.63218965732423
21807,2020-09-09 23:52:49.979210,2.63218965732423
21808,2020-09-09 23:52:50.280413,2.63218965732423
21809,2020-09-09 23:52:50.582511,2.63218965732423
21810,2020-09-09 23:52:50.893180,2.63218965732423
21811,2020-09-09 23:52:51.263176,2.64513258474084
21812,2020-09-09 23:52:51.597188,2.64513258474084
21813,2020-09-09 23:52:51.873103,2.64513258474084
21814,2020-09-09 23:52:52.219113,2.64513258474084
21815,2020-09-09 23:52:52.514861,2.64513258474084
21816,2020-09-09 23:52:52.805441,2.64513258474084
21817,2020-09-09 23:52:53.137134,2.64513258474084
21818,2020-09-09 23:52:53.432918,2.64513258474084
21819,2020-09-09 23:52:53.780916,2.65806148170407
21820,2020-09-09 23:52:54.108732,2.65806148170407
21821,2020-09-09 23:52:54.371384,2.65806148170407
21822,2020-09-09 23:52:54.699157,2.65806148170407
21823,2020-09-09 23:52:54.961936,2.65806148170407
21824,2020-09-09 23:52:55.310146,2.65806148170407
21825,2020-09-09 23:52:55.596045,2.65806148170407
21826,2020-09-09 23:52:55.852586,2.65806148170407
21827,2020-09-09 23:52:56.161302,2.65806148170407
21828,2020-09-09 23:52:56.411528,2.67097637206571
21829,2020-09-09 23:52:56.772047,2.67097637206571
21830,2020-09-09 23:52:57.066863,2.67097637206571
21831,2020-09-09 23:52:57.323434,2.67097637206571
21832,2020-09-09 23:52:57.692942,2.67097637206571
21833,2020-09-09 23:52:57.963560,2.67097637206571
21834,2020-09-09 23:52:58.290601,2.67097637206571
21835,2020-09-09 23:52:58.549556,2.67097637206571
21836,2020-09-09 23:52:58.852148,2.68387727963282
21837,2020-09-09 23:52:59.164272,2.68387727963282
21838,2020-09-09 23:52:59.411619,2.68387727963282
21839,2020-09-09 23:52:59.764370,2.68387727963282
21840,2020-09-09 23:53:00.061124,2.68387727963282
21841,2020-09-09 23:53:00.390609,2.68387727963282
21842,2020-09-09 23:53:00.672960,2.68387727963282
21843,2020-09-09 23:53:00.978749,2.68387727963282
21844,2020-09-09 23:53:01.240114,2.68387727963282
21845,2020-09-09 23:53:01.574653,2.68387727963282
21846,2020-09-09 23:53:01.842212,2.70114858132209
21847,2020-09-09 23:53:02.144645,2.70114858132209
21848,2020-09-09 23:53:02.443520,2.70114858132209
21849,2020-09-09 23:53:02.711669,2.70114858132209
21850,2020-09-09 23:53:03.028837,2.70114858132209
21851,2020-09-09 23:53:03.312374,2.70114858132209
21852,2020-09-09 23:53:03.630678,2.70114858132209
21853,2020-09-09 23:53:03.975368,2.70114858132209
21854,2020-09-09 23:53:04.194363,2.70114858132209
21855,2020-09-09 23:53:04.480673,2.70114858132209
21856,2020-09-09 23:53:04.746399,2.71840109483344
21857,2020-09-09 23:53:05.029515,2.71840109483344
21858,2020-09-09 23:53:05.414079,2.71840109483344
21859,2020-09-09 23:53:05.666802,2.71840109483344
21860,2020-09-09 23:53:05.928903,2.71840109483344
21861,2020-09-09 23:53:06.253903,2.71840109483344
21862,2020-09-09 23:53:06.519385,2.71840109483344
21863,2020-09-09 23:53:06.850324,2.73563485114906
21864,2020-09-09 23:53:07.127498,2.73563485114906
21865,2020-09-09 23:53:07.469953,2.73563485114906
21866,2020-09-09 23:53:07.758919,2.73563485114906
21867,2020-09-09 23:53:08.004488,2.73563485114906
21868,2020-09-09 23:53:08.322189,2.73563485114906
21869,2020-09-09 23:53:08.623472,2.73563485114906
21870,2020-09-09 23:53:08.939592,2.73563485114906
21871,2020-09-09 23:53:09.243792,2.73563485114906
21872,2020-09-09 23:53:09.522788,2.73563485114906
21873,2020-09-09 23:53:09.929749,2.75284988118968
21874,2020-09-09 23:53:10.206876,2.75284988118968
21875,2020-09-09 23:53:10.521435,2.75284988118968
21876,2020-09-09 23:53:10.863899,2.75284988118968
21877,2020-09-09 23:53:11.227225,2.75284988118968
21878,2020-09-09 23:53:11.523631,2.75284988118968
21879,2020-09-09 23:53:11.759342,2.75284988118968
21880,2020-09-09 23:53:12.042081,2.75284988118968
21881,2020-09-09 23:53:12.371084,2.75284988118968
21882,2020-09-09 23:53:12.713200,2.75284988118968
21883,2020-09-09 23:53:12.972529,2.75284988118968
21884,2020-09-09 23:53:13.331220,2.77004621581501
21885,2020-09-09 23:53:13.677855,2.77004621581501
21886,2020-09-09 23:53:14.028520,2.77004621581501
21887,2020-09-09 23:53:14.269971,2.77004621581501
21888,2020-09-09 23:53:14.497417,2.77004621581501
21889,2020-09-09 23:53:14.778003,2.77004621581501
21890,2020-09-09 23:53:15.033946,2.77004621581501
21891,2020-09-09 23:53:15.326623,2.77004621581501
21892,2020-09-09 23:53:15.597637,2.77004621581501
21893,2020-09-09 23:53:15.883674,2.77004621581501
21894,2020-09-09 23:53:16.129036,2.78722388582433
21895,2020-09-09 23:53:16.468392,2.78722388582433
21896,2020-09-09 23:53:16.843007,2.78722388582433
21897,2020-09-09 23:53:17.156720,2.78722388582433
21898,2020-09-09 23:53:17.524116,2.78722388582433
21899,2020-09-09 23:53:17.843966,2.78722388582433
21900,2020-09-09 23:53:18.187535,2.78722388582433
21901,2020-09-09 23:53:18.472936,2.78722388582433
21902,2020-09-09 23:53:18.773318,2.78722388582433
21903,2020-09-09 23:53:19.059519,2.804382921957
21904,2020-09-09 23:53:19.388423,2.804382921957
21905,2020-09-09 23:53:19.681166,2.804382921957
21906,2020-09-09 23:53:20.000979,2.804382921957
21907,2020-09-09 23:53:20.240706,2.804382921957
21908,2020-09-09 23:53:20.566740,2.804382921957
21909,2020-09-09 23:53:20.905403,2.804382921957
21910,2020-09-09 23:53:21.265037,2.804382921957
21911,2020-09-09 23:53:21.556631,2.804382921957
21912,2020-09-09 23:53:21.878641,2.82152335489319
21913,2020-09-09 23:53:22.209276,2.82152335489319
21914,2020-09-09 23:53:22.501834,2.82152335489319
21915,2020-09-09 23:53:22.744338,2.82152335489319
21916,2020-09-09 23:53:22.995604,2.82152335489319
21917,2020-09-09 23:53:23.217448,2.82152335489319
21918,2020-09-09 23:53:23.570701,2.82152335489319
21919,2020-09-09 23:53:23.914509,2.82152335489319
21920,2020-09-09 23:53:24.197872,2.82152335489319
21921,2020-09-09 23:53:24.530864,2.82152335489319
21922,2020-09-09 23:53:24.775977,2.8386452152546
21923,2020-09-09 23:53:25.164552,2.8386452152546
21924,2020-09-09 23:53:25.407945,2.8386452152546
21925,2020-09-09 23:53:25.709705,2.8386452152546
21926,2020-09-09 23:53:25.984849,2.8386452152546
21927,2020-09-09 23:53:26.340070,2.8386452152546
21928,2020-09-09 23:53:26.669542,2.8386452152546
21929,2020-09-09 23:53:27.016011,2.8386452152546
21930,2020-09-09 23:53:27.274650,2.8386452152546
21931,2020-09-09 23:53:27.600344,2.8386452152546
21932,2020-09-09 23:53:27.856345,2.85574853360552
21933,2020-09-09 23:53:28.200203,2.85574853360552
21934,2020-09-09 23:53:28.447010,2.85574853360552
21935,2020-09-09 23:53:28.808624,2.85574853360552
21936,2020-09-09 23:53:29.124271,2.85574853360552
21937,2020-09-09 23:53:29.401708,2.85574853360552
21938,2020-09-09 23:53:29.746869,2.85574853360552
21939,2020-09-09 23:53:30.072101,2.85574853360552
21940,2020-09-09 23:53:30.393866,2.85574853360552
21941,2020-09-09 23:53:30.705565,2.87283334045398
21942,2020-09-09 23:53:31.046076,2.87283334045398
21943,2020-09-09 23:53:31.379515,2.87283334045398
21944,2020-09-09 23:53:31.688593,2.87283334045398
21945,2020-09-09 23:53:31.999538,2.87283334045398
21946,2020-09-09 23:53:32.357374,2.87283334045398
21947,2020-09-09 23:53:32.597395,2.87283334045398
21948,2020-09-09 23:53:32.942400,2.87283334045398
21949,2020-09-09 23:53:33.202453,2.87283334045398
21950,2020-09-09 23:53:33.517126,2.88989966625358
21951,2020-09-09 23:53:33.812703,2.88989966625358
21952,2020-09-09 23:53:34.218396,2.88989966625358
21953,2020-09-09 23:53:34.493584,2.88989966625358
21954,2020-09-09 23:53:34.796882,2.88989966625358
21955,2020-09-09 23:53:35.067537,2.88989966625358
21956,2020-09-09 23:53:35.405725,2.88989966625358
21957,2020-09-09 23:53:35.782485,2.90694754140632
21958,2020-09-09 23:53:36.083380,2.90694754140632
21959,2020-09-09 23:53:36.405051,2.90694754140632
21960,2020-09-09 23:53:36.705063,2.90694754140632
21961,2020-09-09 23:53:36.924385,2.90694754140632
21962,2020-09-09 23:53:37.192003,2.90694754140632
21963,2020-09-09 23:53:37.528879,2.90694754140632
21964,2020-09-09 23:53:37.880748,2.90694754140632
21965,2020-09-09 23:53:38.204772,2.90694754140632
21966,2020-09-09 23:53:38.553457,2.90694754140632
21967,2020-09-09 23:53:38.855368,2.923976996268
21968,2020-09-09 23:53:39.122804,2.923976996268
21969,2020-09-09 23:53:39.509779,2.923976996268
21970,2020-09-09 23:53:39.770901,2.923976996268
21971,2020-09-09 23:53:40.152524,2.923976996268
21972,2020-09-09 23:53:40.514054,2.923976996268
21973,2020-09-09 23:53:40.849008,2.923976996268
21974,2020-09-09 23:53:41.214174,2.923976996268
21975,2020-09-09 23:53:41.558955,2.94098806116457
21976,2020-09-09 23:53:41.841399,2.94098806116457
21977,2020-09-09 23:53:42.179176,2.94098806116457
21978,2020-09-09 23:53:42.511529,2.94098806116457
21979,2020-09-09 23:53:42.864748,2.94098806116457
21980,2020-09-09 23:53:43.185770,2.94098806116457
21981,2020-09-09 23:53:43.480589,2.94098806116457
21982,2020-09-09 23:53:43.852052,2.94098806116457
21983,2020-09-09 23:53:44.181749,2.95798076604636
21984,2020-09-09 23:53:44.432894,2.95798076604636
21985,2020-09-09 23:53:44.724885,2.95798076604636
21986,2020-09-09 23:53:44.976160,2.95798076604636
21987,2020-09-09 23:53:45.243386,2.95798076604636
21988,2020-09-09 23:53:45.592692,2.95798076604636
21989,2020-09-09 23:53:45.866308,2.95798076604636
21990,2020-09-09 23:53:46.210752,2.95798076604636
21991,2020-09-09 23:53:46.514013,2.95798076604636
21992,2020-09-09 23:53:46.871601,2.95798076604636
21993,2020-09-09 23:53:47.197356,2.97495514058211
21994,2020-09-09 23:53:47.578767,2.97495514058211
21995,2020-09-09 23:53:47.816636,2.97495514058211
21996,2020-09-09 23:53:48.093066,2.97495514058211
21997,2020-09-09 23:53:48.423964,2.97495514058211
21998,2020-09-09 23:53:48.847713,2.97495514058211
21999,2020-09-09 23:53:49.170864,2.97495514058211
22000,2020-09-09 23:53:49.450148,2.97495514058211
22001,2020-09-09 23:53:49.787045,2.97495514058211
22002,2020-09-09 23:53:50.100587,2.99191121440859
22003,2020-09-09 23:53:50.445202,2.99191121440859
22004,2020-09-09 23:53:50.791487,2.99191121440859
22005,2020-09-09 23:53:51.091817,2.99191121440859
22006,2020-09-09 23:53:51.342834,2.99191121440859
22007,2020-09-09 23:53:51.674265,2.99191121440859
22008,2020-09-09 23:53:52.028477,2.99191121440859
22009,2020-09-09 23:53:52.293219,2.99191121440859
22010,2020-09-09 23:53:52.548831,2.99191121440859
22011,2020-09-09 23:53:52.912839,2.99191121440859
22012,2020-09-09 23:53:53.176198,3.00884901711706
22013,2020-09-09 23:53:53.480000,3.00884901711706
22014,2020-09-09 23:53:53.833234,3.00884901711706
22015,2020-09-09 23:53:54.106073,3.00884901711706
22016,2020-09-09 23:53:54.370027,3.00884901711706
22017,2020-09-09 23:53:54.705670,3.00884901711706
22018,2020-09-09 23:53:54.962739,3.00884901711706
22019,2020-09-09 23:53:55.241601,3.00884901711706
22020,2020-09-09 23:53:55.541978,3.00884901711706
22021,2020-09-09 23:53:55.836444,3.02576857824889
22022,2020-09-09 23:53:56.204677,3.02576857824889
22023,2020-09-09 23:53:56.514245,3.02576857824889
22024,2020-09-09 23:53:56.823932,3.02576857824889
22025,2020-09-09 23:53:57.174744,3.02576857824889
22026,2020-09-09 23:53:57.472332,3.02576857824889
22027,2020-09-09 23:53:57.835452,3.02576857824889
22028,2020-09-09 23:53:58.227913,3.02576857824889
22029,2020-09-09 23:53:58.502964,3.02576857824889
22030,2020-09-09 23:53:58.838904,3.02576857824889
22031,2020-09-09 23:53:59.194071,3.0426699272934
22032,2020-09-09 23:53:59.499108,3.0426699272934
22033,2020-09-09 23:53:59.781991,3.0426699272934
22034,2020-09-09 23:54:00.112123,3.0426699272934
22035,2020-09-09 23:54:00.338487,3.0426699272934
22036,2020-09-09 23:54:00.595741,3.0426699272934
22037,2020-09-09 23:54:00.880832,3.0426699272934
22038,2020-09-09 23:54:01.264648,3.0426699272934
22039,2020-09-09 23:54:01.606860,3.0426699272934
22040,2020-09-09 23:54:01.937835,3.0426699272934
22041,2020-09-09 23:54:02.251100,3.05955309368665
22042,2020-09-09 23:54:02.600907,3.05955309368665
22043,2020-09-09 23:54:03.020108,3.05955309368665
22044,2020-09-09 23:54:03.310034,3.05955309368665
22045,2020-09-09 23:54:03.678645,3.05955309368665
22046,2020-09-09 23:54:04.014785,3.05955309368665
22047,2020-09-09 23:54:04.302049,3.05955309368665
22048,2020-09-09 23:54:04.555567,3.07641810681065
22049,2020-09-09 23:54:04.897775,3.07641810681065
22050,2020-09-09 23:54:05.198367,3.07641810681065
22051,2020-09-09 23:54:05.470113,3.07641810681065
22052,2020-09-09 23:54:05.803179,3.07641810681065
22053,2020-09-09 23:54:06.101294,3.07641810681065
22054,2020-09-09 23:54:06.438789,3.07641810681065
22055,2020-09-09 23:54:06.824843,3.07641810681065
22056,2020-09-09 23:54:07.127678,3.07641810681065
22057,2020-09-09 23:54:07.488125,3.09326499599297
22058,2020-09-09 23:54:07.789472,3.09326499599297
22059,2020-09-09 23:54:08.150257,3.09326499599297
22060,2020-09-09 23:54:08.435779,3.09326499599297
22061,2020-09-09 23:54:08.813170,3.09326499599297
22062,2020-09-09 23:54:09.222286,3.09326499599297
22063,2020-09-09 23:54:09.590490,3.09326499599297
22064,2020-09-09 23:54:09.913054,3.09326499599297
22065,2020-09-09 23:54:10.214701,3.09326499599297
22066,2020-09-09 23:54:10.620442,3.11009379050637
22067,2020-09-09 23:54:10.965946,3.11009379050637
22068,2020-09-09 23:54:11.270008,3.11009379050637
22069,2020-09-09 23:54:11.598425,3.11009379050637
22070,2020-09-09 23:54:11.832954,3.11009379050637
22071,2020-09-09 23:54:12.169366,3.11009379050637
22072,2020-09-09 23:54:12.498006,3.11009379050637
22073,2020-09-09 23:54:12.797898,3.12690451956865
22074,2020-09-09 23:54:13.185571,3.12690451956865
22075,2020-09-09 23:54:13.415514,3.12690451956865
22076,2020-09-09 23:54:13.699089,3.12690451956865
22077,2020-09-09 23:54:13.971877,3.12690451956865
22078,2020-09-09 23:54:14.227758,3.12690451956865
22079,2020-09-09 23:54:14.478391,3.12690451956865
22080,2020-09-09 23:54:14.819941,3.12690451956865
22081,2020-09-09 23:54:15.157638,3.12690451956865
22082,2020-09-09 23:54:15.407359,3.12690451956865
22083,2020-09-09 23:54:15.711697,3.12690451956865
22084,2020-09-09 23:54:16.021456,3.14369721234253
22085,2020-09-09 23:54:16.324266,3.14369721234253
22086,2020-09-09 23:54:16.683418,3.14369721234253
22087,2020-09-09 23:54:16.983081,3.14369721234253
22088,2020-09-09 23:54:17.244348,3.14369721234253
22089,2020-09-09 23:54:17.507961,3.14369721234253
22090,2020-09-09 23:54:17.845622,3.14369721234253
22091,2020-09-09 23:54:18.174083,3.14369721234253
22092,2020-09-09 23:54:18.526461,3.16047189793561
22093,2020-09-09 23:54:18.865818,3.16047189793561
22094,2020-09-09 23:54:19.186807,3.16047189793561
22095,2020-09-09 23:54:19.451973,3.16047189793561
22096,2020-09-09 23:54:19.784245,3.16047189793561
22097,2020-09-09 23:54:20.016643,3.16047189793561
22098,2020-09-09 23:54:20.327532,3.16047189793561
22099,2020-09-09 23:54:20.574210,3.16047189793561
22100,2020-09-09 23:54:20.901795,3.17722860540034
22101,2020-09-09 23:54:21.222739,3.17722860540034
22102,2020-09-09 23:54:21.539334,3.17722860540034
22103,2020-09-09 23:54:21.796149,3.17722860540034
22104,2020-09-09 23:54:22.103613,3.17722860540034
22105,2020-09-09 23:54:22.395062,3.17722860540034
22106,2020-09-09 23:54:22.700550,3.17722860540034
22107,2020-09-09 23:54:22.994632,3.17722860540034
22108,2020-09-09 23:54:23.330949,3.17722860540034
22109,2020-09-09 23:54:23.640390,3.1939673637341
22110,2020-09-09 23:54:23.993477,3.1939673637341
22111,2020-09-09 23:54:24.322688,3.1939673637341
22112,2020-09-09 23:54:24.637046,3.1939673637341
22113,2020-09-09 23:54:24.939170,3.1939673637341
22114,2020-09-09 23:54:25.293541,3.1939673637341
22115,2020-09-09 23:54:25.544658,3.1939673637341
22116,2020-09-09 23:54:25.886416,3.1939673637341
22117,2020-09-09 23:54:26.155932,3.1939673637341
22118,2020-09-09 23:54:26.483416,3.20715350787393
22119,2020-09-09 23:54:26.817030,3.20715350787393
22120,2020-09-09 23:54:27.061261,3.20715350787393
22121,2020-09-09 23:54:27.326581,3.20715350787393
22122,2020-09-09 23:54:27.681494,3.20715350787393
22123,2020-09-09 23:54:27.986212,3.20715350787393
22124,2020-09-09 23:54:28.312618,3.20715350787393
22125,2020-09-09 23:54:28.683202,3.20715350787393
22126,2020-09-09 23:54:29.074630,3.22032564092636
22127,2020-09-09 23:54:29.405949,3.22032564092636
22128,2020-09-09 23:54:29.709815,3.22032564092636
22129,2020-09-09 23:54:30.058413,3.22032564092636
22130,2020-09-09 23:54:30.434513,3.22032564092636
22131,2020-09-09 23:54:30.764023,3.22032564092636
22132,2020-09-09 23:54:31.106847,3.22032564092636
22133,2020-09-09 23:54:31.420955,3.22032564092636
22134,2020-09-09 23:54:31.746625,3.23348378583013
22135,2020-09-09 23:54:32.047967,3.23348378583013
22136,2020-09-09 23:54:32.360658,3.23348378583013
22137,2020-09-09 23:54:32.641444,3.23348378583013
22138,2020-09-09 23:54:32.936143,3.23348378583013
22139,2020-09-09 23:54:33.232657,3.23348378583013
22140,2020-09-09 23:54:33.485290,3.23348378583013
22141,2020-09-09 23:54:33.765529,3.23348378583013
22142,2020-09-09 23:54:34.047120,3.23348378583013
22143,2020-09-09 23:54:34.285403,3.24662796546613
22144,2020-09-09 23:54:34.651343,3.24662796546613
22145,2020-09-09 23:54:34.923070,3.24662796546613
22146,2020-09-09 23:54:35.274293,3.24662796546613
22147,2020-09-09 23:54:35.593960,3.24662796546613
22148,2020-09-09 23:54:35.908707,3.24662796546613
22149,2020-09-09 23:54:36.154378,3.24662796546613
22150,2020-09-09 23:54:36.415683,3.24662796546613
22151,2020-09-09 23:54:36.816670,3.24662796546613
22152,2020-09-09 23:54:37.128559,3.259758202692
22153,2020-09-09 23:54:37.395271,3.259758202692
22154,2020-09-09 23:54:37.665935,3.259758202692
22155,2020-09-09 23:54:37.924676,3.259758202692
22156,2020-09-09 23:54:38.249211,3.259758202692
22157,2020-09-09 23:54:38.571720,3.259758202692
22158,2020-09-09 23:54:38.847085,3.259758202692
22159,2020-09-09 23:54:39.101995,3.259758202692
22160,2020-09-09 23:54:39.379446,3.259758202692
22161,2020-09-09 23:54:39.700153,3.27287452033472
22162,2020-09-09 23:54:40.049493,3.27287452033472
22163,2020-09-09 23:54:40.399572,3.27287452033472
22164,2020-09-09 23:54:40.802189,3.27287452033472
22165,2020-09-09 23:54:41.070386,3.27287452033472
22166,2020-09-09 23:54:41.417957,3.27287452033472
22167,2020-09-09 23:54:41.669312,3.27287452033472
22168,2020-09-09 23:54:41.952804,3.27287452033472
22169,2020-09-09 23:54:42.285408,3.27287452033472
22170,2020-09-09 23:54:42.578333,3.28241877896819
22171,2020-09-09 23:54:42.937292,3.28241877896819
22172,2020-09-09 23:54:43.245942,3.28241877896819
22173,2020-09-09 23:54:43.578022,3.28241877896819
22174,2020-09-09 23:54:43.956446,3.28241877896819
22175,2020-09-09 23:54:44.203612,3.28241877896819
22176,2020-09-09 23:54:44.485082,3.28241877896819
22177,2020-09-09 23:54:44.775071,3.28241877896819
22178,2020-09-09 23:54:45.084216,3.28241877896819
22179,2020-09-09 23:54:45.349216,3.29195269317245
22180,2020-09-09 23:54:45.679616,3.29195269317245
22181,2020-09-09 23:54:45.968605,3.29195269317245
22182,2020-09-09 23:54:46.267355,3.29195269317245
22183,2020-09-09 23:54:46.570687,3.29195269317245
22184,2020-09-09 23:54:46.924475,3.29195269317245
22185,2020-09-09 23:54:47.260757,3.29195269317245
22186,2020-09-09 23:54:47.616589,3.29195269317245
22187,2020-09-09 23:54:48.037767,3.30147628066545
22188,2020-09-09 23:54:48.289910,3.30147628066545
22189,2020-09-09 23:54:48.546727,3.30147628066545
22190,2020-09-09 23:54:48.816154,3.30147628066545
22191,2020-09-09 23:54:49.202713,3.30147628066545
22192,2020-09-09 23:54:49.511568,3.30147628066545
22193,2020-09-09 23:54:49.846578,3.30147628066545
22194,2020-09-09 23:54:50.157391,3.30147628066545
22195,2020-09-09 23:54:50.384364,3.30147628066545
22196,2020-09-09 23:54:50.623487,3.30147628066545
22197,2020-09-09 23:54:50.948287,3.31098955911976
22198,2020-09-09 23:54:51.269906,3.31098955911976
22199,2020-09-09 23:54:51.552949,3.31098955911976
22200,2020-09-09 23:54:51.817288,3.31098955911976
22201,2020-09-09 23:54:52.152082,3.31098955911976
22202,2020-09-09 23:54:52.499452,3.31098955911976
22203,2020-09-09 23:54:52.745780,3.31098955911976
22204,2020-09-09 23:54:52.990905,3.31098955911976
22205,2020-09-09 23:54:53.336328,3.31098955911976
22206,2020-09-09 23:54:53.654317,3.32049254616267
22207,2020-09-09 23:54:54.000714,3.32049254616267
22208,2020-09-09 23:54:54.372126,3.32049254616267
22209,2020-09-09 23:54:54.705604,3.32049254616267
22210,2020-09-09 23:54:55.005627,3.32049254616267
22211,2020-09-09 23:54:55.276124,3.32049254616267
22212,2020-09-09 23:54:55.638058,3.32049254616267
22213,2020-09-09 23:54:55.932491,3.32049254616267
22214,2020-09-09 23:54:56.254421,3.32049254616267
22215,2020-09-09 23:54:56.647815,3.32049254616267
22216,2020-09-09 23:54:56.985409,3.32998525937644
22217,2020-09-09 23:54:57.248620,3.32998525937644
22218,2020-09-09 23:54:57.578384,3.32998525937644
22219,2020-09-09 23:54:57.962072,3.32998525937644
22220,2020-09-09 23:54:58.211233,3.32998525937644
22221,2020-09-09 23:54:58.529455,3.32998525937644
22222,2020-09-09 23:54:58.797936,3.32998525937644
22223,2020-09-09 23:54:59.207872,3.32998525937644
22224,2020-09-09 23:54:59.577771,3.33606983590141
22225,2020-09-09 23:54:59.924449,3.33606983590141
22226,2020-09-09 23:55:00.166508,3.33606983590141
22227,2020-09-09 23:55:00.438812,3.33606983590141
22228,2020-09-09 23:55:00.777265,3.33606983590141
22229,2020-09-09 23:55:01.029520,3.33606983590141
22230,2020-09-09 23:55:01.319462,3.33606983590141
22231,2020-09-09 23:55:01.633430,3.33606983590141
22232,2020-09-09 23:55:01.919961,3.33606983590141
22233,2020-09-09 23:55:02.292281,3.34231380938509
22234,2020-09-09 23:55:02.660852,3.34231380938509
22235,2020-09-09 23:55:03.019782,3.34231380938509
22236,2020-09-09 23:55:03.283329,3.34231380938509
22237,2020-09-09 23:55:03.644916,3.34231380938509
22238,2020-09-09 23:55:03.992291,3.34231380938509
22239,2020-09-09 23:55:04.286230,3.34231380938509
22240,2020-09-09 23:55:04.604571,3.34231380938509
22241,2020-09-09 23:55:04.899002,3.34231380938509
22242,2020-09-09 23:55:05.189779,3.34231380938509
22243,2020-09-09 23:55:05.526701,3.35973269708184
22244,2020-09-09 23:55:05.840090,3.35973269708184
22245,2020-09-09 23:55:06.162843,3.35973269708184
22246,2020-09-09 23:55:06.520616,3.35973269708184
22247,2020-09-09 23:55:06.837056,3.35973269708184
22248,2020-09-09 23:55:07.133315,3.35973269708184
22249,2020-09-09 23:55:07.416745,3.35973269708184
22250,2020-09-09 23:55:07.758128,3.35973269708184
22251,2020-09-09 23:55:07.980397,3.37713441439881
22252,2020-09-09 23:55:08.241670,3.37713441439881
22253,2020-09-09 23:55:08.568801,3.37713441439881
22254,2020-09-09 23:55:08.878127,3.37713441439881
22255,2020-09-09 23:55:09.135428,3.37713441439881
22256,2020-09-09 23:55:09.498258,3.37713441439881
22257,2020-09-09 23:55:09.852019,3.37713441439881
22258,2020-09-09 23:55:10.204795,3.37713441439881
22259,2020-09-09 23:55:10.517200,3.37713441439881
22260,2020-09-09 23:55:10.839203,3.39451897716921
22261,2020-09-09 23:55:11.132822,3.39451897716921
22262,2020-09-09 23:55:11.438664,3.39451897716921
22263,2020-09-09 23:55:11.740961,3.39451897716921
22264,2020-09-09 23:55:12.050636,3.39451897716921
22265,2020-09-09 23:55:12.388001,3.39451897716921
22266,2020-09-09 23:55:12.716124,3.39451897716921
22267,2020-09-09 23:55:12.953448,3.39451897716921
22268,2020-09-09 23:55:13.259292,3.39451897716921
22269,2020-09-09 23:55:13.545958,3.39451897716921
22270,2020-09-09 23:55:13.846066,3.39451897716921
22271,2020-09-09 23:55:14.173672,3.41188640120531
22272,2020-09-09 23:55:14.478674,3.41188640120531
22273,2020-09-09 23:55:14.757906,3.41188640120531
22274,2020-09-09 23:55:14.992638,3.41188640120531
22275,2020-09-09 23:55:15.226618,3.41188640120531
22276,2020-09-09 23:55:15.554273,3.41188640120531
22277,2020-09-09 23:55:15.856093,3.41188640120531
22278,2020-09-09 23:55:16.162490,3.41188640120531
22279,2020-09-09 23:55:16.470058,3.41188640120531
22280,2020-09-09 23:55:16.821286,3.42923670229852
22281,2020-09-09 23:55:17.105934,3.42923670229852
22282,2020-09-09 23:55:17.345599,3.42923670229852
22283,2020-09-09 23:55:17.621455,3.42923670229852
22284,2020-09-09 23:55:17.988824,3.42923670229852
22285,2020-09-09 23:55:18.380307,3.42923670229852
22286,2020-09-09 23:55:18.710578,3.42923670229852
22287,2020-09-09 23:55:19.069569,3.42923670229852
22288,2020-09-09 23:55:19.422114,3.42923670229852
22289,2020-09-09 23:55:19.782627,3.42923670229852
22290,2020-09-09 23:55:20.097203,3.4465698962196
22291,2020-09-09 23:55:20.357149,3.4465698962196
22292,2020-09-09 23:55:20.650566,3.4465698962196
22293,2020-09-09 23:55:20.999470,3.4465698962196
22294,2020-09-09 23:55:21.347597,3.4465698962196
22295,2020-09-09 23:55:21.646478,3.4465698962196
22296,2020-09-09 23:55:21.926403,3.4465698962196
22297,2020-09-09 23:55:22.179708,3.4465698962196
22298,2020-09-09 23:55:22.481820,3.4465698962196
22299,2020-09-09 23:55:22.822478,3.46388599871869
22300,2020-09-09 23:55:23.087197,3.46388599871869
22301,2020-09-09 23:55:23.345781,3.46388599871869
22302,2020-09-09 23:55:23.685145,3.46388599871869
22303,2020-09-09 23:55:23.999451,3.46388599871869
22304,2020-09-09 23:55:24.335730,3.46388599871869
22305,2020-09-09 23:55:24.658563,3.46388599871869
22306,2020-09-09 23:55:24.985312,3.48118502552551
22307,2020-09-09 23:55:25.328672,3.48118502552551
22308,2020-09-09 23:55:25.643687,3.48118502552551
22309,2020-09-09 23:55:25.958304,3.48118502552551
22310,2020-09-09 23:55:26.210126,3.48118502552551
22311,2020-09-09 23:55:26.523563,3.48118502552551
22312,2020-09-09 23:55:26.789110,3.48118502552551
22313,2020-09-09 23:55:27.110259,3.48118502552551
22314,2020-09-09 23:55:27.448433,3.48118502552551
22315,2020-09-09 23:55:27.739176,3.49846699234939
22316,2020-09-09 23:55:28.086269,3.49846699234939
22317,2020-09-09 23:55:28.369297,3.49846699234939
22318,2020-09-09 23:55:28.642950,3.49846699234939
22319,2020-09-09 23:55:28.971830,3.49846699234939
22320,2020-09-09 23:55:29.290960,3.49846699234939
22321,2020-09-09 23:55:29.549554,3.49846699234939
22322,2020-09-09 23:55:29.868375,3.49846699234939
22323,2020-09-09 23:55:30.146535,3.49846699234939
22324,2020-09-09 23:55:30.386342,3.51573191487952
22325,2020-09-09 23:55:30.623283,3.51573191487952
22326,2020-09-09 23:55:30.899512,3.51573191487952
22327,2020-09-09 23:55:31.170292,3.51573191487952
22328,2020-09-09 23:55:31.506173,3.51573191487952
22329,2020-09-09 23:55:31.768638,3.51573191487952
22330,2020-09-09 23:55:32.131206,3.51573191487952
22331,2020-09-09 23:55:32.448129,3.51573191487952
22332,2020-09-09 23:55:32.833514,3.53297980878497
22333,2020-09-09 23:55:33.181544,3.53297980878497
22334,2020-09-09 23:55:33.534243,3.53297980878497
22335,2020-09-09 23:55:33.844597,3.53297980878497
22336,2020-09-09 23:55:34.199096,3.53297980878497
22337,2020-09-09 23:55:34.471763,3.53297980878497
22338,2020-09-09 23:55:34.777162,3.53297980878497
22339,2020-09-09 23:55:35.128773,3.53297980878497
22340,2020-09-09 23:55:35.404430,3.53297980878497
22341,2020-09-09 23:55:35.726124,3.55021068971486
22342,2020-09-09 23:55:36.074882,3.55021068971486
22343,2020-09-09 23:55:36.366947,3.55021068971486
22344,2020-09-09 23:55:36.765156,3.55021068971486
22345,2020-09-09 23:55:36.980232,3.55021068971486
