iteration,timestamp,T7
22346,2020-09-09 23:55:37.307148,3.55021068971486
22347,2020-09-09 23:55:37.654692,3.55021068971486
22348,2020-09-09 23:55:37.923466,3.55021068971486
22349,2020-09-09 23:55:38.224219,3.55021068971486
22350,2020-09-09 23:55:38.543875,3.56742457329847
22351,2020-09-09 23:55:38.836605,3.56742457329847
22352,2020-09-09 23:55:39.166910,3.56742457329847
22353,2020-09-09 23:55:39.510267,3.56742457329847
22354,2020-09-09 23:55:39.784576,3.56742457329847
22355,2020-09-09 23:55:40.169618,3.56742457329847
22356,2020-09-09 23:55:40.394326,3.56742457329847
22357,2020-09-09 23:55:40.634429,3.56742457329847
22358,2020-09-09 23:55:40.950321,3.56742457329847
22359,2020-09-09 23:55:41.262399,3.58462147514537
22360,2020-09-09 23:55:41.574193,3.58462147514537
22361,2020-09-09 23:55:41.859201,3.58462147514537
22362,2020-09-09 23:55:42.288400,3.58462147514537
22363,2020-09-09 23:55:42.637134,3.58462147514537
22364,2020-09-09 23:55:42.945514,3.58462147514537
22365,2020-09-09 23:55:43.248077,3.58462147514537
22366,2020-09-09 23:55:43.596328,3.60180141084557
22367,2020-09-09 23:55:43.982248,3.60180141084557
22368,2020-09-09 23:55:44.312542,3.60180141084557
22369,2020-09-09 23:55:44.572148,3.60180141084557
22370,2020-09-09 23:55:44.877994,3.60180141084557
22371,2020-09-09 23:55:45.182232,3.60180141084557
22372,2020-09-09 23:55:45.479946,3.60180141084557
22373,2020-09-09 23:55:45.795540,3.60180141084557
22374,2020-09-09 23:55:46.133492,3.60180141084557
22375,2020-09-09 23:55:46.463141,3.61896439596963
22376,2020-09-09 23:55:46.817428,3.61896439596963
22377,2020-09-09 23:55:47.097586,3.61896439596963
22378,2020-09-09 23:55:47.399729,3.61896439596963
22379,2020-09-09 23:55:47.761275,3.61896439596963
22380,2020-09-09 23:55:48.107301,3.61896439596963
22381,2020-09-09 23:55:48.451306,3.61896439596963
22382,2020-09-09 23:55:48.775558,3.61896439596963
22383,2020-09-09 23:55:49.109232,3.61896439596963
22384,2020-09-09 23:55:49.456290,3.6361104460688
22385,2020-09-09 23:55:49.722848,3.6361104460688
22386,2020-09-09 23:55:50.029335,3.6361104460688
22387,2020-09-09 23:55:50.287402,3.6361104460688
22388,2020-09-09 23:55:50.621775,3.6361104460688
22389,2020-09-09 23:55:50.906959,3.6361104460688
22390,2020-09-09 23:55:51.199388,3.6361104460688
22391,2020-09-09 23:55:51.546111,3.6361104460688
22392,2020-09-09 23:55:51.914630,3.6361104460688
22393,2020-09-09 23:55:52.242678,3.66087885855204
22394,2020-09-09 23:55:52.590046,3.66087885855204
22395,2020-09-09 23:55:52.872984,3.66087885855204
22396,2020-09-09 23:55:53.202517,3.66087885855204
22397,2020-09-09 23:55:53.564338,3.66087885855204
22398,2020-09-09 23:55:53.906344,3.66087885855204
22399,2020-09-09 23:55:54.173976,3.66087885855204
22400,2020-09-09 23:55:54.415844,3.66087885855204
22401,2020-09-09 23:55:54.695099,3.66087885855204
22402,2020-09-09 23:55:55.049162,3.68562480483763
22403,2020-09-09 23:55:55.350756,3.68562480483763
22404,2020-09-09 23:55:55.639227,3.68562480483763
22405,2020-09-09 23:55:55.936564,3.68562480483763
22406,2020-09-09 23:55:56.248294,3.68562480483763
22407,2020-09-09 23:55:56.533035,3.68562480483763
22408,2020-09-09 23:55:56.828317,3.68562480483763
22409,2020-09-09 23:55:57.138938,3.68562480483763
22410,2020-09-09 23:55:57.495562,3.68562480483763
22411,2020-09-09 23:55:57.764859,3.68562480483763
22412,2020-09-09 23:55:58.011366,3.71034830314393
22413,2020-09-09 23:55:58.388076,3.71034830314393
22414,2020-09-09 23:55:58.645782,3.71034830314393
22415,2020-09-09 23:55:58.948817,3.71034830314393
22416,2020-09-09 23:55:59.294228,3.71034830314393
22417,2020-09-09 23:55:59.584940,3.71034830314393
22418,2020-09-09 23:55:59.922355,3.71034830314393
22419,2020-09-09 23:56:00.270301,3.71034830314393
22420,2020-09-09 23:56:00.595138,3.71034830314393
22421,2020-09-09 23:56:00.967917,3.73504937165758
22422,2020-09-09 23:56:01.298377,3.73504937165758
22423,2020-09-09 23:56:01.633003,3.73504937165758
22424,2020-09-09 23:56:02.000654,3.73504937165758
22425,2020-09-09 23:56:02.245238,3.73504937165758
22426,2020-09-09 23:56:02.590457,3.73504937165758
22427,2020-09-09 23:56:02.894703,3.73504937165758
22428,2020-09-09 23:56:03.198912,3.73504937165758
22429,2020-09-09 23:56:03.526998,3.7597280285338
22430,2020-09-09 23:56:03.807612,3.7597280285338
22431,2020-09-09 23:56:04.168643,3.7597280285338
22432,2020-09-09 23:56:04.538705,3.7597280285338
22433,2020-09-09 23:56:04.839489,3.7597280285338
22434,2020-09-09 23:56:05.114984,3.7597280285338
22435,2020-09-09 23:56:05.407357,3.7597280285338
22436,2020-09-09 23:56:05.652775,3.7597280285338
22437,2020-09-09 23:56:05.930739,3.7597280285338
22438,2020-09-09 23:56:06.297463,3.7597280285338
22439,2020-09-09 23:56:06.569156,3.7843842918967
22440,2020-09-09 23:56:06.897403,3.7843842918967
22441,2020-09-09 23:56:07.248708,3.7843842918967
22442,2020-09-09 23:56:07.528246,3.7843842918967
22443,2020-09-09 23:56:07.877494,3.7843842918967
22444,2020-09-09 23:56:08.188660,3.7843842918967
22445,2020-09-09 23:56:08.445833,3.7843842918967
22446,2020-09-09 23:56:08.754575,3.7843842918967
22447,2020-09-09 23:56:09.104080,3.7843842918967
22448,2020-09-09 23:56:09.495414,3.80901817983961
22449,2020-09-09 23:56:09.783376,3.80901817983961
22450,2020-09-09 23:56:10.053997,3.80901817983961
22451,2020-09-09 23:56:10.438099,3.80901817983961
22452,2020-09-09 23:56:10.746639,3.80901817983961
22453,2020-09-09 23:56:11.087608,3.80901817983961
22454,2020-09-09 23:56:11.366206,3.80901817983961
22455,2020-09-09 23:56:11.655683,3.80901817983961
22456,2020-09-09 23:56:11.972669,3.80901817983961
22457,2020-09-09 23:56:12.261192,3.83362971042541
22458,2020-09-09 23:56:12.586941,3.83362971042541
22459,2020-09-09 23:56:12.919446,3.83362971042541
22460,2020-09-09 23:56:13.160204,3.83362971042541
22461,2020-09-09 23:56:13.471749,3.83362971042541
22462,2020-09-09 23:56:13.806846,3.83362971042541
22463,2020-09-09 23:56:14.146577,3.83362971042541
22464,2020-09-09 23:56:14.478448,3.83362971042541
22465,2020-09-09 23:56:14.786857,3.83362971042541
22466,2020-09-09 23:56:15.095828,3.85821890168684
22467,2020-09-09 23:56:15.502455,3.85821890168684
22468,2020-09-09 23:56:15.853755,3.85821890168684
22469,2020-09-09 23:56:16.125576,3.85821890168684
22470,2020-09-09 23:56:16.417564,3.85821890168684
22471,2020-09-09 23:56:16.767275,3.85821890168684
22472,2020-09-09 23:56:17.106454,3.85821890168684
22473,2020-09-09 23:56:17.408423,3.85821890168684
22474,2020-09-09 23:56:17.709539,3.85821890168684
22475,2020-09-09 23:56:18.082241,3.85821890168684
22476,2020-09-09 23:56:18.322910,3.8827857716268
22477,2020-09-09 23:56:18.590682,3.8827857716268
22478,2020-09-09 23:56:18.913832,3.8827857716268
22479,2020-09-09 23:56:19.180633,3.8827857716268
22480,2020-09-09 23:56:19.494585,3.8827857716268
22481,2020-09-09 23:56:19.785100,3.8827857716268
22482,2020-09-09 23:56:20.068628,3.8827857716268
22483,2020-09-09 23:56:20.395530,3.8827857716268
22484,2020-09-09 23:56:20.695838,3.90733033821911
22485,2020-09-09 23:56:20.976164,3.90733033821911
22486,2020-09-09 23:56:21.254702,3.90733033821911
22487,2020-09-09 23:56:21.489989,3.90733033821911
22488,2020-09-09 23:56:21.775833,3.90733033821911
22489,2020-09-09 23:56:22.102475,3.90733033821911
22490,2020-09-09 23:56:22.454385,3.90733033821911
22491,2020-09-09 23:56:22.723444,3.90733033821911
22492,2020-09-09 23:56:22.991812,3.90733033821911
22493,2020-09-09 23:56:23.335945,3.90733033821911
22494,2020-09-09 23:56:23.653544,3.90733033821911
22495,2020-09-09 23:56:24.022803,3.93185261959002
22496,2020-09-09 23:56:24.249747,3.93185261959002
22497,2020-09-09 23:56:24.625831,3.93185261959002
22498,2020-09-09 23:56:24.984494,3.93185261959002
22499,2020-09-09 23:56:25.322501,3.93185261959002
22500,2020-09-09 23:56:25.625588,3.93185261959002
22501,2020-09-09 23:56:25.946845,3.93185261959002
22502,2020-09-09 23:56:26.238135,3.93185261959002
22503,2020-09-09 23:56:26.512798,3.93185261959002
22504,2020-09-09 23:56:26.839490,3.95635263398029
22505,2020-09-09 23:56:27.122717,3.95635263398029
22506,2020-09-09 23:56:27.400928,3.95635263398029
22507,2020-09-09 23:56:27.711021,3.95635263398029
22508,2020-09-09 23:56:28.065758,3.95635263398029
22509,2020-09-09 23:56:28.319452,3.95635263398029
22510,2020-09-09 23:56:28.644327,3.95635263398029
22511,2020-09-09 23:56:28.946691,3.95635263398029
22512,2020-09-09 23:56:29.247753,3.95635263398029
22513,2020-09-09 23:56:29.519138,3.95635263398029
22514,2020-09-09 23:56:29.764231,3.98083039959056
22515,2020-09-09 23:56:30.090692,3.98083039959056
22516,2020-09-09 23:56:30.407101,3.98083039959056
22517,2020-09-09 23:56:30.648776,3.98083039959056
22518,2020-09-09 23:56:30.970496,3.98083039959056
22519,2020-09-09 23:56:31.350566,3.98083039959056
22520,2020-09-09 23:56:31.643451,3.98083039959056
22521,2020-09-09 23:56:31.907447,3.98083039959056
22522,2020-09-09 23:56:32.202884,3.98083039959056
22523,2020-09-09 23:56:32.520081,3.98083039959056
22524,2020-09-09 23:56:32.834204,4.00528593458186
22525,2020-09-09 23:56:33.160503,4.00528593458186
22526,2020-09-09 23:56:33.435267,4.00528593458186
22527,2020-09-09 23:56:33.691589,4.00528593458186
22528,2020-09-09 23:56:34.019039,4.00528593458186
22529,2020-09-09 23:56:34.359169,4.00528593458186
22530,2020-09-09 23:56:34.630753,4.00528593458186
22531,2020-09-09 23:56:34.998159,4.00528593458186
22532,2020-09-09 23:56:35.298749,4.00528593458186
22533,2020-09-09 23:56:35.568708,4.00528593458186
22534,2020-09-09 23:56:35.850813,4.02971925707611
22535,2020-09-09 23:56:36.126751,4.02971925707611
22536,2020-09-09 23:56:36.422252,4.02971925707611
22537,2020-09-09 23:56:36.841831,4.02971925707611
22538,2020-09-09 23:56:37.099800,4.02971925707611
22539,2020-09-09 23:56:37.351160,4.02971925707611
22540,2020-09-09 23:56:37.685767,4.02971925707611
22541,2020-09-09 23:56:37.954329,4.02971925707611
22542,2020-09-09 23:56:38.332192,4.05413038515661
22543,2020-09-09 23:56:38.692220,4.05413038515661
22544,2020-09-09 23:56:38.944519,4.05413038515661
22545,2020-09-09 23:56:39.217833,4.05413038515661
22546,2020-09-09 23:56:39.437668,4.05413038515661
22547,2020-09-09 23:56:39.728238,4.05413038515661
22548,2020-09-09 23:56:39.976651,4.05413038515661
22549,2020-09-09 23:56:40.300877,4.05413038515661
22550,2020-09-09 23:56:40.633328,4.05413038515661
22551,2020-09-09 23:56:40.947546,4.05413038515661
22552,2020-09-09 23:56:41.207983,4.07851933686864
22553,2020-09-09 23:56:41.531622,4.07851933686864
22554,2020-09-09 23:56:41.791011,4.07851933686864
22555,2020-09-09 23:56:42.110655,4.07851933686864
22556,2020-09-09 23:56:42.389078,4.07851933686864
22557,2020-09-09 23:56:42.643400,4.07851933686864
22558,2020-09-09 23:56:42.937273,4.07851933686864
22559,2020-09-09 23:56:43.228452,4.07851933686864
22560,2020-09-09 23:56:43.576300,4.07851933686864
22561,2020-09-09 23:56:43.839127,4.07851933686864
22562,2020-09-09 23:56:44.180014,4.10288613022004
22563,2020-09-09 23:56:44.510246,4.10288613022004
22564,2020-09-09 23:56:44.771576,4.10288613022004
22565,2020-09-09 23:56:45.071014,4.10288613022004
22566,2020-09-09 23:56:45.357707,4.10288613022004
22567,2020-09-09 23:56:45.743438,4.10288613022004
22568,2020-09-09 23:56:46.162985,4.10288613022004
22569,2020-09-09 23:56:46.491962,4.10288613022004
22570,2020-09-09 23:56:46.798020,4.12723078318199
22571,2020-09-09 23:56:47.134249,4.12723078318199
22572,2020-09-09 23:56:47.444614,4.12723078318199
22573,2020-09-09 23:56:47.709336,4.12723078318199
22574,2020-09-09 23:56:47.991695,4.12723078318199
22575,2020-09-09 23:56:48.259898,4.12723078318199
22576,2020-09-09 23:56:48.614027,4.12723078318199
22577,2020-09-09 23:56:48.932880,4.12723078318199
22578,2020-09-09 23:56:49.196698,4.12723078318199
22579,2020-09-09 23:56:49.590921,4.15155331368973
22580,2020-09-09 23:56:49.969942,4.15155331368973
22581,2020-09-09 23:56:50.289993,4.15155331368973
22582,2020-09-09 23:56:50.578406,4.15155331368973
22583,2020-09-09 23:56:50.825641,4.15155331368973
22584,2020-09-09 23:56:51.157996,4.15155331368973
22585,2020-09-09 23:56:51.549362,4.15155331368973
22586,2020-09-09 23:56:51.842877,4.15155331368973
22587,2020-09-09 23:56:52.174736,4.15155331368973
22588,2020-09-09 23:56:52.597918,4.17585373964367
22589,2020-09-09 23:56:52.951676,4.17585373964367
22590,2020-09-09 23:56:53.177937,4.17585373964367
22591,2020-09-09 23:56:53.554145,4.17585373964367
22592,2020-09-09 23:56:53.885902,4.17585373964367
22593,2020-09-09 23:56:54.146615,4.17585373964367
22594,2020-09-09 23:56:54.488821,4.17585373964367
22595,2020-09-09 23:56:54.862382,4.17585373964367
22596,2020-09-09 23:56:55.198063,4.17585373964367
22597,2020-09-09 23:56:55.573056,4.2001320789106
22598,2020-09-09 23:56:55.920793,4.2001320789106
22599,2020-09-09 23:56:56.218805,4.2001320789106
22600,2020-09-09 23:56:56.520759,4.2001320789106
22601,2020-09-09 23:56:56.925405,4.2001320789106
22602,2020-09-09 23:56:57.256882,4.2001320789106
22603,2020-09-09 23:56:57.556061,4.2001320789106
22604,2020-09-09 23:56:57.823003,4.2001320789106
22605,2020-09-09 23:56:58.202598,4.22438834932562
22606,2020-09-09 23:56:58.535641,4.22438834932562
22607,2020-09-09 23:56:58.865500,4.22438834932562
22608,2020-09-09 23:56:59.189266,4.22438834932562
22609,2020-09-09 23:56:59.463518,4.22438834932562
22610,2020-09-09 23:56:59.720102,4.22438834932562
22611,2020-09-09 23:56:59.973898,4.22438834932562
22612,2020-09-09 23:57:00.234528,4.22438834932562
22613,2020-09-09 23:57:00.564272,4.22438834932562
22614,2020-09-09 23:57:00.938612,4.22438834932562
22615,2020-09-09 23:57:01.270491,4.24862256869515
22616,2020-09-09 23:57:01.587392,4.24862256869515
22617,2020-09-09 23:57:01.874262,4.24862256869515
22618,2020-09-09 23:57:02.124250,4.24862256869515
22619,2020-09-09 23:57:02.405323,4.24862256869515
22620,2020-09-09 23:57:02.777542,4.24862256869515
22621,2020-09-09 23:57:03.131442,4.24862256869515
22622,2020-09-09 23:57:03.372237,4.24862256869515
22623,2020-09-09 23:57:03.706789,4.24862256869515
22624,2020-09-09 23:57:03.968077,4.24862256869515
22625,2020-09-09 23:57:04.233447,4.2728347548034
22626,2020-09-09 23:57:04.554856,4.2728347548034
22627,2020-09-09 23:57:04.846040,4.2728347548034
22628,2020-09-09 23:57:05.171575,4.2728347548034
22629,2020-09-09 23:57:05.454084,4.2728347548034
22630,2020-09-09 23:57:05.698383,4.2728347548034
22631,2020-09-09 23:57:06.018417,4.2728347548034
22632,2020-09-09 23:57:06.383367,4.2728347548034
22633,2020-09-09 23:57:06.726356,4.2728347548034
22634,2020-09-09 23:57:06.972122,4.29702492538965
22635,2020-09-09 23:57:07.243297,4.29702492538965
22636,2020-09-09 23:57:07.494087,4.29702492538965
22637,2020-09-09 23:57:07.839357,4.29702492538965
22638,2020-09-09 23:57:08.082293,4.29702492538965
22639,2020-09-09 23:57:08.357166,4.29702492538965
22640,2020-09-09 23:57:08.669999,4.29702492538965
22641,2020-09-09 23:57:08.898376,4.29702492538965
22642,2020-09-09 23:57:09.234679,4.29702492538965
22643,2020-09-09 23:57:09.485622,4.29702492538965
22644,2020-09-09 23:57:09.769533,4.32119309778496
22645,2020-09-09 23:57:10.079162,4.32119309778496
22646,2020-09-09 23:57:10.443370,4.32119309778496
22647,2020-09-09 23:57:10.716048,4.32119309778496
22648,2020-09-09 23:57:10.994891,4.32119309778496
22649,2020-09-09 23:57:11.332227,4.32119309778496
22650,2020-09-09 23:57:11.585335,4.32119309778496
22651,2020-09-09 23:57:11.975292,4.32119309778496
22652,2020-09-09 23:57:12.234876,4.32119309778496
22653,2020-09-09 23:57:12.482620,4.32119309778496
22654,2020-09-09 23:57:12.734576,4.3453392892236
22655,2020-09-09 23:57:13.022742,4.3453392892236
22656,2020-09-09 23:57:13.290382,4.3453392892236
22657,2020-09-09 23:57:13.594538,4.3453392892236
22658,2020-09-09 23:57:13.872514,4.3453392892236
22659,2020-09-09 23:57:14.207691,4.3453392892236
22660,2020-09-09 23:57:14.550232,4.3453392892236
22661,2020-09-09 23:57:14.801619,4.3453392892236
22662,2020-09-09 23:57:15.030051,4.3453392892236
22663,2020-09-09 23:57:15.315151,4.36946351692131
22664,2020-09-09 23:57:15.567987,4.36946351692131
22665,2020-09-09 23:57:15.829931,4.36946351692131
22666,2020-09-09 23:57:16.149768,4.36946351692131
22667,2020-09-09 23:57:16.433660,4.36946351692131
22668,2020-09-09 23:57:16.781571,4.36946351692131
22669,2020-09-09 23:57:17.035612,4.36946351692131
22670,2020-09-09 23:57:17.344431,4.36946351692131
22671,2020-09-09 23:57:17.592306,4.36946351692131
22672,2020-09-09 23:57:17.924928,4.36946351692131
22673,2020-09-09 23:57:18.289323,4.39342753523499
22674,2020-09-09 23:57:18.557431,4.39342753523499
22675,2020-09-09 23:57:18.882888,4.39342753523499
22676,2020-09-09 23:57:19.162565,4.39342753523499
22677,2020-09-09 23:57:19.493934,4.39342753523499
22678,2020-09-09 23:57:19.759748,4.39342753523499
22679,2020-09-09 23:57:20.019061,4.39342753523499
22680,2020-09-09 23:57:20.360833,4.39342753523499
22681,2020-09-09 23:57:20.638556,4.39342753523499
22682,2020-09-09 23:57:20.954653,4.39342753523499
22683,2020-09-09 23:57:21.282553,4.41737001133909
22684,2020-09-09 23:57:21.605538,4.41737001133909
22685,2020-09-09 23:57:21.933941,4.41737001133909
22686,2020-09-09 23:57:22.293832,4.41737001133909
22687,2020-09-09 23:57:22.657119,4.41737001133909
22688,2020-09-09 23:57:23.038158,4.41737001133909
22689,2020-09-09 23:57:23.383162,4.41737001133909
22690,2020-09-09 23:57:23.746072,4.41737001133909
22691,2020-09-09 23:57:24.053696,4.4412909623392
22692,2020-09-09 23:57:24.328865,4.4412909623392
22693,2020-09-09 23:57:24.608603,4.4412909623392
22694,2020-09-09 23:57:24.903204,4.4412909623392
22695,2020-09-09 23:57:25.231763,4.4412909623392
22696,2020-09-09 23:57:25.590569,4.4412909623392
22697,2020-09-09 23:57:25.908163,4.4412909623392
22698,2020-09-09 23:57:26.318579,4.4412909623392
22699,2020-09-09 23:57:26.659881,4.4412909623392
22700,2020-09-09 23:57:27.008864,4.46519040531597
22701,2020-09-09 23:57:27.393910,4.46519040531597
22702,2020-09-09 23:57:27.632239,4.46519040531597
22703,2020-09-09 23:57:27.891207,4.46519040531597
22704,2020-09-09 23:57:28.209578,4.46519040531597
22705,2020-09-09 23:57:28.543486,4.46519040531597
22706,2020-09-09 23:57:28.846472,4.46519040531597
22707,2020-09-09 23:57:29.113080,4.46519040531597
22708,2020-09-09 23:57:29.429026,4.46519040531597
22709,2020-09-09 23:57:29.770047,4.48906835732531
22710,2020-09-09 23:57:30.028927,4.48906835732531
22711,2020-09-09 23:57:30.386450,4.48906835732531
22712,2020-09-09 23:57:30.694114,4.48906835732531
22713,2020-09-09 23:57:30.982632,4.48906835732531
22714,2020-09-09 23:57:31.323913,4.48906835732531
22715,2020-09-09 23:57:31.548131,4.48906835732531
22716,2020-09-09 23:57:31.837004,4.48906835732531
22717,2020-09-09 23:57:32.178177,4.51292483539849
22718,2020-09-09 23:57:32.456933,4.51292483539849
22719,2020-09-09 23:57:32.759427,4.51292483539849
22720,2020-09-09 23:57:33.031579,4.51292483539849
22721,2020-09-09 23:57:33.358792,4.51292483539849
22722,2020-09-09 23:57:33.734115,4.51292483539849
22723,2020-09-09 23:57:34.049270,4.51292483539849
22724,2020-09-09 23:57:34.401300,4.51292483539849
22725,2020-09-09 23:57:34.710482,4.51292483539849
22726,2020-09-09 23:57:35.002123,4.53675985654236
22727,2020-09-09 23:57:35.316284,4.53675985654236
22728,2020-09-09 23:57:35.608460,4.53675985654236
22729,2020-09-09 23:57:35.988964,4.53675985654236
22730,2020-09-09 23:57:36.232801,4.53675985654236
22731,2020-09-09 23:57:36.546600,4.53675985654236
22732,2020-09-09 23:57:36.843374,4.53675985654236
22733,2020-09-09 23:57:37.118861,4.53675985654236
22734,2020-09-09 23:57:37.451052,4.53675985654236
22735,2020-09-09 23:57:37.734087,4.53675985654236
22736,2020-09-09 23:57:38.105863,4.56057343773941
22737,2020-09-09 23:57:38.353025,4.56057343773941
22738,2020-09-09 23:57:38.724280,4.56057343773941
22739,2020-09-09 23:57:39.030193,4.56057343773941
22740,2020-09-09 23:57:39.385432,4.56057343773941
22741,2020-09-09 23:57:39.688489,4.56057343773941
22742,2020-09-09 23:57:39.966117,4.56057343773941
22743,2020-09-09 23:57:40.274720,4.56057343773941
22744,2020-09-09 23:57:40.515919,4.56057343773941
22745,2020-09-09 23:57:40.892014,4.584365595948
22746,2020-09-09 23:57:41.163344,4.584365595948
22747,2020-09-09 23:57:41.391795,4.584365595948
22748,2020-09-09 23:57:41.637675,4.584365595948
22749,2020-09-09 23:57:41.919066,4.584365595948
22750,2020-09-09 23:57:42.213392,4.584365595948
22751,2020-09-09 23:57:42.552002,4.584365595948
22752,2020-09-09 23:57:42.891481,4.584365595948
22753,2020-09-09 23:57:43.175863,4.584365595948
22754,2020-09-09 23:57:43.544967,4.584365595948
22755,2020-09-09 23:57:43.941259,4.60813634810248
22756,2020-09-09 23:57:44.270162,4.60813634810248
22757,2020-09-09 23:57:44.525469,4.60813634810248
22758,2020-09-09 23:57:44.760351,4.60813634810248
22759,2020-09-09 23:57:45.077785,4.60813634810248
22760,2020-09-09 23:57:45.360584,4.60813634810248
22761,2020-09-09 23:57:45.682611,4.60813634810248
22762,2020-09-09 23:57:46.000607,4.60813634810248
22763,2020-09-09 23:57:46.298826,4.60813634810248
22764,2020-09-09 23:57:46.562171,4.60813634810248
22765,2020-09-09 23:57:46.808916,4.6318857111133
22766,2020-09-09 23:57:47.157726,4.6318857111133
22767,2020-09-09 23:57:47.441252,4.6318857111133
22768,2020-09-09 23:57:47.753746,4.6318857111133
22769,2020-09-09 23:57:48.026863,4.6318857111133
22770,2020-09-09 23:57:48.329599,4.6318857111133
22771,2020-09-09 23:57:48.694118,4.6318857111133
22772,2020-09-09 23:57:48.984132,4.6318857111133
22773,2020-09-09 23:57:49.263706,4.6318857111133
22774,2020-09-09 23:57:49.496062,4.6318857111133
22775,2020-09-09 23:57:49.712024,4.6318857111133
22776,2020-09-09 23:57:50.047872,4.65561370186724
22777,2020-09-09 23:57:50.385208,4.65561370186724
22778,2020-09-09 23:57:50.651523,4.65561370186724
22779,2020-09-09 23:57:50.931262,4.65561370186724
22780,2020-09-09 23:57:51.230473,4.65561370186724
22781,2020-09-09 23:57:51.456721,4.65561370186724
22782,2020-09-09 23:57:51.721567,4.65561370186724
22783,2020-09-09 23:57:52.035815,4.65561370186724
22784,2020-09-09 23:57:52.456395,4.67932033722747
22785,2020-09-09 23:57:52.854221,4.67932033722747
22786,2020-09-09 23:57:53.183476,4.67932033722747
22787,2020-09-09 23:57:53.500960,4.67932033722747
22788,2020-09-09 23:57:53.810214,4.67932033722747
22789,2020-09-09 23:57:54.219248,4.67932033722747
22790,2020-09-09 23:57:54.589031,4.67932033722747
22791,2020-09-09 23:57:54.962272,4.67932033722747
22792,2020-09-09 23:57:55.300108,4.70300563403374
22793,2020-09-09 23:57:55.536175,4.70300563403374
22794,2020-09-09 23:57:55.832791,4.70300563403374
22795,2020-09-09 23:57:56.121309,4.70300563403374
22796,2020-09-09 23:57:56.359110,4.70300563403374
22797,2020-09-09 23:57:56.615222,4.70300563403374
22798,2020-09-09 23:57:56.842377,4.70300563403374
22799,2020-09-09 23:57:57.076123,4.70300563403374
22800,2020-09-09 23:57:57.350678,4.70300563403374
22801,2020-09-09 23:57:57.695124,4.70300563403374
22802,2020-09-09 23:57:58.005808,4.70300563403374
22803,2020-09-09 23:57:58.238562,4.72666960910254
22804,2020-09-09 23:57:58.544830,4.72666960910254
22805,2020-09-09 23:57:58.857158,4.72666960910254
22806,2020-09-09 23:57:59.179290,4.72666960910254
22807,2020-09-09 23:57:59.522048,4.72666960910254
22808,2020-09-09 23:57:59.866006,4.72666960910254
22809,2020-09-09 23:58:00.189194,4.72666960910254
22810,2020-09-09 23:58:00.482948,4.72666960910254
22811,2020-09-09 23:58:00.906368,4.72666960910254
22812,2020-09-09 23:58:01.199920,4.72666960910254
22813,2020-09-09 23:58:01.588811,4.7503122792272
22814,2020-09-09 23:58:01.917784,4.7503122792272
22815,2020-09-09 23:58:02.230344,4.7503122792272
22816,2020-09-09 23:58:02.510299,4.7503122792272
22817,2020-09-09 23:58:02.767488,4.7503122792272
22818,2020-09-09 23:58:03.039497,4.7503122792272
22819,2020-09-09 23:58:03.354236,4.7503122792272
22820,2020-09-09 23:58:03.637149,4.7503122792272
22821,2020-09-09 23:58:04.061366,4.77393366117805
22822,2020-09-09 23:58:04.377730,4.77393366117805
22823,2020-09-09 23:58:04.607667,4.77393366117805
22824,2020-09-09 23:58:05.000082,4.77393366117805
22825,2020-09-09 23:58:05.311893,4.77393366117805
22826,2020-09-09 23:58:05.640243,4.77393366117805
22827,2020-09-09 23:58:05.911206,4.77393366117805
22828,2020-09-09 23:58:06.143657,4.77393366117805
22829,2020-09-09 23:58:06.426214,4.77393366117805
22830,2020-09-09 23:58:06.667019,4.77393366117805
22831,2020-09-09 23:58:06.999590,4.77393366117805
22832,2020-09-09 23:58:07.346668,4.79753377170255
22833,2020-09-09 23:58:07.729844,4.79753377170255
22834,2020-09-09 23:58:08.028297,4.79753377170255
22835,2020-09-09 23:58:08.324609,4.79753377170255
22836,2020-09-09 23:58:08.578531,4.79753377170255
22837,2020-09-09 23:58:08.879650,4.79753377170255
22838,2020-09-09 23:58:09.184599,4.79753377170255
22839,2020-09-09 23:58:09.450252,4.79753377170255
22840,2020-09-09 23:58:09.704775,4.79753377170255
22841,2020-09-09 23:58:10.123656,4.79753377170255
22842,2020-09-09 23:58:10.386313,4.82111262752547
22843,2020-09-09 23:58:10.771074,4.82111262752547
22844,2020-09-09 23:58:11.093238,4.82111262752547
22845,2020-09-09 23:58:11.472361,4.82111262752547
22846,2020-09-09 23:58:11.813350,4.82111262752547
22847,2020-09-09 23:58:12.086245,4.82111262752547
22848,2020-09-09 23:58:12.382938,4.82111262752547
22849,2020-09-09 23:58:12.678886,4.82111262752547
22850,2020-09-09 23:58:13.099746,4.84493523541745
22851,2020-09-09 23:58:13.426317,4.84493523541745
22852,2020-09-09 23:58:13.720506,4.84493523541745
22853,2020-09-09 23:58:13.958277,4.84493523541745
22854,2020-09-09 23:58:14.313332,4.84493523541745
22855,2020-09-09 23:58:14.553432,4.84493523541745
22856,2020-09-09 23:58:14.821552,4.84493523541745
22857,2020-09-09 23:58:15.156758,4.84493523541745
22858,2020-09-09 23:58:15.568657,4.86873803698012
22859,2020-09-09 23:58:15.879202,4.86873803698012
22860,2020-09-09 23:58:16.151052,4.86873803698012
22861,2020-09-09 23:58:16.402309,4.86873803698012
22862,2020-09-09 23:58:16.677481,4.86873803698012
22863,2020-09-09 23:58:17.011270,4.86873803698012
22864,2020-09-09 23:58:17.286130,4.86873803698012
22865,2020-09-09 23:58:17.570631,4.86873803698012
22866,2020-09-09 23:58:17.896272,4.86873803698012
22867,2020-09-09 23:58:18.197180,4.86873803698012
22868,2020-09-09 23:58:18.522158,4.86873803698012
22869,2020-09-09 23:58:18.835274,4.81950751426974
22870,2020-09-09 23:58:19.122020,4.81950751426974
22871,2020-09-09 23:58:19.465123,4.81950751426974
22872,2020-09-09 23:58:19.816921,4.81950751426974
22873,2020-09-09 23:58:20.163414,4.81950751426974
22874,2020-09-09 23:58:20.525113,4.81950751426974
22875,2020-09-09 23:58:20.760529,4.81950751426974
22876,2020-09-09 23:58:21.076398,4.77033318128029
22877,2020-09-09 23:58:21.422505,4.77033318128029
22878,2020-09-09 23:58:21.863648,4.77033318128029
22879,2020-09-09 23:58:22.196916,4.77033318128029
22880,2020-09-09 23:58:22.489613,4.77033318128029
22881,2020-09-09 23:58:22.827824,4.77033318128029
22882,2020-09-09 23:58:23.069522,4.77033318128029
22883,2020-09-09 23:58:23.390075,4.77033318128029
22884,2020-09-09 23:58:23.671138,4.77033318128029
22885,2020-09-09 23:58:24.047304,4.72121480865398
22886,2020-09-09 23:58:24.401406,4.72121480865398
22887,2020-09-09 23:58:24.687182,4.72121480865398
22888,2020-09-09 23:58:24.955856,4.72121480865398
22889,2020-09-09 23:58:25.192141,4.72121480865398
22890,2020-09-09 23:58:25.530936,4.72121480865398
22891,2020-09-09 23:58:25.898945,4.72121480865398
22892,2020-09-09 23:58:26.229965,4.72121480865398
22893,2020-09-09 23:58:26.528487,4.72121480865398
22894,2020-09-09 23:58:26.810130,4.72121480865398
22895,2020-09-09 23:58:27.138002,4.72121480865398
22896,2020-09-09 23:58:27.458245,4.67215216974729
22897,2020-09-09 23:58:27.807628,4.67215216974729
22898,2020-09-09 23:58:28.089441,4.67215216974729
22899,2020-09-09 23:58:28.389028,4.67215216974729
22900,2020-09-09 23:58:28.688605,4.67215216974729
22901,2020-09-09 23:58:29.025956,4.67215216974729
22902,2020-09-09 23:58:29.357635,4.67215216974729
22903,2020-09-09 23:58:29.705274,4.67215216974729
22904,2020-09-09 23:58:29.984779,4.62314504056782
22905,2020-09-09 23:58:30.320339,4.62314504056782
22906,2020-09-09 23:58:30.645193,4.62314504056782
22907,2020-09-09 23:58:30.901248,4.62314504056782
22908,2020-09-09 23:58:31.195398,4.62314504056782
22909,2020-09-09 23:58:31.444197,4.62314504056782
22910,2020-09-09 23:58:31.864808,4.62314504056782
22911,2020-09-09 23:58:32.126579,4.62314504056782
22912,2020-09-09 23:58:32.431036,4.62314504056782
22913,2020-09-09 23:58:32.663571,4.62314504056782
22914,2020-09-09 23:58:33.030339,4.57419319971403
22915,2020-09-09 23:58:33.354504,4.57419319971403
22916,2020-09-09 23:58:33.659846,4.57419319971403
22917,2020-09-09 23:58:33.913590,4.57419319971403
22918,2020-09-09 23:58:34.210855,4.57419319971403
22919,2020-09-09 23:58:34.444501,4.57419319971403
22920,2020-09-09 23:58:34.757896,4.57419319971403
22921,2020-09-09 23:58:35.077947,4.57419319971403
22922,2020-09-09 23:58:35.415017,4.57419319971403
22923,2020-09-09 23:58:35.738405,4.57419319971403
22924,2020-09-09 23:58:36.075725,4.52529642831777
22925,2020-09-09 23:58:36.413669,4.52529642831777
22926,2020-09-09 23:58:36.716256,4.52529642831777
22927,2020-09-09 23:58:36.990843,4.52529642831777
22928,2020-09-09 23:58:37.263253,4.52529642831777
22929,2020-09-09 23:58:37.599013,4.52529642831777
22930,2020-09-09 23:58:37.858659,4.52529642831777
22931,2020-09-09 23:58:38.122911,4.52529642831777
22932,2020-09-09 23:58:38.450299,4.52529642831777
22933,2020-09-09 23:58:38.776484,4.47645450998925
22934,2020-09-09 23:58:39.086414,4.47645450998925
22935,2020-09-09 23:58:39.422105,4.47645450998925
22936,2020-09-09 23:58:39.706188,4.47645450998925
22937,2020-09-09 23:58:39.983003,4.47645450998925
22938,2020-09-09 23:58:40.295421,4.47645450998925
22939,2020-09-09 23:58:40.649492,4.47645450998925
22940,2020-09-09 23:58:41.006917,4.47645450998925
22941,2020-09-09 23:58:41.344041,4.47645450998925
22942,2020-09-09 23:58:41.618061,4.42766723076444
22943,2020-09-09 23:58:41.901680,4.42766723076444
22944,2020-09-09 23:58:42.208723,4.42766723076444
22945,2020-09-09 23:58:42.530288,4.42766723076444
22946,2020-09-09 23:58:42.921945,4.42766723076444
22947,2020-09-09 23:58:43.237009,4.42766723076444
22948,2020-09-09 23:58:43.610047,4.42766723076444
22949,2020-09-09 23:58:43.974593,4.42766723076444
22950,2020-09-09 23:58:44.340521,4.42766723076444
22951,2020-09-09 23:58:44.612754,4.42766723076444
22952,2020-09-09 23:58:44.912765,4.38456078535286
22953,2020-09-09 23:58:45.225747,4.38456078535286
22954,2020-09-09 23:58:45.601846,4.38456078535286
22955,2020-09-09 23:58:45.961855,4.38456078535286
22956,2020-09-09 23:58:46.297355,4.38456078535286
22957,2020-09-09 23:58:46.627368,4.38456078535286
22958,2020-09-09 23:58:46.918201,4.38456078535286
22959,2020-09-09 23:58:47.274151,4.38456078535286
22960,2020-09-09 23:58:47.604500,4.34150610322493
22961,2020-09-09 23:58:47.922728,4.34150610322493
22962,2020-09-09 23:58:48.218218,4.34150610322493
22963,2020-09-09 23:58:48.524539,4.34150610322493
22964,2020-09-09 23:58:48.865247,4.34150610322493
22965,2020-09-09 23:58:49.181370,4.34150610322493
22966,2020-09-09 23:58:49.479143,4.34150610322493
22967,2020-09-09 23:58:49.824095,4.34150610322493
22968,2020-09-09 23:58:50.062528,4.34150610322493
22969,2020-09-09 23:58:50.407120,4.34150610322493
22970,2020-09-09 23:58:50.772101,4.29850296240518
22971,2020-09-09 23:58:51.041391,4.29850296240518
22972,2020-09-09 23:58:51.295867,4.29850296240518
22973,2020-09-09 23:58:51.620221,4.29850296240518
22974,2020-09-09 23:58:51.976910,4.29850296240518
22975,2020-09-09 23:58:52.215270,4.29850296240518
22976,2020-09-09 23:58:52.522786,4.29850296240518
22977,2020-09-09 23:58:52.888075,4.29850296240518
22978,2020-09-09 23:58:53.206176,4.29850296240518
22979,2020-09-09 23:58:53.454687,4.29850296240518
22980,2020-09-09 23:58:53.708352,4.2555511433751
22981,2020-09-09 23:58:53.957623,4.2555511433751
22982,2020-09-09 23:58:54.218342,4.2555511433751
22983,2020-09-09 23:58:54.480831,4.2555511433751
22984,2020-09-09 23:58:54.763347,4.2555511433751
22985,2020-09-09 23:58:55.092716,4.2555511433751
22986,2020-09-09 23:58:55.431372,4.2555511433751
22987,2020-09-09 23:58:55.672810,4.2555511433751
22988,2020-09-09 23:58:55.928746,4.2555511433751
22989,2020-09-09 23:58:56.297731,4.2555511433751
22990,2020-09-09 23:58:56.634911,4.2555511433751
22991,2020-09-09 23:58:56.999241,4.21265042902148
22992,2020-09-09 23:58:57.284624,4.21265042902148
22993,2020-09-09 23:58:57.545490,4.21265042902148
22994,2020-09-09 23:58:57.797848,4.21265042902148
22995,2020-09-09 23:58:58.071839,4.21265042902148
22996,2020-09-09 23:58:58.433856,4.21265042902148
22997,2020-09-09 23:58:58.736872,4.21265042902148
22998,2020-09-09 23:58:59.038717,4.21265042902148
22999,2020-09-09 23:58:59.350228,4.16980060458663
23000,2020-09-09 23:58:59.727077,4.16980060458663
23001,2020-09-09 23:59:00.022746,4.16980060458663
23002,2020-09-09 23:59:00.351533,4.16980060458663
23003,2020-09-09 23:59:00.695845,4.16980060458663
23004,2020-09-09 23:59:00.983064,4.16980060458663
23005,2020-09-09 23:59:01.256244,4.16980060458663
23006,2020-09-09 23:59:01.595186,4.16980060458663
23007,2020-09-09 23:59:01.859052,4.12700145762059
23008,2020-09-09 23:59:02.199658,4.12700145762059
23009,2020-09-09 23:59:02.471631,4.12700145762059
23010,2020-09-09 23:59:02.724838,4.12700145762059
23011,2020-09-09 23:59:03.042874,4.12700145762059
23012,2020-09-09 23:59:03.304597,4.12700145762059
23013,2020-09-09 23:59:03.602485,4.12700145762059
23014,2020-09-09 23:59:03.894031,4.12700145762059
23015,2020-09-09 23:59:04.210471,4.12700145762059
23016,2020-09-09 23:59:04.621170,4.08425277793511
23017,2020-09-09 23:59:04.998038,4.08425277793511
23018,2020-09-09 23:59:05.318793,4.08425277793511
23019,2020-09-09 23:59:05.664576,4.08425277793511
23020,2020-09-09 23:59:05.933110,4.08425277793511
23021,2020-09-09 23:59:06.186504,4.08425277793511
23022,2020-09-09 23:59:06.498276,4.08425277793511
23023,2020-09-09 23:59:06.830164,4.08425277793511
23024,2020-09-09 23:59:07.103427,4.04155435755926
23025,2020-09-09 23:59:07.432872,4.04155435755926
23026,2020-09-09 23:59:07.714653,4.04155435755926
23027,2020-09-09 23:59:08.005271,4.04155435755926
23028,2020-09-09 23:59:08.331283,4.04155435755926
23029,2020-09-09 23:59:08.660852,4.04155435755926
23030,2020-09-09 23:59:08.966519,4.04155435755926
23031,2020-09-09 23:59:09.258999,4.04155435755926
23032,2020-09-09 23:59:09.617418,3.99890599069676
23033,2020-09-09 23:59:09.908165,3.99890599069676
23034,2020-09-09 23:59:10.234884,3.99890599069676
23035,2020-09-09 23:59:10.501885,3.99890599069676
23036,2020-09-09 23:59:10.761944,3.99890599069676
23037,2020-09-09 23:59:11.056572,3.99890599069676
23038,2020-09-09 23:59:11.341183,3.99890599069676
23039,2020-09-09 23:59:11.662709,3.99890599069676
23040,2020-09-09 23:59:11.936584,3.99890599069676
23041,2020-09-09 23:59:12.241928,3.99890599069676
23042,2020-09-09 23:59:12.553503,3.95630747368469
23043,2020-09-09 23:59:12.863544,3.95630747368469
23044,2020-09-09 23:59:13.114894,3.95630747368469
23045,2020-09-09 23:59:13.421325,3.95630747368469
23046,2020-09-09 23:59:13.734334,3.95630747368469
23047,2020-09-09 23:59:14.013143,3.95630747368469
23048,2020-09-09 23:59:14.313396,3.95630747368469
23049,2020-09-09 23:59:14.805208,3.91375860495381
23050,2020-09-09 23:59:15.173361,3.91375860495381
23051,2020-09-09 23:59:15.490934,3.91375860495381
23052,2020-09-09 23:59:15.733914,3.91375860495381
23053,2020-09-09 23:59:16.041128,3.91375860495381
23054,2020-09-09 23:59:16.358956,3.91375860495381
23055,2020-09-09 23:59:16.699711,3.91375860495381
23056,2020-09-09 23:59:16.938350,3.91375860495381
23057,2020-09-09 23:59:17.186602,3.91375860495381
23058,2020-09-09 23:59:17.486291,3.91375860495381
23059,2020-09-09 23:59:17.757364,3.87125918499011
23060,2020-09-09 23:59:18.045571,3.87125918499011
23061,2020-09-09 23:59:18.342437,3.87125918499011
23062,2020-09-09 23:59:18.618568,3.87125918499011
23063,2020-09-09 23:59:19.014859,3.87125918499011
23064,2020-09-09 23:59:19.231435,3.87125918499011
23065,2020-09-09 23:59:19.518093,3.87125918499011
23066,2020-09-09 23:59:19.860705,3.87125918499011
23067,2020-09-09 23:59:20.165715,3.87125918499011
23068,2020-09-09 23:59:20.437263,3.82880901629774
23069,2020-09-09 23:59:20.730652,3.82880901629774
23070,2020-09-09 23:59:21.044806,3.82880901629774
23071,2020-09-09 23:59:21.375049,3.82880901629774
23072,2020-09-09 23:59:21.716055,3.82880901629774
23073,2020-09-09 23:59:21.999190,3.82880901629774
23074,2020-09-09 23:59:22.296475,3.82880901629774
23075,2020-09-09 23:59:22.639909,3.82880901629774
23076,2020-09-09 23:59:23.008212,3.78640790336318
23077,2020-09-09 23:59:23.397708,3.78640790336318
23078,2020-09-09 23:59:23.750945,3.78640790336318
23079,2020-09-09 23:59:24.094481,3.78640790336318
23080,2020-09-09 23:59:24.337343,3.78640790336318
23081,2020-09-09 23:59:24.586757,3.78640790336318
23082,2020-09-09 23:59:24.895727,3.78640790336318
23083,2020-09-09 23:59:25.201037,3.7440556526206
23084,2020-09-09 23:59:25.514213,3.7440556526206
23085,2020-09-09 23:59:25.935374,3.7440556526206
23086,2020-09-09 23:59:26.305602,3.7440556526206
23087,2020-09-09 23:59:26.552105,3.7440556526206
23088,2020-09-09 23:59:26.813626,3.7440556526206
23089,2020-09-09 23:59:27.203025,3.7440556526206
23090,2020-09-09 23:59:27.522277,3.7440556526206
23091,2020-09-09 23:59:27.802349,3.7440556526206
23092,2020-09-09 23:59:28.149841,3.70175207241832
23093,2020-09-09 23:59:28.431825,3.70175207241832
23094,2020-09-09 23:59:28.772689,3.70175207241832
23095,2020-09-09 23:59:28.997520,3.70175207241832
23096,2020-09-09 23:59:29.286823,3.70175207241832
23097,2020-09-09 23:59:29.634488,3.70175207241832
23098,2020-09-09 23:59:29.947502,3.70175207241832
23099,2020-09-09 23:59:30.294649,3.6594969729864
23100,2020-09-09 23:59:30.529776,3.6594969729864
23101,2020-09-09 23:59:30.781684,3.6594969729864
23102,2020-09-09 23:59:31.128404,3.6594969729864
23103,2020-09-09 23:59:31.430087,3.6594969729864
23104,2020-09-09 23:59:31.739350,3.6594969729864
23105,2020-09-09 23:59:32.012334,3.6594969729864
23106,2020-09-09 23:59:32.278528,3.6594969729864
23107,2020-09-09 23:59:32.579555,3.6594969729864
23108,2020-09-09 23:59:32.888419,3.6594969729864
23109,2020-09-09 23:59:33.223978,3.6594969729864
23110,2020-09-09 23:59:33.609828,3.61729016640527
23111,2020-09-09 23:59:33.872066,3.61729016640527
23112,2020-09-09 23:59:34.163058,3.61729016640527
23113,2020-09-09 23:59:34.463019,3.61729016640527
23114,2020-09-09 23:59:34.774807,3.61729016640527
23115,2020-09-09 23:59:35.085588,3.61729016640527
23116,2020-09-09 23:59:35.405281,3.61729016640527
23117,2020-09-09 23:59:35.667056,3.61729016640527
23118,2020-09-09 23:59:35.985345,3.61729016640527
23119,2020-09-09 23:59:36.320405,3.61729016640527
23120,2020-09-09 23:59:36.647069,3.57513146657524
23121,2020-09-09 23:59:36.984024,3.57513146657524
23122,2020-09-09 23:59:37.331442,3.57513146657524
23123,2020-09-09 23:59:37.655306,3.57513146657524
23124,2020-09-09 23:59:37.981217,3.57513146657524
23125,2020-09-09 23:59:38.339757,3.57513146657524
23126,2020-09-09 23:59:38.615925,3.57513146657524
23127,2020-09-09 23:59:38.930561,3.57513146657524
23128,2020-09-09 23:59:39.312747,3.53302068918717
23129,2020-09-09 23:59:39.557865,3.53302068918717
23130,2020-09-09 23:59:39.813061,3.53302068918717
23131,2020-09-09 23:59:40.127591,3.53302068918717
23132,2020-09-09 23:59:40.376255,3.53302068918717
23133,2020-09-09 23:59:40.774467,3.53302068918717
23134,2020-09-09 23:59:41.106819,3.53302068918717
23135,2020-09-09 23:59:41.342926,3.53302068918717
23136,2020-09-09 23:59:41.706613,3.53302068918717
23137,2020-09-09 23:59:42.027276,3.4909576516938
23138,2020-09-09 23:59:42.359986,3.4909576516938
23139,2020-09-09 23:59:42.701302,3.4909576516938
23140,2020-09-09 23:59:43.051680,3.4909576516938
23141,2020-09-09 23:59:43.314314,3.4909576516938
23142,2020-09-09 23:59:43.632104,3.4909576516938
23143,2020-09-09 23:59:43.925500,3.4909576516938
23144,2020-09-09 23:59:44.271892,3.4909576516938
23145,2020-09-09 23:59:44.575535,3.44894217328219
23146,2020-09-09 23:59:44.827792,3.44894217328219
23147,2020-09-09 23:59:45.129797,3.44894217328219
23148,2020-09-09 23:59:45.440880,3.44894217328219
23149,2020-09-09 23:59:45.847549,3.44894217328219
23150,2020-09-09 23:59:46.107435,3.44894217328219
23151,2020-09-09 23:59:46.409421,3.44894217328219
23152,2020-09-09 23:59:46.713122,3.44894217328219
23153,2020-09-09 23:59:47.023318,3.44894217328219
23154,2020-09-09 23:59:47.357703,3.4069740748468
23155,2020-09-09 23:59:47.666645,3.4069740748468
23156,2020-09-09 23:59:47.991264,3.4069740748468
23157,2020-09-09 23:59:48.318534,3.4069740748468
23158,2020-09-09 23:59:48.591420,3.4069740748468
23159,2020-09-09 23:59:48.905049,3.4069740748468
23160,2020-09-09 23:59:49.225755,3.4069740748468
23161,2020-09-09 23:59:49.505338,3.4069740748468
23162,2020-09-09 23:59:49.767862,3.4069740748468
23163,2020-09-09 23:59:50.094084,3.36505317896352
23164,2020-09-09 23:59:50.448790,3.36505317896352
23165,2020-09-09 23:59:50.789982,3.36505317896352
23166,2020-09-09 23:59:51.071586,3.36505317896352
23167,2020-09-09 23:59:51.375459,3.36505317896352
23168,2020-09-09 23:59:51.681983,3.36505317896352
23169,2020-09-09 23:59:52.050233,3.36505317896352
23170,2020-09-09 23:59:52.354892,3.36505317896352
23171,2020-09-09 23:59:52.686888,3.36505317896352
23172,2020-09-09 23:59:52.945055,3.32317930986439
23173,2020-09-09 23:59:53.261824,3.32317930986439
23174,2020-09-09 23:59:53.558015,3.32317930986439
23175,2020-09-09 23:59:53.889622,3.32317930986439
23176,2020-09-09 23:59:54.254996,3.32317930986439
23177,2020-09-09 23:59:54.561466,3.32317930986439
23178,2020-09-09 23:59:54.880059,3.32317930986439
23179,2020-09-09 23:59:55.210918,3.32317930986439
23180,2020-09-09 23:59:55.682098,3.28135229341306
23181,2020-09-09 23:59:56.008636,3.28135229341306
23182,2020-09-09 23:59:56.327480,3.28135229341306
23183,2020-09-09 23:59:56.655560,3.28135229341306
23184,2020-09-09 23:59:56.983851,3.28135229341306
23185,2020-09-09 23:59:57.236101,3.28135229341306
23186,2020-09-09 23:59:57.550121,3.28135229341306
23187,2020-09-09 23:59:57.906172,3.28135229341306
23188,2020-09-09 23:59:58.283681,3.23957195708108
23189,2020-09-09 23:59:58.617916,3.23957195708108
23190,2020-09-09 23:59:58.924515,3.23957195708108
23191,2020-09-09 23:59:59.237990,3.23957195708108
23192,2020-09-09 23:59:59.574257,3.23957195708108
23193,2020-09-09 23:59:59.893709,3.23957195708108
23194,2020-09-10 00:00:00.263192,3.23957195708108
23195,2020-09-10 00:00:00.551139,3.23957195708108
23196,2020-09-10 00:00:00.822968,3.23957195708108
23197,2020-09-10 00:00:01.161221,3.1978381299247
23198,2020-09-10 00:00:01.512253,3.1978381299247
23199,2020-09-10 00:00:01.878395,3.1978381299247
23200,2020-09-10 00:00:02.185585,3.1978381299247
23201,2020-09-10 00:00:02.402165,3.1978381299247
23202,2020-09-10 00:00:02.634792,3.1978381299247
23203,2020-09-10 00:00:03.000429,3.1978381299247
23204,2020-09-10 00:00:03.311296,3.1978381299247
23205,2020-09-10 00:00:03.616657,3.1978381299247
23206,2020-09-10 00:00:03.971426,3.1978381299247
23207,2020-09-10 00:00:04.294326,3.15615064256252
23208,2020-09-10 00:00:04.628040,3.15615064256252
23209,2020-09-10 00:00:04.949787,3.15615064256252
23210,2020-09-10 00:00:05.323052,3.15615064256252
23211,2020-09-10 00:00:05.680631,3.15615064256252
23212,2020-09-10 00:00:06.022417,3.15615064256252
23213,2020-09-10 00:00:06.339979,3.15615064256252
23214,2020-09-10 00:00:06.586972,3.11575473844293
23215,2020-09-10 00:00:06.918535,3.11575473844293
23216,2020-09-10 00:00:07.281207,3.11575473844293
23217,2020-09-10 00:00:07.614298,3.11575473844293
23218,2020-09-10 00:00:07.956013,3.11575473844293
23219,2020-09-10 00:00:08.319870,3.11575473844293
23220,2020-09-10 00:00:08.649323,3.11575473844293
23221,2020-09-10 00:00:08.973598,3.11575473844293
23222,2020-09-10 00:00:09.195601,3.11575473844293
23223,2020-09-10 00:00:09.522260,3.07540404767819
23224,2020-09-10 00:00:09.790786,3.07540404767819
23225,2020-09-10 00:00:10.117097,3.07540404767819
23226,2020-09-10 00:00:10.376451,3.07540404767819
23227,2020-09-10 00:00:10.681536,3.07540404767819
23228,2020-09-10 00:00:11.016532,3.07540404767819
23229,2020-09-10 00:00:11.269975,3.07540404767819
23230,2020-09-10 00:00:11.621769,3.07540404767819
23231,2020-09-10 00:00:11.900592,3.07540404767819
23232,2020-09-10 00:00:12.241482,3.07540404767819
23233,2020-09-10 00:00:12.509659,3.03509840472213
23234,2020-09-10 00:00:12.786376,3.03509840472213
23235,2020-09-10 00:00:13.044051,3.03509840472213
23236,2020-09-10 00:00:13.377552,3.03509840472213
23237,2020-09-10 00:00:13.701616,3.03509840472213
23238,2020-09-10 00:00:14.026822,3.03509840472213
23239,2020-09-10 00:00:14.399852,3.03509840472213
23240,2020-09-10 00:00:14.732340,3.03509840472213
23241,2020-09-10 00:00:15.002214,3.03509840472213
23242,2020-09-10 00:00:15.257248,2.99483764550341
23243,2020-09-10 00:00:15.512793,2.99483764550341
23244,2020-09-10 00:00:15.819207,2.99483764550341
23245,2020-09-10 00:00:16.146132,2.99483764550341
23246,2020-09-10 00:00:16.376715,2.99483764550341
23247,2020-09-10 00:00:16.712247,2.99483764550341
23248,2020-09-10 00:00:17.053539,2.99483764550341
23249,2020-09-10 00:00:17.347339,2.99483764550341
23250,2020-09-10 00:00:17.628494,2.99483764550341
23251,2020-09-10 00:00:17.968170,2.99483764550341
23252,2020-09-10 00:00:18.263459,2.95462160740566
23253,2020-09-10 00:00:18.648293,2.95462160740566
23254,2020-09-10 00:00:18.917950,2.95462160740566
23255,2020-09-10 00:00:19.237918,2.95462160740566
23256,2020-09-10 00:00:19.516895,2.95462160740566
23257,2020-09-10 00:00:19.769870,2.95462160740566
23258,2020-09-10 00:00:20.025943,2.95462160740566
23259,2020-09-10 00:00:20.345092,2.95462160740566
23260,2020-09-10 00:00:20.697033,2.95462160740566
23261,2020-09-10 00:00:21.008580,2.95462160740566
23262,2020-09-10 00:00:21.322675,2.95462160740566
23263,2020-09-10 00:00:21.639328,2.91445012924825
23264,2020-09-10 00:00:21.973940,2.91445012924825
23265,2020-09-10 00:00:22.199527,2.91445012924825
23266,2020-09-10 00:00:22.525636,2.91445012924825
23267,2020-09-10 00:00:22.855689,2.91445012924825
23268,2020-09-10 00:00:23.154959,2.91445012924825
23269,2020-09-10 00:00:23.490708,2.91445012924825
23270,2020-09-10 00:00:23.821464,2.91445012924825
23271,2020-09-10 00:00:24.160804,2.91445012924825
23272,2020-09-10 00:00:24.456575,2.87432305126757
23273,2020-09-10 00:00:24.804131,2.87432305126757
23274,2020-09-10 00:00:25.178616,2.87432305126757
23275,2020-09-10 00:00:25.409884,2.87432305126757
23276,2020-09-10 00:00:25.698416,2.87432305126757
23277,2020-09-10 00:00:26.072208,2.87432305126757
23278,2020-09-10 00:00:26.339497,2.87432305126757
23279,2020-09-10 00:00:26.627213,2.87432305126757
23280,2020-09-10 00:00:26.889694,2.87432305126757
23281,2020-09-10 00:00:27.278589,2.83424021509875
23282,2020-09-10 00:00:27.559391,2.83424021509875
23283,2020-09-10 00:00:27.863311,2.83424021509875
23284,2020-09-10 00:00:28.133685,2.83424021509875
23285,2020-09-10 00:00:28.396024,2.83424021509875
23286,2020-09-10 00:00:28.700196,2.83424021509875
23287,2020-09-10 00:00:28.977488,2.83424021509875
23288,2020-09-10 00:00:29.296651,2.83424021509875
23289,2020-09-10 00:00:29.575391,2.83424021509875
23290,2020-09-10 00:00:29.839396,2.83424021509875
23291,2020-09-10 00:00:30.150676,2.83424021509875
23292,2020-09-10 00:00:30.501700,2.79420146375794
23293,2020-09-10 00:00:30.716403,2.79420146375794
23294,2020-09-10 00:00:30.993211,2.79420146375794
23295,2020-09-10 00:00:31.298636,2.79420146375794
23296,2020-09-10 00:00:31.572682,2.79420146375794
23297,2020-09-10 00:00:31.910517,2.79420146375794
23298,2020-09-10 00:00:32.193067,2.79420146375794
23299,2020-09-10 00:00:32.552210,2.79420146375794
23300,2020-09-10 00:00:32.900694,2.79420146375794
23301,2020-09-10 00:00:33.241139,2.75420664162506
23302,2020-09-10 00:00:33.598427,2.75420664162506
23303,2020-09-10 00:00:33.922727,2.75420664162506
23304,2020-09-10 00:00:34.275619,2.75420664162506
23305,2020-09-10 00:00:34.554287,2.75420664162506
23306,2020-09-10 00:00:34.834260,2.75420664162506
23307,2020-09-10 00:00:35.128107,2.75420664162506
23308,2020-09-10 00:00:35.492338,2.75420664162506
