iteration,timestamp,T7
23309,2020-09-10 00:00:35.854888,2.7142555944269
23310,2020-09-10 00:00:36.206022,2.7142555944269
23311,2020-09-10 00:00:36.496134,2.7142555944269
23312,2020-09-10 00:00:36.749729,2.7142555944269
23313,2020-09-10 00:00:37.007254,2.7142555944269
23314,2020-09-10 00:00:37.345868,2.7142555944269
23315,2020-09-10 00:00:37.666734,2.7142555944269
23316,2020-09-10 00:00:37.983370,2.7142555944269
23317,2020-09-10 00:00:38.252593,2.7142555944269
23318,2020-09-10 00:00:38.545043,2.67434816922088
23319,2020-09-10 00:00:38.890478,2.67434816922088
23320,2020-09-10 00:00:39.207488,2.67434816922088
23321,2020-09-10 00:00:39.568161,2.67434816922088
23322,2020-09-10 00:00:39.853688,2.67434816922088
23323,2020-09-10 00:00:40.228828,2.67434816922088
23324,2020-09-10 00:00:40.522753,2.67434816922088
23325,2020-09-10 00:00:40.777387,2.67434816922088
23326,2020-09-10 00:00:41.042029,2.63448421437899
23327,2020-09-10 00:00:41.382487,2.63448421437899
23328,2020-09-10 00:00:41.723864,2.63448421437899
23329,2020-09-10 00:00:42.122802,2.63448421437899
23330,2020-09-10 00:00:42.458377,2.63448421437899
23331,2020-09-10 00:00:42.762378,2.63448421437899
23332,2020-09-10 00:00:43.097430,2.63448421437899
23333,2020-09-10 00:00:43.513777,2.5946635795724
23334,2020-09-10 00:00:43.796192,2.5946635795724
23335,2020-09-10 00:00:44.113894,2.5946635795724
23336,2020-09-10 00:00:44.360966,2.5946635795724
23337,2020-09-10 00:00:44.682645,2.5946635795724
23338,2020-09-10 00:00:44.976714,2.5946635795724
23339,2020-09-10 00:00:45.330859,2.5946635795724
23340,2020-09-10 00:00:45.626098,2.5946635795724
23341,2020-09-10 00:00:45.977683,2.5946635795724
23342,2020-09-10 00:00:46.287176,2.5946635795724
23343,2020-09-10 00:00:46.548095,2.55488611575628
23344,2020-09-10 00:00:46.768479,2.55488611575628
23345,2020-09-10 00:00:47.074388,2.55488611575628
23346,2020-09-10 00:00:47.379973,2.55488611575628
23347,2020-09-10 00:00:47.683593,2.55488611575628
23348,2020-09-10 00:00:47.998092,2.55488611575628
23349,2020-09-10 00:00:48.312820,2.55488611575628
23350,2020-09-10 00:00:48.575173,2.55488611575628
23351,2020-09-10 00:00:48.839527,2.55488611575628
23352,2020-09-10 00:00:49.151849,2.55488611575628
23353,2020-09-10 00:00:49.432132,2.51515167515515
23354,2020-09-10 00:00:49.743791,2.51515167515515
23355,2020-09-10 00:00:50.019258,2.51515167515515
23356,2020-09-10 00:00:50.350786,2.51515167515515
23357,2020-09-10 00:00:50.675365,2.51515167515515
23358,2020-09-10 00:00:51.007611,2.51515167515515
23359,2020-09-10 00:00:51.293736,2.51515167515515
23360,2020-09-10 00:00:51.577075,2.51515167515515
23361,2020-09-10 00:00:51.921205,2.51515167515515
23362,2020-09-10 00:00:52.192868,2.47546011124858
23363,2020-09-10 00:00:52.513227,2.47546011124858
23364,2020-09-10 00:00:52.868171,2.47546011124858
23365,2020-09-10 00:00:53.186920,2.47546011124858
23366,2020-09-10 00:00:53.446759,2.47546011124858
23367,2020-09-10 00:00:53.721216,2.47546011124858
23368,2020-09-10 00:00:54.059150,2.47546011124858
23369,2020-09-10 00:00:54.379644,2.47546011124858
23370,2020-09-10 00:00:54.660126,2.47546011124858
23371,2020-09-10 00:00:55.054290,2.43581127875721
23372,2020-09-10 00:00:55.353520,2.43581127875721
23373,2020-09-10 00:00:55.701488,2.43581127875721
23374,2020-09-10 00:00:56.039933,2.43581127875721
23375,2020-09-10 00:00:56.307560,2.43581127875721
23376,2020-09-10 00:00:56.653204,2.43581127875721
23377,2020-09-10 00:00:56.955190,2.43581127875721
23378,2020-09-10 00:00:57.312175,2.43581127875721
23379,2020-09-10 00:00:57.620852,2.43581127875721
23380,2020-09-10 00:00:58.003864,2.3962050336293
23381,2020-09-10 00:00:58.313013,2.3962050336293
23382,2020-09-10 00:00:58.577007,2.3962050336293
23383,2020-09-10 00:00:58.920836,2.3962050336293
23384,2020-09-10 00:00:59.254568,2.3962050336293
23385,2020-09-10 00:00:59.571984,2.3962050336293
23386,2020-09-10 00:00:59.920050,2.3962050336293
23387,2020-09-10 00:01:00.152271,2.41897082132978
23388,2020-09-10 00:01:00.513749,2.41897082132978
23389,2020-09-10 00:01:00.874704,2.41897082132978
23390,2020-09-10 00:01:01.214949,2.41897082132978
23391,2020-09-10 00:01:01.540198,2.41897082132978
23392,2020-09-10 00:01:01.840421,2.41897082132978
23393,2020-09-10 00:01:02.123608,2.41897082132978
23394,2020-09-10 00:01:02.360243,2.41897082132978
23395,2020-09-10 00:01:02.632107,2.41897082132978
23396,2020-09-10 00:01:02.923959,2.4417104743906
23397,2020-09-10 00:01:03.214006,2.4417104743906
23398,2020-09-10 00:01:03.523816,2.4417104743906
23399,2020-09-10 00:01:03.901578,2.4417104743906
23400,2020-09-10 00:01:04.233952,2.4417104743906
23401,2020-09-10 00:01:04.531096,2.4417104743906
23402,2020-09-10 00:01:04.839421,2.4417104743906
23403,2020-09-10 00:01:05.163446,2.4417104743906
23404,2020-09-10 00:01:05.426350,2.4417104743906
23405,2020-09-10 00:01:05.777815,2.4417104743906
23406,2020-09-10 00:01:06.091022,2.46442403258119
23407,2020-09-10 00:01:06.423391,2.46442403258119
23408,2020-09-10 00:01:06.711706,2.46442403258119
23409,2020-09-10 00:01:06.967789,2.46442403258119
23410,2020-09-10 00:01:07.227340,2.46442403258119
23411,2020-09-10 00:01:07.619886,2.46442403258119
23412,2020-09-10 00:01:07.980150,2.46442403258119
23413,2020-09-10 00:01:08.256565,2.48711153557504
23414,2020-09-10 00:01:08.583075,2.48711153557504
23415,2020-09-10 00:01:08.904474,2.48711153557504
23416,2020-09-10 00:01:09.176101,2.48711153557504
23417,2020-09-10 00:01:09.451262,2.48711153557504
23418,2020-09-10 00:01:09.785444,2.48711153557504
23419,2020-09-10 00:01:10.128489,2.48711153557504
23420,2020-09-10 00:01:10.395430,2.48711153557504
23421,2020-09-10 00:01:10.681644,2.48711153557504
23422,2020-09-10 00:01:10.945586,2.50977302295028
23423,2020-09-10 00:01:11.197590,2.50977302295028
23424,2020-09-10 00:01:11.445520,2.50977302295028
23425,2020-09-10 00:01:11.734204,2.50977302295028
23426,2020-09-10 00:01:12.003877,2.50977302295028
23427,2020-09-10 00:01:12.340407,2.50977302295028
23428,2020-09-10 00:01:12.615233,2.50977302295028
23429,2020-09-10 00:01:12.968426,2.50977302295028
23430,2020-09-10 00:01:13.223582,2.50977302295028
23431,2020-09-10 00:01:13.523903,2.50977302295028
23432,2020-09-10 00:01:13.849850,2.53240853419028
23433,2020-09-10 00:01:14.197174,2.53240853419028
23434,2020-09-10 00:01:14.424117,2.53240853419028
23435,2020-09-10 00:01:14.712666,2.53240853419028
23436,2020-09-10 00:01:15.009684,2.53240853419028
23437,2020-09-10 00:01:15.293422,2.53240853419028
23438,2020-09-10 00:01:15.605738,2.53240853419028
23439,2020-09-10 00:01:15.918011,2.55501810868421
23440,2020-09-10 00:01:16.196825,2.55501810868421
23441,2020-09-10 00:01:16.532426,2.55501810868421
23442,2020-09-10 00:01:16.800096,2.55501810868421
23443,2020-09-10 00:01:17.080528,2.55501810868421
23444,2020-09-10 00:01:17.425876,2.55501810868421
23445,2020-09-10 00:01:17.724661,2.55501810868421
23446,2020-09-10 00:01:18.081272,2.55501810868421
23447,2020-09-10 00:01:18.415217,2.55501810868421
23448,2020-09-10 00:01:18.757328,2.57760178572755
23449,2020-09-10 00:01:19.109981,2.57760178572755
23450,2020-09-10 00:01:19.383177,2.57760178572755
23451,2020-09-10 00:01:19.664313,2.57760178572755
23452,2020-09-10 00:01:19.985712,2.57760178572755
23453,2020-09-10 00:01:20.254768,2.57760178572755
23454,2020-09-10 00:01:20.586716,2.57760178572755
23455,2020-09-10 00:01:20.862630,2.57760178572755
23456,2020-09-10 00:01:21.149973,2.57760178572755
23457,2020-09-10 00:01:21.422444,2.60015960452273
23458,2020-09-10 00:01:21.669853,2.60015960452273
23459,2020-09-10 00:01:22.024388,2.60015960452273
23460,2020-09-10 00:01:22.337357,2.60015960452273
23461,2020-09-10 00:01:22.733452,2.60015960452273
23462,2020-09-10 00:01:23.091187,2.60015960452273
23463,2020-09-10 00:01:23.326640,2.60015960452273
23464,2020-09-10 00:01:23.661329,2.60015960452273
23465,2020-09-10 00:01:24.016530,2.60015960452273
23466,2020-09-10 00:01:24.367336,2.62269160417959
23467,2020-09-10 00:01:24.618840,2.62269160417959
23468,2020-09-10 00:01:24.838365,2.62269160417959
23469,2020-09-10 00:01:25.086187,2.62269160417959
23470,2020-09-10 00:01:25.384001,2.62269160417959
23471,2020-09-10 00:01:25.694337,2.62269160417959
23472,2020-09-10 00:01:26.054653,2.62269160417959
23473,2020-09-10 00:01:26.395393,2.62269160417959
23474,2020-09-10 00:01:26.769016,2.62269160417959
23475,2020-09-10 00:01:27.028737,2.64519782371598
23476,2020-09-10 00:01:27.375164,2.64519782371598
23477,2020-09-10 00:01:27.762476,2.64519782371598
23478,2020-09-10 00:01:28.112958,2.64519782371598
23479,2020-09-10 00:01:28.397476,2.64519782371598
23480,2020-09-10 00:01:28.656042,2.64519782371598
23481,2020-09-10 00:01:28.979666,2.64519782371598
23482,2020-09-10 00:01:29.252942,2.64519782371598
23483,2020-09-10 00:01:29.562861,2.64519782371598
23484,2020-09-10 00:01:29.915774,2.64519782371598
23485,2020-09-10 00:01:30.265519,2.66215685308576
23486,2020-09-10 00:01:30.535689,2.66215685308576
23487,2020-09-10 00:01:30.925332,2.66215685308576
23488,2020-09-10 00:01:31.195296,2.66215685308576
23489,2020-09-10 00:01:31.440272,2.66215685308576
23490,2020-09-10 00:01:31.752002,2.66215685308576
23491,2020-09-10 00:01:32.031901,2.66215685308576
23492,2020-09-10 00:01:32.331591,2.66215685308576
23493,2020-09-10 00:01:32.593509,2.66215685308576
23494,2020-09-10 00:01:32.917995,2.66215685308576
23495,2020-09-10 00:01:33.287533,2.67909557114216
23496,2020-09-10 00:01:33.600701,2.67909557114216
23497,2020-09-10 00:01:33.945150,2.67909557114216
23498,2020-09-10 00:01:34.273059,2.67909557114216
23499,2020-09-10 00:01:34.634909,2.67909557114216
23500,2020-09-10 00:01:34.939697,2.67909557114216
23501,2020-09-10 00:01:35.270025,2.67909557114216
23502,2020-09-10 00:01:35.610625,2.67909557114216
23503,2020-09-10 00:01:35.966124,2.69601401007723
23504,2020-09-10 00:01:36.279601,2.69601401007723
23505,2020-09-10 00:01:36.612370,2.69601401007723
23506,2020-09-10 00:01:36.952342,2.69601401007723
23507,2020-09-10 00:01:37.277293,2.69601401007723
23508,2020-09-10 00:01:37.602134,2.69601401007723
23509,2020-09-10 00:01:37.915161,2.69601401007723
23510,2020-09-10 00:01:38.258718,2.69601401007723
23511,2020-09-10 00:01:38.548564,2.69601401007723
23512,2020-09-10 00:01:38.822383,2.71291220196304
23513,2020-09-10 00:01:39.166765,2.71291220196304
23514,2020-09-10 00:01:39.474894,2.71291220196304
23515,2020-09-10 00:01:39.803045,2.71291220196304
23516,2020-09-10 00:01:40.044849,2.71291220196304
23517,2020-09-10 00:01:40.384241,2.71291220196304
23518,2020-09-10 00:01:40.650018,2.71291220196304
23519,2020-09-10 00:01:40.981671,2.71291220196304
23520,2020-09-10 00:01:41.240462,2.71291220196304
23521,2020-09-10 00:01:41.576486,2.71291220196304
23522,2020-09-10 00:01:41.852983,2.72979017875213
23523,2020-09-10 00:01:42.190601,2.72979017875213
23524,2020-09-10 00:01:42.452024,2.72979017875213
23525,2020-09-10 00:01:42.838500,2.72979017875213
23526,2020-09-10 00:01:43.162583,2.72979017875213
23527,2020-09-10 00:01:43.470841,2.72979017875213
23528,2020-09-10 00:01:43.716411,2.72979017875213
23529,2020-09-10 00:01:43.956320,2.72979017875213
23530,2020-09-10 00:01:44.286056,2.72979017875213
23531,2020-09-10 00:01:44.598331,2.72979017875213
23532,2020-09-10 00:01:44.929057,2.74664797227818
23533,2020-09-10 00:01:45.272955,2.74664797227818
23534,2020-09-10 00:01:45.567587,2.74664797227818
23535,2020-09-10 00:01:45.839174,2.74664797227818
23536,2020-09-10 00:01:46.206117,2.74664797227818
23537,2020-09-10 00:01:46.465378,2.74664797227818
23538,2020-09-10 00:01:46.805139,2.74664797227818
23539,2020-09-10 00:01:47.292281,2.7634856142566
23540,2020-09-10 00:01:47.531668,2.7634856142566
23541,2020-09-10 00:01:47.836947,2.7634856142566
23542,2020-09-10 00:01:48.233248,2.7634856142566
23543,2020-09-10 00:01:48.516871,2.7634856142566
23544,2020-09-10 00:01:48.831342,2.7634856142566
23545,2020-09-10 00:01:49.055545,2.7634856142566
23546,2020-09-10 00:01:49.388818,2.7634856142566
23547,2020-09-10 00:01:49.683673,2.7634856142566
23548,2020-09-10 00:01:49.955076,2.7634856142566
23549,2020-09-10 00:01:50.286658,2.78030313628494
23550,2020-09-10 00:01:50.598435,2.78030313628494
23551,2020-09-10 00:01:50.933821,2.78030313628494
23552,2020-09-10 00:01:51.250471,2.78030313628494
23553,2020-09-10 00:01:51.578882,2.78030313628494
23554,2020-09-10 00:01:51.823703,2.78030313628494
23555,2020-09-10 00:01:52.099811,2.78030313628494
23556,2020-09-10 00:01:52.413496,2.78030313628494
23557,2020-09-10 00:01:52.771625,2.78030313628494
23558,2020-09-10 00:01:53.115157,2.79710056984362
23559,2020-09-10 00:01:53.462163,2.79710056984362
23560,2020-09-10 00:01:53.764593,2.79710056984362
23561,2020-09-10 00:01:54.073323,2.79710056984362
23562,2020-09-10 00:01:54.342292,2.79710056984362
23563,2020-09-10 00:01:54.654550,2.79710056984362
23564,2020-09-10 00:01:54.906934,2.79710056984362
23565,2020-09-10 00:01:55.218715,2.79710056984362
23566,2020-09-10 00:01:55.461383,2.79710056984362
23567,2020-09-10 00:01:55.807290,2.79710056984362
23568,2020-09-10 00:01:56.068005,2.79710056984362
23569,2020-09-10 00:01:56.306395,2.81345851188497
23570,2020-09-10 00:01:56.652491,2.81345851188497
23571,2020-09-10 00:01:56.918392,2.81345851188497
23572,2020-09-10 00:01:57.158122,2.81345851188497
23573,2020-09-10 00:01:57.498082,2.81345851188497
23574,2020-09-10 00:01:57.819752,2.81345851188497
23575,2020-09-10 00:01:58.161468,2.81345851188497
23576,2020-09-10 00:01:58.490558,2.81345851188497
23577,2020-09-10 00:01:58.798551,2.81345851188497
23578,2020-09-10 00:01:59.116863,2.81391843824069
23579,2020-09-10 00:01:59.446475,2.81391843824069
23580,2020-09-10 00:01:59.732262,2.81391843824069
23581,2020-09-10 00:01:59.991103,2.81391843824069
23582,2020-09-10 00:02:00.322293,2.81391843824069
23583,2020-09-10 00:02:00.605770,2.81391843824069
23584,2020-09-10 00:02:00.871295,2.81391843824069
23585,2020-09-10 00:02:01.146868,2.81391843824069
23586,2020-09-10 00:02:01.513471,2.81391843824069
23587,2020-09-10 00:02:01.818674,2.81391843824069
23588,2020-09-10 00:02:02.074532,2.81391843824069
23589,2020-09-10 00:02:02.297645,2.81391843824069
23590,2020-09-10 00:02:02.602919,2.81391843824069
23591,2020-09-10 00:02:02.930889,2.81391843824069
23592,2020-09-10 00:02:03.260434,2.81391843824069
23593,2020-09-10 00:02:03.546160,2.81391843824069
23594,2020-09-10 00:02:03.870619,2.81391843824069
23595,2020-09-10 00:02:04.187785,2.81391843824069
23596,2020-09-10 00:02:04.508093,2.81391843824069
23597,2020-09-10 00:02:04.860412,2.81391843824069
23598,2020-09-10 00:02:05.220515,2.81391843824069
23599,2020-09-10 00:02:05.580598,2.81391843824069
23600,2020-09-10 00:02:05.908416,2.81391843824069
23601,2020-09-10 00:02:06.218293,2.81391843824069
23602,2020-09-10 00:02:06.517731,2.81391843824069
23603,2020-09-10 00:02:06.785093,2.81391843824069
23604,2020-09-10 00:02:07.071247,2.81391843824069
23605,2020-09-10 00:02:07.344759,2.81391843824069
23606,2020-09-10 00:02:07.629445,2.81391843824069
23607,2020-09-10 00:02:08.008965,2.81391843824069
23608,2020-09-10 00:02:08.348605,2.83231495249207
23609,2020-09-10 00:02:08.664548,2.83231495249207
23610,2020-09-10 00:02:08.989091,2.83231495249207
23611,2020-09-10 00:02:09.330846,2.83231495249207
23612,2020-09-10 00:02:09.574551,2.83231495249207
23613,2020-09-10 00:02:09.855285,2.83231495249207
23614,2020-09-10 00:02:10.161550,2.83231495249207
23615,2020-09-10 00:02:10.431458,2.83231495249207
23616,2020-09-10 00:02:10.783431,2.83231495249207
23617,2020-09-10 00:02:11.093696,2.85238810863427
23618,2020-09-10 00:02:11.327351,2.85238810863427
23619,2020-09-10 00:02:11.638653,2.85238810863427
23620,2020-09-10 00:02:11.940463,2.85238810863427
23621,2020-09-10 00:02:12.256626,2.85238810863427
23622,2020-09-10 00:02:12.501492,2.85238810863427
23623,2020-09-10 00:02:12.826563,2.85238810863427
23624,2020-09-10 00:02:13.087522,2.85238810863427
23625,2020-09-10 00:02:13.409601,2.85238810863427
23626,2020-09-10 00:02:13.745550,2.87243931919824
23627,2020-09-10 00:02:14.066257,2.87243931919824
23628,2020-09-10 00:02:14.326104,2.87243931919824
23629,2020-09-10 00:02:14.607579,2.87243931919824
23630,2020-09-10 00:02:14.856894,2.87243931919824
23631,2020-09-10 00:02:15.189442,2.87243931919824
23632,2020-09-10 00:02:15.518992,2.87243931919824
23633,2020-09-10 00:02:15.754173,2.87243931919824
23634,2020-09-10 00:02:16.088338,2.87243931919824
23635,2020-09-10 00:02:16.431543,2.87243931919824
23636,2020-09-10 00:02:16.758862,2.89246861656761
23637,2020-09-10 00:02:17.098653,2.89246861656761
23638,2020-09-10 00:02:17.414094,2.89246861656761
23639,2020-09-10 00:02:17.679590,2.89246861656761
23640,2020-09-10 00:02:18.001136,2.89246861656761
23641,2020-09-10 00:02:18.267770,2.89246861656761
23642,2020-09-10 00:02:18.518019,2.89246861656761
23643,2020-09-10 00:02:18.831860,2.89246861656761
23644,2020-09-10 00:02:19.075930,2.91247603305436
23645,2020-09-10 00:02:19.351052,2.91247603305436
23646,2020-09-10 00:02:19.724923,2.91247603305436
23647,2020-09-10 00:02:20.011246,2.91247603305436
23648,2020-09-10 00:02:20.352000,2.91247603305436
23649,2020-09-10 00:02:20.674476,2.91247603305436
23650,2020-09-10 00:02:21.044707,2.91247603305436
23651,2020-09-10 00:02:21.334576,2.91247603305436
23652,2020-09-10 00:02:21.628385,2.91247603305436
23653,2020-09-10 00:02:22.004655,2.93246160089903
23654,2020-09-10 00:02:22.347470,2.93246160089903
23655,2020-09-10 00:02:22.588785,2.93246160089903
23656,2020-09-10 00:02:22.886699,2.93246160089903
23657,2020-09-10 00:02:23.210112,2.93246160089903
23658,2020-09-10 00:02:23.477560,2.93246160089903
23659,2020-09-10 00:02:23.794852,2.93246160089903
23660,2020-09-10 00:02:24.114449,2.93246160089903
23661,2020-09-10 00:02:24.471630,2.93246160089903
23662,2020-09-10 00:02:24.807240,2.95242535227118
23663,2020-09-10 00:02:25.115140,2.95242535227118
23664,2020-09-10 00:02:25.365312,2.95242535227118
23665,2020-09-10 00:02:25.775393,2.95242535227118
23666,2020-09-10 00:02:26.086709,2.95242535227118
23667,2020-09-10 00:02:26.415060,2.95242535227118
23668,2020-09-10 00:02:26.732278,2.95242535227118
23669,2020-09-10 00:02:27.063889,2.95242535227118
23670,2020-09-10 00:02:27.385484,2.97236731926967
23671,2020-09-10 00:02:27.745536,2.97236731926967
23672,2020-09-10 00:02:28.032857,2.97236731926967
23673,2020-09-10 00:02:28.345484,2.97236731926967
23674,2020-09-10 00:02:28.634718,2.97236731926967
23675,2020-09-10 00:02:29.008409,2.97236731926967
23676,2020-09-10 00:02:29.295569,2.97236731926967
23677,2020-09-10 00:02:29.575335,2.97236731926967
23678,2020-09-10 00:02:29.836834,2.97236731926967
23679,2020-09-10 00:02:30.123122,2.97236731926967
23680,2020-09-10 00:02:30.511687,2.99228753392303
23681,2020-09-10 00:02:30.839106,2.99228753392303
23682,2020-09-10 00:02:31.150758,2.99228753392303
23683,2020-09-10 00:02:31.386535,2.99228753392303
23684,2020-09-10 00:02:31.791852,2.99228753392303
23685,2020-09-10 00:02:32.072473,2.99228753392303
23686,2020-09-10 00:02:32.332200,2.99228753392303
23687,2020-09-10 00:02:32.613087,2.99228753392303
23688,2020-09-10 00:02:32.886832,2.99228753392303
23689,2020-09-10 00:02:33.131740,2.99228753392303
23690,2020-09-10 00:02:33.508585,3.01218602818986
23691,2020-09-10 00:02:33.851298,3.01218602818986
23692,2020-09-10 00:02:34.128626,3.01218602818986
23693,2020-09-10 00:02:34.409981,3.01218602818986
23694,2020-09-10 00:02:34.750470,3.01218602818986
23695,2020-09-10 00:02:35.013989,3.01218602818986
23696,2020-09-10 00:02:35.359580,3.01218602818986
23697,2020-09-10 00:02:35.682290,3.01218602818986
23698,2020-09-10 00:02:36.001781,3.03206283395906
23699,2020-09-10 00:02:36.213551,3.03206283395906
23700,2020-09-10 00:02:36.556560,3.03206283395906
23701,2020-09-10 00:02:36.812945,3.03206283395906
23702,2020-09-10 00:02:37.189278,3.03206283395906
23703,2020-09-10 00:02:37.462811,3.03206283395906
23704,2020-09-10 00:02:37.847152,3.03206283395906
23705,2020-09-10 00:02:38.133529,3.03206283395906
23706,2020-09-10 00:02:38.407948,3.03206283395906
23707,2020-09-10 00:02:38.722367,3.03206283395906
23708,2020-09-10 00:02:39.002818,3.05191798305025
23709,2020-09-10 00:02:39.270384,3.05191798305025
23710,2020-09-10 00:02:39.590103,3.05191798305025
23711,2020-09-10 00:02:39.878634,3.05191798305025
23712,2020-09-10 00:02:40.179176,3.05191798305025
23713,2020-09-10 00:02:40.485601,3.05191798305025
23714,2020-09-10 00:02:40.732701,3.05191798305025
23715,2020-09-10 00:02:41.033870,3.05191798305025
23716,2020-09-10 00:02:41.388573,3.05191798305025
23717,2020-09-10 00:02:41.710089,3.05191798305025
23718,2020-09-10 00:02:42.028023,3.07175150721405
23719,2020-09-10 00:02:42.390410,3.07175150721405
23720,2020-09-10 00:02:42.716327,3.07175150721405
23721,2020-09-10 00:02:43.056343,3.07175150721405
23722,2020-09-10 00:02:43.413926,3.07175150721405
23723,2020-09-10 00:02:43.742558,3.07175150721405
23724,2020-09-10 00:02:44.069280,3.07175150721405
23725,2020-09-10 00:02:44.440705,3.09156343813245
23726,2020-09-10 00:02:44.828625,3.09156343813245
23727,2020-09-10 00:02:45.111879,3.09156343813245
23728,2020-09-10 00:02:45.469429,3.09156343813245
23729,2020-09-10 00:02:45.754688,3.09156343813245
23730,2020-09-10 00:02:46.108802,3.09156343813245
23731,2020-09-10 00:02:46.425055,3.09156343813245
23732,2020-09-10 00:02:46.755439,3.09156343813245
23733,2020-09-10 00:02:47.123724,3.11135380741915
23734,2020-09-10 00:02:47.494112,3.11135380741915
23735,2020-09-10 00:02:47.798801,3.11135380741915
23736,2020-09-10 00:02:48.149150,3.11135380741915
23737,2020-09-10 00:02:48.430561,3.11135380741915
23738,2020-09-10 00:02:48.682488,3.11135380741915
23739,2020-09-10 00:02:48.923584,3.11135380741915
23740,2020-09-10 00:02:49.302350,3.11135380741915
23741,2020-09-10 00:02:49.618135,3.11135380741915
23742,2020-09-10 00:02:49.877240,3.11135380741915
23743,2020-09-10 00:02:50.241433,3.1311226466198
23744,2020-09-10 00:02:50.479170,3.1311226466198
23745,2020-09-10 00:02:50.808895,3.1311226466198
23746,2020-09-10 00:02:51.194183,3.1311226466198
23747,2020-09-10 00:02:51.467022,3.1311226466198
23748,2020-09-10 00:02:51.761794,3.1311226466198
23749,2020-09-10 00:02:52.052299,3.1311226466198
23750,2020-09-10 00:02:52.287224,3.1311226466198
23751,2020-09-10 00:02:52.623609,3.1508699872124
23752,2020-09-10 00:02:52.942206,3.1508699872124
23753,2020-09-10 00:02:53.201863,3.1508699872124
23754,2020-09-10 00:02:53.437445,3.1508699872124
23755,2020-09-10 00:02:53.742838,3.1508699872124
23756,2020-09-10 00:02:54.052366,3.1508699872124
23757,2020-09-10 00:02:54.370526,3.1508699872124
23758,2020-09-10 00:02:54.667209,3.1508699872124
23759,2020-09-10 00:02:54.985857,3.1508699872124
23760,2020-09-10 00:02:55.305164,3.1508699872124
23761,2020-09-10 00:02:55.606193,3.17059586060761
23762,2020-09-10 00:02:55.954783,3.17059586060761
23763,2020-09-10 00:02:56.281322,3.17059586060761
23764,2020-09-10 00:02:56.546320,3.17059586060761
23765,2020-09-10 00:02:56.825157,3.17059586060761
23766,2020-09-10 00:02:57.089740,3.17059586060761
23767,2020-09-10 00:02:57.466727,3.17059586060761
23768,2020-09-10 00:02:57.762155,3.17059586060761
23769,2020-09-10 00:02:57.996427,3.17059586060761
23770,2020-09-10 00:02:58.252453,3.190300298149
23771,2020-09-10 00:02:58.583076,3.190300298149
23772,2020-09-10 00:02:58.850053,3.190300298149
23773,2020-09-10 00:02:59.073516,3.190300298149
23774,2020-09-10 00:02:59.398850,3.190300298149
23775,2020-09-10 00:02:59.768101,3.190300298149
23776,2020-09-10 00:03:00.104314,3.190300298149
23777,2020-09-10 00:03:00.413368,3.190300298149
23778,2020-09-10 00:03:00.660801,3.190300298149
23779,2020-09-10 00:03:00.980992,3.190300298149
23780,2020-09-10 00:03:01.302191,3.20998333111343
23781,2020-09-10 00:03:01.607761,3.20998333111343
23782,2020-09-10 00:03:01.898575,3.20998333111343
23783,2020-09-10 00:03:02.210616,3.20998333111343
23784,2020-09-10 00:03:02.510713,3.20998333111343
23785,2020-09-10 00:03:02.849411,3.20998333111343
23786,2020-09-10 00:03:03.116505,3.20998333111343
23787,2020-09-10 00:03:03.434462,3.20998333111343
23788,2020-09-10 00:03:03.805045,3.23424648496125
23789,2020-09-10 00:03:04.115258,3.23424648496125
23790,2020-09-10 00:03:04.453961,3.23424648496125
23791,2020-09-10 00:03:04.745264,3.23424648496125
23792,2020-09-10 00:03:05.048105,3.23424648496125
23793,2020-09-10 00:03:05.367259,3.23424648496125
23794,2020-09-10 00:03:05.635164,3.23424648496125
23795,2020-09-10 00:03:05.941088,3.23424648496125
23796,2020-09-10 00:03:06.279679,3.23424648496125
23797,2020-09-10 00:03:06.595126,3.2584838079751
23798,2020-09-10 00:03:06.928031,3.2584838079751
23799,2020-09-10 00:03:07.258220,3.2584838079751
23800,2020-09-10 00:03:07.554904,3.2584838079751
23801,2020-09-10 00:03:07.961440,3.2584838079751
23802,2020-09-10 00:03:08.287346,3.2584838079751
23803,2020-09-10 00:03:08.560734,3.2584838079751
23804,2020-09-10 00:03:08.879948,3.2584838079751
23805,2020-09-10 00:03:09.117203,3.2584838079751
23806,2020-09-10 00:03:09.570227,3.28269533676811
23807,2020-09-10 00:03:09.916365,3.28269533676811
23808,2020-09-10 00:03:10.262376,3.28269533676811
23809,2020-09-10 00:03:10.555729,3.28269533676811
23810,2020-09-10 00:03:10.870683,3.28269533676811
23811,2020-09-10 00:03:11.140493,3.28269533676811
23812,2020-09-10 00:03:11.445873,3.28269533676811
23813,2020-09-10 00:03:11.781901,3.28269533676811
23814,2020-09-10 00:03:12.147064,3.30688110786181
23815,2020-09-10 00:03:12.545266,3.30688110786181
23816,2020-09-10 00:03:12.901197,3.30688110786181
23817,2020-09-10 00:03:13.211868,3.30688110786181
23818,2020-09-10 00:03:13.545099,3.30688110786181
23819,2020-09-10 00:03:13.870705,3.30688110786181
23820,2020-09-10 00:03:14.133156,3.30688110786181
23821,2020-09-10 00:03:14.470954,3.30688110786181
23822,2020-09-10 00:03:14.738157,3.30688110786181
23823,2020-09-10 00:03:14.992295,3.3310411577054
23824,2020-09-10 00:03:15.346191,3.3310411577054
23825,2020-09-10 00:03:15.738717,3.3310411577054
23826,2020-09-10 00:03:16.039233,3.3310411577054
23827,2020-09-10 00:03:16.373816,3.3310411577054
23828,2020-09-10 00:03:16.702571,3.3310411577054
23829,2020-09-10 00:03:17.058425,3.3310411577054
23830,2020-09-10 00:03:17.405410,3.3310411577054
23831,2020-09-10 00:03:17.780743,3.35517552288887
23832,2020-09-10 00:03:18.066742,3.35517552288887
23833,2020-09-10 00:03:18.410919,3.35517552288887
23834,2020-09-10 00:03:18.706422,3.35517552288887
23835,2020-09-10 00:03:19.042878,3.35517552288887
23836,2020-09-10 00:03:19.358528,3.35517552288887
23837,2020-09-10 00:03:19.694194,3.35517552288887
23838,2020-09-10 00:03:20.009462,3.35517552288887
23839,2020-09-10 00:03:20.346271,3.37928423994876
23840,2020-09-10 00:03:20.612168,3.37928423994876
23841,2020-09-10 00:03:20.893427,3.37928423994876
23842,2020-09-10 00:03:21.246968,3.37928423994876
23843,2020-09-10 00:03:21.597756,3.37928423994876
23844,2020-09-10 00:03:21.925453,3.37928423994876
23845,2020-09-10 00:03:22.193417,3.37928423994876
23846,2020-09-10 00:03:22.531482,3.37928423994876
23847,2020-09-10 00:03:22.791561,3.37928423994876
23848,2020-09-10 00:03:23.136612,3.37928423994876
23849,2020-09-10 00:03:23.463209,3.40336734532971
23850,2020-09-10 00:03:23.815006,3.40336734532971
23851,2020-09-10 00:03:24.121710,3.40336734532971
23852,2020-09-10 00:03:24.358378,3.40336734532971
23853,2020-09-10 00:03:24.676260,3.40336734532971
23854,2020-09-10 00:03:24.911582,3.40336734532971
23855,2020-09-10 00:03:25.239356,3.40336734532971
23856,2020-09-10 00:03:25.578115,3.40336734532971
23857,2020-09-10 00:03:25.862411,3.40336734532971
23858,2020-09-10 00:03:26.226546,3.40336734532971
23859,2020-09-10 00:03:26.532762,3.42742487538941
23860,2020-09-10 00:03:26.864963,3.42742487538941
23861,2020-09-10 00:03:27.172308,3.42742487538941
23862,2020-09-10 00:03:27.462372,3.42742487538941
23863,2020-09-10 00:03:27.780215,3.42742487538941
23864,2020-09-10 00:03:28.059406,3.42742487538941
23865,2020-09-10 00:03:28.395815,3.42742487538941
23866,2020-09-10 00:03:28.730166,3.42742487538941
23867,2020-09-10 00:03:29.044226,3.45145686640082
23868,2020-09-10 00:03:29.392210,3.45145686640082
23869,2020-09-10 00:03:29.643885,3.45145686640082
23870,2020-09-10 00:03:29.996697,3.45145686640082
23871,2020-09-10 00:03:30.317952,3.45145686640082
23872,2020-09-10 00:03:30.652569,3.45145686640082
23873,2020-09-10 00:03:30.965664,3.45145686640082
23874,2020-09-10 00:03:31.298477,3.45145686640082
23875,2020-09-10 00:03:31.569629,3.45145686640082
23876,2020-09-10 00:03:31.840323,3.47546335455368
23877,2020-09-10 00:03:32.136813,3.47546335455368
23878,2020-09-10 00:03:32.544471,3.47546335455368
23879,2020-09-10 00:03:32.798497,3.47546335455368
23880,2020-09-10 00:03:33.138268,3.47546335455368
23881,2020-09-10 00:03:33.478181,3.47546335455368
23882,2020-09-10 00:03:33.767162,3.47546335455368
23883,2020-09-10 00:03:34.016533,3.47546335455368
23884,2020-09-10 00:03:34.326774,3.47546335455368
23885,2020-09-10 00:03:34.641319,3.49944437595559
23886,2020-09-10 00:03:34.958231,3.49944437595559
23887,2020-09-10 00:03:35.233405,3.49944437595559
23888,2020-09-10 00:03:35.588067,3.49944437595559
23889,2020-09-10 00:03:35.949301,3.49944437595559
23890,2020-09-10 00:03:36.311609,3.49944437595559
23891,2020-09-10 00:03:36.639351,3.49944437595559
23892,2020-09-10 00:03:36.944660,3.49944437595559
23893,2020-09-10 00:03:37.305183,3.52339996663285
23894,2020-09-10 00:03:37.610662,3.52339996663285
23895,2020-09-10 00:03:37.840184,3.52339996663285
23896,2020-09-10 00:03:38.156718,3.52339996663285
23897,2020-09-10 00:03:38.469297,3.52339996663285
23898,2020-09-10 00:03:38.717096,3.52339996663285
23899,2020-09-10 00:03:39.049434,3.52339996663285
23900,2020-09-10 00:03:39.310040,3.52339996663285
23901,2020-09-10 00:03:39.607554,3.54733016253127
23902,2020-09-10 00:03:39.962291,3.54733016253127
23903,2020-09-10 00:03:40.300224,3.54733016253127
23904,2020-09-10 00:03:40.597107,3.54733016253127
23905,2020-09-10 00:03:40.918111,3.54733016253127
23906,2020-09-10 00:03:41.197343,3.54733016253127
23907,2020-09-10 00:03:41.500736,3.54733016253127
23908,2020-09-10 00:03:41.854721,3.54733016253127
23909,2020-09-10 00:03:42.142645,3.57123499951678
23910,2020-09-10 00:03:42.481949,3.57123499951678
23911,2020-09-10 00:03:42.771106,3.57123499951678
23912,2020-09-10 00:03:43.020151,3.57123499951678
23913,2020-09-10 00:03:43.286805,3.57123499951678
23914,2020-09-10 00:03:43.572081,3.57123499951678
23915,2020-09-10 00:03:43.902753,3.57123499951678
23916,2020-09-10 00:03:44.199857,3.57123499951678
23917,2020-09-10 00:03:44.500896,3.57123499951678
23918,2020-09-10 00:03:44.828293,3.57123499951678
23919,2020-09-10 00:03:45.087479,3.59511451337607
23920,2020-09-10 00:03:45.412038,3.59511451337607
23921,2020-09-10 00:03:45.665243,3.59511451337607
23922,2020-09-10 00:03:45.957715,3.59511451337607
23923,2020-09-10 00:03:46.286177,3.59511451337607
23924,2020-09-10 00:03:46.523984,3.59511451337607
23925,2020-09-10 00:03:46.911244,3.61439667974931
23926,2020-09-10 00:03:47.218423,3.61439667974931
23927,2020-09-10 00:03:47.579646,3.61439667974931
23928,2020-09-10 00:03:47.919420,3.61439667974931
23929,2020-09-10 00:03:48.308351,3.61439667974931
23930,2020-09-10 00:03:48.547181,3.61439667974931
23931,2020-09-10 00:03:48.849484,3.61439667974931
23932,2020-09-10 00:03:49.164360,3.61439667974931
23933,2020-09-10 00:03:49.492673,3.61439667974931
23934,2020-09-10 00:03:49.743262,3.61439667974931
23935,2020-09-10 00:03:50.051676,3.6211654914507
23936,2020-09-10 00:03:50.381549,3.6211654914507
23937,2020-09-10 00:03:50.681206,3.6211654914507
23938,2020-09-10 00:03:51.020662,3.6211654914507
23939,2020-09-10 00:03:51.279644,3.6211654914507
23940,2020-09-10 00:03:51.588293,3.6211654914507
23941,2020-09-10 00:03:51.905084,3.6211654914507
23942,2020-09-10 00:03:52.177870,3.6211654914507
23943,2020-09-10 00:03:52.509314,3.6211654914507
23944,2020-09-10 00:03:52.904510,3.65647558716914
23945,2020-09-10 00:03:53.211966,3.65647558716914
23946,2020-09-10 00:03:53.531621,3.65647558716914
23947,2020-09-10 00:03:53.799022,3.65647558716914
23948,2020-09-10 00:03:54.123213,3.65647558716914
23949,2020-09-10 00:03:54.409386,3.65647558716914
23950,2020-09-10 00:03:54.683787,3.65647558716914
23951,2020-09-10 00:03:54.968953,3.65647558716914
23952,2020-09-10 00:03:55.287028,3.65647558716914
23953,2020-09-10 00:03:55.610914,3.69175728354722
23954,2020-09-10 00:03:55.859847,3.69175728354722
23955,2020-09-10 00:03:56.127395,3.69175728354722
23956,2020-09-10 00:03:56.390094,3.69175728354722
23957,2020-09-10 00:03:56.738995,3.69175728354722
23958,2020-09-10 00:03:57.097658,3.69175728354722
23959,2020-09-10 00:03:57.431547,3.69175728354722
23960,2020-09-10 00:03:57.789094,3.69175728354722
23961,2020-09-10 00:03:58.077023,3.69175728354722
23962,2020-09-10 00:03:58.424369,3.69175728354722
23963,2020-09-10 00:03:58.753295,3.72701059922825
23964,2020-09-10 00:03:59.068922,3.72701059922825
23965,2020-09-10 00:03:59.379542,3.72701059922825
23966,2020-09-10 00:03:59.683970,3.72701059922825
23967,2020-09-10 00:03:59.997159,3.72701059922825
23968,2020-09-10 00:04:00.241785,3.72701059922825
23969,2020-09-10 00:04:00.557701,3.72701059922825
23970,2020-09-10 00:04:00.922482,3.72701059922825
23971,2020-09-10 00:04:01.207539,3.72701059922825
23972,2020-09-10 00:04:01.548845,3.72701059922825
23973,2020-09-10 00:04:01.802912,3.76223555279597
23974,2020-09-10 00:04:02.122444,3.76223555279597
23975,2020-09-10 00:04:02.365607,3.76223555279597
23976,2020-09-10 00:04:02.652063,3.76223555279597
23977,2020-09-10 00:04:02.980224,3.76223555279597
23978,2020-09-10 00:04:03.327609,3.76223555279597
23979,2020-09-10 00:04:03.527012,3.76223555279597
23980,2020-09-10 00:04:03.751229,3.76223555279597
23981,2020-09-10 00:04:04.043991,3.76223555279597
23982,2020-09-10 00:04:04.365225,3.76223555279597
23983,2020-09-10 00:04:04.689978,3.79743216277529
23984,2020-09-10 00:04:04.995331,3.79743216277529
23985,2020-09-10 00:04:05.318644,3.79743216277529
23986,2020-09-10 00:04:05.702620,3.79743216277529
23987,2020-09-10 00:04:06.085382,3.79743216277529
23988,2020-09-10 00:04:06.460136,3.79743216277529
23989,2020-09-10 00:04:06.780376,3.79743216277529
23990,2020-09-10 00:04:07.050519,3.79743216277529
23991,2020-09-10 00:04:07.341884,3.83260044763308
23992,2020-09-10 00:04:07.668114,3.83260044763308
23993,2020-09-10 00:04:08.000848,3.83260044763308
23994,2020-09-10 00:04:08.323279,3.83260044763308
23995,2020-09-10 00:04:08.614997,3.83260044763308
23996,2020-09-10 00:04:08.941743,3.83260044763308
23997,2020-09-10 00:04:09.288104,3.83260044763308
23998,2020-09-10 00:04:09.633500,3.83260044763308
23999,2020-09-10 00:04:09.902149,3.83260044763308
24000,2020-09-10 00:04:10.166697,3.8677404257789
24001,2020-09-10 00:04:10.377306,3.8677404257789
24002,2020-09-10 00:04:10.730351,3.8677404257789
24003,2020-09-10 00:04:11.025819,3.8677404257789
24004,2020-09-10 00:04:11.349157,3.8677404257789
24005,2020-09-10 00:04:11.599110,3.8677404257789
24006,2020-09-10 00:04:11.860878,3.8677404257789
24007,2020-09-10 00:04:12.190413,3.8677404257789
24008,2020-09-10 00:04:12.436055,3.8677404257789
24009,2020-09-10 00:04:12.755353,3.9029212112689
24010,2020-09-10 00:04:13.004039,3.9029212112689
24011,2020-09-10 00:04:13.261718,3.9029212112689
24012,2020-09-10 00:04:13.507944,3.9029212112689
24013,2020-09-10 00:04:13.745828,3.9029212112689
24014,2020-09-10 00:04:14.004824,3.9029212112689
24015,2020-09-10 00:04:14.329002,3.9029212112689
24016,2020-09-10 00:04:14.636452,3.9029212112689
24017,2020-09-10 00:04:14.966760,3.9029212112689
24018,2020-09-10 00:04:15.280410,3.9029212112689
24019,2020-09-10 00:04:15.603587,3.93807508516825
24020,2020-09-10 00:04:15.996364,3.93807508516825
24021,2020-09-10 00:04:16.241024,3.93807508516825
24022,2020-09-10 00:04:16.565977,3.93807508516825
24023,2020-09-10 00:04:16.912279,3.93807508516825
24024,2020-09-10 00:04:17.161129,3.93807508516825
24025,2020-09-10 00:04:17.502129,3.93807508516825
24026,2020-09-10 00:04:17.814326,3.93807508516825
24027,2020-09-10 00:04:18.102551,3.93807508516825
24028,2020-09-10 00:04:18.290125,3.93807508516825
24029,2020-09-10 00:04:18.571499,3.97320206916321
24030,2020-09-10 00:04:18.890385,3.97320206916321
24031,2020-09-10 00:04:19.147357,3.97320206916321
24032,2020-09-10 00:04:19.452102,3.97320206916321
24033,2020-09-10 00:04:19.831781,3.97320206916321
24034,2020-09-10 00:04:20.208960,3.97320206916321
24035,2020-09-10 00:04:20.566747,3.97320206916321
24036,2020-09-10 00:04:20.882872,4.00830218488166
24037,2020-09-10 00:04:21.169879,4.00830218488166
24038,2020-09-10 00:04:21.578664,4.00830218488166
24039,2020-09-10 00:04:21.834190,4.00830218488166
24040,2020-09-10 00:04:22.131902,4.00830218488166
24041,2020-09-10 00:04:22.454673,4.00830218488166
24042,2020-09-10 00:04:22.725461,4.00830218488166
24043,2020-09-10 00:04:23.077591,4.00830218488166
24044,2020-09-10 00:04:23.371566,4.00830218488166
24045,2020-09-10 00:04:23.595222,4.00830218488166
24046,2020-09-10 00:04:23.921006,4.00830218488166
24047,2020-09-10 00:04:24.334739,4.04337545389386
24048,2020-09-10 00:04:24.692424,4.04337545389386
24049,2020-09-10 00:04:25.023030,4.04337545389386
24050,2020-09-10 00:04:25.324499,4.04337545389386
24051,2020-09-10 00:04:25.655214,4.04337545389386
24052,2020-09-10 00:04:25.915215,4.04337545389386
24053,2020-09-10 00:04:26.215176,4.04337545389386
24054,2020-09-10 00:04:26.531030,4.04337545389386
24055,2020-09-10 00:04:26.768363,4.04337545389386
24056,2020-09-10 00:04:27.098600,4.07842189771304
24057,2020-09-10 00:04:27.425837,4.07842189771304
24058,2020-09-10 00:04:27.740812,4.07842189771304
24059,2020-09-10 00:04:28.065929,4.07842189771304
24060,2020-09-10 00:04:28.372129,4.07842189771304
24061,2020-09-10 00:04:28.717515,4.07842189771304
24062,2020-09-10 00:04:29.031629,4.07842189771304
24063,2020-09-10 00:04:29.325044,4.07842189771304
24064,2020-09-10 00:04:29.594950,4.07842189771304
24065,2020-09-10 00:04:29.924489,4.07842189771304
24066,2020-09-10 00:04:30.176284,4.12707729561839
24067,2020-09-10 00:04:30.490035,4.12707729561839
24068,2020-09-10 00:04:30.814881,4.12707729561839
24069,2020-09-10 00:04:31.119639,4.12707729561839
24070,2020-09-10 00:04:31.488207,4.12707729561839
24071,2020-09-10 00:04:31.823118,4.12707729561839
24072,2020-09-10 00:04:32.166671,4.12707729561839
24073,2020-09-10 00:04:32.427800,4.12707729561839
24074,2020-09-10 00:04:32.811850,4.17569787908725
24075,2020-09-10 00:04:33.093524,4.17569787908725
24076,2020-09-10 00:04:33.430586,4.17569787908725
24077,2020-09-10 00:04:33.732530,4.17569787908725
24078,2020-09-10 00:04:34.052765,4.17569787908725
24079,2020-09-10 00:04:34.299040,4.17569787908725
24080,2020-09-10 00:04:34.642731,4.17569787908725
24081,2020-09-10 00:04:34.894022,4.17569787908725
24082,2020-09-10 00:04:35.224110,4.22428366925728
24083,2020-09-10 00:04:35.558021,4.22428366925728
24084,2020-09-10 00:04:35.857774,4.22428366925728
24085,2020-09-10 00:04:36.078778,4.22428366925728
24086,2020-09-10 00:04:36.349731,4.22428366925728
24087,2020-09-10 00:04:36.652321,4.22428366925728
24088,2020-09-10 00:04:37.007016,4.22428366925728
24089,2020-09-10 00:04:37.368245,4.22428366925728
24090,2020-09-10 00:04:37.684326,4.22428366925728
24091,2020-09-10 00:04:37.939450,4.22428366925728
24092,2020-09-10 00:04:38.220142,4.22428366925728
24093,2020-09-10 00:04:38.479945,4.27283468718919
24094,2020-09-10 00:04:38.856073,4.27283468718919
24095,2020-09-10 00:04:39.239990,4.27283468718919
24096,2020-09-10 00:04:39.512463,4.27283468718919
24097,2020-09-10 00:04:39.845828,4.27283468718919
24098,2020-09-10 00:04:40.104108,4.27283468718919
24099,2020-09-10 00:04:40.342850,4.27283468718919
24100,2020-09-10 00:04:40.713612,4.32135095386795
24101,2020-09-10 00:04:41.047560,4.32135095386795
24102,2020-09-10 00:04:41.298080,4.32135095386795
24103,2020-09-10 00:04:41.540764,4.32135095386795
24104,2020-09-10 00:04:41.871409,4.32135095386795
24105,2020-09-10 00:04:42.140633,4.32135095386795
24106,2020-09-10 00:04:42.444237,4.32135095386795
24107,2020-09-10 00:04:42.716787,4.32135095386795
24108,2020-09-10 00:04:43.001941,4.32135095386795
24109,2020-09-10 00:04:43.281881,4.32135095386795
24110,2020-09-10 00:04:43.604309,4.36983249020398
24111,2020-09-10 00:04:43.919865,4.36983249020398
24112,2020-09-10 00:04:44.212703,4.36983249020398
24113,2020-09-10 00:04:44.531474,4.36983249020398
24114,2020-09-10 00:04:44.799862,4.36983249020398
24115,2020-09-10 00:04:45.065386,4.36983249020398
24116,2020-09-10 00:04:45.415725,4.36983249020398
24117,2020-09-10 00:04:45.793875,4.36983249020398
24118,2020-09-10 00:04:46.054318,4.36983249020398
24119,2020-09-10 00:04:46.346870,4.36983249020398
24120,2020-09-10 00:04:46.581457,4.41827931703429
24121,2020-09-10 00:04:46.892552,4.41827931703429
24122,2020-09-10 00:04:47.204051,4.41827931703429
24123,2020-09-10 00:04:47.551226,4.41827931703429
24124,2020-09-10 00:04:47.868292,4.41827931703429
24125,2020-09-10 00:04:48.171622,4.41827931703429
24126,2020-09-10 00:04:48.406124,4.41827931703429
24127,2020-09-10 00:04:48.688405,4.41827931703429
24128,2020-09-10 00:04:48.991821,4.41827931703429
24129,2020-09-10 00:04:49.270780,4.46669145512364
24130,2020-09-10 00:04:49.547001,4.46669145512364
24131,2020-09-10 00:04:49.875833,4.46669145512364
24132,2020-09-10 00:04:50.234334,4.46669145512364
24133,2020-09-10 00:04:50.470760,4.46669145512364
24134,2020-09-10 00:04:50.715439,4.46669145512364
24135,2020-09-10 00:04:50.938980,4.46669145512364
24136,2020-09-10 00:04:51.267167,4.46669145512364
24137,2020-09-10 00:04:51.627859,4.46669145512364
24138,2020-09-10 00:04:51.946469,4.46669145512364
24139,2020-09-10 00:04:52.356825,4.51506892516565
24140,2020-09-10 00:04:52.616628,4.51506892516565
24141,2020-09-10 00:04:52.847528,4.51506892516565
24142,2020-09-10 00:04:53.196712,4.51506892516565
24143,2020-09-10 00:04:53.536548,4.51506892516565
24144,2020-09-10 00:04:53.857330,4.51506892516565
24145,2020-09-10 00:04:54.159044,4.51506892516565
24146,2020-09-10 00:04:54.389775,4.51506892516565
24147,2020-09-10 00:04:54.699461,4.51506892516565
24148,2020-09-10 00:04:55.058054,4.51506892516565
24149,2020-09-10 00:04:55.337735,4.56341174778389
24150,2020-09-10 00:04:55.642280,4.56341174778389
24151,2020-09-10 00:04:55.944411,4.56341174778389
24152,2020-09-10 00:04:56.193098,4.56341174778389
24153,2020-09-10 00:04:56.510482,4.56341174778389
24154,2020-09-10 00:04:56.753801,4.56341174778389
24155,2020-09-10 00:04:57.083604,4.56341174778389
24156,2020-09-10 00:04:57.418524,4.56341174778389
24157,2020-09-10 00:04:57.750912,4.56341174778389
24158,2020-09-10 00:04:58.083752,4.61171994353292
24159,2020-09-10 00:04:58.375394,4.61171994353292
24160,2020-09-10 00:04:58.685701,4.61171994353292
24161,2020-09-10 00:04:58.996028,4.61171994353292
24162,2020-09-10 00:04:59.228624,4.61171994353292
24163,2020-09-10 00:04:59.634481,4.61171994353292
24164,2020-09-10 00:04:59.906719,4.61171994353292
24165,2020-09-10 00:05:00.182009,4.61171994353292
24166,2020-09-10 00:05:00.504308,4.61171994353292
24167,2020-09-10 00:05:00.853907,4.65999353289936
24168,2020-09-10 00:05:01.204965,4.65999353289936
24169,2020-09-10 00:05:01.491235,4.65999353289936
24170,2020-09-10 00:05:01.723253,4.65999353289936
24171,2020-09-10 00:05:02.134108,4.65999353289936
24172,2020-09-10 00:05:02.464417,4.65999353289936
24173,2020-09-10 00:05:02.865757,4.65999353289936
24174,2020-09-10 00:05:03.161828,4.65999353289936
24175,2020-09-10 00:05:03.502182,4.70823253630293
24176,2020-09-10 00:05:03.773593,4.70823253630293
24177,2020-09-10 00:05:04.057870,4.70823253630293
24178,2020-09-10 00:05:04.365137,4.70823253630293
24179,2020-09-10 00:05:04.666509,4.70823253630293
24180,2020-09-10 00:05:05.017378,4.70823253630293
24181,2020-09-10 00:05:05.389062,4.70823253630293
24182,2020-09-10 00:05:05.697554,4.70823253630293
24183,2020-09-10 00:05:06.025520,4.70823253630293
24184,2020-09-10 00:05:06.280589,4.70823253630293
24185,2020-09-10 00:05:06.693090,4.7564369740974
24186,2020-09-10 00:05:06.974891,4.7564369740974
24187,2020-09-10 00:05:07.310845,4.7564369740974
24188,2020-09-10 00:05:07.619821,4.7564369740974
24189,2020-09-10 00:05:07.865146,4.7564369740974
24190,2020-09-10 00:05:08.112834,4.7564369740974
24191,2020-09-10 00:05:08.504903,4.7564369740974
24192,2020-09-10 00:05:08.836445,4.7564369740974
24193,2020-09-10 00:05:09.253218,4.80460686657159
24194,2020-09-10 00:05:09.546037,4.80460686657159
24195,2020-09-10 00:05:09.790128,4.80460686657159
24196,2020-09-10 00:05:10.120276,4.80460686657159
24197,2020-09-10 00:05:10.397862,4.80460686657159
24198,2020-09-10 00:05:10.677589,4.80460686657159
24199,2020-09-10 00:05:10.983866,4.80460686657159
24200,2020-09-10 00:05:11.260399,4.80460686657159
24201,2020-09-10 00:05:11.626164,4.80460686657159
24202,2020-09-10 00:05:11.923367,4.80460686657159
24203,2020-09-10 00:05:12.199488,4.85274223395037
24204,2020-09-10 00:05:12.524277,4.85274223395037
24205,2020-09-10 00:05:12.829333,4.85274223395037
24206,2020-09-10 00:05:13.042722,4.85274223395037
24207,2020-09-10 00:05:13.420442,4.85274223395037
24208,2020-09-10 00:05:13.715775,4.85274223395037
24209,2020-09-10 00:05:14.048656,4.85274223395037
24210,2020-09-10 00:05:14.324259,4.85274223395037
24211,2020-09-10 00:05:14.644582,4.85274223395037
24212,2020-09-10 00:05:14.982569,4.85274223395037
24213,2020-09-10 00:05:15.212667,4.90084309639553
24214,2020-09-10 00:05:15.529664,4.90084309639553
24215,2020-09-10 00:05:15.912965,4.90084309639553
24216,2020-09-10 00:05:16.170498,4.90084309639553
24217,2020-09-10 00:05:16.458464,4.90084309639553
24218,2020-09-10 00:05:16.693406,4.90084309639553
24219,2020-09-10 00:05:16.918050,4.90084309639553
24220,2020-09-10 00:05:17.179582,4.90084309639553
24221,2020-09-10 00:05:17.533894,4.90084309639553
24222,2020-09-10 00:05:17.870961,4.90084309639553
24223,2020-09-10 00:05:18.225966,4.87016800742549
24224,2020-09-10 00:05:18.567585,4.87016800742549
24225,2020-09-10 00:05:18.854725,4.87016800742549
24226,2020-09-10 00:05:19.141230,4.87016800742549
24227,2020-09-10 00:05:19.459426,4.87016800742549
24228,2020-09-10 00:05:19.713602,4.87016800742549
24229,2020-09-10 00:05:20.010257,4.87016800742549
24230,2020-09-10 00:05:20.329357,4.87016800742549
24231,2020-09-10 00:05:20.614082,4.87016800742549
24232,2020-09-10 00:05:20.907490,4.87016800742549
24233,2020-09-10 00:05:21.239251,4.83954246319036
24234,2020-09-10 00:05:21.551535,4.83954246319036
24235,2020-09-10 00:05:21.898386,4.83954246319036
24236,2020-09-10 00:05:22.240542,4.83954246319036
24237,2020-09-10 00:05:22.564352,4.83954246319036
24238,2020-09-10 00:05:22.919032,4.83954246319036
24239,2020-09-10 00:05:23.195707,4.83954246319036
24240,2020-09-10 00:05:23.520863,4.83954246319036
24241,2020-09-10 00:05:23.829511,4.83954246319036
24242,2020-09-10 00:05:24.158009,4.83954246319036
24243,2020-09-10 00:05:24.606809,4.80896614624095
24244,2020-09-10 00:05:24.931733,4.80896614624095
24245,2020-09-10 00:05:25.268456,4.80896614624095
24246,2020-09-10 00:05:25.644345,4.80896614624095
24247,2020-09-10 00:05:25.935925,4.80896614624095
24248,2020-09-10 00:05:26.273776,4.80896614624095
24249,2020-09-10 00:05:26.581180,4.80896614624095
24250,2020-09-10 00:05:26.887631,4.80896614624095
24251,2020-09-10 00:05:27.238489,4.77843874415673
24252,2020-09-10 00:05:27.590806,4.77843874415673
24253,2020-09-10 00:05:27.960575,4.77843874415673
24254,2020-09-10 00:05:28.270403,4.77843874415673
24255,2020-09-10 00:05:28.538681,4.77843874415673
24256,2020-09-10 00:05:28.874150,4.77843874415673
24257,2020-09-10 00:05:29.113603,4.77843874415673
24258,2020-09-10 00:05:29.348743,4.77843874415673
24259,2020-09-10 00:05:29.651007,4.77843874415673
24260,2020-09-10 00:05:29.874469,4.74795994937507
24261,2020-09-10 00:05:30.177332,4.74795994937507
24262,2020-09-10 00:05:30.501720,4.74795994937507
24263,2020-09-10 00:05:30.783135,4.74795994937507
24264,2020-09-10 00:05:30.994233,4.74795994937507
24265,2020-09-10 00:05:31.327040,4.74795994937507
24266,2020-09-10 00:05:31.715606,4.74795994937507
24267,2020-09-10 00:05:31.984223,4.74795994937507
24268,2020-09-10 00:05:32.306938,4.74795994937507
24269,2020-09-10 00:05:32.708690,4.71752945903074
24270,2020-09-10 00:05:33.047636,4.71752945903074
