iteration,timestamp,T7
24271,2020-09-10 00:05:33.379264,4.71752945903074
24272,2020-09-10 00:05:33.727966,4.71752945903074
24273,2020-09-10 00:05:33.990923,4.71752945903074
24274,2020-09-10 00:05:34.259992,4.71752945903074
24275,2020-09-10 00:05:34.551029,4.71752945903074
24276,2020-09-10 00:05:34.911968,4.71752945903074
24277,2020-09-10 00:05:35.263256,4.71752945903074
24278,2020-09-10 00:05:35.661939,4.68714697480472
24279,2020-09-10 00:05:35.926344,4.68714697480472
24280,2020-09-10 00:05:36.254012,4.68714697480472
24281,2020-09-10 00:05:36.606736,4.68714697480472
24282,2020-09-10 00:05:36.845342,4.68714697480472
24283,2020-09-10 00:05:37.101692,4.68714697480472
24284,2020-09-10 00:05:37.422002,4.68714697480472
24285,2020-09-10 00:05:37.726174,4.68714697480472
24286,2020-09-10 00:05:38.042137,4.68714697480472
24287,2020-09-10 00:05:38.311214,4.65681220278162
24288,2020-09-10 00:05:38.664637,4.65681220278162
24289,2020-09-10 00:05:38.968556,4.65681220278162
24290,2020-09-10 00:05:39.294998,4.65681220278162
24291,2020-09-10 00:05:39.601209,4.65681220278162
24292,2020-09-10 00:05:39.862635,4.65681220278162
24293,2020-09-10 00:05:40.098729,4.65681220278162
24294,2020-09-10 00:05:40.383694,4.65681220278162
24295,2020-09-10 00:05:40.769602,4.65681220278162
24296,2020-09-10 00:05:41.103223,4.62652485331492
24297,2020-09-10 00:05:41.442259,4.62652485331492
24298,2020-09-10 00:05:41.684099,4.62652485331492
24299,2020-09-10 00:05:41.997823,4.62652485331492
24300,2020-09-10 00:05:42.355594,4.62652485331492
24301,2020-09-10 00:05:42.708335,4.62652485331492
24302,2020-09-10 00:05:43.044286,4.62652485331492
24303,2020-09-10 00:05:43.371419,4.62652485331492
24304,2020-09-10 00:05:43.709291,4.5962846408993
24305,2020-09-10 00:05:44.074811,4.5962846408993
24306,2020-09-10 00:05:44.402903,4.5962846408993
24307,2020-09-10 00:05:44.685787,4.5962846408993
24308,2020-09-10 00:05:45.020947,4.5962846408993
24309,2020-09-10 00:05:45.340679,4.5962846408993
24310,2020-09-10 00:05:45.638691,4.5962846408993
24311,2020-09-10 00:05:45.939374,4.5962846408993
24312,2020-09-10 00:05:46.246491,4.5962846408993
24313,2020-09-10 00:05:46.517283,4.5962846408993
24314,2020-09-10 00:05:46.850899,4.56609128404968
24315,2020-09-10 00:05:47.121283,4.56609128404968
24316,2020-09-10 00:05:47.513509,4.56609128404968
24317,2020-09-10 00:05:47.837990,4.56609128404968
24318,2020-09-10 00:05:48.126447,4.56609128404968
24319,2020-09-10 00:05:48.478478,4.56609128404968
24320,2020-09-10 00:05:48.830939,4.56609128404968
24321,2020-09-10 00:05:49.159104,4.56609128404968
24322,2020-09-10 00:05:49.532429,4.56609128404968
24323,2020-09-10 00:05:49.862708,4.53594450518631
24324,2020-09-10 00:05:50.100355,4.53594450518631
24325,2020-09-10 00:05:50.391678,4.53594450518631
24326,2020-09-10 00:05:50.654726,4.53594450518631
24327,2020-09-10 00:05:51.026563,4.53594450518631
24328,2020-09-10 00:05:51.307229,4.53594450518631
24329,2020-09-10 00:05:51.688504,4.53594450518631
24330,2020-09-10 00:05:51.944044,4.53594450518631
24331,2020-09-10 00:05:52.214977,4.53594450518631
24332,2020-09-10 00:05:52.523670,4.50584403052559
24333,2020-09-10 00:05:52.785518,4.50584403052559
24334,2020-09-10 00:05:53.106583,4.50584403052559
24335,2020-09-10 00:05:53.461386,4.50584403052559
24336,2020-09-10 00:05:53.735509,4.50584403052559
24337,2020-09-10 00:05:54.067964,4.50584403052559
24338,2020-09-10 00:05:54.370419,4.50584403052559
24339,2020-09-10 00:05:54.610953,4.50584403052559
24340,2020-09-10 00:05:54.914327,4.50584403052559
24341,2020-09-10 00:05:55.184611,4.47580469247237
24342,2020-09-10 00:05:55.525590,4.47580469247237
24343,2020-09-10 00:05:55.897117,4.47580469247237
24344,2020-09-10 00:05:56.229390,4.47580469247237
24345,2020-09-10 00:05:56.500879,4.47580469247237
24346,2020-09-10 00:05:56.760648,4.47580469247237
24347,2020-09-10 00:05:57.018914,4.47580469247237
24348,2020-09-10 00:05:57.385252,4.47580469247237
24349,2020-09-10 00:05:57.788261,4.44581111321871
24350,2020-09-10 00:05:58.137169,4.44581111321871
24351,2020-09-10 00:05:58.572849,4.44581111321871
24352,2020-09-10 00:05:58.885721,4.44581111321871
24353,2020-09-10 00:05:59.125280,4.44581111321871
24354,2020-09-10 00:05:59.481285,4.44581111321871
24355,2020-09-10 00:05:59.765552,4.44581111321871
24356,2020-09-10 00:06:00.123900,4.44581111321871
24357,2020-09-10 00:06:00.388915,4.44581111321871
24358,2020-09-10 00:06:00.705829,4.41586302972851
24359,2020-09-10 00:06:01.098899,4.41586302972851
24360,2020-09-10 00:06:01.394997,4.41586302972851
24361,2020-09-10 00:06:01.705745,4.41586302972851
24362,2020-09-10 00:06:02.070240,4.41586302972851
24363,2020-09-10 00:06:02.374604,4.41586302972851
24364,2020-09-10 00:06:02.675250,4.41586302972851
24365,2020-09-10 00:06:02.974070,4.41586302972851
24366,2020-09-10 00:06:03.236504,4.38596018237479
24367,2020-09-10 00:06:03.561430,4.38596018237479
24368,2020-09-10 00:06:03.847498,4.38596018237479
24369,2020-09-10 00:06:04.134887,4.38596018237479
24370,2020-09-10 00:06:04.469028,4.38596018237479
24371,2020-09-10 00:06:04.774868,4.38596018237479
24372,2020-09-10 00:06:05.031980,4.38596018237479
24373,2020-09-10 00:06:05.320168,4.38596018237479
24374,2020-09-10 00:06:05.621152,4.38596018237479
24375,2020-09-10 00:06:05.932537,4.38596018237479
24376,2020-09-10 00:06:06.330666,4.35610231485323
24377,2020-09-10 00:06:06.676111,4.35610231485323
24378,2020-09-10 00:06:07.010959,4.35610231485323
24379,2020-09-10 00:06:07.354488,4.35610231485323
24380,2020-09-10 00:06:07.681785,4.35610231485323
24381,2020-09-10 00:06:07.950941,4.35610231485323
24382,2020-09-10 00:06:08.355709,4.32628917409947
24383,2020-09-10 00:06:08.768273,4.32628917409947
24384,2020-09-10 00:06:09.134128,4.32628917409947
24385,2020-09-10 00:06:09.463470,4.32628917409947
24386,2020-09-10 00:06:09.769978,4.32628917409947
24387,2020-09-10 00:06:10.094977,4.32628917409947
24388,2020-09-10 00:06:10.403151,4.32628917409947
24389,2020-09-10 00:06:10.717729,4.32628917409947
24390,2020-09-10 00:06:11.005313,4.32628917409947
24391,2020-09-10 00:06:11.335884,4.29652051020982
24392,2020-09-10 00:06:11.608760,4.29652051020982
24393,2020-09-10 00:06:11.986200,4.29652051020982
24394,2020-09-10 00:06:12.358360,4.29652051020982
24395,2020-09-10 00:06:12.667555,4.29652051020982
24396,2020-09-10 00:06:13.003510,4.29652051020982
24397,2020-09-10 00:06:13.358779,4.29652051020982
24398,2020-09-10 00:06:13.600326,4.29652051020982
24399,2020-09-10 00:06:13.995178,4.29652051020982
24400,2020-09-10 00:06:14.293799,4.26679607636518
24401,2020-09-10 00:06:14.568936,4.26679607636518
24402,2020-09-10 00:06:14.944675,4.26679607636518
24403,2020-09-10 00:06:15.314876,4.26679607636518
24404,2020-09-10 00:06:15.644230,4.26679607636518
24405,2020-09-10 00:06:15.992893,4.26679607636518
24406,2020-09-10 00:06:16.313100,4.26679607636518
24407,2020-09-10 00:06:16.612843,4.26679607636518
24408,2020-09-10 00:06:16.882212,4.26679607636518
24409,2020-09-10 00:06:17.121250,4.26679607636518
24410,2020-09-10 00:06:17.434037,4.23711562875818
24411,2020-09-10 00:06:17.781258,4.23711562875818
24412,2020-09-10 00:06:18.135105,4.23711562875818
24413,2020-09-10 00:06:18.378019,4.23711562875818
24414,2020-09-10 00:06:18.702476,4.23711562875818
24415,2020-09-10 00:06:19.030375,4.23711562875818
24416,2020-09-10 00:06:19.276590,4.23711562875818
24417,2020-09-10 00:06:19.612082,4.20747892652301
24418,2020-09-10 00:06:19.877775,4.20747892652301
24419,2020-09-10 00:06:20.174156,4.20747892652301
24420,2020-09-10 00:06:20.492890,4.20747892652301
24421,2020-09-10 00:06:20.729468,4.20747892652301
24422,2020-09-10 00:06:21.041912,4.20747892652301
24423,2020-09-10 00:06:21.296882,4.20747892652301
24424,2020-09-10 00:06:21.629584,4.20747892652301
24425,2020-09-10 00:06:21.893864,4.20747892652301
24426,2020-09-10 00:06:22.154967,4.20747892652301
24427,2020-09-10 00:06:22.421014,4.20747892652301
24428,2020-09-10 00:06:22.734661,4.17788573166811
24429,2020-09-10 00:06:23.062643,4.17788573166811
24430,2020-09-10 00:06:23.465345,4.17788573166811
24431,2020-09-10 00:06:23.778263,4.17788573166811
24432,2020-09-10 00:06:24.105506,4.17788573166811
24433,2020-09-10 00:06:24.440559,4.17788573166811
24434,2020-09-10 00:06:24.762895,4.17788573166811
24435,2020-09-10 00:06:25.097659,4.17788573166811
24436,2020-09-10 00:06:25.438567,4.17788573166811
24437,2020-09-10 00:06:25.714706,4.17788573166811
24438,2020-09-10 00:06:26.036301,4.14833580901134
24439,2020-09-10 00:06:26.332695,4.14833580901134
24440,2020-09-10 00:06:26.657767,4.14833580901134
24441,2020-09-10 00:06:27.001369,4.14833580901134
24442,2020-09-10 00:06:27.326500,4.14833580901134
24443,2020-09-10 00:06:27.659951,4.14833580901134
24444,2020-09-10 00:06:27.975120,4.14833580901134
24445,2020-09-10 00:06:28.295732,4.11882892611763
24446,2020-09-10 00:06:28.536076,4.11882892611763
24447,2020-09-10 00:06:28.777086,4.11882892611763
24448,2020-09-10 00:06:29.014480,4.11882892611763
24449,2020-09-10 00:06:29.266991,4.11882892611763
24450,2020-09-10 00:06:29.554864,4.11882892611763
24451,2020-09-10 00:06:29.869459,4.11882892611763
24452,2020-09-10 00:06:30.208763,4.11882892611763
24453,2020-09-10 00:06:30.535290,4.11882892611763
24454,2020-09-10 00:06:30.825094,4.11882892611763
24455,2020-09-10 00:06:31.068943,4.08936485323883
24456,2020-09-10 00:06:31.359160,4.08936485323883
24457,2020-09-10 00:06:31.607615,4.08936485323883
24458,2020-09-10 00:06:31.864966,4.08936485323883
24459,2020-09-10 00:06:32.142661,4.08936485323883
24460,2020-09-10 00:06:32.463250,4.08936485323883
24461,2020-09-10 00:06:32.729624,4.08936485323883
24462,2020-09-10 00:06:33.077314,4.08936485323883
24463,2020-09-10 00:06:33.357245,4.08936485323883
24464,2020-09-10 00:06:33.697488,4.08936485323883
24465,2020-09-10 00:06:33.939727,4.08936485323883
24466,2020-09-10 00:06:34.244166,4.05994336325587
24467,2020-09-10 00:06:34.498260,4.05994336325587
24468,2020-09-10 00:06:34.755556,4.05994336325587
24469,2020-09-10 00:06:35.038767,4.05994336325587
24470,2020-09-10 00:06:35.375188,4.05994336325587
24471,2020-09-10 00:06:35.652085,4.05994336325587
24472,2020-09-10 00:06:35.917934,4.05994336325587
24473,2020-09-10 00:06:36.188457,4.05994336325587
24474,2020-09-10 00:06:36.439778,4.0305642316228
24475,2020-09-10 00:06:36.769152,4.0305642316228
24476,2020-09-10 00:06:37.084355,4.0305642316228
24477,2020-09-10 00:06:37.416686,4.0305642316228
24478,2020-09-10 00:06:37.663715,4.0305642316228
24479,2020-09-10 00:06:37.907541,4.0305642316228
24480,2020-09-10 00:06:38.209514,4.0305642316228
24481,2020-09-10 00:06:38.491530,4.0305642316228
24482,2020-09-10 00:06:38.801215,4.0305642316228
24483,2020-09-10 00:06:39.127771,4.0305642316228
24484,2020-09-10 00:06:39.405791,4.00122723631297
24485,2020-09-10 00:06:39.669783,4.00122723631297
24486,2020-09-10 00:06:39.919100,4.00122723631297
24487,2020-09-10 00:06:40.223551,4.00122723631297
24488,2020-09-10 00:06:40.583856,4.00122723631297
24489,2020-09-10 00:06:40.905553,4.00122723631297
24490,2020-09-10 00:06:41.260987,4.00122723631297
24491,2020-09-10 00:06:41.559479,4.00122723631297
24492,2020-09-10 00:06:41.879645,4.00122723631297
24493,2020-09-10 00:06:42.124034,3.97193215776687
24494,2020-09-10 00:06:42.409630,3.97193215776687
24495,2020-09-10 00:06:42.758234,3.97193215776687
24496,2020-09-10 00:06:43.050084,3.97193215776687
24497,2020-09-10 00:06:43.302944,3.97193215776687
24498,2020-09-10 00:06:43.618498,3.97193215776687
24499,2020-09-10 00:06:43.974920,3.97193215776687
24500,2020-09-10 00:06:44.225957,3.97193215776687
24501,2020-09-10 00:06:44.634343,3.94267877884191
24502,2020-09-10 00:06:44.911654,3.94267877884191
24503,2020-09-10 00:06:45.230237,3.94267877884191
24504,2020-09-10 00:06:45.549320,3.94267877884191
24505,2020-09-10 00:06:45.912721,3.94267877884191
24506,2020-09-10 00:06:46.260721,3.94267877884191
24507,2020-09-10 00:06:46.598503,3.94267877884191
24508,2020-09-10 00:06:46.992453,3.94267877884191
24509,2020-09-10 00:06:47.424520,3.94267877884191
24510,2020-09-10 00:06:48.705159,3.91346688476371
24511,2020-09-10 00:06:49.010871,3.91346688476371
24512,2020-09-10 00:06:49.280942,3.91346688476371
24513,2020-09-10 00:06:49.622178,3.91346688476371
24514,2020-09-10 00:06:49.897681,3.91346688476371
24515,2020-09-10 00:06:50.200141,3.91346688476371
24516,2020-09-10 00:06:50.434124,3.91346688476371
24517,2020-09-10 00:06:50.685792,3.91346688476371
24518,2020-09-10 00:06:51.060288,3.91346688476371
24519,2020-09-10 00:06:51.323515,3.88429626307912
24520,2020-09-10 00:06:51.640060,3.88429626307912
24521,2020-09-10 00:06:51.891773,3.88429626307912
24522,2020-09-10 00:06:52.194127,3.88429626307912
24523,2020-09-10 00:06:52.512276,3.88429626307912
24524,2020-09-10 00:06:52.870691,3.88429626307912
24525,2020-09-10 00:06:53.197595,3.88429626307912
24526,2020-09-10 00:06:53.517623,3.88429626307912
24527,2020-09-10 00:06:53.821000,3.85516670361071
24528,2020-09-10 00:06:54.190086,3.85516670361071
24529,2020-09-10 00:06:54.538174,3.85516670361071
24530,2020-09-10 00:06:54.855873,3.85516670361071
24531,2020-09-10 00:06:55.139101,3.85516670361071
24532,2020-09-10 00:06:55.524861,3.85516670361071
24533,2020-09-10 00:06:55.858675,3.85516670361071
24534,2020-09-10 00:06:56.207037,3.82607799841261
24535,2020-09-10 00:06:56.491860,3.82607799841261
24536,2020-09-10 00:06:56.786007,3.82607799841261
24537,2020-09-10 00:06:57.151176,3.82607799841261
24538,2020-09-10 00:06:57.505832,3.82607799841261
24539,2020-09-10 00:06:57.833185,3.82607799841261
24540,2020-09-10 00:06:58.105703,3.82607799841261
24541,2020-09-10 00:06:58.347419,3.82607799841261
24542,2020-09-10 00:06:58.659536,3.82607799841261
24543,2020-09-10 00:06:59.000357,3.82607799841261
24544,2020-09-10 00:06:59.275194,3.79702994172794
24545,2020-09-10 00:06:59.620884,3.79702994172794
24546,2020-09-10 00:06:59.935499,3.79702994172794
24547,2020-09-10 00:07:00.272293,3.79702994172794
24548,2020-09-10 00:07:00.637672,3.79702994172794
24549,2020-09-10 00:07:00.897257,3.79702994172794
24550,2020-09-10 00:07:01.190006,3.79702994172794
24551,2020-09-10 00:07:01.519839,3.79702994172794
24552,2020-09-10 00:07:01.825521,3.76802232994739
24553,2020-09-10 00:07:02.064682,3.76802232994739
24554,2020-09-10 00:07:02.366114,3.76802232994739
24555,2020-09-10 00:07:02.654548,3.76802232994739
24556,2020-09-10 00:07:02.954707,3.76802232994739
24557,2020-09-10 00:07:03.266598,3.76802232994739
24558,2020-09-10 00:07:03.603350,3.76802232994739
24559,2020-09-10 00:07:03.865337,3.76802232994739
24560,2020-09-10 00:07:04.220292,3.76802232994739
24561,2020-09-10 00:07:04.552384,3.73905496156911
24562,2020-09-10 00:07:04.871139,3.73905496156911
24563,2020-09-10 00:07:05.209897,3.73905496156911
24564,2020-09-10 00:07:05.572482,3.73905496156911
24565,2020-09-10 00:07:05.842738,3.73905496156911
24566,2020-09-10 00:07:06.158883,3.73905496156911
24567,2020-09-10 00:07:06.453289,3.73905496156911
24568,2020-09-10 00:07:06.761909,3.73905496156911
24569,2020-09-10 00:07:07.039159,3.73905496156911
24570,2020-09-10 00:07:07.308971,3.73905496156911
24571,2020-09-10 00:07:07.602777,3.71012763715986
24572,2020-09-10 00:07:07.900094,3.71012763715986
24573,2020-09-10 00:07:08.233743,3.71012763715986
24574,2020-09-10 00:07:08.614901,3.71012763715986
24575,2020-09-10 00:07:08.982194,3.71012763715986
24576,2020-09-10 00:07:09.287473,3.71012763715986
24577,2020-09-10 00:07:09.620829,3.71012763715986
24578,2020-09-10 00:07:09.981307,3.71012763715986
24579,2020-09-10 00:07:10.257618,3.71012763715986
24580,2020-09-10 00:07:10.554411,3.68124015931721
24581,2020-09-10 00:07:10.851179,3.68124015931721
24582,2020-09-10 00:07:11.167725,3.68124015931721
24583,2020-09-10 00:07:11.414807,3.68124015931721
24584,2020-09-10 00:07:11.742950,3.68124015931721
24585,2020-09-10 00:07:11.986055,3.68124015931721
24586,2020-09-10 00:07:12.218506,3.68124015931721
24587,2020-09-10 00:07:12.555339,3.68124015931721
24588,2020-09-10 00:07:12.884927,3.65239233263299
24589,2020-09-10 00:07:13.208405,3.65239233263299
24590,2020-09-10 00:07:13.537304,3.65239233263299
24591,2020-09-10 00:07:13.781680,3.65239233263299
24592,2020-09-10 00:07:14.090136,3.65239233263299
24593,2020-09-10 00:07:14.413512,3.65239233263299
24594,2020-09-10 00:07:14.762092,3.65239233263299
24595,2020-09-10 00:07:15.021450,3.65239233263299
24596,2020-09-10 00:07:15.387915,3.65239233263299
24597,2020-09-10 00:07:15.714385,3.62358396365765
24598,2020-09-10 00:07:16.044466,3.62358396365765
24599,2020-09-10 00:07:16.275372,3.62358396365765
24600,2020-09-10 00:07:16.572171,3.62358396365765
24601,2020-09-10 00:07:16.920128,3.62358396365765
24602,2020-09-10 00:07:17.345135,3.62358396365765
24603,2020-09-10 00:07:17.651404,3.62358396365765
24604,2020-09-10 00:07:17.917727,3.62358396365765
24605,2020-09-10 00:07:18.304946,3.62358396365765
24606,2020-09-10 00:07:18.574420,3.62358396365765
24607,2020-09-10 00:07:18.914456,3.5880146620816
24608,2020-09-10 00:07:19.205784,3.5880146620816
24609,2020-09-10 00:07:19.545187,3.5880146620816
24610,2020-09-10 00:07:19.882656,3.5880146620816
24611,2020-09-10 00:07:20.231531,3.5880146620816
24612,2020-09-10 00:07:20.531056,3.5880146620816
24613,2020-09-10 00:07:20.809202,3.5880146620816
24614,2020-09-10 00:07:21.051647,3.5880146620816
24615,2020-09-10 00:07:21.367370,3.5880146620816
24616,2020-09-10 00:07:21.619573,3.55248943672579
24617,2020-09-10 00:07:21.932064,3.55248943672579
24618,2020-09-10 00:07:22.300337,3.55248943672579
24619,2020-09-10 00:07:22.682057,3.55248943672579
24620,2020-09-10 00:07:22.953009,3.55248943672579
24621,2020-09-10 00:07:23.252677,3.55248943672579
24622,2020-09-10 00:07:23.513311,3.55248943672579
24623,2020-09-10 00:07:23.788954,3.55248943672579
24624,2020-09-10 00:07:24.137186,3.55248943672579
24625,2020-09-10 00:07:24.459414,3.51700809784525
24626,2020-09-10 00:07:24.746233,3.51700809784525
24627,2020-09-10 00:07:24.990918,3.51700809784525
24628,2020-09-10 00:07:25.256331,3.51700809784525
24629,2020-09-10 00:07:25.578983,3.51700809784525
24630,2020-09-10 00:07:25.881190,3.51700809784525
24631,2020-09-10 00:07:26.237591,3.51700809784525
24632,2020-09-10 00:07:26.485420,3.51700809784525
24633,2020-09-10 00:07:26.758145,3.51700809784525
24634,2020-09-10 00:07:27.054366,3.51700809784525
24635,2020-09-10 00:07:27.420141,3.51700809784525
24636,2020-09-10 00:07:27.718956,3.48157045751559
24637,2020-09-10 00:07:27.959895,3.48157045751559
24638,2020-09-10 00:07:28.233572,3.48157045751559
24639,2020-09-10 00:07:28.628437,3.48157045751559
24640,2020-09-10 00:07:28.976855,3.48157045751559
24641,2020-09-10 00:07:29.291480,3.48157045751559
24642,2020-09-10 00:07:29.630443,3.48157045751559
24643,2020-09-10 00:07:29.914920,3.44617632960259
24644,2020-09-10 00:07:30.219255,3.44617632960259
24645,2020-09-10 00:07:30.497757,3.44617632960259
24646,2020-09-10 00:07:30.840058,3.44617632960259
24647,2020-09-10 00:07:31.205413,3.44617632960259
24648,2020-09-10 00:07:31.485278,3.44617632960259
24649,2020-09-10 00:07:31.926659,3.44617632960259
24650,2020-09-10 00:07:32.271026,3.44617632960259
24651,2020-09-10 00:07:32.521395,3.44617632960259
24652,2020-09-10 00:07:32.814988,3.44617632960259
24653,2020-09-10 00:07:33.149066,3.41082552973266
24654,2020-09-10 00:07:33.554111,3.41082552973266
24655,2020-09-10 00:07:33.907190,3.41082552973266
24656,2020-09-10 00:07:34.215026,3.41082552973266
24657,2020-09-10 00:07:34.497552,3.41082552973266
24658,2020-09-10 00:07:34.836108,3.41082552973266
24659,2020-09-10 00:07:35.183086,3.41082552973266
24660,2020-09-10 00:07:35.557806,3.41082552973266
24661,2020-09-10 00:07:35.886981,3.41082552973266
24662,2020-09-10 00:07:36.280641,3.37551787526408
24663,2020-09-10 00:07:36.712292,3.37551787526408
24664,2020-09-10 00:07:37.003224,3.37551787526408
24665,2020-09-10 00:07:37.390427,3.37551787526408
24666,2020-09-10 00:07:37.702632,3.37551787526408
24667,2020-09-10 00:07:38.108991,3.37551787526408
24668,2020-09-10 00:07:38.479929,3.37551787526408
24669,2020-09-10 00:07:38.814106,3.37551787526408
24670,2020-09-10 00:07:39.174943,3.34025318525914
24671,2020-09-10 00:07:39.586778,3.34025318525914
24672,2020-09-10 00:07:39.863660,3.34025318525914
24673,2020-09-10 00:07:40.232128,3.34025318525914
24674,2020-09-10 00:07:40.566152,3.34025318525914
24675,2020-09-10 00:07:40.846071,3.34025318525914
24676,2020-09-10 00:07:41.211027,3.34025318525914
24677,2020-09-10 00:07:41.607118,3.34025318525914
24678,2020-09-10 00:07:41.872520,3.34025318525914
24679,2020-09-10 00:07:42.103989,3.30503128045696
24680,2020-09-10 00:07:42.407930,3.30503128045696
24681,2020-09-10 00:07:42.680974,3.30503128045696
24682,2020-09-10 00:07:43.045884,3.30503128045696
24683,2020-09-10 00:07:43.350285,3.30503128045696
24684,2020-09-10 00:07:43.679741,3.30503128045696
24685,2020-09-10 00:07:43.989546,3.30503128045696
24686,2020-09-10 00:07:44.336029,3.30503128045696
24687,2020-09-10 00:07:44.692305,3.30503128045696
24688,2020-09-10 00:07:45.006708,3.30503128045696
24689,2020-09-10 00:07:45.314600,3.26985198324707
24690,2020-09-10 00:07:45.644346,3.26985198324707
24691,2020-09-10 00:07:45.979055,3.26985198324707
24692,2020-09-10 00:07:46.343236,3.26985198324707
24693,2020-09-10 00:07:46.664004,3.26985198324707
24694,2020-09-10 00:07:46.960515,3.26985198324707
24695,2020-09-10 00:07:47.315821,3.26985198324707
24696,2020-09-10 00:07:47.700416,3.26985198324707
24697,2020-09-10 00:07:47.999357,3.23471511764376
24698,2020-09-10 00:07:48.362352,3.23471511764376
24699,2020-09-10 00:07:48.632700,3.23471511764376
24700,2020-09-10 00:07:49.004672,3.23471511764376
24701,2020-09-10 00:07:49.344104,3.23471511764376
24702,2020-09-10 00:07:49.599301,3.23471511764376
24703,2020-09-10 00:07:49.885820,3.23471511764376
24704,2020-09-10 00:07:50.176377,3.23471511764376
24705,2020-09-10 00:07:50.458041,3.23471511764376
24706,2020-09-10 00:07:50.785915,3.23471511764376
24707,2020-09-10 00:07:51.164726,3.19962050926107
24708,2020-09-10 00:07:51.472827,3.19962050926107
24709,2020-09-10 00:07:51.798085,3.19962050926107
24710,2020-09-10 00:07:52.120367,3.19962050926107
24711,2020-09-10 00:07:52.379741,3.19962050926107
24712,2020-09-10 00:07:52.679213,3.19962050926107
24713,2020-09-10 00:07:52.996671,3.19962050926107
24714,2020-09-10 00:07:53.366514,3.19962050926107
24715,2020-09-10 00:07:53.730783,3.19962050926107
24716,2020-09-10 00:07:54.009340,3.16456798528836
24717,2020-09-10 00:07:54.391123,3.16456798528836
24718,2020-09-10 00:07:54.666823,3.16456798528836
24719,2020-09-10 00:07:54.955027,3.16456798528836
24720,2020-09-10 00:07:55.221150,3.16456798528836
24721,2020-09-10 00:07:55.486460,3.16456798528836
24722,2020-09-10 00:07:55.859152,3.16456798528836
24723,2020-09-10 00:07:56.292089,3.16456798528836
24724,2020-09-10 00:07:56.569062,3.16456798528836
24725,2020-09-10 00:07:56.924309,3.12955737446671
24726,2020-09-10 00:07:57.255105,3.12955737446671
24727,2020-09-10 00:07:57.644555,3.12955737446671
24728,2020-09-10 00:07:58.023236,3.12955737446671
24729,2020-09-10 00:07:58.363082,3.12955737446671
24730,2020-09-10 00:07:58.715882,3.12955737446671
24731,2020-09-10 00:07:59.069965,3.12955737446671
24732,2020-09-10 00:07:59.356980,3.12955737446671
24733,2020-09-10 00:07:59.677132,3.09458850706577
24734,2020-09-10 00:07:59.960557,3.09458850706577
24735,2020-09-10 00:08:00.285739,3.09458850706577
24736,2020-09-10 00:08:00.645309,3.09458850706577
24737,2020-09-10 00:08:00.968269,3.09458850706577
24738,2020-09-10 00:08:01.290392,3.09458850706577
24739,2020-09-10 00:08:01.571658,3.09458850706577
24740,2020-09-10 00:08:01.893842,3.09458850706577
24741,2020-09-10 00:08:02.228056,3.09458850706577
24742,2020-09-10 00:08:02.547364,3.05966121486122
24743,2020-09-10 00:08:02.838160,3.05966121486122
24744,2020-09-10 00:08:03.143431,3.05966121486122
24745,2020-09-10 00:08:03.500394,3.05966121486122
24746,2020-09-10 00:08:03.849286,3.05966121486122
24747,2020-09-10 00:08:04.191105,3.05966121486122
24748,2020-09-10 00:08:04.455406,3.05966121486122
24749,2020-09-10 00:08:04.775324,3.05966121486122
24750,2020-09-10 00:08:05.094793,3.05966121486122
24751,2020-09-10 00:08:05.389453,3.05966121486122
24752,2020-09-10 00:08:05.662724,3.02477533111293
24753,2020-09-10 00:08:06.005987,3.02477533111293
24754,2020-09-10 00:08:06.383267,3.02477533111293
24755,2020-09-10 00:08:06.707823,3.02477533111293
24756,2020-09-10 00:08:06.988511,3.02477533111293
24757,2020-09-10 00:08:07.237859,3.02477533111293
24758,2020-09-10 00:08:07.498544,3.02477533111293
24759,2020-09-10 00:08:07.817467,3.02477533111293
24760,2020-09-10 00:08:08.162622,2.9899306905435
24761,2020-09-10 00:08:08.422139,2.9899306905435
24762,2020-09-10 00:08:08.740645,2.9899306905435
24763,2020-09-10 00:08:09.007034,2.9899306905435
24764,2020-09-10 00:08:09.265972,2.9899306905435
24765,2020-09-10 00:08:09.589639,2.9899306905435
24766,2020-09-10 00:08:09.833763,2.9899306905435
24767,2020-09-10 00:08:10.149400,2.9899306905435
24768,2020-09-10 00:08:10.462371,2.9899306905435
24769,2020-09-10 00:08:10.840993,2.95512712931746
24770,2020-09-10 00:08:11.160286,2.95512712931746
24771,2020-09-10 00:08:11.427402,2.95512712931746
24772,2020-09-10 00:08:11.792820,2.95512712931746
24773,2020-09-10 00:08:12.091003,2.95512712931746
24774,2020-09-10 00:08:12.402017,2.95512712931746
24775,2020-09-10 00:08:12.715356,2.95512712931746
24776,2020-09-10 00:08:12.988270,2.95512712931746
24777,2020-09-10 00:08:13.204478,2.95512712931746
24778,2020-09-10 00:08:13.538362,2.95512712931746
24779,2020-09-10 00:08:13.797221,2.95512712931746
24780,2020-09-10 00:08:14.068388,2.92036448502094
24781,2020-09-10 00:08:14.393308,2.92036448502094
24782,2020-09-10 00:08:14.743212,2.92036448502094
24783,2020-09-10 00:08:15.112795,2.92036448502094
24784,2020-09-10 00:08:15.424413,2.92036448502094
24785,2020-09-10 00:08:15.788471,2.92036448502094
24786,2020-09-10 00:08:16.126426,2.88564259664182
24787,2020-09-10 00:08:16.463380,2.88564259664182
24788,2020-09-10 00:08:16.815489,2.88564259664182
24789,2020-09-10 00:08:17.195605,2.88564259664182
24790,2020-09-10 00:08:17.429452,2.88564259664182
24791,2020-09-10 00:08:17.773318,2.88564259664182
24792,2020-09-10 00:08:18.106653,2.88564259664182
24793,2020-09-10 00:08:18.343433,2.88564259664182
24794,2020-09-10 00:08:18.700079,2.85096130455042
24795,2020-09-10 00:08:19.003575,2.85096130455042
24796,2020-09-10 00:08:19.320962,2.85096130455042
24797,2020-09-10 00:08:19.617926,2.85096130455042
24798,2020-09-10 00:08:19.955402,2.85096130455042
24799,2020-09-10 00:08:20.290396,2.85096130455042
24800,2020-09-10 00:08:20.572979,2.85096130455042
24801,2020-09-10 00:08:20.922148,2.85096130455042
24802,2020-09-10 00:08:21.312528,2.85096130455042
24803,2020-09-10 00:08:21.635890,2.85096130455042
24804,2020-09-10 00:08:21.962905,2.81632045048065
24805,2020-09-10 00:08:22.270527,2.81632045048065
24806,2020-09-10 00:08:22.586073,2.81632045048065
24807,2020-09-10 00:08:22.869521,2.81632045048065
24808,2020-09-10 00:08:23.118252,2.81632045048065
24809,2020-09-10 00:08:23.397222,2.81632045048065
24810,2020-09-10 00:08:23.723134,2.81632045048065
24811,2020-09-10 00:08:24.001394,2.78171987751148
24812,2020-09-10 00:08:24.274359,2.78171987751148
24813,2020-09-10 00:08:24.558547,2.78171987751148
24814,2020-09-10 00:08:24.882339,2.78171987751148
24815,2020-09-10 00:08:25.182487,2.78171987751148
24816,2020-09-10 00:08:25.505367,2.78171987751148
24817,2020-09-10 00:08:25.840163,2.78171987751148
24818,2020-09-10 00:08:26.186831,2.78171987751148
24819,2020-09-10 00:08:26.504929,2.78171987751148
24820,2020-09-10 00:08:26.776750,2.78171987751148
24821,2020-09-10 00:08:27.056564,2.74715943004909
24822,2020-09-10 00:08:27.341653,2.74715943004909
24823,2020-09-10 00:08:27.645847,2.74715943004909
24824,2020-09-10 00:08:27.943223,2.74715943004909
24825,2020-09-10 00:08:28.206999,2.74715943004909
24826,2020-09-10 00:08:28.449912,2.74715943004909
24827,2020-09-10 00:08:28.741865,2.74715943004909
24828,2020-09-10 00:08:29.029490,2.74715943004909
24829,2020-09-10 00:08:29.309102,2.74715943004909
24830,2020-09-10 00:08:29.548585,2.74715943004909
24831,2020-09-10 00:08:29.886623,2.71263895380928
24832,2020-09-10 00:08:30.187547,2.71263895380928
24833,2020-09-10 00:08:30.431515,2.71263895380928
24834,2020-09-10 00:08:30.649563,2.71263895380928
24835,2020-09-10 00:08:30.935267,2.71263895380928
24836,2020-09-10 00:08:31.326310,2.71263895380928
24837,2020-09-10 00:08:31.607212,2.71263895380928
24838,2020-09-10 00:08:31.872507,2.71263895380928
24839,2020-09-10 00:08:32.189195,2.71263895380928
24840,2020-09-10 00:08:32.440316,2.67815829580026
24841,2020-09-10 00:08:32.823573,2.67815829580026
24842,2020-09-10 00:08:33.118591,2.67815829580026
24843,2020-09-10 00:08:33.445270,2.67815829580026
24844,2020-09-10 00:08:33.765612,2.67815829580026
24845,2020-09-10 00:08:34.118204,2.67815829580026
24846,2020-09-10 00:08:34.407935,2.67815829580026
24847,2020-09-10 00:08:34.689866,2.67815829580026
24848,2020-09-10 00:08:34.971168,2.67815829580026
24849,2020-09-10 00:08:35.303355,2.64371730430602
24850,2020-09-10 00:08:35.728005,2.64371730430602
24851,2020-09-10 00:08:35.942268,2.64371730430602
24852,2020-09-10 00:08:36.245010,2.64371730430602
24853,2020-09-10 00:08:36.585422,2.64371730430602
24854,2020-09-10 00:08:36.872260,2.64371730430602
24855,2020-09-10 00:08:37.071459,2.64371730430602
24856,2020-09-10 00:08:37.333604,2.64371730430602
24857,2020-09-10 00:08:37.688122,2.64371730430602
24858,2020-09-10 00:08:38.064432,2.60931582886992
24859,2020-09-10 00:08:38.411345,2.60931582886992
24860,2020-09-10 00:08:38.678330,2.60931582886992
24861,2020-09-10 00:08:38.962987,2.60931582886992
24862,2020-09-10 00:08:39.234503,2.60931582886992
24863,2020-09-10 00:08:39.552116,2.60931582886992
24864,2020-09-10 00:08:39.813168,2.60931582886992
24865,2020-09-10 00:08:40.028410,2.60931582886992
24866,2020-09-10 00:08:40.291280,2.60931582886992
24867,2020-09-10 00:08:40.560611,2.57495372027874
24868,2020-09-10 00:08:40.879528,2.57495372027874
24869,2020-09-10 00:08:41.187146,2.57495372027874
24870,2020-09-10 00:08:41.427157,2.57495372027874
24871,2020-09-10 00:08:41.679525,2.57495372027874
24872,2020-09-10 00:08:42.047357,2.57495372027874
24873,2020-09-10 00:08:42.378889,2.57495372027874
24874,2020-09-10 00:08:42.690818,2.57495372027874
24875,2020-09-10 00:08:42.897019,2.57495372027874
24876,2020-09-10 00:08:43.113313,2.57495372027874
24877,2020-09-10 00:08:43.379190,2.53610604918096
24878,2020-09-10 00:08:43.624496,2.53610604918096
24879,2020-09-10 00:08:43.954702,2.53610604918096
24880,2020-09-10 00:08:44.325314,2.53610604918096
24881,2020-09-10 00:08:44.678087,2.53610604918096
24882,2020-09-10 00:08:45.004857,2.53610604918096
24883,2020-09-10 00:08:45.357684,2.53610604918096
24884,2020-09-10 00:08:45.719584,2.53610604918096
24885,2020-09-10 00:08:46.075253,2.53610604918096
24886,2020-09-10 00:08:46.433037,2.53610604918096
24887,2020-09-10 00:08:46.738470,2.49730086995773
24888,2020-09-10 00:08:46.988886,2.49730086995773
24889,2020-09-10 00:08:47.286670,2.49730086995773
24890,2020-09-10 00:08:47.648152,2.49730086995773
24891,2020-09-10 00:08:48.016030,2.49730086995773
24892,2020-09-10 00:08:48.313825,2.49730086995773
24893,2020-09-10 00:08:48.580982,2.49730086995773
24894,2020-09-10 00:08:48.907394,2.49730086995773
24895,2020-09-10 00:08:49.287383,2.458538035028
24896,2020-09-10 00:08:49.639801,2.458538035028
24897,2020-09-10 00:08:49.919482,2.458538035028
24898,2020-09-10 00:08:50.166712,2.458538035028
24899,2020-09-10 00:08:50.501475,2.458538035028
24900,2020-09-10 00:08:50.786330,2.458538035028
24901,2020-09-10 00:08:51.101287,2.458538035028
24902,2020-09-10 00:08:51.382791,2.458538035028
24903,2020-09-10 00:08:51.658442,2.458538035028
24904,2020-09-10 00:08:51.950250,2.4198173980556
24905,2020-09-10 00:08:52.239558,2.4198173980556
24906,2020-09-10 00:08:52.550478,2.4198173980556
24907,2020-09-10 00:08:52.808134,2.4198173980556
24908,2020-09-10 00:08:53.138252,2.4198173980556
24909,2020-09-10 00:08:53.411281,2.4198173980556
24910,2020-09-10 00:08:53.755894,2.4198173980556
24911,2020-09-10 00:08:54.034333,2.4198173980556
24912,2020-09-10 00:08:54.257148,2.4198173980556
24913,2020-09-10 00:08:54.579600,2.4198173980556
24914,2020-09-10 00:08:54.942349,2.44656352878241
24915,2020-09-10 00:08:55.239702,2.44656352878241
24916,2020-09-10 00:08:55.586270,2.44656352878241
24917,2020-09-10 00:08:55.916522,2.44656352878241
24918,2020-09-10 00:08:56.207345,2.44656352878241
24919,2020-09-10 00:08:56.490012,2.44656352878241
24920,2020-09-10 00:08:56.734510,2.44656352878241
24921,2020-09-10 00:08:57.066846,2.44656352878241
24922,2020-09-10 00:08:57.391129,2.44656352878241
24923,2020-09-10 00:08:57.716961,2.47328234224094
24924,2020-09-10 00:08:58.066644,2.47328234224094
24925,2020-09-10 00:08:58.393111,2.47328234224094
24926,2020-09-10 00:08:58.737961,2.47328234224094
24927,2020-09-10 00:08:58.991962,2.47328234224094
24928,2020-09-10 00:08:59.309009,2.47328234224094
24929,2020-09-10 00:08:59.648919,2.47328234224094
24930,2020-09-10 00:08:59.940421,2.4999738808558
24931,2020-09-10 00:09:00.242256,2.4999738808558
24932,2020-09-10 00:09:00.527070,2.4999738808558
24933,2020-09-10 00:09:00.909957,2.4999738808558
24934,2020-09-10 00:09:01.203851,2.4999738808558
24935,2020-09-10 00:09:01.565358,2.4999738808558
24936,2020-09-10 00:09:01.941756,2.4999738808558
24937,2020-09-10 00:09:02.265555,2.4999738808558
24938,2020-09-10 00:09:02.546410,2.4999738808558
24939,2020-09-10 00:09:02.794179,2.52663818694056
24940,2020-09-10 00:09:03.097618,2.52663818694056
24941,2020-09-10 00:09:03.470267,2.52663818694056
24942,2020-09-10 00:09:03.737777,2.52663818694056
24943,2020-09-10 00:09:04.093804,2.52663818694056
24944,2020-09-10 00:09:04.398136,2.52663818694056
24945,2020-09-10 00:09:04.717803,2.52663818694056
24946,2020-09-10 00:09:04.942371,2.52663818694056
24947,2020-09-10 00:09:05.177433,2.52663818694056
24948,2020-09-10 00:09:05.440308,2.52663818694056
24949,2020-09-10 00:09:05.776145,2.55327530269842
24950,2020-09-10 00:09:06.097565,2.55327530269842
24951,2020-09-10 00:09:06.380867,2.55327530269842
24952,2020-09-10 00:09:06.651939,2.55327530269842
24953,2020-09-10 00:09:06.977900,2.55327530269842
24954,2020-09-10 00:09:07.298203,2.55327530269842
24955,2020-09-10 00:09:07.511474,2.55327530269842
24956,2020-09-10 00:09:07.803286,2.55327530269842
24957,2020-09-10 00:09:08.144574,2.57988527022307
24958,2020-09-10 00:09:08.470750,2.57988527022307
24959,2020-09-10 00:09:08.766696,2.57988527022307
24960,2020-09-10 00:09:09.090482,2.57988527022307
24961,2020-09-10 00:09:09.396901,2.57988527022307
24962,2020-09-10 00:09:09.718873,2.57988527022307
24963,2020-09-10 00:09:10.050768,2.57988527022307
24964,2020-09-10 00:09:10.341991,2.57988527022307
24965,2020-09-10 00:09:10.652449,2.57988527022307
24966,2020-09-10 00:09:11.077535,2.6064681314994
24967,2020-09-10 00:09:11.356191,2.6064681314994
24968,2020-09-10 00:09:11.722657,2.6064681314994
24969,2020-09-10 00:09:12.102700,2.6064681314994
24970,2020-09-10 00:09:12.356198,2.6064681314994
24971,2020-09-10 00:09:12.714016,2.6064681314994
24972,2020-09-10 00:09:13.024638,2.6064681314994
24973,2020-09-10 00:09:13.342984,2.6064681314994
24974,2020-09-10 00:09:13.673888,2.6064681314994
24975,2020-09-10 00:09:13.998875,2.6064681314994
24976,2020-09-10 00:09:14.289914,2.63302392840417
24977,2020-09-10 00:09:14.689842,2.63302392840417
24978,2020-09-10 00:09:14.992305,2.63302392840417
24979,2020-09-10 00:09:15.325564,2.63302392840417
24980,2020-09-10 00:09:15.674957,2.63302392840417
24981,2020-09-10 00:09:16.006629,2.63302392840417
24982,2020-09-10 00:09:16.265306,2.63302392840417
24983,2020-09-10 00:09:16.633610,2.6595527027068
24984,2020-09-10 00:09:16.875548,2.6595527027068
24985,2020-09-10 00:09:17.188011,2.6595527027068
24986,2020-09-10 00:09:17.459065,2.6595527027068
24987,2020-09-10 00:09:17.753236,2.6595527027068
24988,2020-09-10 00:09:18.056564,2.6595527027068
24989,2020-09-10 00:09:18.372943,2.6595527027068
24990,2020-09-10 00:09:18.635540,2.6595527027068
24991,2020-09-10 00:09:18.905762,2.6595527027068
24992,2020-09-10 00:09:19.228306,2.6595527027068
24993,2020-09-10 00:09:19.555180,2.68605449607008
24994,2020-09-10 00:09:19.817487,2.68605449607008
24995,2020-09-10 00:09:20.164894,2.68605449607008
24996,2020-09-10 00:09:20.527008,2.68605449607008
24997,2020-09-10 00:09:20.824472,2.68605449607008
24998,2020-09-10 00:09:21.193284,2.68605449607008
24999,2020-09-10 00:09:21.453304,2.68605449607008
25000,2020-09-10 00:09:21.756071,2.68605449607008
25001,2020-09-10 00:09:22.117420,2.68605449607008
25002,2020-09-10 00:09:22.461702,2.68605449607008
25003,2020-09-10 00:09:22.770878,2.71252935005083
25004,2020-09-10 00:09:23.058512,2.71252935005083
25005,2020-09-10 00:09:23.314314,2.71252935005083
25006,2020-09-10 00:09:23.602331,2.71252935005083
25007,2020-09-10 00:09:23.853674,2.71252935005083
25008,2020-09-10 00:09:24.161231,2.71252935005083
25009,2020-09-10 00:09:24.518224,2.71252935005083
25010,2020-09-10 00:09:24.823182,2.71252935005083
25011,2020-09-10 00:09:25.100473,2.71252935005083
25012,2020-09-10 00:09:25.403033,2.73897730610059
25013,2020-09-10 00:09:25.698757,2.73897730610059
25014,2020-09-10 00:09:26.029335,2.73897730610059
25015,2020-09-10 00:09:26.304042,2.73897730610059
25016,2020-09-10 00:09:26.623992,2.73897730610059
25017,2020-09-10 00:09:26.890537,2.73897730610059
25018,2020-09-10 00:09:27.191968,2.73897730610059
25019,2020-09-10 00:09:27.432857,2.73897730610059
25020,2020-09-10 00:09:27.738076,2.73897730610059
25021,2020-09-10 00:09:28.069754,2.73897730610059
25022,2020-09-10 00:09:28.350443,2.76539840556634
25023,2020-09-10 00:09:28.680378,2.76539840556634
25024,2020-09-10 00:09:28.988775,2.76539840556634
25025,2020-09-10 00:09:29.311383,2.76539840556634
25026,2020-09-10 00:09:29.671105,2.76539840556634
25027,2020-09-10 00:09:29.959974,2.76539840556634
25028,2020-09-10 00:09:30.286677,2.76539840556634
25029,2020-09-10 00:09:30.567925,2.76539840556634
25030,2020-09-10 00:09:30.829090,2.76539840556634
25031,2020-09-10 00:09:31.147808,2.76539840556634
25032,2020-09-10 00:09:31.491625,2.79179268969116
25033,2020-09-10 00:09:31.740558,2.79179268969116
25034,2020-09-10 00:09:32.017133,2.79179268969116
25035,2020-09-10 00:09:32.303811,2.79179268969116
25036,2020-09-10 00:09:32.579920,2.79179268969116
25037,2020-09-10 00:09:32.972883,2.79179268969116
25038,2020-09-10 00:09:33.212731,2.79179268969116
25039,2020-09-10 00:09:33.579929,2.79179268969116
25040,2020-09-10 00:09:33.840527,2.79179268969116
25041,2020-09-10 00:09:34.137872,2.81816019961485
25042,2020-09-10 00:09:34.484584,2.81816019961485
25043,2020-09-10 00:09:34.844716,2.81816019961485
25044,2020-09-10 00:09:35.107443,2.81816019961485
25045,2020-09-10 00:09:35.454069,2.81816019961485
25046,2020-09-10 00:09:35.761292,2.81816019961485
25047,2020-09-10 00:09:36.022193,2.81816019961485
25048,2020-09-10 00:09:36.362265,2.81816019961485
25049,2020-09-10 00:09:36.604354,2.81816019961485
25050,2020-09-10 00:09:36.846162,2.81816019961485
25051,2020-09-10 00:09:37.147422,2.84450097637463
25052,2020-09-10 00:09:37.429104,2.84450097637463
25053,2020-09-10 00:09:37.719204,2.84450097637463
25054,2020-09-10 00:09:37.982201,2.84450097637463
25055,2020-09-10 00:09:38.318464,2.84450097637463
25056,2020-09-10 00:09:38.657141,2.84450097637463
25057,2020-09-10 00:09:38.941164,2.84450097637463
25058,2020-09-10 00:09:39.319790,2.84450097637463
25059,2020-09-10 00:09:39.630078,2.84450097637463
25060,2020-09-10 00:09:39.852933,2.84450097637463
25061,2020-09-10 00:09:40.174872,2.84450097637463
25062,2020-09-10 00:09:40.588420,2.87081506090578
25063,2020-09-10 00:09:40.918251,2.87081506090578
25064,2020-09-10 00:09:41.254425,2.87081506090578
25065,2020-09-10 00:09:41.556988,2.87081506090578
25066,2020-09-10 00:09:41.906825,2.87081506090578
25067,2020-09-10 00:09:42.229165,2.87081506090578
25068,2020-09-10 00:09:42.562552,2.87081506090578
25069,2020-09-10 00:09:42.816963,2.87081506090578
25070,2020-09-10 00:09:43.173768,2.89710249404226
25071,2020-09-10 00:09:43.487321,2.89710249404226
25072,2020-09-10 00:09:43.751965,2.89710249404226
25073,2020-09-10 00:09:44.070201,2.89710249404226
25074,2020-09-10 00:09:44.347449,2.89710249404226
25075,2020-09-10 00:09:44.650510,2.89710249404226
25076,2020-09-10 00:09:44.900156,2.89710249404226
25077,2020-09-10 00:09:45.150895,2.89710249404226
25078,2020-09-10 00:09:45.402760,2.89710249404226
25079,2020-09-10 00:09:45.733410,2.89710249404226
25080,2020-09-10 00:09:46.148378,2.92336331651734
25081,2020-09-10 00:09:46.452380,2.92336331651734
25082,2020-09-10 00:09:46.792831,2.92336331651734
25083,2020-09-10 00:09:47.038410,2.92336331651734
25084,2020-09-10 00:09:47.366123,2.92336331651734
25085,2020-09-10 00:09:47.705559,2.92336331651734
25086,2020-09-10 00:09:47.935601,2.92336331651734
25087,2020-09-10 00:09:48.260941,2.92336331651734
25088,2020-09-10 00:09:48.533966,2.92336331651734
25089,2020-09-10 00:09:48.805802,2.92336331651734
25090,2020-09-10 00:09:49.244686,2.94959756896422
25091,2020-09-10 00:09:49.564326,2.94959756896422
25092,2020-09-10 00:09:49.904746,2.94959756896422
25093,2020-09-10 00:09:50.262607,2.94959756896422
25094,2020-09-10 00:09:50.629041,2.94959756896422
25095,2020-09-10 00:09:50.888409,2.94959756896422
25096,2020-09-10 00:09:51.222929,2.94959756896422
25097,2020-09-10 00:09:51.508131,2.94959756896422
25098,2020-09-10 00:09:51.836981,2.94959756896422
25099,2020-09-10 00:09:52.098624,2.94959756896422
25100,2020-09-10 00:09:52.457911,2.97580529191664
25101,2020-09-10 00:09:52.787662,2.97580529191664
25102,2020-09-10 00:09:53.158690,2.97580529191664
25103,2020-09-10 00:09:53.434005,2.97580529191664
25104,2020-09-10 00:09:53.779433,2.97580529191664
25105,2020-09-10 00:09:54.104194,2.97580529191664
25106,2020-09-10 00:09:54.503934,2.97580529191664
25107,2020-09-10 00:09:54.746073,2.97580529191664
25108,2020-09-10 00:09:55.018933,2.97580529191664
25109,2020-09-10 00:09:55.330341,3.00198652580951
25110,2020-09-10 00:09:55.599466,3.00198652580951
25111,2020-09-10 00:09:55.939179,3.00198652580951
25112,2020-09-10 00:09:56.202277,3.00198652580951
25113,2020-09-10 00:09:56.531225,3.00198652580951
25114,2020-09-10 00:09:56.818475,3.00198652580951
25115,2020-09-10 00:09:57.155354,3.00198652580951
25116,2020-09-10 00:09:57.445913,3.00198652580951
25117,2020-09-10 00:09:57.722233,3.00198652580951
25118,2020-09-10 00:09:58.098629,3.02814131097945
25119,2020-09-10 00:09:58.380672,3.02814131097945
25120,2020-09-10 00:09:58.749385,3.02814131097945
25121,2020-09-10 00:09:59.101349,3.02814131097945
25122,2020-09-10 00:09:59.371587,3.02814131097945
25123,2020-09-10 00:09:59.709689,3.02814131097945
25124,2020-09-10 00:09:59.933594,3.02814131097945
25125,2020-09-10 00:10:00.208520,3.02814131097945
25126,2020-09-10 00:10:00.502782,3.02814131097945
25127,2020-09-10 00:10:00.868075,3.02814131097945
25128,2020-09-10 00:10:01.130255,3.05426968766542
25129,2020-09-10 00:10:01.441739,3.05426968766542
25130,2020-09-10 00:10:01.731123,3.05426968766542
25131,2020-09-10 00:10:02.076303,3.05426968766542
25132,2020-09-10 00:10:02.416442,3.05426968766542
25133,2020-09-10 00:10:02.709874,3.05426968766542
25134,2020-09-10 00:10:03.039473,3.05426968766542
25135,2020-09-10 00:10:03.381566,3.05426968766542
25136,2020-09-10 00:10:03.623670,3.05426968766542
25137,2020-09-10 00:10:03.856036,3.08042883963647
25138,2020-09-10 00:10:04.099279,3.08042883963647
25139,2020-09-10 00:10:04.370372,3.08042883963647
25140,2020-09-10 00:10:04.729161,3.08042883963647
25141,2020-09-10 00:10:05.001406,3.08042883963647
25142,2020-09-10 00:10:05.237806,3.08042883963647
25143,2020-09-10 00:10:05.632936,3.08042883963647
25144,2020-09-10 00:10:05.939596,3.08042883963647
25145,2020-09-10 00:10:06.266901,3.08042883963647
25146,2020-09-10 00:10:06.616887,3.08042883963647
25147,2020-09-10 00:10:06.945199,3.10656254560595
25148,2020-09-10 00:10:07.207194,3.10656254560595
25149,2020-09-10 00:10:07.443135,3.10656254560595
25150,2020-09-10 00:10:07.703681,3.10656254560595
25151,2020-09-10 00:10:08.050857,3.10656254560595
25152,2020-09-10 00:10:08.448660,3.10656254560595
25153,2020-09-10 00:10:08.784307,3.10656254560595
25154,2020-09-10 00:10:09.085455,3.10656254560595
25155,2020-09-10 00:10:09.447320,3.10656254560595
25156,2020-09-10 00:10:09.688241,3.10656254560595
25157,2020-09-10 00:10:09.929896,3.10656254560595
25158,2020-09-10 00:10:10.260193,3.11858788971918
25159,2020-09-10 00:10:10.544265,3.11858788971918
25160,2020-09-10 00:10:10.845401,3.11858788971918
25161,2020-09-10 00:10:11.158281,3.11858788971918
25162,2020-09-10 00:10:11.417817,3.11858788971918
25163,2020-09-10 00:10:11.622242,3.11858788971918
25164,2020-09-10 00:10:11.925057,3.11858788971918
25165,2020-09-10 00:10:12.273745,3.11858788971918
25166,2020-09-10 00:10:12.582571,3.13060264123168
25167,2020-09-10 00:10:12.819374,3.13060264123168
25168,2020-09-10 00:10:13.123984,3.13060264123168
25169,2020-09-10 00:10:13.498344,3.13060264123168
25170,2020-09-10 00:10:13.825450,3.13060264123168
25171,2020-09-10 00:10:14.118059,3.13060264123168
25172,2020-09-10 00:10:14.388404,3.13060264123168
25173,2020-09-10 00:10:14.662066,3.13060264123168
25174,2020-09-10 00:10:14.938451,3.13060264123168
25175,2020-09-10 00:10:15.221492,3.13060264123168
25176,2020-09-10 00:10:15.576498,3.13060264123168
25177,2020-09-10 00:10:15.861168,3.14260682066798
25178,2020-09-10 00:10:16.172515,3.14260682066798
25179,2020-09-10 00:10:16.522633,3.14260682066798
25180,2020-09-10 00:10:16.849267,3.14260682066798
25181,2020-09-10 00:10:17.120540,3.14260682066798
25182,2020-09-10 00:10:17.414413,3.14260682066798
25183,2020-09-10 00:10:17.776115,3.14260682066798
25184,2020-09-10 00:10:18.066894,3.14260682066798
25185,2020-09-10 00:10:18.326581,3.14260682066798
25186,2020-09-10 00:10:18.669190,3.15460044851289
25187,2020-09-10 00:10:18.988482,3.15460044851289
25188,2020-09-10 00:10:19.297698,3.15460044851289
25189,2020-09-10 00:10:19.619459,3.15460044851289
25190,2020-09-10 00:10:19.926568,3.15460044851289
25191,2020-09-10 00:10:20.254576,3.15460044851289
25192,2020-09-10 00:10:20.536319,3.15460044851289
25193,2020-09-10 00:10:20.872653,3.15460044851289
25194,2020-09-10 00:10:21.136640,3.15460044851289
25195,2020-09-10 00:10:21.415928,3.16658354521154
25196,2020-09-10 00:10:21.745570,3.16658354521154
25197,2020-09-10 00:10:22.071558,3.16658354521154
25198,2020-09-10 00:10:22.401759,3.16658354521154
25199,2020-09-10 00:10:22.751236,3.16658354521154
25200,2020-09-10 00:10:23.121870,3.16658354521154
25201,2020-09-10 00:10:23.477941,3.16658354521154
25202,2020-09-10 00:10:23.790828,3.16658354521154
25203,2020-09-10 00:10:24.140760,3.16658354521154
25204,2020-09-10 00:10:24.530922,3.17855613116939
25205,2020-09-10 00:10:24.899287,3.17855613116939
25206,2020-09-10 00:10:25.148019,3.17855613116939
25207,2020-09-10 00:10:25.504526,3.17855613116939
25208,2020-09-10 00:10:25.903210,3.17855613116939
25209,2020-09-10 00:10:26.279879,3.17855613116939
25210,2020-09-10 00:10:26.630186,3.17855613116939
25211,2020-09-10 00:10:26.894883,3.17855613116939
25212,2020-09-10 00:10:27.188085,3.19051822675243
25213,2020-09-10 00:10:27.443083,3.19051822675243
25214,2020-09-10 00:10:27.742368,3.19051822675243
25215,2020-09-10 00:10:28.033833,3.19051822675243
25216,2020-09-10 00:10:28.424473,3.19051822675243
25217,2020-09-10 00:10:28.739240,3.19051822675243
25218,2020-09-10 00:10:29.020277,3.19051822675243
25219,2020-09-10 00:10:29.362751,3.19051822675243
25220,2020-09-10 00:10:29.601043,3.20246985228721
25221,2020-09-10 00:10:29.943672,3.20246985228721
25222,2020-09-10 00:10:30.203946,3.20246985228721
25223,2020-09-10 00:10:30.527957,3.20246985228721
25224,2020-09-10 00:10:30.820840,3.20246985228721
25225,2020-09-10 00:10:31.097259,3.20246985228721
25226,2020-09-10 00:10:31.433566,3.20246985228721
25227,2020-09-10 00:10:31.699570,3.20246985228721
25228,2020-09-10 00:10:32.003688,3.20246985228721
25229,2020-09-10 00:10:32.309444,3.21441102806092
25230,2020-09-10 00:10:32.543125,3.21441102806092
25231,2020-09-10 00:10:32.767706,3.21441102806092
