iteration,timestamp,T7
25232,2020-09-10 00:10:33.042130,3.21441102806092
25233,2020-09-10 00:10:33.326995,3.21441102806092
25234,2020-09-10 00:10:33.598898,3.21441102806092
25235,2020-09-10 00:10:33.976683,3.21441102806092
25236,2020-09-10 00:10:34.300695,3.21441102806092
25237,2020-09-10 00:10:34.617556,3.21441102806092
25238,2020-09-10 00:10:34.947135,3.2263417743211
25239,2020-09-10 00:10:35.195018,3.2263417743211
25240,2020-09-10 00:10:35.491268,3.2263417743211
25241,2020-09-10 00:10:35.742086,3.2263417743211
25242,2020-09-10 00:10:36.067248,3.2263417743211
25243,2020-09-10 00:10:36.405546,3.2263417743211
25244,2020-09-10 00:10:36.759707,3.2263417743211
25245,2020-09-10 00:10:37.086936,3.2263417743211
25246,2020-09-10 00:10:37.365364,3.23826211127549
25247,2020-09-10 00:10:37.654473,3.23826211127549
25248,2020-09-10 00:10:37.867232,3.23826211127549
25249,2020-09-10 00:10:38.130127,3.23826211127549
25250,2020-09-10 00:10:38.522054,3.23826211127549
25251,2020-09-10 00:10:38.901404,3.23826211127549
25252,2020-09-10 00:10:39.147799,3.23826211127549
25253,2020-09-10 00:10:39.447233,3.23826211127549
25254,2020-09-10 00:10:39.737408,3.23826211127549
25255,2020-09-10 00:10:40.079405,3.25017205909273
25256,2020-09-10 00:10:40.425538,3.25017205909273
25257,2020-09-10 00:10:40.713135,3.25017205909273
25258,2020-09-10 00:10:41.059837,3.25017205909273
25259,2020-09-10 00:10:41.384336,3.25017205909273
25260,2020-09-10 00:10:41.702256,3.25017205909273
25261,2020-09-10 00:10:41.960879,3.25017205909273
25262,2020-09-10 00:10:42.206470,3.25017205909273
25263,2020-09-10 00:10:42.490500,3.25017205909273
25264,2020-09-10 00:10:42.778909,3.26207163790242
25265,2020-09-10 00:10:43.014087,3.26207163790242
25266,2020-09-10 00:10:43.382359,3.26207163790242
25267,2020-09-10 00:10:43.701015,3.26207163790242
25268,2020-09-10 00:10:44.061868,3.26207163790242
25269,2020-09-10 00:10:44.381135,3.26207163790242
25270,2020-09-10 00:10:44.713339,3.26207163790242
25271,2020-09-10 00:10:45.030652,3.26207163790242
25272,2020-09-10 00:10:45.382757,3.26207163790242
25273,2020-09-10 00:10:45.696287,3.27396086779515
25274,2020-09-10 00:10:45.976251,3.27396086779515
25275,2020-09-10 00:10:46.256125,3.27396086779515
25276,2020-09-10 00:10:46.522277,3.27396086779515
25277,2020-09-10 00:10:46.840928,3.27396086779515
25278,2020-09-10 00:10:47.104975,3.27396086779515
25279,2020-09-10 00:10:47.479494,3.27396086779515
25280,2020-09-10 00:10:47.872393,3.27396086779515
25281,2020-09-10 00:10:48.175590,3.2858397688226
25282,2020-09-10 00:10:48.505532,3.2858397688226
25283,2020-09-10 00:10:48.789373,3.2858397688226
25284,2020-09-10 00:10:49.062637,3.2858397688226
25285,2020-09-10 00:10:49.389893,3.2858397688226
25286,2020-09-10 00:10:49.660787,3.2858397688226
25287,2020-09-10 00:10:50.034415,3.2858397688226
25288,2020-09-10 00:10:50.372468,3.2858397688226
25289,2020-09-10 00:10:50.641943,3.2858397688226
25290,2020-09-10 00:10:51.000979,3.29770836099759
25291,2020-09-10 00:10:51.279263,3.29770836099759
25292,2020-09-10 00:10:51.551537,3.29770836099759
25293,2020-09-10 00:10:51.818825,3.29770836099759
25294,2020-09-10 00:10:52.075313,3.29770836099759
25295,2020-09-10 00:10:52.370496,3.29770836099759
25296,2020-09-10 00:10:52.615158,3.29770836099759
25297,2020-09-10 00:10:52.877587,3.29770836099759
25298,2020-09-10 00:10:53.108934,3.29770836099759
25299,2020-09-10 00:10:53.396264,3.29770836099759
25300,2020-09-10 00:10:53.626859,3.29770836099759
25301,2020-09-10 00:10:53.932090,3.30956666429415
25302,2020-09-10 00:10:54.279810,3.30956666429415
25303,2020-09-10 00:10:54.510006,3.30956666429415
25304,2020-09-10 00:10:54.826928,3.30956666429415
25305,2020-09-10 00:10:55.191008,3.30956666429415
25306,2020-09-10 00:10:55.457129,3.30956666429415
25307,2020-09-10 00:10:55.703293,3.30956666429415
25308,2020-09-10 00:10:56.039681,3.30956666429415
25309,2020-09-10 00:10:56.271131,3.30956666429415
25310,2020-09-10 00:10:56.579591,3.32141469864759
25311,2020-09-10 00:10:56.912569,3.32141469864759
25312,2020-09-10 00:10:57.190896,3.32141469864759
25313,2020-09-10 00:10:57.539528,3.32141469864759
25314,2020-09-10 00:10:57.865294,3.32141469864759
25315,2020-09-10 00:10:58.094613,3.32141469864759
25316,2020-09-10 00:10:58.404486,3.32141469864759
25317,2020-09-10 00:10:58.742710,3.32141469864759
25318,2020-09-10 00:10:59.063412,3.32141469864759
25319,2020-09-10 00:10:59.365491,3.32141469864759
25320,2020-09-10 00:10:59.607024,3.33325248395455
25321,2020-09-10 00:10:59.905657,3.33325248395455
25322,2020-09-10 00:11:00.271567,3.33325248395455
25323,2020-09-10 00:11:00.618211,3.33325248395455
25324,2020-09-10 00:11:00.829923,3.33325248395455
25325,2020-09-10 00:11:01.087350,3.33325248395455
25326,2020-09-10 00:11:01.351997,3.33325248395455
25327,2020-09-10 00:11:01.628618,3.33325248395455
25328,2020-09-10 00:11:01.972773,3.33325248395455
25329,2020-09-10 00:11:02.306941,3.33325248395455
25330,2020-09-10 00:11:02.610589,3.34508004007309
25331,2020-09-10 00:11:02.856457,3.34508004007309
25332,2020-09-10 00:11:03.156291,3.34508004007309
25333,2020-09-10 00:11:03.473648,3.34508004007309
25334,2020-09-10 00:11:03.755100,3.34508004007309
25335,2020-09-10 00:11:04.088653,3.34508004007309
25336,2020-09-10 00:11:04.398463,3.34508004007309
25337,2020-09-10 00:11:04.700249,3.35689738682272
25338,2020-09-10 00:11:04.994301,3.35689738682272
25339,2020-09-10 00:11:05.294848,3.35689738682272
25340,2020-09-10 00:11:05.590239,3.35689738682272
25341,2020-09-10 00:11:05.844739,3.35689738682272
25342,2020-09-10 00:11:06.223438,3.35689738682272
25343,2020-09-10 00:11:06.551693,3.35689738682272
25344,2020-09-10 00:11:06.844401,3.35689738682272
25345,2020-09-10 00:11:07.196210,3.36870454398451
25346,2020-09-10 00:11:07.595062,3.36870454398451
25347,2020-09-10 00:11:07.869124,3.36870454398451
25348,2020-09-10 00:11:08.110809,3.36870454398451
25349,2020-09-10 00:11:08.411568,3.36870454398451
25350,2020-09-10 00:11:08.695394,3.36870454398451
25351,2020-09-10 00:11:08.994316,3.36870454398451
25352,2020-09-10 00:11:09.297341,3.36870454398451
25353,2020-09-10 00:11:09.602447,3.36870454398451
25354,2020-09-10 00:11:09.903212,3.38050153130109
25355,2020-09-10 00:11:10.227836,3.38050153130109
25356,2020-09-10 00:11:10.554210,3.38050153130109
25357,2020-09-10 00:11:10.922111,3.38050153130109
25358,2020-09-10 00:11:11.257843,3.38050153130109
25359,2020-09-10 00:11:11.521349,3.38050153130109
25360,2020-09-10 00:11:11.852688,3.39228836847676
25361,2020-09-10 00:11:12.140336,3.39228836847676
25362,2020-09-10 00:11:12.419743,3.39228836847676
25363,2020-09-10 00:11:12.679377,3.39228836847676
25364,2020-09-10 00:11:12.927298,3.39228836847676
25365,2020-09-10 00:11:13.217880,3.39228836847676
25366,2020-09-10 00:11:13.553810,3.39228836847676
25367,2020-09-10 00:11:13.865259,3.39228836847676
25368,2020-09-10 00:11:14.236272,3.39228836847676
25369,2020-09-10 00:11:14.496566,3.40406507517751
25370,2020-09-10 00:11:14.819913,3.40406507517751
25371,2020-09-10 00:11:15.154370,3.40406507517751
25372,2020-09-10 00:11:15.444292,3.40406507517751
25373,2020-09-10 00:11:15.778626,3.40406507517751
25374,2020-09-10 00:11:16.052339,3.40406507517751
25375,2020-09-10 00:11:16.397575,3.40406507517751
25376,2020-09-10 00:11:16.693359,3.40406507517751
25377,2020-09-10 00:11:16.928742,3.40406507517751
25378,2020-09-10 00:11:17.202229,3.40406507517751
25379,2020-09-10 00:11:17.522430,3.41583167103111
25380,2020-09-10 00:11:17.858113,3.41583167103111
25381,2020-09-10 00:11:18.176339,3.41583167103111
25382,2020-09-10 00:11:18.401798,3.41583167103111
25383,2020-09-10 00:11:18.680410,3.41583167103111
25384,2020-09-10 00:11:19.013094,3.41583167103111
25385,2020-09-10 00:11:19.333442,3.41583167103111
25386,2020-09-10 00:11:19.699346,3.41583167103111
25387,2020-09-10 00:11:19.946707,3.41583167103111
25388,2020-09-10 00:11:20.303993,3.42758817562714
25389,2020-09-10 00:11:20.616891,3.42758817562714
25390,2020-09-10 00:11:21.018434,3.42758817562714
25391,2020-09-10 00:11:21.370105,3.42758817562714
25392,2020-09-10 00:11:21.775889,3.42758817562714
25393,2020-09-10 00:11:22.155421,3.42758817562714
25394,2020-09-10 00:11:22.481828,3.42758817562714
25395,2020-09-10 00:11:22.793487,3.42758817562714
25396,2020-09-10 00:11:23.090814,3.43933460851704
25397,2020-09-10 00:11:23.340072,3.43933460851704
25398,2020-09-10 00:11:23.631407,3.43933460851704
25399,2020-09-10 00:11:23.958340,3.43933460851704
25400,2020-09-10 00:11:24.277224,3.43933460851704
25401,2020-09-10 00:11:24.553922,3.43933460851704
25402,2020-09-10 00:11:24.879228,3.43933460851704
25403,2020-09-10 00:11:25.280829,3.43933460851704
25404,2020-09-10 00:11:25.629733,3.43933460851704
25405,2020-09-10 00:11:25.886154,3.43933460851704
25406,2020-09-10 00:11:26.225363,3.45107098921419
25407,2020-09-10 00:11:26.487733,3.45107098921419
25408,2020-09-10 00:11:26.780333,3.45107098921419
25409,2020-09-10 00:11:27.144120,3.45107098921419
25410,2020-09-10 00:11:27.482800,3.45107098921419
25411,2020-09-10 00:11:27.794440,3.45107098921419
25412,2020-09-10 00:11:28.007405,3.45107098921419
25413,2020-09-10 00:11:28.325048,3.45107098921419
25414,2020-09-10 00:11:28.678909,3.45107098921419
25415,2020-09-10 00:11:28.968992,3.45944826170653
25416,2020-09-10 00:11:29.288677,3.45944826170653
25417,2020-09-10 00:11:29.625990,3.45944826170653
25418,2020-09-10 00:11:29.939715,3.45944826170653
25419,2020-09-10 00:11:30.312662,3.45944826170653
25420,2020-09-10 00:11:30.674121,3.45944826170653
25421,2020-09-10 00:11:30.928298,3.45944826170653
25422,2020-09-10 00:11:31.260146,3.45944826170653
25423,2020-09-10 00:11:31.569946,3.45944826170653
25424,2020-09-10 00:11:31.935111,3.45944826170653
25425,2020-09-10 00:11:32.193669,3.46807624259357
25426,2020-09-10 00:11:32.442493,3.46807624259357
25427,2020-09-10 00:11:32.769445,3.46807624259357
25428,2020-09-10 00:11:33.031661,3.46807624259357
25429,2020-09-10 00:11:33.294142,3.46807624259357
25430,2020-09-10 00:11:33.641815,3.46807624259357
25431,2020-09-10 00:11:33.958547,3.46807624259357
25432,2020-09-10 00:11:34.347788,3.46807624259357
25433,2020-09-10 00:11:34.639168,3.46807624259357
25434,2020-09-10 00:11:35.063178,3.46807624259357
25435,2020-09-10 00:11:35.412818,3.47669684920895
25436,2020-09-10 00:11:35.660084,3.47669684920895
25437,2020-09-10 00:11:35.898399,3.47669684920895
25438,2020-09-10 00:11:36.301198,3.47669684920895
25439,2020-09-10 00:11:36.621527,3.47669684920895
25440,2020-09-10 00:11:36.882245,3.47669684920895
25441,2020-09-10 00:11:37.235317,3.47669684920895
25442,2020-09-10 00:11:37.572964,3.47669684920895
25443,2020-09-10 00:11:37.953580,3.48531009625613
25444,2020-09-10 00:11:38.242671,3.48531009625613
25445,2020-09-10 00:11:38.586403,3.48531009625613
25446,2020-09-10 00:11:38.885737,3.48531009625613
25447,2020-09-10 00:11:39.214612,3.48531009625613
25448,2020-09-10 00:11:39.512977,3.48531009625613
25449,2020-09-10 00:11:39.849471,3.48531009625613
25450,2020-09-10 00:11:40.162090,3.48531009625613
25451,2020-09-10 00:11:40.462322,3.48531009625613
25452,2020-09-10 00:11:40.785347,3.49391599841066
25453,2020-09-10 00:11:41.102249,3.49391599841066
25454,2020-09-10 00:11:41.338599,3.49391599841066
25455,2020-09-10 00:11:41.618966,3.49391599841066
25456,2020-09-10 00:11:41.966922,3.49391599841066
25457,2020-09-10 00:11:42.271905,3.49391599841066
25458,2020-09-10 00:11:42.623480,3.49391599841066
25459,2020-09-10 00:11:42.952370,3.49391599841066
25460,2020-09-10 00:11:43.222353,3.49391599841066
25461,2020-09-10 00:11:43.576545,3.49391599841066
25462,2020-09-10 00:11:43.886325,3.50251457032022
25463,2020-09-10 00:11:44.290661,3.50251457032022
25464,2020-09-10 00:11:44.604990,3.50251457032022
25465,2020-09-10 00:11:44.899341,3.50251457032022
25466,2020-09-10 00:11:45.195413,3.50251457032022
25467,2020-09-10 00:11:45.488979,3.50251457032022
25468,2020-09-10 00:11:45.715176,3.50251457032022
25469,2020-09-10 00:11:45.995979,3.50251457032022
25470,2020-09-10 00:11:46.312413,3.50251457032022
25471,2020-09-10 00:11:46.597158,3.50251457032022
25472,2020-09-10 00:11:46.950894,3.50251457032022
25473,2020-09-10 00:11:47.310704,3.51110582660469
25474,2020-09-10 00:11:47.563087,3.51110582660469
25475,2020-09-10 00:11:47.933119,3.51110582660469
25476,2020-09-10 00:11:48.208940,3.51110582660469
25477,2020-09-10 00:11:48.494549,3.51110582660469
25478,2020-09-10 00:11:48.823299,3.51110582660469
25479,2020-09-10 00:11:49.094135,3.51110582660469
25480,2020-09-10 00:11:49.422550,3.51110582660469
25481,2020-09-10 00:11:49.743552,3.51110582660469
25482,2020-09-10 00:11:50.035818,3.51968978185617
25483,2020-09-10 00:11:50.417921,3.51968978185617
25484,2020-09-10 00:11:50.699375,3.51968978185617
25485,2020-09-10 00:11:51.037891,3.51968978185617
25486,2020-09-10 00:11:51.307508,3.51968978185617
25487,2020-09-10 00:11:51.651340,3.51968978185617
25488,2020-09-10 00:11:51.981345,3.51968978185617
25489,2020-09-10 00:11:52.230829,3.51968978185617
25490,2020-09-10 00:11:52.565507,3.51968978185617
25491,2020-09-10 00:11:52.927234,3.5281557072545
25492,2020-09-10 00:11:53.204352,3.5281557072545
25493,2020-09-10 00:11:53.470396,3.5281557072545
25494,2020-09-10 00:11:53.811933,3.5281557072545
25495,2020-09-10 00:11:54.184432,3.5281557072545
25496,2020-09-10 00:11:54.421500,3.5281557072545
25497,2020-09-10 00:11:54.729588,3.5281557072545
25498,2020-09-10 00:11:55.058647,3.5281557072545
25499,2020-09-10 00:11:55.411866,3.5281557072545
25500,2020-09-10 00:11:55.710321,3.5281557072545
25501,2020-09-10 00:11:56.039913,3.53661305409577
25502,2020-09-10 00:11:56.309298,3.53661305409577
25503,2020-09-10 00:11:56.625308,3.53661305409577
25504,2020-09-10 00:11:56.995789,3.53661305409577
25505,2020-09-10 00:11:57.327471,3.53661305409577
25506,2020-09-10 00:11:57.592545,3.53661305409577
25507,2020-09-10 00:11:57.856337,3.53661305409577
25508,2020-09-10 00:11:58.175076,3.53661305409577
25509,2020-09-10 00:11:58.605557,3.54055581847344
25510,2020-09-10 00:11:58.854954,3.54055581847344
25511,2020-09-10 00:11:59.181599,3.54055581847344
25512,2020-09-10 00:11:59.517344,3.54055581847344
25513,2020-09-10 00:11:59.907995,3.54055581847344
25514,2020-09-10 00:12:00.273604,3.54055581847344
25515,2020-09-10 00:12:00.561065,3.54055581847344
25516,2020-09-10 00:12:00.856241,3.54055581847344
25517,2020-09-10 00:12:01.241652,3.54055581847344
25518,2020-09-10 00:12:01.533674,3.54055581847344
25519,2020-09-10 00:12:01.800937,3.54055581847344
25520,2020-09-10 00:12:02.073197,3.54927316331108
25521,2020-09-10 00:12:02.398508,3.54927316331108
25522,2020-09-10 00:12:02.627985,3.54927316331108
25523,2020-09-10 00:12:02.855060,3.54927316331108
25524,2020-09-10 00:12:03.154953,3.54927316331108
25525,2020-09-10 00:12:03.430544,3.54927316331108
25526,2020-09-10 00:12:03.760014,3.54927316331108
25527,2020-09-10 00:12:04.078805,3.54927316331108
25528,2020-09-10 00:12:04.300025,3.54927316331108
25529,2020-09-10 00:12:04.623486,3.54927316331108
25530,2020-09-10 00:12:04.923106,3.54927316331108
25531,2020-09-10 00:12:05.201533,3.54927316331108
25532,2020-09-10 00:12:05.538062,3.56560955251325
25533,2020-09-10 00:12:05.781902,3.56560955251325
25534,2020-09-10 00:12:06.088969,3.56560955251325
25535,2020-09-10 00:12:06.350158,3.56560955251325
25536,2020-09-10 00:12:06.598484,3.56560955251325
25537,2020-09-10 00:12:06.836363,3.56560955251325
25538,2020-09-10 00:12:07.184552,3.56560955251325
25539,2020-09-10 00:12:07.515380,3.58192976218436
25540,2020-09-10 00:12:07.816390,3.58192976218436
25541,2020-09-10 00:12:08.150639,3.58192976218436
25542,2020-09-10 00:12:08.514766,3.58192976218436
25543,2020-09-10 00:12:08.810889,3.58192976218436
25544,2020-09-10 00:12:09.120260,3.58192976218436
25545,2020-09-10 00:12:09.493904,3.58192976218436
25546,2020-09-10 00:12:09.823049,3.58192976218436
25547,2020-09-10 00:12:10.068582,3.58192976218436
25548,2020-09-10 00:12:10.320908,3.58192976218436
25549,2020-09-10 00:12:10.606407,3.59823380491189
25550,2020-09-10 00:12:10.969643,3.59823380491189
25551,2020-09-10 00:12:11.313655,3.59823380491189
25552,2020-09-10 00:12:11.662147,3.59823380491189
25553,2020-09-10 00:12:11.978730,3.59823380491189
25554,2020-09-10 00:12:12.315687,3.59823380491189
25555,2020-09-10 00:12:12.594768,3.59823380491189
25556,2020-09-10 00:12:12.947262,3.59823380491189
25557,2020-09-10 00:12:13.231787,3.59823380491189
25558,2020-09-10 00:12:13.481340,3.59823380491189
25559,2020-09-10 00:12:13.774830,3.61452169327245
25560,2020-09-10 00:12:14.033027,3.61452169327245
25561,2020-09-10 00:12:14.373193,3.61452169327245
25562,2020-09-10 00:12:14.638287,3.61452169327245
25563,2020-09-10 00:12:14.929718,3.61452169327245
25564,2020-09-10 00:12:15.247389,3.61452169327245
25565,2020-09-10 00:12:15.575571,3.61452169327245
25566,2020-09-10 00:12:15.942214,3.61452169327245
25567,2020-09-10 00:12:16.161492,3.61452169327245
25568,2020-09-10 00:12:16.438332,3.63079343983185
25569,2020-09-10 00:12:16.837923,3.63079343983185
25570,2020-09-10 00:12:17.175887,3.63079343983185
25571,2020-09-10 00:12:17.508248,3.63079343983185
25572,2020-09-10 00:12:17.781823,3.63079343983185
25573,2020-09-10 00:12:18.087899,3.63079343983185
25574,2020-09-10 00:12:18.430373,3.63079343983185
25575,2020-09-10 00:12:18.792323,3.63079343983185
25576,2020-09-10 00:12:19.175539,3.63079343983185
25577,2020-09-10 00:12:19.433819,3.64704905714508
25578,2020-09-10 00:12:19.713197,3.64704905714508
25579,2020-09-10 00:12:20.023887,3.64704905714508
25580,2020-09-10 00:12:20.384819,3.64704905714508
25581,2020-09-10 00:12:20.652463,3.64704905714508
25582,2020-09-10 00:12:20.934003,3.64704905714508
25583,2020-09-10 00:12:21.269221,3.64704905714508
25584,2020-09-10 00:12:21.578948,3.64704905714508
25585,2020-09-10 00:12:21.915119,3.64704905714508
25586,2020-09-10 00:12:22.172258,3.64704905714508
25587,2020-09-10 00:12:22.467685,3.66328855775646
25588,2020-09-10 00:12:22.819494,3.66328855775646
25589,2020-09-10 00:12:23.076148,3.66328855775646
25590,2020-09-10 00:12:23.393512,3.66328855775646
25591,2020-09-10 00:12:23.661461,3.66328855775646
25592,2020-09-10 00:12:23.942356,3.66328855775646
25593,2020-09-10 00:12:24.321327,3.66328855775646
25594,2020-09-10 00:12:24.736572,3.66328855775646
25595,2020-09-10 00:12:25.019140,3.6795119541996
25596,2020-09-10 00:12:25.407971,3.6795119541996
25597,2020-09-10 00:12:25.641350,3.6795119541996
25598,2020-09-10 00:12:26.019626,3.6795119541996
25599,2020-09-10 00:12:26.244199,3.6795119541996
25600,2020-09-10 00:12:26.603009,3.6795119541996
25601,2020-09-10 00:12:26.937459,3.6795119541996
25602,2020-09-10 00:12:27.200830,3.6795119541996
25603,2020-09-10 00:12:27.542087,3.6795119541996
25604,2020-09-10 00:12:27.852625,3.69571925899747
25605,2020-09-10 00:12:28.200948,3.69571925899747
25606,2020-09-10 00:12:28.458103,3.69571925899747
25607,2020-09-10 00:12:28.807720,3.69571925899747
25608,2020-09-10 00:12:29.139105,3.69571925899747
25609,2020-09-10 00:12:29.396849,3.69571925899747
25610,2020-09-10 00:12:29.706878,3.69571925899747
25611,2020-09-10 00:12:29.946791,3.69571925899747
25612,2020-09-10 00:12:30.286613,3.69571925899747
25613,2020-09-10 00:12:30.565014,3.69571925899747
25614,2020-09-10 00:12:30.822753,3.71191048466247
25615,2020-09-10 00:12:31.047132,3.71191048466247
25616,2020-09-10 00:12:31.376445,3.71191048466247
25617,2020-09-10 00:12:31.662705,3.71191048466247
25618,2020-09-10 00:12:31.957984,3.71191048466247
25619,2020-09-10 00:12:32.278421,3.71191048466247
25620,2020-09-10 00:12:32.550480,3.71191048466247
25621,2020-09-10 00:12:32.840644,3.71191048466247
25622,2020-09-10 00:12:33.180086,3.71191048466247
25623,2020-09-10 00:12:33.438039,3.71191048466247
25624,2020-09-10 00:12:33.861326,3.72808564369642
25625,2020-09-10 00:12:34.136087,3.72808564369642
25626,2020-09-10 00:12:34.503457,3.72808564369642
25627,2020-09-10 00:12:34.744134,3.72808564369642
25628,2020-09-10 00:12:35.028058,3.72808564369642
25629,2020-09-10 00:12:35.316264,3.72808564369642
25630,2020-09-10 00:12:35.661547,3.72808564369642
25631,2020-09-10 00:12:35.937496,3.72808564369642
25632,2020-09-10 00:12:36.256914,3.72808564369642
25633,2020-09-10 00:12:36.572285,3.74424474859059
25634,2020-09-10 00:12:36.935568,3.74424474859059
25635,2020-09-10 00:12:37.280043,3.74424474859059
25636,2020-09-10 00:12:37.642043,3.74424474859059
25637,2020-09-10 00:12:37.984272,3.74424474859059
25638,2020-09-10 00:12:38.298398,3.74424474859059
25639,2020-09-10 00:12:38.567675,3.74424474859059
25640,2020-09-10 00:12:38.853014,3.74424474859059
25641,2020-09-10 00:12:39.133268,3.74424474859059
25642,2020-09-10 00:12:39.437656,3.76038781182578
25643,2020-09-10 00:12:39.734338,3.76038781182578
25644,2020-09-10 00:12:39.984117,3.76038781182578
25645,2020-09-10 00:12:40.306292,3.76038781182578
25646,2020-09-10 00:12:40.593724,3.76038781182578
25647,2020-09-10 00:12:40.853956,3.76038781182578
25648,2020-09-10 00:12:41.173693,3.76038781182578
25649,2020-09-10 00:12:41.434020,3.76038781182578
25650,2020-09-10 00:12:41.725158,3.76038781182578
25651,2020-09-10 00:12:42.017497,3.76038781182578
25652,2020-09-10 00:12:42.319586,3.77651484587231
25653,2020-09-10 00:12:42.658715,3.77651484587231
25654,2020-09-10 00:12:42.998597,3.77651484587231
25655,2020-09-10 00:12:43.351565,3.77651484587231
25656,2020-09-10 00:12:43.660906,3.77651484587231
25657,2020-09-10 00:12:43.890086,3.77651484587231
25658,2020-09-10 00:12:44.189500,3.77651484587231
25659,2020-09-10 00:12:44.526651,3.79262586319007
25660,2020-09-10 00:12:44.773325,3.79262586319007
25661,2020-09-10 00:12:45.092989,3.79262586319007
25662,2020-09-10 00:12:45.442976,3.79262586319007
25663,2020-09-10 00:12:45.683726,3.79262586319007
25664,2020-09-10 00:12:46.023224,3.79262586319007
25665,2020-09-10 00:12:46.356953,3.79262586319007
25666,2020-09-10 00:12:46.696518,3.79262586319007
25667,2020-09-10 00:12:46.988732,3.79262586319007
25668,2020-09-10 00:12:47.293997,3.80872087622853
25669,2020-09-10 00:12:47.588735,3.80872087622853
25670,2020-09-10 00:12:47.908275,3.80872087622853
25671,2020-09-10 00:12:48.244051,3.80872087622853
25672,2020-09-10 00:12:48.567825,3.80872087622853
25673,2020-09-10 00:12:48.858141,3.80872087622853
25674,2020-09-10 00:12:49.117968,3.80872087622853
25675,2020-09-10 00:12:49.333039,3.80872087622853
25676,2020-09-10 00:12:49.692134,3.80872087622853
25677,2020-09-10 00:12:50.005268,3.80872087622853
25678,2020-09-10 00:12:50.347072,3.80872087622853
25679,2020-09-10 00:12:50.692801,3.82479989742681
25680,2020-09-10 00:12:51.026271,3.82479989742681
25681,2020-09-10 00:12:51.299941,3.82479989742681
25682,2020-09-10 00:12:51.647852,3.82479989742681
25683,2020-09-10 00:12:51.966775,3.82479989742681
25684,2020-09-10 00:12:52.297803,3.82479989742681
25685,2020-09-10 00:12:52.626959,3.82479989742681
25686,2020-09-10 00:12:52.910252,3.82479989742681
25687,2020-09-10 00:12:53.159146,3.84086293921365
25688,2020-09-10 00:12:53.438924,3.84086293921365
25689,2020-09-10 00:12:53.716336,3.84086293921365
25690,2020-09-10 00:12:53.955366,3.84086293921365
25691,2020-09-10 00:12:54.290366,3.84086293921365
25692,2020-09-10 00:12:54.625266,3.84086293921365
25693,2020-09-10 00:12:54.963825,3.84086293921365
25694,2020-09-10 00:12:55.378483,3.84086293921365
25695,2020-09-10 00:12:55.651469,3.84086293921365
25696,2020-09-10 00:12:55.904155,3.84086293921365
25697,2020-09-10 00:12:56.250784,3.85691001400747
25698,2020-09-10 00:12:56.628950,3.85691001400747
25699,2020-09-10 00:12:56.895948,3.85691001400747
25700,2020-09-10 00:12:57.192344,3.85691001400747
25701,2020-09-10 00:12:57.527934,3.85691001400747
25702,2020-09-10 00:12:57.862996,3.85691001400747
25703,2020-09-10 00:12:58.142166,3.85691001400747
25704,2020-09-10 00:12:58.396603,3.85691001400747
25705,2020-09-10 00:12:58.659029,3.85691001400747
25706,2020-09-10 00:12:58.995108,3.87294113421639
25707,2020-09-10 00:12:59.276674,3.87294113421639
25708,2020-09-10 00:12:59.621586,3.87294113421639
25709,2020-09-10 00:12:59.875015,3.87294113421639
25710,2020-09-10 00:13:00.201773,3.87294113421639
25711,2020-09-10 00:13:00.507788,3.87294113421639
25712,2020-09-10 00:13:00.837630,3.87294113421639
25713,2020-09-10 00:13:01.115097,3.87294113421639
25714,2020-09-10 00:13:01.387278,3.87294113421639
25715,2020-09-10 00:13:01.713334,3.86704777547597
25716,2020-09-10 00:13:02.096128,3.86704777547597
25717,2020-09-10 00:13:02.403334,3.86704777547597
25718,2020-09-10 00:13:02.700633,3.86704777547597
25719,2020-09-10 00:13:02.961395,3.86704777547597
25720,2020-09-10 00:13:03.260369,3.86704777547597
25721,2020-09-10 00:13:03.548351,3.86704777547597
25722,2020-09-10 00:13:03.905341,3.86704777547597
25723,2020-09-10 00:13:04.192637,3.86704777547597
25724,2020-09-10 00:13:04.483425,3.86704777547597
25725,2020-09-10 00:13:04.775779,3.86115451484778
25726,2020-09-10 00:13:05.136359,3.86115451484778
25727,2020-09-10 00:13:05.472354,3.86115451484778
25728,2020-09-10 00:13:05.785175,3.86115451484778
25729,2020-09-10 00:13:06.084381,3.86115451484778
25730,2020-09-10 00:13:06.441954,3.86115451484778
25731,2020-09-10 00:13:06.688681,3.86115451484778
25732,2020-09-10 00:13:07.019878,3.86115451484778
25733,2020-09-10 00:13:07.349299,3.8552613534075
25734,2020-09-10 00:13:07.643141,3.8552613534075
25735,2020-09-10 00:13:07.980786,3.8552613534075
25736,2020-09-10 00:13:08.281205,3.8552613534075
25737,2020-09-10 00:13:08.621310,3.8552613534075
25738,2020-09-10 00:13:08.880420,3.8552613534075
25739,2020-09-10 00:13:09.227182,3.8552613534075
25740,2020-09-10 00:13:09.577382,3.84936829223463
25741,2020-09-10 00:13:09.885992,3.84936829223463
25742,2020-09-10 00:13:10.187636,3.84936829223463
25743,2020-09-10 00:13:10.514596,3.84936829223463
25744,2020-09-10 00:13:10.796057,3.84936829223463
25745,2020-09-10 00:13:11.133548,3.84936829223463
25746,2020-09-10 00:13:11.487923,3.84936829223463
25747,2020-09-10 00:13:11.825168,3.84936829223463
25748,2020-09-10 00:13:12.073868,3.84936829223463
25749,2020-09-10 00:13:12.390025,3.84347533241247
25750,2020-09-10 00:13:12.704121,3.84347533241247
25751,2020-09-10 00:13:13.092894,3.84347533241247
25752,2020-09-10 00:13:13.374347,3.84347533241247
25753,2020-09-10 00:13:13.710622,3.84347533241247
25754,2020-09-10 00:13:14.071808,3.84347533241247
25755,2020-09-10 00:13:14.332397,3.84347533241247
25756,2020-09-10 00:13:14.662167,3.84347533241247
25757,2020-09-10 00:13:14.928846,3.84347533241247
25758,2020-09-10 00:13:15.239063,3.84347533241247
25759,2020-09-10 00:13:15.566156,3.84347533241247
25760,2020-09-10 00:13:15.897512,3.83758247502807
25761,2020-09-10 00:13:16.211782,3.83758247502807
25762,2020-09-10 00:13:16.534990,3.83758247502807
25763,2020-09-10 00:13:16.869562,3.83758247502807
25764,2020-09-10 00:13:17.228677,3.83758247502807
25765,2020-09-10 00:13:17.477042,3.83758247502807
25766,2020-09-10 00:13:17.726143,3.83758247502807
25767,2020-09-10 00:13:18.077185,3.83758247502807
25768,2020-09-10 00:13:18.398568,3.83168972117217
25769,2020-09-10 00:13:18.654760,3.83168972117217
25770,2020-09-10 00:13:19.023057,3.83168972117217
25771,2020-09-10 00:13:19.337637,3.83168972117217
25772,2020-09-10 00:13:19.675855,3.83168972117217
25773,2020-09-10 00:13:19.925014,3.83168972117217
25774,2020-09-10 00:13:20.261907,3.83168972117217
25775,2020-09-10 00:13:20.538805,3.83168972117217
25776,2020-09-10 00:13:20.803727,3.83168972117217
25777,2020-09-10 00:13:21.125495,3.83168972117217
25778,2020-09-10 00:13:21.562296,3.82579707193914
25779,2020-09-10 00:13:21.896942,3.82579707193914
25780,2020-09-10 00:13:22.142003,3.82579707193914
25781,2020-09-10 00:13:22.411664,3.82579707193914
25782,2020-09-10 00:13:22.680045,3.82579707193914
25783,2020-09-10 00:13:22.963831,3.82579707193914
25784,2020-09-10 00:13:23.226637,3.82579707193914
25785,2020-09-10 00:13:23.569752,3.82579707193914
25786,2020-09-10 00:13:23.880903,3.82579707193914
25787,2020-09-10 00:13:24.198240,3.82579707193914
25788,2020-09-10 00:13:24.625244,3.81990452842696
25789,2020-09-10 00:13:24.953761,3.81990452842696
25790,2020-09-10 00:13:25.256666,3.81990452842696
25791,2020-09-10 00:13:25.621428,3.81990452842696
25792,2020-09-10 00:13:25.948675,3.81990452842696
25793,2020-09-10 00:13:26.257845,3.81990452842696
25794,2020-09-10 00:13:26.602186,3.81990452842696
25795,2020-09-10 00:13:26.881262,3.81990452842696
25796,2020-09-10 00:13:27.178893,3.81990452842696
25797,2020-09-10 00:13:27.493523,3.81990452842696
25798,2020-09-10 00:13:27.796691,3.81401209173718
25799,2020-09-10 00:13:28.030129,3.81401209173718
25800,2020-09-10 00:13:28.343023,3.81401209173718
25801,2020-09-10 00:13:28.714552,3.81401209173718
25802,2020-09-10 00:13:28.998579,3.81401209173718
25803,2020-09-10 00:13:29.309501,3.81401209173718
25804,2020-09-10 00:13:29.654170,3.81401209173718
25805,2020-09-10 00:13:29.928416,3.81401209173718
25806,2020-09-10 00:13:30.229454,3.80811976297483
25807,2020-09-10 00:13:30.514909,3.80811976297483
25808,2020-09-10 00:13:30.864590,3.80811976297483
25809,2020-09-10 00:13:31.216998,3.80811976297483
25810,2020-09-10 00:13:31.584765,3.80811976297483
25811,2020-09-10 00:13:31.912238,3.80811976297483
25812,2020-09-10 00:13:32.249242,3.80811976297483
25813,2020-09-10 00:13:32.541523,3.80811976297483
25814,2020-09-10 00:13:32.930872,3.80811976297483
25815,2020-09-10 00:13:33.298454,3.80222754324838
25816,2020-09-10 00:13:33.606244,3.80222754324838
25817,2020-09-10 00:13:33.932971,3.80222754324838
25818,2020-09-10 00:13:34.260638,3.80222754324838
25819,2020-09-10 00:13:34.609237,3.80222754324838
25820,2020-09-10 00:13:34.898753,3.80222754324838
25821,2020-09-10 00:13:35.251578,3.80222754324838
25822,2020-09-10 00:13:35.610658,3.80222754324838
25823,2020-09-10 00:13:35.915308,3.80222754324838
25824,2020-09-10 00:13:36.252021,3.79633543366975
25825,2020-09-10 00:13:36.642325,3.79633543366975
25826,2020-09-10 00:13:36.899355,3.79633543366975
25827,2020-09-10 00:13:37.182467,3.79633543366975
25828,2020-09-10 00:13:37.498066,3.79633543366975
25829,2020-09-10 00:13:37.845776,3.79633543366975
25830,2020-09-10 00:13:38.232075,3.79633543366975
25831,2020-09-10 00:13:38.543581,3.79633543366975
25832,2020-09-10 00:13:38.859274,3.79044343535419
25833,2020-09-10 00:13:39.179359,3.79044343535419
25834,2020-09-10 00:13:39.474608,3.79044343535419
25835,2020-09-10 00:13:39.751344,3.79044343535419
25836,2020-09-10 00:13:40.103054,3.79044343535419
25837,2020-09-10 00:13:40.417125,3.79044343535419
25838,2020-09-10 00:13:40.801460,3.79044343535419
25839,2020-09-10 00:13:41.108871,3.79044343535419
25840,2020-09-10 00:13:41.337861,3.79044343535419
25841,2020-09-10 00:13:41.684816,3.78455154942029
25842,2020-09-10 00:13:42.034149,3.78455154942029
25843,2020-09-10 00:13:42.310169,3.78455154942029
25844,2020-09-10 00:13:42.623963,3.78455154942029
25845,2020-09-10 00:13:42.883628,3.78455154942029
25846,2020-09-10 00:13:43.215666,3.78455154942029
25847,2020-09-10 00:13:43.603838,3.78455154942029
25848,2020-09-10 00:13:43.868338,3.78455154942029
25849,2020-09-10 00:13:44.241386,3.78455154942029
25850,2020-09-10 00:13:44.504071,3.78455154942029
25851,2020-09-10 00:13:44.805418,3.77865977698988
25852,2020-09-10 00:13:45.050927,3.77865977698988
25853,2020-09-10 00:13:45.397657,3.77865977698988
25854,2020-09-10 00:13:45.722756,3.77865977698988
25855,2020-09-10 00:13:46.008291,3.77865977698988
25856,2020-09-10 00:13:46.359730,3.77865977698988
25857,2020-09-10 00:13:46.683336,3.77865977698988
25858,2020-09-10 00:13:46.973258,3.77865977698988
25859,2020-09-10 00:13:47.226414,3.77276811918807
25860,2020-09-10 00:13:47.554312,3.77276811918807
25861,2020-09-10 00:13:47.834136,3.77276811918807
25862,2020-09-10 00:13:48.200525,3.77276811918807
25863,2020-09-10 00:13:48.571241,3.77276811918807
25864,2020-09-10 00:13:48.917106,3.77276811918807
25865,2020-09-10 00:13:49.280991,3.77276811918807
25866,2020-09-10 00:13:49.620256,3.77276811918807
25867,2020-09-10 00:13:50.019697,3.77276811918807
25868,2020-09-10 00:13:50.356978,3.76687657714311
25869,2020-09-10 00:13:50.612868,3.76687657714311
25870,2020-09-10 00:13:51.024141,3.76687657714311
25871,2020-09-10 00:13:51.430959,3.76687657714311
25872,2020-09-10 00:13:51.772514,3.76687657714311
25873,2020-09-10 00:13:52.128538,3.76687657714311
25874,2020-09-10 00:13:52.514960,3.76687657714311
25875,2020-09-10 00:13:52.823329,3.76687657714311
25876,2020-09-10 00:13:53.125286,3.76687657714311
25877,2020-09-10 00:13:53.407768,3.76687657714311
25878,2020-09-10 00:13:53.812303,3.76098515198639
25879,2020-09-10 00:13:54.094744,3.76098515198639
25880,2020-09-10 00:13:54.423725,3.76098515198639
25881,2020-09-10 00:13:54.756354,3.76098515198639
25882,2020-09-10 00:13:55.113978,3.76098515198639
25883,2020-09-10 00:13:55.468282,3.76098515198639
25884,2020-09-10 00:13:55.751492,3.76098515198639
25885,2020-09-10 00:13:56.104693,3.76098515198639
25886,2020-09-10 00:13:56.386010,3.76098515198639
25887,2020-09-10 00:13:56.710113,3.75509384485242
25888,2020-09-10 00:13:56.997736,3.75509384485242
25889,2020-09-10 00:13:57.300958,3.75509384485242
25890,2020-09-10 00:13:57.649582,3.75509384485242
25891,2020-09-10 00:13:57.902829,3.75509384485242
25892,2020-09-10 00:13:58.211702,3.75509384485242
25893,2020-09-10 00:13:58.533871,3.75509384485242
25894,2020-09-10 00:13:58.832271,3.75509384485242
25895,2020-09-10 00:13:59.199800,3.75509384485242
25896,2020-09-10 00:13:59.457273,3.75509384485242
25897,2020-09-10 00:13:59.769400,3.74920265687877
25898,2020-09-10 00:14:00.102140,3.74920265687877
25899,2020-09-10 00:14:00.430347,3.74920265687877
25900,2020-09-10 00:14:00.806010,3.74920265687877
25901,2020-09-10 00:14:01.095537,3.74920265687877
25902,2020-09-10 00:14:01.471096,3.74920265687877
25903,2020-09-10 00:14:01.794828,3.74920265687877
25904,2020-09-10 00:14:02.122804,3.74920265687877
25905,2020-09-10 00:14:02.469052,3.74920265687877
25906,2020-09-10 00:14:02.869421,3.74920265687877
25907,2020-09-10 00:14:03.162288,3.74331158920599
25908,2020-09-10 00:14:03.507045,3.74331158920599
25909,2020-09-10 00:14:03.865553,3.74331158920599
25910,2020-09-10 00:14:04.203804,3.74331158920599
25911,2020-09-10 00:14:04.494146,3.74331158920599
25912,2020-09-10 00:14:04.841556,3.74331158920599
25913,2020-09-10 00:14:05.106505,3.74331158920599
25914,2020-09-10 00:14:05.457313,3.74331158920599
25915,2020-09-10 00:14:05.745349,3.74331158920599
25916,2020-09-10 00:14:06.093953,3.73742064297761
25917,2020-09-10 00:14:06.410952,3.73742064297761
25918,2020-09-10 00:14:06.737480,3.73742064297761
25919,2020-09-10 00:14:07.120235,3.73742064297761
25920,2020-09-10 00:14:07.409206,3.73742064297761
25921,2020-09-10 00:14:07.706772,3.73742064297761
25922,2020-09-10 00:14:08.067175,3.73742064297761
25923,2020-09-10 00:14:08.418800,3.73742064297761
25924,2020-09-10 00:14:08.709099,3.73742064297761
25925,2020-09-10 00:14:08.990495,3.73742064297761
25926,2020-09-10 00:14:09.233760,3.73742064297761
25927,2020-09-10 00:14:09.478685,3.73152981934011
25928,2020-09-10 00:14:09.797621,3.73152981934011
25929,2020-09-10 00:14:10.128570,3.73152981934011
25930,2020-09-10 00:14:10.489515,3.73152981934011
25931,2020-09-10 00:14:10.790012,3.73152981934011
25932,2020-09-10 00:14:11.066696,3.73152981934011
25933,2020-09-10 00:14:11.444336,3.73152981934011
25934,2020-09-10 00:14:11.754981,3.73152981934011
25935,2020-09-10 00:14:12.106675,3.73152981934011
25936,2020-09-10 00:14:12.534963,3.72563911944282
25937,2020-09-10 00:14:12.884447,3.72563911944282
25938,2020-09-10 00:14:13.243208,3.72563911944282
25939,2020-09-10 00:14:13.568146,3.72563911944282
25940,2020-09-10 00:14:13.897247,3.72563911944282
25941,2020-09-10 00:14:14.233627,3.72563911944282
25942,2020-09-10 00:14:14.562668,3.72563911944282
25943,2020-09-10 00:14:14.928904,3.72563911944282
25944,2020-09-10 00:14:15.269508,3.71974854443793
25945,2020-09-10 00:14:15.590818,3.71974854443793
25946,2020-09-10 00:14:15.845467,3.71974854443793
25947,2020-09-10 00:14:16.190245,3.71974854443793
25948,2020-09-10 00:14:16.543462,3.71974854443793
25949,2020-09-10 00:14:16.938321,3.71974854443793
25950,2020-09-10 00:14:17.287676,3.71974854443793
25951,2020-09-10 00:14:17.567874,3.71974854443793
25952,2020-09-10 00:14:17.847541,3.71974854443793
25953,2020-09-10 00:14:18.328498,3.71461643740216
25954,2020-09-10 00:14:18.747404,3.71461643740216
25955,2020-09-10 00:14:19.012163,3.71461643740216
25956,2020-09-10 00:14:19.377719,3.71461643740216
25957,2020-09-10 00:14:19.633870,3.71461643740216
25958,2020-09-10 00:14:19.959470,3.71461643740216
25959,2020-09-10 00:14:20.294149,3.71461643740216
25960,2020-09-10 00:14:20.647530,3.71461643740216
25961,2020-09-10 00:14:21.057364,3.71461643740216
25962,2020-09-10 00:14:21.339092,3.71461643740216
25963,2020-09-10 00:14:21.694813,3.70948827676241
25964,2020-09-10 00:14:22.060696,3.70948827676241
25965,2020-09-10 00:14:22.398796,3.70948827676241
25966,2020-09-10 00:14:22.904508,3.70948827676241
25967,2020-09-10 00:14:23.198074,3.70948827676241
25968,2020-09-10 00:14:23.513926,3.70948827676241
25969,2020-09-10 00:14:23.865625,3.70948827676241
25970,2020-09-10 00:14:24.200253,3.70948827676241
25971,2020-09-10 00:14:24.504773,3.70948827676241
25972,2020-09-10 00:14:24.926853,3.70436406161662
25973,2020-09-10 00:14:25.228858,3.70436406161662
25974,2020-09-10 00:14:25.527926,3.70436406161662
25975,2020-09-10 00:14:25.866511,3.70436406161662
25976,2020-09-10 00:14:26.262053,3.70436406161662
25977,2020-09-10 00:14:26.615596,3.70436406161662
25978,2020-09-10 00:14:26.968170,3.70436406161662
25979,2020-09-10 00:14:27.286159,3.70436406161662
25980,2020-09-10 00:14:27.646276,3.70436406161662
25981,2020-09-10 00:14:28.007938,3.69924379105731
25982,2020-09-10 00:14:28.339108,3.69924379105731
25983,2020-09-10 00:14:28.718722,3.69924379105731
25984,2020-09-10 00:14:29.086153,3.69924379105731
25985,2020-09-10 00:14:29.407495,3.69924379105731
25986,2020-09-10 00:14:29.717115,3.69924379105731
25987,2020-09-10 00:14:30.088237,3.69924379105731
25988,2020-09-10 00:14:30.398367,3.69924379105731
25989,2020-09-10 00:14:30.703769,3.69924379105731
25990,2020-09-10 00:14:31.052550,3.69924379105731
25991,2020-09-10 00:14:31.518120,3.69945898102839
25992,2020-09-10 00:14:31.789986,3.69945898102839
25993,2020-09-10 00:14:32.145170,3.69945898102839
25994,2020-09-10 00:14:32.483737,3.69945898102839
25995,2020-09-10 00:14:32.755947,3.69945898102839
25996,2020-09-10 00:14:33.081887,3.69945898102839
25997,2020-09-10 00:14:33.469907,3.69945898102839
25998,2020-09-10 00:14:33.820364,3.69945898102839
25999,2020-09-10 00:14:34.152531,3.69945898102839
26000,2020-09-10 00:14:34.585132,3.69945898102839
26001,2020-09-10 00:14:34.908384,3.69967489145581
26002,2020-09-10 00:14:35.250473,3.69967489145581
26003,2020-09-10 00:14:35.650047,3.69967489145581
26004,2020-09-10 00:14:36.040059,3.69967489145581
26005,2020-09-10 00:14:36.405111,3.69967489145581
26006,2020-09-10 00:14:36.831716,3.69967489145581
26007,2020-09-10 00:14:37.093340,3.69967489145581
26008,2020-09-10 00:14:37.479887,3.69989152419086
26009,2020-09-10 00:14:37.849907,3.69989152419086
26010,2020-09-10 00:14:38.154272,3.69989152419086
26011,2020-09-10 00:14:38.458578,3.69989152419086
26012,2020-09-10 00:14:38.782242,3.69989152419086
26013,2020-09-10 00:14:39.056014,3.69989152419086
26014,2020-09-10 00:14:39.422103,3.69989152419086
26015,2020-09-10 00:14:39.739278,3.69989152419086
26016,2020-09-10 00:14:40.079123,3.69989152419086
26017,2020-09-10 00:14:40.454292,3.69989152419086
26018,2020-09-10 00:14:40.901922,3.69989152419086
26019,2020-09-10 00:14:41.229621,3.70010888107279
26020,2020-09-10 00:14:41.589472,3.70010888107279
26021,2020-09-10 00:14:41.988529,3.70010888107279
26022,2020-09-10 00:14:42.362699,3.70010888107279
26023,2020-09-10 00:14:42.665589,3.70010888107279
26024,2020-09-10 00:14:42.954501,3.70010888107279
26025,2020-09-10 00:14:43.245741,3.70010888107279
26026,2020-09-10 00:14:43.623531,3.70010888107279
26027,2020-09-10 00:14:43.983217,3.70010888107279
26028,2020-09-10 00:14:44.295807,3.70010888107279
26029,2020-09-10 00:14:44.691214,3.70032696392899
26030,2020-09-10 00:14:45.046276,3.70032696392899
26031,2020-09-10 00:14:45.385306,3.70032696392899
26032,2020-09-10 00:14:45.648745,3.70032696392899
26033,2020-09-10 00:14:45.995240,3.70032696392899
26034,2020-09-10 00:14:46.268551,3.70032696392899
26035,2020-09-10 00:14:46.583153,3.70032696392899
26036,2020-09-10 00:14:46.930974,3.70032696392899
26037,2020-09-10 00:14:47.237303,3.70032696392899
26038,2020-09-10 00:14:47.674302,3.70054577457499
26039,2020-09-10 00:14:48.132754,3.70054577457499
26040,2020-09-10 00:14:48.458855,3.70054577457499
26041,2020-09-10 00:14:48.746543,3.70054577457499
26042,2020-09-10 00:14:49.102195,3.70054577457499
26043,2020-09-10 00:14:49.484282,3.70054577457499
26044,2020-09-10 00:14:49.821836,3.70054577457499
26045,2020-09-10 00:14:50.202303,3.70054577457499
26046,2020-09-10 00:14:50.511463,3.70054577457499
26047,2020-09-10 00:14:50.837609,3.70076531481463
26048,2020-09-10 00:14:51.138742,3.70076531481463
26049,2020-09-10 00:14:51.441431,3.70076531481463
26050,2020-09-10 00:14:51.793308,3.70076531481463
26051,2020-09-10 00:14:52.132896,3.70076531481463
26052,2020-09-10 00:14:52.500124,3.70076531481463
26053,2020-09-10 00:14:52.777181,3.70076531481463
26054,2020-09-10 00:14:53.105557,3.70076531481463
26055,2020-09-10 00:14:53.449518,3.70076531481463
26056,2020-09-10 00:14:53.786419,3.70076531481463
26057,2020-09-10 00:14:54.137074,3.70098558644011
26058,2020-09-10 00:14:54.494936,3.70098558644011
26059,2020-09-10 00:14:54.921674,3.70098558644011
26060,2020-09-10 00:14:55.293549,3.70098558644011
26061,2020-09-10 00:14:55.702777,3.70098558644011
26062,2020-09-10 00:14:56.033426,3.70098558644011
26063,2020-09-10 00:14:56.388980,3.70098558644011
26064,2020-09-10 00:14:56.735990,3.70098558644011
26065,2020-09-10 00:14:57.032882,3.70120659123208
26066,2020-09-10 00:14:57.344027,3.70120659123208
26067,2020-09-10 00:14:57.634539,3.70120659123208
26068,2020-09-10 00:14:57.942946,3.70120659123208
26069,2020-09-10 00:14:58.324742,3.70120659123208
26070,2020-09-10 00:14:58.614511,3.70120659123208
26071,2020-09-10 00:14:58.971582,3.70120659123208
26072,2020-09-10 00:14:59.335269,3.70120659123208
26073,2020-09-10 00:14:59.606982,3.70120659123208
26074,2020-09-10 00:15:00.013898,3.70142833095974
26075,2020-09-10 00:15:00.377221,3.70142833095974
26076,2020-09-10 00:15:00.650936,3.70142833095974
26077,2020-09-10 00:15:00.993205,3.70142833095974
26078,2020-09-10 00:15:01.348640,3.70142833095974
26079,2020-09-10 00:15:01.643853,3.70142833095974
26080,2020-09-10 00:15:02.020213,3.70142833095974
26081,2020-09-10 00:15:02.320755,3.70142833095974
26082,2020-09-10 00:15:02.648120,3.70165080738094
26083,2020-09-10 00:15:03.005409,3.70165080738094
26084,2020-09-10 00:15:03.347953,3.70165080738094
26085,2020-09-10 00:15:03.625311,3.70165080738094
26086,2020-09-10 00:15:03.894592,3.70165080738094
26087,2020-09-10 00:15:04.270081,3.70165080738094
26088,2020-09-10 00:15:04.623526,3.70165080738094
26089,2020-09-10 00:15:04.952304,3.70165080738094
26090,2020-09-10 00:15:05.263545,3.70165080738094
26091,2020-09-10 00:15:05.530294,3.70165080738094
26092,2020-09-10 00:15:05.922157,3.70187402224225
26093,2020-09-10 00:15:06.307325,3.70187402224225
26094,2020-09-10 00:15:06.658402,3.70187402224225
26095,2020-09-10 00:15:06.991072,3.70187402224225
26096,2020-09-10 00:15:07.324744,3.70187402224225
26097,2020-09-10 00:15:07.682326,3.70187402224225
26098,2020-09-10 00:15:07.994539,3.70187402224225
26099,2020-09-10 00:15:08.324240,3.70187402224225
26100,2020-09-10 00:15:08.585940,3.70187402224225
26101,2020-09-10 00:15:08.830574,3.70209797727902
26102,2020-09-10 00:15:09.118568,3.70209797727902
26103,2020-09-10 00:15:09.392219,3.70209797727902
26104,2020-09-10 00:15:09.792922,3.70209797727902
26105,2020-09-10 00:15:10.141154,3.70209797727902
26106,2020-09-10 00:15:10.401488,3.70209797727902
26107,2020-09-10 00:15:10.714083,3.70209797727902
26108,2020-09-10 00:15:10.991673,3.70209797727902
26109,2020-09-10 00:15:11.335831,3.70209797727902
26110,2020-09-10 00:15:11.636681,3.70232267421555
26111,2020-09-10 00:15:12.030942,3.70232267421555
26112,2020-09-10 00:15:12.343369,3.70232267421555
26113,2020-09-10 00:15:12.593846,3.70232267421555
26114,2020-09-10 00:15:12.890376,3.70232267421555
26115,2020-09-10 00:15:13.288186,3.70232267421555
26116,2020-09-10 00:15:13.662936,3.70232267421555
26117,2020-09-10 00:15:14.072602,3.70232267421555
26118,2020-09-10 00:15:14.424157,3.70232267421555
26119,2020-09-10 00:15:14.707194,3.70254811476507
26120,2020-09-10 00:15:14.983468,3.70254811476507
26121,2020-09-10 00:15:15.277790,3.70254811476507
26122,2020-09-10 00:15:15.615375,3.70254811476507
26123,2020-09-10 00:15:15.952347,3.70254811476507
26124,2020-09-10 00:15:16.322277,3.70254811476507
26125,2020-09-10 00:15:16.607360,3.70254811476507
26126,2020-09-10 00:15:16.923333,3.70254811476507
26127,2020-09-10 00:15:17.280735,3.70254811476507
26128,2020-09-10 00:15:17.578043,3.70254811476507
26129,2020-09-10 00:15:17.898815,3.70277430062988
26130,2020-09-10 00:15:18.187997,3.70277430062988
26131,2020-09-10 00:15:18.592983,3.70277430062988
26132,2020-09-10 00:15:18.960086,3.70277430062988
26133,2020-09-10 00:15:19.276116,3.70277430062988
26134,2020-09-10 00:15:19.644132,3.70277430062988
26135,2020-09-10 00:15:20.054719,3.70277430062988
26136,2020-09-10 00:15:20.407894,3.70277430062988
26137,2020-09-10 00:15:20.700559,3.70277430062988
26138,2020-09-10 00:15:21.062807,3.70277430062988
26139,2020-09-10 00:15:21.383730,3.70300123350145
26140,2020-09-10 00:15:21.711406,3.70300123350145
26141,2020-09-10 00:15:22.122515,3.70300123350145
26142,2020-09-10 00:15:22.408354,3.70300123350145
26143,2020-09-10 00:15:22.790225,3.70300123350145
26144,2020-09-10 00:15:23.112819,3.70300123350145
26145,2020-09-10 00:15:23.414063,3.70300123350145
26146,2020-09-10 00:15:23.750584,3.70300123350145
26147,2020-09-10 00:15:24.065509,3.70300123350145
26148,2020-09-10 00:15:24.478117,3.70322891506046
26149,2020-09-10 00:15:24.901866,3.70322891506046
26150,2020-09-10 00:15:25.337832,3.70322891506046
26151,2020-09-10 00:15:25.711512,3.70322891506046
26152,2020-09-10 00:15:26.068311,3.70322891506046
26153,2020-09-10 00:15:26.341493,3.70322891506046
26154,2020-09-10 00:15:26.662017,3.70322891506046
26155,2020-09-10 00:15:26.986798,3.70322891506046
26156,2020-09-10 00:15:27.347872,3.70322891506046
26157,2020-09-10 00:15:27.704561,3.7034573469769
26158,2020-09-10 00:15:28.033856,3.7034573469769
26159,2020-09-10 00:15:28.353944,3.7034573469769
26160,2020-09-10 00:15:28.711240,3.7034573469769
26161,2020-09-10 00:15:29.039222,3.7034573469769
26162,2020-09-10 00:15:29.415187,3.7034573469769
26163,2020-09-10 00:15:29.681113,3.7034573469769
26164,2020-09-10 00:15:30.004123,3.7034573469769
26165,2020-09-10 00:15:30.266177,3.7034573469769
26166,2020-09-10 00:15:30.531297,3.7034573469769
26167,2020-09-10 00:15:30.783695,3.70368653091018
26168,2020-09-10 00:15:31.047255,3.70368653091018
26169,2020-09-10 00:15:31.343576,3.70368653091018
26170,2020-09-10 00:15:31.686720,3.70368653091018
26171,2020-09-10 00:15:31.989328,3.70368653091018
26172,2020-09-10 00:15:32.368887,3.70368653091018
26173,2020-09-10 00:15:32.661472,3.70368653091018
26174,2020-09-10 00:15:32.994659,3.70368653091018
26175,2020-09-10 00:15:33.356184,3.70391646850912
26176,2020-09-10 00:15:33.684997,3.70391646850912
26177,2020-09-10 00:15:33.946582,3.70391646850912
26178,2020-09-10 00:15:34.242711,3.70391646850912
26179,2020-09-10 00:15:34.511176,3.70391646850912
26180,2020-09-10 00:15:34.766920,3.70391646850912
26181,2020-09-10 00:15:35.101444,3.70391646850912
26182,2020-09-10 00:15:35.460396,3.70391646850912
26183,2020-09-10 00:15:35.812301,3.70391646850912
26184,2020-09-10 00:15:36.135084,3.70391646850912
26185,2020-09-10 00:15:36.459800,3.70414716141215
26186,2020-09-10 00:15:36.750386,3.70414716141215
26187,2020-09-10 00:15:37.083891,3.70414716141215
26188,2020-09-10 00:15:37.357517,3.70414716141215
26189,2020-09-10 00:15:37.703702,3.70414716141215
26190,2020-09-10 00:15:38.011257,3.70414716141215
26191,2020-09-10 00:15:38.361998,3.70414716141215
26192,2020-09-10 00:15:38.689820,3.70414716141215
