iteration,timestamp,T7
26193,2020-09-10 00:15:38.952987,3.70414716141215
26194,2020-09-10 00:15:39.317054,3.70437861124731
26195,2020-09-10 00:15:39.572453,3.70437861124731
26196,2020-09-10 00:15:39.849716,3.70437861124731
26197,2020-09-10 00:15:40.143655,3.70437861124731
26198,2020-09-10 00:15:40.474609,3.70437861124731
26199,2020-09-10 00:15:40.794890,3.70437861124731
26200,2020-09-10 00:15:41.094610,3.70437861124731
26201,2020-09-10 00:15:41.389531,3.70437861124731
26202,2020-09-10 00:15:41.648743,3.70437861124731
26203,2020-09-10 00:15:41.935599,3.70461081963234
26204,2020-09-10 00:15:42.280095,3.70461081963234
26205,2020-09-10 00:15:42.623231,3.70461081963234
26206,2020-09-10 00:15:42.977816,3.70461081963234
26207,2020-09-10 00:15:43.303389,3.70461081963234
26208,2020-09-10 00:15:43.556068,3.70461081963234
26209,2020-09-10 00:15:43.887302,3.70461081963234
26210,2020-09-10 00:15:44.119652,3.70461081963234
26211,2020-09-10 00:15:44.443862,3.70461081963234
26212,2020-09-10 00:15:44.798755,3.70484378817476
26213,2020-09-10 00:15:45.062472,3.70484378817476
26214,2020-09-10 00:15:45.313880,3.70484378817476
26215,2020-09-10 00:15:45.617868,3.70484378817476
26216,2020-09-10 00:15:45.835097,3.70484378817476
26217,2020-09-10 00:15:46.207550,3.70484378817476
26218,2020-09-10 00:15:46.471634,3.70484378817476
26219,2020-09-10 00:15:46.820131,3.70484378817476
26220,2020-09-10 00:15:47.116200,3.70484378817476
26221,2020-09-10 00:15:47.406103,3.70484378817476
26222,2020-09-10 00:15:47.754954,3.70507751847198
26223,2020-09-10 00:15:48.095247,3.70507751847198
26224,2020-09-10 00:15:48.447022,3.70507751847198
26225,2020-09-10 00:15:48.689984,3.70507751847198
26226,2020-09-10 00:15:48.965805,3.70507751847198
26227,2020-09-10 00:15:49.259314,3.70507751847198
26228,2020-09-10 00:15:49.594559,3.70507751847198
26229,2020-09-10 00:15:49.896781,3.70507751847198
26230,2020-09-10 00:15:50.197881,3.70507751847198
26231,2020-09-10 00:15:50.489803,3.70531201211134
26232,2020-09-10 00:15:50.802886,3.70531201211134
26233,2020-09-10 00:15:51.075576,3.70531201211134
26234,2020-09-10 00:15:51.408226,3.70531201211134
26235,2020-09-10 00:15:51.702877,3.70531201211134
26236,2020-09-10 00:15:52.013570,3.70531201211134
26237,2020-09-10 00:15:52.352139,3.70531201211134
26238,2020-09-10 00:15:52.608188,3.70531201211134
26239,2020-09-10 00:15:52.945349,3.70531201211134
26240,2020-09-10 00:15:53.369920,3.70554727067017
26241,2020-09-10 00:15:53.661861,3.70554727067017
26242,2020-09-10 00:15:54.015104,3.70554727067017
26243,2020-09-10 00:15:54.242655,3.70554727067017
26244,2020-09-10 00:15:54.504205,3.70554727067017
26245,2020-09-10 00:15:54.841680,3.70554727067017
26246,2020-09-10 00:15:55.168919,3.70554727067017
26247,2020-09-10 00:15:55.540121,3.70554727067017
26248,2020-09-10 00:15:55.905544,3.70554727067017
26249,2020-09-10 00:15:56.180197,3.7057832957159
26250,2020-09-10 00:15:56.506449,3.7057832957159
26251,2020-09-10 00:15:56.889340,3.7057832957159
26252,2020-09-10 00:15:57.148119,3.7057832957159
26253,2020-09-10 00:15:57.410070,3.7057832957159
26254,2020-09-10 00:15:57.740343,3.7057832957159
26255,2020-09-10 00:15:58.005996,3.7057832957159
26256,2020-09-10 00:15:58.326057,3.7057832957159
26257,2020-09-10 00:15:58.582578,3.7057832957159
26258,2020-09-10 00:15:58.885284,3.7057832957159
26259,2020-09-10 00:15:59.299349,3.70602008880617
26260,2020-09-10 00:15:59.550863,3.70602008880617
26261,2020-09-10 00:15:59.808448,3.70602008880617
26262,2020-09-10 00:16:00.134850,3.70602008880617
26263,2020-09-10 00:16:00.441436,3.70602008880617
26264,2020-09-10 00:16:00.776104,3.70602008880617
26265,2020-09-10 00:16:01.125371,3.70602008880617
26266,2020-09-10 00:16:01.534681,3.71183414759132
26267,2020-09-10 00:16:01.858700,3.71183414759132
26268,2020-09-10 00:16:02.168476,3.71183414759132
26269,2020-09-10 00:16:02.461943,3.71183414759132
26270,2020-09-10 00:16:02.773839,3.71183414759132
26271,2020-09-10 00:16:03.068322,3.71183414759132
26272,2020-09-10 00:16:03.392570,3.71183414759132
26273,2020-09-10 00:16:03.638325,3.71183414759132
26274,2020-09-10 00:16:03.932885,3.71183414759132
26275,2020-09-10 00:16:04.245844,3.71183414759132
26276,2020-09-10 00:16:04.545460,3.71764453455991
26277,2020-09-10 00:16:04.895660,3.71764453455991
26278,2020-09-10 00:16:05.236894,3.71764453455991
26279,2020-09-10 00:16:05.549530,3.71764453455991
26280,2020-09-10 00:16:05.863179,3.71764453455991
26281,2020-09-10 00:16:06.207366,3.71764453455991
26282,2020-09-10 00:16:06.558742,3.71764453455991
26283,2020-09-10 00:16:06.941564,3.71764453455991
26284,2020-09-10 00:16:07.161311,3.71764453455991
26285,2020-09-10 00:16:07.420410,3.72345125505457
26286,2020-09-10 00:16:07.709303,3.72345125505457
26287,2020-09-10 00:16:08.034849,3.72345125505457
26288,2020-09-10 00:16:08.373229,3.72345125505457
26289,2020-09-10 00:16:08.656147,3.72345125505457
26290,2020-09-10 00:16:09.004724,3.72345125505457
26291,2020-09-10 00:16:09.408054,3.72345125505457
26292,2020-09-10 00:16:09.681618,3.72345125505457
26293,2020-09-10 00:16:09.949859,3.72925431440288
26294,2020-09-10 00:16:10.259167,3.72925431440288
26295,2020-09-10 00:16:10.581671,3.72925431440288
26296,2020-09-10 00:16:10.952008,3.72925431440288
26297,2020-09-10 00:16:11.245968,3.72925431440288
26298,2020-09-10 00:16:11.400608,3.72925431440288
26299,2020-09-10 00:16:11.628443,3.72925431440288
26300,2020-09-10 00:16:11.859350,3.72925431440288
26301,2020-09-10 00:16:12.060353,3.72925431440288
26302,2020-09-10 00:16:12.457114,3.72925431440288
26303,2020-09-10 00:16:12.834313,3.73505371791742
26304,2020-09-10 00:16:13.057939,3.73505371791742
26305,2020-09-10 00:16:13.410806,3.73505371791742
26306,2020-09-10 00:16:13.654764,3.73505371791742
26307,2020-09-10 00:16:14.014450,3.73505371791742
26308,2020-09-10 00:16:14.335026,3.73505371791742
26309,2020-09-10 00:16:14.664445,3.73505371791742
26310,2020-09-10 00:16:14.932832,3.73505371791742
26311,2020-09-10 00:16:15.270843,3.73505371791742
26312,2020-09-10 00:16:15.515385,3.73505371791742
26313,2020-09-10 00:16:15.785122,3.7408494708959
26314,2020-09-10 00:16:16.073585,3.7408494708959
26315,2020-09-10 00:16:16.338493,3.7408494708959
26316,2020-09-10 00:16:16.690305,3.7408494708959
26317,2020-09-10 00:16:17.023614,3.7408494708959
26318,2020-09-10 00:16:17.356603,3.7408494708959
26319,2020-09-10 00:16:17.646904,3.7408494708959
26320,2020-09-10 00:16:17.888403,3.7408494708959
26321,2020-09-10 00:16:18.238618,3.74664157862119
26322,2020-09-10 00:16:18.533803,3.74664157862119
26323,2020-09-10 00:16:18.845995,3.74664157862119
26324,2020-09-10 00:16:19.186564,3.74664157862119
26325,2020-09-10 00:16:19.417641,3.74664157862119
26326,2020-09-10 00:16:19.826485,3.74664157862119
26327,2020-09-10 00:16:20.135155,3.74664157862119
26328,2020-09-10 00:16:20.421748,3.74664157862119
26329,2020-09-10 00:16:20.740150,3.74664157862119
26330,2020-09-10 00:16:21.091514,3.7524300463615
26331,2020-09-10 00:16:21.348423,3.7524300463615
26332,2020-09-10 00:16:21.676878,3.7524300463615
26333,2020-09-10 00:16:21.996831,3.7524300463615
26334,2020-09-10 00:16:22.258270,3.7524300463615
26335,2020-09-10 00:16:22.520489,3.7524300463615
26336,2020-09-10 00:16:22.930924,3.7524300463615
26337,2020-09-10 00:16:23.184429,3.7524300463615
26338,2020-09-10 00:16:23.461426,3.7524300463615
26339,2020-09-10 00:16:23.807634,3.7524300463615
26340,2020-09-10 00:16:24.175119,3.75821487937031
26341,2020-09-10 00:16:24.438445,3.75821487937031
26342,2020-09-10 00:16:24.797488,3.75821487937031
26343,2020-09-10 00:16:25.101292,3.75821487937031
26344,2020-09-10 00:16:25.391769,3.75821487937031
26345,2020-09-10 00:16:25.730706,3.75821487937031
26346,2020-09-10 00:16:25.983331,3.75821487937031
26347,2020-09-10 00:16:26.314389,3.75821487937031
26348,2020-09-10 00:16:26.689200,3.75821487937031
26349,2020-09-10 00:16:27.016117,3.76399608288661
26350,2020-09-10 00:16:27.304109,3.76399608288661
26351,2020-09-10 00:16:27.639142,3.76399608288661
26352,2020-09-10 00:16:27.986099,3.76399608288661
26353,2020-09-10 00:16:28.302855,3.76399608288661
26354,2020-09-10 00:16:28.627354,3.76399608288661
26355,2020-09-10 00:16:28.922334,3.76399608288661
26356,2020-09-10 00:16:29.187310,3.76399608288661
26357,2020-09-10 00:16:29.528536,3.76399608288661
26358,2020-09-10 00:16:29.798060,3.76399608288661
26359,2020-09-10 00:16:30.125770,3.76977366213484
26360,2020-09-10 00:16:30.505400,3.76977366213484
26361,2020-09-10 00:16:30.820324,3.76977366213484
26362,2020-09-10 00:16:31.136977,3.76977366213484
26363,2020-09-10 00:16:31.423787,3.76977366213484
26364,2020-09-10 00:16:31.776082,3.76977366213484
26365,2020-09-10 00:16:32.147812,3.76977366213484
26366,2020-09-10 00:16:32.470049,3.76977366213484
26367,2020-09-10 00:16:32.791056,3.76977366213484
26368,2020-09-10 00:16:33.147692,3.77554762232508
26369,2020-09-10 00:16:33.487448,3.77554762232508
26370,2020-09-10 00:16:33.807626,3.77554762232508
26371,2020-09-10 00:16:34.069575,3.77554762232508
26372,2020-09-10 00:16:34.372824,3.77554762232508
26373,2020-09-10 00:16:34.644122,3.77554762232508
26374,2020-09-10 00:16:34.909989,3.77554762232508
26375,2020-09-10 00:16:35.255220,3.77554762232508
26376,2020-09-10 00:16:35.581304,3.77554762232508
26377,2020-09-10 00:16:35.846603,3.77554762232508
26378,2020-09-10 00:16:36.185106,3.78131796865306
26379,2020-09-10 00:16:36.455259,3.78131796865306
26380,2020-09-10 00:16:36.768053,3.78131796865306
26381,2020-09-10 00:16:37.097177,3.78131796865306
26382,2020-09-10 00:16:37.416058,3.78131796865306
26383,2020-09-10 00:16:37.692323,3.78131796865306
26384,2020-09-10 00:16:37.990136,3.78131796865306
26385,2020-09-10 00:16:38.253875,3.78131796865306
26386,2020-09-10 00:16:38.588769,3.78707170681753
26387,2020-09-10 00:16:38.976246,3.78707170681753
26388,2020-09-10 00:16:39.310621,3.78707170681753
26389,2020-09-10 00:16:39.653391,3.78707170681753
26390,2020-09-10 00:16:39.993137,3.78707170681753
26391,2020-09-10 00:16:40.301406,3.78707170681753
26392,2020-09-10 00:16:40.632712,3.78707170681753
26393,2020-09-10 00:16:40.928033,3.78707170681753
26394,2020-09-10 00:16:41.197154,3.78707170681753
26395,2020-09-10 00:16:41.489505,3.78707170681753
26396,2020-09-10 00:16:41.778453,3.79282124845075
26397,2020-09-10 00:16:42.110958,3.79282124845075
26398,2020-09-10 00:16:42.450877,3.79282124845075
26399,2020-09-10 00:16:42.767670,3.79282124845075
26400,2020-09-10 00:16:43.126052,3.79282124845075
26401,2020-09-10 00:16:43.436686,3.79282124845075
26402,2020-09-10 00:16:43.748081,3.79282124845075
26403,2020-09-10 00:16:44.033864,3.79282124845075
26404,2020-09-10 00:16:44.420699,3.79282124845075
26405,2020-09-10 00:16:44.743503,3.79856659322667
26406,2020-09-10 00:16:45.068379,3.79856659322667
26407,2020-09-10 00:16:45.332126,3.79856659322667
26408,2020-09-10 00:16:45.690983,3.79856659322667
26409,2020-09-10 00:16:46.060533,3.79856659322667
26410,2020-09-10 00:16:46.397677,3.79856659322667
26411,2020-09-10 00:16:46.665044,3.79856659322667
26412,2020-09-10 00:16:47.008289,3.79856659322667
26413,2020-09-10 00:16:47.404342,3.80430774083986
26414,2020-09-10 00:16:47.714241,3.80430774083986
26415,2020-09-10 00:16:48.033874,3.80430774083986
26416,2020-09-10 00:16:48.355761,3.80430774083986
26417,2020-09-10 00:16:48.689277,3.80430774083986
26418,2020-09-10 00:16:48.933818,3.80430774083986
26419,2020-09-10 00:16:49.199712,3.80430774083986
26420,2020-09-10 00:16:49.508832,3.80430774083986
26421,2020-09-10 00:16:49.795620,3.80430774083986
26422,2020-09-10 00:16:50.154226,3.80430774083986
26423,2020-09-10 00:16:50.452195,3.8100446910052
26424,2020-09-10 00:16:50.788143,3.8100446910052
26425,2020-09-10 00:16:51.142562,3.8100446910052
26426,2020-09-10 00:16:51.522433,3.8100446910052
26427,2020-09-10 00:16:51.816562,3.8100446910052
26428,2020-09-10 00:16:52.148186,3.8100446910052
26429,2020-09-10 00:16:52.560134,3.8100446910052
26430,2020-09-10 00:16:52.864886,3.8100446910052
26431,2020-09-10 00:16:53.253659,3.8100446910052
26432,2020-09-10 00:16:53.611633,3.81577744345755
26433,2020-09-10 00:16:53.984401,3.81577744345755
26434,2020-09-10 00:16:54.361979,3.81577744345755
26435,2020-09-10 00:16:54.743279,3.81577744345755
26436,2020-09-10 00:16:55.041802,3.81577744345755
26437,2020-09-10 00:16:55.330771,3.81577744345755
26438,2020-09-10 00:16:55.610671,3.81577744345755
26439,2020-09-10 00:16:56.014621,3.82150599795143
26440,2020-09-10 00:16:56.410592,3.82150599795143
26441,2020-09-10 00:16:56.706125,3.82150599795143
26442,2020-09-10 00:16:56.949030,3.82150599795143
26443,2020-09-10 00:16:57.258874,3.82150599795143
26444,2020-09-10 00:16:57.570944,3.82150599795143
26445,2020-09-10 00:16:57.850192,3.82150599795143
26446,2020-09-10 00:16:58.142485,3.82150599795143
26447,2020-09-10 00:16:58.476146,3.82150599795143
26448,2020-09-10 00:16:58.904151,3.82723035426085
26449,2020-09-10 00:16:59.120691,3.82723035426085
26450,2020-09-10 00:16:59.461024,3.82723035426085
26451,2020-09-10 00:16:59.681838,3.82723035426085
26452,2020-09-10 00:16:59.957355,3.82723035426085
26453,2020-09-10 00:17:00.262802,3.82723035426085
26454,2020-09-10 00:17:00.506641,3.82723035426085
26455,2020-09-10 00:17:00.793739,3.82723035426085
26456,2020-09-10 00:17:01.065695,3.82723035426085
26457,2020-09-10 00:17:01.403254,3.82723035426085
26458,2020-09-10 00:17:01.696043,3.82723035426085
26459,2020-09-10 00:17:02.032672,3.83295051217895
26460,2020-09-10 00:17:02.334954,3.83295051217895
26461,2020-09-10 00:17:02.634971,3.83295051217895
26462,2020-09-10 00:17:02.980085,3.83295051217895
26463,2020-09-10 00:17:03.282960,3.83295051217895
26464,2020-09-10 00:17:03.508513,3.83295051217895
26465,2020-09-10 00:17:03.750902,3.83295051217895
26466,2020-09-10 00:17:04.061767,3.83295051217895
26467,2020-09-10 00:17:04.349738,3.83295051217895
26468,2020-09-10 00:17:04.725993,3.83866647151788
26469,2020-09-10 00:17:05.086199,3.83866647151788
26470,2020-09-10 00:17:05.385671,3.83866647151788
26471,2020-09-10 00:17:05.641946,3.83866647151788
26472,2020-09-10 00:17:05.935927,3.83866647151788
26473,2020-09-10 00:17:06.305300,3.83866647151788
26474,2020-09-10 00:17:06.620130,3.83866647151788
26475,2020-09-10 00:17:06.978546,3.83866647151788
26476,2020-09-10 00:17:07.373907,3.84437823210853
26477,2020-09-10 00:17:07.630078,3.84437823210853
26478,2020-09-10 00:17:07.882413,3.84437823210853
26479,2020-09-10 00:17:08.189013,3.84437823210853
26480,2020-09-10 00:17:08.434444,3.84437823210853
26481,2020-09-10 00:17:08.750738,3.84437823210853
26482,2020-09-10 00:17:09.019832,3.84437823210853
26483,2020-09-10 00:17:09.344530,3.84437823210853
26484,2020-09-10 00:17:09.619427,3.84437823210853
26485,2020-09-10 00:17:09.952387,3.84437823210853
26486,2020-09-10 00:17:10.208598,3.84437823210853
26487,2020-09-10 00:17:10.462357,3.8500857938003
26488,2020-09-10 00:17:10.755208,3.8500857938003
26489,2020-09-10 00:17:11.065294,3.8500857938003
26490,2020-09-10 00:17:11.378186,3.8500857938003
26491,2020-09-10 00:17:11.644321,3.8500857938003
26492,2020-09-10 00:17:11.973794,3.8500857938003
26493,2020-09-10 00:17:12.347374,3.8500857938003
26494,2020-09-10 00:17:12.691859,3.8500857938003
26495,2020-09-10 00:17:12.937465,3.855789156461
26496,2020-09-10 00:17:13.241835,3.855789156461
26497,2020-09-10 00:17:13.581288,3.855789156461
26498,2020-09-10 00:17:13.839664,3.855789156461
26499,2020-09-10 00:17:14.152709,3.855789156461
26500,2020-09-10 00:17:14.478920,3.855789156461
26501,2020-09-10 00:17:14.678702,3.855789156461
26502,2020-09-10 00:17:14.900432,3.855789156461
26503,2020-09-10 00:17:15.139739,3.855789156461
26504,2020-09-10 00:17:15.513329,3.855789156461
26505,2020-09-10 00:17:15.884109,3.86148831997656
26506,2020-09-10 00:17:16.211110,3.86148831997656
26507,2020-09-10 00:17:16.526415,3.86148831997656
26508,2020-09-10 00:17:16.860795,3.86148831997656
26509,2020-09-10 00:17:17.193603,3.86148831997656
26510,2020-09-10 00:17:17.458060,3.86148831997656
26511,2020-09-10 00:17:17.768785,3.86148831997656
26512,2020-09-10 00:17:18.016979,3.86148831997656
26513,2020-09-10 00:17:18.306051,3.86148831997656
26514,2020-09-10 00:17:18.574872,3.86718328425091
26515,2020-09-10 00:17:18.901526,3.86718328425091
26516,2020-09-10 00:17:19.191467,3.86718328425091
26517,2020-09-10 00:17:19.518448,3.86718328425091
26518,2020-09-10 00:17:19.846794,3.86718328425091
26519,2020-09-10 00:17:20.145760,3.86718328425091
26520,2020-09-10 00:17:20.456819,3.86718328425091
26521,2020-09-10 00:17:20.816049,3.86718328425091
26522,2020-09-10 00:17:21.118836,3.87287404920579
26523,2020-09-10 00:17:21.442567,3.87287404920579
26524,2020-09-10 00:17:21.736766,3.87287404920579
26525,2020-09-10 00:17:21.972689,3.87287404920579
26526,2020-09-10 00:17:22.211031,3.87287404920579
26527,2020-09-10 00:17:22.453146,3.87287404920579
26528,2020-09-10 00:17:22.735218,3.87287404920579
26529,2020-09-10 00:17:23.042230,3.87287404920579
26530,2020-09-10 00:17:23.373858,3.87287404920579
26531,2020-09-10 00:17:23.618354,3.87287404920579
26532,2020-09-10 00:17:23.982266,3.8785606147806
26533,2020-09-10 00:17:24.329521,3.8785606147806
26534,2020-09-10 00:17:24.573253,3.8785606147806
26535,2020-09-10 00:17:24.782345,3.8785606147806
26536,2020-09-10 00:17:25.030033,3.8785606147806
26537,2020-09-10 00:17:25.371788,3.8785606147806
26538,2020-09-10 00:17:25.665213,3.8785606147806
26539,2020-09-10 00:17:26.020379,3.8785606147806
26540,2020-09-10 00:17:26.329411,3.8785606147806
26541,2020-09-10 00:17:26.588624,3.89338517382306
26542,2020-09-10 00:17:26.913424,3.89338517382306
26543,2020-09-10 00:17:27.213741,3.89338517382306
26544,2020-09-10 00:17:27.512315,3.89338517382306
26545,2020-09-10 00:17:27.822882,3.89338517382306
26546,2020-09-10 00:17:28.098927,3.89338517382306
26547,2020-09-10 00:17:28.419364,3.89338517382306
26548,2020-09-10 00:17:28.691979,3.89338517382306
26549,2020-09-10 00:17:28.886352,3.89338517382306
26550,2020-09-10 00:17:29.175274,3.89338517382306
26551,2020-09-10 00:17:29.499112,3.90819871676861
26552,2020-09-10 00:17:29.838233,3.90819871676861
26553,2020-09-10 00:17:30.112257,3.90819871676861
26554,2020-09-10 00:17:30.457672,3.90819871676861
26555,2020-09-10 00:17:30.737760,3.90819871676861
26556,2020-09-10 00:17:31.049824,3.90819871676861
26557,2020-09-10 00:17:31.399717,3.90819871676861
26558,2020-09-10 00:17:31.748609,3.90819871676861
26559,2020-09-10 00:17:32.095899,3.90819871676861
26560,2020-09-10 00:17:32.451473,3.90819871676861
26561,2020-09-10 00:17:32.792422,3.92300124937202
26562,2020-09-10 00:17:33.088104,3.92300124937202
26563,2020-09-10 00:17:33.375834,3.92300124937202
26564,2020-09-10 00:17:33.682997,3.92300124937202
26565,2020-09-10 00:17:34.017045,3.92300124937202
26566,2020-09-10 00:17:34.374974,3.92300124937202
26567,2020-09-10 00:17:34.695233,3.92300124937202
26568,2020-09-10 00:17:34.963518,3.92300124937202
26569,2020-09-10 00:17:35.337464,3.93779277739681
26570,2020-09-10 00:17:35.561044,3.93779277739681
26571,2020-09-10 00:17:35.860845,3.93779277739681
26572,2020-09-10 00:17:36.206250,3.93779277739681
26573,2020-09-10 00:17:36.508738,3.93779277739681
26574,2020-09-10 00:17:36.837608,3.93779277739681
26575,2020-09-10 00:17:37.076300,3.93779277739681
26576,2020-09-10 00:17:37.324439,3.93779277739681
26577,2020-09-10 00:17:37.648903,3.93779277739681
26578,2020-09-10 00:17:37.910043,3.93779277739681
26579,2020-09-10 00:17:38.321744,3.95257330661609
26580,2020-09-10 00:17:38.604463,3.95257330661609
26581,2020-09-10 00:17:38.938823,3.95257330661609
26582,2020-09-10 00:17:39.247470,3.95257330661609
26583,2020-09-10 00:17:39.575902,3.95257330661609
26584,2020-09-10 00:17:39.886496,3.95257330661609
26585,2020-09-10 00:17:40.220732,3.95257330661609
26586,2020-09-10 00:17:40.537262,3.95257330661609
26587,2020-09-10 00:17:40.845829,3.95257330661609
26588,2020-09-10 00:17:41.070295,3.95257330661609
26589,2020-09-10 00:17:41.420835,3.9673428428143
26590,2020-09-10 00:17:41.764605,3.9673428428143
26591,2020-09-10 00:17:42.042267,3.9673428428143
26592,2020-09-10 00:17:42.371666,3.9673428428143
26593,2020-09-10 00:17:42.728852,3.9673428428143
26594,2020-09-10 00:17:42.990600,3.9673428428143
26595,2020-09-10 00:17:43.312248,3.9673428428143
26596,2020-09-10 00:17:43.608710,3.9673428428143
26597,2020-09-10 00:17:43.830653,3.9673428428143
26598,2020-09-10 00:17:44.110791,3.9673428428143
26599,2020-09-10 00:17:44.351766,3.9673428428143
26600,2020-09-10 00:17:44.613394,3.98210139179074
26601,2020-09-10 00:17:44.955637,3.98210139179074
26602,2020-09-10 00:17:45.237231,3.98210139179074
26603,2020-09-10 00:17:45.499572,3.98210139179074
26604,2020-09-10 00:17:45.845524,3.98210139179074
26605,2020-09-10 00:17:46.121998,3.98210139179074
26606,2020-09-10 00:17:46.423075,3.98210139179074
26607,2020-09-10 00:17:46.719167,3.98210139179074
26608,2020-09-10 00:17:46.958658,3.98210139179074
26609,2020-09-10 00:17:47.289337,3.98210139179074
26610,2020-09-10 00:17:47.531002,3.99684895937041
26611,2020-09-10 00:17:47.886759,3.99684895937041
26612,2020-09-10 00:17:48.294348,3.99684895937041
26613,2020-09-10 00:17:48.614144,3.99684895937041
26614,2020-09-10 00:17:48.916897,3.99684895937041
26615,2020-09-10 00:17:49.262537,3.99684895937041
26616,2020-09-10 00:17:49.541085,3.99684895937041
26617,2020-09-10 00:17:49.861221,3.99684895937041
26618,2020-09-10 00:17:50.124908,4.01158555120388
26619,2020-09-10 00:17:50.392660,4.01158555120388
26620,2020-09-10 00:17:50.719241,4.01158555120388
26621,2020-09-10 00:17:51.007278,4.01158555120388
26622,2020-09-10 00:17:51.337157,4.01158555120388
26623,2020-09-10 00:17:51.611681,4.01158555120388
26624,2020-09-10 00:17:51.931974,4.01158555120388
26625,2020-09-10 00:17:52.271734,4.01158555120388
26626,2020-09-10 00:17:52.506232,4.01158555120388
26627,2020-09-10 00:17:52.812565,4.01158555120388
26628,2020-09-10 00:17:53.143297,4.02631117267109
26629,2020-09-10 00:17:53.414852,4.02631117267109
26630,2020-09-10 00:17:53.688898,4.02631117267109
26631,2020-09-10 00:17:54.047999,4.02631117267109
26632,2020-09-10 00:17:54.332473,4.02631117267109
26633,2020-09-10 00:17:54.658035,4.02631117267109
26634,2020-09-10 00:17:54.926344,4.02631117267109
26635,2020-09-10 00:17:55.261344,4.02631117267109
26636,2020-09-10 00:17:55.650960,4.04102582918613
26637,2020-09-10 00:17:55.927131,4.04102582918613
26638,2020-09-10 00:17:56.189522,4.04102582918613
26639,2020-09-10 00:17:56.505024,4.04102582918613
26640,2020-09-10 00:17:56.849860,4.04102582918613
26641,2020-09-10 00:17:57.153260,4.04102582918613
26642,2020-09-10 00:17:57.456800,4.04102582918613
26643,2020-09-10 00:17:57.789906,4.04102582918613
26644,2020-09-10 00:17:58.086343,4.04102582918613
26645,2020-09-10 00:17:58.344293,4.04102582918613
26646,2020-09-10 00:17:58.562229,4.04102582918613
26647,2020-09-10 00:17:58.866242,4.05572952618367
26648,2020-09-10 00:17:59.206540,4.05572952618367
26649,2020-09-10 00:17:59.574114,4.05572952618367
26650,2020-09-10 00:17:59.893102,4.05572952618367
26651,2020-09-10 00:18:00.253541,4.05572952618367
26652,2020-09-10 00:18:00.552663,4.05572952618367
26653,2020-09-10 00:18:00.886923,4.05572952618367
26654,2020-09-10 00:18:01.207088,4.05572952618367
26655,2020-09-10 00:18:01.583107,4.05572952618367
26656,2020-09-10 00:18:01.813949,4.07042226911419
26657,2020-09-10 00:18:02.103706,4.07042226911419
26658,2020-09-10 00:18:02.437809,4.07042226911419
26659,2020-09-10 00:18:02.714327,4.07042226911419
26660,2020-09-10 00:18:03.108150,4.07042226911419
26661,2020-09-10 00:18:03.446866,4.07042226911419
26662,2020-09-10 00:18:03.817525,4.07042226911419
26663,2020-09-10 00:18:04.058034,4.07042226911419
26664,2020-09-10 00:18:04.335175,4.08510406344155
26665,2020-09-10 00:18:04.622927,4.08510406344155
26666,2020-09-10 00:18:04.914628,4.08510406344155
26667,2020-09-10 00:18:05.308985,4.08510406344155
26668,2020-09-10 00:18:05.643054,4.08510406344155
26669,2020-09-10 00:18:05.946206,4.08510406344155
26670,2020-09-10 00:18:06.316999,4.08510406344155
26671,2020-09-10 00:18:06.633472,4.08510406344155
26672,2020-09-10 00:18:06.878579,4.08510406344155
26673,2020-09-10 00:18:07.205678,4.09977491464147
26674,2020-09-10 00:18:07.486189,4.09977491464147
26675,2020-09-10 00:18:07.822483,4.09977491464147
26676,2020-09-10 00:18:08.115777,4.09977491464147
26677,2020-09-10 00:18:08.515834,4.09977491464147
26678,2020-09-10 00:18:08.734915,4.09977491464147
26679,2020-09-10 00:18:09.048780,4.09977491464147
26680,2020-09-10 00:18:09.297130,4.09977491464147
26681,2020-09-10 00:18:09.621190,4.09977491464147
26682,2020-09-10 00:18:09.993857,4.09977491464147
26683,2020-09-10 00:18:10.243335,4.11443482820053
26684,2020-09-10 00:18:10.498380,4.11443482820053
26685,2020-09-10 00:18:10.853153,4.11443482820053
26686,2020-09-10 00:18:11.156430,4.11443482820053
26687,2020-09-10 00:18:11.492194,4.11443482820053
26688,2020-09-10 00:18:11.777500,4.11443482820053
26689,2020-09-10 00:18:12.107109,4.11443482820053
26690,2020-09-10 00:18:12.423750,4.11443482820053
26691,2020-09-10 00:18:12.660707,4.11443482820053
26692,2020-09-10 00:18:12.972494,4.12908380961542
26693,2020-09-10 00:18:13.207603,4.12908380961542
26694,2020-09-10 00:18:13.525624,4.12908380961542
26695,2020-09-10 00:18:13.803293,4.12908380961542
26696,2020-09-10 00:18:14.063773,4.12908380961542
26697,2020-09-10 00:18:14.363371,4.12908380961542
26698,2020-09-10 00:18:14.700339,4.12908380961542
26699,2020-09-10 00:18:15.052169,4.12908380961542
26700,2020-09-10 00:18:15.421921,4.12908380961542
26701,2020-09-10 00:18:15.653378,4.14372186439233
26702,2020-09-10 00:18:15.953736,4.14372186439233
26703,2020-09-10 00:18:16.258797,4.14372186439233
26704,2020-09-10 00:18:16.600610,4.14372186439233
26705,2020-09-10 00:18:16.908558,4.14372186439233
26706,2020-09-10 00:18:17.245782,4.14372186439233
26707,2020-09-10 00:18:17.586602,4.14372186439233
26708,2020-09-10 00:18:17.972140,4.14372186439233
26709,2020-09-10 00:18:18.310912,4.14372186439233
26710,2020-09-10 00:18:18.691081,4.15834899804651
26711,2020-09-10 00:18:19.014944,4.15834899804651
26712,2020-09-10 00:18:19.300253,4.15834899804651
26713,2020-09-10 00:18:19.655196,4.15834899804651
26714,2020-09-10 00:18:20.024431,4.15834899804651
26715,2020-09-10 00:18:20.290968,4.15834899804651
26716,2020-09-10 00:18:20.588587,4.15834899804651
26717,2020-09-10 00:18:20.916723,4.15834899804651
26718,2020-09-10 00:18:21.183874,4.15834899804651
26719,2020-09-10 00:18:21.505372,4.15834899804651
26720,2020-09-10 00:18:21.904627,4.17296521610186
26721,2020-09-10 00:18:22.220251,4.17296521610186
26722,2020-09-10 00:18:22.531978,4.17296521610186
26723,2020-09-10 00:18:22.809652,4.17296521610186
26724,2020-09-10 00:18:23.119075,4.17296521610186
26725,2020-09-10 00:18:23.395026,4.17296521610186
26726,2020-09-10 00:18:23.710657,4.17296521610186
26727,2020-09-10 00:18:24.036533,4.17296521610186
26728,2020-09-10 00:18:24.310952,4.17296521610186
26729,2020-09-10 00:18:24.635689,4.18757052409065
26730,2020-09-10 00:18:24.870399,4.18757052409065
26731,2020-09-10 00:18:25.229706,4.18757052409065
26732,2020-09-10 00:18:25.543308,4.18757052409065
26733,2020-09-10 00:18:25.851209,4.18757052409065
26734,2020-09-10 00:18:26.118405,4.18757052409065
26735,2020-09-10 00:18:26.366013,4.18757052409065
26736,2020-09-10 00:18:26.694800,4.18757052409065
26737,2020-09-10 00:18:27.014139,4.18757052409065
26738,2020-09-10 00:18:27.268849,4.18757052409065
26739,2020-09-10 00:18:27.545069,4.20216492755324
26740,2020-09-10 00:18:27.808006,4.20216492755324
26741,2020-09-10 00:18:28.125277,4.20216492755324
26742,2020-09-10 00:18:28.301316,4.20216492755324
26743,2020-09-10 00:18:28.539051,4.20216492755324
26744,2020-09-10 00:18:28.890524,4.20216492755324
26745,2020-09-10 00:18:29.242485,4.20216492755324
26746,2020-09-10 00:18:29.590292,4.20216492755324
26747,2020-09-10 00:18:30.033715,4.21674843203786
26748,2020-09-10 00:18:30.329815,4.21674843203786
26749,2020-09-10 00:18:30.674515,4.21674843203786
26750,2020-09-10 00:18:30.965607,4.21674843203786
26751,2020-09-10 00:18:31.329879,4.21674843203786
26752,2020-09-10 00:18:31.687253,4.21674843203786
26753,2020-09-10 00:18:32.052437,4.21674843203786
26754,2020-09-10 00:18:32.392746,4.21674843203786
26755,2020-09-10 00:18:32.707612,4.21674843203786
26756,2020-09-10 00:18:33.080149,4.23132104310039
26757,2020-09-10 00:18:33.380279,4.23132104310039
26758,2020-09-10 00:18:33.714703,4.23132104310039
26759,2020-09-10 00:18:33.998962,4.23132104310039
26760,2020-09-10 00:18:34.381258,4.23132104310039
26761,2020-09-10 00:18:34.613397,4.23132104310039
26762,2020-09-10 00:18:34.857639,4.23132104310039
26763,2020-09-10 00:18:35.122474,4.23132104310039
26764,2020-09-10 00:18:35.365265,4.23132104310039
26765,2020-09-10 00:18:35.652139,4.23132104310039
26766,2020-09-10 00:18:35.992724,4.24588276630425
26767,2020-09-10 00:18:36.227518,4.24588276630425
26768,2020-09-10 00:18:36.539556,4.24588276630425
26769,2020-09-10 00:18:36.834912,4.24588276630425
26770,2020-09-10 00:18:37.118028,4.24588276630425
26771,2020-09-10 00:18:37.445039,4.24588276630425
26772,2020-09-10 00:18:37.781354,4.24588276630425
26773,2020-09-10 00:18:38.060851,4.24588276630425
26774,2020-09-10 00:18:38.347669,4.24588276630425
26775,2020-09-10 00:18:38.664685,4.26043360722019
26776,2020-09-10 00:18:38.997763,4.26043360722019
26777,2020-09-10 00:18:39.222029,4.26043360722019
26778,2020-09-10 00:18:39.542757,4.26043360722019
26779,2020-09-10 00:18:39.886257,4.26043360722019
26780,2020-09-10 00:18:40.247145,4.26043360722019
26781,2020-09-10 00:18:40.571037,4.26043360722019
26782,2020-09-10 00:18:40.886316,4.26043360722019
26783,2020-09-10 00:18:41.216870,4.26043360722019
26784,2020-09-10 00:18:41.504161,4.26043360722019
26785,2020-09-10 00:18:41.874624,4.27497357142629
26786,2020-09-10 00:18:42.192295,4.27497357142629
26787,2020-09-10 00:18:42.503761,4.27497357142629
26788,2020-09-10 00:18:42.849785,4.27497357142629
26789,2020-09-10 00:18:43.186527,4.27497357142629
26790,2020-09-10 00:18:43.538626,4.27497357142629
26791,2020-09-10 00:18:43.819374,4.27497357142629
26792,2020-09-10 00:18:44.087157,4.27497357142629
26793,2020-09-10 00:18:44.409786,4.27497357142629
26794,2020-09-10 00:18:44.727406,4.27497357142629
26795,2020-09-10 00:18:44.988866,4.28950266450778
26796,2020-09-10 00:18:45.280612,4.28950266450778
26797,2020-09-10 00:18:45.582923,4.28950266450778
26798,2020-09-10 00:18:45.901115,4.28950266450778
26799,2020-09-10 00:18:46.231910,4.28950266450778
26800,2020-09-10 00:18:46.595237,4.28950266450778
26801,2020-09-10 00:18:46.866841,4.28950266450778
26802,2020-09-10 00:18:47.165295,4.28950266450778
26803,2020-09-10 00:18:47.499356,4.30402089205708
26804,2020-09-10 00:18:47.850704,4.30402089205708
26805,2020-09-10 00:18:48.116165,4.30402089205708
26806,2020-09-10 00:18:48.405762,4.30402089205708
26807,2020-09-10 00:18:48.690471,4.30402089205708
26808,2020-09-10 00:18:48.958462,4.30402089205708
26809,2020-09-10 00:18:49.322242,4.30402089205708
26810,2020-09-10 00:18:49.629291,4.30402089205708
26811,2020-09-10 00:18:49.923742,4.30402089205708
26812,2020-09-10 00:18:50.211364,4.30402089205708
26813,2020-09-10 00:18:50.549897,4.31852825967381
26814,2020-09-10 00:18:50.814955,4.31852825967381
26815,2020-09-10 00:18:51.127877,4.31852825967381
26816,2020-09-10 00:18:51.510245,4.31852825967381
26817,2020-09-10 00:18:51.914965,4.31852825967381
26818,2020-09-10 00:18:52.156438,4.31852825967381
26819,2020-09-10 00:18:52.462527,4.31852825967381
26820,2020-09-10 00:18:52.781935,4.31852825967381
26821,2020-09-10 00:18:53.162092,4.31852825967381
26822,2020-09-10 00:18:53.498417,4.33912975350292
26823,2020-09-10 00:18:53.847171,4.33912975350292
26824,2020-09-10 00:18:54.202481,4.33912975350292
26825,2020-09-10 00:18:54.452452,4.33912975350292
26826,2020-09-10 00:18:54.767858,4.33912975350292
26827,2020-09-10 00:18:55.050187,4.33912975350292
26828,2020-09-10 00:18:55.368615,4.33912975350292
26829,2020-09-10 00:18:55.622548,4.33912975350292
26830,2020-09-10 00:18:55.973413,4.33912975350292
26831,2020-09-10 00:18:56.274299,4.33912975350292
26832,2020-09-10 00:18:56.625033,4.35971662114871
26833,2020-09-10 00:18:57.007843,4.35971662114871
26834,2020-09-10 00:18:57.268778,4.35971662114871
26835,2020-09-10 00:18:57.582037,4.35971662114871
26836,2020-09-10 00:18:57.846029,4.35971662114871
26837,2020-09-10 00:18:58.195832,4.35971662114871
26838,2020-09-10 00:18:58.458390,4.35971662114871
26839,2020-09-10 00:18:58.790575,4.35971662114871
26840,2020-09-10 00:18:59.099604,4.3802888714215
26841,2020-09-10 00:18:59.460604,4.3802888714215
26842,2020-09-10 00:18:59.783025,4.3802888714215
26843,2020-09-10 00:19:00.015135,4.3802888714215
26844,2020-09-10 00:19:00.233307,4.3802888714215
26845,2020-09-10 00:19:00.655165,4.3802888714215
26846,2020-09-10 00:19:00.942181,4.3802888714215
26847,2020-09-10 00:19:01.214611,4.3802888714215
26848,2020-09-10 00:19:01.517906,4.3802888714215
26849,2020-09-10 00:19:01.881303,4.40084651311936
26850,2020-09-10 00:19:02.218312,4.40084651311936
26851,2020-09-10 00:19:02.544082,4.40084651311936
26852,2020-09-10 00:19:02.894830,4.40084651311936
26853,2020-09-10 00:19:03.216299,4.40084651311936
26854,2020-09-10 00:19:03.524706,4.40084651311936
26855,2020-09-10 00:19:03.903389,4.40084651311936
26856,2020-09-10 00:19:04.128609,4.40084651311936
26857,2020-09-10 00:19:04.402908,4.40084651311936
26858,2020-09-10 00:19:04.666996,4.40084651311936
26859,2020-09-10 00:19:04.957646,4.42138955502831
26860,2020-09-10 00:19:05.270344,4.42138955502831
26861,2020-09-10 00:19:05.595629,4.42138955502831
26862,2020-09-10 00:19:05.881614,4.42138955502831
26863,2020-09-10 00:19:06.218987,4.42138955502831
26864,2020-09-10 00:19:06.514459,4.42138955502831
26865,2020-09-10 00:19:06.832727,4.42138955502831
26866,2020-09-10 00:19:07.073802,4.42138955502831
26867,2020-09-10 00:19:07.415599,4.42138955502831
26868,2020-09-10 00:19:07.711909,4.42138955502831
26869,2020-09-10 00:19:08.004130,4.44191800592237
26870,2020-09-10 00:19:08.325628,4.44191800592237
26871,2020-09-10 00:19:08.647224,4.44191800592237
26872,2020-09-10 00:19:08.981153,4.44191800592237
26873,2020-09-10 00:19:09.271340,4.44191800592237
26874,2020-09-10 00:19:09.613314,4.44191800592237
26875,2020-09-10 00:19:09.970459,4.44191800592237
26876,2020-09-10 00:19:10.210624,4.44191800592237
26877,2020-09-10 00:19:10.584365,4.44191800592237
26878,2020-09-10 00:19:10.934680,4.44191800592237
26879,2020-09-10 00:19:11.328029,4.46243187456371
26880,2020-09-10 00:19:11.647597,4.46243187456371
26881,2020-09-10 00:19:11.926763,4.46243187456371
26882,2020-09-10 00:19:12.246106,4.46243187456371
26883,2020-09-10 00:19:12.591660,4.46243187456371
26884,2020-09-10 00:19:12.854413,4.46243187456371
26885,2020-09-10 00:19:13.119930,4.46243187456371
26886,2020-09-10 00:19:13.504712,4.46243187456371
26887,2020-09-10 00:19:13.814671,4.46243187456371
26888,2020-09-10 00:19:14.121920,4.48293116970277
26889,2020-09-10 00:19:14.410937,4.48293116970277
26890,2020-09-10 00:19:14.724408,4.48293116970277
26891,2020-09-10 00:19:15.030948,4.48293116970277
26892,2020-09-10 00:19:15.422884,4.48293116970277
26893,2020-09-10 00:19:15.768594,4.48293116970277
26894,2020-09-10 00:19:16.122553,4.48293116970277
26895,2020-09-10 00:19:16.474011,4.48293116970277
26896,2020-09-10 00:19:16.818530,4.48293116970277
26897,2020-09-10 00:19:17.104161,4.50341590007839
26898,2020-09-10 00:19:17.438364,4.50341590007839
26899,2020-09-10 00:19:17.704380,4.50341590007839
26900,2020-09-10 00:19:17.987079,4.50341590007839
26901,2020-09-10 00:19:18.261369,4.50341590007839
26902,2020-09-10 00:19:18.592483,4.50341590007839
26903,2020-09-10 00:19:18.876783,4.50341590007839
26904,2020-09-10 00:19:19.238635,4.50341590007839
26905,2020-09-10 00:19:19.570170,4.52388607441794
26906,2020-09-10 00:19:19.858212,4.52388607441794
26907,2020-09-10 00:19:20.189439,4.52388607441794
26908,2020-09-10 00:19:20.512254,4.52388607441794
26909,2020-09-10 00:19:20.859833,4.52388607441794
26910,2020-09-10 00:19:21.239445,4.52388607441794
26911,2020-09-10 00:19:21.613238,4.52388607441794
26912,2020-09-10 00:19:21.881427,4.52388607441794
26913,2020-09-10 00:19:22.191984,4.52388607441794
26914,2020-09-10 00:19:22.519346,4.54434170143738
26915,2020-09-10 00:19:22.842487,4.54434170143738
26916,2020-09-10 00:19:23.168103,4.54434170143738
26917,2020-09-10 00:19:23.477912,4.54434170143738
26918,2020-09-10 00:19:23.894120,4.54434170143738
26919,2020-09-10 00:19:24.225954,4.54434170143738
26920,2020-09-10 00:19:24.596249,4.54434170143738
26921,2020-09-10 00:19:24.940674,4.54434170143738
26922,2020-09-10 00:19:25.399331,4.54434170143738
26923,2020-09-10 00:19:25.674859,4.56478278984139
26924,2020-09-10 00:19:25.961844,4.56478278984139
26925,2020-09-10 00:19:26.321911,4.56478278984139
26926,2020-09-10 00:19:26.703601,4.56478278984139
26927,2020-09-10 00:19:27.037922,4.56478278984139
26928,2020-09-10 00:19:27.382667,4.56478278984139
26929,2020-09-10 00:19:27.688190,4.56478278984139
26930,2020-09-10 00:19:27.942493,4.56478278984139
26931,2020-09-10 00:19:28.259564,4.56478278984139
26932,2020-09-10 00:19:28.620163,4.56478278984139
26933,2020-09-10 00:19:28.917924,4.58520934832356
26934,2020-09-10 00:19:29.236325,4.58520934832356
26935,2020-09-10 00:19:29.556469,4.58520934832356
26936,2020-09-10 00:19:29.914219,4.58520934832356
26937,2020-09-10 00:19:30.203588,4.58520934832356
26938,2020-09-10 00:19:30.570655,4.58520934832356
26939,2020-09-10 00:19:30.849378,4.58520934832356
26940,2020-09-10 00:19:31.178670,4.58520934832356
26941,2020-09-10 00:19:31.504776,4.60562138556642
26942,2020-09-10 00:19:31.827576,4.60562138556642
26943,2020-09-10 00:19:32.177225,4.60562138556642
26944,2020-09-10 00:19:32.445943,4.60562138556642
26945,2020-09-10 00:19:32.739364,4.60562138556642
26946,2020-09-10 00:19:32.992479,4.60562138556642
26947,2020-09-10 00:19:33.249520,4.60562138556642
26948,2020-09-10 00:19:33.560788,4.60562138556642
26949,2020-09-10 00:19:33.877378,4.60562138556642
26950,2020-09-10 00:19:34.305450,4.62601891024158
26951,2020-09-10 00:19:34.645126,4.62601891024158
26952,2020-09-10 00:19:34.927304,4.62601891024158
26953,2020-09-10 00:19:35.238771,4.62601891024158
26954,2020-09-10 00:19:35.571119,4.62601891024158
26955,2020-09-10 00:19:35.918043,4.62601891024158
26956,2020-09-10 00:19:36.209351,4.62601891024158
26957,2020-09-10 00:19:36.627657,4.62601891024158
26958,2020-09-10 00:19:36.939826,4.62601891024158
26959,2020-09-10 00:19:37.358191,4.64640193100985
26960,2020-09-10 00:19:37.645684,4.64640193100985
26961,2020-09-10 00:19:37.958884,4.64640193100985
26962,2020-09-10 00:19:38.327670,4.64640193100985
26963,2020-09-10 00:19:38.670052,4.64640193100985
26964,2020-09-10 00:19:38.976450,4.64640193100985
26965,2020-09-10 00:19:39.307578,4.64640193100985
26966,2020-09-10 00:19:39.618986,4.66677045652131
26967,2020-09-10 00:19:39.885827,4.66677045652131
26968,2020-09-10 00:19:40.220975,4.66677045652131
26969,2020-09-10 00:19:40.473507,4.66677045652131
26970,2020-09-10 00:19:40.876157,4.66677045652131
26971,2020-09-10 00:19:41.148638,4.66677045652131
26972,2020-09-10 00:19:41.400646,4.66677045652131
26973,2020-09-10 00:19:41.731284,4.66677045652131
26974,2020-09-10 00:19:42.009826,4.66677045652131
26975,2020-09-10 00:19:42.329781,4.66677045652131
26976,2020-09-10 00:19:42.614658,4.66677045652131
26977,2020-09-10 00:19:42.883734,4.68712449541547
26978,2020-09-10 00:19:43.237677,4.68712449541547
26979,2020-09-10 00:19:43.581317,4.68712449541547
26980,2020-09-10 00:19:43.942402,4.68712449541547
26981,2020-09-10 00:19:44.250831,4.68712449541547
26982,2020-09-10 00:19:44.611262,4.68712449541547
26983,2020-09-10 00:19:44.909849,4.68712449541547
26984,2020-09-10 00:19:45.288747,4.68712449541547
26985,2020-09-10 00:19:45.621543,4.68712449541547
26986,2020-09-10 00:19:45.961459,4.70746405632137
26987,2020-09-10 00:19:46.257172,4.70746405632137
26988,2020-09-10 00:19:46.550352,4.70746405632137
26989,2020-09-10 00:19:46.875188,4.70746405632137
26990,2020-09-10 00:19:47.177015,4.70746405632137
26991,2020-09-10 00:19:47.516002,4.70746405632137
26992,2020-09-10 00:19:47.808044,4.70746405632137
26993,2020-09-10 00:19:48.109921,4.70746405632137
26994,2020-09-10 00:19:48.442521,4.72778914785764
26995,2020-09-10 00:19:48.739138,4.72778914785764
26996,2020-09-10 00:19:49.067779,4.72778914785764
26997,2020-09-10 00:19:49.451625,4.72778914785764
26998,2020-09-10 00:19:49.699970,4.72778914785764
26999,2020-09-10 00:19:50.069792,4.72778914785764
27000,2020-09-10 00:19:50.413098,4.72778914785764
27001,2020-09-10 00:19:50.685507,4.72778914785764
27002,2020-09-10 00:19:51.021828,4.72778914785764
27003,2020-09-10 00:19:51.303849,4.74809977863265
27004,2020-09-10 00:19:51.563443,4.74809977863265
27005,2020-09-10 00:19:51.861755,4.74809977863265
27006,2020-09-10 00:19:52.127854,4.74809977863265
27007,2020-09-10 00:19:52.480001,4.74809977863265
27008,2020-09-10 00:19:52.775787,4.74809977863265
27009,2020-09-10 00:19:53.121323,4.74809977863265
27010,2020-09-10 00:19:53.396685,4.74809977863265
27011,2020-09-10 00:19:53.649945,4.74809977863265
27012,2020-09-10 00:19:53.906677,4.76839595724462
27013,2020-09-10 00:19:54.219183,4.76839595724462
27014,2020-09-10 00:19:54.571262,4.76839595724462
27015,2020-09-10 00:19:54.958239,4.76839595724462
27016,2020-09-10 00:19:55.205636,4.76839595724462
27017,2020-09-10 00:19:55.555573,4.76839595724462
27018,2020-09-10 00:19:55.868724,4.78867769228168
27019,2020-09-10 00:19:56.151251,4.78867769228168
27020,2020-09-10 00:19:56.458182,4.78867769228168
27021,2020-09-10 00:19:56.722058,4.78867769228168
27022,2020-09-10 00:19:57.051823,4.78867769228168
27023,2020-09-10 00:19:57.340589,4.78867769228168
27024,2020-09-10 00:19:57.584312,4.78867769228168
27025,2020-09-10 00:19:57.908834,4.78867769228168
27026,2020-09-10 00:19:58.284317,4.78867769228168
27027,2020-09-10 00:19:58.595707,4.808944992322
27028,2020-09-10 00:19:58.973359,4.808944992322
27029,2020-09-10 00:19:59.271238,4.808944992322
27030,2020-09-10 00:19:59.602391,4.808944992322
27031,2020-09-10 00:19:59.888216,4.808944992322
27032,2020-09-10 00:20:00.180166,4.808944992322
27033,2020-09-10 00:20:00.491653,4.808944992322
27034,2020-09-10 00:20:00.767504,4.808944992322
27035,2020-09-10 00:20:01.113239,4.82919786593389
27036,2020-09-10 00:20:01.464142,4.82919786593389
27037,2020-09-10 00:20:01.796593,4.82919786593389
27038,2020-09-10 00:20:02.104142,4.82919786593389
27039,2020-09-10 00:20:02.363458,4.82919786593389
27040,2020-09-10 00:20:02.681010,4.82919786593389
27041,2020-09-10 00:20:02.950332,4.82919786593389
27042,2020-09-10 00:20:03.308171,4.82919786593389
27043,2020-09-10 00:20:03.603533,4.8494363216759
27044,2020-09-10 00:20:03.940446,4.8494363216759
27045,2020-09-10 00:20:04.322389,4.8494363216759
27046,2020-09-10 00:20:04.640793,4.8494363216759
27047,2020-09-10 00:20:04.974072,4.8494363216759
27048,2020-09-10 00:20:05.221994,4.8494363216759
27049,2020-09-10 00:20:05.533667,4.8494363216759
27050,2020-09-10 00:20:05.767326,4.8494363216759
27051,2020-09-10 00:20:06.052772,4.8494363216759
27052,2020-09-10 00:20:06.313082,4.7970929045587
27053,2020-09-10 00:20:06.572693,4.7970929045587
27054,2020-09-10 00:20:06.866775,4.7970929045587
27055,2020-09-10 00:20:07.211712,4.7970929045587
27056,2020-09-10 00:20:07.494600,4.7970929045587
27057,2020-09-10 00:20:07.788004,4.7970929045587
27058,2020-09-10 00:20:08.124441,4.7970929045587
27059,2020-09-10 00:20:08.448477,4.7970929045587
27060,2020-09-10 00:20:08.740319,4.7970929045587
27061,2020-09-10 00:20:09.052228,4.7970929045587
27062,2020-09-10 00:20:09.406425,4.74480670288538
27063,2020-09-10 00:20:09.681984,4.74480670288538
27064,2020-09-10 00:20:09.958116,4.74480670288538
27065,2020-09-10 00:20:10.318168,4.74480670288538
27066,2020-09-10 00:20:10.652340,4.74480670288538
27067,2020-09-10 00:20:10.986475,4.74480670288538
27068,2020-09-10 00:20:11.239362,4.74480670288538
27069,2020-09-10 00:20:11.557368,4.74480670288538
27070,2020-09-10 00:20:11.877537,4.6925774997073
27071,2020-09-10 00:20:12.141710,4.6925774997073
27072,2020-09-10 00:20:12.471838,4.6925774997073
27073,2020-09-10 00:20:12.709798,4.6925774997073
27074,2020-09-10 00:20:12.983773,4.6925774997073
27075,2020-09-10 00:20:13.263937,4.6925774997073
27076,2020-09-10 00:20:13.604803,4.6925774997073
27077,2020-09-10 00:20:13.931754,4.6925774997073
27078,2020-09-10 00:20:14.221444,4.6925774997073
27079,2020-09-10 00:20:14.612458,4.64040508058395
27080,2020-09-10 00:20:14.948271,4.64040508058395
27081,2020-09-10 00:20:15.286079,4.64040508058395
27082,2020-09-10 00:20:15.504515,4.64040508058395
27083,2020-09-10 00:20:15.819139,4.64040508058395
27084,2020-09-10 00:20:16.104903,4.64040508058395
27085,2020-09-10 00:20:16.472600,4.64040508058395
27086,2020-09-10 00:20:16.805002,4.64040508058395
27087,2020-09-10 00:20:17.081584,4.64040508058395
27088,2020-09-10 00:20:17.399302,4.58570715522258
27089,2020-09-10 00:20:17.753262,4.58570715522258
27090,2020-09-10 00:20:18.036406,4.58570715522258
27091,2020-09-10 00:20:18.377225,4.58570715522258
27092,2020-09-10 00:20:18.735713,4.58570715522258
27093,2020-09-10 00:20:19.082552,4.58570715522258
27094,2020-09-10 00:20:19.353306,4.58570715522258
27095,2020-09-10 00:20:19.689983,4.58570715522258
27096,2020-09-10 00:20:20.050724,4.58570715522258
27097,2020-09-10 00:20:20.446445,4.53106660433895
27098,2020-09-10 00:20:20.851167,4.53106660433895
27099,2020-09-10 00:20:21.171258,4.53106660433895
27100,2020-09-10 00:20:21.642805,4.53106660433895
27101,2020-09-10 00:20:21.981878,4.53106660433895
27102,2020-09-10 00:20:22.223220,4.53106660433895
27103,2020-09-10 00:20:22.549771,4.53106660433895
27104,2020-09-10 00:20:22.862291,4.53106660433895
27105,2020-09-10 00:20:23.121108,4.53106660433895
27106,2020-09-10 00:20:23.376369,4.53106660433895
27107,2020-09-10 00:20:23.672222,4.47648322874274
27108,2020-09-10 00:20:23.975368,4.47648322874274
27109,2020-09-10 00:20:24.311597,4.47648322874274
27110,2020-09-10 00:20:24.625190,4.47648322874274
27111,2020-09-10 00:20:24.954734,4.47648322874274
27112,2020-09-10 00:20:25.270612,4.47648322874274
27113,2020-09-10 00:20:25.558419,4.47648322874274
27114,2020-09-10 00:20:25.884185,4.47648322874274
27115,2020-09-10 00:20:26.128073,4.47648322874274
27116,2020-09-10 00:20:26.401150,4.42195683146396
27117,2020-09-10 00:20:26.745847,4.42195683146396
27118,2020-09-10 00:20:27.067851,4.42195683146396
27119,2020-09-10 00:20:27.373463,4.42195683146396
27120,2020-09-10 00:20:27.646788,4.42195683146396
27121,2020-09-10 00:20:28.038729,4.42195683146396
27122,2020-09-10 00:20:28.341668,4.42195683146396
27123,2020-09-10 00:20:28.691517,4.42195683146396
27124,2020-09-10 00:20:28.935782,4.42195683146396
27125,2020-09-10 00:20:29.212714,4.36748721771281
27126,2020-09-10 00:20:29.536309,4.36748721771281
27127,2020-09-10 00:20:29.805009,4.36748721771281
27128,2020-09-10 00:20:30.037348,4.36748721771281
27129,2020-09-10 00:20:30.410435,4.36748721771281
27130,2020-09-10 00:20:30.748602,4.36748721771281
27131,2020-09-10 00:20:31.052766,4.36748721771281
27132,2020-09-10 00:20:31.363803,4.36748721771281
27133,2020-09-10 00:20:31.705563,4.36748721771281
27134,2020-09-10 00:20:32.053170,4.31307419484125
27135,2020-09-10 00:20:32.319766,4.31307419484125
27136,2020-09-10 00:20:32.648986,4.31307419484125
27137,2020-09-10 00:20:32.981430,4.31307419484125
27138,2020-09-10 00:20:33.287357,4.31307419484125
27139,2020-09-10 00:20:33.615338,4.31307419484125
27140,2020-09-10 00:20:33.960834,4.31307419484125
27141,2020-09-10 00:20:34.282741,4.31307419484125
27142,2020-09-10 00:20:34.542546,4.31307419484125
27143,2020-09-10 00:20:34.802540,4.31307419484125
27144,2020-09-10 00:20:35.132182,4.2587175723062
27145,2020-09-10 00:20:35.465073,4.2587175723062
27146,2020-09-10 00:20:35.763845,4.2587175723062
27147,2020-09-10 00:20:36.090013,4.2587175723062
27148,2020-09-10 00:20:36.440403,4.2587175723062
27149,2020-09-10 00:20:36.738970,4.2587175723062
27150,2020-09-10 00:20:37.046698,4.2587175723062
27151,2020-09-10 00:20:37.480540,4.20441716163424
27152,2020-09-10 00:20:37.819302,4.20441716163424
27153,2020-09-10 00:20:38.142583,4.20441716163424
27154,2020-09-10 00:20:38.480580,4.20441716163424
