iteration,timestamp,T7
27155,2020-09-10 00:20:38.726441,4.20441716163424
27156,2020-09-10 00:20:39.030851,4.20441716163424
27157,2020-09-10 00:20:39.344302,4.20441716163424
27158,2020-09-10 00:20:39.667038,4.20441716163424
27159,2020-09-10 00:20:39.973154,4.20441716163424
27160,2020-09-10 00:20:40.317566,4.15017277638788
27161,2020-09-10 00:20:40.626555,4.15017277638788
27162,2020-09-10 00:20:40.891833,4.15017277638788
27163,2020-09-10 00:20:41.207763,4.15017277638788
27164,2020-09-10 00:20:41.572869,4.15017277638788
27165,2020-09-10 00:20:41.842765,4.15017277638788
27166,2020-09-10 00:20:42.157027,4.15017277638788
27167,2020-09-10 00:20:42.441026,4.15017277638788
27168,2020-09-10 00:20:42.741242,4.15017277638788
27169,2020-09-10 00:20:43.051385,4.15017277638788
27170,2020-09-10 00:20:43.297687,4.09598423213302
27171,2020-09-10 00:20:43.563573,4.09598423213302
27172,2020-09-10 00:20:43.786245,4.09598423213302
27173,2020-09-10 00:20:44.034879,4.09598423213302
27174,2020-09-10 00:20:44.439674,4.09598423213302
27175,2020-09-10 00:20:44.692123,4.09598423213302
27176,2020-09-10 00:20:44.994946,4.09598423213302
27177,2020-09-10 00:20:45.359606,4.09598423213302
27178,2020-09-10 00:20:45.609021,4.09598423213302
27179,2020-09-10 00:20:45.848517,4.09598423213302
27180,2020-09-10 00:20:46.162530,4.04185134640795
27181,2020-09-10 00:20:46.443832,4.04185134640795
27182,2020-09-10 00:20:46.737404,4.04185134640795
27183,2020-09-10 00:20:47.014479,4.04185134640795
27184,2020-09-10 00:20:47.320924,4.04185134640795
27185,2020-09-10 00:20:47.653877,4.04185134640795
27186,2020-09-10 00:20:47.902151,4.04185134640795
27187,2020-09-10 00:20:48.228006,4.04185134640795
27188,2020-09-10 00:20:48.578401,4.04185134640795
27189,2020-09-10 00:20:48.904563,4.04185134640795
27190,2020-09-10 00:20:49.213176,3.98777393869348
27191,2020-09-10 00:20:49.549582,3.98777393869348
27192,2020-09-10 00:20:49.818003,3.98777393869348
27193,2020-09-10 00:20:50.138200,3.98777393869348
27194,2020-09-10 00:20:50.451835,3.98777393869348
27195,2020-09-10 00:20:50.791552,3.98777393869348
27196,2020-09-10 00:20:51.082362,3.98777393869348
27197,2020-09-10 00:20:51.378509,3.98777393869348
27198,2020-09-10 00:20:51.709118,3.98777393869348
27199,2020-09-10 00:20:52.035328,3.98777393869348
27200,2020-09-10 00:20:52.386291,3.93375183038428
27201,2020-09-10 00:20:52.696960,3.93375183038428
27202,2020-09-10 00:20:53.032053,3.93375183038428
27203,2020-09-10 00:20:53.364044,3.93375183038428
27204,2020-09-10 00:20:53.716762,3.93375183038428
27205,2020-09-10 00:20:54.051976,3.93375183038428
27206,2020-09-10 00:20:54.410946,3.93375183038428
27207,2020-09-10 00:20:54.704146,3.93375183038428
27208,2020-09-10 00:20:55.007955,3.87978484476146
27209,2020-09-10 00:20:55.345292,3.87978484476146
27210,2020-09-10 00:20:55.640724,3.87978484476146
27211,2020-09-10 00:20:55.971580,3.87978484476146
27212,2020-09-10 00:20:56.292528,3.87978484476146
27213,2020-09-10 00:20:56.618613,3.87978484476146
27214,2020-09-10 00:20:56.911189,3.87978484476146
27215,2020-09-10 00:20:57.129102,3.87978484476146
27216,2020-09-10 00:20:57.377971,3.87978484476146
27217,2020-09-10 00:20:57.719497,3.87978484476146
27218,2020-09-10 00:20:57.996891,3.82587280696617
27219,2020-09-10 00:20:58.308280,3.82587280696617
27220,2020-09-10 00:20:58.538387,3.82587280696617
27221,2020-09-10 00:20:58.765104,3.82587280696617
27222,2020-09-10 00:20:59.057665,3.82587280696617
27223,2020-09-10 00:20:59.385329,3.82587280696617
27224,2020-09-10 00:20:59.714320,3.82587280696617
27225,2020-09-10 00:21:00.101758,3.82587280696617
27226,2020-09-10 00:21:00.457725,3.82587280696617
27227,2020-09-10 00:21:00.738422,3.77201554397432
27228,2020-09-10 00:21:00.999929,3.77201554397432
27229,2020-09-10 00:21:01.273789,3.77201554397432
27230,2020-09-10 00:21:01.563189,3.77201554397432
27231,2020-09-10 00:21:01.854649,3.77201554397432
27232,2020-09-10 00:21:02.190238,3.77201554397432
27233,2020-09-10 00:21:02.526630,3.77201554397432
27234,2020-09-10 00:21:02.802030,3.77201554397432
27235,2020-09-10 00:21:03.181194,3.7182128845723
27236,2020-09-10 00:21:03.572325,3.7182128845723
27237,2020-09-10 00:21:03.862472,3.7182128845723
27238,2020-09-10 00:21:04.148782,3.7182128845723
27239,2020-09-10 00:21:04.491699,3.7182128845723
27240,2020-09-10 00:21:04.819332,3.7182128845723
27241,2020-09-10 00:21:05.144498,3.7182128845723
27242,2020-09-10 00:21:05.498180,3.7182128845723
27243,2020-09-10 00:21:05.827587,3.7182128845723
27244,2020-09-10 00:21:06.197917,3.66446465933367
27245,2020-09-10 00:21:06.503453,3.66446465933367
27246,2020-09-10 00:21:06.862178,3.66446465933367
27247,2020-09-10 00:21:07.185129,3.66446465933367
27248,2020-09-10 00:21:07.475695,3.66446465933367
27249,2020-09-10 00:21:07.808953,3.66446465933367
27250,2020-09-10 00:21:08.124085,3.66446465933367
27251,2020-09-10 00:21:08.427028,3.66446465933367
27252,2020-09-10 00:21:08.787016,3.66446465933367
27253,2020-09-10 00:21:09.129804,3.61077070059689
27254,2020-09-10 00:21:09.409779,3.61077070059689
27255,2020-09-10 00:21:09.708827,3.61077070059689
27256,2020-09-10 00:21:09.990574,3.61077070059689
27257,2020-09-10 00:21:10.298150,3.61077070059689
27258,2020-09-10 00:21:10.575127,3.61077070059689
27259,2020-09-10 00:21:10.873411,3.61077070059689
27260,2020-09-10 00:21:11.155733,3.61077070059689
27261,2020-09-10 00:21:11.447884,3.61077070059689
27262,2020-09-10 00:21:11.799265,3.61077070059689
27263,2020-09-10 00:21:12.108738,3.55713084244381
27264,2020-09-10 00:21:12.490293,3.55713084244381
27265,2020-09-10 00:21:12.740322,3.55713084244381
27266,2020-09-10 00:21:13.004194,3.55713084244381
27267,2020-09-10 00:21:13.342785,3.55713084244381
27268,2020-09-10 00:21:13.649576,3.55713084244381
27269,2020-09-10 00:21:13.943991,3.55713084244381
27270,2020-09-10 00:21:14.239671,3.55713084244381
27271,2020-09-10 00:21:14.538870,3.55713084244381
27272,2020-09-10 00:21:14.905950,3.50354492067922
27273,2020-09-10 00:21:15.221324,3.50354492067922
27274,2020-09-10 00:21:15.550640,3.50354492067922
27275,2020-09-10 00:21:15.920770,3.50354492067922
27276,2020-09-10 00:21:16.293612,3.50354492067922
27277,2020-09-10 00:21:16.649430,3.50354492067922
27278,2020-09-10 00:21:17.001144,3.50354492067922
27279,2020-09-10 00:21:17.244011,3.50354492067922
27280,2020-09-10 00:21:17.481054,3.45001277281114
27281,2020-09-10 00:21:17.793174,3.45001277281114
27282,2020-09-10 00:21:18.130836,3.45001277281114
27283,2020-09-10 00:21:18.416624,3.45001277281114
27284,2020-09-10 00:21:18.662993,3.45001277281114
27285,2020-09-10 00:21:18.985263,3.45001277281114
27286,2020-09-10 00:21:19.330061,3.45001277281114
27287,2020-09-10 00:21:19.620263,3.45001277281114
27288,2020-09-10 00:21:19.999035,3.45001277281114
27289,2020-09-10 00:21:20.315057,3.45001277281114
27290,2020-09-10 00:21:20.615491,3.39653423803199
27291,2020-09-10 00:21:20.930250,3.39653423803199
27292,2020-09-10 00:21:21.227603,3.39653423803199
27293,2020-09-10 00:21:21.498174,3.39653423803199
27294,2020-09-10 00:21:21.737224,3.39653423803199
27295,2020-09-10 00:21:21.980308,3.39653423803199
27296,2020-09-10 00:21:22.317571,3.39653423803199
27297,2020-09-10 00:21:22.651611,3.39653423803199
27298,2020-09-10 00:21:22.942278,3.39653423803199
27299,2020-09-10 00:21:23.221428,3.34310915720062
27300,2020-09-10 00:21:23.504491,3.34310915720062
27301,2020-09-10 00:21:23.780579,3.34310915720062
27302,2020-09-10 00:21:24.046357,3.34310915720062
27303,2020-09-10 00:21:24.406846,3.34310915720062
27304,2020-09-10 00:21:24.681909,3.34310915720062
27305,2020-09-10 00:21:25.034978,3.34310915720062
27306,2020-09-10 00:21:25.367119,3.34310915720062
27307,2020-09-10 00:21:25.618127,3.34310915720062
27308,2020-09-10 00:21:25.954317,3.289737372825
27309,2020-09-10 00:21:26.244699,3.289737372825
27310,2020-09-10 00:21:26.561105,3.289737372825
27311,2020-09-10 00:21:26.830136,3.289737372825
27312,2020-09-10 00:21:27.205454,3.289737372825
27313,2020-09-10 00:21:27.483848,3.289737372825
27314,2020-09-10 00:21:27.728218,3.289737372825
27315,2020-09-10 00:21:27.987492,3.289737372825
27316,2020-09-10 00:21:28.299007,3.289737372825
27317,2020-09-10 00:21:28.586661,3.289737372825
27318,2020-09-10 00:21:28.852186,3.23641872904587
27319,2020-09-10 00:21:29.178075,3.23641872904587
27320,2020-09-10 00:21:29.548006,3.23641872904587
27321,2020-09-10 00:21:29.819101,3.23641872904587
27322,2020-09-10 00:21:30.154030,3.23641872904587
27323,2020-09-10 00:21:30.463389,3.23641872904587
27324,2020-09-10 00:21:30.822971,3.23641872904587
27325,2020-09-10 00:21:31.102873,3.23641872904587
27326,2020-09-10 00:21:31.525719,3.18315307162092
27327,2020-09-10 00:21:31.818476,3.18315307162092
27328,2020-09-10 00:21:32.091538,3.18315307162092
27329,2020-09-10 00:21:32.410146,3.18315307162092
27330,2020-09-10 00:21:32.642259,3.18315307162092
27331,2020-09-10 00:21:32.881042,3.18315307162092
27332,2020-09-10 00:21:33.133369,3.18315307162092
27333,2020-09-10 00:21:33.520563,3.18315307162092
27334,2020-09-10 00:21:33.859012,3.18315307162092
27335,2020-09-10 00:21:34.158575,3.18315307162092
27336,2020-09-10 00:21:34.459765,3.12994024790997
27337,2020-09-10 00:21:34.762311,3.12994024790997
27338,2020-09-10 00:21:35.106496,3.12994024790997
27339,2020-09-10 00:21:35.388143,3.12994024790997
27340,2020-09-10 00:21:35.648003,3.12994024790997
27341,2020-09-10 00:21:35.908760,3.12994024790997
27342,2020-09-10 00:21:36.216551,3.12994024790997
27343,2020-09-10 00:21:36.537609,3.12994024790997
27344,2020-09-10 00:21:36.918739,3.12994024790997
27345,2020-09-10 00:21:37.243188,3.12994024790997
27346,2020-09-10 00:21:37.524358,3.0767801068606
27347,2020-09-10 00:21:37.830280,3.0767801068606
27348,2020-09-10 00:21:38.133072,3.0767801068606
27349,2020-09-10 00:21:38.458176,3.0767801068606
27350,2020-09-10 00:21:38.790627,3.0767801068606
27351,2020-09-10 00:21:39.113381,3.0767801068606
27352,2020-09-10 00:21:39.471731,3.0767801068606
27353,2020-09-10 00:21:39.861850,3.02367249899467
27354,2020-09-10 00:21:40.134821,3.02367249899467
27355,2020-09-10 00:21:40.459796,3.02367249899467
27356,2020-09-10 00:21:40.751789,3.02367249899467
27357,2020-09-10 00:21:41.007902,3.02367249899467
27358,2020-09-10 00:21:41.224761,3.02367249899467
27359,2020-09-10 00:21:41.526941,3.02367249899467
27360,2020-09-10 00:21:41.847006,3.02367249899467
27361,2020-09-10 00:21:42.160030,3.02367249899467
27362,2020-09-10 00:21:42.485408,3.02367249899467
27363,2020-09-10 00:21:42.870864,3.01347346539868
27364,2020-09-10 00:21:43.176667,3.01347346539868
27365,2020-09-10 00:21:43.498852,3.01347346539868
27366,2020-09-10 00:21:43.747155,3.01347346539868
27367,2020-09-10 00:21:44.009405,3.01347346539868
27368,2020-09-10 00:21:44.269699,3.01347346539868
27369,2020-09-10 00:21:44.573826,3.01347346539868
27370,2020-09-10 00:21:44.930971,3.01347346539868
27371,2020-09-10 00:21:45.203745,3.01347346539868
27372,2020-09-10 00:21:45.465865,3.01347346539868
27373,2020-09-10 00:21:45.822027,3.01347346539868
27374,2020-09-10 00:21:46.080262,2.97660832651269
27375,2020-09-10 00:21:46.350476,2.97660832651269
27376,2020-09-10 00:21:46.680882,2.97660832651269
27377,2020-09-10 00:21:46.980499,2.97660832651269
27378,2020-09-10 00:21:47.275637,2.97660832651269
27379,2020-09-10 00:21:47.543626,2.97660832651269
27380,2020-09-10 00:21:47.887792,2.97660832651269
27381,2020-09-10 00:21:48.281247,2.97660832651269
27382,2020-09-10 00:21:48.585282,2.97660832651269
27383,2020-09-10 00:21:48.903380,2.97660832651269
27384,2020-09-10 00:21:49.250242,2.97660832651269
27385,2020-09-10 00:21:49.616456,2.97660832651269
27386,2020-09-10 00:21:49.870896,2.97660832651269
27387,2020-09-10 00:21:50.202347,2.97660832651269
27388,2020-09-10 00:21:50.529261,2.97660832651269
27389,2020-09-10 00:21:50.912660,2.97660832651269
27390,2020-09-10 00:21:51.139709,2.97660832651269
27391,2020-09-10 00:21:51.428238,2.97660832651269
27392,2020-09-10 00:21:51.743931,2.97660832651269
27393,2020-09-10 00:21:52.037707,2.97660832651269
27394,2020-09-10 00:21:52.317069,2.92958467260934
27395,2020-09-10 00:21:52.593069,2.92958467260934
27396,2020-09-10 00:21:52.869414,2.92958467260934
27397,2020-09-10 00:21:53.110846,2.92958467260934
27398,2020-09-10 00:21:53.348104,2.92958467260934
27399,2020-09-10 00:21:53.638815,2.92958467260934
27400,2020-09-10 00:21:53.896043,2.92958467260934
27401,2020-09-10 00:21:54.195622,2.92958467260934
27402,2020-09-10 00:21:54.510492,2.92958467260934
27403,2020-09-10 00:21:54.821613,2.92958467260934
27404,2020-09-10 00:21:55.090311,2.92958467260934
27405,2020-09-10 00:21:55.353866,2.92958467260934
27406,2020-09-10 00:21:55.595698,2.88260969118863
27407,2020-09-10 00:21:55.936284,2.88260969118863
27408,2020-09-10 00:21:56.268161,2.88260969118863
27409,2020-09-10 00:21:56.568503,2.88260969118863
27410,2020-09-10 00:21:56.898272,2.88260969118863
27411,2020-09-10 00:21:57.107166,2.88260969118863
27412,2020-09-10 00:21:57.458457,2.88260969118863
27413,2020-09-10 00:21:57.714658,2.88260969118863
27414,2020-09-10 00:21:57.998539,2.88260969118863
27415,2020-09-10 00:21:58.354974,2.88260969118863
27416,2020-09-10 00:21:58.696745,2.88260969118863
27417,2020-09-10 00:21:59.074446,2.83568322935184
27418,2020-09-10 00:21:59.399125,2.83568322935184
27419,2020-09-10 00:21:59.720428,2.83568322935184
27420,2020-09-10 00:22:00.114193,2.83568322935184
27421,2020-09-10 00:22:00.482590,2.83568322935184
27422,2020-09-10 00:22:00.851377,2.83568322935184
27423,2020-09-10 00:22:01.203269,2.83568322935184
27424,2020-09-10 00:22:01.447770,2.83568322935184
27425,2020-09-10 00:22:01.724112,2.78880513563213
27426,2020-09-10 00:22:02.046675,2.78880513563213
27427,2020-09-10 00:22:02.354727,2.78880513563213
27428,2020-09-10 00:22:02.651891,2.78880513563213
27429,2020-09-10 00:22:02.886457,2.78880513563213
27430,2020-09-10 00:22:03.182737,2.78880513563213
27431,2020-09-10 00:22:03.528186,2.78880513563213
27432,2020-09-10 00:22:03.854301,2.78880513563213
27433,2020-09-10 00:22:04.202118,2.78880513563213
27434,2020-09-10 00:22:04.579476,2.74197525998014
27435,2020-09-10 00:22:04.941274,2.74197525998014
27436,2020-09-10 00:22:05.338134,2.74197525998014
27437,2020-09-10 00:22:05.690280,2.74197525998014
27438,2020-09-10 00:22:06.020812,2.74197525998014
27439,2020-09-10 00:22:06.349961,2.74197525998014
27440,2020-09-10 00:22:06.693393,2.74197525998014
27441,2020-09-10 00:22:07.032980,2.74197525998014
27442,2020-09-10 00:22:07.346935,2.74197525998014
27443,2020-09-10 00:22:07.607724,2.74197525998014
27444,2020-09-10 00:22:07.944363,2.69519345374997
27445,2020-09-10 00:22:08.188398,2.69519345374997
27446,2020-09-10 00:22:08.508241,2.69519345374997
27447,2020-09-10 00:22:08.862376,2.69519345374997
27448,2020-09-10 00:22:09.200944,2.69519345374997
27449,2020-09-10 00:22:09.539760,2.69519345374997
27450,2020-09-10 00:22:09.865259,2.69519345374997
27451,2020-09-10 00:22:10.130208,2.69519345374997
27452,2020-09-10 00:22:10.385784,2.69519345374997
27453,2020-09-10 00:22:10.698015,2.69519345374997
27454,2020-09-10 00:22:10.974451,2.64845956968576
27455,2020-09-10 00:22:11.332155,2.64845956968576
27456,2020-09-10 00:22:11.581503,2.64845956968576
27457,2020-09-10 00:22:11.911162,2.64845956968576
27458,2020-09-10 00:22:12.188548,2.64845956968576
27459,2020-09-10 00:22:12.513088,2.64845956968576
27460,2020-09-10 00:22:12.862781,2.64845956968576
27461,2020-09-10 00:22:13.218547,2.64845956968576
27462,2020-09-10 00:22:13.573484,2.60177346190872
27463,2020-09-10 00:22:13.826668,2.60177346190872
27464,2020-09-10 00:22:14.107576,2.60177346190872
27465,2020-09-10 00:22:14.362674,2.60177346190872
27466,2020-09-10 00:22:14.687394,2.60177346190872
27467,2020-09-10 00:22:14.989160,2.60177346190872
27468,2020-09-10 00:22:15.307747,2.60177346190872
27469,2020-09-10 00:22:15.551449,2.60177346190872
27470,2020-09-10 00:22:15.860764,2.60177346190872
27471,2020-09-10 00:22:16.177912,2.60177346190872
27472,2020-09-10 00:22:16.503124,2.5551349859047
27473,2020-09-10 00:22:16.790735,2.5551349859047
27474,2020-09-10 00:22:17.101385,2.5551349859047
27475,2020-09-10 00:22:17.373090,2.5551349859047
27476,2020-09-10 00:22:17.685189,2.5551349859047
27477,2020-09-10 00:22:18.026183,2.5551349859047
27478,2020-09-10 00:22:18.366948,2.5551349859047
27479,2020-09-10 00:22:18.680759,2.5551349859047
27480,2020-09-10 00:22:18.922216,2.5551349859047
27481,2020-09-10 00:22:19.176746,2.5551349859047
27482,2020-09-10 00:22:19.501668,2.5551349859047
27483,2020-09-10 00:22:19.809198,2.5085439985122
27484,2020-09-10 00:22:20.103844,2.5085439985122
27485,2020-09-10 00:22:20.321778,2.5085439985122
27486,2020-09-10 00:22:20.598423,2.5085439985122
27487,2020-09-10 00:22:20.915857,2.5085439985122
27488,2020-09-10 00:22:21.218769,2.5085439985122
27489,2020-09-10 00:22:21.505639,2.5085439985122
27490,2020-09-10 00:22:21.825973,2.5085439985122
27491,2020-09-10 00:22:22.103477,2.5085439985122
27492,2020-09-10 00:22:22.411488,2.46200035791087
27493,2020-09-10 00:22:22.657975,2.46200035791087
27494,2020-09-10 00:22:22.962887,2.46200035791087
27495,2020-09-10 00:22:23.304696,2.46200035791087
27496,2020-09-10 00:22:23.668676,2.46200035791087
27497,2020-09-10 00:22:23.965200,2.46200035791087
27498,2020-09-10 00:22:24.220840,2.46200035791087
27499,2020-09-10 00:22:24.594821,2.46200035791087
27500,2020-09-10 00:22:24.901380,2.46200035791087
27501,2020-09-10 00:22:25.295429,2.46200035791087
27502,2020-09-10 00:22:25.649082,2.41550392361052
27503,2020-09-10 00:22:25.957884,2.41550392361052
27504,2020-09-10 00:22:26.179706,2.41550392361052
27505,2020-09-10 00:22:26.447101,2.41550392361052
27506,2020-09-10 00:22:26.707488,2.41550392361052
27507,2020-09-10 00:22:26.949961,2.41550392361052
27508,2020-09-10 00:22:27.289248,2.41550392361052
27509,2020-09-10 00:22:27.606528,2.41550392361052
27510,2020-09-10 00:22:27.899827,2.41550392361052
27511,2020-09-10 00:22:28.203355,2.41550392361052
27512,2020-09-10 00:22:28.488342,2.41550392361052
27513,2020-09-10 00:22:28.812045,2.36905455644055
27514,2020-09-10 00:22:29.088286,2.36905455644055
27515,2020-09-10 00:22:29.399390,2.36905455644055
27516,2020-09-10 00:22:29.651330,2.36905455644055
27517,2020-09-10 00:22:29.932470,2.36905455644055
27518,2020-09-10 00:22:30.237402,2.36905455644055
27519,2020-09-10 00:22:30.577057,2.36905455644055
27520,2020-09-10 00:22:30.889325,2.36905455644055
27521,2020-09-10 00:22:31.148062,2.36905455644055
27522,2020-09-10 00:22:31.378649,2.38915880532625
27523,2020-09-10 00:22:31.680260,2.38915880532625
27524,2020-09-10 00:22:31.943306,2.38915880532625
27525,2020-09-10 00:22:32.260443,2.38915880532625
27526,2020-09-10 00:22:32.591444,2.38915880532625
27527,2020-09-10 00:22:32.858773,2.38915880532625
27528,2020-09-10 00:22:33.170196,2.38915880532625
27529,2020-09-10 00:22:33.471197,2.38915880532625
27530,2020-09-10 00:22:33.813102,2.38915880532625
27531,2020-09-10 00:22:34.055136,2.38915880532625
27532,2020-09-10 00:22:34.383117,2.40924649256239
27533,2020-09-10 00:22:34.723398,2.40924649256239
27534,2020-09-10 00:22:35.011803,2.40924649256239
27535,2020-09-10 00:22:35.362823,2.40924649256239
27536,2020-09-10 00:22:35.581463,2.40924649256239
27537,2020-09-10 00:22:35.878248,2.40924649256239
27538,2020-09-10 00:22:36.231389,2.40924649256239
27539,2020-09-10 00:22:36.619038,2.40924649256239
27540,2020-09-10 00:22:36.953917,2.42931764929955
27541,2020-09-10 00:22:37.295903,2.42931764929955
27542,2020-09-10 00:22:37.626215,2.42931764929955
27543,2020-09-10 00:22:37.925243,2.42931764929955
27544,2020-09-10 00:22:38.187898,2.42931764929955
27545,2020-09-10 00:22:38.517332,2.42931764929955
27546,2020-09-10 00:22:38.779189,2.42931764929955
27547,2020-09-10 00:22:39.119004,2.42931764929955
27548,2020-09-10 00:22:39.396300,2.42931764929955
27549,2020-09-10 00:22:39.656496,2.44937230660062
27550,2020-09-10 00:22:39.965641,2.44937230660062
27551,2020-09-10 00:22:40.246245,2.44937230660062
27552,2020-09-10 00:22:40.643280,2.44937230660062
27553,2020-09-10 00:22:40.885009,2.44937230660062
27554,2020-09-10 00:22:41.207742,2.44937230660062
27555,2020-09-10 00:22:41.536711,2.44937230660062
27556,2020-09-10 00:22:41.906680,2.44937230660062
27557,2020-09-10 00:22:42.210234,2.46941049544124
27558,2020-09-10 00:22:42.521140,2.46941049544124
27559,2020-09-10 00:22:42.809960,2.46941049544124
27560,2020-09-10 00:22:43.107319,2.46941049544124
27561,2020-09-10 00:22:43.432682,2.46941049544124
27562,2020-09-10 00:22:43.736761,2.46941049544124
27563,2020-09-10 00:22:43.997657,2.46941049544124
27564,2020-09-10 00:22:44.231816,2.46941049544124
27565,2020-09-10 00:22:44.470608,2.46941049544124
27566,2020-09-10 00:22:44.730559,2.46941049544124
27567,2020-09-10 00:22:44.978314,2.48943224671025
27568,2020-09-10 00:22:45.223955,2.48943224671025
27569,2020-09-10 00:22:45.514276,2.48943224671025
27570,2020-09-10 00:22:45.828903,2.48943224671025
27571,2020-09-10 00:22:46.072000,2.48943224671025
27572,2020-09-10 00:22:46.394447,2.48943224671025
27573,2020-09-10 00:22:46.675919,2.48943224671025
27574,2020-09-10 00:22:47.015670,2.48943224671025
27575,2020-09-10 00:22:47.264997,2.48943224671025
27576,2020-09-10 00:22:47.564163,2.50943759121016
27577,2020-09-10 00:22:47.857848,2.50943759121016
27578,2020-09-10 00:22:48.139743,2.50943759121016
27579,2020-09-10 00:22:48.459199,2.50943759121016
27580,2020-09-10 00:22:48.782027,2.50943759121016
27581,2020-09-10 00:22:49.113063,2.50943759121016
27582,2020-09-10 00:22:49.384772,2.50943759121016
27583,2020-09-10 00:22:49.733423,2.50943759121016
27584,2020-09-10 00:22:49.976234,2.52942655965757
27585,2020-09-10 00:22:50.296728,2.52942655965757
27586,2020-09-10 00:22:50.639408,2.52942655965757
27587,2020-09-10 00:22:50.951232,2.52942655965757
27588,2020-09-10 00:22:51.300278,2.52942655965757
27589,2020-09-10 00:22:51.527044,2.52942655965757
27590,2020-09-10 00:22:51.826264,2.52942655965757
27591,2020-09-10 00:22:52.082437,2.52942655965757
27592,2020-09-10 00:22:52.403182,2.52942655965757
27593,2020-09-10 00:22:52.687055,2.54939918268357
27594,2020-09-10 00:22:52.982832,2.54939918268357
27595,2020-09-10 00:22:53.263036,2.54939918268357
27596,2020-09-10 00:22:53.606147,2.54939918268357
27597,2020-09-10 00:22:53.868525,2.54939918268357
27598,2020-09-10 00:22:54.237562,2.54939918268357
27599,2020-09-10 00:22:54.606532,2.54939918268357
27600,2020-09-10 00:22:54.939138,2.54939918268357
27601,2020-09-10 00:22:55.199461,2.54939918268357
27602,2020-09-10 00:22:55.500378,2.56935549083425
27603,2020-09-10 00:22:55.816222,2.56935549083425
27604,2020-09-10 00:22:56.118750,2.56935549083425
27605,2020-09-10 00:22:56.467656,2.56935549083425
27606,2020-09-10 00:22:56.824430,2.56935549083425
27607,2020-09-10 00:22:57.156239,2.56935549083425
27608,2020-09-10 00:22:57.525168,2.56935549083425
27609,2020-09-10 00:22:57.876225,2.56935549083425
27610,2020-09-10 00:22:58.173001,2.58929551457108
27611,2020-09-10 00:22:58.491405,2.58929551457108
27612,2020-09-10 00:22:58.731932,2.58929551457108
27613,2020-09-10 00:22:59.038450,2.58929551457108
27614,2020-09-10 00:22:59.354380,2.58929551457108
27615,2020-09-10 00:22:59.662885,2.58929551457108
27616,2020-09-10 00:23:00.033852,2.58929551457108
27617,2020-09-10 00:23:00.300458,2.58929551457108
27618,2020-09-10 00:23:00.599111,2.58929551457108
27619,2020-09-10 00:23:00.952369,2.6092192842713
27620,2020-09-10 00:23:01.242622,2.6092192842713
27621,2020-09-10 00:23:01.564989,2.6092192842713
27622,2020-09-10 00:23:01.833331,2.6092192842713
27623,2020-09-10 00:23:02.166158,2.6092192842713
27624,2020-09-10 00:23:02.411581,2.6092192842713
27625,2020-09-10 00:23:02.696446,2.6092192842713
27626,2020-09-10 00:23:03.025628,2.6092192842713
27627,2020-09-10 00:23:03.380186,2.6092192842713
27628,2020-09-10 00:23:03.736595,2.6092192842713
27629,2020-09-10 00:23:04.057859,2.62924790058037
27630,2020-09-10 00:23:04.297463,2.62924790058037
27631,2020-09-10 00:23:04.547451,2.62924790058037
27632,2020-09-10 00:23:04.869109,2.62924790058037
27633,2020-09-10 00:23:05.183111,2.62924790058037
27634,2020-09-10 00:23:05.439430,2.62924790058037
27635,2020-09-10 00:23:05.753274,2.62924790058037
27636,2020-09-10 00:23:06.037780,2.62924790058037
27637,2020-09-10 00:23:06.325878,2.62924790058037
27638,2020-09-10 00:23:06.627878,2.64926125473266
27639,2020-09-10 00:23:06.978802,2.64926125473266
27640,2020-09-10 00:23:07.318889,2.64926125473266
27641,2020-09-10 00:23:07.680252,2.64926125473266
27642,2020-09-10 00:23:08.041406,2.64926125473266
27643,2020-09-10 00:23:08.394616,2.64926125473266
27644,2020-09-10 00:23:08.706963,2.64926125473266
27645,2020-09-10 00:23:08.911505,2.64926125473266
27646,2020-09-10 00:23:09.209957,2.64926125473266
27647,2020-09-10 00:23:09.578564,2.6692593777386
27648,2020-09-10 00:23:09.857222,2.6692593777386
27649,2020-09-10 00:23:10.156489,2.6692593777386
27650,2020-09-10 00:23:10.457024,2.6692593777386
27651,2020-09-10 00:23:10.766180,2.6692593777386
27652,2020-09-10 00:23:11.073910,2.6692593777386
27653,2020-09-10 00:23:11.444569,2.6692593777386
27654,2020-09-10 00:23:11.731489,2.6692593777386
27655,2020-09-10 00:23:12.071585,2.6692593777386
27656,2020-09-10 00:23:12.401705,2.6692593777386
27657,2020-09-10 00:23:12.710225,2.68924230051989
27658,2020-09-10 00:23:13.014044,2.68924230051989
27659,2020-09-10 00:23:13.325707,2.68924230051989
27660,2020-09-10 00:23:13.597536,2.68924230051989
27661,2020-09-10 00:23:13.919670,2.68924230051989
27662,2020-09-10 00:23:14.239909,2.68924230051989
27663,2020-09-10 00:23:14.587527,2.68924230051989
27664,2020-09-10 00:23:14.826485,2.68924230051989
27665,2020-09-10 00:23:15.120170,2.68924230051989
27666,2020-09-10 00:23:15.459183,2.68924230051989
27667,2020-09-10 00:23:15.735631,2.71255870649034
27668,2020-09-10 00:23:16.093720,2.71255870649034
27669,2020-09-10 00:23:16.401799,2.71255870649034
27670,2020-09-10 00:23:16.676884,2.71255870649034
27671,2020-09-10 00:23:16.919023,2.71255870649034
27672,2020-09-10 00:23:17.226866,2.71255870649034
27673,2020-09-10 00:23:17.519796,2.71255870649034
27674,2020-09-10 00:23:17.762020,2.71255870649034
27675,2020-09-10 00:23:17.999637,2.71255870649034
27676,2020-09-10 00:23:18.302363,2.71255870649034
27677,2020-09-10 00:23:18.596969,2.71255870649034
27678,2020-09-10 00:23:18.904952,2.73585636779055
27679,2020-09-10 00:23:19.192766,2.73585636779055
27680,2020-09-10 00:23:19.458938,2.73585636779055
27681,2020-09-10 00:23:19.722159,2.73585636779055
27682,2020-09-10 00:23:20.024674,2.73585636779055
27683,2020-09-10 00:23:20.335301,2.73585636779055
27684,2020-09-10 00:23:20.680313,2.73585636779055
27685,2020-09-10 00:23:20.928507,2.73585636779055
27686,2020-09-10 00:23:21.171056,2.73585636779055
27687,2020-09-10 00:23:21.488103,2.73585636779055
27688,2020-09-10 00:23:21.843520,2.73585636779055
27689,2020-09-10 00:23:22.249217,2.75913532055138
27690,2020-09-10 00:23:22.512650,2.75913532055138
27691,2020-09-10 00:23:22.833203,2.75913532055138
27692,2020-09-10 00:23:23.155123,2.75913532055138
27693,2020-09-10 00:23:23.496801,2.75913532055138
27694,2020-09-10 00:23:23.814722,2.75913532055138
27695,2020-09-10 00:23:24.100813,2.75913532055138
27696,2020-09-10 00:23:24.411960,2.78239560079955
27697,2020-09-10 00:23:24.735392,2.78239560079955
27698,2020-09-10 00:23:25.084342,2.78239560079955
27699,2020-09-10 00:23:25.371758,2.78239560079955
27700,2020-09-10 00:23:25.629681,2.78239560079955
27701,2020-09-10 00:23:25.955582,2.78239560079955
27702,2020-09-10 00:23:26.270680,2.78239560079955
27703,2020-09-10 00:23:26.540009,2.78239560079955
27704,2020-09-10 00:23:26.881711,2.78239560079955
27705,2020-09-10 00:23:27.149447,2.80563724445814
27706,2020-09-10 00:23:27.507498,2.80563724445814
27707,2020-09-10 00:23:27.797602,2.80563724445814
27708,2020-09-10 00:23:28.107015,2.80563724445814
27709,2020-09-10 00:23:28.361790,2.80563724445814
27710,2020-09-10 00:23:28.622076,2.80563724445814
27711,2020-09-10 00:23:28.896629,2.80563724445814
27712,2020-09-10 00:23:29.173304,2.80563724445814
27713,2020-09-10 00:23:29.446111,2.80563724445814
27714,2020-09-10 00:23:29.705091,2.80563724445814
27715,2020-09-10 00:23:30.054615,2.82886028734717
27716,2020-09-10 00:23:30.434596,2.82886028734717
27717,2020-09-10 00:23:30.760493,2.82886028734717
27718,2020-09-10 00:23:31.118946,2.82886028734717
27719,2020-09-10 00:23:31.450544,2.82886028734717
27720,2020-09-10 00:23:31.776800,2.82886028734717
27721,2020-09-10 00:23:32.052061,2.82886028734717
27722,2020-09-10 00:23:32.312283,2.82886028734717
27723,2020-09-10 00:23:32.559880,2.82886028734717
27724,2020-09-10 00:23:32.864091,2.85206476518411
27725,2020-09-10 00:23:33.172998,2.85206476518411
27726,2020-09-10 00:23:33.419959,2.85206476518411
27727,2020-09-10 00:23:33.764616,2.85206476518411
27728,2020-09-10 00:23:34.037257,2.85206476518411
27729,2020-09-10 00:23:34.293188,2.85206476518411
27730,2020-09-10 00:23:34.606240,2.85206476518411
27731,2020-09-10 00:23:34.869411,2.85206476518411
27732,2020-09-10 00:23:35.230412,2.85206476518411
27733,2020-09-10 00:23:35.565510,2.85206476518411
27734,2020-09-10 00:23:35.921144,2.87525071358444
27735,2020-09-10 00:23:36.189778,2.87525071358444
27736,2020-09-10 00:23:36.482141,2.87525071358444
27737,2020-09-10 00:23:36.727960,2.87525071358444
27738,2020-09-10 00:23:37.032466,2.87525071358444
27739,2020-09-10 00:23:37.377567,2.87525071358444
27740,2020-09-10 00:23:37.717894,2.87525071358444
27741,2020-09-10 00:23:37.974526,2.87525071358444
27742,2020-09-10 00:23:38.229312,2.87525071358444
27743,2020-09-10 00:23:38.579481,2.87525071358444
27744,2020-09-10 00:23:38.845890,2.87525071358444
27745,2020-09-10 00:23:39.183020,2.89841816806215
27746,2020-09-10 00:23:39.424749,2.89841816806215
27747,2020-09-10 00:23:39.760763,2.89841816806215
27748,2020-09-10 00:23:40.036399,2.89841816806215
27749,2020-09-10 00:23:40.275630,2.89841816806215
27750,2020-09-10 00:23:40.543558,2.89841816806215
27751,2020-09-10 00:23:40.798873,2.89841816806215
27752,2020-09-10 00:23:41.080548,2.89841816806215
27753,2020-09-10 00:23:41.352507,2.89841816806215
27754,2020-09-10 00:23:41.672023,2.92156716403031
27755,2020-09-10 00:23:41.939932,2.92156716403031
27756,2020-09-10 00:23:42.176265,2.92156716403031
27757,2020-09-10 00:23:42.427661,2.92156716403031
27758,2020-09-10 00:23:42.665430,2.92156716403031
27759,2020-09-10 00:23:42.979813,2.92156716403031
27760,2020-09-10 00:23:43.385637,2.92156716403031
27761,2020-09-10 00:23:43.670130,2.92156716403031
27762,2020-09-10 00:23:44.076190,2.92156716403031
27763,2020-09-10 00:23:44.335352,2.94469773680153
27764,2020-09-10 00:23:44.650047,2.94469773680153
27765,2020-09-10 00:23:44.894307,2.94469773680153
27766,2020-09-10 00:23:45.142394,2.94469773680153
27767,2020-09-10 00:23:45.385914,2.94469773680153
27768,2020-09-10 00:23:45.676827,2.94469773680153
27769,2020-09-10 00:23:45.917243,2.94469773680153
27770,2020-09-10 00:23:46.223751,2.94469773680153
27771,2020-09-10 00:23:46.541544,2.94469773680153
27772,2020-09-10 00:23:46.890366,2.94469773680153
27773,2020-09-10 00:23:47.217817,2.96780992158853
27774,2020-09-10 00:23:47.543179,2.96780992158853
27775,2020-09-10 00:23:47.909338,2.96780992158853
27776,2020-09-10 00:23:48.192098,2.96780992158853
27777,2020-09-10 00:23:48.558319,2.96780992158853
27778,2020-09-10 00:23:48.853945,2.96780992158853
27779,2020-09-10 00:23:49.215490,2.96780992158853
27780,2020-09-10 00:23:49.572590,2.96780992158853
27781,2020-09-10 00:23:49.875311,2.96780992158853
27782,2020-09-10 00:23:50.197268,2.99090375350458
27783,2020-09-10 00:23:50.543967,2.99090375350458
27784,2020-09-10 00:23:50.811579,2.99090375350458
27785,2020-09-10 00:23:51.151692,2.99090375350458
27786,2020-09-10 00:23:51.435314,2.99090375350458
27787,2020-09-10 00:23:51.671415,2.99090375350458
27788,2020-09-10 00:23:51.936050,2.99090375350458
27789,2020-09-10 00:23:52.266226,2.99090375350458
27790,2020-09-10 00:23:52.586373,3.0139792675641
27791,2020-09-10 00:23:52.878848,3.0139792675641
27792,2020-09-10 00:23:53.202956,3.0139792675641
27793,2020-09-10 00:23:53.465253,3.0139792675641
27794,2020-09-10 00:23:53.769375,3.0139792675641
27795,2020-09-10 00:23:54.054210,3.0139792675641
27796,2020-09-10 00:23:54.334371,3.0139792675641
27797,2020-09-10 00:23:54.664602,3.0139792675641
27798,2020-09-10 00:23:54.925748,3.0139792675641
27799,2020-09-10 00:23:55.261819,3.0139792675641
27800,2020-09-10 00:23:55.637226,3.03703649868304
27801,2020-09-10 00:23:55.976769,3.03703649868304
27802,2020-09-10 00:23:56.327645,3.03703649868304
27803,2020-09-10 00:23:56.665804,3.03703649868304
27804,2020-09-10 00:23:56.913623,3.03703649868304
27805,2020-09-10 00:23:57.233650,3.03703649868304
27806,2020-09-10 00:23:57.581676,3.03703649868304
27807,2020-09-10 00:23:57.902510,3.03703649868304
27808,2020-09-10 00:23:58.239895,3.06007548167946
27809,2020-09-10 00:23:58.534315,3.06007548167946
27810,2020-09-10 00:23:58.883412,3.06007548167946
27811,2020-09-10 00:23:59.142418,3.06007548167946
27812,2020-09-10 00:23:59.451455,3.06007548167946
27813,2020-09-10 00:23:59.770106,3.06007548167946
27814,2020-09-10 00:24:00.078600,3.06007548167946
27815,2020-09-10 00:24:00.330481,3.06007548167946
27816,2020-09-10 00:24:00.689816,3.08309625127401
27817,2020-09-10 00:24:00.981020,3.08309625127401
27818,2020-09-10 00:24:01.343572,3.08309625127401
27819,2020-09-10 00:24:01.740527,3.08309625127401
27820,2020-09-10 00:24:02.040702,3.08309625127401
27821,2020-09-10 00:24:02.350724,3.08309625127401
27822,2020-09-10 00:24:02.647144,3.08309625127401
27823,2020-09-10 00:24:02.924429,3.08309625127401
27824,2020-09-10 00:24:03.212556,3.08309625127401
27825,2020-09-10 00:24:03.499509,3.08309625127401
27826,2020-09-10 00:24:03.866837,3.10609884209036
27827,2020-09-10 00:24:04.185815,3.10609884209036
27828,2020-09-10 00:24:04.523905,3.10609884209036
27829,2020-09-10 00:24:04.839086,3.10609884209036
27830,2020-09-10 00:24:05.160418,3.10609884209036
27831,2020-09-10 00:24:05.433227,3.10609884209036
27832,2020-09-10 00:24:05.817773,3.10609884209036
27833,2020-09-10 00:24:06.230865,3.10609884209036
27834,2020-09-10 00:24:06.660926,3.12908328865571
27835,2020-09-10 00:24:07.018499,3.12908328865571
27836,2020-09-10 00:24:07.248189,3.12908328865571
27837,2020-09-10 00:24:07.551472,3.12908328865571
27838,2020-09-10 00:24:07.926219,3.12908328865571
27839,2020-09-10 00:24:08.290871,3.12908328865571
27840,2020-09-10 00:24:08.534570,3.12908328865571
27841,2020-09-10 00:24:08.867969,3.12908328865571
27842,2020-09-10 00:24:09.227252,3.15204962540128
27843,2020-09-10 00:24:09.581506,3.15204962540128
27844,2020-09-10 00:24:09.911754,3.15204962540128
27845,2020-09-10 00:24:10.282834,3.15204962540128
27846,2020-09-10 00:24:10.544939,3.15204962540128
27847,2020-09-10 00:24:10.879398,3.15204962540128
27848,2020-09-10 00:24:11.173171,3.15204962540128
27849,2020-09-10 00:24:11.426275,3.15204962540128
27850,2020-09-10 00:24:11.782592,3.15204962540128
27851,2020-09-10 00:24:12.021501,3.17499788666275
27852,2020-09-10 00:24:12.290069,3.17499788666275
27853,2020-09-10 00:24:12.592979,3.17499788666275
27854,2020-09-10 00:24:12.934117,3.17499788666275
27855,2020-09-10 00:24:13.191367,3.17499788666275
27856,2020-09-10 00:24:13.476059,3.17499788666275
27857,2020-09-10 00:24:13.799517,3.17499788666275
27858,2020-09-10 00:24:14.085725,3.17499788666275
27859,2020-09-10 00:24:14.381503,3.17499788666275
27860,2020-09-10 00:24:14.667427,3.19792810668075
27861,2020-09-10 00:24:14.945044,3.19792810668075
27862,2020-09-10 00:24:15.255790,3.19792810668075
27863,2020-09-10 00:24:15.599705,3.19792810668075
27864,2020-09-10 00:24:15.972619,3.19792810668075
27865,2020-09-10 00:24:16.306753,3.19792810668075
27866,2020-09-10 00:24:16.623228,3.19792810668075
27867,2020-09-10 00:24:16.949621,3.19792810668075
27868,2020-09-10 00:24:17.276108,3.19792810668075
27869,2020-09-10 00:24:17.612619,3.22084031960129
27870,2020-09-10 00:24:17.833564,3.22084031960129
27871,2020-09-10 00:24:18.121796,3.22084031960129
27872,2020-09-10 00:24:18.438906,3.22084031960129
27873,2020-09-10 00:24:18.755267,3.22084031960129
27874,2020-09-10 00:24:19.092397,3.22084031960129
27875,2020-09-10 00:24:19.422704,3.22084031960129
27876,2020-09-10 00:24:19.740099,3.22084031960129
27877,2020-09-10 00:24:20.054413,3.22084031960129
27878,2020-09-10 00:24:20.320265,3.24373455947627
27879,2020-09-10 00:24:20.710281,3.24373455947627
27880,2020-09-10 00:24:21.029886,3.24373455947627
27881,2020-09-10 00:24:21.364884,3.24373455947627
27882,2020-09-10 00:24:21.724231,3.24373455947627
27883,2020-09-10 00:24:22.003388,3.24373455947627
27884,2020-09-10 00:24:22.327419,3.24373455947627
27885,2020-09-10 00:24:22.639980,3.24373455947627
27886,2020-09-10 00:24:22.894489,3.24373455947627
27887,2020-09-10 00:24:23.208316,3.24373455947627
27888,2020-09-10 00:24:23.558121,3.26661086026382
27889,2020-09-10 00:24:23.848829,3.26661086026382
27890,2020-09-10 00:24:24.172521,3.26661086026382
27891,2020-09-10 00:24:24.532732,3.26661086026382
27892,2020-09-10 00:24:24.898616,3.26661086026382
27893,2020-09-10 00:24:25.162726,3.26661086026382
27894,2020-09-10 00:24:25.432534,3.26661086026382
27895,2020-09-10 00:24:25.749051,3.26661086026382
27896,2020-09-10 00:24:26.085869,3.26661086026382
27897,2020-09-10 00:24:26.427654,3.28931735779915
27898,2020-09-10 00:24:26.750516,3.28931735779915
27899,2020-09-10 00:24:27.030370,3.28931735779915
27900,2020-09-10 00:24:27.389989,3.28931735779915
27901,2020-09-10 00:24:27.657136,3.28931735779915
27902,2020-09-10 00:24:27.990721,3.28931735779915
27903,2020-09-10 00:24:28.321750,3.28931735779915
27904,2020-09-10 00:24:28.562980,3.28931735779915
27905,2020-09-10 00:24:28.880383,3.28931735779915
27906,2020-09-10 00:24:29.188964,3.3120046338874
27907,2020-09-10 00:24:29.521932,3.3120046338874
27908,2020-09-10 00:24:29.885652,3.3120046338874
27909,2020-09-10 00:24:30.163993,3.3120046338874
27910,2020-09-10 00:24:30.529027,3.3120046338874
27911,2020-09-10 00:24:30.848073,3.3120046338874
27912,2020-09-10 00:24:31.214295,3.3120046338874
27913,2020-09-10 00:24:31.508276,3.3120046338874
27914,2020-09-10 00:24:31.860472,3.3120046338874
27915,2020-09-10 00:24:32.135576,3.33467272051942
27916,2020-09-10 00:24:32.457033,3.33467272051942
27917,2020-09-10 00:24:32.890736,3.33467272051942
27918,2020-09-10 00:24:33.106587,3.33467272051942
27919,2020-09-10 00:24:33.426187,3.33467272051942
27920,2020-09-10 00:24:33.717525,3.33467272051942
27921,2020-09-10 00:24:34.030478,3.33467272051942
27922,2020-09-10 00:24:34.263534,3.33467272051942
27923,2020-09-10 00:24:34.568748,3.33467272051942
27924,2020-09-10 00:24:34.883391,3.3573216496042
27925,2020-09-10 00:24:35.205015,3.3573216496042
27926,2020-09-10 00:24:35.466890,3.3573216496042
27927,2020-09-10 00:24:35.701027,3.3573216496042
27928,2020-09-10 00:24:36.041386,3.3573216496042
27929,2020-09-10 00:24:36.402673,3.3573216496042
27930,2020-09-10 00:24:36.713544,3.3573216496042
27931,2020-09-10 00:24:37.021586,3.3573216496042
27932,2020-09-10 00:24:37.269725,3.3573216496042
27933,2020-09-10 00:24:37.524173,3.37995145296929
27934,2020-09-10 00:24:37.795275,3.37995145296929
27935,2020-09-10 00:24:38.132868,3.37995145296929
27936,2020-09-10 00:24:38.462064,3.37995145296929
27937,2020-09-10 00:24:38.752890,3.37995145296929
27938,2020-09-10 00:24:39.106861,3.37995145296929
27939,2020-09-10 00:24:39.399789,3.37995145296929
27940,2020-09-10 00:24:39.710495,3.37995145296929
27941,2020-09-10 00:24:39.953235,3.37995145296929
27942,2020-09-10 00:24:40.210988,3.37995145296929
27943,2020-09-10 00:24:40.550484,3.39566549703765
27944,2020-09-10 00:24:40.821511,3.39566549703765
27945,2020-09-10 00:24:41.160970,3.39566549703765
27946,2020-09-10 00:24:41.486063,3.39566549703765
27947,2020-09-10 00:24:41.746056,3.39566549703765
27948,2020-09-10 00:24:42.027687,3.39566549703765
27949,2020-09-10 00:24:42.379408,3.39566549703765
27950,2020-09-10 00:24:42.741288,3.39566549703765
27951,2020-09-10 00:24:42.971735,3.39566549703765
27952,2020-09-10 00:24:43.235846,3.39566549703765
27953,2020-09-10 00:24:43.555094,3.41136789735101
27954,2020-09-10 00:24:43.903402,3.41136789735101
27955,2020-09-10 00:24:44.182808,3.41136789735101
27956,2020-09-10 00:24:44.494106,3.41136789735101
27957,2020-09-10 00:24:44.812960,3.41136789735101
27958,2020-09-10 00:24:45.164309,3.41136789735101
27959,2020-09-10 00:24:45.514541,3.41136789735101
27960,2020-09-10 00:24:45.867924,3.41136789735101
27961,2020-09-10 00:24:46.134923,3.42705867428234
27962,2020-09-10 00:24:46.451034,3.42705867428234
27963,2020-09-10 00:24:46.764971,3.42705867428234
27964,2020-09-10 00:24:47.094708,3.42705867428234
27965,2020-09-10 00:24:47.440259,3.42705867428234
27966,2020-09-10 00:24:47.736683,3.42705867428234
27967,2020-09-10 00:24:48.056109,3.42705867428234
27968,2020-09-10 00:24:48.490453,3.44273784815594
27969,2020-09-10 00:24:48.742236,3.44273784815594
27970,2020-09-10 00:24:49.120133,3.44273784815594
27971,2020-09-10 00:24:49.402065,3.44273784815594
27972,2020-09-10 00:24:49.639643,3.44273784815594
27973,2020-09-10 00:24:49.899289,3.44273784815594
27974,2020-09-10 00:24:50.225806,3.44273784815594
27975,2020-09-10 00:24:50.503549,3.44273784815594
27976,2020-09-10 00:24:50.840542,3.44273784815594
27977,2020-09-10 00:24:51.094889,3.44273784815594
27978,2020-09-10 00:24:51.445798,3.45945025050221
27979,2020-09-10 00:24:51.790496,3.45945025050221
27980,2020-09-10 00:24:52.026519,3.45945025050221
27981,2020-09-10 00:24:52.382092,3.45945025050221
27982,2020-09-10 00:24:52.716076,3.45945025050221
27983,2020-09-10 00:24:53.029072,3.45945025050221
27984,2020-09-10 00:24:53.284536,3.45945025050221
27985,2020-09-10 00:24:53.556890,3.45945025050221
27986,2020-09-10 00:24:53.899386,3.47615367896893
27987,2020-09-10 00:24:54.242409,3.47615367896893
27988,2020-09-10 00:24:54.635556,3.47615367896893
27989,2020-09-10 00:24:54.959743,3.47615367896893
27990,2020-09-10 00:24:55.285539,3.47615367896893
27991,2020-09-10 00:24:55.528829,3.47615367896893
27992,2020-09-10 00:24:55.765024,3.47615367896893
27993,2020-09-10 00:24:56.011470,3.47615367896893
27994,2020-09-10 00:24:56.285332,3.49284815100955
27995,2020-09-10 00:24:56.598998,3.49284815100955
27996,2020-09-10 00:24:56.981679,3.49284815100955
27997,2020-09-10 00:24:57.311071,3.49284815100955
27998,2020-09-10 00:24:57.662109,3.49284815100955
27999,2020-09-10 00:24:57.974056,3.49284815100955
28000,2020-09-10 00:24:58.262199,3.49284815100955
28001,2020-09-10 00:24:58.604249,3.49284815100955
28002,2020-09-10 00:24:59.012298,3.50953368402853
28003,2020-09-10 00:24:59.361647,3.50953368402853
28004,2020-09-10 00:24:59.663260,3.50953368402853
28005,2020-09-10 00:24:59.891465,3.50953368402853
28006,2020-09-10 00:25:00.208369,3.50953368402853
28007,2020-09-10 00:25:00.560167,3.50953368402853
28008,2020-09-10 00:25:00.849369,3.50953368402853
28009,2020-09-10 00:25:01.162657,3.51912273555642
28010,2020-09-10 00:25:01.501945,3.51912273555642
28011,2020-09-10 00:25:01.784111,3.51912273555642
28012,2020-09-10 00:25:02.015144,3.51912273555642
28013,2020-09-10 00:25:02.248634,3.51912273555642
28014,2020-09-10 00:25:02.602037,3.51912273555642
28015,2020-09-10 00:25:02.857721,3.51912273555642
28016,2020-09-10 00:25:03.197011,3.51912273555642
28017,2020-09-10 00:25:03.496288,3.51912273555642
28018,2020-09-10 00:25:03.800955,3.53061697567519
28019,2020-09-10 00:25:04.164499,3.53061697567519
28020,2020-09-10 00:25:04.521206,3.53061697567519
28021,2020-09-10 00:25:04.835742,3.53061697567519
28022,2020-09-10 00:25:05.128845,3.53061697567519
28023,2020-09-10 00:25:05.390270,3.53061697567519
28024,2020-09-10 00:25:05.692173,3.53061697567519
28025,2020-09-10 00:25:05.965757,3.53061697567519
28026,2020-09-10 00:25:06.213787,3.53061697567519
28027,2020-09-10 00:25:06.571409,3.53061697567519
28028,2020-09-10 00:25:06.872224,3.55765752483364
28029,2020-09-10 00:25:07.213340,3.55765752483364
28030,2020-09-10 00:25:07.517816,3.55765752483364
28031,2020-09-10 00:25:07.884863,3.55765752483364
28032,2020-09-10 00:25:08.254600,3.55765752483364
28033,2020-09-10 00:25:08.527087,3.55765752483364
28034,2020-09-10 00:25:08.837900,3.55765752483364
28035,2020-09-10 00:25:09.234178,3.58468696924835
28036,2020-09-10 00:25:09.516112,3.58468696924835
28037,2020-09-10 00:25:09.774868,3.58468696924835
28038,2020-09-10 00:25:10.128279,3.58468696924835
28039,2020-09-10 00:25:10.476071,3.58468696924835
28040,2020-09-10 00:25:10.838360,3.58468696924835
28041,2020-09-10 00:25:11.175261,3.58468696924835
28042,2020-09-10 00:25:11.394024,3.58468696924835
28043,2020-09-10 00:25:11.786812,3.58468696924835
28044,2020-09-10 00:25:12.156794,3.61170531841199
28045,2020-09-10 00:25:12.457695,3.61170531841199
28046,2020-09-10 00:25:12.798066,3.61170531841199
28047,2020-09-10 00:25:13.128663,3.61170531841199
28048,2020-09-10 00:25:13.427550,3.61170531841199
28049,2020-09-10 00:25:13.736174,3.61170531841199
28050,2020-09-10 00:25:14.067831,3.61170531841199
28051,2020-09-10 00:25:14.396366,3.61170531841199
28052,2020-09-10 00:25:14.722668,3.61170531841199
28053,2020-09-10 00:25:15.057950,3.63871258177917
28054,2020-09-10 00:25:15.351938,3.63871258177917
28055,2020-09-10 00:25:15.679332,3.63871258177917
28056,2020-09-10 00:25:15.940358,3.63871258177917
28057,2020-09-10 00:25:16.205294,3.63871258177917
28058,2020-09-10 00:25:16.420670,3.63871258177917
28059,2020-09-10 00:25:16.670317,3.63871258177917
28060,2020-09-10 00:25:17.013321,3.63871258177917
28061,2020-09-10 00:25:17.308925,3.66570876876681
28062,2020-09-10 00:25:17.649648,3.66570876876681
28063,2020-09-10 00:25:17.977402,3.66570876876681
28064,2020-09-10 00:25:18.317868,3.66570876876681
28065,2020-09-10 00:25:18.640359,3.66570876876681
28066,2020-09-10 00:25:19.006307,3.66570876876681
28067,2020-09-10 00:25:19.379953,3.66570876876681
28068,2020-09-10 00:25:19.710640,3.66570876876681
28069,2020-09-10 00:25:20.053704,3.66570876876681
28070,2020-09-10 00:25:20.429593,3.69269388875446
28071,2020-09-10 00:25:20.824206,3.69269388875446
28072,2020-09-10 00:25:21.133774,3.69269388875446
28073,2020-09-10 00:25:21.479640,3.69269388875446
28074,2020-09-10 00:25:21.808182,3.69269388875446
28075,2020-09-10 00:25:22.175144,3.69269388875446
28076,2020-09-10 00:25:22.507051,3.69269388875446
28077,2020-09-10 00:25:22.766995,3.69269388875446
28078,2020-09-10 00:25:23.042066,3.69269388875446
28079,2020-09-10 00:25:23.372335,3.69269388875446
28080,2020-09-10 00:25:23.721688,3.7196679510847
28081,2020-09-10 00:25:23.991307,3.7196679510847
28082,2020-09-10 00:25:24.363635,3.7196679510847
28083,2020-09-10 00:25:24.686030,3.7196679510847
28084,2020-09-10 00:25:24.924494,3.7196679510847
28085,2020-09-10 00:25:25.328191,3.7196679510847
28086,2020-09-10 00:25:25.700106,3.7196679510847
28087,2020-09-10 00:25:25.977693,3.7196679510847
28088,2020-09-10 00:25:26.322473,3.7196679510847
28089,2020-09-10 00:25:26.649730,3.74663096506343
28090,2020-09-10 00:25:27.066449,3.74663096506343
28091,2020-09-10 00:25:27.408235,3.74663096506343
28092,2020-09-10 00:25:27.743528,3.74663096506343
28093,2020-09-10 00:25:28.071512,3.74663096506343
28094,2020-09-10 00:25:28.427934,3.74663096506343
28095,2020-09-10 00:25:28.733304,3.74663096506343
28096,2020-09-10 00:25:29.059619,3.74663096506343
28097,2020-09-10 00:25:29.411136,3.74663096506343
28098,2020-09-10 00:25:29.782728,3.77358293996022
28099,2020-09-10 00:25:30.134158,3.77358293996022
28100,2020-09-10 00:25:30.443051,3.77358293996022
28101,2020-09-10 00:25:30.785760,3.77358293996022
28102,2020-09-10 00:25:31.066507,3.77358293996022
28103,2020-09-10 00:25:31.417486,3.77358293996022
28104,2020-09-10 00:25:31.797056,3.77358293996022
28105,2020-09-10 00:25:32.048659,3.77358293996022
28106,2020-09-10 00:25:32.389613,3.77358293996022
28107,2020-09-10 00:25:32.776533,3.80052388500863
28108,2020-09-10 00:25:32.998872,3.80052388500863
28109,2020-09-10 00:25:33.261586,3.80052388500863
28110,2020-09-10 00:25:33.521026,3.80052388500863
28111,2020-09-10 00:25:33.847003,3.80052388500863
28112,2020-09-10 00:25:34.151540,3.80052388500863
28113,2020-09-10 00:25:34.412540,3.80052388500863
28114,2020-09-10 00:25:34.746174,3.80052388500863
28115,2020-09-10 00:25:34.984836,3.80052388500863
28116,2020-09-10 00:25:35.267117,3.80052388500863
