iteration,timestamp,T7
28117,2020-09-10 00:25:35.606795,3.82745380940658
28118,2020-09-10 00:25:35.927213,3.82745380940658
28119,2020-09-10 00:25:36.297224,3.82745380940658
28120,2020-09-10 00:25:36.589142,3.82745380940658
28121,2020-09-10 00:25:36.832448,3.82745380940658
28122,2020-09-10 00:25:37.094281,3.82745380940658
28123,2020-09-10 00:25:37.321508,3.82745380940658
28124,2020-09-10 00:25:37.667471,3.82745380940658
28125,2020-09-10 00:25:37.951925,3.82745380940658
28126,2020-09-10 00:25:38.256109,3.82745380940658
28127,2020-09-10 00:25:38.520129,3.82745380940658
28128,2020-09-10 00:25:38.827939,3.82745380940658
28129,2020-09-10 00:25:39.066534,3.8543727223166
28130,2020-09-10 00:25:39.400936,3.8543727223166
28131,2020-09-10 00:25:39.795074,3.8543727223166
28132,2020-09-10 00:25:40.124779,3.8543727223166
28133,2020-09-10 00:25:40.453727,3.8543727223166
28134,2020-09-10 00:25:40.777056,3.8543727223166
28135,2020-09-10 00:25:41.141892,3.8543727223166
28136,2020-09-10 00:25:41.398922,3.8543727223166
28137,2020-09-10 00:25:41.679982,3.88128063286621
28138,2020-09-10 00:25:42.003907,3.88128063286621
28139,2020-09-10 00:25:42.309853,3.88128063286621
28140,2020-09-10 00:25:42.611899,3.88128063286621
28141,2020-09-10 00:25:42.958350,3.88128063286621
28142,2020-09-10 00:25:43.245547,3.88128063286621
28143,2020-09-10 00:25:43.611265,3.88128063286621
28144,2020-09-10 00:25:44.006631,3.90817755014821
28145,2020-09-10 00:25:44.321876,3.90817755014821
28146,2020-09-10 00:25:44.616400,3.90817755014821
28147,2020-09-10 00:25:44.936549,3.90817755014821
28148,2020-09-10 00:25:45.240072,3.90817755014821
28149,2020-09-10 00:25:45.565646,3.90817755014821
28150,2020-09-10 00:25:45.891305,3.90817755014821
28151,2020-09-10 00:25:46.183474,3.90817755014821
28152,2020-09-10 00:25:46.463745,3.90817755014821
28153,2020-09-10 00:25:46.705738,3.93506348322099
28154,2020-09-10 00:25:47.016253,3.93506348322099
28155,2020-09-10 00:25:47.352158,3.93506348322099
28156,2020-09-10 00:25:47.632087,3.93506348322099
28157,2020-09-10 00:25:48.019644,3.93506348322099
28158,2020-09-10 00:25:48.328832,3.93506348322099
28159,2020-09-10 00:25:48.556238,3.93506348322099
28160,2020-09-10 00:25:48.877386,3.93506348322099
28161,2020-09-10 00:25:49.138567,3.93506348322099
28162,2020-09-10 00:25:49.357526,3.93506348322099
28163,2020-09-10 00:25:49.562955,3.93506348322099
28164,2020-09-10 00:25:49.832837,3.96193844110881
28165,2020-09-10 00:25:50.182485,3.96193844110881
28166,2020-09-10 00:25:50.462954,3.96193844110881
28167,2020-09-10 00:25:50.815053,3.96193844110881
28168,2020-09-10 00:25:51.092659,3.96193844110881
28169,2020-09-10 00:25:51.509578,3.96193844110881
28170,2020-09-10 00:25:51.882639,3.96193844110881
28171,2020-09-10 00:25:52.202621,3.98880243280217
28172,2020-09-10 00:25:52.439952,3.98880243280217
28173,2020-09-10 00:25:52.802122,3.98880243280217
28174,2020-09-10 00:25:53.112815,3.98880243280217
28175,2020-09-10 00:25:53.401861,3.98880243280217
28176,2020-09-10 00:25:53.723066,3.98880243280217
28177,2020-09-10 00:25:54.033855,3.98880243280217
28178,2020-09-10 00:25:54.309989,3.98880243280217
28179,2020-09-10 00:25:54.658717,3.98880243280217
28180,2020-09-10 00:25:54.957491,3.98880243280217
28181,2020-09-10 00:25:55.226876,3.98880243280217
28182,2020-09-10 00:25:55.486989,4.01565546725804
28183,2020-09-10 00:25:55.784869,4.01565546725804
28184,2020-09-10 00:25:56.052079,4.01565546725804
28185,2020-09-10 00:25:56.355021,4.01565546725804
28186,2020-09-10 00:25:56.672686,4.01565546725804
28187,2020-09-10 00:25:56.937008,4.01565546725804
28188,2020-09-10 00:25:57.312717,4.01565546725804
28189,2020-09-10 00:25:57.579982,4.01565546725804
28190,2020-09-10 00:25:57.848232,4.01565546725804
28191,2020-09-10 00:25:58.175937,4.01565546725804
28192,2020-09-10 00:25:58.522057,4.04249755340017
28193,2020-09-10 00:25:58.870372,4.04249755340017
28194,2020-09-10 00:25:59.191320,4.04249755340017
28195,2020-09-10 00:25:59.532632,4.04249755340017
28196,2020-09-10 00:25:59.861981,4.04249755340017
28197,2020-09-10 00:26:00.171551,4.04249755340017
28198,2020-09-10 00:26:00.497972,4.04249755340017
28199,2020-09-10 00:26:00.742712,4.04249755340017
28200,2020-09-10 00:26:00.989395,4.06932870011937
28201,2020-09-10 00:26:01.267517,4.06932870011937
28202,2020-09-10 00:26:01.642647,4.06932870011937
28203,2020-09-10 00:26:02.002184,4.06932870011937
28204,2020-09-10 00:26:02.356963,4.06932870011937
28205,2020-09-10 00:26:02.706627,4.06932870011937
28206,2020-09-10 00:26:03.105192,4.06932870011937
28207,2020-09-10 00:26:03.469257,4.06932870011937
28208,2020-09-10 00:26:03.829553,4.09614891627386
28209,2020-09-10 00:26:04.127125,4.09614891627386
28210,2020-09-10 00:26:04.458745,4.09614891627386
28211,2020-09-10 00:26:04.818325,4.09614891627386
28212,2020-09-10 00:26:05.118522,4.09614891627386
28213,2020-09-10 00:26:05.414796,4.09614891627386
28214,2020-09-10 00:26:05.732013,4.09614891627386
28215,2020-09-10 00:26:05.999151,4.09614891627386
28216,2020-09-10 00:26:06.281659,4.09614891627386
28217,2020-09-10 00:26:06.617811,4.12887471152854
28218,2020-09-10 00:26:06.964422,4.12887471152854
28219,2020-09-10 00:26:07.264868,4.12887471152854
28220,2020-09-10 00:26:07.622820,4.12887471152854
28221,2020-09-10 00:26:07.903853,4.12887471152854
28222,2020-09-10 00:26:08.240233,4.12887471152854
28223,2020-09-10 00:26:08.540186,4.12887471152854
28224,2020-09-10 00:26:08.881796,4.12887471152854
28225,2020-09-10 00:26:09.253026,4.16158583433412
28226,2020-09-10 00:26:09.588343,4.16158583433412
28227,2020-09-10 00:26:09.846589,4.16158583433412
28228,2020-09-10 00:26:10.075281,4.16158583433412
28229,2020-09-10 00:26:10.375150,4.16158583433412
28230,2020-09-10 00:26:10.699525,4.16158583433412
28231,2020-09-10 00:26:10.988696,4.16158583433412
28232,2020-09-10 00:26:11.287004,4.16158583433412
28233,2020-09-10 00:26:11.616743,4.16158583433412
28234,2020-09-10 00:26:11.978241,4.19428229622963
28235,2020-09-10 00:26:12.323291,4.19428229622963
28236,2020-09-10 00:26:12.586437,4.19428229622963
28237,2020-09-10 00:26:12.929037,4.19428229622963
28238,2020-09-10 00:26:13.263588,4.19428229622963
28239,2020-09-10 00:26:13.510684,4.19428229622963
28240,2020-09-10 00:26:13.796934,4.19428229622963
28241,2020-09-10 00:26:14.105087,4.19428229622963
28242,2020-09-10 00:26:14.457710,4.19428229622963
28243,2020-09-10 00:26:14.748071,4.22696410870755
28244,2020-09-10 00:26:15.076172,4.22696410870755
28245,2020-09-10 00:26:15.392248,4.22696410870755
28246,2020-09-10 00:26:15.695952,4.22696410870755
28247,2020-09-10 00:26:16.111723,4.22696410870755
28248,2020-09-10 00:26:16.453811,4.22696410870755
28249,2020-09-10 00:26:16.816043,4.22696410870755
28250,2020-09-10 00:26:17.149560,4.22696410870755
28251,2020-09-10 00:26:17.374951,4.25963128321426
28252,2020-09-10 00:26:17.546146,4.25963128321426
28253,2020-09-10 00:26:17.902254,4.25963128321426
28254,2020-09-10 00:26:18.237017,4.25963128321426
28255,2020-09-10 00:26:18.583235,4.25963128321426
28256,2020-09-10 00:26:18.889038,4.25963128321426
28257,2020-09-10 00:26:19.246912,4.25963128321426
28258,2020-09-10 00:26:19.577472,4.25963128321426
28259,2020-09-10 00:26:19.898924,4.25963128321426
28260,2020-09-10 00:26:20.159733,4.29228383115054
28261,2020-09-10 00:26:20.453917,4.29228383115054
28262,2020-09-10 00:26:20.791356,4.29228383115054
28263,2020-09-10 00:26:21.076913,4.29228383115054
28264,2020-09-10 00:26:21.394708,4.29228383115054
28265,2020-09-10 00:26:21.694183,4.29228383115054
28266,2020-09-10 00:26:22.030557,4.29228383115054
28267,2020-09-10 00:26:22.338129,4.29228383115054
28268,2020-09-10 00:26:22.674788,4.29228383115054
28269,2020-09-10 00:26:23.039811,4.32492176387203
28270,2020-09-10 00:26:23.268557,4.32492176387203
28271,2020-09-10 00:26:23.597291,4.32492176387203
28272,2020-09-10 00:26:23.962569,4.32492176387203
28273,2020-09-10 00:26:24.267694,4.32492176387203
28274,2020-09-10 00:26:24.581334,4.32492176387203
28275,2020-09-10 00:26:24.845371,4.32492176387203
28276,2020-09-10 00:26:25.288504,4.35754509268965
28277,2020-09-10 00:26:25.688272,4.35754509268965
28278,2020-09-10 00:26:26.037099,4.35754509268965
28279,2020-09-10 00:26:26.305113,4.35754509268965
28280,2020-09-10 00:26:26.638660,4.35754509268965
28281,2020-09-10 00:26:26.887340,4.35754509268965
28282,2020-09-10 00:26:27.221596,4.35754509268965
28283,2020-09-10 00:26:27.506126,4.35754509268965
28284,2020-09-10 00:26:27.805121,4.35754509268965
28285,2020-09-10 00:26:28.086626,4.39015382887013
28286,2020-09-10 00:26:28.406957,4.39015382887013
28287,2020-09-10 00:26:28.741032,4.39015382887013
28288,2020-09-10 00:26:29.070108,4.39015382887013
28289,2020-09-10 00:26:29.386024,4.39015382887013
28290,2020-09-10 00:26:29.738703,4.39015382887013
28291,2020-09-10 00:26:29.979824,4.39015382887013
28292,2020-09-10 00:26:30.368738,4.39015382887013
28293,2020-09-10 00:26:30.657019,4.39015382887013
28294,2020-09-10 00:26:30.968732,4.42274798363638
28295,2020-09-10 00:26:31.285389,4.42274798363638
28296,2020-09-10 00:26:31.607281,4.42274798363638
28297,2020-09-10 00:26:31.949023,4.42274798363638
28298,2020-09-10 00:26:32.276771,4.42274798363638
28299,2020-09-10 00:26:32.528291,4.42274798363638
28300,2020-09-10 00:26:32.850142,4.42274798363638
28301,2020-09-10 00:26:33.107371,4.42274798363638
28302,2020-09-10 00:26:33.324269,4.455327568168
28303,2020-09-10 00:26:33.628207,4.455327568168
28304,2020-09-10 00:26:33.953949,4.455327568168
28305,2020-09-10 00:26:34.305432,4.455327568168
28306,2020-09-10 00:26:34.601481,4.455327568168
28307,2020-09-10 00:26:34.930596,4.455327568168
28308,2020-09-10 00:26:35.274710,4.455327568168
28309,2020-09-10 00:26:35.580534,4.455327568168
28310,2020-09-10 00:26:35.882174,4.455327568168
28311,2020-09-10 00:26:36.139618,4.455327568168
28312,2020-09-10 00:26:36.509998,4.48789259360166
28313,2020-09-10 00:26:36.850288,4.48789259360166
28314,2020-09-10 00:26:37.151124,4.48789259360166
28315,2020-09-10 00:26:37.465270,4.48789259360166
28316,2020-09-10 00:26:37.768955,4.48789259360166
28317,2020-09-10 00:26:38.092840,4.48789259360166
28318,2020-09-10 00:26:38.341128,4.48789259360166
28319,2020-09-10 00:26:38.614084,4.48789259360166
28320,2020-09-10 00:26:38.949181,4.48789259360166
28321,2020-09-10 00:26:39.294322,4.48789259360166
28322,2020-09-10 00:26:39.599584,4.52044307103154
28323,2020-09-10 00:26:39.901987,4.52044307103154
28324,2020-09-10 00:26:40.216372,4.52044307103154
28325,2020-09-10 00:26:40.564363,4.52044307103154
28326,2020-09-10 00:26:40.847746,4.52044307103154
28327,2020-09-10 00:26:41.116155,4.52044307103154
28328,2020-09-10 00:26:41.341489,4.52044307103154
28329,2020-09-10 00:26:41.600166,4.52044307103154
28330,2020-09-10 00:26:41.913825,4.52044307103154
28331,2020-09-10 00:26:42.219446,4.55297901150975
28332,2020-09-10 00:26:42.532108,4.55297901150975
28333,2020-09-10 00:26:42.849003,4.55297901150975
28334,2020-09-10 00:26:43.154707,4.55297901150975
28335,2020-09-10 00:26:43.492467,4.55297901150975
28336,2020-09-10 00:26:43.781192,4.55297901150975
28337,2020-09-10 00:26:44.096904,4.55297901150975
28338,2020-09-10 00:26:44.430202,4.55297901150975
28339,2020-09-10 00:26:44.787468,4.55297901150975
28340,2020-09-10 00:26:45.033165,4.55297901150975
28341,2020-09-10 00:26:45.368403,4.58550042604678
28342,2020-09-10 00:26:45.645430,4.58550042604678
28343,2020-09-10 00:26:45.919647,4.58550042604678
28344,2020-09-10 00:26:46.240648,4.58550042604678
28345,2020-09-10 00:26:46.520930,4.58550042604678
28346,2020-09-10 00:26:46.746568,4.58550042604678
28347,2020-09-10 00:26:47.096096,4.58550042604678
28348,2020-09-10 00:26:47.456808,4.58550042604678
28349,2020-09-10 00:26:47.747289,4.58550042604678
28350,2020-09-10 00:26:48.003196,4.58550042604678
28351,2020-09-10 00:26:48.347835,4.61800732561186
28352,2020-09-10 00:26:48.663043,4.61800732561186
28353,2020-09-10 00:26:49.042301,4.61800732561186
28354,2020-09-10 00:26:49.354089,4.61800732561186
28355,2020-09-10 00:26:49.651766,4.61800732561186
28356,2020-09-10 00:26:49.899828,4.61800732561186
28357,2020-09-10 00:26:50.278362,4.61800732561186
28358,2020-09-10 00:26:50.509313,4.61800732561186
28359,2020-09-10 00:26:50.799508,4.61800732561186
28360,2020-09-10 00:26:51.127055,4.65049972113339
28361,2020-09-10 00:26:51.414971,4.65049972113339
28362,2020-09-10 00:26:51.656071,4.65049972113339
28363,2020-09-10 00:26:51.967656,4.65049972113339
28364,2020-09-10 00:26:52.299820,4.65049972113339
28365,2020-09-10 00:26:52.590381,4.65049972113339
28366,2020-09-10 00:26:52.946469,4.65049972113339
28367,2020-09-10 00:26:53.354222,4.65049972113339
28368,2020-09-10 00:26:53.658045,4.65049972113339
28369,2020-09-10 00:26:53.998514,4.65049972113339
28370,2020-09-10 00:26:54.355541,4.68297762349934
28371,2020-09-10 00:26:54.700552,4.68297762349934
28372,2020-09-10 00:26:54.990693,4.68297762349934
28373,2020-09-10 00:26:55.258203,4.68297762349934
28374,2020-09-10 00:26:55.635162,4.68297762349934
28375,2020-09-10 00:26:55.862681,4.68297762349934
28376,2020-09-10 00:26:56.082331,4.68297762349934
28377,2020-09-10 00:26:56.306943,4.68297762349934
28378,2020-09-10 00:26:56.642852,4.68297762349934
28379,2020-09-10 00:26:57.062679,4.71544104355762
28380,2020-09-10 00:26:57.300527,4.71544104355762
28381,2020-09-10 00:26:57.574320,4.71544104355762
28382,2020-09-10 00:26:57.884676,4.71544104355762
28383,2020-09-10 00:26:58.231793,4.71544104355762
28384,2020-09-10 00:26:58.536320,4.71544104355762
28385,2020-09-10 00:26:58.889965,4.71544104355762
28386,2020-09-10 00:26:59.202890,4.71544104355762
28387,2020-09-10 00:26:59.431346,4.71544104355762
28388,2020-09-10 00:26:59.754263,4.7478899921165
28389,2020-09-10 00:27:00.091820,4.7478899921165
28390,2020-09-10 00:27:00.453944,4.7478899921165
28391,2020-09-10 00:27:00.730068,4.7478899921165
28392,2020-09-10 00:27:01.087490,4.7478899921165
28393,2020-09-10 00:27:01.365097,4.7478899921165
28394,2020-09-10 00:27:01.672765,4.7478899921165
28395,2020-09-10 00:27:01.963481,4.7478899921165
28396,2020-09-10 00:27:02.262118,4.7478899921165
28397,2020-09-10 00:27:02.632807,4.78032447994494
28398,2020-09-10 00:27:02.914648,4.78032447994494
28399,2020-09-10 00:27:03.188371,4.78032447994494
28400,2020-09-10 00:27:03.455626,4.78032447994494
28401,2020-09-10 00:27:03.683342,4.78032447994494
28402,2020-09-10 00:27:03.939327,4.78032447994494
28403,2020-09-10 00:27:04.190533,4.78032447994494
28404,2020-09-10 00:27:04.494241,4.78032447994494
28405,2020-09-10 00:27:04.832727,4.78032447994494
28406,2020-09-10 00:27:05.140487,4.78032447994494
28407,2020-09-10 00:27:05.527114,4.81274451777301
28408,2020-09-10 00:27:05.850784,4.81274451777301
28409,2020-09-10 00:27:06.214179,4.81274451777301
28410,2020-09-10 00:27:06.681297,4.81274451777301
28411,2020-09-10 00:27:07.026056,4.81274451777301
28412,2020-09-10 00:27:07.382772,4.81274451777301
28413,2020-09-10 00:27:07.698021,4.84515011629227
28414,2020-09-10 00:27:07.928219,4.84515011629227
28415,2020-09-10 00:27:08.171271,4.84515011629227
28416,2020-09-10 00:27:08.558369,4.84515011629227
28417,2020-09-10 00:27:08.779522,4.84515011629227
28418,2020-09-10 00:27:09.115234,4.84515011629227
28419,2020-09-10 00:27:09.392040,4.84515011629227
28420,2020-09-10 00:27:09.736401,4.84515011629227
28421,2020-09-10 00:27:10.054153,4.84515011629227
28422,2020-09-10 00:27:10.380824,4.84515011629227
28423,2020-09-10 00:27:10.720683,4.87754128615609
28424,2020-09-10 00:27:11.064760,4.87754128615609
28425,2020-09-10 00:27:11.414800,4.87754128615609
28426,2020-09-10 00:27:11.776771,4.87754128615609
28427,2020-09-10 00:27:12.105992,4.87754128615609
28428,2020-09-10 00:27:12.456897,4.87754128615609
28429,2020-09-10 00:27:12.805511,4.87754128615609
28430,2020-09-10 00:27:13.096892,4.87754128615609
28431,2020-09-10 00:27:13.422093,4.83000737377424
28432,2020-09-10 00:27:13.734093,4.83000737377424
28433,2020-09-10 00:27:14.030065,4.83000737377424
28434,2020-09-10 00:27:14.325811,4.83000737377424
28435,2020-09-10 00:27:14.678271,4.83000737377424
28436,2020-09-10 00:27:14.909978,4.83000737377424
28437,2020-09-10 00:27:15.241863,4.83000737377424
28438,2020-09-10 00:27:15.587330,4.83000737377424
28439,2020-09-10 00:27:15.933596,4.83000737377424
28440,2020-09-10 00:27:16.289555,4.78252909323908
28441,2020-09-10 00:27:16.534601,4.78252909323908
28442,2020-09-10 00:27:16.855149,4.78252909323908
28443,2020-09-10 00:27:17.150240,4.78252909323908
28444,2020-09-10 00:27:17.438487,4.78252909323908
28445,2020-09-10 00:27:17.659208,4.78252909323908
28446,2020-09-10 00:27:17.928518,4.78252909323908
28447,2020-09-10 00:27:18.301188,4.78252909323908
28448,2020-09-10 00:27:18.637133,4.78252909323908
28449,2020-09-10 00:27:18.839566,4.78252909323908
28450,2020-09-10 00:27:19.143485,4.73510620823383
28451,2020-09-10 00:27:19.409561,4.73510620823383
28452,2020-09-10 00:27:19.740457,4.73510620823383
28453,2020-09-10 00:27:20.030126,4.73510620823383
28454,2020-09-10 00:27:20.378499,4.73510620823383
28455,2020-09-10 00:27:20.772619,4.73510620823383
28456,2020-09-10 00:27:21.137667,4.73510620823383
28457,2020-09-10 00:27:21.458090,4.73510620823383
28458,2020-09-10 00:27:21.729917,4.73510620823383
28459,2020-09-10 00:27:22.033943,4.73510620823383
28460,2020-09-10 00:27:22.285849,4.68773848528649
28461,2020-09-10 00:27:22.597124,4.68773848528649
28462,2020-09-10 00:27:22.895222,4.68773848528649
28463,2020-09-10 00:27:23.225715,4.68773848528649
28464,2020-09-10 00:27:23.533810,4.68773848528649
28465,2020-09-10 00:27:23.856834,4.68773848528649
28466,2020-09-10 00:27:24.225508,4.68773848528649
28467,2020-09-10 00:27:24.630977,4.68773848528649
28468,2020-09-10 00:27:24.926323,4.64042569370089
28469,2020-09-10 00:27:25.203805,4.64042569370089
28470,2020-09-10 00:27:25.546533,4.64042569370089
28471,2020-09-10 00:27:25.786357,4.64042569370089
28472,2020-09-10 00:27:26.037328,4.64042569370089
28473,2020-09-10 00:27:26.332455,4.64042569370089
28474,2020-09-10 00:27:26.568253,4.64042569370089
28475,2020-09-10 00:27:26.814222,4.64042569370089
28476,2020-09-10 00:27:27.131461,4.64042569370089
28477,2020-09-10 00:27:27.480601,4.64042569370089
28478,2020-09-10 00:27:27.796253,4.59316760549093
28479,2020-09-10 00:27:28.134129,4.59316760549093
28480,2020-09-10 00:27:28.515599,4.59316760549093
28481,2020-09-10 00:27:28.886411,4.59316760549093
28482,2020-09-10 00:27:29.242012,4.59316760549093
28483,2020-09-10 00:27:29.549036,4.59316760549093
28484,2020-09-10 00:27:29.896411,4.59316760549093
28485,2020-09-10 00:27:30.229339,4.59316760549093
28486,2020-09-10 00:27:30.673414,4.53760301452887
28487,2020-09-10 00:27:31.016979,4.53760301452887
28488,2020-09-10 00:27:31.427876,4.53760301452887
28489,2020-09-10 00:27:31.780994,4.53760301452887
28490,2020-09-10 00:27:32.147222,4.53760301452887
28491,2020-09-10 00:27:32.477878,4.53760301452887
28492,2020-09-10 00:27:32.746468,4.53760301452887
28493,2020-09-10 00:27:33.078778,4.53760301452887
28494,2020-09-10 00:27:33.379334,4.48209601631935
28495,2020-09-10 00:27:33.722278,4.48209601631935
28496,2020-09-10 00:27:34.021219,4.48209601631935
28497,2020-09-10 00:27:34.339929,4.48209601631935
28498,2020-09-10 00:27:34.702165,4.48209601631935
28499,2020-09-10 00:27:35.003173,4.48209601631935
28500,2020-09-10 00:27:35.341068,4.48209601631935
28501,2020-09-10 00:27:35.692850,4.48209601631935
28502,2020-09-10 00:27:36.029437,4.48209601631935
28503,2020-09-10 00:27:36.340630,4.42664641611211
28504,2020-09-10 00:27:36.630796,4.42664641611211
28505,2020-09-10 00:27:37.010825,4.42664641611211
28506,2020-09-10 00:27:37.283689,4.42664641611211
28507,2020-09-10 00:27:37.651598,4.42664641611211
28508,2020-09-10 00:27:37.959618,4.42664641611211
28509,2020-09-10 00:27:38.306131,4.42664641611211
28510,2020-09-10 00:27:38.651555,4.42664641611211
28511,2020-09-10 00:27:38.986189,4.42664641611211
28512,2020-09-10 00:27:39.389062,4.37125402132368
28513,2020-09-10 00:27:39.680902,4.37125402132368
28514,2020-09-10 00:27:40.010953,4.37125402132368
28515,2020-09-10 00:27:40.369643,4.37125402132368
28516,2020-09-10 00:27:40.695112,4.37125402132368
28517,2020-09-10 00:27:41.054063,4.37125402132368
28518,2020-09-10 00:27:41.311244,4.37125402132368
28519,2020-09-10 00:27:41.569318,4.37125402132368
28520,2020-09-10 00:27:41.912778,4.37125402132368
28521,2020-09-10 00:27:42.148138,4.31591864150009
28522,2020-09-10 00:27:42.464503,4.31591864150009
28523,2020-09-10 00:27:42.730789,4.31591864150009
28524,2020-09-10 00:27:43.073908,4.31591864150009
28525,2020-09-10 00:27:43.353965,4.31591864150009
28526,2020-09-10 00:27:43.621310,4.31591864150009
28527,2020-09-10 00:27:43.911670,4.31591864150009
28528,2020-09-10 00:27:44.267276,4.31591864150009
28529,2020-09-10 00:27:44.598327,4.31591864150009
28530,2020-09-10 00:27:44.936785,4.31591864150009
28531,2020-09-10 00:27:45.240231,4.31591864150009
28532,2020-09-10 00:27:45.553382,4.26064008828116
28533,2020-09-10 00:27:45.827117,4.26064008828116
28534,2020-09-10 00:27:46.150913,4.26064008828116
28535,2020-09-10 00:27:46.457553,4.26064008828116
28536,2020-09-10 00:27:46.803244,4.26064008828116
28537,2020-09-10 00:27:47.089056,4.26064008828116
28538,2020-09-10 00:27:47.370282,4.26064008828116
28539,2020-09-10 00:27:47.667818,4.26064008828116
28540,2020-09-10 00:27:48.039958,4.26064008828116
28541,2020-09-10 00:27:48.334100,4.26064008828116
28542,2020-09-10 00:27:48.652345,4.20541817536628
28543,2020-09-10 00:27:48.977834,4.20541817536628
28544,2020-09-10 00:27:49.291177,4.20541817536628
28545,2020-09-10 00:27:49.671170,4.20541817536628
28546,2020-09-10 00:27:50.033021,4.20541817536628
28547,2020-09-10 00:27:50.419227,4.20541817536628
28548,2020-09-10 00:27:50.667614,4.20541817536628
28549,2020-09-10 00:27:50.896033,4.20541817536628
28550,2020-09-10 00:27:51.174756,4.15025271848164
28551,2020-09-10 00:27:51.501378,4.15025271848164
28552,2020-09-10 00:27:51.839034,4.15025271848164
28553,2020-09-10 00:27:52.188561,4.15025271848164
28554,2020-09-10 00:27:52.489424,4.15025271848164
28555,2020-09-10 00:27:52.797500,4.15025271848164
28556,2020-09-10 00:27:53.112454,4.15025271848164
28557,2020-09-10 00:27:53.434976,4.15025271848164
28558,2020-09-10 00:27:53.705172,4.15025271848164
28559,2020-09-10 00:27:54.011143,4.09514353534887
28560,2020-09-10 00:27:54.363590,4.09514353534887
28561,2020-09-10 00:27:54.714244,4.09514353534887
28562,2020-09-10 00:27:55.048385,4.09514353534887
28563,2020-09-10 00:27:55.351114,4.09514353534887
28564,2020-09-10 00:27:55.632767,4.09514353534887
28565,2020-09-10 00:27:55.934992,4.09514353534887
28566,2020-09-10 00:27:56.258259,4.09514353534887
28567,2020-09-10 00:27:56.477999,4.09514353534887
28568,2020-09-10 00:27:56.742594,4.09514353534887
28569,2020-09-10 00:27:57.083130,4.04009044565495
28570,2020-09-10 00:27:57.420114,4.04009044565495
28571,2020-09-10 00:27:57.751716,4.04009044565495
28572,2020-09-10 00:27:58.047555,4.04009044565495
28573,2020-09-10 00:27:58.408729,4.04009044565495
28574,2020-09-10 00:27:58.757180,4.04009044565495
28575,2020-09-10 00:27:58.989462,4.04009044565495
28576,2020-09-10 00:27:59.277378,4.04009044565495
28577,2020-09-10 00:27:59.626893,4.04009044565495
28578,2020-09-10 00:27:59.870314,3.98509327102343
28579,2020-09-10 00:28:00.139583,3.98509327102343
28580,2020-09-10 00:28:00.503428,3.98509327102343
28581,2020-09-10 00:28:00.777207,3.98509327102343
28582,2020-09-10 00:28:01.107782,3.98509327102343
28583,2020-09-10 00:28:01.437002,3.98509327102343
28584,2020-09-10 00:28:01.802634,3.98509327102343
28585,2020-09-10 00:28:02.017478,3.98509327102343
28586,2020-09-10 00:28:02.298973,3.98509327102343
28587,2020-09-10 00:28:02.543161,3.98509327102343
28588,2020-09-10 00:28:02.888075,3.93015183498673
28589,2020-09-10 00:28:03.145314,3.93015183498673
28590,2020-09-10 00:28:03.376452,3.93015183498673
28591,2020-09-10 00:28:03.632915,3.93015183498673
28592,2020-09-10 00:28:03.923382,3.93015183498673
28593,2020-09-10 00:28:04.234866,3.93015183498673
28594,2020-09-10 00:28:04.527380,3.93015183498673
28595,2020-09-10 00:28:04.840621,3.93015183498673
28596,2020-09-10 00:28:05.191928,3.93015183498673
28597,2020-09-10 00:28:05.547211,3.93015183498673
28598,2020-09-10 00:28:05.903405,3.87526596295972
28599,2020-09-10 00:28:06.246124,3.87526596295972
28600,2020-09-10 00:28:06.509240,3.87526596295972
28601,2020-09-10 00:28:06.849719,3.87526596295972
28602,2020-09-10 00:28:07.165550,3.87526596295972
28603,2020-09-10 00:28:07.471163,3.87526596295972
28604,2020-09-10 00:28:07.794376,3.87526596295972
28605,2020-09-10 00:28:08.153729,3.82043548221432
28606,2020-09-10 00:28:08.490286,3.82043548221432
28607,2020-09-10 00:28:08.850625,3.82043548221432
28608,2020-09-10 00:28:09.152064,3.82043548221432
28609,2020-09-10 00:28:09.502721,3.82043548221432
28610,2020-09-10 00:28:09.776381,3.82043548221432
28611,2020-09-10 00:28:10.043521,3.82043548221432
28612,2020-09-10 00:28:10.408583,3.82043548221432
28613,2020-09-10 00:28:10.779083,3.82043548221432
28614,2020-09-10 00:28:11.042876,3.76566022185526
28615,2020-09-10 00:28:11.328689,3.76566022185526
28616,2020-09-10 00:28:11.604557,3.76566022185526
28617,2020-09-10 00:28:12.021484,3.76566022185526
28618,2020-09-10 00:28:12.283982,3.76566022185526
28619,2020-09-10 00:28:12.550797,3.76566022185526
28620,2020-09-10 00:28:12.833616,3.76566022185526
28621,2020-09-10 00:28:13.148516,3.76566022185526
28622,2020-09-10 00:28:13.474692,3.76566022185526
28623,2020-09-10 00:28:13.748604,3.71094001279668
28624,2020-09-10 00:28:14.043498,3.71094001279668
28625,2020-09-10 00:28:14.361655,3.71094001279668
28626,2020-09-10 00:28:14.718507,3.71094001279668
28627,2020-09-10 00:28:15.038014,3.71094001279668
28628,2020-09-10 00:28:15.375614,3.71094001279668
28629,2020-09-10 00:28:15.662625,3.71094001279668
28630,2020-09-10 00:28:15.890325,3.71094001279668
28631,2020-09-10 00:28:16.210119,3.65627468773995
28632,2020-09-10 00:28:16.566380,3.65627468773995
28633,2020-09-10 00:28:16.888615,3.65627468773995
28634,2020-09-10 00:28:17.119995,3.65627468773995
28635,2020-09-10 00:28:17.475067,3.65627468773995
28636,2020-09-10 00:28:17.810920,3.65627468773995
28637,2020-09-10 00:28:18.105528,3.65627468773995
28638,2020-09-10 00:28:18.453718,3.65627468773995
28639,2020-09-10 00:28:18.879556,3.60166408115221
28640,2020-09-10 00:28:19.187102,3.60166408115221
28641,2020-09-10 00:28:19.453895,3.60166408115221
28642,2020-09-10 00:28:19.783560,3.60166408115221
28643,2020-09-10 00:28:20.150907,3.60166408115221
28644,2020-09-10 00:28:20.447975,3.60166408115221
28645,2020-09-10 00:28:20.808726,3.60166408115221
28646,2020-09-10 00:28:21.154837,3.60166408115221
28647,2020-09-10 00:28:21.430832,3.60166408115221
28648,2020-09-10 00:28:21.709899,3.60166408115221
28649,2020-09-10 00:28:21.956633,3.54710802924602
28650,2020-09-10 00:28:22.218541,3.54710802924602
28651,2020-09-10 00:28:22.526001,3.54710802924602
28652,2020-09-10 00:28:22.798557,3.54710802924602
28653,2020-09-10 00:28:23.087743,3.54710802924602
28654,2020-09-10 00:28:23.361414,3.54710802924602
28655,2020-09-10 00:28:23.684153,3.54710802924602
28656,2020-09-10 00:28:23.986206,3.54710802924602
28657,2020-09-10 00:28:24.246152,3.54710802924602
28658,2020-09-10 00:28:24.591367,3.54710802924602
28659,2020-09-10 00:28:24.902613,3.4926063699598
28660,2020-09-10 00:28:25.140101,3.4926063699598
28661,2020-09-10 00:28:25.489499,3.4926063699598
28662,2020-09-10 00:28:25.795618,3.4926063699598
28663,2020-09-10 00:28:26.123007,3.4926063699598
28664,2020-09-10 00:28:26.395104,3.4926063699598
28665,2020-09-10 00:28:26.721131,3.4926063699598
28666,2020-09-10 00:28:26.991280,3.4926063699598
28667,2020-09-10 00:28:27.302201,3.4926063699598
28668,2020-09-10 00:28:27.623538,3.4926063699598
28669,2020-09-10 00:28:27.907502,3.4926063699598
28670,2020-09-10 00:28:28.229152,3.43815894293917
28671,2020-09-10 00:28:28.538093,3.43815894293917
28672,2020-09-10 00:28:28.787486,3.43815894293917
28673,2020-09-10 00:28:29.118138,3.43815894293917
28674,2020-09-10 00:28:29.448266,3.43815894293917
28675,2020-09-10 00:28:29.808868,3.43815894293917
28676,2020-09-10 00:28:30.144427,3.43815894293917
28677,2020-09-10 00:28:30.548788,3.43815894293917
28678,2020-09-10 00:28:30.779657,3.43815894293917
28679,2020-09-10 00:28:31.070531,3.43815894293917
28680,2020-09-10 00:28:31.373090,3.38376558951913
28681,2020-09-10 00:28:31.699867,3.38376558951913
28682,2020-09-10 00:28:31.977622,3.38376558951913
28683,2020-09-10 00:28:32.285501,3.38376558951913
28684,2020-09-10 00:28:32.601554,3.38376558951913
28685,2020-09-10 00:28:32.885984,3.38376558951913
28686,2020-09-10 00:28:33.200260,3.38376558951913
28687,2020-09-10 00:28:33.467989,3.38376558951913
28688,2020-09-10 00:28:33.782617,3.32942615270704
28689,2020-09-10 00:28:34.066703,3.32942615270704
28690,2020-09-10 00:28:34.421790,3.32942615270704
28691,2020-09-10 00:28:34.699621,3.32942615270704
28692,2020-09-10 00:28:35.035586,3.32942615270704
28693,2020-09-10 00:28:35.358744,3.32942615270704
28694,2020-09-10 00:28:35.665750,3.32942615270704
28695,2020-09-10 00:28:35.947710,3.32942615270704
28696,2020-09-10 00:28:36.326492,3.32942615270704
28697,2020-09-10 00:28:36.571037,3.32942615270704
28698,2020-09-10 00:28:36.939568,3.27514047716647
28699,2020-09-10 00:28:37.223974,3.27514047716647
28700,2020-09-10 00:28:37.554653,3.27514047716647
28701,2020-09-10 00:28:37.836547,3.27514047716647
28702,2020-09-10 00:28:38.066827,3.27514047716647
28703,2020-09-10 00:28:38.393327,3.27514047716647
28704,2020-09-10 00:28:38.724500,3.27514047716647
28705,2020-09-10 00:28:39.003382,3.27514047716647
28706,2020-09-10 00:28:39.266797,3.27514047716647
28707,2020-09-10 00:28:39.597985,3.27514047716647
28708,2020-09-10 00:28:39.970482,3.22090840920175
28709,2020-09-10 00:28:40.304200,3.22090840920175
28710,2020-09-10 00:28:40.577345,3.22090840920175
28711,2020-09-10 00:28:40.706544,3.22090840920175
28712,2020-09-10 00:28:41.005206,3.22090840920175
28713,2020-09-10 00:28:41.265213,3.22090840920175
28714,2020-09-10 00:28:41.565923,3.22090840920175
28715,2020-09-10 00:28:41.884198,3.22090840920175
28716,2020-09-10 00:28:42.148080,3.22090840920175
28717,2020-09-10 00:28:42.436594,3.22090840920175
28718,2020-09-10 00:28:42.821542,3.16672979674333
28719,2020-09-10 00:28:43.087399,3.16672979674333
28720,2020-09-10 00:28:43.384112,3.16672979674333
28721,2020-09-10 00:28:43.705980,3.16672979674333
28722,2020-09-10 00:28:43.956017,3.16672979674333
28723,2020-09-10 00:28:44.295470,3.16672979674333
28724,2020-09-10 00:28:44.617971,3.16672979674333
28725,2020-09-10 00:28:45.024133,3.16672979674333
28726,2020-09-10 00:28:45.298342,3.16672979674333
28727,2020-09-10 00:28:45.538297,3.16672979674333
28728,2020-09-10 00:28:45.889542,3.16672979674333
28729,2020-09-10 00:28:46.194649,3.11260448933389
28730,2020-09-10 00:28:46.464568,3.11260448933389
28731,2020-09-10 00:28:46.801358,3.11260448933389
28732,2020-09-10 00:28:47.137690,3.11260448933389
28733,2020-09-10 00:28:47.430383,3.11260448933389
28734,2020-09-10 00:28:47.811969,3.11260448933389
28735,2020-09-10 00:28:48.159162,3.11260448933389
28736,2020-09-10 00:28:48.428964,3.11260448933389
28737,2020-09-10 00:28:48.754484,3.11260448933389
28738,2020-09-10 00:28:49.027077,3.11260448933389
28739,2020-09-10 00:28:49.364888,3.05853233811521
28740,2020-09-10 00:28:49.654373,3.05853233811521
28741,2020-09-10 00:28:50.032219,3.05853233811521
28742,2020-09-10 00:28:50.271107,3.05853233811521
28743,2020-09-10 00:28:50.521717,3.05853233811521
28744,2020-09-10 00:28:50.784339,3.05853233811521
28745,2020-09-10 00:28:51.064840,3.05853233811521
28746,2020-09-10 00:28:51.342600,3.05853233811521
28747,2020-09-10 00:28:51.729201,3.05853233811521
28748,2020-09-10 00:28:52.076742,3.05853233811521
28749,2020-09-10 00:28:52.288377,3.00451319581573
28750,2020-09-10 00:28:52.627869,3.00451319581573
28751,2020-09-10 00:28:53.008102,3.00451319581573
28752,2020-09-10 00:28:53.277341,3.00451319581573
28753,2020-09-10 00:28:53.543604,3.00451319581573
28754,2020-09-10 00:28:53.871036,3.00451319581573
28755,2020-09-10 00:28:54.133233,3.00451319581573
28756,2020-09-10 00:28:54.450285,3.00451319581573
28757,2020-09-10 00:28:54.783253,3.00451319581573
28758,2020-09-10 00:28:55.094520,3.00451319581573
28759,2020-09-10 00:28:55.360918,2.95054691673884
28760,2020-09-10 00:28:55.666691,2.95054691673884
28761,2020-09-10 00:28:55.978697,2.95054691673884
28762,2020-09-10 00:28:56.265516,2.95054691673884
28763,2020-09-10 00:28:56.505999,2.95054691673884
28764,2020-09-10 00:28:56.867517,2.95054691673884
28765,2020-09-10 00:28:57.123358,2.95054691673884
28766,2020-09-10 00:28:57.419488,2.95054691673884
28767,2020-09-10 00:28:57.748960,2.95054691673884
28768,2020-09-10 00:28:58.109431,2.89711015641535
28769,2020-09-10 00:28:58.368112,2.89711015641535
28770,2020-09-10 00:28:58.707143,2.89711015641535
28771,2020-09-10 00:28:58.987676,2.89711015641535
28772,2020-09-10 00:28:59.290545,2.89711015641535
28773,2020-09-10 00:28:59.586158,2.89711015641535
28774,2020-09-10 00:28:59.944479,2.89711015641535
28775,2020-09-10 00:29:00.249399,2.89711015641535
28776,2020-09-10 00:29:00.649226,2.84372570643905
28777,2020-09-10 00:29:00.976964,2.84372570643905
28778,2020-09-10 00:29:01.303670,2.84372570643905
28779,2020-09-10 00:29:01.589059,2.84372570643905
28780,2020-09-10 00:29:01.928725,2.84372570643905
28781,2020-09-10 00:29:02.264972,2.84372570643905
28782,2020-09-10 00:29:02.581159,2.84372570643905
28783,2020-09-10 00:29:02.880924,2.84372570643905
28784,2020-09-10 00:29:03.199337,2.84372570643905
28785,2020-09-10 00:29:03.474915,2.84372570643905
28786,2020-09-10 00:29:03.725687,2.7903934248188
28787,2020-09-10 00:29:03.994130,2.7903934248188
28788,2020-09-10 00:29:04.353482,2.7903934248188
28789,2020-09-10 00:29:04.702028,2.7903934248188
28790,2020-09-10 00:29:05.055352,2.7903934248188
28791,2020-09-10 00:29:05.379938,2.7903934248188
28792,2020-09-10 00:29:05.659504,2.7903934248188
28793,2020-09-10 00:29:05.991359,2.7903934248188
28794,2020-09-10 00:29:06.294716,2.7903934248188
28795,2020-09-10 00:29:06.648189,2.73711317108818
28796,2020-09-10 00:29:06.990519,2.73711317108818
28797,2020-09-10 00:29:07.354346,2.73711317108818
28798,2020-09-10 00:29:07.591643,2.73711317108818
28799,2020-09-10 00:29:07.911054,2.73711317108818
28800,2020-09-10 00:29:08.257985,2.73711317108818
28801,2020-09-10 00:29:08.595981,2.73711317108818
28802,2020-09-10 00:29:08.826916,2.73711317108818
28803,2020-09-10 00:29:09.142981,2.68388480629672
28804,2020-09-10 00:29:09.402029,2.68388480629672
28805,2020-09-10 00:29:09.678476,2.68388480629672
28806,2020-09-10 00:29:09.981401,2.68388480629672
28807,2020-09-10 00:29:10.340080,2.68388480629672
28808,2020-09-10 00:29:10.682531,2.68388480629672
28809,2020-09-10 00:29:11.003119,2.68388480629672
28810,2020-09-10 00:29:11.246915,2.68388480629672
28811,2020-09-10 00:29:11.537950,2.68388480629672
28812,2020-09-10 00:29:11.847829,2.63070819300177
28813,2020-09-10 00:29:12.110076,2.63070819300177
28814,2020-09-10 00:29:12.443015,2.63070819300177
28815,2020-09-10 00:29:12.858092,2.63070819300177
28816,2020-09-10 00:29:13.103761,2.63070819300177
28817,2020-09-10 00:29:13.395572,2.63070819300177
28818,2020-09-10 00:29:13.722341,2.63070819300177
28819,2020-09-10 00:29:13.953180,2.63070819300177
28820,2020-09-10 00:29:14.214373,2.63070819300177
28821,2020-09-10 00:29:14.525791,2.63070819300177
28822,2020-09-10 00:29:14.761942,2.63070819300177
28823,2020-09-10 00:29:15.105834,2.57758319526111
28824,2020-09-10 00:29:15.381164,2.57758319526111
28825,2020-09-10 00:29:15.596763,2.57758319526111
28826,2020-09-10 00:29:15.917594,2.57758319526111
28827,2020-09-10 00:29:16.246044,2.57758319526111
28828,2020-09-10 00:29:16.582190,2.57758319526111
28829,2020-09-10 00:29:16.920460,2.57758319526111
28830,2020-09-10 00:29:17.302344,2.52450967862619
28831,2020-09-10 00:29:17.669188,2.52450967862619
28832,2020-09-10 00:29:18.027024,2.52450967862619
28833,2020-09-10 00:29:18.331949,2.52450967862619
28834,2020-09-10 00:29:18.613821,2.52450967862619
28835,2020-09-10 00:29:18.893351,2.52450967862619
28836,2020-09-10 00:29:19.239399,2.52450967862619
28837,2020-09-10 00:29:19.582734,2.52450967862619
28838,2020-09-10 00:29:19.877226,2.52450967862619
28839,2020-09-10 00:29:20.204297,2.47148751013596
28840,2020-09-10 00:29:20.476683,2.47148751013596
28841,2020-09-10 00:29:20.742262,2.47148751013596
28842,2020-09-10 00:29:21.048467,2.47148751013596
28843,2020-09-10 00:29:21.348744,2.47148751013596
28844,2020-09-10 00:29:21.664662,2.47148751013596
28845,2020-09-10 00:29:21.944317,2.47148751013596
28846,2020-09-10 00:29:22.243047,2.47148751013596
28847,2020-09-10 00:29:22.555083,2.47148751013596
28848,2020-09-10 00:29:22.867312,2.41851655831155
28849,2020-09-10 00:29:23.180589,2.41851655831155
28850,2020-09-10 00:29:23.502434,2.41851655831155
28851,2020-09-10 00:29:23.884368,2.41851655831155
28852,2020-09-10 00:29:24.228567,2.41851655831155
28853,2020-09-10 00:29:24.531301,2.41851655831155
28854,2020-09-10 00:29:24.888391,2.41851655831155
28855,2020-09-10 00:29:25.227537,2.41851655831155
28856,2020-09-10 00:29:25.465345,2.36559669315147
28857,2020-09-10 00:29:25.797433,2.36559669315147
28858,2020-09-10 00:29:26.095455,2.36559669315147
28859,2020-09-10 00:29:26.402534,2.36559669315147
28860,2020-09-10 00:29:26.728142,2.36559669315147
28861,2020-09-10 00:29:27.030162,2.36559669315147
28862,2020-09-10 00:29:27.308169,2.36559669315147
28863,2020-09-10 00:29:27.616934,2.36559669315147
28864,2020-09-10 00:29:27.837141,2.36559669315147
28865,2020-09-10 00:29:28.163089,2.38160026923319
28866,2020-09-10 00:29:28.477275,2.38160026923319
28867,2020-09-10 00:29:28.795777,2.38160026923319
28868,2020-09-10 00:29:29.035475,2.38160026923319
28869,2020-09-10 00:29:29.359930,2.38160026923319
28870,2020-09-10 00:29:29.676210,2.38160026923319
28871,2020-09-10 00:29:29.996450,2.38160026923319
28872,2020-09-10 00:29:30.360592,2.38160026923319
28873,2020-09-10 00:29:30.707367,2.38160026923319
28874,2020-09-10 00:29:30.979622,2.38160026923319
28875,2020-09-10 00:29:31.267179,2.39759458290776
28876,2020-09-10 00:29:31.560682,2.39759458290776
28877,2020-09-10 00:29:31.889639,2.39759458290776
28878,2020-09-10 00:29:32.252727,2.39759458290776
28879,2020-09-10 00:29:32.653674,2.39759458290776
28880,2020-09-10 00:29:32.932656,2.39759458290776
28881,2020-09-10 00:29:33.244234,2.39759458290776
28882,2020-09-10 00:29:33.536925,2.40988471385828
28883,2020-09-10 00:29:33.828877,2.40988471385828
28884,2020-09-10 00:29:34.193972,2.40988471385828
28885,2020-09-10 00:29:34.453868,2.40988471385828
28886,2020-09-10 00:29:34.766868,2.40988471385828
28887,2020-09-10 00:29:35.031060,2.40988471385828
28888,2020-09-10 00:29:35.297825,2.40988471385828
28889,2020-09-10 00:29:35.586535,2.40988471385828
28890,2020-09-10 00:29:35.832658,2.40988471385828
28891,2020-09-10 00:29:36.102061,2.40988471385828
28892,2020-09-10 00:29:36.368423,2.42216764757833
28893,2020-09-10 00:29:36.749817,2.42216764757833
28894,2020-09-10 00:29:37.076928,2.42216764757833
28895,2020-09-10 00:29:37.332975,2.42216764757833
28896,2020-09-10 00:29:37.613346,2.42216764757833
28897,2020-09-10 00:29:37.902150,2.42216764757833
28898,2020-09-10 00:29:38.291362,2.42216764757833
28899,2020-09-10 00:29:38.577721,2.42216764757833
28900,2020-09-10 00:29:38.837289,2.42216764757833
28901,2020-09-10 00:29:39.160404,2.4344433989464
28902,2020-09-10 00:29:39.412069,2.4344433989464
28903,2020-09-10 00:29:39.739519,2.4344433989464
28904,2020-09-10 00:29:40.031972,2.4344433989464
28905,2020-09-10 00:29:40.349139,2.4344433989464
28906,2020-09-10 00:29:40.649043,2.4344433989464
28907,2020-09-10 00:29:41.037665,2.4344433989464
28908,2020-09-10 00:29:41.293126,2.4344433989464
28909,2020-09-10 00:29:41.597414,2.4344433989464
28910,2020-09-10 00:29:41.869205,2.44671198279961
28911,2020-09-10 00:29:42.244206,2.44671198279961
28912,2020-09-10 00:29:42.570659,2.44671198279961
28913,2020-09-10 00:29:42.907243,2.44671198279961
28914,2020-09-10 00:29:43.276777,2.44671198279961
28915,2020-09-10 00:29:43.652597,2.44671198279961
28916,2020-09-10 00:29:43.998380,2.44671198279961
28917,2020-09-10 00:29:44.308341,2.44671198279961
28918,2020-09-10 00:29:44.625924,2.44671198279961
28919,2020-09-10 00:29:44.984959,2.45897341393395
28920,2020-09-10 00:29:45.304066,2.45897341393395
28921,2020-09-10 00:29:45.615198,2.45897341393395
28922,2020-09-10 00:29:45.842664,2.45897341393395
28923,2020-09-10 00:29:46.166848,2.45897341393395
28924,2020-09-10 00:29:46.503755,2.45897341393395
28925,2020-09-10 00:29:46.826806,2.45897341393395
28926,2020-09-10 00:29:47.142579,2.45897341393395
28927,2020-09-10 00:29:47.460825,2.45897341393395
28928,2020-09-10 00:29:47.787873,2.47122770710435
28929,2020-09-10 00:29:48.177144,2.47122770710435
28930,2020-09-10 00:29:48.445174,2.47122770710435
28931,2020-09-10 00:29:48.712859,2.47122770710435
28932,2020-09-10 00:29:49.026872,2.47122770710435
28933,2020-09-10 00:29:49.288726,2.47122770710435
28934,2020-09-10 00:29:49.535781,2.47122770710435
28935,2020-09-10 00:29:49.818438,2.47122770710435
28936,2020-09-10 00:29:50.153876,2.47122770710435
28937,2020-09-10 00:29:50.465879,2.47122770710435
28938,2020-09-10 00:29:50.780001,2.48347487702492
28939,2020-09-10 00:29:51.144299,2.48347487702492
28940,2020-09-10 00:29:51.440652,2.48347487702492
28941,2020-09-10 00:29:51.805628,2.48347487702492
28942,2020-09-10 00:29:52.041481,2.48347487702492
28943,2020-09-10 00:29:52.377128,2.48347487702492
28944,2020-09-10 00:29:52.619180,2.48347487702492
28945,2020-09-10 00:29:52.886833,2.48347487702492
28946,2020-09-10 00:29:53.176913,2.48347487702492
28947,2020-09-10 00:29:53.478395,2.49571493836905
28948,2020-09-10 00:29:53.806566,2.49571493836905
28949,2020-09-10 00:29:54.124908,2.49571493836905
28950,2020-09-10 00:29:54.406957,2.49571493836905
28951,2020-09-10 00:29:54.749266,2.49571493836905
28952,2020-09-10 00:29:55.083961,2.49571493836905
28953,2020-09-10 00:29:55.325923,2.49571493836905
28954,2020-09-10 00:29:55.690855,2.49571493836905
28955,2020-09-10 00:29:56.020895,2.49571493836905
28956,2020-09-10 00:29:56.338511,2.49571493836905
28957,2020-09-10 00:29:56.667900,2.50794790576957
28958,2020-09-10 00:29:56.925756,2.50794790576957
28959,2020-09-10 00:29:57.206803,2.50794790576957
28960,2020-09-10 00:29:57.508662,2.50794790576957
28961,2020-09-10 00:29:57.781021,2.50794790576957
28962,2020-09-10 00:29:58.067844,2.50794790576957
28963,2020-09-10 00:29:58.418834,2.50794790576957
28964,2020-09-10 00:29:58.782058,2.50794790576957
28965,2020-09-10 00:29:59.169013,2.50794790576957
28966,2020-09-10 00:29:59.484878,2.5201737938189
28967,2020-09-10 00:29:59.750258,2.5201737938189
28968,2020-09-10 00:30:00.035401,2.5201737938189
28969,2020-09-10 00:30:00.298003,2.5201737938189
28970,2020-09-10 00:30:00.607281,2.5201737938189
28971,2020-09-10 00:30:00.873795,2.5201737938189
28972,2020-09-10 00:30:01.137720,2.5201737938189
28973,2020-09-10 00:30:01.409672,2.5201737938189
28974,2020-09-10 00:30:01.673049,2.5201737938189
28975,2020-09-10 00:30:02.007740,2.53239261706919
28976,2020-09-10 00:30:02.389487,2.53239261706919
28977,2020-09-10 00:30:02.621743,2.53239261706919
28978,2020-09-10 00:30:02.854628,2.53239261706919
28979,2020-09-10 00:30:03.098813,2.53239261706919
28980,2020-09-10 00:30:03.450201,2.53239261706919
28981,2020-09-10 00:30:03.753926,2.53239261706919
28982,2020-09-10 00:30:03.971072,2.53239261706919
28983,2020-09-10 00:30:04.253045,2.53239261706919
28984,2020-09-10 00:30:04.545330,2.54460439003252
28985,2020-09-10 00:30:04.878823,2.54460439003252
28986,2020-09-10 00:30:05.224471,2.54460439003252
28987,2020-09-10 00:30:05.555362,2.54460439003252
28988,2020-09-10 00:30:05.870048,2.54460439003252
28989,2020-09-10 00:30:06.208245,2.54460439003252
28990,2020-09-10 00:30:06.529279,2.54460439003252
28991,2020-09-10 00:30:06.861744,2.54460439003252
28992,2020-09-10 00:30:07.257491,2.54460439003252
28993,2020-09-10 00:30:07.548837,2.55680912718097
28994,2020-09-10 00:30:07.791220,2.55680912718097
28995,2020-09-10 00:30:08.141625,2.55680912718097
28996,2020-09-10 00:30:08.375693,2.55680912718097
28997,2020-09-10 00:30:08.694451,2.55680912718097
28998,2020-09-10 00:30:08.920177,2.55680912718097
28999,2020-09-10 00:30:09.186360,2.55680912718097
29000,2020-09-10 00:30:09.476733,2.55680912718097
29001,2020-09-10 00:30:09.788404,2.56900684294683
29002,2020-09-10 00:30:10.164519,2.56900684294683
29003,2020-09-10 00:30:10.423278,2.56900684294683
29004,2020-09-10 00:30:10.682087,2.56900684294683
29005,2020-09-10 00:30:10.954754,2.56900684294683
29006,2020-09-10 00:30:11.259311,2.56900684294683
29007,2020-09-10 00:30:11.578420,2.56900684294683
29008,2020-09-10 00:30:11.925146,2.56900684294683
29009,2020-09-10 00:30:12.188153,2.56900684294683
29010,2020-09-10 00:30:12.504602,2.56900684294683
29011,2020-09-10 00:30:12.784497,2.58119755172274
29012,2020-09-10 00:30:13.093938,2.58119755172274
29013,2020-09-10 00:30:13.362741,2.58119755172274
29014,2020-09-10 00:30:13.709727,2.58119755172274
29015,2020-09-10 00:30:13.987837,2.58119755172274
29016,2020-09-10 00:30:14.359969,2.58119755172274
29017,2020-09-10 00:30:14.722036,2.58119755172274
29018,2020-09-10 00:30:15.012706,2.58119755172274
29019,2020-09-10 00:30:15.398365,2.58119755172274
29020,2020-09-10 00:30:15.658021,2.58119755172274
29021,2020-09-10 00:30:15.996938,2.59338126786179
29022,2020-09-10 00:30:16.292358,2.59338126786179
29023,2020-09-10 00:30:16.646936,2.59338126786179
29024,2020-09-10 00:30:16.989330,2.59338126786179
29025,2020-09-10 00:30:17.385003,2.59338126786179
29026,2020-09-10 00:30:17.730187,2.59338126786179
29027,2020-09-10 00:30:18.112529,2.59338126786179
29028,2020-09-10 00:30:18.392128,2.60555800567769
29029,2020-09-10 00:30:18.761198,2.60555800567769
29030,2020-09-10 00:30:19.035223,2.60555800567769
29031,2020-09-10 00:30:19.338551,2.60555800567769
29032,2020-09-10 00:30:19.621503,2.60555800567769
29033,2020-09-10 00:30:19.925465,2.60555800567769
29034,2020-09-10 00:30:20.257822,2.60555800567769
29035,2020-09-10 00:30:20.588674,2.60555800567769
29036,2020-09-10 00:30:21.014724,2.62002351438092
29037,2020-09-10 00:30:21.345173,2.62002351438092
29038,2020-09-10 00:30:21.648076,2.62002351438092
29039,2020-09-10 00:30:21.929697,2.62002351438092
29040,2020-09-10 00:30:22.273016,2.62002351438092
29041,2020-09-10 00:30:22.610821,2.62002351438092
29042,2020-09-10 00:30:22.871349,2.62002351438092
29043,2020-09-10 00:30:23.220077,2.62002351438092
29044,2020-09-10 00:30:23.549016,2.63447985529014
29045,2020-09-10 00:30:23.871596,2.63447985529014
29046,2020-09-10 00:30:24.238485,2.63447985529014
29047,2020-09-10 00:30:24.544595,2.63447985529014
29048,2020-09-10 00:30:24.874476,2.63447985529014
29049,2020-09-10 00:30:25.214465,2.63447985529014
29050,2020-09-10 00:30:25.636691,2.63447985529014
29051,2020-09-10 00:30:25.973744,2.63447985529014
29052,2020-09-10 00:30:26.351941,2.64892704717109
29053,2020-09-10 00:30:26.699199,2.64892704717109
29054,2020-09-10 00:30:27.045179,2.64892704717109
29055,2020-09-10 00:30:27.390055,2.64892704717109
29056,2020-09-10 00:30:27.698079,2.64892704717109
29057,2020-09-10 00:30:28.041915,2.64892704717109
29058,2020-09-10 00:30:28.382337,2.64892704717109
29059,2020-09-10 00:30:28.687988,2.64892704717109
29060,2020-09-10 00:30:29.026266,2.64892704717109
29061,2020-09-10 00:30:29.296551,2.66336510873676
29062,2020-09-10 00:30:29.572615,2.66336510873676
29063,2020-09-10 00:30:29.848806,2.66336510873676
29064,2020-09-10 00:30:30.194108,2.66336510873676
29065,2020-09-10 00:30:30.494595,2.66336510873676
29066,2020-09-10 00:30:30.709936,2.66336510873676
29067,2020-09-10 00:30:31.006430,2.66336510873676
29068,2020-09-10 00:30:31.321675,2.66336510873676
29069,2020-09-10 00:30:31.656593,2.66336510873676
29070,2020-09-10 00:30:31.914480,2.66336510873676
29071,2020-09-10 00:30:32.257100,2.67779405864758
29072,2020-09-10 00:30:32.523716,2.67779405864758
29073,2020-09-10 00:30:32.791035,2.67779405864758
29074,2020-09-10 00:30:33.163684,2.67779405864758
29075,2020-09-10 00:30:33.386906,2.67779405864758
29076,2020-09-10 00:30:33.669680,2.67779405864758
29077,2020-09-10 00:30:33.973391,2.67779405864758
