iteration,timestamp,T7
29078,2020-09-10 00:30:34.258302,2.67779405864758
29079,2020-09-10 00:30:34.508798,2.67779405864758
29080,2020-09-10 00:30:34.751794,2.67779405864758
29081,2020-09-10 00:30:35.105006,2.69221391551167
29082,2020-09-10 00:30:35.480853,2.69221391551167
29083,2020-09-10 00:30:35.814454,2.69221391551167
29084,2020-09-10 00:30:36.127824,2.69221391551167
29085,2020-09-10 00:30:36.375207,2.69221391551167
29086,2020-09-10 00:30:36.690911,2.69221391551167
29087,2020-09-10 00:30:37.008802,2.69221391551167
29088,2020-09-10 00:30:37.281943,2.69221391551167
29089,2020-09-10 00:30:37.577425,2.69221391551167
29090,2020-09-10 00:30:37.894988,2.70662469788503
29091,2020-09-10 00:30:38.231601,2.70662469788503
29092,2020-09-10 00:30:38.486460,2.70662469788503
29093,2020-09-10 00:30:38.729512,2.70662469788503
29094,2020-09-10 00:30:39.003887,2.70662469788503
29095,2020-09-10 00:30:39.250184,2.70662469788503
29096,2020-09-10 00:30:39.586530,2.70662469788503
29097,2020-09-10 00:30:39.891371,2.70662469788503
29098,2020-09-10 00:30:40.216838,2.70662469788503
29099,2020-09-10 00:30:40.525576,2.70662469788503
29100,2020-09-10 00:30:40.840694,2.72102642427176
29101,2020-09-10 00:30:41.083451,2.72102642427176
29102,2020-09-10 00:30:41.425637,2.72102642427176
29103,2020-09-10 00:30:41.663424,2.72102642427176
29104,2020-09-10 00:30:41.984355,2.72102642427176
29105,2020-09-10 00:30:42.318189,2.72102642427176
29106,2020-09-10 00:30:42.603036,2.72102642427176
29107,2020-09-10 00:30:42.917834,2.72102642427176
29108,2020-09-10 00:30:43.358204,2.73541911312421
29109,2020-09-10 00:30:43.711396,2.73541911312421
29110,2020-09-10 00:30:44.053321,2.73541911312421
29111,2020-09-10 00:30:44.412186,2.73541911312421
29112,2020-09-10 00:30:44.715917,2.73541911312421
29113,2020-09-10 00:30:45.057699,2.73541911312421
29114,2020-09-10 00:30:45.410483,2.73541911312421
29115,2020-09-10 00:30:45.769387,2.73541911312421
29116,2020-09-10 00:30:46.002670,2.73541911312421
29117,2020-09-10 00:30:46.332130,2.74980278284329
29118,2020-09-10 00:30:46.683932,2.74980278284329
29119,2020-09-10 00:30:46.948641,2.74980278284329
29120,2020-09-10 00:30:47.268695,2.74980278284329
29121,2020-09-10 00:30:47.533847,2.74980278284329
29122,2020-09-10 00:30:47.778963,2.74980278284329
29123,2020-09-10 00:30:48.077530,2.74980278284329
29124,2020-09-10 00:30:48.363653,2.74980278284329
29125,2020-09-10 00:30:48.651551,2.74980278284329
29126,2020-09-10 00:30:48.991838,2.74980278284329
29127,2020-09-10 00:30:49.283212,2.74980278284329
29128,2020-09-10 00:30:49.607767,2.74980278284329
29129,2020-09-10 00:30:49.926365,2.76417745177858
29130,2020-09-10 00:30:50.260679,2.76417745177858
29131,2020-09-10 00:30:50.604735,2.76417745177858
29132,2020-09-10 00:30:50.935768,2.76417745177858
29133,2020-09-10 00:30:51.195275,2.76417745177858
29134,2020-09-10 00:30:51.518538,2.76417745177858
29135,2020-09-10 00:30:51.839073,2.76417745177858
29136,2020-09-10 00:30:52.148072,2.76417745177858
29137,2020-09-10 00:30:52.434162,2.7785431382286
29138,2020-09-10 00:30:52.779258,2.7785431382286
29139,2020-09-10 00:30:53.120919,2.7785431382286
29140,2020-09-10 00:30:53.412958,2.7785431382286
29141,2020-09-10 00:30:53.755098,2.7785431382286
29142,2020-09-10 00:30:54.066986,2.7785431382286
29143,2020-09-10 00:30:54.381890,2.7785431382286
29144,2020-09-10 00:30:54.744389,2.7785431382286
29145,2020-09-10 00:30:54.966459,2.7785431382286
29146,2020-09-10 00:30:55.319255,2.79289986044097
29147,2020-09-10 00:30:55.628347,2.79289986044097
29148,2020-09-10 00:30:55.869802,2.79289986044097
29149,2020-09-10 00:30:56.116656,2.79289986044097
29150,2020-09-10 00:30:56.384107,2.79289986044097
29151,2020-09-10 00:30:56.627761,2.79289986044097
29152,2020-09-10 00:30:56.978312,2.79289986044097
29153,2020-09-10 00:30:57.255978,2.79289986044097
29154,2020-09-10 00:30:57.579109,2.79289986044097
29155,2020-09-10 00:30:57.876273,2.79289986044097
29156,2020-09-10 00:30:58.181899,2.80724763661263
29157,2020-09-10 00:30:58.499958,2.80724763661263
29158,2020-09-10 00:30:58.744336,2.80724763661263
29159,2020-09-10 00:30:59.023157,2.80724763661263
29160,2020-09-10 00:30:59.389358,2.80724763661263
29161,2020-09-10 00:30:59.706576,2.80724763661263
29162,2020-09-10 00:31:00.007874,2.80724763661263
29163,2020-09-10 00:31:00.356801,2.80724763661263
29164,2020-09-10 00:31:00.665111,2.80724763661263
29165,2020-09-10 00:31:00.933391,2.82158648489005
29166,2020-09-10 00:31:01.204951,2.82158648489005
29167,2020-09-10 00:31:01.503211,2.82158648489005
29168,2020-09-10 00:31:01.845298,2.82158648489005
29169,2020-09-10 00:31:02.161174,2.82158648489005
29170,2020-09-10 00:31:02.468087,2.82158648489005
29171,2020-09-10 00:31:02.790955,2.82158648489005
29172,2020-09-10 00:31:03.198920,2.82158648489005
29173,2020-09-10 00:31:03.438442,2.82158648489005
29174,2020-09-10 00:31:03.704205,2.83591642336938
29175,2020-09-10 00:31:04.043539,2.83591642336938
29176,2020-09-10 00:31:04.376195,2.83591642336938
29177,2020-09-10 00:31:04.670517,2.83591642336938
29178,2020-09-10 00:31:05.004188,2.83591642336938
29179,2020-09-10 00:31:05.305572,2.83591642336938
29180,2020-09-10 00:31:05.549467,2.83591642336938
29181,2020-09-10 00:31:05.820196,2.83591642336938
29182,2020-09-10 00:31:06.135281,2.83591642336938
29183,2020-09-10 00:31:06.457979,2.83591642336938
29184,2020-09-10 00:31:06.815562,2.85023747009672
29185,2020-09-10 00:31:07.150009,2.85023747009672
29186,2020-09-10 00:31:07.519860,2.85023747009672
29187,2020-09-10 00:31:07.809779,2.85023747009672
29188,2020-09-10 00:31:08.048604,2.85023747009672
29189,2020-09-10 00:31:08.368288,2.85023747009672
29190,2020-09-10 00:31:08.614597,2.85023747009672
29191,2020-09-10 00:31:08.871736,2.85023747009672
29192,2020-09-10 00:31:09.233755,2.86454964306824
29193,2020-09-10 00:31:09.577023,2.86454964306824
29194,2020-09-10 00:31:09.846940,2.86454964306824
29195,2020-09-10 00:31:10.169337,2.86454964306824
29196,2020-09-10 00:31:10.514276,2.86454964306824
29197,2020-09-10 00:31:10.769567,2.86454964306824
29198,2020-09-10 00:31:11.051605,2.86454964306824
29199,2020-09-10 00:31:11.381268,2.86454964306824
29200,2020-09-10 00:31:11.668718,2.86454964306824
29201,2020-09-10 00:31:11.950619,2.86454964306824
29202,2020-09-10 00:31:12.206551,2.87885296023046
29203,2020-09-10 00:31:12.510754,2.87885296023046
29204,2020-09-10 00:31:12.834732,2.87885296023046
29205,2020-09-10 00:31:13.178788,2.87885296023046
29206,2020-09-10 00:31:13.465470,2.87885296023046
29207,2020-09-10 00:31:13.789287,2.87885296023046
29208,2020-09-10 00:31:14.062675,2.87885296023046
29209,2020-09-10 00:31:14.356916,2.87885296023046
29210,2020-09-10 00:31:14.582124,2.87885296023046
29211,2020-09-10 00:31:14.936596,2.87885296023046
29212,2020-09-10 00:31:15.233814,2.89314743948036
29213,2020-09-10 00:31:15.573697,2.89314743948036
29214,2020-09-10 00:31:15.812019,2.89314743948036
29215,2020-09-10 00:31:16.132939,2.89314743948036
29216,2020-09-10 00:31:16.465725,2.89314743948036
29217,2020-09-10 00:31:16.746424,2.89314743948036
29218,2020-09-10 00:31:17.077229,2.89314743948036
29219,2020-09-10 00:31:17.338654,2.89314743948036
29220,2020-09-10 00:31:17.644488,2.90743309866562
29221,2020-09-10 00:31:18.002383,2.90743309866562
29222,2020-09-10 00:31:18.310797,2.90743309866562
29223,2020-09-10 00:31:18.685429,2.90743309866562
29224,2020-09-10 00:31:18.914803,2.90743309866562
29225,2020-09-10 00:31:19.184377,2.90743309866562
29226,2020-09-10 00:31:19.538754,2.90743309866562
29227,2020-09-10 00:31:19.902235,2.90743309866562
29228,2020-09-10 00:31:20.237520,2.90743309866562
29229,2020-09-10 00:31:20.573331,2.92170995558482
29230,2020-09-10 00:31:20.905626,2.92170995558482
29231,2020-09-10 00:31:21.257980,2.92170995558482
29232,2020-09-10 00:31:21.596678,2.92170995558482
29233,2020-09-10 00:31:21.838116,2.92170995558482
29234,2020-09-10 00:31:22.163746,2.92170995558482
29235,2020-09-10 00:31:22.521500,2.92170995558482
29236,2020-09-10 00:31:22.835336,2.92170995558482
29237,2020-09-10 00:31:23.090280,2.92170995558482
29238,2020-09-10 00:31:23.396411,2.93597802798757
29239,2020-09-10 00:31:23.719109,2.93597802798757
29240,2020-09-10 00:31:24.085775,2.93597802798757
29241,2020-09-10 00:31:24.416787,2.93597802798757
29242,2020-09-10 00:31:24.644126,2.93597802798757
29243,2020-09-10 00:31:24.922571,2.93597802798757
29244,2020-09-10 00:31:25.256011,2.93597802798757
29245,2020-09-10 00:31:25.543060,2.93597802798757
29246,2020-09-10 00:31:25.864397,2.93597802798757
29247,2020-09-10 00:31:26.216625,2.93597802798757
29248,2020-09-10 00:31:26.518092,2.95023733357479
29249,2020-09-10 00:31:26.792723,2.95023733357479
29250,2020-09-10 00:31:27.118149,2.95023733357479
29251,2020-09-10 00:31:27.495293,2.95023733357479
29252,2020-09-10 00:31:27.823633,2.95023733357479
29253,2020-09-10 00:31:28.100421,2.95023733357479
29254,2020-09-10 00:31:28.441143,2.95023733357479
29255,2020-09-10 00:31:28.738935,2.95023733357479
29256,2020-09-10 00:31:29.094746,2.96448788999881
29257,2020-09-10 00:31:29.433416,2.96448788999881
29258,2020-09-10 00:31:29.713263,2.96448788999881
29259,2020-09-10 00:31:30.008237,2.96448788999881
29260,2020-09-10 00:31:30.354570,2.96448788999881
29261,2020-09-10 00:31:30.685253,2.96448788999881
29262,2020-09-10 00:31:31.038243,2.96448788999881
29263,2020-09-10 00:31:31.365572,2.96448788999881
29264,2020-09-10 00:31:31.815498,2.9787297148636
29265,2020-09-10 00:31:32.124072,2.9787297148636
29266,2020-09-10 00:31:32.372369,2.9787297148636
29267,2020-09-10 00:31:32.627530,2.9787297148636
29268,2020-09-10 00:31:33.010665,2.9787297148636
29269,2020-09-10 00:31:33.338392,2.9787297148636
29270,2020-09-10 00:31:33.626027,2.9787297148636
29271,2020-09-10 00:31:33.974543,2.9787297148636
29272,2020-09-10 00:31:34.313053,2.9787297148636
29273,2020-09-10 00:31:34.568872,2.9787297148636
29274,2020-09-10 00:31:34.854044,2.9787297148636
29275,2020-09-10 00:31:35.132107,2.99296282572497
29276,2020-09-10 00:31:35.458052,2.99296282572497
29277,2020-09-10 00:31:35.699505,2.99296282572497
29278,2020-09-10 00:31:36.023875,2.99296282572497
29279,2020-09-10 00:31:36.409453,2.99296282572497
29280,2020-09-10 00:31:36.735829,2.99296282572497
29281,2020-09-10 00:31:37.088938,2.99296282572497
29282,2020-09-10 00:31:37.382036,2.99296282572497
29283,2020-09-10 00:31:37.648918,2.99296282572497
29284,2020-09-10 00:31:37.992025,3.00718724009072
29285,2020-09-10 00:31:38.316530,3.00718724009072
29286,2020-09-10 00:31:38.641572,3.00718724009072
29287,2020-09-10 00:31:39.023163,3.00718724009072
29288,2020-09-10 00:31:39.351185,3.00718724009072
29289,2020-09-10 00:31:39.669865,3.00718724009072
29290,2020-09-10 00:31:39.983108,3.00718724009072
29291,2020-09-10 00:31:40.336711,3.00718724009072
29292,2020-09-10 00:31:40.581314,3.00718724009072
29293,2020-09-10 00:31:40.798932,3.00718724009072
29294,2020-09-10 00:31:41.184094,3.02140297542084
29295,2020-09-10 00:31:41.449857,3.02140297542084
29296,2020-09-10 00:31:41.726903,3.02140297542084
29297,2020-09-10 00:31:41.985664,3.02140297542084
29298,2020-09-10 00:31:42.317511,3.02140297542084
29299,2020-09-10 00:31:42.649047,3.02140297542084
29300,2020-09-10 00:31:42.938418,3.02140297542084
29301,2020-09-10 00:31:43.264149,3.02140297542084
29302,2020-09-10 00:31:43.529297,3.02140297542084
29303,2020-09-10 00:31:43.807271,3.02140297542084
29304,2020-09-10 00:31:44.095936,3.02140297542084
29305,2020-09-10 00:31:44.410487,3.0356100491277
29306,2020-09-10 00:31:44.711008,3.0356100491277
29307,2020-09-10 00:31:45.015618,3.0356100491277
29308,2020-09-10 00:31:45.366994,3.0356100491277
29309,2020-09-10 00:31:45.713893,3.0356100491277
29310,2020-09-10 00:31:46.035044,3.0356100491277
29311,2020-09-10 00:31:46.312868,3.0356100491277
29312,2020-09-10 00:31:46.614028,3.0356100491277
29313,2020-09-10 00:31:46.894529,3.05510076182377
29314,2020-09-10 00:31:47.264512,3.05510076182377
29315,2020-09-10 00:31:47.566722,3.05510076182377
29316,2020-09-10 00:31:47.897574,3.05510076182377
29317,2020-09-10 00:31:48.154039,3.05510076182377
29318,2020-09-10 00:31:48.458892,3.05510076182377
29319,2020-09-10 00:31:48.775115,3.05510076182377
29320,2020-09-10 00:31:49.133958,3.05510076182377
29321,2020-09-10 00:31:49.384201,3.05510076182377
29322,2020-09-10 00:31:49.656628,3.05510076182377
29323,2020-09-10 00:31:49.876156,3.07457670707407
29324,2020-09-10 00:31:50.193173,3.07457670707407
29325,2020-09-10 00:31:50.450610,3.07457670707407
29326,2020-09-10 00:31:50.781595,3.07457670707407
29327,2020-09-10 00:31:51.087474,3.07457670707407
29328,2020-09-10 00:31:51.431153,3.07457670707407
29329,2020-09-10 00:31:51.744210,3.07457670707407
29330,2020-09-10 00:31:52.074919,3.07457670707407
29331,2020-09-10 00:31:52.366064,3.07457670707407
29332,2020-09-10 00:31:52.656609,3.07457670707407
29333,2020-09-10 00:31:52.964366,3.09403791257918
29334,2020-09-10 00:31:53.281070,3.09403791257918
29335,2020-09-10 00:31:53.591892,3.09403791257918
29336,2020-09-10 00:31:53.930943,3.09403791257918
29337,2020-09-10 00:31:54.207876,3.09403791257918
29338,2020-09-10 00:31:54.549104,3.09403791257918
29339,2020-09-10 00:31:54.836688,3.09403791257918
29340,2020-09-10 00:31:55.137764,3.09403791257918
29341,2020-09-10 00:31:55.416663,3.09403791257918
29342,2020-09-10 00:31:55.700070,3.11348440596316
29343,2020-09-10 00:31:56.014629,3.11348440596316
29344,2020-09-10 00:31:56.337175,3.11348440596316
29345,2020-09-10 00:31:56.656994,3.11348440596316
29346,2020-09-10 00:31:56.974376,3.11348440596316
29347,2020-09-10 00:31:57.257176,3.11348440596316
29348,2020-09-10 00:31:57.561524,3.11348440596316
29349,2020-09-10 00:31:57.886856,3.11348440596316
29350,2020-09-10 00:31:58.224546,3.11348440596316
29351,2020-09-10 00:31:58.484243,3.13291621477397
29352,2020-09-10 00:31:58.793858,3.13291621477397
29353,2020-09-10 00:31:59.130909,3.13291621477397
29354,2020-09-10 00:31:59.410951,3.13291621477397
29355,2020-09-10 00:31:59.756355,3.13291621477397
29356,2020-09-10 00:32:00.038278,3.13291621477397
29357,2020-09-10 00:32:00.357485,3.13291621477397
29358,2020-09-10 00:32:00.680683,3.13291621477397
29359,2020-09-10 00:32:01.073517,3.13291621477397
29360,2020-09-10 00:32:01.477287,3.15233336648376
29361,2020-09-10 00:32:01.830842,3.15233336648376
29362,2020-09-10 00:32:02.168221,3.15233336648376
29363,2020-09-10 00:32:02.461925,3.15233336648376
29364,2020-09-10 00:32:02.744763,3.15233336648376
29365,2020-09-10 00:32:03.122611,3.15233336648376
29366,2020-09-10 00:32:03.440791,3.15233336648376
29367,2020-09-10 00:32:03.774139,3.15233336648376
29368,2020-09-10 00:32:04.050172,3.17173588848925
29369,2020-09-10 00:32:04.417747,3.17173588848925
29370,2020-09-10 00:32:04.690407,3.17173588848925
29371,2020-09-10 00:32:05.035515,3.17173588848925
29372,2020-09-10 00:32:05.336973,3.17173588848925
29373,2020-09-10 00:32:05.593944,3.17173588848925
29374,2020-09-10 00:32:05.922480,3.17173588848925
29375,2020-09-10 00:32:06.220255,3.17173588848925
29376,2020-09-10 00:32:06.449334,3.17173588848925
29377,2020-09-10 00:32:06.843601,3.19112380811208
29378,2020-09-10 00:32:07.173747,3.19112380811208
29379,2020-09-10 00:32:07.499795,3.19112380811208
29380,2020-09-10 00:32:07.884724,3.19112380811208
29381,2020-09-10 00:32:08.198960,3.19112380811208
29382,2020-09-10 00:32:08.481105,3.19112380811208
29383,2020-09-10 00:32:08.705272,3.19112380811208
29384,2020-09-10 00:32:09.056753,3.19112380811208
29385,2020-09-10 00:32:09.390897,3.19112380811208
29386,2020-09-10 00:32:09.687631,3.19112380811208
29387,2020-09-10 00:32:10.019564,3.21049715259915
29388,2020-09-10 00:32:10.339780,3.21049715259915
29389,2020-09-10 00:32:10.713878,3.21049715259915
29390,2020-09-10 00:32:11.051242,3.21049715259915
29391,2020-09-10 00:32:11.358824,3.21049715259915
29392,2020-09-10 00:32:11.681436,3.21049715259915
29393,2020-09-10 00:32:11.998457,3.21049715259915
29394,2020-09-10 00:32:12.292364,3.21049715259915
29395,2020-09-10 00:32:12.546016,3.22985594912294
29396,2020-09-10 00:32:12.894451,3.22985594912294
29397,2020-09-10 00:32:13.226978,3.22985594912294
29398,2020-09-10 00:32:13.549892,3.22985594912294
29399,2020-09-10 00:32:13.916171,3.22985594912294
29400,2020-09-10 00:32:14.195529,3.22985594912294
29401,2020-09-10 00:32:14.453687,3.22985594912294
29402,2020-09-10 00:32:14.765118,3.22985594912294
29403,2020-09-10 00:32:15.094782,3.24920022478184
29404,2020-09-10 00:32:15.439916,3.24920022478184
29405,2020-09-10 00:32:15.734660,3.24920022478184
29406,2020-09-10 00:32:16.089902,3.24920022478184
29407,2020-09-10 00:32:16.449784,3.24920022478184
29408,2020-09-10 00:32:16.765485,3.24920022478184
29409,2020-09-10 00:32:17.055066,3.24920022478184
29410,2020-09-10 00:32:17.314453,3.24920022478184
29411,2020-09-10 00:32:17.618065,3.24920022478184
29412,2020-09-10 00:32:17.927599,3.24920022478184
29413,2020-09-10 00:32:18.189692,3.26853000660054
29414,2020-09-10 00:32:18.465794,3.26853000660054
29415,2020-09-10 00:32:18.790509,3.26853000660054
29416,2020-09-10 00:32:19.050699,3.26853000660054
29417,2020-09-10 00:32:19.402570,3.26853000660054
29418,2020-09-10 00:32:19.656515,3.26853000660054
29419,2020-09-10 00:32:20.045448,3.26853000660054
29420,2020-09-10 00:32:20.354658,3.26853000660054
29421,2020-09-10 00:32:20.666287,3.26853000660054
29422,2020-09-10 00:32:20.950590,3.28784532153028
29423,2020-09-10 00:32:21.268217,3.28784532153028
29424,2020-09-10 00:32:21.604534,3.28784532153028
29425,2020-09-10 00:32:21.858626,3.28784532153028
29426,2020-09-10 00:32:22.130588,3.28784532153028
29427,2020-09-10 00:32:22.374410,3.28784532153028
29428,2020-09-10 00:32:22.696640,3.28784532153028
29429,2020-09-10 00:32:23.028341,3.28784532153028
29430,2020-09-10 00:32:23.423287,3.30714619644927
29431,2020-09-10 00:32:23.739898,3.30714619644927
29432,2020-09-10 00:32:24.104093,3.30714619644927
29433,2020-09-10 00:32:24.426597,3.30714619644927
29434,2020-09-10 00:32:24.679593,3.30714619644927
29435,2020-09-10 00:32:25.023175,3.30714619644927
29436,2020-09-10 00:32:25.282315,3.30714619644927
29437,2020-09-10 00:32:25.555344,3.30714619644927
29438,2020-09-10 00:32:25.838926,3.30714619644927
29439,2020-09-10 00:32:26.154213,3.32643265816291
29440,2020-09-10 00:32:26.441575,3.32643265816291
29441,2020-09-10 00:32:26.773282,3.32643265816291
29442,2020-09-10 00:32:27.110916,3.32643265816291
29443,2020-09-10 00:32:27.458415,3.32643265816291
29444,2020-09-10 00:32:27.854427,3.32643265816291
29445,2020-09-10 00:32:28.210993,3.32643265816291
29446,2020-09-10 00:32:28.535554,3.32643265816291
29447,2020-09-10 00:32:28.786900,3.34570473340422
29448,2020-09-10 00:32:29.078435,3.34570473340422
29449,2020-09-10 00:32:29.416181,3.34570473340422
29450,2020-09-10 00:32:29.705208,3.34570473340422
29451,2020-09-10 00:32:29.994829,3.34570473340422
29452,2020-09-10 00:32:30.367950,3.34570473340422
29453,2020-09-10 00:32:30.659768,3.34570473340422
29454,2020-09-10 00:32:30.924040,3.34570473340422
29455,2020-09-10 00:32:31.226629,3.34570473340422
29456,2020-09-10 00:32:31.533065,3.34682810013763
29457,2020-09-10 00:32:31.820628,3.34682810013763
29458,2020-09-10 00:32:32.144708,3.34682810013763
29459,2020-09-10 00:32:32.425696,3.34682810013763
29460,2020-09-10 00:32:32.714504,3.34682810013763
29461,2020-09-10 00:32:32.970553,3.34682810013763
29462,2020-09-10 00:32:33.258488,3.34682810013763
29463,2020-09-10 00:32:33.533167,3.34682810013763
29464,2020-09-10 00:32:33.858258,3.34682810013763
29465,2020-09-10 00:32:34.160515,3.37461267000299
29466,2020-09-10 00:32:34.446801,3.37461267000299
29467,2020-09-10 00:32:34.830519,3.37461267000299
29468,2020-09-10 00:32:35.257711,3.37461267000299
29469,2020-09-10 00:32:35.600513,3.37461267000299
29470,2020-09-10 00:32:35.879378,3.37461267000299
29471,2020-09-10 00:32:36.161857,3.37461267000299
29472,2020-09-10 00:32:36.454324,3.37461267000299
29473,2020-09-10 00:32:36.787769,3.37461267000299
29474,2020-09-10 00:32:37.058662,3.37461267000299
29475,2020-09-10 00:32:37.409880,3.37461267000299
29476,2020-09-10 00:32:37.673423,3.40410379381605
29477,2020-09-10 00:32:37.955028,3.40410379381605
29478,2020-09-10 00:32:38.321195,3.40410379381605
29479,2020-09-10 00:32:38.664904,3.40410379381605
29480,2020-09-10 00:32:38.959143,3.40410379381605
29481,2020-09-10 00:32:39.278122,3.40410379381605
29482,2020-09-10 00:32:39.544826,3.40410379381605
29483,2020-09-10 00:32:39.814441,3.40410379381605
29484,2020-09-10 00:32:40.131038,3.43357941040853
29485,2020-09-10 00:32:40.423156,3.43357941040853
29486,2020-09-10 00:32:40.740749,3.43357941040853
29487,2020-09-10 00:32:41.040595,3.43357941040853
29488,2020-09-10 00:32:41.341578,3.43357941040853
29489,2020-09-10 00:32:41.706074,3.43357941040853
29490,2020-09-10 00:32:42.039866,3.43357941040853
29491,2020-09-10 00:32:42.363346,3.43357941040853
29492,2020-09-10 00:32:42.750996,3.43357941040853
29493,2020-09-10 00:32:43.077382,3.46303953258037
29494,2020-09-10 00:32:43.496086,3.46303953258037
29495,2020-09-10 00:32:43.810434,3.46303953258037
29496,2020-09-10 00:32:44.170182,3.46303953258037
29497,2020-09-10 00:32:44.494371,3.46303953258037
29498,2020-09-10 00:32:44.792729,3.46303953258037
29499,2020-09-10 00:32:45.051044,3.46303953258037
29500,2020-09-10 00:32:45.354506,3.46303953258037
29501,2020-09-10 00:32:45.617005,3.46303953258037
29502,2020-09-10 00:32:45.971267,3.4924841730856
29503,2020-09-10 00:32:46.313234,3.4924841730856
29504,2020-09-10 00:32:46.662825,3.4924841730856
29505,2020-09-10 00:32:46.995421,3.4924841730856
29506,2020-09-10 00:32:47.264189,3.4924841730856
29507,2020-09-10 00:32:47.615851,3.4924841730856
29508,2020-09-10 00:32:47.874669,3.4924841730856
29509,2020-09-10 00:32:48.216617,3.52191334463286
29510,2020-09-10 00:32:48.570744,3.52191334463286
29511,2020-09-10 00:32:48.816842,3.52191334463286
29512,2020-09-10 00:32:49.093003,3.52191334463286
29513,2020-09-10 00:32:49.409790,3.52191334463286
29514,2020-09-10 00:32:49.655254,3.52191334463286
29515,2020-09-10 00:32:49.934507,3.52191334463286
29516,2020-09-10 00:32:50.214614,3.52191334463286
29517,2020-09-10 00:32:50.531998,3.52191334463286
29518,2020-09-10 00:32:50.897282,3.52191334463286
29519,2020-09-10 00:32:51.229848,3.55132705988584
29520,2020-09-10 00:32:51.634190,3.55132705988584
29521,2020-09-10 00:32:52.021922,3.55132705988584
29522,2020-09-10 00:32:52.367181,3.55132705988584
29523,2020-09-10 00:32:52.735361,3.55132705988584
29524,2020-09-10 00:32:52.967224,3.55132705988584
29525,2020-09-10 00:32:53.312877,3.55132705988584
29526,2020-09-10 00:32:53.663171,3.55132705988584
29527,2020-09-10 00:32:53.921883,3.58072533146371
29528,2020-09-10 00:32:54.266052,3.58072533146371
29529,2020-09-10 00:32:54.627635,3.58072533146371
29530,2020-09-10 00:32:54.981792,3.58072533146371
29531,2020-09-10 00:32:55.273778,3.58072533146371
29532,2020-09-10 00:32:55.660477,3.58072533146371
29533,2020-09-10 00:32:55.949565,3.58072533146371
29534,2020-09-10 00:32:56.296041,3.58072533146371
29535,2020-09-10 00:32:56.638755,3.61010817194165
29536,2020-09-10 00:32:56.984251,3.61010817194165
29537,2020-09-10 00:32:57.388720,3.61010817194165
29538,2020-09-10 00:32:57.725910,3.61010817194165
29539,2020-09-10 00:32:58.006323,3.61010817194165
29540,2020-09-10 00:32:58.238996,3.61010817194165
29541,2020-09-10 00:32:58.605477,3.61010817194165
29542,2020-09-10 00:32:58.826700,3.61010817194165
29543,2020-09-10 00:32:59.157272,3.61010817194165
29544,2020-09-10 00:32:59.482265,3.63947559385123
29545,2020-09-10 00:32:59.803872,3.63947559385123
29546,2020-09-10 00:33:00.134261,3.63947559385123
29547,2020-09-10 00:33:00.386056,3.63947559385123
29548,2020-09-10 00:33:00.748828,3.63947559385123
29549,2020-09-10 00:33:00.997863,3.63947559385123
29550,2020-09-10 00:33:01.330309,3.63947559385123
29551,2020-09-10 00:33:01.610709,3.63947559385123
29552,2020-09-10 00:33:01.916403,3.63947559385123
29553,2020-09-10 00:33:02.242795,3.63947559385123
29554,2020-09-10 00:33:02.591731,3.66882760968092
29555,2020-09-10 00:33:02.894238,3.66882760968092
29556,2020-09-10 00:33:03.243890,3.66882760968092
29557,2020-09-10 00:33:03.564959,3.66882760968092
29558,2020-09-10 00:33:03.833765,3.66882760968092
29559,2020-09-10 00:33:04.173730,3.66882760968092
29560,2020-09-10 00:33:04.511208,3.66882760968092
29561,2020-09-10 00:33:04.873478,3.66882760968092
29562,2020-09-10 00:33:05.141152,3.69816423187645
29563,2020-09-10 00:33:05.493158,3.69816423187645
29564,2020-09-10 00:33:05.837147,3.69816423187645
29565,2020-09-10 00:33:06.165087,3.69816423187645
29566,2020-09-10 00:33:06.444070,3.69816423187645
29567,2020-09-10 00:33:06.772321,3.69816423187645
29568,2020-09-10 00:33:07.132352,3.69816423187645
29569,2020-09-10 00:33:07.415584,3.69816423187645
29570,2020-09-10 00:33:07.680841,3.69816423187645
29571,2020-09-10 00:33:07.939849,3.72748547284129
29572,2020-09-10 00:33:08.274380,3.72748547284129
29573,2020-09-10 00:33:08.549319,3.72748547284129
29574,2020-09-10 00:33:08.865853,3.72748547284129
29575,2020-09-10 00:33:09.118497,3.72748547284129
29576,2020-09-10 00:33:09.466345,3.72748547284129
29577,2020-09-10 00:33:09.750424,3.72748547284129
29578,2020-09-10 00:33:10.104256,3.72748547284129
29579,2020-09-10 00:33:10.473739,3.72748547284129
29580,2020-09-10 00:33:10.895345,3.7567913449371
29581,2020-09-10 00:33:11.193306,3.7567913449371
29582,2020-09-10 00:33:11.458961,3.7567913449371
29583,2020-09-10 00:33:11.796227,3.7567913449371
29584,2020-09-10 00:33:12.107025,3.7567913449371
29585,2020-09-10 00:33:12.362522,3.7567913449371
29586,2020-09-10 00:33:12.679983,3.7567913449371
29587,2020-09-10 00:33:12.982156,3.7567913449371
29588,2020-09-10 00:33:13.239077,3.7567913449371
29589,2020-09-10 00:33:13.543211,3.7567913449371
29590,2020-09-10 00:33:13.882920,3.78713954511508
29591,2020-09-10 00:33:14.215645,3.78713954511508
29592,2020-09-10 00:33:14.575366,3.78713954511508
29593,2020-09-10 00:33:14.828227,3.78713954511508
29594,2020-09-10 00:33:15.081590,3.78713954511508
29595,2020-09-10 00:33:15.406945,3.78713954511508
29596,2020-09-10 00:33:15.716789,3.78713954511508
29597,2020-09-10 00:33:15.993248,3.78713954511508
29598,2020-09-10 00:33:16.328986,3.78713954511508
29599,2020-09-10 00:33:16.652173,3.78713954511508
29600,2020-09-10 00:33:16.987251,3.81747189556498
29601,2020-09-10 00:33:17.325637,3.81747189556498
29602,2020-09-10 00:33:17.601362,3.81747189556498
29603,2020-09-10 00:33:17.932361,3.81747189556498
29604,2020-09-10 00:33:18.251938,3.81747189556498
29605,2020-09-10 00:33:18.554477,3.81747189556498
29606,2020-09-10 00:33:18.913540,3.81747189556498
29607,2020-09-10 00:33:19.248090,3.81747189556498
29608,2020-09-10 00:33:19.604831,3.81747189556498
29609,2020-09-10 00:33:19.889010,3.81747189556498
29610,2020-09-10 00:33:20.151542,3.84778840888362
29611,2020-09-10 00:33:20.455058,3.84778840888362
29612,2020-09-10 00:33:20.726884,3.84778840888362
29613,2020-09-10 00:33:21.042390,3.84778840888362
29614,2020-09-10 00:33:21.367265,3.84778840888362
29615,2020-09-10 00:33:21.699679,3.84778840888362
29616,2020-09-10 00:33:22.061720,3.84778840888362
29617,2020-09-10 00:33:22.423733,3.87808909762501
29618,2020-09-10 00:33:22.726247,3.87808909762501
29619,2020-09-10 00:33:22.989103,3.87808909762501
29620,2020-09-10 00:33:23.263844,3.87808909762501
29621,2020-09-10 00:33:23.558958,3.87808909762501
29622,2020-09-10 00:33:23.857951,3.87808909762501
29623,2020-09-10 00:33:24.210521,3.87808909762501
29624,2020-09-10 00:33:24.572836,3.87808909762501
29625,2020-09-10 00:33:24.865901,3.90837397430073
29626,2020-09-10 00:33:25.203748,3.90837397430073
29627,2020-09-10 00:33:25.534846,3.90837397430073
29628,2020-09-10 00:33:25.841348,3.90837397430073
29629,2020-09-10 00:33:26.137182,3.90837397430073
29630,2020-09-10 00:33:26.417340,3.90837397430073
29631,2020-09-10 00:33:26.701657,3.90837397430073
29632,2020-09-10 00:33:27.030463,3.90837397430073
29633,2020-09-10 00:33:27.368394,3.90837397430073
29634,2020-09-10 00:33:27.729764,3.90837397430073
29635,2020-09-10 00:33:27.995545,3.9386430513804
29636,2020-09-10 00:33:28.265469,3.9386430513804
29637,2020-09-10 00:33:28.595098,3.9386430513804
29638,2020-09-10 00:33:28.915644,3.9386430513804
29639,2020-09-10 00:33:29.224757,3.9386430513804
29640,2020-09-10 00:33:29.541092,3.9386430513804
29641,2020-09-10 00:33:29.800728,3.9386430513804
29642,2020-09-10 00:33:30.067994,3.9386430513804
29643,2020-09-10 00:33:30.436507,3.9386430513804
29644,2020-09-10 00:33:30.754590,3.96889634129204
29645,2020-09-10 00:33:31.093667,3.96889634129204
29646,2020-09-10 00:33:31.351296,3.96889634129204
29647,2020-09-10 00:33:31.726736,3.96889634129204
29648,2020-09-10 00:33:32.064883,3.96889634129204
29649,2020-09-10 00:33:32.373881,3.96889634129204
29650,2020-09-10 00:33:32.690642,3.96889634129204
29651,2020-09-10 00:33:33.000438,3.96889634129204
29652,2020-09-10 00:33:33.333016,3.99913385642255
29653,2020-09-10 00:33:33.698907,3.99913385642255
29654,2020-09-10 00:33:34.002251,3.99913385642255
29655,2020-09-10 00:33:34.285582,3.99913385642255
29656,2020-09-10 00:33:34.620588,3.99913385642255
29657,2020-09-10 00:33:34.941154,3.99913385642255
29658,2020-09-10 00:33:35.197272,3.99913385642255
29659,2020-09-10 00:33:35.506946,3.99913385642255
29660,2020-09-10 00:33:35.824270,3.99913385642255
29661,2020-09-10 00:33:36.176117,3.99913385642255
29662,2020-09-10 00:33:36.473871,4.02935560911807
29663,2020-09-10 00:33:36.778756,4.02935560911807
29664,2020-09-10 00:33:37.101611,4.02935560911807
29665,2020-09-10 00:33:37.380688,4.02935560911807
29666,2020-09-10 00:33:37.721464,4.02935560911807
29667,2020-09-10 00:33:38.057189,4.02935560911807
29668,2020-09-10 00:33:38.424559,4.02935560911807
29669,2020-09-10 00:33:38.645699,4.02935560911807
29670,2020-09-10 00:33:38.907780,4.02935560911807
29671,2020-09-10 00:33:39.223895,4.05956161168443
29672,2020-09-10 00:33:39.467268,4.05956161168443
29673,2020-09-10 00:33:39.767405,4.05956161168443
29674,2020-09-10 00:33:40.157270,4.05956161168443
29675,2020-09-10 00:33:40.473175,4.05956161168443
29676,2020-09-10 00:33:40.783096,4.05956161168443
29677,2020-09-10 00:33:41.033119,4.05956161168443
29678,2020-09-10 00:33:41.307049,4.05956161168443
29679,2020-09-10 00:33:41.557409,4.05956161168443
29680,2020-09-10 00:33:41.847508,4.05956161168443
29681,2020-09-10 00:33:42.199024,4.0897518763875
29682,2020-09-10 00:33:42.529751,4.0897518763875
29683,2020-09-10 00:33:42.885715,4.0897518763875
29684,2020-09-10 00:33:43.208114,4.0897518763875
29685,2020-09-10 00:33:43.548575,4.0897518763875
29686,2020-09-10 00:33:43.808996,4.0897518763875
29687,2020-09-10 00:33:44.136014,4.0897518763875
29688,2020-09-10 00:33:44.449377,4.0897518763875
29689,2020-09-10 00:33:44.791129,4.0897518763875
29690,2020-09-10 00:33:45.127042,4.11992641545358
29691,2020-09-10 00:33:45.458774,4.11992641545358
29692,2020-09-10 00:33:45.789542,4.11992641545358
29693,2020-09-10 00:33:46.014925,4.11992641545358
29694,2020-09-10 00:33:46.313797,4.11992641545358
29695,2020-09-10 00:33:46.643858,4.11992641545358
29696,2020-09-10 00:33:46.926143,4.11992641545358
29697,2020-09-10 00:33:47.288121,4.11992641545358
29698,2020-09-10 00:33:47.598665,4.15008524106982
29699,2020-09-10 00:33:47.866458,4.15008524106982
29700,2020-09-10 00:33:48.134991,4.15008524106982
29701,2020-09-10 00:33:48.498601,4.15008524106982
29702,2020-09-10 00:33:48.757932,4.15008524106982
29703,2020-09-10 00:33:49.002277,4.15008524106982
29704,2020-09-10 00:33:49.282858,4.15008524106982
29705,2020-09-10 00:33:49.546264,4.15008524106982
29706,2020-09-10 00:33:49.907028,4.15008524106982
29707,2020-09-10 00:33:50.142081,4.15008524106982
29708,2020-09-10 00:33:50.410301,4.18022836538459
29709,2020-09-10 00:33:50.662903,4.18022836538459
29710,2020-09-10 00:33:51.030525,4.18022836538459
29711,2020-09-10 00:33:51.362779,4.18022836538459
29712,2020-09-10 00:33:51.653526,4.18022836538459
29713,2020-09-10 00:33:51.941200,4.18022836538459
29714,2020-09-10 00:33:52.236206,4.18022836538459
29715,2020-09-10 00:33:52.484492,4.18022836538459
29716,2020-09-10 00:33:52.913181,4.18022836538459
29717,2020-09-10 00:33:53.219450,4.18022836538459
29718,2020-09-10 00:33:53.540458,4.21035580050786
29719,2020-09-10 00:33:53.837559,4.21035580050786
29720,2020-09-10 00:33:54.199291,4.21035580050786
29721,2020-09-10 00:33:54.472043,4.21035580050786
29722,2020-09-10 00:33:54.780074,4.21035580050786
29723,2020-09-10 00:33:55.070996,4.21035580050786
29724,2020-09-10 00:33:55.381937,4.21035580050786
29725,2020-09-10 00:33:55.658730,4.21035580050786
29726,2020-09-10 00:33:55.960950,4.21035580050786
29727,2020-09-10 00:33:56.360103,4.24046755851153
29728,2020-09-10 00:33:56.762041,4.24046755851153
29729,2020-09-10 00:33:57.090551,4.24046755851153
29730,2020-09-10 00:33:57.427618,4.24046755851153
29731,2020-09-10 00:33:57.756945,4.24046755851153
29732,2020-09-10 00:33:58.113663,4.24046755851153
29733,2020-09-10 00:33:58.436156,4.24046755851153
29734,2020-09-10 00:33:58.804090,4.27056365142982
29735,2020-09-10 00:33:59.056092,4.27056365142982
29736,2020-09-10 00:33:59.365438,4.27056365142982
29737,2020-09-10 00:33:59.619137,4.27056365142982
29738,2020-09-10 00:33:59.853356,4.27056365142982
29739,2020-09-10 00:34:00.180291,4.27056365142982
29740,2020-09-10 00:34:00.470635,4.27056365142982
29741,2020-09-10 00:34:00.822926,4.27056365142982
29742,2020-09-10 00:34:01.176975,4.27056365142982
29743,2020-09-10 00:34:01.500471,4.30064409125967
29744,2020-09-10 00:34:01.827246,4.30064409125967
29745,2020-09-10 00:34:02.157104,4.30064409125967
29746,2020-09-10 00:34:02.475227,4.30064409125967
29747,2020-09-10 00:34:02.777366,4.30064409125967
29748,2020-09-10 00:34:03.069932,4.30064409125967
29749,2020-09-10 00:34:03.333621,4.30064409125967
29750,2020-09-10 00:34:03.569535,4.30064409125967
29751,2020-09-10 00:34:03.821663,4.330708889961
29752,2020-09-10 00:34:04.160146,4.330708889961
29753,2020-09-10 00:34:04.416022,4.330708889961
29754,2020-09-10 00:34:04.671587,4.330708889961
29755,2020-09-10 00:34:04.963771,4.330708889961
29756,2020-09-10 00:34:05.294379,4.330708889961
29757,2020-09-10 00:34:05.566416,4.330708889961
29758,2020-09-10 00:34:05.872174,4.330708889961
29759,2020-09-10 00:34:06.244887,4.330708889961
29760,2020-09-10 00:34:06.515404,4.36075805945714
29761,2020-09-10 00:34:06.822232,4.36075805945714
29762,2020-09-10 00:34:07.156592,4.36075805945714
29763,2020-09-10 00:34:07.466230,4.36075805945714
29764,2020-09-10 00:34:07.732492,4.36075805945714
29765,2020-09-10 00:34:08.058625,4.36075805945714
29766,2020-09-10 00:34:08.414952,4.36075805945714
29767,2020-09-10 00:34:08.776893,4.36075805945714
29768,2020-09-10 00:34:09.090285,4.36075805945714
29769,2020-09-10 00:34:09.470078,4.39079161163515
29770,2020-09-10 00:34:09.808078,4.39079161163515
29771,2020-09-10 00:34:10.157750,4.39079161163515
29772,2020-09-10 00:34:10.462730,4.39079161163515
29773,2020-09-10 00:34:10.737157,4.39079161163515
29774,2020-09-10 00:34:11.005576,4.39079161163515
29775,2020-09-10 00:34:11.299359,4.39079161163515
29776,2020-09-10 00:34:11.628090,4.39079161163515
29777,2020-09-10 00:34:12.028539,4.42080955834615
29778,2020-09-10 00:34:12.306149,4.42080955834615
29779,2020-09-10 00:34:12.586617,4.42080955834615
29780,2020-09-10 00:34:12.896926,4.42080955834615
29781,2020-09-10 00:34:13.203836,4.42080955834615
29782,2020-09-10 00:34:13.532039,4.42080955834615
29783,2020-09-10 00:34:13.829028,4.42080955834615
29784,2020-09-10 00:34:14.218665,4.42080955834615
29785,2020-09-10 00:34:14.533077,4.45081191140564
29786,2020-09-10 00:34:14.817936,4.45081191140564
29787,2020-09-10 00:34:15.110911,4.45081191140564
29788,2020-09-10 00:34:15.407573,4.45081191140564
29789,2020-09-10 00:34:15.743056,4.45081191140564
29790,2020-09-10 00:34:16.060115,4.45081191140564
29791,2020-09-10 00:34:16.410721,4.45081191140564
29792,2020-09-10 00:34:16.713351,4.45081191140564
29793,2020-09-10 00:34:16.943084,4.45081191140564
29794,2020-09-10 00:34:17.255590,4.48079868259387
29795,2020-09-10 00:34:17.617325,4.48079868259387
29796,2020-09-10 00:34:17.954827,4.48079868259387
29797,2020-09-10 00:34:18.278175,4.48079868259387
29798,2020-09-10 00:34:18.556314,4.48079868259387
29799,2020-09-10 00:34:18.873441,4.48079868259387
29800,2020-09-10 00:34:19.236983,4.48079868259387
29801,2020-09-10 00:34:19.522827,4.48079868259387
29802,2020-09-10 00:34:19.771242,4.48079868259387
29803,2020-09-10 00:34:20.135987,4.51076988365614
29804,2020-09-10 00:34:20.380117,4.51076988365614
29805,2020-09-10 00:34:20.696288,4.51076988365614
29806,2020-09-10 00:34:20.986572,4.51076988365614
29807,2020-09-10 00:34:21.250168,4.51076988365614
29808,2020-09-10 00:34:21.662930,4.51076988365614
29809,2020-09-10 00:34:21.973475,4.51076988365614
29810,2020-09-10 00:34:22.315044,4.51076988365614
29811,2020-09-10 00:34:22.686368,4.51076988365614
29812,2020-09-10 00:34:22.948472,4.51076988365614
29813,2020-09-10 00:34:23.288264,4.54072552630311
29814,2020-09-10 00:34:23.693390,4.54072552630311
29815,2020-09-10 00:34:24.067850,4.54072552630311
29816,2020-09-10 00:34:24.398378,4.54072552630311
29817,2020-09-10 00:34:24.687597,4.54072552630311
29818,2020-09-10 00:34:25.011163,4.54072552630311
29819,2020-09-10 00:34:25.282729,4.54072552630311
29820,2020-09-10 00:34:25.652816,4.54072552630311
29821,2020-09-10 00:34:25.932797,4.54072552630311
29822,2020-09-10 00:34:26.249727,4.57066562221115
29823,2020-09-10 00:34:26.557942,4.57066562221115
29824,2020-09-10 00:34:26.782292,4.57066562221115
29825,2020-09-10 00:34:27.123931,4.57066562221115
29826,2020-09-10 00:34:27.457212,4.57066562221115
29827,2020-09-10 00:34:27.760211,4.57066562221115
29828,2020-09-10 00:34:28.000281,4.57066562221115
29829,2020-09-10 00:34:28.254413,4.57066562221115
29830,2020-09-10 00:34:28.518896,4.57066562221115
29831,2020-09-10 00:34:28.783275,4.57066562221115
29832,2020-09-10 00:34:29.029460,4.60059018302263
29833,2020-09-10 00:34:29.353388,4.60059018302263
29834,2020-09-10 00:34:29.631067,4.60059018302263
29835,2020-09-10 00:34:29.966804,4.60059018302263
29836,2020-09-10 00:34:30.216468,4.60059018302263
29837,2020-09-10 00:34:30.464439,4.60059018302263
29838,2020-09-10 00:34:30.786917,4.60059018302263
29839,2020-09-10 00:34:31.063308,4.60059018302263
29840,2020-09-10 00:34:31.302406,4.60059018302263
29841,2020-09-10 00:34:31.575200,4.60059018302263
29842,2020-09-10 00:34:31.800291,4.60059018302263
29843,2020-09-10 00:34:32.099153,4.60059018302263
29844,2020-09-10 00:34:32.346092,4.63049922034622
29845,2020-09-10 00:34:32.574118,4.63049922034622
29846,2020-09-10 00:34:32.857302,4.63049922034622
29847,2020-09-10 00:34:33.167978,4.63049922034622
29848,2020-09-10 00:34:33.505419,4.63049922034622
29849,2020-09-10 00:34:33.795190,4.63049922034622
29850,2020-09-10 00:34:34.143081,4.63049922034622
29851,2020-09-10 00:34:34.417190,4.63049922034622
29852,2020-09-10 00:34:34.713539,4.63049922034622
29853,2020-09-10 00:34:35.030050,4.63049922034622
29854,2020-09-10 00:34:35.337309,4.66039274575722
29855,2020-09-10 00:34:35.663755,4.66039274575722
29856,2020-09-10 00:34:35.960019,4.66039274575722
29857,2020-09-10 00:34:36.329357,4.66039274575722
29858,2020-09-10 00:34:36.632854,4.66039274575722
29859,2020-09-10 00:34:36.914280,4.66039274575722
29860,2020-09-10 00:34:37.207889,4.66039274575722
29861,2020-09-10 00:34:37.521613,4.66039274575722
29862,2020-09-10 00:34:37.840695,4.69175914710721
29863,2020-09-10 00:34:38.188892,4.69175914710721
29864,2020-09-10 00:34:38.544336,4.69175914710721
29865,2020-09-10 00:34:38.880896,4.69175914710721
29866,2020-09-10 00:34:39.138494,4.69175914710721
29867,2020-09-10 00:34:39.518935,4.69175914710721
29868,2020-09-10 00:34:39.851545,4.69175914710721
29869,2020-09-10 00:34:40.198416,4.69175914710721
29870,2020-09-10 00:34:40.522865,4.72310963548419
29871,2020-09-10 00:34:40.797754,4.72310963548419
29872,2020-09-10 00:34:41.103298,4.72310963548419
29873,2020-09-10 00:34:41.409471,4.72310963548419
29874,2020-09-10 00:34:41.672420,4.72310963548419
29875,2020-09-10 00:34:41.896397,4.72310963548419
29876,2020-09-10 00:34:42.242082,4.72310963548419
29877,2020-09-10 00:34:42.597493,4.72310963548419
29878,2020-09-10 00:34:42.915005,4.72310963548419
29879,2020-09-10 00:34:43.153393,4.75444422263796
29880,2020-09-10 00:34:43.466692,4.75444422263796
29881,2020-09-10 00:34:43.756071,4.75444422263796
29882,2020-09-10 00:34:43.993830,4.75444422263796
29883,2020-09-10 00:34:44.220316,4.75444422263796
29884,2020-09-10 00:34:44.483497,4.75444422263796
29885,2020-09-10 00:34:44.764660,4.75444422263796
29886,2020-09-10 00:34:45.104001,4.75444422263796
29887,2020-09-10 00:34:45.418717,4.75444422263796
29888,2020-09-10 00:34:45.742883,4.75444422263796
29889,2020-09-10 00:34:46.031674,4.78576292028326
29890,2020-09-10 00:34:46.347008,4.78576292028326
29891,2020-09-10 00:34:46.623221,4.78576292028326
29892,2020-09-10 00:34:46.938737,4.78576292028326
29893,2020-09-10 00:34:47.254015,4.78576292028326
29894,2020-09-10 00:34:47.546350,4.78576292028326
29895,2020-09-10 00:34:47.864877,4.78576292028326
29896,2020-09-10 00:34:48.203712,4.78576292028326
29897,2020-09-10 00:34:48.496222,4.81706574010016
29898,2020-09-10 00:34:48.831234,4.81706574010016
29899,2020-09-10 00:34:49.115580,4.81706574010016
29900,2020-09-10 00:34:49.435021,4.81706574010016
29901,2020-09-10 00:34:49.809399,4.81706574010016
29902,2020-09-10 00:34:50.077788,4.81706574010016
29903,2020-09-10 00:34:50.379653,4.81706574010016
29904,2020-09-10 00:34:50.630650,4.81706574010016
29905,2020-09-10 00:34:50.962369,4.81706574010016
29906,2020-09-10 00:34:51.237372,4.81706574010016
29907,2020-09-10 00:34:51.550432,4.84835269373436
29908,2020-09-10 00:34:51.847255,4.84835269373436
29909,2020-09-10 00:34:52.075533,4.84835269373436
29910,2020-09-10 00:34:52.422538,4.84835269373436
29911,2020-09-10 00:34:52.643671,4.84835269373436
29912,2020-09-10 00:34:52.908563,4.84835269373436
29913,2020-09-10 00:34:53.254931,4.84835269373436
29914,2020-09-10 00:34:53.586325,4.84835269373436
29915,2020-09-10 00:34:53.860959,4.84835269373436
29916,2020-09-10 00:34:54.215485,4.87962379279746
29917,2020-09-10 00:34:54.577624,4.87962379279746
29918,2020-09-10 00:34:54.906156,4.87962379279746
29919,2020-09-10 00:34:55.323235,4.87962379279746
29920,2020-09-10 00:34:55.648992,4.87962379279746
29921,2020-09-10 00:34:55.962050,4.87962379279746
29922,2020-09-10 00:34:56.264705,4.87962379279746
29923,2020-09-10 00:34:56.552346,4.87962379279746
29924,2020-09-10 00:34:56.910295,4.83449162470475
29925,2020-09-10 00:34:57.218960,4.83449162470475
29926,2020-09-10 00:34:57.500313,4.83449162470475
29927,2020-09-10 00:34:57.823784,4.83449162470475
29928,2020-09-10 00:34:58.111133,4.83449162470475
29929,2020-09-10 00:34:58.487101,4.83449162470475
29930,2020-09-10 00:34:58.859126,4.83449162470475
29931,2020-09-10 00:34:59.206613,4.83449162470475
29932,2020-09-10 00:34:59.520658,4.78941424193152
29933,2020-09-10 00:34:59.814591,4.78941424193152
29934,2020-09-10 00:35:00.151197,4.78941424193152
29935,2020-09-10 00:35:00.410297,4.78941424193152
29936,2020-09-10 00:35:00.619786,4.78941424193152
29937,2020-09-10 00:35:00.910867,4.78941424193152
29938,2020-09-10 00:35:01.239528,4.78941424193152
29939,2020-09-10 00:35:01.566251,4.78941424193152
29940,2020-09-10 00:35:01.882735,4.78941424193152
29941,2020-09-10 00:35:02.209735,4.78941424193152
29942,2020-09-10 00:35:02.517327,4.74439139878267
29943,2020-09-10 00:35:02.840225,4.74439139878267
29944,2020-09-10 00:35:03.113257,4.74439139878267
29945,2020-09-10 00:35:03.362699,4.74439139878267
29946,2020-09-10 00:35:03.620530,4.74439139878267
29947,2020-09-10 00:35:03.936756,4.74439139878267
29948,2020-09-10 00:35:04.326162,4.74439139878267
29949,2020-09-10 00:35:04.650550,4.69942285259658
29950,2020-09-10 00:35:05.042088,4.69942285259658
29951,2020-09-10 00:35:05.260145,4.69942285259658
29952,2020-09-10 00:35:05.586177,4.69942285259658
29953,2020-09-10 00:35:05.844521,4.69942285259658
29954,2020-09-10 00:35:06.144200,4.69942285259658
29955,2020-09-10 00:35:06.527355,4.69942285259658
29956,2020-09-10 00:35:06.804561,4.69942285259658
29957,2020-09-10 00:35:07.058859,4.69942285259658
29958,2020-09-10 00:35:07.296544,4.69942285259658
29959,2020-09-10 00:35:07.606151,4.69942285259658
29960,2020-09-10 00:35:07.908501,4.65450836366796
29961,2020-09-10 00:35:08.150023,4.65450836366796
29962,2020-09-10 00:35:08.426583,4.65450836366796
29963,2020-09-10 00:35:08.696121,4.65450836366796
29964,2020-09-10 00:35:09.015906,4.65450836366796
29965,2020-09-10 00:35:09.342932,4.65450836366796
29966,2020-09-10 00:35:09.607493,4.65450836366796
29967,2020-09-10 00:35:09.851917,4.65450836366796
29968,2020-09-10 00:35:10.100181,4.65450836366796
29969,2020-09-10 00:35:10.374314,4.65450836366796
29970,2020-09-10 00:35:10.601309,4.65450836366796
29971,2020-09-10 00:35:10.924383,4.60964769517413
29972,2020-09-10 00:35:11.183106,4.60964769517413
29973,2020-09-10 00:35:11.541839,4.60964769517413
29974,2020-09-10 00:35:11.826267,4.60964769517413
29975,2020-09-10 00:35:12.083627,4.60964769517413
29976,2020-09-10 00:35:12.420891,4.60964769517413
29977,2020-09-10 00:35:12.745982,4.60964769517413
29978,2020-09-10 00:35:13.012283,4.60964769517413
29979,2020-09-10 00:35:13.307871,4.56484061310503
29980,2020-09-10 00:35:13.598129,4.56484061310503
29981,2020-09-10 00:35:13.922323,4.56484061310503
29982,2020-09-10 00:35:14.292223,4.56484061310503
29983,2020-09-10 00:35:14.565979,4.56484061310503
29984,2020-09-10 00:35:14.913275,4.56484061310503
29985,2020-09-10 00:35:15.254513,4.56484061310503
29986,2020-09-10 00:35:15.588602,4.56484061310503
29987,2020-09-10 00:35:15.844016,4.56484061310503
29988,2020-09-10 00:35:16.095834,4.52008688619627
29989,2020-09-10 00:35:16.375434,4.52008688619627
29990,2020-09-10 00:35:16.640134,4.52008688619627
29991,2020-09-10 00:35:16.989445,4.52008688619627
29992,2020-09-10 00:35:17.303031,4.52008688619627
29993,2020-09-10 00:35:17.651785,4.52008688619627
29994,2020-09-10 00:35:17.934324,4.52008688619627
29995,2020-09-10 00:35:18.241913,4.52008688619627
29996,2020-09-10 00:35:18.501420,4.52008688619627
29997,2020-09-10 00:35:18.824581,4.52008688619627
29998,2020-09-10 00:35:19.289300,4.47538628586517
29999,2020-09-10 00:35:19.608513,4.47538628586517
30000,2020-09-10 00:35:19.872801,4.47538628586517
30001,2020-09-10 00:35:20.180215,4.47538628586517
30002,2020-09-10 00:35:20.524675,4.47538628586517
30003,2020-09-10 00:35:20.876051,4.47538628586517
30004,2020-09-10 00:35:21.181076,4.47538628586517
30005,2020-09-10 00:35:21.476599,4.47538628586517
30006,2020-09-10 00:35:21.815979,4.47538628586517
30007,2020-09-10 00:35:22.071532,4.43073858614969
30008,2020-09-10 00:35:22.342020,4.43073858614969
30009,2020-09-10 00:35:22.651761,4.43073858614969
30010,2020-09-10 00:35:23.046446,4.43073858614969
30011,2020-09-10 00:35:23.315991,4.43073858614969
30012,2020-09-10 00:35:23.658657,4.43073858614969
30013,2020-09-10 00:35:23.896861,4.43073858614969
30014,2020-09-10 00:35:24.143811,4.43073858614969
30015,2020-09-10 00:35:24.436883,4.43073858614969
30016,2020-09-10 00:35:24.777523,4.38614356364985
30017,2020-09-10 00:35:25.080678,4.38614356364985
30018,2020-09-10 00:35:25.350548,4.38614356364985
30019,2020-09-10 00:35:25.626195,4.38614356364985
30020,2020-09-10 00:35:25.876663,4.38614356364985
30021,2020-09-10 00:35:26.185745,4.38614356364985
30022,2020-09-10 00:35:26.516784,4.38614356364985
30023,2020-09-10 00:35:26.879312,4.38614356364985
30024,2020-09-10 00:35:27.168285,4.38614356364985
30025,2020-09-10 00:35:27.403850,4.34160099747174
30026,2020-09-10 00:35:27.643139,4.34160099747174
30027,2020-09-10 00:35:27.951026,4.34160099747174
30028,2020-09-10 00:35:28.269634,4.34160099747174
30029,2020-09-10 00:35:28.512758,4.34160099747174
30030,2020-09-10 00:35:28.803002,4.34160099747174
30031,2020-09-10 00:35:29.082855,4.34160099747174
30032,2020-09-10 00:35:29.433339,4.34160099747174
30033,2020-09-10 00:35:29.826862,4.29711066917369
30034,2020-09-10 00:35:30.153912,4.29711066917369
30035,2020-09-10 00:35:30.415149,4.29711066917369
30036,2020-09-10 00:35:30.800872,4.29711066917369
30037,2020-09-10 00:35:31.131239,4.29711066917369
30038,2020-09-10 00:35:31.411925,4.29711066917369
