iteration,timestamp,T7
30039,2020-09-10 00:35:31.729523,4.29711066917369
30040,2020-09-10 00:35:32.077505,4.2526723627147
30041,2020-09-10 00:35:32.429886,4.2526723627147
30042,2020-09-10 00:35:32.727503,4.2526723627147
30043,2020-09-10 00:35:32.953352,4.2526723627147
30044,2020-09-10 00:35:33.175243,4.2526723627147
30045,2020-09-10 00:35:33.519648,4.2526723627147
30046,2020-09-10 00:35:33.835066,4.2526723627147
30047,2020-09-10 00:35:34.138072,4.2526723627147
30048,2020-09-10 00:35:34.385307,4.2526723627147
30049,2020-09-10 00:35:34.719721,4.2526723627147
30050,2020-09-10 00:35:35.008008,4.20828586440487
30051,2020-09-10 00:35:35.263068,4.20828586440487
30052,2020-09-10 00:35:35.573664,4.20828586440487
30053,2020-09-10 00:35:35.918492,4.20828586440487
30054,2020-09-10 00:35:36.234036,4.20828586440487
30055,2020-09-10 00:35:36.542627,4.20828586440487
30056,2020-09-10 00:35:36.830861,4.20828586440487
30057,2020-09-10 00:35:37.084165,4.20828586440487
30058,2020-09-10 00:35:37.424289,4.16395096285775
30059,2020-09-10 00:35:37.694595,4.16395096285775
30060,2020-09-10 00:35:38.000763,4.16395096285775
30061,2020-09-10 00:35:38.305652,4.16395096285775
30062,2020-09-10 00:35:38.629365,4.16395096285775
30063,2020-09-10 00:35:38.904214,4.16395096285775
30064,2020-09-10 00:35:39.252312,4.16395096285775
30065,2020-09-10 00:35:39.582562,4.16395096285775
30066,2020-09-10 00:35:39.912260,4.16395096285775
30067,2020-09-10 00:35:40.253278,4.11966744894455
30068,2020-09-10 00:35:40.542962,4.11966744894455
30069,2020-09-10 00:35:40.881283,4.11966744894455
30070,2020-09-10 00:35:41.202195,4.11966744894455
30071,2020-09-10 00:35:41.551160,4.11966744894455
30072,2020-09-10 00:35:41.870568,4.11966744894455
30073,2020-09-10 00:35:42.133115,4.11966744894455
30074,2020-09-10 00:35:42.498764,4.11966744894455
30075,2020-09-10 00:35:42.840710,4.11966744894455
30076,2020-09-10 00:35:43.115306,4.07543511574998
30077,2020-09-10 00:35:43.385162,4.07543511574998
30078,2020-09-10 00:35:43.675987,4.07543511574998
30079,2020-09-10 00:35:43.955387,4.07543511574998
30080,2020-09-10 00:35:44.292640,4.07543511574998
30081,2020-09-10 00:35:44.611056,4.07543511574998
30082,2020-09-10 00:35:44.909314,4.07543511574998
30083,2020-09-10 00:35:45.216955,4.07543511574998
30084,2020-09-10 00:35:45.574288,4.07543511574998
30085,2020-09-10 00:35:45.877171,4.03125375852981
30086,2020-09-10 00:35:46.206016,4.03125375852981
30087,2020-09-10 00:35:46.585469,4.03125375852981
30088,2020-09-10 00:35:46.898880,4.03125375852981
30089,2020-09-10 00:35:47.220073,4.03125375852981
30090,2020-09-10 00:35:47.495670,4.03125375852981
30091,2020-09-10 00:35:47.734682,4.03125375852981
30092,2020-09-10 00:35:48.075275,4.03125375852981
30093,2020-09-10 00:35:48.368372,4.03125375852981
30094,2020-09-10 00:35:48.666867,4.03125375852981
30095,2020-09-10 00:35:48.932974,3.98712317466993
30096,2020-09-10 00:35:49.159969,3.98712317466993
30097,2020-09-10 00:35:49.404952,3.98712317466993
30098,2020-09-10 00:35:49.713733,3.98712317466993
30099,2020-09-10 00:35:49.996296,3.98712317466993
30100,2020-09-10 00:35:50.311623,3.98712317466993
30101,2020-09-10 00:35:50.652519,3.98712317466993
30102,2020-09-10 00:35:50.915631,3.98712317466993
30103,2020-09-10 00:35:51.207492,3.98712317466993
30104,2020-09-10 00:35:51.545242,3.98712317466993
30105,2020-09-10 00:35:51.819370,3.98712317466993
30106,2020-09-10 00:35:52.092969,3.94304316364683
30107,2020-09-10 00:35:52.383832,3.94304316364683
30108,2020-09-10 00:35:52.700074,3.94304316364683
30109,2020-09-10 00:35:53.006945,3.94304316364683
30110,2020-09-10 00:35:53.276293,3.94304316364683
30111,2020-09-10 00:35:53.567167,3.94304316364683
30112,2020-09-10 00:35:53.879468,3.94304316364683
30113,2020-09-10 00:35:54.229892,3.94304316364683
30114,2020-09-10 00:35:54.550540,3.89901352698958
30115,2020-09-10 00:35:54.783799,3.89901352698958
30116,2020-09-10 00:35:55.121995,3.89901352698958
30117,2020-09-10 00:35:55.497668,3.89901352698958
30118,2020-09-10 00:35:55.742365,3.89901352698958
30119,2020-09-10 00:35:56.002065,3.89901352698958
30120,2020-09-10 00:35:56.260702,3.89901352698958
30121,2020-09-10 00:35:56.601967,3.89901352698958
30122,2020-09-10 00:35:56.954349,3.89901352698958
30123,2020-09-10 00:35:57.211911,3.89901352698958
30124,2020-09-10 00:35:57.520838,3.855034068243
30125,2020-09-10 00:35:57.837901,3.855034068243
30126,2020-09-10 00:35:58.178886,3.855034068243
30127,2020-09-10 00:35:58.471492,3.855034068243
30128,2020-09-10 00:35:58.748304,3.855034068243
30129,2020-09-10 00:35:59.016886,3.855034068243
30130,2020-09-10 00:35:59.392352,3.855034068243
30131,2020-09-10 00:35:59.727190,3.855034068243
30132,2020-09-10 00:35:59.996711,3.855034068243
30133,2020-09-10 00:36:00.296834,3.855034068243
30134,2020-09-10 00:36:00.604873,3.79764475361421
30135,2020-09-10 00:36:00.857897,3.79764475361421
30136,2020-09-10 00:36:01.186164,3.79764475361421
30137,2020-09-10 00:36:01.540343,3.79764475361421
30138,2020-09-10 00:36:01.944815,3.79764475361421
30139,2020-09-10 00:36:02.171749,3.79764475361421
30140,2020-09-10 00:36:02.446654,3.79764475361421
30141,2020-09-10 00:36:02.724266,3.79764475361421
30142,2020-09-10 00:36:03.072283,3.79764475361421
30143,2020-09-10 00:36:03.396870,3.74031183464565
30144,2020-09-10 00:36:03.767030,3.74031183464565
30145,2020-09-10 00:36:04.095786,3.74031183464565
30146,2020-09-10 00:36:04.377211,3.74031183464565
30147,2020-09-10 00:36:04.702290,3.74031183464565
30148,2020-09-10 00:36:05.031769,3.74031183464565
30149,2020-09-10 00:36:05.356895,3.74031183464565
30150,2020-09-10 00:36:05.606178,3.74031183464565
30151,2020-09-10 00:36:05.861607,3.74031183464565
30152,2020-09-10 00:36:06.277397,3.68303514917893
30153,2020-09-10 00:36:06.572960,3.68303514917893
30154,2020-09-10 00:36:06.840603,3.68303514917893
30155,2020-09-10 00:36:07.156083,3.68303514917893
30156,2020-09-10 00:36:07.419576,3.68303514917893
30157,2020-09-10 00:36:07.641885,3.68303514917893
30158,2020-09-10 00:36:07.973265,3.68303514917893
30159,2020-09-10 00:36:08.241010,3.68303514917893
30160,2020-09-10 00:36:08.535100,3.68303514917893
30161,2020-09-10 00:36:08.816558,3.68303514917893
30162,2020-09-10 00:36:09.183564,3.68303514917893
30163,2020-09-10 00:36:09.572580,3.62581453684335
30164,2020-09-10 00:36:09.875600,3.62581453684335
30165,2020-09-10 00:36:10.158371,3.62581453684335
30166,2020-09-10 00:36:10.418246,3.62581453684335
30167,2020-09-10 00:36:10.730448,3.62581453684335
30168,2020-09-10 00:36:10.979206,3.62581453684335
30169,2020-09-10 00:36:11.259121,3.62581453684335
30170,2020-09-10 00:36:11.548384,3.62581453684335
30171,2020-09-10 00:36:11.907985,3.56864983903786
30172,2020-09-10 00:36:12.272920,3.56864983903786
30173,2020-09-10 00:36:12.558977,3.56864983903786
30174,2020-09-10 00:36:12.928210,3.56864983903786
30175,2020-09-10 00:36:13.264803,3.56864983903786
30176,2020-09-10 00:36:13.548729,3.56864983903786
30177,2020-09-10 00:36:13.931852,3.56864983903786
30178,2020-09-10 00:36:14.265017,3.56864983903786
30179,2020-09-10 00:36:14.556881,3.56864983903786
30180,2020-09-10 00:36:14.778427,3.56864983903786
30181,2020-09-10 00:36:15.003210,3.56864983903786
30182,2020-09-10 00:36:15.356326,3.51154089891406
30183,2020-09-10 00:36:15.600795,3.51154089891406
30184,2020-09-10 00:36:15.888734,3.51154089891406
30185,2020-09-10 00:36:16.119236,3.51154089891406
30186,2020-09-10 00:36:16.394716,3.51154089891406
30187,2020-09-10 00:36:16.665423,3.51154089891406
30188,2020-09-10 00:36:16.978723,3.51154089891406
30189,2020-09-10 00:36:17.310363,3.51154089891406
30190,2020-09-10 00:36:17.647391,3.51154089891406
30191,2020-09-10 00:36:17.922825,3.51154089891406
30192,2020-09-10 00:36:18.171288,3.51154089891406
30193,2020-09-10 00:36:18.512175,3.45448756136003
30194,2020-09-10 00:36:18.834891,3.45448756136003
30195,2020-09-10 00:36:19.221664,3.45448756136003
30196,2020-09-10 00:36:19.603096,3.45448756136003
30197,2020-09-10 00:36:19.911582,3.45448756136003
30198,2020-09-10 00:36:20.247639,3.45448756136003
30199,2020-09-10 00:36:20.567485,3.45448756136003
30200,2020-09-10 00:36:20.886357,3.45448756136003
30201,2020-09-10 00:36:21.124366,3.39748967298503
30202,2020-09-10 00:36:21.390355,3.39748967298503
30203,2020-09-10 00:36:21.711961,3.39748967298503
30204,2020-09-10 00:36:22.025771,3.39748967298503
30205,2020-09-10 00:36:22.414009,3.39748967298503
30206,2020-09-10 00:36:22.760351,3.39748967298503
30207,2020-09-10 00:36:23.061362,3.39748967298503
30208,2020-09-10 00:36:23.315927,3.39748967298503
30209,2020-09-10 00:36:23.583312,3.39748967298503
30210,2020-09-10 00:36:23.917660,3.39748967298503
30211,2020-09-10 00:36:24.260701,3.34054708210523
30212,2020-09-10 00:36:24.605977,3.34054708210523
30213,2020-09-10 00:36:24.938736,3.34054708210523
30214,2020-09-10 00:36:25.227594,3.34054708210523
30215,2020-09-10 00:36:25.496041,3.34054708210523
30216,2020-09-10 00:36:25.816258,3.34054708210523
30217,2020-09-10 00:36:26.097445,3.34054708210523
30218,2020-09-10 00:36:26.447865,3.34054708210523
30219,2020-09-10 00:36:26.811523,3.34054708210523
30220,2020-09-10 00:36:27.098088,3.28602994887069
30221,2020-09-10 00:36:27.454442,3.28602994887069
30222,2020-09-10 00:36:27.827577,3.28602994887069
30223,2020-09-10 00:36:28.083361,3.28602994887069
30224,2020-09-10 00:36:28.414627,3.28602994887069
30225,2020-09-10 00:36:28.761031,3.28602994887069
30226,2020-09-10 00:36:29.027120,3.28602994887069
30227,2020-09-10 00:36:29.280571,3.28602994887069
30228,2020-09-10 00:36:29.556431,3.28602994887069
30229,2020-09-10 00:36:29.944322,3.28366183491278
30230,2020-09-10 00:36:30.224554,3.28366183491278
30231,2020-09-10 00:36:30.529974,3.28366183491278
30232,2020-09-10 00:36:30.807427,3.28366183491278
30233,2020-09-10 00:36:31.165649,3.28366183491278
30234,2020-09-10 00:36:31.501620,3.28366183491278
30235,2020-09-10 00:36:31.757093,3.28366183491278
30236,2020-09-10 00:36:32.029298,3.28366183491278
30237,2020-09-10 00:36:32.379400,3.28366183491278
30238,2020-09-10 00:36:32.731813,3.28366183491278
30239,2020-09-10 00:36:33.112402,3.28366183491278
30240,2020-09-10 00:36:33.430713,3.28366183491278
30241,2020-09-10 00:36:33.741441,3.28366183491278
30242,2020-09-10 00:36:34.047549,3.28366183491278
30243,2020-09-10 00:36:34.287123,3.28366183491278
30244,2020-09-10 00:36:34.606344,3.28366183491278
30245,2020-09-10 00:36:34.932595,3.28366183491278
30246,2020-09-10 00:36:35.264088,3.28366183491278
30247,2020-09-10 00:36:35.510147,3.28366183491278
30248,2020-09-10 00:36:35.833390,3.28366183491278
30249,2020-09-10 00:36:36.077273,3.28366183491278
30250,2020-09-10 00:36:36.389884,3.28366183491278
30251,2020-09-10 00:36:36.706386,3.28366183491278
30252,2020-09-10 00:36:37.063527,3.28366183491278
30253,2020-09-10 00:36:37.379412,3.28366183491278
30254,2020-09-10 00:36:37.701534,3.28366183491278
30255,2020-09-10 00:36:37.991017,3.28366183491278
30256,2020-09-10 00:36:38.293902,3.28366183491278
30257,2020-09-10 00:36:38.593267,3.28366183491278
30258,2020-09-10 00:36:38.910252,3.22682938650571
30259,2020-09-10 00:36:39.198584,3.22682938650571
30260,2020-09-10 00:36:39.466245,3.22682938650571
30261,2020-09-10 00:36:39.741470,3.22682938650571
30262,2020-09-10 00:36:40.052235,3.22682938650571
30263,2020-09-10 00:36:40.314968,3.22682938650571
30264,2020-09-10 00:36:40.596135,3.22682938650571
30265,2020-09-10 00:36:40.874040,3.22682938650571
30266,2020-09-10 00:36:41.217459,3.22682938650571
30267,2020-09-10 00:36:41.569604,3.22682938650571
30268,2020-09-10 00:36:41.863028,3.17005179066533
30269,2020-09-10 00:36:42.194366,3.17005179066533
30270,2020-09-10 00:36:42.454864,3.17005179066533
30271,2020-09-10 00:36:42.820757,3.17005179066533
30272,2020-09-10 00:36:43.117163,3.17005179066533
30273,2020-09-10 00:36:43.433233,3.17005179066533
30274,2020-09-10 00:36:43.720093,3.17005179066533
30275,2020-09-10 00:36:44.015661,3.17005179066533
30276,2020-09-10 00:36:44.326325,3.1133289024081
30277,2020-09-10 00:36:44.618999,3.1133289024081
30278,2020-09-10 00:36:44.937377,3.1133289024081
30279,2020-09-10 00:36:45.286851,3.1133289024081
30280,2020-09-10 00:36:45.623866,3.1133289024081
30281,2020-09-10 00:36:45.914914,3.1133289024081
30282,2020-09-10 00:36:46.228949,3.1133289024081
30283,2020-09-10 00:36:46.596092,3.1133289024081
30284,2020-09-10 00:36:46.958184,3.1133289024081
30285,2020-09-10 00:36:47.267081,3.05666057839807
30286,2020-09-10 00:36:47.588241,3.05666057839807
30287,2020-09-10 00:36:47.950673,3.05666057839807
30288,2020-09-10 00:36:48.272078,3.05666057839807
30289,2020-09-10 00:36:48.573788,3.05666057839807
30290,2020-09-10 00:36:49.767586,3.05666057839807
30291,2020-09-10 00:36:50.265353,3.05666057839807
30292,2020-09-10 00:36:50.516043,3.05666057839807
30293,2020-09-10 00:36:50.864022,3.05666057839807
30294,2020-09-10 00:36:51.287347,3.00004667693739
30295,2020-09-10 00:36:51.596032,3.00004667693739
30296,2020-09-10 00:36:51.930231,3.00004667693739
30297,2020-09-10 00:36:52.238847,3.00004667693739
30298,2020-09-10 00:36:52.516492,3.00004667693739
30299,2020-09-10 00:36:52.842612,3.00004667693739
30300,2020-09-10 00:36:53.212979,3.00004667693739
30301,2020-09-10 00:36:53.528360,3.00004667693739
30302,2020-09-10 00:36:53.879594,2.94348705795773
30303,2020-09-10 00:36:54.157997,2.94348705795773
30304,2020-09-10 00:36:54.455028,2.94348705795773
30305,2020-09-10 00:36:54.696627,2.94348705795773
30306,2020-09-10 00:36:54.956799,2.94348705795773
30307,2020-09-10 00:36:55.238535,2.94348705795773
30308,2020-09-10 00:36:55.470989,2.94348705795773
30309,2020-09-10 00:36:55.815247,2.94348705795773
30310,2020-09-10 00:36:56.096693,2.94348705795773
30311,2020-09-10 00:36:56.465470,2.94348705795773
30312,2020-09-10 00:36:56.824203,2.88698158301246
30313,2020-09-10 00:36:57.110655,2.88698158301246
30314,2020-09-10 00:36:57.376435,2.88698158301246
30315,2020-09-10 00:36:57.690542,2.88698158301246
30316,2020-09-10 00:36:58.005714,2.88698158301246
30317,2020-09-10 00:36:58.366024,2.88698158301246
30318,2020-09-10 00:36:58.631001,2.88698158301246
30319,2020-09-10 00:36:58.942404,2.88698158301246
30320,2020-09-10 00:36:59.210510,2.88698158301246
30321,2020-09-10 00:36:59.466335,2.88698158301246
30322,2020-09-10 00:36:59.722244,2.88698158301246
30323,2020-09-10 00:37:00.042354,2.83053011526967
30324,2020-09-10 00:37:00.372348,2.83053011526967
30325,2020-09-10 00:37:00.718947,2.83053011526967
30326,2020-09-10 00:37:01.009852,2.83053011526967
30327,2020-09-10 00:37:01.332019,2.83053011526967
30328,2020-09-10 00:37:01.708668,2.83053011526967
30329,2020-09-10 00:37:02.040500,2.83053011526967
30330,2020-09-10 00:37:02.315425,2.83053011526967
30331,2020-09-10 00:37:02.640338,2.77413251950593
30332,2020-09-10 00:37:03.012728,2.77413251950593
30333,2020-09-10 00:37:03.327959,2.77413251950593
30334,2020-09-10 00:37:03.605520,2.77413251950593
30335,2020-09-10 00:37:03.833322,2.77413251950593
30336,2020-09-10 00:37:04.111788,2.77413251950593
30337,2020-09-10 00:37:04.412845,2.77413251950593
30338,2020-09-10 00:37:04.704831,2.77413251950593
30339,2020-09-10 00:37:04.981504,2.77413251950593
30340,2020-09-10 00:37:05.228708,2.77413251950593
30341,2020-09-10 00:37:05.512778,2.77413251950593
30342,2020-09-10 00:37:05.790803,2.77413251950593
30343,2020-09-10 00:37:06.143268,2.71778866210086
30344,2020-09-10 00:37:06.447130,2.71778866210086
30345,2020-09-10 00:37:06.751865,2.71778866210086
30346,2020-09-10 00:37:07.052849,2.71778866210086
30347,2020-09-10 00:37:07.376514,2.71778866210086
30348,2020-09-10 00:37:07.698327,2.71778866210086
30349,2020-09-10 00:37:08.078396,2.71778866210086
30350,2020-09-10 00:37:08.395081,2.71778866210086
30351,2020-09-10 00:37:08.697522,2.71778866210086
30352,2020-09-10 00:37:08.969237,2.71778866210086
30353,2020-09-10 00:37:09.256114,2.71778866210086
30354,2020-09-10 00:37:09.639723,2.66149841103257
30355,2020-09-10 00:37:09.966282,2.66149841103257
30356,2020-09-10 00:37:10.261026,2.66149841103257
30357,2020-09-10 00:37:10.529364,2.66149841103257
30358,2020-09-10 00:37:10.805982,2.66149841103257
30359,2020-09-10 00:37:11.144691,2.66149841103257
30360,2020-09-10 00:37:11.452816,2.66149841103257
30361,2020-09-10 00:37:11.715367,2.66149841103257
30362,2020-09-10 00:37:11.994447,2.60526163587382
30363,2020-09-10 00:37:12.330395,2.60526163587382
30364,2020-09-10 00:37:12.594220,2.60526163587382
30365,2020-09-10 00:37:12.841287,2.60526163587382
30366,2020-09-10 00:37:13.172561,2.60526163587382
30367,2020-09-10 00:37:13.558756,2.60526163587382
30368,2020-09-10 00:37:13.806846,2.60526163587382
30369,2020-09-10 00:37:14.079415,2.60526163587382
30370,2020-09-10 00:37:14.420741,2.60526163587382
30371,2020-09-10 00:37:14.738818,2.60526163587382
30372,2020-09-10 00:37:15.020813,2.54907820778905
30373,2020-09-10 00:37:15.330749,2.54907820778905
30374,2020-09-10 00:37:15.612846,2.54907820778905
30375,2020-09-10 00:37:15.977876,2.54907820778905
30376,2020-09-10 00:37:16.284802,2.54907820778905
30377,2020-09-10 00:37:16.569760,2.54907820778905
30378,2020-09-10 00:37:16.883038,2.54907820778905
30379,2020-09-10 00:37:17.130479,2.54907820778905
30380,2020-09-10 00:37:17.390080,2.54907820778905
30381,2020-09-10 00:37:17.684406,2.54907820778905
30382,2020-09-10 00:37:17.996398,2.54907820778905
30383,2020-09-10 00:37:18.256962,2.49294799953225
30384,2020-09-10 00:37:18.540217,2.49294799953225
30385,2020-09-10 00:37:18.847176,2.49294799953225
30386,2020-09-10 00:37:19.193400,2.49294799953225
30387,2020-09-10 00:37:19.430753,2.49294799953225
30388,2020-09-10 00:37:19.776440,2.49294799953225
30389,2020-09-10 00:37:20.147608,2.49294799953225
30390,2020-09-10 00:37:20.481186,2.49294799953225
30391,2020-09-10 00:37:20.806523,2.49294799953225
30392,2020-09-10 00:37:21.131365,2.43687088544563
30393,2020-09-10 00:37:21.492720,2.43687088544563
30394,2020-09-10 00:37:21.868050,2.43687088544563
30395,2020-09-10 00:37:22.216729,2.43687088544563
30396,2020-09-10 00:37:22.502170,2.43687088544563
30397,2020-09-10 00:37:22.842540,2.43687088544563
30398,2020-09-10 00:37:23.253039,2.43687088544563
30399,2020-09-10 00:37:23.474916,2.43687088544563
30400,2020-09-10 00:37:23.753482,2.43687088544563
30401,2020-09-10 00:37:24.068031,2.43687088544563
30402,2020-09-10 00:37:24.347551,2.38084674145914
30403,2020-09-10 00:37:24.676224,2.38084674145914
30404,2020-09-10 00:37:24.951217,2.38084674145914
30405,2020-09-10 00:37:25.249140,2.38084674145914
30406,2020-09-10 00:37:25.613394,2.38084674145914
30407,2020-09-10 00:37:25.878163,2.38084674145914
30408,2020-09-10 00:37:26.116015,2.38084674145914
30409,2020-09-10 00:37:26.433824,2.38084674145914
30410,2020-09-10 00:37:26.797837,2.38084674145914
30411,2020-09-10 00:37:27.163183,2.38084674145914
30412,2020-09-10 00:37:27.374221,2.38084674145914
30413,2020-09-10 00:37:27.685075,2.39379549951454
30414,2020-09-10 00:37:27.963941,2.39379549951454
30415,2020-09-10 00:37:28.318261,2.39379549951454
30416,2020-09-10 00:37:28.650257,2.39379549951454
30417,2020-09-10 00:37:28.921232,2.39379549951454
30418,2020-09-10 00:37:29.230498,2.39379549951454
30419,2020-09-10 00:37:29.490889,2.39379549951454
30420,2020-09-10 00:37:29.786679,2.40673463267443
30421,2020-09-10 00:37:30.137771,2.40673463267443
30422,2020-09-10 00:37:30.429614,2.40673463267443
30423,2020-09-10 00:37:30.698183,2.40673463267443
30424,2020-09-10 00:37:30.951314,2.40673463267443
30425,2020-09-10 00:37:31.214729,2.40673463267443
30426,2020-09-10 00:37:31.445007,2.40673463267443
30427,2020-09-10 00:37:31.716679,2.40673463267443
30428,2020-09-10 00:37:32.028930,2.40673463267443
30429,2020-09-10 00:37:32.292709,2.40673463267443
30430,2020-09-10 00:37:32.622987,2.41966415771361
30431,2020-09-10 00:37:32.913300,2.41966415771361
30432,2020-09-10 00:37:33.184215,2.41966415771361
30433,2020-09-10 00:37:33.512648,2.41966415771361
30434,2020-09-10 00:37:33.779542,2.41966415771361
30435,2020-09-10 00:37:34.108693,2.41966415771361
30436,2020-09-10 00:37:34.437051,2.41966415771361
30437,2020-09-10 00:37:34.818260,2.41966415771361
30438,2020-09-10 00:37:35.127283,2.41966415771361
30439,2020-09-10 00:37:35.420047,2.41966415771361
30440,2020-09-10 00:37:35.752402,2.43258409136614
30441,2020-09-10 00:37:36.114522,2.43258409136614
30442,2020-09-10 00:37:36.475740,2.43258409136614
30443,2020-09-10 00:37:36.769833,2.43258409136614
30444,2020-09-10 00:37:37.096764,2.43258409136614
30445,2020-09-10 00:37:37.373956,2.43258409136614
30446,2020-09-10 00:37:37.706801,2.43258409136614
30447,2020-09-10 00:37:38.038384,2.43258409136614
30448,2020-09-10 00:37:38.354264,2.46007078905775
30449,2020-09-10 00:37:38.694802,2.46007078905775
30450,2020-09-10 00:37:39.011325,2.46007078905775
30451,2020-09-10 00:37:39.294660,2.46007078905775
30452,2020-09-10 00:37:39.632258,2.46007078905775
30453,2020-09-10 00:37:39.911255,2.46007078905775
30454,2020-09-10 00:37:40.220147,2.46007078905775
30455,2020-09-10 00:37:40.558947,2.46007078905775
30456,2020-09-10 00:37:40.857635,2.46007078905775
30457,2020-09-10 00:37:41.223919,2.48753346139385
30458,2020-09-10 00:37:41.523493,2.48753346139385
30459,2020-09-10 00:37:41.805226,2.48753346139385
30460,2020-09-10 00:37:42.121524,2.48753346139385
30461,2020-09-10 00:37:42.444110,2.48753346139385
30462,2020-09-10 00:37:42.722431,2.48753346139385
30463,2020-09-10 00:37:42.973357,2.48753346139385
30464,2020-09-10 00:37:43.269135,2.48753346139385
30465,2020-09-10 00:37:43.618554,2.48753346139385
30466,2020-09-10 00:37:43.937123,2.51497214730232
30467,2020-09-10 00:37:44.333384,2.51497214730232
30468,2020-09-10 00:37:44.658242,2.51497214730232
30469,2020-09-10 00:37:44.965417,2.51497214730232
30470,2020-09-10 00:37:45.235344,2.51497214730232
30471,2020-09-10 00:37:45.521690,2.51497214730232
30472,2020-09-10 00:37:45.792461,2.51497214730232
30473,2020-09-10 00:37:46.067179,2.51497214730232
30474,2020-09-10 00:37:46.363541,2.54238688559562
30475,2020-09-10 00:37:46.729959,2.54238688559562
30476,2020-09-10 00:37:47.023662,2.54238688559562
30477,2020-09-10 00:37:47.341052,2.54238688559562
30478,2020-09-10 00:37:47.669949,2.54238688559562
30479,2020-09-10 00:37:47.963447,2.54238688559562
30480,2020-09-10 00:37:48.316727,2.54238688559562
30481,2020-09-10 00:37:48.722945,2.54238688559562
30482,2020-09-10 00:37:49.017997,2.56977771497169
30483,2020-09-10 00:37:49.308433,2.56977771497169
30484,2020-09-10 00:37:49.673942,2.56977771497169
30485,2020-09-10 00:37:49.938624,2.56977771497169
30486,2020-09-10 00:37:50.256913,2.56977771497169
30487,2020-09-10 00:37:50.633318,2.56977771497169
30488,2020-09-10 00:37:50.972904,2.56977771497169
30489,2020-09-10 00:37:51.332574,2.56977771497169
30490,2020-09-10 00:37:51.648109,2.56977771497169
30491,2020-09-10 00:37:51.966370,2.5971446740147
30492,2020-09-10 00:37:52.276139,2.5971446740147
30493,2020-09-10 00:37:52.515653,2.5971446740147
30494,2020-09-10 00:37:52.769963,2.5971446740147
30495,2020-09-10 00:37:53.055732,2.5971446740147
30496,2020-09-10 00:37:53.353815,2.5971446740147
30497,2020-09-10 00:37:53.595156,2.5971446740147
30498,2020-09-10 00:37:53.910990,2.5971446740147
30499,2020-09-10 00:37:54.243754,2.5971446740147
30500,2020-09-10 00:37:54.596262,2.5971446740147
30501,2020-09-10 00:37:54.898704,2.5971446740147
30502,2020-09-10 00:37:55.244203,2.62448780119591
30503,2020-09-10 00:37:55.593724,2.62448780119591
30504,2020-09-10 00:37:55.934697,2.62448780119591
30505,2020-09-10 00:37:56.206819,2.62448780119591
30506,2020-09-10 00:37:56.481122,2.62448780119591
30507,2020-09-10 00:37:56.781355,2.62448780119591
30508,2020-09-10 00:37:57.125681,2.62448780119591
30509,2020-09-10 00:37:57.458734,2.65180713487446
30510,2020-09-10 00:37:57.775415,2.65180713487446
30511,2020-09-10 00:37:58.114598,2.65180713487446
30512,2020-09-10 00:37:58.435730,2.65180713487446
30513,2020-09-10 00:37:58.712036,2.65180713487446
30514,2020-09-10 00:37:59.067753,2.65180713487446
30515,2020-09-10 00:37:59.387600,2.65180713487446
30516,2020-09-10 00:37:59.693433,2.65180713487446
30517,2020-09-10 00:37:59.977398,2.65180713487446
30518,2020-09-10 00:38:00.337546,2.67910271329815
30519,2020-09-10 00:38:00.591853,2.67910271329815
30520,2020-09-10 00:38:00.947348,2.67910271329815
30521,2020-09-10 00:38:01.259237,2.67910271329815
30522,2020-09-10 00:38:01.609617,2.67910271329815
30523,2020-09-10 00:38:01.994418,2.67910271329815
30524,2020-09-10 00:38:02.269972,2.67910271329815
30525,2020-09-10 00:38:02.579783,2.67910271329815
30526,2020-09-10 00:38:02.940672,2.70637457460425
30527,2020-09-10 00:38:03.217779,2.70637457460425
30528,2020-09-10 00:38:03.549724,2.70637457460425
30529,2020-09-10 00:38:03.835234,2.70637457460425
30530,2020-09-10 00:38:04.142340,2.70637457460425
30531,2020-09-10 00:38:04.461644,2.70637457460425
30532,2020-09-10 00:38:04.846308,2.70637457460425
30533,2020-09-10 00:38:05.169299,2.70637457460425
30534,2020-09-10 00:38:05.531912,2.73362275682024
30535,2020-09-10 00:38:05.862542,2.73362275682024
30536,2020-09-10 00:38:06.180922,2.73362275682024
30537,2020-09-10 00:38:06.436415,2.73362275682024
30538,2020-09-10 00:38:06.731866,2.73362275682024
30539,2020-09-10 00:38:07.077914,2.73362275682024
30540,2020-09-10 00:38:07.384368,2.73362275682024
30541,2020-09-10 00:38:07.676402,2.73362275682024
30542,2020-09-10 00:38:07.959871,2.73362275682024
30543,2020-09-10 00:38:08.276668,2.76084729786457
30544,2020-09-10 00:38:08.612517,2.76084729786457
30545,2020-09-10 00:38:09.067525,2.76084729786457
30546,2020-09-10 00:38:09.415404,2.76084729786457
30547,2020-09-10 00:38:09.723247,2.76084729786457
30548,2020-09-10 00:38:09.977006,2.76084729786457
30549,2020-09-10 00:38:10.309646,2.76084729786457
30550,2020-09-10 00:38:10.628216,2.76084729786457
30551,2020-09-10 00:38:10.953101,2.76084729786457
30552,2020-09-10 00:38:11.269757,2.76084729786457
30553,2020-09-10 00:38:11.644494,2.78804823554745
30554,2020-09-10 00:38:11.961533,2.78804823554745
30555,2020-09-10 00:38:12.201338,2.78804823554745
30556,2020-09-10 00:38:12.533140,2.78804823554745
30557,2020-09-10 00:38:12.872608,2.78804823554745
30558,2020-09-10 00:38:13.215568,2.78804823554745
30559,2020-09-10 00:38:13.486736,2.78804823554745
30560,2020-09-10 00:38:13.922921,2.81522560757153
30561,2020-09-10 00:38:14.252669,2.81522560757153
30562,2020-09-10 00:38:14.581184,2.81522560757153
30563,2020-09-10 00:38:14.920743,2.81522560757153
30564,2020-09-10 00:38:15.238666,2.81522560757153
30565,2020-09-10 00:38:15.501827,2.81522560757153
30566,2020-09-10 00:38:15.779087,2.81522560757153
30567,2020-09-10 00:38:16.120802,2.81522560757153
30568,2020-09-10 00:38:16.399831,2.81522560757153
30569,2020-09-10 00:38:16.758738,2.84237945153269
30570,2020-09-10 00:38:17.111843,2.84237945153269
30571,2020-09-10 00:38:17.427484,2.84237945153269
30572,2020-09-10 00:38:17.769227,2.84237945153269
30573,2020-09-10 00:38:18.101067,2.84237945153269
30574,2020-09-10 00:38:18.471168,2.84237945153269
30575,2020-09-10 00:38:18.813554,2.84237945153269
30576,2020-09-10 00:38:19.109388,2.84237945153269
30577,2020-09-10 00:38:19.359088,2.84237945153269
30578,2020-09-10 00:38:19.697861,2.8695098049207
30579,2020-09-10 00:38:20.035007,2.8695098049207
30580,2020-09-10 00:38:20.350376,2.8695098049207
30581,2020-09-10 00:38:20.632976,2.8695098049207
30582,2020-09-10 00:38:20.959657,2.8695098049207
30583,2020-09-10 00:38:21.314008,2.8695098049207
30584,2020-09-10 00:38:21.646766,2.8695098049207
30585,2020-09-10 00:38:21.972052,2.8695098049207
30586,2020-09-10 00:38:22.213954,2.8695098049207
30587,2020-09-10 00:38:22.615960,2.89661670511995
30588,2020-09-10 00:38:22.869790,2.89661670511995
30589,2020-09-10 00:38:23.122058,2.89661670511995
30590,2020-09-10 00:38:23.382009,2.89661670511995
30591,2020-09-10 00:38:23.665188,2.89661670511995
30592,2020-09-10 00:38:23.995846,2.89661670511995
30593,2020-09-10 00:38:24.322714,2.89661670511995
30594,2020-09-10 00:38:24.646901,2.89661670511995
30595,2020-09-10 00:38:24.962705,2.9237001894102
30596,2020-09-10 00:38:25.245157,2.9237001894102
30597,2020-09-10 00:38:25.546754,2.9237001894102
30598,2020-09-10 00:38:25.818517,2.9237001894102
30599,2020-09-10 00:38:26.068230,2.9237001894102
30600,2020-09-10 00:38:26.306360,2.9237001894102
30601,2020-09-10 00:38:26.663457,2.9237001894102
30602,2020-09-10 00:38:27.014271,2.9237001894102
30603,2020-09-10 00:38:27.311838,2.9507602949672
30604,2020-09-10 00:38:27.568311,2.9507602949672
30605,2020-09-10 00:38:27.827844,2.9507602949672
30606,2020-09-10 00:38:28.146591,2.9507602949672
30607,2020-09-10 00:38:28.466546,2.9507602949672
30608,2020-09-10 00:38:28.816954,2.9507602949672
30609,2020-09-10 00:38:29.142383,2.9507602949672
30610,2020-09-10 00:38:29.556070,2.9507602949672
30611,2020-09-10 00:38:29.821762,2.9507602949672
30612,2020-09-10 00:38:30.105368,2.97779705886339
30613,2020-09-10 00:38:30.390271,2.97779705886339
30614,2020-09-10 00:38:30.681460,2.97779705886339
30615,2020-09-10 00:38:30.958719,2.97779705886339
30616,2020-09-10 00:38:31.274434,2.97779705886339
30617,2020-09-10 00:38:31.567233,2.97779705886339
30618,2020-09-10 00:38:31.919877,2.97779705886339
30619,2020-09-10 00:38:32.164601,2.97779705886339
30620,2020-09-10 00:38:32.573799,3.00481051806861
30621,2020-09-10 00:38:32.836621,3.00481051806861
30622,2020-09-10 00:38:33.151456,3.00481051806861
30623,2020-09-10 00:38:33.471226,3.00481051806861
30624,2020-09-10 00:38:33.782434,3.00481051806861
30625,2020-09-10 00:38:34.026534,3.00481051806861
30626,2020-09-10 00:38:34.363783,3.00481051806861
30627,2020-09-10 00:38:34.703295,3.00481051806861
30628,2020-09-10 00:38:34.991534,3.00481051806861
30629,2020-09-10 00:38:35.367993,3.03180070945072
30630,2020-09-10 00:38:35.684091,3.03180070945072
30631,2020-09-10 00:38:36.041789,3.03180070945072
30632,2020-09-10 00:38:36.353857,3.03180070945072
30633,2020-09-10 00:38:36.614470,3.03180070945072
30634,2020-09-10 00:38:36.946179,3.03180070945072
30635,2020-09-10 00:38:37.226638,3.03180070945072
30636,2020-09-10 00:38:37.529442,3.03180070945072
30637,2020-09-10 00:38:37.911921,3.0587676697763
30638,2020-09-10 00:38:38.240360,3.0587676697763
30639,2020-09-10 00:38:38.549316,3.0587676697763
30640,2020-09-10 00:38:38.922853,3.0587676697763
30641,2020-09-10 00:38:39.281348,3.0587676697763
30642,2020-09-10 00:38:39.649215,3.0587676697763
30643,2020-09-10 00:38:39.951101,3.0587676697763
30644,2020-09-10 00:38:40.260437,3.0587676697763
30645,2020-09-10 00:38:40.521220,3.0587676697763
30646,2020-09-10 00:38:40.845543,3.08571143571125
30647,2020-09-10 00:38:41.130425,3.08571143571125
30648,2020-09-10 00:38:41.394479,3.08571143571125
30649,2020-09-10 00:38:41.715796,3.08571143571125
30650,2020-09-10 00:38:41.952372,3.08571143571125
30651,2020-09-10 00:38:42.193179,3.08571143571125
30652,2020-09-10 00:38:42.477506,3.08571143571125
30653,2020-09-10 00:38:42.754924,3.08571143571125
30654,2020-09-10 00:38:43.081306,3.08571143571125
30655,2020-09-10 00:38:43.389803,3.08571143571125
30656,2020-09-10 00:38:43.620172,3.08571143571125
30657,2020-09-10 00:38:43.933318,3.11263204382145
30658,2020-09-10 00:38:44.230304,3.11263204382145
30659,2020-09-10 00:38:44.511276,3.11263204382145
30660,2020-09-10 00:38:44.838484,3.11263204382145
30661,2020-09-10 00:38:45.157361,3.11263204382145
30662,2020-09-10 00:38:45.469119,3.11263204382145
30663,2020-09-10 00:38:45.846598,3.11263204382145
30664,2020-09-10 00:38:46.110111,3.11263204382145
30665,2020-09-10 00:38:46.422607,3.11263204382145
30666,2020-09-10 00:38:46.741714,3.11263204382145
30667,2020-09-10 00:38:47.051161,3.13952953057343
30668,2020-09-10 00:38:47.372466,3.13952953057343
30669,2020-09-10 00:38:47.687332,3.13952953057343
30670,2020-09-10 00:38:47.967571,3.13952953057343
30671,2020-09-10 00:38:48.320879,3.13952953057343
30672,2020-09-10 00:38:48.646580,3.13952953057343
30673,2020-09-10 00:38:48.943360,3.13952953057343
30674,2020-09-10 00:38:49.201264,3.13952953057343
30675,2020-09-10 00:38:49.542142,3.16640393233493
30676,2020-09-10 00:38:49.776082,3.16640393233493
30677,2020-09-10 00:38:50.083334,3.16640393233493
30678,2020-09-10 00:38:50.454685,3.16640393233493
30679,2020-09-10 00:38:50.810324,3.16640393233493
30680,2020-09-10 00:38:51.124556,3.16640393233493
30681,2020-09-10 00:38:51.431003,3.16640393233493
30682,2020-09-10 00:38:51.769726,3.16640393233493
30683,2020-09-10 00:38:51.992258,3.16640393233493
30684,2020-09-10 00:38:52.229246,3.16640393233493
30685,2020-09-10 00:38:52.490697,3.19325528537556
30686,2020-09-10 00:38:52.766263,3.19325528537556
30687,2020-09-10 00:38:53.091868,3.19325528537556
30688,2020-09-10 00:38:53.444323,3.19325528537556
30689,2020-09-10 00:38:53.773458,3.19325528537556
30690,2020-09-10 00:38:54.161932,3.19325528537556
30691,2020-09-10 00:38:54.389318,3.19325528537556
30692,2020-09-10 00:38:54.748435,3.19325528537556
30693,2020-09-10 00:38:55.046766,3.22008362586736
30694,2020-09-10 00:38:55.331753,3.22008362586736
30695,2020-09-10 00:38:55.660126,3.22008362586736
30696,2020-09-10 00:38:56.032790,3.22008362586736
30697,2020-09-10 00:38:56.274433,3.22008362586736
30698,2020-09-10 00:38:56.505173,3.22008362586736
30699,2020-09-10 00:38:56.851095,3.22008362586736
30700,2020-09-10 00:38:57.330339,3.24688898988549
30701,2020-09-10 00:38:57.604900,3.24688898988549
30702,2020-09-10 00:38:57.929419,3.24688898988549
30703,2020-09-10 00:38:58.240605,3.24688898988549
30704,2020-09-10 00:38:58.577641,3.24688898988549
30705,2020-09-10 00:38:58.848075,3.24688898988549
30706,2020-09-10 00:38:59.180298,3.24688898988549
30707,2020-09-10 00:38:59.490122,3.24688898988549
30708,2020-09-10 00:38:59.755648,3.24688898988549
30709,2020-09-10 00:39:00.103249,3.28393703186455
30710,2020-09-10 00:39:00.406178,3.28393703186455
30711,2020-09-10 00:39:00.749970,3.28393703186455
30712,2020-09-10 00:39:01.011208,3.28393703186455
30713,2020-09-10 00:39:01.296956,3.28393703186455
30714,2020-09-10 00:39:01.650937,3.28393703186455
30715,2020-09-10 00:39:01.975745,3.28393703186455
30716,2020-09-10 00:39:02.265476,3.28393703186455
30717,2020-09-10 00:39:02.575573,3.28393703186455
30718,2020-09-10 00:39:02.763580,3.28393703186455
30719,2020-09-10 00:39:03.085784,3.32095366728379
30720,2020-09-10 00:39:03.407831,3.32095366728379
30721,2020-09-10 00:39:03.642617,3.32095366728379
30722,2020-09-10 00:39:03.971521,3.32095366728379
30723,2020-09-10 00:39:04.249478,3.32095366728379
30724,2020-09-10 00:39:04.522301,3.32095366728379
30725,2020-09-10 00:39:04.805135,3.32095366728379
30726,2020-09-10 00:39:05.173082,3.32095366728379
30727,2020-09-10 00:39:05.521778,3.32095366728379
30728,2020-09-10 00:39:05.906681,3.35793894042477
30729,2020-09-10 00:39:06.261665,3.35793894042477
30730,2020-09-10 00:39:06.615123,3.35793894042477
30731,2020-09-10 00:39:06.893946,3.35793894042477
30732,2020-09-10 00:39:07.222879,3.35793894042477
30733,2020-09-10 00:39:07.496931,3.35793894042477
30734,2020-09-10 00:39:07.761399,3.35793894042477
30735,2020-09-10 00:39:08.124619,3.39489289544278
30736,2020-09-10 00:39:08.453775,3.39489289544278
30737,2020-09-10 00:39:08.773248,3.39489289544278
30738,2020-09-10 00:39:09.077340,3.39489289544278
30739,2020-09-10 00:39:09.433650,3.39489289544278
30740,2020-09-10 00:39:09.730337,3.39489289544278
30741,2020-09-10 00:39:10.073800,3.39489289544278
30742,2020-09-10 00:39:10.377330,3.39489289544278
30743,2020-09-10 00:39:10.628106,3.43181557636781
30744,2020-09-10 00:39:10.962648,3.43181557636781
30745,2020-09-10 00:39:11.230784,3.43181557636781
30746,2020-09-10 00:39:11.574929,3.43181557636781
30747,2020-09-10 00:39:11.905428,3.43181557636781
30748,2020-09-10 00:39:12.269003,3.43181557636781
30749,2020-09-10 00:39:12.645599,3.43181557636781
30750,2020-09-10 00:39:12.994699,3.43181557636781
30751,2020-09-10 00:39:13.296111,3.43181557636781
30752,2020-09-10 00:39:13.637401,3.46870702710561
30753,2020-09-10 00:39:13.847847,3.46870702710561
30754,2020-09-10 00:39:14.179627,3.46870702710561
30755,2020-09-10 00:39:14.426771,3.46870702710561
30756,2020-09-10 00:39:14.645321,3.46870702710561
30757,2020-09-10 00:39:14.886752,3.46870702710561
30758,2020-09-10 00:39:15.167946,3.46870702710561
30759,2020-09-10 00:39:15.534440,3.46870702710561
30760,2020-09-10 00:39:15.854530,3.50556729143867
30761,2020-09-10 00:39:16.192216,3.50556729143867
30762,2020-09-10 00:39:16.546899,3.50556729143867
30763,2020-09-10 00:39:16.821986,3.50556729143867
30764,2020-09-10 00:39:17.170623,3.50556729143867
30765,2020-09-10 00:39:17.485819,3.50556729143867
30766,2020-09-10 00:39:17.800355,3.50556729143867
30767,2020-09-10 00:39:18.041967,3.50556729143867
30768,2020-09-10 00:39:18.385144,3.50556729143867
30769,2020-09-10 00:39:18.664407,3.50556729143867
30770,2020-09-10 00:39:18.940241,3.541551125718
30771,2020-09-10 00:39:19.282335,3.541551125718
30772,2020-09-10 00:39:19.666414,3.541551125718
30773,2020-09-10 00:39:20.007763,3.541551125718
30774,2020-09-10 00:39:20.330661,3.541551125718
30775,2020-09-10 00:39:20.645844,3.541551125718
30776,2020-09-10 00:39:20.912724,3.541551125718
30777,2020-09-10 00:39:21.229541,3.541551125718
30778,2020-09-10 00:39:21.556420,3.541551125718
30779,2020-09-10 00:39:21.939241,3.57749843398275
30780,2020-09-10 00:39:22.309139,3.57749843398275
30781,2020-09-10 00:39:22.656788,3.57749843398275
30782,2020-09-10 00:39:22.950703,3.57749843398275
30783,2020-09-10 00:39:23.270755,3.57749843398275
30784,2020-09-10 00:39:23.566178,3.57749843398275
30785,2020-09-10 00:39:23.867052,3.57749843398275
30786,2020-09-10 00:39:24.194892,3.57749843398275
30787,2020-09-10 00:39:24.588143,3.6134092621563
30788,2020-09-10 00:39:25.008734,3.6134092621563
30789,2020-09-10 00:39:25.333133,3.6134092621563
30790,2020-09-10 00:39:25.652508,3.6134092621563
30791,2020-09-10 00:39:25.992143,3.6134092621563
30792,2020-09-10 00:39:26.336279,3.6134092621563
30793,2020-09-10 00:39:26.646471,3.6134092621563
30794,2020-09-10 00:39:26.955249,3.6134092621563
30795,2020-09-10 00:39:27.242573,3.6134092621563
30796,2020-09-10 00:39:27.522895,3.64928365605583
30797,2020-09-10 00:39:27.871156,3.64928365605583
30798,2020-09-10 00:39:28.251416,3.64928365605583
30799,2020-09-10 00:39:28.509390,3.64928365605583
30800,2020-09-10 00:39:28.867933,3.64928365605583
30801,2020-09-10 00:39:29.171893,3.64928365605583
30802,2020-09-10 00:39:29.438237,3.64928365605583
30803,2020-09-10 00:39:29.763366,3.64928365605583
30804,2020-09-10 00:39:30.087521,3.64928365605583
30805,2020-09-10 00:39:30.416368,3.64928365605583
30806,2020-09-10 00:39:30.802666,3.68512166139318
30807,2020-09-10 00:39:31.157145,3.68512166139318
30808,2020-09-10 00:39:31.489080,3.68512166139318
30809,2020-09-10 00:39:31.730348,3.68512166139318
30810,2020-09-10 00:39:31.980189,3.68512166139318
30811,2020-09-10 00:39:32.256131,3.68512166139318
30812,2020-09-10 00:39:32.600396,3.68512166139318
30813,2020-09-10 00:39:32.858116,3.68512166139318
30814,2020-09-10 00:39:33.152874,3.68512166139318
30815,2020-09-10 00:39:33.493950,3.70779604756878
30816,2020-09-10 00:39:33.823708,3.70779604756878
30817,2020-09-10 00:39:34.067503,3.70779604756878
30818,2020-09-10 00:39:34.324544,3.70779604756878
30819,2020-09-10 00:39:34.639217,3.70779604756878
30820,2020-09-10 00:39:34.950590,3.70779604756878
30821,2020-09-10 00:39:35.285207,3.70779604756878
30822,2020-09-10 00:39:35.536303,3.70779604756878
30823,2020-09-10 00:39:35.891797,3.70779604756878
30824,2020-09-10 00:39:36.210019,3.72595476962404
30825,2020-09-10 00:39:36.519516,3.72595476962404
30826,2020-09-10 00:39:36.835332,3.72595476962404
30827,2020-09-10 00:39:37.163498,3.72595476962404
30828,2020-09-10 00:39:37.492333,3.72595476962404
30829,2020-09-10 00:39:37.779266,3.72595476962404
30830,2020-09-10 00:39:38.159041,3.72595476962404
30831,2020-09-10 00:39:38.468486,3.72595476962404
30832,2020-09-10 00:39:38.753445,3.72595476962404
30833,2020-09-10 00:39:39.101299,3.72595476962404
30834,2020-09-10 00:39:39.458589,3.775464765508
30835,2020-09-10 00:39:39.800491,3.775464765508
30836,2020-09-10 00:39:40.105464,3.775464765508
30837,2020-09-10 00:39:40.456810,3.775464765508
30838,2020-09-10 00:39:40.774496,3.775464765508
30839,2020-09-10 00:39:41.145388,3.775464765508
30840,2020-09-10 00:39:41.498192,3.775464765508
30841,2020-09-10 00:39:41.830252,3.82493715219479
30842,2020-09-10 00:39:42.155726,3.82493715219479
30843,2020-09-10 00:39:42.495939,3.82493715219479
30844,2020-09-10 00:39:42.923884,3.82493715219479
30845,2020-09-10 00:39:43.214047,3.82493715219479
30846,2020-09-10 00:39:43.546908,3.82493715219479
30847,2020-09-10 00:39:43.863653,3.82493715219479
30848,2020-09-10 00:39:44.206809,3.82493715219479
30849,2020-09-10 00:39:44.489139,3.82493715219479
30850,2020-09-10 00:39:44.789757,3.87437195026112
30851,2020-09-10 00:39:45.137423,3.87437195026112
30852,2020-09-10 00:39:45.497223,3.87437195026112
30853,2020-09-10 00:39:45.809566,3.87437195026112
30854,2020-09-10 00:39:46.122145,3.87437195026112
30855,2020-09-10 00:39:46.460872,3.87437195026112
30856,2020-09-10 00:39:46.818481,3.87437195026112
30857,2020-09-10 00:39:47.068652,3.87437195026112
30858,2020-09-10 00:39:47.432307,3.92376918019384
30859,2020-09-10 00:39:47.752948,3.92376918019384
30860,2020-09-10 00:39:48.011041,3.92376918019384
30861,2020-09-10 00:39:48.331721,3.92376918019384
30862,2020-09-10 00:39:48.644241,3.92376918019384
30863,2020-09-10 00:39:48.890056,3.92376918019384
30864,2020-09-10 00:39:49.238770,3.92376918019384
30865,2020-09-10 00:39:49.476966,3.92376918019384
30866,2020-09-10 00:39:49.822167,3.92376918019384
30867,2020-09-10 00:39:50.193051,3.97312886239145
30868,2020-09-10 00:39:50.458475,3.97312886239145
30869,2020-09-10 00:39:50.770055,3.97312886239145
30870,2020-09-10 00:39:51.092921,3.97312886239145
30871,2020-09-10 00:39:51.456816,3.97312886239145
30872,2020-09-10 00:39:51.767670,3.97312886239145
30873,2020-09-10 00:39:52.070017,3.97312886239145
30874,2020-09-10 00:39:52.441872,3.97312886239145
30875,2020-09-10 00:39:52.696495,3.97312886239145
30876,2020-09-10 00:39:52.931835,3.97312886239145
30877,2020-09-10 00:39:53.282889,4.02245101716561
30878,2020-09-10 00:39:53.602837,4.02245101716561
30879,2020-09-10 00:39:53.947498,4.02245101716561
30880,2020-09-10 00:39:54.270979,4.02245101716561
30881,2020-09-10 00:39:54.637058,4.02245101716561
30882,2020-09-10 00:39:54.964894,4.02245101716561
30883,2020-09-10 00:39:55.215973,4.02245101716561
30884,2020-09-10 00:39:55.527705,4.02245101716561
30885,2020-09-10 00:39:55.807741,4.02245101716561
30886,2020-09-10 00:39:56.146268,4.07173566474262
30887,2020-09-10 00:39:56.410084,4.07173566474262
30888,2020-09-10 00:39:56.710928,4.07173566474262
30889,2020-09-10 00:39:57.011113,4.07173566474262
30890,2020-09-10 00:39:57.287308,4.07173566474262
30891,2020-09-10 00:39:57.622506,4.07173566474262
30892,2020-09-10 00:39:57.883788,4.07173566474262
30893,2020-09-10 00:39:58.153874,4.07173566474262
30894,2020-09-10 00:39:58.500554,4.07173566474262
30895,2020-09-10 00:39:58.841721,4.12098282526486
30896,2020-09-10 00:39:59.146468,4.12098282526486
30897,2020-09-10 00:39:59.393836,4.12098282526486
30898,2020-09-10 00:39:59.710190,4.12098282526486
30899,2020-09-10 00:40:00.050005,4.12098282526486
30900,2020-09-10 00:40:00.335335,4.12098282526486
30901,2020-09-10 00:40:00.580115,4.12098282526486
30902,2020-09-10 00:40:00.857651,4.12098282526486
30903,2020-09-10 00:40:01.296390,4.12098282526486
30904,2020-09-10 00:40:01.613963,4.17019251879223
30905,2020-09-10 00:40:01.950139,4.17019251879223
30906,2020-09-10 00:40:02.248178,4.17019251879223
30907,2020-09-10 00:40:02.570495,4.17019251879223
30908,2020-09-10 00:40:02.808471,4.17019251879223
30909,2020-09-10 00:40:03.063352,4.17019251879223
30910,2020-09-10 00:40:03.389076,4.17019251879223
30911,2020-09-10 00:40:03.708793,4.17019251879223
30912,2020-09-10 00:40:04.011110,4.17019251879223
30913,2020-09-10 00:40:04.273135,4.21936476530348
30914,2020-09-10 00:40:04.589600,4.21936476530348
30915,2020-09-10 00:40:04.919223,4.21936476530348
30916,2020-09-10 00:40:05.241480,4.21936476530348
30917,2020-09-10 00:40:05.585867,4.21936476530348
30918,2020-09-10 00:40:05.879928,4.21936476530348
30919,2020-09-10 00:40:06.215750,4.21936476530348
30920,2020-09-10 00:40:06.499111,4.21936476530348
30921,2020-09-10 00:40:06.804219,4.21936476530348
30922,2020-09-10 00:40:07.094199,4.26849958469758
30923,2020-09-10 00:40:07.464848,4.26849958469758
30924,2020-09-10 00:40:07.733285,4.26849958469758
30925,2020-09-10 00:40:07.977156,4.26849958469758
30926,2020-09-10 00:40:08.260021,4.26849958469758
30927,2020-09-10 00:40:08.486710,4.26849958469758
30928,2020-09-10 00:40:08.785299,4.26849958469758
30929,2020-09-10 00:40:09.107368,4.26849958469758
30930,2020-09-10 00:40:09.344550,4.31759699679505
30931,2020-09-10 00:40:09.560610,4.31759699679505
30932,2020-09-10 00:40:09.927661,4.31759699679505
30933,2020-09-10 00:40:10.232609,4.31759699679505
30934,2020-09-10 00:40:10.513042,4.31759699679505
30935,2020-09-10 00:40:10.817017,4.31759699679505
30936,2020-09-10 00:40:11.141779,4.31759699679505
30937,2020-09-10 00:40:11.423319,4.31759699679505
30938,2020-09-10 00:40:11.727488,4.31759699679505
30939,2020-09-10 00:40:12.032666,4.36665702133924
30940,2020-09-10 00:40:12.320401,4.36665702133924
30941,2020-09-10 00:40:12.627792,4.36665702133924
30942,2020-09-10 00:40:12.952169,4.36665702133924
30943,2020-09-10 00:40:13.212785,4.36665702133924
30944,2020-09-10 00:40:13.517571,4.36665702133924
30945,2020-09-10 00:40:13.779080,4.36665702133924
30946,2020-09-10 00:40:14.099466,4.36665702133924
30947,2020-09-10 00:40:14.364261,4.41567967799759
30948,2020-09-10 00:40:14.692731,4.41567967799759
30949,2020-09-10 00:40:14.989688,4.41567967799759
30950,2020-09-10 00:40:15.246312,4.41567967799759
30951,2020-09-10 00:40:15.539635,4.41567967799759
30952,2020-09-10 00:40:15.873273,4.41567967799759
30953,2020-09-10 00:40:16.169407,4.41567967799759
30954,2020-09-10 00:40:16.464946,4.41567967799759
30955,2020-09-10 00:40:16.837863,4.46466498636289
30956,2020-09-10 00:40:17.174537,4.46466498636289
30957,2020-09-10 00:40:17.512246,4.46466498636289
30958,2020-09-10 00:40:17.826421,4.46466498636289
30959,2020-09-10 00:40:18.201271,4.46466498636289
30960,2020-09-10 00:40:18.477889,4.46466498636289
30961,2020-09-10 00:40:18.834622,4.46466498636289
30962,2020-09-10 00:40:19.166858,4.46466498636289
30963,2020-09-10 00:40:19.530351,4.51361296595448
30964,2020-09-10 00:40:19.819241,4.51361296595448
30965,2020-09-10 00:40:20.151053,4.51361296595448
30966,2020-09-10 00:40:20.467292,4.51361296595448
30967,2020-09-10 00:40:20.745710,4.51361296595448
30968,2020-09-10 00:40:21.021579,4.51361296595448
30969,2020-09-10 00:40:21.274074,4.51361296595448
30970,2020-09-10 00:40:21.555006,4.51361296595448
30971,2020-09-10 00:40:21.964586,4.51361296595448
30972,2020-09-10 00:40:22.305680,4.56266518981361
30973,2020-09-10 00:40:22.616994,4.56266518981361
30974,2020-09-10 00:40:22.938484,4.56266518981361
30975,2020-09-10 00:40:23.235850,4.56266518981361
30976,2020-09-10 00:40:23.476107,4.56266518981361
30977,2020-09-10 00:40:23.735723,4.56266518981361
30978,2020-09-10 00:40:23.990841,4.56266518981361
30979,2020-09-10 00:40:24.316277,4.56266518981361
30980,2020-09-10 00:40:24.666588,4.60732879568259
30981,2020-09-10 00:40:25.010539,4.60732879568259
30982,2020-09-10 00:40:25.308734,4.60732879568259
30983,2020-09-10 00:40:25.571347,4.60732879568259
30984,2020-09-10 00:40:25.817223,4.60732879568259
30985,2020-09-10 00:40:26.169026,4.60732879568259
30986,2020-09-10 00:40:26.447274,4.60732879568259
30987,2020-09-10 00:40:26.733157,4.60732879568259
30988,2020-09-10 00:40:27.085785,4.60732879568259
30989,2020-09-10 00:40:27.420941,4.60732879568259
30990,2020-09-10 00:40:27.704549,4.60732879568259
30991,2020-09-10 00:40:27.993295,4.6519584806955
30992,2020-09-10 00:40:28.370838,4.6519584806955
30993,2020-09-10 00:40:28.670546,4.6519584806955
30994,2020-09-10 00:40:28.994057,4.6519584806955
30995,2020-09-10 00:40:29.249031,4.6519584806955
30996,2020-09-10 00:40:29.527634,4.6519584806955
30997,2020-09-10 00:40:29.855331,4.6519584806955
30998,2020-09-10 00:40:30.149074,4.6519584806955
30999,2020-09-10 00:40:30.512400,4.6519584806955
31000,2020-09-10 00:40:30.753988,4.6519584806955
