iteration,timestamp,T7
31001,2020-09-10 00:40:31.044199,4.6519584806955
31002,2020-09-10 00:40:31.369650,4.69655426594682
31003,2020-09-10 00:40:31.722299,4.69655426594682
31004,2020-09-10 00:40:32.054441,4.69655426594682
31005,2020-09-10 00:40:32.411226,4.69655426594682
31006,2020-09-10 00:40:32.721333,4.69655426594682
31007,2020-09-10 00:40:32.972054,4.69655426594682
31008,2020-09-10 00:40:33.309826,4.69655426594682
31009,2020-09-10 00:40:33.612242,4.69655426594682
31010,2020-09-10 00:40:33.909987,4.69655426594682
31011,2020-09-10 00:40:34.199526,4.69655426594682
31012,2020-09-10 00:40:34.467353,4.69655426594682
31013,2020-09-10 00:40:34.791900,4.74111617246973
31014,2020-09-10 00:40:35.085598,4.74111617246973
31015,2020-09-10 00:40:35.469357,4.74111617246973
31016,2020-09-10 00:40:35.808694,4.74111617246973
31017,2020-09-10 00:40:36.159330,4.74111617246973
31018,2020-09-10 00:40:36.510252,4.74111617246973
31019,2020-09-10 00:40:36.802034,4.74111617246973
31020,2020-09-10 00:40:37.085002,4.74111617246973
31021,2020-09-10 00:40:37.414212,4.78564422123708
31022,2020-09-10 00:40:37.766093,4.78564422123708
31023,2020-09-10 00:40:38.144892,4.78564422123708
31024,2020-09-10 00:40:38.478922,4.78564422123708
31025,2020-09-10 00:40:38.771803,4.78564422123708
31026,2020-09-10 00:40:39.151068,4.78564422123708
31027,2020-09-10 00:40:39.508604,4.78564422123708
31028,2020-09-10 00:40:39.783932,4.78564422123708
31029,2020-09-10 00:40:40.086591,4.78564422123708
31030,2020-09-10 00:40:40.418366,4.83013843316225
31031,2020-09-10 00:40:40.786928,4.83013843316225
31032,2020-09-10 00:40:41.101162,4.83013843316225
31033,2020-09-10 00:40:41.423187,4.83013843316225
31034,2020-09-10 00:40:41.722780,4.83013843316225
31035,2020-09-10 00:40:42.092267,4.83013843316225
31036,2020-09-10 00:40:42.346152,4.83013843316225
31037,2020-09-10 00:40:42.690246,4.83013843316225
31038,2020-09-10 00:40:43.025426,4.83013843316225
31039,2020-09-10 00:40:43.278254,4.87459882910004
31040,2020-09-10 00:40:43.586263,4.87459882910004
31041,2020-09-10 00:40:43.915689,4.87459882910004
31042,2020-09-10 00:40:44.159454,4.87459882910004
31043,2020-09-10 00:40:44.471250,4.87459882910004
31044,2020-09-10 00:40:44.796684,4.87459882910004
31045,2020-09-10 00:40:45.209656,4.87459882910004
31046,2020-09-10 00:40:45.549641,4.87459882910004
31047,2020-09-10 00:40:45.839648,4.91902542984755
31048,2020-09-10 00:40:46.108523,4.91902542984755
31049,2020-09-10 00:40:46.421798,4.91902542984755
31050,2020-09-10 00:40:46.746294,4.91902542984755
31051,2020-09-10 00:40:47.086993,4.91902542984755
31052,2020-09-10 00:40:47.461254,4.91902542984755
31053,2020-09-10 00:40:47.699823,4.91902542984755
31054,2020-09-10 00:40:48.016032,4.91902542984755
31055,2020-09-10 00:40:48.338161,4.91902542984755
31056,2020-09-10 00:40:48.662461,4.91902542984755
31057,2020-09-10 00:40:48.977205,4.88343359171216
31058,2020-09-10 00:40:49.244377,4.88343359171216
31059,2020-09-10 00:40:49.508144,4.88343359171216
31060,2020-09-10 00:40:49.818660,4.88343359171216
31061,2020-09-10 00:40:50.150904,4.88343359171216
31062,2020-09-10 00:40:50.411491,4.88343359171216
31063,2020-09-10 00:40:50.713854,4.88343359171216
31064,2020-09-10 00:40:51.026086,4.88343359171216
31065,2020-09-10 00:40:51.368136,4.88343359171216
31066,2020-09-10 00:40:51.627783,4.8478934015159
31067,2020-09-10 00:40:51.888675,4.8478934015159
31068,2020-09-10 00:40:52.237599,4.8478934015159
31069,2020-09-10 00:40:52.590734,4.8478934015159
31070,2020-09-10 00:40:52.957012,4.8478934015159
31071,2020-09-10 00:40:53.351116,4.8478934015159
31072,2020-09-10 00:40:53.633145,4.8478934015159
31073,2020-09-10 00:40:53.917068,4.8478934015159
31074,2020-09-10 00:40:54.230624,4.8478934015159
31075,2020-09-10 00:40:54.561481,4.81240456590095
31076,2020-09-10 00:40:54.853910,4.81240456590095
31077,2020-09-10 00:40:55.158770,4.81240456590095
31078,2020-09-10 00:40:55.516388,4.81240456590095
31079,2020-09-10 00:40:55.813353,4.81240456590095
31080,2020-09-10 00:40:56.195385,4.81240456590095
31081,2020-09-10 00:40:56.435413,4.81240456590095
31082,2020-09-10 00:40:56.726186,4.81240456590095
31083,2020-09-10 00:40:57.064131,4.81240456590095
31084,2020-09-10 00:40:57.371289,4.77696679577829
31085,2020-09-10 00:40:57.650826,4.77696679577829
31086,2020-09-10 00:40:58.010430,4.77696679577829
31087,2020-09-10 00:40:58.363317,4.77696679577829
31088,2020-09-10 00:40:58.647107,4.77696679577829
31089,2020-09-10 00:40:59.052352,4.77696679577829
31090,2020-09-10 00:40:59.367889,4.77696679577829
31091,2020-09-10 00:40:59.703607,4.77696679577829
31092,2020-09-10 00:40:59.976686,4.77696679577829
31093,2020-09-10 00:41:00.334938,4.74157980619337
31094,2020-09-10 00:41:00.683573,4.74157980619337
31095,2020-09-10 00:41:01.008686,4.74157980619337
31096,2020-09-10 00:41:01.312945,4.74157980619337
31097,2020-09-10 00:41:01.657815,4.74157980619337
31098,2020-09-10 00:41:01.975005,4.74157980619337
31099,2020-09-10 00:41:02.260673,4.74157980619337
31100,2020-09-10 00:41:02.472357,4.74157980619337
31101,2020-09-10 00:41:02.769657,4.70624331619919
31102,2020-09-10 00:41:02.997765,4.70624331619919
31103,2020-09-10 00:41:03.268246,4.70624331619919
31104,2020-09-10 00:41:03.589417,4.70624331619919
31105,2020-09-10 00:41:03.914973,4.70624331619919
31106,2020-09-10 00:41:04.289664,4.70624331619919
31107,2020-09-10 00:41:04.532057,4.70624331619919
31108,2020-09-10 00:41:04.855071,4.70624331619919
31109,2020-09-10 00:41:05.149934,4.70624331619919
31110,2020-09-10 00:41:05.460308,4.70624331619919
31111,2020-09-10 00:41:05.812840,4.6709570487365
31112,2020-09-10 00:41:06.075672,4.6709570487365
31113,2020-09-10 00:41:06.415932,4.6709570487365
31114,2020-09-10 00:41:06.658193,4.6709570487365
31115,2020-09-10 00:41:06.924276,4.6709570487365
31116,2020-09-10 00:41:07.217558,4.6709570487365
31117,2020-09-10 00:41:07.536554,4.6709570487365
31118,2020-09-10 00:41:07.860631,4.6709570487365
31119,2020-09-10 00:41:08.178377,4.6709570487365
31120,2020-09-10 00:41:08.484057,4.6709570487365
31121,2020-09-10 00:41:08.786579,4.63572073052038
31122,2020-09-10 00:41:09.136910,4.63572073052038
31123,2020-09-10 00:41:09.397128,4.63572073052038
31124,2020-09-10 00:41:09.650427,4.63572073052038
31125,2020-09-10 00:41:09.935324,4.63572073052038
31126,2020-09-10 00:41:10.294037,4.63572073052038
31127,2020-09-10 00:41:10.553975,4.63572073052038
31128,2020-09-10 00:41:10.842173,4.63572073052038
31129,2020-09-10 00:41:11.198584,4.6005340919327
31130,2020-09-10 00:41:11.526506,4.6005340919327
31131,2020-09-10 00:41:11.815939,4.6005340919327
31132,2020-09-10 00:41:12.116794,4.6005340919327
31133,2020-09-10 00:41:12.504599,4.6005340919327
31134,2020-09-10 00:41:12.891953,4.6005340919327
31135,2020-09-10 00:41:13.163727,4.6005340919327
31136,2020-09-10 00:41:13.510703,4.6005340919327
31137,2020-09-10 00:41:13.759299,4.6005340919327
31138,2020-09-10 00:41:14.093486,4.56539686692001
31139,2020-09-10 00:41:14.459918,4.56539686692001
31140,2020-09-10 00:41:14.824761,4.56539686692001
31141,2020-09-10 00:41:15.091872,4.56539686692001
31142,2020-09-10 00:41:15.358409,4.56539686692001
31143,2020-09-10 00:41:15.642871,4.56539686692001
31144,2020-09-10 00:41:15.992303,4.56539686692001
31145,2020-09-10 00:41:16.300185,4.56539686692001
31146,2020-09-10 00:41:16.628144,4.56539686692001
31147,2020-09-10 00:41:16.967124,4.53030879289646
31148,2020-09-10 00:41:17.310402,4.53030879289646
31149,2020-09-10 00:41:17.673473,4.53030879289646
31150,2020-09-10 00:41:17.943581,4.53030879289646
31151,2020-09-10 00:41:18.246011,4.53030879289646
31152,2020-09-10 00:41:18.575833,4.53030879289646
31153,2020-09-10 00:41:18.833408,4.53030879289646
31154,2020-09-10 00:41:19.198566,4.53030879289646
31155,2020-09-10 00:41:19.454012,4.53030879289646
31156,2020-09-10 00:41:19.780015,4.53030879289646
31157,2020-09-10 00:41:20.101775,4.49526961065142
31158,2020-09-10 00:41:20.414583,4.49526961065142
31159,2020-09-10 00:41:20.704786,4.49526961065142
31160,2020-09-10 00:41:21.034188,4.49526961065142
31161,2020-09-10 00:41:21.372632,4.49526961065142
31162,2020-09-10 00:41:21.685347,4.49526961065142
31163,2020-09-10 00:41:21.936956,4.49526961065142
31164,2020-09-10 00:41:22.301354,4.49526961065142
31165,2020-09-10 00:41:22.627479,4.46027906426133
31166,2020-09-10 00:41:22.993147,4.46027906426133
31167,2020-09-10 00:41:23.252510,4.46027906426133
31168,2020-09-10 00:41:23.559642,4.46027906426133
31169,2020-09-10 00:41:23.913063,4.46027906426133
31170,2020-09-10 00:41:24.240197,4.46027906426133
31171,2020-09-10 00:41:24.532724,4.46027906426133
31172,2020-09-10 00:41:24.813810,4.46027906426133
31173,2020-09-10 00:41:25.071618,4.46027906426133
31174,2020-09-10 00:41:25.317650,4.46027906426133
31175,2020-09-10 00:41:25.575034,4.42533690100565
31176,2020-09-10 00:41:25.920408,4.42533690100565
31177,2020-09-10 00:41:26.245879,4.42533690100565
31178,2020-09-10 00:41:26.613523,4.42533690100565
31179,2020-09-10 00:41:26.916185,4.42533690100565
31180,2020-09-10 00:41:27.188339,4.42533690100565
31181,2020-09-10 00:41:27.540122,4.42533690100565
31182,2020-09-10 00:41:27.862308,4.42533690100565
31183,2020-09-10 00:41:28.131352,4.42533690100565
31184,2020-09-10 00:41:28.493080,4.39044287128655
31185,2020-09-10 00:41:28.824345,4.39044287128655
31186,2020-09-10 00:41:29.136473,4.39044287128655
31187,2020-09-10 00:41:29.514473,4.39044287128655
31188,2020-09-10 00:41:29.808712,4.39044287128655
31189,2020-09-10 00:41:30.091109,4.39044287128655
31190,2020-09-10 00:41:30.416502,4.39044287128655
31191,2020-09-10 00:41:30.676217,4.39044287128655
31192,2020-09-10 00:41:31.051781,4.39044287128655
31193,2020-09-10 00:41:31.347462,4.35559672855207
31194,2020-09-10 00:41:31.611837,4.35559672855207
31195,2020-09-10 00:41:31.970479,4.35559672855207
31196,2020-09-10 00:41:32.339942,4.35559672855207
31197,2020-09-10 00:41:32.599438,4.35559672855207
31198,2020-09-10 00:41:32.900887,4.35559672855207
31199,2020-09-10 00:41:33.115161,4.35559672855207
31200,2020-09-10 00:41:33.391679,4.35559672855207
31201,2020-09-10 00:41:33.719174,4.35559672855207
31202,2020-09-10 00:41:34.102722,4.3207982292226
31203,2020-09-10 00:41:34.478127,4.3207982292226
31204,2020-09-10 00:41:34.832882,4.3207982292226
31205,2020-09-10 00:41:35.140217,4.3207982292226
31206,2020-09-10 00:41:35.470057,4.3207982292226
31207,2020-09-10 00:41:35.823165,4.3207982292226
31208,2020-09-10 00:41:36.165099,4.3207982292226
31209,2020-09-10 00:41:36.492759,4.3207982292226
31210,2020-09-10 00:41:36.889159,4.28604713262041
31211,2020-09-10 00:41:37.212160,4.28604713262041
31212,2020-09-10 00:41:37.509818,4.28604713262041
31213,2020-09-10 00:41:37.785072,4.28604713262041
31214,2020-09-10 00:41:38.004382,4.28604713262041
31215,2020-09-10 00:41:38.274233,4.28604713262041
31216,2020-09-10 00:41:38.561349,4.28604713262041
31217,2020-09-10 00:41:38.872235,4.28604713262041
31218,2020-09-10 00:41:39.196488,4.28604713262041
31219,2020-09-10 00:41:39.523736,4.25134320090206
31220,2020-09-10 00:41:39.828307,4.25134320090206
31221,2020-09-10 00:41:40.099918,4.25134320090206
31222,2020-09-10 00:41:40.366967,4.25134320090206
31223,2020-09-10 00:41:40.654752,4.25134320090206
31224,2020-09-10 00:41:40.957143,4.25134320090206
31225,2020-09-10 00:41:41.282549,4.25134320090206
31226,2020-09-10 00:41:41.622357,4.25134320090206
31227,2020-09-10 00:41:41.940323,4.25134320090206
31228,2020-09-10 00:41:42.298471,4.25134320090206
31229,2020-09-10 00:41:42.629025,4.21668619899351
31230,2020-09-10 00:41:42.917199,4.21668619899351
31231,2020-09-10 00:41:43.308177,4.21668619899351
31232,2020-09-10 00:41:43.642242,4.21668619899351
31233,2020-09-10 00:41:43.951867,4.21668619899351
31234,2020-09-10 00:41:44.309809,4.21668619899351
31235,2020-09-10 00:41:44.605904,4.21668619899351
31236,2020-09-10 00:41:44.926633,4.21668619899351
31237,2020-09-10 00:41:45.280107,4.18207589452787
31238,2020-09-10 00:41:45.636746,4.18207589452787
31239,2020-09-10 00:41:46.035938,4.18207589452787
31240,2020-09-10 00:41:46.357115,4.18207589452787
31241,2020-09-10 00:41:46.704226,4.18207589452787
31242,2020-09-10 00:41:47.025045,4.18207589452787
31243,2020-09-10 00:41:47.341059,4.18207589452787
31244,2020-09-10 00:41:47.684222,4.18207589452787
31245,2020-09-10 00:41:48.072062,4.18207589452787
31246,2020-09-10 00:41:48.373677,4.18207589452787
31247,2020-09-10 00:41:48.690769,4.14751205778535
31248,2020-09-10 00:41:48.992922,4.14751205778535
31249,2020-09-10 00:41:49.318872,4.14751205778535
31250,2020-09-10 00:41:49.677116,4.14751205778535
31251,2020-09-10 00:41:50.057938,4.14751205778535
31252,2020-09-10 00:41:50.383487,4.14751205778535
31253,2020-09-10 00:41:50.677584,4.14751205778535
31254,2020-09-10 00:41:51.018973,4.14751205778535
31255,2020-09-10 00:41:51.431139,4.14751205778535
31256,2020-09-10 00:41:51.796893,4.11174037783445
31257,2020-09-10 00:41:52.152720,4.11174037783445
31258,2020-09-10 00:41:52.480512,4.11174037783445
31259,2020-09-10 00:41:52.774623,4.11174037783445
31260,2020-09-10 00:41:53.030464,4.11174037783445
31261,2020-09-10 00:41:53.349288,4.11174037783445
31262,2020-09-10 00:41:53.691837,4.11174037783445
31263,2020-09-10 00:41:54.009032,4.11174037783445
31264,2020-09-10 00:41:54.445699,4.0760154432112
31265,2020-09-10 00:41:54.777972,4.0760154432112
31266,2020-09-10 00:41:55.075166,4.0760154432112
31267,2020-09-10 00:41:55.385797,4.0760154432112
31268,2020-09-10 00:41:55.727329,4.0760154432112
31269,2020-09-10 00:41:55.976942,4.0760154432112
31270,2020-09-10 00:41:56.226561,4.0760154432112
31271,2020-09-10 00:41:56.499134,4.0760154432112
31272,2020-09-10 00:41:56.862213,4.0760154432112
31273,2020-09-10 00:41:57.195304,4.0760154432112
31274,2020-09-10 00:41:57.491619,4.04033703357746
31275,2020-09-10 00:41:57.718750,4.04033703357746
31276,2020-09-10 00:41:57.978092,4.04033703357746
31277,2020-09-10 00:41:58.322767,4.04033703357746
31278,2020-09-10 00:41:58.646771,4.04033703357746
31279,2020-09-10 00:41:58.987477,4.04033703357746
31280,2020-09-10 00:41:59.298644,4.04033703357746
31281,2020-09-10 00:41:59.517284,4.04033703357746
31282,2020-09-10 00:41:59.784833,4.04033703357746
31283,2020-09-10 00:42:00.051079,4.04033703357746
31284,2020-09-10 00:42:00.326598,4.04033703357746
31285,2020-09-10 00:42:00.597400,4.04033703357746
31286,2020-09-10 00:42:00.911093,4.00470493098463
31287,2020-09-10 00:42:01.259430,4.00470493098463
31288,2020-09-10 00:42:01.597037,4.00470493098463
31289,2020-09-10 00:42:01.898426,4.00470493098463
31290,2020-09-10 00:42:02.261328,4.00470493098463
31291,2020-09-10 00:42:02.640620,4.00470493098463
31292,2020-09-10 00:42:02.942175,4.00470493098463
31293,2020-09-10 00:42:03.135554,4.00470493098463
31294,2020-09-10 00:42:03.461921,4.00470493098463
31295,2020-09-10 00:42:03.755357,4.00470493098463
31296,2020-09-10 00:42:04.049776,3.96911891982519
31297,2020-09-10 00:42:04.392139,3.96911891982519
31298,2020-09-10 00:42:04.737056,3.96911891982519
31299,2020-09-10 00:42:05.032778,3.96911891982519
31300,2020-09-10 00:42:05.421926,3.96911891982519
31301,2020-09-10 00:42:05.769615,3.96911891982519
31302,2020-09-10 00:42:06.134997,3.96911891982519
31303,2020-09-10 00:42:06.375015,3.96911891982519
31304,2020-09-10 00:42:06.720601,3.93357878678583
31305,2020-09-10 00:42:07.048429,3.93357878678583
31306,2020-09-10 00:42:07.359109,3.93357878678583
31307,2020-09-10 00:42:07.714874,3.93357878678583
31308,2020-09-10 00:42:07.970353,3.93357878678583
31309,2020-09-10 00:42:08.317383,3.93357878678583
31310,2020-09-10 00:42:08.645901,3.93357878678583
31311,2020-09-10 00:42:08.942977,3.93357878678583
31312,2020-09-10 00:42:09.223597,3.93357878678583
31313,2020-09-10 00:42:09.602982,3.93357878678583
31314,2020-09-10 00:42:09.948063,3.8980843208022
31315,2020-09-10 00:42:10.245101,3.8980843208022
31316,2020-09-10 00:42:10.600468,3.8980843208022
31317,2020-09-10 00:42:10.944833,3.8980843208022
31318,2020-09-10 00:42:11.262241,3.8980843208022
31319,2020-09-10 00:42:11.589327,3.8980843208022
31320,2020-09-10 00:42:11.898812,3.8980843208022
31321,2020-09-10 00:42:12.151736,3.8980843208022
31322,2020-09-10 00:42:12.407216,3.8980843208022
31323,2020-09-10 00:42:12.739430,3.8980843208022
31324,2020-09-10 00:42:13.093926,3.8980843208022
31325,2020-09-10 00:42:13.340189,3.86263531301522
31326,2020-09-10 00:42:13.742543,3.86263531301522
31327,2020-09-10 00:42:14.033291,3.86263531301522
31328,2020-09-10 00:42:14.380797,3.86263531301522
31329,2020-09-10 00:42:14.633156,3.86263531301522
31330,2020-09-10 00:42:14.916848,3.86263531301522
31331,2020-09-10 00:42:15.271727,3.86263531301522
31332,2020-09-10 00:42:15.620044,3.86263531301522
31333,2020-09-10 00:42:15.955622,3.86263531301522
31334,2020-09-10 00:42:16.289922,3.8272315567288
31335,2020-09-10 00:42:16.561890,3.8272315567288
31336,2020-09-10 00:42:16.883357,3.8272315567288
31337,2020-09-10 00:42:17.273887,3.8272315567288
31338,2020-09-10 00:42:17.541710,3.8272315567288
31339,2020-09-10 00:42:17.861741,3.8272315567288
31340,2020-09-10 00:42:18.116724,3.8272315567288
31341,2020-09-10 00:42:18.436042,3.8272315567288
31342,2020-09-10 00:42:18.736155,3.8272315567288
31343,2020-09-10 00:42:18.987709,3.8272315567288
31344,2020-09-10 00:42:19.262513,3.79187284736898
31345,2020-09-10 00:42:19.588343,3.79187284736898
31346,2020-09-10 00:42:19.893890,3.79187284736898
31347,2020-09-10 00:42:20.188077,3.79187284736898
31348,2020-09-10 00:42:20.509855,3.79187284736898
31349,2020-09-10 00:42:20.791116,3.79187284736898
31350,2020-09-10 00:42:21.124104,3.79187284736898
31351,2020-09-10 00:42:21.443217,3.79187284736898
31352,2020-09-10 00:42:21.748419,3.79187284736898
31353,2020-09-10 00:42:22.093225,3.79187284736898
31354,2020-09-10 00:42:22.398375,3.75655898244428
31355,2020-09-10 00:42:22.795077,3.75655898244428
31356,2020-09-10 00:42:23.067996,3.75655898244428
31357,2020-09-10 00:42:23.370568,3.75655898244428
31358,2020-09-10 00:42:23.688216,3.75655898244428
31359,2020-09-10 00:42:24.038426,3.75655898244428
31360,2020-09-10 00:42:24.395254,3.75655898244428
31361,2020-09-10 00:42:24.743722,3.75655898244428
31362,2020-09-10 00:42:25.022409,3.75655898244428
31363,2020-09-10 00:42:25.290319,3.72128976150748
31364,2020-09-10 00:42:25.621146,3.72128976150748
31365,2020-09-10 00:42:26.006621,3.72128976150748
31366,2020-09-10 00:42:26.265352,3.72128976150748
31367,2020-09-10 00:42:26.577585,3.72128976150748
31368,2020-09-10 00:42:26.821544,3.72128976150748
31369,2020-09-10 00:42:27.058346,3.72128976150748
31370,2020-09-10 00:42:27.396037,3.72128976150748
31371,2020-09-10 00:42:27.694167,3.72128976150748
31372,2020-09-10 00:42:27.964623,3.72128976150748
31373,2020-09-10 00:42:28.196971,3.68606498611844
31374,2020-09-10 00:42:28.487726,3.68606498611844
31375,2020-09-10 00:42:28.751444,3.68606498611844
31376,2020-09-10 00:42:29.088612,3.68606498611844
31377,2020-09-10 00:42:29.418412,3.68606498611844
31378,2020-09-10 00:42:29.703901,3.68606498611844
31379,2020-09-10 00:42:30.005041,3.68606498611844
31380,2020-09-10 00:42:30.274671,3.68606498611844
31381,2020-09-10 00:42:30.517914,3.68606498611844
31382,2020-09-10 00:42:30.773734,3.65088445980814
31383,2020-09-10 00:42:31.010169,3.65088445980814
31384,2020-09-10 00:42:31.347814,3.65088445980814
31385,2020-09-10 00:42:31.716277,3.65088445980814
31386,2020-09-10 00:42:32.033760,3.65088445980814
31387,2020-09-10 00:42:32.412237,3.65088445980814
31388,2020-09-10 00:42:32.753546,3.65088445980814
31389,2020-09-10 00:42:33.017944,3.65088445980814
31390,2020-09-10 00:42:33.256896,3.65088445980814
31391,2020-09-10 00:42:33.595922,3.65088445980814
31392,2020-09-10 00:42:33.916686,3.65088445980814
31393,2020-09-10 00:42:34.280501,3.61574798804382
31394,2020-09-10 00:42:34.610817,3.61574798804382
31395,2020-09-10 00:42:34.889475,3.61574798804382
31396,2020-09-10 00:42:35.159246,3.61574798804382
31397,2020-09-10 00:42:35.435931,3.61574798804382
31398,2020-09-10 00:42:35.802703,3.61574798804382
31399,2020-09-10 00:42:36.149918,3.61574798804382
31400,2020-09-10 00:42:36.486908,3.61574798804382
31401,2020-09-10 00:42:36.746832,3.61574798804382
31402,2020-09-10 00:42:37.009230,3.61574798804382
31403,2020-09-10 00:42:37.328938,3.58065537819513
31404,2020-09-10 00:42:37.614890,3.58065537819513
31405,2020-09-10 00:42:37.958079,3.58065537819513
31406,2020-09-10 00:42:38.292601,3.58065537819513
31407,2020-09-10 00:42:38.607035,3.58065537819513
31408,2020-09-10 00:42:38.959513,3.58065537819513
31409,2020-09-10 00:42:39.204727,3.58065537819513
31410,2020-09-10 00:42:39.457629,3.58065537819513
31411,2020-09-10 00:42:39.802510,3.58065537819513
31412,2020-09-10 00:42:40.116986,3.5456064395013
31413,2020-09-10 00:42:40.471854,3.5456064395013
31414,2020-09-10 00:42:40.827115,3.5456064395013
31415,2020-09-10 00:42:41.198305,3.5456064395013
31416,2020-09-10 00:42:41.557085,3.5456064395013
31417,2020-09-10 00:42:41.874311,3.5456064395013
31418,2020-09-10 00:42:42.239320,3.51060098303925
31419,2020-09-10 00:42:42.612196,3.51060098303925
31420,2020-09-10 00:42:42.991652,3.51060098303925
31421,2020-09-10 00:42:43.219406,3.51060098303925
31422,2020-09-10 00:42:43.604071,3.51060098303925
31423,2020-09-10 00:42:43.942289,3.51060098303925
31424,2020-09-10 00:42:44.232876,3.51060098303925
31425,2020-09-10 00:42:44.508689,3.51060098303925
31426,2020-09-10 00:42:44.872431,3.4756388216927
31427,2020-09-10 00:42:45.171693,3.4756388216927
31428,2020-09-10 00:42:45.454726,3.4756388216927
31429,2020-09-10 00:42:45.703666,3.4756388216927
31430,2020-09-10 00:42:46.012292,3.4756388216927
31431,2020-09-10 00:42:46.334066,3.4756388216927
31432,2020-09-10 00:42:46.709538,3.4756388216927
31433,2020-09-10 00:42:46.947889,3.4756388216927
31434,2020-09-10 00:42:47.195007,3.4756388216927
31435,2020-09-10 00:42:47.558948,3.44071977012203
31436,2020-09-10 00:42:47.860516,3.44071977012203
31437,2020-09-10 00:42:48.127130,3.44071977012203
31438,2020-09-10 00:42:48.449863,3.44071977012203
31439,2020-09-10 00:42:48.756971,3.44071977012203
31440,2020-09-10 00:42:49.049628,3.44071977012203
31441,2020-09-10 00:42:49.355549,3.44071977012203
31442,2020-09-10 00:42:49.655526,3.44071977012203
31443,2020-09-10 00:42:49.922014,3.44071977012203
31444,2020-09-10 00:42:50.260987,3.40584364473516
31445,2020-09-10 00:42:50.495432,3.40584364473516
31446,2020-09-10 00:42:50.739168,3.40584364473516
31447,2020-09-10 00:42:51.013239,3.40584364473516
31448,2020-09-10 00:42:51.249578,3.40584364473516
31449,2020-09-10 00:42:51.576895,3.40584364473516
31450,2020-09-10 00:42:51.944418,3.40584364473516
31451,2020-09-10 00:42:52.257857,3.40584364473516
31452,2020-09-10 00:42:52.489792,3.40584364473516
31453,2020-09-10 00:42:52.842936,3.40584364473516
31454,2020-09-10 00:42:53.137694,3.37101026365904
31455,2020-09-10 00:42:53.485758,3.37101026365904
31456,2020-09-10 00:42:53.837267,3.37101026365904
31457,2020-09-10 00:42:54.151588,3.37101026365904
31458,2020-09-10 00:42:54.462765,3.37101026365904
31459,2020-09-10 00:42:54.745150,3.37101026365904
31460,2020-09-10 00:42:55.004548,3.37101026365904
31461,2020-09-10 00:42:55.336745,3.37101026365904
31462,2020-09-10 00:42:55.698455,3.37101026365904
31463,2020-09-10 00:42:56.059559,3.37101026365904
31464,2020-09-10 00:42:56.423508,3.33621944671214
31465,2020-09-10 00:42:56.748393,3.33621944671214
31466,2020-09-10 00:42:57.050419,3.33621944671214
31467,2020-09-10 00:42:57.338789,3.33621944671214
31468,2020-09-10 00:42:57.651740,3.33621944671214
31469,2020-09-10 00:42:58.005679,3.33621944671214
31470,2020-09-10 00:42:58.375857,3.33621944671214
31471,2020-09-10 00:42:58.654736,3.33621944671214
31472,2020-09-10 00:42:59.051242,3.30147101537749
31473,2020-09-10 00:42:59.321092,3.30147101537749
31474,2020-09-10 00:42:59.609391,3.30147101537749
31475,2020-09-10 00:42:59.980488,3.30147101537749
31476,2020-09-10 00:43:00.277013,3.30147101537749
31477,2020-09-10 00:43:00.573521,3.30147101537749
31478,2020-09-10 00:43:00.854697,3.30147101537749
31479,2020-09-10 00:43:01.199449,3.30147101537749
31480,2020-09-10 00:43:01.524370,3.30147101537749
31481,2020-09-10 00:43:01.796723,3.30147101537749
31482,2020-09-10 00:43:02.096004,3.26676479277663
31483,2020-09-10 00:43:02.474355,3.26676479277663
31484,2020-09-10 00:43:02.799605,3.26676479277663
31485,2020-09-10 00:43:03.091948,3.26676479277663
31486,2020-09-10 00:43:03.459352,3.26676479277663
31487,2020-09-10 00:43:03.792553,3.26676479277663
31488,2020-09-10 00:43:04.079413,3.26676479277663
31489,2020-09-10 00:43:04.350550,3.26676479277663
31490,2020-09-10 00:43:04.656044,3.26676479277663
31491,2020-09-10 00:43:05.010883,3.23210060364411
31492,2020-09-10 00:43:05.296815,3.23210060364411
31493,2020-09-10 00:43:05.619284,3.23210060364411
31494,2020-09-10 00:43:05.913851,3.23210060364411
31495,2020-09-10 00:43:06.168235,3.23210060364411
31496,2020-09-10 00:43:06.496116,3.23210060364411
31497,2020-09-10 00:43:06.780276,3.23210060364411
31498,2020-09-10 00:43:07.091983,3.23210060364411
31499,2020-09-10 00:43:07.384745,3.23210060364411
31500,2020-09-10 00:43:07.707143,3.23210060364411
31501,2020-09-10 00:43:08.047395,3.19747827430275
31502,2020-09-10 00:43:08.378375,3.19747827430275
31503,2020-09-10 00:43:08.635502,3.19747827430275
31504,2020-09-10 00:43:08.965877,3.19747827430275
31505,2020-09-10 00:43:09.345930,3.19747827430275
31506,2020-09-10 00:43:09.619072,3.19747827430275
31507,2020-09-10 00:43:09.903191,3.19747827430275
31508,2020-09-10 00:43:10.218727,3.19747827430275
31509,2020-09-10 00:43:10.643112,3.1628976326395
31510,2020-09-10 00:43:10.932164,3.1628976326395
31511,2020-09-10 00:43:11.257584,3.1628976326395
31512,2020-09-10 00:43:11.647416,3.1628976326395
31513,2020-09-10 00:43:12.014276,3.1628976326395
31514,2020-09-10 00:43:12.299325,3.1628976326395
31515,2020-09-10 00:43:12.529014,3.1628976326395
31516,2020-09-10 00:43:12.865344,3.1628976326395
31517,2020-09-10 00:43:13.119525,3.1628976326395
31518,2020-09-10 00:43:13.464840,3.1628976326395
31519,2020-09-10 00:43:13.810179,3.12835850808197
31520,2020-09-10 00:43:14.060683,3.12835850808197
31521,2020-09-10 00:43:14.409363,3.12835850808197
31522,2020-09-10 00:43:14.714695,3.12835850808197
31523,2020-09-10 00:43:15.088847,3.12835850808197
31524,2020-09-10 00:43:15.388585,3.12835850808197
31525,2020-09-10 00:43:15.653910,3.12835850808197
31526,2020-09-10 00:43:15.996856,3.12835850808197
31527,2020-09-10 00:43:16.362938,3.12835850808197
31528,2020-09-10 00:43:16.718199,3.12835850808197
31529,2020-09-10 00:43:16.966252,3.09386073157553
31530,2020-09-10 00:43:17.300403,3.09386073157553
31531,2020-09-10 00:43:17.582288,3.09386073157553
31532,2020-09-10 00:43:17.846672,3.09386073157553
31533,2020-09-10 00:43:18.079627,3.09386073157553
31534,2020-09-10 00:43:18.414031,3.09386073157553
31535,2020-09-10 00:43:18.779317,3.09386073157553
31536,2020-09-10 00:43:19.111089,3.09386073157553
31537,2020-09-10 00:43:19.487148,3.05718900315118
31538,2020-09-10 00:43:19.899279,3.05718900315118
31539,2020-09-10 00:43:20.198349,3.05718900315118
31540,2020-09-10 00:43:20.440268,3.05718900315118
31541,2020-09-10 00:43:20.773946,3.05718900315118
31542,2020-09-10 00:43:21.006105,3.05718900315118
31543,2020-09-10 00:43:21.297957,3.05718900315118
31544,2020-09-10 00:43:21.571741,3.05718900315118
31545,2020-09-10 00:43:21.962663,3.05718900315118
31546,2020-09-10 00:43:22.316980,3.02055989789721
31547,2020-09-10 00:43:22.605857,3.02055989789721
31548,2020-09-10 00:43:23.003742,3.02055989789721
31549,2020-09-10 00:43:23.357278,3.02055989789721
31550,2020-09-10 00:43:23.621013,3.02055989789721
31551,2020-09-10 00:43:23.945189,3.02055989789721
31552,2020-09-10 00:43:24.288095,3.02055989789721
31553,2020-09-10 00:43:24.600523,3.02055989789721
31554,2020-09-10 00:43:24.965073,3.02055989789721
31555,2020-09-10 00:43:25.220808,3.02055989789721
31556,2020-09-10 00:43:25.551325,2.98397325053891
31557,2020-09-10 00:43:25.782233,2.98397325053891
31558,2020-09-10 00:43:26.086649,2.98397325053891
31559,2020-09-10 00:43:26.412750,2.98397325053891
31560,2020-09-10 00:43:26.730850,2.98397325053891
31561,2020-09-10 00:43:27.030480,2.98397325053891
31562,2020-09-10 00:43:27.354192,2.98397325053891
31563,2020-09-10 00:43:27.690523,2.98397325053891
31564,2020-09-10 00:43:28.056948,2.94742889724822
31565,2020-09-10 00:43:28.423249,2.94742889724822
31566,2020-09-10 00:43:28.736065,2.94742889724822
31567,2020-09-10 00:43:29.035791,2.94742889724822
31568,2020-09-10 00:43:29.294868,2.94742889724822
31569,2020-09-10 00:43:29.620348,2.94742889724822
31570,2020-09-10 00:43:29.950999,2.94742889724822
31571,2020-09-10 00:43:30.293919,2.94742889724822
31572,2020-09-10 00:43:30.595211,2.94742889724822
31573,2020-09-10 00:43:30.901824,2.94742889724822
31574,2020-09-10 00:43:31.230435,2.9109266756237
31575,2020-09-10 00:43:31.562518,2.9109266756237
31576,2020-09-10 00:43:31.840576,2.9109266756237
31577,2020-09-10 00:43:32.122230,2.9109266756237
31578,2020-09-10 00:43:32.359881,2.9109266756237
31579,2020-09-10 00:43:32.694072,2.9109266756237
31580,2020-09-10 00:43:33.046660,2.9109266756237
31581,2020-09-10 00:43:33.350283,2.9109266756237
31582,2020-09-10 00:43:33.678149,2.9109266756237
31583,2020-09-10 00:43:33.952462,2.9109266756237
31584,2020-09-10 00:43:34.341578,2.9109266756237
31585,2020-09-10 00:43:34.621752,2.87446642467097
31586,2020-09-10 00:43:34.901778,2.87446642467097
31587,2020-09-10 00:43:35.223041,2.87446642467097
31588,2020-09-10 00:43:35.569179,2.87446642467097
31589,2020-09-10 00:43:35.890734,2.87446642467097
31590,2020-09-10 00:43:36.210849,2.87446642467097
31591,2020-09-10 00:43:36.614497,2.87446642467097
31592,2020-09-10 00:43:36.994230,2.83804798478357
31593,2020-09-10 00:43:37.354808,2.83804798478357
31594,2020-09-10 00:43:37.630901,2.83804798478357
31595,2020-09-10 00:43:37.944496,2.83804798478357
31596,2020-09-10 00:43:38.209932,2.83804798478357
31597,2020-09-10 00:43:38.575250,2.83804798478357
31598,2020-09-10 00:43:38.949579,2.83804798478357
31599,2020-09-10 00:43:39.246144,2.83804798478357
31600,2020-09-10 00:43:39.470909,2.83804798478357
31601,2020-09-10 00:43:39.792936,2.80167119772439
31602,2020-09-10 00:43:40.092443,2.80167119772439
31603,2020-09-10 00:43:40.418134,2.80167119772439
31604,2020-09-10 00:43:40.732600,2.80167119772439
31605,2020-09-10 00:43:41.031637,2.80167119772439
31606,2020-09-10 00:43:41.375795,2.80167119772439
31607,2020-09-10 00:43:41.747830,2.80167119772439
31608,2020-09-10 00:43:42.054645,2.80167119772439
31609,2020-09-10 00:43:42.324385,2.80167119772439
31610,2020-09-10 00:43:42.670849,2.76533590660748
31611,2020-09-10 00:43:42.956735,2.76533590660748
31612,2020-09-10 00:43:43.342432,2.76533590660748
31613,2020-09-10 00:43:43.703096,2.76533590660748
31614,2020-09-10 00:43:44.038980,2.76533590660748
31615,2020-09-10 00:43:44.382701,2.76533590660748
31616,2020-09-10 00:43:44.771376,2.76533590660748
31617,2020-09-10 00:43:45.115398,2.76533590660748
31618,2020-09-10 00:43:45.379760,2.72904195588038
31619,2020-09-10 00:43:45.623664,2.72904195588038
31620,2020-09-10 00:43:45.948267,2.72904195588038
31621,2020-09-10 00:43:46.222159,2.72904195588038
31622,2020-09-10 00:43:46.639945,2.72904195588038
31623,2020-09-10 00:43:46.954919,2.72904195588038
31624,2020-09-10 00:43:47.301509,2.72904195588038
31625,2020-09-10 00:43:47.552593,2.72904195588038
31626,2020-09-10 00:43:47.883677,2.72904195588038
31627,2020-09-10 00:43:48.168135,2.72904195588038
31628,2020-09-10 00:43:48.452240,2.69278919130682
31629,2020-09-10 00:43:48.823457,2.69278919130682
31630,2020-09-10 00:43:49.118533,2.69278919130682
31631,2020-09-10 00:43:49.417434,2.69278919130682
31632,2020-09-10 00:43:49.721904,2.69278919130682
31633,2020-09-10 00:43:50.074355,2.69278919130682
31634,2020-09-10 00:43:50.416509,2.69278919130682
31635,2020-09-10 00:43:50.742621,2.69278919130682
31636,2020-09-10 00:43:51.109819,2.69278919130682
31637,2020-09-10 00:43:51.446547,2.65657745994987
31638,2020-09-10 00:43:51.770285,2.65657745994987
31639,2020-09-10 00:43:52.170247,2.65657745994987
31640,2020-09-10 00:43:52.546299,2.65657745994987
31641,2020-09-10 00:43:52.831030,2.65657745994987
31642,2020-09-10 00:43:53.105153,2.65657745994987
31643,2020-09-10 00:43:53.354917,2.65657745994987
31644,2020-09-10 00:43:53.666669,2.65657745994987
31645,2020-09-10 00:43:54.037502,2.62040661015551
31646,2020-09-10 00:43:54.291536,2.62040661015551
31647,2020-09-10 00:43:54.594025,2.62040661015551
31648,2020-09-10 00:43:54.969485,2.62040661015551
31649,2020-09-10 00:43:55.211944,2.62040661015551
31650,2020-09-10 00:43:55.460594,2.62040661015551
31651,2020-09-10 00:43:55.717611,2.62040661015551
31652,2020-09-10 00:43:56.059508,2.62040661015551
31653,2020-09-10 00:43:56.425642,2.62040661015551
31654,2020-09-10 00:43:56.707031,2.58427649153657
31655,2020-09-10 00:43:57.129357,2.58427649153657
31656,2020-09-10 00:43:57.399544,2.58427649153657
31657,2020-09-10 00:43:57.720048,2.58427649153657
31658,2020-09-10 00:43:58.010130,2.58427649153657
31659,2020-09-10 00:43:58.321320,2.58427649153657
31660,2020-09-10 00:43:58.647994,2.58427649153657
31661,2020-09-10 00:43:58.985627,2.58427649153657
31662,2020-09-10 00:43:59.337281,2.58427649153657
31663,2020-09-10 00:43:59.686486,2.54818695495705
31664,2020-09-10 00:43:59.960429,2.54818695495705
31665,2020-09-10 00:44:00.305395,2.54818695495705
31666,2020-09-10 00:44:00.622926,2.54818695495705
31667,2020-09-10 00:44:00.952077,2.54818695495705
31668,2020-09-10 00:44:01.250481,2.54818695495705
31669,2020-09-10 00:44:01.599248,2.54818695495705
31670,2020-09-10 00:44:01.869103,2.54818695495705
31671,2020-09-10 00:44:02.181036,2.54818695495705
31672,2020-09-10 00:44:02.526513,2.54818695495705
31673,2020-09-10 00:44:02.761804,2.54818695495705
31674,2020-09-10 00:44:03.127317,2.51213785251684
31675,2020-09-10 00:44:03.473703,2.51213785251684
31676,2020-09-10 00:44:03.775685,2.51213785251684
31677,2020-09-10 00:44:04.049506,2.51213785251684
31678,2020-09-10 00:44:04.386140,2.51213785251684
31679,2020-09-10 00:44:04.733607,2.51213785251684
31680,2020-09-10 00:44:05.023102,2.51213785251684
31681,2020-09-10 00:44:05.334085,2.51213785251684
31682,2020-09-10 00:44:05.691650,2.47612903753681
31683,2020-09-10 00:44:05.934514,2.47612903753681
31684,2020-09-10 00:44:06.228917,2.47612903753681
31685,2020-09-10 00:44:06.576666,2.47612903753681
31686,2020-09-10 00:44:06.868415,2.47612903753681
31687,2020-09-10 00:44:07.189949,2.47612903753681
31688,2020-09-10 00:44:07.484078,2.47612903753681
31689,2020-09-10 00:44:07.798596,2.47612903753681
31690,2020-09-10 00:44:08.112990,2.47612903753681
31691,2020-09-10 00:44:08.422600,2.47612903753681
31692,2020-09-10 00:44:08.747828,2.4401603645442
31693,2020-09-10 00:44:08.987455,2.4401603645442
31694,2020-09-10 00:44:09.339240,2.4401603645442
31695,2020-09-10 00:44:09.709279,2.4401603645442
31696,2020-09-10 00:44:09.951772,2.4401603645442
31697,2020-09-10 00:44:10.337021,2.4401603645442
31698,2020-09-10 00:44:10.730586,2.4401603645442
31699,2020-09-10 00:44:11.018549,2.4401603645442
31700,2020-09-10 00:44:11.421607,2.40423168925841
31701,2020-09-10 00:44:11.701627,2.40423168925841
31702,2020-09-10 00:44:12.061328,2.40423168925841
31703,2020-09-10 00:44:12.454288,2.40423168925841
31704,2020-09-10 00:44:12.814448,2.40423168925841
31705,2020-09-10 00:44:13.170153,2.40423168925841
31706,2020-09-10 00:44:13.476692,2.40423168925841
31707,2020-09-10 00:44:13.834747,2.40423168925841
31708,2020-09-10 00:44:14.219126,2.43445054313669
31709,2020-09-10 00:44:14.542326,2.43445054313669
31710,2020-09-10 00:44:14.852768,2.43445054313669
31711,2020-09-10 00:44:15.192134,2.43445054313669
31712,2020-09-10 00:44:15.637748,2.43445054313669
31713,2020-09-10 00:44:15.980511,2.43445054313669
31714,2020-09-10 00:44:16.254458,2.43445054313669
31715,2020-09-10 00:44:16.540417,2.43445054313669
31716,2020-09-10 00:44:16.880209,2.46463829127477
31717,2020-09-10 00:44:17.173948,2.46463829127477
31718,2020-09-10 00:44:17.431779,2.46463829127477
31719,2020-09-10 00:44:17.818829,2.46463829127477
31720,2020-09-10 00:44:18.145258,2.46463829127477
31721,2020-09-10 00:44:18.453477,2.46463829127477
31722,2020-09-10 00:44:18.717056,2.46463829127477
31723,2020-09-10 00:44:18.992355,2.46463829127477
31724,2020-09-10 00:44:19.315680,2.46463829127477
31725,2020-09-10 00:44:19.663185,2.46463829127477
31726,2020-09-10 00:44:20.005955,2.49479497956649
31727,2020-09-10 00:44:20.318714,2.49479497956649
31728,2020-09-10 00:44:20.642427,2.49479497956649
31729,2020-09-10 00:44:20.982879,2.49479497956649
31730,2020-09-10 00:44:21.269994,2.49479497956649
31731,2020-09-10 00:44:21.477987,2.49479497956649
31732,2020-09-10 00:44:21.742814,2.49479497956649
31733,2020-09-10 00:44:21.958883,2.49479497956649
31734,2020-09-10 00:44:22.285317,2.49479497956649
31735,2020-09-10 00:44:22.586502,2.52492065378911
31736,2020-09-10 00:44:22.884098,2.52492065378911
31737,2020-09-10 00:44:23.258162,2.52492065378911
31738,2020-09-10 00:44:23.620432,2.52492065378911
31739,2020-09-10 00:44:23.951070,2.52492065378911
31740,2020-09-10 00:44:24.243446,2.52492065378911
31741,2020-09-10 00:44:24.555826,2.52492065378911
31742,2020-09-10 00:44:24.857712,2.52492065378911
31743,2020-09-10 00:44:25.189792,2.52492065378911
31744,2020-09-10 00:44:25.562816,2.55501535960468
31745,2020-09-10 00:44:25.869964,2.55501535960468
31746,2020-09-10 00:44:26.172371,2.55501535960468
31747,2020-09-10 00:44:26.540475,2.55501535960468
31748,2020-09-10 00:44:26.884003,2.55501535960468
31749,2020-09-10 00:44:27.219500,2.55501535960468
31750,2020-09-10 00:44:27.526523,2.55501535960468
31751,2020-09-10 00:44:27.780955,2.55501535960468
31752,2020-09-10 00:44:28.041276,2.55501535960468
31753,2020-09-10 00:44:28.360638,2.55501535960468
31754,2020-09-10 00:44:28.597158,2.58507914256157
31755,2020-09-10 00:44:28.955275,2.58507914256157
31756,2020-09-10 00:44:29.330439,2.58507914256157
31757,2020-09-10 00:44:29.582530,2.58507914256157
31758,2020-09-10 00:44:29.862481,2.58507914256157
31759,2020-09-10 00:44:30.169676,2.58507914256157
31760,2020-09-10 00:44:30.475689,2.58507914256157
31761,2020-09-10 00:44:30.815150,2.58507914256157
31762,2020-09-10 00:44:31.147313,2.58507914256157
31763,2020-09-10 00:44:31.543314,2.61511204809612
31764,2020-09-10 00:44:31.813614,2.61511204809612
31765,2020-09-10 00:44:32.056970,2.61511204809612
31766,2020-09-10 00:44:32.356982,2.61511204809612
31767,2020-09-10 00:44:32.622300,2.61511204809612
31768,2020-09-10 00:44:32.894142,2.61511204809612
31769,2020-09-10 00:44:33.157608,2.61511204809612
31770,2020-09-10 00:44:33.487058,2.61511204809612
31771,2020-09-10 00:44:33.901615,2.61511204809612
31772,2020-09-10 00:44:34.214980,2.64511412153472
31773,2020-09-10 00:44:34.462698,2.64511412153472
31774,2020-09-10 00:44:34.745526,2.64511412153472
31775,2020-09-10 00:44:35.085713,2.64511412153472
31776,2020-09-10 00:44:35.360972,2.64511412153472
31777,2020-09-10 00:44:35.645400,2.64511412153472
31778,2020-09-10 00:44:35.965637,2.64511412153472
31779,2020-09-10 00:44:36.263414,2.64511412153472
31780,2020-09-10 00:44:36.576550,2.64511412153472
31781,2020-09-10 00:44:36.809807,2.67508540809632
31782,2020-09-10 00:44:37.069358,2.67508540809632
31783,2020-09-10 00:44:37.352235,2.67508540809632
31784,2020-09-10 00:44:37.707912,2.67508540809632
31785,2020-09-10 00:44:38.037895,2.67508540809632
31786,2020-09-10 00:44:38.310306,2.67508540809632
31787,2020-09-10 00:44:38.638585,2.67508540809632
31788,2020-09-10 00:44:38.902629,2.67508540809632
31789,2020-09-10 00:44:39.238432,2.67508540809632
31790,2020-09-10 00:44:39.589814,2.70502595289641
31791,2020-09-10 00:44:39.925682,2.70502595289641
31792,2020-09-10 00:44:40.230537,2.70502595289641
31793,2020-09-10 00:44:40.502964,2.70502595289641
31794,2020-09-10 00:44:40.756361,2.70502595289641
31795,2020-09-10 00:44:41.129007,2.70502595289641
31796,2020-09-10 00:44:41.492215,2.70502595289641
31797,2020-09-10 00:44:41.825539,2.70502595289641
31798,2020-09-10 00:44:42.159261,2.73493580095489
31799,2020-09-10 00:44:42.403741,2.73493580095489
31800,2020-09-10 00:44:42.675884,2.73493580095489
31801,2020-09-10 00:44:43.008296,2.73493580095489
31802,2020-09-10 00:44:43.340057,2.73493580095489
31803,2020-09-10 00:44:43.612303,2.73493580095489
31804,2020-09-10 00:44:43.966839,2.73493580095489
31805,2020-09-10 00:44:44.241600,2.73493580095489
31806,2020-09-10 00:44:44.615137,2.73493580095489
31807,2020-09-10 00:44:44.856804,2.73493580095489
31808,2020-09-10 00:44:45.132982,2.75149927851967
31809,2020-09-10 00:44:45.476556,2.75149927851967
31810,2020-09-10 00:44:45.743080,2.75149927851967
31811,2020-09-10 00:44:46.022903,2.75149927851967
31812,2020-09-10 00:44:46.375642,2.75149927851967
31813,2020-09-10 00:44:46.697181,2.75149927851967
31814,2020-09-10 00:44:47.035902,2.75149927851967
31815,2020-09-10 00:44:47.307491,2.75149927851967
31816,2020-09-10 00:44:47.546125,2.75149927851967
31817,2020-09-10 00:44:47.894641,2.76804505202182
31818,2020-09-10 00:44:48.219005,2.76804505202182
31819,2020-09-10 00:44:48.557332,2.76804505202182
31820,2020-09-10 00:44:48.864327,2.76804505202182
31821,2020-09-10 00:44:49.169724,2.76804505202182
31822,2020-09-10 00:44:49.454551,2.76804505202182
31823,2020-09-10 00:44:49.769128,2.76804505202182
31824,2020-09-10 00:44:50.028193,2.76804505202182
31825,2020-09-10 00:44:50.363721,2.76804505202182
31826,2020-09-10 00:44:50.589221,2.76804505202182
31827,2020-09-10 00:44:50.772679,2.78457315059471
31828,2020-09-10 00:44:51.072133,2.78457315059471
31829,2020-09-10 00:44:51.430200,2.78457315059471
31830,2020-09-10 00:44:51.777364,2.78457315059471
31831,2020-09-10 00:44:52.136405,2.78457315059471
31832,2020-09-10 00:44:52.431227,2.78457315059471
31833,2020-09-10 00:44:52.713329,2.78457315059471
31834,2020-09-10 00:44:53.062760,2.78457315059471
31835,2020-09-10 00:44:53.382856,2.78457315059471
31836,2020-09-10 00:44:53.711761,2.80108360331417
31837,2020-09-10 00:44:54.077023,2.80108360331417
31838,2020-09-10 00:44:54.387979,2.80108360331417
31839,2020-09-10 00:44:54.722797,2.80108360331417
31840,2020-09-10 00:44:54.990178,2.80108360331417
31841,2020-09-10 00:44:55.349689,2.80108360331417
31842,2020-09-10 00:44:55.634290,2.80108360331417
31843,2020-09-10 00:44:55.989337,2.80108360331417
31844,2020-09-10 00:44:56.235394,2.81757643919873
31845,2020-09-10 00:44:56.559767,2.81757643919873
31846,2020-09-10 00:44:56.885818,2.81757643919873
31847,2020-09-10 00:44:57.176972,2.81757643919873
31848,2020-09-10 00:44:57.508254,2.81757643919873
31849,2020-09-10 00:44:57.796727,2.81757643919873
31850,2020-09-10 00:44:58.096647,2.81757643919873
31851,2020-09-10 00:44:58.413507,2.81757643919873
31852,2020-09-10 00:44:58.770568,2.83405168720986
31853,2020-09-10 00:44:59.025020,2.83405168720986
31854,2020-09-10 00:44:59.377815,2.83405168720986
31855,2020-09-10 00:44:59.728150,2.83405168720986
31856,2020-09-10 00:45:00.035002,2.83405168720986
31857,2020-09-10 00:45:00.378302,2.83405168720986
31858,2020-09-10 00:45:00.715190,2.83405168720986
31859,2020-09-10 00:45:01.056109,2.83405168720986
31860,2020-09-10 00:45:01.296569,2.83405168720986
31861,2020-09-10 00:45:01.658396,2.85050937625223
31862,2020-09-10 00:45:01.934857,2.85050937625223
31863,2020-09-10 00:45:02.202891,2.85050937625223
31864,2020-09-10 00:45:02.494448,2.85050937625223
31865,2020-09-10 00:45:02.839610,2.85050937625223
31866,2020-09-10 00:45:03.145690,2.85050937625223
31867,2020-09-10 00:45:03.432941,2.85050937625223
31868,2020-09-10 00:45:03.756303,2.85050937625223
31869,2020-09-10 00:45:04.097644,2.85050937625223
31870,2020-09-10 00:45:04.322023,2.85050937625223
31871,2020-09-10 00:45:04.676917,2.86694953517393
31872,2020-09-10 00:45:05.012309,2.86694953517393
31873,2020-09-10 00:45:05.350640,2.86694953517393
31874,2020-09-10 00:45:05.646336,2.86694953517393
31875,2020-09-10 00:45:05.982108,2.86694953517393
31876,2020-09-10 00:45:06.243080,2.86694953517393
31877,2020-09-10 00:45:06.580389,2.86694953517393
31878,2020-09-10 00:45:06.875666,2.86694953517393
31879,2020-09-10 00:45:07.245898,2.88337219276677
31880,2020-09-10 00:45:07.579934,2.88337219276677
31881,2020-09-10 00:45:07.893784,2.88337219276677
31882,2020-09-10 00:45:08.201457,2.88337219276677
31883,2020-09-10 00:45:08.518603,2.88337219276677
31884,2020-09-10 00:45:08.867735,2.88337219276677
31885,2020-09-10 00:45:09.140498,2.88337219276677
31886,2020-09-10 00:45:09.413461,2.88337219276677
31887,2020-09-10 00:45:09.740870,2.8997773777665
31888,2020-09-10 00:45:10.173161,2.8997773777665
31889,2020-09-10 00:45:10.470024,2.8997773777665
31890,2020-09-10 00:45:10.730391,2.8997773777665
31891,2020-09-10 00:45:11.075160,2.8997773777665
31892,2020-09-10 00:45:11.310271,2.8997773777665
31893,2020-09-10 00:45:11.593605,2.8997773777665
31894,2020-09-10 00:45:11.895355,2.8997773777665
31895,2020-09-10 00:45:12.240436,2.8997773777665
31896,2020-09-10 00:45:12.554256,2.8997773777665
31897,2020-09-10 00:45:12.890228,2.8997773777665
31898,2020-09-10 00:45:13.123113,2.91616511885306
31899,2020-09-10 00:45:13.465585,2.91616511885306
31900,2020-09-10 00:45:13.827977,2.91616511885306
31901,2020-09-10 00:45:14.135078,2.91616511885306
31902,2020-09-10 00:45:14.440220,2.91616511885306
31903,2020-09-10 00:45:14.746754,2.91616511885306
31904,2020-09-10 00:45:15.101488,2.91616511885306
31905,2020-09-10 00:45:15.437583,2.91616511885306
31906,2020-09-10 00:45:15.749968,2.91616511885306
31907,2020-09-10 00:45:16.110238,2.91616511885306
31908,2020-09-10 00:45:16.405157,2.93253544465084
31909,2020-09-10 00:45:16.772199,2.93253544465084
31910,2020-09-10 00:45:17.099189,2.93253544465084
31911,2020-09-10 00:45:17.466588,2.93253544465084
31912,2020-09-10 00:45:17.693271,2.93253544465084
31913,2020-09-10 00:45:17.936640,2.93253544465084
31914,2020-09-10 00:45:18.317672,2.93253544465084
31915,2020-09-10 00:45:18.637490,2.93253544465084
31916,2020-09-10 00:45:18.957261,2.94888838372894
31917,2020-09-10 00:45:19.225500,2.94888838372894
31918,2020-09-10 00:45:19.457014,2.94888838372894
31919,2020-09-10 00:45:19.669988,2.94888838372894
31920,2020-09-10 00:45:19.930305,2.94888838372894
31921,2020-09-10 00:45:20.241353,2.94888838372894
31922,2020-09-10 00:45:20.546036,2.94888838372894
31923,2020-09-10 00:45:20.902263,2.94888838372894
31924,2020-09-10 00:45:21.209163,2.94888838372894
31925,2020-09-10 00:45:21.541134,2.94888838372894
31926,2020-09-10 00:45:21.891934,2.96522396460142
31927,2020-09-10 00:45:22.123065,2.96522396460142
31928,2020-09-10 00:45:22.410640,2.96522396460142
31929,2020-09-10 00:45:22.715261,2.96522396460142
31930,2020-09-10 00:45:23.009125,2.96522396460142
31931,2020-09-10 00:45:23.299159,2.96522396460142
31932,2020-09-10 00:45:23.614077,2.96522396460142
31933,2020-09-10 00:45:23.859182,2.96522396460142
31934,2020-09-10 00:45:24.216200,2.96522396460142
31935,2020-09-10 00:45:24.587430,2.96522396460142
31936,2020-09-10 00:45:24.932067,2.98154221572756
31937,2020-09-10 00:45:25.245876,2.98154221572756
31938,2020-09-10 00:45:25.594337,2.98154221572756
31939,2020-09-10 00:45:25.919753,2.98154221572756
31940,2020-09-10 00:45:26.355657,2.98154221572756
31941,2020-09-10 00:45:26.685138,2.98154221572756
31942,2020-09-10 00:45:27.006531,2.98154221572756
31943,2020-09-10 00:45:27.399981,2.99784316551211
31944,2020-09-10 00:45:27.695589,2.99784316551211
31945,2020-09-10 00:45:28.074585,2.99784316551211
31946,2020-09-10 00:45:28.414018,2.99784316551211
31947,2020-09-10 00:45:28.645066,2.99784316551211
31948,2020-09-10 00:45:28.952440,2.99784316551211
31949,2020-09-10 00:45:29.300204,2.99784316551211
31950,2020-09-10 00:45:29.720298,2.99784316551211
31951,2020-09-10 00:45:30.034660,2.99784316551211
31952,2020-09-10 00:45:30.374367,3.0141268423056
31953,2020-09-10 00:45:30.725467,3.0141268423056
31954,2020-09-10 00:45:31.003928,3.0141268423056
31955,2020-09-10 00:45:31.340887,3.0141268423056
31956,2020-09-10 00:45:31.641085,3.0141268423056
31957,2020-09-10 00:45:31.892058,3.0141268423056
31958,2020-09-10 00:45:32.198913,3.0141268423056
31959,2020-09-10 00:45:32.411697,3.0141268423056
31960,2020-09-10 00:45:32.723722,3.0141268423056
31961,2020-09-10 00:45:32.964211,3.0141268423056
31962,2020-09-10 00:45:33.275868,3.0141268423056
