iteration,timestamp,T7
31963,2020-09-10 00:45:33.618508,3.03039327440457
31964,2020-09-10 00:45:33.943762,3.03039327440457
31965,2020-09-10 00:45:34.281825,3.03039327440457
31966,2020-09-10 00:45:34.644286,3.03039327440457
31967,2020-09-10 00:45:35.002860,3.03039327440457
31968,2020-09-10 00:45:35.284274,3.03039327440457
31969,2020-09-10 00:45:35.576132,3.03039327440457
31970,2020-09-10 00:45:35.872582,3.03039327440457
31971,2020-09-10 00:45:36.197761,3.04664249005189
31972,2020-09-10 00:45:36.453017,3.04664249005189
31973,2020-09-10 00:45:36.769443,3.04664249005189
31974,2020-09-10 00:45:37.149192,3.04664249005189
31975,2020-09-10 00:45:37.416248,3.04664249005189
31976,2020-09-10 00:45:37.733444,3.04664249005189
31977,2020-09-10 00:45:38.066967,3.04664249005189
31978,2020-09-10 00:45:38.351040,3.04664249005189
31979,2020-09-10 00:45:38.676526,3.04664249005189
31980,2020-09-10 00:45:39.022153,3.062874517437
31981,2020-09-10 00:45:39.417708,3.062874517437
31982,2020-09-10 00:45:39.750271,3.062874517437
31983,2020-09-10 00:45:40.108398,3.062874517437
31984,2020-09-10 00:45:40.368405,3.062874517437
31985,2020-09-10 00:45:40.680597,3.062874517437
31986,2020-09-10 00:45:40.974000,3.062874517437
31987,2020-09-10 00:45:41.243798,3.062874517437
31988,2020-09-10 00:45:41.569602,3.062874517437
31989,2020-09-10 00:45:41.910433,3.062874517437
31990,2020-09-10 00:45:42.168271,3.07908938469623
31991,2020-09-10 00:45:42.462434,3.07908938469623
31992,2020-09-10 00:45:42.793110,3.07908938469623
31993,2020-09-10 00:45:43.161277,3.07908938469623
31994,2020-09-10 00:45:43.534415,3.07908938469623
31995,2020-09-10 00:45:43.888660,3.07908938469623
31996,2020-09-10 00:45:44.174499,3.07908938469623
31997,2020-09-10 00:45:44.401912,3.09528711991315
31998,2020-09-10 00:45:44.631842,3.09528711991315
31999,2020-09-10 00:45:44.957195,3.09528711991315
32000,2020-09-10 00:45:45.370755,3.09528711991315
32001,2020-09-10 00:45:45.708951,3.09528711991315
32002,2020-09-10 00:45:46.051886,3.09528711991315
32003,2020-09-10 00:45:46.326149,3.09528711991315
32004,2020-09-10 00:45:46.549582,3.09528711991315
32005,2020-09-10 00:45:46.824970,3.09528711991315
32006,2020-09-10 00:45:47.173961,3.11146775111885
32007,2020-09-10 00:45:47.503201,3.11146775111885
32008,2020-09-10 00:45:47.844969,3.11146775111885
32009,2020-09-10 00:45:48.055476,3.11146775111885
32010,2020-09-10 00:45:48.294645,3.11146775111885
32011,2020-09-10 00:45:48.546814,3.11146775111885
32012,2020-09-10 00:45:48.785207,3.11146775111885
32013,2020-09-10 00:45:49.102902,3.11146775111885
32014,2020-09-10 00:45:49.430108,3.11146775111885
32015,2020-09-10 00:45:49.766753,3.11146775111885
32016,2020-09-10 00:45:50.054683,3.12763130629229
32017,2020-09-10 00:45:50.366856,3.12763130629229
32018,2020-09-10 00:45:50.715465,3.12763130629229
32019,2020-09-10 00:45:50.957039,3.12763130629229
32020,2020-09-10 00:45:51.318652,3.12763130629229
32021,2020-09-10 00:45:51.672899,3.12763130629229
32022,2020-09-10 00:45:51.972474,3.12763130629229
32023,2020-09-10 00:45:52.361099,3.1437778133607
32024,2020-09-10 00:45:52.636423,3.1437778133607
32025,2020-09-10 00:45:52.951715,3.1437778133607
32026,2020-09-10 00:45:53.285089,3.1437778133607
32027,2020-09-10 00:45:53.690736,3.1437778133607
32028,2020-09-10 00:45:53.998451,3.1437778133607
32029,2020-09-10 00:45:54.365677,3.1437778133607
32030,2020-09-10 00:45:54.692164,3.1437778133607
32031,2020-09-10 00:45:54.987919,3.1437778133607
32032,2020-09-10 00:45:55.318371,3.15990730019999
32033,2020-09-10 00:45:55.580242,3.15990730019999
32034,2020-09-10 00:45:55.887728,3.15990730019999
32035,2020-09-10 00:45:56.220709,3.15990730019999
32036,2020-09-10 00:45:56.463112,3.15990730019999
32037,2020-09-10 00:45:56.765222,3.15990730019999
32038,2020-09-10 00:45:57.142486,3.15990730019999
32039,2020-09-10 00:45:57.452768,3.15990730019999
32040,2020-09-10 00:45:57.732945,3.15990730019999
32041,2020-09-10 00:45:57.942187,3.15990730019999
32042,2020-09-10 00:45:58.243533,3.17601979463517
32043,2020-09-10 00:45:58.534900,3.17601979463517
32044,2020-09-10 00:45:58.810602,3.17601979463517
32045,2020-09-10 00:45:59.053154,3.17601979463517
32046,2020-09-10 00:45:59.274750,3.17601979463517
32047,2020-09-10 00:45:59.618448,3.17601979463517
32048,2020-09-10 00:45:59.962996,3.17601979463517
32049,2020-09-10 00:46:00.302904,3.17601979463517
32050,2020-09-10 00:46:00.537923,3.17601979463517
32051,2020-09-10 00:46:00.852984,3.19211532444089
32052,2020-09-10 00:46:01.183819,3.19211532444089
32053,2020-09-10 00:46:01.467408,3.19211532444089
32054,2020-09-10 00:46:01.816035,3.19211532444089
32055,2020-09-10 00:46:02.197117,3.19211532444089
32056,2020-09-10 00:46:02.424127,3.19211532444089
32057,2020-09-10 00:46:02.747941,3.19211532444089
32058,2020-09-10 00:46:03.135165,3.19211532444089
32059,2020-09-10 00:46:03.523192,3.20819391734204
32060,2020-09-10 00:46:03.873486,3.20819391734204
32061,2020-09-10 00:46:04.197619,3.20819391734204
32062,2020-09-10 00:46:04.562303,3.20819391734204
32063,2020-09-10 00:46:04.823430,3.20819391734204
32064,2020-09-10 00:46:05.160602,3.20819391734204
32065,2020-09-10 00:46:05.481913,3.20819391734204
32066,2020-09-10 00:46:05.847953,3.20819391734204
32067,2020-09-10 00:46:06.246154,3.20819391734204
32068,2020-09-10 00:46:06.560010,3.22425560101448
32069,2020-09-10 00:46:06.795172,3.22425560101448
32070,2020-09-10 00:46:07.100822,3.22425560101448
32071,2020-09-10 00:46:07.412886,3.22425560101448
32072,2020-09-10 00:46:07.695567,3.22425560101448
32073,2020-09-10 00:46:08.018560,3.22425560101448
32074,2020-09-10 00:46:08.271243,3.22425560101448
32075,2020-09-10 00:46:08.568326,3.22425560101448
32076,2020-09-10 00:46:08.890091,3.22425560101448
32077,2020-09-10 00:46:09.118467,3.23037655936515
32078,2020-09-10 00:46:09.477356,3.23037655936515
32079,2020-09-10 00:46:09.738388,3.23037655936515
32080,2020-09-10 00:46:10.025913,3.23037655936515
32081,2020-09-10 00:46:10.344875,3.23037655936515
32082,2020-09-10 00:46:10.583953,3.23037655936515
32083,2020-09-10 00:46:10.826966,3.23037655936515
32084,2020-09-10 00:46:11.102423,3.23037655936515
32085,2020-09-10 00:46:11.353467,3.23037655936515
32086,2020-09-10 00:46:11.710910,3.23037655936515
32087,2020-09-10 00:46:11.969455,3.23037655936515
32088,2020-09-10 00:46:12.316929,3.23649219643336
32089,2020-09-10 00:46:12.669272,3.23649219643336
32090,2020-09-10 00:46:13.013935,3.23649219643336
32091,2020-09-10 00:46:13.333119,3.23649219643336
32092,2020-09-10 00:46:13.561565,3.23649219643336
32093,2020-09-10 00:46:13.845592,3.23649219643336
32094,2020-09-10 00:46:14.228005,3.23649219643336
32095,2020-09-10 00:46:14.539238,3.23649219643336
32096,2020-09-10 00:46:14.897394,3.24260252113065
32097,2020-09-10 00:46:15.257911,3.24260252113065
32098,2020-09-10 00:46:15.487521,3.24260252113065
32099,2020-09-10 00:46:15.766548,3.24260252113065
32100,2020-09-10 00:46:16.088862,3.24260252113065
32101,2020-09-10 00:46:16.321053,3.24260252113065
32102,2020-09-10 00:46:16.621772,3.24260252113065
32103,2020-09-10 00:46:16.892692,3.24260252113065
32104,2020-09-10 00:46:17.186192,3.24260252113065
32105,2020-09-10 00:46:17.704389,3.24870754235356
32106,2020-09-10 00:46:18.054748,3.24870754235356
32107,2020-09-10 00:46:18.408032,3.24870754235356
32108,2020-09-10 00:46:18.723245,3.24870754235356
32109,2020-09-10 00:46:19.079156,3.24870754235356
32110,2020-09-10 00:46:19.355284,3.24870754235356
32111,2020-09-10 00:46:19.719319,3.24870754235356
32112,2020-09-10 00:46:20.081637,3.24870754235356
32113,2020-09-10 00:46:20.331524,3.25111514834903
32114,2020-09-10 00:46:20.664796,3.25111514834903
32115,2020-09-10 00:46:21.017496,3.25111514834903
32116,2020-09-10 00:46:21.351659,3.25111514834903
32117,2020-09-10 00:46:21.692735,3.25111514834903
32118,2020-09-10 00:46:21.946120,3.25111514834903
32119,2020-09-10 00:46:22.263926,3.25111514834903
32120,2020-09-10 00:46:22.569258,3.25111514834903
32121,2020-09-10 00:46:22.836855,3.25111514834903
32122,2020-09-10 00:46:23.190166,3.25352215760196
32123,2020-09-10 00:46:23.515370,3.25352215760196
32124,2020-09-10 00:46:23.853994,3.25352215760196
32125,2020-09-10 00:46:24.097650,3.25352215760196
32126,2020-09-10 00:46:24.375522,3.25352215760196
32127,2020-09-10 00:46:24.699508,3.25352215760196
32128,2020-09-10 00:46:25.007187,3.25352215760196
32129,2020-09-10 00:46:25.313421,3.25352215760196
32130,2020-09-10 00:46:25.669150,3.25352215760196
32131,2020-09-10 00:46:25.964719,3.2559285698528
32132,2020-09-10 00:46:26.269727,3.2559285698528
32133,2020-09-10 00:46:26.626194,3.2559285698528
32134,2020-09-10 00:46:26.991319,3.2559285698528
32135,2020-09-10 00:46:27.339879,3.2559285698528
32136,2020-09-10 00:46:27.655642,3.2559285698528
32137,2020-09-10 00:46:27.880273,3.2559285698528
32138,2020-09-10 00:46:28.197263,3.25833438484381
32139,2020-09-10 00:46:28.518488,3.25833438484381
32140,2020-09-10 00:46:28.856926,3.25833438484381
32141,2020-09-10 00:46:29.122965,3.25833438484381
32142,2020-09-10 00:46:29.446004,3.25833438484381
32143,2020-09-10 00:46:29.766338,3.25833438484381
32144,2020-09-10 00:46:30.100647,3.25833438484381
32145,2020-09-10 00:46:30.359274,3.25833438484381
32146,2020-09-10 00:46:30.695735,3.25833438484381
32147,2020-09-10 00:46:30.935967,3.26073960231882
32148,2020-09-10 00:46:31.276258,3.26073960231882
32149,2020-09-10 00:46:31.588612,3.26073960231882
32150,2020-09-10 00:46:31.902098,3.26073960231882
32151,2020-09-10 00:46:32.226772,3.26073960231882
32152,2020-09-10 00:46:32.648626,3.26073960231882
32153,2020-09-10 00:46:32.965165,3.26073960231882
32154,2020-09-10 00:46:33.206795,3.26073960231882
32155,2020-09-10 00:46:33.496356,3.26314422202299
32156,2020-09-10 00:46:33.796121,3.26314422202299
32157,2020-09-10 00:46:34.110221,3.26314422202299
32158,2020-09-10 00:46:34.410111,3.26314422202299
32159,2020-09-10 00:46:34.753975,3.26314422202299
32160,2020-09-10 00:46:35.079022,3.26314422202299
32161,2020-09-10 00:46:35.459154,3.26314422202299
32162,2020-09-10 00:46:35.781866,3.26554824370255
32163,2020-09-10 00:46:36.043800,3.26554824370255
32164,2020-09-10 00:46:36.286127,3.26554824370255
32165,2020-09-10 00:46:36.561314,3.26554824370255
32166,2020-09-10 00:46:36.893179,3.26554824370255
32167,2020-09-10 00:46:37.141910,3.26554824370255
32168,2020-09-10 00:46:37.370681,3.26554824370255
32169,2020-09-10 00:46:37.696295,3.26554824370255
32170,2020-09-10 00:46:37.938279,3.26554824370255
32171,2020-09-10 00:46:38.186121,3.26554824370255
32172,2020-09-10 00:46:38.486412,3.26554824370255
32173,2020-09-10 00:46:38.737762,3.26795166710467
32174,2020-09-10 00:46:39.101269,3.26795166710467
32175,2020-09-10 00:46:39.380420,3.26795166710467
32176,2020-09-10 00:46:39.709241,3.26795166710467
32177,2020-09-10 00:46:40.012049,3.26795166710467
32178,2020-09-10 00:46:40.354881,3.26795166710467
32179,2020-09-10 00:46:40.668653,3.26795166710467
32180,2020-09-10 00:46:41.028433,3.26795166710467
32181,2020-09-10 00:46:41.373325,3.27035449197723
32182,2020-09-10 00:46:41.609182,3.27035449197723
32183,2020-09-10 00:46:41.917164,3.27035449197723
32184,2020-09-10 00:46:42.283489,3.27035449197723
32185,2020-09-10 00:46:42.593337,3.27035449197723
32186,2020-09-10 00:46:42.925599,3.27035449197723
32187,2020-09-10 00:46:43.324703,3.27035449197723
32188,2020-09-10 00:46:43.613233,3.27035449197723
32189,2020-09-10 00:46:43.862954,3.27035449197723
32190,2020-09-10 00:46:44.228860,3.27275671806875
32191,2020-09-10 00:46:44.547189,3.27275671806875
32192,2020-09-10 00:46:44.913470,3.27275671806875
32193,2020-09-10 00:46:45.207537,3.27275671806875
32194,2020-09-10 00:46:45.555322,3.27275671806875
32195,2020-09-10 00:46:45.839568,3.27275671806875
32196,2020-09-10 00:46:46.198312,3.27275671806875
32197,2020-09-10 00:46:46.573426,3.2751583451282
32198,2020-09-10 00:46:47.009763,3.2751583451282
32199,2020-09-10 00:46:47.366965,3.2751583451282
32200,2020-09-10 00:46:47.620158,3.2751583451282
32201,2020-09-10 00:46:47.944586,3.2751583451282
32202,2020-09-10 00:46:48.251591,3.2751583451282
32203,2020-09-10 00:46:48.608601,3.2751583451282
32204,2020-09-10 00:46:48.941470,3.2775593729049
32205,2020-09-10 00:46:49.230823,3.2775593729049
32206,2020-09-10 00:46:49.472269,3.2775593729049
32207,2020-09-10 00:46:49.746523,3.2775593729049
32208,2020-09-10 00:46:49.986021,3.2775593729049
32209,2020-09-10 00:46:50.302200,3.2775593729049
32210,2020-09-10 00:46:50.595492,3.2775593729049
32211,2020-09-10 00:46:50.855644,3.2775593729049
32212,2020-09-10 00:46:51.211564,3.2775593729049
32213,2020-09-10 00:46:51.538864,3.27995980114841
32214,2020-09-10 00:46:51.864271,3.27995980114841
32215,2020-09-10 00:46:52.210067,3.27995980114841
32216,2020-09-10 00:46:52.512935,3.27995980114841
32217,2020-09-10 00:46:52.877023,3.27995980114841
32218,2020-09-10 00:46:53.147526,3.27995980114841
32219,2020-09-10 00:46:53.486123,3.27995980114841
32220,2020-09-10 00:46:53.807808,3.27995980114841
32221,2020-09-10 00:46:54.124334,3.27995980114841
32222,2020-09-10 00:46:54.409688,3.28235962960841
32223,2020-09-10 00:46:54.713483,3.28235962960841
32224,2020-09-10 00:46:54.959880,3.28235962960841
32225,2020-09-10 00:46:55.241960,3.28235962960841
32226,2020-09-10 00:46:55.561726,3.28235962960841
32227,2020-09-10 00:46:55.874751,3.28235962960841
32228,2020-09-10 00:46:56.166932,3.28235962960841
32229,2020-09-10 00:46:56.420775,3.28235962960841
32230,2020-09-10 00:46:56.737386,3.28235962960841
32231,2020-09-10 00:46:56.985773,3.28235962960841
32232,2020-09-10 00:46:57.262526,3.28235962960841
32233,2020-09-10 00:46:57.615271,3.28475885803464
32234,2020-09-10 00:46:57.914693,3.28475885803464
32235,2020-09-10 00:46:58.211763,3.28475885803464
32236,2020-09-10 00:46:58.522522,3.28475885803464
32237,2020-09-10 00:46:58.864751,3.28475885803464
32238,2020-09-10 00:46:59.180246,3.28475885803464
32239,2020-09-10 00:46:59.509879,3.28475885803464
32240,2020-09-10 00:46:59.865795,3.28475885803464
32241,2020-09-10 00:47:00.156463,3.2871574861768
32242,2020-09-10 00:47:00.403938,3.2871574861768
32243,2020-09-10 00:47:00.758109,3.2871574861768
32244,2020-09-10 00:47:01.183825,3.2871574861768
32245,2020-09-10 00:47:01.442793,3.2871574861768
32246,2020-09-10 00:47:01.744858,3.2871574861768
32247,2020-09-10 00:47:02.063045,3.2871574861768
32248,2020-09-10 00:47:02.419460,3.2871574861768
32249,2020-09-10 00:47:02.711930,3.2871574861768
32250,2020-09-10 00:47:03.132779,3.28955551378446
32251,2020-09-10 00:47:03.389374,3.28955551378446
32252,2020-09-10 00:47:03.715825,3.28955551378446
32253,2020-09-10 00:47:04.102881,3.28955551378446
32254,2020-09-10 00:47:04.324161,3.28955551378446
32255,2020-09-10 00:47:04.618177,3.28955551378446
32256,2020-09-10 00:47:04.845435,3.28955551378446
32257,2020-09-10 00:47:05.190165,3.28955551378446
32258,2020-09-10 00:47:05.510898,3.28955551378446
32259,2020-09-10 00:47:05.800949,3.28955551378446
32260,2020-09-10 00:47:06.052548,3.28955551378446
32261,2020-09-10 00:47:06.282865,3.29195294060705
32262,2020-09-10 00:47:06.526098,3.29195294060705
32263,2020-09-10 00:47:06.837536,3.29195294060705
32264,2020-09-10 00:47:07.171868,3.29195294060705
32265,2020-09-10 00:47:07.443213,3.29195294060705
32266,2020-09-10 00:47:07.774158,3.29195294060705
32267,2020-09-10 00:47:08.098622,3.29195294060705
32268,2020-09-10 00:47:08.421257,3.29195294060705
32269,2020-09-10 00:47:08.761329,3.29195294060705
32270,2020-09-10 00:47:09.093076,3.29195294060705
32271,2020-09-10 00:47:09.501189,3.29434976639367
32272,2020-09-10 00:47:09.890037,3.29434976639367
32273,2020-09-10 00:47:10.198058,3.29434976639367
32274,2020-09-10 00:47:10.490496,3.29434976639367
32275,2020-09-10 00:47:10.753988,3.29434976639367
32276,2020-09-10 00:47:11.117703,3.29434976639367
32277,2020-09-10 00:47:11.471125,3.29434976639367
32278,2020-09-10 00:47:11.765090,3.29674599089316
32279,2020-09-10 00:47:12.037752,3.29674599089316
32280,2020-09-10 00:47:12.363938,3.29674599089316
32281,2020-09-10 00:47:12.661957,3.29674599089316
32282,2020-09-10 00:47:13.049628,3.29674599089316
32283,2020-09-10 00:47:13.295988,3.29674599089316
32284,2020-09-10 00:47:13.618947,3.29674599089316
32285,2020-09-10 00:47:14.036759,3.29674599089316
32286,2020-09-10 00:47:14.344761,3.29914161385398
32287,2020-09-10 00:47:14.698726,3.29914161385398
32288,2020-09-10 00:47:15.076222,3.29914161385398
32289,2020-09-10 00:47:15.339566,3.29914161385398
32290,2020-09-10 00:47:15.591957,3.29914161385398
32291,2020-09-10 00:47:15.930906,3.29914161385398
32292,2020-09-10 00:47:16.155051,3.29914161385398
32293,2020-09-10 00:47:16.403003,3.29914161385398
32294,2020-09-10 00:47:16.716478,3.29914161385398
32295,2020-09-10 00:47:17.019869,3.30153663502414
32296,2020-09-10 00:47:17.257617,3.30153663502414
32297,2020-09-10 00:47:17.609288,3.30153663502414
32298,2020-09-10 00:47:17.838917,3.30153663502414
32299,2020-09-10 00:47:18.183626,3.30153663502414
32300,2020-09-10 00:47:18.556094,3.30153663502414
32301,2020-09-10 00:47:18.879295,3.30153663502414
32302,2020-09-10 00:47:19.250887,3.30153663502414
32303,2020-09-10 00:47:19.626134,3.30153663502414
32304,2020-09-10 00:47:19.973530,3.30393105415118
32305,2020-09-10 00:47:20.147322,3.30393105415118
32306,2020-09-10 00:47:20.431486,3.30393105415118
32307,2020-09-10 00:47:20.789619,3.30393105415118
32308,2020-09-10 00:47:21.081875,3.30393105415118
32309,2020-09-10 00:47:21.312601,3.30393105415118
32310,2020-09-10 00:47:21.700915,3.30393105415118
32311,2020-09-10 00:47:21.962410,3.30393105415118
32312,2020-09-10 00:47:22.271277,3.30393105415118
32313,2020-09-10 00:47:22.597249,3.30393105415118
32314,2020-09-10 00:47:22.860724,3.30632487098214
32315,2020-09-10 00:47:23.218390,3.30632487098214
32316,2020-09-10 00:47:23.541561,3.30632487098214
32317,2020-09-10 00:47:23.836802,3.30632487098214
32318,2020-09-10 00:47:24.171953,3.30632487098214
32319,2020-09-10 00:47:24.471539,3.30632487098214
32320,2020-09-10 00:47:24.733514,3.30632487098214
32321,2020-09-10 00:47:25.047699,3.30632487098214
32322,2020-09-10 00:47:25.418348,3.30632487098214
32323,2020-09-10 00:47:25.723788,3.30632487098214
32324,2020-09-10 00:47:26.047727,3.30871808526346
32325,2020-09-10 00:47:26.375792,3.30871808526346
32326,2020-09-10 00:47:26.728541,3.30871808526346
32327,2020-09-10 00:47:27.018460,3.30871808526346
32328,2020-09-10 00:47:27.310898,3.30871808526346
32329,2020-09-10 00:47:27.622756,3.30871808526346
32330,2020-09-10 00:47:28.009258,3.30871808526346
32331,2020-09-10 00:47:28.368229,3.30871808526346
32332,2020-09-10 00:47:28.809881,3.31111069674101
32333,2020-09-10 00:47:29.175358,3.31111069674101
32334,2020-09-10 00:47:29.407310,3.31111069674101
32335,2020-09-10 00:47:29.715894,3.31111069674101
32336,2020-09-10 00:47:29.986647,3.31111069674101
32337,2020-09-10 00:47:30.206501,3.31111069674101
32338,2020-09-10 00:47:30.472866,3.31111069674101
32339,2020-09-10 00:47:30.784681,3.31111069674101
32340,2020-09-10 00:47:31.128078,3.31111069674101
32341,2020-09-10 00:47:31.489401,3.30467108834763
32342,2020-09-10 00:47:31.844569,3.30467108834763
32343,2020-09-10 00:47:32.181505,3.30467108834763
32344,2020-09-10 00:47:32.545946,3.30467108834763
32345,2020-09-10 00:47:32.861985,3.30467108834763
32346,2020-09-10 00:47:33.270893,3.30467108834763
32347,2020-09-10 00:47:33.627084,3.30467108834763
32348,2020-09-10 00:47:33.870326,3.30467108834763
32349,2020-09-10 00:47:34.186287,3.30467108834763
32350,2020-09-10 00:47:34.561592,3.2982461546875
32351,2020-09-10 00:47:34.870679,3.2982461546875
32352,2020-09-10 00:47:35.137942,3.2982461546875
32353,2020-09-10 00:47:35.470531,3.2982461546875
32354,2020-09-10 00:47:35.745551,3.2982461546875
32355,2020-09-10 00:47:36.010539,3.2982461546875
32356,2020-09-10 00:47:36.258546,3.2982461546875
32357,2020-09-10 00:47:36.565920,3.2982461546875
32358,2020-09-10 00:47:36.911768,3.2982461546875
32359,2020-09-10 00:47:37.149852,3.2982461546875
32360,2020-09-10 00:47:37.490558,3.2982461546875
32361,2020-09-10 00:47:37.747118,3.2982461546875
32362,2020-09-10 00:47:38.038035,3.29183586700761
32363,2020-09-10 00:47:38.346964,3.29183586700761
32364,2020-09-10 00:47:38.657810,3.29183586700761
32365,2020-09-10 00:47:38.969802,3.29183586700761
32366,2020-09-10 00:47:39.268925,3.29183586700761
32367,2020-09-10 00:47:39.526928,3.29183586700761
32368,2020-09-10 00:47:39.829802,3.29183586700761
32369,2020-09-10 00:47:40.198291,3.29183586700761
32370,2020-09-10 00:47:40.560440,3.29183586700761
32371,2020-09-10 00:47:40.907757,3.28544019645854
32372,2020-09-10 00:47:41.174352,3.28544019645854
32373,2020-09-10 00:47:41.517274,3.28544019645854
32374,2020-09-10 00:47:41.812831,3.28544019645854
32375,2020-09-10 00:47:42.116262,3.28544019645854
32376,2020-09-10 00:47:42.419071,3.28544019645854
32377,2020-09-10 00:47:42.732144,3.28544019645854
32378,2020-09-10 00:47:43.078995,3.28544019645854
32379,2020-09-10 00:47:43.415283,3.28544019645854
32380,2020-09-10 00:47:43.756112,3.28150519566825
32381,2020-09-10 00:47:44.028356,3.28150519566825
32382,2020-09-10 00:47:44.283024,3.28150519566825
32383,2020-09-10 00:47:44.615079,3.28150519566825
32384,2020-09-10 00:47:44.870659,3.28150519566825
32385,2020-09-10 00:47:45.219380,3.28150519566825
32386,2020-09-10 00:47:45.512791,3.28150519566825
32387,2020-09-10 00:47:45.851362,3.28150519566825
32388,2020-09-10 00:47:46.184600,3.28150519566825
32389,2020-09-10 00:47:46.477060,3.28150519566825
32390,2020-09-10 00:47:46.822716,3.28057667201404
32391,2020-09-10 00:47:47.073904,3.28057667201404
32392,2020-09-10 00:47:47.340408,3.28057667201404
32393,2020-09-10 00:47:47.600717,3.28057667201404
32394,2020-09-10 00:47:47.897917,3.28057667201404
32395,2020-09-10 00:47:48.216716,3.28057667201404
32396,2020-09-10 00:47:48.448366,3.28057667201404
32397,2020-09-10 00:47:48.788575,3.28057667201404
32398,2020-09-10 00:47:49.161488,3.28057667201404
32399,2020-09-10 00:47:49.422981,3.27815333783309
32400,2020-09-10 00:47:49.753925,3.27815333783309
32401,2020-09-10 00:47:50.001952,3.27815333783309
32402,2020-09-10 00:47:50.370380,3.27815333783309
32403,2020-09-10 00:47:50.697916,3.27815333783309
32404,2020-09-10 00:47:50.937509,3.27815333783309
32405,2020-09-10 00:47:51.199248,3.27815333783309
32406,2020-09-10 00:47:51.550427,3.27815333783309
32407,2020-09-10 00:47:51.899966,3.27815333783309
32408,2020-09-10 00:47:52.219031,3.27815333783309
32409,2020-09-10 00:47:52.509310,3.27572714067384
32410,2020-09-10 00:47:52.842356,3.27572714067384
32411,2020-09-10 00:47:53.127768,3.27572714067384
32412,2020-09-10 00:47:53.476168,3.27572714067384
32413,2020-09-10 00:47:53.753848,3.27572714067384
32414,2020-09-10 00:47:54.036393,3.27572714067384
32415,2020-09-10 00:47:54.389890,3.27572714067384
32416,2020-09-10 00:47:54.675998,3.27572714067384
32417,2020-09-10 00:47:54.991805,3.27572714067384
32418,2020-09-10 00:47:55.302482,3.27572714067384
32419,2020-09-10 00:47:55.581192,3.27329808654807
32420,2020-09-10 00:47:55.940002,3.27329808654807
32421,2020-09-10 00:47:56.251095,3.27329808654807
32422,2020-09-10 00:47:56.513050,3.27329808654807
32423,2020-09-10 00:47:56.816247,3.27329808654807
32424,2020-09-10 00:47:57.181038,3.27329808654807
32425,2020-09-10 00:47:57.545634,3.27329808654807
32426,2020-09-10 00:47:57.871880,3.27329808654807
32427,2020-09-10 00:47:58.190844,3.27329808654807
32428,2020-09-10 00:47:58.557620,3.27086618126057
32429,2020-09-10 00:47:58.808811,3.27086618126057
32430,2020-09-10 00:47:59.130819,3.27086618126057
32431,2020-09-10 00:47:59.424199,3.27086618126057
32432,2020-09-10 00:47:59.695733,3.27086618126057
32433,2020-09-10 00:47:59.944127,3.27086618126057
32434,2020-09-10 00:48:00.235024,3.27086618126057
32435,2020-09-10 00:48:00.564969,3.27086618126057
32436,2020-09-10 00:48:00.854725,3.27086618126057
32437,2020-09-10 00:48:01.140420,3.27086618126057
32438,2020-09-10 00:48:01.431323,3.27086618126057
32439,2020-09-10 00:48:01.790722,3.26843143041005
32440,2020-09-10 00:48:02.106673,3.26843143041005
32441,2020-09-10 00:48:02.406549,3.26843143041005
32442,2020-09-10 00:48:02.715882,3.26843143041005
32443,2020-09-10 00:48:03.032743,3.26843143041005
32444,2020-09-10 00:48:03.346644,3.26843143041005
32445,2020-09-10 00:48:03.705521,3.26843143041005
32446,2020-09-10 00:48:03.942982,3.26843143041005
32447,2020-09-10 00:48:04.260695,3.26843143041005
32448,2020-09-10 00:48:04.520831,3.26843143041005
32449,2020-09-10 00:48:04.838012,3.26843143041005
32450,2020-09-10 00:48:05.172881,3.26599383938996
32451,2020-09-10 00:48:05.512715,3.26599383938996
32452,2020-09-10 00:48:05.862121,3.26599383938996
32453,2020-09-10 00:48:06.215932,3.26599383938996
32454,2020-09-10 00:48:06.539507,3.26599383938996
32455,2020-09-10 00:48:06.796277,3.26599383938996
32456,2020-09-10 00:48:07.116173,3.26599383938996
32457,2020-09-10 00:48:07.396418,3.26599383938996
32458,2020-09-10 00:48:07.636355,3.26599383938996
32459,2020-09-10 00:48:07.994676,3.26355341338935
32460,2020-09-10 00:48:08.295843,3.26355341338935
32461,2020-09-10 00:48:08.570288,3.26355341338935
32462,2020-09-10 00:48:08.859749,3.26355341338935
32463,2020-09-10 00:48:09.187911,3.26355341338935
32464,2020-09-10 00:48:09.515736,3.26355341338935
32465,2020-09-10 00:48:09.862321,3.26355341338935
32466,2020-09-10 00:48:10.117997,3.26355341338935
32467,2020-09-10 00:48:10.443103,3.26355341338935
32468,2020-09-10 00:48:10.801712,3.26355341338935
32469,2020-09-10 00:48:11.116737,3.26111015739347
32470,2020-09-10 00:48:11.433668,3.26111015739347
32471,2020-09-10 00:48:11.719226,3.26111015739347
32472,2020-09-10 00:48:12.037013,3.26111015739347
32473,2020-09-10 00:48:12.306854,3.26111015739347
32474,2020-09-10 00:48:12.632406,3.26111015739347
32475,2020-09-10 00:48:12.933382,3.26111015739347
32476,2020-09-10 00:48:13.302463,3.26111015739347
32477,2020-09-10 00:48:13.578435,3.26111015739347
32478,2020-09-10 00:48:13.845569,3.26111015739347
32479,2020-09-10 00:48:14.149647,3.25866407618452
32480,2020-09-10 00:48:14.496157,3.25866407618452
32481,2020-09-10 00:48:14.812391,3.25866407618452
32482,2020-09-10 00:48:15.136290,3.25866407618452
32483,2020-09-10 00:48:15.475306,3.25866407618452
32484,2020-09-10 00:48:15.867775,3.25866407618452
32485,2020-09-10 00:48:16.198602,3.25866407618452
32486,2020-09-10 00:48:16.532849,3.25866407618452
32487,2020-09-10 00:48:16.823716,3.25621517434205
32488,2020-09-10 00:48:17.112392,3.25621517434205
32489,2020-09-10 00:48:17.447510,3.25621517434205
32490,2020-09-10 00:48:17.748142,3.25621517434205
32491,2020-09-10 00:48:18.083289,3.25621517434205
32492,2020-09-10 00:48:18.433814,3.25621517434205
32493,2020-09-10 00:48:18.690797,3.25621517434205
32494,2020-09-10 00:48:18.949524,3.25621517434205
32495,2020-09-10 00:48:19.257974,3.25621517434205
32496,2020-09-10 00:48:19.580659,3.25376345624356
32497,2020-09-10 00:48:19.865497,3.25376345624356
32498,2020-09-10 00:48:20.190638,3.25376345624356
32499,2020-09-10 00:48:20.489283,3.25376345624356
32500,2020-09-10 00:48:20.775192,3.25376345624356
32501,2020-09-10 00:48:21.133289,3.25376345624356
32502,2020-09-10 00:48:21.472687,3.25376345624356
32503,2020-09-10 00:48:21.722347,3.25376345624356
32504,2020-09-10 00:48:22.006437,3.25376345624356
32505,2020-09-10 00:48:22.332274,3.25376345624356
32506,2020-09-10 00:48:22.669327,3.25130892640105
32507,2020-09-10 00:48:23.030874,3.25130892640105
32508,2020-09-10 00:48:23.371102,3.25130892640105
32509,2020-09-10 00:48:23.732412,3.25130892640105
32510,2020-09-10 00:48:24.064615,3.25130892640105
32511,2020-09-10 00:48:24.309788,3.25130892640105
32512,2020-09-10 00:48:24.623646,3.25130892640105
32513,2020-09-10 00:48:24.903189,3.25130892640105
32514,2020-09-10 00:48:25.265191,3.24885159066402
32515,2020-09-10 00:48:25.499804,3.24885159066402
32516,2020-09-10 00:48:25.736239,3.24885159066402
32517,2020-09-10 00:48:26.081526,3.24885159066402
32518,2020-09-10 00:48:26.387058,3.24885159066402
32519,2020-09-10 00:48:26.620604,3.24885159066402
32520,2020-09-10 00:48:26.906204,3.24885159066402
32521,2020-09-10 00:48:27.226147,3.24885159066402
32522,2020-09-10 00:48:27.510498,3.24885159066402
32523,2020-09-10 00:48:27.850555,3.24885159066402
32524,2020-09-10 00:48:28.113672,3.24639145503846
32525,2020-09-10 00:48:28.401710,3.24639145503846
32526,2020-09-10 00:48:28.702080,3.24639145503846
32527,2020-09-10 00:48:29.080323,3.24639145503846
32528,2020-09-10 00:48:29.350662,3.24639145503846
32529,2020-09-10 00:48:29.650350,3.24639145503846
32530,2020-09-10 00:48:30.012501,3.24639145503846
32531,2020-09-10 00:48:30.427474,3.24639145503846
32532,2020-09-10 00:48:30.706387,3.24639145503846
32533,2020-09-10 00:48:31.031110,3.24392852552384
32534,2020-09-10 00:48:31.437169,3.24392852552384
32535,2020-09-10 00:48:31.701038,3.24392852552384
32536,2020-09-10 00:48:32.032543,3.24392852552384
32537,2020-09-10 00:48:32.330393,3.24392852552384
32538,2020-09-10 00:48:32.727650,3.24392852552384
32539,2020-09-10 00:48:32.986524,3.24392852552384
32540,2020-09-10 00:48:33.306176,3.24392852552384
32541,2020-09-10 00:48:33.581139,3.24392852552384
32542,2020-09-10 00:48:33.902516,3.24392852552384
32543,2020-09-10 00:48:34.244564,3.24146280811298
32544,2020-09-10 00:48:34.549522,3.24146280811298
32545,2020-09-10 00:48:34.809891,3.24146280811298
32546,2020-09-10 00:48:35.100107,3.24146280811298
32547,2020-09-10 00:48:35.338812,3.24146280811298
32548,2020-09-10 00:48:35.673347,3.24146280811298
32549,2020-09-10 00:48:35.958129,3.24146280811298
32550,2020-09-10 00:48:36.224163,3.24146280811298
32551,2020-09-10 00:48:36.525921,3.23899430879209
32552,2020-09-10 00:48:36.821661,3.23899430879209
32553,2020-09-10 00:48:37.107340,3.23899430879209
32554,2020-09-10 00:48:37.357840,3.23899430879209
32555,2020-09-10 00:48:37.633641,3.23899430879209
32556,2020-09-10 00:48:37.921565,3.23899430879209
32557,2020-09-10 00:48:38.151416,3.23899430879209
32558,2020-09-10 00:48:38.500683,3.23899430879209
32559,2020-09-10 00:48:38.858677,3.23899430879209
32560,2020-09-10 00:48:39.143923,3.23899430879209
32561,2020-09-10 00:48:39.413582,3.23899430879209
32562,2020-09-10 00:48:39.690611,3.23652303354061
32563,2020-09-10 00:48:40.074268,3.23652303354061
32564,2020-09-10 00:48:40.350709,3.23652303354061
32565,2020-09-10 00:48:40.620686,3.23652303354061
32566,2020-09-10 00:48:40.866295,3.23652303354061
32567,2020-09-10 00:48:41.147092,3.23652303354061
32568,2020-09-10 00:48:41.443766,3.23652303354061
32569,2020-09-10 00:48:41.730361,3.23652303354061
32570,2020-09-10 00:48:42.031941,3.23652303354061
32571,2020-09-10 00:48:42.379173,3.2340489883313
32572,2020-09-10 00:48:42.669325,3.2340489883313
32573,2020-09-10 00:48:42.935075,3.2340489883313
32574,2020-09-10 00:48:43.269944,3.2340489883313
32575,2020-09-10 00:48:43.612548,3.2340489883313
32576,2020-09-10 00:48:43.921519,3.2340489883313
32577,2020-09-10 00:48:44.213902,3.2340489883313
32578,2020-09-10 00:48:44.547450,3.2340489883313
32579,2020-09-10 00:48:44.829191,3.2340489883313
32580,2020-09-10 00:48:45.084055,3.2340489883313
32581,2020-09-10 00:48:45.358618,3.2340489883313
32582,2020-09-10 00:48:45.660521,3.23157217913011
32583,2020-09-10 00:48:46.070181,3.23157217913011
32584,2020-09-10 00:48:46.382977,3.23157217913011
32585,2020-09-10 00:48:46.620978,3.23157217913011
32586,2020-09-10 00:48:46.979827,3.23157217913011
32587,2020-09-10 00:48:47.331118,3.23157217913011
32588,2020-09-10 00:48:47.739896,3.23157217913011
32589,2020-09-10 00:48:48.066698,3.23157217913011
32590,2020-09-10 00:48:48.355007,3.22909261189619
32591,2020-09-10 00:48:48.717038,3.22909261189619
32592,2020-09-10 00:48:49.062056,3.22909261189619
32593,2020-09-10 00:48:49.339261,3.22909261189619
32594,2020-09-10 00:48:49.647500,3.22909261189619
32595,2020-09-10 00:48:49.903064,3.22909261189619
32596,2020-09-10 00:48:50.161796,3.22909261189619
32597,2020-09-10 00:48:50.413155,3.22909261189619
32598,2020-09-10 00:48:50.699913,3.22909261189619
32599,2020-09-10 00:48:51.000816,3.22661029258184
32600,2020-09-10 00:48:51.395823,3.22661029258184
32601,2020-09-10 00:48:51.740327,3.22661029258184
32602,2020-09-10 00:48:51.998020,3.22661029258184
32603,2020-09-10 00:48:52.391119,3.22661029258184
32604,2020-09-10 00:48:52.736433,3.22661029258184
32605,2020-09-10 00:48:53.023689,3.22661029258184
32606,2020-09-10 00:48:53.444957,3.22412522713248
32607,2020-09-10 00:48:53.801230,3.22412522713248
32608,2020-09-10 00:48:54.165814,3.22412522713248
32609,2020-09-10 00:48:54.502381,3.22412522713248
32610,2020-09-10 00:48:54.835061,3.22412522713248
32611,2020-09-10 00:48:55.197865,3.22412522713248
32612,2020-09-10 00:48:55.567147,3.22412522713248
32613,2020-09-10 00:48:55.897653,3.22412522713248
32614,2020-09-10 00:48:56.210361,3.22163742148662
32615,2020-09-10 00:48:56.448097,3.22163742148662
32616,2020-09-10 00:48:56.724733,3.22163742148662
32617,2020-09-10 00:48:57.000296,3.22163742148662
32618,2020-09-10 00:48:57.340095,3.22163742148662
32619,2020-09-10 00:48:57.660865,3.22163742148662
32620,2020-09-10 00:48:58.051072,3.22163742148662
32621,2020-09-10 00:48:58.340526,3.22163742148662
32622,2020-09-10 00:48:58.695132,3.22163742148662
32623,2020-09-10 00:48:58.933003,3.22163742148662
32624,2020-09-10 00:48:59.228782,3.21914688157582
32625,2020-09-10 00:48:59.493551,3.21914688157582
32626,2020-09-10 00:48:59.764798,3.21914688157582
32627,2020-09-10 00:49:00.173529,3.21914688157582
32628,2020-09-10 00:49:00.405983,3.21914688157582
32629,2020-09-10 00:49:00.649701,3.21914688157582
32630,2020-09-10 00:49:00.952836,3.21914688157582
32631,2020-09-10 00:49:01.318901,3.21914688157582
32632,2020-09-10 00:49:01.631336,3.21914688157582
32633,2020-09-10 00:49:01.941243,3.21914688157582
32634,2020-09-10 00:49:02.314131,3.21680568515741
32635,2020-09-10 00:49:02.666677,3.21680568515741
32636,2020-09-10 00:49:03.010157,3.21680568515741
32637,2020-09-10 00:49:03.334747,3.21680568515741
32638,2020-09-10 00:49:03.631505,3.21680568515741
32639,2020-09-10 00:49:03.870184,3.21680568515741
32640,2020-09-10 00:49:04.128826,3.21680568515741
32641,2020-09-10 00:49:04.449799,3.21680568515741
32642,2020-09-10 00:49:04.719460,3.21680568515741
32643,2020-09-10 00:49:05.038150,3.21680568515741
32644,2020-09-10 00:49:05.363434,3.21446205674629
32645,2020-09-10 00:49:05.662747,3.21446205674629
32646,2020-09-10 00:49:05.964433,3.21446205674629
32647,2020-09-10 00:49:06.232209,3.21446205674629
32648,2020-09-10 00:49:06.568144,3.21446205674629
32649,2020-09-10 00:49:06.863735,3.21446205674629
32650,2020-09-10 00:49:07.116513,3.21446205674629
32651,2020-09-10 00:49:07.458952,3.21446205674629
32652,2020-09-10 00:49:07.781502,3.21446205674629
32653,2020-09-10 00:49:08.039859,3.21446205674629
32654,2020-09-10 00:49:08.283889,3.21211600482398
32655,2020-09-10 00:49:08.565597,3.21211600482398
32656,2020-09-10 00:49:08.897130,3.21211600482398
32657,2020-09-10 00:49:09.228920,3.21211600482398
32658,2020-09-10 00:49:09.539497,3.21211600482398
32659,2020-09-10 00:49:09.865238,3.21211600482398
32660,2020-09-10 00:49:10.163764,3.21211600482398
32661,2020-09-10 00:49:10.465827,3.21211600482398
32662,2020-09-10 00:49:10.729372,3.21211600482398
32663,2020-09-10 00:49:10.995685,3.21211600482398
32664,2020-09-10 00:49:11.263211,3.21211600482398
32665,2020-09-10 00:49:11.589870,3.2097675377142
32666,2020-09-10 00:49:11.899944,3.2097675377142
32667,2020-09-10 00:49:12.213091,3.2097675377142
32668,2020-09-10 00:49:12.466233,3.2097675377142
32669,2020-09-10 00:49:12.748315,3.2097675377142
32670,2020-09-10 00:49:13.040241,3.2097675377142
32671,2020-09-10 00:49:13.289410,3.2097675377142
32672,2020-09-10 00:49:13.556458,3.2097675377142
32673,2020-09-10 00:49:13.846970,3.2097675377142
32674,2020-09-10 00:49:14.160023,3.20741666358444
32675,2020-09-10 00:49:14.510721,3.20741666358444
32676,2020-09-10 00:49:14.764611,3.20741666358444
32677,2020-09-10 00:49:15.057982,3.20741666358444
32678,2020-09-10 00:49:15.353121,3.20741666358444
32679,2020-09-10 00:49:15.693304,3.20741666358444
32680,2020-09-10 00:49:15.992071,3.20741666358444
32681,2020-09-10 00:49:16.308538,3.20741666358444
32682,2020-09-10 00:49:16.609413,3.20741666358444
32683,2020-09-10 00:49:16.926964,3.20741666358444
32684,2020-09-10 00:49:17.240207,3.20741666358444
32685,2020-09-10 00:49:17.575233,3.20506339044766
32686,2020-09-10 00:49:17.831340,3.20506339044766
32687,2020-09-10 00:49:18.124107,3.20506339044766
32688,2020-09-10 00:49:18.437090,3.20506339044766
32689,2020-09-10 00:49:18.740460,3.20506339044766
32690,2020-09-10 00:49:19.008639,3.20506339044766
32691,2020-09-10 00:49:19.355853,3.20506339044766
32692,2020-09-10 00:49:19.687254,3.20506339044766
32693,2020-09-10 00:49:20.043368,3.20270772616382
32694,2020-09-10 00:49:20.408377,3.20270772616382
32695,2020-09-10 00:49:20.784268,3.20270772616382
32696,2020-09-10 00:49:21.076874,3.20270772616382
32697,2020-09-10 00:49:21.406794,3.20270772616382
32698,2020-09-10 00:49:21.729814,3.20270772616382
32699,2020-09-10 00:49:22.061416,3.20270772616382
32700,2020-09-10 00:49:22.331560,3.20270772616382
32701,2020-09-10 00:49:22.665136,3.20270772616382
32702,2020-09-10 00:49:23.005404,3.20034967844138
32703,2020-09-10 00:49:23.327496,3.20034967844138
32704,2020-09-10 00:49:23.656699,3.20034967844138
32705,2020-09-10 00:49:23.972374,3.20034967844138
32706,2020-09-10 00:49:24.350129,3.20034967844138
32707,2020-09-10 00:49:24.688819,3.20034967844138
32708,2020-09-10 00:49:24.929878,3.20034967844138
32709,2020-09-10 00:49:25.238448,3.1979892548388
32710,2020-09-10 00:49:25.608131,3.1979892548388
32711,2020-09-10 00:49:25.869094,3.1979892548388
32712,2020-09-10 00:49:26.188445,3.1979892548388
32713,2020-09-10 00:49:26.523633,3.1979892548388
32714,2020-09-10 00:49:26.862937,3.1979892548388
32715,2020-09-10 00:49:27.172620,3.1979892548388
32716,2020-09-10 00:49:27.510084,3.1979892548388
32717,2020-09-10 00:49:27.785512,3.19562646276593
32718,2020-09-10 00:49:28.107067,3.19562646276593
32719,2020-09-10 00:49:28.416582,3.19562646276593
32720,2020-09-10 00:49:28.768727,3.19562646276593
32721,2020-09-10 00:49:29.099915,3.19562646276593
32722,2020-09-10 00:49:29.423711,3.19562646276593
32723,2020-09-10 00:49:29.763002,3.19562646276593
32724,2020-09-10 00:49:30.078157,3.19562646276593
32725,2020-09-10 00:49:30.422101,3.19326130948535
32726,2020-09-10 00:49:30.695505,3.19326130948535
32727,2020-09-10 00:49:31.029778,3.19326130948535
32728,2020-09-10 00:49:31.280839,3.19326130948535
32729,2020-09-10 00:49:31.594899,3.19326130948535
32730,2020-09-10 00:49:31.869865,3.19326130948535
32731,2020-09-10 00:49:32.211877,3.19326130948535
32732,2020-09-10 00:49:32.581099,3.19326130948535
32733,2020-09-10 00:49:32.820274,3.19326130948535
32734,2020-09-10 00:49:33.141912,3.19326130948535
32735,2020-09-10 00:49:33.414253,3.19089380211373
32736,2020-09-10 00:49:33.664190,3.19089380211373
32737,2020-09-10 00:49:33.943352,3.19089380211373
32738,2020-09-10 00:49:34.305042,3.19089380211373
32739,2020-09-10 00:49:34.599937,3.19089380211373
32740,2020-09-10 00:49:34.903250,3.19089380211373
32741,2020-09-10 00:49:35.209750,3.19089380211373
32742,2020-09-10 00:49:35.460393,3.19089380211373
32743,2020-09-10 00:49:35.840979,3.19089380211373
32744,2020-09-10 00:49:36.161522,3.19089380211373
32745,2020-09-10 00:49:36.400955,3.19089380211373
32746,2020-09-10 00:49:36.717483,3.18852394762307
32747,2020-09-10 00:49:37.030454,3.18852394762307
32748,2020-09-10 00:49:37.261323,3.18852394762307
32749,2020-09-10 00:49:37.568747,3.18852394762307
32750,2020-09-10 00:49:37.867003,3.18852394762307
32751,2020-09-10 00:49:38.198991,3.18852394762307
32752,2020-09-10 00:49:38.514712,3.18852394762307
32753,2020-09-10 00:49:38.810963,3.18852394762307
32754,2020-09-10 00:49:39.127625,3.18852394762307
32755,2020-09-10 00:49:39.441503,3.18615175284187
32756,2020-09-10 00:49:39.786356,3.18615175284187
32757,2020-09-10 00:49:40.158815,3.18615175284187
32758,2020-09-10 00:49:40.494254,3.18615175284187
32759,2020-09-10 00:49:40.823132,3.18615175284187
32760,2020-09-10 00:49:41.163720,3.18615175284187
32761,2020-09-10 00:49:41.475501,3.18615175284187
32762,2020-09-10 00:49:41.718425,3.18615175284187
32763,2020-09-10 00:49:41.989643,3.18615175284187
32764,2020-09-10 00:49:42.310912,3.18615175284187
32765,2020-09-10 00:49:42.594191,3.18615175284187
32766,2020-09-10 00:49:42.866218,3.18377722445639
32767,2020-09-10 00:49:43.142927,3.18377722445639
32768,2020-09-10 00:49:43.469450,3.18377722445639
32769,2020-09-10 00:49:43.817650,3.18377722445639
32770,2020-09-10 00:49:44.082034,3.18377722445639
32771,2020-09-10 00:49:44.336378,3.18377722445639
32772,2020-09-10 00:49:44.742338,3.18377722445639
32773,2020-09-10 00:49:45.083835,3.18377722445639
32774,2020-09-10 00:49:45.337030,3.18377722445639
32775,2020-09-10 00:49:45.663489,3.18377722445639
32776,2020-09-10 00:49:45.942008,3.18140036901173
32777,2020-09-10 00:49:46.283112,3.18140036901173
32778,2020-09-10 00:49:46.643616,3.18140036901173
32779,2020-09-10 00:49:46.958754,3.18140036901173
32780,2020-09-10 00:49:47.235445,3.18140036901173
32781,2020-09-10 00:49:47.515506,3.18140036901173
32782,2020-09-10 00:49:47.874559,3.18140036901173
32783,2020-09-10 00:49:48.139410,3.18140036901173
32784,2020-09-10 00:49:48.449980,3.18140036901173
32785,2020-09-10 00:49:48.774985,3.17902119291288
32786,2020-09-10 00:49:49.068975,3.17902119291288
32787,2020-09-10 00:49:49.340237,3.17902119291288
32788,2020-09-10 00:49:49.740848,3.17902119291288
32789,2020-09-10 00:49:50.109547,3.17902119291288
32790,2020-09-10 00:49:50.437871,3.17902119291288
32791,2020-09-10 00:49:50.731756,3.17902119291288
32792,2020-09-10 00:49:51.084903,3.17663970242586
32793,2020-09-10 00:49:51.444465,3.17663970242586
32794,2020-09-10 00:49:51.786281,3.17663970242586
32795,2020-09-10 00:49:52.072994,3.17663970242586
32796,2020-09-10 00:49:52.384321,3.17663970242586
32797,2020-09-10 00:49:52.728123,3.17663970242586
32798,2020-09-10 00:49:53.048588,3.17663970242586
32799,2020-09-10 00:49:53.305164,3.17663970242586
32800,2020-09-10 00:49:53.559049,3.17425590367864
32801,2020-09-10 00:49:53.904147,3.17425590367864
32802,2020-09-10 00:49:54.183603,3.17425590367864
32803,2020-09-10 00:49:54.545310,3.17425590367864
32804,2020-09-10 00:49:54.878569,3.17425590367864
32805,2020-09-10 00:49:55.232414,3.17425590367864
32806,2020-09-10 00:49:55.549944,3.17425590367864
32807,2020-09-10 00:49:55.902517,3.17425590367864
32808,2020-09-10 00:49:56.192599,3.17425590367864
32809,2020-09-10 00:49:56.531222,3.17186980266212
32810,2020-09-10 00:49:56.937027,3.17186980266212
32811,2020-09-10 00:49:57.260110,3.17186980266212
32812,2020-09-10 00:49:57.642906,3.17186980266212
32813,2020-09-10 00:49:57.976168,3.17186980266212
32814,2020-09-10 00:49:58.248644,3.17186980266212
32815,2020-09-10 00:49:58.522899,3.17186980266212
32816,2020-09-10 00:49:58.859839,3.17186980266212
32817,2020-09-10 00:49:59.177224,3.16948140523105
32818,2020-09-10 00:49:59.510708,3.16948140523105
32819,2020-09-10 00:49:59.757759,3.16948140523105
32820,2020-09-10 00:50:00.096423,3.16948140523105
32821,2020-09-10 00:50:00.380594,3.16948140523105
32822,2020-09-10 00:50:00.714306,3.16948140523105
32823,2020-09-10 00:50:01.043932,3.16948140523105
32824,2020-09-10 00:50:01.355747,3.16948140523105
32825,2020-09-10 00:50:01.705052,3.16948140523105
32826,2020-09-10 00:50:01.987560,3.16709071710495
32827,2020-09-10 00:50:02.273493,3.16709071710495
32828,2020-09-10 00:50:02.665173,3.16709071710495
32829,2020-09-10 00:50:03.006737,3.16709071710495
32830,2020-09-10 00:50:03.343205,3.16709071710495
32831,2020-09-10 00:50:03.615191,3.16709071710495
32832,2020-09-10 00:50:03.917814,3.16709071710495
32833,2020-09-10 00:50:04.201323,3.16709071710495
32834,2020-09-10 00:50:04.522298,3.16709071710495
32835,2020-09-10 00:50:04.806822,3.16709071710495
32836,2020-09-10 00:50:05.177649,3.1646977438689
32837,2020-09-10 00:50:05.477793,3.1646977438689
32838,2020-09-10 00:50:05.786792,3.1646977438689
32839,2020-09-10 00:50:06.083698,3.1646977438689
32840,2020-09-10 00:50:06.312024,3.1646977438689
32841,2020-09-10 00:50:06.568834,3.1646977438689
32842,2020-09-10 00:50:06.927695,3.1646977438689
32843,2020-09-10 00:50:07.217875,3.1646977438689
32844,2020-09-10 00:50:07.483016,3.1646977438689
32845,2020-09-10 00:50:07.841926,3.16230249097435
32846,2020-09-10 00:50:08.146435,3.16230249097435
32847,2020-09-10 00:50:08.416770,3.16230249097435
32848,2020-09-10 00:50:08.708307,3.16230249097435
32849,2020-09-10 00:50:08.930660,3.16230249097435
32850,2020-09-10 00:50:09.185030,3.16230249097435
32851,2020-09-10 00:50:09.540007,3.16230249097435
32852,2020-09-10 00:50:09.869835,3.16230249097435
32853,2020-09-10 00:50:10.182963,3.16230249097435
32854,2020-09-10 00:50:10.573547,3.15990496373992
32855,2020-09-10 00:50:10.805413,3.15990496373992
32856,2020-09-10 00:50:11.117325,3.15990496373992
32857,2020-09-10 00:50:11.336242,3.15990496373992
32858,2020-09-10 00:50:11.616820,3.15990496373992
32859,2020-09-10 00:50:11.938461,3.15990496373992
32860,2020-09-10 00:50:12.193832,3.15990496373992
32861,2020-09-10 00:50:12.547992,3.15990496373992
32862,2020-09-10 00:50:12.777849,3.15990496373992
32863,2020-09-10 00:50:13.084283,3.15990496373992
32864,2020-09-10 00:50:13.349374,3.15990496373992
32865,2020-09-10 00:50:13.610872,3.1575051673521
32866,2020-09-10 00:50:13.835670,3.1575051673521
32867,2020-09-10 00:50:14.078176,3.1575051673521
32868,2020-09-10 00:50:14.344821,3.1575051673521
32869,2020-09-10 00:50:14.654195,3.1575051673521
32870,2020-09-10 00:50:14.907467,3.1575051673521
32871,2020-09-10 00:50:15.168673,3.1575051673521
32872,2020-09-10 00:50:15.504058,3.1575051673521
32873,2020-09-10 00:50:15.753292,3.1575051673521
32874,2020-09-10 00:50:16.095175,3.1575051673521
32875,2020-09-10 00:50:16.404337,3.15510310686595
32876,2020-09-10 00:50:16.757802,3.15510310686595
32877,2020-09-10 00:50:17.087135,3.15510310686595
32878,2020-09-10 00:50:17.426944,3.15510310686595
32879,2020-09-10 00:50:17.736674,3.15510310686595
32880,2020-09-10 00:50:18.080093,3.15510310686595
32881,2020-09-10 00:50:18.347974,3.15510310686595
32882,2020-09-10 00:50:18.687854,3.15510310686595
32883,2020-09-10 00:50:19.005430,3.15510310686595
32884,2020-09-10 00:50:19.380543,3.15269878720576
32885,2020-09-10 00:50:19.737258,3.15269878720576
32886,2020-09-10 00:50:20.048092,3.15269878720576
32887,2020-09-10 00:50:20.387439,3.15269878720576
32888,2020-09-10 00:50:20.737895,3.15269878720576
32889,2020-09-10 00:50:21.052839,3.15269878720576
32890,2020-09-10 00:50:21.354656,3.15269878720576
32891,2020-09-10 00:50:21.705341,3.15269878720576
32892,2020-09-10 00:50:21.995207,3.15269878720576
32893,2020-09-10 00:50:22.289159,3.15269878720576
32894,2020-09-10 00:50:22.655529,3.15269878720576
32895,2020-09-10 00:50:23.010920,3.1502922131657
32896,2020-09-10 00:50:23.242702,3.1502922131657
32897,2020-09-10 00:50:23.534733,3.1502922131657
32898,2020-09-10 00:50:23.859753,3.1502922131657
32899,2020-09-10 00:50:24.194415,3.1502922131657
32900,2020-09-10 00:50:24.447512,3.1502922131657
32901,2020-09-10 00:50:24.729095,3.1502922131657
32902,2020-09-10 00:50:24.983265,3.1502922131657
32903,2020-09-10 00:50:25.323464,3.14788338941037
32904,2020-09-10 00:50:25.649345,3.14788338941037
32905,2020-09-10 00:50:25.972633,3.14788338941037
32906,2020-09-10 00:50:26.243719,3.14788338941037
32907,2020-09-10 00:50:26.564063,3.14788338941037
32908,2020-09-10 00:50:26.829042,3.14788338941037
32909,2020-09-10 00:50:27.169082,3.14788338941037
32910,2020-09-10 00:50:27.472307,3.14788338941037
32911,2020-09-10 00:50:27.758750,3.14788338941037
32912,2020-09-10 00:50:28.002564,3.14788338941037
32913,2020-09-10 00:50:28.325087,3.15189785830707
32914,2020-09-10 00:50:28.653266,3.15189785830707
32915,2020-09-10 00:50:28.976333,3.15189785830707
32916,2020-09-10 00:50:29.346510,3.15189785830707
32917,2020-09-10 00:50:29.599682,3.15189785830707
32918,2020-09-10 00:50:29.921906,3.15189785830707
32919,2020-09-10 00:50:30.202962,3.15189785830707
32920,2020-09-10 00:50:30.557919,3.15189785830707
32921,2020-09-10 00:50:30.818707,3.15189785830707
32922,2020-09-10 00:50:31.246320,3.15590471126764
32923,2020-09-10 00:50:31.561708,3.15590471126764
32924,2020-09-10 00:50:31.942332,3.15590471126764
