iteration,timestamp,T7
32925,2020-09-10 00:50:32.281883,3.15590471126764
32926,2020-09-10 00:50:32.615182,3.15590471126764
32927,2020-09-10 00:50:32.962303,3.15590471126764
32928,2020-09-10 00:50:33.261040,3.15590471126764
32929,2020-09-10 00:50:33.551427,3.15590471126764
32930,2020-09-10 00:50:33.920973,3.15990395747538
32931,2020-09-10 00:50:34.188720,3.15990395747538
32932,2020-09-10 00:50:34.540806,3.15990395747538
32933,2020-09-10 00:50:34.891029,3.15990395747538
32934,2020-09-10 00:50:35.232695,3.15990395747538
32935,2020-09-10 00:50:35.591327,3.15990395747538
32936,2020-09-10 00:50:35.928292,3.15990395747538
32937,2020-09-10 00:50:36.226935,3.15990395747538
32938,2020-09-10 00:50:36.445182,3.15990395747538
32939,2020-09-10 00:50:36.756958,3.16389560610472
32940,2020-09-10 00:50:37.026757,3.16389560610472
32941,2020-09-10 00:50:37.348209,3.16389560610472
32942,2020-09-10 00:50:37.680750,3.16389560610472
32943,2020-09-10 00:50:38.034362,3.16389560610472
32944,2020-09-10 00:50:38.354612,3.16389560610472
32945,2020-09-10 00:50:38.655080,3.16389560610472
32946,2020-09-10 00:50:39.013283,3.16389560610472
32947,2020-09-10 00:50:39.302133,3.16389560610472
32948,2020-09-10 00:50:39.712675,3.16787966632126
32949,2020-09-10 00:50:40.045591,3.16787966632126
32950,2020-09-10 00:50:40.300572,3.16787966632126
32951,2020-09-10 00:50:40.606618,3.16787966632126
32952,2020-09-10 00:50:41.099769,3.16787966632126
32953,2020-09-10 00:50:41.378253,3.16787966632126
32954,2020-09-10 00:50:41.728671,3.16787966632126
32955,2020-09-10 00:50:42.096409,3.16787966632126
32956,2020-09-10 00:50:42.375481,3.1718561472818
32957,2020-09-10 00:50:42.617696,3.1718561472818
32958,2020-09-10 00:50:42.927169,3.1718561472818
32959,2020-09-10 00:50:43.197242,3.1718561472818
32960,2020-09-10 00:50:43.464274,3.1718561472818
32961,2020-09-10 00:50:43.709928,3.1718561472818
32962,2020-09-10 00:50:44.058601,3.1718561472818
32963,2020-09-10 00:50:44.376184,3.1718561472818
32964,2020-09-10 00:50:44.727898,3.1718561472818
32965,2020-09-10 00:50:45.053713,3.17582505813434
32966,2020-09-10 00:50:45.427748,3.17582505813434
32967,2020-09-10 00:50:45.776026,3.17582505813434
32968,2020-09-10 00:50:46.029984,3.17582505813434
32969,2020-09-10 00:50:46.277958,3.17582505813434
32970,2020-09-10 00:50:46.545407,3.17582505813434
32971,2020-09-10 00:50:46.843291,3.17582505813434
32972,2020-09-10 00:50:47.074721,3.17582505813434
32973,2020-09-10 00:50:47.382873,3.17582505813434
32974,2020-09-10 00:50:47.628350,3.17582505813434
32975,2020-09-10 00:50:47.894986,3.17978640801812
32976,2020-09-10 00:50:48.246084,3.17978640801812
32977,2020-09-10 00:50:48.577315,3.17978640801812
32978,2020-09-10 00:50:48.903953,3.17978640801812
32979,2020-09-10 00:50:49.203376,3.17978640801812
32980,2020-09-10 00:50:49.549018,3.17978640801812
32981,2020-09-10 00:50:49.836919,3.17978640801812
32982,2020-09-10 00:50:50.094669,3.17978640801812
32983,2020-09-10 00:50:50.400102,3.17978640801812
32984,2020-09-10 00:50:50.672215,3.17978640801812
32985,2020-09-10 00:50:51.002135,3.18374020606365
32986,2020-09-10 00:50:51.277237,3.18374020606365
32987,2020-09-10 00:50:51.599766,3.18374020606365
32988,2020-09-10 00:50:51.941827,3.18374020606365
32989,2020-09-10 00:50:52.264578,3.18374020606365
32990,2020-09-10 00:50:52.551632,3.18374020606365
32991,2020-09-10 00:50:52.838248,3.18374020606365
32992,2020-09-10 00:50:53.121518,3.18768646139274
32993,2020-09-10 00:50:53.450093,3.18768646139274
32994,2020-09-10 00:50:53.743140,3.18768646139274
32995,2020-09-10 00:50:54.069548,3.18768646139274
32996,2020-09-10 00:50:54.362442,3.18768646139274
32997,2020-09-10 00:50:54.708642,3.18768646139274
32998,2020-09-10 00:50:55.054434,3.18768646139274
32999,2020-09-10 00:50:55.320032,3.18768646139274
33000,2020-09-10 00:50:55.735252,3.19162518311855
33001,2020-09-10 00:50:56.048496,3.19162518311855
33002,2020-09-10 00:50:56.400367,3.19162518311855
33003,2020-09-10 00:50:56.745375,3.19162518311855
33004,2020-09-10 00:50:57.090853,3.19162518311855
33005,2020-09-10 00:50:57.404976,3.19162518311855
33006,2020-09-10 00:50:57.751390,3.19162518311855
33007,2020-09-10 00:50:58.049365,3.19162518311855
33008,2020-09-10 00:50:58.393097,3.19555638034558
33009,2020-09-10 00:50:58.668788,3.19555638034558
33010,2020-09-10 00:50:59.002113,3.19555638034558
33011,2020-09-10 00:50:59.289969,3.19555638034558
33012,2020-09-10 00:50:59.644913,3.19555638034558
33013,2020-09-10 00:50:59.945960,3.19555638034558
33014,2020-09-10 00:51:00.221527,3.19555638034558
33015,2020-09-10 00:51:00.559250,3.19555638034558
33016,2020-09-10 00:51:00.905215,3.19948006216977
33017,2020-09-10 00:51:01.216867,3.19948006216977
33018,2020-09-10 00:51:01.613131,3.19948006216977
33019,2020-09-10 00:51:01.941747,3.19948006216977
33020,2020-09-10 00:51:02.294456,3.19948006216977
33021,2020-09-10 00:51:02.531473,3.19948006216977
33022,2020-09-10 00:51:02.846734,3.19948006216977
33023,2020-09-10 00:51:03.111899,3.19948006216977
33024,2020-09-10 00:51:03.398024,3.20339623767852
33025,2020-09-10 00:51:03.728509,3.20339623767852
33026,2020-09-10 00:51:04.067703,3.20339623767852
33027,2020-09-10 00:51:04.379363,3.20339623767852
33028,2020-09-10 00:51:04.674494,3.20339623767852
33029,2020-09-10 00:51:04.969557,3.20339623767852
33030,2020-09-10 00:51:05.299507,3.20339623767852
33031,2020-09-10 00:51:05.626060,3.20339623767852
33032,2020-09-10 00:51:05.972214,3.20339623767852
33033,2020-09-10 00:51:06.437754,3.20721668279798
33034,2020-09-10 00:51:06.715958,3.20721668279798
33035,2020-09-10 00:51:07.027339,3.20721668279798
33036,2020-09-10 00:51:07.328169,3.20721668279798
33037,2020-09-10 00:51:07.627972,3.20721668279798
33038,2020-09-10 00:51:07.886266,3.20721668279798
33039,2020-09-10 00:51:08.167674,3.20721668279798
33040,2020-09-10 00:51:08.468837,3.20721668279798
33041,2020-09-10 00:51:08.793658,3.20721668279798
33042,2020-09-10 00:51:09.118242,3.21102765971759
33043,2020-09-10 00:51:09.448930,3.21102765971759
33044,2020-09-10 00:51:09.795782,3.21102765971759
33045,2020-09-10 00:51:10.021988,3.21102765971759
33046,2020-09-10 00:51:10.332672,3.21102765971759
33047,2020-09-10 00:51:10.698429,3.21102765971759
33048,2020-09-10 00:51:10.969606,3.21102765971759
33049,2020-09-10 00:51:11.254040,3.21102765971759
33050,2020-09-10 00:51:11.569762,3.21102765971759
33051,2020-09-10 00:51:11.865931,3.21102765971759
33052,2020-09-10 00:51:12.264920,3.21482917717296
33053,2020-09-10 00:51:12.610771,3.21482917717296
33054,2020-09-10 00:51:12.935888,3.21482917717296
33055,2020-09-10 00:51:13.296914,3.21482917717296
33056,2020-09-10 00:51:13.564665,3.21482917717296
33057,2020-09-10 00:51:13.950342,3.21482917717296
33058,2020-09-10 00:51:14.229488,3.21482917717296
33059,2020-09-10 00:51:14.481082,3.21482917717296
33060,2020-09-10 00:51:14.750166,3.21482917717296
33061,2020-09-10 00:51:15.124288,3.21482917717296
33062,2020-09-10 00:51:15.350482,3.2186212438951
33063,2020-09-10 00:51:15.616922,3.2186212438951
33064,2020-09-10 00:51:16.014697,3.2186212438951
33065,2020-09-10 00:51:16.302903,3.2186212438951
33066,2020-09-10 00:51:16.606261,3.2186212438951
33067,2020-09-10 00:51:16.936197,3.2186212438951
33068,2020-09-10 00:51:17.187186,3.2186212438951
33069,2020-09-10 00:51:17.423775,3.2186212438951
33070,2020-09-10 00:51:17.775983,3.2186212438951
33071,2020-09-10 00:51:18.019990,3.2186212438951
33072,2020-09-10 00:51:18.321825,3.2186212438951
33073,2020-09-10 00:51:18.613332,3.22240386861037
33074,2020-09-10 00:51:18.837631,3.22240386861037
33075,2020-09-10 00:51:19.081333,3.22240386861037
33076,2020-09-10 00:51:19.419277,3.22240386861037
33077,2020-09-10 00:51:19.777980,3.22240386861037
33078,2020-09-10 00:51:20.113002,3.22240386861037
33079,2020-09-10 00:51:20.458095,3.22240386861037
33080,2020-09-10 00:51:20.752403,3.22240386861037
33081,2020-09-10 00:51:21.081719,3.22617706004054
33082,2020-09-10 00:51:21.350484,3.22617706004054
33083,2020-09-10 00:51:21.629605,3.22617706004054
33084,2020-09-10 00:51:21.974501,3.22617706004054
33085,2020-09-10 00:51:22.196811,3.22617706004054
33086,2020-09-10 00:51:22.535900,3.22617706004054
33087,2020-09-10 00:51:22.789584,3.22617706004054
33088,2020-09-10 00:51:23.042777,3.22617706004054
33089,2020-09-10 00:51:23.326643,3.22617706004054
33090,2020-09-10 00:51:23.679768,3.22617706004054
33091,2020-09-10 00:51:24.044045,3.22617706004054
33092,2020-09-10 00:51:24.440832,3.22994082690272
33093,2020-09-10 00:51:24.710050,3.22994082690272
33094,2020-09-10 00:51:25.059400,3.22994082690272
33095,2020-09-10 00:51:25.346213,3.22994082690272
33096,2020-09-10 00:51:25.654958,3.22994082690272
33097,2020-09-10 00:51:25.922453,3.22994082690272
33098,2020-09-10 00:51:26.210864,3.22994082690272
33099,2020-09-10 00:51:26.471724,3.22994082690272
33100,2020-09-10 00:51:26.756777,3.22994082690272
33101,2020-09-10 00:51:27.114629,3.22994082690272
33102,2020-09-10 00:51:27.432945,3.22994082690272
33103,2020-09-10 00:51:27.758829,3.23369517790942
33104,2020-09-10 00:51:28.077096,3.23369517790942
33105,2020-09-10 00:51:28.369307,3.23369517790942
33106,2020-09-10 00:51:28.622202,3.23369517790942
33107,2020-09-10 00:51:29.025175,3.23369517790942
33108,2020-09-10 00:51:29.321719,3.23369517790942
33109,2020-09-10 00:51:29.683162,3.23369517790942
33110,2020-09-10 00:51:29.998524,3.23369517790942
33111,2020-09-10 00:51:30.267719,3.23369517790942
33112,2020-09-10 00:51:30.542166,3.23744012176851
33113,2020-09-10 00:51:30.874284,3.23744012176851
33114,2020-09-10 00:51:31.224416,3.23744012176851
33115,2020-09-10 00:51:31.458846,3.23744012176851
33116,2020-09-10 00:51:31.801998,3.23744012176851
33117,2020-09-10 00:51:32.071180,3.23744012176851
33118,2020-09-10 00:51:32.321672,3.23744012176851
33119,2020-09-10 00:51:32.646955,3.23744012176851
33120,2020-09-10 00:51:32.928232,3.23744012176851
33121,2020-09-10 00:51:33.202148,3.23744012176851
33122,2020-09-10 00:51:33.555032,3.23744012176851
33123,2020-09-10 00:51:33.895751,3.24117566718323
33124,2020-09-10 00:51:34.177010,3.24117566718323
33125,2020-09-10 00:51:34.506447,3.24117566718323
33126,2020-09-10 00:51:34.819227,3.24117566718323
33127,2020-09-10 00:51:35.266506,3.24117566718323
33128,2020-09-10 00:51:35.605680,3.24117566718323
33129,2020-09-10 00:51:35.905202,3.24117566718323
33130,2020-09-10 00:51:36.191261,3.24117566718323
33131,2020-09-10 00:51:36.566078,3.24117566718323
33132,2020-09-10 00:51:36.826865,3.24490182285219
33133,2020-09-10 00:51:37.114883,3.24490182285219
33134,2020-09-10 00:51:37.384905,3.24490182285219
33135,2020-09-10 00:51:37.671928,3.24490182285219
33136,2020-09-10 00:51:38.011768,3.24490182285219
33137,2020-09-10 00:51:38.299972,3.24490182285219
33138,2020-09-10 00:51:38.607400,3.24490182285219
33139,2020-09-10 00:51:38.920040,3.24490182285219
33140,2020-09-10 00:51:39.219981,3.24490182285219
33141,2020-09-10 00:51:39.498566,3.24490182285219
33142,2020-09-10 00:51:39.767796,3.24490182285219
33143,2020-09-10 00:51:40.016085,3.24861859746935
33144,2020-09-10 00:51:40.323024,3.24861859746935
33145,2020-09-10 00:51:40.715463,3.24861859746935
33146,2020-09-10 00:51:41.010444,3.24861859746935
33147,2020-09-10 00:51:41.350131,3.24861859746935
33148,2020-09-10 00:51:41.654376,3.24861859746935
33149,2020-09-10 00:51:41.987974,3.24861859746935
33150,2020-09-10 00:51:42.299226,3.24861859746935
33151,2020-09-10 00:51:42.557740,3.24861859746935
33152,2020-09-10 00:51:42.831444,3.25232599972405
33153,2020-09-10 00:51:43.122162,3.25232599972405
33154,2020-09-10 00:51:43.351994,3.25232599972405
33155,2020-09-10 00:51:43.694983,3.25232599972405
33156,2020-09-10 00:51:43.972974,3.25232599972405
33157,2020-09-10 00:51:44.276778,3.25232599972405
33158,2020-09-10 00:51:44.611048,3.25232599972405
33159,2020-09-10 00:51:44.877195,3.25232599972405
33160,2020-09-10 00:51:45.225687,3.25232599972405
33161,2020-09-10 00:51:45.467460,3.25232599972405
33162,2020-09-10 00:51:45.819765,3.25602403830101
33163,2020-09-10 00:51:46.165669,3.25602403830101
33164,2020-09-10 00:51:46.488198,3.25602403830101
33165,2020-09-10 00:51:46.829757,3.25602403830101
33166,2020-09-10 00:51:47.103800,3.25602403830101
33167,2020-09-10 00:51:47.402149,3.25602403830101
33168,2020-09-10 00:51:47.726685,3.25602403830101
33169,2020-09-10 00:51:48.022740,3.25602403830101
33170,2020-09-10 00:51:48.376159,3.25602403830101
33171,2020-09-10 00:51:48.645772,3.25971272188028
33172,2020-09-10 00:51:48.973213,3.25971272188028
33173,2020-09-10 00:51:49.302817,3.25971272188028
33174,2020-09-10 00:51:49.652897,3.25971272188028
33175,2020-09-10 00:51:49.954434,3.25971272188028
33176,2020-09-10 00:51:50.208598,3.25971272188028
33177,2020-09-10 00:51:50.516415,3.25971272188028
33178,2020-09-10 00:51:50.887455,3.25971272188028
33179,2020-09-10 00:51:51.224181,3.25971272188028
33180,2020-09-10 00:51:51.468404,3.26339205913729
33181,2020-09-10 00:51:51.784927,3.26339205913729
33182,2020-09-10 00:51:52.039888,3.26339205913729
33183,2020-09-10 00:51:52.389188,3.26339205913729
33184,2020-09-10 00:51:52.728396,3.26339205913729
33185,2020-09-10 00:51:53.070933,3.26339205913729
33186,2020-09-10 00:51:53.382721,3.26339205913729
33187,2020-09-10 00:51:53.648485,3.26339205913729
33188,2020-09-10 00:51:53.952607,3.27239560985784
33189,2020-09-10 00:51:54.273130,3.27239560985784
33190,2020-09-10 00:51:54.622726,3.27239560985784
33191,2020-09-10 00:51:54.965943,3.27239560985784
33192,2020-09-10 00:51:55.277771,3.27239560985784
33193,2020-09-10 00:51:55.599200,3.27239560985784
33194,2020-09-10 00:51:55.931083,3.27239560985784
33195,2020-09-10 00:51:56.280985,3.27239560985784
33196,2020-09-10 00:51:56.525454,3.27239560985784
33197,2020-09-10 00:51:56.844418,3.28138654256676
33198,2020-09-10 00:51:57.095953,3.28138654256676
33199,2020-09-10 00:51:57.460355,3.28138654256676
33200,2020-09-10 00:51:57.804632,3.28138654256676
33201,2020-09-10 00:51:58.147811,3.28138654256676
33202,2020-09-10 00:51:58.493250,3.28138654256676
33203,2020-09-10 00:51:58.879153,3.28138654256676
33204,2020-09-10 00:51:59.223191,3.28138654256676
33205,2020-09-10 00:51:59.516100,3.29036486969187
33206,2020-09-10 00:51:59.792856,3.29036486969187
33207,2020-09-10 00:52:00.104305,3.29036486969187
33208,2020-09-10 00:52:00.468361,3.29036486969187
33209,2020-09-10 00:52:00.765243,3.29036486969187
33210,2020-09-10 00:52:01.086521,3.29036486969187
33211,2020-09-10 00:52:01.453620,3.29036486969187
33212,2020-09-10 00:52:01.775653,3.29036486969187
33213,2020-09-10 00:52:02.133884,3.29933060345685
33214,2020-09-10 00:52:02.495497,3.29933060345685
33215,2020-09-10 00:52:02.883655,3.29933060345685
33216,2020-09-10 00:52:03.215728,3.29933060345685
33217,2020-09-10 00:52:03.487770,3.29933060345685
33218,2020-09-10 00:52:03.833436,3.29933060345685
33219,2020-09-10 00:52:04.189775,3.29933060345685
33220,2020-09-10 00:52:04.510530,3.30828375583167
33221,2020-09-10 00:52:04.832075,3.30828375583167
33222,2020-09-10 00:52:05.124510,3.30828375583167
33223,2020-09-10 00:52:05.342229,3.30828375583167
33224,2020-09-10 00:52:05.603916,3.30828375583167
33225,2020-09-10 00:52:05.892858,3.30828375583167
33226,2020-09-10 00:52:06.205426,3.30828375583167
33227,2020-09-10 00:52:06.517692,3.30828375583167
33228,2020-09-10 00:52:06.822018,3.30828375583167
33229,2020-09-10 00:52:07.164021,3.30828375583167
33230,2020-09-10 00:52:07.512417,3.31722433860602
33231,2020-09-10 00:52:07.823872,3.31722433860602
33232,2020-09-10 00:52:08.081735,3.31722433860602
33233,2020-09-10 00:52:08.313684,3.31722433860602
33234,2020-09-10 00:52:08.634747,3.31722433860602
33235,2020-09-10 00:52:08.888465,3.31722433860602
33236,2020-09-10 00:52:09.228270,3.31722433860602
33237,2020-09-10 00:52:09.508588,3.31722433860602
33238,2020-09-10 00:52:09.795712,3.31722433860602
33239,2020-09-10 00:52:10.118308,3.31722433860602
33240,2020-09-10 00:52:10.420181,3.32615236339089
33241,2020-09-10 00:52:10.669918,3.32615236339089
33242,2020-09-10 00:52:10.958897,3.32615236339089
33243,2020-09-10 00:52:11.281075,3.32615236339089
33244,2020-09-10 00:52:11.610449,3.32615236339089
33245,2020-09-10 00:52:11.955543,3.32615236339089
33246,2020-09-10 00:52:12.270336,3.32615236339089
33247,2020-09-10 00:52:12.531406,3.32615236339089
33248,2020-09-10 00:52:12.839459,3.32615236339089
33249,2020-09-10 00:52:13.100284,3.3350678416181
33250,2020-09-10 00:52:13.464208,3.3350678416181
33251,2020-09-10 00:52:13.820092,3.3350678416181
33252,2020-09-10 00:52:14.158003,3.3350678416181
33253,2020-09-10 00:52:14.452778,3.3350678416181
33254,2020-09-10 00:52:14.694635,3.3350678416181
33255,2020-09-10 00:52:15.030091,3.3350678416181
33256,2020-09-10 00:52:15.350043,3.3350678416181
33257,2020-09-10 00:52:15.633589,3.3350678416181
33258,2020-09-10 00:52:15.902522,3.3350678416181
33259,2020-09-10 00:52:16.210557,3.34397078454053
33260,2020-09-10 00:52:16.463741,3.34397078454053
33261,2020-09-10 00:52:16.802414,3.34397078454053
33262,2020-09-10 00:52:17.080564,3.34397078454053
33263,2020-09-10 00:52:17.362228,3.34397078454053
33264,2020-09-10 00:52:17.599002,3.34397078454053
33265,2020-09-10 00:52:17.887327,3.34397078454053
33266,2020-09-10 00:52:18.235731,3.34397078454053
33267,2020-09-10 00:52:18.582917,3.34397078454053
33268,2020-09-10 00:52:18.809488,3.34397078454053
33269,2020-09-10 00:52:19.150016,3.34397078454053
33270,2020-09-10 00:52:19.507112,3.35286120323239
33271,2020-09-10 00:52:19.849437,3.35286120323239
33272,2020-09-10 00:52:20.215590,3.35286120323239
33273,2020-09-10 00:52:20.562933,3.35286120323239
33274,2020-09-10 00:52:20.896823,3.35286120323239
33275,2020-09-10 00:52:21.212003,3.35286120323239
33276,2020-09-10 00:52:21.513327,3.35286120323239
33277,2020-09-10 00:52:21.832600,3.35286120323239
33278,2020-09-10 00:52:22.191461,3.3617391085896
33279,2020-09-10 00:52:22.459853,3.3617391085896
33280,2020-09-10 00:52:22.870118,3.3617391085896
33281,2020-09-10 00:52:23.217518,3.3617391085896
33282,2020-09-10 00:52:23.533333,3.3617391085896
33283,2020-09-10 00:52:23.867497,3.3617391085896
33284,2020-09-10 00:52:24.242095,3.3617391085896
33285,2020-09-10 00:52:24.537140,3.3617391085896
33286,2020-09-10 00:52:24.840688,3.3617391085896
33287,2020-09-10 00:52:25.101714,3.37060451133014
33288,2020-09-10 00:52:25.493303,3.37060451133014
33289,2020-09-10 00:52:25.827900,3.37060451133014
33290,2020-09-10 00:52:26.208593,3.37060451133014
33291,2020-09-10 00:52:26.518181,3.37060451133014
33292,2020-09-10 00:52:26.758042,3.37060451133014
33293,2020-09-10 00:52:27.110912,3.37060451133014
33294,2020-09-10 00:52:27.448022,3.37060451133014
33295,2020-09-10 00:52:27.752785,3.37060451133014
33296,2020-09-10 00:52:27.987978,3.37060451133014
33297,2020-09-10 00:52:28.321934,3.37945742199436
33298,2020-09-10 00:52:28.633117,3.37945742199436
33299,2020-09-10 00:52:28.896325,3.37945742199436
33300,2020-09-10 00:52:29.136957,3.37945742199436
33301,2020-09-10 00:52:29.435350,3.37945742199436
33302,2020-09-10 00:52:29.793634,3.37945742199436
33303,2020-09-10 00:52:30.048299,3.37945742199436
33304,2020-09-10 00:52:30.395137,3.37945742199436
33305,2020-09-10 00:52:30.696284,3.37945742199436
33306,2020-09-10 00:52:31.051130,3.38829785094531
33307,2020-09-10 00:52:31.341168,3.38829785094531
33308,2020-09-10 00:52:31.574614,3.38829785094531
33309,2020-09-10 00:52:31.877199,3.38829785094531
33310,2020-09-10 00:52:32.197574,3.38829785094531
33311,2020-09-10 00:52:32.469522,3.38829785094531
33312,2020-09-10 00:52:32.771263,3.38829785094531
33313,2020-09-10 00:52:33.100262,3.38829785094531
33314,2020-09-10 00:52:33.416321,3.38829785094531
33315,2020-09-10 00:52:33.807565,3.39712580836901
33316,2020-09-10 00:52:34.163902,3.39712580836901
33317,2020-09-10 00:52:34.470968,3.39712580836901
33318,2020-09-10 00:52:34.778011,3.39712580836901
33319,2020-09-10 00:52:35.074842,3.39712580836901
33320,2020-09-10 00:52:35.411019,3.39712580836901
33321,2020-09-10 00:52:35.731537,3.39712580836901
33322,2020-09-10 00:52:36.065367,3.39712580836901
33323,2020-09-10 00:52:36.425790,3.40594130427465
33324,2020-09-10 00:52:36.682941,3.40594130427465
33325,2020-09-10 00:52:36.938227,3.40594130427465
33326,2020-09-10 00:52:37.240492,3.40594130427465
33327,2020-09-10 00:52:37.583625,3.40594130427465
33328,2020-09-10 00:52:37.911929,3.40594130427465
33329,2020-09-10 00:52:38.192182,3.40594130427465
33330,2020-09-10 00:52:38.507087,3.40594130427465
33331,2020-09-10 00:52:38.812733,3.40594130427465
33332,2020-09-10 00:52:39.089291,3.40594130427465
33333,2020-09-10 00:52:39.376875,3.40594130427465
33334,2020-09-10 00:52:39.622547,3.41474434849475
33335,2020-09-10 00:52:39.934179,3.41474434849475
33336,2020-09-10 00:52:40.265012,3.41474434849475
33337,2020-09-10 00:52:40.605680,3.41474434849475
33338,2020-09-10 00:52:40.878906,3.41474434849475
33339,2020-09-10 00:52:41.216267,3.41474434849475
33340,2020-09-10 00:52:41.604319,3.41474434849475
33341,2020-09-10 00:52:41.885225,3.41474434849475
33342,2020-09-10 00:52:42.177819,3.41474434849475
33343,2020-09-10 00:52:42.385280,3.42353495068531
33344,2020-09-10 00:52:42.625505,3.42353495068531
33345,2020-09-10 00:52:42.951074,3.42353495068531
33346,2020-09-10 00:52:43.265802,3.42353495068531
33347,2020-09-10 00:52:43.578485,3.42353495068531
33348,2020-09-10 00:52:43.925709,3.42353495068531
33349,2020-09-10 00:52:44.155716,3.42353495068531
33350,2020-09-10 00:52:44.518693,3.42353495068531
33351,2020-09-10 00:52:44.822404,3.42353495068531
33352,2020-09-10 00:52:45.165072,3.43231312032584
33353,2020-09-10 00:52:45.460929,3.43231312032584
33354,2020-09-10 00:52:45.788393,3.43231312032584
33355,2020-09-10 00:52:46.088484,3.43231312032584
33356,2020-09-10 00:52:46.388947,3.43231312032584
33357,2020-09-10 00:52:46.637394,3.43231312032584
33358,2020-09-10 00:52:46.934762,3.43231312032584
33359,2020-09-10 00:52:47.261379,3.43231312032584
33360,2020-09-10 00:52:47.606330,3.43231312032584
33361,2020-09-10 00:52:47.910750,3.44107886672403
33362,2020-09-10 00:52:48.156574,3.44107886672403
33363,2020-09-10 00:52:48.411851,3.44107886672403
33364,2020-09-10 00:52:48.745937,3.44107886672403
33365,2020-09-10 00:52:49.100049,3.44107886672403
33366,2020-09-10 00:52:49.353477,3.44107886672403
33367,2020-09-10 00:52:49.605709,3.44107886672403
33368,2020-09-10 00:52:49.937853,3.44107886672403
33369,2020-09-10 00:52:50.233488,3.44107886672403
33370,2020-09-10 00:52:50.593759,3.44107886672403
33371,2020-09-10 00:52:50.922154,3.44107886672403
33372,2020-09-10 00:52:51.211186,3.44983219995137
33373,2020-09-10 00:52:51.543952,3.44983219995137
33374,2020-09-10 00:52:51.811272,3.44983219995137
33375,2020-09-10 00:52:52.107975,3.44983219995137
33376,2020-09-10 00:52:52.395561,3.44983219995137
33377,2020-09-10 00:52:52.723169,3.44983219995137
33378,2020-09-10 00:52:53.061359,3.44983219995137
33379,2020-09-10 00:52:53.337399,3.44983219995137
33380,2020-09-10 00:52:53.691173,3.44983219995137
33381,2020-09-10 00:52:53.962975,3.44983219995137
33382,2020-09-10 00:52:54.180091,3.44983219995137
33383,2020-09-10 00:52:54.479117,3.4585731307276
33384,2020-09-10 00:52:54.725520,3.4585731307276
33385,2020-09-10 00:52:55.087836,3.4585731307276
33386,2020-09-10 00:52:55.385563,3.4585731307276
33387,2020-09-10 00:52:55.698105,3.4585731307276
33388,2020-09-10 00:52:55.973206,3.4585731307276
33389,2020-09-10 00:52:56.259116,3.4585731307276
33390,2020-09-10 00:52:56.614019,3.4585731307276
33391,2020-09-10 00:52:56.969853,3.46730166976519
33392,2020-09-10 00:52:57.252278,3.46730166976519
33393,2020-09-10 00:52:57.535152,3.46730166976519
33394,2020-09-10 00:52:57.849614,3.46730166976519
33395,2020-09-10 00:52:58.198208,3.46730166976519
33396,2020-09-10 00:52:58.525213,3.46730166976519
33397,2020-09-10 00:52:58.847723,3.46730166976519
33398,2020-09-10 00:52:59.203730,3.46730166976519
33399,2020-09-10 00:52:59.502116,3.46730166976519
33400,2020-09-10 00:52:59.902806,3.47601782776933
33401,2020-09-10 00:53:00.210996,3.47601782776933
33402,2020-09-10 00:53:00.566463,3.47601782776933
33403,2020-09-10 00:53:00.895231,3.47601782776933
33404,2020-09-10 00:53:01.225488,3.47601782776933
33405,2020-09-10 00:53:01.523836,3.47601782776933
33406,2020-09-10 00:53:01.878774,3.47601782776933
33407,2020-09-10 00:53:02.218404,3.47601782776933
33408,2020-09-10 00:53:02.538287,3.47601782776933
33409,2020-09-10 00:53:02.863991,3.47601782776933
33410,2020-09-10 00:53:03.222154,3.48472161543795
33411,2020-09-10 00:53:03.543743,3.48472161543795
33412,2020-09-10 00:53:03.793468,3.48472161543795
33413,2020-09-10 00:53:04.112881,3.48472161543795
33414,2020-09-10 00:53:04.438144,3.48472161543795
33415,2020-09-10 00:53:04.739024,3.48472161543795
33416,2020-09-10 00:53:05.042077,3.48472161543795
33417,2020-09-10 00:53:05.354459,3.48472161543795
33418,2020-09-10 00:53:05.753425,3.49341304346173
33419,2020-09-10 00:53:06.091004,3.49341304346173
33420,2020-09-10 00:53:06.421481,3.49341304346173
33421,2020-09-10 00:53:06.780333,3.49341304346173
33422,2020-09-10 00:53:07.095446,3.49341304346173
33423,2020-09-10 00:53:07.431423,3.49341304346173
33424,2020-09-10 00:53:07.767932,3.49341304346173
33425,2020-09-10 00:53:08.106079,3.49341304346173
33426,2020-09-10 00:53:08.420995,3.49341304346173
33427,2020-09-10 00:53:08.811274,3.50209212252406
33428,2020-09-10 00:53:09.113273,3.50209212252406
33429,2020-09-10 00:53:09.446194,3.50209212252406
33430,2020-09-10 00:53:09.785034,3.50209212252406
33431,2020-09-10 00:53:10.109934,3.50209212252406
33432,2020-09-10 00:53:10.332923,3.50209212252406
33433,2020-09-10 00:53:10.589372,3.50209212252406
33434,2020-09-10 00:53:10.939007,3.50209212252406
33435,2020-09-10 00:53:11.262862,3.50209212252406
33436,2020-09-10 00:53:11.567937,3.50209212252406
33437,2020-09-10 00:53:11.794891,3.51075886330108
33438,2020-09-10 00:53:12.160645,3.51075886330108
33439,2020-09-10 00:53:12.387457,3.51075886330108
33440,2020-09-10 00:53:12.635293,3.51075886330108
33441,2020-09-10 00:53:12.976941,3.51075886330108
33442,2020-09-10 00:53:13.298932,3.51075886330108
33443,2020-09-10 00:53:13.571991,3.51075886330108
33444,2020-09-10 00:53:13.842110,3.51075886330108
33445,2020-09-10 00:53:14.176601,3.51075886330108
33446,2020-09-10 00:53:14.482301,3.51075886330108
33447,2020-09-10 00:53:14.736293,3.51075886330108
33448,2020-09-10 00:53:14.959702,3.51075886330108
33449,2020-09-10 00:53:15.294132,3.51941327646168
33450,2020-09-10 00:53:15.572082,3.51941327646168
33451,2020-09-10 00:53:15.894602,3.51941327646168
33452,2020-09-10 00:53:16.220879,3.51941327646168
33453,2020-09-10 00:53:16.460036,3.51941327646168
33454,2020-09-10 00:53:16.734748,3.51941327646168
33455,2020-09-10 00:53:16.992167,3.51941327646168
33456,2020-09-10 00:53:17.312191,3.51941327646168
33457,2020-09-10 00:53:17.613275,3.51941327646168
33458,2020-09-10 00:53:17.886572,3.52805537266748
33459,2020-09-10 00:53:18.207776,3.52805537266748
33460,2020-09-10 00:53:18.492924,3.52805537266748
33461,2020-09-10 00:53:18.860402,3.52805537266748
33462,2020-09-10 00:53:19.218039,3.52805537266748
33463,2020-09-10 00:53:19.511365,3.52805537266748
33464,2020-09-10 00:53:19.843123,3.52805537266748
33465,2020-09-10 00:53:20.173042,3.52805537266748
33466,2020-09-10 00:53:20.440736,3.52805537266748
33467,2020-09-10 00:53:20.829608,3.55171163201837
33468,2020-09-10 00:53:21.214484,3.55171163201837
33469,2020-09-10 00:53:21.527767,3.55171163201837
33470,2020-09-10 00:53:21.836254,3.55171163201837
33471,2020-09-10 00:53:22.099265,3.55171163201837
33472,2020-09-10 00:53:22.455546,3.55171163201837
33473,2020-09-10 00:53:22.674462,3.55171163201837
33474,2020-09-10 00:53:22.976192,3.55171163201837
33475,2020-09-10 00:53:23.281452,3.55171163201837
33476,2020-09-10 00:53:23.621530,3.55171163201837
33477,2020-09-10 00:53:23.887080,3.57534469847477
33478,2020-09-10 00:53:24.257924,3.57534469847477
33479,2020-09-10 00:53:24.549575,3.57534469847477
33480,2020-09-10 00:53:24.832940,3.57534469847477
33481,2020-09-10 00:53:25.166321,3.57534469847477
33482,2020-09-10 00:53:25.516097,3.57534469847477
33483,2020-09-10 00:53:25.817360,3.57534469847477
33484,2020-09-10 00:53:26.157063,3.57534469847477
33485,2020-09-10 00:53:26.488862,3.5989545903997
33486,2020-09-10 00:53:26.759886,3.5989545903997
33487,2020-09-10 00:53:27.112766,3.5989545903997
33488,2020-09-10 00:53:27.379846,3.5989545903997
33489,2020-09-10 00:53:27.695469,3.5989545903997
33490,2020-09-10 00:53:28.022431,3.5989545903997
33491,2020-09-10 00:53:28.289162,3.5989545903997
33492,2020-09-10 00:53:28.630193,3.5989545903997
33493,2020-09-10 00:53:28.921224,3.5989545903997
33494,2020-09-10 00:53:29.234689,3.62254132602558
33495,2020-09-10 00:53:29.526523,3.62254132602558
33496,2020-09-10 00:53:29.857258,3.62254132602558
33497,2020-09-10 00:53:30.173128,3.62254132602558
33498,2020-09-10 00:53:30.473515,3.62254132602558
33499,2020-09-10 00:53:30.785261,3.62254132602558
33500,2020-09-10 00:53:31.137896,3.62254132602558
33501,2020-09-10 00:53:31.450337,3.62254132602558
33502,2020-09-10 00:53:31.732675,3.62254132602558
33503,2020-09-10 00:53:32.013363,3.62254132602558
33504,2020-09-10 00:53:32.345496,3.6461049234552
33505,2020-09-10 00:53:32.674148,3.6461049234552
33506,2020-09-10 00:53:33.003961,3.6461049234552
33507,2020-09-10 00:53:33.349859,3.6461049234552
33508,2020-09-10 00:53:33.633825,3.6461049234552
33509,2020-09-10 00:53:33.954631,3.6461049234552
33510,2020-09-10 00:53:34.222489,3.6461049234552
33511,2020-09-10 00:53:34.602998,3.6461049234552
33512,2020-09-10 00:53:34.919488,3.66964540066252
33513,2020-09-10 00:53:35.232671,3.66964540066252
33514,2020-09-10 00:53:35.585316,3.66964540066252
33515,2020-09-10 00:53:35.909372,3.66964540066252
33516,2020-09-10 00:53:36.229790,3.66964540066252
33517,2020-09-10 00:53:36.514488,3.66964540066252
33518,2020-09-10 00:53:36.789491,3.66964540066252
33519,2020-09-10 00:53:37.142365,3.66964540066252
33520,2020-09-10 00:53:37.438691,3.66964540066252
33521,2020-09-10 00:53:37.808070,3.69316277549356
33522,2020-09-10 00:53:38.178274,3.69316277549356
33523,2020-09-10 00:53:38.533119,3.69316277549356
33524,2020-09-10 00:53:38.863264,3.69316277549356
33525,2020-09-10 00:53:39.167665,3.69316277549356
33526,2020-09-10 00:53:39.403196,3.69316277549356
33527,2020-09-10 00:53:39.745118,3.69316277549356
33528,2020-09-10 00:53:40.035657,3.69316277549356
33529,2020-09-10 00:53:40.359504,3.69316277549356
33530,2020-09-10 00:53:40.667143,3.69316277549356
33531,2020-09-10 00:53:41.000495,3.71665706566722
33532,2020-09-10 00:53:41.279623,3.71665706566722
33533,2020-09-10 00:53:41.597604,3.71665706566722
33534,2020-09-10 00:53:41.856230,3.71665706566722
33535,2020-09-10 00:53:42.142382,3.71665706566722
33536,2020-09-10 00:53:42.474675,3.71665706566722
33537,2020-09-10 00:53:42.774876,3.71665706566722
33538,2020-09-10 00:53:43.083839,3.71665706566722
33539,2020-09-10 00:53:43.402563,3.71665706566722
33540,2020-09-10 00:53:43.728158,3.71665706566722
33541,2020-09-10 00:53:44.063235,3.74012828877606
33542,2020-09-10 00:53:44.303302,3.74012828877606
33543,2020-09-10 00:53:44.531263,3.74012828877606
33544,2020-09-10 00:53:44.774428,3.74012828877606
33545,2020-09-10 00:53:45.098907,3.74012828877606
33546,2020-09-10 00:53:45.440743,3.74012828877606
33547,2020-09-10 00:53:45.728838,3.74012828877606
33548,2020-09-10 00:53:46.052808,3.74012828877606
33549,2020-09-10 00:53:46.399500,3.74012828877606
33550,2020-09-10 00:53:46.726710,3.76357646228706
33551,2020-09-10 00:53:47.069551,3.76357646228706
33552,2020-09-10 00:53:47.350327,3.76357646228706
33553,2020-09-10 00:53:47.737365,3.76357646228706
33554,2020-09-10 00:53:48.033492,3.76357646228706
33555,2020-09-10 00:53:48.340287,3.76357646228706
33556,2020-09-10 00:53:48.632115,3.76357646228706
33557,2020-09-10 00:53:48.939913,3.76357646228706
33558,2020-09-10 00:53:49.228661,3.76357646228706
33559,2020-09-10 00:53:49.516381,3.76357646228706
33560,2020-09-10 00:53:49.868093,3.78700160354236
33561,2020-09-10 00:53:50.153415,3.78700160354236
33562,2020-09-10 00:53:50.406148,3.78700160354236
33563,2020-09-10 00:53:50.693180,3.78700160354236
33564,2020-09-10 00:53:51.031994,3.78700160354236
33565,2020-09-10 00:53:51.406341,3.78700160354236
33566,2020-09-10 00:53:51.750040,3.78700160354236
33567,2020-09-10 00:53:52.160226,3.78700160354236
33568,2020-09-10 00:53:52.461150,3.78700160354236
33569,2020-09-10 00:53:52.720475,3.78700160354236
33570,2020-09-10 00:53:53.062150,3.81040372975998
33571,2020-09-10 00:53:53.401624,3.81040372975998
33572,2020-09-10 00:53:53.691000,3.81040372975998
33573,2020-09-10 00:53:54.016110,3.81040372975998
33574,2020-09-10 00:53:54.366535,3.81040372975998
33575,2020-09-10 00:53:54.653704,3.81040372975998
33576,2020-09-10 00:53:54.914911,3.81040372975998
33577,2020-09-10 00:53:55.135004,3.81040372975998
33578,2020-09-10 00:53:55.493705,3.81040372975998
33579,2020-09-10 00:53:55.861855,3.83378285803448
33580,2020-09-10 00:53:56.201020,3.83378285803448
33581,2020-09-10 00:53:56.464539,3.83378285803448
33582,2020-09-10 00:53:56.764619,3.83378285803448
33583,2020-09-10 00:53:57.010894,3.83378285803448
33584,2020-09-10 00:53:57.410971,3.83378285803448
33585,2020-09-10 00:53:57.708357,3.83378285803448
33586,2020-09-10 00:53:58.051336,3.83378285803448
33587,2020-09-10 00:53:58.407141,3.83378285803448
33588,2020-09-10 00:53:58.801402,3.85713900533764
33589,2020-09-10 00:53:59.143308,3.85713900533764
33590,2020-09-10 00:53:59.400362,3.85713900533764
33591,2020-09-10 00:53:59.738990,3.85713900533764
33592,2020-09-10 00:54:00.106348,3.85713900533764
33593,2020-09-10 00:54:00.421764,3.85713900533764
33594,2020-09-10 00:54:00.668691,3.85713900533764
33595,2020-09-10 00:54:00.998895,3.85713900533764
33596,2020-09-10 00:54:01.283540,3.88047218851909
33597,2020-09-10 00:54:01.618678,3.88047218851909
33598,2020-09-10 00:54:01.895693,3.88047218851909
33599,2020-09-10 00:54:02.231988,3.88047218851909
33600,2020-09-10 00:54:02.593784,3.88047218851909
33601,2020-09-10 00:54:02.963403,3.88047218851909
33602,2020-09-10 00:54:03.317239,3.88047218851909
33603,2020-09-10 00:54:03.696523,3.88047218851909
33604,2020-09-10 00:54:04.052409,3.90378242430691
33605,2020-09-10 00:54:04.243904,3.90378242430691
33606,2020-09-10 00:54:04.524374,3.90378242430691
33607,2020-09-10 00:54:04.833405,3.90378242430691
33608,2020-09-10 00:54:05.260161,3.90378242430691
33609,2020-09-10 00:54:05.566387,3.90378242430691
33610,2020-09-10 00:54:05.827005,3.90378242430691
33611,2020-09-10 00:54:06.151125,3.90378242430691
33612,2020-09-10 00:54:06.455759,3.90378242430691
33613,2020-09-10 00:54:06.730957,3.90378242430691
33614,2020-09-10 00:54:07.005835,3.92706972930822
33615,2020-09-10 00:54:07.247813,3.92706972930822
33616,2020-09-10 00:54:07.590898,3.92706972930822
33617,2020-09-10 00:54:07.995646,3.92706972930822
33618,2020-09-10 00:54:08.270780,3.92706972930822
33619,2020-09-10 00:54:08.626563,3.92706972930822
33620,2020-09-10 00:54:08.944457,3.92706972930822
33621,2020-09-10 00:54:09.271046,3.95045494181954
33622,2020-09-10 00:54:09.529717,3.95045494181954
33623,2020-09-10 00:54:09.907352,3.95045494181954
33624,2020-09-10 00:54:10.146234,3.95045494181954
33625,2020-09-10 00:54:10.365295,3.95045494181954
33626,2020-09-10 00:54:10.646489,3.95045494181954
33627,2020-09-10 00:54:10.939001,3.95045494181954
33628,2020-09-10 00:54:11.266212,3.95045494181954
33629,2020-09-10 00:54:11.582705,3.95045494181954
33630,2020-09-10 00:54:11.958624,3.95045494181954
33631,2020-09-10 00:54:12.357734,3.9738192910967
33632,2020-09-10 00:54:12.688156,3.9738192910967
33633,2020-09-10 00:54:12.970356,3.9738192910967
33634,2020-09-10 00:54:13.308869,3.9738192910967
33635,2020-09-10 00:54:13.627921,3.9738192910967
33636,2020-09-10 00:54:13.964116,3.9738192910967
33637,2020-09-10 00:54:14.288785,3.9738192910967
33638,2020-09-10 00:54:14.627994,3.9738192910967
33639,2020-09-10 00:54:14.943152,3.9738192910967
33640,2020-09-10 00:54:15.286042,3.99716279476849
33641,2020-09-10 00:54:15.607275,3.99716279476849
33642,2020-09-10 00:54:15.965185,3.99716279476849
33643,2020-09-10 00:54:16.218604,3.99716279476849
33644,2020-09-10 00:54:16.488635,3.99716279476849
33645,2020-09-10 00:54:16.731086,3.99716279476849
33646,2020-09-10 00:54:16.966558,3.99716279476849
33647,2020-09-10 00:54:17.284060,3.99716279476849
33648,2020-09-10 00:54:17.537416,3.99716279476849
33649,2020-09-10 00:54:17.843052,4.02048547047646
33650,2020-09-10 00:54:18.192097,4.02048547047646
33651,2020-09-10 00:54:18.498521,4.02048547047646
33652,2020-09-10 00:54:18.866231,4.02048547047646
33653,2020-09-10 00:54:19.262980,4.02048547047646
33654,2020-09-10 00:54:19.601520,4.02048547047646
33655,2020-09-10 00:54:19.902327,4.02048547047646
33656,2020-09-10 00:54:20.219576,4.02048547047646
33657,2020-09-10 00:54:20.500652,4.02048547047646
33658,2020-09-10 00:54:20.817435,4.04378733583482
33659,2020-09-10 00:54:21.200913,4.04378733583482
33660,2020-09-10 00:54:21.455183,4.04378733583482
33661,2020-09-10 00:54:21.772722,4.04378733583482
33662,2020-09-10 00:54:22.145902,4.04378733583482
33663,2020-09-10 00:54:22.394779,4.04378733583482
33664,2020-09-10 00:54:22.697505,4.04378733583482
33665,2020-09-10 00:54:22.907660,4.04378733583482
33666,2020-09-10 00:54:23.146835,4.04378733583482
33667,2020-09-10 00:54:23.444299,4.06706840843059
33668,2020-09-10 00:54:23.694672,4.06706840843059
33669,2020-09-10 00:54:24.038044,4.06706840843059
33670,2020-09-10 00:54:24.298556,4.06706840843059
33671,2020-09-10 00:54:24.668804,4.06706840843059
33672,2020-09-10 00:54:24.990581,4.06706840843059
33673,2020-09-10 00:54:25.306016,4.06706840843059
33674,2020-09-10 00:54:25.586837,4.06706840843059
33675,2020-09-10 00:54:25.927580,4.06706840843059
33676,2020-09-10 00:54:26.299913,4.09032870582381
33677,2020-09-10 00:54:26.577762,4.09032870582381
33678,2020-09-10 00:54:26.813012,4.09032870582381
33679,2020-09-10 00:54:27.127981,4.09032870582381
33680,2020-09-10 00:54:27.460894,4.09032870582381
33681,2020-09-10 00:54:27.732672,4.09032870582381
33682,2020-09-10 00:54:28.086691,4.09032870582381
33683,2020-09-10 00:54:28.438862,4.09032870582381
33684,2020-09-10 00:54:28.809915,4.11356824554773
33685,2020-09-10 00:54:29.127312,4.11356824554773
33686,2020-09-10 00:54:29.368835,4.11356824554773
33687,2020-09-10 00:54:29.664947,4.11356824554773
33688,2020-09-10 00:54:29.975348,4.11356824554773
33689,2020-09-10 00:54:30.298608,4.11356824554773
33690,2020-09-10 00:54:30.576211,4.11356824554773
33691,2020-09-10 00:54:30.907190,4.11356824554773
33692,2020-09-10 00:54:31.121283,4.11356824554773
33693,2020-09-10 00:54:31.496732,4.13678704510896
33694,2020-09-10 00:54:31.802707,4.13678704510896
33695,2020-09-10 00:54:32.031235,4.13678704510896
33696,2020-09-10 00:54:32.304978,4.13678704510896
33697,2020-09-10 00:54:32.541903,4.13678704510896
33698,2020-09-10 00:54:32.797793,4.13678704510896
33699,2020-09-10 00:54:33.194069,4.13678704510896
33700,2020-09-10 00:54:33.489002,4.13678704510896
33701,2020-09-10 00:54:33.866968,4.13678704510896
33702,2020-09-10 00:54:34.095172,4.13678704510896
33703,2020-09-10 00:54:34.446540,4.13678704510896
33704,2020-09-10 00:54:34.697062,4.15998512198769
33705,2020-09-10 00:54:35.079243,4.15998512198769
33706,2020-09-10 00:54:35.429235,4.15998512198769
33707,2020-09-10 00:54:35.714599,4.15998512198769
33708,2020-09-10 00:54:36.017980,4.15998512198769
33709,2020-09-10 00:54:36.319585,4.15998512198769
33710,2020-09-10 00:54:36.674836,4.15998512198769
33711,2020-09-10 00:54:36.954173,4.15998512198769
33712,2020-09-10 00:54:37.183038,4.15998512198769
33713,2020-09-10 00:54:37.414218,4.18316249363785
33714,2020-09-10 00:54:37.693445,4.18316249363785
33715,2020-09-10 00:54:38.077269,4.18316249363785
33716,2020-09-10 00:54:38.399660,4.18316249363785
33717,2020-09-10 00:54:38.727455,4.18316249363785
33718,2020-09-10 00:54:39.079658,4.18316249363785
33719,2020-09-10 00:54:39.335959,4.18316249363785
33720,2020-09-10 00:54:39.662177,4.18316249363785
33721,2020-09-10 00:54:39.906887,4.18316249363785
33722,2020-09-10 00:54:40.175964,4.18316249363785
33723,2020-09-10 00:54:40.560548,4.20631917748729
33724,2020-09-10 00:54:40.898567,4.20631917748729
33725,2020-09-10 00:54:41.239870,4.20631917748729
33726,2020-09-10 00:54:41.668407,4.20631917748729
33727,2020-09-10 00:54:42.014462,4.20631917748729
33728,2020-09-10 00:54:42.321518,4.20631917748729
33729,2020-09-10 00:54:42.693484,4.20631917748729
33730,2020-09-10 00:54:42.989551,4.20631917748729
33731,2020-09-10 00:54:43.291795,4.20631917748729
33732,2020-09-10 00:54:43.638815,4.22945519093795
33733,2020-09-10 00:54:44.012614,4.22945519093795
33734,2020-09-10 00:54:44.338597,4.22945519093795
33735,2020-09-10 00:54:44.692870,4.22945519093795
33736,2020-09-10 00:54:45.062907,4.22945519093795
33737,2020-09-10 00:54:45.253114,4.22945519093795
33738,2020-09-10 00:54:45.514275,4.22945519093795
33739,2020-09-10 00:54:45.795182,4.22945519093795
33740,2020-09-10 00:54:46.127046,4.22945519093795
33741,2020-09-10 00:54:46.430831,4.24780194465161
33742,2020-09-10 00:54:46.794798,4.24780194465161
33743,2020-09-10 00:54:47.146028,4.24780194465161
33744,2020-09-10 00:54:47.528380,4.24780194465161
33745,2020-09-10 00:54:47.899143,4.24780194465161
33746,2020-09-10 00:54:48.262509,4.24780194465161
33747,2020-09-10 00:54:48.618298,4.24780194465161
33748,2020-09-10 00:54:48.950544,4.24780194465161
33749,2020-09-10 00:54:49.341147,4.24780194465161
33750,2020-09-10 00:54:49.610116,4.26613159922515
33751,2020-09-10 00:54:49.934004,4.26613159922515
33752,2020-09-10 00:54:50.238591,4.26613159922515
33753,2020-09-10 00:54:50.478547,4.26613159922515
33754,2020-09-10 00:54:50.753650,4.26613159922515
33755,2020-09-10 00:54:51.011949,4.26613159922515
33756,2020-09-10 00:54:51.348919,4.26613159922515
33757,2020-09-10 00:54:51.626975,4.26613159922515
33758,2020-09-10 00:54:51.954578,4.26613159922515
33759,2020-09-10 00:54:52.295087,4.26613159922515
33760,2020-09-10 00:54:52.595108,4.28444417038338
33761,2020-09-10 00:54:52.845729,4.28444417038338
33762,2020-09-10 00:54:53.125685,4.28444417038338
33763,2020-09-10 00:54:53.463085,4.28444417038338
33764,2020-09-10 00:54:53.723894,4.28444417038338
33765,2020-09-10 00:54:53.964393,4.28444417038338
33766,2020-09-10 00:54:54.295266,4.28444417038338
33767,2020-09-10 00:54:54.522236,4.28444417038338
33768,2020-09-10 00:54:54.776884,4.28444417038338
33769,2020-09-10 00:54:55.054944,4.28444417038338
33770,2020-09-10 00:54:55.330020,4.28444417038338
33771,2020-09-10 00:54:55.582232,4.28444417038338
33772,2020-09-10 00:54:55.913322,4.30273967424297
33773,2020-09-10 00:54:56.229963,4.30273967424297
33774,2020-09-10 00:54:56.505533,4.30273967424297
33775,2020-09-10 00:54:56.836878,4.30273967424297
33776,2020-09-10 00:54:57.108878,4.30273967424297
33777,2020-09-10 00:54:57.351614,4.30273967424297
33778,2020-09-10 00:54:57.645740,4.30273967424297
33779,2020-09-10 00:54:57.969653,4.30273967424297
33780,2020-09-10 00:54:58.329377,4.30273967424297
33781,2020-09-10 00:54:58.633018,4.3210181269841
33782,2020-09-10 00:54:58.889069,4.3210181269841
33783,2020-09-10 00:54:59.213599,4.3210181269841
33784,2020-09-10 00:54:59.508656,4.3210181269841
33785,2020-09-10 00:54:59.763540,4.3210181269841
33786,2020-09-10 00:55:00.026598,4.3210181269841
33787,2020-09-10 00:55:00.392216,4.3210181269841
33788,2020-09-10 00:55:00.694579,4.3210181269841
33789,2020-09-10 00:55:01.001903,4.3210181269841
33790,2020-09-10 00:55:01.382584,4.33927954475173
33791,2020-09-10 00:55:01.725953,4.33927954475173
33792,2020-09-10 00:55:01.957973,4.33927954475173
33793,2020-09-10 00:55:02.300680,4.33927954475173
33794,2020-09-10 00:55:02.549950,4.33927954475173
33795,2020-09-10 00:55:02.862114,4.33927954475173
33796,2020-09-10 00:55:03.090724,4.33927954475173
33797,2020-09-10 00:55:03.350653,4.33927954475173
33798,2020-09-10 00:55:03.652507,4.33927954475173
33799,2020-09-10 00:55:03.967009,4.33927954475173
33800,2020-09-10 00:55:04.235191,4.33927954475173
33801,2020-09-10 00:55:04.584946,4.35752394365591
33802,2020-09-10 00:55:04.918123,4.35752394365591
33803,2020-09-10 00:55:05.188110,4.35752394365591
33804,2020-09-10 00:55:05.470382,4.35752394365591
33805,2020-09-10 00:55:05.837935,4.35752394365591
33806,2020-09-10 00:55:06.221396,4.35752394365591
33807,2020-09-10 00:55:06.552714,4.35752394365591
33808,2020-09-10 00:55:06.853090,4.35752394365591
33809,2020-09-10 00:55:07.105862,4.37575133977194
33810,2020-09-10 00:55:07.563374,4.37575133977194
33811,2020-09-10 00:55:07.780192,4.37575133977194
33812,2020-09-10 00:55:08.059916,4.37575133977194
33813,2020-09-10 00:55:08.322935,4.37575133977194
33814,2020-09-10 00:55:08.597564,4.37575133977194
33815,2020-09-10 00:55:08.870464,4.37575133977194
33816,2020-09-10 00:55:09.185488,4.37575133977194
33817,2020-09-10 00:55:09.452314,4.39396174914069
33818,2020-09-10 00:55:09.769669,4.39396174914069
33819,2020-09-10 00:55:10.098605,4.39396174914069
33820,2020-09-10 00:55:10.423822,4.39396174914069
33821,2020-09-10 00:55:10.735511,4.39396174914069
33822,2020-09-10 00:55:10.980691,4.39396174914069
33823,2020-09-10 00:55:11.344554,4.39396174914069
33824,2020-09-10 00:55:11.698101,4.41215518776882
33825,2020-09-10 00:55:12.041711,4.41215518776882
33826,2020-09-10 00:55:12.401578,4.41215518776882
33827,2020-09-10 00:55:12.748886,4.41215518776882
33828,2020-09-10 00:55:13.099081,4.41215518776882
33829,2020-09-10 00:55:13.427116,4.41215518776882
33830,2020-09-10 00:55:13.763879,4.41215518776882
33831,2020-09-10 00:55:14.012168,4.41215518776882
33832,2020-09-10 00:55:14.282301,4.41215518776882
33833,2020-09-10 00:55:14.640492,4.43033167162905
33834,2020-09-10 00:55:14.896546,4.43033167162905
33835,2020-09-10 00:55:15.188836,4.43033167162905
33836,2020-09-10 00:55:15.470943,4.43033167162905
33837,2020-09-10 00:55:15.768831,4.43033167162905
33838,2020-09-10 00:55:16.102978,4.43033167162905
33839,2020-09-10 00:55:16.420547,4.43033167162905
33840,2020-09-10 00:55:16.720909,4.43033167162905
33841,2020-09-10 00:55:16.989621,4.43033167162905
33842,2020-09-10 00:55:17.259196,4.44849121666037
33843,2020-09-10 00:55:17.567472,4.44849121666037
33844,2020-09-10 00:55:17.924491,4.44849121666037
33845,2020-09-10 00:55:18.257386,4.44849121666037
33846,2020-09-10 00:55:18.632596,4.44849121666037
33847,2020-09-10 00:55:18.974655,4.44849121666037
33848,2020-09-10 00:55:19.249938,4.44849121666037
33849,2020-09-10 00:55:19.491771,4.44849121666037
33850,2020-09-10 00:55:19.848273,4.44849121666037
33851,2020-09-10 00:55:20.115837,4.44849121666037
33852,2020-09-10 00:55:20.410352,4.4666338387683
33853,2020-09-10 00:55:20.750334,4.4666338387683
33854,2020-09-10 00:55:21.072441,4.4666338387683
33855,2020-09-10 00:55:21.329455,4.4666338387683
33856,2020-09-10 00:55:21.673831,4.4666338387683
33857,2020-09-10 00:55:21.969601,4.4666338387683
33858,2020-09-10 00:55:22.316527,4.4666338387683
33859,2020-09-10 00:55:22.690957,4.48475955382513
33860,2020-09-10 00:55:22.979581,4.48475955382513
33861,2020-09-10 00:55:23.268737,4.48475955382513
33862,2020-09-10 00:55:23.646342,4.48475955382513
33863,2020-09-10 00:55:23.873200,4.48475955382513
33864,2020-09-10 00:55:24.208042,4.48475955382513
33865,2020-09-10 00:55:24.567004,4.48475955382513
33866,2020-09-10 00:55:24.826402,4.48475955382513
33867,2020-09-10 00:55:25.106663,4.48475955382513
33868,2020-09-10 00:55:25.542311,4.50286837767014
33869,2020-09-10 00:55:25.912582,4.50286837767014
33870,2020-09-10 00:55:26.209459,4.50286837767014
33871,2020-09-10 00:55:26.587160,4.50286837767014
33872,2020-09-10 00:55:26.908355,4.50286837767014
33873,2020-09-10 00:55:27.271772,4.50286837767014
33874,2020-09-10 00:55:27.530621,4.50286837767014
33875,2020-09-10 00:55:27.885622,4.50286837767014
33876,2020-09-10 00:55:28.215661,4.52096032610983
33877,2020-09-10 00:55:28.501831,4.52096032610983
33878,2020-09-10 00:55:28.899776,4.52096032610983
33879,2020-09-10 00:55:29.192235,4.52096032610983
33880,2020-09-10 00:55:29.513692,4.52096032610983
33881,2020-09-10 00:55:29.831246,4.52096032610983
33882,2020-09-10 00:55:30.160738,4.52096032610983
33883,2020-09-10 00:55:30.416860,4.52096032610983
33884,2020-09-10 00:55:30.723087,4.53903541491817
33885,2020-09-10 00:55:31.007595,4.53903541491817
