iteration,timestamp,T7
33886,2020-09-10 00:55:31.362519,4.53903541491817
33887,2020-09-10 00:55:31.728204,4.53903541491817
33888,2020-09-10 00:55:32.054476,4.53903541491817
33889,2020-09-10 00:55:32.386261,4.53903541491817
33890,2020-09-10 00:55:32.692605,4.53903541491817
33891,2020-09-10 00:55:32.957222,4.53903541491817
33892,2020-09-10 00:55:33.314289,4.53903541491817
33893,2020-09-10 00:55:33.711882,4.55709365983682
33894,2020-09-10 00:55:34.093536,4.55709365983682
33895,2020-09-10 00:55:34.460447,4.55709365983682
33896,2020-09-10 00:55:34.824270,4.55709365983682
33897,2020-09-10 00:55:35.090222,4.55709365983682
33898,2020-09-10 00:55:35.439031,4.55709365983682
33899,2020-09-10 00:55:35.800125,4.55709365983682
33900,2020-09-10 00:55:36.131624,4.55709365983682
33901,2020-09-10 00:55:36.439037,4.55709365983682
33902,2020-09-10 00:55:36.804347,4.57513507657532
33903,2020-09-10 00:55:37.089424,4.57513507657532
33904,2020-09-10 00:55:37.395723,4.57513507657532
33905,2020-09-10 00:55:37.719497,4.57513507657532
33906,2020-09-10 00:55:38.035332,4.57513507657532
33907,2020-09-10 00:55:38.428835,4.57513507657532
33908,2020-09-10 00:55:38.716907,4.57513507657532
33909,2020-09-10 00:55:39.096532,4.57513507657532
33910,2020-09-10 00:55:39.429226,4.57513507657532
33911,2020-09-10 00:55:39.686760,4.59315968081134
33912,2020-09-10 00:55:40.030526,4.59315968081134
33913,2020-09-10 00:55:40.311066,4.59315968081134
33914,2020-09-10 00:55:40.583605,4.59315968081134
33915,2020-09-10 00:55:40.851309,4.59315968081134
33916,2020-09-10 00:55:41.129345,4.59315968081134
33917,2020-09-10 00:55:41.473016,4.59315968081134
33918,2020-09-10 00:55:41.804635,4.59315968081134
33919,2020-09-10 00:55:42.097135,4.59315968081134
33920,2020-09-10 00:55:42.419717,4.6111674881909
33921,2020-09-10 00:55:42.673693,4.6111674881909
33922,2020-09-10 00:55:43.012874,4.6111674881909
33923,2020-09-10 00:55:43.288077,4.6111674881909
33924,2020-09-10 00:55:43.571267,4.6111674881909
33925,2020-09-10 00:55:43.828186,4.6111674881909
33926,2020-09-10 00:55:44.161699,4.6111674881909
33927,2020-09-10 00:55:44.531198,4.6111674881909
33928,2020-09-10 00:55:44.788221,4.6111674881909
33929,2020-09-10 00:55:45.079667,4.6111674881909
33930,2020-09-10 00:55:45.416440,4.62915851432859
33931,2020-09-10 00:55:45.693129,4.62915851432859
33932,2020-09-10 00:55:45.985940,4.62915851432859
33933,2020-09-10 00:55:46.287591,4.62915851432859
33934,2020-09-10 00:55:46.623446,4.62915851432859
33935,2020-09-10 00:55:46.946666,4.62915851432859
33936,2020-09-10 00:55:47.260091,4.62915851432859
33937,2020-09-10 00:55:47.589970,4.62915851432859
33938,2020-09-10 00:55:47.954313,4.62915851432859
33939,2020-09-10 00:55:48.221157,4.62915851432859
33940,2020-09-10 00:55:48.462818,4.62915851432859
33941,2020-09-10 00:55:48.787760,4.64713277480776
33942,2020-09-10 00:55:49.086620,4.64713277480776
33943,2020-09-10 00:55:49.368237,4.64713277480776
33944,2020-09-10 00:55:49.757767,4.64713277480776
33945,2020-09-10 00:55:50.096857,4.64713277480776
33946,2020-09-10 00:55:50.337930,4.64713277480776
33947,2020-09-10 00:55:50.636870,4.64713277480776
33948,2020-09-10 00:55:50.967001,4.64713277480776
33949,2020-09-10 00:55:51.311310,4.66497151982814
33950,2020-09-10 00:55:51.674931,4.66497151982814
33951,2020-09-10 00:55:52.050181,4.66497151982814
33952,2020-09-10 00:55:52.337027,4.66497151982814
33953,2020-09-10 00:55:52.590678,4.66497151982814
33954,2020-09-10 00:55:52.922330,4.66497151982814
33955,2020-09-10 00:55:53.257519,4.66497151982814
33956,2020-09-10 00:55:53.515839,4.66497151982814
33957,2020-09-10 00:55:53.769133,4.66497151982814
33958,2020-09-10 00:55:54.035409,4.66497151982814
33959,2020-09-10 00:55:54.383278,4.68279140014249
33960,2020-09-10 00:55:54.713623,4.68279140014249
33961,2020-09-10 00:55:54.948126,4.68279140014249
33962,2020-09-10 00:55:55.314916,4.68279140014249
33963,2020-09-10 00:55:55.580767,4.68279140014249
33964,2020-09-10 00:55:55.916762,4.68279140014249
33965,2020-09-10 00:55:56.202700,4.68279140014249
33966,2020-09-10 00:55:56.466184,4.68279140014249
33967,2020-09-10 00:55:56.760449,4.68279140014249
33968,2020-09-10 00:55:57.112171,4.68279140014249
33969,2020-09-10 00:55:57.389834,4.70059242971222
33970,2020-09-10 00:55:57.746059,4.70059242971222
33971,2020-09-10 00:55:58.184092,4.70059242971222
33972,2020-09-10 00:55:58.454425,4.70059242971222
33973,2020-09-10 00:55:58.743961,4.70059242971222
33974,2020-09-10 00:55:59.079368,4.70059242971222
33975,2020-09-10 00:55:59.393739,4.70059242971222
33976,2020-09-10 00:55:59.726026,4.70059242971222
33977,2020-09-10 00:56:00.037306,4.71837462248486
33978,2020-09-10 00:56:00.433126,4.71837462248486
33979,2020-09-10 00:56:00.738480,4.71837462248486
33980,2020-09-10 00:56:01.033931,4.71837462248486
33981,2020-09-10 00:56:01.374231,4.71837462248486
33982,2020-09-10 00:56:01.644747,4.71837462248486
33983,2020-09-10 00:56:01.950600,4.71837462248486
33984,2020-09-10 00:56:02.132382,4.71837462248486
33985,2020-09-10 00:56:02.439931,4.71837462248486
33986,2020-09-10 00:56:02.745756,4.71837462248486
33987,2020-09-10 00:56:03.051697,4.73613799239413
33988,2020-09-10 00:56:03.340794,4.73613799239413
33989,2020-09-10 00:56:03.617804,4.73613799239413
33990,2020-09-10 00:56:03.973832,4.73613799239413
33991,2020-09-10 00:56:04.334748,4.73613799239413
33992,2020-09-10 00:56:04.633253,4.73613799239413
33993,2020-09-10 00:56:04.938440,4.73613799239413
33994,2020-09-10 00:56:05.271742,4.73613799239413
33995,2020-09-10 00:56:05.597920,4.73613799239413
33996,2020-09-10 00:56:05.893865,4.75388255336001
33997,2020-09-10 00:56:06.264306,4.75388255336001
33998,2020-09-10 00:56:06.647465,4.75388255336001
33999,2020-09-10 00:56:06.915808,4.75388255336001
34000,2020-09-10 00:56:07.236573,4.75388255336001
34001,2020-09-10 00:56:07.558802,4.75388255336001
34002,2020-09-10 00:56:07.876939,4.75388255336001
34003,2020-09-10 00:56:08.114900,4.75388255336001
34004,2020-09-10 00:56:08.393614,4.75388255336001
34005,2020-09-10 00:56:08.705790,4.75388255336001
34006,2020-09-10 00:56:09.084473,4.7716083192888
34007,2020-09-10 00:56:09.432189,4.7716083192888
34008,2020-09-10 00:56:09.754710,4.7716083192888
34009,2020-09-10 00:56:10.050692,4.7716083192888
34010,2020-09-10 00:56:10.358061,4.7716083192888
34011,2020-09-10 00:56:10.636910,4.7716083192888
34012,2020-09-10 00:56:10.988177,4.7716083192888
34013,2020-09-10 00:56:11.277040,4.7716083192888
34014,2020-09-10 00:56:11.550494,4.7716083192888
34015,2020-09-10 00:56:11.825517,4.7716083192888
34016,2020-09-10 00:56:12.080595,4.7716083192888
34017,2020-09-10 00:56:12.351151,4.7962935144878
34018,2020-09-10 00:56:12.668231,4.7962935144878
34019,2020-09-10 00:56:13.025037,4.7962935144878
34020,2020-09-10 00:56:13.345704,4.7962935144878
34021,2020-09-10 00:56:13.669412,4.7962935144878
34022,2020-09-10 00:56:14.004056,4.7962935144878
34023,2020-09-10 00:56:14.342202,4.7962935144878
34024,2020-09-10 00:56:14.598860,4.7962935144878
34025,2020-09-10 00:56:14.919644,4.82095546602953
34026,2020-09-10 00:56:15.255075,4.82095546602953
34027,2020-09-10 00:56:15.559399,4.82095546602953
34028,2020-09-10 00:56:15.849726,4.82095546602953
34029,2020-09-10 00:56:16.106149,4.82095546602953
34030,2020-09-10 00:56:16.470107,4.82095546602953
34031,2020-09-10 00:56:16.833417,4.82095546602953
34032,2020-09-10 00:56:17.196684,4.82095546602953
34033,2020-09-10 00:56:17.405419,4.82095546602953
34034,2020-09-10 00:56:17.688007,4.82095546602953
34035,2020-09-10 00:56:17.958737,4.82095546602953
34036,2020-09-10 00:56:18.306753,4.84559418974605
34037,2020-09-10 00:56:18.623468,4.84559418974605
34038,2020-09-10 00:56:18.957826,4.84559418974605
34039,2020-09-10 00:56:19.226370,4.84559418974605
34040,2020-09-10 00:56:19.568198,4.84559418974605
34041,2020-09-10 00:56:19.875127,4.84559418974605
34042,2020-09-10 00:56:20.164777,4.84559418974605
34043,2020-09-10 00:56:20.548650,4.84559418974605
34044,2020-09-10 00:56:20.844611,4.84559418974605
34045,2020-09-10 00:56:21.136074,4.84559418974605
34046,2020-09-10 00:56:21.460825,4.84559418974605
34047,2020-09-10 00:56:21.761907,4.84559418974605
34048,2020-09-10 00:56:22.082275,4.84559418974605
34049,2020-09-10 00:56:22.428592,4.84559418974605
34050,2020-09-10 00:56:22.719258,4.84559418974605
34051,2020-09-10 00:56:23.053682,4.84559418974605
34052,2020-09-10 00:56:23.428284,4.84559418974605
34053,2020-09-10 00:56:23.737475,4.84559418974605
34054,2020-09-10 00:56:24.033475,4.84559418974605
34055,2020-09-10 00:56:24.335800,4.84559418974605
34056,2020-09-10 00:56:24.623790,4.84559418974605
34057,2020-09-10 00:56:24.862403,4.84559418974605
34058,2020-09-10 00:56:25.202237,4.84559418974605
34059,2020-09-10 00:56:25.475091,4.84559418974605
34060,2020-09-10 00:56:25.689643,4.84559418974605
34061,2020-09-10 00:56:26.011528,4.84559418974605
34062,2020-09-10 00:56:26.306664,4.84559418974605
34063,2020-09-10 00:56:26.626085,4.85585065295514
34064,2020-09-10 00:56:27.010105,4.85585065295514
34065,2020-09-10 00:56:27.268196,4.85585065295514
34066,2020-09-10 00:56:27.616676,4.85585065295514
34067,2020-09-10 00:56:27.843381,4.85585065295514
34068,2020-09-10 00:56:28.177223,4.85585065295514
34069,2020-09-10 00:56:28.503273,4.85585065295514
34070,2020-09-10 00:56:28.831988,4.85585065295514
34071,2020-09-10 00:56:29.131252,4.82782248597579
34072,2020-09-10 00:56:29.427111,4.82782248597579
34073,2020-09-10 00:56:29.732242,4.82782248597579
34074,2020-09-10 00:56:30.025188,4.82782248597579
34075,2020-09-10 00:56:30.282451,4.82782248597579
34076,2020-09-10 00:56:30.555647,4.82782248597579
34077,2020-09-10 00:56:30.896629,4.82782248597579
34078,2020-09-10 00:56:31.151353,4.82782248597579
34079,2020-09-10 00:56:31.502264,4.82782248597579
34080,2020-09-10 00:56:31.847528,4.82782248597579
34081,2020-09-10 00:56:32.119577,4.82782248597579
34082,2020-09-10 00:56:32.382292,4.82782248597579
34083,2020-09-10 00:56:32.639278,4.82782248597579
34084,2020-09-10 00:56:32.926880,4.82782248597579
34085,2020-09-10 00:56:33.206132,4.82782248597579
34086,2020-09-10 00:56:33.494414,4.82782248597579
34087,2020-09-10 00:56:33.736635,4.82782248597579
34088,2020-09-10 00:56:34.050558,4.82782248597579
34089,2020-09-10 00:56:34.488923,4.82782248597579
34090,2020-09-10 00:56:34.830264,4.82782248597579
34091,2020-09-10 00:56:35.074217,4.82782248597579
34092,2020-09-10 00:56:35.409604,4.82782248597579
34093,2020-09-10 00:56:35.824183,4.82782248597579
34094,2020-09-10 00:56:36.165850,4.82782248597579
34095,2020-09-10 00:56:36.468875,4.82782248597579
34096,2020-09-10 00:56:36.754293,4.77980669945164
34097,2020-09-10 00:56:37.023847,4.77980669945164
34098,2020-09-10 00:56:37.313139,4.77980669945164
34099,2020-09-10 00:56:37.669864,4.77980669945164
34100,2020-09-10 00:56:37.964005,4.77980669945164
34101,2020-09-10 00:56:38.264424,4.77980669945164
34102,2020-09-10 00:56:38.617859,4.77980669945164
34103,2020-09-10 00:56:39.001108,4.77980669945164
34104,2020-09-10 00:56:39.233704,4.77980669945164
34105,2020-09-10 00:56:39.515015,4.73184646942728
34106,2020-09-10 00:56:39.753099,4.73184646942728
34107,2020-09-10 00:56:40.043226,4.73184646942728
34108,2020-09-10 00:56:40.340220,4.73184646942728
34109,2020-09-10 00:56:40.694759,4.73184646942728
34110,2020-09-10 00:56:40.974083,4.73184646942728
34111,2020-09-10 00:56:41.267197,4.73184646942728
34112,2020-09-10 00:56:41.612006,4.73184646942728
34113,2020-09-10 00:56:41.937417,4.73184646942728
34114,2020-09-10 00:56:42.313292,4.68394156483748
34115,2020-09-10 00:56:42.626171,4.68394156483748
34116,2020-09-10 00:56:42.887518,4.68394156483748
34117,2020-09-10 00:56:43.134660,4.68394156483748
34118,2020-09-10 00:56:43.505320,4.68394156483748
34119,2020-09-10 00:56:43.793052,4.68394156483748
34120,2020-09-10 00:56:44.056402,4.68394156483748
34121,2020-09-10 00:56:44.449580,4.68394156483748
34122,2020-09-10 00:56:44.764624,4.63609175734622
34123,2020-09-10 00:56:45.085211,4.63609175734622
34124,2020-09-10 00:56:45.491084,4.63609175734622
34125,2020-09-10 00:56:45.865780,4.63609175734622
34126,2020-09-10 00:56:46.195077,4.63609175734622
34127,2020-09-10 00:56:46.477081,4.63609175734622
34128,2020-09-10 00:56:46.820542,4.63609175734622
34129,2020-09-10 00:56:47.092384,4.63609175734622
34130,2020-09-10 00:56:47.409221,4.63609175734622
34131,2020-09-10 00:56:47.685879,4.58829682128304
34132,2020-09-10 00:56:47.999725,4.58829682128304
34133,2020-09-10 00:56:48.274602,4.58829682128304
34134,2020-09-10 00:56:48.520284,4.58829682128304
34135,2020-09-10 00:56:48.914250,4.58829682128304
34136,2020-09-10 00:56:49.212253,4.58829682128304
34137,2020-09-10 00:56:49.557103,4.58829682128304
34138,2020-09-10 00:56:49.796458,4.58829682128304
34139,2020-09-10 00:56:50.148618,4.58829682128304
34140,2020-09-10 00:56:50.481866,4.58829682128304
34141,2020-09-10 00:56:50.788774,4.5405565335822
34142,2020-09-10 00:56:51.058438,4.5405565335822
34143,2020-09-10 00:56:51.358340,4.5405565335822
34144,2020-09-10 00:56:51.660735,4.5405565335822
34145,2020-09-10 00:56:51.961497,4.5405565335822
34146,2020-09-10 00:56:52.289767,4.5405565335822
34147,2020-09-10 00:56:52.626305,4.5405565335822
34148,2020-09-10 00:56:52.900004,4.5405565335822
34149,2020-09-10 00:56:53.174614,4.5405565335822
34150,2020-09-10 00:56:53.490573,4.49287067372461
34151,2020-09-10 00:56:53.812403,4.49287067372461
34152,2020-09-10 00:56:54.095417,4.49287067372461
34153,2020-09-10 00:56:54.410258,4.49287067372461
34154,2020-09-10 00:56:54.727857,4.49287067372461
34155,2020-09-10 00:56:55.029750,4.49287067372461
34156,2020-09-10 00:56:55.276503,4.49287067372461
34157,2020-09-10 00:56:55.556912,4.49287067372461
34158,2020-09-10 00:56:55.874814,4.49287067372461
34159,2020-09-10 00:56:56.142228,4.49287067372461
34160,2020-09-10 00:56:56.414558,4.44523902368221
34161,2020-09-10 00:56:56.781946,4.44523902368221
34162,2020-09-10 00:56:57.088060,4.44523902368221
34163,2020-09-10 00:56:57.407865,4.44523902368221
34164,2020-09-10 00:56:57.764849,4.44523902368221
34165,2020-09-10 00:56:58.037220,4.44523902368221
34166,2020-09-10 00:56:58.310979,4.44523902368221
34167,2020-09-10 00:56:58.646773,4.44523902368221
34168,2020-09-10 00:56:58.971225,4.44523902368221
34169,2020-09-10 00:56:59.362112,4.39766136786476
34170,2020-09-10 00:56:59.722555,4.39766136786476
34171,2020-09-10 00:56:59.987917,4.39766136786476
34172,2020-09-10 00:57:00.248879,4.39766136786476
34173,2020-09-10 00:57:00.585756,4.39766136786476
34174,2020-09-10 00:57:00.904675,4.39766136786476
34175,2020-09-10 00:57:01.212891,4.39766136786476
34176,2020-09-10 00:57:01.547614,4.39766136786476
34177,2020-09-10 00:57:01.850653,4.39766136786476
34178,2020-09-10 00:57:02.276035,4.35013749306887
34179,2020-09-10 00:57:02.607167,4.35013749306887
34180,2020-09-10 00:57:02.981183,4.35013749306887
34181,2020-09-10 00:57:03.214743,4.35013749306887
34182,2020-09-10 00:57:03.516024,4.35013749306887
34183,2020-09-10 00:57:03.814738,4.35013749306887
34184,2020-09-10 00:57:04.069846,4.35013749306887
34185,2020-09-10 00:57:04.322269,4.35013749306887
34186,2020-09-10 00:57:04.658056,4.35013749306887
34187,2020-09-10 00:57:04.938466,4.30266718842908
34188,2020-09-10 00:57:05.298745,4.30266718842908
34189,2020-09-10 00:57:05.569491,4.30266718842908
34190,2020-09-10 00:57:05.884631,4.30266718842908
34191,2020-09-10 00:57:06.193619,4.30266718842908
34192,2020-09-10 00:57:06.582368,4.30266718842908
34193,2020-09-10 00:57:06.922969,4.30266718842908
34194,2020-09-10 00:57:07.242717,4.30266718842908
34195,2020-09-10 00:57:07.651903,4.25525024537093
34196,2020-09-10 00:57:07.975522,4.25525024537093
34197,2020-09-10 00:57:08.232605,4.25525024537093
34198,2020-09-10 00:57:08.565718,4.25525024537093
34199,2020-09-10 00:57:08.815797,4.25525024537093
34200,2020-09-10 00:57:09.106276,4.25525024537093
34201,2020-09-10 00:57:09.439662,4.25525024537093
34202,2020-09-10 00:57:09.724136,4.25525024537093
34203,2020-09-10 00:57:09.993101,4.25525024537093
34204,2020-09-10 00:57:10.233710,4.20788645756585
34205,2020-09-10 00:57:10.579308,4.20788645756585
34206,2020-09-10 00:57:10.874933,4.20788645756585
34207,2020-09-10 00:57:11.156166,4.20788645756585
34208,2020-09-10 00:57:11.485544,4.20788645756585
34209,2020-09-10 00:57:11.823946,4.20788645756585
34210,2020-09-10 00:57:12.069163,4.20788645756585
34211,2020-09-10 00:57:12.419392,4.20788645756585
34212,2020-09-10 00:57:12.716753,4.20788645756585
34213,2020-09-10 00:57:12.977675,4.16057562088787
34214,2020-09-10 00:57:13.326828,4.16057562088787
34215,2020-09-10 00:57:13.665638,4.16057562088787
34216,2020-09-10 00:57:14.026577,4.16057562088787
34217,2020-09-10 00:57:14.372789,4.16057562088787
34218,2020-09-10 00:57:14.709997,4.16057562088787
34219,2020-09-10 00:57:15.015410,4.16057562088787
34220,2020-09-10 00:57:15.282731,4.16057562088787
34221,2020-09-10 00:57:15.640231,4.16057562088787
34222,2020-09-10 00:57:15.954907,4.11331753337195
34223,2020-09-10 00:57:16.225671,4.11331753337195
34224,2020-09-10 00:57:16.581199,4.11331753337195
34225,2020-09-10 00:57:16.872496,4.11331753337195
34226,2020-09-10 00:57:17.176870,4.11331753337195
34227,2020-09-10 00:57:17.506776,4.11331753337195
34228,2020-09-10 00:57:17.822419,4.11331753337195
34229,2020-09-10 00:57:18.181579,4.11331753337195
34230,2020-09-10 00:57:18.538700,4.11331753337195
34231,2020-09-10 00:57:18.824306,4.11331753337195
34232,2020-09-10 00:57:19.129088,4.06611199517387
34233,2020-09-10 00:57:19.456656,4.06611199517387
34234,2020-09-10 00:57:19.808810,4.06611199517387
34235,2020-09-10 00:57:20.154192,4.06611199517387
34236,2020-09-10 00:57:20.517402,4.06611199517387
34237,2020-09-10 00:57:20.903615,4.06611199517387
34238,2020-09-10 00:57:21.189716,4.06611199517387
34239,2020-09-10 00:57:21.468266,4.06611199517387
34240,2020-09-10 00:57:21.744264,4.06611199517387
34241,2020-09-10 00:57:22.034523,4.01895880853162
34242,2020-09-10 00:57:22.351776,4.01895880853162
34243,2020-09-10 00:57:22.609999,4.01895880853162
34244,2020-09-10 00:57:22.928106,4.01895880853162
34245,2020-09-10 00:57:23.186355,4.01895880853162
34246,2020-09-10 00:57:23.473830,4.01895880853162
34247,2020-09-10 00:57:23.819349,4.01895880853162
34248,2020-09-10 00:57:24.128667,4.01895880853162
34249,2020-09-10 00:57:24.358873,4.01895880853162
34250,2020-09-10 00:57:24.774895,4.01895880853162
34251,2020-09-10 00:57:25.108546,3.97185777772822
34252,2020-09-10 00:57:25.408040,3.97185777772822
34253,2020-09-10 00:57:25.720898,3.97185777772822
34254,2020-09-10 00:57:26.020551,3.97185777772822
34255,2020-09-10 00:57:26.322652,3.97185777772822
34256,2020-09-10 00:57:26.651568,3.97185777772822
34257,2020-09-10 00:57:26.967148,3.97185777772822
34258,2020-09-10 00:57:27.303297,3.97185777772822
34259,2020-09-10 00:57:27.643626,3.97185777772822
34260,2020-09-10 00:57:27.864644,3.97185777772822
34261,2020-09-10 00:57:28.126714,3.92480870905587
34262,2020-09-10 00:57:28.429882,3.92480870905587
34263,2020-09-10 00:57:28.717652,3.92480870905587
34264,2020-09-10 00:57:29.048019,3.92480870905587
34265,2020-09-10 00:57:29.403714,3.92480870905587
34266,2020-09-10 00:57:29.762507,3.92480870905587
34267,2020-09-10 00:57:30.086773,3.92480870905587
34268,2020-09-10 00:57:30.383359,3.92480870905587
34269,2020-09-10 00:57:30.731982,3.87781141078138
34270,2020-09-10 00:57:31.050019,3.87781141078138
34271,2020-09-10 00:57:31.386682,3.87781141078138
34272,2020-09-10 00:57:31.639592,3.87781141078138
34273,2020-09-10 00:57:31.959313,3.87781141078138
34274,2020-09-10 00:57:32.198392,3.87781141078138
34275,2020-09-10 00:57:32.504176,3.87781141078138
34276,2020-09-10 00:57:32.847384,3.87781141078138
34277,2020-09-10 00:57:33.168207,3.87781141078138
34278,2020-09-10 00:57:33.457150,3.83086569311286
34279,2020-09-10 00:57:33.698981,3.83086569311286
34280,2020-09-10 00:57:33.951552,3.83086569311286
34281,2020-09-10 00:57:34.214292,3.83086569311286
34282,2020-09-10 00:57:34.472313,3.83086569311286
34283,2020-09-10 00:57:34.809125,3.83086569311286
34284,2020-09-10 00:57:35.088143,3.83086569311286
34285,2020-09-10 00:57:35.370028,3.83086569311286
34286,2020-09-10 00:57:35.665234,3.83086569311286
34287,2020-09-10 00:57:35.991329,3.83086569311286
34288,2020-09-10 00:57:36.413624,3.83086569311286
34289,2020-09-10 00:57:36.765622,3.78397136816747
34290,2020-09-10 00:57:37.010701,3.78397136816747
34291,2020-09-10 00:57:37.356460,3.78397136816747
34292,2020-09-10 00:57:37.696152,3.78397136816747
34293,2020-09-10 00:57:38.025030,3.78397136816747
34294,2020-09-10 00:57:38.325463,3.78397136816747
34295,2020-09-10 00:57:38.613076,3.78397136816747
34296,2020-09-10 00:57:38.972432,3.73712824994044
34297,2020-09-10 00:57:39.312026,3.73712824994044
34298,2020-09-10 00:57:39.636259,3.73712824994044
34299,2020-09-10 00:57:39.993951,3.73712824994044
34300,2020-09-10 00:57:40.311841,3.73712824994044
34301,2020-09-10 00:57:40.660091,3.73712824994044
34302,2020-09-10 00:57:40.989966,3.73712824994044
34303,2020-09-10 00:57:41.345740,3.73712824994044
34304,2020-09-10 00:57:41.689150,3.690336154275
34305,2020-09-10 00:57:42.077272,3.690336154275
34306,2020-09-10 00:57:42.373279,3.690336154275
34307,2020-09-10 00:57:42.657096,3.690336154275
34308,2020-09-10 00:57:42.965987,3.690336154275
34309,2020-09-10 00:57:43.343202,3.690336154275
34310,2020-09-10 00:57:43.630322,3.690336154275
34311,2020-09-10 00:57:43.950657,3.690336154275
34312,2020-09-10 00:57:44.217521,3.690336154275
34313,2020-09-10 00:57:44.555031,3.6435948988334
34314,2020-09-10 00:57:44.892987,3.6435948988334
34315,2020-09-10 00:57:45.134910,3.6435948988334
34316,2020-09-10 00:57:45.480921,3.6435948988334
34317,2020-09-10 00:57:45.795458,3.6435948988334
34318,2020-09-10 00:57:46.109877,3.6435948988334
34319,2020-09-10 00:57:46.471282,3.6435948988334
34320,2020-09-10 00:57:46.763136,3.6435948988334
34321,2020-09-10 00:57:47.026974,3.59690430306892
34322,2020-09-10 00:57:47.376287,3.59690430306892
34323,2020-09-10 00:57:47.701338,3.59690430306892
34324,2020-09-10 00:57:48.021486,3.59690430306892
34325,2020-09-10 00:57:48.389112,3.59690430306892
34326,2020-09-10 00:57:48.698045,3.59690430306892
34327,2020-09-10 00:57:48.937146,3.59690430306892
34328,2020-09-10 00:57:49.283767,3.59690430306892
34329,2020-09-10 00:57:49.598540,3.59690430306892
34330,2020-09-10 00:57:49.921808,3.54772225079086
34331,2020-09-10 00:57:50.231182,3.54772225079086
34332,2020-09-10 00:57:50.536944,3.54772225079086
34333,2020-09-10 00:57:50.867212,3.54772225079086
34334,2020-09-10 00:57:51.173641,3.54772225079086
34335,2020-09-10 00:57:51.531570,3.54772225079086
34336,2020-09-10 00:57:51.855832,3.54772225079086
34337,2020-09-10 00:57:52.251591,3.54772225079086
34338,2020-09-10 00:57:52.512060,3.54772225079086
34339,2020-09-10 00:57:52.777536,3.49859184507272
34340,2020-09-10 00:57:53.029711,3.49859184507272
34341,2020-09-10 00:57:53.320876,3.49859184507272
34342,2020-09-10 00:57:53.579656,3.49859184507272
34343,2020-09-10 00:57:53.926026,3.49859184507272
34344,2020-09-10 00:57:54.192403,3.49859184507272
34345,2020-09-10 00:57:54.499760,3.49859184507272
34346,2020-09-10 00:57:54.863115,3.49859184507272
34347,2020-09-10 00:57:55.142617,3.49859184507272
34348,2020-09-10 00:57:55.400692,3.49859184507272
34349,2020-09-10 00:57:55.681351,3.44951291484833
34350,2020-09-10 00:57:55.946329,3.44951291484833
34351,2020-09-10 00:57:56.251847,3.44951291484833
34352,2020-09-10 00:57:56.502400,3.44951291484833
34353,2020-09-10 00:57:56.740496,3.44951291484833
34354,2020-09-10 00:57:56.998778,3.44951291484833
34355,2020-09-10 00:57:57.402243,3.44951291484833
34356,2020-09-10 00:57:57.752412,3.44951291484833
34357,2020-09-10 00:57:58.060286,3.44951291484833
34358,2020-09-10 00:57:58.426309,3.40048529073026
34359,2020-09-10 00:57:58.746169,3.40048529073026
34360,2020-09-10 00:57:59.119152,3.40048529073026
34361,2020-09-10 00:57:59.380181,3.40048529073026
34362,2020-09-10 00:57:59.699307,3.40048529073026
34363,2020-09-10 00:58:00.043410,3.40048529073026
34364,2020-09-10 00:58:00.358751,3.40048529073026
34365,2020-09-10 00:58:00.685616,3.40048529073026
34366,2020-09-10 00:58:00.938548,3.40048529073026
34367,2020-09-10 00:58:01.315439,3.40048529073026
34368,2020-09-10 00:58:01.653622,3.351508804988
34369,2020-09-10 00:58:01.925437,3.351508804988
34370,2020-09-10 00:58:02.258585,3.351508804988
34371,2020-09-10 00:58:02.521340,3.351508804988
34372,2020-09-10 00:58:02.893760,3.351508804988
34373,2020-09-10 00:58:03.326347,3.351508804988
34374,2020-09-10 00:58:03.626531,3.351508804988
34375,2020-09-10 00:58:03.855357,3.351508804988
34376,2020-09-10 00:58:04.221606,3.351508804988
34377,2020-09-10 00:58:04.565246,3.351508804988
34378,2020-09-10 00:58:04.853076,3.30258329152684
34379,2020-09-10 00:58:05.195250,3.30258329152684
34380,2020-09-10 00:58:05.444649,3.30258329152684
34381,2020-09-10 00:58:05.759145,3.30258329152684
34382,2020-09-10 00:58:06.101089,3.30258329152684
34383,2020-09-10 00:58:06.361726,3.30258329152684
34384,2020-09-10 00:58:06.647484,3.30258329152684
34385,2020-09-10 00:58:06.966403,3.30258329152684
34386,2020-09-10 00:58:07.293784,3.25370858586754
34387,2020-09-10 00:58:07.581408,3.25370858586754
34388,2020-09-10 00:58:07.840657,3.25370858586754
34389,2020-09-10 00:58:08.174428,3.25370858586754
34390,2020-09-10 00:58:08.503669,3.25370858586754
34391,2020-09-10 00:58:08.847271,3.25370858586754
34392,2020-09-10 00:58:09.191726,3.25370858586754
34393,2020-09-10 00:58:09.479661,3.25370858586754
34394,2020-09-10 00:58:09.787177,3.25370858586754
34395,2020-09-10 00:58:10.117376,3.25370858586754
34396,2020-09-10 00:58:10.401284,3.25370858586754
34397,2020-09-10 00:58:10.704536,3.20488452512669
34398,2020-09-10 00:58:10.931704,3.20488452512669
34399,2020-09-10 00:58:11.188237,3.20488452512669
34400,2020-09-10 00:58:11.511612,3.20488452512669
34401,2020-09-10 00:58:11.766194,3.20488452512669
34402,2020-09-10 00:58:12.133929,3.20488452512669
34403,2020-09-10 00:58:12.457471,3.20488452512669
34404,2020-09-10 00:58:12.743904,3.20488452512669
34405,2020-09-10 00:58:13.066962,3.20488452512669
34406,2020-09-10 00:58:13.382833,3.20488452512669
34407,2020-09-10 00:58:13.779585,3.20488452512669
34408,2020-09-10 00:58:14.043493,3.15611094799775
34409,2020-09-10 00:58:14.309498,3.15611094799775
34410,2020-09-10 00:58:14.650313,3.15611094799775
34411,2020-09-10 00:58:15.015520,3.15611094799775
34412,2020-09-10 00:58:15.401087,3.15611094799775
34413,2020-09-10 00:58:15.625982,3.15611094799775
34414,2020-09-10 00:58:16.008188,3.15611094799775
34415,2020-09-10 00:58:16.355826,3.15611094799775
34416,2020-09-10 00:58:16.763592,3.10738769473282
34417,2020-09-10 00:58:17.155448,3.10738769473282
34418,2020-09-10 00:58:17.432993,3.10738769473282
34419,2020-09-10 00:58:17.772460,3.10738769473282
34420,2020-09-10 00:58:18.097493,3.10738769473282
34421,2020-09-10 00:58:18.369321,3.10738769473282
34422,2020-09-10 00:58:18.687277,3.10738769473282
34423,2020-09-10 00:58:19.001361,3.10738769473282
34424,2020-09-10 00:58:19.285668,3.10738769473282
34425,2020-09-10 00:58:19.552178,3.10738769473282
34426,2020-09-10 00:58:19.822904,3.05871460712507
34427,2020-09-10 00:58:20.212176,3.05871460712507
34428,2020-09-10 00:58:20.536927,3.05871460712507
34429,2020-09-10 00:58:20.853552,3.05871460712507
34430,2020-09-10 00:58:21.216466,3.05871460712507
34431,2020-09-10 00:58:21.559276,3.05871460712507
34432,2020-09-10 00:58:21.839280,3.05871460712507
34433,2020-09-10 00:58:22.173194,3.05871460712507
34434,2020-09-10 00:58:22.491661,3.05871460712507
34435,2020-09-10 00:58:22.741928,3.05871460712507
34436,2020-09-10 00:58:23.075270,3.01009152849171
34437,2020-09-10 00:58:23.396314,3.01009152849171
34438,2020-09-10 00:58:23.745724,3.01009152849171
34439,2020-09-10 00:58:24.099967,3.01009152849171
34440,2020-09-10 00:58:24.422297,3.01009152849171
34441,2020-09-10 00:58:24.810261,3.01009152849171
34442,2020-09-10 00:58:25.085672,3.01009152849171
34443,2020-09-10 00:58:25.461034,3.01009152849171
34444,2020-09-10 00:58:25.901995,2.9615183036577
34445,2020-09-10 00:58:26.229904,2.9615183036577
34446,2020-09-10 00:58:26.494541,2.9615183036577
34447,2020-09-10 00:58:26.869435,2.9615183036577
34448,2020-09-10 00:58:27.192599,2.9615183036577
34449,2020-09-10 00:58:27.534965,2.9615183036577
34450,2020-09-10 00:58:27.863638,2.9615183036577
34451,2020-09-10 00:58:28.122880,2.9615183036577
34452,2020-09-10 00:58:28.505793,2.9615183036577
34453,2020-09-10 00:58:28.751843,2.9615183036577
34454,2020-09-10 00:58:29.047091,2.9615183036577
34455,2020-09-10 00:58:29.345965,2.91299477893998
34456,2020-09-10 00:58:29.649003,2.91299477893998
34457,2020-09-10 00:58:30.033617,2.91299477893998
34458,2020-09-10 00:58:30.336210,2.91299477893998
34459,2020-09-10 00:58:30.653246,2.91299477893998
34460,2020-09-10 00:58:30.908830,2.91299477893998
34461,2020-09-10 00:58:31.227047,2.91299477893998
34462,2020-09-10 00:58:31.554412,2.91299477893998
34463,2020-09-10 00:58:31.801817,2.91299477893998
34464,2020-09-10 00:58:32.019291,2.91299477893998
34465,2020-09-10 00:58:32.345793,2.91299477893998
34466,2020-09-10 00:58:32.709178,2.86452080213236
34467,2020-09-10 00:58:33.023081,2.86452080213236
34468,2020-09-10 00:58:33.371636,2.86452080213236
34469,2020-09-10 00:58:33.722888,2.86452080213236
34470,2020-09-10 00:58:33.990274,2.86452080213236
34471,2020-09-10 00:58:34.220297,2.86452080213236
34472,2020-09-10 00:58:34.567144,2.86452080213236
34473,2020-09-10 00:58:34.828272,2.86452080213236
34474,2020-09-10 00:58:35.220640,2.86452080213236
34475,2020-09-10 00:58:35.492772,2.86452080213236
34476,2020-09-10 00:58:35.851429,2.816096222491
34477,2020-09-10 00:58:36.118290,2.816096222491
34478,2020-09-10 00:58:36.413050,2.816096222491
34479,2020-09-10 00:58:36.788269,2.816096222491
34480,2020-09-10 00:58:37.051976,2.816096222491
34481,2020-09-10 00:58:37.333632,2.816096222491
34482,2020-09-10 00:58:37.701119,2.816096222491
34483,2020-09-10 00:58:38.018534,2.816096222491
34484,2020-09-10 00:58:38.334009,2.76772089072034
34485,2020-09-10 00:58:38.589303,2.76772089072034
34486,2020-09-10 00:58:38.899323,2.76772089072034
34487,2020-09-10 00:58:39.221920,2.76772089072034
34488,2020-09-10 00:58:39.483645,2.76772089072034
34489,2020-09-10 00:58:39.817245,2.76772089072034
34490,2020-09-10 00:58:40.151742,2.76772089072034
34491,2020-09-10 00:58:40.511833,2.76772089072034
34492,2020-09-10 00:58:40.860306,2.76772089072034
34493,2020-09-10 00:58:41.153933,2.76772089072034
34494,2020-09-10 00:58:41.558482,2.71939465895973
34495,2020-09-10 00:58:41.967484,2.71939465895973
34496,2020-09-10 00:58:42.299339,2.71939465895973
34497,2020-09-10 00:58:42.642976,2.71939465895973
34498,2020-09-10 00:58:43.009051,2.71939465895973
34499,2020-09-10 00:58:43.308127,2.71939465895973
34500,2020-09-10 00:58:43.633775,2.71939465895973
34501,2020-09-10 00:58:43.963632,2.71939465895973
34502,2020-09-10 00:58:44.329577,2.71939465895973
34503,2020-09-10 00:58:44.772201,2.67111738077051
34504,2020-09-10 00:58:45.089775,2.67111738077051
34505,2020-09-10 00:58:45.315926,2.67111738077051
34506,2020-09-10 00:58:45.646644,2.67111738077051
34507,2020-09-10 00:58:46.051228,2.67111738077051
34508,2020-09-10 00:58:46.375481,2.67111738077051
34509,2020-09-10 00:58:46.708890,2.67111738077051
34510,2020-09-10 00:58:47.082800,2.67111738077051
34511,2020-09-10 00:58:47.334691,2.67111738077051
34512,2020-09-10 00:58:47.583084,2.62288891112372
34513,2020-09-10 00:58:47.910048,2.62288891112372
34514,2020-09-10 00:58:48.226366,2.62288891112372
34515,2020-09-10 00:58:48.606549,2.62288891112372
34516,2020-09-10 00:58:48.930194,2.62288891112372
34517,2020-09-10 00:58:49.283347,2.62288891112372
34518,2020-09-10 00:58:49.606895,2.62288891112372
34519,2020-09-10 00:58:49.839463,2.62288891112372
34520,2020-09-10 00:58:50.190511,2.62288891112372
34521,2020-09-10 00:58:50.564354,2.62288891112372
34522,2020-09-10 00:58:50.847906,2.57470910638824
34523,2020-09-10 00:58:51.106996,2.57470910638824
34524,2020-09-10 00:58:51.426884,2.57470910638824
34525,2020-09-10 00:58:51.664380,2.57470910638824
34526,2020-09-10 00:58:51.945533,2.57470910638824
34527,2020-09-10 00:58:52.204889,2.57470910638824
34528,2020-09-10 00:58:52.478766,2.57470910638824
34529,2020-09-10 00:58:52.805843,2.57470910638824
34530,2020-09-10 00:58:53.118213,2.57470910638824
34531,2020-09-10 00:58:53.423609,2.52657782431949
34532,2020-09-10 00:58:53.744246,2.52657782431949
34533,2020-09-10 00:58:53.995219,2.52657782431949
34534,2020-09-10 00:58:54.312310,2.52657782431949
34535,2020-09-10 00:58:54.573729,2.52657782431949
34536,2020-09-10 00:58:54.880472,2.52657782431949
34537,2020-09-10 00:58:55.193146,2.52657782431949
34538,2020-09-10 00:58:55.524850,2.52657782431949
34539,2020-09-10 00:58:55.845359,2.52657782431949
34540,2020-09-10 00:58:56.215923,2.47849492404868
34541,2020-09-10 00:58:56.524958,2.47849492404868
34542,2020-09-10 00:58:56.804003,2.47849492404868
34543,2020-09-10 00:58:57.111215,2.47849492404868
34544,2020-09-10 00:58:57.420343,2.47849492404868
34545,2020-09-10 00:58:57.697919,2.47849492404868
34546,2020-09-10 00:58:57.968627,2.47849492404868
34547,2020-09-10 00:58:58.243165,2.47849492404868
34548,2020-09-10 00:58:58.555116,2.47849492404868
34549,2020-09-10 00:58:58.866976,2.47849492404868
34550,2020-09-10 00:58:59.129714,2.43046026607252
34551,2020-09-10 00:58:59.424861,2.43046026607252
34552,2020-09-10 00:58:59.791051,2.43046026607252
34553,2020-09-10 00:59:00.078161,2.43046026607252
34554,2020-09-10 00:59:00.317299,2.43046026607252
34555,2020-09-10 00:59:00.568901,2.43046026607252
34556,2020-09-10 00:59:00.813893,2.43046026607252
34557,2020-09-10 00:59:01.134275,2.43046026607252
34558,2020-09-10 00:59:01.456807,2.43046026607252
34559,2020-09-10 00:59:01.828987,2.43046026607252
34560,2020-09-10 00:59:02.169975,2.43046026607252
34561,2020-09-10 00:59:02.504061,2.38247371224348
34562,2020-09-10 00:59:02.844922,2.38247371224348
34563,2020-09-10 00:59:03.202117,2.38247371224348
34564,2020-09-10 00:59:03.466737,2.38247371224348
34565,2020-09-10 00:59:03.796638,2.38247371224348
34566,2020-09-10 00:59:04.063619,2.38247371224348
34567,2020-09-10 00:59:04.316766,2.38247371224348
34568,2020-09-10 00:59:04.650880,2.38247371224348
34569,2020-09-10 00:59:04.977151,2.4007802837137
34570,2020-09-10 00:59:05.316280,2.4007802837137
34571,2020-09-10 00:59:05.546699,2.4007802837137
34572,2020-09-10 00:59:05.814609,2.4007802837137
34573,2020-09-10 00:59:06.147035,2.4007802837137
34574,2020-09-10 00:59:06.450956,2.4007802837137
34575,2020-09-10 00:59:06.778839,2.4007802837137
34576,2020-09-10 00:59:07.091556,2.4007802837137
34577,2020-09-10 00:59:07.383216,2.4007802837137
34578,2020-09-10 00:59:07.737401,2.4007802837137
34579,2020-09-10 00:59:08.031845,2.41906724411848
34580,2020-09-10 00:59:08.372426,2.41906724411848
34581,2020-09-10 00:59:08.710899,2.41906724411848
34582,2020-09-10 00:59:09.057877,2.41906724411848
34583,2020-09-10 00:59:09.351052,2.41906724411848
34584,2020-09-10 00:59:09.666557,2.41906724411848
34585,2020-09-10 00:59:09.970238,2.41906724411848
34586,2020-09-10 00:59:10.290680,2.41906724411848
34587,2020-09-10 00:59:10.627815,2.41906724411848
34588,2020-09-10 00:59:10.898933,2.41906724411848
34589,2020-09-10 00:59:11.204197,2.43733462596467
34590,2020-09-10 00:59:11.494206,2.43733462596467
34591,2020-09-10 00:59:11.748740,2.43733462596467
34592,2020-09-10 00:59:12.030351,2.43733462596467
34593,2020-09-10 00:59:12.331018,2.43733462596467
34594,2020-09-10 00:59:12.646347,2.43733462596467
34595,2020-09-10 00:59:12.958761,2.43733462596467
34596,2020-09-10 00:59:13.260575,2.43733462596467
34597,2020-09-10 00:59:13.542648,2.43733462596467
34598,2020-09-10 00:59:13.876194,2.45558246168464
34599,2020-09-10 00:59:14.118078,2.45558246168464
34600,2020-09-10 00:59:14.437844,2.45558246168464
34601,2020-09-10 00:59:14.731238,2.45558246168464
34602,2020-09-10 00:59:15.005456,2.45558246168464
34603,2020-09-10 00:59:15.297897,2.45558246168464
34604,2020-09-10 00:59:15.582123,2.45558246168464
34605,2020-09-10 00:59:15.951948,2.45558246168464
34606,2020-09-10 00:59:16.247496,2.45558246168464
34607,2020-09-10 00:59:16.531865,2.47381078363657
34608,2020-09-10 00:59:16.788292,2.47381078363657
34609,2020-09-10 00:59:17.102644,2.47381078363657
34610,2020-09-10 00:59:17.411836,2.47381078363657
34611,2020-09-10 00:59:17.727171,2.47381078363657
34612,2020-09-10 00:59:18.099393,2.47381078363657
34613,2020-09-10 00:59:18.442694,2.47381078363657
34614,2020-09-10 00:59:18.729761,2.47381078363657
34615,2020-09-10 00:59:19.051364,2.47381078363657
34616,2020-09-10 00:59:19.308650,2.49086650172632
34617,2020-09-10 00:59:19.549278,2.49086650172632
34618,2020-09-10 00:59:19.879505,2.49086650172632
34619,2020-09-10 00:59:20.157826,2.49086650172632
34620,2020-09-10 00:59:20.494758,2.49086650172632
34621,2020-09-10 00:59:20.752254,2.49086650172632
34622,2020-09-10 00:59:21.030650,2.49086650172632
34623,2020-09-10 00:59:21.279626,2.49086650172632
34624,2020-09-10 00:59:21.589515,2.49086650172632
34625,2020-09-10 00:59:21.853669,2.49086650172632
34626,2020-09-10 00:59:22.088712,2.49086650172632
34627,2020-09-10 00:59:22.467084,2.50790393054268
34628,2020-09-10 00:59:22.764779,2.50790393054268
34629,2020-09-10 00:59:23.034054,2.50790393054268
34630,2020-09-10 00:59:23.288701,2.50790393054268
34631,2020-09-10 00:59:23.587675,2.50790393054268
34632,2020-09-10 00:59:23.860004,2.50790393054268
34633,2020-09-10 00:59:24.216030,2.50790393054268
34634,2020-09-10 00:59:24.502692,2.50790393054268
34635,2020-09-10 00:59:24.865347,2.50790393054268
34636,2020-09-10 00:59:25.143077,2.50790393054268
34637,2020-09-10 00:59:25.474482,2.52492310050772
34638,2020-09-10 00:59:25.812777,2.52492310050772
34639,2020-09-10 00:59:26.250410,2.52492310050772
34640,2020-09-10 00:59:26.579429,2.52492310050772
34641,2020-09-10 00:59:26.878809,2.52492310050772
34642,2020-09-10 00:59:27.222715,2.52492310050772
34643,2020-09-10 00:59:27.521849,2.52492310050772
34644,2020-09-10 00:59:27.778752,2.52492310050772
34645,2020-09-10 00:59:28.110374,2.52492310050772
34646,2020-09-10 00:59:28.394492,2.54192404197622
34647,2020-09-10 00:59:28.724083,2.54192404197622
34648,2020-09-10 00:59:29.036561,2.54192404197622
34649,2020-09-10 00:59:29.415019,2.54192404197622
34650,2020-09-10 00:59:29.735522,2.54192404197622
34651,2020-09-10 00:59:29.988491,2.54192404197622
34652,2020-09-10 00:59:30.349670,2.54192404197622
34653,2020-09-10 00:59:30.651406,2.54192404197622
34654,2020-09-10 00:59:30.917630,2.54192404197622
34655,2020-09-10 00:59:31.201940,2.54192404197622
34656,2020-09-10 00:59:31.503618,2.54192404197622
34657,2020-09-10 00:59:31.789647,2.55890678523592
34658,2020-09-10 00:59:32.049257,2.55890678523592
34659,2020-09-10 00:59:32.427611,2.55890678523592
34660,2020-09-10 00:59:32.728485,2.55890678523592
34661,2020-09-10 00:59:33.014670,2.55890678523592
34662,2020-09-10 00:59:33.298648,2.55890678523592
34663,2020-09-10 00:59:33.606759,2.55890678523592
34664,2020-09-10 00:59:33.945048,2.55890678523592
34665,2020-09-10 00:59:34.216182,2.55890678523592
34666,2020-09-10 00:59:34.525396,2.57587136050783
34667,2020-09-10 00:59:34.857141,2.57587136050783
34668,2020-09-10 00:59:35.174647,2.57587136050783
34669,2020-09-10 00:59:35.446381,2.57587136050783
34670,2020-09-10 00:59:35.702588,2.57587136050783
34671,2020-09-10 00:59:36.001572,2.57587136050783
34672,2020-09-10 00:59:36.373163,2.57587136050783
34673,2020-09-10 00:59:36.656254,2.57587136050783
34674,2020-09-10 00:59:36.993331,2.57587136050783
34675,2020-09-10 00:59:37.338694,2.57587136050783
34676,2020-09-10 00:59:37.622343,2.59281779794647
34677,2020-09-10 00:59:37.924244,2.59281779794647
34678,2020-09-10 00:59:38.181313,2.59281779794647
34679,2020-09-10 00:59:38.529804,2.59281779794647
34680,2020-09-10 00:59:38.907911,2.59281779794647
34681,2020-09-10 00:59:39.179508,2.59281779794647
34682,2020-09-10 00:59:39.451411,2.59281779794647
34683,2020-09-10 00:59:39.769857,2.59281779794647
34684,2020-09-10 00:59:40.150994,2.59281779794647
34685,2020-09-10 00:59:40.478269,2.59281779794647
34686,2020-09-10 00:59:40.832475,2.60974612764012
34687,2020-09-10 00:59:41.177057,2.60974612764012
34688,2020-09-10 00:59:41.441187,2.60974612764012
34689,2020-09-10 00:59:41.817509,2.60974612764012
34690,2020-09-10 00:59:42.109843,2.60974612764012
34691,2020-09-10 00:59:42.446620,2.60974612764012
34692,2020-09-10 00:59:42.682103,2.60974612764012
34693,2020-09-10 00:59:42.931553,2.60974612764012
34694,2020-09-10 00:59:43.217180,2.62665637961115
34695,2020-09-10 00:59:43.558346,2.62665637961115
34696,2020-09-10 00:59:43.845167,2.62665637961115
34697,2020-09-10 00:59:44.138306,2.62665637961115
34698,2020-09-10 00:59:44.453514,2.62665637961115
34699,2020-09-10 00:59:44.788246,2.62665637961115
34700,2020-09-10 00:59:45.031962,2.62665637961115
34701,2020-09-10 00:59:45.400169,2.62665637961115
34702,2020-09-10 00:59:45.691280,2.62665637961115
34703,2020-09-10 00:59:46.029517,2.64354858381621
34704,2020-09-10 00:59:46.382690,2.64354858381621
34705,2020-09-10 00:59:46.610033,2.64354858381621
34706,2020-09-10 00:59:46.854693,2.64354858381621
34707,2020-09-10 00:59:47.178540,2.64354858381621
34708,2020-09-10 00:59:47.451648,2.64354858381621
34709,2020-09-10 00:59:47.802088,2.64354858381621
34710,2020-09-10 00:59:48.144332,2.64354858381621
34711,2020-09-10 00:59:48.454839,2.64354858381621
34712,2020-09-10 00:59:48.763343,2.66042277014652
34713,2020-09-10 00:59:49.074113,2.66042277014652
34714,2020-09-10 00:59:49.325055,2.66042277014652
34715,2020-09-10 00:59:49.631897,2.66042277014652
34716,2020-09-10 00:59:49.981144,2.66042277014652
34717,2020-09-10 00:59:50.269513,2.66042277014652
34718,2020-09-10 00:59:50.587671,2.66042277014652
34719,2020-09-10 00:59:50.963742,2.66042277014652
34720,2020-09-10 00:59:51.329138,2.66042277014652
34721,2020-09-10 00:59:51.642799,2.67727896842813
34722,2020-09-10 00:59:52.014900,2.67727896842813
34723,2020-09-10 00:59:52.393600,2.67727896842813
34724,2020-09-10 00:59:52.715474,2.67727896842813
34725,2020-09-10 00:59:53.036500,2.67727896842813
34726,2020-09-10 00:59:53.300084,2.67727896842813
34727,2020-09-10 00:59:53.632598,2.67727896842813
34728,2020-09-10 00:59:53.902571,2.67727896842813
34729,2020-09-10 00:59:54.160429,2.67727896842813
34730,2020-09-10 00:59:54.470181,2.67727896842813
34731,2020-09-10 00:59:54.835368,2.69411720842214
34732,2020-09-10 00:59:55.134489,2.69411720842214
34733,2020-09-10 00:59:55.412744,2.69411720842214
34734,2020-09-10 00:59:55.697092,2.69411720842214
34735,2020-09-10 00:59:55.940690,2.69411720842214
34736,2020-09-10 00:59:56.214242,2.69411720842214
34737,2020-09-10 00:59:56.452076,2.69411720842214
34738,2020-09-10 00:59:56.735752,2.69411720842214
34739,2020-09-10 00:59:57.077686,2.69411720842214
34740,2020-09-10 00:59:57.331074,2.69411720842214
34741,2020-09-10 00:59:57.619447,2.71093751982501
34742,2020-09-10 00:59:57.923390,2.71093751982501
34743,2020-09-10 00:59:58.222514,2.71093751982501
34744,2020-09-10 00:59:58.493465,2.71093751982501
34745,2020-09-10 00:59:58.753970,2.71093751982501
34746,2020-09-10 00:59:59.108327,2.71093751982501
34747,2020-09-10 00:59:59.447641,2.71093751982501
34748,2020-09-10 00:59:59.777618,2.71093751982501
34749,2020-09-10 01:00:00.109731,2.71093751982501
34750,2020-09-10 01:00:00.424475,2.72773993226873
34751,2020-09-10 01:00:00.760573,2.72773993226873
34752,2020-09-10 01:00:01.032415,2.72773993226873
34753,2020-09-10 01:00:01.298137,2.72773993226873
34754,2020-09-10 01:00:01.620197,2.72773993226873
34755,2020-09-10 01:00:01.936447,2.72773993226873
34756,2020-09-10 01:00:02.232554,2.72773993226873
34757,2020-09-10 01:00:02.534645,2.72773993226873
34758,2020-09-10 01:00:02.828137,2.72773993226873
34759,2020-09-10 01:00:03.084324,2.72773993226873
34760,2020-09-10 01:00:03.407027,2.74452447532113
34761,2020-09-10 01:00:03.713937,2.74452447532113
34762,2020-09-10 01:00:04.000040,2.74452447532113
34763,2020-09-10 01:00:04.336981,2.74452447532113
34764,2020-09-10 01:00:04.600600,2.74452447532113
34765,2020-09-10 01:00:04.850913,2.74452447532113
34766,2020-09-10 01:00:05.213575,2.74452447532113
34767,2020-09-10 01:00:05.544418,2.74452447532113
34768,2020-09-10 01:00:05.981721,2.76129117848608
34769,2020-09-10 01:00:06.337071,2.76129117848608
34770,2020-09-10 01:00:06.631920,2.76129117848608
34771,2020-09-10 01:00:06.882263,2.76129117848608
34772,2020-09-10 01:00:07.182918,2.76129117848608
34773,2020-09-10 01:00:07.508873,2.76129117848608
34774,2020-09-10 01:00:07.851590,2.76129117848608
34775,2020-09-10 01:00:08.147528,2.76129117848608
34776,2020-09-10 01:00:08.390127,2.76129117848608
34777,2020-09-10 01:00:08.644399,2.76129117848608
34778,2020-09-10 01:00:08.990124,2.77804007120375
34779,2020-09-10 01:00:09.226760,2.77804007120375
34780,2020-09-10 01:00:09.595832,2.77804007120375
34781,2020-09-10 01:00:09.894975,2.77804007120375
34782,2020-09-10 01:00:10.235773,2.77804007120375
34783,2020-09-10 01:00:10.587873,2.77804007120375
34784,2020-09-10 01:00:10.852511,2.77804007120375
34785,2020-09-10 01:00:11.161610,2.77804007120375
34786,2020-09-10 01:00:11.499370,2.77804007120375
34787,2020-09-10 01:00:11.825380,2.79477118285082
34788,2020-09-10 01:00:12.106738,2.79477118285082
34789,2020-09-10 01:00:12.433497,2.79477118285082
34790,2020-09-10 01:00:12.669662,2.79477118285082
34791,2020-09-10 01:00:12.995300,2.79477118285082
34792,2020-09-10 01:00:13.327719,2.79477118285082
34793,2020-09-10 01:00:13.650294,2.79477118285082
34794,2020-09-10 01:00:13.982461,2.79477118285082
34795,2020-09-10 01:00:14.305826,2.79477118285082
34796,2020-09-10 01:00:14.621705,2.81148454274077
34797,2020-09-10 01:00:14.911783,2.81148454274077
34798,2020-09-10 01:00:15.251738,2.81148454274077
34799,2020-09-10 01:00:15.549880,2.81148454274077
34800,2020-09-10 01:00:15.836894,2.81148454274077
34801,2020-09-10 01:00:16.131155,2.81148454274077
34802,2020-09-10 01:00:16.409340,2.81148454274077
34803,2020-09-10 01:00:16.694438,2.81148454274077
34804,2020-09-10 01:00:16.974986,2.81148454274077
34805,2020-09-10 01:00:17.278556,2.82818018012402
34806,2020-09-10 01:00:17.544532,2.82818018012402
34807,2020-09-10 01:00:17.887692,2.82818018012402
34808,2020-09-10 01:00:18.213696,2.82818018012402
34809,2020-09-10 01:00:18.533913,2.82818018012402
34810,2020-09-10 01:00:18.831458,2.82818018012402
34811,2020-09-10 01:00:19.170124,2.82818018012402
34812,2020-09-10 01:00:19.479960,2.82818018012402
34813,2020-09-10 01:00:19.801742,2.82818018012402
34814,2020-09-10 01:00:20.090428,2.82818018012402
34815,2020-09-10 01:00:20.408945,2.84485812418825
34816,2020-09-10 01:00:20.735220,2.84485812418825
34817,2020-09-10 01:00:20.993497,2.84485812418825
34818,2020-09-10 01:00:21.343922,2.84485812418825
34819,2020-09-10 01:00:21.700349,2.84485812418825
34820,2020-09-10 01:00:22.042714,2.84485812418825
34821,2020-09-10 01:00:22.371149,2.84485812418825
34822,2020-09-10 01:00:22.707537,2.84485812418825
34823,2020-09-10 01:00:23.025065,2.84485812418825
34824,2020-09-10 01:00:23.356716,2.86151840405854
34825,2020-09-10 01:00:23.635864,2.86151840405854
34826,2020-09-10 01:00:23.980349,2.86151840405854
34827,2020-09-10 01:00:24.329011,2.86151840405854
34828,2020-09-10 01:00:24.659467,2.86151840405854
34829,2020-09-10 01:00:24.909325,2.86151840405854
34830,2020-09-10 01:00:25.220731,2.86151840405854
34831,2020-09-10 01:00:25.557455,2.86151840405854
34832,2020-09-10 01:00:25.869969,2.87816104879765
34833,2020-09-10 01:00:26.170421,2.87816104879765
34834,2020-09-10 01:00:26.451369,2.87816104879765
34835,2020-09-10 01:00:26.766804,2.87816104879765
34836,2020-09-10 01:00:27.035019,2.87816104879765
34837,2020-09-10 01:00:27.309504,2.87816104879765
34838,2020-09-10 01:00:27.541273,2.87816104879765
34839,2020-09-10 01:00:27.812433,2.87816104879765
34840,2020-09-10 01:00:28.080648,2.87816104879765
34841,2020-09-10 01:00:28.400863,2.8947860874062
34842,2020-09-10 01:00:28.694478,2.8947860874062
34843,2020-09-10 01:00:28.930103,2.8947860874062
34844,2020-09-10 01:00:29.171079,2.8947860874062
34845,2020-09-10 01:00:29.420352,2.8947860874062
34846,2020-09-10 01:00:29.775415,2.8947860874062
34847,2020-09-10 01:00:30.167228,2.8947860874062
