iteration,timestamp,T7
34848,2020-09-10 01:00:30.471699,2.91139354882291
34849,2020-09-10 01:00:30.764434,2.91139354882291
34850,2020-09-10 01:00:31.056535,2.91139354882291
34851,2020-09-10 01:00:31.309256,2.91139354882291
34852,2020-09-10 01:00:31.648180,2.91139354882291
34853,2020-09-10 01:00:32.001159,2.91139354882291
34854,2020-09-10 01:00:32.355909,2.91139354882291
34855,2020-09-10 01:00:32.648661,2.91139354882291
34856,2020-09-10 01:00:32.920051,2.91139354882291
34857,2020-09-10 01:00:33.261680,2.91139354882291
34858,2020-09-10 01:00:33.519068,2.91139354882291
34859,2020-09-10 01:00:33.763664,2.9279834619248
34860,2020-09-10 01:00:34.085492,2.9279834619248
34861,2020-09-10 01:00:34.431777,2.9279834619248
34862,2020-09-10 01:00:34.752035,2.9279834619248
34863,2020-09-10 01:00:35.072299,2.9279834619248
34864,2020-09-10 01:00:35.413846,2.9279834619248
34865,2020-09-10 01:00:35.669422,2.9279834619248
34866,2020-09-10 01:00:36.012170,2.9279834619248
34867,2020-09-10 01:00:36.533763,2.94455585552734
34868,2020-09-10 01:00:36.820345,2.94455585552734
34869,2020-09-10 01:00:37.149579,2.94455585552734
34870,2020-09-10 01:00:37.426834,2.94455585552734
34871,2020-09-10 01:00:37.806411,2.94455585552734
34872,2020-09-10 01:00:38.190168,2.94455585552734
34873,2020-09-10 01:00:38.473947,2.94455585552734
34874,2020-09-10 01:00:38.772772,2.94455585552734
34875,2020-09-10 01:00:39.049793,2.94455585552734
34876,2020-09-10 01:00:39.412278,2.94455585552734
34877,2020-09-10 01:00:39.667450,2.94455585552734
34878,2020-09-10 01:00:39.919155,2.96111075838476
34879,2020-09-10 01:00:40.264254,2.96111075838476
34880,2020-09-10 01:00:40.540880,2.96111075838476
34881,2020-09-10 01:00:40.777142,2.96111075838476
34882,2020-09-10 01:00:41.046794,2.96111075838476
34883,2020-09-10 01:00:41.373947,2.96111075838476
34884,2020-09-10 01:00:41.727767,2.96111075838476
34885,2020-09-10 01:00:42.032130,2.96111075838476
34886,2020-09-10 01:00:42.296454,2.97764819919016
34887,2020-09-10 01:00:42.617930,2.97764819919016
34888,2020-09-10 01:00:42.976137,2.97764819919016
34889,2020-09-10 01:00:43.318442,2.97764819919016
34890,2020-09-10 01:00:43.589742,2.97764819919016
34891,2020-09-10 01:00:43.873157,2.97764819919016
34892,2020-09-10 01:00:44.269576,2.97764819919016
34893,2020-09-10 01:00:44.579228,2.97764819919016
34894,2020-09-10 01:00:44.834460,2.97764819919016
34895,2020-09-10 01:00:45.129398,2.99122257931627
34896,2020-09-10 01:00:45.446983,2.99122257931627
34897,2020-09-10 01:00:45.833647,2.99122257931627
34898,2020-09-10 01:00:46.174376,2.99122257931627
34899,2020-09-10 01:00:46.469857,2.99122257931627
34900,2020-09-10 01:00:46.784335,2.99122257931627
34901,2020-09-10 01:00:46.952753,2.99122257931627
34902,2020-09-10 01:00:47.342111,2.99122257931627
34903,2020-09-10 01:00:47.664176,2.99122257931627
34904,2020-09-10 01:00:47.920008,2.99122257931627
34905,2020-09-10 01:00:48.265432,3.00478271962379
34906,2020-09-10 01:00:48.563015,3.00478271962379
34907,2020-09-10 01:00:48.807501,3.00478271962379
34908,2020-09-10 01:00:49.130968,3.00478271962379
34909,2020-09-10 01:00:49.479071,3.00478271962379
34910,2020-09-10 01:00:49.760123,3.00478271962379
34911,2020-09-10 01:00:50.092222,3.00478271962379
34912,2020-09-10 01:00:50.394247,3.00478271962379
34913,2020-09-10 01:00:50.844513,3.01832864363908
34914,2020-09-10 01:00:51.186364,3.01832864363908
34915,2020-09-10 01:00:51.540586,3.01832864363908
34916,2020-09-10 01:00:51.792099,3.01832864363908
34917,2020-09-10 01:00:52.169233,3.01832864363908
34918,2020-09-10 01:00:52.469800,3.01832864363908
34919,2020-09-10 01:00:52.834591,3.01832864363908
34920,2020-09-10 01:00:53.126044,3.01832864363908
34921,2020-09-10 01:00:53.470023,3.03186037484093
34922,2020-09-10 01:00:53.847669,3.03186037484093
34923,2020-09-10 01:00:54.147350,3.03186037484093
34924,2020-09-10 01:00:54.464547,3.03186037484093
34925,2020-09-10 01:00:54.735706,3.03186037484093
34926,2020-09-10 01:00:54.974038,3.03186037484093
34927,2020-09-10 01:00:55.218385,3.03186037484093
34928,2020-09-10 01:00:55.457572,3.03186037484093
34929,2020-09-10 01:00:55.784823,3.03186037484093
34930,2020-09-10 01:00:56.067284,3.03186037484093
34931,2020-09-10 01:00:56.419075,3.0453779366607
34932,2020-09-10 01:00:56.723571,3.0453779366607
34933,2020-09-10 01:00:56.969483,3.0453779366607
34934,2020-09-10 01:00:57.264435,3.0453779366607
34935,2020-09-10 01:00:57.599112,3.0453779366607
34936,2020-09-10 01:00:57.921217,3.0453779366607
34937,2020-09-10 01:00:58.209443,3.0453779366607
34938,2020-09-10 01:00:58.500351,3.0453779366607
34939,2020-09-10 01:00:58.786891,3.0453779366607
34940,2020-09-10 01:00:59.075292,3.0453779366607
34941,2020-09-10 01:00:59.301679,3.05888135248246
34942,2020-09-10 01:00:59.536522,3.05888135248246
34943,2020-09-10 01:00:59.888660,3.05888135248246
34944,2020-09-10 01:01:00.184955,3.05888135248246
34945,2020-09-10 01:01:00.493029,3.05888135248246
34946,2020-09-10 01:01:00.844449,3.05888135248246
34947,2020-09-10 01:01:01.207747,3.05888135248246
34948,2020-09-10 01:01:01.533836,3.05888135248246
34949,2020-09-10 01:01:01.953028,3.0723706456431
34950,2020-09-10 01:01:02.280384,3.0723706456431
34951,2020-09-10 01:01:02.575541,3.0723706456431
34952,2020-09-10 01:01:02.934997,3.0723706456431
34953,2020-09-10 01:01:03.226045,3.0723706456431
34954,2020-09-10 01:01:03.490266,3.0723706456431
34955,2020-09-10 01:01:03.767812,3.0723706456431
34956,2020-09-10 01:01:04.053716,3.0723706456431
34957,2020-09-10 01:01:04.348136,3.0723706456431
34958,2020-09-10 01:01:04.611086,3.08584583943252
34959,2020-09-10 01:01:04.887089,3.08584583943252
34960,2020-09-10 01:01:05.133026,3.08584583943252
34961,2020-09-10 01:01:05.424385,3.08584583943252
34962,2020-09-10 01:01:05.760461,3.08584583943252
34963,2020-09-10 01:01:06.066512,3.08584583943252
34964,2020-09-10 01:01:06.442085,3.08584583943252
34965,2020-09-10 01:01:06.746318,3.08584583943252
34966,2020-09-10 01:01:07.060898,3.08584583943252
34967,2020-09-10 01:01:07.363490,3.08584583943252
34968,2020-09-10 01:01:07.637106,3.09930695709369
34969,2020-09-10 01:01:07.917826,3.09930695709369
34970,2020-09-10 01:01:08.185061,3.09930695709369
34971,2020-09-10 01:01:08.516269,3.09930695709369
34972,2020-09-10 01:01:08.845391,3.09930695709369
34973,2020-09-10 01:01:09.114984,3.09930695709369
34974,2020-09-10 01:01:09.382745,3.09930695709369
34975,2020-09-10 01:01:09.710723,3.09930695709369
34976,2020-09-10 01:01:10.073508,3.09930695709369
34977,2020-09-10 01:01:10.336331,3.11275402182282
34978,2020-09-10 01:01:10.647552,3.11275402182282
34979,2020-09-10 01:01:10.924076,3.11275402182282
34980,2020-09-10 01:01:11.148115,3.11275402182282
34981,2020-09-10 01:01:11.416839,3.11275402182282
34982,2020-09-10 01:01:11.726409,3.11275402182282
34983,2020-09-10 01:01:12.011818,3.11275402182282
34984,2020-09-10 01:01:12.290447,3.11275402182282
34985,2020-09-10 01:01:12.578359,3.11275402182282
34986,2020-09-10 01:01:12.832229,3.11275402182282
34987,2020-09-10 01:01:13.081825,3.12618705676952
34988,2020-09-10 01:01:13.369498,3.12618705676952
34989,2020-09-10 01:01:13.720914,3.12618705676952
34990,2020-09-10 01:01:14.026759,3.12618705676952
34991,2020-09-10 01:01:14.359558,3.12618705676952
34992,2020-09-10 01:01:14.653984,3.12618705676952
34993,2020-09-10 01:01:14.977251,3.12618705676952
34994,2020-09-10 01:01:15.332411,3.12618705676952
34995,2020-09-10 01:01:15.696080,3.12618705676952
34996,2020-09-10 01:01:15.924604,3.13960608503687
34997,2020-09-10 01:01:16.192377,3.13960608503687
34998,2020-09-10 01:01:16.550287,3.13960608503687
34999,2020-09-10 01:01:16.860642,3.13960608503687
35000,2020-09-10 01:01:17.132668,3.13960608503687
35001,2020-09-10 01:01:17.397368,3.13960608503687
35002,2020-09-10 01:01:17.652491,3.13960608503687
35003,2020-09-10 01:01:17.994393,3.13960608503687
35004,2020-09-10 01:01:18.325117,3.13960608503687
35005,2020-09-10 01:01:18.690274,3.15301112968159
35006,2020-09-10 01:01:18.929613,3.15301112968159
35007,2020-09-10 01:01:19.245909,3.15301112968159
35008,2020-09-10 01:01:19.564505,3.15301112968159
35009,2020-09-10 01:01:19.823208,3.15301112968159
35010,2020-09-10 01:01:20.193984,3.15301112968159
35011,2020-09-10 01:01:20.558761,3.15301112968159
35012,2020-09-10 01:01:20.894639,3.15301112968159
35013,2020-09-10 01:01:21.134793,3.15301112968159
35014,2020-09-10 01:01:21.465384,3.15301112968159
35015,2020-09-10 01:01:21.742325,3.15301112968159
35016,2020-09-10 01:01:21.980600,3.16651574004148
35017,2020-09-10 01:01:22.293477,3.16651574004148
35018,2020-09-10 01:01:22.544066,3.16651574004148
35019,2020-09-10 01:01:22.869764,3.16651574004148
35020,2020-09-10 01:01:23.232954,3.16651574004148
35021,2020-09-10 01:01:23.525171,3.16651574004148
35022,2020-09-10 01:01:23.831794,3.16651574004148
35023,2020-09-10 01:01:24.131404,3.16651574004148
35024,2020-09-10 01:01:24.424083,3.16651574004148
35025,2020-09-10 01:01:24.759693,3.18000739917477
35026,2020-09-10 01:01:25.095088,3.18000739917477
35027,2020-09-10 01:01:25.358563,3.18000739917477
35028,2020-09-10 01:01:25.733547,3.18000739917477
35029,2020-09-10 01:01:26.056400,3.18000739917477
35030,2020-09-10 01:01:26.447415,3.18000739917477
35031,2020-09-10 01:01:26.717353,3.18000739917477
35032,2020-09-10 01:01:27.051489,3.18000739917477
35033,2020-09-10 01:01:27.340943,3.1934861314359
35034,2020-09-10 01:01:27.710510,3.1934861314359
35035,2020-09-10 01:01:28.079769,3.1934861314359
35036,2020-09-10 01:01:28.402348,3.1934861314359
35037,2020-09-10 01:01:28.811224,3.1934861314359
35038,2020-09-10 01:01:29.112545,3.1934861314359
35039,2020-09-10 01:01:29.418923,3.1934861314359
35040,2020-09-10 01:01:29.698408,3.1934861314359
35041,2020-09-10 01:01:30.076983,3.20695196113229
35042,2020-09-10 01:01:30.408462,3.20695196113229
35043,2020-09-10 01:01:30.764422,3.20695196113229
35044,2020-09-10 01:01:31.039565,3.20695196113229
35045,2020-09-10 01:01:31.405063,3.20695196113229
35046,2020-09-10 01:01:31.721377,3.20695196113229
35047,2020-09-10 01:01:31.999099,3.20695196113229
35048,2020-09-10 01:01:32.316323,3.20695196113229
35049,2020-09-10 01:01:32.636087,3.20695196113229
35050,2020-09-10 01:01:32.968207,3.20695196113229
35051,2020-09-10 01:01:33.270181,3.22040491252444
35052,2020-09-10 01:01:33.632543,3.22040491252444
35053,2020-09-10 01:01:33.943787,3.22040491252444
35054,2020-09-10 01:01:34.241091,3.22040491252444
35055,2020-09-10 01:01:34.574540,3.22040491252444
35056,2020-09-10 01:01:34.833879,3.22040491252444
35057,2020-09-10 01:01:35.188837,3.22040491252444
35058,2020-09-10 01:01:35.489659,3.2338450098261
35059,2020-09-10 01:01:35.853443,3.2338450098261
35060,2020-09-10 01:01:36.105930,3.2338450098261
35061,2020-09-10 01:01:36.435671,3.2338450098261
35062,2020-09-10 01:01:36.737507,3.2338450098261
35063,2020-09-10 01:01:37.083672,3.2338450098261
35064,2020-09-10 01:01:37.407548,3.2338450098261
35065,2020-09-10 01:01:37.707713,3.2338450098261
35066,2020-09-10 01:01:37.960142,3.2338450098261
35067,2020-09-10 01:01:38.310785,3.24727227720436
35068,2020-09-10 01:01:38.630077,3.24727227720436
35069,2020-09-10 01:01:38.937836,3.24727227720436
35070,2020-09-10 01:01:39.261782,3.24727227720436
35071,2020-09-10 01:01:39.643648,3.24727227720436
35072,2020-09-10 01:01:39.960770,3.24727227720436
35073,2020-09-10 01:01:40.228610,3.24727227720436
35074,2020-09-10 01:01:40.547081,3.24727227720436
35075,2020-09-10 01:01:40.845217,3.24727227720436
35076,2020-09-10 01:01:41.252976,3.26068673877982
35077,2020-09-10 01:01:41.554252,3.26068673877982
35078,2020-09-10 01:01:41.898397,3.26068673877982
35079,2020-09-10 01:01:42.246667,3.26068673877982
35080,2020-09-10 01:01:42.506662,3.26068673877982
35081,2020-09-10 01:01:42.794685,3.26068673877982
35082,2020-09-10 01:01:43.151376,3.26068673877982
35083,2020-09-10 01:01:43.449569,3.26068673877982
35084,2020-09-10 01:01:43.726705,3.26068673877982
35085,2020-09-10 01:01:44.004839,3.27408841862669
35086,2020-09-10 01:01:44.230037,3.27408841862669
35087,2020-09-10 01:01:44.536587,3.27408841862669
35088,2020-09-10 01:01:44.817607,3.27408841862669
35089,2020-09-10 01:01:45.179777,3.27408841862669
35090,2020-09-10 01:01:45.545115,3.27408841862669
35091,2020-09-10 01:01:45.920306,3.27408841862669
35092,2020-09-10 01:01:46.177433,3.27408841862669
35093,2020-09-10 01:01:46.530591,3.27408841862669
35094,2020-09-10 01:01:46.880837,3.27408841862669
35095,2020-09-10 01:01:47.135470,3.28747734077291
35096,2020-09-10 01:01:47.458768,3.28747734077291
35097,2020-09-10 01:01:47.806807,3.28747734077291
35098,2020-09-10 01:01:48.119331,3.28747734077291
35099,2020-09-10 01:01:48.402307,3.28747734077291
35100,2020-09-10 01:01:48.756717,3.28747734077291
35101,2020-09-10 01:01:49.075921,3.28747734077291
35102,2020-09-10 01:01:49.352020,3.28747734077291
35103,2020-09-10 01:01:49.637182,3.28747734077291
35104,2020-09-10 01:01:49.916631,3.28747734077291
35105,2020-09-10 01:01:50.232887,3.3008535292003
35106,2020-09-10 01:01:50.520892,3.3008535292003
35107,2020-09-10 01:01:50.852713,3.3008535292003
35108,2020-09-10 01:01:51.151171,3.3008535292003
35109,2020-09-10 01:01:51.440373,3.3008535292003
35110,2020-09-10 01:01:51.677467,3.3008535292003
35111,2020-09-10 01:01:51.996841,3.3008535292003
35112,2020-09-10 01:01:52.253774,3.3008535292003
35113,2020-09-10 01:01:52.520917,3.31421700784466
35114,2020-09-10 01:01:52.890552,3.31421700784466
35115,2020-09-10 01:01:53.218086,3.31421700784466
35116,2020-09-10 01:01:53.558910,3.31421700784466
35117,2020-09-10 01:01:53.825200,3.31421700784466
35118,2020-09-10 01:01:54.141062,3.31421700784466
35119,2020-09-10 01:01:54.401069,3.31421700784466
35120,2020-09-10 01:01:54.735948,3.31421700784466
35121,2020-09-10 01:01:54.983166,3.32756780059594
35122,2020-09-10 01:01:55.290005,3.32756780059594
35123,2020-09-10 01:01:55.648492,3.32756780059594
35124,2020-09-10 01:01:55.936381,3.32756780059594
35125,2020-09-10 01:01:56.254966,3.32756780059594
35126,2020-09-10 01:01:56.567887,3.32756780059594
35127,2020-09-10 01:01:56.957590,3.32756780059594
35128,2020-09-10 01:01:57.300837,3.32756780059594
35129,2020-09-10 01:01:57.640311,3.32756780059594
35130,2020-09-10 01:01:58.037614,3.34090593129829
35131,2020-09-10 01:01:58.269913,3.34090593129829
35132,2020-09-10 01:01:58.554472,3.34090593129829
35133,2020-09-10 01:01:58.802531,3.34090593129829
35134,2020-09-10 01:01:59.111356,3.34090593129829
35135,2020-09-10 01:01:59.435941,3.34090593129829
35136,2020-09-10 01:01:59.726546,3.34090593129829
35137,2020-09-10 01:02:00.044914,3.34090593129829
35138,2020-09-10 01:02:00.435677,3.34090593129829
35139,2020-09-10 01:02:00.811022,3.34090593129829
35140,2020-09-10 01:02:01.142206,3.35423142375025
35141,2020-09-10 01:02:01.439461,3.35423142375025
35142,2020-09-10 01:02:01.797359,3.35423142375025
35143,2020-09-10 01:02:02.095788,3.35423142375025
35144,2020-09-10 01:02:02.442224,3.35423142375025
35145,2020-09-10 01:02:02.743323,3.35423142375025
35146,2020-09-10 01:02:03.055709,3.35423142375025
35147,2020-09-10 01:02:03.310754,3.35534083024646
35148,2020-09-10 01:02:03.614692,3.35534083024646
35149,2020-09-10 01:02:03.878332,3.35534083024646
35150,2020-09-10 01:02:04.262310,3.35534083024646
35151,2020-09-10 01:02:04.580552,3.35534083024646
35152,2020-09-10 01:02:04.916633,3.35534083024646
35153,2020-09-10 01:02:05.184586,3.35534083024646
35154,2020-09-10 01:02:05.501948,3.35534083024646
35155,2020-09-10 01:02:05.860788,3.35534083024646
35156,2020-09-10 01:02:06.186366,3.37601190272768
35157,2020-09-10 01:02:06.506882,3.37601190272768
35158,2020-09-10 01:02:06.812067,3.37601190272768
35159,2020-09-10 01:02:07.085404,3.37601190272768
35160,2020-09-10 01:02:07.363013,3.37601190272768
35161,2020-09-10 01:02:07.713366,3.37601190272768
35162,2020-09-10 01:02:07.984608,3.37601190272768
35163,2020-09-10 01:02:08.274654,3.37601190272768
35164,2020-09-10 01:02:08.600847,3.37601190272768
35165,2020-09-10 01:02:08.912415,3.37601190272768
35166,2020-09-10 01:02:09.235971,3.39854564677937
35167,2020-09-10 01:02:09.573689,3.39854564677937
35168,2020-09-10 01:02:09.911843,3.39854564677937
35169,2020-09-10 01:02:10.179564,3.39854564677937
35170,2020-09-10 01:02:10.524870,3.39854564677937
35171,2020-09-10 01:02:10.865463,3.39854564677937
35172,2020-09-10 01:02:11.153847,3.39854564677937
35173,2020-09-10 01:02:11.475257,3.39854564677937
35174,2020-09-10 01:02:11.748059,3.42064248255592
35175,2020-09-10 01:02:11.980478,3.42064248255592
35176,2020-09-10 01:02:12.208697,3.42064248255592
35177,2020-09-10 01:02:12.470876,3.42064248255592
35178,2020-09-10 01:02:12.790394,3.42064248255592
35179,2020-09-10 01:02:13.084200,3.42064248255592
35180,2020-09-10 01:02:13.378511,3.42064248255592
35181,2020-09-10 01:02:13.694522,3.42064248255592
35182,2020-09-10 01:02:13.970440,3.42064248255592
35183,2020-09-10 01:02:14.268468,3.44272156123479
35184,2020-09-10 01:02:14.590913,3.44272156123479
35185,2020-09-10 01:02:14.915828,3.44272156123479
35186,2020-09-10 01:02:15.244102,3.44272156123479
35187,2020-09-10 01:02:15.646685,3.44272156123479
35188,2020-09-10 01:02:15.977391,3.44272156123479
35189,2020-09-10 01:02:16.265036,3.44272156123479
35190,2020-09-10 01:02:16.626357,3.44272156123479
35191,2020-09-10 01:02:16.952167,3.44272156123479
35192,2020-09-10 01:02:17.239439,3.44272156123479
35193,2020-09-10 01:02:17.550093,3.46478290223605
35194,2020-09-10 01:02:17.777792,3.46478290223605
35195,2020-09-10 01:02:18.038043,3.46478290223605
35196,2020-09-10 01:02:18.319290,3.46478290223605
35197,2020-09-10 01:02:18.652096,3.46478290223605
35198,2020-09-10 01:02:19.014955,3.46478290223605
35199,2020-09-10 01:02:19.259181,3.46478290223605
35200,2020-09-10 01:02:19.510364,3.46478290223605
35201,2020-09-10 01:02:19.783409,3.46478290223605
35202,2020-09-10 01:02:20.025798,3.46478290223605
35203,2020-09-10 01:02:20.300322,3.46478290223605
35204,2020-09-10 01:02:20.598695,3.48682652494576
35205,2020-09-10 01:02:20.858277,3.48682652494576
35206,2020-09-10 01:02:21.152474,3.48682652494576
35207,2020-09-10 01:02:21.430899,3.48682652494576
35208,2020-09-10 01:02:21.743255,3.48682652494576
35209,2020-09-10 01:02:22.101304,3.48682652494576
35210,2020-09-10 01:02:22.453919,3.48682652494576
35211,2020-09-10 01:02:22.715331,3.48682652494576
35212,2020-09-10 01:02:23.011056,3.48682652494576
35213,2020-09-10 01:02:23.349825,3.48682652494576
35214,2020-09-10 01:02:23.698641,3.50885244871618
35215,2020-09-10 01:02:23.950395,3.50885244871618
35216,2020-09-10 01:02:24.267784,3.50885244871618
35217,2020-09-10 01:02:24.649652,3.50885244871618
35218,2020-09-10 01:02:24.984726,3.50885244871618
35219,2020-09-10 01:02:25.298094,3.50885244871618
35220,2020-09-10 01:02:25.582194,3.50885244871618
35221,2020-09-10 01:02:25.850892,3.50885244871618
35222,2020-09-10 01:02:26.167565,3.50885244871618
35223,2020-09-10 01:02:26.463130,3.53086069286609
35224,2020-09-10 01:02:26.842104,3.53086069286609
35225,2020-09-10 01:02:27.116851,3.53086069286609
35226,2020-09-10 01:02:27.424734,3.53086069286609
35227,2020-09-10 01:02:27.728820,3.53086069286609
35228,2020-09-10 01:02:27.970533,3.53086069286609
35229,2020-09-10 01:02:28.318472,3.53086069286609
35230,2020-09-10 01:02:28.660887,3.53086069286609
35231,2020-09-10 01:02:28.995338,3.53086069286609
35232,2020-09-10 01:02:29.278219,3.53086069286609
35233,2020-09-10 01:02:29.545252,3.55285127668087
35234,2020-09-10 01:02:29.876570,3.55285127668087
35235,2020-09-10 01:02:30.125692,3.55285127668087
35236,2020-09-10 01:02:30.363742,3.55285127668087
35237,2020-09-10 01:02:30.619534,3.55285127668087
35238,2020-09-10 01:02:30.983830,3.55285127668087
35239,2020-09-10 01:02:31.251706,3.55285127668087
35240,2020-09-10 01:02:31.600665,3.55285127668087
35241,2020-09-10 01:02:31.957896,3.55285127668087
35242,2020-09-10 01:02:32.199453,3.57482421941285
35243,2020-09-10 01:02:32.420523,3.57482421941285
35244,2020-09-10 01:02:32.657212,3.57482421941285
35245,2020-09-10 01:02:32.973211,3.57482421941285
35246,2020-09-10 01:02:33.291686,3.57482421941285
35247,2020-09-10 01:02:33.533694,3.57482421941285
35248,2020-09-10 01:02:33.801656,3.57482421941285
35249,2020-09-10 01:02:34.110626,3.57482421941285
35250,2020-09-10 01:02:34.430688,3.57482421941285
35251,2020-09-10 01:02:34.691064,3.57482421941285
35252,2020-09-10 01:02:34.980374,3.57482421941285
35253,2020-09-10 01:02:35.358574,3.57482421941285
35254,2020-09-10 01:02:35.679655,3.59677954028145
35255,2020-09-10 01:02:35.998645,3.59677954028145
35256,2020-09-10 01:02:36.275270,3.59677954028145
35257,2020-09-10 01:02:36.596727,3.59677954028145
35258,2020-09-10 01:02:36.926206,3.59677954028145
35259,2020-09-10 01:02:37.270268,3.59677954028145
35260,2020-09-10 01:02:37.539843,3.59677954028145
35261,2020-09-10 01:02:37.903709,3.59677954028145
35262,2020-09-10 01:02:38.138696,3.59677954028145
35263,2020-09-10 01:02:38.402344,3.61871725847344
35264,2020-09-10 01:02:38.692099,3.61871725847344
35265,2020-09-10 01:02:38.995509,3.61871725847344
35266,2020-09-10 01:02:39.312516,3.61871725847344
35267,2020-09-10 01:02:39.653607,3.61871725847344
35268,2020-09-10 01:02:39.997931,3.61871725847344
35269,2020-09-10 01:02:40.276308,3.61871725847344
35270,2020-09-10 01:02:40.542951,3.61871725847344
35271,2020-09-10 01:02:40.899125,3.64063739314311
35272,2020-09-10 01:02:41.175248,3.64063739314311
35273,2020-09-10 01:02:41.516644,3.64063739314311
35274,2020-09-10 01:02:41.818992,3.64063739314311
35275,2020-09-10 01:02:42.148095,3.64063739314311
35276,2020-09-10 01:02:42.525837,3.64063739314311
35277,2020-09-10 01:02:42.771632,3.64063739314311
35278,2020-09-10 01:02:43.073894,3.64063739314311
35279,2020-09-10 01:02:43.367304,3.64063739314311
35280,2020-09-10 01:02:43.708283,3.64063739314311
35281,2020-09-10 01:02:44.003725,3.6625399634125
35282,2020-09-10 01:02:44.342146,3.6625399634125
35283,2020-09-10 01:02:44.631219,3.6625399634125
35284,2020-09-10 01:02:44.951194,3.6625399634125
35285,2020-09-10 01:02:45.210548,3.6625399634125
35286,2020-09-10 01:02:45.517614,3.6625399634125
35287,2020-09-10 01:02:45.813248,3.6625399634125
35288,2020-09-10 01:02:46.070949,3.6625399634125
35289,2020-09-10 01:02:46.338916,3.6625399634125
35290,2020-09-10 01:02:46.678584,3.68442498837162
35291,2020-09-10 01:02:47.011153,3.68442498837162
35292,2020-09-10 01:02:47.274385,3.68442498837162
35293,2020-09-10 01:02:47.612101,3.68442498837162
35294,2020-09-10 01:02:47.920221,3.68442498837162
35295,2020-09-10 01:02:48.250670,3.68442498837162
35296,2020-09-10 01:02:48.613685,3.68442498837162
35297,2020-09-10 01:02:48.923160,3.68442498837162
35298,2020-09-10 01:02:49.263451,3.68442498837162
35299,2020-09-10 01:02:49.646593,3.70629248707861
35300,2020-09-10 01:02:50.018109,3.70629248707861
35301,2020-09-10 01:02:50.260039,3.70629248707861
35302,2020-09-10 01:02:50.603960,3.70629248707861
35303,2020-09-10 01:02:50.831036,3.70629248707861
35304,2020-09-10 01:02:51.134585,3.70629248707861
35305,2020-09-10 01:02:51.405330,3.70629248707861
35306,2020-09-10 01:02:51.766947,3.70629248707861
35307,2020-09-10 01:02:52.113294,3.70629248707861
35308,2020-09-10 01:02:52.393992,3.70629248707861
35309,2020-09-10 01:02:52.693048,3.72814247856
35310,2020-09-10 01:02:52.964748,3.72814247856
35311,2020-09-10 01:02:53.230120,3.72814247856
35312,2020-09-10 01:02:53.579344,3.72814247856
35313,2020-09-10 01:02:53.937049,3.72814247856
35314,2020-09-10 01:02:54.298881,3.72814247856
35315,2020-09-10 01:02:54.528038,3.72814247856
35316,2020-09-10 01:02:54.818174,3.72814247856
35317,2020-09-10 01:02:55.164146,3.72814247856
35318,2020-09-10 01:02:55.554767,3.74997498181084
35319,2020-09-10 01:02:55.869532,3.74997498181084
35320,2020-09-10 01:02:56.250839,3.74997498181084
35321,2020-09-10 01:02:56.527835,3.74997498181084
35322,2020-09-10 01:02:56.841621,3.74997498181084
35323,2020-09-10 01:02:57.133881,3.74997498181084
35324,2020-09-10 01:02:57.392344,3.74997498181084
35325,2020-09-10 01:02:57.687932,3.77179001579493
35326,2020-09-10 01:02:57.971952,3.77179001579493
35327,2020-09-10 01:02:58.317992,3.77179001579493
35328,2020-09-10 01:02:58.578962,3.77179001579493
35329,2020-09-10 01:02:58.878680,3.77179001579493
35330,2020-09-10 01:02:59.242685,3.77179001579493
35331,2020-09-10 01:02:59.572860,3.77179001579493
35332,2020-09-10 01:02:59.921014,3.77179001579493
35333,2020-09-10 01:03:00.295046,3.77179001579493
35334,2020-09-10 01:03:00.601942,3.79358759944505
35335,2020-09-10 01:03:00.942402,3.79358759944505
35336,2020-09-10 01:03:01.277775,3.79358759944505
35337,2020-09-10 01:03:01.526000,3.79358759944505
35338,2020-09-10 01:03:01.788285,3.79358759944505
35339,2020-09-10 01:03:02.045110,3.79358759944505
35340,2020-09-10 01:03:02.294367,3.79358759944505
35341,2020-09-10 01:03:02.640843,3.79358759944505
35342,2020-09-10 01:03:02.918643,3.79358759944505
35343,2020-09-10 01:03:03.225880,3.79358759944505
35344,2020-09-10 01:03:03.541159,3.79358759944505
35345,2020-09-10 01:03:03.826847,3.79358759944505
35346,2020-09-10 01:03:04.100641,3.81536775166305
35347,2020-09-10 01:03:04.435751,3.81536775166305
35348,2020-09-10 01:03:04.679450,3.81536775166305
35349,2020-09-10 01:03:05.004905,3.81536775166305
35350,2020-09-10 01:03:05.323715,3.81536775166305
35351,2020-09-10 01:03:05.628807,3.81536775166305
35352,2020-09-10 01:03:05.924783,3.81536775166305
35353,2020-09-10 01:03:06.243132,3.81536775166305
35354,2020-09-10 01:03:06.527494,3.81536775166305
35355,2020-09-10 01:03:06.856393,3.83766102412248
35356,2020-09-10 01:03:07.170034,3.83766102412248
35357,2020-09-10 01:03:07.412849,3.83766102412248
35358,2020-09-10 01:03:07.730177,3.83766102412248
35359,2020-09-10 01:03:07.980310,3.83766102412248
35360,2020-09-10 01:03:08.259134,3.83766102412248
35361,2020-09-10 01:03:08.524077,3.83766102412248
35362,2020-09-10 01:03:08.777220,3.83766102412248
35363,2020-09-10 01:03:09.128599,3.83766102412248
35364,2020-09-10 01:03:09.409415,3.83766102412248
35365,2020-09-10 01:03:09.676362,3.83766102412248
35366,2020-09-10 01:03:09.992281,3.8599425835843
35367,2020-09-10 01:03:10.315510,3.8599425835843
35368,2020-09-10 01:03:10.643036,3.8599425835843
35369,2020-09-10 01:03:10.966614,3.8599425835843
35370,2020-09-10 01:03:11.286816,3.8599425835843
35371,2020-09-10 01:03:11.604067,3.8599425835843
35372,2020-09-10 01:03:11.946637,3.8599425835843
35373,2020-09-10 01:03:12.293560,3.8599425835843
35374,2020-09-10 01:03:12.634225,3.8599425835843
35375,2020-09-10 01:03:12.923819,3.88221244448155
35376,2020-09-10 01:03:13.255249,3.88221244448155
35377,2020-09-10 01:03:13.574231,3.88221244448155
35378,2020-09-10 01:03:13.817367,3.88221244448155
35379,2020-09-10 01:03:14.133295,3.88221244448155
35380,2020-09-10 01:03:14.402011,3.88221244448155
35381,2020-09-10 01:03:14.717822,3.88221244448155
35382,2020-09-10 01:03:15.021835,3.88221244448155
35383,2020-09-10 01:03:15.285746,3.88221244448155
35384,2020-09-10 01:03:15.698587,3.88221244448155
35385,2020-09-10 01:03:16.027781,3.904470621206
35386,2020-09-10 01:03:16.354494,3.904470621206
35387,2020-09-10 01:03:16.655789,3.904470621206
35388,2020-09-10 01:03:16.907398,3.904470621206
35389,2020-09-10 01:03:17.220866,3.904470621206
35390,2020-09-10 01:03:17.500244,3.904470621206
35391,2020-09-10 01:03:17.850045,3.904470621206
35392,2020-09-10 01:03:18.122753,3.904470621206
35393,2020-09-10 01:03:18.459518,3.92652995588405
35394,2020-09-10 01:03:18.727776,3.92652995588405
35395,2020-09-10 01:03:19.031241,3.92652995588405
35396,2020-09-10 01:03:19.354881,3.92652995588405
35397,2020-09-10 01:03:19.702613,3.92652995588405
35398,2020-09-10 01:03:20.021730,3.92652995588405
35399,2020-09-10 01:03:20.366870,3.92652995588405
35400,2020-09-10 01:03:20.717255,3.92652995588405
35401,2020-09-10 01:03:21.030079,3.92652995588405
35402,2020-09-10 01:03:21.357340,3.92652995588405
35403,2020-09-10 01:03:21.614504,3.92652995588405
35404,2020-09-10 01:03:21.861847,3.94857576314426
35405,2020-09-10 01:03:22.162586,3.94857576314426
35406,2020-09-10 01:03:22.481250,3.94857576314426
35407,2020-09-10 01:03:22.793081,3.94857576314426
35408,2020-09-10 01:03:23.050489,3.94857576314426
35409,2020-09-10 01:03:23.309756,3.94857576314426
35410,2020-09-10 01:03:23.562580,3.94857576314426
35411,2020-09-10 01:03:23.859118,3.94857576314426
35412,2020-09-10 01:03:24.148333,3.94857576314426
35413,2020-09-10 01:03:24.498130,3.94857576314426
35414,2020-09-10 01:03:24.794411,3.94857576314426
35415,2020-09-10 01:03:25.133048,3.97060805464378
35416,2020-09-10 01:03:25.477318,3.97060805464378
35417,2020-09-10 01:03:25.732975,3.97060805464378
35418,2020-09-10 01:03:26.042331,3.97060805464378
35419,2020-09-10 01:03:26.306788,3.97060805464378
35420,2020-09-10 01:03:26.576032,3.97060805464378
35421,2020-09-10 01:03:26.939248,3.97060805464378
35422,2020-09-10 01:03:27.252619,3.97060805464378
35423,2020-09-10 01:03:27.526469,3.97060805464378
35424,2020-09-10 01:03:27.776324,3.99262684201305
35425,2020-09-10 01:03:28.071664,3.99262684201305
35426,2020-09-10 01:03:28.378412,3.99262684201305
35427,2020-09-10 01:03:28.709407,3.99262684201305
35428,2020-09-10 01:03:28.942756,3.99262684201305
35429,2020-09-10 01:03:29.247183,3.99262684201305
35430,2020-09-10 01:03:29.523737,3.99262684201305
35431,2020-09-10 01:03:29.821215,3.99262684201305
35432,2020-09-10 01:03:30.136987,3.99262684201305
35433,2020-09-10 01:03:30.424078,3.99262684201305
35434,2020-09-10 01:03:30.719397,4.01463213685608
35435,2020-09-10 01:03:30.953402,4.01463213685608
35436,2020-09-10 01:03:31.272862,4.01463213685608
35437,2020-09-10 01:03:31.630695,4.01463213685608
35438,2020-09-10 01:03:31.954480,4.01463213685608
35439,2020-09-10 01:03:32.290626,4.01463213685608
35440,2020-09-10 01:03:32.617448,4.01463213685608
35441,2020-09-10 01:03:32.927764,4.01463213685608
35442,2020-09-10 01:03:33.200397,4.01463213685608
35443,2020-09-10 01:03:33.520139,4.01463213685608
35444,2020-09-10 01:03:33.825385,4.03662395075051
35445,2020-09-10 01:03:34.088004,4.03662395075051
35446,2020-09-10 01:03:34.432750,4.03662395075051
35447,2020-09-10 01:03:34.745167,4.03662395075051
35448,2020-09-10 01:03:35.043862,4.03662395075051
35449,2020-09-10 01:03:35.395121,4.03662395075051
35450,2020-09-10 01:03:35.641517,4.03662395075051
35451,2020-09-10 01:03:35.979941,4.03662395075051
35452,2020-09-10 01:03:36.318833,4.03662395075051
35453,2020-09-10 01:03:36.650376,4.05860229524787
35454,2020-09-10 01:03:36.965501,4.05860229524787
35455,2020-09-10 01:03:37.235883,4.05860229524787
35456,2020-09-10 01:03:37.525951,4.05860229524787
35457,2020-09-10 01:03:37.794078,4.05860229524787
35458,2020-09-10 01:03:38.142382,4.05860229524787
35459,2020-09-10 01:03:38.490303,4.05860229524787
35460,2020-09-10 01:03:38.727640,4.05860229524787
35461,2020-09-10 01:03:39.042818,4.05860229524787
35462,2020-09-10 01:03:39.335295,4.05860229524787
35463,2020-09-10 01:03:39.615100,4.08418279712544
35464,2020-09-10 01:03:39.886122,4.08418279712544
35465,2020-09-10 01:03:40.217378,4.08418279712544
35466,2020-09-10 01:03:40.532470,4.08418279712544
35467,2020-09-10 01:03:40.801664,4.08418279712544
35468,2020-09-10 01:03:41.157116,4.08418279712544
35469,2020-09-10 01:03:41.498008,4.08418279712544
35470,2020-09-10 01:03:41.795564,4.08418279712544
35471,2020-09-10 01:03:42.104402,4.08418279712544
35472,2020-09-10 01:03:42.426232,4.08418279712544
35473,2020-09-10 01:03:42.742845,4.10974764756048
35474,2020-09-10 01:03:43.061340,4.10974764756048
35475,2020-09-10 01:03:43.347392,4.10974764756048
35476,2020-09-10 01:03:43.678734,4.10974764756048
35477,2020-09-10 01:03:44.023496,4.10974764756048
35478,2020-09-10 01:03:44.339636,4.10974764756048
35479,2020-09-10 01:03:44.677772,4.10974764756048
35480,2020-09-10 01:03:45.006803,4.10974764756048
35481,2020-09-10 01:03:45.346327,4.13529685933624
35482,2020-09-10 01:03:45.679915,4.13529685933624
35483,2020-09-10 01:03:45.948554,4.13529685933624
35484,2020-09-10 01:03:46.261732,4.13529685933624
35485,2020-09-10 01:03:46.538702,4.13529685933624
35486,2020-09-10 01:03:46.881332,4.13529685933624
35487,2020-09-10 01:03:47.231231,4.13529685933624
35488,2020-09-10 01:03:47.598253,4.13529685933624
35489,2020-09-10 01:03:47.904977,4.13529685933624
35490,2020-09-10 01:03:48.282985,4.1608304452036
35491,2020-09-10 01:03:48.548164,4.1608304452036
35492,2020-09-10 01:03:48.912662,4.1608304452036
35493,2020-09-10 01:03:49.172699,4.1608304452036
35494,2020-09-10 01:03:49.425389,4.1608304452036
35495,2020-09-10 01:03:49.788993,4.1608304452036
35496,2020-09-10 01:03:50.191775,4.1608304452036
35497,2020-09-10 01:03:50.448359,4.1608304452036
35498,2020-09-10 01:03:50.738112,4.1608304452036
35499,2020-09-10 01:03:51.075887,4.1608304452036
35500,2020-09-10 01:03:51.392850,4.18634841788142
35501,2020-09-10 01:03:51.752760,4.18634841788142
35502,2020-09-10 01:03:52.091861,4.18634841788142
35503,2020-09-10 01:03:52.433786,4.18634841788142
35504,2020-09-10 01:03:52.676552,4.18634841788142
35505,2020-09-10 01:03:53.001735,4.18634841788142
35506,2020-09-10 01:03:53.355440,4.18634841788142
35507,2020-09-10 01:03:53.716539,4.2118507900567
35508,2020-09-10 01:03:54.100063,4.2118507900567
35509,2020-09-10 01:03:54.445665,4.2118507900567
35510,2020-09-10 01:03:54.686437,4.2118507900567
35511,2020-09-10 01:03:55.036921,4.2118507900567
35512,2020-09-10 01:03:55.370391,4.2118507900567
35513,2020-09-10 01:03:55.681970,4.2118507900567
35514,2020-09-10 01:03:55.992083,4.2118507900567
35515,2020-09-10 01:03:56.319330,4.2118507900567
35516,2020-09-10 01:03:56.613388,4.23733757438492
35517,2020-09-10 01:03:56.948213,4.23733757438492
35518,2020-09-10 01:03:57.203727,4.23733757438492
35519,2020-09-10 01:03:57.444249,4.23733757438492
35520,2020-09-10 01:03:57.768517,4.23733757438492
35521,2020-09-10 01:03:58.121870,4.23733757438492
35522,2020-09-10 01:03:58.446234,4.23733757438492
35523,2020-09-10 01:03:58.795581,4.23733757438492
35524,2020-09-10 01:03:59.210656,4.23733757438492
35525,2020-09-10 01:03:59.573159,4.23733757438492
35526,2020-09-10 01:03:59.904222,4.26280878349023
35527,2020-09-10 01:04:00.205307,4.26280878349023
35528,2020-09-10 01:04:00.532150,4.26280878349023
35529,2020-09-10 01:04:00.776191,4.26280878349023
35530,2020-09-10 01:04:01.075002,4.26280878349023
35531,2020-09-10 01:04:01.334743,4.26280878349023
35532,2020-09-10 01:04:01.647348,4.26280878349023
35533,2020-09-10 01:04:02.069679,4.26280878349023
35534,2020-09-10 01:04:02.358947,4.26280878349023
35535,2020-09-10 01:04:02.670176,4.28826442996571
35536,2020-09-10 01:04:02.996179,4.28826442996571
35537,2020-09-10 01:04:03.318833,4.28826442996571
35538,2020-09-10 01:04:03.606764,4.28826442996571
35539,2020-09-10 01:04:03.878732,4.28826442996571
35540,2020-09-10 01:04:04.196775,4.28826442996571
35541,2020-09-10 01:04:04.560091,4.28826442996571
35542,2020-09-10 01:04:04.869015,4.28826442996571
35543,2020-09-10 01:04:05.235437,4.28826442996571
35544,2020-09-10 01:04:05.551484,4.30914127968191
35545,2020-09-10 01:04:05.887830,4.30914127968191
35546,2020-09-10 01:04:06.174879,4.30914127968191
35547,2020-09-10 01:04:06.499645,4.30914127968191
35548,2020-09-10 01:04:06.823405,4.30914127968191
35549,2020-09-10 01:04:07.163053,4.30914127968191
35550,2020-09-10 01:04:07.443735,4.30914127968191
35551,2020-09-10 01:04:07.777252,4.30914127968191
35552,2020-09-10 01:04:08.106337,4.30914127968191
35553,2020-09-10 01:04:08.473766,4.33000323981409
35554,2020-09-10 01:04:08.793705,4.33000323981409
35555,2020-09-10 01:04:09.077348,4.33000323981409
35556,2020-09-10 01:04:09.401437,4.33000323981409
35557,2020-09-10 01:04:09.713710,4.33000323981409
35558,2020-09-10 01:04:10.038434,4.33000323981409
35559,2020-09-10 01:04:10.358964,4.33000323981409
35560,2020-09-10 01:04:10.725085,4.33000323981409
35561,2020-09-10 01:04:11.072931,4.35085032577199
35562,2020-09-10 01:04:11.350633,4.35085032577199
35563,2020-09-10 01:04:11.711379,4.35085032577199
35564,2020-09-10 01:04:12.060324,4.35085032577199
35565,2020-09-10 01:04:12.298665,4.35085032577199
35566,2020-09-10 01:04:12.667166,4.35085032577199
35567,2020-09-10 01:04:13.017792,4.35085032577199
35568,2020-09-10 01:04:13.268496,4.35085032577199
35569,2020-09-10 01:04:13.618052,4.37168255292582
35570,2020-09-10 01:04:13.904045,4.37168255292582
35571,2020-09-10 01:04:14.172550,4.37168255292582
35572,2020-09-10 01:04:14.516369,4.37168255292582
35573,2020-09-10 01:04:14.790442,4.37168255292582
35574,2020-09-10 01:04:15.132008,4.37168255292582
35575,2020-09-10 01:04:15.395792,4.37168255292582
35576,2020-09-10 01:04:15.674345,4.37168255292582
35577,2020-09-10 01:04:16.026052,4.37168255292582
35578,2020-09-10 01:04:16.369650,4.37168255292582
35579,2020-09-10 01:04:16.619420,4.39249993660653
35580,2020-09-10 01:04:16.884516,4.39249993660653
35581,2020-09-10 01:04:17.196450,4.39249993660653
35582,2020-09-10 01:04:17.466870,4.39249993660653
35583,2020-09-10 01:04:17.708967,4.39249993660653
35584,2020-09-10 01:04:18.062391,4.39249993660653
35585,2020-09-10 01:04:18.322704,4.39249993660653
35586,2020-09-10 01:04:18.590949,4.39249993660653
35587,2020-09-10 01:04:18.891236,4.39249993660653
35588,2020-09-10 01:04:19.192573,4.39249993660653
35589,2020-09-10 01:04:19.540611,4.39249993660653
35590,2020-09-10 01:04:19.865330,4.39249993660653
35591,2020-09-10 01:04:20.152158,4.41330249210608
35592,2020-09-10 01:04:20.449761,4.41330249210608
35593,2020-09-10 01:04:20.775933,4.41330249210608
35594,2020-09-10 01:04:21.105161,4.41330249210608
35595,2020-09-10 01:04:21.341616,4.41330249210608
35596,2020-09-10 01:04:21.600692,4.41330249210608
35597,2020-09-10 01:04:21.932336,4.41330249210608
35598,2020-09-10 01:04:22.306768,4.43409023467777
35599,2020-09-10 01:04:22.644523,4.43409023467777
35600,2020-09-10 01:04:22.895640,4.43409023467777
35601,2020-09-10 01:04:23.167637,4.43409023467777
35602,2020-09-10 01:04:23.445773,4.43409023467777
35603,2020-09-10 01:04:23.691657,4.43409023467777
35604,2020-09-10 01:04:23.967166,4.43409023467777
35605,2020-09-10 01:04:24.257110,4.43409023467777
35606,2020-09-10 01:04:24.579448,4.43409023467777
35607,2020-09-10 01:04:24.925887,4.43409023467777
35608,2020-09-10 01:04:25.213334,4.45486317953642
35609,2020-09-10 01:04:25.566473,4.45486317953642
35610,2020-09-10 01:04:25.861937,4.45486317953642
35611,2020-09-10 01:04:26.131457,4.45486317953642
35612,2020-09-10 01:04:26.452679,4.45486317953642
35613,2020-09-10 01:04:26.756056,4.45486317953642
35614,2020-09-10 01:04:27.059592,4.45486317953642
35615,2020-09-10 01:04:27.373133,4.45486317953642
35616,2020-09-10 01:04:27.717021,4.45486317953642
35617,2020-09-10 01:04:28.012628,4.4756213418587
35618,2020-09-10 01:04:28.367127,4.4756213418587
35619,2020-09-10 01:04:28.699694,4.4756213418587
35620,2020-09-10 01:04:29.047629,4.4756213418587
35621,2020-09-10 01:04:29.392454,4.4756213418587
35622,2020-09-10 01:04:29.686153,4.4756213418587
35623,2020-09-10 01:04:29.950524,4.4756213418587
35624,2020-09-10 01:04:30.242555,4.49636473678338
35625,2020-09-10 01:04:30.528218,4.49636473678338
35626,2020-09-10 01:04:30.814706,4.49636473678338
35627,2020-09-10 01:04:31.144934,4.49636473678338
35628,2020-09-10 01:04:31.453085,4.49636473678338
35629,2020-09-10 01:04:31.712439,4.49636473678338
35630,2020-09-10 01:04:32.086126,4.49636473678338
35631,2020-09-10 01:04:32.348080,4.49636473678338
35632,2020-09-10 01:04:32.606866,4.49636473678338
35633,2020-09-10 01:04:32.897652,4.49636473678338
35634,2020-09-10 01:04:33.128071,4.51709337941155
35635,2020-09-10 01:04:33.364196,4.51709337941155
35636,2020-09-10 01:04:33.686766,4.51709337941155
35637,2020-09-10 01:04:34.033982,4.51709337941155
35638,2020-09-10 01:04:34.357280,4.51709337941155
35639,2020-09-10 01:04:34.712805,4.51709337941155
35640,2020-09-10 01:04:35.034793,4.51709337941155
35641,2020-09-10 01:04:35.391287,4.51709337941155
35642,2020-09-10 01:04:35.630554,4.51709337941155
35643,2020-09-10 01:04:36.029894,4.53780728480689
35644,2020-09-10 01:04:36.293918,4.53780728480689
35645,2020-09-10 01:04:36.561465,4.53780728480689
35646,2020-09-10 01:04:36.883003,4.53780728480689
35647,2020-09-10 01:04:37.159915,4.53780728480689
35648,2020-09-10 01:04:37.446942,4.53780728480689
35649,2020-09-10 01:04:37.783814,4.53780728480689
35650,2020-09-10 01:04:38.156064,4.53780728480689
35651,2020-09-10 01:04:38.465727,4.55850646799591
35652,2020-09-10 01:04:38.729461,4.55850646799591
35653,2020-09-10 01:04:38.984320,4.55850646799591
35654,2020-09-10 01:04:39.302143,4.55850646799591
35655,2020-09-10 01:04:39.605597,4.55850646799591
35656,2020-09-10 01:04:39.922948,4.55850646799591
35657,2020-09-10 01:04:40.249462,4.55850646799591
35658,2020-09-10 01:04:40.583299,4.55850646799591
35659,2020-09-10 01:04:40.903777,4.55850646799591
35660,2020-09-10 01:04:41.206545,4.57919094396824
35661,2020-09-10 01:04:41.511806,4.57919094396824
35662,2020-09-10 01:04:41.790756,4.57919094396824
35663,2020-09-10 01:04:42.097566,4.57919094396824
35664,2020-09-10 01:04:42.455102,4.57919094396824
35665,2020-09-10 01:04:42.733479,4.57919094396824
35666,2020-09-10 01:04:43.078462,4.57919094396824
35667,2020-09-10 01:04:43.379407,4.57919094396824
35668,2020-09-10 01:04:43.737386,4.57919094396824
35669,2020-09-10 01:04:44.056805,4.59986072767683
35670,2020-09-10 01:04:44.409551,4.59986072767683
35671,2020-09-10 01:04:44.710924,4.59986072767683
35672,2020-09-10 01:04:45.024111,4.59986072767683
35673,2020-09-10 01:04:45.292326,4.59986072767683
35674,2020-09-10 01:04:45.611934,4.59986072767683
35675,2020-09-10 01:04:45.909675,4.59986072767683
35676,2020-09-10 01:04:46.156976,4.59986072767683
35677,2020-09-10 01:04:46.521320,4.59986072767683
35678,2020-09-10 01:04:46.857548,4.59986072767683
35679,2020-09-10 01:04:47.196625,4.59986072767683
35680,2020-09-10 01:04:47.507991,4.62051583403817
35681,2020-09-10 01:04:47.775063,4.62051583403817
35682,2020-09-10 01:04:48.023793,4.62051583403817
35683,2020-09-10 01:04:48.362283,4.62051583403817
35684,2020-09-10 01:04:48.698139,4.62051583403817
35685,2020-09-10 01:04:49.082231,4.62051583403817
35686,2020-09-10 01:04:49.424962,4.62051583403817
35687,2020-09-10 01:04:49.700042,4.62051583403817
35688,2020-09-10 01:04:50.049423,4.64115627793259
35689,2020-09-10 01:04:50.352116,4.64115627793259
35690,2020-09-10 01:04:50.614595,4.64115627793259
35691,2020-09-10 01:04:50.936004,4.64115627793259
35692,2020-09-10 01:04:51.241902,4.64115627793259
35693,2020-09-10 01:04:51.572873,4.64115627793259
35694,2020-09-10 01:04:51.884012,4.64115627793259
35695,2020-09-10 01:04:52.284134,4.64115627793259
35696,2020-09-10 01:04:52.598220,4.64115627793259
35697,2020-09-10 01:04:52.862168,4.66178207420444
35698,2020-09-10 01:04:53.192277,4.66178207420444
35699,2020-09-10 01:04:53.514400,4.66178207420444
35700,2020-09-10 01:04:53.775943,4.66178207420444
35701,2020-09-10 01:04:54.060986,4.66178207420444
35702,2020-09-10 01:04:54.371042,4.66178207420444
35703,2020-09-10 01:04:54.666502,4.66178207420444
35704,2020-09-10 01:04:55.043751,4.66178207420444
35705,2020-09-10 01:04:55.350577,4.66178207420444
35706,2020-09-10 01:04:55.631202,4.68239323766228
35707,2020-09-10 01:04:55.866594,4.68239323766228
35708,2020-09-10 01:04:56.114652,4.68239323766228
35709,2020-09-10 01:04:56.377206,4.68239323766228
35710,2020-09-10 01:04:56.753951,4.68239323766228
35711,2020-09-10 01:04:57.073572,4.68239323766228
35712,2020-09-10 01:04:57.416159,4.68239323766228
35713,2020-09-10 01:04:57.750048,4.68239323766228
35714,2020-09-10 01:04:58.021895,4.68239323766228
35715,2020-09-10 01:04:58.408278,4.70298978307922
35716,2020-09-10 01:04:58.727612,4.70298978307922
35717,2020-09-10 01:04:59.095499,4.70298978307922
35718,2020-09-10 01:04:59.447981,4.70298978307922
35719,2020-09-10 01:04:59.750817,4.70298978307922
35720,2020-09-10 01:05:00.019470,4.70298978307922
35721,2020-09-10 01:05:00.315734,4.70298978307922
35722,2020-09-10 01:05:00.587154,4.70298978307922
35723,2020-09-10 01:05:00.885625,4.70298978307922
35724,2020-09-10 01:05:01.213328,4.723571725193
35725,2020-09-10 01:05:01.516043,4.723571725193
35726,2020-09-10 01:05:01.877008,4.723571725193
35727,2020-09-10 01:05:02.189776,4.723571725193
35728,2020-09-10 01:05:02.500591,4.723571725193
35729,2020-09-10 01:05:02.797394,4.723571725193
35730,2020-09-10 01:05:03.153646,4.723571725193
35731,2020-09-10 01:05:03.438971,4.74626064601033
35732,2020-09-10 01:05:03.753816,4.74626064601033
35733,2020-09-10 01:05:04.146021,4.74626064601033
35734,2020-09-10 01:05:04.456007,4.74626064601033
35735,2020-09-10 01:05:04.748771,4.74626064601033
35736,2020-09-10 01:05:05.080318,4.74626064601033
35737,2020-09-10 01:05:05.473053,4.74626064601033
35738,2020-09-10 01:05:05.792518,4.76893391128053
35739,2020-09-10 01:05:06.108820,4.76893391128053
35740,2020-09-10 01:05:06.347188,4.76893391128053
35741,2020-09-10 01:05:06.627450,4.76893391128053
35742,2020-09-10 01:05:06.926652,4.76893391128053
35743,2020-09-10 01:05:07.199516,4.76893391128053
35744,2020-09-10 01:05:07.493078,4.76893391128053
35745,2020-09-10 01:05:07.794493,4.76893391128053
35746,2020-09-10 01:05:08.162212,4.76893391128053
35747,2020-09-10 01:05:08.498696,4.76893391128053
35748,2020-09-10 01:05:08.775512,4.79159153576022
35749,2020-09-10 01:05:09.090661,4.79159153576022
35750,2020-09-10 01:05:09.414064,4.79159153576022
35751,2020-09-10 01:05:09.738854,4.79159153576022
35752,2020-09-10 01:05:10.052484,4.79159153576022
35753,2020-09-10 01:05:10.344316,4.79159153576022
35754,2020-09-10 01:05:10.690504,4.79159153576022
35755,2020-09-10 01:05:10.945212,4.79159153576022
35756,2020-09-10 01:05:11.330350,4.81423353417333
35757,2020-09-10 01:05:11.592187,4.81423353417333
35758,2020-09-10 01:05:11.921880,4.81423353417333
35759,2020-09-10 01:05:12.147679,4.81423353417333
35760,2020-09-10 01:05:12.422090,4.81423353417333
35761,2020-09-10 01:05:12.749409,4.81423353417333
35762,2020-09-10 01:05:13.056626,4.81423353417333
35763,2020-09-10 01:05:13.277557,4.81423353417333
35764,2020-09-10 01:05:13.574478,4.81423353417333
35765,2020-09-10 01:05:13.905774,4.81423353417333
35766,2020-09-10 01:05:14.125944,4.81423353417333
35767,2020-09-10 01:05:14.439251,4.83685992121123
35768,2020-09-10 01:05:14.766170,4.83685992121123
35769,2020-09-10 01:05:15.080783,4.83685992121123
35770,2020-09-10 01:05:15.401530,4.83685992121123
35771,2020-09-10 01:05:15.797094,4.83685992121123
35772,2020-09-10 01:05:16.124986,4.83685992121123
35773,2020-09-10 01:05:16.445165,4.83685992121123
35774,2020-09-10 01:05:16.822840,4.83685992121123
35775,2020-09-10 01:05:17.160853,4.85947071153295
35776,2020-09-10 01:05:17.379464,4.85947071153295
35777,2020-09-10 01:05:17.659153,4.85947071153295
35778,2020-09-10 01:05:17.951480,4.85947071153295
35779,2020-09-10 01:05:18.235841,4.85947071153295
35780,2020-09-10 01:05:18.586366,4.85947071153295
35781,2020-09-10 01:05:18.921462,4.85947071153295
35782,2020-09-10 01:05:19.156463,4.85947071153295
35783,2020-09-10 01:05:19.395241,4.85947071153295
35784,2020-09-10 01:05:19.783657,4.80927435673117
35785,2020-09-10 01:05:20.030543,4.80927435673117
35786,2020-09-10 01:05:20.280604,4.80927435673117
35787,2020-09-10 01:05:20.575216,4.80927435673117
35788,2020-09-10 01:05:20.841395,4.80927435673117
35789,2020-09-10 01:05:21.144364,4.80927435673117
35790,2020-09-10 01:05:21.432727,4.80927435673117
35791,2020-09-10 01:05:21.740529,4.80927435673117
35792,2020-09-10 01:05:22.021685,4.80927435673117
35793,2020-09-10 01:05:22.255414,4.80927435673117
35794,2020-09-10 01:05:22.559436,4.75913448997618
35795,2020-09-10 01:05:22.874579,4.75913448997618
35796,2020-09-10 01:05:23.202984,4.75913448997618
35797,2020-09-10 01:05:23.468474,4.75913448997618
35798,2020-09-10 01:05:23.771004,4.75913448997618
35799,2020-09-10 01:05:24.064222,4.75913448997618
35800,2020-09-10 01:05:24.338131,4.75913448997618
35801,2020-09-10 01:05:24.640717,4.75913448997618
35802,2020-09-10 01:05:24.975572,4.75913448997618
35803,2020-09-10 01:05:25.243081,4.75913448997618
35804,2020-09-10 01:05:25.570973,4.70905088606901
35805,2020-09-10 01:05:25.839192,4.70905088606901
35806,2020-09-10 01:05:26.134223,4.70905088606901
35807,2020-09-10 01:05:26.531561,4.70905088606901
35808,2020-09-10 01:05:26.781280,4.70905088606901
35809,2020-09-10 01:05:27.074943,4.70905088606901
35810,2020-09-10 01:05:27.343976,4.70905088606901
