iteration,timestamp,T7
35811,2020-09-10 01:05:27.737910,4.70905088606901
35812,2020-09-10 01:05:28.065338,4.70905088606901
35813,2020-09-10 01:05:28.381549,4.70905088606901
35814,2020-09-10 01:05:28.664003,4.65902332245045
35815,2020-09-10 01:05:28.887960,4.65902332245045
35816,2020-09-10 01:05:29.154692,4.65902332245045
35817,2020-09-10 01:05:29.493174,4.65902332245045
35818,2020-09-10 01:05:29.834352,4.65902332245045
35819,2020-09-10 01:05:30.186289,4.65902332245045
35820,2020-09-10 01:05:30.472625,4.65902332245045
35821,2020-09-10 01:05:30.690802,4.65902332245045
35822,2020-09-10 01:05:30.948261,4.60905157914132
35823,2020-09-10 01:05:31.219230,4.60905157914132
35824,2020-09-10 01:05:31.550873,4.60905157914132
35825,2020-09-10 01:05:31.837921,4.60905157914132
35826,2020-09-10 01:05:32.157272,4.60905157914132
35827,2020-09-10 01:05:32.427051,4.60905157914132
35828,2020-09-10 01:05:32.750271,4.60905157914132
35829,2020-09-10 01:05:33.013510,4.60905157914132
35830,2020-09-10 01:05:33.357391,4.55913543868546
35831,2020-09-10 01:05:33.668662,4.55913543868546
35832,2020-09-10 01:05:33.982088,4.55913543868546
35833,2020-09-10 01:05:34.322071,4.55913543868546
35834,2020-09-10 01:05:34.704134,4.55913543868546
35835,2020-09-10 01:05:34.940844,4.55913543868546
35836,2020-09-10 01:05:35.157568,4.55913543868546
35837,2020-09-10 01:05:35.523902,4.55913543868546
35838,2020-09-10 01:05:35.819007,4.55913543868546
35839,2020-09-10 01:05:36.118709,4.5092746860952
35840,2020-09-10 01:05:36.486371,4.5092746860952
35841,2020-09-10 01:05:36.828307,4.5092746860952
35842,2020-09-10 01:05:37.127685,4.5092746860952
35843,2020-09-10 01:05:37.355793,4.5092746860952
35844,2020-09-10 01:05:37.543175,4.5092746860952
35845,2020-09-10 01:05:37.811247,4.5092746860952
35846,2020-09-10 01:05:38.135476,4.5092746860952
35847,2020-09-10 01:05:38.354777,4.5092746860952
35848,2020-09-10 01:05:38.675733,4.45946910879924
35849,2020-09-10 01:05:38.960099,4.45946910879924
35850,2020-09-10 01:05:39.218440,4.45946910879924
35851,2020-09-10 01:05:39.558024,4.45946910879924
35852,2020-09-10 01:05:39.801671,4.45946910879924
35853,2020-09-10 01:05:40.168037,4.45946910879924
35854,2020-09-10 01:05:40.526993,4.45946910879924
35855,2020-09-10 01:05:40.863508,4.45946910879924
35856,2020-09-10 01:05:41.226669,4.40971849659282
35857,2020-09-10 01:05:41.490374,4.40971849659282
35858,2020-09-10 01:05:41.826783,4.40971849659282
35859,2020-09-10 01:05:42.155101,4.40971849659282
35860,2020-09-10 01:05:42.477857,4.40971849659282
35861,2020-09-10 01:05:42.757678,4.40971849659282
35862,2020-09-10 01:05:43.069492,4.40971849659282
35863,2020-09-10 01:05:43.348190,4.40971849659282
35864,2020-09-10 01:05:43.673216,4.40971849659282
35865,2020-09-10 01:05:43.975608,4.36002264158984
35866,2020-09-10 01:05:44.342634,4.36002264158984
35867,2020-09-10 01:05:44.668356,4.36002264158984
35868,2020-09-10 01:05:45.072680,4.36002264158984
35869,2020-09-10 01:05:45.375606,4.36002264158984
35870,2020-09-10 01:05:45.619616,4.36002264158984
35871,2020-09-10 01:05:45.996129,4.36002264158984
35872,2020-09-10 01:05:46.323003,4.36002264158984
35873,2020-09-10 01:05:46.634431,4.31038133817709
35874,2020-09-10 01:05:46.986085,4.31038133817709
35875,2020-09-10 01:05:47.255543,4.31038133817709
35876,2020-09-10 01:05:47.487591,4.31038133817709
35877,2020-09-10 01:05:47.812519,4.31038133817709
35878,2020-09-10 01:05:48.033669,4.31038133817709
35879,2020-09-10 01:05:48.308878,4.31038133817709
35880,2020-09-10 01:05:48.601085,4.31038133817709
35881,2020-09-10 01:05:48.840328,4.31038133817709
35882,2020-09-10 01:05:49.161517,4.31038133817709
35883,2020-09-10 01:05:49.484649,4.31038133817709
35884,2020-09-10 01:05:49.883969,4.26079438297029
35885,2020-09-10 01:05:50.163841,4.26079438297029
35886,2020-09-10 01:05:50.506848,4.26079438297029
35887,2020-09-10 01:05:50.727304,4.26079438297029
35888,2020-09-10 01:05:50.983427,4.26079438297029
35889,2020-09-10 01:05:51.240367,4.26079438297029
35890,2020-09-10 01:05:51.505057,4.26079438297029
35891,2020-09-10 01:05:51.855449,4.26079438297029
35892,2020-09-10 01:05:52.181547,4.26079438297029
35893,2020-09-10 01:05:52.506465,4.26079438297029
35894,2020-09-10 01:05:52.762886,4.26079438297029
35895,2020-09-10 01:05:53.022695,4.26079438297029
35896,2020-09-10 01:05:53.325252,4.26079438297029
35897,2020-09-10 01:05:53.603427,4.21126157477184
35898,2020-09-10 01:05:53.909882,4.21126157477184
35899,2020-09-10 01:05:54.249603,4.21126157477184
35900,2020-09-10 01:05:54.560310,4.21126157477184
35901,2020-09-10 01:05:54.829527,4.21126157477184
35902,2020-09-10 01:05:55.222246,4.21126157477184
35903,2020-09-10 01:05:55.498385,4.21126157477184
35904,2020-09-10 01:05:55.835461,4.21126157477184
35905,2020-09-10 01:05:56.154873,4.21126157477184
35906,2020-09-10 01:05:56.504249,4.16178271453029
35907,2020-09-10 01:05:56.794171,4.16178271453029
35908,2020-09-10 01:05:57.091821,4.16178271453029
35909,2020-09-10 01:05:57.356954,4.16178271453029
35910,2020-09-10 01:05:57.647814,4.16178271453029
35911,2020-09-10 01:05:58.040945,4.16178271453029
35912,2020-09-10 01:05:58.292318,4.16178271453029
35913,2020-09-10 01:05:58.683423,4.16178271453029
35914,2020-09-10 01:05:58.937318,4.16178271453029
35915,2020-09-10 01:05:59.202061,4.11235760530137
35916,2020-09-10 01:05:59.487902,4.11235760530137
35917,2020-09-10 01:05:59.859683,4.11235760530137
35918,2020-09-10 01:06:00.131046,4.11235760530137
35919,2020-09-10 01:06:00.430728,4.11235760530137
35920,2020-09-10 01:06:00.706137,4.11235760530137
35921,2020-09-10 01:06:01.016445,4.11235760530137
35922,2020-09-10 01:06:01.300812,4.11235760530137
35923,2020-09-10 01:06:01.632259,4.11235760530137
35924,2020-09-10 01:06:02.124636,4.06298605221052
35925,2020-09-10 01:06:02.374594,4.06298605221052
35926,2020-09-10 01:06:02.705803,4.06298605221052
35927,2020-09-10 01:06:02.992833,4.06298605221052
35928,2020-09-10 01:06:03.323586,4.06298605221052
35929,2020-09-10 01:06:03.631529,4.06298605221052
35930,2020-09-10 01:06:03.917817,4.06298605221052
35931,2020-09-10 01:06:04.172251,4.06298605221052
35932,2020-09-10 01:06:04.512562,4.06298605221052
35933,2020-09-10 01:06:04.807857,4.06298605221052
35934,2020-09-10 01:06:05.125247,4.01366786241677
35935,2020-09-10 01:06:05.425646,4.01366786241677
35936,2020-09-10 01:06:05.614484,4.01366786241677
35937,2020-09-10 01:06:05.903200,4.01366786241677
35938,2020-09-10 01:06:06.226928,4.01366786241677
35939,2020-09-10 01:06:06.522244,4.01366786241677
35940,2020-09-10 01:06:06.882854,4.01366786241677
35941,2020-09-10 01:06:07.194053,4.01366786241677
35942,2020-09-10 01:06:07.530010,3.96440284507806
35943,2020-09-10 01:06:07.816690,3.96440284507806
35944,2020-09-10 01:06:08.165628,3.96440284507806
35945,2020-09-10 01:06:08.464961,3.96440284507806
35946,2020-09-10 01:06:08.792714,3.96440284507806
35947,2020-09-10 01:06:09.071704,3.96440284507806
35948,2020-09-10 01:06:09.413650,3.96440284507806
35949,2020-09-10 01:06:09.717550,3.96440284507806
35950,2020-09-10 01:06:10.050165,3.96440284507806
35951,2020-09-10 01:06:10.341728,3.9151908113178
35952,2020-09-10 01:06:10.624046,3.9151908113178
35953,2020-09-10 01:06:10.860122,3.9151908113178
35954,2020-09-10 01:06:11.202621,3.9151908113178
35955,2020-09-10 01:06:11.492807,3.9151908113178
35956,2020-09-10 01:06:11.798431,3.9151908113178
35957,2020-09-10 01:06:12.154238,3.9151908113178
35958,2020-09-10 01:06:12.381033,3.9151908113178
35959,2020-09-10 01:06:12.697993,3.9151908113178
35960,2020-09-10 01:06:13.005708,3.9151908113178
35961,2020-09-10 01:06:13.310974,3.86603157419265
35962,2020-09-10 01:06:13.656733,3.86603157419265
35963,2020-09-10 01:06:13.962330,3.86603157419265
35964,2020-09-10 01:06:14.311590,3.86603157419265
35965,2020-09-10 01:06:14.608959,3.86603157419265
35966,2020-09-10 01:06:14.962575,3.86603157419265
35967,2020-09-10 01:06:15.265506,3.86603157419265
35968,2020-09-10 01:06:15.535959,3.86603157419265
35969,2020-09-10 01:06:15.830579,3.86603157419265
35970,2020-09-10 01:06:16.083971,3.86603157419265
35971,2020-09-10 01:06:16.453240,3.81692494866142
35972,2020-09-10 01:06:16.820029,3.81692494866142
35973,2020-09-10 01:06:17.084499,3.81692494866142
35974,2020-09-10 01:06:17.411856,3.81692494866142
35975,2020-09-10 01:06:17.724100,3.81692494866142
35976,2020-09-10 01:06:18.013564,3.81692494866142
35977,2020-09-10 01:06:18.346469,3.81692494866142
35978,2020-09-10 01:06:18.594243,3.81692494866142
35979,2020-09-10 01:06:18.838244,3.81692494866142
35980,2020-09-10 01:06:19.205864,3.81692494866142
35981,2020-09-10 01:06:19.475435,3.76787075155524
35982,2020-09-10 01:06:19.717855,3.76787075155524
35983,2020-09-10 01:06:19.945568,3.76787075155524
35984,2020-09-10 01:06:20.247644,3.76787075155524
35985,2020-09-10 01:06:20.610922,3.76787075155524
35986,2020-09-10 01:06:20.961856,3.76787075155524
35987,2020-09-10 01:06:21.249627,3.76787075155524
35988,2020-09-10 01:06:21.570497,3.76787075155524
35989,2020-09-10 01:06:21.814326,3.76787075155524
35990,2020-09-10 01:06:22.033117,3.76787075155524
35991,2020-09-10 01:06:22.350034,3.71886880154857
35992,2020-09-10 01:06:22.690745,3.71886880154857
35993,2020-09-10 01:06:22.980488,3.71886880154857
35994,2020-09-10 01:06:23.363659,3.71886880154857
35995,2020-09-10 01:06:23.613342,3.71886880154857
35996,2020-09-10 01:06:23.956041,3.71886880154857
35997,2020-09-10 01:06:24.228422,3.71886880154857
35998,2020-09-10 01:06:24.525016,3.71886880154857
35999,2020-09-10 01:06:24.848222,3.66991891913143
36000,2020-09-10 01:06:25.209694,3.66991891913143
36001,2020-09-10 01:06:25.457802,3.66991891913143
36002,2020-09-10 01:06:25.793007,3.66991891913143
36003,2020-09-10 01:06:26.148451,3.66991891913143
36004,2020-09-10 01:06:26.476788,3.66991891913143
36005,2020-09-10 01:06:26.698869,3.66991891913143
36006,2020-09-10 01:06:27.011383,3.66991891913143
36007,2020-09-10 01:06:27.342976,3.66991891913143
36008,2020-09-10 01:06:27.678473,3.66991891913143
36009,2020-09-10 01:06:28.013501,3.62529764901348
36010,2020-09-10 01:06:28.351887,3.62529764901348
36011,2020-09-10 01:06:28.716494,3.62529764901348
36012,2020-09-10 01:06:29.029001,3.62529764901348
36013,2020-09-10 01:06:29.394165,3.62529764901348
36014,2020-09-10 01:06:29.662121,3.62529764901348
36015,2020-09-10 01:06:30.017838,3.62529764901348
36016,2020-09-10 01:06:30.304811,3.62529764901348
36017,2020-09-10 01:06:30.634439,3.62529764901348
36018,2020-09-10 01:06:30.948137,3.58072583293429
36019,2020-09-10 01:06:31.272030,3.58072583293429
36020,2020-09-10 01:06:31.651785,3.58072583293429
36021,2020-09-10 01:06:31.921267,3.58072583293429
36022,2020-09-10 01:06:32.222102,3.58072583293429
36023,2020-09-10 01:06:32.540268,3.58072583293429
36024,2020-09-10 01:06:32.881489,3.58072583293429
36025,2020-09-10 01:06:33.211797,3.58072583293429
36026,2020-09-10 01:06:33.554037,3.53620328967077
36027,2020-09-10 01:06:33.904793,3.53620328967077
36028,2020-09-10 01:06:34.198674,3.53620328967077
36029,2020-09-10 01:06:34.561951,3.53620328967077
36030,2020-09-10 01:06:34.924978,3.53620328967077
36031,2020-09-10 01:06:35.173144,3.53620328967077
36032,2020-09-10 01:06:35.440375,3.53620328967077
36033,2020-09-10 01:06:35.775103,3.53620328967077
36034,2020-09-10 01:06:36.191296,3.49172983974181
36035,2020-09-10 01:06:36.430373,3.49172983974181
36036,2020-09-10 01:06:36.811154,3.49172983974181
36037,2020-09-10 01:06:37.158096,3.49172983974181
36038,2020-09-10 01:06:37.448604,3.49172983974181
36039,2020-09-10 01:06:37.758375,3.49172983974181
36040,2020-09-10 01:06:38.083697,3.49172983974181
36041,2020-09-10 01:06:38.394379,3.49172983974181
36042,2020-09-10 01:06:38.681847,3.49172983974181
36043,2020-09-10 01:06:38.922217,3.49172983974181
36044,2020-09-10 01:06:39.242227,3.44730530538199
36045,2020-09-10 01:06:39.512767,3.44730530538199
36046,2020-09-10 01:06:39.783607,3.44730530538199
36047,2020-09-10 01:06:40.036562,3.44730530538199
36048,2020-09-10 01:06:40.358455,3.44730530538199
36049,2020-09-10 01:06:40.685585,3.44730530538199
36050,2020-09-10 01:06:41.011437,3.44730530538199
36051,2020-09-10 01:06:41.278402,3.44730530538199
36052,2020-09-10 01:06:41.605535,3.44730530538199
36053,2020-09-10 01:06:41.951829,3.44730530538199
36054,2020-09-10 01:06:42.237519,3.44730530538199
36055,2020-09-10 01:06:42.530560,3.40292951051605
36056,2020-09-10 01:06:42.831138,3.40292951051605
36057,2020-09-10 01:06:43.139779,3.40292951051605
36058,2020-09-10 01:06:43.478216,3.40292951051605
36059,2020-09-10 01:06:43.784171,3.40292951051605
36060,2020-09-10 01:06:44.087968,3.40292951051605
36061,2020-09-10 01:06:44.427007,3.40292951051605
36062,2020-09-10 01:06:44.783178,3.40292951051605
36063,2020-09-10 01:06:45.136775,3.40292951051605
36064,2020-09-10 01:06:45.498256,3.35860228073419
36065,2020-09-10 01:06:45.775146,3.35860228073419
36066,2020-09-10 01:06:46.054883,3.35860228073419
36067,2020-09-10 01:06:46.297515,3.35860228073419
36068,2020-09-10 01:06:46.608198,3.35860228073419
36069,2020-09-10 01:06:46.917650,3.35860228073419
36070,2020-09-10 01:06:47.201360,3.35860228073419
36071,2020-09-10 01:06:47.514432,3.35860228073419
36072,2020-09-10 01:06:47.783835,3.35860228073419
36073,2020-09-10 01:06:48.098605,3.35860228073419
36074,2020-09-10 01:06:48.379660,3.35860228073419
36075,2020-09-10 01:06:48.635140,3.35860228073419
36076,2020-09-10 01:06:48.956808,3.31432344326815
36077,2020-09-10 01:06:49.226399,3.31432344326815
36078,2020-09-10 01:06:49.537443,3.31432344326815
36079,2020-09-10 01:06:49.843859,3.31432344326815
36080,2020-09-10 01:06:51.356838,3.31432344326815
36081,2020-09-10 01:06:51.604175,3.31432344326815
36082,2020-09-10 01:06:51.917531,3.31432344326815
36083,2020-09-10 01:06:52.273195,3.31432344326815
36084,2020-09-10 01:06:52.514391,3.31432344326815
36085,2020-09-10 01:06:52.767080,3.31432344326815
36086,2020-09-10 01:06:53.029483,3.27009282696798
36087,2020-09-10 01:06:53.310621,3.27009282696798
36088,2020-09-10 01:06:53.763009,3.27009282696798
36089,2020-09-10 01:06:54.105480,3.27009282696798
36090,2020-09-10 01:06:54.428594,3.27009282696798
36091,2020-09-10 01:06:54.787917,3.27009282696798
36092,2020-09-10 01:06:55.035325,3.27009282696798
36093,2020-09-10 01:06:55.350070,3.27009282696798
36094,2020-09-10 01:06:55.585855,3.22591026227954
36095,2020-09-10 01:06:55.825235,3.22591026227954
36096,2020-09-10 01:06:56.153180,3.22591026227954
36097,2020-09-10 01:06:56.542158,3.22591026227954
36098,2020-09-10 01:06:56.915894,3.22591026227954
36099,2020-09-10 01:06:57.277097,3.22591026227954
36100,2020-09-10 01:06:57.571859,3.22591026227954
36101,2020-09-10 01:06:57.945672,3.22591026227954
36102,2020-09-10 01:06:58.178307,3.22591026227954
36103,2020-09-10 01:06:58.567933,3.18177558122271
36104,2020-09-10 01:06:58.928209,3.18177558122271
36105,2020-09-10 01:06:59.279301,3.18177558122271
36106,2020-09-10 01:06:59.591824,3.18177558122271
36107,2020-09-10 01:06:59.890434,3.18177558122271
36108,2020-09-10 01:07:00.242818,3.18177558122271
36109,2020-09-10 01:07:00.606497,3.18177558122271
36110,2020-09-10 01:07:00.908544,3.18177558122271
36111,2020-09-10 01:07:01.210565,3.18177558122271
36112,2020-09-10 01:07:01.548568,3.13768861737022
36113,2020-09-10 01:07:01.817413,3.13768861737022
36114,2020-09-10 01:07:02.077112,3.13768861737022
36115,2020-09-10 01:07:02.421602,3.13768861737022
36116,2020-09-10 01:07:02.758707,3.13768861737022
36117,2020-09-10 01:07:03.006458,3.13768861737022
36118,2020-09-10 01:07:03.334661,3.13768861737022
36119,2020-09-10 01:07:03.674126,3.13768861737022
36120,2020-09-10 01:07:03.956411,3.13768861737022
36121,2020-09-10 01:07:04.298208,3.09364920582715
36122,2020-09-10 01:07:04.645586,3.09364920582715
36123,2020-09-10 01:07:04.978516,3.09364920582715
36124,2020-09-10 01:07:05.335750,3.09364920582715
36125,2020-09-10 01:07:05.616141,3.09364920582715
36126,2020-09-10 01:07:05.908531,3.09364920582715
36127,2020-09-10 01:07:06.152770,3.09364920582715
36128,2020-09-10 01:07:06.525040,3.09364920582715
36129,2020-09-10 01:07:06.786701,3.09364920582715
36130,2020-09-10 01:07:07.074562,3.04965718321102
36131,2020-09-10 01:07:07.404333,3.04965718321102
36132,2020-09-10 01:07:07.756148,3.04965718321102
36133,2020-09-10 01:07:08.102974,3.04965718321102
36134,2020-09-10 01:07:08.438287,3.04965718321102
36135,2020-09-10 01:07:08.772172,3.04965718321102
36136,2020-09-10 01:07:09.076902,3.04965718321102
36137,2020-09-10 01:07:09.379298,3.04965718321102
36138,2020-09-10 01:07:09.641634,3.00571238763254
36139,2020-09-10 01:07:09.926040,3.00571238763254
36140,2020-09-10 01:07:10.202303,3.00571238763254
36141,2020-09-10 01:07:10.446311,3.00571238763254
36142,2020-09-10 01:07:10.760560,3.00571238763254
36143,2020-09-10 01:07:11.096803,3.00571238763254
36144,2020-09-10 01:07:11.387848,3.00571238763254
36145,2020-09-10 01:07:11.751542,2.96181465867683
36146,2020-09-10 01:07:12.057752,2.96181465867683
36147,2020-09-10 01:07:12.412989,2.96181465867683
36148,2020-09-10 01:07:12.689771,2.96181465867683
36149,2020-09-10 01:07:12.989085,2.96181465867683
36150,2020-09-10 01:07:13.284539,2.96181465867683
36151,2020-09-10 01:07:13.527091,2.96181465867683
36152,2020-09-10 01:07:13.846805,2.96181465867683
36153,2020-09-10 01:07:14.104308,2.96181465867683
36154,2020-09-10 01:07:14.435983,2.96181465867683
36155,2020-09-10 01:07:14.780165,2.91796383738532
36156,2020-09-10 01:07:15.100664,2.91796383738532
36157,2020-09-10 01:07:15.397564,2.91796383738532
36158,2020-09-10 01:07:15.691130,2.91796383738532
36159,2020-09-10 01:07:15.981153,2.91796383738532
36160,2020-09-10 01:07:16.274431,2.91796383738532
36161,2020-09-10 01:07:16.570499,2.91796383738532
36162,2020-09-10 01:07:16.930997,2.91796383738532
36163,2020-09-10 01:07:17.234703,2.91796383738532
36164,2020-09-10 01:07:17.576596,2.91796383738532
36165,2020-09-10 01:07:17.927758,2.91796383738532
36166,2020-09-10 01:07:18.257279,2.87415976623811
36167,2020-09-10 01:07:18.553631,2.87415976623811
36168,2020-09-10 01:07:18.816101,2.87415976623811
36169,2020-09-10 01:07:19.159310,2.87415976623811
36170,2020-09-10 01:07:19.516382,2.87415976623811
36171,2020-09-10 01:07:19.870908,2.87415976623811
36172,2020-09-10 01:07:20.220517,2.87415976623811
36173,2020-09-10 01:07:20.585425,2.83040228913693
36174,2020-09-10 01:07:20.982674,2.83040228913693
36175,2020-09-10 01:07:21.251821,2.83040228913693
36176,2020-09-10 01:07:21.521436,2.83040228913693
36177,2020-09-10 01:07:21.890885,2.83040228913693
36178,2020-09-10 01:07:22.251038,2.83040228913693
36179,2020-09-10 01:07:22.559471,2.83040228913693
36180,2020-09-10 01:07:22.893575,2.83040228913693
36181,2020-09-10 01:07:23.180583,2.83040228913693
36182,2020-09-10 01:07:23.511529,2.78669125138853
36183,2020-09-10 01:07:23.880007,2.78669125138853
36184,2020-09-10 01:07:24.169978,2.78669125138853
36185,2020-09-10 01:07:24.414215,2.78669125138853
36186,2020-09-10 01:07:24.741063,2.78669125138853
36187,2020-09-10 01:07:25.131406,2.78669125138853
36188,2020-09-10 01:07:25.489626,2.78669125138853
36189,2020-09-10 01:07:25.788986,2.78669125138853
36190,2020-09-10 01:07:26.080946,2.78669125138853
36191,2020-09-10 01:07:26.346134,2.7430264996887
36192,2020-09-10 01:07:26.643675,2.7430264996887
36193,2020-09-10 01:07:27.045111,2.7430264996887
36194,2020-09-10 01:07:27.343457,2.7430264996887
36195,2020-09-10 01:07:27.601035,2.7430264996887
36196,2020-09-10 01:07:27.910355,2.7430264996887
36197,2020-09-10 01:07:28.167177,2.7430264996887
36198,2020-09-10 01:07:28.517414,2.7430264996887
36199,2020-09-10 01:07:28.816998,2.7430264996887
36200,2020-09-10 01:07:29.056259,2.69940788210658
36201,2020-09-10 01:07:29.325246,2.69940788210658
36202,2020-09-10 01:07:29.691202,2.69940788210658
36203,2020-09-10 01:07:29.990189,2.69940788210658
36204,2020-09-10 01:07:30.240458,2.69940788210658
36205,2020-09-10 01:07:30.491010,2.69940788210658
36206,2020-09-10 01:07:30.711589,2.69940788210658
36207,2020-09-10 01:07:31.002794,2.69940788210658
36208,2020-09-10 01:07:31.309130,2.69940788210658
36209,2020-09-10 01:07:31.554852,2.69940788210658
36210,2020-09-10 01:07:31.814514,2.69940788210658
36211,2020-09-10 01:07:32.122550,2.65583524806971
36212,2020-09-10 01:07:32.512607,2.65583524806971
36213,2020-09-10 01:07:32.850318,2.65583524806971
36214,2020-09-10 01:07:33.186467,2.65583524806971
36215,2020-09-10 01:07:33.540416,2.65583524806971
36216,2020-09-10 01:07:33.825546,2.65583524806971
36217,2020-09-10 01:07:34.113904,2.65583524806971
36218,2020-09-10 01:07:34.414466,2.65583524806971
36219,2020-09-10 01:07:34.771347,2.61230844834925
36220,2020-09-10 01:07:35.041359,2.61230844834925
36221,2020-09-10 01:07:35.403016,2.61230844834925
36222,2020-09-10 01:07:35.636106,2.61230844834925
36223,2020-09-10 01:07:35.977222,2.61230844834925
36224,2020-09-10 01:07:36.198181,2.61230844834925
36225,2020-09-10 01:07:36.481496,2.61230844834925
36226,2020-09-10 01:07:36.808304,2.61230844834925
36227,2020-09-10 01:07:37.141780,2.61230844834925
36228,2020-09-10 01:07:37.462933,2.56882733504595
36229,2020-09-10 01:07:37.755410,2.56882733504595
36230,2020-09-10 01:07:37.999366,2.56882733504595
36231,2020-09-10 01:07:38.348583,2.56882733504595
36232,2020-09-10 01:07:38.696393,2.56882733504595
36233,2020-09-10 01:07:39.010096,2.56882733504595
36234,2020-09-10 01:07:39.304806,2.56882733504595
36235,2020-09-10 01:07:39.627303,2.56882733504595
36236,2020-09-10 01:07:40.001823,2.56882733504595
36237,2020-09-10 01:07:40.392241,2.52539176157632
36238,2020-09-10 01:07:40.728059,2.52539176157632
36239,2020-09-10 01:07:41.032957,2.52539176157632
36240,2020-09-10 01:07:41.355984,2.52539176157632
36241,2020-09-10 01:07:41.697063,2.52539176157632
36242,2020-09-10 01:07:42.070733,2.52539176157632
36243,2020-09-10 01:07:42.331173,2.52539176157632
36244,2020-09-10 01:07:42.563882,2.52539176157632
36245,2020-09-10 01:07:42.892095,2.52539176157632
36246,2020-09-10 01:07:43.135403,2.52539176157632
36247,2020-09-10 01:07:43.535553,2.48200158265932
36248,2020-09-10 01:07:43.786518,2.48200158265932
36249,2020-09-10 01:07:44.138238,2.48200158265932
36250,2020-09-10 01:07:44.371435,2.48200158265932
36251,2020-09-10 01:07:44.673304,2.48200158265932
36252,2020-09-10 01:07:44.988153,2.48200158265932
36253,2020-09-10 01:07:45.362487,2.48200158265932
36254,2020-09-10 01:07:45.663585,2.48200158265932
36255,2020-09-10 01:07:46.002216,2.48200158265932
36256,2020-09-10 01:07:46.357972,2.48200158265932
36257,2020-09-10 01:07:46.671244,2.4386566543036
36258,2020-09-10 01:07:46.969654,2.4386566543036
36259,2020-09-10 01:07:47.331373,2.4386566543036
36260,2020-09-10 01:07:47.624232,2.4386566543036
36261,2020-09-10 01:07:47.974364,2.4386566543036
36262,2020-09-10 01:07:48.302538,2.4386566543036
36263,2020-09-10 01:07:48.619323,2.4386566543036
36264,2020-09-10 01:07:48.906160,2.4386566543036
36265,2020-09-10 01:07:49.237277,2.39535683379493
36266,2020-09-10 01:07:49.582018,2.39535683379493
36267,2020-09-10 01:07:49.934214,2.39535683379493
36268,2020-09-10 01:07:50.227129,2.39535683379493
36269,2020-09-10 01:07:50.479979,2.39535683379493
36270,2020-09-10 01:07:50.724577,2.39535683379493
36271,2020-09-10 01:07:51.051536,2.39535683379493
36272,2020-09-10 01:07:51.341779,2.39535683379493
36273,2020-09-10 01:07:51.686866,2.39535683379493
36274,2020-09-10 01:07:51.988586,2.39535683379493
36275,2020-09-10 01:07:52.306826,2.41497304156692
36276,2020-09-10 01:07:52.583943,2.41497304156692
36277,2020-09-10 01:07:52.913380,2.41497304156692
36278,2020-09-10 01:07:53.258618,2.41497304156692
36279,2020-09-10 01:07:53.587069,2.41497304156692
36280,2020-09-10 01:07:53.864386,2.41497304156692
36281,2020-09-10 01:07:54.156888,2.41497304156692
36282,2020-09-10 01:07:54.537996,2.41497304156692
36283,2020-09-10 01:07:54.853720,2.41497304156692
36284,2020-09-10 01:07:55.164164,2.43829535053838
36285,2020-09-10 01:07:55.510583,2.43829535053838
36286,2020-09-10 01:07:55.867267,2.43829535053838
36287,2020-09-10 01:07:56.108099,2.43829535053838
36288,2020-09-10 01:07:56.405145,2.43829535053838
36289,2020-09-10 01:07:56.785311,2.43829535053838
36290,2020-09-10 01:07:57.159874,2.43829535053838
36291,2020-09-10 01:07:57.565443,2.43829535053838
36292,2020-09-10 01:07:57.802396,2.43829535053838
36293,2020-09-10 01:07:58.142701,2.46159488183611
36294,2020-09-10 01:07:58.389340,2.46159488183611
36295,2020-09-10 01:07:58.658346,2.46159488183611
36296,2020-09-10 01:07:58.951466,2.46159488183611
36297,2020-09-10 01:07:59.270555,2.46159488183611
36298,2020-09-10 01:07:59.549249,2.46159488183611
36299,2020-09-10 01:07:59.869982,2.46159488183611
36300,2020-09-10 01:08:00.142231,2.46159488183611
36301,2020-09-10 01:08:00.399738,2.46159488183611
36302,2020-09-10 01:08:00.666371,2.46159488183611
36303,2020-09-10 01:08:00.968188,2.48487167224505
36304,2020-09-10 01:08:01.238910,2.48487167224505
36305,2020-09-10 01:08:01.583742,2.48487167224505
36306,2020-09-10 01:08:01.978748,2.48487167224505
36307,2020-09-10 01:08:02.211466,2.48487167224505
36308,2020-09-10 01:08:02.476318,2.48487167224505
36309,2020-09-10 01:08:02.801972,2.48487167224505
36310,2020-09-10 01:08:03.133133,2.48487167224505
36311,2020-09-10 01:08:03.422500,2.48487167224505
36312,2020-09-10 01:08:03.732419,2.48487167224505
36313,2020-09-10 01:08:04.085702,2.50812575844854
36314,2020-09-10 01:08:04.394826,2.50812575844854
36315,2020-09-10 01:08:04.734623,2.50812575844854
36316,2020-09-10 01:08:05.003097,2.50812575844854
36317,2020-09-10 01:08:05.282136,2.50812575844854
36318,2020-09-10 01:08:05.567020,2.50812575844854
36319,2020-09-10 01:08:05.914666,2.50812575844854
36320,2020-09-10 01:08:06.182000,2.50812575844854
36321,2020-09-10 01:08:06.485039,2.53135717702904
36322,2020-09-10 01:08:06.817269,2.53135717702904
36323,2020-09-10 01:08:07.160956,2.53135717702904
36324,2020-09-10 01:08:07.424471,2.53135717702904
36325,2020-09-10 01:08:07.744466,2.53135717702904
36326,2020-09-10 01:08:08.053196,2.53135717702904
36327,2020-09-10 01:08:08.363416,2.53135717702904
36328,2020-09-10 01:08:08.669585,2.53135717702904
36329,2020-09-10 01:08:09.000137,2.53135717702904
36330,2020-09-10 01:08:09.301248,2.53135717702904
36331,2020-09-10 01:08:09.637949,2.55456596446884
36332,2020-09-10 01:08:09.985771,2.55456596446884
36333,2020-09-10 01:08:10.255628,2.55456596446884
36334,2020-09-10 01:08:10.538607,2.55456596446884
36335,2020-09-10 01:08:10.844254,2.55456596446884
36336,2020-09-10 01:08:11.183866,2.55456596446884
36337,2020-09-10 01:08:11.519581,2.55456596446884
36338,2020-09-10 01:08:11.845946,2.55456596446884
36339,2020-09-10 01:08:12.174896,2.55456596446884
36340,2020-09-10 01:08:12.542947,2.57775215715084
36341,2020-09-10 01:08:12.872512,2.57775215715084
36342,2020-09-10 01:08:13.164226,2.57775215715084
36343,2020-09-10 01:08:13.443195,2.57775215715084
36344,2020-09-10 01:08:13.703104,2.57775215715084
36345,2020-09-10 01:08:14.020616,2.57775215715084
36346,2020-09-10 01:08:14.307863,2.57775215715084
36347,2020-09-10 01:08:14.593619,2.57775215715084
36348,2020-09-10 01:08:14.875121,2.57775215715084
36349,2020-09-10 01:08:15.215282,2.60091579135918
36350,2020-09-10 01:08:15.484748,2.60091579135918
36351,2020-09-10 01:08:15.755300,2.60091579135918
36352,2020-09-10 01:08:16.018365,2.60091579135918
36353,2020-09-10 01:08:16.246952,2.60091579135918
36354,2020-09-10 01:08:16.513153,2.60091579135918
36355,2020-09-10 01:08:16.795238,2.60091579135918
36356,2020-09-10 01:08:17.125582,2.60091579135918
36357,2020-09-10 01:08:17.500881,2.60091579135918
36358,2020-09-10 01:08:17.828002,2.60091579135918
36359,2020-09-10 01:08:18.159790,2.62405690327995
36360,2020-09-10 01:08:18.396146,2.62405690327995
36361,2020-09-10 01:08:18.760568,2.62405690327995
36362,2020-09-10 01:08:19.064573,2.62405690327995
36363,2020-09-10 01:08:19.355473,2.62405690327995
36364,2020-09-10 01:08:19.671703,2.62405690327995
36365,2020-09-10 01:08:20.032207,2.62405690327995
36366,2020-09-10 01:08:20.359672,2.62405690327995
36367,2020-09-10 01:08:20.679312,2.62405690327995
36368,2020-09-10 01:08:21.037484,2.62405690327995
36369,2020-09-10 01:08:21.294783,2.64717552900177
36370,2020-09-10 01:08:21.564250,2.64717552900177
36371,2020-09-10 01:08:21.912511,2.64717552900177
36372,2020-09-10 01:08:22.156415,2.64717552900177
36373,2020-09-10 01:08:22.459657,2.64717552900177
36374,2020-09-10 01:08:22.692801,2.64717552900177
36375,2020-09-10 01:08:23.043642,2.64717552900177
36376,2020-09-10 01:08:23.313609,2.64717552900177
36377,2020-09-10 01:08:23.657901,2.67027170451652
36378,2020-09-10 01:08:23.933717,2.67027170451652
36379,2020-09-10 01:08:24.190267,2.67027170451652
36380,2020-09-10 01:08:24.519484,2.67027170451652
36381,2020-09-10 01:08:24.775691,2.67027170451652
36382,2020-09-10 01:08:25.124213,2.67027170451652
36383,2020-09-10 01:08:25.356776,2.67027170451652
36384,2020-09-10 01:08:25.679713,2.67027170451652
36385,2020-09-10 01:08:25.994561,2.67027170451652
36386,2020-09-10 01:08:26.270211,2.69334546571991
36387,2020-09-10 01:08:26.601243,2.69334546571991
36388,2020-09-10 01:08:26.909889,2.69334546571991
36389,2020-09-10 01:08:27.228781,2.69334546571991
36390,2020-09-10 01:08:27.470345,2.69334546571991
36391,2020-09-10 01:08:27.768814,2.69334546571991
36392,2020-09-10 01:08:28.085431,2.69334546571991
36393,2020-09-10 01:08:28.330673,2.69334546571991
36394,2020-09-10 01:08:28.654433,2.69334546571991
36395,2020-09-10 01:08:28.943127,2.69334546571991
36396,2020-09-10 01:08:29.184397,2.69334546571991
36397,2020-09-10 01:08:29.500820,2.71639684841212
36398,2020-09-10 01:08:29.808082,2.71639684841212
36399,2020-09-10 01:08:30.092168,2.71639684841212
36400,2020-09-10 01:08:30.380264,2.71639684841212
36401,2020-09-10 01:08:30.716135,2.71639684841212
36402,2020-09-10 01:08:31.031416,2.71639684841212
36403,2020-09-10 01:08:31.358693,2.71639684841212
36404,2020-09-10 01:08:31.641399,2.71639684841212
36405,2020-09-10 01:08:31.917865,2.71639684841212
36406,2020-09-10 01:08:32.268718,2.71639684841212
36407,2020-09-10 01:08:32.599168,2.71639684841212
36408,2020-09-10 01:08:32.879908,2.73942588829837
36409,2020-09-10 01:08:33.200877,2.73942588829837
36410,2020-09-10 01:08:33.548514,2.73942588829837
36411,2020-09-10 01:08:33.783680,2.73942588829837
36412,2020-09-10 01:08:34.125257,2.73942588829837
36413,2020-09-10 01:08:34.447654,2.73942588829837
36414,2020-09-10 01:08:34.798266,2.73942588829837
36415,2020-09-10 01:08:35.173541,2.73942588829837
36416,2020-09-10 01:08:35.459642,2.73942588829837
36417,2020-09-10 01:08:35.722558,2.76243262098956
36418,2020-09-10 01:08:36.046615,2.76243262098956
36419,2020-09-10 01:08:36.441551,2.76243262098956
36420,2020-09-10 01:08:36.770514,2.76243262098956
36421,2020-09-10 01:08:37.128228,2.76243262098956
36422,2020-09-10 01:08:37.409402,2.76243262098956
36423,2020-09-10 01:08:37.775514,2.76243262098956
36424,2020-09-10 01:08:38.036938,2.76243262098956
36425,2020-09-10 01:08:38.491156,2.78541708200281
36426,2020-09-10 01:08:38.790305,2.78541708200281
36427,2020-09-10 01:08:39.117674,2.78541708200281
36428,2020-09-10 01:08:39.396878,2.78541708200281
36429,2020-09-10 01:08:39.635912,2.78541708200281
36430,2020-09-10 01:08:39.901080,2.78541708200281
36431,2020-09-10 01:08:40.244340,2.78541708200281
36432,2020-09-10 01:08:40.554000,2.78541708200281
36433,2020-09-10 01:08:40.861239,2.78541708200281
36434,2020-09-10 01:08:41.165189,2.80837930676208
36435,2020-09-10 01:08:41.553222,2.80837930676208
36436,2020-09-10 01:08:41.874581,2.80837930676208
36437,2020-09-10 01:08:42.149474,2.80837930676208
36438,2020-09-10 01:08:42.489453,2.80837930676208
36439,2020-09-10 01:08:42.748067,2.80837930676208
36440,2020-09-10 01:08:43.097184,2.80837930676208
36441,2020-09-10 01:08:43.428460,2.80837930676208
36442,2020-09-10 01:08:43.771349,2.80837930676208
36443,2020-09-10 01:08:44.053900,2.80837930676208
36444,2020-09-10 01:08:44.310010,2.8313193305987
36445,2020-09-10 01:08:44.651496,2.8313193305987
36446,2020-09-10 01:08:44.989322,2.8313193305987
36447,2020-09-10 01:08:45.314125,2.8313193305987
36448,2020-09-10 01:08:45.634831,2.8313193305987
36449,2020-09-10 01:08:45.959054,2.8313193305987
36450,2020-09-10 01:08:46.202893,2.8313193305987
36451,2020-09-10 01:08:46.520880,2.8313193305987
36452,2020-09-10 01:08:46.852717,2.8313193305987
36453,2020-09-10 01:08:47.059256,2.85423718875195
36454,2020-09-10 01:08:47.351792,2.85423718875195
36455,2020-09-10 01:08:47.638008,2.85423718875195
36456,2020-09-10 01:08:47.971331,2.85423718875195
36457,2020-09-10 01:08:48.312155,2.85423718875195
36458,2020-09-10 01:08:48.622413,2.85423718875195
36459,2020-09-10 01:08:48.899503,2.85423718875195
36460,2020-09-10 01:08:49.298446,2.85423718875195
36461,2020-09-10 01:08:49.585001,2.87713291636962
36462,2020-09-10 01:08:49.981719,2.87713291636962
36463,2020-09-10 01:08:50.320704,2.87713291636962
36464,2020-09-10 01:08:50.637564,2.87713291636962
36465,2020-09-10 01:08:50.991015,2.87713291636962
36466,2020-09-10 01:08:51.269180,2.87713291636962
36467,2020-09-10 01:08:51.633316,2.87713291636962
36468,2020-09-10 01:08:51.887685,2.87713291636962
36469,2020-09-10 01:08:52.152029,2.9000065485085
36470,2020-09-10 01:08:52.423634,2.9000065485085
36471,2020-09-10 01:08:52.767434,2.9000065485085
36472,2020-09-10 01:08:53.025605,2.9000065485085
36473,2020-09-10 01:08:53.356363,2.9000065485085
36474,2020-09-10 01:08:53.639368,2.9000065485085
36475,2020-09-10 01:08:53.958090,2.9000065485085
36476,2020-09-10 01:08:54.273285,2.9000065485085
36477,2020-09-10 01:08:54.546146,2.9000065485085
36478,2020-09-10 01:08:54.854877,2.9000065485085
36479,2020-09-10 01:08:55.160523,2.922858120135
36480,2020-09-10 01:08:55.481864,2.922858120135
36481,2020-09-10 01:08:55.841966,2.922858120135
36482,2020-09-10 01:08:56.120400,2.922858120135
36483,2020-09-10 01:08:56.385376,2.922858120135
36484,2020-09-10 01:08:56.722352,2.922858120135
36485,2020-09-10 01:08:57.033680,2.922858120135
36486,2020-09-10 01:08:57.319979,2.922858120135
36487,2020-09-10 01:08:57.604874,2.94568766612564
36488,2020-09-10 01:08:57.926844,2.94568766612564
36489,2020-09-10 01:08:58.227493,2.94568766612564
36490,2020-09-10 01:08:58.474319,2.94568766612564
36491,2020-09-10 01:08:58.723958,2.94568766612564
36492,2020-09-10 01:08:59.007444,2.94568766612564
36493,2020-09-10 01:08:59.293648,2.94568766612564
36494,2020-09-10 01:08:59.557889,2.94568766612564
36495,2020-09-10 01:08:59.891161,2.94568766612564
36496,2020-09-10 01:09:00.280603,2.94568766612564
36497,2020-09-10 01:09:00.613411,2.96849522126753
36498,2020-09-10 01:09:00.888076,2.96849522126753
36499,2020-09-10 01:09:01.150801,2.96849522126753
36500,2020-09-10 01:09:01.502059,2.96849522126753
36501,2020-09-10 01:09:01.792382,2.96849522126753
36502,2020-09-10 01:09:02.100044,2.96849522126753
36503,2020-09-10 01:09:02.322643,2.96849522126753
36504,2020-09-10 01:09:02.566171,2.96849522126753
36505,2020-09-10 01:09:02.856741,2.96849522126753
36506,2020-09-10 01:09:03.146080,2.96849522126753
36507,2020-09-10 01:09:03.477435,2.96849522126753
36508,2020-09-10 01:09:03.794088,2.99131265269087
36509,2020-09-10 01:09:04.121908,2.99131265269087
36510,2020-09-10 01:09:04.459415,2.99131265269087
36511,2020-09-10 01:09:04.851600,2.99131265269087
36512,2020-09-10 01:09:05.160639,2.99131265269087
36513,2020-09-10 01:09:05.445365,2.99131265269087
36514,2020-09-10 01:09:05.743506,2.99131265269087
36515,2020-09-10 01:09:06.036280,2.99131265269087
36516,2020-09-10 01:09:06.349023,2.99131265269087
36517,2020-09-10 01:09:06.635537,2.99131265269087
36518,2020-09-10 01:09:07.015594,3.01410897000449
36519,2020-09-10 01:09:07.260239,3.01410897000449
36520,2020-09-10 01:09:07.527929,3.01410897000449
36521,2020-09-10 01:09:07.779494,3.01410897000449
36522,2020-09-10 01:09:08.141075,3.01410897000449
36523,2020-09-10 01:09:08.500911,3.01410897000449
36524,2020-09-10 01:09:08.772496,3.01410897000449
36525,2020-09-10 01:09:09.088794,3.01410897000449
36526,2020-09-10 01:09:09.374861,3.03688421176145
36527,2020-09-10 01:09:09.633380,3.03688421176145
36528,2020-09-10 01:09:09.913608,3.03688421176145
36529,2020-09-10 01:09:10.270086,3.03688421176145
36530,2020-09-10 01:09:10.602388,3.03688421176145
36531,2020-09-10 01:09:10.890536,3.03688421176145
36532,2020-09-10 01:09:11.204251,3.03688421176145
36533,2020-09-10 01:09:11.446542,3.03688421176145
36534,2020-09-10 01:09:11.722697,3.03688421176145
36535,2020-09-10 01:09:11.965582,3.03688421176145
36536,2020-09-10 01:09:12.282924,3.05963841641132
36537,2020-09-10 01:09:12.640773,3.05963841641132
36538,2020-09-10 01:09:12.952377,3.05963841641132
36539,2020-09-10 01:09:13.274730,3.05963841641132
36540,2020-09-10 01:09:13.619713,3.05963841641132
36541,2020-09-10 01:09:13.906546,3.05963841641132
36542,2020-09-10 01:09:14.155963,3.05963841641132
36543,2020-09-10 01:09:14.440169,3.05963841641132
36544,2020-09-10 01:09:14.774027,3.05963841641132
36545,2020-09-10 01:09:15.153373,3.05963841641132
36546,2020-09-10 01:09:15.540654,3.08237162230076
36547,2020-09-10 01:09:15.859894,3.08237162230076
36548,2020-09-10 01:09:16.077705,3.08237162230076
36549,2020-09-10 01:09:16.402077,3.08237162230076
36550,2020-09-10 01:09:16.654444,3.08237162230076
36551,2020-09-10 01:09:16.968714,3.08237162230076
36552,2020-09-10 01:09:17.266258,3.08237162230076
36553,2020-09-10 01:09:17.620660,3.08237162230076
36554,2020-09-10 01:09:17.864624,3.08237162230076
36555,2020-09-10 01:09:18.087610,3.10508386767397
36556,2020-09-10 01:09:18.368048,3.10508386767397
36557,2020-09-10 01:09:18.645910,3.10508386767397
36558,2020-09-10 01:09:18.910210,3.10508386767397
36559,2020-09-10 01:09:19.271086,3.10508386767397
36560,2020-09-10 01:09:19.648580,3.10508386767397
36561,2020-09-10 01:09:19.982473,3.10508386767397
36562,2020-09-10 01:09:20.254433,3.10508386767397
36563,2020-09-10 01:09:20.536133,3.10508386767397
36564,2020-09-10 01:09:20.771184,3.10508386767397
36565,2020-09-10 01:09:21.026432,3.13062376933784
36566,2020-09-10 01:09:21.315092,3.13062376933784
36567,2020-09-10 01:09:21.670145,3.13062376933784
36568,2020-09-10 01:09:22.012027,3.13062376933784
36569,2020-09-10 01:09:22.331522,3.13062376933784
36570,2020-09-10 01:09:22.641437,3.13062376933784
36571,2020-09-10 01:09:22.969156,3.13062376933784
36572,2020-09-10 01:09:23.331572,3.13062376933784
36573,2020-09-10 01:09:23.698307,3.15614024858017
36574,2020-09-10 01:09:24.013050,3.15614024858017
36575,2020-09-10 01:09:24.413837,3.15614024858017
36576,2020-09-10 01:09:24.740877,3.15614024858017
36577,2020-09-10 01:09:25.078901,3.15614024858017
36578,2020-09-10 01:09:25.405783,3.15614024858017
36579,2020-09-10 01:09:25.695556,3.15614024858017
36580,2020-09-10 01:09:25.969991,3.15614024858017
36581,2020-09-10 01:09:26.305997,3.18163334658151
36582,2020-09-10 01:09:26.573573,3.18163334658151
36583,2020-09-10 01:09:26.834896,3.18163334658151
36584,2020-09-10 01:09:27.097162,3.18163334658151
36585,2020-09-10 01:09:27.380800,3.18163334658151
36586,2020-09-10 01:09:27.748705,3.18163334658151
36587,2020-09-10 01:09:28.023112,3.18163334658151
36588,2020-09-10 01:09:28.275256,3.18163334658151
36589,2020-09-10 01:09:28.578361,3.18163334658151
36590,2020-09-10 01:09:28.918304,3.18163334658151
36591,2020-09-10 01:09:29.166098,3.18163334658151
36592,2020-09-10 01:09:29.436838,3.18163334658151
36593,2020-09-10 01:09:29.757657,3.20710310441241
36594,2020-09-10 01:09:30.064774,3.20710310441241
36595,2020-09-10 01:09:30.379019,3.20710310441241
36596,2020-09-10 01:09:30.628740,3.20710310441241
36597,2020-09-10 01:09:30.917920,3.20710310441241
36598,2020-09-10 01:09:31.192359,3.20710310441241
36599,2020-09-10 01:09:31.456458,3.20710310441241
36600,2020-09-10 01:09:31.769888,3.20710310441241
36601,2020-09-10 01:09:32.085930,3.20710310441241
36602,2020-09-10 01:09:32.408712,3.20710310441241
36603,2020-09-10 01:09:32.743777,3.23254956303404
36604,2020-09-10 01:09:33.049682,3.23254956303404
36605,2020-09-10 01:09:33.356046,3.23254956303404
36606,2020-09-10 01:09:33.632891,3.23254956303404
36607,2020-09-10 01:09:33.892039,3.23254956303404
36608,2020-09-10 01:09:34.157524,3.23254956303404
36609,2020-09-10 01:09:34.490170,3.23254956303404
36610,2020-09-10 01:09:34.725438,3.23254956303404
36611,2020-09-10 01:09:35.070973,3.23254956303404
36612,2020-09-10 01:09:35.529800,3.25797276329872
36613,2020-09-10 01:09:35.890809,3.25797276329872
36614,2020-09-10 01:09:36.207624,3.25797276329872
36615,2020-09-10 01:09:36.455543,3.25797276329872
36616,2020-09-10 01:09:36.723332,3.25797276329872
36617,2020-09-10 01:09:37.027302,3.25797276329872
36618,2020-09-10 01:09:37.300951,3.25797276329872
36619,2020-09-10 01:09:37.664173,3.25797276329872
36620,2020-09-10 01:09:38.026229,3.25797276329872
36621,2020-09-10 01:09:38.304363,3.25797276329872
36622,2020-09-10 01:09:38.604639,3.25797276329872
36623,2020-09-10 01:09:38.947043,3.28337274595053
36624,2020-09-10 01:09:39.252932,3.28337274595053
36625,2020-09-10 01:09:39.550479,3.28337274595053
36626,2020-09-10 01:09:39.802500,3.28337274595053
36627,2020-09-10 01:09:40.116099,3.28337274595053
36628,2020-09-10 01:09:40.473246,3.28337274595053
36629,2020-09-10 01:09:40.722708,3.28337274595053
36630,2020-09-10 01:09:41.002315,3.28337274595053
36631,2020-09-10 01:09:41.234706,3.28337274595053
36632,2020-09-10 01:09:41.478525,3.28337274595053
36633,2020-09-10 01:09:41.863460,3.30874955162582
36634,2020-09-10 01:09:42.232580,3.30874955162582
36635,2020-09-10 01:09:42.575226,3.30874955162582
36636,2020-09-10 01:09:42.851899,3.30874955162582
36637,2020-09-10 01:09:43.103404,3.30874955162582
36638,2020-09-10 01:09:43.343737,3.30874955162582
36639,2020-09-10 01:09:43.681931,3.30874955162582
36640,2020-09-10 01:09:43.932195,3.30874955162582
36641,2020-09-10 01:09:44.282109,3.30874955162582
36642,2020-09-10 01:09:44.633837,3.33410322085382
36643,2020-09-10 01:09:44.875763,3.33410322085382
36644,2020-09-10 01:09:45.111634,3.33410322085382
36645,2020-09-10 01:09:45.427498,3.33410322085382
36646,2020-09-10 01:09:45.805742,3.33410322085382
36647,2020-09-10 01:09:46.161109,3.33410322085382
36648,2020-09-10 01:09:46.448468,3.33410322085382
36649,2020-09-10 01:09:46.738209,3.33410322085382
36650,2020-09-10 01:09:47.078692,3.33410322085382
36651,2020-09-10 01:09:47.447972,3.35943379405714
36652,2020-09-10 01:09:47.741243,3.35943379405714
36653,2020-09-10 01:09:48.041626,3.35943379405714
36654,2020-09-10 01:09:48.386014,3.35943379405714
36655,2020-09-10 01:09:48.715123,3.35943379405714
36656,2020-09-10 01:09:48.979845,3.35943379405714
36657,2020-09-10 01:09:49.268546,3.35943379405714
36658,2020-09-10 01:09:49.563732,3.35943379405714
36659,2020-09-10 01:09:49.847670,3.35943379405714
36660,2020-09-10 01:09:50.189374,3.35943379405714
36661,2020-09-10 01:09:50.524392,3.38474131155233
36662,2020-09-10 01:09:50.769874,3.38474131155233
36663,2020-09-10 01:09:51.093062,3.38474131155233
36664,2020-09-10 01:09:51.414155,3.38474131155233
36665,2020-09-10 01:09:51.676667,3.38474131155233
36666,2020-09-10 01:09:51.983443,3.38474131155233
36667,2020-09-10 01:09:52.318760,3.38474131155233
36668,2020-09-10 01:09:52.649280,3.38474131155233
36669,2020-09-10 01:09:52.958101,3.38474131155233
36670,2020-09-10 01:09:53.230629,3.41002581355046
36671,2020-09-10 01:09:53.528113,3.41002581355046
36672,2020-09-10 01:09:53.812127,3.41002581355046
36673,2020-09-10 01:09:54.115653,3.41002581355046
36674,2020-09-10 01:09:54.470497,3.41002581355046
36675,2020-09-10 01:09:54.814380,3.41002581355046
36676,2020-09-10 01:09:55.030325,3.41002581355046
36677,2020-09-10 01:09:55.298632,3.41002581355046
36678,2020-09-10 01:09:55.537532,3.41002581355046
36679,2020-09-10 01:09:55.865869,3.41002581355046
36680,2020-09-10 01:09:56.224786,3.41002581355046
36681,2020-09-10 01:09:56.501434,3.43528734015759
36682,2020-09-10 01:09:56.807304,3.43528734015759
36683,2020-09-10 01:09:57.129299,3.43528734015759
36684,2020-09-10 01:09:57.483595,3.43528734015759
36685,2020-09-10 01:09:57.781428,3.43528734015759
36686,2020-09-10 01:09:58.096251,3.43528734015759
36687,2020-09-10 01:09:58.394884,3.43528734015759
36688,2020-09-10 01:09:58.711165,3.43528734015759
36689,2020-09-10 01:09:59.021918,3.43528734015759
36690,2020-09-10 01:09:59.365632,3.43528734015759
36691,2020-09-10 01:09:59.684660,3.46052593137533
36692,2020-09-10 01:09:59.920385,3.46052593137533
36693,2020-09-10 01:10:00.277276,3.46052593137533
36694,2020-09-10 01:10:00.550581,3.46052593137533
36695,2020-09-10 01:10:00.892856,3.46052593137533
36696,2020-09-10 01:10:01.242811,3.46052593137533
36697,2020-09-10 01:10:01.526173,3.46052593137533
36698,2020-09-10 01:10:01.820024,3.46052593137533
36699,2020-09-10 01:10:02.130432,3.48574162710136
36700,2020-09-10 01:10:02.515255,3.48574162710136
36701,2020-09-10 01:10:02.833759,3.48574162710136
36702,2020-09-10 01:10:03.071439,3.48574162710136
36703,2020-09-10 01:10:03.374025,3.48574162710136
36704,2020-09-10 01:10:03.689014,3.48574162710136
36705,2020-09-10 01:10:04.089797,3.48574162710136
36706,2020-09-10 01:10:04.414951,3.48574162710136
36707,2020-09-10 01:10:04.706490,3.48574162710136
36708,2020-09-10 01:10:05.049807,3.48574162710136
36709,2020-09-10 01:10:05.299508,3.48574162710136
36710,2020-09-10 01:10:05.638367,3.51093446712994
36711,2020-09-10 01:10:05.935564,3.51093446712994
36712,2020-09-10 01:10:06.285768,3.51093446712994
36713,2020-09-10 01:10:06.536862,3.51093446712994
36714,2020-09-10 01:10:06.843952,3.51093446712994
36715,2020-09-10 01:10:07.138073,3.51093446712994
36716,2020-09-10 01:10:07.421537,3.51093446712994
36717,2020-09-10 01:10:07.720277,3.51093446712994
36718,2020-09-10 01:10:08.067507,3.53610449115244
36719,2020-09-10 01:10:08.316040,3.53610449115244
36720,2020-09-10 01:10:08.650424,3.53610449115244
36721,2020-09-10 01:10:08.933264,3.53610449115244
36722,2020-09-10 01:10:09.250550,3.53610449115244
36723,2020-09-10 01:10:09.587203,3.53610449115244
36724,2020-09-10 01:10:09.862561,3.53610449115244
36725,2020-09-10 01:10:10.145712,3.53610449115244
36726,2020-09-10 01:10:10.437782,3.53610449115244
36727,2020-09-10 01:10:10.759030,3.53610449115244
36728,2020-09-10 01:10:11.057675,3.56125173875782
36729,2020-09-10 01:10:11.351198,3.56125173875782
36730,2020-09-10 01:10:11.656399,3.56125173875782
36731,2020-09-10 01:10:11.972683,3.56125173875782
36732,2020-09-10 01:10:12.305592,3.56125173875782
36733,2020-09-10 01:10:12.645509,3.56125173875782
36734,2020-09-10 01:10:13.024597,3.56125173875782
36735,2020-09-10 01:10:13.363150,3.56125173875782
36736,2020-09-10 01:10:13.690565,3.56125173875782
36737,2020-09-10 01:10:13.935704,3.56125173875782
36738,2020-09-10 01:10:14.254294,3.58637624943313
36739,2020-09-10 01:10:14.577664,3.58637624943313
36740,2020-09-10 01:10:14.842596,3.58637624943313
36741,2020-09-10 01:10:15.152487,3.58637624943313
36742,2020-09-10 01:10:15.498717,3.58637624943313
36743,2020-09-10 01:10:15.854941,3.58637624943313
36744,2020-09-10 01:10:16.191013,3.58637624943313
36745,2020-09-10 01:10:16.500091,3.58637624943313
36746,2020-09-10 01:10:16.786717,3.58637624943313
36747,2020-09-10 01:10:17.118448,3.61147806256406
36748,2020-09-10 01:10:17.410434,3.61147806256406
36749,2020-09-10 01:10:17.720494,3.61147806256406
36750,2020-09-10 01:10:17.974788,3.61147806256406
36751,2020-09-10 01:10:18.243115,3.61147806256406
36752,2020-09-10 01:10:18.558019,3.61147806256406
36753,2020-09-10 01:10:18.840684,3.61147806256406
36754,2020-09-10 01:10:19.202599,3.61147806256406
36755,2020-09-10 01:10:19.481636,3.61147806256406
36756,2020-09-10 01:10:19.786939,3.61147806256406
36757,2020-09-10 01:10:20.081052,3.63655721743537
36758,2020-09-10 01:10:20.369384,3.63655721743537
36759,2020-09-10 01:10:20.712430,3.63655721743537
36760,2020-09-10 01:10:20.969682,3.63655721743537
36761,2020-09-10 01:10:21.301112,3.63655721743537
36762,2020-09-10 01:10:21.657164,3.63655721743537
36763,2020-09-10 01:10:21.962911,3.63655721743537
36764,2020-09-10 01:10:22.282778,3.63655721743537
36765,2020-09-10 01:10:22.638200,3.63655721743537
36766,2020-09-10 01:10:22.869759,3.66161375323139
36767,2020-09-10 01:10:23.212225,3.66161375323139
36768,2020-09-10 01:10:23.503158,3.66161375323139
36769,2020-09-10 01:10:23.795524,3.66161375323139
36770,2020-09-10 01:10:24.147664,3.66161375323139
36771,2020-09-10 01:10:24.428223,3.66161375323139
