iteration,timestamp,T7
36772,2020-09-10 01:10:24.765278,3.66161375323139
36773,2020-09-10 01:10:25.016442,3.66161375323139
36774,2020-09-10 01:10:25.357775,3.66161375323139
36775,2020-09-10 01:10:25.644108,3.68664770903656
36776,2020-09-10 01:10:25.953680,3.68664770903656
36777,2020-09-10 01:10:26.280298,3.68664770903656
36778,2020-09-10 01:10:26.593170,3.68664770903656
36779,2020-09-10 01:10:26.888021,3.68664770903656
36780,2020-09-10 01:10:27.219289,3.68664770903656
36781,2020-09-10 01:10:27.501567,3.68664770903656
36782,2020-09-10 01:10:27.782095,3.68664770903656
36783,2020-09-10 01:10:28.160547,3.69748598878292
36784,2020-09-10 01:10:28.497562,3.69748598878292
36785,2020-09-10 01:10:28.805916,3.69748598878292
36786,2020-09-10 01:10:29.153966,3.69748598878292
36787,2020-09-10 01:10:29.451477,3.69748598878292
36788,2020-09-10 01:10:29.755197,3.69748598878292
36789,2020-09-10 01:10:30.127891,3.69748598878292
36790,2020-09-10 01:10:30.427318,3.69748598878292
36791,2020-09-10 01:10:30.726160,3.69748598878292
36792,2020-09-10 01:10:31.050198,3.69748598878292
36793,2020-09-10 01:10:31.385421,3.71807199472134
36794,2020-09-10 01:10:31.708303,3.71807199472134
36795,2020-09-10 01:10:32.045015,3.71807199472134
36796,2020-09-10 01:10:32.320609,3.71807199472134
36797,2020-09-10 01:10:32.602576,3.71807199472134
36798,2020-09-10 01:10:32.885391,3.71807199472134
36799,2020-09-10 01:10:33.122716,3.71807199472134
36800,2020-09-10 01:10:33.451724,3.71807199472134
36801,2020-09-10 01:10:33.754101,3.71807199472134
36802,2020-09-10 01:10:34.071390,3.75438703525749
36803,2020-09-10 01:10:34.378410,3.75438703525749
36804,2020-09-10 01:10:34.708518,3.75438703525749
36805,2020-09-10 01:10:35.065693,3.75438703525749
36806,2020-09-10 01:10:35.442461,3.75438703525749
36807,2020-09-10 01:10:35.733759,3.75438703525749
36808,2020-09-10 01:10:36.036898,3.75438703525749
36809,2020-09-10 01:10:36.272843,3.79067878358845
36810,2020-09-10 01:10:36.589182,3.79067878358845
36811,2020-09-10 01:10:36.920961,3.79067878358845
36812,2020-09-10 01:10:37.251155,3.79067878358845
36813,2020-09-10 01:10:37.609927,3.79067878358845
36814,2020-09-10 01:10:37.949910,3.79067878358845
36815,2020-09-10 01:10:38.288701,3.79067878358845
36816,2020-09-10 01:10:38.625193,3.79067878358845
36817,2020-09-10 01:10:38.911157,3.8269472593815
36818,2020-09-10 01:10:39.192041,3.8269472593815
36819,2020-09-10 01:10:39.442085,3.8269472593815
36820,2020-09-10 01:10:39.705246,3.8269472593815
36821,2020-09-10 01:10:40.036221,3.8269472593815
36822,2020-09-10 01:10:40.300572,3.8269472593815
36823,2020-09-10 01:10:40.651420,3.8269472593815
36824,2020-09-10 01:10:40.972226,3.8269472593815
36825,2020-09-10 01:10:41.290247,3.8269472593815
36826,2020-09-10 01:10:41.581294,3.8269472593815
36827,2020-09-10 01:10:41.922087,3.86319248223599
36828,2020-09-10 01:10:42.211886,3.86319248223599
36829,2020-09-10 01:10:42.508318,3.86319248223599
36830,2020-09-10 01:10:42.784224,3.86319248223599
36831,2020-09-10 01:10:43.136274,3.86319248223599
36832,2020-09-10 01:10:43.383033,3.86319248223599
36833,2020-09-10 01:10:43.769950,3.86319248223599
36834,2020-09-10 01:10:44.116383,3.86319248223599
36835,2020-09-10 01:10:44.374522,3.86319248223599
36836,2020-09-10 01:10:44.718327,3.8994144716841
36837,2020-09-10 01:10:45.044274,3.8994144716841
36838,2020-09-10 01:10:45.354926,3.8994144716841
36839,2020-09-10 01:10:45.569514,3.8994144716841
36840,2020-09-10 01:10:45.907541,3.8994144716841
36841,2020-09-10 01:10:46.247300,3.8994144716841
36842,2020-09-10 01:10:46.530811,3.8994144716841
36843,2020-09-10 01:10:46.845811,3.8994144716841
36844,2020-09-10 01:10:47.209824,3.8994144716841
36845,2020-09-10 01:10:47.487388,3.93561324719155
36846,2020-09-10 01:10:47.789243,3.93561324719155
36847,2020-09-10 01:10:48.072822,3.93561324719155
36848,2020-09-10 01:10:48.362538,3.93561324719155
36849,2020-09-10 01:10:48.619464,3.93561324719155
36850,2020-09-10 01:10:48.898362,3.93561324719155
36851,2020-09-10 01:10:49.186516,3.93561324719155
36852,2020-09-10 01:10:49.504408,3.93561324719155
36853,2020-09-10 01:10:49.859447,3.93561324719155
36854,2020-09-10 01:10:50.196122,3.93561324719155
36855,2020-09-10 01:10:50.649408,3.96628459435649
36856,2020-09-10 01:10:50.890607,3.96628459435649
36857,2020-09-10 01:10:51.134955,3.96628459435649
36858,2020-09-10 01:10:51.446480,3.96628459435649
36859,2020-09-10 01:10:51.774597,3.96628459435649
36860,2020-09-10 01:10:52.042988,3.96628459435649
36861,2020-09-10 01:10:52.269518,3.96628459435649
36862,2020-09-10 01:10:52.578391,3.96628459435649
36863,2020-09-10 01:10:52.939793,3.96628459435649
36864,2020-09-10 01:10:53.244548,3.99693535120417
36865,2020-09-10 01:10:53.587974,3.99693535120417
36866,2020-09-10 01:10:53.889393,3.99693535120417
36867,2020-09-10 01:10:54.172369,3.99693535120417
36868,2020-09-10 01:10:54.489845,3.99693535120417
36869,2020-09-10 01:10:54.813828,3.99693535120417
36870,2020-09-10 01:10:55.171189,3.99693535120417
36871,2020-09-10 01:10:55.442804,3.99693535120417
36872,2020-09-10 01:10:55.699237,3.99693535120417
36873,2020-09-10 01:10:55.987602,3.99693535120417
36874,2020-09-10 01:10:56.325349,4.02756553691816
36875,2020-09-10 01:10:56.615615,4.02756553691816
36876,2020-09-10 01:10:56.923095,4.02756553691816
36877,2020-09-10 01:10:57.220616,4.02756553691816
36878,2020-09-10 01:10:57.560111,4.02756553691816
36879,2020-09-10 01:10:57.829020,4.02756553691816
36880,2020-09-10 01:10:58.206829,4.02756553691816
36881,2020-09-10 01:10:58.555026,4.02756553691816
36882,2020-09-10 01:10:58.860719,4.02756553691816
36883,2020-09-10 01:10:59.135614,4.02756553691816
36884,2020-09-10 01:10:59.415278,4.05817517062468
36885,2020-09-10 01:10:59.737875,4.05817517062468
36886,2020-09-10 01:11:00.020967,4.05817517062468
36887,2020-09-10 01:11:00.321539,4.05817517062468
36888,2020-09-10 01:11:00.632774,4.05817517062468
36889,2020-09-10 01:11:00.882290,4.05817517062468
36890,2020-09-10 01:11:01.292826,4.05817517062468
36891,2020-09-10 01:11:01.547790,4.05817517062468
36892,2020-09-10 01:11:01.839983,4.05817517062468
36893,2020-09-10 01:11:02.195531,4.08876427139307
36894,2020-09-10 01:11:02.567339,4.08876427139307
36895,2020-09-10 01:11:02.849928,4.08876427139307
36896,2020-09-10 01:11:03.169749,4.08876427139307
36897,2020-09-10 01:11:03.441253,4.08876427139307
36898,2020-09-10 01:11:03.832411,4.08876427139307
36899,2020-09-10 01:11:04.142516,4.08876427139307
36900,2020-09-10 01:11:04.474161,4.08876427139307
36901,2020-09-10 01:11:04.856010,4.11933285823631
36902,2020-09-10 01:11:05.209561,4.11933285823631
36903,2020-09-10 01:11:05.440047,4.11933285823631
36904,2020-09-10 01:11:05.799911,4.11933285823631
36905,2020-09-10 01:11:06.143336,4.11933285823631
36906,2020-09-10 01:11:06.476931,4.11933285823631
36907,2020-09-10 01:11:06.803159,4.11933285823631
36908,2020-09-10 01:11:07.119037,4.11933285823631
36909,2020-09-10 01:11:07.382491,4.11933285823631
36910,2020-09-10 01:11:07.708013,4.1498809501114
36911,2020-09-10 01:11:07.986095,4.1498809501114
36912,2020-09-10 01:11:08.327471,4.1498809501114
36913,2020-09-10 01:11:08.640615,4.1498809501114
36914,2020-09-10 01:11:08.982346,4.1498809501114
36915,2020-09-10 01:11:09.279029,4.1498809501114
36916,2020-09-10 01:11:09.545500,4.1498809501114
36917,2020-09-10 01:11:09.876882,4.1498809501114
36918,2020-09-10 01:11:10.260396,4.1498809501114
36919,2020-09-10 01:11:10.593582,4.1498809501114
36920,2020-09-10 01:11:10.891846,4.18130216315649
36921,2020-09-10 01:11:11.271085,4.18130216315649
36922,2020-09-10 01:11:11.592919,4.18130216315649
36923,2020-09-10 01:11:11.845133,4.18130216315649
36924,2020-09-10 01:11:12.222156,4.18130216315649
36925,2020-09-10 01:11:12.569900,4.18130216315649
36926,2020-09-10 01:11:12.842869,4.18130216315649
36927,2020-09-10 01:11:13.165986,4.18130216315649
36928,2020-09-10 01:11:13.538974,4.18130216315649
36929,2020-09-10 01:11:13.812638,4.21270693608972
36930,2020-09-10 01:11:14.098054,4.21270693608972
36931,2020-09-10 01:11:14.366032,4.21270693608972
36932,2020-09-10 01:11:14.726039,4.21270693608972
36933,2020-09-10 01:11:15.026149,4.21270693608972
36934,2020-09-10 01:11:15.282461,4.21270693608972
36935,2020-09-10 01:11:15.550338,4.21270693608972
36936,2020-09-10 01:11:15.822754,4.21270693608972
36937,2020-09-10 01:11:16.145672,4.21270693608972
36938,2020-09-10 01:11:16.539024,4.24409528126922
36939,2020-09-10 01:11:16.855830,4.24409528126922
36940,2020-09-10 01:11:17.105484,4.24409528126922
36941,2020-09-10 01:11:17.352109,4.24409528126922
36942,2020-09-10 01:11:17.633429,4.24409528126922
36943,2020-09-10 01:11:17.970343,4.24409528126922
36944,2020-09-10 01:11:18.246320,4.24409528126922
36945,2020-09-10 01:11:18.504150,4.24409528126922
36946,2020-09-10 01:11:18.788004,4.24409528126922
36947,2020-09-10 01:11:19.108581,4.24409528126922
36948,2020-09-10 01:11:19.401925,4.27546721101383
36949,2020-09-10 01:11:19.627203,4.27546721101383
36950,2020-09-10 01:11:19.931527,4.27546721101383
36951,2020-09-10 01:11:20.242105,4.27546721101383
36952,2020-09-10 01:11:20.569064,4.27546721101383
36953,2020-09-10 01:11:20.893388,4.27546721101383
36954,2020-09-10 01:11:21.176746,4.27546721101383
36955,2020-09-10 01:11:21.487432,4.27546721101383
36956,2020-09-10 01:11:21.834290,4.27546721101383
36957,2020-09-10 01:11:22.138115,4.3068227376034
36958,2020-09-10 01:11:22.403696,4.3068227376034
36959,2020-09-10 01:11:22.653416,4.3068227376034
36960,2020-09-10 01:11:22.934398,4.3068227376034
36961,2020-09-10 01:11:23.247711,4.3068227376034
36962,2020-09-10 01:11:23.522894,4.3068227376034
36963,2020-09-10 01:11:23.838636,4.3068227376034
36964,2020-09-10 01:11:24.182125,4.3068227376034
36965,2020-09-10 01:11:24.463693,4.3068227376034
36966,2020-09-10 01:11:24.771424,4.3068227376034
36967,2020-09-10 01:11:25.124431,4.3381618732792
36968,2020-09-10 01:11:25.462318,4.3381618732792
36969,2020-09-10 01:11:25.715272,4.3381618732792
36970,2020-09-10 01:11:26.015109,4.3381618732792
36971,2020-09-10 01:11:26.305937,4.3381618732792
36972,2020-09-10 01:11:26.605122,4.3381618732792
36973,2020-09-10 01:11:26.952662,4.3381618732792
36974,2020-09-10 01:11:27.239152,4.3381618732792
36975,2020-09-10 01:11:27.558039,4.3381618732792
36976,2020-09-10 01:11:27.846162,4.36948463024437
36977,2020-09-10 01:11:28.117883,4.36948463024437
36978,2020-09-10 01:11:28.476549,4.36948463024437
36979,2020-09-10 01:11:28.751210,4.36948463024437
36980,2020-09-10 01:11:29.065721,4.36948463024437
36981,2020-09-10 01:11:29.391198,4.36948463024437
36982,2020-09-10 01:11:29.670882,4.36948463024437
36983,2020-09-10 01:11:29.978957,4.36948463024437
36984,2020-09-10 01:11:30.309945,4.36948463024437
36985,2020-09-10 01:11:30.694556,4.4007910206642
36986,2020-09-10 01:11:30.971568,4.4007910206642
36987,2020-09-10 01:11:31.293516,4.4007910206642
36988,2020-09-10 01:11:31.636199,4.4007910206642
36989,2020-09-10 01:11:31.965277,4.4007910206642
36990,2020-09-10 01:11:32.288664,4.4007910206642
36991,2020-09-10 01:11:32.655444,4.4007910206642
36992,2020-09-10 01:11:32.977450,4.4007910206642
36993,2020-09-10 01:11:33.286603,4.4007910206642
36994,2020-09-10 01:11:33.672362,4.43208105666653
36995,2020-09-10 01:11:34.002832,4.43208105666653
36996,2020-09-10 01:11:34.238312,4.43208105666653
36997,2020-09-10 01:11:34.567217,4.43208105666653
36998,2020-09-10 01:11:34.860903,4.43208105666653
36999,2020-09-10 01:11:35.150319,4.43208105666653
37000,2020-09-10 01:11:35.508877,4.43208105666653
37001,2020-09-10 01:11:35.839952,4.43208105666653
37002,2020-09-10 01:11:36.235386,4.46335475034215
37003,2020-09-10 01:11:36.482589,4.46335475034215
37004,2020-09-10 01:11:37.012269,4.46335475034215
37005,2020-09-10 01:11:37.388189,4.46335475034215
37006,2020-09-10 01:11:37.700018,4.46335475034215
37007,2020-09-10 01:11:38.028597,4.46335475034215
37008,2020-09-10 01:11:38.344738,4.46335475034215
37009,2020-09-10 01:11:38.744180,4.46335475034215
37010,2020-09-10 01:11:39.163615,4.46335475034215
37011,2020-09-10 01:11:39.455923,4.48888159712124
37012,2020-09-10 01:11:39.692008,4.48888159712124
37013,2020-09-10 01:11:39.954814,4.48888159712124
37014,2020-09-10 01:11:40.233657,4.48888159712124
37015,2020-09-10 01:11:40.584408,4.48888159712124
37016,2020-09-10 01:11:40.934371,4.48888159712124
37017,2020-09-10 01:11:41.187626,4.48888159712124
37018,2020-09-10 01:11:41.464899,4.48888159712124
37019,2020-09-10 01:11:41.816325,4.48888159712124
37020,2020-09-10 01:11:42.066984,4.48888159712124
37021,2020-09-10 01:11:42.318343,4.49510223842472
37022,2020-09-10 01:11:42.652342,4.49510223842472
37023,2020-09-10 01:11:42.943935,4.49510223842472
37024,2020-09-10 01:11:43.223827,4.49510223842472
37025,2020-09-10 01:11:43.441154,4.49510223842472
37026,2020-09-10 01:11:43.681675,4.49510223842472
37027,2020-09-10 01:11:43.907550,4.49510223842472
37028,2020-09-10 01:11:44.251407,4.49510223842472
37029,2020-09-10 01:11:44.589579,4.49510223842472
37030,2020-09-10 01:11:44.867553,4.49510223842472
37031,2020-09-10 01:11:45.233318,4.49510223842472
37032,2020-09-10 01:11:45.623601,4.49510223842472
37033,2020-09-10 01:11:45.963125,4.49510223842472
37034,2020-09-10 01:11:46.288451,4.49510223842472
37035,2020-09-10 01:11:46.635370,4.49510223842472
37036,2020-09-10 01:11:47.021430,4.49510223842472
37037,2020-09-10 01:11:47.260946,4.49510223842472
37038,2020-09-10 01:11:47.553900,4.49510223842472
37039,2020-09-10 01:11:47.847212,4.49510223842472
37040,2020-09-10 01:11:48.124567,4.49510223842472
37041,2020-09-10 01:11:48.456428,4.49510223842472
37042,2020-09-10 01:11:48.732423,4.49510223842472
37043,2020-09-10 01:11:49.007269,4.49510223842472
37044,2020-09-10 01:11:49.476466,4.52902989831857
37045,2020-09-10 01:11:49.687716,4.52902989831857
37046,2020-09-10 01:11:50.033772,4.52902989831857
37047,2020-09-10 01:11:50.349345,4.52902989831857
37048,2020-09-10 01:11:50.713852,4.52902989831857
37049,2020-09-10 01:11:51.061355,4.52902989831857
37050,2020-09-10 01:11:51.369156,4.52902989831857
37051,2020-09-10 01:11:51.760763,4.52902989831857
37052,2020-09-10 01:11:52.048893,4.52902989831857
37053,2020-09-10 01:11:52.385457,4.56516520041696
37054,2020-09-10 01:11:52.715433,4.56516520041696
37055,2020-09-10 01:11:53.073556,4.56516520041696
37056,2020-09-10 01:11:53.398211,4.56516520041696
37057,2020-09-10 01:11:53.641494,4.56516520041696
37058,2020-09-10 01:11:53.933632,4.56516520041696
37059,2020-09-10 01:11:54.177580,4.56516520041696
37060,2020-09-10 01:11:54.417463,4.56516520041696
37061,2020-09-10 01:11:54.695048,4.56516520041696
37062,2020-09-10 01:11:54.978249,4.56516520041696
37063,2020-09-10 01:11:55.309022,4.56516520041696
37064,2020-09-10 01:11:55.643311,4.60128358573125
37065,2020-09-10 01:11:55.919540,4.60128358573125
37066,2020-09-10 01:11:56.277853,4.60128358573125
37067,2020-09-10 01:11:56.527318,4.60128358573125
37068,2020-09-10 01:11:56.770960,4.60128358573125
37069,2020-09-10 01:11:57.046069,4.60128358573125
37070,2020-09-10 01:11:57.394805,4.60128358573125
37071,2020-09-10 01:11:57.705537,4.60128358573125
37072,2020-09-10 01:11:58.020441,4.60128358573125
37073,2020-09-10 01:11:58.376605,4.60128358573125
37074,2020-09-10 01:11:58.655337,4.63738506658542
37075,2020-09-10 01:11:58.930605,4.63738506658542
37076,2020-09-10 01:11:59.270572,4.63738506658542
37077,2020-09-10 01:11:59.611881,4.63738506658542
37078,2020-09-10 01:11:59.903117,4.63738506658542
37079,2020-09-10 01:12:00.162383,4.63738506658542
37080,2020-09-10 01:12:00.464397,4.63738506658542
37081,2020-09-10 01:12:00.795265,4.67346965525492
37082,2020-09-10 01:12:01.108233,4.67346965525492
37083,2020-09-10 01:12:01.462410,4.67346965525492
37084,2020-09-10 01:12:01.738189,4.67346965525492
37085,2020-09-10 01:12:02.006289,4.67346965525492
37086,2020-09-10 01:12:02.341313,4.67346965525492
37087,2020-09-10 01:12:02.634001,4.67346965525492
37088,2020-09-10 01:12:02.952984,4.67346965525492
37089,2020-09-10 01:12:03.276314,4.67346965525492
37090,2020-09-10 01:12:03.571839,4.70953736396724
37091,2020-09-10 01:12:03.835215,4.70953736396724
37092,2020-09-10 01:12:04.163573,4.70953736396724
37093,2020-09-10 01:12:04.466643,4.70953736396724
37094,2020-09-10 01:12:04.798872,4.70953736396724
37095,2020-09-10 01:12:05.092891,4.70953736396724
37096,2020-09-10 01:12:05.425138,4.70953736396724
37097,2020-09-10 01:12:05.721973,4.70953736396724
37098,2020-09-10 01:12:06.006027,4.7455882049024
37099,2020-09-10 01:12:06.353629,4.7455882049024
37100,2020-09-10 01:12:06.741067,4.7455882049024
37101,2020-09-10 01:12:07.054307,4.7455882049024
37102,2020-09-10 01:12:07.406305,4.7455882049024
37103,2020-09-10 01:12:07.663546,4.7455882049024
37104,2020-09-10 01:12:07.965575,4.78162219019347
37105,2020-09-10 01:12:08.252890,4.78162219019347
37106,2020-09-10 01:12:08.590145,4.78162219019347
37107,2020-09-10 01:12:08.883832,4.78162219019347
37108,2020-09-10 01:12:09.206517,4.78162219019347
37109,2020-09-10 01:12:09.515101,4.78162219019347
37110,2020-09-10 01:12:09.796499,4.78162219019347
37111,2020-09-10 01:12:10.174093,4.78162219019347
37112,2020-09-10 01:12:10.555352,4.78162219019347
37113,2020-09-10 01:12:10.813943,4.78162219019347
37114,2020-09-10 01:12:11.082008,4.81763933192707
37115,2020-09-10 01:12:11.410952,4.81763933192707
37116,2020-09-10 01:12:11.639639,4.81763933192707
37117,2020-09-10 01:12:11.968096,4.81763933192707
37118,2020-09-10 01:12:12.227444,4.81763933192707
37119,2020-09-10 01:12:12.476587,4.81763933192707
37120,2020-09-10 01:12:12.760138,4.81763933192707
37121,2020-09-10 01:12:13.010569,4.81763933192707
37122,2020-09-10 01:12:13.355659,4.81763933192707
37123,2020-09-10 01:12:13.667648,4.81763933192707
37124,2020-09-10 01:12:13.985587,4.85363964214382
37125,2020-09-10 01:12:14.274573,4.85363964214382
37126,2020-09-10 01:12:14.592395,4.85363964214382
37127,2020-09-10 01:12:14.829686,4.85363964214382
37128,2020-09-10 01:12:15.105318,4.85363964214382
37129,2020-09-10 01:12:15.478935,4.85363964214382
37130,2020-09-10 01:12:15.823866,4.85363964214382
37131,2020-09-10 01:12:16.115263,4.85363964214382
37132,2020-09-10 01:12:16.394293,4.85363964214382
37133,2020-09-10 01:12:16.625802,4.85363964214382
37134,2020-09-10 01:12:16.890200,4.88962313283889
37135,2020-09-10 01:12:17.260982,4.88962313283889
37136,2020-09-10 01:12:17.531362,4.88962313283889
37137,2020-09-10 01:12:17.874904,4.88962313283889
37138,2020-09-10 01:12:18.265751,4.88962313283889
37139,2020-09-10 01:12:18.533191,4.88962313283889
37140,2020-09-10 01:12:18.878820,4.88962313283889
37141,2020-09-10 01:12:19.219721,4.88962313283889
37142,2020-09-10 01:12:19.513297,4.88962313283889
37143,2020-09-10 01:12:19.794806,4.84574516122015
37144,2020-09-10 01:12:20.055571,4.84574516122015
37145,2020-09-10 01:12:20.331544,4.84574516122015
37146,2020-09-10 01:12:20.655604,4.84574516122015
37147,2020-09-10 01:12:20.921137,4.84574516122015
37148,2020-09-10 01:12:21.254933,4.84574516122015
37149,2020-09-10 01:12:21.579178,4.84574516122015
37150,2020-09-10 01:12:21.919313,4.84574516122015
37151,2020-09-10 01:12:22.221797,4.84574516122015
37152,2020-09-10 01:12:22.532824,4.84574516122015
37153,2020-09-10 01:12:22.778086,4.84574516122015
37154,2020-09-10 01:12:23.087340,4.80164332041706
37155,2020-09-10 01:12:23.309065,4.80164332041706
37156,2020-09-10 01:12:23.650153,4.80164332041706
37157,2020-09-10 01:12:23.950584,4.80164332041706
37158,2020-09-10 01:12:24.306113,4.80164332041706
37159,2020-09-10 01:12:24.618438,4.80164332041706
37160,2020-09-10 01:12:24.897735,4.80164332041706
37161,2020-09-10 01:12:25.188272,4.80164332041706
37162,2020-09-10 01:12:25.473642,4.80164332041706
37163,2020-09-10 01:12:25.759511,4.80164332041706
37164,2020-09-10 01:12:26.044917,4.75759573187169
37165,2020-09-10 01:12:26.369337,4.75759573187169
37166,2020-09-10 01:12:26.727374,4.75759573187169
37167,2020-09-10 01:12:27.040129,4.75759573187169
37168,2020-09-10 01:12:27.419486,4.75759573187169
37169,2020-09-10 01:12:27.738427,4.75759573187169
37170,2020-09-10 01:12:28.045843,4.75759573187169
37171,2020-09-10 01:12:28.382699,4.75759573187169
37172,2020-09-10 01:12:28.738986,4.71360214820118
37173,2020-09-10 01:12:29.078219,4.71360214820118
37174,2020-09-10 01:12:29.365784,4.71360214820118
37175,2020-09-10 01:12:29.702231,4.71360214820118
37176,2020-09-10 01:12:30.044235,4.71360214820118
37177,2020-09-10 01:12:30.396136,4.71360214820118
37178,2020-09-10 01:12:30.676379,4.71360214820118
37179,2020-09-10 01:12:31.006804,4.71360214820118
37180,2020-09-10 01:12:31.377223,4.71360214820118
37181,2020-09-10 01:12:31.771061,4.66966232508234
37182,2020-09-10 01:12:32.132855,4.66966232508234
37183,2020-09-10 01:12:32.424338,4.66966232508234
37184,2020-09-10 01:12:32.722652,4.66966232508234
37185,2020-09-10 01:12:33.038905,4.66966232508234
37186,2020-09-10 01:12:33.433066,4.66966232508234
37187,2020-09-10 01:12:33.761270,4.66966232508234
37188,2020-09-10 01:12:34.092540,4.66966232508234
37189,2020-09-10 01:12:34.386044,4.66966232508234
37190,2020-09-10 01:12:34.632822,4.66966232508234
37191,2020-09-10 01:12:34.937899,4.62577602117359
37192,2020-09-10 01:12:35.255480,4.62577602117359
37193,2020-09-10 01:12:35.585345,4.62577602117359
37194,2020-09-10 01:12:35.883102,4.62577602117359
37195,2020-09-10 01:12:36.120770,4.62577602117359
37196,2020-09-10 01:12:36.368428,4.62577602117359
37197,2020-09-10 01:12:36.696827,4.62577602117359
37198,2020-09-10 01:12:37.002077,4.62577602117359
37199,2020-09-10 01:12:37.333489,4.58194299804049
37200,2020-09-10 01:12:37.694798,4.58194299804049
37201,2020-09-10 01:12:37.980161,4.58194299804049
37202,2020-09-10 01:12:38.252020,4.58194299804049
37203,2020-09-10 01:12:38.570728,4.58194299804049
37204,2020-09-10 01:12:38.901809,4.58194299804049
37205,2020-09-10 01:12:39.178780,4.58194299804049
37206,2020-09-10 01:12:39.502356,4.58194299804049
37207,2020-09-10 01:12:39.833648,4.58194299804049
37208,2020-09-10 01:12:40.108206,4.58194299804049
37209,2020-09-10 01:12:40.374541,4.58194299804049
37210,2020-09-10 01:12:40.696299,4.53816302008484
37211,2020-09-10 01:12:41.036346,4.53816302008484
37212,2020-09-10 01:12:41.464197,4.53816302008484
37213,2020-09-10 01:12:41.783628,4.53816302008484
37214,2020-09-10 01:12:42.021873,4.53816302008484
37215,2020-09-10 01:12:42.346895,4.53816302008484
37216,2020-09-10 01:12:42.639399,4.53816302008484
37217,2020-09-10 01:12:43.014413,4.53816302008484
37218,2020-09-10 01:12:43.436400,4.49443585447699
37219,2020-09-10 01:12:43.685397,4.49443585447699
37220,2020-09-10 01:12:44.063426,4.49443585447699
37221,2020-09-10 01:12:44.400600,4.49443585447699
37222,2020-09-10 01:12:44.755657,4.49443585447699
37223,2020-09-10 01:12:45.100222,4.49443585447699
37224,2020-09-10 01:12:45.437093,4.49443585447699
37225,2020-09-10 01:12:45.736111,4.49443585447699
37226,2020-09-10 01:12:46.079968,4.49443585447699
37227,2020-09-10 01:12:46.410000,4.45076127109112
37228,2020-09-10 01:12:46.744528,4.45076127109112
37229,2020-09-10 01:12:47.031407,4.45076127109112
37230,2020-09-10 01:12:47.262278,4.45076127109112
37231,2020-09-10 01:12:47.605322,4.45076127109112
37232,2020-09-10 01:12:47.842300,4.45076127109112
37233,2020-09-10 01:12:48.185559,4.45076127109112
37234,2020-09-10 01:12:48.536980,4.45076127109112
37235,2020-09-10 01:12:48.898967,4.40713904244336
37236,2020-09-10 01:12:49.226449,4.40713904244336
37237,2020-09-10 01:12:49.547951,4.40713904244336
37238,2020-09-10 01:12:49.917838,4.40713904244336
37239,2020-09-10 01:12:50.203531,4.40713904244336
37240,2020-09-10 01:12:50.459298,4.40713904244336
37241,2020-09-10 01:12:50.708979,4.40713904244336
37242,2020-09-10 01:12:51.043654,4.40713904244336
37243,2020-09-10 01:12:51.403612,4.36356894363246
37244,2020-09-10 01:12:51.691395,4.36356894363246
37245,2020-09-10 01:12:51.962383,4.36356894363246
37246,2020-09-10 01:12:52.250135,4.36356894363246
37247,2020-09-10 01:12:52.517262,4.36356894363246
37248,2020-09-10 01:12:52.798595,4.36356894363246
37249,2020-09-10 01:12:53.084783,4.36356894363246
37250,2020-09-10 01:12:53.384599,4.36356894363246
37251,2020-09-10 01:12:53.745261,4.36356894363246
37252,2020-09-10 01:12:54.006661,4.36356894363246
37253,2020-09-10 01:12:54.430098,4.36356894363246
37254,2020-09-10 01:12:54.703892,4.32005075228304
37255,2020-09-10 01:12:55.088246,4.32005075228304
37256,2020-09-10 01:12:55.366319,4.32005075228304
37257,2020-09-10 01:12:55.572993,4.32005075228304
37258,2020-09-10 01:12:55.870873,4.32005075228304
37259,2020-09-10 01:12:56.290274,4.32005075228304
37260,2020-09-10 01:12:56.554975,4.32005075228304
37261,2020-09-10 01:12:56.845187,4.32005075228304
37262,2020-09-10 01:12:57.134020,4.32005075228304
37263,2020-09-10 01:12:57.467028,4.32005075228304
37264,2020-09-10 01:12:57.717588,4.27658424849109
37265,2020-09-10 01:12:58.043101,4.27658424849109
37266,2020-09-10 01:12:58.380865,4.27658424849109
37267,2020-09-10 01:12:58.621297,4.27658424849109
37268,2020-09-10 01:12:58.941529,4.27658424849109
37269,2020-09-10 01:12:59.242619,4.27658424849109
37270,2020-09-10 01:12:59.505556,4.27658424849109
37271,2020-09-10 01:12:59.738444,4.27658424849109
37272,2020-09-10 01:13:00.061081,4.27658424849109
37273,2020-09-10 01:13:00.411300,4.23316921477166
37274,2020-09-10 01:13:00.671045,4.23316921477166
37275,2020-09-10 01:13:00.962933,4.23316921477166
37276,2020-09-10 01:13:01.202454,4.23316921477166
37277,2020-09-10 01:13:01.530077,4.23316921477166
37278,2020-09-10 01:13:01.889953,4.23316921477166
37279,2020-09-10 01:13:02.173151,4.23316921477166
37280,2020-09-10 01:13:02.431447,4.23316921477166
37281,2020-09-10 01:13:02.702163,4.23316921477166
37282,2020-09-10 01:13:03.022940,4.23316921477166
37283,2020-09-10 01:13:03.254027,4.23316921477166
37284,2020-09-10 01:13:03.626456,4.1898054360086
37285,2020-09-10 01:13:03.916680,4.1898054360086
37286,2020-09-10 01:13:04.183462,4.1898054360086
37287,2020-09-10 01:13:04.528512,4.1898054360086
37288,2020-09-10 01:13:04.861426,4.1898054360086
37289,2020-09-10 01:13:05.179434,4.1898054360086
37290,2020-09-10 01:13:05.503177,4.1898054360086
37291,2020-09-10 01:13:05.812612,4.1898054360086
37292,2020-09-10 01:13:06.154226,4.1898054360086
37293,2020-09-10 01:13:06.448944,4.14649269940621
37294,2020-09-10 01:13:06.834785,4.14649269940621
37295,2020-09-10 01:13:07.158732,4.14649269940621
37296,2020-09-10 01:13:07.545602,4.14649269940621
37297,2020-09-10 01:13:07.830762,4.14649269940621
37298,2020-09-10 01:13:08.137441,4.14649269940621
37299,2020-09-10 01:13:08.420900,4.14649269940621
37300,2020-09-10 01:13:08.712700,4.14649269940621
37301,2020-09-10 01:13:09.080106,4.14649269940621
37302,2020-09-10 01:13:09.319635,4.10323079444279
37303,2020-09-10 01:13:09.592440,4.10323079444279
37304,2020-09-10 01:13:09.940216,4.10323079444279
37305,2020-09-10 01:13:10.186513,4.10323079444279
37306,2020-09-10 01:13:10.507916,4.10323079444279
37307,2020-09-10 01:13:10.766469,4.10323079444279
37308,2020-09-10 01:13:11.050468,4.10323079444279
37309,2020-09-10 01:13:11.376566,4.10323079444279
37310,2020-09-10 01:13:11.669802,4.06001951282586
37311,2020-09-10 01:13:12.014238,4.06001951282586
37312,2020-09-10 01:13:12.317476,4.06001951282586
37313,2020-09-10 01:13:12.565230,4.06001951282586
37314,2020-09-10 01:13:12.903141,4.06001951282586
37315,2020-09-10 01:13:13.223944,4.06001951282586
37316,2020-09-10 01:13:13.578813,4.06001951282586
37317,2020-09-10 01:13:13.906551,4.06001951282586
37318,2020-09-10 01:13:14.257683,4.06001951282586
37319,2020-09-10 01:13:14.521247,4.06001951282586
37320,2020-09-10 01:13:14.813147,4.016858648449
37321,2020-09-10 01:13:15.147328,4.016858648449
37322,2020-09-10 01:13:15.490012,4.016858648449
37323,2020-09-10 01:13:15.760426,4.016858648449
37324,2020-09-10 01:13:16.082263,4.016858648449
37325,2020-09-10 01:13:16.430547,4.016858648449
37326,2020-09-10 01:13:16.789958,4.016858648449
37327,2020-09-10 01:13:17.093848,4.016858648449
37328,2020-09-10 01:13:17.317044,4.016858648449
37329,2020-09-10 01:13:17.636637,3.97374799735033
37330,2020-09-10 01:13:17.902408,3.97374799735033
37331,2020-09-10 01:13:18.226353,3.97374799735033
37332,2020-09-10 01:13:18.543310,3.97374799735033
37333,2020-09-10 01:13:18.865102,3.97374799735033
37334,2020-09-10 01:13:19.150589,3.97374799735033
37335,2020-09-10 01:13:19.455252,3.97374799735033
37336,2020-09-10 01:13:19.778284,3.97374799735033
37337,2020-09-10 01:13:20.089289,3.93068735767235
37338,2020-09-10 01:13:20.408951,3.93068735767235
37339,2020-09-10 01:13:20.714388,3.93068735767235
37340,2020-09-10 01:13:21.039326,3.93068735767235
37341,2020-09-10 01:13:21.336452,3.93068735767235
37342,2020-09-10 01:13:21.588454,3.93068735767235
37343,2020-09-10 01:13:21.915820,3.93068735767235
37344,2020-09-10 01:13:22.228803,3.93068735767235
37345,2020-09-10 01:13:22.509300,3.93068735767235
37346,2020-09-10 01:13:22.754551,3.93068735767235
37347,2020-09-10 01:13:23.040869,3.88767652962332
37348,2020-09-10 01:13:23.333722,3.88767652962332
37349,2020-09-10 01:13:23.644805,3.88767652962332
37350,2020-09-10 01:13:23.944524,3.88767652962332
37351,2020-09-10 01:13:24.297586,3.88767652962332
37352,2020-09-10 01:13:24.557497,3.88767652962332
37353,2020-09-10 01:13:24.824931,3.88767652962332
37354,2020-09-10 01:13:25.174441,3.88767652962332
37355,2020-09-10 01:13:25.454395,3.84471531543981
37356,2020-09-10 01:13:25.802740,3.84471531543981
37357,2020-09-10 01:13:26.087908,3.84471531543981
37358,2020-09-10 01:13:26.465610,3.84471531543981
37359,2020-09-10 01:13:26.774722,3.84471531543981
37360,2020-09-10 01:13:27.149072,3.84471531543981
37361,2020-09-10 01:13:27.529461,3.84471531543981
37362,2020-09-10 01:13:27.886754,3.84471531543981
37363,2020-09-10 01:13:28.233933,3.80180351935068
37364,2020-09-10 01:13:28.604741,3.80180351935068
37365,2020-09-10 01:13:28.929942,3.80180351935068
37366,2020-09-10 01:13:29.265547,3.80180351935068
37367,2020-09-10 01:13:29.587271,3.80180351935068
37368,2020-09-10 01:13:29.870345,3.80180351935068
37369,2020-09-10 01:13:30.147088,3.80180351935068
37370,2020-09-10 01:13:30.483355,3.80180351935068
37371,2020-09-10 01:13:30.800248,3.80180351935068
37372,2020-09-10 01:13:31.173581,3.80180351935068
37373,2020-09-10 01:13:31.540677,3.75894094754213
37374,2020-09-10 01:13:31.791536,3.75894094754213
37375,2020-09-10 01:13:32.113797,3.75894094754213
37376,2020-09-10 01:13:32.458581,3.75894094754213
37377,2020-09-10 01:13:32.734836,3.75894094754213
37378,2020-09-10 01:13:33.011504,3.75894094754213
37379,2020-09-10 01:13:33.352741,3.75894094754213
37380,2020-09-10 01:13:33.642929,3.75894094754213
37381,2020-09-10 01:13:33.878136,3.75894094754213
37382,2020-09-10 01:13:34.243763,3.75894094754213
37383,2020-09-10 01:13:34.578436,3.716127408124
37384,2020-09-10 01:13:34.901335,3.716127408124
37385,2020-09-10 01:13:35.266387,3.716127408124
37386,2020-09-10 01:13:35.533526,3.716127408124
37387,2020-09-10 01:13:35.852877,3.716127408124
37388,2020-09-10 01:13:36.151091,3.716127408124
37389,2020-09-10 01:13:36.482778,3.716127408124
37390,2020-09-10 01:13:36.807239,3.67336271109713
37391,2020-09-10 01:13:37.146613,3.67336271109713
37392,2020-09-10 01:13:37.376702,3.67336271109713
37393,2020-09-10 01:13:37.635645,3.67336271109713
37394,2020-09-10 01:13:37.890806,3.67336271109713
37395,2020-09-10 01:13:38.213585,3.67336271109713
37396,2020-09-10 01:13:38.538557,3.67336271109713
37397,2020-09-10 01:13:38.949074,3.67336271109713
37398,2020-09-10 01:13:39.215106,3.67336271109713
37399,2020-09-10 01:13:39.544313,3.63064666832179
37400,2020-09-10 01:13:39.829409,3.63064666832179
37401,2020-09-10 01:13:40.186460,3.63064666832179
37402,2020-09-10 01:13:40.523721,3.63064666832179
37403,2020-09-10 01:13:40.836772,3.63064666832179
37404,2020-09-10 01:13:41.114366,3.63064666832179
37405,2020-09-10 01:13:41.459215,3.63064666832179
37406,2020-09-10 01:13:41.813867,3.63064666832179
37407,2020-09-10 01:13:42.151218,3.63064666832179
37408,2020-09-10 01:13:42.451259,3.58797909348708
37409,2020-09-10 01:13:42.829001,3.58797909348708
37410,2020-09-10 01:13:43.164874,3.58797909348708
37411,2020-09-10 01:13:43.459932,3.58797909348708
37412,2020-09-10 01:13:43.829083,3.58797909348708
37413,2020-09-10 01:13:44.135097,3.58797909348708
37414,2020-09-10 01:13:44.484893,3.58797909348708
37415,2020-09-10 01:13:44.738669,3.58797909348708
37416,2020-09-10 01:13:45.034227,3.58797909348708
37417,2020-09-10 01:13:45.368828,3.58797909348708
37418,2020-09-10 01:13:45.611307,3.58797909348708
37419,2020-09-10 01:13:45.906861,3.54535980208138
37420,2020-09-10 01:13:46.246399,3.54535980208138
37421,2020-09-10 01:13:46.613894,3.54535980208138
37422,2020-09-10 01:13:46.892454,3.54535980208138
37423,2020-09-10 01:13:47.143468,3.54535980208138
37424,2020-09-10 01:13:47.400197,3.54535980208138
37425,2020-09-10 01:13:47.674755,3.54535980208138
37426,2020-09-10 01:13:48.074817,3.54535980208138
37427,2020-09-10 01:13:48.362024,3.54535980208138
37428,2020-09-10 01:13:48.675660,3.54535980208138
37429,2020-09-10 01:13:49.038667,3.51432008878848
37430,2020-09-10 01:13:49.409429,3.51432008878848
37431,2020-09-10 01:13:49.752690,3.51432008878848
37432,2020-09-10 01:13:50.061088,3.51432008878848
37433,2020-09-10 01:13:50.373129,3.51432008878848
37434,2020-09-10 01:13:50.719132,3.51432008878848
37435,2020-09-10 01:13:51.079305,3.51432008878848
37436,2020-09-10 01:13:51.338039,3.51432008878848
37437,2020-09-10 01:13:51.686176,3.51432008878848
37438,2020-09-10 01:13:52.049655,3.51432008878848
37439,2020-09-10 01:13:52.401702,3.4833206761101
37440,2020-09-10 01:13:52.749996,3.4833206761101
37441,2020-09-10 01:13:53.103227,3.4833206761101
37442,2020-09-10 01:13:53.347915,3.4833206761101
37443,2020-09-10 01:13:53.607309,3.4833206761101
37444,2020-09-10 01:13:53.915001,3.4833206761101
37445,2020-09-10 01:13:54.210118,3.4833206761101
37446,2020-09-10 01:13:54.501610,3.4833206761101
37447,2020-09-10 01:13:54.766395,3.4833206761101
37448,2020-09-10 01:13:55.038664,3.4833206761101
37449,2020-09-10 01:13:55.323575,3.4833206761101
37450,2020-09-10 01:13:55.685183,3.45236138092599
37451,2020-09-10 01:13:55.996697,3.45236138092599
37452,2020-09-10 01:13:56.324145,3.45236138092599
37453,2020-09-10 01:13:56.675707,3.45236138092599
37454,2020-09-10 01:13:57.018826,3.45236138092599
37455,2020-09-10 01:13:57.335564,3.45236138092599
37456,2020-09-10 01:13:57.708234,3.45236138092599
37457,2020-09-10 01:13:57.964215,3.45236138092599
37458,2020-09-10 01:13:58.205366,3.45236138092599
37459,2020-09-10 01:13:58.558738,3.45236138092599
37460,2020-09-10 01:13:58.821911,3.42144202184195
37461,2020-09-10 01:13:59.141207,3.42144202184195
37462,2020-09-10 01:13:59.460709,3.42144202184195
37463,2020-09-10 01:13:59.772340,3.42144202184195
37464,2020-09-10 01:14:00.105146,3.42144202184195
37465,2020-09-10 01:14:00.421911,3.42144202184195
37466,2020-09-10 01:14:00.744155,3.42144202184195
37467,2020-09-10 01:14:01.071616,3.42144202184195
37468,2020-09-10 01:14:01.538734,3.39056241916177
37469,2020-09-10 01:14:01.845156,3.39056241916177
37470,2020-09-10 01:14:02.251129,3.39056241916177
37471,2020-09-10 01:14:02.544658,3.39056241916177
37472,2020-09-10 01:14:02.822347,3.39056241916177
37473,2020-09-10 01:14:03.143757,3.39056241916177
37474,2020-09-10 01:14:03.461073,3.39056241916177
37475,2020-09-10 01:14:03.704550,3.39056241916177
37476,2020-09-10 01:14:03.964899,3.39056241916177
37477,2020-09-10 01:14:04.260425,3.39056241916177
37478,2020-09-10 01:14:04.532112,3.39056241916177
37479,2020-09-10 01:14:04.803516,3.3597223948598
37480,2020-09-10 01:14:05.142288,3.3597223948598
37481,2020-09-10 01:14:05.405615,3.3597223948598
37482,2020-09-10 01:14:05.738126,3.3597223948598
37483,2020-09-10 01:14:05.978397,3.3597223948598
37484,2020-09-10 01:14:06.281776,3.3597223948598
37485,2020-09-10 01:14:06.624757,3.3597223948598
37486,2020-09-10 01:14:06.959816,3.3597223948598
37487,2020-09-10 01:14:07.232774,3.3597223948598
37488,2020-09-10 01:14:07.493812,3.32892177255437
37489,2020-09-10 01:14:07.842324,3.32892177255437
37490,2020-09-10 01:14:08.114637,3.32892177255437
37491,2020-09-10 01:14:08.426459,3.32892177255437
37492,2020-09-10 01:14:08.727066,3.32892177255437
37493,2020-09-10 01:14:09.098380,3.32892177255437
37494,2020-09-10 01:14:09.427235,3.32892177255437
37495,2020-09-10 01:14:09.716252,3.32892177255437
37496,2020-09-10 01:14:10.052140,3.32892177255437
37497,2020-09-10 01:14:10.387233,3.32892177255437
37498,2020-09-10 01:14:10.653955,3.32892177255437
37499,2020-09-10 01:14:10.995072,3.29816037748181
37500,2020-09-10 01:14:11.309143,3.29816037748181
37501,2020-09-10 01:14:11.618345,3.29816037748181
37502,2020-09-10 01:14:11.978089,3.29816037748181
37503,2020-09-10 01:14:12.320413,3.29816037748181
37504,2020-09-10 01:14:12.688653,3.29816037748181
37505,2020-09-10 01:14:13.058682,3.29816037748181
37506,2020-09-10 01:14:13.399610,3.29816037748181
37507,2020-09-10 01:14:13.622308,3.29816037748181
37508,2020-09-10 01:14:13.896325,3.26743803647115
37509,2020-09-10 01:14:14.210483,3.26743803647115
37510,2020-09-10 01:14:14.548109,3.26743803647115
37511,2020-09-10 01:14:14.901201,3.26743803647115
37512,2020-09-10 01:14:15.178181,3.26743803647115
37513,2020-09-10 01:14:15.499793,3.26743803647115
37514,2020-09-10 01:14:15.788087,3.26743803647115
37515,2020-09-10 01:14:16.091433,3.26743803647115
37516,2020-09-10 01:14:16.363511,3.26743803647115
37517,2020-09-10 01:14:16.772144,3.23675457791948
37518,2020-09-10 01:14:17.091013,3.23675457791948
37519,2020-09-10 01:14:17.411877,3.23675457791948
37520,2020-09-10 01:14:17.773498,3.23675457791948
37521,2020-09-10 01:14:18.076668,3.23675457791948
37522,2020-09-10 01:14:18.330737,3.23675457791948
37523,2020-09-10 01:14:18.638590,3.23675457791948
37524,2020-09-10 01:14:18.946994,3.23675457791948
37525,2020-09-10 01:14:19.263357,3.23675457791948
37526,2020-09-10 01:14:19.632637,3.23675457791948
37527,2020-09-10 01:14:19.937280,3.20610983176796
37528,2020-09-10 01:14:20.233992,3.20610983176796
37529,2020-09-10 01:14:20.609896,3.20610983176796
37530,2020-09-10 01:14:20.915090,3.20610983176796
37531,2020-09-10 01:14:21.217495,3.20610983176796
37532,2020-09-10 01:14:21.493137,3.20610983176796
37533,2020-09-10 01:14:21.875821,3.20610983176796
37534,2020-09-10 01:14:22.099407,3.20610983176796
37535,2020-09-10 01:14:22.512314,3.1755036294783
37536,2020-09-10 01:14:22.865653,3.1755036294783
37537,2020-09-10 01:14:23.204670,3.1755036294783
37538,2020-09-10 01:14:23.455879,3.1755036294783
37539,2020-09-10 01:14:23.740390,3.1755036294783
37540,2020-09-10 01:14:24.069835,3.1755036294783
37541,2020-09-10 01:14:24.432716,3.1755036294783
37542,2020-09-10 01:14:24.788443,3.1755036294783
37543,2020-09-10 01:14:25.037428,3.1755036294783
37544,2020-09-10 01:14:25.286484,3.1755036294783
37545,2020-09-10 01:14:25.537415,3.14493580400996
37546,2020-09-10 01:14:25.784417,3.14493580400996
37547,2020-09-10 01:14:26.127289,3.14493580400996
37548,2020-09-10 01:14:26.527506,3.14493580400996
37549,2020-09-10 01:14:26.826740,3.14493580400996
37550,2020-09-10 01:14:27.134865,3.14493580400996
37551,2020-09-10 01:14:27.377945,3.14493580400996
37552,2020-09-10 01:14:27.669318,3.14493580400996
37553,2020-09-10 01:14:28.011169,3.14493580400996
37554,2020-09-10 01:14:28.307720,3.11440618979788
37555,2020-09-10 01:14:28.648853,3.11440618979788
37556,2020-09-10 01:14:28.983398,3.11440618979788
37557,2020-09-10 01:14:29.264286,3.11440618979788
37558,2020-09-10 01:14:29.560186,3.11440618979788
37559,2020-09-10 01:14:29.868958,3.11440618979788
37560,2020-09-10 01:14:30.157955,3.11440618979788
37561,2020-09-10 01:14:30.515004,3.11440618979788
37562,2020-09-10 01:14:30.841573,3.08391462273065
37563,2020-09-10 01:14:31.158611,3.08391462273065
37564,2020-09-10 01:14:31.514082,3.08391462273065
37565,2020-09-10 01:14:31.775731,3.08391462273065
37566,2020-09-10 01:14:32.089041,3.08391462273065
37567,2020-09-10 01:14:32.408460,3.08391462273065
37568,2020-09-10 01:14:32.742450,3.08391462273065
37569,2020-09-10 01:14:32.998414,3.05346094012933
37570,2020-09-10 01:14:33.281215,3.05346094012933
37571,2020-09-10 01:14:33.619403,3.05346094012933
37572,2020-09-10 01:14:34.014907,3.05346094012933
37573,2020-09-10 01:14:34.318536,3.05346094012933
37574,2020-09-10 01:14:34.596998,3.05346094012933
37575,2020-09-10 01:14:34.993416,3.05346094012933
37576,2020-09-10 01:14:35.315073,3.05346094012933
37577,2020-09-10 01:14:35.661962,3.02304498072667
37578,2020-09-10 01:14:36.045174,3.02304498072667
37579,2020-09-10 01:14:36.377954,3.02304498072667
37580,2020-09-10 01:14:36.756064,3.02304498072667
37581,2020-09-10 01:14:37.079679,3.02304498072667
37582,2020-09-10 01:14:37.434722,3.02304498072667
37583,2020-09-10 01:14:37.723673,3.02304498072667
37584,2020-09-10 01:14:38.113981,2.9926665846469
37585,2020-09-10 01:14:38.439343,2.9926665846469
37586,2020-09-10 01:14:38.792972,2.9926665846469
37587,2020-09-10 01:14:39.109521,2.9926665846469
37588,2020-09-10 01:14:39.401357,2.9926665846469
37589,2020-09-10 01:14:39.686146,2.9926665846469
37590,2020-09-10 01:14:40.037342,2.9926665846469
37591,2020-09-10 01:14:40.339269,2.9926665846469
37592,2020-09-10 01:14:40.592556,2.9926665846469
37593,2020-09-10 01:14:40.967520,2.96232559338593
37594,2020-09-10 01:14:41.265467,2.96232559338593
37595,2020-09-10 01:14:41.603372,2.96232559338593
37596,2020-09-10 01:14:41.931353,2.96232559338593
37597,2020-09-10 01:14:42.252552,2.96232559338593
37598,2020-09-10 01:14:42.534627,2.96232559338593
37599,2020-09-10 01:14:42.891663,2.96232559338593
37600,2020-09-10 01:14:43.128907,2.96232559338593
37601,2020-09-10 01:14:43.434470,2.96232559338593
37602,2020-09-10 01:14:43.781213,2.96232559338593
37603,2020-09-10 01:14:44.073283,2.93202184979205
37604,2020-09-10 01:14:44.350867,2.93202184979205
37605,2020-09-10 01:14:44.706880,2.93202184979205
37606,2020-09-10 01:14:44.981731,2.93202184979205
37607,2020-09-10 01:14:45.283272,2.93202184979205
37608,2020-09-10 01:14:45.642886,2.93202184979205
37609,2020-09-10 01:14:46.008833,2.93202184979205
37610,2020-09-10 01:14:46.346996,2.93202184979205
37611,2020-09-10 01:14:46.654563,2.93202184979205
37612,2020-09-10 01:14:47.007560,2.90175519804706
37613,2020-09-10 01:14:47.269258,2.90175519804706
37614,2020-09-10 01:14:47.586287,2.90175519804706
37615,2020-09-10 01:14:47.888770,2.90175519804706
37616,2020-09-10 01:14:48.161458,2.90175519804706
37617,2020-09-10 01:14:48.438693,2.90175519804706
37618,2020-09-10 01:14:48.723735,2.90175519804706
37619,2020-09-10 01:14:49.067655,2.90175519804706
37620,2020-09-10 01:14:49.334076,2.90175519804706
37621,2020-09-10 01:14:49.619936,2.87152548364777
37622,2020-09-10 01:14:49.918293,2.87152548364777
37623,2020-09-10 01:14:50.172820,2.87152548364777
37624,2020-09-10 01:14:50.420646,2.87152548364777
37625,2020-09-10 01:14:50.719834,2.87152548364777
37626,2020-09-10 01:14:51.124937,2.87152548364777
37627,2020-09-10 01:14:51.411496,2.87152548364777
37628,2020-09-10 01:14:51.666464,2.87152548364777
37629,2020-09-10 01:14:51.965815,2.87152548364777
37630,2020-09-10 01:14:52.203822,2.87152548364777
37631,2020-09-10 01:14:52.435146,2.87152548364777
37632,2020-09-10 01:14:52.702278,2.84133255338809
37633,2020-09-10 01:14:52.981232,2.84133255338809
37634,2020-09-10 01:14:53.292086,2.84133255338809
37635,2020-09-10 01:14:53.629970,2.84133255338809
37636,2020-09-10 01:14:53.990229,2.84133255338809
37637,2020-09-10 01:14:54.303463,2.84133255338809
37638,2020-09-10 01:14:54.562170,2.84133255338809
37639,2020-09-10 01:14:54.824893,2.84133255338809
37640,2020-09-10 01:14:55.121347,2.84133255338809
37641,2020-09-10 01:14:55.427865,2.84133255338809
37642,2020-09-10 01:14:55.753701,2.84133255338809
37643,2020-09-10 01:14:56.049441,2.81117625534125
37644,2020-09-10 01:14:56.371736,2.81117625534125
37645,2020-09-10 01:14:56.751681,2.81117625534125
37646,2020-09-10 01:14:57.027580,2.81117625534125
37647,2020-09-10 01:14:57.375990,2.81117625534125
37648,2020-09-10 01:14:57.619473,2.81117625534125
37649,2020-09-10 01:14:57.964630,2.81117625534125
37650,2020-09-10 01:14:58.257597,2.81117625534125
37651,2020-09-10 01:14:58.568138,2.78105643884273
37652,2020-09-10 01:14:58.940526,2.78105643884273
37653,2020-09-10 01:14:59.270285,2.78105643884273
37654,2020-09-10 01:14:59.615845,2.78105643884273
37655,2020-09-10 01:14:59.893092,2.78105643884273
37656,2020-09-10 01:15:00.153255,2.78105643884273
37657,2020-09-10 01:15:00.498974,2.78105643884273
37658,2020-09-10 01:15:00.779663,2.78105643884273
37659,2020-09-10 01:15:01.119131,2.78105643884273
37660,2020-09-10 01:15:01.460906,2.75097295447328
37661,2020-09-10 01:15:01.787776,2.75097295447328
37662,2020-09-10 01:15:02.113172,2.75097295447328
37663,2020-09-10 01:15:02.462956,2.75097295447328
37664,2020-09-10 01:15:02.805141,2.75097295447328
37665,2020-09-10 01:15:03.040563,2.75097295447328
37666,2020-09-10 01:15:03.308858,2.75097295447328
37667,2020-09-10 01:15:03.572061,2.75097295447328
37668,2020-09-10 01:15:03.962711,2.75097295447328
37669,2020-09-10 01:15:04.302452,2.72092565404252
37670,2020-09-10 01:15:04.602516,2.72092565404252
37671,2020-09-10 01:15:04.920722,2.72092565404252
37672,2020-09-10 01:15:05.241253,2.72092565404252
37673,2020-09-10 01:15:05.535928,2.72092565404252
37674,2020-09-10 01:15:05.853186,2.72092565404252
37675,2020-09-10 01:15:06.215481,2.72092565404252
37676,2020-09-10 01:15:06.458594,2.72092565404252
37677,2020-09-10 01:15:06.803727,2.72092565404252
37678,2020-09-10 01:15:07.173136,2.72092565404252
37679,2020-09-10 01:15:07.430479,2.69091439057274
37680,2020-09-10 01:15:07.732640,2.69091439057274
37681,2020-09-10 01:15:08.015368,2.69091439057274
37682,2020-09-10 01:15:08.333723,2.69091439057274
37683,2020-09-10 01:15:08.638873,2.69091439057274
37684,2020-09-10 01:15:08.955737,2.69091439057274
37685,2020-09-10 01:15:09.206981,2.69091439057274
37686,2020-09-10 01:15:09.525593,2.69091439057274
37687,2020-09-10 01:15:09.813899,2.69091439057274
37688,2020-09-10 01:15:10.121002,2.69091439057274
37689,2020-09-10 01:15:10.488180,2.66093901828323
37690,2020-09-10 01:15:10.748830,2.66093901828323
37691,2020-09-10 01:15:11.043919,2.66093901828323
37692,2020-09-10 01:15:11.298525,2.66093901828323
37693,2020-09-10 01:15:11.537798,2.66093901828323
37694,2020-09-10 01:15:11.892773,2.66093901828323
37695,2020-09-10 01:15:12.263176,2.66093901828323
37696,2020-09-10 01:15:12.523274,2.66093901828323
37697,2020-09-10 01:15:12.853723,2.66093901828323
37698,2020-09-10 01:15:13.088049,2.66093901828323
37699,2020-09-10 01:15:13.417756,2.63099939257476
37700,2020-09-10 01:15:13.781956,2.63099939257476
37701,2020-09-10 01:15:14.026000,2.63099939257476
37702,2020-09-10 01:15:14.322516,2.63099939257476
37703,2020-09-10 01:15:14.668734,2.63099939257476
37704,2020-09-10 01:15:14.970836,2.63099939257476
37705,2020-09-10 01:15:15.198536,2.63099939257476
37706,2020-09-10 01:15:15.481730,2.63099939257476
37707,2020-09-10 01:15:15.778937,2.63099939257476
37708,2020-09-10 01:15:16.162824,2.60490254086213
37709,2020-09-10 01:15:16.459973,2.60490254086213
37710,2020-09-10 01:15:16.776598,2.60490254086213
37711,2020-09-10 01:15:17.032644,2.60490254086213
37712,2020-09-10 01:15:17.358365,2.60490254086213
37713,2020-09-10 01:15:17.633199,2.60490254086213
37714,2020-09-10 01:15:17.956874,2.60490254086213
37715,2020-09-10 01:15:18.307240,2.60490254086213
37716,2020-09-10 01:15:18.648809,2.60490254086213
37717,2020-09-10 01:15:18.889256,2.60490254086213
37718,2020-09-10 01:15:19.189211,2.57883746185071
37719,2020-09-10 01:15:19.541031,2.57883746185071
37720,2020-09-10 01:15:19.796107,2.57883746185071
37721,2020-09-10 01:15:20.175612,2.57883746185071
37722,2020-09-10 01:15:20.508181,2.57883746185071
37723,2020-09-10 01:15:20.765059,2.57883746185071
37724,2020-09-10 01:15:21.061152,2.57883746185071
37725,2020-09-10 01:15:21.393516,2.57883746185071
37726,2020-09-10 01:15:21.725145,2.55280402348401
37727,2020-09-10 01:15:22.065021,2.55280402348401
37728,2020-09-10 01:15:22.376141,2.55280402348401
37729,2020-09-10 01:15:22.701946,2.55280402348401
37730,2020-09-10 01:15:23.036430,2.55280402348401
37731,2020-09-10 01:15:23.365715,2.55280402348401
37732,2020-09-10 01:15:23.633090,2.55280402348401
37733,2020-09-10 01:15:23.978617,2.55280402348401
