iteration,timestamp,T7
37734,2020-09-10 01:15:24.274476,2.55280402348401
37735,2020-09-10 01:15:24.547016,2.55280402348401
37736,2020-09-10 01:15:24.826670,2.5268020947352
37737,2020-09-10 01:15:25.174910,2.5268020947352
37738,2020-09-10 01:15:25.481424,2.5268020947352
37739,2020-09-10 01:15:25.816309,2.5268020947352
37740,2020-09-10 01:15:26.152471,2.5268020947352
37741,2020-09-10 01:15:26.533023,2.5268020947352
37742,2020-09-10 01:15:26.882413,2.5268020947352
37743,2020-09-10 01:15:27.245418,2.5268020947352
37744,2020-09-10 01:15:27.566661,2.5268020947352
37745,2020-09-10 01:15:27.888520,2.50083154559472
37746,2020-09-10 01:15:28.211015,2.50083154559472
37747,2020-09-10 01:15:28.514729,2.50083154559472
37748,2020-09-10 01:15:28.842654,2.50083154559472
37749,2020-09-10 01:15:29.187359,2.50083154559472
37750,2020-09-10 01:15:29.447795,2.50083154559472
37751,2020-09-10 01:15:29.739527,2.50083154559472
37752,2020-09-10 01:15:30.063863,2.50083154559472
37753,2020-09-10 01:15:30.377601,2.50083154559472
37754,2020-09-10 01:15:30.734947,2.47489224705819
37755,2020-09-10 01:15:31.030057,2.47489224705819
37756,2020-09-10 01:15:31.375935,2.47489224705819
37757,2020-09-10 01:15:31.721261,2.47489224705819
37758,2020-09-10 01:15:32.066763,2.47489224705819
37759,2020-09-10 01:15:32.360454,2.47489224705819
37760,2020-09-10 01:15:32.750140,2.47489224705819
37761,2020-09-10 01:15:33.089963,2.44898407111457
37762,2020-09-10 01:15:33.456127,2.44898407111457
37763,2020-09-10 01:15:33.696084,2.44898407111457
37764,2020-09-10 01:15:33.938758,2.44898407111457
37765,2020-09-10 01:15:34.282917,2.44898407111457
37766,2020-09-10 01:15:34.605235,2.44898407111457
37767,2020-09-10 01:15:34.841648,2.44898407111457
37768,2020-09-10 01:15:35.137996,2.44898407111457
37769,2020-09-10 01:15:35.477845,2.44898407111457
37770,2020-09-10 01:15:35.822893,2.44898407111457
37771,2020-09-10 01:15:36.088726,2.42310689073449
37772,2020-09-10 01:15:36.364971,2.42310689073449
37773,2020-09-10 01:15:36.640426,2.42310689073449
37774,2020-09-10 01:15:36.960396,2.42310689073449
37775,2020-09-10 01:15:37.304435,2.42310689073449
37776,2020-09-10 01:15:37.700840,2.42310689073449
37777,2020-09-10 01:15:37.977816,2.42310689073449
37778,2020-09-10 01:15:38.216014,2.42310689073449
37779,2020-09-10 01:15:38.550811,2.42310689073449
37780,2020-09-10 01:15:38.842565,2.46315627512577
37781,2020-09-10 01:15:39.171424,2.46315627512577
37782,2020-09-10 01:15:39.473749,2.46315627512577
37783,2020-09-10 01:15:39.802521,2.46315627512577
37784,2020-09-10 01:15:40.163017,2.46315627512577
37785,2020-09-10 01:15:40.546964,2.46315627512577
37786,2020-09-10 01:15:40.782589,2.46315627512577
37787,2020-09-10 01:15:41.096199,2.46315627512577
37788,2020-09-10 01:15:41.328545,2.46315627512577
37789,2020-09-10 01:15:41.623297,2.50317564456587
37790,2020-09-10 01:15:41.961180,2.50317564456587
37791,2020-09-10 01:15:42.273732,2.50317564456587
37792,2020-09-10 01:15:42.485705,2.50317564456587
37793,2020-09-10 01:15:42.787319,2.50317564456587
37794,2020-09-10 01:15:43.098771,2.50317564456587
37795,2020-09-10 01:15:43.420868,2.50317564456587
37796,2020-09-10 01:15:43.649755,2.50317564456587
37797,2020-09-10 01:15:43.966358,2.50317564456587
37798,2020-09-10 01:15:44.182209,2.50317564456587
37799,2020-09-10 01:15:44.414223,2.50317564456587
37800,2020-09-10 01:15:44.699476,2.54316504592853
37801,2020-09-10 01:15:44.935547,2.54316504592853
37802,2020-09-10 01:15:45.219509,2.54316504592853
37803,2020-09-10 01:15:45.543628,2.54316504592853
37804,2020-09-10 01:15:45.875625,2.54316504592853
37805,2020-09-10 01:15:46.180576,2.54316504592853
37806,2020-09-10 01:15:46.494213,2.54316504592853
37807,2020-09-10 01:15:46.786035,2.54316504592853
37808,2020-09-10 01:15:47.115426,2.54316504592853
37809,2020-09-10 01:15:47.404949,2.54316504592853
37810,2020-09-10 01:15:47.781149,2.58312452592106
37811,2020-09-10 01:15:48.051342,2.58312452592106
37812,2020-09-10 01:15:48.346944,2.58312452592106
37813,2020-09-10 01:15:48.600774,2.58312452592106
37814,2020-09-10 01:15:48.853290,2.58312452592106
37815,2020-09-10 01:15:49.155935,2.58312452592106
37816,2020-09-10 01:15:49.464807,2.58312452592106
37817,2020-09-10 01:15:49.816729,2.58312452592106
37818,2020-09-10 01:15:50.163676,2.58312452592106
37819,2020-09-10 01:15:50.561068,2.58312452592106
37820,2020-09-10 01:15:50.903083,2.62305413108609
37821,2020-09-10 01:15:51.198302,2.62305413108609
37822,2020-09-10 01:15:51.485200,2.62305413108609
37823,2020-09-10 01:15:51.763253,2.62305413108609
37824,2020-09-10 01:15:52.013671,2.62305413108609
37825,2020-09-10 01:15:52.379548,2.62305413108609
37826,2020-09-10 01:15:52.744775,2.62305413108609
37827,2020-09-10 01:15:53.008796,2.62305413108609
37828,2020-09-10 01:15:53.368590,2.62305413108609
37829,2020-09-10 01:15:53.618428,2.62305413108609
37830,2020-09-10 01:15:53.945763,2.6629539078032
37831,2020-09-10 01:15:54.262066,2.6629539078032
37832,2020-09-10 01:15:54.629709,2.6629539078032
37833,2020-09-10 01:15:54.943115,2.6629539078032
37834,2020-09-10 01:15:55.282157,2.6629539078032
37835,2020-09-10 01:15:55.553141,2.6629539078032
37836,2020-09-10 01:15:55.817507,2.6629539078032
37837,2020-09-10 01:15:56.199357,2.6629539078032
37838,2020-09-10 01:15:56.540979,2.6629539078032
37839,2020-09-10 01:15:56.877799,2.6629539078032
37840,2020-09-10 01:15:57.199397,2.70282390229056
37841,2020-09-10 01:15:57.560928,2.70282390229056
37842,2020-09-10 01:15:57.854347,2.70282390229056
37843,2020-09-10 01:15:58.172735,2.70282390229056
37844,2020-09-10 01:15:58.418108,2.70282390229056
37845,2020-09-10 01:15:58.717138,2.70282390229056
37846,2020-09-10 01:15:59.081029,2.70282390229056
37847,2020-09-10 01:15:59.531285,2.74266416060654
37848,2020-09-10 01:15:59.896753,2.74266416060654
37849,2020-09-10 01:16:00.222763,2.74266416060654
37850,2020-09-10 01:16:00.534122,2.74266416060654
37851,2020-09-10 01:16:00.856406,2.74266416060654
37852,2020-09-10 01:16:01.106084,2.74266416060654
37853,2020-09-10 01:16:01.435389,2.74266416060654
37854,2020-09-10 01:16:01.710508,2.74266416060654
37855,2020-09-10 01:16:02.030828,2.78247472865122
37856,2020-09-10 01:16:02.379714,2.78247472865122
37857,2020-09-10 01:16:02.677549,2.78247472865122
37858,2020-09-10 01:16:03.021813,2.78247472865122
37859,2020-09-10 01:16:03.303482,2.78247472865122
37860,2020-09-10 01:16:03.578388,2.78247472865122
37861,2020-09-10 01:16:03.816449,2.78247472865122
37862,2020-09-10 01:16:04.165199,2.78247472865122
37863,2020-09-10 01:16:04.547343,2.78247472865122
37864,2020-09-10 01:16:04.796923,2.822255652168
37865,2020-09-10 01:16:05.040296,2.822255652168
37866,2020-09-10 01:16:05.291836,2.822255652168
37867,2020-09-10 01:16:05.555044,2.822255652168
37868,2020-09-10 01:16:05.877688,2.822255652168
37869,2020-09-10 01:16:06.178147,2.822255652168
37870,2020-09-10 01:16:06.510931,2.822255652168
37871,2020-09-10 01:16:06.828567,2.822255652168
37872,2020-09-10 01:16:07.081503,2.822255652168
37873,2020-09-10 01:16:07.357116,2.86200697674499
37874,2020-09-10 01:16:07.685139,2.86200697674499
37875,2020-09-10 01:16:07.950333,2.86200697674499
37876,2020-09-10 01:16:08.274570,2.86200697674499
37877,2020-09-10 01:16:08.536184,2.86200697674499
37878,2020-09-10 01:16:08.853556,2.86200697674499
37879,2020-09-10 01:16:09.207051,2.86200697674499
37880,2020-09-10 01:16:09.472916,2.86200697674499
37881,2020-09-10 01:16:09.818768,2.86200697674499
37882,2020-09-10 01:16:10.115466,2.90172874781663
37883,2020-09-10 01:16:10.385624,2.90172874781663
37884,2020-09-10 01:16:10.672593,2.90172874781663
37885,2020-09-10 01:16:10.978229,2.90172874781663
37886,2020-09-10 01:16:11.275203,2.90172874781663
37887,2020-09-10 01:16:11.588400,2.90172874781663
37888,2020-09-10 01:16:11.906549,2.90172874781663
37889,2020-09-10 01:16:12.180282,2.90172874781663
37890,2020-09-10 01:16:12.469629,2.90172874781663
37891,2020-09-10 01:16:12.758059,2.90172874781663
37892,2020-09-10 01:16:13.047613,2.94142101066504
37893,2020-09-10 01:16:13.299407,2.94142101066504
37894,2020-09-10 01:16:13.623169,2.94142101066504
37895,2020-09-10 01:16:13.903660,2.94142101066504
37896,2020-09-10 01:16:14.184655,2.94142101066504
37897,2020-09-10 01:16:14.482578,2.94142101066504
37898,2020-09-10 01:16:14.832712,2.94142101066504
37899,2020-09-10 01:16:15.111109,2.94142101066504
37900,2020-09-10 01:16:15.376296,2.94142101066504
37901,2020-09-10 01:16:15.670754,2.98108381042142
37902,2020-09-10 01:16:16.060304,2.98108381042142
37903,2020-09-10 01:16:16.345821,2.98108381042142
37904,2020-09-10 01:16:16.615694,2.98108381042142
37905,2020-09-10 01:16:16.937379,2.98108381042142
37906,2020-09-10 01:16:17.258122,2.98108381042142
37907,2020-09-10 01:16:17.530702,2.98108381042142
37908,2020-09-10 01:16:17.846888,2.98108381042142
37909,2020-09-10 01:16:18.099840,2.98108381042142
37910,2020-09-10 01:16:18.335959,2.98108381042142
37911,2020-09-10 01:16:18.620862,2.98108381042142
37912,2020-09-10 01:16:18.936127,3.02071719206754
37913,2020-09-10 01:16:19.156821,3.02071719206754
37914,2020-09-10 01:16:19.506312,3.02071719206754
37915,2020-09-10 01:16:19.803169,3.02071719206754
37916,2020-09-10 01:16:20.078523,3.02071719206754
37917,2020-09-10 01:16:20.434884,3.02071719206754
37918,2020-09-10 01:16:20.782494,3.02071719206754
37919,2020-09-10 01:16:21.113177,3.02071719206754
37920,2020-09-10 01:16:21.391074,3.02071719206754
37921,2020-09-10 01:16:21.670717,3.02071719206754
37922,2020-09-10 01:16:21.929318,3.02071719206754
37923,2020-09-10 01:16:22.258630,3.060321200437
37924,2020-09-10 01:16:22.606499,3.060321200437
37925,2020-09-10 01:16:22.822800,3.060321200437
37926,2020-09-10 01:16:23.111930,3.060321200437
37927,2020-09-10 01:16:23.460977,3.060321200437
37928,2020-09-10 01:16:23.781069,3.060321200437
37929,2020-09-10 01:16:24.069488,3.060321200437
37930,2020-09-10 01:16:24.337571,3.060321200437
37931,2020-09-10 01:16:24.579394,3.060321200437
37932,2020-09-10 01:16:24.870728,3.060321200437
37933,2020-09-10 01:16:25.220531,3.09989588021666
37934,2020-09-10 01:16:25.553330,3.09989588021666
37935,2020-09-10 01:16:25.892226,3.09989588021666
37936,2020-09-10 01:16:26.297555,3.09989588021666
37937,2020-09-10 01:16:26.546487,3.09989588021666
37938,2020-09-10 01:16:26.829675,3.09989588021666
37939,2020-09-10 01:16:27.088874,3.09989588021666
37940,2020-09-10 01:16:27.402076,3.09989588021666
37941,2020-09-10 01:16:27.665355,3.09989588021666
37942,2020-09-10 01:16:27.993332,3.13944127594793
37943,2020-09-10 01:16:28.238372,3.13944127594793
37944,2020-09-10 01:16:28.560048,3.13944127594793
37945,2020-09-10 01:16:28.889208,3.13944127594793
37946,2020-09-10 01:16:29.196356,3.13944127594793
37947,2020-09-10 01:16:29.534568,3.13944127594793
37948,2020-09-10 01:16:29.850586,3.13944127594793
37949,2020-09-10 01:16:30.200621,3.13944127594793
37950,2020-09-10 01:16:30.533618,3.13944127594793
37951,2020-09-10 01:16:31.033692,3.17895743202803
37952,2020-09-10 01:16:31.447973,3.17895743202803
37953,2020-09-10 01:16:31.761798,3.17895743202803
37954,2020-09-10 01:16:32.099980,3.17895743202803
37955,2020-09-10 01:16:32.500508,3.17895743202803
37956,2020-09-10 01:16:32.755082,3.17895743202803
37957,2020-09-10 01:16:33.009241,3.17895743202803
37958,2020-09-10 01:16:33.333445,3.17895743202803
37959,2020-09-10 01:16:33.581180,3.21844439271131
37960,2020-09-10 01:16:33.906478,3.21844439271131
37961,2020-09-10 01:16:34.194898,3.21844439271131
37962,2020-09-10 01:16:34.448146,3.21844439271131
37963,2020-09-10 01:16:34.807586,3.21844439271131
37964,2020-09-10 01:16:35.119040,3.21844439271131
37965,2020-09-10 01:16:35.465787,3.21844439271131
37966,2020-09-10 01:16:35.804417,3.21844439271131
37967,2020-09-10 01:16:36.131911,3.21844439271131
37968,2020-09-10 01:16:36.430507,3.25790220211047
37969,2020-09-10 01:16:36.692119,3.25790220211047
37970,2020-09-10 01:16:36.929903,3.25790220211047
37971,2020-09-10 01:16:37.251968,3.25790220211047
37972,2020-09-10 01:16:37.624367,3.25790220211047
37973,2020-09-10 01:16:37.951854,3.25790220211047
37974,2020-09-10 01:16:38.276763,3.25790220211047
37975,2020-09-10 01:16:38.564730,3.25790220211047
37976,2020-09-10 01:16:38.826545,3.25790220211047
37977,2020-09-10 01:16:39.138433,3.25790220211047
37978,2020-09-10 01:16:39.434908,3.25790220211047
37979,2020-09-10 01:16:39.752094,3.29733090419781
37980,2020-09-10 01:16:40.074264,3.29733090419781
37981,2020-09-10 01:16:40.380846,3.29733090419781
37982,2020-09-10 01:16:40.715899,3.29733090419781
37983,2020-09-10 01:16:41.050588,3.29733090419781
37984,2020-09-10 01:16:41.400405,3.29733090419781
37985,2020-09-10 01:16:41.764330,3.29733090419781
37986,2020-09-10 01:16:42.040693,3.33325665634453
37987,2020-09-10 01:16:42.317351,3.33325665634453
37988,2020-09-10 01:16:42.655307,3.33325665634453
37989,2020-09-10 01:16:42.975221,3.33325665634453
37990,2020-09-10 01:16:43.236848,3.33325665634453
37991,2020-09-10 01:16:43.520677,3.33325665634453
37992,2020-09-10 01:16:43.834946,3.33325665634453
37993,2020-09-10 01:16:44.119853,3.33325665634453
37994,2020-09-10 01:16:44.442814,3.33325665634453
37995,2020-09-10 01:16:44.672637,3.33325665634453
37996,2020-09-10 01:16:45.038133,3.36915637230096
37997,2020-09-10 01:16:45.343554,3.36915637230096
37998,2020-09-10 01:16:45.651381,3.36915637230096
37999,2020-09-10 01:16:45.916671,3.36915637230096
38000,2020-09-10 01:16:46.167475,3.36915637230096
38001,2020-09-10 01:16:46.474822,3.36915637230096
38002,2020-09-10 01:16:46.704093,3.36915637230096
38003,2020-09-10 01:16:47.012967,3.36915637230096
38004,2020-09-10 01:16:47.381074,3.36915637230096
38005,2020-09-10 01:16:47.726101,3.36915637230096
38006,2020-09-10 01:16:48.064577,3.40503009315918
38007,2020-09-10 01:16:48.358419,3.40503009315918
38008,2020-09-10 01:16:48.642543,3.40503009315918
38009,2020-09-10 01:16:48.919752,3.40503009315918
38010,2020-09-10 01:16:49.191508,3.40503009315918
38011,2020-09-10 01:16:49.443034,3.40503009315918
38012,2020-09-10 01:16:49.719023,3.40503009315918
38013,2020-09-10 01:16:50.059428,3.40503009315918
38014,2020-09-10 01:16:50.375279,3.40503009315918
38015,2020-09-10 01:16:50.691988,3.44087785988336
38016,2020-09-10 01:16:51.043973,3.44087785988336
38017,2020-09-10 01:16:51.328823,3.44087785988336
38018,2020-09-10 01:16:51.683246,3.44087785988336
38019,2020-09-10 01:16:51.972930,3.44087785988336
38020,2020-09-10 01:16:52.261052,3.44087785988336
38021,2020-09-10 01:16:52.532030,3.44087785988336
38022,2020-09-10 01:16:52.792606,3.44087785988336
38023,2020-09-10 01:16:53.107940,3.44087785988336
38024,2020-09-10 01:16:53.547912,3.47669971331079
38025,2020-09-10 01:16:53.875616,3.47669971331079
38026,2020-09-10 01:16:54.215547,3.47669971331079
38027,2020-09-10 01:16:54.524526,3.47669971331079
38028,2020-09-10 01:16:54.844403,3.47669971331079
38029,2020-09-10 01:16:55.204291,3.47669971331079
38030,2020-09-10 01:16:55.482970,3.47669971331079
38031,2020-09-10 01:16:55.749874,3.47669971331079
38032,2020-09-10 01:16:56.057643,3.47669971331079
38033,2020-09-10 01:16:56.329637,3.47669971331079
38034,2020-09-10 01:16:56.664120,3.51249569415286
38035,2020-09-10 01:16:56.900350,3.51249569415286
38036,2020-09-10 01:16:57.171370,3.51249569415286
38037,2020-09-10 01:16:57.505656,3.51249569415286
38038,2020-09-10 01:16:57.746175,3.51249569415286
38039,2020-09-10 01:16:58.090024,3.51249569415286
38040,2020-09-10 01:16:58.359085,3.51249569415286
38041,2020-09-10 01:16:58.612289,3.51249569415286
38042,2020-09-10 01:16:58.927572,3.54826584299593
38043,2020-09-10 01:16:59.282756,3.54826584299593
38044,2020-09-10 01:16:59.565607,3.54826584299593
38045,2020-09-10 01:16:59.890809,3.54826584299593
38046,2020-09-10 01:17:00.224321,3.54826584299593
38047,2020-09-10 01:17:00.558995,3.54826584299593
38048,2020-09-10 01:17:00.867056,3.54826584299593
38049,2020-09-10 01:17:01.203024,3.54826584299593
38050,2020-09-10 01:17:01.534112,3.54826584299593
38051,2020-09-10 01:17:01.772040,3.58401020030236
38052,2020-09-10 01:17:02.055916,3.58401020030236
38053,2020-09-10 01:17:02.373506,3.58401020030236
38054,2020-09-10 01:17:02.682737,3.58401020030236
38055,2020-09-10 01:17:03.018432,3.58401020030236
38056,2020-09-10 01:17:03.296819,3.58401020030236
38057,2020-09-10 01:17:03.577016,3.58401020030236
38058,2020-09-10 01:17:03.860457,3.58401020030236
38059,2020-09-10 01:17:04.204749,3.58401020030236
38060,2020-09-10 01:17:04.552396,3.58401020030236
38061,2020-09-10 01:17:04.893106,3.61972880641137
38062,2020-09-10 01:17:05.204867,3.61972880641137
38063,2020-09-10 01:17:05.447477,3.61972880641137
38064,2020-09-10 01:17:05.743964,3.61972880641137
38065,2020-09-10 01:17:06.051664,3.61972880641137
38066,2020-09-10 01:17:06.300157,3.61972880641137
38067,2020-09-10 01:17:06.570536,3.61972880641137
38068,2020-09-10 01:17:06.864657,3.61972880641137
38069,2020-09-10 01:17:07.124355,3.61972880641137
38070,2020-09-10 01:17:07.402711,3.61972880641137
38071,2020-09-10 01:17:07.674465,3.61972880641137
38072,2020-09-10 01:17:08.010334,3.65542170153999
38073,2020-09-10 01:17:08.300142,3.65542170153999
38074,2020-09-10 01:17:08.559370,3.65542170153999
38075,2020-09-10 01:17:08.917457,3.65542170153999
38076,2020-09-10 01:17:09.241108,3.65542170153999
38077,2020-09-10 01:17:09.572016,3.65542170153999
38078,2020-09-10 01:17:09.740417,3.65542170153999
38079,2020-09-10 01:17:10.046865,3.65542170153999
38080,2020-09-10 01:17:10.375455,3.65542170153999
38081,2020-09-10 01:17:10.706502,3.65542170153999
38082,2020-09-10 01:17:11.019956,3.69108892578393
38083,2020-09-10 01:17:11.238868,3.69108892578393
38084,2020-09-10 01:17:11.490573,3.69108892578393
38085,2020-09-10 01:17:11.777350,3.69108892578393
38086,2020-09-10 01:17:12.015370,3.69108892578393
38087,2020-09-10 01:17:12.361864,3.69108892578393
38088,2020-09-10 01:17:12.691685,3.69108892578393
38089,2020-09-10 01:17:13.015147,3.69108892578393
38090,2020-09-10 01:17:13.358544,3.69108892578393
38091,2020-09-10 01:17:13.677747,3.69108892578393
38092,2020-09-10 01:17:13.942880,3.69108892578393
38093,2020-09-10 01:17:14.284431,3.69108892578393
38094,2020-09-10 01:17:14.614410,3.72673051911846
38095,2020-09-10 01:17:14.991086,3.72673051911846
38096,2020-09-10 01:17:15.217869,3.72673051911846
38097,2020-09-10 01:17:15.484603,3.72673051911846
38098,2020-09-10 01:17:15.758540,3.72673051911846
38099,2020-09-10 01:17:16.090060,3.72673051911846
38100,2020-09-10 01:17:16.410876,3.72673051911846
38101,2020-09-10 01:17:16.716786,3.72673051911846
38102,2020-09-10 01:17:17.024626,3.72673051911846
38103,2020-09-10 01:17:17.348109,3.76234652139931
38104,2020-09-10 01:17:17.735486,3.76234652139931
38105,2020-09-10 01:17:17.998683,3.76234652139931
38106,2020-09-10 01:17:18.249356,3.76234652139931
38107,2020-09-10 01:17:18.564940,3.76234652139931
38108,2020-09-10 01:17:18.844172,3.76234652139931
38109,2020-09-10 01:17:19.205864,3.76234652139931
38110,2020-09-10 01:17:19.467250,3.76234652139931
38111,2020-09-10 01:17:19.724192,3.76234652139931
38112,2020-09-10 01:17:20.071325,3.76234652139931
38113,2020-09-10 01:17:20.408873,3.76234652139931
38114,2020-09-10 01:17:20.721575,3.79793697236349
38115,2020-09-10 01:17:20.931114,3.79793697236349
38116,2020-09-10 01:17:21.281708,3.79793697236349
38117,2020-09-10 01:17:21.638532,3.79793697236349
38118,2020-09-10 01:17:21.945941,3.79793697236349
38119,2020-09-10 01:17:22.299383,3.79793697236349
38120,2020-09-10 01:17:22.534708,3.79793697236349
38121,2020-09-10 01:17:22.858834,3.79793697236349
38122,2020-09-10 01:17:23.099560,3.79793697236349
38123,2020-09-10 01:17:23.399795,3.79793697236349
38124,2020-09-10 01:17:23.765763,3.83350191163017
38125,2020-09-10 01:17:24.089004,3.83350191163017
38126,2020-09-10 01:17:24.435487,3.83350191163017
38127,2020-09-10 01:17:24.739176,3.83350191163017
38128,2020-09-10 01:17:25.003080,3.83350191163017
38129,2020-09-10 01:17:25.270078,3.83350191163017
38130,2020-09-10 01:17:25.556567,3.83350191163017
38131,2020-09-10 01:17:25.860057,3.86904137870148
38132,2020-09-10 01:17:26.275788,3.86904137870148
38133,2020-09-10 01:17:26.633550,3.86904137870148
38134,2020-09-10 01:17:26.925148,3.86904137870148
38135,2020-09-10 01:17:27.247033,3.86904137870148
38136,2020-09-10 01:17:27.576353,3.86904137870148
38137,2020-09-10 01:17:27.860366,3.86904137870148
38138,2020-09-10 01:17:28.127794,3.86904137870148
38139,2020-09-10 01:17:28.539882,3.90455541296338
38140,2020-09-10 01:17:28.808949,3.90455541296338
38141,2020-09-10 01:17:29.146967,3.90455541296338
38142,2020-09-10 01:17:29.391263,3.90455541296338
38143,2020-09-10 01:17:29.727818,3.90455541296338
38144,2020-09-10 01:17:30.033639,3.90455541296338
38145,2020-09-10 01:17:30.349579,3.90455541296338
38146,2020-09-10 01:17:30.691902,3.90455541296338
38147,2020-09-10 01:17:30.901830,3.90455541296338
38148,2020-09-10 01:17:31.149060,3.90455541296338
38149,2020-09-10 01:17:31.397372,3.94004405368639
38150,2020-09-10 01:17:31.704058,3.94004405368639
38151,2020-09-10 01:17:32.005383,3.94004405368639
38152,2020-09-10 01:17:32.242808,3.94004405368639
38153,2020-09-10 01:17:32.492515,3.94004405368639
38154,2020-09-10 01:17:32.709761,3.94004405368639
38155,2020-09-10 01:17:33.031380,3.94004405368639
38156,2020-09-10 01:17:33.329086,3.94004405368639
38157,2020-09-10 01:17:33.721286,3.9755073400265
38158,2020-09-10 01:17:34.016978,3.9755073400265
38159,2020-09-10 01:17:34.278135,3.9755073400265
38160,2020-09-10 01:17:34.553051,3.9755073400265
38161,2020-09-10 01:17:34.925526,3.9755073400265
38162,2020-09-10 01:17:35.264076,3.9755073400265
38163,2020-09-10 01:17:35.601742,3.9755073400265
38164,2020-09-10 01:17:35.914094,3.9755073400265
38165,2020-09-10 01:17:36.168730,4.01094531102585
38166,2020-09-10 01:17:36.478095,4.01094531102585
38167,2020-09-10 01:17:36.712564,4.01094531102585
38168,2020-09-10 01:17:37.031172,4.01094531102585
38169,2020-09-10 01:17:37.282226,4.01094531102585
38170,2020-09-10 01:17:37.633592,4.01094531102585
38171,2020-09-10 01:17:38.009385,4.01094531102585
38172,2020-09-10 01:17:38.363922,4.01094531102585
38173,2020-09-10 01:17:38.687706,4.01094531102585
38174,2020-09-10 01:17:38.942378,4.01094531102585
38175,2020-09-10 01:17:39.193291,4.04635800561357
38176,2020-09-10 01:17:39.494515,4.04635800561357
38177,2020-09-10 01:17:39.828306,4.04635800561357
38178,2020-09-10 01:17:40.094810,4.04635800561357
38179,2020-09-10 01:17:40.377724,4.04635800561357
38180,2020-09-10 01:17:40.701038,4.04635800561357
38181,2020-09-10 01:17:41.066594,4.04635800561357
38182,2020-09-10 01:17:41.343670,4.04635800561357
38183,2020-09-10 01:17:41.681239,4.07407818025806
38184,2020-09-10 01:17:41.938886,4.07407818025806
38185,2020-09-10 01:17:42.214686,4.07407818025806
38186,2020-09-10 01:17:42.593697,4.07407818025806
38187,2020-09-10 01:17:42.912904,4.07407818025806
38188,2020-09-10 01:17:43.255287,4.07407818025806
38189,2020-09-10 01:17:43.604339,4.07407818025806
38190,2020-09-10 01:17:43.946955,4.07407818025806
38191,2020-09-10 01:17:44.320129,4.07407818025806
38192,2020-09-10 01:17:44.700036,4.08482966578021
38193,2020-09-10 01:17:45.048528,4.08482966578021
38194,2020-09-10 01:17:45.305517,4.08482966578021
38195,2020-09-10 01:17:45.655220,4.08482966578021
38196,2020-09-10 01:17:45.958530,4.08482966578021
38197,2020-09-10 01:17:46.301203,4.08482966578021
38198,2020-09-10 01:17:46.619762,4.08482966578021
38199,2020-09-10 01:17:46.952150,4.08482966578021
38200,2020-09-10 01:17:47.170349,4.08482966578021
38201,2020-09-10 01:17:47.475171,4.08482966578021
38202,2020-09-10 01:17:47.776027,4.13444676592161
38203,2020-09-10 01:17:48.092807,4.13444676592161
38204,2020-09-10 01:17:48.419278,4.13444676592161
38205,2020-09-10 01:17:48.755386,4.13444676592161
38206,2020-09-10 01:17:49.114966,4.13444676592161
38207,2020-09-10 01:17:49.403330,4.13444676592161
38208,2020-09-10 01:17:49.665028,4.13444676592161
38209,2020-09-10 01:17:49.939030,4.13444676592161
38210,2020-09-10 01:17:50.289382,4.13444676592161
38211,2020-09-10 01:17:50.574073,4.1840401437148
38212,2020-09-10 01:17:50.935268,4.1840401437148
38213,2020-09-10 01:17:51.228827,4.1840401437148
38214,2020-09-10 01:17:51.544707,4.1840401437148
38215,2020-09-10 01:17:51.847257,4.1840401437148
38216,2020-09-10 01:17:52.155283,4.1840401437148
38217,2020-09-10 01:17:52.541481,4.1840401437148
38218,2020-09-10 01:17:52.849937,4.1840401437148
38219,2020-09-10 01:17:53.182884,4.1840401437148
38220,2020-09-10 01:17:53.417999,4.1840401437148
38221,2020-09-10 01:17:53.701666,4.2336098144721
38222,2020-09-10 01:17:53.938715,4.2336098144721
38223,2020-09-10 01:17:54.172855,4.2336098144721
38224,2020-09-10 01:17:54.448211,4.2336098144721
38225,2020-09-10 01:17:54.697674,4.2336098144721
38226,2020-09-10 01:17:55.023738,4.2336098144721
38227,2020-09-10 01:17:55.290806,4.2336098144721
38228,2020-09-10 01:17:55.655884,4.2336098144721
38229,2020-09-10 01:17:55.986547,4.2336098144721
38230,2020-09-10 01:17:56.340336,4.2336098144721
38231,2020-09-10 01:17:56.687170,4.28315579341849
38232,2020-09-10 01:17:57.056250,4.28315579341849
38233,2020-09-10 01:17:57.396330,4.28315579341849
38234,2020-09-10 01:17:57.733543,4.28315579341849
38235,2020-09-10 01:17:57.968219,4.28315579341849
38236,2020-09-10 01:17:58.299248,4.28315579341849
38237,2020-09-10 01:17:58.554603,4.28315579341849
38238,2020-09-10 01:17:58.792964,4.28315579341849
38239,2020-09-10 01:17:59.016382,4.33267809569283
38240,2020-09-10 01:17:59.322361,4.33267809569283
38241,2020-09-10 01:17:59.640224,4.33267809569283
38242,2020-09-10 01:17:59.960812,4.33267809569283
38243,2020-09-10 01:18:00.331583,4.33267809569283
38244,2020-09-10 01:18:00.648115,4.33267809569283
38245,2020-09-10 01:18:01.014002,4.33267809569283
38246,2020-09-10 01:18:01.286467,4.33267809569283
38247,2020-09-10 01:18:01.535294,4.33267809569283
38248,2020-09-10 01:18:01.841059,4.33267809569283
38249,2020-09-10 01:18:02.186107,4.33267809569283
38250,2020-09-10 01:18:02.529302,4.38217673634927
38251,2020-09-10 01:18:02.721695,4.38217673634927
38252,2020-09-10 01:18:02.971450,4.38217673634927
38253,2020-09-10 01:18:03.301935,4.38217673634927
38254,2020-09-10 01:18:03.674306,4.38217673634927
38255,2020-09-10 01:18:04.014593,4.38217673634927
38256,2020-09-10 01:18:04.329392,4.38217673634927
38257,2020-09-10 01:18:04.582220,4.38217673634927
38258,2020-09-10 01:18:04.807750,4.38217673634927
38259,2020-09-10 01:18:05.050344,4.38217673634927
38260,2020-09-10 01:18:05.349041,4.43165173035845
38261,2020-09-10 01:18:05.688130,4.43165173035845
38262,2020-09-10 01:18:06.030715,4.43165173035845
38263,2020-09-10 01:18:06.350824,4.43165173035845
38264,2020-09-10 01:18:06.681390,4.43165173035845
38265,2020-09-10 01:18:07.030801,4.43165173035845
38266,2020-09-10 01:18:07.334335,4.48110309260885
38267,2020-09-10 01:18:07.681801,4.48110309260885
38268,2020-09-10 01:18:08.034136,4.48110309260885
38269,2020-09-10 01:18:08.385857,4.48110309260885
38270,2020-09-10 01:18:08.695964,4.48110309260885
38271,2020-09-10 01:18:09.011575,4.48110309260885
38272,2020-09-10 01:18:09.326488,4.48110309260885
38273,2020-09-10 01:18:09.562615,4.48110309260885
38274,2020-09-10 01:18:09.790564,4.48110309260885
38275,2020-09-10 01:18:10.106788,4.48110309260885
38276,2020-09-10 01:18:10.353997,4.52244542939715
38277,2020-09-10 01:18:10.640533,4.52244542939715
38278,2020-09-10 01:18:11.000966,4.52244542939715
38279,2020-09-10 01:18:11.318980,4.52244542939715
38280,2020-09-10 01:18:11.653426,4.52244542939715
38281,2020-09-10 01:18:11.894039,4.52244542939715
38282,2020-09-10 01:18:12.153170,4.52244542939715
38283,2020-09-10 01:18:12.438077,4.52244542939715
38284,2020-09-10 01:18:12.744751,4.52244542939715
38285,2020-09-10 01:18:13.065860,4.56376836015501
38286,2020-09-10 01:18:13.403061,4.56376836015501
38287,2020-09-10 01:18:13.661842,4.56376836015501
38288,2020-09-10 01:18:13.956234,4.56376836015501
38289,2020-09-10 01:18:14.251183,4.56376836015501
38290,2020-09-10 01:18:14.539584,4.56376836015501
38291,2020-09-10 01:18:14.801264,4.56376836015501
38292,2020-09-10 01:18:15.129177,4.56376836015501
38293,2020-09-10 01:18:15.386759,4.56376836015501
38294,2020-09-10 01:18:15.660169,4.60507189856739
38295,2020-09-10 01:18:16.018133,4.60507189856739
38296,2020-09-10 01:18:16.344016,4.60507189856739
38297,2020-09-10 01:18:16.666463,4.60507189856739
38298,2020-09-10 01:18:16.962196,4.60507189856739
38299,2020-09-10 01:18:17.340887,4.60507189856739
38300,2020-09-10 01:18:17.679749,4.60507189856739
38301,2020-09-10 01:18:17.969777,4.60507189856739
38302,2020-09-10 01:18:18.323875,4.60507189856739
38303,2020-09-10 01:18:18.642992,4.64635605825673
38304,2020-09-10 01:18:18.925107,4.64635605825673
38305,2020-09-10 01:18:19.253371,4.64635605825673
38306,2020-09-10 01:18:19.579770,4.64635605825673
38307,2020-09-10 01:18:19.946603,4.64635605825673
38308,2020-09-10 01:18:20.245595,4.64635605825673
38309,2020-09-10 01:18:20.596717,4.64635605825673
38310,2020-09-10 01:18:20.886756,4.64635605825673
38311,2020-09-10 01:18:21.181461,4.64635605825673
38312,2020-09-10 01:18:21.531572,4.68762085278372
38313,2020-09-10 01:18:21.789869,4.68762085278372
38314,2020-09-10 01:18:22.101001,4.68762085278372
38315,2020-09-10 01:18:22.423680,4.68762085278372
38316,2020-09-10 01:18:22.704535,4.68762085278372
38317,2020-09-10 01:18:23.044832,4.68762085278372
38318,2020-09-10 01:18:23.380501,4.68762085278372
38319,2020-09-10 01:18:23.708813,4.68762085278372
38320,2020-09-10 01:18:24.039717,4.72886629564809
38321,2020-09-10 01:18:24.349610,4.72886629564809
38322,2020-09-10 01:18:24.648119,4.72886629564809
38323,2020-09-10 01:18:24.988134,4.72886629564809
38324,2020-09-10 01:18:25.280476,4.72886629564809
38325,2020-09-10 01:18:25.599691,4.72886629564809
38326,2020-09-10 01:18:25.872054,4.72886629564809
38327,2020-09-10 01:18:26.206041,4.72886629564809
38328,2020-09-10 01:18:26.571414,4.72886629564809
38329,2020-09-10 01:18:26.896730,4.72886629564809
38330,2020-09-10 01:18:27.132320,4.72886629564809
38331,2020-09-10 01:18:27.388664,4.77009240028927
38332,2020-09-10 01:18:27.668024,4.77009240028927
38333,2020-09-10 01:18:28.028784,4.77009240028927
38334,2020-09-10 01:18:28.367774,4.77009240028927
38335,2020-09-10 01:18:28.639637,4.77009240028927
38336,2020-09-10 01:18:28.906503,4.77009240028927
38337,2020-09-10 01:18:29.164386,4.77009240028927
38338,2020-09-10 01:18:29.484285,4.77009240028927
38339,2020-09-10 01:18:29.754489,4.77009240028927
38340,2020-09-10 01:18:29.989923,4.77009240028927
38341,2020-09-10 01:18:30.342188,4.77009240028927
38342,2020-09-10 01:18:30.622954,4.8112991800872
38343,2020-09-10 01:18:30.965286,4.8112991800872
38344,2020-09-10 01:18:31.261692,4.8112991800872
38345,2020-09-10 01:18:31.572363,4.8112991800872
38346,2020-09-10 01:18:31.870607,4.8112991800872
38347,2020-09-10 01:18:32.183210,4.8112991800872
38348,2020-09-10 01:18:32.449771,4.8112991800872
38349,2020-09-10 01:18:32.717904,4.8112991800872
38350,2020-09-10 01:18:33.053932,4.85248664836304
38351,2020-09-10 01:18:33.513539,4.85248664836304
38352,2020-09-10 01:18:33.842669,4.85248664836304
38353,2020-09-10 01:18:34.109038,4.85248664836304
38354,2020-09-10 01:18:34.427358,4.85248664836304
38355,2020-09-10 01:18:34.754912,4.85248664836304
38356,2020-09-10 01:18:34.991051,4.85248664836304
38357,2020-09-10 01:18:35.246787,4.85248664836304
38358,2020-09-10 01:18:35.582581,4.85248664836304
38359,2020-09-10 01:18:35.901766,4.85248664836304
38360,2020-09-10 01:18:36.253838,4.89365481837982
38361,2020-09-10 01:18:36.574045,4.89365481837982
38362,2020-09-10 01:18:36.872877,4.89365481837982
38363,2020-09-10 01:18:37.169366,4.89365481837982
38364,2020-09-10 01:18:37.478985,4.89365481837982
38365,2020-09-10 01:18:37.836003,4.89365481837982
38366,2020-09-10 01:18:38.133069,4.89365481837982
38367,2020-09-10 01:18:38.400676,4.89365481837982
38368,2020-09-10 01:18:38.743219,4.89365481837982
38369,2020-09-10 01:18:39.085062,4.89365481837982
38370,2020-09-10 01:18:39.377678,4.8529814155701
38371,2020-09-10 01:18:39.706244,4.8529814155701
38372,2020-09-10 01:18:40.031910,4.8529814155701
38373,2020-09-10 01:18:40.286181,4.8529814155701
38374,2020-09-10 01:18:40.625832,4.8529814155701
38375,2020-09-10 01:18:40.961233,4.8529814155701
38376,2020-09-10 01:18:41.286441,4.8529814155701
38377,2020-09-10 01:18:41.588501,4.8529814155701
38378,2020-09-10 01:18:42.069888,4.81236129276114
38379,2020-09-10 01:18:42.394509,4.81236129276114
38380,2020-09-10 01:18:42.653272,4.81236129276114
38381,2020-09-10 01:18:42.959574,4.81236129276114
38382,2020-09-10 01:18:43.260830,4.81236129276114
38383,2020-09-10 01:18:43.502774,4.81236129276114
38384,2020-09-10 01:18:43.765533,4.81236129276114
38385,2020-09-10 01:18:44.078756,4.81236129276114
38386,2020-09-10 01:18:44.358706,4.81236129276114
38387,2020-09-10 01:18:44.634456,4.81236129276114
38388,2020-09-10 01:18:44.940312,4.81236129276114
38389,2020-09-10 01:18:45.228809,4.7717941844145
38390,2020-09-10 01:18:45.554871,4.7717941844145
38391,2020-09-10 01:18:45.855952,4.7717941844145
38392,2020-09-10 01:18:46.215797,4.7717941844145
38393,2020-09-10 01:18:46.570786,4.7717941844145
38394,2020-09-10 01:18:46.819461,4.7717941844145
38395,2020-09-10 01:18:47.163250,4.7717941844145
38396,2020-09-10 01:18:47.443599,4.7717941844145
38397,2020-09-10 01:18:47.748254,4.7717941844145
38398,2020-09-10 01:18:48.069979,4.73127982848838
38399,2020-09-10 01:18:48.389040,4.73127982848838
38400,2020-09-10 01:18:48.729556,4.73127982848838
38401,2020-09-10 01:18:49.079632,4.73127982848838
38402,2020-09-10 01:18:49.385448,4.73127982848838
38403,2020-09-10 01:18:49.686714,4.73127982848838
38404,2020-09-10 01:18:49.953738,4.73127982848838
38405,2020-09-10 01:18:50.317814,4.69081796633974
38406,2020-09-10 01:18:50.614953,4.69081796633974
38407,2020-09-10 01:18:50.939130,4.69081796633974
38408,2020-09-10 01:18:51.279406,4.69081796633974
38409,2020-09-10 01:18:51.616189,4.69081796633974
38410,2020-09-10 01:18:51.883793,4.69081796633974
38411,2020-09-10 01:18:52.222220,4.69081796633974
38412,2020-09-10 01:18:52.550052,4.69081796633974
38413,2020-09-10 01:18:52.893057,4.65040834263144
38414,2020-09-10 01:18:53.246892,4.65040834263144
38415,2020-09-10 01:18:53.554319,4.65040834263144
38416,2020-09-10 01:18:53.807288,4.65040834263144
38417,2020-09-10 01:18:54.048808,4.65040834263144
38418,2020-09-10 01:18:54.355964,4.65040834263144
38419,2020-09-10 01:18:54.653963,4.65040834263144
38420,2020-09-10 01:18:54.991505,4.65040834263144
38421,2020-09-10 01:18:55.362206,4.65040834263144
38422,2020-09-10 01:18:55.700410,4.61005070524405
38423,2020-09-10 01:18:56.014960,4.61005070524405
38424,2020-09-10 01:18:56.288966,4.61005070524405
38425,2020-09-10 01:18:56.592705,4.61005070524405
38426,2020-09-10 01:18:56.835025,4.61005070524405
38427,2020-09-10 01:18:57.193237,4.61005070524405
38428,2020-09-10 01:18:57.539187,4.61005070524405
38429,2020-09-10 01:18:57.887550,4.61005070524405
38430,2020-09-10 01:18:58.244758,4.56974480519195
38431,2020-09-10 01:18:58.590544,4.56974480519195
38432,2020-09-10 01:18:58.909261,4.56974480519195
38433,2020-09-10 01:18:59.192581,4.56974480519195
38434,2020-09-10 01:18:59.527013,4.56974480519195
38435,2020-09-10 01:18:59.844390,4.56974480519195
38436,2020-09-10 01:19:00.144875,4.56974480519195
38437,2020-09-10 01:19:00.449711,4.56974480519195
38438,2020-09-10 01:19:00.698344,4.56974480519195
38439,2020-09-10 01:19:00.970668,4.52949039654328
38440,2020-09-10 01:19:01.253331,4.52949039654328
38441,2020-09-10 01:19:01.503534,4.52949039654328
38442,2020-09-10 01:19:01.814689,4.52949039654328
38443,2020-09-10 01:19:02.125148,4.52949039654328
38444,2020-09-10 01:19:02.457642,4.52949039654328
38445,2020-09-10 01:19:02.741862,4.52949039654328
38446,2020-09-10 01:19:03.100951,4.52949039654328
38447,2020-09-10 01:19:03.383739,4.52949039654328
38448,2020-09-10 01:19:03.734673,4.52949039654328
38449,2020-09-10 01:19:04.060062,4.4892872363438
38450,2020-09-10 01:19:04.392844,4.4892872363438
38451,2020-09-10 01:19:04.737545,4.4892872363438
38452,2020-09-10 01:19:05.019877,4.4892872363438
38453,2020-09-10 01:19:05.325989,4.4892872363438
38454,2020-09-10 01:19:05.625244,4.4892872363438
38455,2020-09-10 01:19:05.919181,4.4892872363438
38456,2020-09-10 01:19:06.208466,4.4892872363438
38457,2020-09-10 01:19:06.517423,4.4892872363438
38458,2020-09-10 01:19:06.792648,4.449135084544
38459,2020-09-10 01:19:07.089356,4.449135084544
38460,2020-09-10 01:19:07.417667,4.449135084544
38461,2020-09-10 01:19:07.787019,4.449135084544
38462,2020-09-10 01:19:08.082836,4.449135084544
38463,2020-09-10 01:19:08.341527,4.449135084544
38464,2020-09-10 01:19:08.673725,4.449135084544
38465,2020-09-10 01:19:09.017863,4.449135084544
38466,2020-09-10 01:19:09.364256,4.449135084544
38467,2020-09-10 01:19:09.631224,4.449135084544
38468,2020-09-10 01:19:09.941863,4.40903370392951
38469,2020-09-10 01:19:10.197935,4.40903370392951
38470,2020-09-10 01:19:10.544426,4.40903370392951
38471,2020-09-10 01:19:10.816965,4.40903370392951
38472,2020-09-10 01:19:11.090974,4.40903370392951
38473,2020-09-10 01:19:11.356267,4.40903370392951
38474,2020-09-10 01:19:11.616606,4.40903370392951
38475,2020-09-10 01:19:11.889191,4.40903370392951
38476,2020-09-10 01:19:12.242205,4.40903370392951
38477,2020-09-10 01:19:12.486147,4.40903370392951
38478,2020-09-10 01:19:12.911997,4.3689828600545
38479,2020-09-10 01:19:13.269016,4.3689828600545
38480,2020-09-10 01:19:13.581633,4.3689828600545
38481,2020-09-10 01:19:13.846732,4.3689828600545
38482,2020-09-10 01:19:14.116065,4.3689828600545
38483,2020-09-10 01:19:14.462362,4.3689828600545
38484,2020-09-10 01:19:14.830744,4.3689828600545
38485,2020-09-10 01:19:15.114725,4.3689828600545
38486,2020-09-10 01:19:15.409109,4.32898232117789
38487,2020-09-10 01:19:15.652059,4.32898232117789
38488,2020-09-10 01:19:15.967240,4.32898232117789
38489,2020-09-10 01:19:16.247198,4.32898232117789
38490,2020-09-10 01:19:16.533958,4.32898232117789
38491,2020-09-10 01:19:16.833466,4.32898232117789
38492,2020-09-10 01:19:17.151432,4.32898232117789
38493,2020-09-10 01:19:17.401563,4.32898232117789
38494,2020-09-10 01:19:17.746667,4.32898232117789
38495,2020-09-10 01:19:18.096289,4.32898232117789
38496,2020-09-10 01:19:18.397612,4.28903185820215
38497,2020-09-10 01:19:18.721878,4.28903185820215
38498,2020-09-10 01:19:19.028281,4.28903185820215
38499,2020-09-10 01:19:19.389944,4.28903185820215
38500,2020-09-10 01:19:19.719451,4.28903185820215
38501,2020-09-10 01:19:20.048086,4.28903185820215
38502,2020-09-10 01:19:20.358794,4.28903185820215
38503,2020-09-10 01:19:20.714702,4.28903185820215
38504,2020-09-10 01:19:21.044553,4.24913124461466
38505,2020-09-10 01:19:21.329560,4.24913124461466
38506,2020-09-10 01:19:21.646849,4.24913124461466
38507,2020-09-10 01:19:21.946189,4.24913124461466
38508,2020-09-10 01:19:22.246198,4.24913124461466
38509,2020-09-10 01:19:22.532305,4.24913124461466
38510,2020-09-10 01:19:22.846696,4.24913124461466
38511,2020-09-10 01:19:23.284136,4.24913124461466
38512,2020-09-10 01:19:23.633174,4.20928025643131
38513,2020-09-10 01:19:24.008785,4.20928025643131
38514,2020-09-10 01:19:24.323875,4.20928025643131
38515,2020-09-10 01:19:24.575397,4.20928025643131
38516,2020-09-10 01:19:24.894758,4.20928025643131
38517,2020-09-10 01:19:25.049894,4.20928025643131
38518,2020-09-10 01:19:25.306340,4.20928025643131
38519,2020-09-10 01:19:25.642533,4.20928025643131
38520,2020-09-10 01:19:25.986695,4.20928025643131
38521,2020-09-10 01:19:26.264283,4.20928025643131
38522,2020-09-10 01:19:26.580183,4.16947867214236
38523,2020-09-10 01:19:26.844939,4.16947867214236
38524,2020-09-10 01:19:27.163797,4.16947867214236
38525,2020-09-10 01:19:27.425502,4.16947867214236
38526,2020-09-10 01:19:27.709783,4.16947867214236
38527,2020-09-10 01:19:28.042854,4.16947867214236
38528,2020-09-10 01:19:28.307292,4.16947867214236
38529,2020-09-10 01:19:28.652742,4.16947867214236
38530,2020-09-10 01:19:28.968489,4.16947867214236
38531,2020-09-10 01:19:29.391827,4.12972627266031
38532,2020-09-10 01:19:29.642768,4.12972627266031
38533,2020-09-10 01:19:29.865397,4.12972627266031
38534,2020-09-10 01:19:30.218375,4.12972627266031
38535,2020-09-10 01:19:30.484131,4.12972627266031
38536,2020-09-10 01:19:30.829508,4.12972627266031
38537,2020-09-10 01:19:31.134918,4.12972627266031
38538,2020-09-10 01:19:31.379653,4.12972627266031
38539,2020-09-10 01:19:31.751264,4.09002284126979
38540,2020-09-10 01:19:32.053031,4.09002284126979
38541,2020-09-10 01:19:32.409221,4.09002284126979
38542,2020-09-10 01:19:32.654981,4.09002284126979
38543,2020-09-10 01:19:32.951432,4.09002284126979
38544,2020-09-10 01:19:33.273967,4.09002284126979
38545,2020-09-10 01:19:33.604238,4.09002284126979
38546,2020-09-10 01:19:33.934084,4.09002284126979
38547,2020-09-10 01:19:34.260305,4.09002284126979
38548,2020-09-10 01:19:34.557436,4.09002284126979
38549,2020-09-10 01:19:34.739860,4.04127898112718
38550,2020-09-10 01:19:35.060511,4.04127898112718
38551,2020-09-10 01:19:35.339788,4.04127898112718
38552,2020-09-10 01:19:35.629626,4.04127898112718
38553,2020-09-10 01:19:35.998168,4.04127898112718
38554,2020-09-10 01:19:36.342889,4.04127898112718
38555,2020-09-10 01:19:36.678796,4.04127898112718
38556,2020-09-10 01:19:36.959074,4.04127898112718
38557,2020-09-10 01:19:37.283312,4.04127898112718
38558,2020-09-10 01:19:37.543130,4.04127898112718
38559,2020-09-10 01:19:37.819588,3.99258816575748
38560,2020-09-10 01:19:38.107063,3.99258816575748
38561,2020-09-10 01:19:38.445574,3.99258816575748
38562,2020-09-10 01:19:38.679617,3.99258816575748
38563,2020-09-10 01:19:38.983837,3.99258816575748
38564,2020-09-10 01:19:39.292368,3.99258816575748
38565,2020-09-10 01:19:39.582787,3.99258816575748
38566,2020-09-10 01:19:39.828756,3.99258816575748
38567,2020-09-10 01:19:40.154601,3.99258816575748
38568,2020-09-10 01:19:40.453088,3.94395020331544
38569,2020-09-10 01:19:40.753875,3.94395020331544
38570,2020-09-10 01:19:41.113801,3.94395020331544
38571,2020-09-10 01:19:41.450862,3.94395020331544
38572,2020-09-10 01:19:41.691516,3.94395020331544
38573,2020-09-10 01:19:42.009387,3.94395020331544
38574,2020-09-10 01:19:42.360187,3.94395020331544
38575,2020-09-10 01:19:42.656336,3.94395020331544
38576,2020-09-10 01:19:42.907705,3.94395020331544
38577,2020-09-10 01:19:43.159497,3.94395020331544
38578,2020-09-10 01:19:43.479125,3.89536490392746
38579,2020-09-10 01:19:43.790523,3.89536490392746
38580,2020-09-10 01:19:44.126415,3.89536490392746
38581,2020-09-10 01:19:44.443683,3.89536490392746
38582,2020-09-10 01:19:44.789453,3.89536490392746
38583,2020-09-10 01:19:45.035665,3.89536490392746
38584,2020-09-10 01:19:45.370648,3.89536490392746
38585,2020-09-10 01:19:45.660415,3.89536490392746
38586,2020-09-10 01:19:46.000137,3.89536490392746
38587,2020-09-10 01:19:46.366024,3.89536490392746
38588,2020-09-10 01:19:46.732530,3.84683207965901
38589,2020-09-10 01:19:47.040492,3.84683207965901
38590,2020-09-10 01:19:47.395916,3.84683207965901
38591,2020-09-10 01:19:47.718988,3.84683207965901
38592,2020-09-10 01:19:48.030040,3.84683207965901
38593,2020-09-10 01:19:48.359662,3.84683207965901
38594,2020-09-10 01:19:48.671005,3.84683207965901
38595,2020-09-10 01:19:49.006560,3.84683207965901
38596,2020-09-10 01:19:49.333247,3.84683207965901
38597,2020-09-10 01:19:49.597088,3.7983515444831
38598,2020-09-10 01:19:49.913594,3.7983515444831
38599,2020-09-10 01:19:50.235958,3.7983515444831
38600,2020-09-10 01:19:50.611075,3.7983515444831
38601,2020-09-10 01:19:50.938057,3.7983515444831
38602,2020-09-10 01:19:51.234961,3.7983515444831
38603,2020-09-10 01:19:51.547934,3.7983515444831
38604,2020-09-10 01:19:51.810552,3.7983515444831
38605,2020-09-10 01:19:52.073760,3.7983515444831
38606,2020-09-10 01:19:52.390409,3.7983515444831
38607,2020-09-10 01:19:52.714230,3.7983515444831
38608,2020-09-10 01:19:53.067376,3.74992311424991
38609,2020-09-10 01:19:53.427560,3.74992311424991
38610,2020-09-10 01:19:53.787463,3.74992311424991
38611,2020-09-10 01:19:54.159311,3.74992311424991
38612,2020-09-10 01:19:54.490720,3.74992311424991
38613,2020-09-10 01:19:54.815445,3.74992311424991
38614,2020-09-10 01:19:55.160169,3.74992311424991
38615,2020-09-10 01:19:55.483265,3.74992311424991
38616,2020-09-10 01:19:55.828113,3.70154660665753
38617,2020-09-10 01:19:56.165062,3.70154660665753
38618,2020-09-10 01:19:56.511122,3.70154660665753
38619,2020-09-10 01:19:56.795141,3.70154660665753
38620,2020-09-10 01:19:57.112230,3.70154660665753
38621,2020-09-10 01:19:57.386010,3.70154660665753
38622,2020-09-10 01:19:57.789192,3.70154660665753
38623,2020-09-10 01:19:58.127720,3.70154660665753
38624,2020-09-10 01:19:58.406656,3.70154660665753
38625,2020-09-10 01:19:58.728542,3.65322184122368
38626,2020-09-10 01:19:59.000800,3.65322184122368
38627,2020-09-10 01:19:59.329868,3.65322184122368
38628,2020-09-10 01:19:59.645769,3.65322184122368
38629,2020-09-10 01:19:59.991928,3.65322184122368
38630,2020-09-10 01:20:00.293278,3.65322184122368
38631,2020-09-10 01:20:00.639087,3.65322184122368
38632,2020-09-10 01:20:00.898346,3.65322184122368
38633,2020-09-10 01:20:01.227960,3.65322184122368
38634,2020-09-10 01:20:01.501052,3.65322184122368
38635,2020-09-10 01:20:01.796108,3.60494863925841
38636,2020-09-10 01:20:02.131842,3.60494863925841
38637,2020-09-10 01:20:02.443994,3.60494863925841
38638,2020-09-10 01:20:02.701843,3.60494863925841
38639,2020-09-10 01:20:03.020897,3.60494863925841
38640,2020-09-10 01:20:03.260645,3.60494863925841
38641,2020-09-10 01:20:03.512445,3.60494863925841
38642,2020-09-10 01:20:03.819348,3.60494863925841
38643,2020-09-10 01:20:04.092478,3.60494863925841
38644,2020-09-10 01:20:04.360171,3.60494863925841
38645,2020-09-10 01:20:04.730258,3.60494863925841
38646,2020-09-10 01:20:05.063204,3.55672682383779
38647,2020-09-10 01:20:05.385786,3.55672682383779
38648,2020-09-10 01:20:05.695615,3.55672682383779
38649,2020-09-10 01:20:05.924515,3.55672682383779
38650,2020-09-10 01:20:06.252397,3.55672682383779
38651,2020-09-10 01:20:06.586838,3.55672682383779
38652,2020-09-10 01:20:06.956117,3.55672682383779
38653,2020-09-10 01:20:07.285100,3.55672682383779
38654,2020-09-10 01:20:07.612738,3.50855621977844
38655,2020-09-10 01:20:07.926777,3.50855621977844
38656,2020-09-10 01:20:08.180640,3.50855621977844
38657,2020-09-10 01:20:08.482423,3.50855621977844
38658,2020-09-10 01:20:08.742023,3.50855621977844
38659,2020-09-10 01:20:09.035876,3.50855621977844
38660,2020-09-10 01:20:09.387865,3.50855621977844
38661,2020-09-10 01:20:09.738689,3.50855621977844
38662,2020-09-10 01:20:10.077656,3.50855621977844
38663,2020-09-10 01:20:10.329898,3.50855621977844
38664,2020-09-10 01:20:10.656071,3.50855621977844
38665,2020-09-10 01:20:10.910731,3.460436653613
38666,2020-09-10 01:20:11.245618,3.460436653613
38667,2020-09-10 01:20:11.570310,3.460436653613
38668,2020-09-10 01:20:11.853379,3.460436653613
38669,2020-09-10 01:20:12.103844,3.460436653613
38670,2020-09-10 01:20:12.409904,3.460436653613
38671,2020-09-10 01:20:12.714292,3.460436653613
38672,2020-09-10 01:20:13.081114,3.460436653613
38673,2020-09-10 01:20:13.415076,3.460436653613
38674,2020-09-10 01:20:13.702672,3.460436653613
38675,2020-09-10 01:20:14.035147,3.41236795356637
38676,2020-09-10 01:20:14.257484,3.41236795356637
38677,2020-09-10 01:20:14.588462,3.41236795356637
38678,2020-09-10 01:20:14.900700,3.41236795356637
38679,2020-09-10 01:20:15.246586,3.41236795356637
38680,2020-09-10 01:20:15.567426,3.41236795356637
38681,2020-09-10 01:20:15.836406,3.41236795356637
38682,2020-09-10 01:20:16.172146,3.41236795356637
38683,2020-09-10 01:20:16.410942,3.36434994953284
38684,2020-09-10 01:20:16.731119,3.36434994953284
38685,2020-09-10 01:20:17.038476,3.36434994953284
38686,2020-09-10 01:20:17.366815,3.36434994953284
38687,2020-09-10 01:20:17.762285,3.36434994953284
38688,2020-09-10 01:20:18.122712,3.36434994953284
38689,2020-09-10 01:20:18.465777,3.36434994953284
38690,2020-09-10 01:20:18.835570,3.36434994953284
38691,2020-09-10 01:20:19.118045,3.36434994953284
38692,2020-09-10 01:20:19.410017,3.31638247305386
38693,2020-09-10 01:20:19.744353,3.31638247305386
38694,2020-09-10 01:20:20.081225,3.31638247305386
38695,2020-09-10 01:20:20.329167,3.31638247305386
38696,2020-09-10 01:20:20.669144,3.31638247305386
