iteration,timestamp,T7
38697,2020-09-10 01:20:21.020126,3.31638247305386
38698,2020-09-10 01:20:21.348807,3.31638247305386
38699,2020-09-10 01:20:21.681727,3.31638247305386
38700,2020-09-10 01:20:21.966075,3.31638247305386
38701,2020-09-10 01:20:22.199349,3.31638247305386
38702,2020-09-10 01:20:22.518233,3.31638247305386
38703,2020-09-10 01:20:22.909521,3.26846535729678
38704,2020-09-10 01:20:23.298109,3.26846535729678
38705,2020-09-10 01:20:23.532776,3.26846535729678
38706,2020-09-10 01:20:23.786239,3.26846535729678
38707,2020-09-10 01:20:24.062893,3.26846535729678
38708,2020-09-10 01:20:24.318883,3.26846535729678
38709,2020-09-10 01:20:24.655610,3.26846535729678
38710,2020-09-10 01:20:24.946774,3.26846535729678
38711,2020-09-10 01:20:25.216330,3.26846535729678
38712,2020-09-10 01:20:25.535328,3.26846535729678
38713,2020-09-10 01:20:25.913260,3.22059843703407
38714,2020-09-10 01:20:26.246176,3.22059843703407
38715,2020-09-10 01:20:26.627013,3.22059843703407
38716,2020-09-10 01:20:26.961799,3.22059843703407
38717,2020-09-10 01:20:27.344303,3.22059843703407
38718,2020-09-10 01:20:27.539527,3.22059843703407
38719,2020-09-10 01:20:27.886292,3.22059843703407
38720,2020-09-10 01:20:28.202734,3.22059843703407
38721,2020-09-10 01:20:28.580680,3.17278154862345
38722,2020-09-10 01:20:28.911397,3.17278154862345
38723,2020-09-10 01:20:29.262311,3.17278154862345
38724,2020-09-10 01:20:29.583583,3.17278154862345
38725,2020-09-10 01:20:29.908565,3.17278154862345
38726,2020-09-10 01:20:30.213129,3.17278154862345
38727,2020-09-10 01:20:30.473098,3.17278154862345
38728,2020-09-10 01:20:30.886505,3.17278154862345
38729,2020-09-10 01:20:31.251954,3.17278154862345
38730,2020-09-10 01:20:31.563240,3.12501452998859
38731,2020-09-10 01:20:31.805384,3.12501452998859
38732,2020-09-10 01:20:32.126472,3.12501452998859
38733,2020-09-10 01:20:32.445179,3.12501452998859
38734,2020-09-10 01:20:32.739575,3.12501452998859
38735,2020-09-10 01:20:33.021483,3.12501452998859
38736,2020-09-10 01:20:33.316786,3.12501452998859
38737,2020-09-10 01:20:33.570190,3.12501452998859
38738,2020-09-10 01:20:33.785296,3.12501452998859
38739,2020-09-10 01:20:34.003857,3.07729722060051
38740,2020-09-10 01:20:34.290766,3.07729722060051
38741,2020-09-10 01:20:34.637669,3.07729722060051
38742,2020-09-10 01:20:34.956994,3.07729722060051
38743,2020-09-10 01:20:35.290354,3.07729722060051
38744,2020-09-10 01:20:35.579865,3.07729722060051
38745,2020-09-10 01:20:35.872670,3.07729722060051
38746,2020-09-10 01:20:36.125544,3.07729722060051
38747,2020-09-10 01:20:36.449861,3.07729722060051
38748,2020-09-10 01:20:36.832334,3.02962946145959
38749,2020-09-10 01:20:37.233452,3.02962946145959
38750,2020-09-10 01:20:37.565407,3.02962946145959
38751,2020-09-10 01:20:37.830654,3.02962946145959
38752,2020-09-10 01:20:38.138567,3.02962946145959
38753,2020-09-10 01:20:38.435520,3.02962946145959
38754,2020-09-10 01:20:38.778805,3.02962946145959
38755,2020-09-10 01:20:39.103679,3.02962946145959
38756,2020-09-10 01:20:39.370491,3.02962946145959
38757,2020-09-10 01:20:39.731881,2.98201109507824
38758,2020-09-10 01:20:40.035680,2.98201109507824
38759,2020-09-10 01:20:40.380133,2.98201109507824
38760,2020-09-10 01:20:40.754982,2.98201109507824
38761,2020-09-10 01:20:41.058831,2.98201109507824
38762,2020-09-10 01:20:41.379064,2.98201109507824
38763,2020-09-10 01:20:41.746994,2.98201109507824
38764,2020-09-10 01:20:42.046287,2.98201109507824
38765,2020-09-10 01:20:42.331687,2.93444196546417
38766,2020-09-10 01:20:42.669896,2.93444196546417
38767,2020-09-10 01:20:42.968918,2.93444196546417
38768,2020-09-10 01:20:43.233955,2.93444196546417
38769,2020-09-10 01:20:43.546787,2.93444196546417
38770,2020-09-10 01:20:43.878186,2.93444196546417
38771,2020-09-10 01:20:44.217888,2.93444196546417
38772,2020-09-10 01:20:44.576804,2.93444196546417
38773,2020-09-10 01:20:44.881765,2.88692191810429
38774,2020-09-10 01:20:45.149836,2.88692191810429
38775,2020-09-10 01:20:45.388306,2.88692191810429
38776,2020-09-10 01:20:45.723053,2.88692191810429
38777,2020-09-10 01:20:46.040226,2.88692191810429
38778,2020-09-10 01:20:46.345731,2.88692191810429
38779,2020-09-10 01:20:46.679899,2.88692191810429
38780,2020-09-10 01:20:47.016303,2.88692191810429
38781,2020-09-10 01:20:47.244201,2.83945079994906
38782,2020-09-10 01:20:47.628568,2.83945079994906
38783,2020-09-10 01:20:47.965134,2.83945079994906
38784,2020-09-10 01:20:48.322536,2.83945079994906
38785,2020-09-10 01:20:48.581854,2.83945079994906
38786,2020-09-10 01:20:48.981303,2.83945079994906
38787,2020-09-10 01:20:49.242414,2.83945079994906
38788,2020-09-10 01:20:49.478824,2.83945079994906
38789,2020-09-10 01:20:49.911573,2.79202845939756
38790,2020-09-10 01:20:50.248798,2.79202845939756
38791,2020-09-10 01:20:50.587927,2.79202845939756
38792,2020-09-10 01:20:50.867162,2.79202845939756
38793,2020-09-10 01:20:51.184866,2.79202845939756
38794,2020-09-10 01:20:51.531033,2.79202845939756
38795,2020-09-10 01:20:51.877477,2.79202845939756
38796,2020-09-10 01:20:52.216538,2.79202845939756
38797,2020-09-10 01:20:52.640013,2.79202845939756
38798,2020-09-10 01:20:52.904216,2.79202845939756
38799,2020-09-10 01:20:53.206687,2.744654746283
38800,2020-09-10 01:20:53.482449,2.744654746283
38801,2020-09-10 01:20:53.823419,2.744654746283
38802,2020-09-10 01:20:54.115814,2.744654746283
38803,2020-09-10 01:20:54.479939,2.744654746283
38804,2020-09-10 01:20:54.802094,2.744654746283
38805,2020-09-10 01:20:55.122051,2.744654746283
38806,2020-09-10 01:20:55.450720,2.744654746283
38807,2020-09-10 01:20:55.670204,2.744654746283
38808,2020-09-10 01:20:55.973088,2.744654746283
38809,2020-09-10 01:20:56.261461,2.69732951185887
38810,2020-09-10 01:20:56.505690,2.69732951185887
38811,2020-09-10 01:20:56.735359,2.69732951185887
38812,2020-09-10 01:20:57.022772,2.69732951185887
38813,2020-09-10 01:20:57.372805,2.69732951185887
38814,2020-09-10 01:20:57.733953,2.69732951185887
38815,2020-09-10 01:20:58.037517,2.6500526087855
38816,2020-09-10 01:20:58.318995,2.6500526087855
38817,2020-09-10 01:20:58.637689,2.6500526087855
38818,2020-09-10 01:20:58.910963,2.6500526087855
38819,2020-09-10 01:20:59.206223,2.6500526087855
38820,2020-09-10 01:20:59.485123,2.6500526087855
38821,2020-09-10 01:20:59.796694,2.6500526087855
38822,2020-09-10 01:21:00.063784,2.6500526087855
38823,2020-09-10 01:21:00.424629,2.6500526087855
38824,2020-09-10 01:21:00.744733,2.5878040979561
38825,2020-09-10 01:21:01.097696,2.5878040979561
38826,2020-09-10 01:21:01.390413,2.5878040979561
38827,2020-09-10 01:21:01.708798,2.5878040979561
38828,2020-09-10 01:21:02.031061,2.5878040979561
38829,2020-09-10 01:21:02.364914,2.5878040979561
38830,2020-09-10 01:21:02.651361,2.5878040979561
38831,2020-09-10 01:21:02.983786,2.52561237877725
38832,2020-09-10 01:21:03.308979,2.52561237877725
38833,2020-09-10 01:21:03.657778,2.52561237877725
38834,2020-09-10 01:21:03.951891,2.52561237877725
38835,2020-09-10 01:21:04.233755,2.52561237877725
38836,2020-09-10 01:21:04.492144,2.52561237877725
38837,2020-09-10 01:21:04.815465,2.52561237877725
38838,2020-09-10 01:21:05.193683,2.52561237877725
38839,2020-09-10 01:21:05.573673,2.46347734095887
38840,2020-09-10 01:21:05.917493,2.46347734095887
38841,2020-09-10 01:21:06.229905,2.46347734095887
38842,2020-09-10 01:21:06.502498,2.46347734095887
38843,2020-09-10 01:21:06.846212,2.46347734095887
38844,2020-09-10 01:21:07.193629,2.46347734095887
38845,2020-09-10 01:21:07.442019,2.46347734095887
38846,2020-09-10 01:21:07.788642,2.40139887611143
38847,2020-09-10 01:21:08.122388,2.40139887611143
38848,2020-09-10 01:21:08.365935,2.40139887611143
38849,2020-09-10 01:21:08.657934,2.40139887611143
38850,2020-09-10 01:21:08.975154,2.40139887611143
38851,2020-09-10 01:21:09.259337,2.40139887611143
38852,2020-09-10 01:21:09.633119,2.40139887611143
38853,2020-09-10 01:21:09.982943,2.40139887611143
38854,2020-09-10 01:21:10.326568,2.40139887611143
38855,2020-09-10 01:21:10.678435,2.40139887611143
38856,2020-09-10 01:21:11.062195,2.33937687776024
38857,2020-09-10 01:21:11.370630,2.33937687776024
38858,2020-09-10 01:21:11.757372,2.33937687776024
38859,2020-09-10 01:21:12.038380,2.33937687776024
38860,2020-09-10 01:21:12.374488,2.33937687776024
38861,2020-09-10 01:21:12.690888,2.33937687776024
38862,2020-09-10 01:21:12.955036,2.33937687776024
38863,2020-09-10 01:21:13.351429,2.34682217712727
38864,2020-09-10 01:21:13.739003,2.34682217712727
38865,2020-09-10 01:21:14.097568,2.34682217712727
38866,2020-09-10 01:21:14.452842,2.34682217712727
38867,2020-09-10 01:21:14.824160,2.34682217712727
38868,2020-09-10 01:21:15.190523,2.34682217712727
38869,2020-09-10 01:21:15.520767,2.34682217712727
38870,2020-09-10 01:21:15.843128,2.34682217712727
38871,2020-09-10 01:21:16.171239,2.34682217712727
38872,2020-09-10 01:21:16.531964,2.35426319618705
38873,2020-09-10 01:21:16.815494,2.35426319618705
38874,2020-09-10 01:21:17.148196,2.35426319618705
38875,2020-09-10 01:21:17.475959,2.35426319618705
38876,2020-09-10 01:21:17.832650,2.35426319618705
38877,2020-09-10 01:21:18.170947,2.35426319618705
38878,2020-09-10 01:21:18.499493,2.35426319618705
38879,2020-09-10 01:21:18.782908,2.35426319618705
38880,2020-09-10 01:21:19.120535,2.35426319618705
38881,2020-09-10 01:21:19.493434,2.35426319618705
38882,2020-09-10 01:21:19.776370,2.35835356018012
38883,2020-09-10 01:21:20.017278,2.35835356018012
38884,2020-09-10 01:21:20.379465,2.35835356018012
38885,2020-09-10 01:21:20.730072,2.35835356018012
38886,2020-09-10 01:21:21.047381,2.35835356018012
38887,2020-09-10 01:21:21.377375,2.35835356018012
38888,2020-09-10 01:21:21.701764,2.35835356018012
38889,2020-09-10 01:21:22.051848,2.35835356018012
38890,2020-09-10 01:21:22.293576,2.35835356018012
38891,2020-09-10 01:21:22.557925,2.36244217278495
38892,2020-09-10 01:21:22.900677,2.36244217278495
38893,2020-09-10 01:21:23.251804,2.36244217278495
38894,2020-09-10 01:21:23.510257,2.36244217278495
38895,2020-09-10 01:21:23.843940,2.36244217278495
38896,2020-09-10 01:21:24.208586,2.36244217278495
38897,2020-09-10 01:21:24.538814,2.36244217278495
38898,2020-09-10 01:21:24.911689,2.36244217278495
38899,2020-09-10 01:21:25.241174,2.36244217278495
38900,2020-09-10 01:21:25.621617,2.36652903487574
38901,2020-09-10 01:21:25.974989,2.36652903487574
38902,2020-09-10 01:21:26.305126,2.36652903487574
38903,2020-09-10 01:21:26.643201,2.36652903487574
38904,2020-09-10 01:21:26.959794,2.36652903487574
38905,2020-09-10 01:21:27.193988,2.36652903487574
38906,2020-09-10 01:21:27.484593,2.36652903487574
38907,2020-09-10 01:21:27.771727,2.36652903487574
38908,2020-09-10 01:21:28.012540,2.36652903487574
38909,2020-09-10 01:21:28.316683,2.36652903487574
38910,2020-09-10 01:21:28.556124,2.36652903487574
38911,2020-09-10 01:21:28.923161,2.37061414732521
38912,2020-09-10 01:21:29.237927,2.37061414732521
38913,2020-09-10 01:21:29.541158,2.37061414732521
38914,2020-09-10 01:21:29.780957,2.37061414732521
38915,2020-09-10 01:21:30.065576,2.37061414732521
38916,2020-09-10 01:21:30.379691,2.37061414732521
38917,2020-09-10 01:21:30.710972,2.37061414732521
38918,2020-09-10 01:21:31.069851,2.37061414732521
38919,2020-09-10 01:21:31.452257,2.37061414732521
38920,2020-09-10 01:21:31.800413,2.37469751100465
38921,2020-09-10 01:21:32.102915,2.37469751100465
38922,2020-09-10 01:21:32.479473,2.37469751100465
38923,2020-09-10 01:21:32.814018,2.37469751100465
38924,2020-09-10 01:21:33.060345,2.37469751100465
38925,2020-09-10 01:21:33.403251,2.37469751100465
38926,2020-09-10 01:21:33.655604,2.37469751100465
38927,2020-09-10 01:21:33.896013,2.37469751100465
38928,2020-09-10 01:21:34.220458,2.37469751100465
38929,2020-09-10 01:21:34.467683,2.37469751100465
38930,2020-09-10 01:21:34.798851,2.3787791267839
38931,2020-09-10 01:21:35.137895,2.3787791267839
38932,2020-09-10 01:21:35.548058,2.3787791267839
38933,2020-09-10 01:21:35.769089,2.3787791267839
38934,2020-09-10 01:21:36.080157,2.3787791267839
38935,2020-09-10 01:21:36.390472,2.3787791267839
38936,2020-09-10 01:21:36.719822,2.3787791267839
38937,2020-09-10 01:21:37.026908,2.3787791267839
38938,2020-09-10 01:21:37.276662,2.3787791267839
38939,2020-09-10 01:21:37.615378,2.3787791267839
38940,2020-09-10 01:21:37.947313,2.38285899553134
38941,2020-09-10 01:21:38.177014,2.38285899553134
38942,2020-09-10 01:21:38.366321,2.38285899553134
38943,2020-09-10 01:21:38.600925,2.38285899553134
38944,2020-09-10 01:21:38.881739,2.38285899553134
38945,2020-09-10 01:21:39.218866,2.38285899553134
38946,2020-09-10 01:21:39.518878,2.38285899553134
38947,2020-09-10 01:21:39.778113,2.38285899553134
38948,2020-09-10 01:21:40.052891,2.38285899553134
38949,2020-09-10 01:21:40.372509,2.38693711811393
38950,2020-09-10 01:21:40.618824,2.38693711811393
38951,2020-09-10 01:21:40.915227,2.38693711811393
38952,2020-09-10 01:21:41.250804,2.38693711811393
38953,2020-09-10 01:21:41.618228,2.38693711811393
38954,2020-09-10 01:21:41.887170,2.38693711811393
38955,2020-09-10 01:21:42.240754,2.38693711811393
38956,2020-09-10 01:21:42.473804,2.38693711811393
38957,2020-09-10 01:21:42.721324,2.38693711811393
38958,2020-09-10 01:21:43.032723,2.38693711811393
38959,2020-09-10 01:21:43.346765,2.3910134953972
38960,2020-09-10 01:21:43.703686,2.3910134953972
38961,2020-09-10 01:21:44.071543,2.3910134953972
38962,2020-09-10 01:21:44.322117,2.3910134953972
38963,2020-09-10 01:21:44.641116,2.3910134953972
38964,2020-09-10 01:21:44.930740,2.3910134953972
38965,2020-09-10 01:21:45.266839,2.3910134953972
38966,2020-09-10 01:21:45.501082,2.3910134953972
38967,2020-09-10 01:21:45.800616,2.3910134953972
38968,2020-09-10 01:21:46.150924,2.39508812824523
38969,2020-09-10 01:21:46.463470,2.39508812824523
38970,2020-09-10 01:21:46.800637,2.39508812824523
38971,2020-09-10 01:21:47.044353,2.39508812824523
38972,2020-09-10 01:21:47.402495,2.39508812824523
38973,2020-09-10 01:21:47.795058,2.39508812824523
38974,2020-09-10 01:21:48.159305,2.39508812824523
38975,2020-09-10 01:21:48.420473,2.39508812824523
38976,2020-09-10 01:21:48.708370,2.39916101752068
38977,2020-09-10 01:21:49.013533,2.39916101752068
38978,2020-09-10 01:21:49.324722,2.39916101752068
38979,2020-09-10 01:21:49.662790,2.39916101752068
38980,2020-09-10 01:21:50.010935,2.39916101752068
38981,2020-09-10 01:21:50.371960,2.39916101752068
38982,2020-09-10 01:21:50.695214,2.39916101752068
38983,2020-09-10 01:21:51.016431,2.39916101752068
38984,2020-09-10 01:21:51.353074,2.39916101752068
38985,2020-09-10 01:21:51.626076,2.40323216408477
38986,2020-09-10 01:21:51.932357,2.40323216408477
38987,2020-09-10 01:21:52.227528,2.40323216408477
38988,2020-09-10 01:21:52.464053,2.40323216408477
38989,2020-09-10 01:21:52.787231,2.40323216408477
38990,2020-09-10 01:21:53.022402,2.40323216408477
38991,2020-09-10 01:21:53.277672,2.40323216408477
38992,2020-09-10 01:21:53.598679,2.40323216408477
38993,2020-09-10 01:21:53.920572,2.40323216408477
38994,2020-09-10 01:21:54.269931,2.40323216408477
38995,2020-09-10 01:21:54.583381,2.40323216408477
38996,2020-09-10 01:21:54.881387,2.40730156879732
38997,2020-09-10 01:21:55.194021,2.40730156879732
38998,2020-09-10 01:21:55.553601,2.40730156879732
38999,2020-09-10 01:21:55.809006,2.40730156879732
39000,2020-09-10 01:21:56.072975,2.40730156879732
39001,2020-09-10 01:21:56.310693,2.40730156879732
39002,2020-09-10 01:21:56.591639,2.40730156879732
39003,2020-09-10 01:21:56.901322,2.40730156879732
39004,2020-09-10 01:21:57.135301,2.40730156879732
39005,2020-09-10 01:21:57.476736,2.40730156879732
39006,2020-09-10 01:21:57.849496,2.41136923251672
39007,2020-09-10 01:21:58.138213,2.41136923251672
39008,2020-09-10 01:21:58.490528,2.41136923251672
39009,2020-09-10 01:21:58.754819,2.41136923251672
39010,2020-09-10 01:21:59.113251,2.41136923251672
39011,2020-09-10 01:21:59.446589,2.41136923251672
39012,2020-09-10 01:21:59.679407,2.41136923251672
39013,2020-09-10 01:21:59.988313,2.41136923251672
39014,2020-09-10 01:22:00.216431,2.41136923251672
39015,2020-09-10 01:22:00.525088,2.41136923251672
39016,2020-09-10 01:22:00.844575,2.41543515609995
39017,2020-09-10 01:22:01.075121,2.41543515609995
39018,2020-09-10 01:22:01.350160,2.41543515609995
39019,2020-09-10 01:22:01.628770,2.41543515609995
39020,2020-09-10 01:22:01.915924,2.41543515609995
39021,2020-09-10 01:22:02.274347,2.41543515609995
39022,2020-09-10 01:22:02.527734,2.41543515609995
39023,2020-09-10 01:22:02.854272,2.41543515609995
39024,2020-09-10 01:22:03.103598,2.41543515609995
39025,2020-09-10 01:22:03.440200,2.41543515609995
39026,2020-09-10 01:22:03.784849,2.41543515609995
39027,2020-09-10 01:22:04.122473,2.41543515609995
39028,2020-09-10 01:22:04.392514,2.41949934040257
39029,2020-09-10 01:22:04.630771,2.41949934040257
39030,2020-09-10 01:22:04.867359,2.41949934040257
39031,2020-09-10 01:22:05.201994,2.41949934040257
39032,2020-09-10 01:22:05.487393,2.41949934040257
39033,2020-09-10 01:22:05.806665,2.41949934040257
39034,2020-09-10 01:22:06.137063,2.41949934040257
39035,2020-09-10 01:22:06.398929,2.41949934040257
39036,2020-09-10 01:22:06.698723,2.41949934040257
39037,2020-09-10 01:22:07.001407,2.42356178627875
39038,2020-09-10 01:22:07.326326,2.42356178627875
39039,2020-09-10 01:22:07.569058,2.42356178627875
39040,2020-09-10 01:22:07.864470,2.42356178627875
39041,2020-09-10 01:22:08.205790,2.42356178627875
39042,2020-09-10 01:22:08.536926,2.42356178627875
39043,2020-09-10 01:22:08.819413,2.42356178627875
39044,2020-09-10 01:22:09.107612,2.42356178627875
39045,2020-09-10 01:22:09.443365,2.42356178627875
39046,2020-09-10 01:22:09.717724,2.42356178627875
39047,2020-09-10 01:22:09.978442,2.42356178627875
39048,2020-09-10 01:22:10.306209,2.42762249458126
39049,2020-09-10 01:22:10.647334,2.42762249458126
39050,2020-09-10 01:22:10.941524,2.42762249458126
39051,2020-09-10 01:22:11.207110,2.42762249458126
39052,2020-09-10 01:22:11.449989,2.42762249458126
39053,2020-09-10 01:22:11.718977,2.42762249458126
39054,2020-09-10 01:22:11.971310,2.42762249458126
39055,2020-09-10 01:22:12.274568,2.42762249458126
39056,2020-09-10 01:22:12.516326,2.42762249458126
39057,2020-09-10 01:22:12.830367,2.42762249458126
39058,2020-09-10 01:22:13.192569,2.42762249458126
39059,2020-09-10 01:22:13.551144,2.43168146616144
39060,2020-09-10 01:22:13.883529,2.43168146616144
39061,2020-09-10 01:22:14.213891,2.43168146616144
39062,2020-09-10 01:22:14.569473,2.43168146616144
39063,2020-09-10 01:22:14.892380,2.43168146616144
39064,2020-09-10 01:22:15.176358,2.43168146616144
39065,2020-09-10 01:22:15.410297,2.43168146616144
39066,2020-09-10 01:22:15.662956,2.43168146616144
39067,2020-09-10 01:22:15.980079,2.43573870186925
39068,2020-09-10 01:22:16.406585,2.43573870186925
39069,2020-09-10 01:22:16.762217,2.43573870186925
39070,2020-09-10 01:22:17.017695,2.43573870186925
39071,2020-09-10 01:22:17.325019,2.43573870186925
39072,2020-09-10 01:22:17.637006,2.43573870186925
39073,2020-09-10 01:22:17.947752,2.43573870186925
39074,2020-09-10 01:22:18.277212,2.43573870186925
39075,2020-09-10 01:22:18.572893,2.43573870186925
39076,2020-09-10 01:22:18.908512,2.43573870186925
39077,2020-09-10 01:22:19.237287,2.43979420255329
39078,2020-09-10 01:22:19.568634,2.43979420255329
39079,2020-09-10 01:22:19.962179,2.43979420255329
39080,2020-09-10 01:22:20.183778,2.43979420255329
39081,2020-09-10 01:22:20.475049,2.43979420255329
39082,2020-09-10 01:22:20.769068,2.43979420255329
39083,2020-09-10 01:22:21.059578,2.43979420255329
39084,2020-09-10 01:22:21.394209,2.43979420255329
39085,2020-09-10 01:22:21.678077,2.43979420255329
39086,2020-09-10 01:22:22.012284,2.43979420255329
39087,2020-09-10 01:22:22.344635,2.44384796906071
39088,2020-09-10 01:22:22.676514,2.44384796906071
39089,2020-09-10 01:22:22.965269,2.44384796906071
39090,2020-09-10 01:22:23.271295,2.44384796906071
39091,2020-09-10 01:22:23.631083,2.44384796906071
39092,2020-09-10 01:22:23.986847,2.44384796906071
39093,2020-09-10 01:22:24.260158,2.44384796906071
39094,2020-09-10 01:22:24.558627,2.44790000223732
39095,2020-09-10 01:22:24.846848,2.44790000223732
39096,2020-09-10 01:22:25.184779,2.44790000223732
39097,2020-09-10 01:22:25.492196,2.44790000223732
39098,2020-09-10 01:22:25.772448,2.44790000223732
39099,2020-09-10 01:22:26.145020,2.44790000223732
39100,2020-09-10 01:22:26.494548,2.44790000223732
39101,2020-09-10 01:22:26.762882,2.44790000223732
39102,2020-09-10 01:22:27.019203,2.44790000223732
39103,2020-09-10 01:22:27.287248,2.44790000223732
39104,2020-09-10 01:22:27.575127,2.44803620006969
39105,2020-09-10 01:22:27.830509,2.44803620006969
39106,2020-09-10 01:22:28.164372,2.44803620006969
39107,2020-09-10 01:22:28.429553,2.44803620006969
39108,2020-09-10 01:22:28.683529,2.44803620006969
39109,2020-09-10 01:22:28.923584,2.44803620006969
39110,2020-09-10 01:22:29.277327,2.44803620006969
39111,2020-09-10 01:22:29.545353,2.44803620006969
39112,2020-09-10 01:22:29.894611,2.44803620006969
39113,2020-09-10 01:22:30.259473,2.44803620006969
39114,2020-09-10 01:22:30.640654,2.44817670627528
39115,2020-09-10 01:22:30.922298,2.44817670627528
39116,2020-09-10 01:22:31.246327,2.44817670627528
39117,2020-09-10 01:22:31.593507,2.44817670627528
39118,2020-09-10 01:22:31.992775,2.44817670627528
39119,2020-09-10 01:22:32.349585,2.44817670627528
39120,2020-09-10 01:22:32.633309,2.44817670627528
39121,2020-09-10 01:22:32.952120,2.44817670627528
39122,2020-09-10 01:22:33.322228,2.44832150946627
39123,2020-09-10 01:22:33.576380,2.44832150946627
39124,2020-09-10 01:22:33.856239,2.44832150946627
39125,2020-09-10 01:22:34.181870,2.44832150946627
39126,2020-09-10 01:22:34.558711,2.44832150946627
39127,2020-09-10 01:22:34.912688,2.44832150946627
39128,2020-09-10 01:22:35.224028,2.44832150946627
39129,2020-09-10 01:22:35.644197,2.44832150946627
39130,2020-09-10 01:22:35.970335,2.44832150946627
39131,2020-09-10 01:22:36.321383,2.44832150946627
39132,2020-09-10 01:22:36.693203,2.44847059827427
39133,2020-09-10 01:22:36.998936,2.44847059827427
39134,2020-09-10 01:22:37.313089,2.44847059827427
39135,2020-09-10 01:22:37.612212,2.44847059827427
39136,2020-09-10 01:22:37.885492,2.44847059827427
39137,2020-09-10 01:22:38.190998,2.44847059827427
39138,2020-09-10 01:22:38.506304,2.44847059827427
39139,2020-09-10 01:22:38.836747,2.44847059827427
39140,2020-09-10 01:22:39.109609,2.44847059827427
39141,2020-09-10 01:22:39.401102,2.44847059827427
39142,2020-09-10 01:22:39.653777,2.44847059827427
39143,2020-09-10 01:22:39.992182,2.44862396135024
39144,2020-09-10 01:22:40.287187,2.44862396135024
39145,2020-09-10 01:22:40.600283,2.44862396135024
39146,2020-09-10 01:22:40.934736,2.44862396135024
39147,2020-09-10 01:22:41.284084,2.44862396135024
39148,2020-09-10 01:22:41.559111,2.44862396135024
39149,2020-09-10 01:22:41.822142,2.44862396135024
39150,2020-09-10 01:22:42.163740,2.44862396135024
39151,2020-09-10 01:22:42.489522,2.44862396135024
39152,2020-09-10 01:22:42.873836,2.44878158736446
39153,2020-09-10 01:22:43.210013,2.44878158736446
39154,2020-09-10 01:22:43.547534,2.44878158736446
39155,2020-09-10 01:22:43.905714,2.44878158736446
39156,2020-09-10 01:22:44.213512,2.44878158736446
39157,2020-09-10 01:22:44.520817,2.44878158736446
39158,2020-09-10 01:22:44.814871,2.44878158736446
39159,2020-09-10 01:22:45.118965,2.44878158736446
39160,2020-09-10 01:22:45.443146,2.44878158736446
39161,2020-09-10 01:22:45.759939,2.44894346500655
39162,2020-09-10 01:22:46.101208,2.44894346500655
39163,2020-09-10 01:22:46.374997,2.44894346500655
39164,2020-09-10 01:22:46.748613,2.44894346500655
39165,2020-09-10 01:22:47.036671,2.44894346500655
39166,2020-09-10 01:22:47.362162,2.44894346500655
39167,2020-09-10 01:22:47.633042,2.44894346500655
39168,2020-09-10 01:22:47.863644,2.44894346500655
39169,2020-09-10 01:22:48.177761,2.44894346500655
39170,2020-09-10 01:22:48.513625,2.44894346500655
39171,2020-09-10 01:22:48.835196,2.44910958298539
39172,2020-09-10 01:22:49.165184,2.44910958298539
39173,2020-09-10 01:22:49.437182,2.44910958298539
39174,2020-09-10 01:22:49.783230,2.44910958298539
39175,2020-09-10 01:22:50.074663,2.44910958298539
39176,2020-09-10 01:22:50.429137,2.44910958298539
39177,2020-09-10 01:22:50.715459,2.44910958298539
39178,2020-09-10 01:22:51.030759,2.44910958298539
39179,2020-09-10 01:22:51.339835,2.44927993002911
39180,2020-09-10 01:22:51.624212,2.44927993002911
39181,2020-09-10 01:22:51.934032,2.44927993002911
39182,2020-09-10 01:22:52.189889,2.44927993002911
39183,2020-09-10 01:22:52.507516,2.44927993002911
39184,2020-09-10 01:22:52.801489,2.44927993002911
39185,2020-09-10 01:22:53.143254,2.44927993002911
39186,2020-09-10 01:22:53.488362,2.44927993002911
39187,2020-09-10 01:22:53.733423,2.44927993002911
39188,2020-09-10 01:22:54.064742,2.44927993002911
39189,2020-09-10 01:22:54.374448,2.44927993002911
39190,2020-09-10 01:22:54.650770,2.4494544948851
39191,2020-09-10 01:22:54.921116,2.4494544948851
39192,2020-09-10 01:22:55.281013,2.4494544948851
39193,2020-09-10 01:22:55.590982,2.4494544948851
39194,2020-09-10 01:22:55.893999,2.4494544948851
39195,2020-09-10 01:22:56.224353,2.4494544948851
39196,2020-09-10 01:22:56.568933,2.4494544948851
39197,2020-09-10 01:22:56.913263,2.4494544948851
39198,2020-09-10 01:22:57.290428,2.4494544948851
39199,2020-09-10 01:22:57.605693,2.4494544948851
39200,2020-09-10 01:22:57.877148,2.44963326631995
39201,2020-09-10 01:22:58.164435,2.44963326631995
39202,2020-09-10 01:22:58.405730,2.44963326631995
39203,2020-09-10 01:22:58.707677,2.44963326631995
39204,2020-09-10 01:22:59.035989,2.44963326631995
39205,2020-09-10 01:22:59.353995,2.44963326631995
39206,2020-09-10 01:22:59.701370,2.44963326631995
39207,2020-09-10 01:23:00.019858,2.44963326631995
39208,2020-09-10 01:23:00.383872,2.44981623311944
39209,2020-09-10 01:23:00.671017,2.44981623311944
39210,2020-09-10 01:23:01.016483,2.44981623311944
39211,2020-09-10 01:23:01.363494,2.44981623311944
39212,2020-09-10 01:23:01.599695,2.44981623311944
39213,2020-09-10 01:23:01.947030,2.44981623311944
39214,2020-09-10 01:23:02.255241,2.44981623311944
39215,2020-09-10 01:23:02.585667,2.44981623311944
39216,2020-09-10 01:23:02.862284,2.44981623311944
39217,2020-09-10 01:23:03.204382,2.44981623311944
39218,2020-09-10 01:23:03.547038,2.45000338408848
39219,2020-09-10 01:23:03.858760,2.45000338408848
39220,2020-09-10 01:23:04.205348,2.45000338408848
39221,2020-09-10 01:23:04.605634,2.45000338408848
39222,2020-09-10 01:23:04.901337,2.45000338408848
39223,2020-09-10 01:23:05.190184,2.45000338408848
39224,2020-09-10 01:23:05.508953,2.45000338408848
39225,2020-09-10 01:23:05.817350,2.45000338408848
39226,2020-09-10 01:23:06.223048,2.45000338408848
39227,2020-09-10 01:23:06.540335,2.45019470805114
39228,2020-09-10 01:23:06.884038,2.45019470805114
39229,2020-09-10 01:23:07.174889,2.45019470805114
39230,2020-09-10 01:23:07.501787,2.45019470805114
39231,2020-09-10 01:23:07.818442,2.45019470805114
39232,2020-09-10 01:23:08.132751,2.45019470805114
39233,2020-09-10 01:23:08.465098,2.45019470805114
39234,2020-09-10 01:23:08.843423,2.45039019385062
39235,2020-09-10 01:23:09.171358,2.45039019385062
39236,2020-09-10 01:23:09.450813,2.45039019385062
39237,2020-09-10 01:23:09.739058,2.45039019385062
39238,2020-09-10 01:23:09.981351,2.45039019385062
39239,2020-09-10 01:23:10.307981,2.45039019385062
39240,2020-09-10 01:23:10.610222,2.45039019385062
39241,2020-09-10 01:23:10.951749,2.45039019385062
39242,2020-09-10 01:23:11.305609,2.45039019385062
39243,2020-09-10 01:23:11.632022,2.45058983034919
39244,2020-09-10 01:23:11.936144,2.45058983034919
39245,2020-09-10 01:23:12.272362,2.45058983034919
39246,2020-09-10 01:23:12.594805,2.45058983034919
39247,2020-09-10 01:23:12.932661,2.45058983034919
39248,2020-09-10 01:23:13.295945,2.45058983034919
39249,2020-09-10 01:23:13.623867,2.45058983034919
39250,2020-09-10 01:23:13.919349,2.45058983034919
39251,2020-09-10 01:23:14.221905,2.45058983034919
39252,2020-09-10 01:23:14.592553,2.45079360642818
39253,2020-09-10 01:23:14.920748,2.45079360642818
39254,2020-09-10 01:23:15.201804,2.45079360642818
39255,2020-09-10 01:23:15.489497,2.45079360642818
39256,2020-09-10 01:23:15.739058,2.45079360642818
39257,2020-09-10 01:23:15.991107,2.45079360642818
39258,2020-09-10 01:23:16.277526,2.45079360642818
39259,2020-09-10 01:23:16.557518,2.45079360642818
39260,2020-09-10 01:23:16.927294,2.45100151098796
39261,2020-09-10 01:23:17.252612,2.45100151098796
39262,2020-09-10 01:23:17.552243,2.45100151098796
39263,2020-09-10 01:23:17.865262,2.45100151098796
39264,2020-09-10 01:23:18.242875,2.45100151098796
39265,2020-09-10 01:23:18.565576,2.45100151098796
39266,2020-09-10 01:23:18.937810,2.45100151098796
39267,2020-09-10 01:23:19.247089,2.45100151098796
39268,2020-09-10 01:23:19.661479,2.45100151098796
39269,2020-09-10 01:23:20.032224,2.45121353294796
39270,2020-09-10 01:23:20.391557,2.45121353294796
39271,2020-09-10 01:23:20.716139,2.45121353294796
39272,2020-09-10 01:23:21.055097,2.45121353294796
39273,2020-09-10 01:23:21.312972,2.45121353294796
39274,2020-09-10 01:23:21.618631,2.45121353294796
39275,2020-09-10 01:23:21.920271,2.45121353294796
39276,2020-09-10 01:23:22.181846,2.45121353294796
39277,2020-09-10 01:23:22.510869,2.45121353294796
39278,2020-09-10 01:23:22.783850,2.45121353294796
39279,2020-09-10 01:23:23.108784,2.45121353294796
39280,2020-09-10 01:23:23.337506,2.45142966124655
39281,2020-09-10 01:23:23.671515,2.45142966124655
39282,2020-09-10 01:23:23.981349,2.45142966124655
39283,2020-09-10 01:23:24.328822,2.45142966124655
39284,2020-09-10 01:23:24.650752,2.45142966124655
39285,2020-09-10 01:23:25.004649,2.45142966124655
39286,2020-09-10 01:23:25.262564,2.45142966124655
39287,2020-09-10 01:23:25.520413,2.45142966124655
39288,2020-09-10 01:23:25.886001,2.45142966124655
39289,2020-09-10 01:23:26.250234,2.45164988484112
39290,2020-09-10 01:23:26.568084,2.45164988484112
39291,2020-09-10 01:23:26.830792,2.45164988484112
39292,2020-09-10 01:23:27.152930,2.45164988484112
39293,2020-09-10 01:23:27.428443,2.45164988484112
39294,2020-09-10 01:23:27.740246,2.45164988484112
39295,2020-09-10 01:23:27.988648,2.45164988484112
39296,2020-09-10 01:23:28.273562,2.45164988484112
39297,2020-09-10 01:23:28.575782,2.45164988484112
39298,2020-09-10 01:23:28.943921,2.45164988484112
39299,2020-09-10 01:23:29.288788,2.45187419270798
39300,2020-09-10 01:23:29.578791,2.45187419270798
39301,2020-09-10 01:23:29.970815,2.45187419270798
39302,2020-09-10 01:23:30.294392,2.45187419270798
39303,2020-09-10 01:23:30.573067,2.45187419270798
39304,2020-09-10 01:23:30.895253,2.45187419270798
39305,2020-09-10 01:23:31.166570,2.45187419270798
39306,2020-09-10 01:23:31.408489,2.45187419270798
39307,2020-09-10 01:23:31.754205,2.45187419270798
39308,2020-09-10 01:23:32.113712,2.45187419270798
39309,2020-09-10 01:23:32.450028,2.45210257384238
39310,2020-09-10 01:23:32.724075,2.45210257384238
39311,2020-09-10 01:23:33.055573,2.45210257384238
39312,2020-09-10 01:23:33.426651,2.45210257384238
39313,2020-09-10 01:23:33.742756,2.45210257384238
39314,2020-09-10 01:23:34.081962,2.45210257384238
39315,2020-09-10 01:23:34.337661,2.45210257384238
39316,2020-09-10 01:23:34.578407,2.45210257384238
39317,2020-09-10 01:23:34.831606,2.45210257384238
39318,2020-09-10 01:23:35.219950,2.45233501725851
39319,2020-09-10 01:23:35.539853,2.45233501725851
39320,2020-09-10 01:23:35.846255,2.45233501725851
39321,2020-09-10 01:23:36.131756,2.45233501725851
39322,2020-09-10 01:23:36.419197,2.45233501725851
39323,2020-09-10 01:23:36.742542,2.45233501725851
39324,2020-09-10 01:23:37.069634,2.45233501725851
39325,2020-09-10 01:23:37.355970,2.45233501725851
39326,2020-09-10 01:23:37.686536,2.45233501725851
39327,2020-09-10 01:23:38.064853,2.45257151198938
39328,2020-09-10 01:23:38.318954,2.45257151198938
39329,2020-09-10 01:23:38.662585,2.45257151198938
39330,2020-09-10 01:23:38.975063,2.45257151198938
39331,2020-09-10 01:23:39.256953,2.45257151198938
39332,2020-09-10 01:23:39.576560,2.45257151198938
39333,2020-09-10 01:23:39.894005,2.45257151198938
39334,2020-09-10 01:23:40.242263,2.45257151198938
39335,2020-09-10 01:23:40.590975,2.45257151198938
39336,2020-09-10 01:23:40.828663,2.45257151198938
39337,2020-09-10 01:23:41.139524,2.45281204708692
39338,2020-09-10 01:23:41.380460,2.45281204708692
39339,2020-09-10 01:23:41.675064,2.45281204708692
39340,2020-09-10 01:23:41.938789,2.45281204708692
39341,2020-09-10 01:23:42.208689,2.45281204708692
39342,2020-09-10 01:23:42.541140,2.45281204708692
39343,2020-09-10 01:23:42.841347,2.45281204708692
39344,2020-09-10 01:23:43.195198,2.45281204708692
39345,2020-09-10 01:23:43.559093,2.45281204708692
39346,2020-09-10 01:23:43.833951,2.45305661162189
39347,2020-09-10 01:23:44.186287,2.45305661162189
39348,2020-09-10 01:23:44.561309,2.45305661162189
39349,2020-09-10 01:23:44.868343,2.45305661162189
39350,2020-09-10 01:23:45.165084,2.45305661162189
39351,2020-09-10 01:23:45.510880,2.45305661162189
39352,2020-09-10 01:23:45.768124,2.45305661162189
39353,2020-09-10 01:23:46.100686,2.45305661162189
39354,2020-09-10 01:23:46.440486,2.45305661162189
39355,2020-09-10 01:23:46.722740,2.45305661162189
39356,2020-09-10 01:23:46.991027,2.45330519468385
39357,2020-09-10 01:23:47.259564,2.45330519468385
39358,2020-09-10 01:23:47.566760,2.45330519468385
39359,2020-09-10 01:23:47.853393,2.45330519468385
39360,2020-09-10 01:23:48.129282,2.45330519468385
39361,2020-09-10 01:23:48.425339,2.45330519468385
39362,2020-09-10 01:23:48.719376,2.45330519468385
39363,2020-09-10 01:23:48.983722,2.45330519468385
39364,2020-09-10 01:23:49.282892,2.45330519468385
39365,2020-09-10 01:23:49.647701,2.45330519468385
39366,2020-09-10 01:23:49.925241,2.45330519468385
39367,2020-09-10 01:23:50.169644,2.45355778538116
39368,2020-09-10 01:23:50.435479,2.45355778538116
39369,2020-09-10 01:23:50.746746,2.45355778538116
39370,2020-09-10 01:23:51.039037,2.45355778538116
39371,2020-09-10 01:23:51.454045,2.45355778538116
39372,2020-09-10 01:23:51.754735,2.45355778538116
39373,2020-09-10 01:23:52.079111,2.45355778538116
39374,2020-09-10 01:23:52.386811,2.45381437284099
39375,2020-09-10 01:23:52.734491,2.45381437284099
39376,2020-09-10 01:23:53.072627,2.45381437284099
39377,2020-09-10 01:23:53.428321,2.45381437284099
39378,2020-09-10 01:23:53.735253,2.45381437284099
39379,2020-09-10 01:23:54.078909,2.45381437284099
39380,2020-09-10 01:23:54.407795,2.45381437284099
39381,2020-09-10 01:23:54.744481,2.45381437284099
39382,2020-09-10 01:23:55.113544,2.45381437284099
39383,2020-09-10 01:23:55.432726,2.44858509368669
39384,2020-09-10 01:23:55.687586,2.44858509368669
39385,2020-09-10 01:23:56.050310,2.44858509368669
39386,2020-09-10 01:23:56.374927,2.44858509368669
39387,2020-09-10 01:23:56.692725,2.44858509368669
39388,2020-09-10 01:23:57.050308,2.44858509368669
39389,2020-09-10 01:23:57.409738,2.44858509368669
39390,2020-09-10 01:23:57.668407,2.44858509368669
39391,2020-09-10 01:23:58.007880,2.44858509368669
39392,2020-09-10 01:23:58.261654,2.44336936105965
39393,2020-09-10 01:23:58.533318,2.44336936105965
39394,2020-09-10 01:23:58.835177,2.44336936105965
39395,2020-09-10 01:23:59.138801,2.44336936105965
39396,2020-09-10 01:23:59.510228,2.44336936105965
39397,2020-09-10 01:23:59.822440,2.44336936105965
39398,2020-09-10 01:24:00.184387,2.44336936105965
39399,2020-09-10 01:24:00.419842,2.44336936105965
39400,2020-09-10 01:24:00.765619,2.43816714408551
39401,2020-09-10 01:24:01.049595,2.43816714408551
39402,2020-09-10 01:24:01.383258,2.43816714408551
39403,2020-09-10 01:24:01.669780,2.43816714408551
39404,2020-09-10 01:24:01.979152,2.43816714408551
39405,2020-09-10 01:24:02.275277,2.43816714408551
39406,2020-09-10 01:24:02.540530,2.43816714408551
39407,2020-09-10 01:24:02.833169,2.43816714408551
39408,2020-09-10 01:24:03.164225,2.43816714408551
39409,2020-09-10 01:24:03.493743,2.43816714408551
39410,2020-09-10 01:24:03.817858,2.43297841193485
39411,2020-09-10 01:24:04.177410,2.43297841193485
39412,2020-09-10 01:24:04.554282,2.43297841193485
39413,2020-09-10 01:24:04.867061,2.43297841193485
39414,2020-09-10 01:24:05.174982,2.43297841193485
39415,2020-09-10 01:24:05.436653,2.43297841193485
39416,2020-09-10 01:24:05.770326,2.43297841193485
39417,2020-09-10 01:24:06.087642,2.43297841193485
39418,2020-09-10 01:24:06.467591,2.43297841193485
39419,2020-09-10 01:24:06.784073,2.42780313382289
39420,2020-09-10 01:24:07.116936,2.42780313382289
39421,2020-09-10 01:24:07.464395,2.42780313382289
39422,2020-09-10 01:24:07.820006,2.42780313382289
39423,2020-09-10 01:24:08.138244,2.42780313382289
39424,2020-09-10 01:24:08.464421,2.42780313382289
39425,2020-09-10 01:24:08.714794,2.42780313382289
39426,2020-09-10 01:24:09.006902,2.42780313382289
39427,2020-09-10 01:24:09.289720,2.42780313382289
39428,2020-09-10 01:24:09.583655,2.42264127900928
39429,2020-09-10 01:24:09.933096,2.42264127900928
39430,2020-09-10 01:24:10.176319,2.42264127900928
39431,2020-09-10 01:24:10.526319,2.42264127900928
39432,2020-09-10 01:24:10.851127,2.42264127900928
39433,2020-09-10 01:24:11.190795,2.42264127900928
39434,2020-09-10 01:24:11.441252,2.42264127900928
39435,2020-09-10 01:24:11.755877,2.42264127900928
39436,2020-09-10 01:24:12.028817,2.42264127900928
39437,2020-09-10 01:24:12.344503,2.42264127900928
39438,2020-09-10 01:24:12.692774,2.41749281679786
39439,2020-09-10 01:24:13.018379,2.41749281679786
39440,2020-09-10 01:24:13.362329,2.41749281679786
39441,2020-09-10 01:24:13.705138,2.41749281679786
39442,2020-09-10 01:24:14.028272,2.41749281679786
39443,2020-09-10 01:24:14.363494,2.41749281679786
39444,2020-09-10 01:24:14.732376,2.41749281679786
39445,2020-09-10 01:24:15.028978,2.41749281679786
39446,2020-09-10 01:24:15.395749,2.41235771653645
39447,2020-09-10 01:24:15.761339,2.41235771653645
39448,2020-09-10 01:24:16.027163,2.41235771653645
39449,2020-09-10 01:24:16.320072,2.41235771653645
39450,2020-09-10 01:24:16.546792,2.41235771653645
39451,2020-09-10 01:24:16.829952,2.41235771653645
39452,2020-09-10 01:24:17.076284,2.41235771653645
39453,2020-09-10 01:24:17.359131,2.41235771653645
39454,2020-09-10 01:24:17.722283,2.40723594761667
39455,2020-09-10 01:24:18.001648,2.40723594761667
39456,2020-09-10 01:24:18.279329,2.40723594761667
39457,2020-09-10 01:24:18.562586,2.40723594761667
39458,2020-09-10 01:24:18.831417,2.40723594761667
39459,2020-09-10 01:24:19.085675,2.40723594761667
39460,2020-09-10 01:24:19.414547,2.40723594761667
39461,2020-09-10 01:24:19.757378,2.40723594761667
39462,2020-09-10 01:24:20.037897,2.40723594761667
39463,2020-09-10 01:24:20.290939,2.40723594761667
39464,2020-09-10 01:24:20.568725,2.40723594761667
39465,2020-09-10 01:24:20.871558,2.40212747947376
39466,2020-09-10 01:24:21.155630,2.40212747947376
39467,2020-09-10 01:24:21.466515,2.40212747947376
39468,2020-09-10 01:24:21.811255,2.40212747947376
39469,2020-09-10 01:24:22.071664,2.40212747947376
39470,2020-09-10 01:24:22.322634,2.40212747947376
39471,2020-09-10 01:24:22.752025,2.40212747947376
39472,2020-09-10 01:24:23.171674,2.39703228158641
39473,2020-09-10 01:24:23.495667,2.39703228158641
39474,2020-09-10 01:24:23.734142,2.39703228158641
39475,2020-09-10 01:24:24.019407,2.39703228158641
39476,2020-09-10 01:24:24.324468,2.39703228158641
39477,2020-09-10 01:24:24.610335,2.39703228158641
39478,2020-09-10 01:24:24.884920,2.39703228158641
39479,2020-09-10 01:24:25.215924,2.39703228158641
39480,2020-09-10 01:24:25.541435,2.39195032347662
39481,2020-09-10 01:24:25.842155,2.39195032347662
39482,2020-09-10 01:24:26.111190,2.39195032347662
39483,2020-09-10 01:24:26.374491,2.39195032347662
39484,2020-09-10 01:24:26.721861,2.39195032347662
39485,2020-09-10 01:24:27.067429,2.39195032347662
39486,2020-09-10 01:24:27.408131,2.39195032347662
39487,2020-09-10 01:24:27.704706,2.39195032347662
39488,2020-09-10 01:24:28.063601,2.39195032347662
39489,2020-09-10 01:24:28.412905,2.39195032347662
39490,2020-09-10 01:24:28.701849,2.38688157470956
39491,2020-09-10 01:24:29.035146,2.38688157470956
39492,2020-09-10 01:24:29.362774,2.38688157470956
39493,2020-09-10 01:24:29.720092,2.38688157470956
39494,2020-09-10 01:24:29.946087,2.38688157470956
39495,2020-09-10 01:24:30.269951,2.38688157470956
39496,2020-09-10 01:24:30.515447,2.38688157470956
39497,2020-09-10 01:24:30.848296,2.38688157470956
39498,2020-09-10 01:24:31.198380,2.38688157470956
39499,2020-09-10 01:24:31.457520,2.38688157470956
39500,2020-09-10 01:24:31.680757,2.38688157470956
39501,2020-09-10 01:24:32.073984,2.38182600489341
39502,2020-09-10 01:24:32.312536,2.38182600489341
39503,2020-09-10 01:24:32.558613,2.38182600489341
39504,2020-09-10 01:24:32.854476,2.38182600489341
39505,2020-09-10 01:24:33.121879,2.38182600489341
39506,2020-09-10 01:24:33.450145,2.38182600489341
39507,2020-09-10 01:24:33.697622,2.38182600489341
39508,2020-09-10 01:24:33.986755,2.38182600489341
39509,2020-09-10 01:24:34.384048,2.37678358367927
39510,2020-09-10 01:24:34.640642,2.37678358367927
39511,2020-09-10 01:24:34.996221,2.37678358367927
39512,2020-09-10 01:24:35.293489,2.37678358367927
39513,2020-09-10 01:24:35.638695,2.37678358367927
39514,2020-09-10 01:24:35.973625,2.37678358367927
39515,2020-09-10 01:24:36.295672,2.37678358367927
39516,2020-09-10 01:24:36.661666,2.37678358367927
39517,2020-09-10 01:24:37.010914,2.37678358367927
39518,2020-09-10 01:24:37.323251,2.37175428076102
39519,2020-09-10 01:24:37.669145,2.37175428076102
39520,2020-09-10 01:24:37.982300,2.37175428076102
39521,2020-09-10 01:24:38.281121,2.37175428076102
39522,2020-09-10 01:24:38.564680,2.37175428076102
39523,2020-09-10 01:24:38.869244,2.37175428076102
39524,2020-09-10 01:24:39.222336,2.37175428076102
39525,2020-09-10 01:24:39.575864,2.37175428076102
39526,2020-09-10 01:24:39.903229,2.37175428076102
39527,2020-09-10 01:24:40.238105,2.36673806587523
39528,2020-09-10 01:24:40.575198,2.36673806587523
39529,2020-09-10 01:24:40.869044,2.36673806587523
39530,2020-09-10 01:24:41.156639,2.36673806587523
39531,2020-09-10 01:24:41.495477,2.36673806587523
39532,2020-09-10 01:24:41.857816,2.36673806587523
39533,2020-09-10 01:24:42.151151,2.36673806587523
39534,2020-09-10 01:24:42.474897,2.36673806587523
39535,2020-09-10 01:24:42.802079,2.36673806587523
39536,2020-09-10 01:24:43.146761,2.361734908801
39537,2020-09-10 01:24:43.477856,2.361734908801
39538,2020-09-10 01:24:43.725195,2.361734908801
39539,2020-09-10 01:24:44.008248,2.361734908801
39540,2020-09-10 01:24:44.275758,2.361734908801
39541,2020-09-10 01:24:44.665839,2.361734908801
39542,2020-09-10 01:24:44.985018,2.361734908801
39543,2020-09-10 01:24:45.330907,2.361734908801
39544,2020-09-10 01:24:45.633930,2.361734908801
39545,2020-09-10 01:24:45.885821,2.361734908801
39546,2020-09-10 01:24:46.172304,2.35674477935994
39547,2020-09-10 01:24:46.552787,2.35674477935994
39548,2020-09-10 01:24:46.867741,2.35674477935994
39549,2020-09-10 01:24:47.138488,2.35674477935994
39550,2020-09-10 01:24:47.365908,2.35674477935994
39551,2020-09-10 01:24:47.685340,2.35674477935994
39552,2020-09-10 01:24:47.906495,2.35674477935994
39553,2020-09-10 01:24:48.162551,2.35674477935994
39554,2020-09-10 01:24:48.419789,2.35674477935994
39555,2020-09-10 01:24:48.708147,2.35674477935994
39556,2020-09-10 01:24:49.019504,2.35176764741604
39557,2020-09-10 01:24:49.357052,2.35176764741604
39558,2020-09-10 01:24:49.685909,2.35176764741604
39559,2020-09-10 01:24:49.972937,2.35176764741604
39560,2020-09-10 01:24:50.305949,2.35176764741604
39561,2020-09-10 01:24:50.607420,2.35176764741604
39562,2020-09-10 01:24:50.844361,2.35176764741604
39563,2020-09-10 01:24:51.236990,2.35176764741604
39564,2020-09-10 01:24:51.573667,2.34680348287554
39565,2020-09-10 01:24:51.888241,2.34680348287554
39566,2020-09-10 01:24:52.140369,2.34680348287554
39567,2020-09-10 01:24:52.466358,2.34680348287554
39568,2020-09-10 01:24:52.835959,2.34680348287554
39569,2020-09-10 01:24:53.146032,2.34680348287554
39570,2020-09-10 01:24:53.436489,2.34680348287554
39571,2020-09-10 01:24:53.730916,2.34680348287554
39572,2020-09-10 01:24:53.976175,2.34680348287554
39573,2020-09-10 01:24:54.232012,2.34680348287554
39574,2020-09-10 01:24:54.627338,2.34185225568692
39575,2020-09-10 01:24:54.936066,2.34185225568692
39576,2020-09-10 01:24:55.266176,2.34185225568692
39577,2020-09-10 01:24:55.565530,2.34185225568692
39578,2020-09-10 01:24:55.869274,2.34185225568692
39579,2020-09-10 01:24:56.114132,2.34185225568692
39580,2020-09-10 01:24:56.455053,2.34185225568692
39581,2020-09-10 01:24:56.828349,2.34185225568692
39582,2020-09-10 01:24:57.162140,2.34185225568692
39583,2020-09-10 01:24:57.500439,2.34185225568692
39584,2020-09-10 01:24:57.742565,2.33691393584073
39585,2020-09-10 01:24:58.029716,2.33691393584073
39586,2020-09-10 01:24:58.365788,2.33691393584073
39587,2020-09-10 01:24:58.779738,2.33691393584073
39588,2020-09-10 01:24:59.069852,2.33691393584073
39589,2020-09-10 01:24:59.383684,2.33691393584073
39590,2020-09-10 01:24:59.711051,2.33691393584073
39591,2020-09-10 01:25:00.036196,2.33691393584073
39592,2020-09-10 01:25:00.327548,2.33198849336961
39593,2020-09-10 01:25:00.639914,2.33198849336961
39594,2020-09-10 01:25:00.975224,2.33198849336961
39595,2020-09-10 01:25:01.235907,2.33198849336961
39596,2020-09-10 01:25:01.572861,2.33198849336961
39597,2020-09-10 01:25:01.915509,2.33198849336961
39598,2020-09-10 01:25:02.241784,2.33198849336961
39599,2020-09-10 01:25:02.490895,2.33198849336961
39600,2020-09-10 01:25:02.761322,2.33198849336961
39601,2020-09-10 01:25:03.043627,2.33198849336961
39602,2020-09-10 01:25:03.387295,2.32707589834814
39603,2020-09-10 01:25:03.635734,2.32707589834814
39604,2020-09-10 01:25:03.969835,2.32707589834814
39605,2020-09-10 01:25:04.285820,2.32707589834814
39606,2020-09-10 01:25:04.594595,2.32707589834814
39607,2020-09-10 01:25:04.949185,2.32707589834814
39608,2020-09-10 01:25:05.274219,2.32707589834814
39609,2020-09-10 01:25:05.616860,2.32707589834814
39610,2020-09-10 01:25:05.928689,2.32707589834814
39611,2020-09-10 01:25:06.265747,2.32217612089281
39612,2020-09-10 01:25:06.612388,2.32217612089281
39613,2020-09-10 01:25:06.921660,2.32217612089281
39614,2020-09-10 01:25:07.232476,2.32217612089281
39615,2020-09-10 01:25:07.491428,2.32217612089281
39616,2020-09-10 01:25:07.797005,2.32217612089281
39617,2020-09-10 01:25:08.154189,2.32217612089281
39618,2020-09-10 01:25:08.457093,2.32217612089281
39619,2020-09-10 01:25:08.845355,2.3172891311619
39620,2020-09-10 01:25:09.165357,2.3172891311619
39621,2020-09-10 01:25:09.462698,2.3172891311619
39622,2020-09-10 01:25:09.790107,2.3172891311619
39623,2020-09-10 01:25:10.158885,2.3172891311619
39624,2020-09-10 01:25:10.500359,2.3172891311619
39625,2020-09-10 01:25:10.832336,2.3172891311619
39626,2020-09-10 01:25:11.106006,2.3172891311619
39627,2020-09-10 01:25:11.369646,2.3172891311619
39628,2020-09-10 01:25:11.694051,2.3172891311619
39629,2020-09-10 01:25:12.043853,2.31241489935549
39630,2020-09-10 01:25:12.267664,2.31241489935549
39631,2020-09-10 01:25:12.572833,2.31241489935549
39632,2020-09-10 01:25:12.931290,2.31241489935549
39633,2020-09-10 01:25:13.190666,2.31241489935549
39634,2020-09-10 01:25:13.508871,2.31241489935549
39635,2020-09-10 01:25:13.862719,2.31241489935549
39636,2020-09-10 01:25:14.118440,2.31241489935549
39637,2020-09-10 01:25:14.476731,2.31241489935549
39638,2020-09-10 01:25:14.702333,2.31241489935549
39639,2020-09-10 01:25:15.049749,2.30755339571533
39640,2020-09-10 01:25:15.368487,2.30755339571533
39641,2020-09-10 01:25:15.698399,2.30755339571533
39642,2020-09-10 01:25:15.954602,2.30755339571533
39643,2020-09-10 01:25:16.286445,2.30755339571533
39644,2020-09-10 01:25:16.530635,2.30755339571533
39645,2020-09-10 01:25:16.791293,2.30755339571533
39646,2020-09-10 01:25:17.062936,2.30755339571533
39647,2020-09-10 01:25:17.370742,2.30270459052483
39648,2020-09-10 01:25:17.636436,2.30270459052483
39649,2020-09-10 01:25:17.980973,2.30270459052483
39650,2020-09-10 01:25:18.267289,2.30270459052483
39651,2020-09-10 01:25:18.559860,2.30270459052483
39652,2020-09-10 01:25:18.901431,2.30270459052483
39653,2020-09-10 01:25:19.162768,2.30270459052483
39654,2020-09-10 01:25:19.501923,2.30270459052483
39655,2020-09-10 01:25:19.785795,2.30270459052483
39656,2020-09-10 01:25:20.102711,2.30270459052483
39657,2020-09-10 01:25:20.396811,2.30270459052483
