iteration,timestamp,T7
39658,2020-09-10 01:25:20.711360,2.30526973348712
39659,2020-09-10 01:25:20.964998,2.30526973348712
39660,2020-09-10 01:25:21.197296,2.30526973348712
39661,2020-09-10 01:25:21.520100,2.30526973348712
39662,2020-09-10 01:25:21.789231,2.30526973348712
39663,2020-09-10 01:25:22.062198,2.30526973348712
39664,2020-09-10 01:25:22.397803,2.30526973348712
39665,2020-09-10 01:25:22.666658,2.30526973348712
39666,2020-09-10 01:25:22.968548,2.30526973348712
39667,2020-09-10 01:25:23.364316,2.30783536538284
39668,2020-09-10 01:25:23.674942,2.30783536538284
39669,2020-09-10 01:25:23.972183,2.30783536538284
39670,2020-09-10 01:25:24.295345,2.30783536538284
39671,2020-09-10 01:25:24.587732,2.30783536538284
39672,2020-09-10 01:25:24.896419,2.30783536538284
39673,2020-09-10 01:25:25.115014,2.30783536538284
39674,2020-09-10 01:25:25.412220,2.30783536538284
39675,2020-09-10 01:25:25.668275,2.30783536538284
39676,2020-09-10 01:25:25.894222,2.30783536538284
39677,2020-09-10 01:25:26.242366,2.31040148274508
39678,2020-09-10 01:25:26.564622,2.31040148274508
39679,2020-09-10 01:25:26.867825,2.31040148274508
39680,2020-09-10 01:25:27.198412,2.31040148274508
39681,2020-09-10 01:25:27.490170,2.31040148274508
39682,2020-09-10 01:25:27.913156,2.31040148274508
39683,2020-09-10 01:25:28.262288,2.31040148274508
39684,2020-09-10 01:25:28.631733,2.31040148274508
39685,2020-09-10 01:25:29.000394,2.31296808211397
39686,2020-09-10 01:25:29.351866,2.31296808211397
39687,2020-09-10 01:25:29.679312,2.31296808211397
39688,2020-09-10 01:25:30.002062,2.31296808211397
39689,2020-09-10 01:25:30.331670,2.31296808211397
39690,2020-09-10 01:25:30.646036,2.31296808211397
39691,2020-09-10 01:25:31.005890,2.31296808211397
39692,2020-09-10 01:25:31.323784,2.31296808211397
39693,2020-09-10 01:25:31.650282,2.31296808211397
39694,2020-09-10 01:25:32.011207,2.31553516003666
39695,2020-09-10 01:25:32.311366,2.31553516003666
39696,2020-09-10 01:25:32.565087,2.31553516003666
39697,2020-09-10 01:25:32.804536,2.31553516003666
39698,2020-09-10 01:25:33.213728,2.31553516003666
39699,2020-09-10 01:25:33.590461,2.31553516003666
39700,2020-09-10 01:25:33.977973,2.31553516003666
39701,2020-09-10 01:25:34.249558,2.31553516003666
39702,2020-09-10 01:25:34.565152,2.3181027130673
39703,2020-09-10 01:25:34.876340,2.3181027130673
39704,2020-09-10 01:25:35.142904,2.3181027130673
39705,2020-09-10 01:25:35.461676,2.3181027130673
39706,2020-09-10 01:25:35.711007,2.3181027130673
39707,2020-09-10 01:25:36.021439,2.3181027130673
39708,2020-09-10 01:25:36.357360,2.3181027130673
39709,2020-09-10 01:25:36.698510,2.3181027130673
39710,2020-09-10 01:25:37.025021,2.3181027130673
39711,2020-09-10 01:25:37.378375,2.3181027130673
39712,2020-09-10 01:25:37.719029,2.32067073776703
39713,2020-09-10 01:25:37.973697,2.32067073776703
39714,2020-09-10 01:25:38.191131,2.32067073776703
39715,2020-09-10 01:25:38.445768,2.32067073776703
39716,2020-09-10 01:25:38.691765,2.32067073776703
39717,2020-09-10 01:25:38.960918,2.32067073776703
39718,2020-09-10 01:25:39.342281,2.32067073776703
39719,2020-09-10 01:25:39.679722,2.32067073776703
39720,2020-09-10 01:25:39.997538,2.32067073776703
39721,2020-09-10 01:25:40.337938,2.32323923070396
39722,2020-09-10 01:25:40.631010,2.32323923070396
39723,2020-09-10 01:25:40.917873,2.32323923070396
39724,2020-09-10 01:25:41.215411,2.32323923070396
39725,2020-09-10 01:25:41.521521,2.32323923070396
39726,2020-09-10 01:25:41.879715,2.32323923070396
39727,2020-09-10 01:25:42.118434,2.32323923070396
39728,2020-09-10 01:25:42.387858,2.32323923070396
39729,2020-09-10 01:25:42.642756,2.32323923070396
39730,2020-09-10 01:25:42.914725,2.32323923070396
39731,2020-09-10 01:25:43.282961,2.32580818845321
39732,2020-09-10 01:25:43.588915,2.32580818845321
39733,2020-09-10 01:25:43.873196,2.32580818845321
39734,2020-09-10 01:25:44.153456,2.32580818845321
39735,2020-09-10 01:25:44.422310,2.32580818845321
39736,2020-09-10 01:25:44.676140,2.32580818845321
39737,2020-09-10 01:25:44.994233,2.32580818845321
39738,2020-09-10 01:25:45.359094,2.32580818845321
39739,2020-09-10 01:25:45.649139,2.32580818845321
39740,2020-09-10 01:25:45.979977,2.32580818845321
39741,2020-09-10 01:25:46.324051,2.32837760759681
39742,2020-09-10 01:25:46.569437,2.32837760759681
39743,2020-09-10 01:25:46.862781,2.32837760759681
39744,2020-09-10 01:25:47.174116,2.32837760759681
39745,2020-09-10 01:25:47.427953,2.32837760759681
39746,2020-09-10 01:25:47.783657,2.32837760759681
39747,2020-09-10 01:25:48.105774,2.32837760759681
39748,2020-09-10 01:25:48.455406,2.32837760759681
39749,2020-09-10 01:25:48.778589,2.32837760759681
39750,2020-09-10 01:25:49.036073,2.32837760759681
39751,2020-09-10 01:25:49.373996,2.32837760759681
39752,2020-09-10 01:25:49.630716,2.32837760759681
39753,2020-09-10 01:25:49.919261,2.33094748472378
39754,2020-09-10 01:25:50.215050,2.33094748472378
39755,2020-09-10 01:25:50.565471,2.33094748472378
39756,2020-09-10 01:25:50.880186,2.33094748472378
39757,2020-09-10 01:25:51.129311,2.33094748472378
39758,2020-09-10 01:25:51.419212,2.33094748472378
39759,2020-09-10 01:25:51.744083,2.33094748472378
39760,2020-09-10 01:25:52.034415,2.33094748472378
39761,2020-09-10 01:25:52.372287,2.33094748472378
39762,2020-09-10 01:25:52.644823,2.33351781643006
39763,2020-09-10 01:25:52.996138,2.33351781643006
39764,2020-09-10 01:25:53.291316,2.33351781643006
39765,2020-09-10 01:25:53.538261,2.33351781643006
39766,2020-09-10 01:25:53.840164,2.33351781643006
39767,2020-09-10 01:25:54.147167,2.33351781643006
39768,2020-09-10 01:25:54.469157,2.33351781643006
39769,2020-09-10 01:25:54.776645,2.33351781643006
39770,2020-09-10 01:25:55.163527,2.33351781643006
39771,2020-09-10 01:25:55.508391,2.33608859931853
39772,2020-09-10 01:25:55.766783,2.33608859931853
39773,2020-09-10 01:25:56.002774,2.33608859931853
39774,2020-09-10 01:25:56.234946,2.33608859931853
39775,2020-09-10 01:25:56.565465,2.33608859931853
39776,2020-09-10 01:25:56.886767,2.33608859931853
39777,2020-09-10 01:25:57.184772,2.33608859931853
39778,2020-09-10 01:25:57.418105,2.33608859931853
39779,2020-09-10 01:25:57.777751,2.33608859931853
39780,2020-09-10 01:25:58.050396,2.33608859931853
39781,2020-09-10 01:25:58.299784,2.33608859931853
39782,2020-09-10 01:25:58.538909,2.33608859931853
39783,2020-09-10 01:25:58.782223,2.33865982999899
39784,2020-09-10 01:25:59.067215,2.33865982999899
39785,2020-09-10 01:25:59.353850,2.33865982999899
39786,2020-09-10 01:25:59.613664,2.33865982999899
39787,2020-09-10 01:25:59.866532,2.33865982999899
39788,2020-09-10 01:26:00.207431,2.33865982999899
39789,2020-09-10 01:26:00.541348,2.33865982999899
39790,2020-09-10 01:26:00.866105,2.33865982999899
39791,2020-09-10 01:26:01.208733,2.34123150508815
39792,2020-09-10 01:26:01.474758,2.34123150508815
39793,2020-09-10 01:26:01.767270,2.34123150508815
39794,2020-09-10 01:26:02.032399,2.34123150508815
39795,2020-09-10 01:26:02.345982,2.34123150508815
39796,2020-09-10 01:26:02.605667,2.34123150508815
39797,2020-09-10 01:26:02.982192,2.34123150508815
39798,2020-09-10 01:26:03.265891,2.34123150508815
39799,2020-09-10 01:26:03.521171,2.34123150508815
39800,2020-09-10 01:26:03.799013,2.34123150508815
39801,2020-09-10 01:26:04.161516,2.3438036212096
39802,2020-09-10 01:26:04.527171,2.3438036212096
39803,2020-09-10 01:26:04.867646,2.3438036212096
39804,2020-09-10 01:26:05.205390,2.3438036212096
39805,2020-09-10 01:26:05.513092,2.3438036212096
39806,2020-09-10 01:26:05.852108,2.3438036212096
39807,2020-09-10 01:26:06.228337,2.3438036212096
39808,2020-09-10 01:26:06.544376,2.3438036212096
39809,2020-09-10 01:26:06.812829,2.3438036212096
39810,2020-09-10 01:26:07.166389,2.34637617499385
39811,2020-09-10 01:26:07.495159,2.34637617499385
39812,2020-09-10 01:26:07.824598,2.34637617499385
39813,2020-09-10 01:26:08.124493,2.34637617499385
39814,2020-09-10 01:26:08.455081,2.34637617499385
39815,2020-09-10 01:26:08.751020,2.34637617499385
39816,2020-09-10 01:26:09.105034,2.34637617499385
39817,2020-09-10 01:26:09.430620,2.34637617499385
39818,2020-09-10 01:26:09.772658,2.34637617499385
39819,2020-09-10 01:26:10.019323,2.34894916307827
39820,2020-09-10 01:26:10.304501,2.34894916307827
39821,2020-09-10 01:26:10.622862,2.34894916307827
39822,2020-09-10 01:26:10.952776,2.34894916307827
39823,2020-09-10 01:26:11.219267,2.34894916307827
39824,2020-09-10 01:26:11.481076,2.34894916307827
39825,2020-09-10 01:26:11.756420,2.34894916307827
39826,2020-09-10 01:26:12.070908,2.34894916307827
39827,2020-09-10 01:26:12.379650,2.34894916307827
39828,2020-09-10 01:26:12.664081,2.34894916307827
39829,2020-09-10 01:26:13.026920,2.35152258210711
39830,2020-09-10 01:26:13.343011,2.35152258210711
39831,2020-09-10 01:26:13.653087,2.35152258210711
39832,2020-09-10 01:26:13.982183,2.35152258210711
39833,2020-09-10 01:26:14.234295,2.35152258210711
39834,2020-09-10 01:26:14.575955,2.35152258210711
39835,2020-09-10 01:26:14.914340,2.35152258210711
39836,2020-09-10 01:26:15.267143,2.35152258210711
39837,2020-09-10 01:26:15.521727,2.35152258210711
39838,2020-09-10 01:26:15.766554,2.35152258210711
39839,2020-09-10 01:26:16.103144,2.35409642873145
39840,2020-09-10 01:26:16.447003,2.35409642873145
39841,2020-09-10 01:26:16.793227,2.35409642873145
39842,2020-09-10 01:26:17.150919,2.35409642873145
39843,2020-09-10 01:26:17.475561,2.35409642873145
39844,2020-09-10 01:26:17.742704,2.35409642873145
39845,2020-09-10 01:26:18.062622,2.35409642873145
39846,2020-09-10 01:26:18.295981,2.35409642873145
39847,2020-09-10 01:26:18.629419,2.35667069960925
39848,2020-09-10 01:26:18.935918,2.35667069960925
39849,2020-09-10 01:26:19.237358,2.35667069960925
39850,2020-09-10 01:26:19.549427,2.35667069960925
39851,2020-09-10 01:26:19.800223,2.35667069960925
39852,2020-09-10 01:26:20.154826,2.35667069960925
39853,2020-09-10 01:26:20.413851,2.35667069960925
39854,2020-09-10 01:26:20.759149,2.35667069960925
39855,2020-09-10 01:26:21.083742,2.35667069960925
39856,2020-09-10 01:26:21.371737,2.35667069960925
39857,2020-09-10 01:26:21.725857,2.3592453914053
39858,2020-09-10 01:26:22.119065,2.3592453914053
39859,2020-09-10 01:26:22.363546,2.3592453914053
39860,2020-09-10 01:26:22.685641,2.3592453914053
39861,2020-09-10 01:26:22.999440,2.3592453914053
39862,2020-09-10 01:26:23.320550,2.3592453914053
39863,2020-09-10 01:26:23.665100,2.3592453914053
39864,2020-09-10 01:26:23.956998,2.3592453914053
39865,2020-09-10 01:26:24.226989,2.3592453914053
39866,2020-09-10 01:26:24.583492,2.3618205007912
39867,2020-09-10 01:26:24.953500,2.3618205007912
39868,2020-09-10 01:26:25.281801,2.3618205007912
39869,2020-09-10 01:26:25.588434,2.3618205007912
39870,2020-09-10 01:26:25.934509,2.3618205007912
39871,2020-09-10 01:26:26.316933,2.3618205007912
39872,2020-09-10 01:26:26.583106,2.3618205007912
39873,2020-09-10 01:26:26.905116,2.3618205007912
39874,2020-09-10 01:26:27.161627,2.3618205007912
39875,2020-09-10 01:26:27.484682,2.36439602444538
39876,2020-09-10 01:26:27.762390,2.36439602444538
39877,2020-09-10 01:26:28.045630,2.36439602444538
39878,2020-09-10 01:26:28.352002,2.36439602444538
39879,2020-09-10 01:26:28.651294,2.36439602444538
39880,2020-09-10 01:26:28.917138,2.36439602444538
39881,2020-09-10 01:26:29.157039,2.36439602444538
39882,2020-09-10 01:26:29.506347,2.36439602444538
39883,2020-09-10 01:26:29.790456,2.36439602444538
39884,2020-09-10 01:26:30.107902,2.36439602444538
39885,2020-09-10 01:26:30.405996,2.36697195905309
39886,2020-09-10 01:26:30.743173,2.36697195905309
39887,2020-09-10 01:26:31.015383,2.36697195905309
39888,2020-09-10 01:26:31.334183,2.36697195905309
39889,2020-09-10 01:26:31.702397,2.36697195905309
39890,2020-09-10 01:26:31.971802,2.36697195905309
39891,2020-09-10 01:26:32.282645,2.36697195905309
39892,2020-09-10 01:26:32.653015,2.36697195905309
39893,2020-09-10 01:26:32.917709,2.36697195905309
39894,2020-09-10 01:26:33.264826,2.36697195905309
39895,2020-09-10 01:26:33.535493,2.36954830130635
39896,2020-09-10 01:26:33.832347,2.36954830130635
39897,2020-09-10 01:26:34.150385,2.36954830130635
39898,2020-09-10 01:26:34.412910,2.36954830130635
39899,2020-09-10 01:26:34.739691,2.36954830130635
39900,2020-09-10 01:26:35.130701,2.36954830130635
39901,2020-09-10 01:26:35.369466,2.36954830130635
39902,2020-09-10 01:26:35.704418,2.36954830130635
39903,2020-09-10 01:26:36.000588,2.36954830130635
39904,2020-09-10 01:26:36.322997,2.37212504790398
39905,2020-09-10 01:26:36.669328,2.37212504790398
39906,2020-09-10 01:26:36.981329,2.37212504790398
39907,2020-09-10 01:26:37.273065,2.37212504790398
39908,2020-09-10 01:26:37.612085,2.37212504790398
39909,2020-09-10 01:26:37.889778,2.37212504790398
39910,2020-09-10 01:26:38.227607,2.37212504790398
39911,2020-09-10 01:26:38.532835,2.37212504790398
39912,2020-09-10 01:26:38.868000,2.37212504790398
39913,2020-09-10 01:26:39.136168,2.37470219555158
39914,2020-09-10 01:26:39.428891,2.37470219555158
39915,2020-09-10 01:26:39.771630,2.37470219555158
39916,2020-09-10 01:26:40.039748,2.37470219555158
39917,2020-09-10 01:26:40.313497,2.37470219555158
39918,2020-09-10 01:26:40.663668,2.37470219555158
39919,2020-09-10 01:26:40.882542,2.37470219555158
39920,2020-09-10 01:26:41.169269,2.37470219555158
39921,2020-09-10 01:26:41.505499,2.37470219555158
39922,2020-09-10 01:26:41.827763,2.37470219555158
39923,2020-09-10 01:26:42.126373,2.37470219555158
39924,2020-09-10 01:26:42.398253,2.37470219555158
39925,2020-09-10 01:26:42.743137,2.3772797409615
39926,2020-09-10 01:26:43.037939,2.3772797409615
39927,2020-09-10 01:26:43.387478,2.3772797409615
39928,2020-09-10 01:26:43.749311,2.3772797409615
39929,2020-09-10 01:26:44.080244,2.3772797409615
39930,2020-09-10 01:26:44.360274,2.3772797409615
39931,2020-09-10 01:26:44.685068,2.3772797409615
39932,2020-09-10 01:26:45.017519,2.37985768085287
39933,2020-09-10 01:26:45.334456,2.37985768085287
39934,2020-09-10 01:26:45.617140,2.37985768085287
39935,2020-09-10 01:26:45.949228,2.37985768085287
39936,2020-09-10 01:26:46.204075,2.37985768085287
39937,2020-09-10 01:26:46.437594,2.37985768085287
39938,2020-09-10 01:26:46.752256,2.37985768085287
39939,2020-09-10 01:26:46.994792,2.37985768085287
39940,2020-09-10 01:26:47.292017,2.37985768085287
39941,2020-09-10 01:26:47.576167,2.39548106533164
39942,2020-09-10 01:26:47.875440,2.39548106533164
39943,2020-09-10 01:26:48.229671,2.39548106533164
39944,2020-09-10 01:26:48.524027,2.39548106533164
39945,2020-09-10 01:26:48.868711,2.39548106533164
39946,2020-09-10 01:26:49.132805,2.39548106533164
39947,2020-09-10 01:26:49.423037,2.39548106533164
39948,2020-09-10 01:26:49.695714,2.39548106533164
39949,2020-09-10 01:26:50.060721,2.41108790882217
39950,2020-09-10 01:26:50.340936,2.41108790882217
39951,2020-09-10 01:26:50.692749,2.41108790882217
39952,2020-09-10 01:26:50.980916,2.41108790882217
39953,2020-09-10 01:26:51.236691,2.41108790882217
39954,2020-09-10 01:26:51.638423,2.41108790882217
39955,2020-09-10 01:26:51.955355,2.41108790882217
39956,2020-09-10 01:26:52.299472,2.41108790882217
39957,2020-09-10 01:26:52.520317,2.42667823990119
39958,2020-09-10 01:26:52.859937,2.42667823990119
39959,2020-09-10 01:26:53.167474,2.42667823990119
39960,2020-09-10 01:26:53.480057,2.42667823990119
39961,2020-09-10 01:26:53.815734,2.42667823990119
39962,2020-09-10 01:26:54.156267,2.42667823990119
39963,2020-09-10 01:26:54.496089,2.42667823990119
39964,2020-09-10 01:26:54.825487,2.42667823990119
39965,2020-09-10 01:26:55.159611,2.42667823990119
39966,2020-09-10 01:26:55.472374,2.44225208707624
39967,2020-09-10 01:26:55.716055,2.44225208707624
39968,2020-09-10 01:26:56.074334,2.44225208707624
39969,2020-09-10 01:26:56.347370,2.44225208707624
39970,2020-09-10 01:26:56.706882,2.44225208707624
39971,2020-09-10 01:26:57.022863,2.44225208707624
39972,2020-09-10 01:26:57.288441,2.44225208707624
39973,2020-09-10 01:26:57.560962,2.44225208707624
39974,2020-09-10 01:26:57.819232,2.44225208707624
39975,2020-09-10 01:26:58.150224,2.44225208707624
39976,2020-09-10 01:26:58.420040,2.44225208707624
39977,2020-09-10 01:26:58.746055,2.45780947878593
39978,2020-09-10 01:26:59.077792,2.45780947878593
39979,2020-09-10 01:26:59.389557,2.45780947878593
39980,2020-09-10 01:26:59.686182,2.45780947878593
39981,2020-09-10 01:27:00.046782,2.45780947878593
39982,2020-09-10 01:27:00.382864,2.45780947878593
39983,2020-09-10 01:27:00.671764,2.45780947878593
39984,2020-09-10 01:27:01.008352,2.45780947878593
39985,2020-09-10 01:27:01.252638,2.46998323440047
39986,2020-09-10 01:27:01.585363,2.46998323440047
39987,2020-09-10 01:27:01.896258,2.46998323440047
39988,2020-09-10 01:27:02.184672,2.46998323440047
39989,2020-09-10 01:27:02.423087,2.46998323440047
39990,2020-09-10 01:27:02.816757,2.46998323440047
39991,2020-09-10 01:27:03.103563,2.46998323440047
39992,2020-09-10 01:27:03.375551,2.46998323440047
39993,2020-09-10 01:27:03.734175,2.46998323440047
39994,2020-09-10 01:27:04.030241,2.46998323440047
39995,2020-09-10 01:27:04.327469,2.47519481187196
39996,2020-09-10 01:27:04.567327,2.47519481187196
39997,2020-09-10 01:27:04.847525,2.47519481187196
39998,2020-09-10 01:27:05.190965,2.47519481187196
39999,2020-09-10 01:27:05.542689,2.47519481187196
40000,2020-09-10 01:27:05.841209,2.47519481187196
40001,2020-09-10 01:27:06.174557,2.47519481187196
40002,2020-09-10 01:27:06.564115,2.47519481187196
40003,2020-09-10 01:27:06.832407,2.47519481187196
40004,2020-09-10 01:27:07.160647,2.4992441321003
40005,2020-09-10 01:27:07.516001,2.4992441321003
40006,2020-09-10 01:27:07.820191,2.4992441321003
40007,2020-09-10 01:27:08.167668,2.4992441321003
40008,2020-09-10 01:27:08.528084,2.4992441321003
40009,2020-09-10 01:27:08.841442,2.4992441321003
40010,2020-09-10 01:27:09.097821,2.4992441321003
40011,2020-09-10 01:27:09.410316,2.4992441321003
40012,2020-09-10 01:27:09.700585,2.4992441321003
40013,2020-09-10 01:27:10.036990,2.52327446712761
40014,2020-09-10 01:27:10.361109,2.52327446712761
40015,2020-09-10 01:27:10.685992,2.52327446712761
40016,2020-09-10 01:27:10.974859,2.52327446712761
40017,2020-09-10 01:27:11.319973,2.52327446712761
40018,2020-09-10 01:27:11.631078,2.52327446712761
40019,2020-09-10 01:27:11.917024,2.52327446712761
40020,2020-09-10 01:27:12.182085,2.52327446712761
40021,2020-09-10 01:27:12.503242,2.52327446712761
40022,2020-09-10 01:27:12.904819,2.54728583284729
40023,2020-09-10 01:27:13.244486,2.54728583284729
40024,2020-09-10 01:27:13.589984,2.54728583284729
40025,2020-09-10 01:27:13.844673,2.54728583284729
40026,2020-09-10 01:27:14.114913,2.54728583284729
40027,2020-09-10 01:27:14.438291,2.54728583284729
40028,2020-09-10 01:27:14.697252,2.54728583284729
40029,2020-09-10 01:27:14.965141,2.54728583284729
40030,2020-09-10 01:27:15.286040,2.54728583284729
40031,2020-09-10 01:27:15.563344,2.54728583284729
40032,2020-09-10 01:27:15.892065,2.57127824510793
40033,2020-09-10 01:27:16.195853,2.57127824510793
40034,2020-09-10 01:27:16.509030,2.57127824510793
40035,2020-09-10 01:27:16.832187,2.57127824510793
40036,2020-09-10 01:27:17.116155,2.57127824510793
40037,2020-09-10 01:27:17.477715,2.57127824510793
40038,2020-09-10 01:27:17.811590,2.57127824510793
40039,2020-09-10 01:27:18.153986,2.57127824510793
40040,2020-09-10 01:27:18.512795,2.5952517197137
40041,2020-09-10 01:27:18.846589,2.5952517197137
40042,2020-09-10 01:27:19.166901,2.5952517197137
40043,2020-09-10 01:27:19.533747,2.5952517197137
40044,2020-09-10 01:27:19.880590,2.5952517197137
40045,2020-09-10 01:27:20.222217,2.5952517197137
40046,2020-09-10 01:27:20.563091,2.5952517197137
40047,2020-09-10 01:27:20.891524,2.5952517197137
40048,2020-09-10 01:27:21.231625,2.61920627242483
40049,2020-09-10 01:27:21.543338,2.61920627242483
40050,2020-09-10 01:27:21.900654,2.61920627242483
40051,2020-09-10 01:27:22.179581,2.61920627242483
40052,2020-09-10 01:27:22.539500,2.61920627242483
40053,2020-09-10 01:27:22.790241,2.61920627242483
40054,2020-09-10 01:27:23.130764,2.61920627242483
40055,2020-09-10 01:27:23.445920,2.61920627242483
40056,2020-09-10 01:27:23.810996,2.61920627242483
40057,2020-09-10 01:27:24.096201,2.61920627242483
40058,2020-09-10 01:27:24.376675,2.64314191895805
40059,2020-09-10 01:27:24.730969,2.64314191895805
40060,2020-09-10 01:27:24.973696,2.64314191895805
40061,2020-09-10 01:27:25.206839,2.64314191895805
40062,2020-09-10 01:27:25.542920,2.64314191895805
40063,2020-09-10 01:27:25.871024,2.64314191895805
40064,2020-09-10 01:27:26.228274,2.64314191895805
40065,2020-09-10 01:27:26.578307,2.64314191895805
40066,2020-09-10 01:27:26.812493,2.66554618597488
40067,2020-09-10 01:27:27.096991,2.66554618597488
40068,2020-09-10 01:27:27.426831,2.66554618597488
40069,2020-09-10 01:27:27.744833,2.66554618597488
40070,2020-09-10 01:27:28.038501,2.66554618597488
40071,2020-09-10 01:27:28.355780,2.66554618597488
40072,2020-09-10 01:27:28.739946,2.66554618597488
40073,2020-09-10 01:27:29.048308,2.66554618597488
40074,2020-09-10 01:27:29.377907,2.66554618597488
40075,2020-09-10 01:27:29.817600,2.66554618597488
40076,2020-09-10 01:27:30.055028,2.68792936058388
40077,2020-09-10 01:27:30.376935,2.68792936058388
40078,2020-09-10 01:27:30.731001,2.68792936058388
40079,2020-09-10 01:27:31.018382,2.68792936058388
40080,2020-09-10 01:27:31.342700,2.68792936058388
40081,2020-09-10 01:27:31.596101,2.68792936058388
40082,2020-09-10 01:27:31.885493,2.68792936058388
40083,2020-09-10 01:27:32.210731,2.68792936058388
40084,2020-09-10 01:27:32.545050,2.68792936058388
40085,2020-09-10 01:27:32.844383,2.71003304675494
40086,2020-09-10 01:27:33.116369,2.71003304675494
40087,2020-09-10 01:27:33.460407,2.71003304675494
40088,2020-09-10 01:27:33.735081,2.71003304675494
40089,2020-09-10 01:27:34.037499,2.71003304675494
40090,2020-09-10 01:27:34.303827,2.71003304675494
40091,2020-09-10 01:27:34.675012,2.71003304675494
40092,2020-09-10 01:27:34.996043,2.71003304675494
40093,2020-09-10 01:27:35.363424,2.73211416676848
40094,2020-09-10 01:27:35.719201,2.73211416676848
40095,2020-09-10 01:27:36.087312,2.73211416676848
40096,2020-09-10 01:27:36.440217,2.73211416676848
40097,2020-09-10 01:27:36.779376,2.73211416676848
40098,2020-09-10 01:27:37.094176,2.73211416676848
40099,2020-09-10 01:27:37.398746,2.73211416676848
40100,2020-09-10 01:27:37.693881,2.73211416676848
40101,2020-09-10 01:27:38.146366,2.73211416676848
40102,2020-09-10 01:27:38.465008,2.73211416676848
40103,2020-09-10 01:27:38.788828,2.75417273903368
40104,2020-09-10 01:27:39.048958,2.75417273903368
40105,2020-09-10 01:27:39.365854,2.75417273903368
40106,2020-09-10 01:27:39.633752,2.75417273903368
40107,2020-09-10 01:27:39.977136,2.75417273903368
40108,2020-09-10 01:27:40.310270,2.75417273903368
40109,2020-09-10 01:27:40.664307,2.75417273903368
40110,2020-09-10 01:27:40.960658,2.75417273903368
40111,2020-09-10 01:27:41.209284,2.75417273903368
40112,2020-09-10 01:27:41.510492,2.75417273903368
40113,2020-09-10 01:27:41.907283,2.77620878192279
40114,2020-09-10 01:27:42.142972,2.77620878192279
40115,2020-09-10 01:27:42.375857,2.77620878192279
40116,2020-09-10 01:27:42.640380,2.77620878192279
40117,2020-09-10 01:27:43.009038,2.77620878192279
40118,2020-09-10 01:27:43.306995,2.77620878192279
40119,2020-09-10 01:27:43.641730,2.77620878192279
40120,2020-09-10 01:27:43.937794,2.77620878192279
40121,2020-09-10 01:27:44.202411,2.77620878192279
40122,2020-09-10 01:27:44.459398,2.77620878192279
40123,2020-09-10 01:27:44.741989,2.79822231377155
40124,2020-09-10 01:27:45.053710,2.79822231377155
40125,2020-09-10 01:27:45.297852,2.79822231377155
40126,2020-09-10 01:27:45.645419,2.79822231377155
40127,2020-09-10 01:27:45.928810,2.79822231377155
40128,2020-09-10 01:27:46.259597,2.79822231377155
40129,2020-09-10 01:27:46.555019,2.79822231377155
40130,2020-09-10 01:27:46.891553,2.79822231377155
40131,2020-09-10 01:27:47.217645,2.79822231377155
40132,2020-09-10 01:27:47.514137,2.79822231377155
40133,2020-09-10 01:27:47.870379,2.82021335287945
40134,2020-09-10 01:27:48.174202,2.82021335287945
40135,2020-09-10 01:27:48.415802,2.82021335287945
40136,2020-09-10 01:27:48.729377,2.82021335287945
40137,2020-09-10 01:27:48.963378,2.82021335287945
40138,2020-09-10 01:27:49.260775,2.82021335287945
40139,2020-09-10 01:27:49.638180,2.82021335287945
40140,2020-09-10 01:27:49.998926,2.82021335287945
40141,2020-09-10 01:27:50.350868,2.82021335287945
40142,2020-09-10 01:27:50.595073,2.82021335287945
40143,2020-09-10 01:27:50.942102,2.84218191751013
40144,2020-09-10 01:27:51.283153,2.84218191751013
40145,2020-09-10 01:27:51.607901,2.84218191751013
40146,2020-09-10 01:27:51.801579,2.84218191751013
40147,2020-09-10 01:27:52.119861,2.84218191751013
40148,2020-09-10 01:27:52.392864,2.84218191751013
40149,2020-09-10 01:27:52.662727,2.84218191751013
40150,2020-09-10 01:27:52.933686,2.84218191751013
40151,2020-09-10 01:27:53.264447,2.84218191751013
40152,2020-09-10 01:27:53.548721,2.86412802589167
40153,2020-09-10 01:27:53.916134,2.86412802589167
40154,2020-09-10 01:27:54.262219,2.86412802589167
40155,2020-09-10 01:27:54.554949,2.86412802589167
40156,2020-09-10 01:27:54.922630,2.86412802589167
40157,2020-09-10 01:27:55.291534,2.86412802589167
40158,2020-09-10 01:27:55.597357,2.86412802589167
40159,2020-09-10 01:27:55.923290,2.86412802589167
40160,2020-09-10 01:27:56.171240,2.86412802589167
40161,2020-09-10 01:27:56.479207,2.86412802589167
40162,2020-09-10 01:27:56.745458,2.86412802589167
40163,2020-09-10 01:27:57.109973,2.88605169621691
40164,2020-09-10 01:27:57.470769,2.88605169621691
40165,2020-09-10 01:27:57.790239,2.88605169621691
40166,2020-09-10 01:27:58.144272,2.88605169621691
40167,2020-09-10 01:27:58.458674,2.88605169621691
40168,2020-09-10 01:27:58.762686,2.88605169621691
40169,2020-09-10 01:27:59.032708,2.88605169621691
40170,2020-09-10 01:27:59.361836,2.88605169621691
40171,2020-09-10 01:27:59.717919,2.90795294664379
40172,2020-09-10 01:28:00.067697,2.90795294664379
40173,2020-09-10 01:28:00.365671,2.90795294664379
40174,2020-09-10 01:28:00.587775,2.90795294664379
40175,2020-09-10 01:28:00.823511,2.90795294664379
40176,2020-09-10 01:28:01.122603,2.90795294664379
40177,2020-09-10 01:28:01.463042,2.90795294664379
40178,2020-09-10 01:28:01.727473,2.90795294664379
40179,2020-09-10 01:28:02.005519,2.90795294664379
40180,2020-09-10 01:28:02.277546,2.90795294664379
40181,2020-09-10 01:28:02.623914,2.90795294664379
40182,2020-09-10 01:28:02.974439,2.92983179529566
40183,2020-09-10 01:28:03.284879,2.92983179529566
40184,2020-09-10 01:28:03.577353,2.92983179529566
40185,2020-09-10 01:28:03.858414,2.92983179529566
40186,2020-09-10 01:28:04.155747,2.92983179529566
40187,2020-09-10 01:28:04.488081,2.92983179529566
40188,2020-09-10 01:28:04.797772,2.92983179529566
40189,2020-09-10 01:28:05.131518,2.92983179529566
40190,2020-09-10 01:28:05.447867,2.92983179529566
40191,2020-09-10 01:28:05.829889,2.92983179529566
40192,2020-09-10 01:28:06.115726,2.95168826026159
40193,2020-09-10 01:28:06.413037,2.95168826026159
40194,2020-09-10 01:28:06.733851,2.95168826026159
40195,2020-09-10 01:28:06.994803,2.95168826026159
40196,2020-09-10 01:28:07.339335,2.95168826026159
40197,2020-09-10 01:28:07.692240,2.95168826026159
40198,2020-09-10 01:28:07.980339,2.95168826026159
40199,2020-09-10 01:28:08.330187,2.95168826026159
40200,2020-09-10 01:28:08.590734,2.97352235959671
40201,2020-09-10 01:28:08.848911,2.97352235959671
40202,2020-09-10 01:28:09.240712,2.97352235959671
40203,2020-09-10 01:28:09.558952,2.97352235959671
40204,2020-09-10 01:28:09.868549,2.97352235959671
40205,2020-09-10 01:28:10.163784,2.97352235959671
40206,2020-09-10 01:28:10.439111,2.97352235959671
40207,2020-09-10 01:28:10.680996,2.97352235959671
40208,2020-09-10 01:28:11.023506,2.97352235959671
40209,2020-09-10 01:28:11.390705,2.99533411132246
40210,2020-09-10 01:28:11.733736,2.99533411132246
40211,2020-09-10 01:28:12.057174,2.99533411132246
40212,2020-09-10 01:28:12.308657,2.99533411132246
40213,2020-09-10 01:28:12.559909,2.99533411132246
40214,2020-09-10 01:28:12.792130,2.99533411132246
40215,2020-09-10 01:28:13.123148,2.99533411132246
40216,2020-09-10 01:28:13.353958,2.99533411132246
40217,2020-09-10 01:28:13.629140,2.99533411132246
40218,2020-09-10 01:28:13.852046,2.99533411132246
40219,2020-09-10 01:28:14.100426,2.99533411132246
40220,2020-09-10 01:28:14.456221,3.01712353342693
40221,2020-09-10 01:28:14.768714,3.01712353342693
40222,2020-09-10 01:28:15.104344,3.01712353342693
40223,2020-09-10 01:28:15.363831,3.01712353342693
40224,2020-09-10 01:28:15.628191,3.01712353342693
40225,2020-09-10 01:28:15.945508,3.01712353342693
40226,2020-09-10 01:28:16.250582,3.01712353342693
40227,2020-09-10 01:28:16.580758,3.01712353342693
40228,2020-09-10 01:28:16.892976,3.01712353342693
40229,2020-09-10 01:28:17.155774,3.01712353342693
40230,2020-09-10 01:28:17.376366,3.01712353342693
40231,2020-09-10 01:28:17.597065,3.03374455218399
40232,2020-09-10 01:28:17.932761,3.03374455218399
40233,2020-09-10 01:28:18.225703,3.03374455218399
40234,2020-09-10 01:28:18.546440,3.03374455218399
40235,2020-09-10 01:28:18.867196,3.03374455218399
40236,2020-09-10 01:28:19.231416,3.03374455218399
40237,2020-09-10 01:28:19.535324,3.03374455218399
40238,2020-09-10 01:28:19.816665,3.03374455218399
40239,2020-09-10 01:28:20.094648,3.03374455218399
40240,2020-09-10 01:28:20.341962,3.05034704918279
40241,2020-09-10 01:28:20.663448,3.05034704918279
40242,2020-09-10 01:28:20.974165,3.05034704918279
40243,2020-09-10 01:28:21.312740,3.05034704918279
40244,2020-09-10 01:28:21.581044,3.05034704918279
40245,2020-09-10 01:28:21.938921,3.05034704918279
40246,2020-09-10 01:28:22.180499,3.05034704918279
40247,2020-09-10 01:28:22.487164,3.05034704918279
40248,2020-09-10 01:28:22.714488,3.05034704918279
40249,2020-09-10 01:28:23.094817,3.05034704918279
40250,2020-09-10 01:28:23.466166,3.06693104060011
40251,2020-09-10 01:28:23.769578,3.06693104060011
40252,2020-09-10 01:28:24.015510,3.06693104060011
40253,2020-09-10 01:28:24.332201,3.06693104060011
40254,2020-09-10 01:28:24.586741,3.06693104060011
40255,2020-09-10 01:28:24.968818,3.06693104060011
40256,2020-09-10 01:28:25.315698,3.06693104060011
40257,2020-09-10 01:28:25.661137,3.06693104060011
40258,2020-09-10 01:28:25.989863,3.06693104060011
40259,2020-09-10 01:28:26.259244,3.06693104060011
40260,2020-09-10 01:28:26.544845,3.08349654340662
40261,2020-09-10 01:28:26.858449,3.08349654340662
40262,2020-09-10 01:28:27.140941,3.08349654340662
40263,2020-09-10 01:28:27.473987,3.08349654340662
40264,2020-09-10 01:28:27.850285,3.08349654340662
40265,2020-09-10 01:28:28.195562,3.08349654340662
40266,2020-09-10 01:28:28.508502,3.08349654340662
40267,2020-09-10 01:28:28.825819,3.10004357460616
40268,2020-09-10 01:28:29.140089,3.10004357460616
40269,2020-09-10 01:28:29.401902,3.10004357460616
40270,2020-09-10 01:28:29.663526,3.10004357460616
40271,2020-09-10 01:28:30.029842,3.10004357460616
40272,2020-09-10 01:28:30.390249,3.10004357460616
40273,2020-09-10 01:28:30.707151,3.10004357460616
40274,2020-09-10 01:28:31.045763,3.10004357460616
40275,2020-09-10 01:28:31.428016,3.10004357460616
40276,2020-09-10 01:28:31.743892,3.11657215111615
40277,2020-09-10 01:28:31.968750,3.11657215111615
40278,2020-09-10 01:28:32.318385,3.11657215111615
40279,2020-09-10 01:28:32.698263,3.11657215111615
40280,2020-09-10 01:28:32.971656,3.11657215111615
40281,2020-09-10 01:28:33.290106,3.11657215111615
40282,2020-09-10 01:28:33.617814,3.11657215111615
40283,2020-09-10 01:28:33.951656,3.11657215111615
40284,2020-09-10 01:28:34.230785,3.11657215111615
40285,2020-09-10 01:28:34.563953,3.13308228976815
40286,2020-09-10 01:28:34.870968,3.13308228976815
40287,2020-09-10 01:28:35.221772,3.13308228976815
40288,2020-09-10 01:28:35.581847,3.13308228976815
40289,2020-09-10 01:28:35.833495,3.13308228976815
40290,2020-09-10 01:28:36.186397,3.13308228976815
40291,2020-09-10 01:28:36.539761,3.13308228976815
40292,2020-09-10 01:28:36.852773,3.13308228976815
40293,2020-09-10 01:28:37.230809,3.14957400730842
40294,2020-09-10 01:28:37.622884,3.14957400730842
40295,2020-09-10 01:28:37.954030,3.14957400730842
40296,2020-09-10 01:28:38.334544,3.14957400730842
40297,2020-09-10 01:28:38.634821,3.14957400730842
40298,2020-09-10 01:28:38.960633,3.14957400730842
40299,2020-09-10 01:28:39.304496,3.14957400730842
40300,2020-09-10 01:28:39.646866,3.14957400730842
40301,2020-09-10 01:28:39.877684,3.14957400730842
40302,2020-09-10 01:28:40.215439,3.16604732039832
40303,2020-09-10 01:28:40.471694,3.16604732039832
40304,2020-09-10 01:28:40.761974,3.16604732039832
40305,2020-09-10 01:28:41.102607,3.16604732039832
40306,2020-09-10 01:28:41.381710,3.16604732039832
40307,2020-09-10 01:28:41.719928,3.16604732039832
40308,2020-09-10 01:28:42.079682,3.16604732039832
40309,2020-09-10 01:28:42.422659,3.16604732039832
40310,2020-09-10 01:28:42.772081,3.16604732039832
40311,2020-09-10 01:28:43.074175,3.16604732039832
40312,2020-09-10 01:28:43.302488,3.18250224561491
40313,2020-09-10 01:28:43.620168,3.18250224561491
40314,2020-09-10 01:28:43.937073,3.18250224561491
40315,2020-09-10 01:28:44.266075,3.18250224561491
40316,2020-09-10 01:28:44.576304,3.18250224561491
40317,2020-09-10 01:28:44.921894,3.18250224561491
40318,2020-09-10 01:28:45.266359,3.18250224561491
40319,2020-09-10 01:28:45.608518,3.18250224561491
40320,2020-09-10 01:28:45.941804,3.18250224561491
40321,2020-09-10 01:28:46.252749,3.19893879945141
40322,2020-09-10 01:28:46.530955,3.19893879945141
40323,2020-09-10 01:28:46.775784,3.19893879945141
40324,2020-09-10 01:28:47.105778,3.19893879945141
40325,2020-09-10 01:28:47.464666,3.19893879945141
40326,2020-09-10 01:28:47.764972,3.19893879945141
40327,2020-09-10 01:28:48.086577,3.19893879945141
40328,2020-09-10 01:28:48.380258,3.19893879945141
40329,2020-09-10 01:28:48.651258,3.19893879945141
40330,2020-09-10 01:28:48.916039,3.19893879945141
40331,2020-09-10 01:28:49.273303,3.21535699831766
40332,2020-09-10 01:28:49.575315,3.21535699831766
40333,2020-09-10 01:28:49.866761,3.21535699831766
40334,2020-09-10 01:28:50.153596,3.21535699831766
40335,2020-09-10 01:28:50.431909,3.21535699831766
40336,2020-09-10 01:28:50.753093,3.21535699831766
40337,2020-09-10 01:28:51.112139,3.21535699831766
40338,2020-09-10 01:28:51.429620,3.21535699831766
40339,2020-09-10 01:28:51.707554,3.21535699831766
40340,2020-09-10 01:28:51.996754,3.21535699831766
40341,2020-09-10 01:28:52.336975,3.23175685854061
40342,2020-09-10 01:28:52.698999,3.23175685854061
40343,2020-09-10 01:28:52.947958,3.23175685854061
40344,2020-09-10 01:28:53.301066,3.23175685854061
40345,2020-09-10 01:28:53.619768,3.23175685854061
40346,2020-09-10 01:28:53.862055,3.23175685854061
40347,2020-09-10 01:28:54.118014,3.23175685854061
40348,2020-09-10 01:28:54.334173,3.23175685854061
40349,2020-09-10 01:28:54.647347,3.23175685854061
40350,2020-09-10 01:28:54.896228,3.23175685854061
40351,2020-09-10 01:28:55.210345,3.23175685854061
40352,2020-09-10 01:28:55.454853,3.24813839636475
40353,2020-09-10 01:28:55.762477,3.24813839636475
40354,2020-09-10 01:28:56.110794,3.24813839636475
40355,2020-09-10 01:28:56.438305,3.24813839636475
40356,2020-09-10 01:28:56.748560,3.24813839636475
40357,2020-09-10 01:28:57.104116,3.24813839636475
40358,2020-09-10 01:28:57.398277,3.24813839636475
40359,2020-09-10 01:28:57.685073,3.24813839636475
40360,2020-09-10 01:28:58.056012,3.26450162795264
40361,2020-09-10 01:28:58.366138,3.26450162795264
40362,2020-09-10 01:28:58.723148,3.26450162795264
40363,2020-09-10 01:28:58.997116,3.26450162795264
40364,2020-09-10 01:28:59.326669,3.26450162795264
40365,2020-09-10 01:28:59.673324,3.26450162795264
40366,2020-09-10 01:28:59.956863,3.26450162795264
40367,2020-09-10 01:29:00.298075,3.26450162795264
40368,2020-09-10 01:29:00.592830,3.26450162795264
40369,2020-09-10 01:29:00.908402,3.26450162795264
40370,2020-09-10 01:29:01.197886,3.28084656938525
40371,2020-09-10 01:29:01.507923,3.28084656938525
40372,2020-09-10 01:29:01.796926,3.28084656938525
40373,2020-09-10 01:29:02.112707,3.28084656938525
40374,2020-09-10 01:29:02.435107,3.28084656938525
40375,2020-09-10 01:29:02.750492,3.28084656938525
40376,2020-09-10 01:29:02.996457,3.28084656938525
40377,2020-09-10 01:29:03.323549,3.28084656938525
40378,2020-09-10 01:29:03.646797,3.28084656938525
40379,2020-09-10 01:29:03.993276,3.28084656938525
40380,2020-09-10 01:29:04.341957,3.29717323666243
40381,2020-09-10 01:29:04.693275,3.29717323666243
40382,2020-09-10 01:29:05.027683,3.29717323666243
40383,2020-09-10 01:29:05.346820,3.29717323666243
40384,2020-09-10 01:29:05.594498,3.29717323666243
40385,2020-09-10 01:29:05.853287,3.29717323666243
40386,2020-09-10 01:29:06.157581,3.29717323666243
40387,2020-09-10 01:29:06.492113,3.29717323666243
40388,2020-09-10 01:29:06.843916,3.29717323666243
40389,2020-09-10 01:29:07.166477,3.31348164570338
40390,2020-09-10 01:29:07.491651,3.31348164570338
40391,2020-09-10 01:29:07.886355,3.31348164570338
40392,2020-09-10 01:29:08.252590,3.31348164570338
40393,2020-09-10 01:29:08.618626,3.31348164570338
40394,2020-09-10 01:29:08.955020,3.31348164570338
40395,2020-09-10 01:29:09.211619,3.31348164570338
40396,2020-09-10 01:29:09.538121,3.31348164570338
40397,2020-09-10 01:29:09.849102,3.32977181234699
40398,2020-09-10 01:29:10.154235,3.32977181234699
40399,2020-09-10 01:29:10.506590,3.32977181234699
40400,2020-09-10 01:29:10.736044,3.32977181234699
40401,2020-09-10 01:29:11.034367,3.32977181234699
40402,2020-09-10 01:29:11.327764,3.32977181234699
40403,2020-09-10 01:29:11.607085,3.32977181234699
40404,2020-09-10 01:29:11.891335,3.32977181234699
40405,2020-09-10 01:29:12.237807,3.32977181234699
40406,2020-09-10 01:29:12.571401,3.32977181234699
40407,2020-09-10 01:29:12.927292,3.34604375235229
40408,2020-09-10 01:29:13.279436,3.34604375235229
40409,2020-09-10 01:29:13.578534,3.34604375235229
40410,2020-09-10 01:29:13.821756,3.34604375235229
40411,2020-09-10 01:29:14.194540,3.34604375235229
40412,2020-09-10 01:29:14.446141,3.34604375235229
40413,2020-09-10 01:29:14.685078,3.34604375235229
40414,2020-09-10 01:29:15.019227,3.34604375235229
40415,2020-09-10 01:29:15.283502,3.34604375235229
40416,2020-09-10 01:29:15.537410,3.34604375235229
40417,2020-09-10 01:29:15.912296,3.36229748139883
40418,2020-09-10 01:29:16.188102,3.36229748139883
40419,2020-09-10 01:29:16.532762,3.36229748139883
40420,2020-09-10 01:29:16.798063,3.36229748139883
40421,2020-09-10 01:29:17.070237,3.36229748139883
40422,2020-09-10 01:29:17.347489,3.36229748139883
40423,2020-09-10 01:29:17.649533,3.36229748139883
40424,2020-09-10 01:29:17.986479,3.36229748139883
40425,2020-09-10 01:29:18.305689,3.36229748139883
40426,2020-09-10 01:29:18.572684,3.36229748139883
40427,2020-09-10 01:29:18.851201,3.36229748139883
40428,2020-09-10 01:29:19.148081,3.37853301508704
40429,2020-09-10 01:29:19.387439,3.37853301508704
40430,2020-09-10 01:29:19.714641,3.37853301508704
40431,2020-09-10 01:29:20.047484,3.37853301508704
40432,2020-09-10 01:29:20.309337,3.37853301508704
40433,2020-09-10 01:29:20.589089,3.37853301508704
40434,2020-09-10 01:29:20.932940,3.37853301508704
40435,2020-09-10 01:29:21.239600,3.37853301508704
40436,2020-09-10 01:29:21.626509,3.39475036893869
40437,2020-09-10 01:29:21.891166,3.39475036893869
40438,2020-09-10 01:29:22.211325,3.39475036893869
40439,2020-09-10 01:29:22.463495,3.39475036893869
40440,2020-09-10 01:29:22.802197,3.39475036893869
40441,2020-09-10 01:29:23.131282,3.39475036893869
40442,2020-09-10 01:29:23.396724,3.39475036893869
40443,2020-09-10 01:29:23.710868,3.39475036893869
40444,2020-09-10 01:29:24.024501,3.39475036893869
40445,2020-09-10 01:29:24.356261,3.41094955839715
40446,2020-09-10 01:29:24.705981,3.41094955839715
40447,2020-09-10 01:29:24.960990,3.41094955839715
40448,2020-09-10 01:29:25.271685,3.41094955839715
40449,2020-09-10 01:29:25.532303,3.41094955839715
40450,2020-09-10 01:29:25.848236,3.41094955839715
40451,2020-09-10 01:29:26.126311,3.41094955839715
40452,2020-09-10 01:29:26.466483,3.41094955839715
40453,2020-09-10 01:29:26.764100,3.41094955839715
40454,2020-09-10 01:29:27.034142,3.41094955839715
40455,2020-09-10 01:29:27.305898,3.41094955839715
40456,2020-09-10 01:29:27.633777,3.42713059882783
40457,2020-09-10 01:29:27.892778,3.42713059882783
40458,2020-09-10 01:29:28.239334,3.42713059882783
40459,2020-09-10 01:29:28.592482,3.42713059882783
40460,2020-09-10 01:29:28.969210,3.42713059882783
40461,2020-09-10 01:29:29.338284,3.42713059882783
40462,2020-09-10 01:29:29.694326,3.42713059882783
40463,2020-09-10 01:29:30.140740,3.4432935055185
40464,2020-09-10 01:29:30.472127,3.4432935055185
40465,2020-09-10 01:29:30.803755,3.4432935055185
40466,2020-09-10 01:29:31.132626,3.4432935055185
40467,2020-09-10 01:29:31.473834,3.4432935055185
40468,2020-09-10 01:29:31.756429,3.4432935055185
40469,2020-09-10 01:29:32.035843,3.4432935055185
40470,2020-09-10 01:29:32.346383,3.4432935055185
40471,2020-09-10 01:29:32.632811,3.4432935055185
40472,2020-09-10 01:29:32.953812,3.4432935055185
40473,2020-09-10 01:29:33.249467,3.45943829367964
40474,2020-09-10 01:29:33.589619,3.45943829367964
40475,2020-09-10 01:29:33.892735,3.45943829367964
40476,2020-09-10 01:29:34.224838,3.45943829367964
40477,2020-09-10 01:29:34.566603,3.45943829367964
40478,2020-09-10 01:29:34.929923,3.45943829367964
40479,2020-09-10 01:29:35.236135,3.45943829367964
40480,2020-09-10 01:29:35.542960,3.45943829367964
40481,2020-09-10 01:29:35.818059,3.45943829367964
40482,2020-09-10 01:29:36.176903,3.47556497844478
40483,2020-09-10 01:29:36.527963,3.47556497844478
40484,2020-09-10 01:29:36.866620,3.47556497844478
40485,2020-09-10 01:29:37.170886,3.47556497844478
40486,2020-09-10 01:29:37.492231,3.47556497844478
40487,2020-09-10 01:29:37.738066,3.47556497844478
40488,2020-09-10 01:29:38.092266,3.47556497844478
40489,2020-09-10 01:29:38.438242,3.47556497844478
40490,2020-09-10 01:29:38.704301,3.47556497844478
40491,2020-09-10 01:29:39.040080,3.47556497844478
40492,2020-09-10 01:29:39.317739,3.49167357487056
40493,2020-09-10 01:29:39.632413,3.49167357487056
40494,2020-09-10 01:29:39.940547,3.49167357487056
40495,2020-09-10 01:29:40.236050,3.49167357487056
40496,2020-09-10 01:29:40.482809,3.49167357487056
40497,2020-09-10 01:29:40.740328,3.49167357487056
40498,2020-09-10 01:29:41.000663,3.49167357487056
40499,2020-09-10 01:29:41.284271,3.49167357487056
40500,2020-09-10 01:29:41.622613,3.50776409793728
40501,2020-09-10 01:29:41.894015,3.50776409793728
40502,2020-09-10 01:29:42.204405,3.50776409793728
40503,2020-09-10 01:29:42.571064,3.50776409793728
40504,2020-09-10 01:29:42.873614,3.50776409793728
40505,2020-09-10 01:29:43.159211,3.50776409793728
40506,2020-09-10 01:29:43.519274,3.50776409793728
40507,2020-09-10 01:29:43.825284,3.50776409793728
40508,2020-09-10 01:29:44.205186,3.50776409793728
40509,2020-09-10 01:29:44.518289,3.50776409793728
40510,2020-09-10 01:29:44.786236,3.52520104788617
40511,2020-09-10 01:29:45.106670,3.52520104788617
40512,2020-09-10 01:29:45.430933,3.52520104788617
40513,2020-09-10 01:29:45.740595,3.52520104788617
40514,2020-09-10 01:29:46.038315,3.52520104788617
40515,2020-09-10 01:29:46.412221,3.52520104788617
40516,2020-09-10 01:29:46.660880,3.52520104788617
40517,2020-09-10 01:29:47.023409,3.52520104788617
40518,2020-09-10 01:29:47.360250,3.52520104788617
40519,2020-09-10 01:29:47.706889,3.54261942105003
40520,2020-09-10 01:29:48.018124,3.54261942105003
40521,2020-09-10 01:29:48.374522,3.54261942105003
40522,2020-09-10 01:29:48.722736,3.54261942105003
40523,2020-09-10 01:29:49.086090,3.54261942105003
40524,2020-09-10 01:29:49.417023,3.54261942105003
40525,2020-09-10 01:29:49.688921,3.54261942105003
40526,2020-09-10 01:29:50.002037,3.54261942105003
40527,2020-09-10 01:29:50.327976,3.56001923330646
40528,2020-09-10 01:29:50.608579,3.56001923330646
40529,2020-09-10 01:29:50.920778,3.56001923330646
40530,2020-09-10 01:29:51.205123,3.56001923330646
40531,2020-09-10 01:29:51.525571,3.56001923330646
40532,2020-09-10 01:29:51.841382,3.56001923330646
40533,2020-09-10 01:29:52.180456,3.56001923330646
40534,2020-09-10 01:29:52.409777,3.56001923330646
40535,2020-09-10 01:29:52.661673,3.56001923330646
40536,2020-09-10 01:29:53.020454,3.56001923330646
40537,2020-09-10 01:29:53.377051,3.5774005005126
40538,2020-09-10 01:29:53.726387,3.5774005005126
40539,2020-09-10 01:29:54.051063,3.5774005005126
40540,2020-09-10 01:29:54.339109,3.5774005005126
40541,2020-09-10 01:29:54.675317,3.5774005005126
40542,2020-09-10 01:29:55.029843,3.5774005005126
40543,2020-09-10 01:29:55.355614,3.5774005005126
40544,2020-09-10 01:29:55.627192,3.5774005005126
40545,2020-09-10 01:29:55.929383,3.5774005005126
40546,2020-09-10 01:29:56.306203,3.59476323850527
40547,2020-09-10 01:29:56.644915,3.59476323850527
40548,2020-09-10 01:29:56.953799,3.59476323850527
40549,2020-09-10 01:29:57.245344,3.59476323850527
40550,2020-09-10 01:29:57.568660,3.59476323850527
40551,2020-09-10 01:29:57.911299,3.59476323850527
40552,2020-09-10 01:29:58.226400,3.59476323850527
40553,2020-09-10 01:29:58.461659,3.59476323850527
40554,2020-09-10 01:29:58.779576,3.61210746310108
40555,2020-09-10 01:29:59.152842,3.61210746310108
40556,2020-09-10 01:29:59.471876,3.61210746310108
40557,2020-09-10 01:29:59.805962,3.61210746310108
40558,2020-09-10 01:30:00.140782,3.61210746310108
40559,2020-09-10 01:30:00.398598,3.61210746310108
40560,2020-09-10 01:30:00.716135,3.61210746310108
40561,2020-09-10 01:30:00.973133,3.61210746310108
40562,2020-09-10 01:30:01.259658,3.61210746310108
40563,2020-09-10 01:30:01.569656,3.62943319009658
40564,2020-09-10 01:30:01.870176,3.62943319009658
40565,2020-09-10 01:30:02.162117,3.62943319009658
40566,2020-09-10 01:30:02.387123,3.62943319009658
40567,2020-09-10 01:30:02.663270,3.62943319009658
40568,2020-09-10 01:30:02.965852,3.62943319009658
40569,2020-09-10 01:30:03.225221,3.62943319009658
40570,2020-09-10 01:30:03.561718,3.62943319009658
40571,2020-09-10 01:30:03.918095,3.62943319009658
40572,2020-09-10 01:30:04.159454,3.62943319009658
40573,2020-09-10 01:30:04.350223,3.64674043526834
40574,2020-09-10 01:30:04.714613,3.64674043526834
40575,2020-09-10 01:30:05.020356,3.64674043526834
40576,2020-09-10 01:30:05.350018,3.64674043526834
40577,2020-09-10 01:30:05.672481,3.64674043526834
40578,2020-09-10 01:30:05.970729,3.64674043526834
40579,2020-09-10 01:30:06.331268,3.64674043526834
40580,2020-09-10 01:30:06.590863,3.64674043526834
40581,2020-09-10 01:30:06.936264,3.64674043526834
40582,2020-09-10 01:30:07.313301,3.6640292143731
40583,2020-09-10 01:30:07.657963,3.6640292143731
40584,2020-09-10 01:30:07.971261,3.6640292143731
40585,2020-09-10 01:30:08.309064,3.6640292143731
40586,2020-09-10 01:30:08.623994,3.6640292143731
40587,2020-09-10 01:30:08.869214,3.6640292143731
40588,2020-09-10 01:30:09.190072,3.6640292143731
40589,2020-09-10 01:30:09.544168,3.6640292143731
40590,2020-09-10 01:30:09.882342,3.68129954314787
40591,2020-09-10 01:30:10.191538,3.68129954314787
40592,2020-09-10 01:30:10.529067,3.68129954314787
40593,2020-09-10 01:30:10.779923,3.68129954314787
40594,2020-09-10 01:30:11.136219,3.68129954314787
40595,2020-09-10 01:30:11.472081,3.68129954314787
40596,2020-09-10 01:30:11.918725,3.68129954314787
40597,2020-09-10 01:30:12.141185,3.68129954314787
40598,2020-09-10 01:30:12.409242,3.68129954314787
40599,2020-09-10 01:30:12.739801,3.68129954314787
40600,2020-09-10 01:30:12.973263,3.69855143731007
40601,2020-09-10 01:30:13.226105,3.69855143731007
40602,2020-09-10 01:30:13.548399,3.69855143731007
40603,2020-09-10 01:30:13.862015,3.69855143731007
40604,2020-09-10 01:30:14.198636,3.69855143731007
40605,2020-09-10 01:30:14.457039,3.69855143731007
40606,2020-09-10 01:30:14.824905,3.69855143731007
40607,2020-09-10 01:30:15.165464,3.69855143731007
40608,2020-09-10 01:30:15.443498,3.69855143731007
40609,2020-09-10 01:30:15.764732,3.69855143731007
40610,2020-09-10 01:30:16.100931,3.71578491255764
40611,2020-09-10 01:30:16.456253,3.71578491255764
40612,2020-09-10 01:30:16.689411,3.71578491255764
40613,2020-09-10 01:30:17.023453,3.71578491255764
40614,2020-09-10 01:30:17.268366,3.71578491255764
40615,2020-09-10 01:30:17.575375,3.71578491255764
40616,2020-09-10 01:30:17.906334,3.71578491255764
40617,2020-09-10 01:30:18.181352,3.71578491255764
40618,2020-09-10 01:30:18.460611,3.71578491255764
